PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160822191500,0.0,106.199997,35.399999,37,55.900002,0,70.0,69.900002,66.900002
20160822193000,0.0,117.599998,39.199999,39,55.900002,0,70.099998,69.900002,66.900002
20160822194500,0.0,120.599998,40.199999,38,55.900002,0,70.0,69.900002,66.900002
20160822200000,0.0,120.599998,40.199999,38,55.900002,0,69.900002,69.900002,66.900002
20160822201500,0.0,120.599998,40.199999,37,55.900002,0,69.800003,69.900002,66.900002
20160822203000,0.0,105.0,35.0,37,55.900002,0,69.800003,69.900002,66.900002
20160822204500,0.0,102.0,34.0,37,55.900002,0,69.900002,69.900002,66.900002
20160822210000,0.0,100.800003,33.600001,37,55.900002,0,69.900002,69.900002,66.900002
20160822211500,0.0,102.599998,34.199999,37,55.900002,0,69.900002,69.900002,66.900002
20160822213000,0.0,102.599998,34.199999,37,55.900002,0,69.900002,69.900002,66.900002
20160822214500,0.0,105.0,35.0,37,55.900002,0,69.900002,69.900002,66.900002
20160822220000,0.0,103.800003,34.600001,37,55.900002,0,69.900002,69.900002,66.900002
20160822221500,0.0,107.400002,35.800001,37,55.900002,0,69.800003,69.900002,66.900002
20160822223000,0.0,102.599998,34.199999,37,55.900002,0,69.800003,69.900002,66.900002
20160822224500,0.0,107.400002,35.800001,37,55.900002,0,69.800003,69.900002,66.900002
20160822230000,0.0,102.599998,34.199999,37,55.900002,0,69.800003,69.900002,66.900002
20160822231500,0.0,102.599998,34.199999,37,55.900002,0,69.800003,69.900002,66.900002
20160822233000,0.0,105.0,35.0,37,55.900002,0,69.800003,69.900002,66.900002
20160822234500,0.0,102.599998,34.199999,37,55.900002,0,69.800003,69.900002,66.900002
20160823000000,0.0,102.599998,34.199999,37,55.900002,0,69.800003,69.900002,66.900002
20160823001500,0.0,106.199997,35.399999,37,55.900002,0,69.699997,69.900002,66.900002
20160823003000,0.0,105.0,35.0,37,55.900002,0,69.699997,69.900002,66.900002
20160823004500,0.0,103.800003,34.600001,37,55.900002,0,69.699997,69.900002,66.900002
20160823010000,0.0,102.599998,34.199999,37,55.900002,0,69.699997,69.900002,66.900002
20160823011500,0.0,103.800003,34.600001,37,55.900002,0,69.699997,69.900002,66.900002
20160823013000,0.0,106.199997,35.399999,37,55.900002,0,69.699997,69.900002,66.900002
20160823014500,0.0,103.800003,34.600001,37,55.900002,0,69.699997,69.900002,66.900002
20160823020000,0.0,106.199997,35.399999,37,55.900002,0,69.699997,69.900002,66.900002
20160823021500,0.0,103.800003,34.600001,37,55.900002,0,69.699997,69.900002,66.900002
20160823023000,0.0,107.400002,35.800001,37,55.900002,0,69.599998,69.900002,66.900002
20160823024500,0.0,102.599998,34.199999,37,55.900002,0,69.599998,69.900002,66.900002
20160823030000,0.0,99.0,33.0,35,55.900002,0,69.599998,69.900002,66.900002
20160823031500,0.0,93.0,31.0,35,55.900002,0,69.599998,69.900002,66.900002
20160823033000,0.0,91.800003,30.600001,34,55.900002,0,69.599998,69.900002,66.900002
20160823034500,0.0,93.0,31.0,34,55.900002,0,69.699997,69.900002,66.900002
20160823040000,0.0,93.0,31.0,34,55.900002,0,69.699997,69.900002,66.900002
20160823041500,0.0,91.800003,30.600001,34,55.900002,0,69.699997,69.900002,66.900002
20160823043000,0.0,94.199997,31.399999,34,55.900002,0,69.699997,69.900002,66.900002
20160823044500,0.0,93.0,31.0,34,55.900002,0,69.699997,69.900002,66.900002
20160823050000,0.0,95.400002,31.800001,34,55.900002,0,69.699997,69.900002,66.900002
20160823051500,0.0,93.0,31.0,34,55.900002,0,69.699997,69.900002,66.900002
20160823053000,0.0,94.199997,31.399999,34,55.900002,0,69.699997,69.900002,66.900002
20160823054500,0.0,91.800003,30.600001,34,55.900002,0,69.699997,69.900002,66.900002
20160823060000,0.0,95.400002,31.800001,34,55.900002,0,69.699997,69.900002,66.900002
20160823061500,0.0,90.0,30.0,34,55.900002,0,69.699997,69.900002,66.900002
20160823063000,0.0,91.800003,30.600001,34,55.900002,0,69.699997,69.900002,66.900002
20160823064500,0.0,91.800003,30.600001,34,55.900002,0,69.599998,69.900002,66.900002
20160823070000,0.0,83.400002,27.800001,34,55.900002,0,69.599998,69.900002,66.900002
20160823071500,0.0,86.400002,28.800001,34,55.900002,0,69.699997,69.900002,66.900002
20160823073000,0.0,86.400002,28.800001,34,55.900002,0,69.699997,69.900002,66.900002
20160823074500,0.0,85.199997,28.399999,34,55.900002,0,69.900002,69.900002,66.900002
20160823080000,0.0,96.599998,32.199999,34,55.900002,0,70.0,69.900002,66.900002
20160823081500,0.0,88.800003,29.600001,34,55.900002,0,70.099998,69.900002,66.900002
20160823083000,0.0,162.600006,54.200002,43,59.599998,0,70.0,69.900002,66.900002
20160823084500,0.0,148.199997,49.399999,43,58.400002,0,70.099998,69.900002,66.900002
20160823090000,0.0,144.600006,48.200002,43,57.599998,0,70.099998,69.900002,66.900002
20160823091500,0.0,158.399994,52.799998,44,55.5,0,70.0,69.900002,66.900002
20160823093000,0.0,160.800003,53.600001,44,55.5,0,69.800003,69.900002,66.900002
20160823094500,0.0,119.400002,39.800001,44,55.5,0,69.699997,69.900002,66.900002
20160823100000,0.0,159.0,53.0,43,55.5,0,69.699997,69.900002,66.900002
20160823101500,0.0,159.0,53.0,43,55.5,0,69.699997,69.900002,66.900002
20160823103000,0.0,160.800003,53.600001,43,55.5,0,69.699997,69.900002,66.900002
20160823104500,0.0,159.0,53.0,43,55.5,0,69.699997,69.900002,66.900002
20160823110000,0.0,161.399994,53.799998,43,55.5,0,69.699997,69.900002,66.900002
20160823111500,0.0,161.399994,53.799998,42,55.5,0,69.699997,69.900002,66.900002
20160823113000,0.0,161.399994,53.799998,43,55.5,0,69.699997,69.900002,66.900002
20160823114500,0.0,161.399994,53.799998,43,55.5,0,69.699997,69.900002,66.900002
20160823120000,0.0,159.600006,53.200002,43,55.5,0,69.699997,69.900002,66.900002
20160823121500,0.0,132.600006,44.200002,42,55.5,0,69.699997,69.900002,66.900002
20160823123000,0.0,149.399994,49.799998,42,55.5,0,69.800003,69.900002,66.900002
20160823124500,0.0,159.0,53.0,43,55.5,0,69.800003,69.900002,66.900002
20160823130000,0.0,159.0,53.0,43,55.5,0,69.699997,69.900002,66.900002
20160823131500,0.0,159.0,53.0,42,55.5,0,69.699997,69.900002,66.900002
20160823133000,0.0,156.0,52.0,43,55.5,0,69.699997,69.900002,66.900002
20160823134500,0.0,153.600006,51.200002,43,55.5,0,69.699997,69.900002,66.900002
20160823140000,0.0,150.600006,50.200002,42,55.5,0,69.699997,69.900002,66.900002
20160823141500,0.0,150.600006,50.200002,42,55.5,0,69.599998,69.900002,66.900002
20160823143000,0.0,150.600006,50.200002,42,55.5,0,69.699997,69.900002,66.900002
20160823144500,0.0,147.600006,49.200002,42,55.5,0,69.699997,69.900002,66.900002
20160823150000,0.0,147.600006,49.200002,42,55.5,0,69.699997,69.900002,66.900002
20160823151500,0.0,150.600006,50.200002,42,55.5,0,69.699997,69.900002,66.900002
20160823153000,0.0,150.600006,50.200002,42,55.5,0,69.699997,69.900002,66.900002
20160823154500,0.0,150.600006,50.200002,42,55.5,0,69.699997,69.900002,66.900002
20160823160000,0.0,150.600006,50.200002,42,55.5,0,69.699997,69.900002,66.900002
20160823161500,0.0,152.399994,50.799998,42,55.5,0,69.699997,69.900002,66.900002
20160823163000,0.0,147.600006,49.200002,42,55.5,0,69.599998,69.900002,66.900002
20160823164500,0.0,147.600006,49.200002,42,55.5,0,69.599998,69.900002,66.900002
20160823170000,0.0,149.399994,49.799998,42,55.5,0,69.699997,69.900002,66.900002
20160823171500,0.0,151.800003,50.600001,42,55.5,0,69.699997,69.900002,66.900002
20160823173000,0.0,151.800003,50.600001,42,55.5,0,69.699997,69.900002,66.900002
20160823174500,0.0,151.800003,50.600001,42,55.5,0,69.699997,69.900002,66.900002
20160823180000,0.0,149.399994,49.799998,42,55.5,0,69.599998,69.900002,66.900002
20160823181500,0.0,153.0,51.0,42,55.5,0,69.599998,69.900002,66.900002
20160823183000,0.0,146.399994,48.799998,41,55.5,0,69.699997,69.900002,66.900002
20160823184500,0.0,142.199997,47.399999,41,55.5,0,69.699997,69.900002,66.900002
20160823190000,0.0,146.399994,48.799998,41,55.5,0,69.599998,69.900002,66.900002
20160823191500,0.0,142.800003,47.600001,41,55.5,0,69.599998,69.900002,66.900002
20160823193000,0.0,139.800003,46.600001,41,55.5,0,69.699997,69.900002,66.900002
20160823194500,0.0,139.800003,46.600001,41,55.5,0,69.699997,69.900002,66.900002
20160823200000,0.0,139.800003,46.600001,41,55.5,0,69.699997,69.900002,66.900002
20160823201500,0.0,139.800003,46.600001,41,55.5,0,69.699997,69.900002,66.900002
20160823203000,0.0,137.399994,45.799998,41,55.5,0,69.699997,69.900002,66.900002
20160823204500,0.0,137.399994,45.799998,41,55.5,0,69.699997,69.900002,66.900002
20160823210000,0.0,134.399994,44.799998,41,55.5,0,69.699997,69.900002,66.900002
20160823211500,0.0,138.600006,46.200002,41,55.5,0,69.699997,69.900002,66.900002
20160823213000,0.0,138.600006,46.200002,41,55.5,0,69.699997,69.900002,66.900002
20160823214500,0.0,138.600006,46.200002,41,55.5,0,69.699997,69.900002,66.900002
20160823220000,0.0,136.800003,45.600001,41,55.5,0,69.699997,69.900002,66.900002
20160823221500,0.0,139.800003,46.600001,41,55.5,0,69.599998,69.900002,66.900002
20160823223000,0.0,134.399994,44.799998,40,55.5,0,69.599998,69.900002,66.900002
20160823224500,0.0,134.399994,44.799998,40,55.5,0,69.599998,69.900002,66.900002
20160823230000,0.0,124.199997,41.399999,39,55.5,0,69.699997,69.900002,66.900002
20160823231500,0.0,129.0,43.0,39,55.5,0,69.699997,69.900002,66.900002
20160823233000,0.0,129.0,43.0,39,55.5,0,69.699997,69.900002,66.900002
20160823234500,0.0,125.400002,41.800001,39,55.5,0,69.699997,69.900002,66.900002
20160824000000,0.0,125.400002,41.800001,39,55.5,0,69.699997,69.900002,66.900002
20160824001500,0.0,127.800003,42.600001,39,55.5,0,69.699997,69.900002,66.900002
20160824003000,0.0,126.0,42.0,39,55.5,0,69.699997,69.900002,66.900002
20160824004500,0.0,127.800003,42.600001,39,55.5,0,69.699997,69.900002,66.900002
20160824010000,0.0,127.800003,42.600001,39,55.5,0,69.599998,69.900002,66.900002
20160824011500,0.0,127.800003,42.600001,39,55.5,0,69.599998,69.900002,66.900002
20160824013000,0.0,121.800003,40.600001,39,55.5,0,69.599998,69.900002,66.900002
20160824014500,0.0,116.400002,38.800001,38,55.5,0,69.699997,69.900002,66.900002
20160824020000,0.0,118.800003,39.600001,38,55.5,0,69.699997,69.900002,66.900002
20160824021500,0.0,118.800003,39.600001,38,55.5,0,69.699997,69.900002,66.900002
20160824023000,0.0,116.400002,38.800001,38,55.5,0,69.699997,69.900002,66.900002
20160824024500,0.0,116.400002,38.800001,38,55.5,0,69.699997,69.900002,66.900002
20160824030000,0.0,118.800003,39.600001,38,55.5,0,69.699997,69.900002,66.900002
20160824031500,0.0,117.599998,39.199999,38,55.5,0,69.699997,69.900002,66.900002
20160824033000,0.0,117.599998,39.199999,38,55.5,0,69.699997,69.900002,66.900002
20160824034500,0.0,116.400002,38.800001,38,55.5,0,69.599998,69.900002,66.900002
20160824040000,0.0,111.599998,37.199999,37,55.5,0,69.599998,69.900002,66.900002
20160824041500,0.0,112.800003,37.600001,37,55.5,0,69.699997,69.900002,66.900002
20160824043000,0.0,109.199997,36.399999,37,55.5,0,69.699997,69.900002,66.900002
20160824044500,0.0,111.599998,37.199999,37,55.5,0,69.699997,69.900002,66.900002
20160824050000,0.0,110.400002,36.800001,37,55.5,0,69.699997,69.900002,66.900002
20160824051500,0.0,111.599998,37.199999,37,55.5,0,69.699997,69.900002,66.900002
20160824053000,0.0,110.400002,36.800001,37,55.5,0,69.699997,69.900002,66.900002
20160824054500,0.0,110.400002,36.800001,37,55.5,0,69.699997,69.900002,66.900002
20160824060000,0.0,111.599998,37.199999,37,55.5,0,69.699997,69.900002,66.900002
20160824061500,0.0,110.400002,36.800001,37,55.5,0,69.599998,69.900002,66.900002
20160824063000,0.0,105.0,35.0,36,55.5,0,69.699997,69.900002,66.900002
20160824064500,0.0,102.0,34.0,36,55.5,0,69.699997,69.900002,66.900002
20160824070000,0.0,103.800003,34.600001,36,55.5,0,69.699997,69.900002,66.900002
20160824071500,0.0,99.599998,33.199999,36,55.5,0,69.800003,69.900002,66.900002
20160824073000,0.0,100.800003,33.600001,36,55.5,0,69.800003,69.900002,66.900002
20160824074500,0.0,102.0,34.0,36,55.5,0,69.900002,69.900002,66.900002
20160824080000,0.0,102.0,34.0,36,55.5,0,70.0,69.900002,66.900002
20160824081500,0.0,100.800003,33.600001,36,56.099998,0,70.099998,69.900002,66.900002
20160824083000,0.0,117.599998,39.199999,39,56.099998,0,70.300003,69.900002,66.900002
20160824084500,0.0,134.399994,44.799998,40,56.099998,0,70.199997,69.900002,66.900002
20160824090000,0.0,144.600006,48.200002,42,56.099998,0,70.199997,69.900002,66.900002
20160824091500,0.0,153.600006,51.200002,42,56.099998,0,70.199997,69.900002,66.900002
20160824093000,0.0,156.0,52.0,43,56.099998,0,70.099998,69.900002,66.900002
20160824094500,0.0,172.800003,57.600001,45,56.099998,0,70.199997,69.900002,66.900002
20160824100000,0.0,172.800003,57.600001,45,55.5,0,70.199997,69.900002,66.900002
20160824101500,0.0,177.600006,59.200002,45,55.5,0,70.199997,69.900002,66.900002
20160824103000,0.0,181.800003,60.600001,46,55.5,0,70.199997,69.900002,66.900002
20160824104500,0.0,181.800003,60.600001,46,55.5,0,70.199997,69.900002,66.900002
20160824110000,0.0,186.600006,62.200002,46,55.5,0,70.099998,69.900002,66.900002
20160824111500,0.0,182.399994,60.799998,46,55.5,0,70.0,69.900002,66.900002
20160824113000,0.0,182.399994,60.799998,46,55.5,0,70.0,69.900002,66.900002
20160824114500,0.0,182.399994,60.799998,46,55.5,0,70.0,69.900002,66.900002
20160824120000,0.0,179.399994,59.799998,46,55.5,0,70.0,69.900002,66.900002
20160824121500,0.0,179.399994,59.799998,46,55.5,0,70.0,69.900002,66.900002
20160824123000,0.0,179.399994,59.799998,46,55.5,0,69.900002,69.900002,66.900002
20160824124500,0.0,179.399994,59.799998,46,55.5,0,69.900002,69.900002,66.900002
20160824130000,0.0,179.399994,59.799998,46,55.5,0,69.900002,69.900002,66.900002
20160824131500,0.0,175.199997,58.399999,46,55.5,0,69.900002,69.900002,66.900002
20160824133000,0.0,171.600006,57.200002,46,55.5,0,69.800003,69.900002,66.900002
20160824134500,0.0,171.600006,57.200002,46,55.5,0,69.699997,69.900002,66.900002
20160824140000,0.0,171.600006,57.200002,46,55.5,0,69.699997,69.900002,66.900002
20160824141500,0.0,171.600006,57.200002,46,55.5,0,69.699997,69.900002,66.900002
20160824143000,0.0,169.800003,56.600001,46,55.5,0,69.699997,69.900002,66.900002
20160824144500,0.0,169.800003,56.600001,46,55.5,0,69.699997,69.900002,66.900002
20160824150000,0.0,169.800003,56.600001,46,55.5,0,69.599998,69.900002,66.900002
20160824151500,0.0,169.800003,56.600001,46,55.5,0,69.699997,69.900002,66.900002
20160824153000,0.0,168.0,56.0,46,55.5,0,69.699997,69.900002,66.900002
20160824154500,0.0,168.0,56.0,46,55.5,0,69.699997,69.900002,66.900002
20160824160000,0.0,168.0,56.0,46,55.5,0,69.599998,69.900002,66.900002
20160824161500,0.0,171.600006,57.200002,45,55.5,0,69.599998,69.900002,66.900002
20160824163000,0.0,166.800003,55.600001,45,55.5,0,69.599998,69.900002,66.900002
20160824164500,0.0,161.399994,53.799998,45,55.5,0,69.699997,69.900002,66.900002
20160824170000,0.0,165.0,55.0,45,55.5,0,69.599998,69.900002,66.900002
20160824171500,0.0,158.399994,52.799998,44,55.5,0,69.599998,69.900002,66.900002
20160824173000,0.0,158.399994,52.799998,43,55.5,0,69.699997,69.900002,66.900002
20160824174500,0.0,158.399994,52.799998,43,55.5,0,69.699997,69.900002,66.900002
20160824180000,0.0,158.399994,52.799998,43,55.5,0,69.699997,69.900002,66.900002
20160824181500,0.0,158.399994,52.799998,43,55.5,0,69.699997,69.900002,66.900002
20160824183000,0.0,158.399994,52.799998,43,55.5,0,69.699997,69.900002,66.900002
20160824184500,0.0,156.600006,52.200002,43,55.5,0,69.599998,69.900002,66.900002
20160824190000,0.0,156.600006,52.200002,43,55.5,0,69.599998,69.900002,66.900002
20160824191500,0.0,150.600006,50.200002,43,55.5,0,69.599998,69.900002,66.900002
20160824193000,0.0,147.0,49.0,42,55.5,0,69.599998,69.900002,66.900002
20160824194500,0.0,147.0,49.0,42,55.5,0,69.599998,69.900002,66.900002
20160824200000,0.0,144.600006,48.200002,42,55.5,0,69.599998,69.900002,66.900002
20160824201500,0.0,144.600006,48.200002,42,55.5,0,69.699997,69.900002,66.900002
20160824203000,0.0,142.800003,47.600001,42,55.5,0,69.599998,69.900002,66.900002
20160824204500,0.0,140.399994,46.799998,42,55.5,0,69.599998,69.900002,66.900002
20160824210000,0.0,138.600006,46.200002,41,55.5,0,69.599998,69.900002,66.900002
20160824211500,0.0,133.199997,44.399999,40,55.5,0,69.599998,69.900002,66.900002
20160824213000,0.0,133.199997,44.399999,40,55.5,0,69.699997,69.900002,66.900002
20160824214500,0.0,133.199997,44.399999,40,55.5,0,69.699997,69.900002,66.900002
20160824220000,0.0,131.399994,43.799998,40,55.5,0,69.599998,69.900002,66.900002
20160824221500,0.0,129.600006,43.200002,40,55.5,0,69.699997,69.900002,66.900002
20160824223000,0.0,129.600006,43.200002,40,55.5,0,69.699997,69.900002,66.900002
20160824224500,0.0,129.600006,43.200002,40,55.5,0,69.699997,69.900002,66.900002
20160824230000,0.0,127.800003,42.600001,40,55.5,0,69.699997,69.900002,66.900002
20160824231500,0.0,127.800003,42.600001,39,55.5,0,69.599998,69.900002,66.900002
20160824233000,0.0,127.800003,42.600001,39,55.5,0,69.699997,69.900002,66.900002
20160824234500,0.0,127.800003,42.600001,39,55.5,0,69.699997,69.900002,66.900002
20160825000000,0.0,124.199997,41.399999,39,55.5,0,69.599998,69.900002,66.900002
20160825001500,0.0,127.199997,42.399999,39,55.5,0,69.599998,69.900002,66.900002
20160825003000,0.0,118.800003,39.600001,38,55.5,0,69.599998,69.900002,66.900002
20160825004500,0.0,116.400002,38.800001,37,55.5,0,69.699997,69.900002,66.900002
20160825010000,0.0,116.400002,38.800001,37,55.5,0,69.699997,69.900002,66.900002
20160825011500,0.0,116.400002,38.800001,37,55.5,0,69.699997,69.900002,66.900002
20160825013000,0.0,116.400002,38.800001,37,55.5,0,69.699997,69.900002,66.900002
20160825014500,0.0,117.599998,39.199999,37,55.5,0,69.800003,69.900002,66.900002
20160825020000,0.0,113.400002,37.800001,37,55.5,0,69.800003,69.900002,66.900002
20160825021500,0.0,115.800003,38.600001,37,55.5,0,69.800003,69.900002,66.900002
20160825023000,0.0,113.400002,37.800001,37,55.5,0,69.800003,69.900002,66.900002
20160825024500,0.0,113.400002,37.800001,37,55.5,0,69.800003,69.900002,66.900002
20160825030000,0.0,111.599998,37.199999,37,55.5,0,69.800003,69.900002,66.900002
20160825031500,0.0,110.400002,36.800001,37,55.5,0,69.800003,69.900002,66.900002
20160825033000,0.0,111.599998,37.199999,37,55.5,0,69.800003,69.900002,66.900002
20160825034500,0.0,110.400002,36.800001,37,55.5,0,69.800003,69.900002,66.900002
20160825040000,0.0,113.400002,37.800001,37,55.5,0,69.800003,69.900002,66.900002
20160825041500,0.0,114.599998,38.199999,37,55.5,0,69.699997,69.900002,66.900002
20160825043000,0.0,116.400002,38.800001,37,55.5,0,69.699997,69.900002,66.900002
20160825044500,0.0,116.400002,38.800001,37,55.5,0,69.699997,69.900002,66.900002
20160825050000,0.0,112.800003,37.600001,37,55.5,0,69.699997,69.900002,66.900002
20160825051500,0.0,114.599998,38.199999,37,55.5,0,69.699997,69.900002,66.900002
20160825053000,0.0,114.599998,38.199999,37,55.5,0,69.699997,69.900002,66.900002
20160825054500,0.0,113.400002,37.800001,37,55.5,0,69.599998,69.900002,66.900002
20160825060000,0.0,115.800003,38.600001,37,55.5,0,69.599998,69.900002,66.900002
20160825061500,0.0,110.400002,36.800001,37,55.5,0,69.599998,69.900002,66.900002
20160825063000,0.0,103.800003,34.600001,36,55.5,0,69.599998,69.900002,66.900002
20160825064500,0.0,103.800003,34.600001,36,55.5,0,69.699997,69.900002,66.900002
20160825070000,0.0,105.0,35.0,36,55.5,0,69.699997,69.900002,66.900002
20160825071500,0.0,106.199997,35.399999,36,55.5,0,69.699997,69.900002,66.900002
20160825073000,0.0,103.800003,34.600001,36,55.5,0,69.800003,69.900002,66.900002
20160825074500,0.0,105.0,35.0,36,55.5,0,69.800003,69.900002,66.900002
20160825080000,0.0,102.599998,34.199999,36,55.5,0,69.900002,69.900002,66.900002
20160825081500,0.0,100.800003,33.600001,36,55.5,0,70.099998,69.900002,66.900002
20160825083000,0.0,99.599998,33.199999,36,55.5,0,70.199997,69.900002,66.900002
20160825084500,0.0,121.800003,40.600001,40,55.5,0,70.300003,69.900002,66.900002
20160825090000,0.0,132.600006,44.200002,42,55.5,0,70.300003,69.900002,66.900002
20160825091500,0.0,151.800003,50.600001,45,55.5,0,70.199997,69.900002,66.900002
20160825093000,0.0,154.800003,51.600001,45,55.5,0,70.199997,69.900002,66.900002
20160825094500,0.0,159.600006,53.200002,46,55.5,0,70.199997,69.900002,66.900002
20160825100000,0.0,175.800003,58.600001,47,55.5,0,70.099998,69.900002,66.900002
20160825101500,0.0,184.199997,61.399999,48,55.5,0,70.0,69.900002,66.900002
20160825103000,0.0,187.800003,62.600001,48,55.5,0,70.0,69.900002,66.900002
20160825104500,0.0,177.0,59.0,46,55.5,0,69.900002,69.900002,66.900002
20160825110000,0.0,184.199997,61.399999,47,55.5,0,69.900002,69.900002,66.900002
20160825111500,0.0,181.199997,60.399999,46,55.5,0,69.800003,69.900002,66.900002
20160825113000,0.0,184.199997,61.399999,47,55.5,0,69.699997,69.900002,66.900002
20160825114500,0.0,190.199997,63.399999,48,55.5,0,69.699997,69.900002,66.900002
20160825120000,0.0,177.0,59.0,45,55.5,0,69.699997,69.900002,66.900002
20160825121500,0.0,179.399994,59.799998,46,55.5,0,69.699997,69.900002,66.900002
20160825123000,0.0,179.399994,59.799998,46,55.5,0,69.599998,69.900002,66.900002
20160825124500,0.0,162.600006,54.200002,43,55.5,0,69.599998,69.900002,66.900002
20160825130000,0.0,159.0,53.0,42,55.5,0,69.599998,69.900002,66.900002
20160825131500,0.0,148.199997,49.399999,43,55.5,0,69.599998,69.900002,66.900002
20160825133000,0.0,148.199997,49.399999,40,55.5,0,69.599998,69.900002,66.900002
20160825134500,0.0,120.599998,40.199999,41,55.5,0,69.599998,69.900002,66.900002
20160825140000,0.0,144.600006,48.200002,40,55.5,0,69.599998,69.900002,66.900002
20160825141500,0.0,136.800003,45.600001,39,55.5,0,69.699997,69.900002,66.900002
20160825143000,0.0,135.0,45.0,39,55.5,0,69.699997,69.900002,66.900002
20160825144500,0.0,135.0,45.0,39,55.5,0,69.800003,69.900002,66.900002
20160825150000,0.0,135.0,45.0,39,55.5,0,69.699997,69.900002,66.900002
20160825151500,0.0,136.800003,45.600001,39,55.5,0,69.699997,69.900002,66.900002
20160825153000,0.0,136.800003,45.600001,39,55.5,0,69.699997,69.900002,66.900002
20160825154500,0.0,139.199997,46.399999,39,55.5,0,69.699997,69.900002,66.900002
20160825160000,0.0,136.800003,45.600001,39,55.5,0,69.699997,69.900002,66.900002
20160825161500,0.0,136.800003,45.600001,39,55.5,0,69.699997,69.900002,66.900002
20160825163000,0.0,135.0,45.0,39,55.5,0,69.699997,69.900002,66.900002
20160825164500,0.0,138.600006,46.200002,39,55.5,0,69.699997,69.900002,66.900002
20160825170000,0.0,136.800003,45.600001,39,55.5,0,69.699997,69.900002,66.900002
20160825171500,0.0,135.0,45.0,39,55.5,0,69.699997,69.900002,66.900002
20160825173000,0.0,133.199997,44.399999,39,55.5,0,69.699997,69.900002,66.900002
20160825174500,0.0,133.199997,44.399999,39,55.5,0,69.699997,69.900002,66.900002
20160825180000,0.0,136.800003,45.600001,39,55.5,0,69.599998,69.900002,66.900002
20160825181500,0.0,133.199997,44.399999,39,55.5,0,69.599998,69.900002,66.900002
20160825183000,0.0,127.800003,42.600001,39,55.5,0,69.599998,69.900002,66.900002
20160825184500,0.0,124.199997,41.399999,38,55.5,0,69.599998,69.900002,66.900002
20160825190000,0.0,120.599998,40.199999,37,55.5,0,69.599998,69.900002,66.900002
20160825191500,0.0,120.599998,40.199999,37,55.5,0,69.699997,69.900002,66.900002
20160825193000,0.0,120.599998,40.199999,37,55.5,0,69.599998,69.900002,66.900002
20160825194500,0.0,122.400002,40.800001,37,55.5,0,69.599998,69.900002,66.900002
20160825200000,0.0,119.400002,39.800001,37,55.5,0,69.699997,69.900002,66.900002
20160825201500,0.0,119.400002,39.800001,37,55.5,0,69.699997,69.900002,66.900002
20160825203000,0.0,121.800003,40.600001,37,55.5,0,69.699997,69.900002,66.900002
20160825204500,0.0,119.400002,39.800001,37,55.5,0,69.599998,69.900002,66.900002
20160825210000,0.0,117.599998,39.199999,37,55.5,0,69.699997,69.900002,66.900002
20160825211500,0.0,117.599998,39.199999,37,55.5,0,69.699997,69.900002,66.900002
20160825213000,0.0,117.599998,39.199999,37,55.5,0,69.599998,69.900002,66.900002
20160825214500,0.0,116.400002,38.800001,37,55.5,0,69.599998,69.900002,66.900002
20160825220000,0.0,113.400002,37.800001,37,55.5,0,69.699997,69.900002,66.900002
20160825221500,0.0,114.599998,38.199999,37,55.5,0,69.599998,69.900002,66.900002
20160825223000,0.0,115.800003,38.600001,37,55.5,0,69.599998,69.900002,66.900002
20160825224500,0.0,113.400002,37.800001,37,55.5,0,69.599998,69.900002,66.900002
20160825230000,0.0,114.599998,38.199999,37,55.5,0,69.699997,69.900002,66.900002
20160825231500,0.0,115.800003,38.600001,37,55.5,0,69.699997,69.900002,66.900002
20160825233000,0.0,110.400002,36.800001,36,55.5,0,69.599998,69.900002,66.900002
20160825234500,0.0,109.199997,36.399999,36,55.5,0,69.699997,69.900002,66.900002
20160826000000,0.0,109.199997,36.399999,36,55.5,0,69.699997,69.900002,66.900002
20160826001500,0.0,113.400002,37.800001,36,55.5,0,69.699997,69.900002,66.900002
20160826003000,0.0,111.599998,37.199999,36,55.5,0,69.699997,69.900002,66.900002
20160826004500,0.0,111.599998,37.199999,36,55.5,0,69.699997,69.900002,66.900002
20160826010000,0.0,112.800003,37.600001,36,55.5,0,69.699997,69.900002,66.900002
20160826011500,0.0,110.400002,36.800001,36,55.5,0,69.699997,69.900002,66.900002
20160826013000,0.0,107.400002,35.800001,35,55.5,0,69.599998,69.900002,66.900002
20160826014500,0.0,102.0,34.0,35,55.5,0,69.599998,69.900002,66.900002
20160826020000,0.0,99.599998,33.199999,34,55.5,0,69.599998,69.900002,66.900002
20160826021500,0.0,95.400002,31.800001,34,55.5,0,69.699997,69.900002,66.900002
20160826023000,0.0,99.599998,33.199999,34,55.5,0,69.699997,69.900002,66.900002
20160826024500,0.0,96.599998,32.199999,34,55.5,0,69.699997,69.900002,66.900002
20160826030000,0.0,96.599998,32.199999,34,55.5,0,69.699997,69.900002,66.900002
20160826031500,0.0,99.0,33.0,34,55.5,0,69.699997,69.900002,66.900002
20160826033000,0.0,96.599998,32.199999,34,55.5,0,69.699997,69.900002,66.900002
20160826034500,0.0,96.599998,32.199999,34,55.5,0,69.699997,69.900002,66.900002
20160826040000,0.0,95.400002,31.800001,34,55.5,0,69.699997,69.900002,66.900002
20160826041500,0.0,97.800003,32.600001,34,55.5,0,69.699997,69.900002,66.900002
20160826043000,0.0,96.599998,32.199999,34,55.5,0,69.699997,69.900002,66.900002
20160826044500,0.0,97.800003,32.600001,34,55.5,0,69.699997,69.900002,66.900002
20160826050000,0.0,97.800003,32.600001,34,55.5,0,69.599998,69.900002,66.900002
20160826051500,0.0,96.599998,32.199999,34,55.5,0,69.599998,69.900002,66.900002
20160826053000,0.0,88.800003,29.600001,33,55.5,0,69.599998,69.900002,66.900002
20160826054500,0.0,80.400002,26.800001,32,55.5,0,69.599998,69.900002,66.900002
20160826060000,0.0,83.400002,27.800001,32,55.5,0,69.699997,69.900002,66.900002
20160826061500,0.0,83.400002,27.800001,32,55.5,0,69.599998,69.900002,66.900002
20160826063000,0.0,85.199997,28.399999,32,55.5,0,69.699997,69.900002,66.900002
20160826064500,0.0,83.400002,27.800001,32,55.5,0,69.699997,69.900002,66.900002
20160826070000,0.0,82.199997,27.399999,32,55.5,0,69.599998,69.900002,66.900002
20160826071500,0.0,79.199997,26.399999,32,55.5,0,69.599998,69.900002,66.900002
20160826073000,0.0,79.199997,26.399999,32,55.5,0,69.699997,69.900002,66.900002
20160826074500,0.0,80.400002,26.800001,32,55.5,0,69.800003,69.900002,66.900002
20160826080000,0.0,80.400002,26.800001,32,56.299999,0,69.800003,69.900002,66.900002
20160826081500,0.0,79.199997,26.399999,32,56.299999,0,69.900002,69.900002,66.900002
20160826083000,0.0,83.400002,27.800001,32,56.299999,0,70.0,69.900002,66.900002
20160826084500,0.0,79.199997,26.399999,32,56.299999,0,70.099998,69.900002,66.900002
20160826090000,0.0,99.0,33.0,35,56.299999,0,70.300003,69.900002,66.900002
20160826091500,0.0,114.599998,38.199999,37,56.299999,0,70.300003,69.900002,66.900002
20160826093000,0.0,124.199997,41.399999,39,56.299999,0,70.199997,69.900002,66.900002
20160826094500,0.0,124.199997,41.399999,40,55.599998,0,70.0,69.900002,66.900002
20160826100000,0.0,122.400002,40.800001,40,55.599998,0,70.0,69.900002,66.900002
20160826101500,0.0,122.400002,40.800001,40,55.599998,0,69.800003,69.900002,66.900002
20160826103000,0.0,126.0,42.0,40,55.599998,0,69.900002,69.900002,66.900002
20160826104500,0.0,126.0,42.0,40,55.599998,0,69.900002,69.900002,66.900002
20160826110000,0.0,132.600006,44.200002,40,55.599998,0,69.900002,69.900002,66.900002
20160826111500,0.0,130.800003,43.600001,40,55.599998,0,69.699997,69.900002,66.900002
20160826113000,0.0,132.600006,44.200002,40,55.599998,0,69.699997,69.900002,66.900002
20160826114500,0.0,126.0,42.0,38,55.599998,0,69.599998,69.900002,66.900002
20160826120000,0.0,121.800003,40.600001,37,55.599998,0,69.599998,69.900002,66.900002
20160826121500,0.0,115.800003,38.600001,36,55.599998,0,69.599998,69.900002,66.900002
20160826123000,0.0,110.400002,36.800001,36,55.599998,0,69.599998,69.900002,66.900002
20160826124500,0.0,102.599998,34.199999,35,55.599998,0,69.599998,69.900002,66.900002
20160826130000,0.0,94.199997,31.399999,34,55.599998,0,69.599998,69.900002,66.900002
20160826131500,0.0,95.400002,31.800001,34,55.599998,0,69.599998,69.900002,66.900002
20160826133000,0.0,95.400002,31.800001,34,55.599998,0,69.699997,69.900002,66.900002
20160826134500,0.0,95.400002,31.800001,34,55.599998,0,69.699997,69.900002,66.900002
20160826140000,0.0,93.0,31.0,34,55.599998,0,69.699997,69.900002,66.900002
20160826141500,0.0,94.199997,31.399999,34,55.599998,0,69.800003,69.900002,66.900002
20160826143000,0.0,95.400002,31.800001,34,55.599998,0,69.800003,69.900002,66.900002
20160826144500,0.0,95.400002,31.800001,34,55.599998,0,69.800003,69.900002,66.900002
20160826150000,0.0,95.400002,31.800001,34,55.599998,0,69.900002,69.900002,66.900002
20160826151500,0.0,95.400002,31.800001,34,55.599998,0,69.900002,69.900002,66.900002
20160826153000,0.0,96.599998,32.199999,34,55.599998,0,69.900002,69.900002,66.900002
20160826154500,0.0,94.199997,31.399999,34,55.599998,0,69.900002,69.900002,66.900002
20160826160000,0.0,96.599998,32.199999,34,55.599998,0,69.900002,69.900002,66.900002
20160826161500,0.0,94.199997,31.399999,34,55.599998,0,69.900002,69.900002,66.900002
20160826163000,0.0,96.599998,32.199999,34,55.599998,0,70.0,69.900002,66.900002
20160826164500,0.0,95.400002,31.800001,34,55.599998,0,69.900002,69.900002,66.900002
20160826170000,0.0,93.0,31.0,34,55.599998,0,69.900002,69.900002,66.900002
20160826171500,0.0,93.0,31.0,34,55.599998,0,69.900002,69.900002,66.900002
20160826173000,0.0,95.400002,31.800001,34,55.599998,0,69.900002,69.900002,66.900002
20160826174500,0.0,94.199997,31.399999,34,55.599998,0,69.900002,69.900002,66.900002
20160826180000,0.0,95.400002,31.800001,34,55.599998,0,69.900002,69.900002,66.900002
20160826181500,0.0,93.0,31.0,34,55.599998,0,69.800003,69.900002,66.900002
20160826183000,0.0,94.199997,31.399999,34,55.599998,0,69.800003,69.900002,66.900002
20160826184500,0.0,94.199997,31.399999,34,55.599998,0,69.800003,69.900002,66.900002
20160826190000,0.0,95.400002,31.800001,34,55.599998,0,69.800003,69.900002,66.900002
20160826191500,0.0,95.400002,31.800001,34,55.599998,0,69.800003,69.900002,66.900002
20160826193000,0.0,94.199997,31.399999,34,55.599998,0,69.699997,69.900002,66.900002
20160826194500,0.0,93.0,31.0,34,55.599998,0,69.699997,69.900002,66.900002
20160826200000,0.0,97.800003,32.600001,34,55.599998,0,69.699997,69.900002,66.900002
20160826201500,0.0,96.599998,32.199999,34,55.599998,0,69.699997,69.900002,66.900002
20160826203000,0.0,94.199997,31.399999,34,55.599998,0,69.599998,69.900002,66.900002
20160826204500,0.0,96.599998,32.199999,34,55.599998,0,69.599998,69.900002,66.900002
20160826210000,0.0,96.599998,32.199999,34,55.599998,0,69.599998,69.900002,66.900002
20160826211500,0.0,88.800003,29.600001,34,55.599998,0,69.599998,69.900002,66.900002
20160826213000,0.0,85.199997,28.399999,33,56.299999,0,69.599998,69.900002,66.900002
20160826214500,0.0,85.199997,28.399999,33,56.299999,0,69.699997,69.900002,66.900002
20160826220000,0.0,85.199997,28.399999,33,56.299999,0,69.800003,69.900002,66.900002
20160826221500,0.0,83.400002,27.800001,33,56.299999,0,69.800003,69.900002,66.900002
20160826223000,0.0,83.400002,27.800001,33,56.299999,0,69.800003,69.900002,66.900002
20160826224500,0.0,86.400002,28.800001,33,56.299999,0,69.800003,69.900002,66.900002
20160826230000,0.0,86.400002,28.800001,33,56.299999,0,69.800003,69.900002,66.900002
20160826231500,0.0,87.599998,29.199999,33,56.299999,0,69.800003,69.900002,66.900002
20160826233000,0.0,83.400002,27.800001,33,56.299999,0,69.800003,69.900002,66.900002
20160826234500,0.0,82.199997,27.399999,33,56.299999,0,69.800003,69.900002,66.900002
20160827000000,0.0,82.199997,27.399999,33,56.299999,0,69.800003,69.900002,66.900002
20160827001500,0.0,80.400002,26.800001,33,56.299999,0,69.800003,69.900002,66.900002
20160827003000,0.0,83.400002,27.800001,33,56.299999,0,69.800003,69.900002,66.900002
20160827004500,0.0,85.199997,28.399999,33,56.299999,0,69.800003,69.900002,66.900002
20160827010000,0.0,82.199997,27.399999,33,56.299999,0,69.699997,69.900002,66.900002
20160827011500,0.0,82.199997,27.399999,33,56.299999,0,69.699997,69.900002,66.900002
20160827013000,0.0,85.199997,28.399999,33,56.299999,0,69.699997,69.900002,66.900002
20160827014500,0.0,85.199997,28.399999,33,56.299999,0,69.699997,69.900002,66.900002
20160827020000,0.0,83.400002,27.800001,33,56.299999,0,69.699997,69.900002,66.900002
20160827021500,0.0,83.400002,27.800001,33,55.599998,0,69.599998,69.900002,66.900002
20160827023000,0.0,80.400002,26.800001,32,55.599998,0,69.599998,69.900002,66.900002
20160827024500,0.0,78.0,26.0,32,55.599998,0,69.599998,69.900002,66.900002
20160827030000,0.0,71.400002,23.800001,31,55.599998,0,69.599998,69.900002,66.900002
20160827031500,0.0,68.400002,22.800001,30,55.599998,0,69.599998,69.900002,66.900002
20160827033000,0.0,0.0,0.0,9,56.299999,0,69.599998,69.900002,66.900002
20160827034500,0.0,61.200001,20.4,30,56.299999,0,69.699997,69.900002,66.900002
20160827040000,0.0,66.599998,22.199999,30,56.299999,0,69.699997,69.900002,66.900002
20160827041500,0.0,64.800003,21.600001,30,56.299999,0,69.699997,69.900002,66.900002
20160827043000,0.0,64.800003,21.600001,30,56.299999,0,69.699997,69.900002,66.900002
20160827044500,0.0,68.400002,22.800001,30,56.299999,0,69.699997,69.900002,66.900002
20160827050000,0.0,68.400002,22.800001,30,56.299999,0,69.699997,69.900002,66.900002
20160827051500,0.0,66.599998,22.199999,30,56.299999,0,69.699997,69.900002,66.900002
20160827053000,0.0,66.599998,22.199999,30,56.299999,0,69.699997,69.900002,66.900002
20160827054500,0.0,66.599998,22.199999,30,56.299999,0,69.699997,69.900002,66.900002
20160827060000,0.0,55.799999,18.6,28,56.299999,0,69.699997,69.900002,66.900002
20160827061500,0.0,51.0,17.0,28,56.299999,0,69.800003,69.900002,66.900002
20160827063000,0.0,55.799999,18.6,29,56.299999,0,69.800003,69.900002,66.900002
20160827064500,0.0,51.0,17.0,29,56.299999,0,69.800003,69.900002,66.900002
20160827070000,0.0,53.400002,17.800001,29,57.099998,0,69.800003,69.900002,66.900002
20160827071500,0.0,51.0,17.0,29,57.099998,0,69.900002,69.900002,66.900002
20160827073000,0.0,51.0,17.0,29,57.099998,0,69.900002,69.900002,66.900002
20160827074500,0.0,51.0,17.0,29,57.099998,0,69.900002,69.900002,66.900002
20160827080000,0.0,53.400002,17.800001,29,57.099998,0,69.900002,69.900002,66.900002
20160827081500,0.0,51.0,17.0,29,57.099998,0,69.900002,69.900002,66.900002
20160827083000,0.0,53.400002,17.800001,29,57.099998,0,69.900002,69.900002,66.900002
20160827084500,0.0,51.0,17.0,29,57.099998,0,69.900002,69.900002,66.900002
20160827090000,0.0,53.400002,17.800001,29,57.099998,0,69.900002,69.900002,66.900002
20160827091500,0.0,53.400002,17.800001,29,57.099998,0,69.900002,69.900002,66.900002
20160827093000,0.0,53.400002,17.800001,29,56.400002,0,69.900002,69.900002,66.900002
20160827094500,0.0,53.400002,17.800001,29,56.400002,0,69.900002,69.900002,66.900002
20160827100000,0.0,55.799999,18.6,29,56.400002,0,69.900002,69.900002,66.900002
20160827101500,0.0,55.799999,18.6,29,56.400002,0,69.900002,69.900002,66.900002
20160827103000,0.0,53.400002,17.800001,29,56.400002,0,70.0,69.900002,66.900002
20160827104500,0.0,53.400002,17.800001,29,57.099998,0,70.0,69.900002,66.900002
20160827110000,0.0,55.799999,18.6,29,57.099998,0,70.0,69.900002,66.900002
20160827111500,0.0,53.400002,17.800001,29,57.099998,0,70.099998,69.900002,66.900002
20160827113000,0.0,66.599998,22.199999,31,57.099998,0,70.199997,69.900002,66.900002
20160827114500,0.0,68.400002,22.800001,32,57.099998,0,70.199997,69.900002,66.900002
20160827120000,0.0,75.0,25.0,33,56.400002,0,70.099998,69.900002,66.900002
20160827121500,0.0,78.0,26.0,33,56.400002,0,70.0,69.900002,66.900002
20160827123000,0.0,76.199997,25.399999,33,56.400002,0,70.0,69.900002,66.900002
20160827124500,0.0,75.0,25.0,33,56.400002,0,69.900002,69.900002,66.900002
20160827130000,0.0,79.199997,26.399999,33,56.400002,0,69.900002,69.900002,66.900002
20160827131500,0.0,76.199997,25.399999,33,56.400002,0,70.0,69.900002,66.900002
20160827133000,0.0,76.199997,25.399999,33,56.400002,0,70.0,69.900002,66.900002
20160827134500,0.0,76.199997,25.399999,33,56.400002,0,70.0,69.900002,66.900002
20160827140000,0.0,75.0,25.0,33,56.400002,0,70.0,69.900002,66.900002
20160827141500,0.0,75.0,25.0,33,56.400002,0,70.099998,69.900002,66.900002
20160827143000,0.0,75.0,25.0,33,56.400002,0,70.099998,69.900002,66.900002
20160827144500,0.0,73.199997,24.399999,33,56.400002,0,70.099998,69.900002,66.900002
20160827150000,0.0,75.0,25.0,33,56.400002,0,70.099998,69.900002,66.900002
20160827151500,0.0,75.0,25.0,33,56.400002,0,70.099998,69.900002,66.900002
20160827153000,0.0,79.199997,26.399999,34,56.400002,0,70.199997,69.900002,66.900002
20160827154500,0.0,85.199997,28.399999,35,56.400002,0,70.199997,69.900002,66.900002
20160827160000,0.0,95.400002,31.800001,37,55.599998,0,70.099998,69.900002,66.900002
20160827161500,0.0,95.400002,31.800001,37,55.599998,0,70.0,69.900002,66.900002
20160827163000,0.0,94.199997,31.399999,37,55.599998,0,70.0,69.900002,66.900002
20160827164500,0.0,96.599998,32.199999,37,55.599998,0,69.900002,69.900002,66.900002
20160827170000,0.0,95.400002,31.800001,37,55.599998,0,69.800003,69.900002,66.900002
20160827171500,0.0,95.400002,31.800001,37,55.599998,0,69.800003,69.900002,66.900002
20160827173000,0.0,95.400002,31.800001,37,55.599998,0,69.800003,69.900002,66.900002
20160827174500,0.0,95.400002,31.800001,37,55.599998,0,69.699997,69.900002,66.900002
20160827180000,0.0,93.0,31.0,37,55.599998,0,69.699997,69.900002,66.900002
20160827181500,0.0,94.199997,31.399999,37,55.599998,0,69.599998,69.900002,66.900002
20160827183000,0.0,95.400002,31.800001,37,55.599998,0,69.599998,69.900002,66.900002
20160827184500,0.0,94.199997,31.399999,36,55.599998,0,69.599998,69.900002,66.900002
20160827190000,0.0,85.199997,28.399999,34,56.200001,0,69.599998,69.900002,66.900002
20160827191500,0.0,83.400002,27.800001,34,56.200001,0,69.599998,69.900002,66.900002
20160827193000,0.0,82.199997,27.399999,33,56.200001,0,69.599998,69.900002,66.900002
20160827194500,0.0,73.199997,24.399999,32,56.200001,0,69.599998,69.900002,66.900002
20160827200000,0.0,68.400002,22.800001,32,56.200001,0,69.599998,69.900002,66.900002
20160827201500,0.0,69.599998,23.199999,32,56.200001,0,69.699997,69.900002,66.900002
20160827203000,0.0,68.400002,22.800001,32,56.200001,0,69.699997,69.900002,66.900002
20160827204500,0.0,68.400002,22.800001,32,56.200001,0,69.699997,69.900002,66.900002
20160827210000,0.0,71.400002,23.800001,32,56.200001,0,69.699997,69.900002,66.900002
20160827211500,0.0,73.199997,24.399999,32,56.200001,0,69.699997,69.900002,66.900002
20160827213000,0.0,69.599998,23.199999,32,56.200001,0,69.699997,69.900002,66.900002
20160827214500,0.0,73.199997,24.399999,32,56.200001,0,69.699997,69.900002,66.900002
20160827220000,0.0,76.199997,25.399999,31,56.200001,0,69.699997,69.900002,66.900002
20160827221500,0.0,73.199997,24.399999,31,56.200001,0,69.699997,69.900002,66.900002
20160827223000,0.0,68.400002,22.800001,31,56.200001,0,69.699997,69.900002,66.900002
20160827224500,0.0,73.199997,24.399999,31,56.200001,0,69.699997,69.900002,66.900002
20160827230000,0.0,73.199997,24.399999,31,56.200001,0,69.699997,69.900002,66.900002
20160827231500,0.0,73.199997,24.399999,31,56.200001,0,69.699997,69.900002,66.900002
20160827233000,0.0,71.400002,23.800001,31,56.200001,0,69.699997,69.900002,66.900002
20160827234500,0.0,71.400002,23.800001,31,56.200001,0,69.699997,69.900002,66.900002
20160828000000,0.0,73.199997,24.399999,31,56.200001,0,69.699997,69.900002,66.900002
20160828001500,0.0,68.400002,22.800001,31,56.200001,0,69.699997,69.900002,66.900002
20160828003000,0.0,71.400002,23.800001,31,56.200001,0,69.699997,69.900002,66.900002
20160828004500,0.0,66.599998,22.199999,31,56.200001,0,69.699997,69.900002,66.900002
20160828010000,0.0,68.400002,22.800001,31,56.200001,0,69.699997,69.900002,66.900002
20160828011500,0.0,68.400002,22.800001,31,56.200001,0,69.699997,69.900002,66.900002
20160828013000,0.0,68.400002,22.800001,31,56.200001,0,69.699997,69.900002,66.900002
20160828014500,0.0,63.0,21.0,31,56.200001,0,69.699997,69.900002,66.900002
20160828020000,0.0,68.400002,22.800001,31,56.200001,0,69.699997,69.900002,66.900002
20160828021500,0.0,68.400002,22.800001,31,56.200001,0,69.699997,69.900002,66.900002
20160828023000,0.0,69.599998,23.199999,31,56.200001,0,69.699997,69.900002,66.900002
20160828024500,0.0,69.599998,23.199999,31,56.200001,0,69.699997,69.900002,66.900002
20160828030000,0.0,68.400002,22.800001,31,56.200001,0,69.699997,69.900002,66.900002
20160828031500,0.0,68.400002,22.800001,31,56.200001,0,69.599998,69.900002,66.900002
20160828033000,0.0,66.599998,22.199999,30,56.200001,0,69.699997,69.900002,66.900002
20160828034500,0.0,64.800003,21.600001,30,56.200001,0,69.699997,69.900002,66.900002
20160828040000,0.0,66.599998,22.199999,30,56.200001,0,69.699997,69.900002,66.900002
20160828041500,0.0,66.599998,22.199999,30,56.200001,0,69.699997,69.900002,66.900002
20160828043000,0.0,64.800003,21.600001,30,56.200001,0,69.699997,69.900002,66.900002
20160828044500,0.0,66.599998,22.199999,30,56.200001,0,69.699997,69.900002,66.900002
20160828050000,0.0,64.800003,21.600001,30,56.200001,0,69.699997,69.900002,66.900002
20160828051500,0.0,66.599998,22.199999,30,56.200001,0,69.699997,69.900002,66.900002
20160828053000,0.0,64.800003,21.600001,30,56.200001,0,69.699997,69.900002,66.900002
20160828054500,0.0,68.400002,22.800001,30,56.200001,0,69.699997,69.900002,66.900002
20160828060000,0.0,68.400002,22.800001,30,56.200001,0,69.699997,69.900002,66.900002
20160828061500,0.0,66.599998,22.199999,30,56.200001,0,69.699997,69.900002,66.900002
20160828063000,0.0,64.800003,21.600001,30,56.200001,0,69.699997,69.900002,66.900002
20160828064500,0.0,63.0,21.0,30,56.200001,0,69.699997,69.900002,66.900002
20160828070000,0.0,68.400002,22.800001,30,56.200001,0,69.699997,69.900002,66.900002
20160828071500,0.0,64.800003,21.600001,30,56.200001,0,69.699997,69.900002,66.900002
20160828073000,0.0,66.599998,22.199999,30,56.200001,0,69.699997,69.900002,66.900002
20160828074500,0.0,66.599998,22.199999,30,56.200001,0,69.800003,69.900002,66.900002
20160828080000,0.0,66.599998,22.199999,30,56.200001,0,69.800003,69.900002,66.900002
20160828081500,0.0,68.400002,22.800001,30,56.200001,0,69.800003,69.900002,66.900002
20160828083000,0.0,66.599998,22.199999,30,56.200001,0,70.0,69.900002,66.900002
20160828084500,0.0,66.599998,22.199999,30,56.200001,0,70.099998,69.900002,66.900002
20160828090000,0.0,80.400002,26.800001,33,56.200001,0,70.300003,69.900002,66.900002
20160828091500,0.0,96.599998,32.199999,35,56.200001,0,70.300003,69.900002,66.900002
20160828093000,0.0,110.400002,36.800001,37,56.200001,0,70.300003,69.900002,66.900002
20160828094500,0.0,121.800003,40.600001,41,56.200001,0,70.300003,69.900002,66.900002
20160828100000,0.0,123.599998,41.199999,41,55.5,0,70.199997,69.900002,66.900002
20160828101500,0.0,129.600006,43.200002,42,55.5,0,70.099998,69.900002,66.900002
20160828103000,0.0,127.199997,42.399999,42,55.5,0,70.099998,69.900002,66.900002
20160828104500,0.0,130.800003,43.600001,42,55.5,0,70.099998,69.900002,66.900002
20160828110000,0.0,129.0,43.0,42,55.5,0,70.0,69.900002,66.900002
20160828111500,0.0,129.0,43.0,42,55.5,0,70.0,69.900002,66.900002
20160828113000,0.0,129.0,43.0,42,55.5,0,70.0,69.900002,66.900002
20160828114500,0.0,131.399994,43.799998,42,55.5,0,70.0,69.900002,66.900002
20160828120000,0.0,131.399994,43.799998,42,55.5,0,70.0,69.900002,66.900002
20160828121500,0.0,129.600006,43.200002,42,55.5,0,70.0,69.900002,66.900002
20160828123000,0.0,129.600006,43.200002,42,55.5,0,69.900002,69.900002,66.900002
20160828124500,0.0,129.600006,43.200002,42,55.5,0,69.900002,69.900002,66.900002
20160828130000,0.0,129.600006,43.200002,42,55.5,0,69.800003,69.900002,66.900002
20160828131500,0.0,129.600006,43.200002,42,55.5,0,69.800003,69.900002,66.900002
20160828133000,0.0,131.399994,43.799998,42,55.5,0,69.800003,69.900002,66.900002
20160828134500,0.0,131.399994,43.799998,42,55.5,0,69.699997,69.900002,66.900002
20160828140000,0.0,131.399994,43.799998,42,55.5,0,69.699997,69.900002,66.900002
20160828141500,0.0,131.399994,43.799998,42,55.5,0,69.699997,69.900002,66.900002
20160828143000,0.0,133.199997,44.399999,42,55.5,0,69.699997,69.900002,66.900002
20160828144500,0.0,131.399994,43.799998,42,55.5,0,69.699997,69.900002,66.900002
20160828150000,0.0,131.399994,43.799998,42,55.5,0,69.599998,69.900002,66.900002
20160828151500,0.0,124.199997,41.399999,41,55.5,0,69.699997,69.900002,66.900002
20160828153000,0.0,126.0,42.0,41,55.5,0,69.699997,69.900002,66.900002
20160828154500,0.0,126.0,42.0,41,55.5,0,69.699997,69.900002,66.900002
20160828160000,0.0,129.0,43.0,41,55.5,0,69.599998,69.900002,66.900002
20160828161500,0.0,123.599998,41.199999,40,55.5,0,69.599998,69.900002,66.900002
20160828163000,0.0,119.400002,39.800001,40,55.5,0,69.699997,69.900002,66.900002
20160828164500,0.0,120.599998,40.199999,40,55.5,0,69.699997,69.900002,66.900002
20160828170000,0.0,116.400002,38.800001,40,55.5,0,69.699997,69.900002,66.900002
20160828171500,0.0,119.400002,39.800001,40,55.5,0,69.699997,69.900002,66.900002
20160828173000,0.0,120.599998,40.199999,40,55.5,0,69.699997,69.900002,66.900002
20160828174500,0.0,118.800003,39.600001,40,55.5,0,69.599998,69.900002,66.900002
20160828180000,0.0,122.400002,40.800001,40,55.5,0,69.599998,69.900002,66.900002
20160828181500,0.0,112.800003,37.600001,39,55.5,0,69.699997,69.900002,66.900002
20160828183000,0.0,114.599998,38.199999,39,55.5,0,69.699997,69.900002,66.900002
20160828184500,0.0,114.599998,38.199999,39,55.5,0,69.599998,69.900002,66.900002
20160828190000,0.0,108.599998,36.199999,38,55.5,0,69.699997,69.900002,66.900002
20160828191500,0.0,111.599998,37.199999,38,55.5,0,69.699997,69.900002,66.900002
20160828193000,0.0,108.599998,36.199999,38,55.5,0,69.599998,69.900002,66.900002
20160828194500,0.0,105.0,35.0,37,55.5,0,69.599998,69.900002,66.900002
20160828200000,0.0,102.0,34.0,37,55.5,0,69.599998,69.900002,66.900002
20160828201500,0.0,102.0,34.0,37,55.5,0,69.699997,69.900002,66.900002
20160828203000,0.0,102.0,34.0,37,55.5,0,69.699997,69.900002,66.900002
20160828204500,0.0,103.800003,34.600001,37,55.5,0,69.699997,69.900002,66.900002
20160828210000,0.0,105.0,35.0,36,55.5,0,69.699997,69.900002,66.900002
20160828211500,0.0,107.400002,35.800001,36,55.5,0,69.699997,69.900002,66.900002
20160828213000,0.0,103.800003,34.600001,36,55.5,0,69.699997,69.900002,66.900002
20160828214500,0.0,105.0,35.0,36,55.5,0,69.699997,69.900002,66.900002
20160828220000,0.0,105.0,35.0,36,55.5,0,69.699997,69.900002,66.900002
20160828221500,0.0,105.0,35.0,36,55.5,0,69.699997,69.900002,66.900002
20160828223000,0.0,105.0,35.0,36,55.5,0,69.699997,69.900002,66.900002
20160828224500,0.0,106.199997,35.399999,36,55.5,0,69.699997,69.900002,66.900002
20160828230000,0.0,106.199997,35.399999,36,55.5,0,69.699997,69.900002,66.900002
20160828231500,0.0,103.800003,34.600001,36,55.5,0,69.599998,69.900002,66.900002
20160828233000,0.0,96.599998,32.199999,35,55.5,0,69.599998,69.900002,66.900002
20160828234500,0.0,97.800003,32.600001,35,55.5,0,69.599998,69.900002,66.900002
20160829000000,0.0,88.800003,29.600001,34,55.5,0,69.699997,69.900002,66.900002
20160829001500,0.0,91.800003,30.600001,34,55.5,0,69.699997,69.900002,66.900002
20160829003000,0.0,90.0,30.0,34,55.5,0,69.699997,69.900002,66.900002
20160829004500,0.0,90.0,30.0,34,55.5,0,69.699997,69.900002,66.900002
20160829010000,0.0,88.800003,29.600001,34,55.5,0,69.699997,69.900002,66.900002
