PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160829011500,0.0,90.0,30.0,34,55.5,0,69.699997,69.900002,66.900002
20160829013000,0.0,91.800003,30.600001,34,55.5,0,69.699997,69.900002,66.900002
20160829014500,0.0,93.0,31.0,34,55.5,0,69.699997,69.900002,66.900002
20160829020000,0.0,88.800003,29.600001,34,55.5,0,69.699997,69.900002,66.900002
20160829021500,0.0,91.800003,30.600001,34,55.5,0,69.699997,69.900002,66.900002
20160829023000,0.0,90.0,30.0,34,55.5,0,69.699997,69.900002,66.900002
20160829024500,0.0,87.599998,29.199999,34,55.5,0,69.699997,69.900002,66.900002
20160829030000,0.0,90.0,30.0,34,55.5,0,69.599998,69.900002,66.900002
20160829031500,0.0,83.400002,27.800001,33,55.5,0,69.599998,69.900002,66.900002
20160829033000,0.0,83.400002,27.800001,33,55.5,0,69.699997,69.900002,66.900002
20160829034500,0.0,83.400002,27.800001,33,55.5,0,69.699997,69.900002,66.900002
20160829040000,0.0,83.400002,27.800001,33,55.5,0,69.699997,69.900002,66.900002
20160829041500,0.0,85.199997,28.399999,33,55.5,0,69.699997,69.900002,66.900002
20160829043000,0.0,83.400002,27.800001,33,55.5,0,69.699997,69.900002,66.900002
20160829044500,0.0,85.199997,28.399999,33,55.5,0,69.699997,69.900002,66.900002
20160829050000,0.0,85.199997,28.399999,33,55.5,0,69.699997,69.900002,66.900002
20160829051500,0.0,82.199997,27.399999,33,55.5,0,69.699997,69.900002,66.900002
20160829053000,0.0,85.199997,28.399999,33,55.5,0,69.699997,69.900002,66.900002
20160829054500,0.0,82.199997,27.399999,33,55.5,0,69.699997,69.900002,66.900002
20160829060000,0.0,86.400002,28.800001,33,55.5,0,69.699997,69.900002,66.900002
20160829061500,0.0,83.400002,27.800001,33,55.5,0,69.699997,69.900002,66.900002
20160829063000,0.0,83.400002,27.800001,33,55.5,0,69.599998,69.900002,66.900002
20160829064500,0.0,83.400002,27.800001,33,55.5,0,69.599998,69.900002,66.900002
20160829070000,0.0,78.0,26.0,32,55.5,0,69.599998,69.900002,66.900002
20160829071500,0.0,78.0,26.0,32,55.5,0,69.699997,69.900002,66.900002
20160829073000,0.0,73.199997,24.399999,32,55.5,0,69.699997,69.900002,66.900002
20160829074500,0.0,71.400002,23.800001,32,56.299999,0,69.699997,69.900002,66.900002
20160829080000,0.0,71.400002,23.800001,32,56.299999,0,69.699997,69.900002,66.900002
20160829081500,0.0,73.199997,24.399999,32,56.299999,0,69.800003,69.900002,66.900002
20160829083000,0.0,71.400002,23.800001,32,56.299999,0,69.800003,69.900002,66.900002
20160829084500,0.0,71.400002,23.800001,32,56.299999,0,69.900002,69.900002,66.900002
20160829090000,0.0,71.400002,23.800001,32,56.299999,0,70.0,69.900002,66.900002
20160829091500,0.0,69.599998,23.199999,32,56.299999,0,70.099998,69.900002,66.900002
20160829093000,0.0,71.400002,23.800001,32,56.299999,0,70.099998,69.900002,66.900002
20160829094500,0.0,94.199997,31.399999,36,56.299999,0,70.300003,69.900002,66.900002
20160829100000,0.0,108.599998,36.199999,38,56.299999,0,70.300003,69.900002,66.900002
20160829101500,0.0,112.800003,37.600001,39,56.299999,0,70.199997,69.900002,66.900002
20160829103000,0.0,112.800003,37.600001,39,55.200001,0,70.0,69.900002,66.900002
20160829104500,0.0,115.800003,38.600001,39,55.200001,0,69.800003,69.900002,66.900002
20160829110000,0.0,115.800003,38.600001,39,55.200001,0,69.800003,69.900002,66.900002
20160829111500,0.0,117.599998,39.199999,39,55.200001,0,69.699997,69.900002,66.900002
20160829113000,0.0,115.800003,38.600001,39,55.900002,0,69.699997,69.900002,66.900002
20160829114500,0.0,115.800003,38.600001,39,55.900002,0,69.699997,69.900002,66.900002
20160829120000,0.0,117.599998,39.199999,39,55.900002,0,69.699997,69.900002,66.900002
20160829121500,0.0,115.800003,38.600001,39,55.900002,0,69.699997,69.900002,66.900002
20160829123000,0.0,115.800003,38.600001,39,55.900002,0,69.699997,69.900002,66.900002
20160829124500,0.0,115.800003,38.600001,39,55.200001,0,69.699997,69.900002,66.900002
20160829130000,0.0,112.800003,37.600001,39,55.200001,0,69.699997,69.900002,66.900002
20160829131500,0.0,116.400002,38.800001,39,55.200001,0,69.599998,69.900002,66.900002
20160829133000,0.0,108.599998,36.199999,38,55.200001,0,69.599998,69.900002,66.900002
20160829134500,0.0,102.599998,34.199999,37,55.200001,0,69.599998,69.900002,66.900002
20160829140000,0.0,102.599998,34.199999,37,55.200001,0,69.599998,69.900002,66.900002
20160829141500,0.0,95.400002,31.800001,36,55.200001,0,69.599998,69.900002,66.900002
20160829143000,0.0,93.0,31.0,35,55.200001,0,69.599998,69.900002,66.900002
20160829144500,0.0,91.800003,30.600001,35,55.200001,0,69.599998,69.900002,66.900002
20160829150000,0.0,85.199997,28.399999,34,55.900002,0,69.599998,69.900002,66.900002
20160829151500,0.0,86.400002,28.800001,34,55.900002,0,69.699997,69.900002,66.900002
20160829153000,0.0,86.400002,28.800001,34,55.900002,0,69.699997,69.900002,66.900002
20160829154500,0.0,87.599998,29.199999,34,55.900002,0,69.800003,69.900002,66.900002
20160829160000,0.0,88.800003,29.600001,34,55.900002,0,69.800003,69.900002,66.900002
20160829161500,0.0,87.599998,29.199999,34,55.900002,0,69.800003,69.900002,66.900002
20160829163000,0.0,83.400002,27.800001,34,55.900002,0,69.800003,69.900002,66.900002
20160829164500,0.0,85.199997,28.399999,34,55.900002,0,69.800003,69.900002,66.900002
20160829170000,0.0,88.800003,29.600001,34,55.900002,0,69.800003,69.900002,66.900002
20160829171500,0.0,83.400002,27.800001,34,55.900002,0,69.800003,69.900002,66.900002
20160829173000,0.0,85.199997,28.399999,34,55.900002,0,69.800003,69.900002,66.900002
20160829174500,0.0,86.400002,28.800001,34,55.900002,0,69.900002,69.900002,66.900002
20160829180000,0.0,85.199997,28.399999,34,55.900002,0,69.800003,69.900002,66.900002
20160829181500,0.0,85.199997,28.399999,34,55.900002,0,69.800003,69.900002,66.900002
20160829183000,0.0,83.400002,27.800001,34,55.900002,0,69.800003,69.900002,66.900002
20160829184500,0.0,86.400002,28.800001,34,55.900002,0,69.800003,69.900002,66.900002
20160829190000,0.0,85.199997,28.399999,34,55.900002,0,69.800003,69.900002,66.900002
20160829191500,0.0,85.199997,28.399999,34,55.900002,0,69.800003,69.900002,66.900002
20160829193000,0.0,85.199997,28.399999,34,55.900002,0,69.800003,69.900002,66.900002
20160829194500,0.0,83.400002,27.800001,34,55.900002,0,69.800003,69.900002,66.900002
20160829200000,0.0,87.599998,29.199999,34,55.900002,0,69.699997,69.900002,66.900002
20160829201500,0.0,83.400002,27.800001,34,55.900002,0,69.699997,69.900002,66.900002
20160829203000,0.0,85.199997,28.399999,34,55.900002,0,69.699997,69.900002,66.900002
20160829204500,0.0,85.199997,28.399999,34,55.900002,0,69.699997,69.900002,66.900002
20160829210000,0.0,85.199997,28.399999,34,55.900002,0,69.599998,69.900002,66.900002
20160829211500,0.0,80.400002,26.800001,33,55.900002,0,69.599998,69.900002,66.900002
20160829213000,0.0,71.400002,23.800001,32,55.900002,0,69.599998,69.900002,66.900002
20160829214500,0.0,55.799999,18.6,31,55.900002,0,69.599998,69.900002,66.900002
20160829220000,0.0,61.200001,20.4,31,55.900002,0,69.699997,69.900002,66.900002
20160829221500,0.0,63.0,21.0,31,55.900002,0,69.699997,69.900002,66.900002
20160829223000,0.0,61.200001,20.4,31,55.900002,0,69.800003,69.900002,66.900002
20160829224500,0.0,61.200001,20.4,31,55.900002,0,69.800003,70.0,67.0
20160829230000,0.0,61.200001,20.4,31,55.900002,0,69.800003,70.0,67.0
20160829231500,0.0,61.200001,20.4,31,55.900002,0,69.800003,70.0,67.0
20160829233000,0.0,59.400002,19.800001,31,55.900002,0,69.800003,70.0,67.0
20160829234500,0.0,61.200001,20.4,31,55.900002,0,69.800003,70.0,67.0
20160830000000,0.0,64.800003,21.600001,31,55.900002,0,69.800003,70.0,67.0
20160830001500,0.0,61.200001,20.4,31,55.900002,0,69.800003,70.0,67.0
20160830003000,0.0,64.800003,21.600001,31,55.900002,0,69.800003,70.0,67.0
20160830004500,0.0,64.800003,21.600001,31,55.900002,0,69.800003,70.0,67.0
20160830010000,0.0,63.0,21.0,31,55.900002,0,69.800003,70.0,67.0
20160830011500,0.0,63.0,21.0,31,55.900002,0,69.800003,70.0,67.0
20160830013000,0.0,59.400002,19.800001,31,55.900002,0,69.699997,70.0,67.0
20160830014500,0.0,0.0,0.0,9,56.700001,0,69.699997,70.0,67.0
20160830020000,0.0,53.400002,17.800001,29,56.700001,0,69.800003,70.0,67.0
20160830021500,0.0,51.0,17.0,29,56.700001,0,69.800003,70.0,67.0
20160830023000,0.0,53.400002,17.800001,29,56.700001,0,69.800003,70.0,67.0
20160830024500,0.0,55.799999,18.6,29,56.700001,0,69.800003,70.0,67.0
20160830030000,0.0,55.799999,18.6,29,56.700001,0,69.800003,70.0,67.0
20160830031500,0.0,55.799999,18.6,29,56.700001,0,69.800003,70.0,67.0
20160830033000,0.0,55.799999,18.6,29,56.700001,0,69.800003,70.0,67.0
20160830034500,0.0,55.799999,18.6,29,56.700001,0,69.800003,70.0,67.0
20160830040000,0.0,55.799999,18.6,29,56.700001,0,69.800003,70.0,67.0
20160830041500,0.0,53.400002,17.800001,29,56.700001,0,69.800003,70.0,67.0
20160830043000,0.0,53.400002,17.800001,29,56.700001,0,69.800003,70.0,67.0
20160830044500,0.0,53.400002,17.800001,29,56.700001,0,69.800003,70.0,67.0
20160830050000,0.0,51.0,17.0,29,56.700001,0,69.800003,70.0,67.0
20160830051500,0.0,51.0,17.0,29,56.700001,0,69.800003,70.0,67.0
20160830053000,0.0,51.0,17.0,29,56.700001,0,69.800003,70.0,67.0
20160830054500,0.0,53.400002,17.800001,30,56.700001,0,69.800003,70.0,67.0
20160830060000,0.0,51.0,17.0,29,56.700001,0,69.800003,70.0,67.0
20160830061500,0.0,51.0,17.0,29,56.700001,0,69.800003,70.0,67.0
20160830063000,0.0,49.200001,16.4,30,56.700001,0,69.800003,70.0,67.0
20160830064500,0.0,0.0,0.0,9,56.700001,0,69.699997,70.0,67.0
20160830070000,0.0,55.799999,18.6,29,56.700001,0,69.800003,70.0,67.0
20160830071500,0.0,51.0,17.0,29,56.700001,0,69.800003,70.0,67.0
20160830073000,0.0,51.0,17.0,29,56.700001,0,69.800003,70.0,67.0
20160830074500,0.0,53.400002,17.800001,29,56.700001,0,69.900002,70.0,67.0
20160830080000,0.0,57.599998,19.199999,29,56.700001,0,70.099998,70.0,67.0
20160830081500,0.0,53.400002,17.800001,29,56.700001,0,70.199997,70.0,67.0
20160830083000,0.0,59.400002,19.800001,31,56.700001,0,70.300003,70.0,67.0
20160830084500,0.0,79.199997,26.399999,34,56.700001,0,70.400002,70.0,67.0
20160830090000,0.0,93.0,31.0,36,55.599998,0,70.400002,70.0,67.0
20160830091500,0.0,109.199997,36.399999,39,55.599998,0,70.400002,70.0,67.0
20160830093000,0.0,117.599998,39.199999,40,55.599998,0,70.300003,70.0,67.0
20160830094500,0.0,125.400002,41.800001,40,55.599998,0,70.300003,70.0,67.0
20160830100000,0.0,130.800003,43.600001,42,55.599998,0,70.300003,70.0,67.0
20160830101500,0.0,132.600006,44.200002,42,55.599998,0,70.199997,70.0,67.0
20160830103000,0.0,134.399994,44.799998,42,55.599998,0,70.199997,70.0,67.0
20160830104500,0.0,139.800003,46.600001,41,55.599998,0,70.199997,70.0,67.0
20160830110000,0.0,136.800003,45.600001,41,55.599998,0,70.199997,70.0,67.0
20160830111500,0.0,136.800003,45.600001,41,55.599998,0,70.199997,70.0,67.0
20160830113000,0.0,133.199997,44.399999,41,55.599998,0,70.199997,70.0,67.0
20160830114500,0.0,135.0,45.0,41,55.599998,0,70.199997,70.0,67.0
20160830120000,0.0,135.0,45.0,41,55.599998,0,70.199997,70.0,67.0
20160830121500,0.0,135.0,45.0,41,55.599998,0,70.199997,70.0,67.0
20160830123000,0.0,135.0,45.0,41,55.599998,0,70.199997,70.0,67.0
20160830124500,0.0,135.0,45.0,41,55.599998,0,70.099998,70.0,67.0
20160830130000,0.0,135.0,45.0,41,55.599998,0,70.0,70.0,67.0
20160830131500,0.0,133.199997,44.399999,41,55.599998,0,70.0,70.0,67.0
20160830133000,0.0,136.199997,45.399999,41,55.599998,0,70.0,70.0,67.0
20160830134500,0.0,136.199997,45.399999,41,55.599998,0,70.0,70.0,67.0
20160830140000,0.0,134.399994,44.799998,41,55.599998,0,69.900002,70.0,67.0
20160830141500,0.0,134.399994,44.799998,41,55.599998,0,69.800003,70.0,67.0
20160830143000,0.0,134.399994,44.799998,41,55.599998,0,69.800003,70.0,67.0
20160830144500,0.0,134.399994,44.799998,41,55.599998,0,69.800003,70.0,67.0
20160830150000,0.0,131.399994,43.799998,40,55.599998,0,69.800003,70.0,67.0
20160830151500,0.0,129.600006,43.200002,40,55.599998,0,69.699997,70.0,67.0
20160830153000,0.0,129.600006,43.200002,40,55.599998,0,69.699997,70.0,67.0
20160830154500,0.0,124.199997,41.399999,40,55.599998,0,69.800003,70.0,67.0
20160830160000,0.0,124.199997,41.399999,40,55.599998,0,69.800003,70.0,67.0
20160830161500,0.0,122.400002,40.800001,40,55.599998,0,69.800003,70.0,67.0
20160830163000,0.0,122.400002,40.800001,40,55.599998,0,69.800003,70.0,67.0
20160830164500,0.0,125.400002,41.800001,40,55.599998,0,69.800003,70.0,67.0
20160830170000,0.0,123.599998,41.199999,40,55.599998,0,69.800003,70.0,67.0
20160830171500,0.0,123.599998,41.199999,40,55.599998,0,69.800003,70.0,67.0
20160830173000,0.0,121.800003,40.600001,40,55.599998,0,69.800003,70.0,67.0
20160830174500,0.0,121.800003,40.600001,40,55.599998,0,69.800003,70.0,67.0
20160830180000,0.0,121.800003,40.600001,40,55.599998,0,69.800003,70.0,67.0
20160830181500,0.0,124.199997,41.399999,40,55.599998,0,69.800003,70.0,67.0
20160830183000,0.0,127.199997,42.399999,40,55.599998,0,69.800003,70.0,67.0
20160830184500,0.0,124.199997,41.399999,40,55.599998,0,69.800003,70.0,67.0
20160830190000,0.0,124.199997,41.399999,40,55.599998,0,69.800003,70.0,67.0
20160830191500,0.0,124.199997,41.399999,40,55.599998,0,69.699997,70.0,67.0
20160830193000,0.0,119.400002,39.800001,39,55.599998,0,69.699997,70.0,67.0
20160830194500,0.0,115.800003,38.600001,38,55.599998,0,69.800003,70.0,67.0
20160830200000,0.0,111.599998,37.199999,38,55.599998,0,69.800003,70.0,67.0
20160830201500,0.0,114.599998,38.199999,38,55.599998,0,69.800003,70.0,67.0
20160830203000,0.0,114.599998,38.199999,38,55.599998,0,69.699997,70.0,67.0
20160830204500,0.0,108.599998,36.199999,38,55.599998,0,69.800003,70.0,67.0
20160830210000,0.0,111.599998,37.199999,38,55.599998,0,69.800003,70.0,67.0
20160830211500,0.0,108.599998,36.199999,38,55.599998,0,69.699997,70.0,67.0
20160830213000,0.0,103.800003,34.600001,37,55.599998,0,69.800003,70.0,67.0
20160830214500,0.0,103.800003,34.600001,37,55.599998,0,69.800003,70.0,67.0
20160830220000,0.0,102.599998,34.199999,37,55.599998,0,69.699997,70.0,67.0
20160830221500,0.0,102.599998,34.199999,37,55.599998,0,69.800003,70.0,67.0
20160830223000,0.0,99.0,33.0,37,55.599998,0,69.800003,70.0,67.0
20160830224500,0.0,99.0,33.0,37,55.599998,0,69.800003,70.0,67.0
20160830230000,0.0,100.800003,33.600001,37,55.599998,0,69.699997,70.0,67.0
20160830231500,0.0,99.0,33.0,36,55.599998,0,69.699997,70.0,67.0
20160830233000,0.0,91.800003,30.600001,35,55.599998,0,69.699997,70.0,67.0
20160830234500,0.0,87.599998,29.199999,34,55.599998,0,69.800003,70.0,67.0
20160831000000,0.0,87.599998,29.199999,34,55.599998,0,69.800003,70.0,67.0
20160831001500,0.0,86.400002,28.800001,34,55.599998,0,69.800003,70.0,67.0
20160831003000,0.0,86.400002,28.800001,34,55.599998,0,69.800003,70.0,67.0
20160831004500,0.0,87.599998,29.199999,34,55.599998,0,69.800003,70.0,67.0
20160831010000,0.0,90.0,30.0,34,55.599998,0,69.800003,70.0,67.0
20160831011500,0.0,85.199997,28.399999,34,55.599998,0,69.800003,70.0,67.0
20160831013000,0.0,87.599998,29.199999,34,55.599998,0,69.699997,70.0,67.0
20160831014500,0.0,80.400002,26.800001,34,55.599998,0,69.699997,70.0,67.0
20160831020000,0.0,78.0,26.0,33,55.599998,0,69.800003,70.0,67.0
20160831021500,0.0,80.400002,26.800001,33,55.599998,0,69.800003,70.0,67.0
20160831023000,0.0,79.199997,26.399999,33,55.599998,0,69.800003,70.0,67.0
20160831024500,0.0,76.199997,25.399999,33,55.599998,0,69.800003,70.0,67.0
20160831030000,0.0,79.199997,26.399999,33,55.599998,0,69.699997,70.0,67.0
20160831031500,0.0,71.400002,23.800001,32,55.599998,0,69.699997,70.0,67.0
20160831033000,0.0,0.0,0.0,9,55.599998,0,69.699997,70.0,67.0
20160831034500,0.0,53.400002,17.800001,29,56.799999,0,69.800003,70.0,67.0
20160831040000,0.0,57.599998,19.199999,29,56.799999,0,69.800003,70.0,67.0
20160831041500,0.0,51.0,17.0,29,56.799999,0,69.900002,70.0,67.0
20160831043000,0.0,51.0,17.0,29,56.799999,0,69.900002,70.0,67.0
20160831044500,0.0,53.400002,17.800001,29,56.799999,0,69.900002,70.0,67.0
20160831050000,0.0,55.799999,18.6,29,56.799999,0,69.900002,70.0,67.0
20160831051500,0.0,55.799999,18.6,29,56.799999,0,69.900002,70.0,67.0
20160831053000,0.0,55.799999,18.6,29,56.799999,0,70.0,70.0,67.0
20160831054500,0.0,53.400002,17.800001,29,56.799999,0,70.0,70.0,67.0
20160831060000,0.0,53.400002,17.800001,29,56.799999,0,70.0,70.0,67.0
20160831061500,0.0,53.400002,17.800001,29,56.799999,0,70.0,70.0,67.0
20160831063000,0.0,55.799999,18.6,29,56.799999,0,70.0,70.0,67.0
20160831064500,0.0,53.400002,17.800001,29,56.799999,0,70.0,70.0,67.0
20160831070000,0.0,53.400002,17.800001,30,56.799999,0,70.0,70.0,67.0
20160831071500,0.0,53.400002,17.800001,30,56.799999,0,70.0,70.0,67.0
20160831073000,0.0,53.400002,17.800001,30,56.799999,0,70.099998,70.0,67.0
20160831074500,0.0,55.799999,18.6,30,56.799999,0,70.199997,70.0,67.0
20160831080000,0.0,68.400002,22.800001,33,56.799999,0,70.400002,70.0,67.0
20160831081500,0.0,91.800003,30.600001,36,55.599998,0,70.5,70.0,67.0
20160831083000,0.0,99.0,33.0,38,55.599998,0,70.400002,70.0,67.0
20160831084500,0.0,117.599998,39.199999,40,55.599998,0,70.400002,70.0,67.0
20160831090000,0.0,126.0,42.0,41,55.599998,0,70.300003,70.0,67.0
20160831091500,0.0,129.600006,43.200002,42,55.599998,0,70.300003,70.0,67.0
20160831093000,0.0,136.800003,45.600001,43,55.599998,0,70.300003,70.0,67.0
20160831094500,0.0,136.800003,45.600001,43,55.599998,0,70.300003,70.0,67.0
20160831100000,0.0,144.0,48.0,44,55.599998,0,70.199997,70.0,67.0
20160831101500,0.0,144.0,48.0,44,55.599998,0,70.199997,70.0,67.0
20160831103000,0.0,144.0,48.0,44,55.599998,0,70.300003,70.0,67.0
20160831104500,0.0,153.0,51.0,46,55.599998,0,70.300003,70.0,67.0
20160831110000,0.0,153.0,51.0,46,55.599998,0,70.199997,70.0,67.0
20160831111500,0.0,155.399994,51.799998,46,55.599998,0,70.199997,70.0,67.0
20160831113000,0.0,153.600006,51.200002,46,55.599998,0,70.199997,70.0,67.0
20160831114500,0.0,157.800003,52.600001,46,55.599998,0,70.099998,70.0,67.0
20160831120000,0.0,157.800003,52.600001,46,55.599998,0,70.0,70.0,67.0
20160831121500,0.0,156.0,52.0,46,55.599998,0,70.099998,70.0,67.0
20160831123000,0.0,157.800003,52.600001,46,55.599998,0,69.900002,70.0,67.0
20160831124500,0.0,157.800003,52.600001,46,55.599998,0,69.900002,70.0,67.0
20160831130000,0.0,154.800003,51.600001,46,55.599998,0,69.800003,70.0,67.0
20160831131500,0.0,154.800003,51.600001,46,55.599998,0,69.800003,70.0,67.0
20160831133000,0.0,154.800003,51.600001,46,55.599998,0,69.699997,70.0,67.0
20160831134500,0.0,150.0,50.0,45,55.599998,0,69.699997,70.0,67.0
20160831140000,0.0,142.199997,47.399999,43,55.599998,0,69.699997,70.0,67.0
20160831141500,0.0,133.199997,44.399999,42,55.599998,0,69.699997,70.0,67.0
20160831143000,0.0,133.199997,44.399999,42,55.599998,0,69.800003,70.0,67.0
20160831144500,0.0,133.199997,44.399999,42,55.599998,0,69.800003,70.0,67.0
20160831150000,0.0,133.199997,44.399999,42,55.599998,0,69.900002,70.0,67.0
20160831151500,0.0,131.399994,43.799998,42,55.599998,0,69.900002,70.0,67.0
20160831153000,0.0,131.399994,43.799998,42,55.599998,0,69.900002,70.0,67.0
20160831154500,0.0,131.399994,43.799998,42,55.599998,0,69.900002,70.0,67.0
20160831160000,0.0,133.199997,44.399999,42,55.599998,0,69.900002,70.0,67.0
20160831161500,0.0,131.399994,43.799998,42,55.599998,0,69.900002,70.0,67.0
20160831163000,0.0,131.399994,43.799998,42,55.599998,0,69.900002,70.0,67.0
20160831164500,0.0,131.399994,43.799998,42,55.599998,0,69.900002,70.0,67.0
20160831170000,0.0,133.199997,44.399999,42,55.599998,0,69.900002,70.0,67.0
20160831171500,0.0,136.199997,45.399999,42,55.599998,0,69.900002,70.0,67.0
20160831173000,0.0,132.600006,44.200002,42,55.599998,0,69.800003,70.0,67.0
20160831174500,0.0,136.800003,45.600001,42,55.599998,0,69.800003,70.0,67.0
20160831180000,0.0,136.800003,45.600001,42,55.599998,0,69.800003,70.0,67.0
20160831181500,0.0,136.800003,45.600001,42,55.599998,0,69.800003,70.0,67.0
20160831183000,0.0,136.800003,45.600001,42,55.599998,0,69.800003,70.0,67.0
20160831184500,0.0,136.800003,45.600001,42,55.599998,0,69.800003,70.0,67.0
20160831190000,0.0,136.800003,45.600001,42,55.599998,0,69.800003,70.0,67.0
20160831191500,0.0,139.199997,46.399999,42,55.599998,0,69.800003,70.0,67.0
20160831193000,0.0,126.0,42.0,41,55.599998,0,69.699997,70.0,67.0
20160831194500,0.0,126.0,42.0,41,55.599998,0,69.800003,70.0,67.0
20160831200000,0.0,129.600006,43.200002,41,55.599998,0,69.699997,70.0,67.0
20160831201500,0.0,121.800003,40.600001,40,55.599998,0,69.699997,70.0,67.0
20160831203000,0.0,116.400002,38.800001,39,55.599998,0,69.699997,70.0,67.0
20160831204500,0.0,110.400002,36.800001,38,55.599998,0,69.800003,70.0,67.0
20160831210000,0.0,110.400002,36.800001,38,55.599998,0,69.800003,70.0,67.0
20160831211500,0.0,108.599998,36.199999,38,55.599998,0,69.800003,70.0,67.0
20160831213000,0.0,105.0,35.0,38,55.599998,0,69.800003,70.0,67.0
20160831214500,0.0,111.599998,37.199999,38,55.599998,0,69.800003,70.0,67.0
20160831220000,0.0,110.400002,36.800001,38,55.599998,0,69.800003,70.0,67.0
20160831221500,0.0,110.400002,36.800001,38,55.599998,0,69.800003,70.0,67.0
20160831223000,0.0,107.400002,35.800001,38,55.599998,0,69.800003,70.0,67.0
20160831224500,0.0,110.400002,36.800001,38,55.599998,0,69.800003,70.0,67.0
20160831230000,0.0,107.400002,35.800001,38,55.599998,0,69.800003,70.0,67.0
20160831231500,0.0,109.199997,36.399999,38,55.599998,0,69.800003,70.0,67.0
20160831233000,0.0,109.199997,36.399999,38,55.599998,0,69.800003,70.0,67.0
20160831234500,0.0,113.400002,37.800001,38,55.599998,0,69.800003,70.0,67.0
20160901000000,0.0,113.400002,37.800001,37,55.599998,0,69.699997,70.0,67.0
20160901001500,0.0,100.800003,33.600001,36,55.599998,0,69.699997,70.0,67.0
20160901003000,0.0,102.599998,34.199999,36,55.599998,0,69.800003,70.0,67.0
20160901004500,0.0,103.800003,34.600001,36,55.599998,0,69.800003,70.0,67.0
20160901010000,0.0,99.0,33.0,35,55.599998,0,69.699997,70.0,67.0
20160901011500,0.0,99.0,33.0,35,55.599998,0,69.800003,70.0,67.0
20160901013000,0.0,94.199997,31.399999,35,55.599998,0,69.800003,70.0,67.0
20160901014500,0.0,94.199997,31.399999,35,55.599998,0,69.800003,70.0,67.0
20160901020000,0.0,94.199997,31.399999,35,55.599998,0,69.800003,70.0,67.0
20160901021500,0.0,94.199997,31.399999,35,55.599998,0,69.800003,70.0,67.0
20160901023000,0.0,95.400002,31.800001,35,55.599998,0,69.800003,70.0,67.0
20160901024500,0.0,95.400002,31.800001,35,55.599998,0,69.800003,70.0,67.0
20160901030000,0.0,93.0,31.0,35,55.599998,0,69.800003,70.0,67.0
20160901031500,0.0,94.199997,31.399999,35,55.599998,0,69.800003,70.0,67.0
20160901033000,0.0,91.800003,30.600001,35,55.599998,0,69.800003,70.0,67.0
20160901034500,0.0,91.800003,30.600001,35,55.599998,0,69.699997,70.0,67.0
20160901040000,0.0,90.0,30.0,34,55.599998,0,69.699997,70.0,67.0
20160901041500,0.0,85.199997,28.399999,33,55.599998,0,69.699997,70.0,67.0
20160901043000,0.0,79.199997,26.399999,33,55.599998,0,69.800003,70.0,67.0
20160901044500,0.0,79.199997,26.399999,33,55.599998,0,69.800003,70.0,67.0
20160901050000,0.0,82.199997,27.399999,33,55.599998,0,69.800003,70.0,67.0
20160901051500,0.0,82.199997,27.399999,33,55.599998,0,69.800003,70.0,67.0
20160901053000,0.0,80.400002,26.800001,33,55.599998,0,69.800003,70.0,67.0
20160901054500,0.0,78.0,26.0,33,55.599998,0,69.900002,70.0,67.0
20160901060000,0.0,78.0,26.0,33,55.599998,0,69.900002,70.0,67.0
20160901061500,0.0,80.400002,26.800001,33,55.599998,0,69.800003,70.0,67.0
20160901063000,0.0,79.199997,26.399999,33,55.599998,0,69.800003,70.0,67.0
20160901064500,0.0,80.400002,26.800001,33,55.599998,0,69.800003,70.0,67.0
20160901070000,0.0,79.199997,26.399999,33,55.599998,0,69.800003,70.0,67.0
20160901071500,0.0,73.199997,24.399999,33,55.599998,0,69.900002,70.0,67.0
20160901073000,0.0,73.199997,24.399999,33,56.299999,0,70.0,70.0,67.0
20160901074500,0.0,75.0,25.0,33,56.299999,0,70.099998,70.0,67.0
20160901080000,0.0,71.400002,23.800001,33,56.299999,0,70.300003,70.0,67.0
20160901081500,0.0,95.400002,31.800001,36,56.299999,0,70.400002,70.0,67.0
20160901083000,0.0,106.199997,35.399999,38,56.299999,0,70.400002,70.0,67.0
20160901084500,0.0,124.199997,41.399999,41,55.599998,0,70.400002,70.0,67.0
20160901090000,0.0,133.199997,44.399999,41,55.599998,0,70.300003,70.0,67.0
20160901091500,0.0,136.199997,45.399999,42,55.599998,0,70.300003,70.0,67.0
20160901093000,0.0,140.399994,46.799998,43,55.599998,0,70.300003,70.0,67.0
20160901094500,0.0,147.0,49.0,44,55.599998,0,70.300003,70.0,67.0
20160901100000,0.0,153.600006,51.200002,45,55.599998,0,70.199997,70.0,67.0
20160901101500,0.0,156.600006,52.200002,45,55.599998,0,70.199997,70.0,67.0
20160901103000,0.0,156.600006,52.200002,45,55.599998,0,70.199997,70.0,67.0
20160901104500,0.0,156.600006,52.200002,45,55.599998,0,70.199997,70.0,67.0
20160901110000,0.0,156.600006,52.200002,45,55.599998,0,70.199997,70.0,67.0
20160901111500,0.0,156.600006,52.200002,45,55.599998,0,70.199997,70.0,67.0
20160901113000,0.0,156.600006,52.200002,45,55.599998,0,70.199997,70.0,67.0
20160901114500,0.0,154.800003,51.600001,45,55.599998,0,70.199997,70.0,67.0
20160901120000,0.0,156.600006,52.200002,45,55.599998,0,70.199997,70.0,67.0
20160901121500,0.0,156.600006,52.200002,45,55.599998,0,70.199997,70.0,67.0
20160901123000,0.0,156.600006,52.200002,45,55.599998,0,70.199997,70.0,67.0
20160901124500,0.0,154.800003,51.600001,45,55.599998,0,70.199997,70.0,67.0
20160901130000,0.0,154.800003,51.600001,45,55.599998,0,70.099998,70.0,67.0
20160901131500,0.0,154.800003,51.600001,45,55.599998,0,70.0,70.0,67.0
20160901133000,0.0,156.600006,52.200002,45,55.599998,0,70.0,70.0,67.0
20160901134500,0.0,153.0,51.0,45,55.599998,0,69.900002,70.0,67.0
20160901140000,0.0,153.0,51.0,45,55.599998,0,69.900002,70.0,67.0
20160901141500,0.0,154.800003,51.600001,45,55.599998,0,69.900002,70.0,67.0
20160901143000,0.0,153.0,51.0,45,55.599998,0,69.800003,70.0,67.0
20160901144500,0.0,154.800003,51.600001,45,55.599998,0,69.800003,70.0,67.0
20160901150000,0.0,152.399994,50.799998,45,55.599998,0,69.800003,70.0,67.0
20160901151500,0.0,152.399994,50.799998,45,55.599998,0,69.800003,70.0,67.0
20160901153000,0.0,152.399994,50.799998,44,55.599998,0,69.699997,70.0,67.0
20160901154500,0.0,150.600006,50.200002,44,55.599998,0,69.800003,70.0,67.0
20160901160000,0.0,150.600006,50.200002,44,55.599998,0,69.800003,70.0,67.0
20160901161500,0.0,147.600006,49.200002,44,55.599998,0,69.800003,70.0,67.0
20160901163000,0.0,150.600006,50.200002,44,55.599998,0,69.800003,70.0,67.0
20160901164500,0.0,150.600006,50.200002,44,55.599998,0,69.699997,70.0,67.0
20160901170000,0.0,146.399994,48.799998,43,55.599998,0,69.699997,70.0,67.0
20160901171500,0.0,140.399994,46.799998,42,55.599998,0,69.699997,70.0,67.0
20160901173000,0.0,137.399994,45.799998,42,55.599998,0,69.800003,70.0,67.0
20160901174500,0.0,137.399994,45.799998,42,55.599998,0,69.800003,70.0,67.0
20160901180000,0.0,137.399994,45.799998,42,55.599998,0,69.800003,70.0,67.0
20160901181500,0.0,139.199997,46.399999,42,55.599998,0,69.800003,70.0,67.0
20160901183000,0.0,139.199997,46.399999,42,55.599998,0,69.800003,70.0,67.0
20160901184500,0.0,139.199997,46.399999,42,55.599998,0,69.800003,70.0,67.0
20160901190000,0.0,136.800003,45.600001,42,55.599998,0,69.800003,70.0,67.0
20160901191500,0.0,136.800003,45.600001,42,55.599998,0,69.800003,70.0,67.0
20160901193000,0.0,136.800003,45.600001,42,55.599998,0,69.800003,70.0,67.0
20160901194500,0.0,139.199997,46.399999,42,55.599998,0,69.699997,70.0,67.0
20160901200000,0.0,129.600006,43.200002,41,55.599998,0,69.699997,70.0,67.0
20160901201500,0.0,127.199997,42.399999,40,55.599998,0,69.800003,70.0,67.0
20160901203000,0.0,127.199997,42.399999,40,55.599998,0,69.800003,70.0,67.0
20160901204500,0.0,127.199997,42.399999,40,55.599998,0,69.800003,70.0,67.0
20160901210000,0.0,129.0,43.0,40,55.599998,0,69.699997,70.0,67.0
20160901211500,0.0,122.400002,40.800001,39,55.599998,0,69.699997,70.0,67.0
20160901213000,0.0,113.400002,37.800001,38,55.599998,0,69.800003,70.0,67.0
20160901214500,0.0,116.400002,38.800001,38,55.599998,0,69.800003,70.0,67.0
20160901220000,0.0,116.400002,38.800001,38,55.599998,0,69.800003,70.0,67.0
20160901221500,0.0,116.400002,38.800001,38,55.599998,0,69.800003,70.0,67.0
20160901223000,0.0,113.400002,37.800001,38,55.599998,0,69.800003,70.0,67.0
20160901224500,0.0,118.800003,39.600001,38,55.599998,0,69.800003,70.0,67.0
20160901230000,0.0,115.800003,38.600001,38,55.599998,0,69.699997,70.0,67.0
20160901231500,0.0,106.199997,35.399999,37,55.599998,0,69.699997,70.0,67.0
20160901233000,0.0,105.0,35.0,36,55.599998,0,69.800003,70.0,67.0
20160901234500,0.0,103.800003,34.600001,36,55.599998,0,69.800003,70.0,67.0
20160902000000,0.0,105.0,35.0,36,55.599998,0,69.800003,70.0,67.0
20160902001500,0.0,102.599998,34.199999,36,55.599998,0,69.800003,70.0,67.0
20160902003000,0.0,103.800003,34.600001,36,55.599998,0,69.800003,70.0,67.0
20160902004500,0.0,105.0,35.0,36,55.599998,0,69.699997,70.0,67.0
20160902010000,0.0,96.599998,32.199999,35,55.599998,0,69.699997,70.0,67.0
20160902011500,0.0,99.0,33.0,35,55.599998,0,69.800003,70.0,67.0
20160902013000,0.0,99.0,33.0,35,55.599998,0,69.800003,70.0,67.0
20160902014500,0.0,91.800003,30.600001,35,55.599998,0,69.800003,70.0,67.0
20160902020000,0.0,95.400002,31.800001,35,55.599998,0,69.800003,70.0,67.0
20160902021500,0.0,94.199997,31.399999,35,55.599998,0,69.800003,70.0,67.0
20160902023000,0.0,96.599998,32.199999,35,55.599998,0,69.800003,70.0,67.0
20160902024500,0.0,95.400002,31.800001,35,55.599998,0,69.800003,70.0,67.0
20160902030000,0.0,94.199997,31.399999,35,55.599998,0,69.800003,70.0,67.0
20160902031500,0.0,94.199997,31.399999,35,55.599998,0,69.699997,70.0,67.0
20160902033000,0.0,91.800003,30.600001,34,55.599998,0,69.699997,70.0,67.0
20160902034500,0.0,83.400002,27.800001,33,55.599998,0,69.800003,70.0,67.0
20160902040000,0.0,86.400002,28.800001,33,55.599998,0,69.800003,70.0,67.0
20160902041500,0.0,83.400002,27.800001,33,55.599998,0,69.800003,70.0,67.0
20160902043000,0.0,82.199997,27.399999,33,55.599998,0,69.800003,70.0,67.0
20160902044500,0.0,83.400002,27.800001,33,55.599998,0,69.800003,70.0,67.0
20160902050000,0.0,83.400002,27.800001,33,55.599998,0,69.800003,70.0,67.0
20160902051500,0.0,83.400002,27.800001,33,55.599998,0,69.800003,70.0,67.0
20160902053000,0.0,85.199997,28.399999,33,55.599998,0,69.800003,70.0,67.0
20160902054500,0.0,82.199997,27.399999,33,55.599998,0,69.800003,70.0,67.0
20160902060000,0.0,83.400002,27.800001,33,55.599998,0,69.800003,70.0,67.0
20160902061500,0.0,83.400002,27.800001,33,55.599998,0,69.800003,70.0,67.0
20160902063000,0.0,85.199997,28.399999,33,55.599998,0,69.800003,70.0,67.0
20160902064500,0.0,83.400002,27.800001,33,55.599998,0,69.800003,70.0,67.0
20160902070000,0.0,85.199997,28.399999,33,55.599998,0,69.800003,70.0,67.0
20160902071500,0.0,83.400002,27.800001,33,55.599998,0,69.800003,70.0,67.0
20160902073000,0.0,82.199997,27.399999,33,55.599998,0,69.800003,70.0,67.0
20160902074500,0.0,85.199997,28.399999,33,56.200001,0,69.800003,70.0,67.0
20160902080000,0.0,83.400002,27.800001,33,56.200001,0,69.900002,70.0,67.0
20160902081500,0.0,76.199997,25.399999,33,56.200001,0,70.0,70.0,67.0
20160902083000,0.0,76.199997,25.399999,33,56.200001,0,70.0,70.0,67.0
20160902084500,0.0,78.0,26.0,33,56.200001,0,70.199997,70.0,67.0
20160902090000,0.0,82.199997,27.399999,35,56.200001,0,70.300003,70.0,67.0
20160902091500,0.0,99.599998,33.199999,37,56.200001,0,70.400002,70.0,67.0
20160902093000,0.0,115.800003,38.600001,40,56.200001,0,70.400002,70.0,67.0
20160902094500,0.0,117.599998,39.199999,40,56.200001,0,70.300003,70.0,67.0
20160902100000,0.0,126.0,42.0,41,55.599998,0,70.300003,70.0,67.0
20160902101500,0.0,134.399994,44.799998,43,55.599998,0,70.300003,70.0,67.0
20160902103000,0.0,142.199997,47.399999,43,55.599998,0,70.300003,70.0,67.0
20160902104500,0.0,151.800003,50.600001,45,55.599998,0,70.199997,70.0,67.0
20160902110000,0.0,151.800003,50.600001,45,55.599998,0,70.099998,70.0,67.0
20160902111500,0.0,147.600006,49.200002,45,55.599998,0,70.099998,70.0,67.0
20160902113000,0.0,150.0,50.0,45,55.599998,0,70.0,70.0,67.0
20160902114500,0.0,147.0,49.0,45,55.599998,0,70.099998,70.0,67.0
20160902120000,0.0,152.399994,50.799998,45,55.599998,0,70.0,70.0,67.0
20160902121500,0.0,148.199997,49.399999,45,55.599998,0,70.0,70.0,67.0
20160902123000,0.0,148.199997,49.399999,45,55.599998,0,70.0,70.0,67.0
20160902124500,0.0,150.0,50.0,45,55.599998,0,70.0,70.0,67.0
20160902130000,0.0,148.199997,49.399999,45,55.599998,0,69.900002,70.0,67.0
20160902131500,0.0,148.199997,49.399999,45,55.599998,0,69.900002,70.0,67.0
20160902133000,0.0,148.199997,49.399999,45,55.599998,0,69.900002,70.0,67.0
20160902134500,0.0,148.199997,49.399999,45,55.599998,0,69.800003,70.0,67.0
20160902140000,0.0,150.600006,50.200002,45,55.599998,0,69.699997,70.0,67.0
20160902141500,0.0,144.0,48.0,43,55.599998,0,69.699997,70.0,67.0
20160902143000,0.0,144.0,48.0,43,55.599998,0,69.800003,70.0,67.0
20160902144500,0.0,144.0,48.0,43,55.599998,0,69.800003,70.0,67.0
20160902150000,0.0,144.0,48.0,43,55.599998,0,69.800003,70.0,67.0
20160902151500,0.0,144.0,48.0,43,55.599998,0,69.800003,70.0,67.0
20160902153000,0.0,144.0,48.0,43,55.599998,0,69.800003,70.0,67.0
20160902154500,0.0,144.0,48.0,43,55.599998,0,69.800003,70.0,67.0
20160902160000,0.0,141.0,47.0,43,55.599998,0,69.800003,70.0,67.0
20160902161500,0.0,141.0,47.0,43,55.599998,0,69.800003,70.0,67.0
20160902163000,0.0,144.0,48.0,43,55.599998,0,69.800003,70.0,67.0
20160902164500,0.0,144.0,48.0,43,55.599998,0,69.800003,70.0,67.0
20160902170000,0.0,144.0,48.0,43,55.599998,0,69.699997,70.0,67.0
20160902171500,0.0,140.399994,46.799998,42,55.599998,0,69.800003,70.0,67.0
20160902173000,0.0,140.399994,46.799998,42,55.599998,0,69.800003,70.0,67.0
20160902174500,0.0,140.399994,46.799998,42,55.599998,0,69.800003,70.0,67.0
20160902180000,0.0,136.199997,45.399999,42,55.599998,0,69.699997,70.0,67.0
20160902181500,0.0,140.399994,46.799998,42,55.599998,0,69.699997,70.0,67.0
20160902183000,0.0,135.0,45.0,41,55.599998,0,69.699997,70.0,67.0
20160902184500,0.0,127.800003,42.600001,40,55.599998,0,69.800003,70.0,67.0
20160902190000,0.0,127.800003,42.600001,40,55.599998,0,69.800003,70.0,67.0
20160902191500,0.0,127.800003,42.600001,40,55.599998,0,69.800003,70.0,67.0
20160902193000,0.0,129.600006,43.200002,40,55.599998,0,69.800003,70.0,67.0
20160902194500,0.0,126.0,42.0,40,55.599998,0,69.800003,70.0,67.0
20160902200000,0.0,126.0,42.0,40,55.599998,0,69.800003,70.0,67.0
20160902201500,0.0,123.599998,41.199999,40,55.599998,0,69.800003,70.0,67.0
20160902203000,0.0,123.599998,41.199999,40,55.599998,0,69.699997,70.0,67.0
20160902204500,0.0,121.800003,40.600001,40,55.599998,0,69.699997,70.0,67.0
20160902210000,0.0,113.400002,37.800001,39,55.599998,0,69.699997,70.0,67.0
20160902211500,0.0,113.400002,37.800001,38,55.599998,0,69.699997,70.0,67.0
20160902213000,0.0,108.599998,36.199999,38,55.599998,0,69.800003,70.0,67.0
20160902214500,0.0,105.0,35.0,38,55.599998,0,69.800003,70.0,67.0
20160902220000,0.0,108.599998,36.199999,38,55.599998,0,69.800003,70.0,67.0
20160902221500,0.0,106.199997,35.399999,38,55.599998,0,69.800003,70.0,67.0
20160902223000,0.0,107.400002,35.800001,38,55.599998,0,69.800003,70.0,67.0
20160902224500,0.0,106.199997,35.399999,38,55.599998,0,69.699997,70.0,67.0
20160902230000,0.0,105.0,35.0,37,55.599998,0,69.699997,70.0,67.0
20160902231500,0.0,97.800003,32.600001,36,55.599998,0,69.800003,70.0,67.0
20160902233000,0.0,95.400002,31.800001,36,55.599998,0,69.800003,70.0,67.0
20160902234500,0.0,96.599998,32.199999,36,55.599998,0,69.800003,70.0,67.0
20160903000000,0.0,95.400002,31.800001,36,55.599998,0,69.800003,70.0,67.0
20160903001500,0.0,96.599998,32.199999,36,55.599998,0,69.800003,70.0,67.0
20160903003000,0.0,96.599998,32.199999,36,55.599998,0,69.800003,70.0,67.0
20160903004500,0.0,96.599998,32.199999,36,55.599998,0,69.800003,70.0,67.0
20160903010000,0.0,95.400002,31.800001,36,55.599998,0,69.800003,70.0,67.0
20160903011500,0.0,96.599998,32.199999,36,55.599998,0,69.699997,70.0,67.0
20160903013000,0.0,87.599998,29.199999,35,55.599998,0,69.699997,70.0,67.0
20160903014500,0.0,85.199997,28.399999,35,55.599998,0,69.800003,70.0,67.0
20160903020000,0.0,87.599998,29.199999,35,55.599998,0,69.800003,70.0,67.0
20160903021500,0.0,86.400002,28.800001,35,55.599998,0,69.800003,70.0,67.0
20160903023000,0.0,83.400002,27.800001,35,55.599998,0,69.800003,70.0,67.0
20160903024500,0.0,85.199997,28.399999,35,55.599998,0,69.800003,70.0,67.0
20160903030000,0.0,87.599998,29.199999,35,55.599998,0,69.800003,70.0,67.0
20160903031500,0.0,86.400002,28.800001,35,55.599998,0,69.800003,70.0,67.0
20160903033000,0.0,83.400002,27.800001,35,55.599998,0,69.800003,70.0,67.0
20160903034500,0.0,83.400002,27.800001,34,55.599998,0,69.699997,70.0,67.0
20160903040000,0.0,82.199997,27.399999,34,55.599998,0,69.800003,70.0,67.0
20160903041500,0.0,83.400002,27.800001,34,55.599998,0,69.699997,70.0,67.0
20160903043000,0.0,73.199997,24.399999,32,55.599998,0,69.699997,70.0,67.0
20160903044500,0.0,66.599998,22.199999,32,56.400002,0,69.800003,70.0,67.0
20160903050000,0.0,66.599998,22.199999,32,56.400002,0,69.800003,70.0,67.0
20160903051500,0.0,68.400002,22.800001,32,56.400002,0,69.800003,70.0,67.0
20160903053000,0.0,68.400002,22.800001,32,56.400002,0,69.800003,70.0,67.0
20160903054500,0.0,69.599998,23.199999,32,56.400002,0,69.800003,70.0,67.0
20160903060000,0.0,66.599998,22.199999,32,56.400002,0,69.800003,70.0,67.0
20160903061500,0.0,64.800003,21.600001,32,56.400002,0,69.800003,70.0,67.0
20160903063000,0.0,66.599998,22.199999,32,56.400002,0,69.800003,70.0,67.0
20160903064500,0.0,66.599998,22.199999,32,56.400002,0,69.800003,70.0,67.0
20160903070000,0.0,66.599998,22.199999,32,56.400002,0,69.800003,70.0,67.0
20160903071500,0.0,66.599998,22.199999,32,56.400002,0,69.800003,70.0,67.0
20160903073000,0.0,66.599998,22.199999,32,56.400002,0,69.900002,70.0,67.0
20160903074500,0.0,66.599998,22.199999,32,56.400002,0,70.0,70.0,67.0
20160903080000,0.0,66.599998,22.199999,32,56.400002,0,70.0,70.0,67.0
20160903081500,0.0,66.599998,22.199999,32,56.400002,0,70.199997,70.0,67.0
20160903083000,0.0,69.599998,23.199999,32,56.400002,0,70.300003,70.0,67.0
20160903084500,0.0,82.199997,27.399999,34,56.400002,0,70.400002,70.0,67.0
20160903090000,0.0,91.800003,30.600001,36,56.400002,0,70.400002,70.0,67.0
20160903091500,0.0,110.400002,36.800001,38,55.599998,0,70.400002,70.0,67.0
20160903093000,0.0,110.400002,36.800001,39,55.599998,0,70.300003,70.0,67.0
20160903094500,0.0,118.800003,39.600001,40,54.700001,0,70.300003,70.0,67.0
20160903100000,0.0,130.800003,43.600001,41,55.5,0,70.300003,70.0,67.0
20160903101500,0.0,130.800003,43.600001,41,55.5,0,70.199997,70.0,67.0
20160903103000,0.0,130.800003,43.600001,41,55.5,0,70.199997,70.0,67.0
20160903104500,0.0,130.800003,43.600001,41,55.5,0,70.300003,70.0,67.0
20160903110000,0.0,140.399994,46.799998,43,55.5,0,70.300003,70.0,67.0
20160903111500,0.0,142.800003,47.600001,43,55.5,0,70.199997,70.0,67.0
20160903113000,0.0,142.800003,47.600001,43,55.5,0,70.199997,70.0,67.0
20160903114500,0.0,145.199997,48.399999,43,55.5,0,70.199997,70.0,67.0
20160903120000,0.0,142.800003,47.600001,43,55.5,0,70.199997,70.0,67.0
20160903121500,0.0,141.0,47.0,43,55.5,0,70.099998,70.0,67.0
20160903123000,0.0,137.399994,45.799998,43,55.5,0,70.0,70.0,67.0
20160903124500,0.0,139.800003,46.600001,43,55.5,0,70.0,70.0,67.0
20160903130000,0.0,139.800003,46.600001,43,55.5,0,70.0,70.0,67.0
20160903131500,0.0,139.800003,46.600001,43,55.5,0,70.0,70.0,67.0
20160903133000,0.0,142.800003,47.600001,43,55.5,0,70.0,70.0,67.0
20160903134500,0.0,139.800003,46.600001,43,55.5,0,70.0,70.0,67.0
20160903140000,0.0,139.800003,46.600001,43,55.5,0,69.900002,70.0,67.0
20160903141500,0.0,139.800003,46.600001,43,55.5,0,69.900002,70.0,67.0
20160903143000,0.0,139.800003,46.600001,43,55.5,0,69.900002,70.0,67.0
20160903144500,0.0,139.800003,46.600001,43,55.5,0,69.900002,70.0,67.0
20160903150000,0.0,139.800003,46.600001,43,55.5,0,69.800003,70.0,67.0
20160903151500,0.0,136.800003,45.600001,43,55.5,0,69.800003,70.0,67.0
20160903153000,0.0,140.399994,46.799998,43,55.5,0,69.800003,70.0,67.0
20160903154500,0.0,140.399994,46.799998,43,55.5,0,69.800003,70.0,67.0
20160903160000,0.0,140.399994,46.799998,43,55.5,0,69.699997,70.0,67.0
20160903161500,0.0,136.800003,45.600001,43,55.5,0,69.699997,70.0,67.0
20160903163000,0.0,134.399994,44.799998,42,55.5,0,69.699997,70.0,67.0
20160903164500,0.0,127.199997,42.399999,41,55.5,0,69.699997,70.0,67.0
20160903170000,0.0,131.399994,43.799998,41,55.5,0,69.800003,70.0,67.0
20160903171500,0.0,129.600006,43.200002,40,55.5,0,69.699997,70.0,67.0
20160903173000,0.0,125.400002,41.800001,40,55.5,0,69.800003,70.0,67.0
20160903174500,0.0,125.400002,41.800001,39,55.5,0,69.699997,70.0,67.0
20160903180000,0.0,125.400002,41.800001,39,55.5,0,69.800003,70.0,67.0
20160903181500,0.0,129.600006,43.200002,39,55.5,0,69.800003,70.0,67.0
20160903183000,0.0,127.800003,42.600001,39,55.5,0,69.699997,70.0,67.0
20160903184500,0.0,122.400002,40.800001,39,55.5,0,69.699997,70.0,67.0
20160903190000,0.0,113.400002,37.800001,38,55.5,0,69.699997,70.0,67.0
20160903191500,0.0,110.400002,36.800001,37,55.5,0,69.699997,70.0,67.0
20160903193000,0.0,103.800003,34.600001,36,55.5,0,69.800003,70.0,67.0
20160903194500,0.0,102.599998,34.199999,36,55.5,0,69.800003,70.0,67.0
20160903200000,0.0,102.599998,34.199999,36,55.5,0,69.800003,70.0,67.0
20160903201500,0.0,103.800003,34.600001,36,55.5,0,69.800003,70.0,67.0
20160903203000,0.0,102.599998,34.199999,36,55.5,0,69.800003,70.0,67.0
20160903204500,0.0,106.199997,35.399999,36,55.5,0,69.800003,70.0,67.0
20160903210000,0.0,102.599998,34.199999,36,55.5,0,69.800003,70.0,67.0
20160903211500,0.0,102.599998,34.199999,36,55.5,0,69.800003,70.0,67.0
20160903213000,0.0,105.0,35.0,36,55.5,0,69.800003,70.0,67.0
20160903214500,0.0,102.0,34.0,36,55.5,0,69.699997,70.0,67.0
20160903220000,0.0,90.0,30.0,35,55.5,0,69.699997,70.0,67.0
20160903221500,0.0,86.400002,28.800001,35,55.5,0,69.699997,70.0,67.0
20160903223000,0.0,88.800003,29.600001,35,55.5,0,69.800003,70.0,67.0
20160903224500,0.0,88.800003,29.600001,35,55.5,0,69.800003,70.0,67.0
20160903230000,0.0,86.400002,28.800001,35,55.5,0,69.800003,70.0,67.0
20160903231500,0.0,86.400002,28.800001,35,55.5,0,69.800003,70.0,67.0
20160903233000,0.0,85.199997,28.399999,35,55.5,0,69.699997,70.0,67.0
20160903234500,0.0,85.199997,28.399999,35,55.5,0,69.699997,70.0,67.0
20160904000000,0.0,82.199997,27.399999,34,55.5,0,69.699997,70.0,67.0
20160904001500,0.0,80.400002,26.800001,34,55.5,0,69.800003,70.0,67.0
20160904003000,0.0,83.400002,27.800001,34,55.5,0,69.800003,70.0,67.0
20160904004500,0.0,80.400002,26.800001,34,55.5,0,69.800003,70.0,67.0
20160904010000,0.0,85.199997,28.399999,34,55.5,0,69.800003,70.0,67.0
20160904011500,0.0,79.199997,26.399999,34,55.5,0,69.699997,70.0,67.0
20160904013000,0.0,75.0,25.0,33,55.5,0,69.699997,70.0,67.0
20160904014500,0.0,68.400002,22.800001,32,55.5,0,69.699997,70.0,67.0
20160904020000,0.0,55.799999,18.6,30,56.700001,0,69.800003,70.0,67.0
20160904021500,0.0,53.400002,17.800001,30,56.700001,0,69.900002,70.0,67.0
20160904023000,0.0,55.799999,18.6,30,56.700001,0,69.900002,70.0,67.0
20160904024500,0.0,53.400002,17.800001,30,56.700001,0,70.0,70.0,67.0
20160904030000,0.0,57.599998,19.199999,30,56.700001,0,70.099998,70.0,67.0
20160904031500,0.0,53.400002,17.800001,30,56.700001,0,70.0,70.0,67.0
20160904033000,0.0,55.799999,18.6,30,56.700001,0,70.0,70.0,67.0
20160904034500,0.0,55.799999,18.6,30,56.700001,0,70.099998,70.0,67.0
20160904040000,0.0,57.599998,19.199999,30,56.700001,0,70.099998,70.0,67.0
20160904041500,0.0,53.400002,17.800001,30,56.700001,0,70.199997,70.0,67.0
20160904043000,0.0,55.799999,18.6,30,56.700001,0,70.199997,70.0,67.0
20160904044500,0.0,55.799999,18.6,30,56.700001,0,70.199997,70.0,67.0
20160904050000,0.0,53.400002,17.800001,30,56.700001,0,70.199997,70.0,67.0
20160904051500,0.0,55.799999,18.6,30,56.700001,0,70.199997,70.0,67.0
20160904053000,0.0,57.599998,19.199999,30,56.700001,0,70.199997,70.0,67.0
20160904054500,0.0,55.799999,18.6,30,56.700001,0,70.199997,70.0,67.0
20160904060000,0.0,55.799999,18.6,30,56.700001,0,70.199997,70.0,67.0
20160904061500,0.0,59.400002,19.800001,30,56.700001,0,70.199997,70.0,67.0
20160904063000,0.0,55.799999,18.6,30,56.700001,0,70.199997,70.0,67.0
20160904064500,0.0,57.599998,19.199999,30,56.700001,0,70.199997,70.0,67.0
20160904070000,0.0,55.799999,18.6,30,56.700001,0,70.199997,70.0,67.0
20160904071500,0.0,57.599998,19.199999,30,56.700001,0,70.199997,70.0,67.0
20160904073000,0.0,64.800003,21.600001,32,56.700001,0,70.300003,70.0,67.0
20160904074500,0.0,68.400002,22.800001,32,56.700001,0,70.300003,70.0,67.0
20160904080000,0.0,88.800003,29.600001,36,56.700001,0,70.400002,70.0,67.0
20160904081500,0.0,97.800003,32.600001,37,55.5,0,70.300003,70.0,67.0
20160904083000,0.0,102.0,34.0,38,55.5,0,70.300003,70.0,67.0
20160904084500,0.0,105.0,35.0,39,55.5,0,70.199997,70.0,67.0
20160904090000,0.0,107.400002,35.800001,39,55.5,0,70.199997,70.0,67.0
20160904091500,0.0,109.199997,36.399999,39,55.5,0,70.199997,70.0,67.0
20160904093000,0.0,109.199997,36.399999,39,55.5,0,70.199997,70.0,67.0
20160904094500,0.0,107.400002,35.800001,39,55.5,0,70.300003,70.0,67.0
20160904100000,0.0,110.400002,36.800001,39,55.5,0,70.300003,70.0,67.0
20160904101500,0.0,109.199997,36.399999,39,55.5,0,70.300003,70.0,67.0
20160904103000,0.0,126.0,42.0,41,55.5,0,70.300003,70.0,67.0
20160904104500,0.0,131.399994,43.799998,42,55.5,0,70.300003,70.0,67.0
20160904110000,0.0,145.199997,48.399999,42,55.5,0,70.199997,70.0,67.0
20160904111500,0.0,145.199997,48.399999,42,55.5,0,70.0,70.0,67.0
20160904113000,0.0,142.800003,47.600001,42,55.5,0,69.900002,70.0,67.0
20160904114500,0.0,142.800003,47.600001,42,55.5,0,69.800003,70.0,67.0
20160904120000,0.0,142.800003,47.600001,42,55.5,0,69.800003,70.0,67.0
20160904121500,0.0,141.0,47.0,42,55.5,0,69.800003,70.0,67.0
20160904123000,0.0,141.0,47.0,42,55.5,0,69.800003,70.0,67.0
20160904124500,0.0,144.600006,48.200002,42,55.5,0,69.800003,70.0,67.0
20160904130000,0.0,144.600006,48.200002,42,55.5,0,69.800003,70.0,67.0
20160904131500,0.0,139.800003,46.600001,42,55.5,0,69.800003,70.0,67.0
20160904133000,0.0,139.800003,46.600001,42,55.5,0,69.900002,70.0,67.0
20160904134500,0.0,139.800003,46.600001,42,55.5,0,69.800003,70.0,67.0
20160904140000,0.0,139.800003,46.600001,42,55.5,0,69.800003,70.0,67.0
20160904141500,0.0,147.0,49.0,42,55.5,0,69.800003,70.0,67.0
20160904143000,0.0,141.0,47.0,42,55.5,0,69.800003,70.0,67.0
20160904144500,0.0,144.600006,48.200002,42,55.5,0,69.800003,70.0,67.0
20160904150000,0.0,144.600006,48.200002,42,55.5,0,69.800003,70.0,67.0
20160904151500,0.0,142.800003,47.600001,42,55.5,0,69.800003,70.0,67.0
20160904153000,0.0,142.800003,47.600001,42,55.5,0,69.800003,70.0,67.0
20160904154500,0.0,140.399994,46.799998,42,55.5,0,69.800003,70.0,67.0
20160904160000,0.0,140.399994,46.799998,42,55.5,0,69.800003,70.0,67.0
20160904161500,0.0,140.399994,46.799998,42,55.5,0,69.900002,70.0,67.0
20160904163000,0.0,142.199997,47.399999,42,55.5,0,69.800003,70.0,67.0
20160904164500,0.0,142.199997,47.399999,42,55.5,0,69.900002,70.0,67.0
20160904170000,0.0,140.399994,46.799998,42,55.5,0,69.800003,70.0,67.0
20160904171500,0.0,140.399994,46.799998,42,55.5,0,69.800003,70.0,67.0
20160904173000,0.0,140.399994,46.799998,42,55.5,0,69.800003,70.0,67.0
20160904174500,0.0,140.399994,46.799998,42,55.5,0,69.800003,70.0,67.0
20160904180000,0.0,140.399994,46.799998,42,55.5,0,69.800003,70.0,67.0
20160904181500,0.0,138.600006,46.200002,42,55.5,0,69.800003,70.0,67.0
20160904183000,0.0,138.600006,46.200002,42,55.5,0,69.699997,70.0,67.0
20160904184500,0.0,134.399994,44.799998,42,55.5,0,69.800003,70.0,67.0
20160904190000,0.0,131.399994,43.799998,42,55.5,0,69.699997,70.0,67.0
20160904191500,0.0,131.399994,43.799998,41,55.5,0,69.699997,70.0,67.0
20160904193000,0.0,122.400002,40.800001,40,55.5,0,69.699997,70.0,67.0
20160904194500,0.0,116.400002,38.800001,38,55.5,0,69.699997,70.0,67.0
20160904200000,0.0,117.599998,39.199999,38,55.5,0,69.800003,70.0,67.0
20160904201500,0.0,118.800003,39.600001,39,55.5,0,69.800003,70.0,67.0
20160904203000,0.0,117.599998,39.199999,38,55.5,0,69.800003,70.0,67.0
20160904204500,0.0,93.0,31.0,38,55.5,0,69.800003,70.0,67.0
20160904210000,0.0,109.199997,36.399999,37,55.5,0,69.699997,70.0,67.0
20160904211500,0.0,113.400002,37.800001,38,55.5,0,69.699997,70.0,67.0
20160904213000,0.0,109.199997,36.399999,37,55.5,0,69.699997,70.0,67.0
20160904214500,0.0,109.199997,36.399999,37,55.5,0,69.800003,70.0,67.0
20160904220000,0.0,113.400002,37.800001,38,55.5,0,69.800003,70.0,67.0
