PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160904221500,0.0,105.0,35.0,36,55.5,0,69.800003,70.0,67.0
20160904223000,0.0,107.400002,35.800001,37,55.5,0,69.699997,70.0,67.0
20160904224500,0.0,102.599998,34.199999,36,55.5,0,69.800003,70.0,67.0
20160904230000,0.0,99.599998,33.199999,35,55.5,0,69.699997,70.0,67.0
20160904231500,0.0,102.0,34.0,37,55.5,0,69.800003,70.0,67.0
20160904233000,0.0,94.199997,31.399999,34,55.5,0,69.699997,70.0,67.0
20160904234500,0.0,95.400002,31.800001,35,55.5,0,69.800003,70.0,67.0
20160905000000,0.0,73.199997,24.399999,36,55.5,0,69.800003,70.0,67.0
20160905001500,0.0,93.0,31.0,34,55.5,0,69.699997,70.0,67.0
20160905003000,0.0,91.800003,30.600001,35,55.5,0,69.699997,70.0,67.0
20160905004500,0.0,94.199997,31.399999,35,55.5,0,69.800003,70.0,67.0
20160905010000,0.0,87.599998,29.199999,34,55.5,0,69.699997,70.0,67.0
20160905011500,0.0,88.800003,29.600001,34,55.5,0,69.800003,70.0,67.0
20160905013000,0.0,86.400002,28.800001,34,55.5,0,69.699997,70.0,67.0
20160905014500,0.0,85.199997,28.399999,34,55.5,0,69.699997,70.0,67.0
20160905020000,0.0,79.199997,26.399999,34,55.5,0,69.699997,70.0,67.0
20160905021500,0.0,76.199997,25.399999,34,55.5,0,69.699997,70.0,67.0
20160905023000,0.0,69.599998,23.199999,34,56.299999,0,69.800003,70.0,67.0
20160905024500,0.0,68.400002,22.800001,33,56.299999,0,69.699997,70.0,67.0
20160905030000,0.0,68.400002,22.800001,33,56.299999,0,69.800003,70.0,67.0
20160905031500,0.0,75.0,25.0,32,56.299999,0,69.699997,70.0,67.0
20160905033000,0.0,75.0,25.0,32,56.299999,0,69.699997,70.0,67.0
20160905034500,0.0,71.400002,23.800001,32,56.299999,0,69.800003,70.0,67.0
20160905040000,0.0,55.799999,18.6,32,56.299999,0,69.800003,70.0,67.0
20160905041500,0.0,73.199997,24.399999,32,56.299999,0,69.800003,70.0,67.0
20160905043000,0.0,73.199997,24.399999,32,56.299999,0,69.800003,70.0,67.0
20160905044500,0.0,73.199997,24.399999,32,56.299999,0,69.800003,70.0,67.0
20160905050000,0.0,75.0,25.0,32,56.299999,0,69.800003,70.0,67.0
20160905051500,0.0,75.0,25.0,32,56.299999,0,69.800003,70.0,67.0
20160905053000,0.0,71.400002,23.800001,32,56.299999,0,69.800003,70.0,67.0
20160905054500,0.0,75.0,25.0,32,56.299999,0,69.800003,70.0,67.0
20160905060000,0.0,69.599998,23.199999,31,56.299999,0,69.800003,70.0,67.0
20160905061500,0.0,73.199997,24.399999,32,56.299999,0,69.800003,70.0,67.0
20160905063000,0.0,71.400002,23.800001,31,56.299999,0,69.800003,70.0,67.0
20160905064500,0.0,68.400002,22.800001,31,56.299999,0,69.699997,70.0,67.0
20160905070000,0.0,68.400002,22.800001,31,56.299999,0,69.699997,70.0,67.0
20160905071500,0.0,76.199997,25.399999,32,56.299999,0,69.800003,70.0,67.0
20160905073000,0.0,75.0,25.0,31,56.299999,0,69.800003,70.0,67.0
20160905074500,0.0,76.199997,25.399999,32,56.299999,0,69.800003,70.0,67.0
20160905080000,0.0,57.599998,19.199999,32,56.299999,0,69.800003,70.0,67.0
20160905081500,0.0,73.199997,24.399999,32,56.299999,0,69.800003,70.0,67.0
20160905083000,0.0,75.0,25.0,32,56.299999,0,69.800003,70.0,67.0
20160905084500,0.0,73.199997,24.399999,32,56.299999,0,69.800003,70.0,67.0
20160905090000,0.0,75.0,25.0,32,56.299999,0,69.800003,70.0,67.0
20160905091500,0.0,68.400002,22.800001,31,56.299999,0,69.800003,70.0,67.0
20160905093000,0.0,73.199997,24.399999,31,56.299999,0,70.0,70.0,67.0
20160905094500,0.0,73.199997,24.399999,32,56.299999,0,70.199997,70.0,67.0
20160905100000,0.0,79.199997,26.399999,33,56.299999,0,70.300003,70.0,67.0
20160905101500,0.0,97.800003,32.600001,36,55.599998,0,70.400002,70.0,67.0
20160905103000,0.0,108.599998,36.199999,37,55.599998,0,70.400002,70.0,67.0
20160905104500,0.0,105.0,35.0,37,55.599998,0,70.300003,70.0,67.0
20160905110000,0.0,113.400002,37.800001,38,55.599998,0,70.199997,70.0,67.0
20160905111500,0.0,116.400002,38.800001,38,55.599998,0,70.0,70.0,67.0
20160905113000,0.0,111.599998,37.199999,38,55.599998,0,69.900002,70.0,67.0
20160905114500,0.0,115.800003,38.600001,38,55.599998,0,69.800003,70.0,67.0
20160905120000,0.0,114.599998,38.199999,38,55.599998,0,69.699997,70.0,67.0
20160905121500,0.0,109.199997,36.399999,37,55.599998,0,69.699997,70.0,67.0
20160905123000,0.0,95.400002,31.800001,35,55.599998,0,69.699997,70.0,67.0
20160905124500,0.0,93.0,31.0,35,55.599998,0,69.699997,70.0,67.0
20160905130000,0.0,86.400002,28.800001,34,55.599998,0,69.699997,70.0,67.0
20160905131500,0.0,83.400002,27.800001,34,56.200001,0,69.800003,70.0,67.0
20160905133000,0.0,86.400002,28.800001,34,56.200001,0,69.800003,70.0,67.0
20160905134500,0.0,82.199997,27.399999,34,56.200001,0,69.900002,70.0,67.0
20160905140000,0.0,83.400002,27.800001,34,56.200001,0,69.900002,70.0,67.0
20160905141500,0.0,80.400002,26.800001,34,56.200001,0,69.900002,70.0,67.0
20160905143000,0.0,83.400002,27.800001,34,56.200001,0,70.0,70.0,67.0
20160905144500,0.0,80.400002,26.800001,34,56.200001,0,70.0,70.0,67.0
20160905150000,0.0,82.199997,27.399999,34,56.200001,0,70.0,70.0,67.0
20160905151500,0.0,83.400002,27.800001,34,56.200001,0,70.099998,70.0,67.0
20160905153000,0.0,83.400002,27.800001,34,56.200001,0,70.099998,70.0,67.0
20160905154500,0.0,86.400002,28.800001,34,56.200001,0,70.099998,70.0,67.0
20160905160000,0.0,85.199997,28.399999,34,55.599998,0,70.099998,70.0,67.0
20160905161500,0.0,85.199997,28.399999,34,55.599998,0,70.099998,70.0,67.0
20160905163000,0.0,82.199997,27.399999,34,55.599998,0,70.099998,70.0,67.0
20160905164500,0.0,86.400002,28.800001,34,55.599998,0,70.099998,70.0,67.0
20160905170000,0.0,87.599998,29.199999,34,55.599998,0,70.099998,70.0,67.0
20160905171500,0.0,83.400002,27.800001,34,55.599998,0,70.099998,70.0,67.0
20160905173000,0.0,83.400002,27.800001,34,55.599998,0,70.099998,70.0,67.0
20160905174500,0.0,83.400002,27.800001,34,55.599998,0,70.099998,70.0,67.0
20160905180000,0.0,86.400002,28.800001,34,55.599998,0,70.099998,70.0,67.0
20160905181500,0.0,86.400002,28.800001,34,55.599998,0,70.099998,70.0,67.0
20160905183000,0.0,85.199997,28.399999,34,55.599998,0,70.0,70.0,67.0
20160905184500,0.0,87.599998,29.199999,34,55.599998,0,70.0,70.0,67.0
20160905190000,0.0,86.400002,28.800001,34,55.599998,0,70.0,70.0,67.0
20160905191500,0.0,83.400002,27.800001,34,55.599998,0,70.0,70.0,67.0
20160905193000,0.0,83.400002,27.800001,34,55.599998,0,70.0,70.0,67.0
20160905194500,0.0,78.0,26.0,34,55.599998,0,69.900002,70.0,67.0
20160905200000,0.0,85.199997,28.399999,34,55.599998,0,69.900002,70.0,67.0
20160905201500,0.0,82.199997,27.399999,34,55.599998,0,69.900002,70.0,67.0
20160905203000,0.0,85.199997,28.399999,34,55.599998,0,69.900002,70.0,67.0
20160905204500,0.0,83.400002,27.800001,34,55.599998,0,69.800003,70.0,67.0
20160905210000,0.0,83.400002,27.800001,34,55.599998,0,69.800003,70.0,67.0
20160905211500,0.0,82.199997,27.399999,34,55.599998,0,69.800003,70.0,67.0
20160905213000,0.0,80.400002,26.800001,34,55.599998,0,69.800003,70.0,67.0
20160905214500,0.0,85.199997,28.399999,34,55.599998,0,69.699997,70.0,67.0
20160905220000,0.0,79.199997,26.399999,33,55.599998,0,69.699997,70.0,67.0
20160905221500,0.0,73.199997,24.399999,32,55.599998,0,69.699997,70.0,67.0
20160905223000,0.0,68.400002,22.800001,31,55.599998,0,69.699997,70.0,67.0
20160905224500,0.0,59.400002,19.800001,30,57.900002,0,69.800003,70.0,67.0
20160905230000,0.0,57.599998,19.199999,30,56.400002,0,69.800003,70.0,67.0
20160905231500,0.0,59.400002,19.800001,30,56.400002,0,69.800003,70.0,67.0
20160905233000,0.0,63.0,21.0,30,56.400002,0,69.800003,70.0,67.0
20160905234500,0.0,61.200001,20.4,30,56.400002,0,69.800003,70.0,67.0
20160906000000,0.0,61.200001,20.4,30,56.400002,0,69.800003,70.0,67.0
20160906001500,0.0,59.400002,19.800001,30,56.400002,0,69.800003,70.0,67.0
20160906003000,0.0,61.200001,20.4,30,56.400002,0,69.800003,70.0,67.0
20160906004500,0.0,59.400002,19.800001,30,56.400002,0,69.800003,70.0,67.0
20160906010000,0.0,57.599998,19.199999,30,56.400002,0,69.800003,70.0,67.0
20160906011500,0.0,59.400002,19.800001,30,56.400002,0,69.800003,70.0,67.0
20160906013000,0.0,55.799999,18.6,30,56.400002,0,69.800003,70.0,67.0
20160906014500,0.0,57.599998,19.199999,30,56.400002,0,69.800003,70.0,67.0
20160906020000,0.0,55.799999,18.6,30,56.400002,0,69.800003,70.0,67.0
20160906021500,0.0,59.400002,19.800001,30,56.400002,0,69.800003,70.0,67.0
20160906023000,0.0,0.0,0.0,19,56.400002,0,69.800003,70.0,67.0
20160906024500,0.0,53.400002,17.800001,29,56.400002,0,69.800003,70.0,67.0
20160906030000,0.0,51.0,17.0,30,56.400002,0,69.800003,70.0,67.0
20160906031500,0.0,55.799999,18.6,30,56.400002,0,69.800003,70.0,67.0
20160906033000,0.0,55.799999,18.6,30,56.400002,0,69.800003,70.0,67.0
20160906034500,0.0,53.400002,17.800001,30,56.400002,0,69.800003,70.0,67.0
20160906040000,0.0,55.799999,18.6,30,56.400002,0,69.800003,70.0,67.0
20160906041500,0.0,53.400002,17.800001,30,56.400002,0,69.800003,70.0,67.0
20160906043000,0.0,53.400002,17.800001,30,56.400002,0,69.800003,70.0,67.0
20160906044500,0.0,55.799999,18.6,30,56.400002,0,69.800003,70.0,67.0
20160906050000,0.0,51.0,17.0,29,56.400002,0,69.800003,70.0,67.0
20160906051500,0.0,55.799999,18.6,29,56.400002,0,69.800003,70.0,67.0
20160906053000,0.0,55.799999,18.6,29,56.400002,0,69.800003,70.0,67.0
20160906054500,0.0,57.599998,19.199999,29,57.099998,0,69.800003,70.0,67.0
20160906060000,0.0,53.400002,17.800001,30,57.099998,0,69.800003,70.0,67.0
20160906061500,0.0,51.0,17.0,29,57.099998,0,69.800003,70.0,67.0
20160906063000,0.0,53.400002,17.800001,29,57.099998,0,69.800003,70.0,67.0
20160906064500,0.0,0.0,0.0,9,57.099998,0,69.699997,70.0,67.0
20160906070000,0.0,51.0,17.0,29,57.099998,0,69.800003,70.0,67.0
20160906071500,0.0,51.0,17.0,30,57.099998,0,69.800003,70.0,67.0
20160906073000,0.0,53.400002,17.800001,30,57.099998,0,69.800003,70.0,67.0
20160906074500,0.0,51.0,17.0,30,57.099998,0,69.800003,70.0,67.0
20160906080000,0.0,55.799999,18.6,31,57.099998,0,69.800003,70.0,67.0
20160906081500,0.0,53.400002,17.800001,31,57.099998,0,69.800003,70.0,67.0
20160906083000,0.0,53.400002,17.800001,31,57.099998,0,69.800003,70.0,67.0
20160906084500,0.0,51.0,17.0,31,57.099998,0,69.900002,70.0,67.0
20160906090000,0.0,51.0,17.0,31,57.099998,0,70.0,70.0,67.0
20160906091500,0.0,55.799999,18.6,31,57.099998,0,70.199997,70.0,67.0
20160906093000,0.0,73.199997,24.399999,62,56.099998,0,70.400002,70.0,67.0
20160906094500,0.0,91.800003,30.600001,36,56.099998,0,70.300003,70.0,67.0
20160906100000,0.0,94.199997,31.399999,37,56.099998,0,70.400002,70.0,67.0
20160906101500,0.0,107.400002,35.800001,38,55.200001,0,70.400002,70.0,67.0
20160906103000,0.0,113.400002,37.800001,39,55.200001,0,70.300003,70.0,67.0
20160906104500,0.0,117.599998,39.199999,40,55.200001,0,70.300003,70.0,67.0
20160906110000,0.0,125.400002,41.800001,41,55.200001,0,70.300003,70.0,67.0
20160906111500,0.0,127.800003,42.600001,41,55.200001,0,70.199997,70.0,67.0
20160906113000,0.0,127.800003,42.600001,41,55.200001,0,70.099998,70.0,67.0
20160906114500,0.0,127.800003,42.600001,41,55.900002,0,70.199997,70.0,67.0
20160906120000,0.0,127.800003,42.600001,41,55.900002,0,70.199997,70.0,67.0
20160906121500,0.0,126.0,42.0,41,55.900002,0,70.199997,70.0,67.0
20160906123000,0.0,126.0,42.0,41,55.299999,0,70.099998,70.0,67.0
20160906124500,0.0,126.0,42.0,41,55.299999,0,70.099998,70.0,67.0
20160906130000,0.0,129.600006,43.200002,41,55.299999,0,70.0,70.0,67.0
20160906131500,0.0,129.600006,43.200002,41,55.299999,0,70.0,70.0,67.0
20160906133000,0.0,131.399994,43.799998,41,55.299999,0,70.0,70.0,67.0
20160906134500,0.0,131.399994,43.799998,41,55.299999,0,69.900002,70.0,67.0
20160906140000,0.0,131.399994,43.799998,41,55.299999,0,69.900002,70.0,67.0
20160906141500,0.0,129.0,43.0,41,55.299999,0,70.0,70.0,67.0
20160906143000,0.0,129.0,43.0,41,55.299999,0,70.0,70.0,67.0
20160906144500,0.0,129.0,43.0,41,55.299999,0,70.0,70.0,67.0
20160906150000,0.0,129.0,43.0,41,55.299999,0,70.0,70.0,67.0
20160906151500,0.0,126.0,42.0,41,55.900002,0,70.0,70.0,67.0
20160906153000,0.0,126.0,42.0,41,55.900002,0,70.0,70.0,67.0
20160906154500,0.0,124.199997,41.399999,41,55.900002,0,70.0,70.0,67.0
20160906160000,0.0,127.199997,42.399999,41,55.900002,0,70.099998,70.0,67.0
20160906161500,0.0,123.599998,41.199999,41,55.900002,0,70.0,70.0,67.0
20160906163000,0.0,123.599998,41.199999,41,55.900002,0,70.0,70.0,67.0
20160906164500,0.0,123.599998,41.199999,41,55.900002,0,70.0,70.0,67.0
20160906170000,0.0,126.0,42.0,41,55.900002,0,70.0,70.0,67.0
20160906171500,0.0,126.0,42.0,41,55.900002,0,70.0,70.0,67.0
20160906173000,0.0,124.199997,41.399999,41,55.900002,0,70.0,70.0,67.0
20160906174500,0.0,122.400002,40.800001,41,55.900002,0,70.0,70.0,67.0
20160906180000,0.0,124.199997,41.399999,41,55.900002,0,70.0,70.0,67.0
20160906181500,0.0,124.199997,41.399999,41,55.900002,0,69.900002,70.0,67.0
20160906183000,0.0,127.199997,42.399999,41,55.900002,0,69.900002,70.0,67.0
20160906184500,0.0,127.199997,42.399999,41,55.900002,0,69.800003,70.0,67.0
20160906190000,0.0,125.400002,41.800001,41,55.900002,0,69.800003,70.0,67.0
20160906191500,0.0,127.199997,42.399999,41,55.200001,0,69.699997,70.0,67.0
20160906193000,0.0,119.400002,39.800001,40,55.200001,0,69.699997,70.0,67.0
20160906194500,0.0,116.400002,38.800001,39,55.200001,0,69.699997,70.0,67.0
20160906200000,0.0,109.199997,36.399999,38,55.200001,0,69.699997,70.0,67.0
20160906201500,0.0,105.0,35.0,37,55.200001,0,69.699997,70.0,67.0
20160906203000,0.0,95.400002,31.800001,36,55.200001,0,69.800003,70.0,67.0
20160906204500,0.0,97.800003,32.600001,36,55.900002,0,69.900002,70.0,67.0
20160906210000,0.0,97.800003,32.600001,36,55.900002,0,69.900002,70.0,67.0
20160906211500,0.0,97.800003,32.600001,36,55.900002,0,69.900002,70.0,67.0
20160906213000,0.0,97.800003,32.600001,36,55.900002,0,69.900002,70.0,67.0
20160906214500,0.0,99.0,33.0,36,55.900002,0,69.900002,70.0,67.0
20160906220000,0.0,96.599998,32.199999,36,55.900002,0,69.900002,70.0,67.0
20160906221500,0.0,99.0,33.0,36,55.900002,0,69.800003,70.0,67.0
20160906223000,0.0,95.400002,31.800001,36,55.200001,0,69.800003,70.0,67.0
20160906224500,0.0,94.199997,31.399999,36,55.200001,0,69.800003,70.0,67.0
20160906230000,0.0,97.800003,32.600001,36,55.200001,0,69.800003,70.0,67.0
20160906231500,0.0,96.599998,32.199999,36,55.200001,0,69.800003,70.0,67.0
20160906233000,0.0,95.400002,31.800001,36,55.200001,0,69.699997,70.0,67.0
20160906234500,0.0,90.0,30.0,35,55.900002,0,69.699997,70.0,67.0
20160907000000,0.0,86.400002,28.800001,34,55.900002,0,69.800003,70.0,67.0
20160907001500,0.0,88.800003,29.600001,34,55.900002,0,69.800003,70.0,67.0
20160907003000,0.0,85.199997,28.399999,34,55.900002,0,69.800003,70.0,67.0
20160907004500,0.0,85.199997,28.399999,34,55.900002,0,69.800003,70.0,67.0
20160907010000,0.0,86.400002,28.800001,34,55.900002,0,69.800003,70.0,67.0
20160907011500,0.0,83.400002,27.800001,34,55.900002,0,69.800003,70.0,67.0
20160907013000,0.0,85.199997,28.399999,34,55.900002,0,69.800003,70.0,67.0
20160907014500,0.0,82.199997,27.399999,34,55.900002,0,69.800003,70.0,67.0
20160907020000,0.0,82.199997,27.399999,34,55.900002,0,69.800003,70.0,67.0
20160907021500,0.0,83.400002,27.800001,34,55.900002,0,69.800003,70.0,67.0
20160907023000,0.0,83.400002,27.800001,34,55.900002,0,69.699997,70.0,67.0
20160907024500,0.0,80.400002,26.800001,34,55.900002,0,69.699997,70.0,67.0
20160907030000,0.0,75.0,25.0,33,55.900002,0,69.699997,70.0,67.0
20160907031500,0.0,66.599998,22.199999,32,55.900002,0,69.699997,70.0,67.0
20160907033000,0.0,57.599998,19.199999,30,57.200001,0,69.800003,70.0,67.0
20160907034500,0.0,53.400002,17.800001,30,57.200001,0,69.800003,70.0,67.0
20160907040000,0.0,53.400002,17.800001,30,56.400002,0,69.800003,70.0,67.0
20160907041500,0.0,53.400002,17.800001,30,56.400002,0,69.900002,70.0,67.0
20160907054500,0.0,68.400002,22.800001,0,59.599998,0,69.900002,69.900002,66.900002
20160907060000,0.0,0.0,0.0,0,61.5,0,70.099998,69.900002,66.900002
20160907061500,0.0,0.0,0.0,2,64.0,0,70.199997,69.900002,66.900002
20160907063000,0.0,0.0,0.0,5,64.800003,0,70.300003,69.900002,66.900002
20160907064500,0.0,51.0,17.0,20,63.200001,0,70.400002,69.900002,66.900002
20160907070000,0.0,69.599998,23.199999,23,57.200001,0,70.400002,69.900002,66.900002
20160907071500,0.0,78.0,26.0,24,56.400002,0,70.199997,69.900002,66.900002
20160907073000,0.0,79.199997,26.399999,24,56.400002,0,70.099998,69.900002,66.900002
20160907074500,0.0,76.199997,25.399999,24,56.400002,0,70.0,69.900002,66.900002
20160907080000,0.0,85.199997,28.399999,19,58.5,0,70.0,69.900002,66.900002
20160907081500,0.0,88.800003,29.600001,26,56.400002,0,70.0,69.900002,66.900002
20160907083000,0.0,82.199997,27.399999,26,56.400002,0,70.099998,69.900002,66.900002
20160907084500,0.0,85.199997,28.399999,26,56.400002,0,70.099998,69.900002,66.900002
20160907090000,0.0,91.800003,30.600001,27,56.400002,0,70.199997,69.900002,66.900002
20160907091500,0.0,99.599998,33.199999,27,56.400002,0,70.199997,69.900002,66.900002
20160907093000,0.0,88.800003,29.600001,29,55.599998,0,70.199997,69.900002,66.900002
20160907094500,0.0,114.599998,38.199999,28,55.599998,0,70.199997,69.900002,66.900002
20160907100000,0.0,95.400002,31.800001,29,55.599998,0,70.199997,69.900002,66.900002
20160907101500,0.0,116.400002,38.800001,29,55.599998,0,70.199997,69.900002,66.900002
20160907103000,0.0,133.199997,44.399999,30,55.599998,0,70.199997,69.900002,66.900002
20160907104500,0.0,135.0,45.0,31,55.599998,0,70.199997,69.900002,66.900002
20160907110000,0.0,141.0,47.0,31,55.599998,0,70.199997,69.900002,66.900002
20160907111500,0.0,139.199997,46.399999,31,55.599998,0,70.099998,69.900002,66.900002
20160907113000,0.0,141.0,47.0,32,55.599998,0,70.099998,69.900002,66.900002
20160907114500,0.0,136.199997,45.399999,31,55.599998,0,70.0,69.900002,66.900002
20160907120000,0.0,136.199997,45.399999,32,55.599998,0,69.900002,69.900002,66.900002
20160907121500,0.0,138.600006,46.200002,32,55.599998,0,69.900002,69.900002,66.900002
20160907123000,0.0,125.400002,41.800001,32,55.599998,0,69.900002,69.900002,66.900002
20160907124500,0.0,134.399994,44.799998,31,55.599998,0,69.900002,69.900002,66.900002
20160907130000,0.0,142.199997,47.399999,33,55.599998,0,69.900002,69.900002,66.900002
20160907131500,0.0,137.399994,45.799998,31,55.599998,0,70.0,69.900002,66.900002
20160907133000,0.0,134.399994,44.799998,31,55.599998,0,70.0,69.900002,66.900002
20160907134500,0.0,130.800003,43.600001,31,55.599998,0,70.0,69.900002,66.900002
20160907140000,0.0,133.199997,44.399999,31,55.599998,0,70.0,69.900002,66.900002
20160907141500,0.0,133.199997,44.399999,31,55.599998,0,69.900002,69.900002,66.900002
20160907143000,0.0,119.400002,39.800001,30,55.599998,0,70.0,69.900002,66.900002
20160907144500,0.0,119.400002,39.800001,30,55.599998,0,70.0,69.900002,66.900002
20160907150000,0.0,119.400002,39.800001,30,55.599998,0,70.0,69.900002,66.900002
20160907151500,0.0,114.599998,38.199999,30,55.599998,0,70.099998,69.900002,66.900002
20160907153000,0.0,119.400002,39.800001,30,55.599998,0,70.099998,69.900002,66.900002
20160907154500,0.0,127.199997,42.399999,31,55.599998,0,70.099998,69.900002,66.900002
20160907160000,0.0,122.400002,40.800001,31,55.599998,0,70.099998,69.900002,66.900002
20160907161500,0.0,119.400002,39.800001,31,55.599998,0,70.099998,69.900002,66.900002
20160907163000,0.0,121.800003,40.600001,31,55.599998,0,70.099998,69.900002,66.900002
20160907164500,0.0,123.599998,41.199999,32,55.599998,0,70.199997,69.900002,66.900002
20160907170000,0.0,129.600006,43.200002,33,55.599998,0,70.099998,69.900002,66.900002
20160907171500,0.0,131.399994,43.799998,33,55.599998,0,70.099998,69.900002,66.900002
20160907173000,0.0,131.399994,43.799998,33,55.599998,0,70.0,69.900002,66.900002
20160907174500,0.0,131.399994,43.799998,33,55.599998,0,70.0,69.900002,66.900002
20160907180000,0.0,131.399994,43.799998,33,55.599998,0,70.0,69.900002,66.900002
20160907181500,0.0,134.399994,44.799998,33,55.599998,0,69.900002,69.900002,66.900002
20160907183000,0.0,134.399994,44.799998,33,55.599998,0,69.900002,69.900002,66.900002
20160907184500,0.0,129.600006,43.200002,33,55.599998,0,69.900002,69.900002,66.900002
20160907190000,0.0,129.600006,43.200002,33,55.599998,0,69.800003,69.900002,66.900002
20160907191500,0.0,133.199997,44.399999,33,55.599998,0,69.699997,69.900002,66.900002
20160907193000,0.0,133.199997,44.399999,33,55.599998,0,69.699997,69.900002,66.900002
20160907194500,0.0,131.399994,43.799998,33,55.599998,0,69.699997,69.900002,66.900002
20160907200000,0.0,131.399994,43.799998,33,55.599998,0,69.699997,69.900002,66.900002
20160907201500,0.0,131.399994,43.799998,33,55.599998,0,69.699997,69.900002,66.900002
20160907203000,0.0,129.600006,43.200002,33,55.599998,0,69.599998,69.900002,66.900002
20160907204500,0.0,129.600006,43.200002,33,55.599998,0,69.599998,69.900002,66.900002
20160907210000,0.0,129.600006,43.200002,32,55.599998,0,69.599998,69.900002,66.900002
20160907211500,0.0,126.0,42.0,32,55.599998,0,69.699997,69.900002,66.900002
20160907213000,0.0,129.0,43.0,32,55.599998,0,69.599998,69.900002,66.900002
20160907214500,0.0,129.0,43.0,32,55.599998,0,69.599998,69.900002,66.900002
20160907220000,0.0,118.800003,39.600001,31,55.599998,0,69.699997,69.900002,66.900002
20160907221500,0.0,118.800003,39.600001,31,55.599998,0,69.699997,69.900002,66.900002
20160907223000,0.0,120.599998,40.199999,31,55.599998,0,69.599998,69.900002,66.900002
20160907224500,0.0,116.400002,38.800001,31,55.599998,0,69.699997,69.900002,66.900002
20160907230000,0.0,120.599998,40.199999,31,55.599998,0,69.699997,69.900002,66.900002
20160907231500,0.0,120.599998,40.199999,31,55.599998,0,69.599998,69.900002,66.900002
20160907233000,0.0,116.400002,38.800001,30,55.599998,0,69.599998,69.900002,66.900002
20160907234500,0.0,105.0,35.0,28,55.599998,0,69.599998,69.900002,66.900002
20160908000000,0.0,105.0,35.0,28,55.599998,0,69.599998,69.900002,66.900002
20160908001500,0.0,106.199997,35.399999,28,55.599998,0,69.599998,69.900002,66.900002
20160908003000,0.0,96.599998,32.199999,27,55.599998,0,69.599998,69.900002,66.900002
20160908004500,0.0,95.400002,31.800001,27,55.599998,0,69.699997,69.900002,66.900002
20160908010000,0.0,99.0,33.0,27,55.599998,0,69.699997,69.900002,66.900002
20160908011500,0.0,95.400002,31.800001,27,55.599998,0,69.699997,69.900002,66.900002
20160908013000,0.0,96.599998,32.199999,27,55.599998,0,69.699997,69.900002,66.900002
20160908014500,0.0,94.199997,31.399999,27,55.599998,0,69.699997,69.900002,66.900002
20160908020000,0.0,95.400002,31.800001,27,55.599998,0,69.699997,69.900002,66.900002
20160908021500,0.0,96.599998,32.199999,27,55.599998,0,69.699997,69.900002,66.900002
20160908023000,0.0,96.599998,32.199999,27,55.599998,0,69.699997,69.900002,66.900002
20160908024500,0.0,97.800003,32.600001,27,55.599998,0,69.699997,69.900002,66.900002
20160908030000,0.0,95.400002,31.800001,27,55.599998,0,69.699997,69.900002,66.900002
20160908031500,0.0,95.400002,31.800001,27,55.599998,0,69.699997,69.900002,66.900002
20160908033000,0.0,95.400002,31.800001,27,55.599998,0,69.599998,69.900002,66.900002
20160908034500,0.0,93.0,31.0,26,55.599998,0,69.599998,69.900002,66.900002
20160908040000,0.0,88.800003,29.600001,25,55.599998,0,69.599998,69.900002,66.900002
20160908041500,0.0,85.199997,28.399999,25,55.599998,0,69.599998,69.900002,66.900002
20160908043000,0.0,73.199997,24.399999,23,55.599998,0,69.599998,69.900002,66.900002
20160908044500,0.0,73.199997,24.399999,22,55.599998,0,69.699997,69.900002,66.900002
20160908050000,0.0,69.599998,23.199999,22,56.700001,0,69.699997,69.900002,66.900002
20160908051500,0.0,69.599998,23.199999,22,56.700001,0,69.800003,69.900002,66.900002
20160908053000,0.0,69.599998,23.199999,22,55.900002,0,69.800003,69.900002,66.900002
20160908054500,0.0,71.400002,23.800001,22,55.900002,0,69.800003,69.900002,66.900002
20160908060000,0.0,69.599998,23.199999,22,55.900002,0,69.800003,69.900002,66.900002
20160908061500,0.0,71.400002,23.800001,22,55.900002,0,69.800003,69.900002,66.900002
20160908063000,0.0,73.199997,24.399999,22,55.900002,0,69.800003,69.900002,66.900002
20160908064500,0.0,73.199997,24.399999,22,55.900002,0,69.800003,69.900002,66.900002
20160908070000,0.0,71.400002,23.800001,22,55.900002,0,69.800003,69.900002,66.900002
20160908071500,0.0,69.599998,23.199999,22,55.900002,0,69.800003,69.900002,66.900002
20160908073000,0.0,71.400002,23.800001,22,55.900002,0,69.800003,69.900002,66.900002
20160908074500,0.0,73.199997,24.399999,22,55.900002,0,69.800003,69.900002,66.900002
20160908080000,0.0,71.400002,23.800001,22,55.900002,0,69.800003,69.900002,66.900002
20160908081500,0.0,73.199997,24.399999,22,55.900002,0,69.800003,69.900002,66.900002
20160908083000,0.0,73.199997,24.399999,22,55.900002,0,69.800003,69.900002,66.900002
20160908084500,0.0,73.199997,24.399999,22,55.900002,0,70.0,69.900002,66.900002
20160908090000,0.0,73.199997,24.399999,22,55.900002,0,70.0,69.900002,66.900002
20160908091500,0.0,71.400002,23.800001,22,55.900002,0,70.099998,69.900002,66.900002
20160908093000,0.0,71.400002,23.800001,22,55.900002,0,70.0,69.900002,66.900002
20160908094500,0.0,71.400002,23.800001,22,55.900002,0,70.199997,69.900002,66.900002
20160908100000,0.0,87.599998,29.199999,25,55.900002,0,70.300003,69.900002,66.900002
20160908101500,0.0,106.199997,35.399999,27,55.900002,0,70.199997,69.900002,66.900002
20160908103000,0.0,108.599998,36.199999,28,55.900002,0,70.300003,69.900002,66.900002
20160908104500,0.0,130.800003,43.600001,30,55.200001,0,70.0,69.900002,66.900002
20160908110000,0.0,99.0,33.0,30,55.200001,0,70.099998,69.900002,66.900002
20160908111500,0.0,132.600006,44.200002,30,55.200001,0,70.0,69.900002,66.900002
20160908113000,0.0,129.0,43.0,30,55.200001,0,70.0,69.900002,66.900002
20160908114500,0.0,135.0,45.0,32,55.200001,0,70.099998,69.900002,66.900002
20160908120000,0.0,127.800003,42.600001,30,55.200001,0,70.099998,69.900002,66.900002
20160908121500,0.0,97.800003,32.600001,30,55.200001,0,70.099998,69.900002,66.900002
20160908123000,0.0,135.0,45.0,31,55.200001,0,70.199997,69.900002,66.900002
20160908124500,0.0,127.800003,42.600001,29,55.200001,0,70.099998,69.900002,66.900002
20160908130000,0.0,127.800003,42.600001,30,55.200001,0,70.300003,69.900002,66.900002
20160908131500,0.0,142.199997,47.399999,32,55.200001,0,70.199997,69.900002,66.900002
20160908133000,0.0,139.800003,46.600001,32,55.200001,0,70.199997,69.900002,66.900002
20160908134500,0.0,162.600006,54.200002,35,55.200001,0,70.300003,69.900002,66.900002
20160908140000,0.0,167.399994,55.799998,35,55.200001,0,70.199997,69.900002,66.900002
20160908141500,0.0,167.399994,55.799998,35,55.200001,0,70.099998,69.900002,66.900002
20160908143000,0.0,169.800003,56.600001,35,55.200001,0,70.0,69.900002,66.900002
20160908144500,0.0,169.800003,56.600001,35,55.200001,0,70.0,69.900002,66.900002
20160908150000,0.0,167.399994,55.799998,35,55.200001,0,69.900002,69.900002,66.900002
20160908151500,0.0,165.600006,55.200002,35,55.200001,0,69.800003,69.900002,66.900002
20160908153000,0.0,165.600006,55.200002,35,55.200001,0,69.699997,69.900002,66.900002
20160908154500,0.0,163.199997,54.399999,35,55.200001,0,69.699997,69.900002,66.900002
20160908160000,0.0,163.199997,54.399999,35,55.200001,0,69.800003,69.900002,66.900002
20160908161500,0.0,163.199997,54.399999,35,55.200001,0,69.800003,69.900002,66.900002
20160908163000,0.0,166.800003,55.600001,35,55.200001,0,69.800003,69.900002,66.900002
20160908164500,0.0,165.0,55.0,35,55.200001,0,69.800003,69.900002,66.900002
20160908170000,0.0,167.399994,55.799998,35,55.200001,0,69.800003,69.900002,66.900002
20160908171500,0.0,167.399994,55.799998,35,55.200001,0,69.800003,69.900002,66.900002
20160908173000,0.0,170.399994,56.799998,35,55.200001,0,69.800003,69.900002,66.900002
20160908174500,0.0,166.800003,55.600001,35,55.200001,0,69.699997,69.900002,66.900002
20160908180000,0.0,166.800003,55.600001,35,55.200001,0,69.800003,69.900002,66.900002
20160908181500,0.0,166.800003,55.600001,35,55.200001,0,69.900002,69.900002,66.900002
20160908183000,0.0,163.800003,54.600001,35,55.200001,0,69.800003,69.900002,66.900002
20160908184500,0.0,163.800003,54.600001,35,55.200001,0,69.800003,69.900002,66.900002
20160908190000,0.0,163.800003,54.600001,35,55.200001,0,69.800003,69.900002,66.900002
20160908191500,0.0,167.399994,55.799998,35,55.200001,0,69.800003,69.900002,66.900002
20160908193000,0.0,165.0,55.0,35,55.200001,0,69.800003,69.900002,66.900002
20160908194500,0.0,168.0,56.0,35,55.200001,0,69.800003,69.900002,66.900002
20160908200000,0.0,168.0,56.0,35,55.200001,0,69.800003,69.900002,66.900002
20160908201500,0.0,165.600006,55.200002,35,55.200001,0,69.800003,69.900002,66.900002
20160908203000,0.0,165.600006,55.200002,35,55.200001,0,69.699997,69.900002,66.900002
20160908204500,0.0,168.0,56.0,35,55.200001,0,69.699997,69.900002,66.900002
20160908210000,0.0,168.0,56.0,35,55.200001,0,69.599998,69.900002,66.900002
20160908211500,0.0,159.0,53.0,34,55.200001,0,69.599998,69.900002,66.900002
20160908213000,0.0,155.399994,51.799998,34,55.200001,0,69.599998,69.900002,66.900002
20160908214500,0.0,155.399994,51.799998,34,55.200001,0,69.599998,69.900002,66.900002
20160908220000,0.0,155.399994,51.799998,34,55.200001,0,69.699997,69.900002,66.900002
20160908221500,0.0,153.600006,51.200002,34,55.200001,0,69.699997,69.900002,66.900002
20160908223000,0.0,156.0,52.0,34,55.200001,0,69.699997,69.900002,66.900002
20160908224500,0.0,157.800003,52.600001,34,55.200001,0,69.699997,69.900002,66.900002
20160908230000,0.0,157.800003,52.600001,34,55.200001,0,69.599998,69.900002,66.900002
20160908231500,0.0,150.600006,50.200002,32,55.200001,0,69.699997,69.900002,66.900002
20160908233000,0.0,150.600006,50.200002,32,55.200001,0,69.699997,69.900002,66.900002
20160908234500,0.0,148.199997,49.399999,32,55.200001,0,69.599998,69.900002,66.900002
20160909000000,0.0,151.800003,50.600001,32,55.200001,0,69.699997,69.900002,66.900002
20160909001500,0.0,150.0,50.0,32,55.200001,0,69.699997,69.900002,66.900002
20160909003000,0.0,150.0,50.0,32,55.200001,0,69.699997,69.900002,66.900002
20160909004500,0.0,151.800003,50.600001,32,55.200001,0,69.699997,69.900002,66.900002
20160909010000,0.0,151.800003,50.600001,32,55.200001,0,69.699997,69.900002,66.900002
20160909011500,0.0,151.800003,50.600001,32,55.200001,0,69.800003,69.900002,66.900002
20160909013000,0.0,150.0,50.0,32,55.200001,0,69.800003,69.900002,66.900002
20160909014500,0.0,153.600006,51.200002,32,55.200001,0,69.800003,69.900002,66.900002
20160909020000,0.0,151.800003,50.600001,32,55.200001,0,69.699997,69.900002,66.900002
20160909021500,0.0,151.800003,50.600001,32,55.200001,0,69.699997,69.900002,66.900002
20160909023000,0.0,156.0,52.0,32,55.200001,0,69.699997,69.900002,66.900002
20160909024500,0.0,150.600006,50.200002,32,55.200001,0,69.599998,69.900002,66.900002
20160909030000,0.0,150.600006,50.200002,32,55.200001,0,69.599998,69.900002,66.900002
20160909031500,0.0,141.0,47.0,30,55.200001,0,69.599998,69.900002,66.900002
20160909033000,0.0,133.199997,44.399999,30,55.200001,0,69.599998,69.900002,66.900002
20160909034500,0.0,133.199997,44.399999,30,55.200001,0,69.599998,69.900002,66.900002
20160909040000,0.0,131.399994,43.799998,30,55.200001,0,69.599998,69.900002,66.900002
20160909041500,0.0,129.0,43.0,29,55.200001,0,69.599998,69.900002,66.900002
20160909043000,0.0,127.199997,42.399999,29,55.200001,0,69.699997,69.900002,66.900002
20160909044500,0.0,129.0,43.0,29,55.200001,0,69.599998,69.900002,66.900002
20160909050000,0.0,126.0,42.0,29,55.200001,0,69.699997,69.900002,66.900002
20160909051500,0.0,126.0,42.0,29,55.200001,0,69.699997,69.900002,66.900002
20160909053000,0.0,129.600006,43.200002,29,55.200001,0,69.699997,69.900002,66.900002
20160909054500,0.0,127.199997,42.399999,29,55.200001,0,69.699997,69.900002,66.900002
20160909060000,0.0,127.199997,42.399999,29,55.200001,0,69.699997,69.900002,66.900002
20160909061500,0.0,124.199997,41.399999,29,55.200001,0,69.699997,69.900002,66.900002
20160909063000,0.0,127.199997,42.399999,29,55.200001,0,69.699997,69.900002,66.900002
20160909064500,0.0,127.199997,42.399999,29,55.200001,0,69.800003,69.900002,66.900002
20160909070000,0.0,127.199997,42.399999,29,55.200001,0,69.699997,69.900002,66.900002
20160909071500,0.0,129.0,43.0,29,55.200001,0,69.800003,69.900002,66.900002
20160909073000,0.0,129.0,43.0,29,55.200001,0,69.800003,69.900002,66.900002
20160909074500,0.0,129.0,43.0,29,55.200001,0,69.800003,69.900002,66.900002
20160909080000,0.0,120.599998,40.199999,29,55.200001,0,69.699997,69.900002,66.900002
20160909081500,0.0,122.400002,40.800001,29,55.200001,0,69.699997,69.900002,66.900002
20160909083000,0.0,120.599998,40.199999,29,55.200001,0,69.699997,69.900002,66.900002
20160909084500,0.0,120.599998,40.199999,29,55.799999,0,69.599998,69.900002,66.900002
20160909090000,0.0,120.599998,40.199999,29,55.799999,0,69.599998,69.900002,66.900002
20160909091500,0.0,109.199997,36.399999,28,55.799999,0,69.599998,69.900002,66.900002
20160909093000,0.0,109.199997,36.399999,27,55.799999,0,69.599998,69.900002,66.900002
20160909094500,0.0,109.199997,36.399999,27,55.799999,0,69.599998,69.900002,66.900002
20160909100000,0.0,105.0,35.0,27,55.799999,0,69.699997,69.900002,66.900002
20160909101500,0.0,109.199997,36.399999,27,55.799999,0,69.800003,69.900002,66.900002
20160909103000,0.0,100.800003,33.600001,27,55.799999,0,69.900002,69.900002,66.900002
20160909104500,0.0,99.599998,33.199999,27,55.799999,0,70.099998,69.900002,66.900002
20160909110000,0.0,110.400002,36.800001,29,55.799999,0,70.199997,69.900002,66.900002
20160909111500,0.0,134.399994,44.799998,30,55.799999,0,70.300003,69.900002,66.900002
20160909113000,0.0,137.399994,45.799998,31,55.799999,0,70.199997,69.900002,66.900002
20160909114500,0.0,147.600006,49.200002,32,55.799999,0,70.199997,69.900002,66.900002
20160909120000,0.0,147.600006,49.200002,32,55.799999,0,70.199997,69.900002,66.900002
20160909121500,0.0,150.0,50.0,32,55.799999,0,70.099998,69.900002,66.900002
20160909123000,0.0,152.399994,50.799998,33,55.799999,0,70.099998,69.900002,66.900002
20160909124500,0.0,148.199997,49.399999,33,55.799999,0,70.0,69.900002,66.900002
20160909130000,0.0,148.199997,49.399999,33,55.799999,0,70.0,69.900002,66.900002
20160909131500,0.0,148.199997,49.399999,33,55.799999,0,70.0,69.900002,66.900002
20160909133000,0.0,148.199997,49.399999,33,55.200001,0,69.800003,69.900002,66.900002
20160909134500,0.0,146.399994,48.799998,33,55.200001,0,69.800003,69.900002,66.900002
20160909140000,0.0,146.399994,48.799998,33,55.200001,0,69.800003,69.900002,66.900002
20160909141500,0.0,146.399994,48.799998,33,55.200001,0,69.800003,69.900002,66.900002
20160909143000,0.0,146.399994,48.799998,33,55.200001,0,69.699997,69.900002,66.900002
20160909144500,0.0,148.199997,49.399999,33,55.200001,0,69.699997,69.900002,66.900002
20160909150000,0.0,145.199997,48.399999,33,55.200001,0,69.599998,69.900002,66.900002
20160909151500,0.0,147.600006,49.200002,32,55.200001,0,69.599998,69.900002,66.900002
20160909153000,0.0,137.399994,45.799998,33,55.200001,0,69.599998,69.900002,66.900002
20160909154500,0.0,140.399994,46.799998,32,55.200001,0,69.599998,69.900002,66.900002
20160909160000,0.0,99.599998,33.199999,32,55.200001,0,69.599998,69.900002,66.900002
20160909161500,0.0,130.800003,43.600001,31,55.200001,0,69.599998,69.900002,66.900002
20160909163000,0.0,127.800003,42.600001,31,55.900002,0,69.599998,69.900002,66.900002
20160909164500,0.0,135.0,45.0,31,55.900002,0,69.699997,69.900002,66.900002
20160909170000,0.0,96.599998,32.199999,30,55.900002,0,69.599998,69.900002,66.900002
20160909171500,0.0,116.400002,38.800001,29,55.900002,0,69.599998,69.900002,66.900002
20160909173000,0.0,118.800003,39.600001,30,55.900002,0,69.599998,69.900002,66.900002
20160909174500,0.0,124.199997,41.399999,28,55.900002,0,69.699997,69.900002,66.900002
20160909180000,0.0,118.800003,39.600001,28,55.900002,0,69.699997,69.900002,66.900002
20160909181500,0.0,118.800003,39.600001,28,55.900002,0,69.699997,69.900002,66.900002
20160909183000,0.0,118.800003,39.600001,28,55.900002,0,69.699997,69.900002,66.900002
20160909184500,0.0,118.800003,39.600001,28,55.900002,0,69.699997,69.900002,66.900002
20160909190000,0.0,116.400002,38.800001,28,55.900002,0,69.699997,69.900002,66.900002
20160909191500,0.0,120.599998,40.199999,28,55.900002,0,69.699997,69.900002,66.900002
20160909193000,0.0,115.800003,38.600001,28,55.900002,0,69.699997,69.900002,66.900002
20160909194500,0.0,114.599998,38.199999,28,55.900002,0,69.699997,69.900002,66.900002
20160909200000,0.0,116.400002,38.800001,28,55.900002,0,69.699997,69.900002,66.900002
20160909201500,0.0,116.400002,38.800001,28,55.900002,0,69.599998,69.900002,66.900002
20160909203000,0.0,116.400002,38.800001,28,55.900002,0,69.599998,69.900002,66.900002
20160909204500,0.0,116.400002,38.800001,27,55.900002,0,69.599998,69.900002,66.900002
20160909210000,0.0,109.199997,36.399999,26,55.900002,0,69.599998,69.900002,66.900002
20160909211500,0.0,103.800003,34.600001,26,55.900002,0,69.599998,69.900002,66.900002
20160909213000,0.0,102.599998,34.199999,26,55.900002,0,69.699997,69.900002,66.900002
20160909214500,0.0,102.599998,34.199999,26,55.900002,0,69.699997,69.900002,66.900002
20160909220000,0.0,100.800003,33.600001,26,55.900002,0,69.699997,69.900002,66.900002
20160909221500,0.0,100.800003,33.600001,26,55.900002,0,69.699997,69.900002,66.900002
20160909223000,0.0,100.800003,33.600001,26,55.900002,0,69.699997,69.900002,66.900002
20160909224500,0.0,100.800003,33.600001,26,55.900002,0,69.699997,69.900002,66.900002
20160909230000,0.0,102.599998,34.199999,26,55.900002,0,69.699997,69.900002,66.900002
20160909231500,0.0,102.599998,34.199999,26,55.900002,0,69.699997,69.900002,66.900002
20160909233000,0.0,100.800003,33.600001,26,55.900002,0,69.699997,69.900002,66.900002
20160909234500,0.0,100.800003,33.600001,26,55.900002,0,69.699997,69.900002,66.900002
20160910000000,0.0,100.800003,33.600001,26,55.900002,0,69.699997,69.900002,66.900002
20160910001500,0.0,99.0,33.0,26,55.900002,0,69.699997,69.900002,66.900002
20160910003000,0.0,99.0,33.0,26,55.900002,0,69.699997,69.900002,66.900002
20160910004500,0.0,99.0,33.0,26,55.900002,0,69.699997,69.900002,66.900002
20160910010000,0.0,97.800003,32.600001,26,55.900002,0,69.599998,69.900002,66.900002
20160910011500,0.0,97.800003,32.600001,26,55.900002,0,69.599998,69.900002,66.900002
20160910013000,0.0,96.599998,32.199999,25,55.900002,0,69.599998,69.900002,66.900002
20160910014500,0.0,91.800003,30.600001,24,55.900002,0,69.599998,69.900002,66.900002
20160910020000,0.0,90.0,30.0,24,55.900002,0,69.699997,69.900002,66.900002
20160910021500,0.0,91.800003,30.600001,24,55.900002,0,69.699997,69.900002,66.900002
20160910023000,0.0,90.0,30.0,24,55.900002,0,69.699997,69.900002,66.900002
20160910024500,0.0,88.800003,29.600001,24,55.900002,0,69.699997,69.900002,66.900002
20160910030000,0.0,91.800003,30.600001,24,55.900002,0,69.699997,69.900002,66.900002
20160910031500,0.0,86.400002,28.800001,24,55.900002,0,69.699997,69.900002,66.900002
20160910033000,0.0,91.800003,30.600001,24,55.900002,0,69.599998,69.900002,66.900002
20160910034500,0.0,88.800003,29.600001,24,55.900002,0,69.599998,69.900002,66.900002
20160910040000,0.0,85.199997,28.399999,24,55.900002,0,69.599998,69.900002,66.900002
20160910041500,0.0,86.400002,28.800001,24,55.900002,0,69.699997,69.900002,66.900002
20160910043000,0.0,85.199997,28.399999,24,55.900002,0,69.699997,69.900002,66.900002
20160910044500,0.0,87.599998,29.199999,24,55.900002,0,69.699997,69.900002,66.900002
20160910050000,0.0,85.199997,28.399999,24,55.900002,0,69.699997,69.900002,66.900002
20160910051500,0.0,83.400002,27.800001,24,55.900002,0,69.699997,69.900002,66.900002
20160910053000,0.0,83.400002,27.800001,24,55.900002,0,69.699997,69.900002,66.900002
20160910054500,0.0,86.400002,28.800001,24,55.900002,0,69.699997,69.900002,66.900002
20160910060000,0.0,86.400002,28.800001,24,55.900002,0,69.599998,69.900002,66.900002
20160910061500,0.0,85.199997,28.399999,24,55.900002,0,69.599998,69.900002,66.900002
20160910063000,0.0,79.199997,26.399999,23,55.900002,0,69.599998,69.900002,66.900002
20160910064500,0.0,75.0,25.0,22,55.900002,0,69.599998,69.900002,66.900002
20160910070000,0.0,69.599998,23.199999,22,55.900002,0,69.599998,69.900002,66.900002
20160910071500,0.0,66.599998,22.199999,21,55.900002,0,69.599998,69.900002,66.900002
20160910073000,0.0,66.599998,22.199999,21,55.900002,0,69.699997,69.900002,66.900002
20160910074500,0.0,66.599998,22.199999,21,55.900002,0,69.699997,69.900002,66.900002
20160910080000,0.0,66.599998,22.199999,21,55.900002,0,69.699997,69.900002,66.900002
20160910081500,0.0,69.599998,23.199999,21,55.900002,0,69.699997,69.900002,66.900002
20160910083000,0.0,68.400002,22.800001,21,55.900002,0,69.800003,69.900002,66.900002
20160910084500,0.0,73.199997,24.399999,22,55.900002,0,69.699997,69.900002,66.900002
20160910090000,0.0,71.400002,23.800001,22,55.900002,0,69.699997,69.900002,66.900002
20160910091500,0.0,71.400002,23.800001,22,55.900002,0,69.699997,69.900002,66.900002
20160910093000,0.0,73.199997,24.399999,22,55.900002,0,69.800003,69.900002,66.900002
20160910094500,0.0,55.799999,18.6,22,55.900002,0,69.900002,69.900002,66.900002
20160910100000,0.0,73.199997,24.399999,22,55.900002,0,70.0,69.900002,66.900002
20160910101500,0.0,71.400002,23.800001,22,55.900002,0,70.199997,69.900002,66.900002
20160910103000,0.0,97.800003,32.600001,25,55.900002,0,70.300003,69.900002,66.900002
20160910104500,0.0,120.599998,40.199999,28,55.900002,0,70.400002,69.900002,66.900002
20160910110000,0.0,130.800003,43.600001,29,55.900002,0,70.300003,69.900002,66.900002
20160910111500,0.0,141.0,47.0,30,55.900002,0,70.199997,69.900002,66.900002
20160910113000,0.0,168.0,56.0,34,55.900002,0,69.800003,69.5,66.5
20160910114500,0.0,158.399994,52.799998,33,55.900002,0,69.699997,69.5,66.5
20160910120000,0.0,148.199997,49.399999,31,55.200001,0,69.400002,69.699997,66.699997
20160910121500,0.0,127.199997,42.399999,29,55.200001,0,69.599998,69.900002,66.900002
20160910123000,0.0,137.399994,45.799998,30,55.200001,0,69.699997,69.900002,66.900002
20160910124500,0.0,140.399994,46.799998,30,55.200001,0,69.699997,69.900002,66.900002
20160910130000,0.0,140.399994,46.799998,30,55.200001,0,69.699997,69.900002,66.900002
20160910131500,0.0,132.600006,44.200002,29,55.200001,0,69.599998,69.900002,66.900002
20160910133000,0.0,134.399994,44.799998,29,55.200001,0,69.599998,69.900002,66.900002
20160910134500,0.0,102.599998,34.199999,29,55.200001,0,69.699997,69.900002,66.900002
20160910140000,0.0,132.600006,44.200002,29,55.200001,0,69.599998,69.900002,66.900002
20160910141500,0.0,130.800003,43.600001,29,55.200001,0,69.699997,69.900002,66.900002
20160910143000,0.0,130.800003,43.600001,29,55.200001,0,69.699997,69.900002,66.900002
20160910144500,0.0,132.600006,44.200002,29,55.200001,0,69.699997,69.900002,66.900002
20160910150000,0.0,129.600006,43.200002,28,55.900002,0,69.599998,69.900002,66.900002
20160910151500,0.0,129.600006,43.200002,29,55.900002,0,69.699997,69.900002,66.900002
20160910153000,0.0,129.600006,43.200002,29,55.900002,0,69.699997,69.900002,66.900002
20160910154500,0.0,125.400002,41.800001,29,55.900002,0,69.699997,69.900002,66.900002
20160910160000,0.0,114.599998,38.199999,26,55.900002,0,69.599998,69.900002,66.900002
20160910161500,0.0,119.400002,39.800001,27,55.900002,0,69.699997,69.900002,66.900002
20160910163000,0.0,123.599998,41.199999,28,55.900002,0,69.699997,69.900002,66.900002
20160910164500,0.0,119.400002,39.800001,28,55.900002,0,69.699997,69.900002,66.900002
20160910170000,0.0,119.400002,39.800001,28,55.900002,0,69.699997,69.900002,66.900002
20160910171500,0.0,124.199997,41.399999,28,55.900002,0,69.699997,69.900002,66.900002
20160910173000,0.0,122.400002,40.800001,28,55.900002,0,69.699997,69.900002,66.900002
20160910174500,0.0,130.800003,43.600001,28,55.900002,0,69.699997,69.900002,66.900002
20160910180000,0.0,127.199997,42.399999,28,55.900002,0,69.699997,69.900002,66.900002
20160910181500,0.0,122.400002,40.800001,28,55.900002,0,69.699997,69.900002,66.900002
20160910183000,0.0,118.800003,39.600001,29,55.900002,0,69.699997,69.900002,66.900002
20160910184500,0.0,123.599998,41.199999,29,55.900002,0,69.699997,69.900002,66.900002
20160910190000,0.0,121.800003,40.600001,28,55.900002,0,69.699997,69.900002,66.900002
20160910191500,0.0,121.800003,40.600001,28,55.900002,0,69.699997,69.900002,66.900002
20160910193000,0.0,121.800003,40.600001,27,55.900002,0,69.699997,69.900002,66.900002
20160910194500,0.0,117.599998,39.199999,29,55.900002,0,69.699997,69.900002,66.900002
20160910200000,0.0,114.599998,38.199999,28,55.900002,0,69.599998,69.900002,66.900002
20160910201500,0.0,117.599998,39.199999,28,55.900002,0,69.599998,69.900002,66.900002
20160910203000,0.0,111.599998,37.199999,28,55.900002,0,69.599998,69.900002,66.900002
20160910204500,0.0,108.599998,36.199999,27,55.900002,0,69.599998,69.900002,66.900002
20160910210000,0.0,105.0,35.0,26,55.900002,0,69.599998,69.900002,66.900002
20160910211500,0.0,114.599998,38.199999,27,55.900002,0,69.699997,69.900002,66.900002
20160910213000,0.0,113.400002,37.800001,27,55.900002,0,69.699997,69.900002,66.900002
20160910214500,0.0,102.599998,34.199999,26,55.900002,0,69.599998,69.900002,66.900002
20160910220000,0.0,86.400002,28.800001,25,55.900002,0,69.699997,69.900002,66.900002
20160910221500,0.0,102.0,34.0,26,55.900002,0,69.699997,69.900002,66.900002
20160910223000,0.0,105.0,35.0,26,55.900002,0,69.699997,69.900002,66.900002
20160910224500,0.0,106.199997,35.399999,26,55.900002,0,69.699997,69.900002,66.900002
20160910230000,0.0,107.400002,35.800001,26,55.900002,0,69.699997,69.900002,66.900002
20160910231500,0.0,99.0,33.0,25,55.900002,0,69.599998,69.900002,66.900002
20160910233000,0.0,100.800003,33.600001,26,55.900002,0,69.599998,69.900002,66.900002
20160910234500,0.0,102.0,34.0,25,55.900002,0,69.599998,69.900002,66.900002
20160911000000,0.0,93.0,31.0,24,55.900002,0,69.599998,69.900002,66.900002
20160911001500,0.0,99.0,33.0,25,55.900002,0,69.699997,69.900002,66.900002
20160911003000,0.0,97.800003,32.600001,23,55.900002,0,69.699997,69.900002,66.900002
20160911004500,0.0,87.599998,29.199999,23,55.900002,0,69.800003,69.900002,66.900002
20160911010000,0.0,85.199997,28.399999,23,55.900002,0,69.800003,69.5,66.5
20160911011500,0.0,102.599998,34.199999,25,55.900002,0,69.800003,69.900002,66.900002
20160911013000,0.0,102.599998,34.199999,25,55.900002,0,69.800003,69.900002,66.900002
20160911014500,0.0,100.800003,33.600001,25,55.900002,0,69.800003,69.900002,66.900002
20160911020000,0.0,102.599998,34.199999,25,55.900002,0,69.800003,69.900002,66.900002
20160911021500,0.0,103.800003,34.600001,25,55.900002,0,69.800003,69.900002,66.900002
20160911023000,0.0,100.800003,33.600001,25,55.900002,0,69.800003,69.900002,66.900002
20160911024500,0.0,105.0,35.0,25,55.900002,0,69.800003,69.900002,66.900002
20160911030000,0.0,102.599998,34.199999,25,55.900002,0,69.800003,69.900002,66.900002
20160911031500,0.0,103.800003,34.600001,25,55.900002,0,69.800003,69.900002,66.900002
20160911033000,0.0,102.599998,34.199999,25,55.900002,0,69.699997,69.900002,66.900002
20160911034500,0.0,100.800003,33.600001,25,55.900002,0,69.800003,69.900002,66.900002
20160911040000,0.0,100.800003,33.600001,25,55.200001,0,69.800003,69.900002,66.900002
20160911041500,0.0,97.800003,32.600001,25,55.200001,0,69.800003,69.900002,66.900002
20160911043000,0.0,100.800003,33.600001,25,55.200001,0,69.699997,69.900002,66.900002
20160911044500,0.0,99.599998,33.199999,25,55.200001,0,69.699997,69.900002,66.900002
20160911050000,0.0,100.800003,33.600001,25,55.200001,0,69.699997,69.900002,66.900002
20160911051500,0.0,97.800003,32.600001,25,55.200001,0,69.699997,69.900002,66.900002
20160911053000,0.0,99.599998,33.199999,25,55.200001,0,69.800003,69.900002,66.900002
20160911054500,0.0,100.800003,33.600001,25,55.900002,0,69.699997,69.900002,66.900002
20160911060000,0.0,115.800003,38.600001,28,55.900002,0,69.699997,69.400002,66.400002
20160911061500,0.0,111.599998,37.199999,27,55.900002,0,69.599998,69.400002,66.400002
20160911063000,0.0,97.800003,32.600001,26,55.900002,0,69.599998,69.900002,66.900002
20160911064500,0.0,97.800003,32.600001,25,55.900002,0,69.599998,69.900002,66.900002
20160911070000,0.0,97.800003,32.600001,25,55.900002,0,69.599998,69.900002,66.900002
20160911071500,0.0,91.800003,30.600001,24,55.900002,0,69.599998,69.900002,66.900002
20160911073000,0.0,93.0,31.0,24,55.900002,0,69.699997,69.900002,66.900002
20160911074500,0.0,93.0,31.0,24,55.900002,0,69.699997,69.900002,66.900002
20160911080000,0.0,90.0,30.0,24,55.900002,0,69.699997,69.900002,66.900002
