PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160911081500,0.0,90.0,30.0,24,55.900002,0,69.699997,69.900002,66.900002
20160911083000,0.0,88.800003,29.600001,24,55.900002,0,69.699997,69.900002,66.900002
20160911084500,0.0,102.0,34.0,25,55.900002,0,69.699997,69.900002,66.900002
20160911090000,0.0,100.800003,33.600001,25,55.900002,0,69.699997,69.900002,66.900002
20160911091500,0.0,99.0,33.0,25,55.900002,0,69.800003,69.900002,66.900002
20160911093000,0.0,97.800003,32.600001,25,55.900002,0,69.800003,69.900002,66.900002
20160911094500,0.0,97.800003,32.600001,25,55.900002,0,69.800003,69.900002,66.900002
20160911100000,0.0,96.599998,32.199999,25,55.900002,0,70.0,69.900002,66.900002
20160911101500,0.0,97.800003,32.600001,25,55.900002,0,70.099998,69.900002,66.900002
20160911103000,0.0,112.800003,37.600001,27,55.900002,0,70.199997,69.900002,66.900002
20160911104500,0.0,112.800003,37.600001,29,55.900002,0,70.199997,69.900002,66.900002
20160911110000,0.0,116.400002,38.800001,30,55.900002,0,70.199997,69.900002,66.900002
20160911111500,0.0,142.199997,47.399999,31,55.900002,0,70.199997,69.900002,66.900002
20160911113000,0.0,147.0,49.0,31,55.200001,0,70.199997,69.900002,66.900002
20160911114500,0.0,153.600006,51.200002,32,55.200001,0,70.099998,69.900002,66.900002
20160911120000,0.0,160.800003,53.600001,33,55.200001,0,70.099998,69.900002,66.900002
20160911121500,0.0,140.399994,46.799998,32,55.200001,0,70.099998,69.900002,66.900002
20160911123000,0.0,154.800003,51.600001,32,55.200001,0,70.0,69.900002,66.900002
20160911124500,0.0,154.800003,51.600001,31,55.200001,0,70.0,69.900002,66.900002
20160911130000,0.0,153.0,51.0,32,55.200001,0,70.0,69.900002,66.900002
20160911131500,0.0,153.0,51.0,31,55.200001,0,70.0,69.900002,66.900002
20160911133000,0.0,153.0,51.0,31,55.200001,0,69.900002,69.900002,66.900002
20160911134500,0.0,153.0,51.0,31,55.200001,0,69.900002,69.900002,66.900002
20160911140000,0.0,153.0,51.0,31,55.200001,0,69.800003,69.900002,66.900002
20160911141500,0.0,153.0,51.0,31,55.200001,0,69.800003,69.900002,66.900002
20160911143000,0.0,158.399994,52.799998,32,55.200001,0,69.800003,69.900002,66.900002
20160911144500,0.0,153.0,51.0,31,55.200001,0,69.699997,69.900002,66.900002
20160911150000,0.0,112.800003,37.600001,31,55.200001,0,69.699997,69.900002,66.900002
20160911151500,0.0,112.800003,37.600001,32,55.200001,0,69.699997,69.900002,66.900002
20160911153000,0.0,147.600006,49.200002,31,55.200001,0,69.599998,69.900002,66.900002
20160911154500,0.0,145.199997,48.399999,31,55.200001,0,69.599998,69.900002,66.900002
20160911160000,0.0,142.800003,47.600001,29,55.200001,0,69.599998,69.900002,66.900002
20160911161500,0.0,142.800003,47.600001,29,55.200001,0,69.599998,69.900002,66.900002
20160911163000,0.0,156.600006,52.200002,31,55.200001,0,69.599998,69.5,66.5
20160911164500,0.0,154.800003,51.600001,31,55.200001,0,69.400002,69.400002,66.400002
20160911170000,0.0,129.600006,43.200002,32,55.200001,0,69.300003,69.5,66.5
20160911171500,0.0,138.600006,46.200002,31,55.200001,0,69.300003,69.599998,66.599998
20160911173000,0.0,123.599998,41.199999,26,55.200001,0,69.5,69.900002,66.900002
20160911174500,0.0,113.400002,37.800001,26,55.200001,0,69.599998,69.900002,66.900002
20160911180000,0.0,138.600006,46.200002,28,55.200001,0,69.699997,69.900002,66.900002
20160911181500,0.0,131.399994,43.799998,28,55.200001,0,69.699997,69.900002,66.900002
20160911183000,0.0,124.199997,41.399999,26,55.200001,0,69.599998,69.900002,66.900002
20160911184500,0.0,124.199997,41.399999,26,55.200001,0,69.599998,69.900002,66.900002
20160911190000,0.0,124.199997,41.399999,26,55.200001,0,69.599998,69.900002,66.900002
20160911191500,0.0,117.599998,39.199999,25,55.200001,0,69.599998,69.900002,66.900002
20160911193000,0.0,119.400002,39.800001,26,55.200001,0,69.599998,69.900002,66.900002
20160911194500,0.0,106.199997,35.399999,24,55.200001,0,69.599998,69.900002,66.900002
20160911200000,0.0,97.800003,32.600001,25,55.200001,0,69.699997,69.900002,66.900002
20160911201500,0.0,99.599998,33.199999,24,55.799999,0,69.800003,69.900002,66.900002
20160911203000,0.0,99.599998,33.199999,24,55.799999,0,69.800003,69.900002,66.900002
20160911204500,0.0,102.0,34.0,24,55.799999,0,69.900002,69.900002,66.900002
20160911210000,0.0,102.0,34.0,24,55.799999,0,69.900002,69.900002,66.900002
20160911211500,0.0,100.800003,33.600001,24,55.799999,0,70.0,69.900002,66.900002
20160911213000,0.0,99.599998,33.199999,24,55.799999,0,70.0,69.900002,66.900002
20160911214500,0.0,100.800003,33.600001,24,55.799999,0,70.0,69.900002,66.900002
20160911220000,0.0,102.599998,34.199999,24,55.799999,0,70.0,69.900002,66.900002
20160911221500,0.0,102.599998,34.199999,24,55.799999,0,70.0,69.900002,66.900002
20160911223000,0.0,102.599998,34.199999,24,55.799999,0,70.0,69.900002,66.900002
20160911224500,0.0,102.599998,34.199999,24,55.799999,0,70.0,69.900002,66.900002
20160911230000,0.0,102.599998,34.199999,24,55.799999,0,70.0,69.900002,66.900002
20160911231500,0.0,99.0,33.0,24,55.799999,0,70.0,69.900002,66.900002
20160911233000,0.0,102.599998,34.199999,24,55.200001,0,70.0,69.900002,66.900002
20160911234500,0.0,97.800003,32.600001,24,55.200001,0,69.900002,69.900002,66.900002
20160912000000,0.0,100.800003,33.600001,24,55.200001,0,69.900002,69.900002,66.900002
20160912001500,0.0,100.800003,33.600001,24,55.200001,0,69.900002,69.900002,66.900002
20160912003000,0.0,99.0,33.0,24,55.200001,0,69.900002,69.900002,66.900002
20160912004500,0.0,102.0,34.0,24,55.200001,0,69.800003,69.900002,66.900002
20160912010000,0.0,100.800003,33.600001,24,55.200001,0,69.800003,69.900002,66.900002
20160912011500,0.0,100.800003,33.600001,24,55.200001,0,69.800003,69.900002,66.900002
20160912013000,0.0,99.599998,33.199999,24,55.200001,0,69.800003,69.900002,66.900002
20160912014500,0.0,102.599998,34.199999,24,55.200001,0,69.800003,69.900002,66.900002
20160912020000,0.0,99.599998,33.199999,24,55.200001,0,69.800003,69.900002,66.900002
20160912021500,0.0,97.800003,32.600001,24,55.200001,0,69.800003,69.900002,66.900002
20160912023000,0.0,99.0,33.0,24,55.900002,0,69.800003,69.900002,66.900002
20160912024500,0.0,100.800003,33.600001,24,55.900002,0,69.699997,69.900002,66.900002
20160912030000,0.0,102.0,34.0,24,55.900002,0,69.699997,69.900002,66.900002
20160912031500,0.0,102.0,34.0,24,55.900002,0,69.699997,69.900002,66.900002
20160912033000,0.0,102.0,34.0,24,55.900002,0,69.699997,69.900002,66.900002
20160912034500,0.0,102.0,34.0,24,55.900002,0,69.699997,69.900002,66.900002
20160912040000,0.0,102.0,34.0,24,55.900002,0,69.699997,69.900002,66.900002
20160912041500,0.0,102.0,34.0,24,55.900002,0,69.599998,69.900002,66.900002
20160912043000,0.0,100.800003,33.600001,24,55.900002,0,69.599998,69.900002,66.900002
20160912044500,0.0,100.800003,33.600001,24,55.900002,0,69.599998,69.900002,66.900002
20160912050000,0.0,97.800003,32.600001,23,55.900002,0,69.599998,69.900002,66.900002
20160912051500,0.0,96.599998,32.199999,23,55.900002,0,69.599998,69.900002,66.900002
20160912053000,0.0,91.800003,30.600001,22,55.900002,0,69.599998,69.900002,66.900002
20160912054500,0.0,85.199997,28.399999,21,55.900002,0,69.699997,69.900002,66.900002
20160912060000,0.0,83.400002,27.800001,21,55.900002,0,69.699997,69.900002,66.900002
20160912061500,0.0,85.199997,28.399999,21,55.900002,0,69.800003,69.900002,66.900002
20160912063000,0.0,87.599998,29.199999,21,55.900002,0,69.800003,69.900002,66.900002
20160912064500,0.0,86.400002,28.800001,21,55.900002,0,69.800003,69.900002,66.900002
20160912070000,0.0,85.199997,28.399999,21,55.900002,0,69.800003,69.900002,66.900002
20160912071500,0.0,86.400002,28.800001,21,55.900002,0,69.800003,69.900002,66.900002
20160912073000,0.0,86.400002,28.800001,21,55.900002,0,69.800003,69.900002,66.900002
20160912074500,0.0,83.400002,27.800001,21,55.900002,0,69.900002,69.900002,66.900002
20160912080000,0.0,85.199997,28.399999,21,55.900002,0,69.900002,69.900002,66.900002
20160912081500,0.0,85.199997,28.399999,21,55.900002,0,69.900002,69.900002,66.900002
20160912083000,0.0,82.199997,27.399999,21,55.900002,0,69.900002,69.900002,66.900002
20160912084500,0.0,83.400002,27.800001,21,55.900002,0,69.900002,69.900002,66.900002
20160912090000,0.0,85.199997,28.399999,21,55.900002,0,70.0,69.900002,66.900002
20160912091500,0.0,83.400002,27.800001,21,55.900002,0,70.0,69.900002,66.900002
20160912093000,0.0,80.400002,26.800001,21,55.900002,0,70.0,69.900002,66.900002
20160912100000,0.0,85.199997,28.399999,24,55.900002,0,70.0,69.900002,66.900002
20160912101500,0.0,107.400002,35.800001,25,55.900002,0,70.099998,69.900002,66.900002
20160912103000,0.0,106.199997,35.399999,24,55.900002,0,70.099998,69.900002,66.900002
20160912104500,0.0,117.599998,39.199999,27,55.900002,0,70.199997,69.900002,66.900002
20160912110000,0.0,127.199997,42.399999,27,55.900002,0,70.099998,69.800003,66.800003
20160912111500,0.0,170.399994,56.799998,34,55.200001,0,69.900002,69.599998,66.599998
20160912113000,0.0,161.399994,53.799998,31,55.200001,0,69.699997,69.5,66.5
20160912114500,0.0,166.199997,55.399999,32,55.200001,0,69.599998,69.400002,66.400002
20160912120000,0.0,172.800003,57.600001,33,55.200001,0,69.599998,69.400002,66.400002
20160912121500,0.0,167.399994,55.799998,32,55.200001,0,69.599998,69.400002,66.400002
20160912123000,0.0,169.800003,56.600001,32,55.200001,0,69.599998,69.400002,66.400002
20160912124500,0.0,158.399994,52.799998,31,55.200001,0,69.599998,69.900002,66.900002
20160912130000,0.0,150.600006,50.200002,31,55.200001,0,69.599998,69.900002,66.900002
20160912131500,0.0,108.599998,36.199999,29,55.200001,0,69.599998,69.900002,66.900002
20160912133000,0.0,147.0,49.0,29,55.200001,0,69.599998,69.900002,66.900002
20160912134500,0.0,147.0,49.0,29,55.200001,0,69.599998,69.900002,66.900002
20160912140000,0.0,142.199997,47.399999,29,55.200001,0,69.599998,69.900002,66.900002
20160912141500,0.0,149.399994,49.799998,29,55.200001,0,69.599998,69.900002,66.900002
20160912143000,0.0,136.800003,45.600001,28,55.200001,0,69.699997,69.900002,66.900002
20160912144500,0.0,139.199997,46.399999,28,55.200001,0,69.699997,69.900002,66.900002
20160912150000,0.0,139.199997,46.399999,28,55.200001,0,69.800003,69.900002,66.900002
20160912151500,0.0,139.199997,46.399999,28,55.200001,0,69.800003,69.900002,66.900002
20160912153000,0.0,139.199997,46.399999,28,55.200001,0,69.699997,69.900002,66.900002
20160912154500,0.0,142.800003,47.600001,28,55.200001,0,69.699997,69.900002,66.900002
20160912160000,0.0,141.0,47.0,28,55.200001,0,69.699997,69.900002,66.900002
20160912161500,0.0,139.199997,46.399999,28,55.200001,0,69.699997,69.900002,66.900002
20160912163000,0.0,141.0,47.0,28,55.200001,0,69.699997,69.900002,66.900002
20160912164500,0.0,141.0,47.0,28,55.200001,0,69.599998,69.900002,66.900002
20160912170000,0.0,141.0,47.0,28,55.200001,0,69.599998,69.900002,66.900002
20160912171500,0.0,142.800003,47.600001,28,55.900002,0,69.699997,69.900002,66.900002
20160912173000,0.0,141.0,47.0,28,55.900002,0,69.699997,69.900002,66.900002
20160912174500,0.0,141.0,47.0,28,55.900002,0,69.699997,69.900002,66.900002
20160912180000,0.0,139.199997,46.399999,28,55.900002,0,69.699997,69.900002,66.900002
20160912181500,0.0,137.399994,45.799998,28,55.900002,0,69.699997,69.900002,66.900002
20160912183000,0.0,135.0,45.0,28,55.900002,0,69.699997,69.900002,66.900002
20160912184500,0.0,135.0,45.0,28,55.900002,0,69.699997,69.900002,66.900002
20160912190000,0.0,137.399994,45.799998,28,55.900002,0,69.699997,69.900002,66.900002
20160912191500,0.0,137.399994,45.799998,28,55.200001,0,69.699997,69.900002,66.900002
20160912193000,0.0,137.399994,45.799998,28,55.200001,0,69.599998,69.900002,66.900002
20160912194500,0.0,134.399994,44.799998,27,55.200001,0,69.599998,69.900002,66.900002
20160912200000,0.0,126.0,42.0,26,55.200001,0,69.599998,69.900002,66.900002
20160912201500,0.0,127.800003,42.600001,26,55.200001,0,69.599998,69.900002,66.900002
20160912203000,0.0,117.599998,39.199999,25,55.200001,0,69.599998,69.900002,66.900002
20160912204500,0.0,114.599998,38.199999,24,55.200001,0,69.599998,69.900002,66.900002
20160912210000,0.0,114.599998,38.199999,24,55.200001,0,69.599998,69.900002,66.900002
20160912211500,0.0,106.199997,35.399999,23,55.200001,0,69.699997,69.900002,66.900002
20160912213000,0.0,108.599998,36.199999,23,55.200001,0,69.699997,69.900002,66.900002
20160912214500,0.0,108.599998,36.199999,23,55.200001,0,69.699997,69.900002,66.900002
20160912220000,0.0,108.599998,36.199999,23,55.200001,0,69.699997,69.900002,66.900002
20160912221500,0.0,107.400002,35.800001,23,55.200001,0,69.699997,69.900002,66.900002
20160912223000,0.0,112.800003,37.600001,23,55.200001,0,69.699997,69.900002,66.900002
20160912224500,0.0,108.599998,36.199999,23,55.200001,0,69.699997,69.900002,66.900002
20160912230000,0.0,105.0,35.0,23,55.200001,0,69.699997,69.900002,66.900002
20160912231500,0.0,105.0,35.0,23,55.200001,0,69.699997,69.900002,66.900002
20160912233000,0.0,107.400002,35.800001,23,55.200001,0,69.699997,69.900002,66.900002
20160912234500,0.0,110.400002,36.800001,23,55.200001,0,69.699997,69.900002,66.900002
20160913000000,0.0,106.199997,35.399999,23,55.200001,0,69.699997,69.900002,66.900002
20160913001500,0.0,107.400002,35.800001,23,55.200001,0,69.699997,69.900002,66.900002
20160913003000,0.0,107.400002,35.800001,23,55.200001,0,69.599998,69.900002,66.900002
20160913004500,0.0,103.800003,34.600001,23,55.200001,0,69.599998,69.900002,66.900002
20160913010000,0.0,102.0,34.0,22,55.200001,0,69.599998,69.900002,66.900002
20160913011500,0.0,99.0,33.0,22,55.200001,0,69.599998,69.900002,66.900002
20160913013000,0.0,88.800003,29.600001,21,55.200001,0,69.699997,69.900002,66.900002
20160913014500,0.0,91.800003,30.600001,21,55.200001,0,69.699997,69.900002,66.900002
20160913020000,0.0,90.0,30.0,21,55.200001,0,69.800003,69.900002,66.900002
20160913021500,0.0,88.800003,29.600001,21,55.200001,0,69.800003,69.900002,66.900002
20160913023000,0.0,88.800003,29.600001,21,55.200001,0,69.800003,69.900002,66.900002
20160913024500,0.0,91.800003,30.600001,21,55.200001,0,69.800003,69.900002,66.900002
20160913030000,0.0,91.800003,30.600001,21,55.200001,0,69.800003,69.900002,66.900002
20160913031500,0.0,91.800003,30.600001,21,55.200001,0,69.800003,69.900002,66.900002
20160913033000,0.0,91.800003,30.600001,21,55.200001,0,69.800003,69.900002,66.900002
20160913034500,0.0,91.800003,30.600001,21,55.200001,0,69.800003,69.900002,66.900002
20160913040000,0.0,90.0,30.0,21,55.200001,0,69.800003,69.900002,66.900002
20160913041500,0.0,90.0,30.0,21,55.200001,0,69.800003,69.900002,66.900002
20160913043000,0.0,93.0,31.0,21,55.200001,0,69.800003,69.900002,66.900002
20160913044500,0.0,90.0,30.0,21,55.200001,0,69.800003,69.900002,66.900002
20160913050000,0.0,93.0,31.0,21,55.200001,0,69.800003,69.900002,66.900002
20160913051500,0.0,93.0,31.0,21,55.200001,0,69.800003,69.900002,66.900002
20160913053000,0.0,91.800003,30.600001,21,55.200001,0,69.699997,69.900002,66.900002
20160913054500,0.0,93.0,31.0,21,55.200001,0,69.699997,69.900002,66.900002
20160913060000,0.0,94.199997,31.399999,21,55.200001,0,69.800003,69.900002,66.900002
20160913061500,0.0,91.800003,30.600001,21,55.200001,0,69.800003,69.900002,66.900002
20160913063000,0.0,91.800003,30.600001,21,55.200001,0,69.800003,69.900002,66.900002
20160913064500,0.0,94.199997,31.399999,21,55.200001,0,69.800003,69.900002,66.900002
20160913070000,0.0,94.199997,31.399999,21,55.200001,0,69.800003,69.900002,66.900002
20160913071500,0.0,94.199997,31.399999,21,55.900002,0,69.699997,69.900002,66.900002
20160913073000,0.0,94.199997,31.399999,21,55.900002,0,69.699997,69.900002,66.900002
20160913074500,0.0,90.0,30.0,21,55.900002,0,69.699997,69.900002,66.900002
20160913080000,0.0,90.0,30.0,21,55.900002,0,69.699997,69.900002,66.900002
20160913081500,0.0,91.800003,30.600001,21,55.900002,0,69.699997,69.900002,66.900002
20160913083000,0.0,90.0,30.0,21,55.900002,0,69.800003,69.900002,66.900002
20160913084500,0.0,95.400002,31.800001,21,55.900002,0,69.800003,69.900002,66.900002
20160913090000,0.0,93.0,31.0,21,55.900002,0,69.900002,69.900002,66.900002
20160913091500,0.0,91.800003,30.600001,21,55.900002,0,70.0,69.900002,66.900002
20160913093000,0.0,93.0,31.0,21,55.900002,0,70.199997,69.900002,66.900002
20160913094500,0.0,97.800003,32.600001,22,55.900002,0,70.199997,69.900002,66.900002
20160913100000,0.0,118.800003,39.600001,25,55.900002,0,70.300003,69.900002,66.900002
20160913101500,0.0,117.599998,39.199999,25,55.900002,0,70.199997,69.900002,66.900002
20160913103000,0.0,126.0,42.0,26,55.900002,0,70.199997,69.900002,66.900002
20160913104500,0.0,140.399994,46.799998,28,55.200001,0,70.199997,69.900002,66.900002
20160913110000,0.0,140.399994,46.799998,28,55.200001,0,70.199997,69.900002,66.900002
20160913111500,0.0,146.399994,48.799998,29,55.200001,0,70.0,69.900002,66.900002
20160913113000,0.0,146.399994,48.799998,29,55.200001,0,70.099998,69.900002,66.900002
20160913114500,0.0,148.199997,49.399999,29,55.200001,0,70.199997,69.900002,66.900002
20160913120000,0.0,155.399994,51.799998,30,55.200001,0,70.199997,69.900002,66.900002
20160913121500,0.0,151.800003,50.600001,30,55.200001,0,70.099998,69.900002,66.900002
20160913123000,0.0,151.800003,50.600001,30,55.200001,0,70.0,69.900002,66.900002
20160913124500,0.0,151.800003,50.600001,30,55.200001,0,70.0,69.900002,66.900002
20160913130000,0.0,155.399994,51.799998,30,55.200001,0,70.0,69.900002,66.900002
20160913131500,0.0,153.0,51.0,30,55.200001,0,70.0,69.900002,66.900002
20160913133000,0.0,156.0,52.0,30,55.200001,0,69.900002,69.900002,66.900002
20160913134500,0.0,156.0,52.0,30,55.200001,0,69.900002,69.900002,66.900002
20160913140000,0.0,156.0,52.0,30,55.200001,0,69.800003,69.900002,66.900002
20160913141500,0.0,156.0,52.0,30,55.200001,0,69.699997,69.900002,66.900002
20160913143000,0.0,156.0,52.0,30,55.200001,0,69.699997,69.900002,66.900002
20160913144500,0.0,157.800003,52.600001,30,55.200001,0,69.599998,69.900002,66.900002
20160913150000,0.0,150.0,50.0,29,55.200001,0,69.599998,69.900002,66.900002
20160913151500,0.0,110.400002,36.800001,29,55.200001,0,69.599998,69.900002,66.900002
20160913153000,0.0,141.0,47.0,28,55.200001,0,69.599998,69.900002,66.900002
20160913154500,0.0,109.199997,36.399999,29,55.200001,0,69.599998,69.900002,66.900002
20160913160000,0.0,114.599998,38.199999,28,55.200001,0,69.699997,69.900002,66.900002
20160913161500,0.0,140.399994,46.799998,28,55.200001,0,69.699997,69.900002,66.900002
20160913163000,0.0,140.399994,46.799998,28,55.200001,0,69.699997,69.900002,66.900002
20160913164500,0.0,102.599998,34.199999,27,55.900002,0,69.599998,69.900002,66.900002
20160913170000,0.0,132.600006,44.200002,27,55.900002,0,69.599998,69.900002,66.900002
20160913171500,0.0,137.399994,45.799998,27,55.900002,0,69.599998,69.900002,66.900002
20160913173000,0.0,137.399994,45.799998,27,55.900002,0,69.699997,69.900002,66.900002
20160913174500,0.0,137.399994,45.799998,27,55.900002,0,69.699997,69.900002,66.900002
20160913180000,0.0,129.600006,43.200002,27,55.900002,0,69.599998,69.900002,66.900002
20160913181500,0.0,136.800003,45.600001,27,55.900002,0,69.699997,69.900002,66.900002
20160913183000,0.0,140.399994,46.799998,27,55.900002,0,69.699997,69.900002,66.900002
20160913184500,0.0,136.199997,45.399999,27,55.900002,0,69.699997,69.900002,66.900002
20160913190000,0.0,129.600006,43.200002,26,55.900002,0,69.599998,69.900002,66.900002
20160913191500,0.0,131.399994,43.799998,26,55.900002,0,69.599998,69.599998,66.599998
20160913193000,0.0,135.0,45.0,26,55.900002,0,69.5,69.900002,66.900002
20160913194500,0.0,120.599998,40.199999,24,55.900002,0,69.599998,69.900002,66.900002
20160913200000,0.0,125.400002,41.800001,25,55.900002,0,69.599998,69.900002,66.900002
20160913201500,0.0,116.400002,38.800001,24,55.900002,0,69.599998,69.900002,66.900002
20160913203000,0.0,142.800003,47.600001,26,55.900002,0,69.599998,69.400002,66.400002
20160913204500,0.0,136.199997,45.399999,26,55.900002,0,69.400002,69.400002,66.400002
20160913210000,0.0,136.199997,45.399999,27,55.900002,0,69.300003,69.400002,66.400002
20160913211500,0.0,142.199997,47.399999,27,55.900002,0,69.300003,69.400002,66.400002
20160913213000,0.0,137.399994,45.799998,26,55.900002,0,69.199997,69.400002,66.400002
20160913214500,0.0,142.800003,47.600001,27,55.900002,0,69.199997,69.400002,66.400002
20160913220000,0.0,139.199997,46.399999,26,55.900002,0,69.199997,69.400002,66.400002
20160913221500,0.0,137.399994,45.799998,26,55.900002,0,69.199997,69.400002,66.400002
20160913223000,0.0,135.0,45.0,26,55.900002,0,69.099998,69.400002,66.400002
20160913224500,0.0,131.399994,43.799998,25,55.900002,0,69.099998,69.5,66.5
20160913230000,0.0,125.400002,41.800001,25,55.900002,0,69.199997,69.5,66.5
20160913231500,0.0,120.599998,40.199999,25,55.900002,0,69.199997,69.400002,66.400002
20160913233000,0.0,131.399994,43.799998,25,55.900002,0,69.199997,69.400002,66.400002
20160913234500,0.0,116.400002,38.800001,23,55.900002,0,69.199997,69.5,66.5
20160914000000,0.0,114.599998,38.199999,24,55.900002,0,69.199997,69.5,66.5
20160914001500,0.0,114.599998,38.199999,23,55.900002,0,69.199997,69.5,66.5
20160914003000,0.0,109.199997,36.399999,22,55.900002,0,69.300003,69.5,66.5
20160914004500,0.0,109.199997,36.399999,22,55.200001,0,69.300003,69.5,66.5
20160914010000,0.0,103.800003,34.600001,21,55.200001,0,69.300003,69.5,66.5
20160914011500,0.0,102.599998,34.199999,21,55.200001,0,69.300003,69.5,66.5
20160914013000,0.0,105.0,35.0,21,55.200001,0,69.300003,69.5,66.5
20160914014500,0.0,105.0,35.0,21,55.200001,0,69.300003,69.400002,66.400002
20160914020000,0.0,102.599998,34.199999,21,55.200001,0,69.199997,69.5,66.5
20160914021500,0.0,105.0,35.0,21,55.200001,0,69.300003,69.5,66.5
20160914023000,0.0,103.800003,34.600001,21,55.200001,0,69.300003,69.5,66.5
20160914024500,0.0,103.800003,34.600001,21,55.200001,0,69.300003,69.5,66.5
20160914030000,0.0,103.800003,34.600001,21,55.200001,0,69.300003,69.5,66.5
20160914031500,0.0,103.800003,34.600001,21,55.200001,0,69.199997,69.5,66.5
20160914033000,0.0,96.599998,32.199999,21,55.200001,0,69.199997,69.5,66.5
20160914034500,0.0,90.0,30.0,20,55.200001,0,69.300003,69.5,66.5
20160914040000,0.0,96.599998,32.199999,20,55.200001,0,69.300003,69.5,66.5
20160914041500,0.0,88.800003,29.600001,20,55.200001,0,69.300003,69.5,66.5
20160914043000,0.0,90.0,30.0,20,55.200001,0,69.300003,69.5,66.5
20160914044500,0.0,90.0,30.0,20,55.200001,0,69.300003,69.5,66.5
20160914050000,0.0,90.0,30.0,20,55.200001,0,69.300003,69.5,66.5
20160914051500,0.0,90.0,30.0,20,55.200001,0,69.300003,69.5,66.5
20160914053000,0.0,69.599998,23.199999,17,55.900002,0,69.300003,69.699997,66.699997
20160914054500,0.0,0.0,0.0,8,57.700001,0,69.5,69.900002,66.900002
20160914060000,0.0,0.0,0.0,9,59.099998,0,69.699997,69.900002,66.900002
20160914061500,0.0,0.0,0.0,9,59.099998,0,69.699997,69.900002,66.900002
20160914063000,0.0,0.0,0.0,9,59.099998,0,69.800003,69.900002,66.900002
20160914064500,0.0,0.0,0.0,9,59.099998,0,69.900002,69.900002,66.900002
20160914070000,0.0,0.0,0.0,9,59.099998,0,70.0,69.900002,66.900002
20160914071500,0.0,0.0,0.0,9,59.099998,0,70.0,69.900002,66.900002
20160914073000,0.0,0.0,0.0,9,59.099998,0,70.099998,69.900002,66.900002
20160914074500,0.0,0.0,0.0,9,58.299999,0,70.099998,69.900002,66.900002
20160914080000,0.0,51.0,17.0,14,57.599998,0,70.199997,69.900002,66.900002
20160914081500,0.0,55.799999,18.6,15,56.799999,0,70.099998,69.900002,66.900002
20160914083000,0.0,57.599998,19.199999,15,56.799999,0,70.0,69.900002,66.900002
20160914084500,0.0,57.599998,19.199999,15,56.799999,0,70.0,69.900002,66.900002
20160914090000,0.0,55.799999,18.6,15,56.799999,0,69.900002,69.900002,66.900002
20160914091500,0.0,53.400002,17.800001,15,56.799999,0,69.900002,69.900002,66.900002
20160914093000,0.0,55.799999,18.6,15,56.799999,0,69.900002,69.900002,66.900002
20160914094500,0.0,53.400002,17.800001,15,56.799999,0,70.099998,69.900002,66.900002
20160914100000,0.0,55.799999,18.6,15,56.799999,0,70.0,69.900002,66.900002
20160914101500,0.0,61.200001,20.4,16,56.799999,0,70.0,69.900002,66.900002
20160914103000,0.0,63.0,21.0,17,56.799999,0,70.199997,69.900002,66.900002
20160914104500,0.0,110.400002,36.800001,24,56.0,0,70.5,69.900002,66.900002
20160914110000,0.0,113.400002,37.800001,24,56.0,0,70.199997,69.900002,66.900002
20160914111500,0.0,107.400002,35.800001,22,56.0,0,70.099998,69.900002,66.900002
20160914113000,0.0,110.400002,36.800001,23,56.0,0,70.199997,69.900002,66.900002
20160914114500,0.0,99.599998,33.199999,23,56.0,0,70.199997,69.900002,66.900002
20160914120000,0.0,121.800003,40.600001,25,56.0,0,70.199997,69.900002,66.900002
20160914121500,0.0,126.0,42.0,25,56.0,0,70.099998,69.900002,66.900002
20160914123000,0.0,126.0,42.0,25,56.0,0,70.099998,69.900002,66.900002
20160914124500,0.0,120.599998,40.199999,24,56.0,0,70.0,69.900002,66.900002
20160914130000,0.0,123.599998,41.199999,25,56.0,0,70.0,69.900002,66.900002
20160914131500,0.0,127.199997,42.399999,25,56.0,0,70.099998,69.900002,66.900002
20160914133000,0.0,125.400002,41.800001,25,56.0,0,70.0,69.900002,66.900002
20160914134500,0.0,122.400002,40.800001,25,56.0,0,70.0,69.900002,66.900002
20160914140000,0.0,122.400002,40.800001,25,56.0,0,70.0,69.900002,66.900002
20160914141500,0.0,122.400002,40.800001,25,56.0,0,69.900002,69.900002,66.900002
20160914143000,0.0,122.400002,40.800001,25,56.0,0,69.800003,69.900002,66.900002
20160914144500,0.0,97.800003,32.600001,24,56.0,0,70.0,69.900002,66.900002
20160914150000,0.0,121.800003,40.600001,25,56.0,0,70.0,69.900002,66.900002
20160914151500,0.0,121.800003,40.600001,25,56.0,0,69.800003,69.900002,66.900002
20160914153000,0.0,112.800003,37.600001,23,56.0,0,69.900002,69.900002,66.900002
20160914154500,0.0,112.800003,37.600001,23,56.0,0,69.900002,69.900002,66.900002
20160914160000,0.0,112.800003,37.600001,23,55.200001,0,69.900002,69.900002,66.900002
20160914161500,0.0,114.599998,38.199999,23,55.200001,0,69.900002,69.900002,66.900002
20160914163000,0.0,113.400002,37.800001,23,55.200001,0,70.0,69.900002,66.900002
20160914164500,0.0,114.599998,38.199999,23,55.200001,0,70.0,69.900002,66.900002
20160914170000,0.0,112.800003,37.600001,23,55.200001,0,70.0,69.800003,66.800003
20160914171500,0.0,140.399994,46.799998,27,55.900002,0,70.0,69.5,66.5
20160914173000,0.0,158.399994,52.799998,29,55.900002,0,69.900002,69.400002,66.400002
20160914174500,0.0,155.399994,51.799998,29,55.900002,0,69.699997,69.5,66.5
20160914180000,0.0,93.0,31.0,100,55.900002,0,69.800003,69.400002,66.400002
20160914181500,0.0,174.0,58.0,55,55.900002,0,69.599998,69.400002,66.400002
20160914183000,0.0,155.399994,51.799998,54,55.200001,0,69.400002,69.400002,66.400002
20160914184500,0.0,165.600006,55.200002,55,55.200001,0,69.300003,69.099998,66.099998
20160914190000,0.0,163.199997,54.399999,55,55.200001,0,69.199997,69.400002,66.400002
20160914191500,0.0,161.399994,53.799998,55,55.200001,0,69.099998,69.400002,66.400002
20160914193000,0.0,161.399994,53.799998,55,55.200001,0,69.099998,69.400002,66.400002
20160914194500,0.0,147.600006,49.200002,53,55.200001,0,69.0,69.400002,66.400002
20160914200000,0.0,138.600006,46.200002,52,55.200001,0,69.099998,69.400002,66.400002
20160914201500,0.0,135.0,45.0,51,55.200001,0,69.099998,69.400002,66.400002
20160914203000,0.0,135.0,45.0,51,55.200001,0,69.099998,69.400002,66.400002
20160914204500,0.0,135.0,45.0,51,55.200001,0,69.099998,69.400002,66.400002
20160914210000,0.0,124.199997,41.399999,51,55.200001,0,69.099998,69.400002,66.400002
20160914211500,0.0,126.0,42.0,51,55.200001,0,69.199997,69.400002,66.400002
20160914213000,0.0,124.199997,41.399999,51,55.200001,0,69.199997,69.400002,66.400002
20160914214500,0.0,124.199997,41.399999,51,55.200001,0,69.199997,69.400002,66.400002
20160914220000,0.0,126.0,42.0,51,55.200001,0,69.300003,69.400002,66.400002
20160914221500,0.0,124.199997,41.399999,51,55.200001,0,69.300003,69.400002,66.400002
20160914223000,0.0,124.199997,41.399999,51,55.200001,0,69.300003,69.400002,66.400002
20160914224500,0.0,124.199997,41.399999,51,55.200001,0,69.300003,69.400002,66.400002
20160914230000,0.0,124.199997,41.399999,51,55.200001,0,69.300003,69.5,66.5
20160914231500,0.0,127.199997,42.399999,51,55.200001,0,69.300003,69.5,66.5
20160914233000,0.0,123.599998,41.199999,51,55.200001,0,69.199997,69.5,66.5
20160914234500,0.0,121.800003,40.600001,50,55.200001,0,69.199997,69.5,66.5
20160915000000,0.0,113.400002,37.800001,49,55.200001,0,69.199997,69.5,66.5
20160915001500,0.0,114.599998,38.199999,49,55.200001,0,69.300003,69.5,66.5
20160915003000,0.0,116.400002,38.800001,49,55.200001,0,69.300003,69.5,66.5
20160915004500,0.0,113.400002,37.800001,49,55.200001,0,69.300003,69.5,66.5
20160915010000,0.0,113.400002,37.800001,49,55.200001,0,69.300003,69.5,66.5
20160915011500,0.0,115.800003,38.600001,49,55.200001,0,69.300003,69.5,66.5
20160915013000,0.0,114.599998,38.199999,49,55.200001,0,69.300003,69.5,66.5
20160915014500,0.0,110.400002,36.800001,49,55.200001,0,69.199997,69.5,66.5
20160915020000,0.0,111.599998,37.199999,49,55.200001,0,69.300003,69.5,66.5
20160915021500,0.0,108.599998,36.199999,49,55.200001,0,69.300003,69.5,66.5
20160915023000,0.0,110.400002,36.800001,49,55.200001,0,69.300003,69.5,66.5
20160915024500,0.0,109.199997,36.399999,49,55.200001,0,69.300003,69.5,66.5
20160915030000,0.0,107.400002,35.800001,49,55.200001,0,69.300003,69.5,66.5
20160915031500,0.0,109.199997,36.399999,48,55.200001,0,69.199997,69.5,66.5
20160915033000,0.0,106.199997,35.399999,48,55.200001,0,69.300003,69.5,66.5
20160915034500,0.0,110.400002,36.800001,48,55.200001,0,69.300003,69.5,66.5
20160915040000,0.0,110.400002,36.800001,48,55.200001,0,69.300003,69.5,66.5
20160915041500,0.0,109.199997,36.399999,48,55.200001,0,69.300003,69.5,66.5
20160915043000,0.0,109.199997,36.399999,48,55.200001,0,69.300003,69.5,66.5
20160915044500,0.0,109.199997,36.399999,48,55.200001,0,69.300003,69.400002,66.400002
20160915050000,0.0,106.199997,35.399999,48,55.200001,0,69.300003,69.400002,66.400002
20160915051500,0.0,107.400002,35.800001,48,55.200001,0,69.199997,69.400002,66.400002
20160915053000,0.0,106.199997,35.399999,48,55.200001,0,69.199997,69.400002,66.400002
20160915054500,0.0,105.0,35.0,48,55.200001,0,69.300003,69.400002,66.400002
20160915060000,0.0,103.800003,34.600001,48,55.200001,0,69.199997,69.5,66.5
20160915061500,0.0,102.0,34.0,47,55.200001,0,69.199997,69.5,66.5
20160915063000,0.0,95.400002,31.800001,47,55.200001,0,69.199997,69.5,66.5
20160915064500,0.0,96.599998,32.199999,47,55.200001,0,69.300003,69.5,66.5
20160915070000,0.0,97.800003,32.600001,47,55.200001,0,69.300003,69.5,66.5
20160915071500,0.0,99.0,33.0,47,55.200001,0,69.300003,69.5,66.5
20160915073000,0.0,97.800003,32.600001,47,55.200001,0,69.300003,69.5,66.5
20160915074500,0.0,95.400002,31.800001,47,55.900002,0,69.300003,69.5,66.5
20160915080000,0.0,94.199997,31.399999,47,55.900002,0,69.300003,69.5,66.5
20160915081500,0.0,93.0,31.0,47,55.900002,0,69.300003,69.5,66.5
20160915083000,0.0,106.199997,35.399999,47,55.900002,0,69.300003,69.5,66.5
20160915084500,0.0,102.0,34.0,48,55.900002,0,69.400002,69.5,66.5
20160915090000,0.0,107.400002,35.800001,48,55.900002,0,69.400002,69.5,66.5
20160915091500,0.0,102.599998,34.199999,48,55.900002,0,69.5,69.5,66.5
20160915093000,0.0,105.0,35.0,48,55.900002,0,69.599998,69.5,66.5
20160915094500,0.0,105.0,35.0,48,55.900002,0,69.599998,69.5,66.5
20160915100000,0.0,78.0,26.0,47,55.900002,0,69.599998,69.5,66.5
20160915101500,0.0,103.800003,34.600001,47,55.900002,0,69.699997,69.5,66.5
20160915103000,0.0,118.800003,39.600001,49,55.900002,0,69.800003,69.5,66.5
20160915104500,0.0,110.400002,36.800001,48,55.900002,0,69.699997,69.5,66.5
20160915110000,0.0,108.599998,36.199999,48,55.900002,0,69.699997,69.5,66.5
20160915111500,0.0,117.599998,39.199999,49,55.900002,0,69.699997,69.5,66.5
20160915113000,0.0,111.599998,37.199999,48,55.900002,0,69.699997,69.5,66.5
20160915114500,0.0,111.599998,37.199999,48,55.900002,0,69.699997,69.5,66.5
20160915120000,0.0,113.400002,37.800001,49,55.900002,0,69.699997,69.5,66.5
20160915121500,0.0,113.400002,37.800001,49,55.900002,0,69.699997,69.5,66.5
20160915123000,0.0,110.400002,36.800001,48,55.900002,0,69.800003,69.5,66.5
20160915124500,0.0,116.400002,38.800001,49,55.900002,0,69.699997,69.5,66.5
20160915130000,0.0,123.599998,41.199999,50,55.900002,0,69.699997,69.5,66.5
20160915131500,0.0,125.400002,41.800001,50,55.900002,0,69.699997,69.5,66.5
20160915133000,0.0,125.400002,41.800001,49,55.900002,0,69.699997,69.5,66.5
20160915134500,0.0,122.400002,40.800001,50,55.900002,0,69.599998,69.5,66.5
20160915140000,0.0,129.0,43.0,50,55.900002,0,69.599998,69.5,66.5
20160915141500,0.0,121.800003,40.600001,50,55.900002,0,69.599998,69.5,66.5
20160915143000,0.0,121.800003,40.600001,50,55.900002,0,69.599998,69.5,66.5
20160915144500,0.0,112.800003,37.600001,51,55.900002,0,69.599998,69.5,66.5
20160915150000,0.0,97.800003,32.600001,51,55.900002,0,69.599998,69.5,66.5
20160915151500,0.0,122.400002,40.800001,49,55.900002,0,69.599998,69.5,66.5
20160915153000,0.0,124.199997,41.399999,49,55.900002,0,69.5,69.5,66.5
20160915154500,0.0,122.400002,40.800001,50,55.900002,0,69.5,69.5,66.5
20160915160000,0.0,127.199997,42.399999,50,55.900002,0,69.5,69.5,66.5
20160915161500,0.0,121.800003,40.600001,49,55.900002,0,69.5,69.5,66.5
20160915163000,0.0,121.800003,40.600001,50,55.900002,0,69.5,69.5,66.5
20160915164500,0.0,107.400002,35.800001,50,55.900002,0,69.5,69.5,66.5
20160915170000,0.0,119.400002,39.800001,49,55.900002,0,69.400002,69.5,66.5
20160915171500,0.0,119.400002,39.800001,51,55.900002,0,69.5,69.5,66.5
20160915173000,0.0,123.599998,41.199999,49,55.900002,0,69.400002,69.5,66.5
20160915174500,0.0,123.599998,41.199999,50,55.900002,0,69.400002,69.5,66.5
20160915180000,0.0,121.800003,40.600001,50,55.900002,0,69.400002,69.5,66.5
20160915181500,0.0,121.800003,40.600001,49,55.900002,0,69.400002,69.5,66.5
20160915183000,0.0,132.600006,44.200002,50,55.900002,0,69.400002,69.5,66.5
20160915184500,0.0,119.400002,39.800001,49,55.900002,0,69.300003,69.5,66.5
20160915190000,0.0,126.0,42.0,49,55.900002,0,69.300003,69.5,66.5
20160915191500,0.0,121.800003,40.600001,49,55.900002,0,69.300003,69.5,66.5
20160915193000,0.0,121.800003,40.600001,50,55.900002,0,69.300003,69.5,66.5
20160915194500,0.0,123.599998,41.199999,50,55.900002,0,69.300003,69.5,66.5
20160915200000,0.0,117.599998,39.199999,49,55.900002,0,69.199997,69.5,66.5
20160915201500,0.0,115.800003,38.600001,50,55.900002,0,69.199997,69.5,66.5
20160915203000,0.0,121.800003,40.600001,50,55.900002,0,69.300003,69.5,66.5
20160915204500,0.0,118.800003,39.600001,50,55.900002,0,69.300003,69.5,66.5
20160915210000,0.0,117.599998,39.199999,50,55.900002,0,69.300003,69.5,66.5
20160915211500,0.0,115.800003,38.600001,47,55.900002,0,69.300003,69.5,66.5
20160915213000,0.0,100.800003,33.600001,47,55.900002,0,69.300003,69.5,66.5
20160915214500,0.0,107.400002,35.800001,48,55.900002,0,69.400002,69.400002,66.400002
20160915220000,0.0,105.0,35.0,48,55.900002,0,69.400002,69.400002,66.400002
20160915221500,0.0,103.800003,34.600001,48,55.900002,0,69.300003,69.400002,66.400002
20160915223000,0.0,117.599998,39.199999,50,55.900002,0,69.300003,69.400002,66.400002
20160915224500,0.0,118.800003,39.600001,50,55.900002,0,69.199997,69.400002,66.400002
20160915230000,0.0,115.800003,38.600001,50,55.900002,0,69.199997,69.400002,66.400002
20160915231500,0.0,110.400002,36.800001,48,55.900002,0,69.099998,69.400002,66.400002
20160915233000,0.0,112.800003,37.600001,49,55.900002,0,69.099998,69.400002,66.400002
20160915234500,0.0,110.400002,36.800001,48,55.900002,0,69.099998,69.400002,66.400002
20160916000000,0.0,102.0,34.0,48,55.900002,0,69.099998,69.400002,66.400002
20160916001500,0.0,103.800003,34.600001,48,55.900002,0,69.199997,69.400002,66.400002
20160916003000,0.0,109.199997,36.399999,47,55.900002,0,69.099998,69.400002,66.400002
20160916004500,0.0,107.400002,35.800001,47,55.900002,0,69.199997,69.400002,66.400002
20160916010000,0.0,103.800003,34.600001,47,55.900002,0,69.099998,69.400002,66.400002
20160916011500,0.0,102.0,34.0,47,55.900002,0,69.099998,69.400002,66.400002
20160916013000,0.0,99.599998,33.199999,47,55.900002,0,69.099998,69.400002,66.400002
20160916014500,0.0,106.199997,35.399999,47,55.900002,0,69.199997,69.400002,66.400002
20160916020000,0.0,109.199997,36.399999,47,55.900002,0,69.199997,69.400002,66.400002
20160916021500,0.0,78.0,26.0,47,55.900002,0,69.199997,69.400002,66.400002
20160916023000,0.0,108.599998,36.199999,47,55.900002,0,69.199997,69.400002,66.400002
20160916024500,0.0,99.0,33.0,46,55.900002,0,69.199997,69.400002,66.400002
20160916030000,0.0,106.199997,35.399999,47,55.900002,0,69.199997,69.400002,66.400002
20160916031500,0.0,99.599998,33.199999,46,55.900002,0,69.199997,69.400002,66.400002
20160916033000,0.0,95.400002,31.800001,45,55.900002,0,69.099998,69.400002,66.400002
20160916034500,0.0,99.0,33.0,47,55.900002,0,69.099998,69.400002,66.400002
20160916040000,0.0,75.0,25.0,46,55.900002,0,69.099998,69.400002,66.400002
20160916041500,0.0,103.800003,34.600001,46,55.900002,0,69.199997,69.400002,66.400002
20160916043000,0.0,96.599998,32.199999,46,55.900002,0,69.199997,69.400002,66.400002
20160916044500,0.0,94.199997,31.399999,46,55.900002,0,69.099998,69.400002,66.400002
20160916050000,0.0,106.199997,35.399999,47,55.900002,0,69.199997,69.400002,66.400002
20160916051500,0.0,96.599998,32.199999,46,55.900002,0,69.099998,69.400002,66.400002
20160916053000,0.0,99.0,33.0,46,55.900002,0,69.199997,69.400002,66.400002
20160916054500,0.0,0.0,0.0,8,57.900002,0,69.300003,69.900002,66.900002
20160916060000,0.0,51.0,17.0,26,60.0,0,69.599998,69.5,66.5
20160916061500,0.0,64.800003,21.600001,28,57.200001,0,69.699997,69.900002,66.900002
20160916063000,0.0,59.400002,19.800001,28,57.200001,0,69.699997,69.900002,66.900002
20160916064500,0.0,71.400002,23.800001,28,57.200001,0,69.699997,69.900002,66.900002
20160916070000,0.0,55.799999,18.6,28,56.400002,0,69.699997,69.900002,66.900002
20160916071500,0.0,64.800003,21.600001,28,56.400002,0,69.699997,69.900002,66.900002
20160916073000,0.0,69.599998,23.199999,28,56.400002,0,69.800003,69.900002,66.900002
20160916074500,0.0,66.599998,22.199999,28,56.400002,0,69.800003,69.800003,66.800003
20160916080000,0.0,69.599998,23.199999,29,56.400002,0,69.800003,69.5,66.5
20160916081500,0.0,79.199997,26.399999,30,56.400002,0,69.800003,69.5,66.5
20160916083000,0.0,68.400002,22.800001,32,56.400002,0,69.900002,69.599998,66.599998
20160916084500,0.0,87.599998,29.199999,32,56.400002,0,69.900002,69.900002,66.900002
20160916090000,0.0,91.800003,30.600001,32,56.400002,0,69.900002,69.900002,66.900002
20160916091500,0.0,93.0,31.0,33,56.400002,0,69.900002,69.900002,66.900002
20160916093000,0.0,94.199997,31.399999,33,56.400002,0,70.0,69.900002,66.900002
20160916094500,0.0,95.400002,31.800001,33,56.400002,0,70.0,69.900002,66.900002
20160916100000,0.0,95.400002,31.800001,33,56.400002,0,70.099998,69.900002,66.900002
20160916101500,0.0,97.800003,32.600001,33,56.400002,0,70.199997,69.900002,66.900002
20160916103000,0.0,91.800003,30.600001,34,55.599998,0,70.199997,69.900002,66.900002
20160916104500,0.0,120.599998,40.199999,36,55.599998,0,70.199997,69.900002,66.900002
20160916110000,0.0,114.599998,38.199999,36,55.599998,0,70.099998,69.900002,66.900002
20160916111500,0.0,111.599998,37.199999,35,55.599998,0,70.0,69.900002,66.900002
20160916113000,0.0,86.400002,28.800001,35,55.599998,0,70.0,69.900002,66.900002
20160916114500,0.0,80.400002,26.800001,34,55.599998,0,70.0,69.900002,66.900002
20160916120000,0.0,114.599998,38.199999,34,55.599998,0,69.900002,69.900002,66.900002
20160916121500,0.0,96.599998,32.199999,34,55.599998,0,70.0,69.900002,66.900002
20160916123000,0.0,95.400002,31.800001,34,55.599998,0,70.0,69.900002,66.900002
20160916124500,0.0,95.400002,31.800001,34,55.599998,0,70.0,69.900002,66.900002
20160916130000,0.0,95.400002,31.800001,34,55.599998,0,70.099998,69.900002,66.900002
20160916131500,0.0,97.800003,32.600001,34,55.599998,0,70.099998,69.900002,66.900002
20160916133000,0.0,95.400002,31.800001,34,55.599998,0,70.0,69.900002,66.900002
20160916134500,0.0,94.199997,31.399999,34,55.599998,0,70.0,69.900002,66.900002
20160916140000,0.0,96.599998,32.199999,34,55.599998,0,70.0,69.900002,66.900002
20160916141500,0.0,95.400002,31.800001,34,55.599998,0,70.0,69.900002,66.900002
20160916143000,0.0,96.599998,32.199999,34,55.599998,0,70.0,69.900002,66.900002
20160916144500,0.0,97.800003,32.600001,34,55.599998,0,70.0,69.900002,66.900002
20160916150000,0.0,99.0,33.0,34,55.599998,0,70.0,69.900002,66.900002
20160916151500,0.0,99.0,33.0,34,56.299999,0,70.0,69.900002,66.900002
20160916153000,0.0,99.0,33.0,34,56.299999,0,70.0,69.900002,66.900002
20160916154500,0.0,99.0,33.0,34,56.299999,0,70.099998,69.900002,66.900002
20160916160000,0.0,100.800003,33.600001,34,56.299999,0,70.199997,69.900002,66.900002
20160916161500,0.0,107.400002,35.800001,35,56.299999,0,70.099998,69.900002,66.900002
20160916163000,0.0,109.199997,36.399999,35,56.299999,0,70.0,69.900002,66.900002
20160916164500,0.0,136.199997,45.399999,39,55.5,0,70.0,69.400002,66.400002
20160916170000,0.0,136.199997,45.399999,39,55.5,0,69.699997,69.900002,66.900002
20160916171500,0.0,133.199997,44.399999,39,55.5,0,69.599998,69.900002,66.900002
20160916173000,0.0,116.400002,38.800001,36,55.5,0,69.5,69.900002,66.900002
20160916174500,0.0,107.400002,35.800001,34,55.5,0,69.599998,69.900002,66.900002
20160916180000,0.0,113.400002,37.800001,35,55.5,0,69.599998,69.900002,66.900002
20160916181500,0.0,80.400002,26.800001,34,55.5,0,69.599998,69.900002,66.900002
20160916183000,0.0,94.199997,31.399999,33,55.5,0,69.599998,69.900002,66.900002
20160916184500,0.0,102.599998,34.199999,34,55.5,0,69.699997,69.900002,66.900002
20160916190000,0.0,105.0,35.0,35,55.5,0,69.699997,69.900002,66.900002
20160916191500,0.0,106.199997,35.399999,35,55.5,0,69.699997,69.900002,66.900002
20160916193000,0.0,108.599998,36.199999,35,55.5,0,69.699997,69.900002,66.900002
20160916194500,0.0,103.800003,34.600001,34,55.5,0,69.699997,69.900002,66.900002
20160916200000,0.0,99.0,33.0,34,55.5,0,69.599998,69.900002,66.900002
20160916201500,0.0,99.0,33.0,34,55.5,0,69.699997,69.900002,66.900002
20160916203000,0.0,90.0,30.0,33,55.5,0,69.599998,69.900002,66.900002
20160916204500,0.0,93.0,31.0,35,55.5,0,69.699997,69.900002,66.900002
20160916210000,0.0,102.599998,34.199999,35,55.5,0,69.699997,69.900002,66.900002
20160916211500,0.0,102.599998,34.199999,34,55.5,0,69.699997,69.900002,66.900002
20160916213000,0.0,100.800003,33.600001,33,55.5,0,69.599998,69.900002,66.900002
20160916214500,0.0,91.800003,30.600001,32,55.5,0,69.699997,69.900002,66.900002
20160916220000,0.0,93.0,31.0,32,55.5,0,69.599998,69.900002,66.900002
20160916221500,0.0,91.800003,30.600001,32,55.5,0,69.699997,69.900002,66.900002
20160916223000,0.0,91.800003,30.600001,32,55.5,0,69.699997,69.900002,66.900002
20160916224500,0.0,90.0,30.0,32,55.5,0,69.699997,69.900002,66.900002
20160916230000,0.0,93.0,31.0,32,55.5,0,69.699997,69.900002,66.900002
20160916231500,0.0,91.800003,30.600001,32,55.5,0,69.699997,69.900002,66.900002
20160916233000,0.0,91.800003,30.600001,32,55.5,0,69.599998,69.900002,66.900002
20160916234500,0.0,91.800003,30.600001,32,55.5,0,69.599998,69.900002,66.900002
20160917000000,0.0,86.400002,28.800001,31,55.5,0,69.599998,69.900002,66.900002
20160917001500,0.0,85.199997,28.399999,31,55.5,0,69.699997,69.900002,66.900002
20160917003000,0.0,83.400002,27.800001,31,55.5,0,69.699997,69.900002,66.900002
20160917004500,0.0,85.199997,28.399999,31,55.5,0,69.699997,69.900002,66.900002
20160917010000,0.0,85.199997,28.399999,31,55.5,0,69.699997,69.5,66.5
20160917011500,0.0,87.599998,29.199999,31,55.5,0,69.699997,69.900002,66.900002
20160917013000,0.0,88.800003,29.600001,31,55.5,0,69.699997,69.900002,66.900002
20160917014500,0.0,86.400002,28.800001,31,55.5,0,69.699997,69.900002,66.900002
20160917020000,0.0,85.199997,28.399999,31,55.5,0,69.699997,69.900002,66.900002
20160917021500,0.0,80.400002,26.800001,31,55.5,0,69.599998,69.900002,66.900002
20160917023000,0.0,85.199997,28.399999,31,55.5,0,69.599998,69.900002,66.900002
20160917024500,0.0,82.199997,27.399999,31,55.5,0,69.599998,69.900002,66.900002
20160917030000,0.0,80.400002,26.800001,30,55.5,0,69.699997,69.900002,66.900002
20160917031500,0.0,79.199997,26.399999,30,55.5,0,69.599998,69.900002,66.900002
20160917033000,0.0,76.199997,25.399999,30,55.5,0,69.599998,69.5,66.5
20160917034500,0.0,75.0,25.0,30,55.5,0,69.699997,69.900002,66.900002
20160917040000,0.0,78.0,26.0,30,55.5,0,69.699997,69.900002,66.900002
20160917041500,0.0,78.0,26.0,30,56.099998,0,69.699997,69.900002,66.900002
20160917043000,0.0,76.199997,25.399999,30,56.099998,0,69.699997,70.0,67.0
20160917044500,0.0,73.199997,24.399999,29,56.099998,0,69.699997,70.0,67.0
20160917050000,0.0,68.400002,22.800001,29,56.099998,0,69.699997,70.0,67.0
20160917051500,0.0,0.0,0.0,9,57.900002,0,69.699997,70.0,67.0
20160917053000,0.0,53.400002,17.800001,27,57.200001,0,69.900002,70.0,67.0
20160917054500,0.0,57.599998,19.199999,27,57.200001,0,69.900002,70.0,67.0
20160917060000,0.0,57.599998,19.199999,27,57.200001,0,69.900002,70.0,67.0
20160917061500,0.0,55.799999,18.6,27,57.200001,0,70.0,70.0,67.0
20160917063000,0.0,55.799999,18.6,27,57.200001,0,70.0,70.0,67.0
20160917064500,0.0,55.799999,18.6,27,57.200001,0,70.0,70.0,67.0
20160917070000,0.0,57.599998,19.199999,27,57.200001,0,70.0,70.0,67.0
20160917071500,0.0,53.400002,17.800001,27,57.200001,0,70.0,70.0,67.0
20160917073000,0.0,55.799999,18.6,27,57.200001,0,70.099998,70.0,67.0
20160917074500,0.0,59.400002,19.800001,27,57.200001,0,70.099998,70.0,67.0
20160917080000,0.0,55.799999,18.6,27,57.200001,0,70.099998,70.0,67.0
20160917081500,0.0,55.799999,18.6,27,57.200001,0,70.199997,70.0,67.0
20160917083000,0.0,53.400002,17.800001,27,57.200001,0,70.199997,70.0,67.0
20160917084500,0.0,53.400002,17.800001,27,57.200001,0,70.199997,70.0,67.0
20160917090000,0.0,55.799999,18.6,27,57.200001,0,70.199997,70.0,67.0
20160917091500,0.0,51.0,17.0,27,57.200001,0,70.199997,70.0,67.0
20160917093000,0.0,53.400002,17.800001,27,57.200001,0,70.199997,70.0,67.0
20160917094500,0.0,53.400002,17.800001,27,57.200001,0,70.199997,70.0,67.0
20160917100000,0.0,51.0,17.0,27,57.200001,0,70.199997,70.0,67.0
20160917101500,0.0,51.0,17.0,27,57.200001,0,70.199997,70.0,67.0
20160917103000,0.0,63.0,21.0,28,57.200001,0,70.300003,70.0,67.0
20160917104500,0.0,61.200001,20.4,28,57.200001,0,70.199997,70.0,67.0
20160917110000,0.0,64.800003,21.600001,29,57.200001,0,70.300003,70.0,67.0
20160917111500,0.0,69.599998,23.199999,30,57.200001,0,70.199997,70.0,67.0
20160917113000,0.0,71.400002,23.800001,30,57.200001,0,70.199997,70.0,67.0
20160917114500,0.0,75.0,25.0,30,57.200001,0,70.199997,70.0,67.0
20160917120000,0.0,68.400002,22.800001,30,57.200001,0,70.199997,70.0,67.0
20160917121500,0.0,75.0,25.0,30,57.200001,0,70.300003,70.0,67.0
20160917123000,0.0,80.400002,26.800001,31,56.400002,0,70.300003,70.0,67.0
20160917124500,0.0,83.400002,27.800001,31,56.400002,0,70.199997,70.0,67.0
20160917130000,0.0,80.400002,26.800001,31,56.400002,0,70.199997,70.0,67.0
20160917131500,0.0,83.400002,27.800001,31,56.400002,0,70.199997,70.0,67.0
20160917133000,0.0,80.400002,26.800001,31,56.400002,0,70.199997,70.0,67.0
20160917134500,0.0,85.199997,28.399999,31,56.400002,0,70.199997,70.0,67.0
20160917140000,0.0,83.400002,27.800001,31,56.400002,0,70.199997,70.0,67.0
20160917141500,0.0,82.199997,27.399999,31,56.400002,0,70.099998,70.0,67.0
20160917143000,0.0,83.400002,27.800001,31,56.400002,0,70.0,70.0,67.0
20160917144500,0.0,80.400002,26.800001,31,56.400002,0,70.099998,70.0,67.0
20160917150000,0.0,79.199997,26.399999,31,56.400002,0,70.099998,70.0,67.0
20160917151500,0.0,83.400002,27.800001,31,56.400002,0,70.0,70.0,67.0
20160917153000,0.0,80.400002,26.800001,31,56.400002,0,70.0,70.0,67.0
20160917154500,0.0,82.199997,27.399999,31,56.400002,0,70.099998,70.0,67.0
20160917160000,0.0,79.199997,26.399999,31,56.400002,0,70.0,70.0,67.0
20160917161500,0.0,82.199997,27.399999,31,56.400002,0,70.0,70.0,67.0
20160917163000,0.0,80.400002,26.800001,31,56.400002,0,70.0,70.0,67.0
20160917164500,0.0,79.199997,26.399999,31,56.400002,0,70.0,70.0,67.0
20160917170000,0.0,80.400002,26.800001,31,56.400002,0,70.099998,70.0,67.0
20160917171500,0.0,80.400002,26.800001,31,56.400002,0,70.0,70.0,67.0
20160917173000,0.0,80.400002,26.800001,31,56.400002,0,70.0,70.0,67.0
20160917174500,0.0,79.199997,26.399999,31,56.400002,0,70.0,70.0,67.0
