PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160917180000,0.0,80.400002,26.800001,31,56.400002,0,70.0,70.0,67.0
20160917181500,0.0,80.400002,26.800001,31,56.400002,0,70.0,70.0,67.0
20160917183000,0.0,82.199997,27.399999,31,56.400002,0,70.0,70.0,67.0
20160917184500,0.0,82.199997,27.399999,31,56.400002,0,70.0,70.0,67.0
20160917190000,0.0,83.400002,27.800001,31,56.400002,0,70.0,70.0,67.0
20160917191500,0.0,80.400002,26.800001,31,56.400002,0,70.0,70.0,67.0
20160917193000,0.0,79.199997,26.399999,31,56.400002,0,70.0,70.0,67.0
20160917194500,0.0,79.199997,26.399999,31,56.400002,0,69.900002,70.0,67.0
20160917200000,0.0,82.199997,27.399999,31,56.400002,0,69.900002,70.0,67.0
20160917201500,0.0,79.199997,26.399999,31,56.400002,0,69.900002,70.0,67.0
20160917203000,0.0,80.400002,26.800001,31,56.400002,0,69.900002,70.0,67.0
20160917204500,0.0,79.199997,26.399999,31,56.400002,0,69.900002,70.0,67.0
20160917210000,0.0,82.199997,27.399999,31,56.400002,0,69.800003,70.0,67.0
20160917211500,0.0,80.400002,26.800001,31,56.400002,0,69.800003,70.0,67.0
20160917213000,0.0,79.199997,26.399999,31,56.400002,0,69.800003,70.0,67.0
20160917214500,0.0,80.400002,26.800001,31,56.400002,0,69.800003,70.0,67.0
20160917220000,0.0,82.199997,27.399999,31,56.400002,0,69.800003,70.0,67.0
20160917221500,0.0,80.400002,26.800001,31,56.400002,0,69.800003,70.0,67.0
20160917223000,0.0,80.400002,26.800001,31,56.400002,0,69.800003,70.0,67.0
20160917224500,0.0,85.199997,28.399999,31,56.400002,0,69.699997,70.0,67.0
20160917230000,0.0,78.0,26.0,30,56.400002,0,69.699997,70.0,67.0
20160917231500,0.0,71.400002,23.800001,29,56.400002,0,69.699997,70.0,67.0
20160917233000,0.0,66.599998,22.199999,28,56.400002,0,69.699997,70.0,67.0
20160917234500,0.0,53.400002,17.800001,28,57.200001,0,69.800003,70.0,67.0
20160918000000,0.0,49.200001,16.4,28,57.200001,0,69.800003,70.0,67.0
20160918001500,0.0,66.599998,22.199999,28,57.200001,0,69.800003,70.0,67.0
20160918003000,0.0,69.599998,23.199999,28,56.400002,0,69.800003,70.0,67.0
20160918004500,0.0,66.599998,22.199999,28,56.400002,0,69.800003,70.0,67.0
20160918010000,0.0,66.599998,22.199999,28,56.400002,0,69.800003,70.0,67.0
20160918011500,0.0,66.599998,22.199999,28,56.400002,0,69.800003,70.0,67.0
20160918013000,0.0,64.800003,21.600001,28,56.400002,0,69.800003,70.0,67.0
20160918014500,0.0,66.599998,22.199999,28,56.400002,0,69.800003,70.0,67.0
20160918020000,0.0,49.200001,16.4,26,56.400002,0,69.800003,70.0,67.0
20160918021500,0.0,51.0,17.0,26,57.099998,0,69.800003,70.0,67.0
20160918023000,0.0,53.400002,17.800001,26,57.099998,0,69.900002,70.0,67.0
20160918024500,0.0,51.0,17.0,26,57.099998,0,69.900002,70.0,67.0
20160918030000,0.0,55.799999,18.6,26,57.099998,0,69.900002,70.0,67.0
20160918031500,0.0,51.0,17.0,26,57.099998,0,69.900002,70.0,67.0
20160918033000,0.0,53.400002,17.800001,26,57.099998,0,69.900002,70.0,67.0
20160918034500,0.0,55.799999,18.6,26,57.099998,0,69.900002,70.0,67.0
20160918040000,0.0,53.400002,17.800001,26,56.400002,0,69.900002,70.0,67.0
20160918041500,0.0,55.799999,18.6,26,56.400002,0,69.900002,70.0,67.0
20160918043000,0.0,53.400002,17.800001,27,56.400002,0,69.900002,70.0,67.0
20160918044500,0.0,51.0,17.0,27,57.099998,0,69.900002,70.0,67.0
20160918050000,0.0,53.400002,17.800001,27,57.099998,0,69.900002,70.0,67.0
20160918051500,0.0,63.0,21.0,28,57.099998,0,69.800003,70.0,67.0
20160918053000,0.0,63.0,21.0,28,56.400002,0,69.800003,70.0,67.0
20160918054500,0.0,66.599998,22.199999,28,56.400002,0,69.800003,70.0,67.0
20160918060000,0.0,0.0,0.0,20,57.099998,0,69.800003,70.0,67.0
20160918061500,0.0,59.400002,19.800001,28,57.099998,0,69.800003,70.0,67.0
20160918063000,0.0,31.799999,10.6,23,57.099998,0,69.800003,70.0,67.0
20160918064500,0.0,66.599998,22.199999,28,57.099998,0,69.800003,70.0,67.0
20160918070000,0.0,57.599998,19.199999,28,57.099998,0,69.800003,70.0,67.0
20160918071500,0.0,61.200001,20.4,28,57.099998,0,69.800003,70.0,67.0
20160918073000,0.0,59.400002,19.800001,28,57.099998,0,69.800003,70.0,67.0
20160918074500,0.0,59.400002,19.800001,28,57.099998,0,69.800003,70.0,67.0
20160918080000,0.0,53.400002,17.800001,28,57.099998,0,69.800003,70.0,67.0
20160918081500,0.0,64.800003,21.600001,29,57.099998,0,69.800003,70.0,67.0
20160918083000,0.0,61.200001,20.4,29,57.099998,0,69.800003,70.0,67.0
20160918084500,0.0,69.599998,23.199999,30,57.099998,0,69.800003,70.0,67.0
20160918090000,0.0,41.400002,13.800001,28,57.099998,0,69.800003,70.0,67.0
20160918091500,0.0,64.800003,21.600001,29,57.099998,0,69.800003,70.0,67.0
20160918093000,0.0,55.799999,18.6,29,57.099998,0,69.800003,70.0,67.0
20160918094500,0.0,66.599998,22.199999,30,56.400002,0,69.800003,70.0,67.0
20160918100000,0.0,66.599998,22.199999,30,56.400002,0,69.800003,70.0,67.0
20160918101500,0.0,63.0,21.0,30,56.400002,0,69.800003,70.0,67.0
20160918103000,0.0,64.800003,21.600001,30,56.400002,0,69.900002,70.0,67.0
20160918104500,0.0,63.0,21.0,30,56.400002,0,70.0,70.0,67.0
20160918110000,0.0,66.599998,22.199999,31,56.400002,0,70.099998,70.0,67.0
20160918111500,0.0,68.400002,22.800001,31,56.400002,0,70.099998,70.0,67.0
20160918113000,0.0,69.599998,23.199999,31,56.400002,0,70.199997,70.0,67.0
20160918114500,0.0,55.799999,18.6,29,56.400002,0,70.199997,70.0,67.0
20160918120000,0.0,59.400002,19.800001,29,56.400002,0,70.300003,70.0,67.0
20160918121500,0.0,76.199997,25.399999,32,56.400002,0,70.400002,70.0,67.0
20160918123000,0.0,99.0,33.0,35,56.400002,0,70.400002,70.0,67.0
20160918124500,0.0,105.0,35.0,36,55.599998,0,70.400002,70.0,67.0
20160918130000,0.0,110.400002,36.800001,37,55.599998,0,70.199997,70.0,67.0
20160918131500,0.0,110.400002,36.800001,37,55.599998,0,70.199997,70.0,67.0
20160918133000,0.0,110.400002,36.800001,37,55.599998,0,70.199997,70.0,67.0
20160918134500,0.0,111.599998,37.199999,37,55.599998,0,70.199997,70.0,67.0
20160918140000,0.0,113.400002,37.800001,37,56.299999,0,70.199997,70.0,67.0
20160918141500,0.0,109.199997,36.399999,37,56.299999,0,70.199997,70.0,67.0
20160918143000,0.0,111.599998,37.199999,37,55.599998,0,70.199997,70.0,67.0
20160918144500,0.0,111.599998,37.199999,37,55.599998,0,70.199997,70.0,67.0
20160918150000,0.0,113.400002,37.800001,37,55.599998,0,70.199997,70.0,67.0
20160918151500,0.0,114.599998,38.199999,37,55.599998,0,70.199997,70.0,67.0
20160918153000,0.0,114.599998,38.199999,37,55.599998,0,70.099998,70.0,67.0
20160918154500,0.0,117.599998,39.199999,37,55.599998,0,70.099998,70.0,67.0
20160918160000,0.0,113.400002,37.800001,37,55.599998,0,70.199997,70.0,67.0
20160918161500,0.0,114.599998,38.199999,37,55.599998,0,70.199997,70.0,67.0
20160918163000,0.0,111.599998,37.199999,37,55.599998,0,70.199997,70.0,67.0
20160918164500,0.0,112.800003,37.600001,37,55.599998,0,70.199997,70.0,67.0
20160918170000,0.0,110.400002,36.800001,37,55.599998,0,70.199997,70.0,67.0
20160918171500,0.0,113.400002,37.800001,37,55.599998,0,70.199997,70.0,67.0
20160918173000,0.0,111.599998,37.199999,37,55.599998,0,70.199997,70.0,67.0
20160918174500,0.0,110.400002,36.800001,37,55.599998,0,70.199997,70.0,67.0
20160918180000,0.0,110.400002,36.800001,37,55.599998,0,70.199997,70.0,67.0
20160918181500,0.0,112.800003,37.600001,37,55.599998,0,70.199997,70.0,67.0
20160918183000,0.0,111.599998,37.199999,37,55.599998,0,70.199997,70.0,67.0
20160918184500,0.0,111.599998,37.199999,37,55.599998,0,70.199997,70.0,67.0
20160918190000,0.0,113.400002,37.800001,37,55.599998,0,70.199997,70.0,67.0
20160918191500,0.0,111.599998,37.199999,37,55.599998,0,70.300003,70.0,67.0
20160918193000,0.0,133.199997,44.399999,40,55.599998,0,70.300003,69.900002,66.900002
20160918194500,0.0,135.0,45.0,39,55.599998,0,70.0,69.900002,66.900002
20160918200000,0.0,135.0,45.0,39,55.599998,0,69.900002,69.900002,66.900002
20160918201500,0.0,130.800003,43.600001,39,55.599998,0,69.800003,69.900002,66.900002
20160918203000,0.0,132.600006,44.200002,39,55.599998,0,69.800003,69.900002,66.900002
20160918204500,0.0,130.800003,43.600001,39,55.599998,0,69.699997,69.900002,66.900002
20160918210000,0.0,130.800003,43.600001,39,55.599998,0,69.699997,69.900002,66.900002
20160918211500,0.0,127.199997,42.399999,39,55.599998,0,69.599998,69.900002,66.900002
20160918213000,0.0,127.199997,42.399999,39,55.599998,0,69.599998,69.900002,66.900002
20160918214500,0.0,119.400002,39.800001,37,55.599998,0,69.599998,69.900002,66.900002
20160918220000,0.0,119.400002,39.800001,37,55.599998,0,69.599998,69.900002,66.900002
20160918221500,0.0,119.400002,39.800001,37,55.599998,0,69.599998,69.900002,66.900002
20160918223000,0.0,114.599998,38.199999,37,55.599998,0,69.599998,69.900002,66.900002
20160918224500,0.0,105.0,35.0,36,55.599998,0,69.599998,69.900002,66.900002
20160918230000,0.0,108.599998,36.199999,36,55.599998,0,69.699997,69.900002,66.900002
20160918231500,0.0,106.199997,35.399999,36,55.599998,0,69.699997,69.900002,66.900002
20160918233000,0.0,121.800003,40.600001,38,55.599998,0,69.699997,69.900002,66.900002
20160918234500,0.0,113.400002,37.800001,37,55.599998,0,69.599998,69.900002,66.900002
20160919000000,0.0,113.400002,37.800001,37,55.599998,0,69.599998,69.900002,66.900002
20160919001500,0.0,113.400002,37.800001,37,55.599998,0,69.599998,69.900002,66.900002
20160919003000,0.0,79.199997,26.399999,36,55.599998,0,69.599998,69.900002,66.900002
20160919004500,0.0,106.199997,35.399999,36,55.599998,0,69.599998,69.900002,66.900002
20160919010000,0.0,114.599998,38.199999,36,55.599998,0,69.699997,69.900002,66.900002
20160919011500,0.0,87.599998,29.199999,35,55.599998,0,69.599998,69.900002,66.900002
20160919013000,0.0,102.0,34.0,35,55.599998,0,69.699997,69.900002,66.900002
20160919014500,0.0,103.800003,34.600001,35,55.599998,0,69.699997,69.900002,66.900002
20160919020000,0.0,105.0,35.0,36,55.599998,0,69.699997,69.900002,66.900002
20160919021500,0.0,102.599998,34.199999,35,55.599998,0,69.599998,69.900002,66.900002
20160919023000,0.0,87.599998,29.199999,34,55.599998,0,69.599998,69.900002,66.900002
20160919024500,0.0,96.599998,32.199999,34,55.599998,0,69.599998,69.900002,66.900002
20160919030000,0.0,99.599998,33.199999,34,55.599998,0,69.599998,69.900002,66.900002
20160919031500,0.0,97.800003,32.600001,34,55.599998,0,69.699997,69.900002,66.900002
20160919033000,0.0,102.0,34.0,34,55.599998,0,69.699997,69.900002,66.900002
20160919034500,0.0,85.199997,28.399999,34,55.599998,0,69.599998,69.900002,66.900002
20160919040000,0.0,102.0,34.0,35,55.599998,0,69.699997,69.900002,66.900002
20160919041500,0.0,93.0,31.0,33,55.599998,0,69.699997,69.900002,66.900002
20160919043000,0.0,94.199997,31.399999,33,55.599998,0,69.599998,69.900002,66.900002
20160919044500,0.0,93.0,31.0,33,55.599998,0,69.599998,69.900002,66.900002
20160919050000,0.0,91.800003,30.600001,33,55.599998,0,69.599998,69.900002,66.900002
20160919051500,0.0,95.400002,31.800001,33,55.599998,0,69.599998,69.900002,66.900002
20160919053000,0.0,95.400002,31.800001,33,55.599998,0,69.699997,69.900002,66.900002
20160919054500,0.0,93.0,31.0,33,55.599998,0,69.699997,69.900002,66.900002
20160919060000,0.0,95.400002,31.800001,34,55.599998,0,69.699997,69.900002,66.900002
20160919061500,0.0,96.599998,32.199999,33,55.599998,0,69.699997,69.900002,66.900002
20160919063000,0.0,86.400002,28.800001,33,55.599998,0,69.699997,69.900002,66.900002
20160919064500,0.0,88.800003,29.600001,33,55.599998,0,69.699997,69.900002,66.900002
20160919070000,0.0,90.0,30.0,33,55.599998,0,69.699997,69.900002,66.900002
20160919071500,0.0,93.0,31.0,33,55.599998,0,69.699997,69.900002,66.900002
20160919073000,0.0,96.599998,32.199999,33,55.599998,0,69.699997,69.900002,66.900002
20160919074500,0.0,85.199997,28.399999,32,55.599998,0,69.599998,69.900002,66.900002
20160919080000,0.0,75.0,25.0,31,55.599998,0,69.699997,69.900002,66.900002
20160919081500,0.0,82.199997,27.399999,32,56.299999,0,69.699997,69.900002,66.900002
20160919083000,0.0,82.199997,27.399999,32,56.299999,0,69.699997,69.900002,66.900002
20160919084500,0.0,86.400002,28.800001,32,56.299999,0,69.699997,69.900002,66.900002
20160919090000,0.0,93.0,31.0,33,57.599998,0,70.099998,69.900002,66.900002
20160919091500,0.0,100.800003,33.600001,35,58.700001,0,70.199997,69.900002,66.900002
20160919093000,0.0,123.599998,41.199999,38,59.5,0,70.300003,69.900002,66.900002
20160919094500,0.0,148.199997,49.399999,42,59.5,0,70.400002,69.900002,66.900002
20160919100000,0.0,174.0,58.0,45,59.5,0,70.400002,69.900002,66.900002
20160919101500,0.0,177.0,59.0,45,57.200001,0,70.300003,70.0,67.0
20160919103000,0.0,177.0,59.0,45,58.799999,0,70.199997,70.0,67.0
20160919104500,0.0,177.0,59.0,46,57.200001,0,70.199997,70.0,67.0
20160919110000,0.0,172.199997,57.399999,44,54.700001,0,69.900002,70.0,67.0
20160919111500,0.0,142.199997,47.399999,46,55.5,0,69.800003,70.0,67.0
20160919113000,0.0,171.0,57.0,44,55.5,0,69.699997,70.0,67.0
20160919114500,0.0,156.600006,52.200002,43,55.5,0,69.699997,70.0,67.0
20160919120000,0.0,146.399994,48.799998,40,55.5,0,69.699997,70.0,67.0
20160919121500,0.0,152.399994,50.799998,41,55.5,0,69.699997,70.0,67.0
20160919123000,0.0,122.400002,40.800001,42,55.5,0,69.800003,70.0,67.0
20160919124500,0.0,156.600006,52.200002,41,56.299999,0,69.800003,70.0,67.0
20160919130000,0.0,142.199997,47.399999,40,55.099998,0,69.800003,70.0,67.0
20160919131500,0.0,0.0,0.0,25,58.299999,0,70.300003,70.0,67.0
20160919133000,0.0,174.600006,58.200002,45,55.599998,0,70.300003,70.0,67.0
20160919134500,0.0,169.800003,56.600001,43,55.599998,0,69.900002,70.0,67.0
20160919140000,0.0,167.399994,55.799998,43,55.599998,0,69.800003,70.0,67.0
20160919141500,0.0,153.0,51.0,42,55.599998,0,69.599998,70.0,67.0
20160919143000,0.0,149.399994,49.799998,42,55.599998,0,69.699997,70.0,67.0
20160919144500,0.0,153.0,51.0,42,55.599998,0,69.699997,70.0,67.0
20160919150000,0.0,131.399994,43.799998,40,55.599998,0,69.699997,70.0,67.0
20160919151500,0.0,141.0,47.0,40,55.599998,0,69.699997,70.0,67.0
20160919153000,0.0,141.0,47.0,40,55.599998,0,69.800003,70.0,67.0
20160919154500,0.0,141.0,47.0,39,55.599998,0,69.800003,70.0,67.0
20160919160000,0.0,144.0,48.0,40,55.599998,0,69.800003,70.0,67.0
20160919161500,0.0,144.0,48.0,40,55.599998,0,69.800003,70.0,67.0
20160919163000,0.0,122.400002,40.800001,38,55.599998,0,69.699997,70.0,67.0
20160919164500,0.0,140.399994,46.799998,39,55.599998,0,69.800003,70.0,67.0
20160919170000,0.0,137.399994,45.799998,39,55.599998,0,69.699997,70.0,67.0
20160919171500,0.0,150.0,50.0,41,55.599998,0,69.800003,70.0,67.0
20160919173000,0.0,138.600006,46.200002,38,55.599998,0,69.699997,70.0,67.0
20160919174500,0.0,138.600006,46.200002,38,55.599998,0,69.699997,70.0,67.0
20160919180000,0.0,144.0,48.0,40,55.599998,0,69.800003,70.0,67.0
20160919181500,0.0,113.400002,37.800001,39,55.599998,0,69.800003,70.0,67.0
20160919183000,0.0,140.399994,46.799998,39,55.599998,0,69.800003,70.0,67.0
20160919184500,0.0,115.800003,38.600001,39,55.599998,0,69.699997,70.0,67.0
20160919190000,0.0,136.800003,45.600001,38,55.599998,0,69.800003,70.0,67.0
20160919191500,0.0,138.600006,46.200002,39,55.599998,0,69.800003,70.0,67.0
20160919193000,0.0,136.800003,45.600001,39,55.599998,0,69.800003,70.0,67.0
20160919194500,0.0,133.199997,44.399999,39,55.599998,0,69.800003,70.0,67.0
20160919200000,0.0,102.0,34.0,39,55.599998,0,69.800003,70.0,67.0
20160919201500,0.0,130.800003,43.600001,38,55.599998,0,69.699997,70.0,67.0
20160919203000,0.0,136.199997,45.399999,38,55.599998,0,69.800003,70.0,67.0
20160919204500,0.0,124.199997,41.399999,37,55.599998,0,69.699997,70.0,67.0
20160919210000,0.0,96.599998,32.199999,37,55.599998,0,69.699997,70.0,67.0
20160919211500,0.0,129.0,43.0,38,55.599998,0,69.800003,70.0,67.0
20160919213000,0.0,129.0,43.0,38,55.599998,0,69.800003,70.0,67.0
20160919214500,0.0,96.599998,32.199999,38,55.599998,0,69.800003,70.0,67.0
20160919220000,0.0,130.800003,43.600001,38,55.599998,0,69.800003,70.0,67.0
20160919221500,0.0,129.0,43.0,37,55.599998,0,69.699997,70.0,67.0
20160919223000,0.0,119.400002,39.800001,36,55.599998,0,69.699997,70.0,67.0
20160919224500,0.0,107.400002,35.800001,35,55.599998,0,69.800003,70.0,67.0
20160919230000,0.0,108.599998,36.199999,35,55.599998,0,69.900002,70.0,67.0
20160919231500,0.0,107.400002,35.800001,35,55.599998,0,70.0,70.0,67.0
20160919233000,0.0,108.599998,36.199999,35,55.599998,0,70.0,70.0,67.0
20160919234500,0.0,108.599998,36.199999,35,55.599998,0,70.0,70.0,67.0
20160920000000,0.0,108.599998,36.199999,35,55.599998,0,70.0,70.0,67.0
20160920001500,0.0,106.199997,35.399999,35,55.599998,0,70.0,70.0,67.0
20160920003000,0.0,109.199997,36.399999,35,55.599998,0,70.0,70.0,67.0
20160920004500,0.0,107.400002,35.800001,35,55.599998,0,70.0,70.0,67.0
20160920010000,0.0,109.199997,36.399999,35,55.599998,0,70.0,70.0,67.0
20160920011500,0.0,110.400002,36.800001,35,55.599998,0,70.0,70.0,67.0
20160920013000,0.0,109.199997,36.399999,35,55.599998,0,69.900002,70.0,67.0
20160920014500,0.0,110.400002,36.800001,35,55.599998,0,69.900002,70.0,67.0
20160920020000,0.0,109.199997,36.399999,35,55.599998,0,69.900002,70.0,67.0
20160920021500,0.0,110.400002,36.800001,35,55.599998,0,69.900002,70.0,67.0
20160920023000,0.0,107.400002,35.800001,35,55.599998,0,69.800003,70.0,67.0
20160920024500,0.0,111.599998,37.199999,35,55.599998,0,69.800003,70.0,67.0
20160920030000,0.0,110.400002,36.800001,35,55.599998,0,69.800003,70.0,67.0
20160920031500,0.0,113.400002,37.800001,35,55.599998,0,69.699997,70.0,67.0
20160920033000,0.0,110.400002,36.800001,35,55.599998,0,69.699997,70.0,67.0
20160920034500,0.0,106.199997,35.399999,34,55.599998,0,69.699997,70.0,67.0
20160920040000,0.0,96.599998,32.199999,33,55.599998,0,69.699997,70.0,67.0
20160920041500,0.0,90.0,30.0,32,55.599998,0,69.800003,70.0,67.0
20160920043000,0.0,91.800003,30.600001,32,55.599998,0,69.800003,70.0,67.0
20160920044500,0.0,90.0,30.0,32,55.599998,0,69.800003,70.0,67.0
20160920050000,0.0,87.599998,29.199999,32,55.599998,0,69.900002,70.0,67.0
20160920051500,0.0,91.800003,30.600001,32,55.599998,0,69.900002,70.0,67.0
20160920053000,0.0,93.0,31.0,32,55.599998,0,69.900002,70.0,67.0
20160920054500,0.0,95.400002,31.800001,32,55.599998,0,70.0,70.0,67.0
20160920060000,0.0,94.199997,31.399999,32,55.599998,0,70.0,70.0,67.0
20160920061500,0.0,88.800003,29.600001,32,55.599998,0,70.0,70.0,67.0
20160920063000,0.0,94.199997,31.399999,32,55.599998,0,70.0,70.0,67.0
20160920064500,0.0,94.199997,31.399999,32,55.599998,0,70.0,70.0,67.0
20160920070000,0.0,86.400002,28.800001,32,55.599998,0,70.0,70.0,67.0
20160920071500,0.0,86.400002,28.800001,32,56.200001,0,70.0,70.0,67.0
20160920073000,0.0,86.400002,28.800001,32,56.200001,0,70.099998,70.0,67.0
20160920074500,0.0,87.599998,29.199999,32,56.200001,0,70.199997,70.0,67.0
20160920080000,0.0,86.400002,28.800001,32,56.200001,0,70.199997,70.0,67.0
20160920081500,0.0,95.400002,31.800001,33,56.200001,0,70.300003,70.0,67.0
20160920083000,0.0,99.0,33.0,34,56.200001,0,70.300003,70.0,67.0
20160920084500,0.0,106.199997,35.399999,35,56.200001,0,70.300003,70.0,67.0
20160920090000,0.0,132.600006,44.200002,38,55.599998,0,70.300003,69.900002,66.900002
20160920091500,0.0,141.0,47.0,39,55.599998,0,70.099998,69.900002,66.900002
20160920093000,0.0,141.0,47.0,39,55.599998,0,70.099998,69.900002,66.900002
20160920094500,0.0,139.199997,46.399999,39,55.599998,0,70.099998,69.900002,66.900002
20160920100000,0.0,136.800003,45.600001,39,55.599998,0,70.199997,69.900002,66.900002
20160920101500,0.0,139.199997,46.399999,40,55.599998,0,70.199997,69.900002,66.900002
20160920103000,0.0,156.0,52.0,41,55.599998,0,70.199997,69.900002,66.900002
20160920104500,0.0,162.600006,54.200002,42,55.599998,0,70.199997,69.900002,66.900002
20160920110000,0.0,166.800003,55.600001,43,55.599998,0,70.199997,69.900002,66.900002
20160920111500,0.0,187.800003,62.600001,45,55.599998,0,70.099998,69.900002,66.900002
20160920113000,0.0,187.800003,62.600001,45,55.599998,0,70.0,69.900002,66.900002
20160920114500,0.0,187.800003,62.600001,45,55.599998,0,70.0,69.900002,66.900002
20160920120000,0.0,187.800003,62.600001,45,55.599998,0,70.0,69.900002,66.900002
20160920121500,0.0,187.800003,62.600001,45,56.700001,0,70.0,69.900002,66.900002
20160920123000,0.0,182.399994,60.799998,45,55.200001,0,69.900002,69.900002,66.900002
20160920124500,0.0,186.600006,62.200002,45,55.200001,0,69.800003,69.900002,66.900002
20160920130000,0.0,186.600006,62.200002,45,55.200001,0,69.699997,69.900002,66.900002
20160920131500,0.0,169.199997,56.399999,43,55.200001,0,69.599998,70.0,67.0
20160920133000,0.0,163.199997,54.399999,42,55.200001,0,69.699997,70.0,67.0
20160920134500,0.0,163.199997,54.399999,42,55.200001,0,69.699997,70.0,67.0
20160920140000,0.0,157.800003,52.600001,41,55.200001,0,69.699997,70.0,67.0
20160920141500,0.0,153.0,51.0,40,55.200001,0,69.800003,70.0,67.0
20160920143000,0.0,153.0,51.0,40,55.200001,0,69.800003,70.0,67.0
20160920144500,0.0,150.600006,50.200002,40,55.200001,0,69.800003,70.0,67.0
20160920150000,0.0,150.600006,50.200002,40,55.200001,0,69.800003,70.0,67.0
20160920151500,0.0,150.600006,50.200002,40,55.200001,0,69.800003,70.0,67.0
20160920153000,0.0,150.600006,50.200002,40,55.200001,0,69.800003,70.0,67.0
20160920154500,0.0,150.600006,50.200002,40,55.200001,0,69.800003,70.0,67.0
20160920160000,0.0,150.600006,50.200002,40,55.900002,0,69.800003,70.0,67.0
20160920161500,0.0,147.0,49.0,40,55.900002,0,69.800003,70.0,67.0
20160920163000,0.0,150.0,50.0,40,55.900002,0,69.800003,70.0,67.0
20160920164500,0.0,151.800003,50.600001,40,55.900002,0,69.800003,70.0,67.0
20160920170000,0.0,151.800003,50.600001,40,55.900002,0,69.800003,70.0,67.0
20160920171500,0.0,148.199997,49.399999,40,55.900002,0,69.800003,70.0,67.0
20160920173000,0.0,152.399994,50.799998,40,55.900002,0,69.800003,70.0,67.0
20160920174500,0.0,148.199997,49.399999,40,55.900002,0,69.800003,70.0,67.0
20160920180000,0.0,150.0,50.0,40,55.900002,0,69.800003,70.0,67.0
20160920181500,0.0,145.199997,48.399999,40,55.900002,0,69.699997,70.0,67.0
20160920183000,0.0,145.199997,48.399999,40,55.900002,0,69.800003,70.0,67.0
20160920184500,0.0,142.800003,47.600001,40,55.900002,0,69.699997,70.0,67.0
20160920190000,0.0,137.399994,45.799998,39,55.900002,0,69.800003,70.0,67.0
20160920191500,0.0,145.199997,48.399999,40,55.900002,0,69.699997,70.0,67.0
20160920193000,0.0,141.0,47.0,40,55.900002,0,69.699997,70.0,67.0
20160920194500,0.0,141.0,47.0,40,55.900002,0,69.699997,70.0,67.0
20160920200000,0.0,136.199997,45.399999,39,55.900002,0,69.800003,70.0,67.0
20160920201500,0.0,136.199997,45.399999,39,55.900002,0,69.800003,70.0,67.0
20160920203000,0.0,130.800003,43.600001,38,55.900002,0,69.699997,70.0,67.0
20160920204500,0.0,130.800003,43.600001,38,55.900002,0,69.800003,70.0,67.0
20160920210000,0.0,136.199997,45.399999,39,55.900002,0,69.800003,70.0,67.0
20160920211500,0.0,136.199997,45.399999,39,55.900002,0,69.699997,70.0,67.0
20160920213000,0.0,127.800003,42.600001,38,55.900002,0,69.800003,70.0,67.0
20160920214500,0.0,125.400002,41.800001,38,55.900002,0,69.800003,70.0,67.0
20160920220000,0.0,122.400002,40.800001,37,55.900002,0,69.699997,70.0,67.0
20160920221500,0.0,117.599998,39.199999,37,55.900002,0,69.699997,70.0,67.0
20160920223000,0.0,117.599998,39.199999,36,55.900002,0,69.699997,70.0,67.0
20160920224500,0.0,125.400002,41.800001,37,55.900002,0,69.699997,70.0,67.0
20160920230000,0.0,120.599998,40.199999,37,55.900002,0,69.699997,70.0,67.0
20160920231500,0.0,113.400002,37.800001,36,55.900002,0,69.699997,70.0,67.0
20160920233000,0.0,111.599998,37.199999,36,55.900002,0,69.800003,70.0,67.0
20160920234500,0.0,103.800003,34.600001,35,55.900002,0,69.699997,70.0,67.0
20160921000000,0.0,119.400002,39.800001,37,55.900002,0,69.800003,70.0,67.0
20160921001500,0.0,119.400002,39.800001,36,55.900002,0,69.800003,70.0,67.0
20160921003000,0.0,108.599998,36.199999,34,55.900002,0,69.800003,70.0,67.0
20160921004500,0.0,103.800003,34.600001,34,55.900002,0,69.900002,70.0,67.0
20160921010000,0.0,100.800003,33.600001,34,55.900002,0,69.900002,70.0,67.0
20160921011500,0.0,103.800003,34.600001,34,55.200001,0,69.900002,70.0,67.0
20160921013000,0.0,106.199997,35.399999,34,55.200001,0,69.900002,70.0,67.0
20160921014500,0.0,106.199997,35.399999,34,55.200001,0,69.900002,70.0,67.0
20160921020000,0.0,105.0,35.0,34,55.200001,0,69.900002,70.0,67.0
20160921021500,0.0,110.400002,36.800001,35,55.200001,0,69.900002,69.900002,66.900002
20160921023000,0.0,112.800003,37.600001,35,55.200001,0,69.800003,69.900002,66.900002
20160921024500,0.0,110.400002,36.800001,35,55.200001,0,69.800003,69.900002,66.900002
20160921030000,0.0,109.199997,36.399999,35,55.200001,0,69.800003,69.900002,66.900002
20160921031500,0.0,111.599998,37.199999,35,55.200001,0,69.699997,69.900002,66.900002
20160921033000,0.0,109.199997,36.399999,35,55.200001,0,69.699997,69.900002,66.900002
20160921034500,0.0,110.400002,36.800001,35,55.200001,0,69.699997,69.900002,66.900002
20160921040000,0.0,112.800003,37.600001,35,55.200001,0,69.599998,69.900002,66.900002
20160921041500,0.0,106.199997,35.399999,35,55.200001,0,69.599998,69.900002,66.900002
20160921043000,0.0,103.800003,34.600001,34,55.200001,0,69.599998,69.900002,66.900002
20160921044500,0.0,103.800003,34.600001,33,55.200001,0,69.599998,69.900002,66.900002
20160921050000,0.0,93.0,31.0,32,55.200001,0,69.599998,69.900002,66.900002
20160921051500,0.0,95.400002,31.800001,32,55.200001,0,69.699997,69.900002,66.900002
20160921053000,0.0,94.199997,31.399999,32,55.200001,0,69.699997,69.900002,66.900002
20160921054500,0.0,94.199997,31.399999,32,55.200001,0,69.699997,69.900002,66.900002
20160921060000,0.0,97.800003,32.600001,32,55.200001,0,69.699997,69.900002,66.900002
20160921061500,0.0,96.599998,32.199999,32,55.200001,0,69.699997,69.900002,66.900002
20160921063000,0.0,95.400002,31.800001,32,55.200001,0,69.699997,69.900002,66.900002
20160921064500,0.0,95.400002,31.800001,32,55.200001,0,69.699997,69.900002,66.900002
20160921070000,0.0,95.400002,31.800001,32,55.200001,0,69.699997,69.900002,66.900002
20160921071500,0.0,96.599998,32.199999,32,55.200001,0,69.699997,69.900002,66.900002
20160921073000,0.0,95.400002,31.800001,32,55.900002,0,69.800003,70.0,67.0
20160921074500,0.0,94.199997,31.399999,32,55.900002,0,69.800003,70.0,67.0
20160921080000,0.0,95.400002,31.800001,32,55.900002,0,69.900002,70.0,67.0
20160921081500,0.0,96.599998,32.199999,32,55.900002,0,70.0,70.0,67.0
20160921083000,0.0,90.0,30.0,32,55.900002,0,70.099998,70.0,67.0
20160921084500,0.0,94.199997,31.399999,32,55.900002,0,70.199997,70.0,67.0
20160921090000,0.0,93.0,31.0,33,55.900002,0,70.300003,70.0,67.0
20160921091500,0.0,99.599998,33.199999,34,55.900002,0,70.300003,70.0,67.0
20160921093000,0.0,129.0,43.0,37,55.900002,0,70.300003,70.0,67.0
20160921094500,0.0,131.399994,43.799998,38,55.900002,0,70.199997,70.0,67.0
20160921100000,0.0,134.399994,44.799998,38,55.900002,0,70.300003,70.0,67.0
20160921101500,0.0,149.399994,49.799998,40,55.900002,0,70.300003,70.0,67.0
20160921103000,0.0,144.0,48.0,39,55.900002,0,70.199997,70.0,67.0
20160921104500,0.0,156.600006,52.200002,42,55.200001,0,70.300003,70.0,67.0
20160921110000,0.0,153.600006,51.200002,40,55.200001,0,70.300003,70.0,67.0
20160921111500,0.0,112.800003,37.600001,39,55.200001,0,70.300003,70.0,67.0
20160921113000,0.0,134.399994,44.799998,39,55.200001,0,70.300003,70.0,67.0
20160921114500,0.0,153.600006,51.200002,39,55.200001,0,70.400002,70.0,67.0
20160921120000,0.0,165.0,55.0,41,55.200001,0,70.300003,70.0,67.0
20160921121500,0.0,166.800003,55.600001,41,55.200001,0,70.300003,70.0,67.0
20160921123000,0.0,163.199997,54.399999,41,55.200001,0,70.199997,70.0,67.0
20160921124500,0.0,166.199997,55.399999,41,55.200001,0,70.199997,70.0,67.0
20160921130000,0.0,163.800003,54.600001,41,55.200001,0,70.0,70.0,67.0
20160921131500,0.0,163.800003,54.600001,41,55.200001,0,69.900002,70.0,67.0
20160921133000,0.0,163.800003,54.600001,41,55.200001,0,69.800003,70.0,67.0
20160921134500,0.0,165.600006,55.200002,41,55.200001,0,69.800003,70.0,67.0
20160921140000,0.0,165.600006,55.200002,41,55.200001,0,69.699997,70.0,67.0
20160921141500,0.0,156.0,52.0,40,55.200001,0,69.699997,70.0,67.0
20160921143000,0.0,150.0,50.0,39,55.200001,0,69.699997,70.0,67.0
20160921144500,0.0,142.800003,47.600001,38,55.200001,0,69.699997,70.0,67.0
20160921150000,0.0,142.800003,47.600001,38,55.200001,0,69.800003,70.0,67.0
20160921151500,0.0,145.199997,48.399999,38,55.900002,0,69.800003,70.0,67.0
20160921153000,0.0,139.800003,46.600001,38,55.900002,0,69.800003,70.0,67.0
20160921154500,0.0,139.800003,46.600001,38,55.900002,0,69.900002,70.0,67.0
20160921160000,0.0,139.800003,46.600001,38,55.900002,0,69.900002,70.0,67.0
20160921161500,0.0,139.800003,46.600001,38,55.900002,0,70.0,70.0,67.0
20160921163000,0.0,136.800003,45.600001,38,55.900002,0,70.0,70.0,67.0
20160921164500,0.0,136.800003,45.600001,38,55.200001,0,70.099998,70.0,67.0
20160921170000,0.0,136.800003,45.600001,38,55.200001,0,70.0,70.0,67.0
20160921171500,0.0,158.399994,52.799998,41,55.200001,0,70.0,70.0,67.0
20160921173000,0.0,160.800003,53.600001,41,55.200001,0,69.900002,70.0,67.0
20160921174500,0.0,155.399994,51.799998,41,55.200001,0,69.800003,70.0,67.0
20160921180000,0.0,155.399994,51.799998,41,55.200001,0,69.800003,70.0,67.0
20160921181500,0.0,151.800003,50.600001,41,55.200001,0,69.800003,70.0,67.0
20160921183000,0.0,130.800003,43.600001,42,55.200001,0,69.699997,70.0,67.0
20160921184500,0.0,151.800003,50.600001,41,55.200001,0,69.699997,69.900002,66.900002
20160921190000,0.0,155.399994,51.799998,41,55.200001,0,69.699997,69.900002,66.900002
20160921191500,0.0,149.399994,49.799998,40,55.200001,0,69.699997,69.900002,66.900002
20160921193000,0.0,147.600006,49.200002,40,55.200001,0,69.699997,69.900002,66.900002
20160921194500,0.0,110.400002,36.800001,39,55.200001,0,69.599998,69.900002,66.900002
20160921200000,0.0,147.0,49.0,40,55.200001,0,69.599998,69.900002,66.900002
20160921201500,0.0,99.0,33.0,39,55.200001,0,69.599998,70.0,67.0
20160921203000,0.0,135.0,45.0,39,55.200001,0,69.699997,70.0,67.0
20160921204500,0.0,119.400002,39.800001,38,55.200001,0,69.699997,70.0,67.0
20160921210000,0.0,113.400002,37.800001,37,55.200001,0,69.699997,70.0,67.0
20160921211500,0.0,108.599998,36.199999,38,55.200001,0,69.800003,70.0,67.0
20160921213000,0.0,102.599998,34.199999,37,55.900002,0,69.800003,70.0,67.0
20160921214500,0.0,120.599998,40.199999,37,55.900002,0,69.800003,70.0,67.0
20160921220000,0.0,120.599998,40.199999,37,55.900002,0,69.800003,70.0,67.0
20160921221500,0.0,122.400002,40.800001,38,55.900002,0,69.800003,70.0,67.0
20160921223000,0.0,113.400002,37.800001,36,55.900002,0,69.699997,70.0,67.0
20160921224500,0.0,107.400002,35.800001,37,55.900002,0,69.800003,70.0,67.0
20160921230000,0.0,117.599998,39.199999,36,55.900002,0,69.699997,70.0,67.0
20160921231500,0.0,116.400002,38.800001,36,55.900002,0,69.699997,70.0,67.0
20160921233000,0.0,119.400002,39.800001,36,55.900002,0,69.800003,70.0,67.0
20160921234500,0.0,116.400002,38.800001,36,55.900002,0,69.800003,70.0,67.0
20160922000000,0.0,95.400002,31.800001,36,55.900002,0,69.800003,70.0,67.0
20160922001500,0.0,108.599998,36.199999,36,55.900002,0,69.699997,70.0,67.0
20160922003000,0.0,110.400002,36.800001,35,55.900002,0,69.699997,70.0,67.0
20160922004500,0.0,107.400002,35.800001,35,55.900002,0,69.800003,70.0,67.0
20160922010000,0.0,109.199997,36.399999,35,55.900002,0,69.800003,70.0,67.0
20160922011500,0.0,112.800003,37.600001,35,55.900002,0,69.800003,70.0,67.0
20160922013000,0.0,112.800003,37.600001,35,55.900002,0,69.800003,70.0,67.0
20160922014500,0.0,109.199997,36.399999,35,55.900002,0,69.800003,70.0,67.0
20160922020000,0.0,110.400002,36.800001,35,55.900002,0,69.800003,70.0,67.0
20160922021500,0.0,112.800003,37.600001,35,55.900002,0,69.800003,70.0,67.0
20160922023000,0.0,111.599998,37.199999,35,55.900002,0,69.800003,70.0,67.0
20160922024500,0.0,106.199997,35.399999,34,55.900002,0,69.699997,70.0,67.0
20160922030000,0.0,99.0,33.0,33,55.900002,0,69.800003,70.0,67.0
20160922031500,0.0,110.400002,36.800001,35,55.900002,0,69.800003,70.0,67.0
20160922033000,0.0,99.599998,33.199999,33,55.900002,0,69.699997,70.0,67.0
20160922034500,0.0,102.599998,34.199999,34,55.900002,0,69.800003,70.0,67.0
20160922040000,0.0,100.800003,33.600001,34,55.900002,0,69.699997,69.900002,66.900002
20160922041500,0.0,102.599998,34.199999,34,55.900002,0,69.699997,69.900002,66.900002
20160922043000,0.0,97.800003,32.600001,34,55.900002,0,69.699997,69.900002,66.900002
20160922044500,0.0,105.0,35.0,34,55.900002,0,69.699997,69.900002,66.900002
20160922050000,0.0,73.199997,24.399999,34,55.900002,0,69.699997,69.900002,66.900002
20160922051500,0.0,100.800003,33.600001,33,55.900002,0,69.699997,69.900002,66.900002
20160922053000,0.0,99.599998,33.199999,33,55.900002,0,69.599998,69.900002,66.900002
20160922054500,0.0,93.0,31.0,32,55.900002,0,69.699997,70.0,67.0
20160922060000,0.0,85.199997,28.399999,31,55.900002,0,69.699997,70.0,67.0
20160922061500,0.0,76.199997,25.399999,30,55.900002,0,69.699997,70.0,67.0
20160922063000,0.0,66.599998,22.199999,29,55.900002,0,69.800003,70.0,67.0
20160922064500,0.0,79.199997,26.399999,30,55.900002,0,69.800003,70.0,67.0
20160922070000,0.0,73.199997,24.399999,30,55.900002,0,69.800003,70.0,67.0
20160922071500,0.0,71.400002,23.800001,30,55.900002,0,69.900002,70.0,67.0
20160922073000,0.0,71.400002,23.800001,30,55.900002,0,70.0,70.0,67.0
20160922074500,0.0,71.400002,23.800001,30,55.900002,0,70.099998,70.0,67.0
20160922080000,0.0,69.599998,23.199999,30,55.900002,0,70.199997,70.0,67.0
20160922081500,0.0,68.400002,22.800001,30,55.900002,0,70.300003,70.0,67.0
20160922083000,0.0,82.199997,27.399999,32,55.900002,0,70.400002,70.099998,67.099998
20160922084500,0.0,95.400002,31.800001,34,55.900002,0,70.400002,70.0,67.0
20160922090000,0.0,108.599998,36.199999,36,55.900002,0,70.400002,70.0,67.0
20160922091500,0.0,113.400002,37.800001,37,55.900002,0,70.300003,70.199997,67.199997
20160922093000,0.0,119.400002,39.800001,37,55.900002,0,70.300003,70.0,67.0
20160922094500,0.0,117.599998,39.199999,37,55.900002,0,70.300003,70.099998,67.099998
20160922100000,0.0,120.599998,40.199999,37,55.900002,0,70.300003,70.0,67.0
20160922101500,0.0,134.399994,44.799998,40,55.900002,0,70.400002,70.099998,67.099998
20160922103000,0.0,136.800003,45.600001,40,55.900002,0,70.300003,70.0,67.0
20160922104500,0.0,135.0,45.0,40,55.299999,0,70.300003,70.099998,67.099998
20160922110000,0.0,135.0,45.0,40,55.299999,0,70.300003,70.099998,67.099998
20160922111500,0.0,137.399994,45.799998,40,55.299999,0,70.300003,70.099998,67.099998
20160922113000,0.0,137.399994,45.799998,40,55.299999,0,70.400002,70.099998,67.099998
20160922114500,0.0,142.800003,47.600001,40,55.299999,0,70.400002,70.199997,67.199997
20160922120000,0.0,140.399994,46.799998,40,55.299999,0,70.300003,70.199997,67.199997
20160922121500,0.0,142.800003,47.600001,40,55.299999,0,70.199997,70.199997,67.199997
20160922123000,0.0,139.800003,46.600001,40,55.299999,0,70.099998,70.099998,67.099998
20160922124500,0.0,142.199997,47.399999,40,55.299999,0,70.099998,70.199997,67.199997
20160922130000,0.0,140.399994,46.799998,40,55.900002,0,70.099998,70.099998,67.099998
20160922131500,0.0,142.199997,47.399999,40,55.900002,0,70.099998,70.099998,67.099998
20160922133000,0.0,137.399994,45.799998,40,55.900002,0,70.0,70.099998,67.099998
20160922134500,0.0,139.199997,46.399999,40,55.900002,0,69.900002,70.099998,67.099998
20160922140000,0.0,139.199997,46.399999,40,55.200001,0,69.900002,70.099998,67.099998
20160922141500,0.0,135.0,45.0,39,55.200001,0,69.900002,70.0,67.0
20160922143000,0.0,135.0,45.0,39,55.200001,0,69.900002,70.099998,67.099998
20160922144500,0.0,131.399994,43.799998,39,55.200001,0,69.900002,70.099998,67.099998
20160922150000,0.0,113.400002,37.800001,36,55.200001,0,69.800003,70.099998,67.099998
20160922151500,0.0,108.599998,36.199999,36,55.900002,0,69.900002,70.099998,67.099998
20160922153000,0.0,111.599998,37.199999,36,55.900002,0,70.0,70.099998,67.099998
20160922154500,0.0,106.199997,35.399999,36,55.900002,0,70.0,70.0,67.0
20160922160000,0.0,111.599998,37.199999,36,55.900002,0,70.0,70.099998,67.099998
20160922161500,0.0,108.599998,36.199999,36,55.900002,0,70.0,70.099998,67.099998
20160922163000,0.0,108.599998,36.199999,36,55.900002,0,70.0,70.0,67.0
20160922164500,0.0,108.599998,36.199999,36,55.900002,0,70.099998,70.0,67.0
20160922170000,0.0,105.0,35.0,36,55.900002,0,70.199997,70.0,67.0
20160922171500,0.0,108.599998,36.199999,36,55.900002,0,70.199997,70.099998,67.099998
20160922173000,0.0,138.600006,46.200002,40,55.900002,0,70.699997,70.099998,67.099998
20160922174500,0.0,169.800003,56.600001,45,55.900002,0,70.699997,70.199997,67.199997
20160922180000,0.0,157.800003,52.600001,43,55.900002,0,70.300003,70.0,67.0
20160922181500,0.0,157.800003,52.600001,43,55.900002,0,70.0,70.099998,67.099998
20160922183000,0.0,157.800003,52.600001,43,55.200001,0,69.900002,70.099998,67.099998
20160922184500,0.0,139.199997,46.399999,40,55.200001,0,69.900002,70.099998,67.099998
20160922190000,0.0,130.800003,43.600001,40,55.200001,0,69.800003,70.199997,67.199997
20160922191500,0.0,130.800003,43.600001,39,55.200001,0,70.099998,70.199997,67.199997
20160922193000,0.0,129.0,43.0,39,55.200001,0,70.099998,70.099998,67.099998
20160922194500,0.0,129.0,43.0,39,55.200001,0,70.300003,70.199997,67.199997
20160922200000,0.0,129.0,43.0,39,55.200001,0,70.199997,70.099998,67.099998
20160922201500,0.0,129.0,43.0,39,55.200001,0,70.0,70.199997,67.199997
20160922203000,0.0,129.0,43.0,39,55.200001,0,70.099998,70.099998,67.099998
20160922204500,0.0,126.0,42.0,39,55.200001,0,70.0,70.199997,67.199997
20160922210000,0.0,126.0,42.0,39,55.200001,0,70.0,70.199997,67.199997
20160922211500,0.0,129.0,43.0,39,55.200001,0,70.0,70.199997,67.199997
20160922213000,0.0,127.199997,42.399999,39,55.200001,0,69.900002,70.099998,67.099998
20160922214500,0.0,130.800003,43.600001,39,55.200001,0,69.800003,70.0,67.0
20160922220000,0.0,121.800003,40.600001,38,55.200001,0,69.699997,70.099998,67.099998
20160922221500,0.0,106.199997,35.399999,36,55.200001,0,69.699997,70.099998,67.099998
20160922223000,0.0,111.599998,37.199999,37,55.200001,0,69.800003,70.099998,67.099998
20160922224500,0.0,108.599998,36.199999,36,55.200001,0,69.800003,70.0,67.0
20160922230000,0.0,107.400002,35.800001,36,55.200001,0,69.800003,70.099998,67.099998
20160922231500,0.0,107.400002,35.800001,36,55.200001,0,69.800003,70.099998,67.099998
20160922233000,0.0,107.400002,35.800001,36,55.200001,0,69.800003,70.0,67.0
20160922234500,0.0,106.199997,35.399999,36,55.200001,0,69.800003,70.099998,67.099998
20160923000000,0.0,102.599998,34.199999,35,55.200001,0,69.800003,70.099998,67.099998
20160923001500,0.0,87.599998,29.199999,31,55.200001,0,69.900002,70.099998,67.099998
20160923003000,0.0,87.599998,29.199999,32,55.900002,0,70.0,70.199997,67.199997
20160923004500,0.0,83.400002,27.800001,32,55.900002,0,70.099998,70.099998,67.099998
20160923010000,0.0,86.400002,28.800001,32,55.900002,0,70.099998,70.099998,67.099998
20160923011500,0.0,88.800003,29.600001,32,55.900002,0,70.099998,70.099998,67.099998
20160923013000,0.0,83.400002,27.800001,32,55.900002,0,70.099998,70.099998,67.099998
20160923014500,0.0,83.400002,27.800001,32,55.900002,0,70.099998,70.099998,67.099998
20160923020000,0.0,83.400002,27.800001,32,55.900002,0,70.0,70.199997,67.199997
20160923021500,0.0,83.400002,27.800001,33,55.900002,0,69.900002,70.099998,67.099998
20160923023000,0.0,85.199997,28.399999,33,55.900002,0,70.0,70.199997,67.199997
20160923024500,0.0,86.400002,28.800001,33,55.900002,0,70.0,70.099998,67.099998
20160923030000,0.0,87.599998,29.199999,33,55.900002,0,70.0,70.099998,67.099998
20160923031500,0.0,86.400002,28.800001,33,55.900002,0,70.0,70.099998,67.099998
20160923033000,0.0,87.599998,29.199999,33,55.900002,0,70.0,70.199997,67.199997
20160923034500,0.0,88.800003,29.600001,33,55.900002,0,70.0,70.099998,67.099998
20160923040000,0.0,87.599998,29.199999,33,55.900002,0,70.0,70.099998,67.099998
20160923041500,0.0,88.800003,29.600001,33,55.900002,0,70.0,70.099998,67.099998
20160923043000,0.0,87.599998,29.199999,33,55.900002,0,70.0,70.099998,67.099998
20160923044500,0.0,83.400002,27.800001,33,54.799999,0,70.0,70.099998,67.099998
20160923050000,0.0,87.599998,29.199999,33,55.5,0,70.0,70.099998,67.099998
20160923051500,0.0,79.199997,26.399999,31,55.5,0,69.900002,70.099998,67.099998
20160923053000,0.0,80.400002,26.800001,31,55.5,0,70.0,70.199997,67.199997
20160923054500,0.0,75.0,25.0,31,55.5,0,70.0,70.099998,67.099998
20160923060000,0.0,76.199997,25.399999,31,55.5,0,70.0,70.199997,67.199997
20160923061500,0.0,76.199997,25.399999,31,55.5,0,70.0,70.099998,67.099998
20160923063000,0.0,75.0,25.0,31,55.5,0,70.300003,70.199997,67.199997
20160923064500,0.0,93.0,31.0,34,55.5,0,70.5,70.199997,67.199997
20160923070000,0.0,95.400002,31.800001,34,55.5,0,70.300003,70.199997,67.199997
20160923071500,0.0,96.599998,32.199999,34,55.5,0,70.300003,70.199997,67.199997
20160923073000,0.0,96.599998,32.199999,34,55.5,0,70.199997,70.099998,67.099998
20160923074500,0.0,93.0,31.0,34,55.5,0,70.199997,70.099998,67.099998
20160923080000,0.0,95.400002,31.800001,34,55.5,0,70.199997,70.099998,67.099998
20160923081500,0.0,86.400002,28.800001,34,55.5,0,70.199997,70.0,67.0
20160923083000,0.0,91.800003,30.600001,34,55.5,0,70.199997,70.099998,67.099998
20160923084500,0.0,93.0,31.0,35,55.5,0,70.300003,70.0,67.0
20160923090000,0.0,111.599998,37.199999,37,55.5,0,70.5,70.199997,67.199997
20160923091500,0.0,130.800003,43.600001,40,55.5,0,70.400002,70.099998,67.099998
20160923093000,0.0,132.600006,44.200002,40,55.5,0,70.400002,70.199997,67.199997
20160923094500,0.0,132.600006,44.200002,40,55.5,0,70.300003,70.199997,67.199997
20160923100000,0.0,134.399994,44.799998,40,55.5,0,70.300003,70.199997,67.199997
20160923101500,0.0,134.399994,44.799998,41,55.5,0,70.300003,70.099998,67.099998
20160923103000,0.0,166.199997,55.399999,45,55.5,0,70.400002,70.0,67.0
20160923104500,0.0,175.800003,58.600001,47,55.5,0,70.400002,70.0,67.0
20160923110000,0.0,175.800003,58.600001,47,55.5,0,70.400002,70.099998,67.099998
20160923111500,0.0,175.800003,58.600001,47,55.5,0,70.300003,70.099998,67.099998
20160923113000,0.0,172.199997,57.399999,46,55.5,0,70.199997,70.099998,67.099998
20160923114500,0.0,174.600006,58.200002,46,55.5,0,70.099998,70.199997,67.199997
20160923120000,0.0,174.600006,58.200002,46,55.5,0,70.0,70.199997,67.199997
20160923121500,0.0,169.800003,56.600001,46,55.5,0,70.0,70.099998,67.099998
20160923123000,0.0,171.600006,57.200002,46,55.5,0,70.099998,70.099998,67.099998
20160923124500,0.0,167.399994,55.799998,46,55.5,0,70.0,70.199997,67.199997
20160923130000,0.0,167.399994,55.799998,46,55.5,0,69.900002,70.199997,67.199997
20160923131500,0.0,163.800003,54.600001,45,55.5,0,69.800003,70.199997,67.199997
20160923133000,0.0,158.399994,52.799998,44,55.5,0,69.900002,70.099998,67.099998
20160923134500,0.0,158.399994,52.799998,44,55.5,0,69.900002,70.199997,67.199997
20160923140000,0.0,158.399994,52.799998,44,55.5,0,70.0,70.099998,67.099998
20160923141500,0.0,160.800003,53.600001,44,55.5,0,70.199997,70.099998,67.099998
20160923143000,0.0,160.800003,53.600001,44,55.5,0,70.0,70.199997,67.199997
20160923144500,0.0,160.800003,53.600001,44,55.5,0,69.900002,70.099998,67.099998
20160923150000,0.0,152.399994,50.799998,42,55.5,0,69.800003,70.0,67.0
20160923151500,0.0,135.0,45.0,40,55.5,0,69.800003,70.099998,67.099998
20160923153000,0.0,135.0,45.0,40,55.5,0,70.0,70.099998,67.099998
20160923154500,0.0,135.0,45.0,40,55.5,0,70.0,70.099998,67.099998
20160923160000,0.0,132.600006,44.200002,40,55.5,0,70.199997,70.099998,67.099998
20160923161500,0.0,135.0,45.0,40,55.5,0,70.300003,70.099998,67.099998
20160923163000,0.0,133.199997,44.399999,40,55.5,0,70.199997,70.099998,67.099998
20160923164500,0.0,135.0,45.0,40,55.5,0,70.300003,70.300003,67.300003
20160923170000,0.0,135.0,45.0,40,55.5,0,70.300003,70.300003,67.300003
20160923171500,0.0,135.0,45.0,40,55.5,0,70.400002,70.300003,67.300003
20160923173000,0.0,142.199997,47.399999,41,55.5,0,70.599998,70.199997,67.199997
20160923174500,0.0,154.800003,51.600001,43,55.5,0,70.599998,70.300003,67.300003
20160923180000,0.0,190.800003,63.600001,48,55.5,0,70.699997,70.300003,67.300003
20160923181500,0.0,183.0,61.0,47,55.5,0,70.400002,70.199997,67.199997
20160923183000,0.0,180.0,60.0,46,55.5,0,70.199997,70.199997,67.199997
20160923184500,0.0,175.800003,58.600001,46,54.700001,0,70.099998,70.099998,67.099998
20160923190000,0.0,166.199997,55.399999,44,54.700001,0,70.0,70.199997,67.199997
20160923191500,0.0,158.399994,52.799998,43,54.700001,0,70.0,70.199997,67.199997
20160923193000,0.0,153.600006,51.200002,42,54.700001,0,70.0,70.300003,67.300003
20160923194500,0.0,150.600006,50.200002,42,54.700001,0,70.0,70.199997,67.199997
20160923200000,0.0,287.399994,95.799998,65,54.700001,0,70.300003,65.0,53.0
20160923201500,0.0,291.0,97.0,66,54.700001,0,69.400002,65.0,53.0
20160923203000,150.0,154.800003,51.600001,43,98.900002,100,70.300003,76.699997,73.699997
20160923204500,150.0,156.600006,52.200002,43,86.900002,100,71.099998,76.699997,73.699997
20160923210000,150.0,156.600006,52.200002,43,83.199997,100,71.400002,76.699997,73.699997
20160923211500,150.0,153.0,51.0,43,83.199997,100,71.800003,76.699997,73.699997
20160923213000,150.0,158.399994,52.799998,43,95.300003,100,72.099998,76.699997,73.699997
20160923214500,150.0,158.399994,52.799998,43,93.300003,100,72.199997,76.699997,73.699997
20160923220000,150.0,158.399994,52.799998,43,84.5,100,72.300003,76.699997,73.699997
20160923221500,150.0,158.399994,52.799998,43,88.199997,100,72.400002,76.699997,73.699997
20160923223000,150.0,156.0,52.0,43,101.199997,100,73.199997,76.699997,73.699997
20160923224500,150.0,153.600006,51.200002,41,99.5,100,73.599998,76.699997,73.699997
20160923230000,150.0,156.0,52.0,41,86.900002,100,73.800003,76.699997,73.699997
20160923231500,0.0,38.400002,12.800001,17,77.0,0,74.0,76.699997,73.699997
20160923233000,0.0,31.799999,10.6,0,79.099998,0,74.099998,76.699997,73.699997
20160923234500,0.0,0.0,0.0,0,77.300003,0,74.099998,76.699997,73.699997
20160924000000,0.0,0.0,0.0,0,75.400002,0,74.099998,76.699997,73.699997
20160924001500,0.0,31.799999,10.6,0,73.599998,0,74.5,76.699997,73.699997
20160924003000,0.0,0.0,0.0,0,73.599998,0,74.199997,76.699997,73.699997
20160924004500,0.0,0.0,0.0,0,72.0,0,74.099998,76.699997,73.699997
20160924010000,0.0,0.0,0.0,0,72.0,0,74.0,76.699997,73.699997
20160924011500,0.0,0.0,0.0,0,71.099998,0,73.800003,76.699997,73.699997
20160924013000,0.0,0.0,0.0,0,71.099998,0,73.800003,76.699997,73.699997
20160924014500,0.0,0.0,0.0,0,71.099998,0,73.699997,76.699997,73.699997
20160924020000,0.0,0.0,0.0,0,71.099998,0,73.699997,76.699997,73.699997
20160924021500,150.0,144.600006,48.200002,33,56.700001,100,72.699997,76.699997,73.699997
20160924023000,150.0,146.399994,48.799998,33,83.800003,100,73.0,76.699997,73.699997
20160924024500,150.0,146.399994,48.799998,33,96.699997,100,73.400002,76.699997,73.699997
20160924030000,150.0,144.600006,48.200002,33,86.199997,100,73.699997,76.699997,73.699997
20160924031500,150.0,144.600006,48.200002,33,85.199997,100,73.900002,76.699997,73.699997
20160924033000,0.0,0.0,0.0,0,82.0,0,74.0,76.699997,73.699997
20160924034500,0.0,0.0,0.0,0,79.199997,0,73.800003,76.699997,73.699997
20160924040000,0.0,0.0,0.0,0,76.400002,0,73.699997,76.699997,73.699997
20160924041500,150.0,144.0,48.0,34,70.300003,0,73.599998,76.699997,73.699997
20160924043000,150.0,144.0,48.0,34,56.700001,100,72.699997,76.699997,73.699997
20160924044500,150.0,144.0,48.0,34,76.0,100,73.400002,76.699997,73.699997
20160924050000,150.0,144.0,48.0,34,79.099998,100,73.0,76.699997,73.699997
20160924051500,150.0,147.600006,49.200002,34,85.0,100,73.300003,76.699997,73.699997
20160924053000,150.0,144.0,48.0,34,86.099998,100,73.5,76.699997,73.699997
20160924054500,150.0,146.399994,48.799998,34,101.900002,100,73.699997,76.699997,73.699997
20160924060000,150.0,146.399994,48.799998,34,89.400002,100,73.900002,76.699997,73.699997
20160924061500,0.0,0.0,0.0,0,79.099998,0,73.900002,76.699997,73.699997
20160924063000,0.0,0.0,0.0,0,76.800003,0,73.699997,76.699997,73.699997
20160924064500,150.0,142.800003,47.600001,33,57.599998,100,73.400002,76.699997,73.699997
20160924070000,150.0,142.800003,47.600001,35,71.0,100,72.599998,76.699997,73.699997
20160924071500,150.0,142.800003,47.600001,35,102.400002,100,73.099998,76.699997,73.699997
20160924073000,150.0,142.800003,47.600001,35,90.5,100,73.5,76.699997,73.699997
20160924074500,150.0,142.800003,47.600001,35,85.599998,100,73.699997,76.699997,73.699997
