PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160924080000,150.0,142.800003,47.600001,35,88.300003,100,73.699997,76.699997,73.699997
20160924081500,150.0,142.800003,47.600001,35,88.300003,100,73.900002,76.699997,73.699997
20160924083000,0.0,0.0,0.0,0,83.699997,0,73.800003,76.699997,73.699997
20160924084500,150.0,141.0,47.0,35,57.200001,100,73.300003,76.699997,73.699997
20160924090000,150.0,142.800003,47.600001,35,76.099998,100,72.699997,76.699997,73.699997
20160924091500,150.0,139.199997,46.399999,35,91.699997,100,73.199997,76.699997,73.699997
20160924093000,150.0,139.199997,46.399999,35,81.199997,100,73.300003,76.699997,73.699997
20160924094500,150.0,142.800003,47.600001,35,90.099998,100,73.5,76.699997,73.699997
20160924100000,150.0,142.800003,47.600001,35,86.0,100,73.599998,76.699997,73.699997
20160924101500,150.0,139.800003,46.600001,35,94.099998,100,73.699997,76.699997,73.699997
20160924103000,150.0,139.800003,46.600001,35,83.199997,100,73.800003,76.699997,73.699997
20160924104500,150.0,146.399994,48.799998,35,79.099998,100,73.800003,76.699997,73.699997
20160924110000,150.0,146.399994,48.799998,35,79.099998,100,73.800003,76.699997,73.699997
20160924111500,0.0,0.0,0.0,0,72.099998,0,74.300003,76.699997,73.699997
20160924113000,0.0,0.0,0.0,0,73.400002,0,74.099998,76.699997,73.699997
20160924114500,0.0,0.0,0.0,0,72.5,0,74.0,76.699997,73.699997
20160924120000,0.0,0.0,0.0,0,71.599998,0,73.800003,76.699997,73.699997
20160924121500,0.0,0.0,0.0,0,70.599998,0,73.900002,76.699997,73.699997
20160924123000,0.0,0.0,0.0,0,70.599998,0,73.800003,76.699997,73.699997
20160924124500,0.0,0.0,0.0,0,70.599998,0,73.900002,76.699997,73.699997
20160924130000,0.0,0.0,0.0,0,69.699997,0,73.699997,76.699997,73.699997
20160924131500,0.0,0.0,0.0,0,69.699997,0,73.699997,76.699997,73.699997
20160924133000,0.0,0.0,0.0,0,69.699997,0,73.900002,76.699997,73.699997
20160924134500,0.0,0.0,0.0,0,69.699997,0,73.800003,76.699997,73.699997
20160924140000,0.0,0.0,0.0,0,69.699997,0,74.0,76.699997,73.699997
20160924141500,0.0,0.0,0.0,0,69.699997,0,74.0,76.699997,73.699997
20160924143000,0.0,0.0,0.0,0,69.699997,0,74.300003,76.699997,73.699997
20160924144500,0.0,0.0,0.0,0,69.699997,0,74.300003,76.699997,73.699997
20160924150000,0.0,0.0,0.0,0,69.699997,0,74.5,76.699997,73.699997
20160924151500,0.0,0.0,0.0,0,69.699997,0,74.599998,76.699997,73.699997
20160924153000,0.0,0.0,0.0,0,69.699997,0,74.599998,76.699997,73.699997
20160924154500,0.0,0.0,0.0,0,69.699997,0,74.699997,76.699997,73.699997
20160924160000,0.0,0.0,0.0,0,69.699997,0,74.800003,76.699997,73.699997
20160924161500,0.0,31.799999,10.6,0,69.699997,0,75.0,76.699997,73.699997
20160924163000,0.0,31.799999,10.6,0,69.699997,0,75.0,76.699997,73.699997
20160924164500,0.0,31.799999,10.6,0,69.699997,0,74.699997,76.699997,73.699997
20160924170000,0.0,31.799999,10.6,0,70.5,0,74.599998,76.699997,73.699997
20160924171500,0.0,31.799999,10.6,0,70.5,0,74.300003,76.699997,73.699997
20160924173000,0.0,31.799999,10.6,0,70.5,0,74.099998,76.699997,73.699997
20160924174500,0.0,31.799999,10.6,0,70.5,0,74.099998,76.699997,73.699997
20160924180000,0.0,31.799999,10.6,0,70.5,0,74.0,76.699997,73.699997
20160924181500,0.0,31.799999,10.6,0,70.5,0,74.099998,76.699997,73.699997
20160924183000,0.0,31.799999,10.6,0,70.5,0,74.099998,76.699997,73.699997
20160924184500,0.0,31.799999,10.6,0,70.5,0,74.0,76.699997,73.699997
20160924190000,0.0,31.799999,10.6,0,70.5,0,74.0,76.699997,73.699997
20160924191500,0.0,31.799999,10.6,0,70.5,0,74.0,76.699997,73.699997
20160924193000,0.0,35.400002,11.800001,0,70.5,0,74.0,76.699997,73.699997
20160924194500,0.0,31.799999,10.6,0,70.5,0,74.0,76.699997,73.699997
20160924200000,0.0,35.400002,11.800001,0,71.400002,0,73.900002,76.699997,73.699997
20160924201500,0.0,35.400002,11.800001,0,71.400002,0,73.800003,76.699997,73.699997
20160924203000,0.0,35.400002,11.800001,0,71.400002,0,74.0,76.699997,73.699997
20160924204500,0.0,35.400002,11.800001,0,71.400002,0,73.800003,76.699997,73.699997
20160924210000,0.0,31.799999,10.6,0,71.400002,0,73.800003,76.699997,73.699997
20160924211500,0.0,31.799999,10.6,0,71.400002,0,73.800003,76.699997,73.699997
20160924213000,0.0,35.400002,11.800001,0,71.400002,0,74.0,76.699997,73.699997
20160924214500,0.0,31.799999,10.6,0,71.400002,0,74.199997,76.699997,73.699997
20160924220000,0.0,31.799999,10.6,0,70.599998,0,74.300003,76.699997,73.699997
20160924221500,0.0,31.799999,10.6,0,70.599998,0,74.400002,76.699997,73.699997
20160924223000,0.0,31.799999,10.6,0,70.599998,0,74.5,76.699997,73.699997
20160924224500,0.0,31.799999,10.6,0,70.599998,0,74.5,76.699997,73.699997
20160924230000,0.0,0.0,0.0,0,70.599998,0,74.5,76.699997,73.699997
20160924231500,0.0,31.799999,10.6,0,70.599998,0,74.5,76.699997,73.699997
20160924233000,0.0,0.0,0.0,0,70.599998,0,74.300003,76.699997,73.699997
20160924234500,0.0,0.0,0.0,0,70.599998,0,74.099998,76.699997,73.699997
20160925000000,0.0,0.0,0.0,0,70.599998,0,74.0,76.699997,73.699997
20160925001500,0.0,0.0,0.0,0,70.599998,0,74.0,76.699997,73.699997
20160925003000,0.0,0.0,0.0,0,70.599998,0,74.099998,76.699997,73.699997
20160925004500,0.0,0.0,0.0,0,70.599998,0,74.099998,76.699997,73.699997
20160925010000,0.0,0.0,0.0,0,69.699997,0,74.099998,76.699997,73.699997
20160925011500,0.0,0.0,0.0,0,69.699997,0,74.099998,76.699997,73.699997
20160925013000,0.0,0.0,0.0,0,69.699997,0,74.099998,76.699997,73.699997
20160925014500,0.0,0.0,0.0,0,69.699997,0,74.099998,76.699997,73.699997
20160925020000,0.0,0.0,0.0,0,69.699997,0,74.0,76.699997,73.699997
20160925021500,0.0,0.0,0.0,0,69.699997,0,74.0,76.699997,73.699997
20160925023000,0.0,0.0,0.0,0,69.699997,0,73.900002,76.699997,73.699997
20160925024500,0.0,0.0,0.0,0,69.699997,0,73.800003,76.699997,73.699997
20160925030000,0.0,0.0,0.0,0,69.699997,0,73.800003,76.699997,73.699997
20160925031500,0.0,0.0,0.0,0,69.699997,0,73.800003,76.699997,73.699997
20160925033000,0.0,0.0,0.0,0,69.699997,0,73.699997,76.699997,73.699997
20160925034500,0.0,0.0,0.0,0,69.699997,0,74.0,76.699997,73.699997
20160925040000,0.0,0.0,0.0,0,69.699997,0,73.800003,76.699997,73.699997
20160925041500,0.0,0.0,0.0,0,69.699997,0,73.699997,76.699997,73.699997
20160925043000,150.0,0.0,0.0,12,69.0,0,73.599998,76.699997,73.699997
20160925044500,150.0,142.199997,47.399999,31,55.599998,100,72.900002,76.699997,73.699997
20160925050000,150.0,140.399994,46.799998,31,87.900002,100,72.900002,76.699997,73.699997
20160925051500,150.0,140.399994,46.799998,32,85.599998,100,73.300003,76.699997,73.699997
20160925053000,150.0,140.399994,46.799998,33,98.400002,100,73.599998,76.699997,73.699997
20160925054500,150.0,142.800003,47.600001,34,84.900002,100,73.800003,76.699997,73.699997
20160925060000,0.0,0.0,0.0,0,79.099998,0,74.0,76.699997,73.699997
20160925061500,0.0,0.0,0.0,0,78.300003,0,73.900002,76.699997,73.699997
20160925063000,0.0,0.0,0.0,0,75.900002,0,73.800003,76.699997,73.699997
20160925064500,0.0,0.0,0.0,0,74.400002,0,73.800003,76.699997,73.699997
20160925070000,150.0,129.0,43.0,30,72.599998,0,73.599998,76.699997,73.699997
20160925071500,150.0,145.199997,48.399999,31,57.099998,100,72.699997,76.699997,73.699997
20160925073000,150.0,141.0,47.0,33,89.400002,100,73.099998,76.699997,73.699997
20160925074500,150.0,141.0,47.0,35,87.800003,100,73.099998,76.699997,73.699997
20160925080000,150.0,144.600006,48.200002,35,87.800003,100,73.0,76.699997,73.699997
20160925081500,150.0,142.800003,47.600001,35,87.800003,100,73.300003,76.699997,73.699997
20160925083000,0.0,0.0,0.0,0,77.599998,0,74.099998,76.699997,73.699997
20160925084500,0.0,0.0,0.0,0,78.5,0,74.099998,76.699997,73.699997
20160925090000,0.0,0.0,0.0,0,76.400002,0,73.900002,76.699997,73.699997
20160925091500,0.0,0.0,0.0,0,74.900002,0,73.900002,76.699997,73.699997
20160925093000,0.0,0.0,0.0,0,73.5,0,74.0,76.699997,73.699997
20160925094500,0.0,0.0,0.0,0,72.5,0,73.900002,76.699997,73.699997
20160925100000,0.0,0.0,0.0,0,72.5,0,73.800003,76.699997,73.699997
20160925101500,0.0,0.0,0.0,0,71.599998,0,73.800003,76.699997,73.699997
20160925103000,0.0,0.0,0.0,0,71.599998,0,73.800003,76.699997,73.699997
20160925104500,0.0,0.0,0.0,0,71.599998,0,73.800003,76.699997,73.699997
20160925110000,0.0,0.0,0.0,0,70.599998,0,73.699997,76.699997,73.699997
20160925111500,0.0,0.0,0.0,0,70.599998,0,73.800003,76.699997,73.699997
20160925113000,0.0,0.0,0.0,0,70.599998,0,73.699997,76.699997,73.699997
20160925114500,0.0,0.0,0.0,0,70.599998,0,73.699997,76.699997,73.699997
20160925120000,0.0,0.0,0.0,0,70.599998,0,73.800003,76.699997,73.699997
20160925121500,0.0,0.0,0.0,0,70.599998,0,73.699997,76.699997,73.699997
20160925123000,0.0,0.0,0.0,0,66.199997,0,73.699997,76.699997,73.699997
20160925124500,150.0,142.199997,47.399999,32,56.0,100,73.199997,76.699997,73.699997
20160925130000,150.0,142.199997,47.399999,32,63.200001,100,72.900002,76.699997,73.699997
20160925131500,150.0,139.800003,46.600001,32,82.0,100,73.199997,76.699997,73.699997
20160925133000,150.0,142.199997,47.399999,32,87.599998,100,73.199997,76.699997,73.699997
20160925134500,150.0,140.399994,46.799998,34,91.300003,100,73.400002,76.699997,73.699997
20160925140000,150.0,140.399994,46.799998,34,81.099998,100,73.599998,76.699997,73.699997
20160925141500,150.0,144.600006,48.200002,34,105.099998,100,73.699997,76.699997,73.699997
20160925143000,150.0,142.800003,47.600001,34,98.300003,100,73.800003,76.699997,73.699997
20160925144500,0.0,0.0,0.0,0,82.0,0,73.800003,76.699997,73.699997
20160925150000,0.0,0.0,0.0,0,80.199997,0,73.800003,76.699997,73.699997
20160925151500,0.0,31.799999,10.6,0,77.800003,0,73.699997,76.699997,73.699997
20160925153000,150.0,141.0,47.0,31,61.599998,0,73.599998,76.699997,73.699997
20160925154500,150.0,141.0,47.0,32,56.400002,100,72.900002,76.699997,73.699997
20160925160000,150.0,141.0,47.0,32,63.599998,100,73.099998,76.699997,73.699997
20160925161500,150.0,142.800003,47.600001,34,74.0,100,73.400002,76.699997,73.699997
20160925163000,150.0,140.399994,46.799998,34,72.0,100,73.5,76.699997,73.699997
20160925164500,150.0,140.399994,46.799998,34,76.800003,100,73.400002,76.699997,73.699997
20160925170000,150.0,147.0,49.0,34,75.800003,100,73.400002,76.699997,73.699997
20160925171500,150.0,141.0,47.0,34,75.800003,100,73.599998,76.699997,73.699997
20160925173000,150.0,144.600006,48.200002,34,76.900002,100,73.699997,76.699997,73.699997
20160925174500,150.0,142.800003,47.600001,34,72.599998,100,73.800003,76.699997,73.699997
20160925180000,0.0,0.0,0.0,0,72.599998,0,73.699997,76.699997,73.699997
20160925181500,150.0,140.399994,46.799998,33,56.400002,0,73.599998,76.699997,73.699997
20160925183000,150.0,142.199997,47.399999,34,55.599998,100,72.900002,76.699997,73.699997
20160925184500,150.0,144.0,48.0,34,82.0,100,73.0,76.699997,73.699997
20160925190000,150.0,139.199997,46.399999,34,97.0,100,73.099998,76.699997,73.699997
20160925191500,150.0,139.199997,46.399999,34,97.0,100,73.300003,76.699997,73.699997
20160925193000,150.0,144.0,48.0,34,85.900002,100,73.599998,76.699997,73.699997
20160925194500,0.0,0.0,0.0,0,77.699997,0,74.0,76.699997,73.699997
20160925200000,0.0,31.799999,10.6,0,79.699997,0,73.800003,76.699997,73.699997
20160925201500,0.0,31.799999,10.6,0,77.800003,0,73.800003,76.699997,73.699997
20160925203000,0.0,35.400002,11.800001,0,75.900002,0,73.699997,76.699997,73.699997
20160925204500,150.0,142.199997,47.399999,31,55.599998,100,73.0,76.699997,73.699997
20160925210000,150.0,139.800003,46.600001,32,91.699997,100,72.800003,76.699997,73.699997
20160925211500,150.0,142.199997,47.399999,34,83.199997,100,73.199997,76.699997,73.699997
20160925213000,150.0,142.199997,47.399999,34,83.199997,100,73.599998,76.699997,73.699997
20160925214500,0.0,31.799999,10.6,0,88.099998,0,74.0,76.699997,73.699997
20160925220000,0.0,31.799999,10.6,0,86.199997,0,74.199997,76.699997,73.699997
20160925221500,0.0,31.799999,10.6,0,82.099998,0,74.199997,76.699997,73.699997
20160925223000,0.0,31.799999,10.6,0,78.699997,0,74.199997,76.699997,73.699997
20160925224500,0.0,31.799999,10.6,0,76.400002,0,74.199997,76.699997,73.699997
20160925230000,0.0,31.799999,10.6,0,74.0,0,74.199997,76.699997,73.699997
20160925231500,0.0,31.799999,10.6,0,72.5,0,74.199997,76.699997,73.699997
20160925233000,0.0,0.0,0.0,0,71.599998,0,74.099998,76.699997,73.699997
20160925234500,0.0,0.0,0.0,0,71.599998,0,74.099998,76.699997,73.699997
20160926000000,0.0,0.0,0.0,0,70.599998,0,74.0,76.699997,73.699997
20160926001500,0.0,0.0,0.0,0,70.599998,0,74.0,76.699997,73.699997
20160926003000,0.0,0.0,0.0,0,69.699997,0,73.900002,76.699997,73.699997
20160926004500,0.0,0.0,0.0,0,69.699997,0,73.800003,76.699997,73.699997
20160926010000,0.0,0.0,0.0,0,69.699997,0,73.800003,76.699997,73.699997
20160926011500,0.0,0.0,0.0,0,69.699997,0,73.699997,76.699997,73.699997
20160926013000,150.0,145.199997,48.399999,30,66.599998,0,73.599998,76.699997,73.699997
20160926014500,150.0,140.399994,46.799998,30,55.599998,100,72.800003,76.699997,73.699997
20160926020000,150.0,140.399994,46.799998,32,97.699997,100,72.900002,76.699997,73.699997
20160926021500,150.0,140.399994,46.799998,32,90.900002,100,73.400002,76.699997,73.699997
20160926023000,150.0,140.399994,46.799998,32,92.400002,100,73.599998,76.699997,73.699997
20160926024500,150.0,140.399994,46.799998,32,82.599998,100,73.800003,76.699997,73.699997
20160926030000,0.0,0.0,0.0,0,85.599998,0,74.099998,76.699997,73.699997
20160926031500,0.0,0.0,0.0,0,81.599998,0,74.0,76.699997,73.699997
20160926033000,0.0,0.0,0.0,0,78.300003,0,74.0,76.699997,73.699997
20160926034500,0.0,0.0,0.0,0,75.400002,0,73.800003,76.699997,73.699997
20160926040000,0.0,0.0,0.0,0,73.5,0,73.800003,76.699997,73.699997
20160926041500,0.0,0.0,0.0,0,72.0,0,73.699997,76.699997,73.699997
20160926043000,150.0,152.399994,50.799998,35,57.400002,0,73.400002,76.699997,73.699997
20160926044500,150.0,148.199997,49.399999,35,55.900002,100,72.599998,76.599998,73.599998
20160926050000,150.0,148.199997,49.399999,35,88.099998,100,72.900002,76.5,73.5
20160926051500,150.0,145.199997,48.399999,35,81.599998,100,73.300003,76.599998,73.599998
20160926053000,150.0,150.0,50.0,35,91.400002,100,73.599998,76.5,73.5
20160926054500,150.0,147.600006,49.200002,35,93.699997,100,73.800003,76.599998,73.599998
20160926060000,150.0,147.600006,49.200002,35,56.400002,100,73.199997,76.599998,73.599998
20160926061500,150.0,150.600006,50.200002,35,71.400002,100,72.599998,76.599998,73.599998
20160926063000,150.0,150.600006,50.200002,35,81.599998,100,73.099998,76.599998,73.599998
20160926064500,150.0,150.600006,50.200002,35,93.5,100,73.400002,76.5,73.5
20160926070000,150.0,148.199997,49.399999,35,93.5,100,73.599998,76.599998,73.599998
20160926071500,0.0,0.0,0.0,0,66.300003,0,73.800003,76.599998,73.599998
20160926073000,0.0,61.200001,20.4,19,71.0,0,73.599998,76.599998,73.599998
20160926074500,150.0,148.199997,49.399999,35,56.0,100,72.699997,76.599998,73.599998
20160926080000,150.0,150.0,50.0,35,89.400002,100,72.800003,76.5,73.5
20160926081500,150.0,152.399994,50.799998,35,79.199997,100,73.199997,76.5,73.5
20160926083000,150.0,150.600006,50.200002,35,81.699997,100,73.199997,76.5,73.5
20160926084500,150.0,150.600006,50.200002,35,88.599998,100,73.199997,76.5,73.5
20160926090000,150.0,153.0,51.0,35,90.599998,100,73.599998,76.5,73.5
20160926091500,0.0,0.0,0.0,0,66.199997,0,73.699997,76.5,73.5
20160926093000,0.0,0.0,0.0,0,73.400002,0,73.800003,76.599998,73.599998
20160926094500,0.0,0.0,0.0,0,73.400002,0,73.599998,76.5,73.5
20160926100000,150.0,43.799999,14.6,17,63.599998,0,73.400002,76.5,73.5
20160926101500,150.0,155.399994,51.799998,32,55.599998,100,73.0,76.5,73.5
20160926103000,150.0,155.399994,51.799998,32,67.699997,100,72.599998,76.599998,73.599998
20160926104500,150.0,150.600006,50.200002,32,75.900002,100,73.099998,76.5,73.5
20160926110000,150.0,153.600006,51.200002,32,83.199997,100,73.300003,76.5,73.5
20160926111500,150.0,158.399994,52.799998,32,73.0,100,73.699997,76.5,73.5
20160926113000,150.0,154.800003,51.600001,32,56.299999,100,73.199997,76.5,73.5
20160926114500,150.0,151.800003,50.600001,32,56.299999,100,72.699997,76.5,73.5
20160926120000,150.0,154.800003,51.600001,32,66.199997,100,73.0,76.5,73.5
20160926121500,150.0,153.0,51.0,32,73.0,100,73.199997,76.5,73.5
20160926123000,150.0,153.0,51.0,32,75.900002,100,73.400002,76.5,73.5
20160926124500,0.0,0.0,0.0,0,70.099998,0,73.900002,76.5,73.5
20160926130000,0.0,0.0,0.0,0,73.400002,0,74.199997,76.5,73.5
20160926131500,0.0,0.0,0.0,0,73.400002,0,74.099998,76.400002,73.400002
20160926133000,0.0,0.0,0.0,0,72.5,0,74.199997,76.5,73.5
20160926134500,0.0,0.0,0.0,0,72.5,0,74.099998,76.400002,73.400002
20160926140000,0.0,0.0,0.0,0,72.5,0,74.099998,76.5,73.5
20160926141500,0.0,0.0,0.0,0,72.5,0,74.099998,76.400002,73.400002
20160926143000,0.0,0.0,0.0,0,72.5,0,74.0,76.5,73.5
20160926144500,0.0,0.0,0.0,0,72.5,0,74.099998,76.5,73.5
20160926150000,0.0,0.0,0.0,1,71.599998,0,74.099998,76.400002,73.400002
20160926151500,0.0,0.0,0.0,0,71.599998,0,74.099998,76.400002,73.400002
20160926153000,0.0,0.0,0.0,0,71.599998,0,74.099998,76.400002,73.400002
20160926154500,0.0,31.799999,10.6,1,71.599998,0,74.099998,76.400002,73.400002
20160926160000,0.0,31.799999,10.6,2,71.599998,0,74.699997,76.400002,73.400002
20160926161500,0.0,31.799999,10.6,2,71.599998,0,75.5,76.400002,73.400002
20160926163000,0.0,35.400002,11.800001,3,71.599998,0,75.300003,76.400002,73.400002
20160926164500,0.0,35.400002,11.800001,3,72.400002,0,75.699997,76.400002,73.400002
20160926170000,0.0,38.400002,12.800001,0,72.400002,0,75.300003,76.400002,73.400002
20160926171500,0.0,38.400002,12.800001,0,72.400002,0,75.199997,76.5,73.5
20160926173000,0.0,38.400002,12.800001,0,72.400002,0,75.099998,76.400002,73.400002
20160926174500,0.0,38.400002,12.800001,0,72.400002,0,75.199997,76.400002,73.400002
20160926180000,0.0,38.400002,12.800001,1,72.400002,0,75.099998,76.400002,73.400002
20160926181500,0.0,41.400002,13.800001,0,72.400002,0,74.900002,76.400002,73.400002
20160926183000,0.0,41.400002,13.800001,0,72.400002,0,75.199997,76.5,73.5
20160926184500,0.0,43.799999,14.6,9,71.0,0,76.300003,76.400002,73.400002
20160926190000,0.0,105.0,35.0,25,58.400002,0,77.199997,76.400002,73.400002
20160926191500,0.0,105.0,35.0,26,56.400002,0,76.800003,76.400002,73.400002
20160926193000,0.0,102.599998,34.199999,25,56.400002,0,76.599998,76.400002,73.400002
20160926194500,0.0,103.800003,34.600001,25,56.400002,0,76.5,76.400002,73.400002
20160926200000,0.0,111.599998,37.199999,26,56.400002,0,76.599998,76.400002,73.400002
20160926201500,0.0,136.800003,45.600001,29,56.400002,0,76.800003,76.400002,73.400002
20160926203000,0.0,73.199997,24.399999,19,56.400002,0,75.599998,76.400002,73.400002
20160926204500,0.0,38.400002,12.800001,6,61.799999,0,75.699997,76.400002,73.400002
20160926210000,0.0,38.400002,12.800001,1,65.300003,0,75.699997,76.400002,73.400002
20160926211500,0.0,35.400002,11.800001,0,68.099998,0,75.699997,76.400002,73.400002
20160926213000,0.0,38.400002,12.800001,0,69.599998,0,75.599998,76.400002,73.400002
20160926214500,0.0,38.400002,12.800001,0,70.5,0,75.699997,76.400002,73.400002
20160926220000,0.0,38.400002,12.800001,0,70.5,0,75.599998,76.400002,73.400002
20160926221500,0.0,38.400002,12.800001,0,70.5,0,75.5,76.400002,73.400002
20160926223000,0.0,38.400002,12.800001,0,71.5,0,75.5,76.400002,73.400002
20160926224500,0.0,35.400002,11.800001,0,71.5,0,75.5,76.400002,73.400002
20160926230000,0.0,35.400002,11.800001,0,71.5,0,75.400002,76.400002,73.400002
20160926231500,0.0,35.400002,11.800001,0,71.5,0,75.400002,76.400002,73.400002
20160926233000,0.0,35.400002,11.800001,0,71.5,0,75.599998,76.400002,73.400002
20160926234500,0.0,31.799999,10.6,0,71.5,0,75.400002,76.400002,73.400002
20160927000000,0.0,31.799999,10.6,0,71.5,0,75.300003,76.400002,73.400002
20160927001500,0.0,31.799999,10.6,0,71.5,0,74.800003,76.400002,73.400002
20160927003000,0.0,31.799999,10.6,0,71.5,0,75.0,76.400002,73.400002
20160927004500,0.0,31.799999,10.6,0,71.5,0,74.900002,76.400002,73.400002
20160927010000,0.0,31.799999,10.6,0,71.5,0,74.800003,76.400002,73.400002
20160927011500,0.0,31.799999,10.6,0,71.5,0,74.800003,76.400002,73.400002
20160927013000,0.0,0.0,0.0,0,71.5,0,74.699997,76.400002,73.400002
20160927014500,0.0,0.0,0.0,0,71.5,0,74.599998,76.400002,73.400002
20160927020000,0.0,0.0,0.0,0,70.599998,0,74.599998,76.400002,73.400002
20160927021500,0.0,0.0,0.0,0,70.599998,0,74.599998,76.400002,73.400002
20160927023000,0.0,0.0,0.0,0,70.599998,0,74.5,76.400002,73.400002
20160927024500,0.0,0.0,0.0,0,70.599998,0,74.5,76.400002,73.400002
20160927030000,0.0,0.0,0.0,0,70.599998,0,74.400002,76.400002,73.400002
20160927031500,0.0,0.0,0.0,0,70.599998,0,74.300003,76.400002,73.400002
20160927033000,0.0,0.0,0.0,0,70.599998,0,74.300003,76.400002,73.400002
20160927034500,0.0,0.0,0.0,0,70.599998,0,74.199997,76.400002,73.400002
20160927040000,0.0,0.0,0.0,0,70.599998,0,74.099998,76.400002,73.400002
20160927041500,0.0,0.0,0.0,0,70.599998,0,74.099998,76.400002,73.400002
20160927043000,0.0,0.0,0.0,0,69.699997,0,74.0,76.400002,73.400002
20160927044500,0.0,0.0,0.0,0,69.699997,0,73.900002,76.400002,73.400002
20160927050000,0.0,0.0,0.0,0,69.699997,0,73.800003,76.400002,73.400002
20160927051500,0.0,0.0,0.0,0,69.699997,0,73.800003,76.400002,73.400002
20160927053000,0.0,0.0,0.0,0,69.699997,0,73.699997,76.400002,73.400002
20160927054500,0.0,0.0,0.0,0,69.699997,0,73.699997,76.400002,73.400002
20160927060000,0.0,0.0,0.0,0,69.699997,0,73.599998,76.400002,73.400002
20160927061500,0.0,0.0,0.0,0,69.699997,0,73.599998,76.400002,73.400002
20160927063000,0.0,0.0,0.0,0,69.699997,0,73.599998,76.400002,73.400002
20160927064500,0.0,0.0,0.0,0,69.699997,0,73.5,76.400002,73.400002
20160927070000,0.0,0.0,0.0,0,69.699997,0,73.400002,76.400002,73.400002
20160927071500,0.0,0.0,0.0,0,69.699997,0,73.400002,76.400002,73.400002
20160927073000,150.0,144.0,48.0,29,55.599998,100,72.599998,76.400002,73.400002
20160927074500,150.0,140.399994,46.799998,29,94.699997,100,72.599998,76.400002,73.400002
20160927080000,150.0,140.399994,46.799998,29,89.900002,100,72.699997,76.400002,73.400002
20160927081500,150.0,140.399994,46.799998,29,85.599998,100,72.900002,76.400002,73.400002
20160927083000,150.0,140.399994,46.799998,30,83.199997,100,73.300003,76.400002,73.400002
20160927084500,150.0,144.0,48.0,32,97.199997,100,73.599998,76.400002,73.400002
20160927090000,150.0,144.0,48.0,32,91.400002,100,73.599998,76.400002,73.400002
20160927091500,150.0,142.199997,47.399999,32,105.099998,100,73.599998,76.400002,73.400002
20160927093000,0.0,0.0,0.0,0,81.900002,0,73.699997,76.400002,73.400002
20160927094500,0.0,0.0,0.0,4,81.900002,0,73.400002,76.400002,73.400002
20160927100000,150.0,141.0,47.0,32,55.900002,100,72.900002,76.400002,73.400002
20160927101500,150.0,144.600006,48.200002,32,55.900002,100,72.699997,76.400002,73.400002
20160927103000,150.0,144.600006,48.200002,32,84.400002,100,72.699997,76.400002,73.400002
20160927104500,150.0,144.600006,48.200002,32,86.199997,100,73.5,76.400002,73.400002
20160927110000,0.0,0.0,0.0,0,78.199997,0,73.599998,76.400002,73.400002
20160927111500,0.0,0.0,0.0,0,76.800003,0,73.599998,76.400002,73.400002
20160927113000,0.0,0.0,0.0,0,75.400002,0,73.599998,76.400002,73.400002
20160927114500,0.0,0.0,0.0,0,74.0,0,73.599998,76.400002,73.400002
20160927120000,0.0,0.0,0.0,0,73.0,0,73.599998,76.400002,73.400002
20160927121500,0.0,0.0,0.0,0,73.0,0,73.599998,76.400002,73.400002
20160927123000,0.0,0.0,0.0,0,72.0,0,73.599998,76.400002,73.400002
20160927124500,0.0,0.0,0.0,0,72.0,0,73.599998,76.400002,73.400002
20160927130000,0.0,0.0,0.0,0,72.0,0,73.599998,76.400002,73.400002
20160927131500,0.0,0.0,0.0,0,71.099998,0,73.599998,76.400002,73.400002
20160927133000,0.0,0.0,0.0,0,71.099998,0,73.599998,76.400002,73.400002
20160927134500,0.0,0.0,0.0,0,71.099998,0,73.400002,76.400002,73.400002
20160927140000,0.0,0.0,0.0,0,71.099998,0,73.5,76.400002,73.400002
20160927141500,0.0,0.0,0.0,0,63.200001,0,73.400002,76.400002,73.400002
20160927143000,0.0,0.0,0.0,12,67.699997,0,73.400002,76.400002,73.400002
20160927144500,150.0,140.399994,46.799998,30,56.400002,0,73.199997,76.400002,73.400002
20160927150000,150.0,142.800003,47.600001,30,56.400002,100,72.900002,76.400002,73.400002
20160927151500,150.0,139.800003,46.600001,30,57.5,100,72.599998,76.400002,73.400002
20160927153000,150.0,144.600006,48.200002,31,87.300003,100,72.900002,76.400002,73.400002
20160927154500,150.0,146.399994,48.799998,33,83.800003,100,73.300003,76.400002,73.400002
20160927160000,150.0,144.0,48.0,33,77.300003,100,73.400002,76.400002,73.400002
20160927161500,150.0,144.0,48.0,33,78.300003,100,73.599998,76.400002,73.400002
20160927163000,150.0,146.399994,48.799998,33,90.400002,100,73.800003,76.400002,73.400002
20160927164500,0.0,0.0,0.0,0,81.099998,0,73.699997,76.400002,73.400002
20160927170000,0.0,0.0,0.0,0,79.199997,0,73.699997,76.400002,73.400002
20160927171500,0.0,31.799999,10.6,0,77.300003,0,73.900002,76.400002,73.400002
20160927173000,0.0,31.799999,10.6,0,75.900002,0,73.599998,76.400002,73.400002
20160927174500,0.0,31.799999,10.6,0,74.900002,0,73.5,76.400002,73.400002
20160927180000,0.0,31.799999,10.6,0,74.900002,0,73.599998,76.400002,73.400002
20160927181500,150.0,31.799999,10.6,8,74.0,0,73.300003,76.400002,73.400002
20160927183000,150.0,140.399994,46.799998,29,56.0,100,73.0,76.400002,73.400002
20160927184500,150.0,142.199997,47.399999,29,57.099998,100,72.699997,76.400002,73.400002
20160927190000,150.0,144.600006,48.200002,30,78.699997,100,72.900002,76.400002,73.400002
20160927191500,0.0,0.0,0.0,0,74.400002,0,73.800003,76.400002,73.400002
20160927193000,0.0,0.0,0.0,0,77.699997,0,74.0,76.400002,73.400002
20160927194500,0.0,0.0,0.0,0,78.699997,0,74.099998,76.400002,73.400002
20160927200000,0.0,31.799999,10.6,0,77.800003,0,73.800003,76.400002,73.400002
20160927201500,0.0,31.799999,10.6,0,76.400002,0,74.0,76.400002,73.400002
20160927203000,0.0,0.0,0.0,0,75.400002,0,74.0,76.400002,73.400002
20160927204500,0.0,0.0,0.0,0,74.400002,0,74.099998,76.400002,73.400002
20160927210000,0.0,0.0,0.0,0,73.5,0,74.099998,76.400002,73.400002
20160927211500,0.0,31.799999,10.6,0,73.5,0,74.099998,76.400002,73.400002
20160927213000,0.0,0.0,0.0,0,72.5,0,74.099998,76.400002,73.400002
20160927214500,0.0,0.0,0.0,0,72.5,0,74.199997,76.400002,73.400002
20160927220000,0.0,0.0,0.0,0,72.5,0,74.199997,76.400002,73.400002
20160927221500,0.0,0.0,0.0,0,72.5,0,74.199997,76.400002,73.400002
20160927223000,0.0,0.0,0.0,0,71.599998,0,74.199997,76.400002,73.400002
20160927224500,0.0,0.0,0.0,0,71.599998,0,74.199997,76.400002,73.400002
20160927230000,0.0,0.0,0.0,0,71.599998,0,74.099998,76.400002,73.400002
20160927231500,0.0,0.0,0.0,0,71.599998,0,74.099998,76.400002,73.400002
20160927233000,0.0,0.0,0.0,0,71.599998,0,74.099998,76.400002,73.400002
20160927234500,0.0,0.0,0.0,0,71.599998,0,74.099998,76.400002,73.400002
20160928000000,0.0,0.0,0.0,0,71.599998,0,74.099998,76.400002,73.400002
20160928001500,0.0,0.0,0.0,0,70.599998,0,74.099998,76.400002,73.400002
20160928003000,0.0,0.0,0.0,0,70.599998,0,74.0,76.400002,73.400002
20160928004500,0.0,0.0,0.0,0,70.599998,0,73.900002,76.400002,73.400002
20160928010000,0.0,0.0,0.0,0,70.599998,0,73.800003,76.400002,73.400002
20160928011500,0.0,0.0,0.0,0,70.599998,0,73.800003,76.400002,73.400002
20160928013000,0.0,0.0,0.0,0,70.599998,0,73.800003,76.400002,73.400002
20160928014500,0.0,0.0,0.0,0,70.599998,0,73.699997,76.400002,73.400002
20160928020000,0.0,0.0,0.0,0,69.800003,0,73.599998,76.400002,73.400002
20160928021500,0.0,0.0,0.0,0,69.800003,0,73.599998,76.400002,73.400002
20160928023000,0.0,0.0,0.0,0,69.800003,0,73.599998,76.400002,73.400002
20160928024500,0.0,0.0,0.0,0,69.800003,0,73.400002,76.400002,73.400002
20160928030000,0.0,0.0,0.0,0,69.800003,0,73.400002,76.400002,73.400002
20160928031500,0.0,0.0,0.0,0,69.800003,0,73.400002,76.400002,73.400002
20160928033000,150.0,140.399994,46.799998,28,55.5,100,72.599998,76.400002,73.400002
20160928034500,150.0,142.199997,47.399999,29,88.699997,100,72.599998,76.400002,73.400002
20160928040000,150.0,140.399994,46.799998,29,89.900002,100,72.699997,76.400002,73.400002
20160928041500,150.0,140.399994,46.799998,30,104.0,100,73.099998,76.400002,73.400002
20160928043000,150.0,140.399994,46.799998,31,85.599998,100,73.199997,76.400002,73.400002
20160928044500,150.0,140.399994,46.799998,31,101.599998,100,73.599998,76.400002,73.400002
20160928050000,0.0,0.0,0.0,0,79.099998,0,73.599998,76.400002,73.400002
20160928051500,0.0,0.0,0.0,0,77.800003,0,73.400002,76.400002,73.400002
20160928053000,150.0,139.800003,46.600001,29,56.900002,0,73.199997,76.400002,73.400002
20160928054500,150.0,142.800003,47.600001,29,60.099998,100,72.400002,76.400002,73.400002
20160928060000,150.0,141.0,47.0,31,96.800003,100,72.800003,76.400002,73.400002
20160928061500,150.0,141.0,47.0,31,84.599998,100,73.099998,76.400002,73.400002
20160928063000,150.0,141.0,47.0,31,99.900002,100,73.300003,76.400002,73.400002
20160928064500,150.0,142.800003,47.600001,31,85.599998,100,73.400002,76.400002,73.400002
20160928070000,150.0,139.800003,46.600001,31,99.099998,100,73.400002,76.400002,73.400002
20160928071500,150.0,139.800003,46.600001,32,90.5,100,73.300003,76.400002,73.400002
20160928073000,150.0,139.800003,46.600001,32,88.699997,100,73.199997,76.400002,73.400002
20160928074500,0.0,0.0,0.0,0,78.199997,0,73.800003,76.400002,73.400002
20160928080000,0.0,0.0,0.0,0,79.199997,0,73.800003,76.400002,73.400002
20160928081500,0.0,55.799999,18.6,18,76.400002,0,73.400002,76.400002,73.400002
20160928083000,150.0,141.0,47.0,31,56.700001,100,72.400002,76.400002,73.400002
20160928084500,150.0,142.800003,47.600001,32,92.099998,100,72.400002,76.400002,73.400002
20160928090000,150.0,144.600006,48.200002,32,88.900002,100,72.5,76.400002,73.400002
20160928091500,150.0,147.600006,49.200002,32,88.900002,100,72.599998,76.400002,73.400002
20160928093000,150.0,147.600006,49.200002,32,104.300003,100,72.599998,76.400002,73.400002
20160928094500,150.0,147.600006,49.200002,32,89.900002,100,72.900002,76.400002,73.400002
20160928100000,150.0,145.199997,48.399999,32,104.300003,100,73.099998,76.400002,73.400002
20160928101500,150.0,145.199997,48.399999,32,88.5,100,73.599998,76.400002,73.400002
20160928103000,0.0,0.0,0.0,0,79.099998,0,73.800003,76.400002,73.400002
20160928104500,0.0,0.0,0.0,0,79.099998,0,73.800003,76.400002,73.400002
20160928110000,0.0,0.0,0.0,0,76.800003,0,74.0,76.400002,73.400002
20160928111500,0.0,0.0,0.0,0,74.900002,0,74.0,76.400002,73.400002
20160928113000,0.0,0.0,0.0,0,73.5,0,74.0,76.400002,73.400002
20160928114500,0.0,0.0,0.0,0,72.400002,0,74.0,76.400002,73.400002
20160928120000,0.0,0.0,0.0,0,71.599998,0,73.800003,76.400002,73.400002
20160928121500,0.0,0.0,0.0,0,71.599998,0,73.699997,76.400002,73.400002
20160928123000,0.0,0.0,0.0,0,71.599998,0,73.800003,76.400002,73.400002
20160928124500,0.0,0.0,0.0,0,70.599998,0,73.599998,76.400002,73.400002
20160928130000,0.0,0.0,0.0,0,70.599998,0,73.5,76.400002,73.400002
20160928131500,0.0,0.0,0.0,0,70.599998,0,73.699997,76.400002,73.400002
20160928133000,0.0,0.0,0.0,0,70.599998,0,74.599998,76.400002,73.400002
20160928134500,0.0,0.0,0.0,0,70.599998,0,74.099998,76.400002,73.400002
20160928140000,0.0,0.0,0.0,0,70.599998,0,73.800003,76.400002,73.400002
20160928141500,0.0,0.0,0.0,0,70.599998,0,73.699997,76.400002,73.400002
20160928143000,0.0,0.0,0.0,0,70.599998,0,73.599998,76.400002,73.400002
20160928144500,0.0,0.0,0.0,0,70.599998,0,73.400002,76.400002,73.400002
20160928150000,150.0,35.400002,11.800001,14,69.199997,0,73.300003,76.400002,73.400002
20160928151500,0.0,0.0,0.0,0,67.699997,0,73.599998,76.400002,73.400002
20160928153000,0.0,0.0,0.0,0,69.099998,0,73.5,76.400002,73.400002
20160928154500,0.0,0.0,0.0,0,70.099998,0,73.800003,76.400002,73.400002
20160928160000,0.0,0.0,0.0,0,70.099998,0,73.400002,76.400002,73.400002
20160928161500,150.0,147.0,49.0,30,57.599998,0,73.199997,76.400002,73.400002
20160928163000,150.0,140.399994,46.799998,30,55.599998,100,72.599998,76.400002,73.400002
20160928164500,150.0,140.399994,46.799998,30,66.900002,100,72.599998,76.400002,73.400002
20160928170000,150.0,140.399994,46.799998,31,74.900002,100,73.0,76.400002,73.400002
20160928171500,150.0,142.199997,47.399999,33,77.599998,100,73.300003,76.400002,73.400002
20160928173000,150.0,144.0,48.0,33,74.0,100,73.199997,76.400002,73.400002
20160928174500,150.0,144.0,48.0,33,78.199997,100,73.199997,76.400002,73.400002
20160928180000,150.0,144.0,48.0,33,74.0,100,73.300003,76.400002,73.400002
20160928181500,150.0,144.0,48.0,33,79.599998,100,73.300003,76.400002,73.400002
20160928183000,150.0,144.0,48.0,33,73.900002,100,73.199997,76.400002,73.400002
20160928184500,150.0,144.0,48.0,33,73.900002,100,73.199997,76.400002,73.400002
20160928190000,150.0,144.0,48.0,33,79.599998,100,73.400002,76.400002,73.400002
20160928191500,0.0,0.0,0.0,0,71.5,0,73.699997,76.400002,73.400002
20160928193000,0.0,0.0,0.0,0,75.800003,0,73.699997,76.400002,73.400002
20160928194500,0.0,31.799999,10.6,0,75.800003,0,74.0,76.400002,73.400002
20160928200000,0.0,0.0,0.0,0,69.099998,0,73.400002,76.400002,73.400002
20160928201500,0.0,31.799999,10.6,0,72.0,0,73.400002,76.400002,73.400002
20160928203000,0.0,31.799999,10.6,0,72.0,0,73.400002,76.400002,73.400002
20160928204500,0.0,31.799999,10.6,0,72.0,0,73.400002,76.400002,73.400002
20160928210000,0.0,31.799999,10.6,0,72.0,0,73.400002,76.400002,73.400002
20160928211500,0.0,31.799999,10.6,0,72.900002,0,73.400002,76.400002,73.400002
20160928213000,0.0,0.0,0.0,0,72.900002,0,73.5,76.400002,73.400002
20160928214500,0.0,31.799999,10.6,0,72.900002,0,73.599998,76.400002,73.400002
20160928220000,0.0,0.0,0.0,0,72.900002,0,73.699997,76.400002,73.400002
20160928221500,0.0,31.799999,10.6,0,72.900002,0,73.699997,76.400002,73.400002
20160928223000,0.0,0.0,0.0,0,72.900002,0,73.699997,76.400002,73.400002
20160928224500,0.0,0.0,0.0,0,72.900002,0,73.699997,76.400002,73.400002
20160928230000,0.0,0.0,0.0,0,72.900002,0,73.699997,76.400002,73.400002
20160928231500,0.0,0.0,0.0,0,72.0,0,73.800003,76.400002,73.400002
20160928233000,0.0,0.0,0.0,0,72.0,0,73.800003,76.400002,73.400002
20160928234500,0.0,0.0,0.0,0,72.0,0,73.400002,76.400002,73.400002
20160929000000,150.0,144.600006,48.200002,32,55.599998,100,72.900002,76.400002,73.400002
20160929001500,150.0,142.800003,47.600001,32,74.199997,100,72.400002,76.400002,73.400002
20160929003000,150.0,142.800003,47.600001,32,99.699997,100,73.0,76.400002,73.400002
20160929004500,150.0,142.800003,47.600001,32,82.400002,100,73.400002,76.400002,73.400002
20160929010000,150.0,142.800003,47.600001,32,90.099998,100,73.599998,76.400002,73.400002
20160929011500,0.0,0.0,0.0,0,85.0,0,73.699997,76.400002,73.400002
20160929013000,0.0,0.0,0.0,0,81.599998,0,73.599998,76.400002,73.400002
20160929014500,0.0,0.0,0.0,0,78.699997,0,73.599998,76.400002,73.400002
20160929020000,0.0,0.0,0.0,0,76.099998,0,73.5,76.400002,73.400002
20160929021500,0.0,0.0,0.0,0,74.0,0,73.400002,76.400002,73.400002
20160929023000,0.0,0.0,0.0,0,72.5,0,73.400002,76.400002,73.400002
20160929024500,0.0,0.0,0.0,0,71.099998,0,73.400002,76.400002,73.400002
20160929030000,150.0,142.800003,47.600001,28,55.200001,100,72.699997,76.400002,73.400002
20160929031500,150.0,141.0,47.0,28,83.800003,100,72.5,76.400002,73.400002
20160929033000,150.0,141.0,47.0,29,102.300003,100,73.0,76.400002,73.400002
20160929034500,150.0,144.600006,48.200002,31,84.300003,100,73.300003,76.400002,73.400002
20160929040000,150.0,140.399994,46.799998,31,98.5,100,73.599998,76.400002,73.400002
20160929041500,0.0,0.0,0.0,0,88.099998,0,73.699997,76.400002,73.400002
20160929043000,150.0,141.0,47.0,31,67.900002,0,73.300003,76.400002,73.400002
20160929044500,150.0,141.0,47.0,31,56.700001,100,72.300003,76.400002,73.400002
20160929050000,150.0,141.0,47.0,31,87.5,100,72.599998,76.400002,73.400002
20160929051500,150.0,141.0,47.0,31,102.599998,100,72.699997,76.400002,73.400002
20160929053000,150.0,144.0,48.0,31,85.0,100,72.699997,76.400002,73.400002
20160929054500,150.0,144.0,48.0,31,99.099998,100,72.800003,76.400002,73.400002
20160929060000,150.0,144.0,48.0,31,91.199997,100,72.900002,76.400002,73.400002
20160929061500,150.0,144.0,48.0,31,91.199997,100,72.900002,76.400002,73.400002
20160929063000,150.0,147.600006,49.200002,31,94.900002,100,72.900002,76.400002,73.400002
20160929064500,150.0,144.600006,48.200002,31,87.900002,100,72.900002,76.400002,73.400002
20160929070000,150.0,142.800003,47.600001,31,100.900002,100,72.900002,76.400002,73.400002
20160929071500,150.0,142.800003,47.600001,31,86.900002,100,72.699997,76.400002,73.400002
20160929073000,150.0,142.800003,47.600001,31,105.199997,100,72.5,76.400002,73.400002
20160929074500,150.0,141.0,47.0,31,86.900002,100,72.400002,76.400002,73.400002
20160929080000,150.0,144.600006,48.200002,31,103.800003,100,72.400002,76.400002,73.400002
20160929081500,150.0,144.600006,48.200002,31,87.5,100,72.199997,76.400002,73.400002
20160929083000,150.0,144.600006,48.200002,31,93.400002,100,72.300003,76.400002,73.400002
20160929084500,150.0,146.399994,48.799998,31,99.0,100,72.199997,76.400002,73.400002
20160929090000,150.0,146.399994,48.799998,31,89.900002,100,72.300003,76.400002,73.400002
20160929091500,150.0,146.399994,48.799998,31,86.199997,100,72.400002,76.400002,73.400002
20160929093000,150.0,146.399994,48.799998,31,98.199997,100,72.400002,76.400002,73.400002
20160929094500,150.0,146.399994,48.799998,31,92.400002,100,72.699997,76.400002,73.400002
20160929100000,150.0,148.199997,49.399999,31,87.5,100,72.800003,76.400002,73.400002
20160929101500,150.0,150.0,50.0,31,85.400002,100,72.900002,76.400002,73.400002
20160929103000,150.0,148.199997,49.399999,31,97.699997,100,73.099998,76.400002,73.400002
20160929104500,150.0,148.199997,49.399999,31,99.300003,100,73.099998,76.400002,73.400002
20160929110000,150.0,150.600006,50.200002,31,91.699997,100,73.099998,76.400002,73.400002
20160929111500,150.0,150.600006,50.200002,31,86.199997,100,73.5,76.400002,73.400002
20160929113000,0.0,0.0,0.0,0,79.599998,0,73.699997,76.400002,73.400002
20160929114500,0.0,0.0,0.0,0,79.599998,0,73.800003,76.400002,73.400002
20160929120000,0.0,0.0,0.0,0,77.300003,0,73.800003,76.400002,73.400002
20160929121500,0.0,0.0,0.0,0,74.400002,0,73.800003,76.400002,73.400002
20160929123000,0.0,0.0,0.0,0,73.0,0,73.800003,76.400002,73.400002
20160929124500,0.0,0.0,0.0,0,71.599998,0,73.800003,76.400002,73.400002
20160929130000,0.0,0.0,0.0,0,71.599998,0,73.699997,76.400002,73.400002
20160929131500,0.0,0.0,0.0,0,70.599998,0,73.699997,76.400002,73.400002
20160929133000,0.0,0.0,0.0,0,70.599998,0,73.599998,76.400002,73.400002
20160929134500,0.0,0.0,0.0,0,70.599998,0,74.199997,76.400002,73.400002
20160929140000,0.0,0.0,0.0,0,70.599998,0,74.0,76.400002,73.400002
20160929141500,0.0,0.0,0.0,0,70.599998,0,74.199997,76.400002,73.400002
20160929143000,0.0,0.0,0.0,0,70.599998,0,74.5,76.400002,73.400002
20160929144500,0.0,0.0,0.0,0,70.599998,0,74.300003,76.400002,73.400002
20160929150000,0.0,0.0,0.0,0,70.599998,0,74.300003,76.400002,73.400002
20160929151500,0.0,0.0,0.0,0,70.599998,0,74.400002,76.400002,73.400002
20160929153000,0.0,0.0,0.0,1,70.599998,0,74.300003,76.400002,73.400002
20160929154500,0.0,0.0,0.0,0,70.599998,0,74.199997,76.400002,73.400002
20160929160000,0.0,0.0,0.0,0,70.599998,0,73.800003,76.400002,73.400002
20160929161500,0.0,0.0,0.0,0,70.599998,0,73.800003,76.400002,73.400002
20160929163000,0.0,0.0,0.0,0,70.599998,0,73.599998,76.400002,73.400002
20160929164500,0.0,0.0,0.0,0,70.599998,0,73.400002,76.400002,73.400002
20160929170000,150.0,141.0,47.0,27,57.599998,0,73.300003,76.400002,73.400002
20160929171500,150.0,141.0,47.0,28,55.599998,100,72.900002,76.400002,73.400002
20160929173000,150.0,138.600006,46.200002,28,63.599998,100,72.599998,76.400002,73.400002
20160929174500,150.0,145.199997,48.399999,30,75.300003,100,72.699997,76.400002,73.400002
20160929180000,150.0,145.199997,48.399999,30,88.900002,100,73.0,76.400002,73.400002
20160929181500,150.0,145.199997,48.399999,30,86.300003,100,73.099998,76.400002,73.400002
20160929183000,150.0,145.199997,48.399999,30,83.800003,100,73.099998,76.400002,73.400002
20160929184500,150.0,140.399994,46.799998,30,83.800003,100,73.199997,76.400002,73.400002
20160929190000,0.0,0.0,0.0,0,89.900002,0,74.599998,76.400002,73.400002
20160929191500,0.0,0.0,0.0,0,86.199997,0,74.800003,76.400002,73.400002
20160929193000,0.0,0.0,0.0,1,82.599998,0,75.400002,76.400002,73.400002
20160929194500,0.0,31.799999,10.6,0,79.199997,0,75.199997,76.400002,73.400002
20160929200000,0.0,0.0,0.0,0,76.400002,0,75.300003,76.400002,73.400002
20160929201500,0.0,0.0,0.0,0,74.400002,0,74.800003,76.400002,73.400002
20160929203000,0.0,0.0,0.0,0,73.0,0,74.599998,76.400002,73.400002
20160929204500,0.0,0.0,0.0,0,72.0,0,74.599998,76.400002,73.400002
20160929210000,0.0,0.0,0.0,0,71.099998,0,74.5,76.400002,73.400002
20160929211500,0.0,0.0,0.0,0,71.099998,0,74.5,76.400002,73.400002
20160929213000,0.0,0.0,0.0,0,71.099998,0,74.5,76.400002,73.400002
20160929214500,0.0,0.0,0.0,0,70.099998,0,74.300003,76.400002,73.400002
20160929220000,0.0,0.0,0.0,0,70.099998,0,74.099998,76.400002,73.400002
20160929221500,0.0,0.0,0.0,0,70.099998,0,74.0,76.400002,73.400002
20160929223000,0.0,0.0,0.0,0,70.099998,0,73.800003,76.400002,73.400002
20160929224500,0.0,0.0,0.0,0,70.099998,0,73.699997,76.400002,73.400002
20160929230000,0.0,0.0,0.0,0,70.099998,0,73.699997,76.400002,73.400002
20160929231500,0.0,0.0,0.0,0,69.199997,0,73.599998,76.400002,73.400002
20160929233000,0.0,0.0,0.0,0,69.199997,0,73.599998,76.400002,73.400002
20160929234500,0.0,0.0,0.0,0,69.199997,0,73.400002,76.400002,73.400002
20160930000000,150.0,142.199997,47.399999,27,54.700001,100,73.099998,76.400002,73.400002
20160930001500,150.0,144.0,48.0,33,60.200001,100,72.300003,76.400002,73.400002
20160930003000,150.0,140.399994,46.799998,33,98.900002,100,72.800003,76.400002,73.400002
20160930004500,150.0,156.600006,52.200002,34,82.400002,100,73.199997,76.400002,73.400002
20160930010000,150.0,156.600006,52.200002,34,91.699997,100,73.5,76.400002,73.400002
20160930011500,0.0,0.0,0.0,0,77.199997,0,73.699997,76.400002,73.400002
20160930013000,0.0,0.0,0.0,0,77.199997,0,73.5,76.400002,73.400002
20160930014500,0.0,0.0,0.0,0,75.400002,0,73.400002,76.400002,73.400002
20160930020000,0.0,0.0,0.0,0,74.0,0,73.400002,76.400002,73.400002
20160930021500,150.0,140.399994,46.799998,28,54.700001,100,72.5,76.400002,73.400002
20160930023000,150.0,142.199997,47.399999,29,90.599998,100,72.599998,76.400002,73.400002
20160930024500,150.0,142.199997,47.399999,31,96.300003,100,73.099998,76.400002,73.400002
20160930030000,150.0,142.199997,47.399999,31,87.400002,100,73.300003,76.400002,73.400002
20160930031500,150.0,142.199997,47.399999,31,94.900002,100,73.599998,76.400002,73.400002
20160930033000,0.0,0.0,0.0,0,88.099998,0,73.699997,76.400002,73.400002
20160930034500,0.0,0.0,0.0,0,83.800003,0,73.5,76.400002,73.400002
20160930040000,150.0,53.400002,17.800001,18,78.300003,0,73.300003,76.400002,73.400002
20160930041500,150.0,146.399994,48.799998,31,55.200001,100,72.599998,76.400002,73.400002
20160930043000,150.0,144.600006,48.200002,31,83.099998,100,72.599998,76.400002,73.400002
20160930044500,150.0,144.600006,48.200002,31,102.300003,100,73.099998,76.400002,73.400002
20160930050000,150.0,142.800003,47.600001,31,81.099998,100,73.300003,76.400002,73.400002
20160930051500,150.0,147.600006,49.200002,31,100.5,100,73.599998,76.400002,73.400002
20160930053000,0.0,0.0,0.0,0,88.099998,0,73.699997,76.400002,73.400002
20160930054500,0.0,0.0,0.0,0,85.599998,0,73.599998,76.400002,73.400002
20160930060000,150.0,142.199997,47.399999,31,58.400002,0,73.199997,76.400002,73.400002
20160930061500,150.0,142.199997,47.399999,31,55.900002,100,72.400002,76.400002,73.400002
20160930063000,150.0,144.600006,48.200002,31,93.599998,100,72.599998,76.400002,73.400002
20160930064500,150.0,142.199997,47.399999,31,84.300003,100,72.900002,76.400002,73.400002
20160930070000,150.0,144.600006,48.200002,31,104.800003,100,73.099998,76.400002,73.400002
20160930071500,150.0,140.399994,46.799998,31,83.800003,100,73.199997,76.400002,73.400002
20160930073000,150.0,142.800003,47.600001,31,97.599998,100,73.099998,76.400002,73.400002
20160930074500,150.0,142.800003,47.600001,31,85.599998,100,73.099998,76.400002,73.400002
20160930080000,150.0,142.800003,47.600001,31,98.5,100,73.199997,76.400002,73.400002
20160930081500,150.0,142.800003,47.600001,31,86.300003,100,73.300003,76.400002,73.400002
20160930083000,0.0,0.0,0.0,0,80.699997,0,74.0,76.400002,73.400002
20160930084500,0.0,0.0,0.0,0,79.599998,0,74.099998,76.400002,73.400002
20160930090000,0.0,0.0,0.0,0,76.400002,0,73.599998,76.400002,73.400002
20160930091500,0.0,0.0,0.0,0,74.0,0,73.599998,76.400002,73.400002
20160930093000,0.0,0.0,0.0,0,72.5,0,73.400002,76.400002,73.400002
20160930094500,150.0,141.0,47.0,31,55.5,100,73.0,76.400002,73.400002
20160930100000,150.0,144.600006,48.200002,31,67.300003,100,72.400002,76.400002,73.400002
20160930101500,150.0,142.199997,47.399999,31,78.300003,100,73.099998,76.400002,73.400002
20160930103000,150.0,140.399994,46.799998,31,74.5,100,73.699997,76.400002,73.400002
20160930104500,0.0,0.0,0.0,0,74.5,0,73.599998,76.400002,73.400002
20160930110000,0.0,0.0,0.0,0,74.5,0,73.400002,76.400002,73.400002
20160930111500,0.0,0.0,0.0,0,73.5,0,73.5,76.400002,73.400002
20160930113000,0.0,0.0,0.0,0,72.5,0,73.599998,76.400002,73.400002
20160930114500,0.0,0.0,0.0,0,72.5,0,73.900002,76.400002,73.400002
20160930120000,0.0,0.0,0.0,0,72.5,0,73.800003,76.400002,73.400002
20160930121500,0.0,0.0,0.0,0,71.599998,0,73.800003,76.400002,73.400002
20160930123000,0.0,0.0,0.0,0,71.599998,0,73.800003,76.400002,73.400002
20160930124500,0.0,0.0,0.0,0,71.599998,0,73.800003,76.400002,73.400002
20160930130000,0.0,0.0,0.0,0,71.599998,0,73.599998,76.400002,73.400002
20160930131500,0.0,0.0,0.0,0,71.599998,0,73.599998,76.400002,73.400002
20160930133000,0.0,0.0,0.0,0,71.599998,0,73.599998,76.400002,73.400002
20160930134500,0.0,0.0,0.0,0,71.599998,0,73.599998,76.400002,73.400002
20160930140000,150.0,142.800003,47.600001,29,65.0,0,73.300003,76.400002,73.400002
20160930141500,150.0,139.199997,46.399999,29,56.0,100,73.0,76.400002,73.400002
20160930143000,150.0,144.600006,48.200002,29,56.700001,100,72.599998,76.400002,73.400002
20160930144500,150.0,139.800003,46.600001,30,87.5,100,72.699997,76.400002,73.400002
20160930150000,150.0,139.800003,46.600001,32,98.099998,100,73.0,76.400002,73.400002
20160930151500,150.0,142.199997,47.399999,32,87.699997,100,73.199997,76.400002,73.400002
20160930153000,150.0,142.199997,47.399999,32,91.599998,100,73.300003,76.400002,73.400002
20160930154500,150.0,145.199997,48.399999,32,98.800003,100,73.599998,76.400002,73.400002
20160930160000,0.0,0.0,0.0,0,87.5,0,73.599998,76.400002,73.400002
20160930161500,0.0,0.0,0.0,0,83.199997,0,73.800003,76.400002,73.400002
20160930163000,0.0,0.0,0.0,0,80.199997,0,73.599998,76.400002,73.400002
20160930164500,0.0,0.0,0.0,0,77.800003,0,73.599998,76.400002,73.400002
20160930170000,0.0,31.799999,10.6,0,75.900002,0,73.599998,76.400002,73.400002
20160930171500,0.0,0.0,0.0,0,74.400002,0,73.5,76.400002,73.400002
20160930173000,0.0,0.0,0.0,0,73.5,0,73.599998,76.400002,73.400002
20160930174500,0.0,31.799999,10.6,0,73.5,0,73.900002,76.400002,73.400002
20160930180000,0.0,31.799999,10.6,0,72.5,0,73.599998,76.400002,73.400002
20160930181500,0.0,31.799999,10.6,0,72.5,0,74.099998,76.400002,73.400002
20160930183000,0.0,31.799999,10.6,0,72.5,0,73.699997,76.400002,73.400002
20160930184500,0.0,31.799999,10.6,0,72.5,0,73.599998,76.400002,73.400002
20160930190000,0.0,31.799999,10.6,0,72.5,0,73.5,76.400002,73.400002
20160930191500,0.0,35.400002,11.800001,0,72.5,0,74.099998,76.400002,73.400002
20160930193000,0.0,31.799999,10.6,0,72.5,0,74.400002,76.400002,73.400002
20160930194500,0.0,35.400002,11.800001,0,72.5,0,73.800003,76.400002,73.400002
20160930200000,0.0,31.799999,10.6,0,72.5,0,73.599998,76.400002,73.400002
20160930201500,0.0,35.400002,11.800001,0,72.5,0,73.599998,76.400002,73.400002
20160930203000,0.0,35.400002,11.800001,0,72.5,0,73.400002,76.400002,73.400002
20160930204500,150.0,146.399994,48.799998,28,59.200001,0,73.199997,76.400002,73.400002
20160930210000,150.0,140.399994,46.799998,28,56.700001,100,72.5,76.400002,73.400002
20160930211500,150.0,142.800003,47.600001,29,79.199997,100,72.900002,76.400002,73.400002
