PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160930213000,150.0,139.800003,46.600001,29,77.199997,100,73.199997,76.400002,73.400002
20160930214500,150.0,142.800003,47.600001,29,77.199997,100,73.400002,76.400002,73.400002
20160930220000,150.0,142.800003,47.600001,29,72.400002,100,73.400002,76.400002,73.400002
20160930221500,150.0,142.800003,47.600001,29,72.400002,100,73.5,76.400002,73.400002
20160930223000,150.0,141.0,47.0,29,74.800003,100,73.5,76.400002,73.400002
20160930224500,150.0,142.800003,47.600001,31,76.800003,100,73.5,76.400002,73.400002
20160930230000,150.0,142.800003,47.600001,31,71.599998,100,73.5,76.400002,73.400002
20160930231500,150.0,144.600006,48.200002,31,77.800003,100,73.599998,76.400002,73.400002
20160930233000,150.0,142.800003,47.600001,31,71.099998,100,73.400002,76.400002,73.400002
20160930234500,150.0,142.800003,47.600001,31,76.199997,100,73.400002,76.400002,73.400002
20161001000000,150.0,145.199997,48.399999,31,71.5,100,73.300003,76.400002,73.400002
20161001001500,150.0,141.0,47.0,31,73.300003,100,73.400002,76.400002,73.400002
20161001003000,150.0,142.800003,47.600001,31,73.300003,100,73.199997,76.400002,73.400002
20161001004500,150.0,144.600006,48.200002,31,71.599998,100,73.199997,76.400002,73.400002
20161001010000,150.0,144.600006,48.200002,31,76.800003,100,73.099998,76.400002,73.400002
20161001011500,150.0,144.600006,48.200002,31,70.900002,100,73.099998,76.400002,73.400002
20161001013000,150.0,144.600006,48.200002,31,91.099998,100,72.900002,76.400002,73.400002
20161001014500,150.0,146.399994,48.799998,31,86.599998,100,73.099998,76.400002,73.400002
20161001020000,150.0,152.399994,50.799998,31,86.599998,100,73.300003,76.400002,73.400002
20161001021500,150.0,156.0,52.0,31,91.5,100,73.400002,76.400002,73.400002
20161001023000,150.0,152.399994,50.799998,31,85.599998,100,73.599998,76.400002,73.400002
20161001024500,0.0,0.0,0.0,0,78.199997,0,73.400002,76.400002,73.400002
20161001030000,150.0,142.800003,47.600001,29,55.599998,100,72.800003,76.400002,73.400002
20161001031500,150.0,140.399994,46.799998,29,91.0,100,72.300003,76.400002,73.400002
20161001033000,150.0,140.399994,46.799998,29,86.199997,100,72.699997,76.400002,73.400002
20161001034500,150.0,144.600006,48.200002,30,104.099998,100,73.0,76.400002,73.400002
20161001040000,150.0,144.600006,48.200002,30,86.199997,100,73.199997,76.400002,73.400002
20161001041500,150.0,142.800003,47.600001,30,101.0,100,73.400002,76.400002,73.400002
20161001043000,150.0,142.800003,47.600001,30,85.599998,100,73.599998,76.400002,73.400002
20161001044500,0.0,0.0,0.0,0,85.599998,0,73.699997,76.400002,73.400002
20161001050000,0.0,0.0,0.0,0,82.599998,0,73.400002,76.400002,73.400002
20161001051500,150.0,144.600006,48.200002,30,55.599998,100,72.699997,76.400002,73.400002
20161001053000,150.0,141.0,47.0,30,84.400002,100,72.400002,76.400002,73.400002
20161001054500,150.0,139.199997,46.399999,30,97.199997,100,72.900002,76.400002,73.400002
20161001060000,150.0,139.199997,46.399999,30,92.400002,100,73.199997,76.400002,73.400002
20161001061500,150.0,144.600006,48.200002,31,92.400002,100,73.400002,76.400002,73.400002
20161001063000,150.0,144.600006,48.200002,31,97.199997,100,73.599998,76.400002,73.400002
20161001064500,0.0,0.0,0.0,0,80.699997,0,73.599998,76.400002,73.400002
20161001070000,0.0,0.0,0.0,0,77.300003,0,73.400002,76.400002,73.400002
20161001071500,150.0,145.199997,48.399999,31,55.400002,100,72.699997,76.400002,73.400002
20161001073000,150.0,141.0,47.0,31,92.099998,100,72.5,76.400002,73.400002
20161001074500,150.0,141.0,47.0,31,87.5,100,73.0,76.400002,73.400002
20161001080000,150.0,142.800003,47.600001,31,89.599998,100,73.300003,76.400002,73.400002
20161001081500,150.0,144.600006,48.200002,31,91.800003,100,73.599998,76.400002,73.400002
20161001083000,0.0,0.0,0.0,0,78.699997,0,73.400002,76.400002,73.400002
20161001084500,150.0,142.199997,47.399999,30,57.599998,0,73.199997,76.400002,73.400002
20161001090000,150.0,142.199997,47.399999,31,56.0,100,72.599998,76.400002,73.400002
20161001091500,150.0,139.800003,46.600001,31,85.0,100,72.599998,76.400002,73.400002
20161001093000,150.0,139.800003,46.600001,31,88.5,100,72.900002,76.400002,73.400002
20161001094500,150.0,142.199997,47.399999,31,94.800003,100,73.199997,76.400002,73.400002
20161001100000,150.0,142.199997,47.399999,32,94.800003,100,73.699997,76.400002,73.400002
20161001101500,0.0,0.0,0.0,0,81.099998,0,74.0,76.400002,73.400002
20161001103000,0.0,0.0,0.0,0,78.300003,0,74.099998,76.400002,73.400002
20161001104500,0.0,0.0,0.0,0,75.400002,0,74.300003,76.400002,73.400002
20161001110000,0.0,0.0,0.0,0,74.0,0,74.099998,76.400002,73.400002
20161001111500,0.0,0.0,0.0,0,72.5,0,74.099998,76.400002,73.400002
20161001113000,0.0,0.0,0.0,0,72.5,0,74.300003,76.400002,73.400002
20161001114500,0.0,0.0,0.0,0,71.599998,0,74.5,76.400002,73.400002
20161001120000,0.0,0.0,0.0,0,71.599998,0,74.5,76.400002,73.400002
20161001121500,0.0,0.0,0.0,0,71.599998,0,74.599998,76.400002,73.400002
20161001123000,0.0,0.0,0.0,0,71.599998,0,74.800003,76.400002,73.400002
20161001124500,0.0,0.0,0.0,0,71.599998,0,74.900002,76.400002,73.400002
20161001130000,0.0,0.0,0.0,0,70.599998,0,75.0,76.400002,73.400002
20161001131500,0.0,0.0,0.0,0,70.599998,0,75.0,76.400002,73.400002
20161001133000,0.0,0.0,0.0,0,70.599998,0,75.099998,76.400002,73.400002
20161001134500,0.0,0.0,0.0,0,70.599998,0,74.800003,76.400002,73.400002
20161001140000,0.0,0.0,0.0,0,70.599998,0,74.699997,76.400002,73.400002
20161001141500,0.0,0.0,0.0,0,70.599998,0,74.599998,76.400002,73.400002
20161001143000,0.0,0.0,0.0,0,70.599998,0,74.599998,76.400002,73.400002
20161001144500,0.0,0.0,0.0,0,70.599998,0,74.5,76.400002,73.400002
20161001150000,0.0,0.0,0.0,0,70.599998,0,74.400002,76.400002,73.400002
20161001151500,0.0,0.0,0.0,0,71.5,0,74.300003,76.400002,73.400002
20161001153000,0.0,0.0,0.0,0,71.5,0,74.199997,76.400002,73.400002
20161001154500,0.0,0.0,0.0,0,71.5,0,74.0,76.400002,73.400002
20161001160000,0.0,0.0,0.0,0,71.5,0,73.699997,76.400002,73.400002
20161001161500,0.0,0.0,0.0,0,71.5,0,73.699997,76.400002,73.400002
20161001163000,0.0,0.0,0.0,0,71.5,0,73.900002,76.400002,73.400002
20161001164500,0.0,0.0,0.0,0,71.5,0,74.099998,76.400002,73.400002
20161001170000,0.0,31.799999,10.6,0,71.5,0,74.099998,76.400002,73.400002
20161001171500,0.0,31.799999,10.6,0,71.5,0,74.099998,76.400002,73.400002
20161001173000,0.0,31.799999,10.6,0,71.5,0,74.199997,76.400002,73.400002
20161001174500,0.0,31.799999,10.6,0,72.400002,0,74.199997,76.400002,73.400002
20161001180000,0.0,31.799999,10.6,0,72.400002,0,74.099998,76.400002,73.400002
20161001181500,0.0,31.799999,10.6,0,72.400002,0,74.300003,76.400002,73.400002
20161001183000,0.0,35.400002,11.800001,0,72.400002,0,74.5,76.400002,73.400002
20161001184500,0.0,31.799999,10.6,0,72.400002,0,74.599998,76.400002,73.400002
20161001190000,0.0,35.400002,11.800001,0,72.400002,0,74.599998,76.400002,73.400002
20161001191500,0.0,35.400002,11.800001,0,72.400002,0,74.099998,76.400002,73.400002
20161001193000,0.0,31.799999,10.6,0,72.400002,0,73.800003,76.400002,73.400002
20161001194500,0.0,35.400002,11.800001,0,72.400002,0,73.699997,76.400002,73.400002
20161001200000,0.0,31.799999,10.6,0,72.400002,0,73.5,76.400002,73.400002
20161001201500,0.0,35.400002,11.800001,0,72.400002,0,73.400002,76.400002,73.400002
20161001203000,0.0,35.400002,11.800001,0,72.400002,0,73.400002,76.400002,73.400002
20161001204500,0.0,35.400002,11.800001,0,72.400002,0,73.400002,76.400002,73.400002
20161001210000,150.0,144.600006,48.200002,29,55.599998,100,72.900002,76.400002,73.400002
20161001211500,150.0,142.800003,47.600001,29,79.599998,100,72.5,76.400002,73.400002
20161001213000,150.0,140.399994,46.799998,29,94.300003,100,73.099998,76.400002,73.400002
20161001214500,150.0,142.800003,47.600001,29,78.300003,100,73.400002,76.400002,73.400002
20161001220000,150.0,142.800003,47.600001,29,87.900002,100,73.599998,76.400002,73.400002
20161001221500,0.0,0.0,0.0,0,77.699997,0,73.599998,76.400002,73.400002
20161001223000,0.0,0.0,0.0,0,76.800003,0,73.699997,76.400002,73.400002
20161001224500,0.0,0.0,0.0,0,75.900002,0,73.699997,76.400002,73.400002
20161001230000,0.0,0.0,0.0,0,74.400002,0,73.699997,76.400002,73.400002
20161001231500,0.0,0.0,0.0,0,74.400002,0,73.699997,76.400002,73.400002
20161001233000,0.0,0.0,0.0,0,73.0,0,73.699997,76.400002,73.400002
20161001234500,0.0,0.0,0.0,0,73.0,0,73.699997,76.400002,73.400002
20161002000000,0.0,0.0,0.0,0,73.0,0,73.699997,76.400002,73.400002
20161002001500,0.0,0.0,0.0,0,72.0,0,73.599998,76.400002,73.400002
20161002003000,0.0,0.0,0.0,0,72.0,0,73.599998,76.400002,73.400002
20161002004500,0.0,0.0,0.0,0,72.0,0,73.599998,76.400002,73.400002
20161002010000,0.0,0.0,0.0,0,72.0,0,73.5,76.400002,73.400002
20161002011500,0.0,0.0,0.0,0,72.0,0,73.400002,76.400002,73.400002
20161002013000,0.0,0.0,0.0,0,72.0,0,73.400002,76.400002,73.400002
20161002014500,0.0,0.0,0.0,0,72.0,0,73.400002,76.400002,73.400002
20161002020000,150.0,137.399994,45.799998,28,55.200001,100,72.699997,76.400002,73.400002
20161002021500,150.0,144.0,48.0,28,88.900002,100,72.599998,76.400002,73.400002
20161002023000,150.0,140.399994,46.799998,28,86.5,100,73.099998,76.400002,73.400002
20161002024500,150.0,144.0,48.0,30,97.300003,100,73.400002,76.400002,73.400002
20161002030000,150.0,142.199997,47.399999,30,82.599998,100,73.599998,76.400002,73.400002
20161002031500,0.0,0.0,0.0,0,84.400002,0,73.699997,76.400002,73.400002
20161002033000,0.0,0.0,0.0,0,81.599998,0,73.599998,76.400002,73.400002
20161002034500,0.0,0.0,0.0,0,78.699997,0,73.5,76.400002,73.400002
20161002040000,0.0,0.0,0.0,0,76.400002,0,73.400002,76.400002,73.400002
20161002041500,0.0,0.0,0.0,0,74.400002,0,73.400002,76.400002,73.400002
20161002043000,150.0,148.199997,49.399999,30,55.200001,100,72.699997,76.400002,73.400002
20161002044500,150.0,146.399994,48.799998,30,89.699997,100,72.400002,76.400002,73.400002
20161002050000,150.0,137.399994,45.799998,31,89.699997,100,73.0,76.400002,73.400002
20161002051500,150.0,142.800003,47.600001,32,86.699997,100,73.300003,76.400002,73.400002
20161002053000,150.0,142.800003,47.600001,32,94.599998,100,73.599998,76.400002,73.400002
20161002054500,0.0,0.0,0.0,0,84.900002,0,73.699997,76.400002,73.400002
20161002060000,0.0,0.0,0.0,0,82.099998,0,73.599998,76.400002,73.400002
20161002061500,0.0,0.0,0.0,0,78.699997,0,73.5,76.400002,73.400002
20161002063000,0.0,0.0,0.0,0,75.900002,0,73.400002,76.400002,73.400002
20161002064500,0.0,0.0,0.0,0,73.800003,0,73.400002,76.400002,73.400002
20161002070000,150.0,141.0,47.0,30,55.200001,100,72.699997,76.400002,73.400002
20161002071500,150.0,141.0,47.0,30,99.800003,100,72.5,76.400002,73.400002
20161002073000,150.0,141.0,47.0,32,86.900002,100,73.0,76.400002,73.400002
20161002074500,150.0,141.0,47.0,32,97.699997,100,73.199997,76.400002,73.400002
20161002080000,150.0,142.800003,47.600001,32,88.800003,100,73.599998,76.400002,73.400002
20161002081500,0.0,0.0,0.0,0,83.800003,0,73.699997,76.400002,73.400002
20161002083000,0.0,0.0,0.0,0,81.099998,0,73.699997,76.400002,73.400002
20161002084500,0.0,0.0,0.0,0,78.599998,0,73.599998,76.400002,73.400002
20161002090000,0.0,0.0,0.0,0,74.900002,0,73.400002,76.400002,73.400002
20161002091500,0.0,0.0,0.0,0,73.5,0,73.900002,76.400002,73.400002
20161002093000,0.0,0.0,0.0,0,72.5,0,73.800003,76.400002,73.400002
20161002094500,0.0,0.0,0.0,0,72.5,0,73.599998,76.400002,73.400002
20161002100000,0.0,0.0,0.0,0,71.099998,0,73.400002,76.400002,73.400002
20161002101500,0.0,0.0,0.0,0,68.099998,0,73.599998,76.400002,73.400002
20161002103000,0.0,0.0,0.0,0,69.099998,0,73.699997,76.400002,73.400002
20161002104500,0.0,0.0,0.0,0,69.099998,0,73.699997,76.400002,73.400002
20161002110000,0.0,0.0,0.0,0,69.099998,0,73.800003,76.400002,73.400002
20161002111500,0.0,0.0,0.0,0,69.099998,0,73.699997,76.400002,73.400002
20161002113000,0.0,0.0,0.0,0,69.099998,0,73.599998,76.400002,73.400002
20161002114500,0.0,0.0,0.0,0,69.099998,0,73.5,76.400002,73.400002
20161002120000,0.0,0.0,0.0,0,69.099998,0,73.5,76.400002,73.400002
20161002121500,0.0,0.0,0.0,0,69.099998,0,73.599998,76.400002,73.400002
20161002123000,0.0,0.0,0.0,0,69.099998,0,73.599998,76.400002,73.400002
20161002124500,0.0,0.0,0.0,0,70.099998,0,73.5,76.400002,73.400002
20161002130000,0.0,0.0,0.0,1,70.099998,0,74.0,76.400002,73.400002
20161002131500,0.0,0.0,0.0,0,70.099998,0,74.300003,76.400002,73.400002
20161002133000,0.0,0.0,0.0,0,70.099998,0,74.800003,76.400002,73.400002
20161002134500,0.0,0.0,0.0,0,70.099998,0,75.199997,76.400002,73.400002
20161002140000,0.0,0.0,0.0,3,70.099998,0,75.800003,76.400002,73.400002
20161002141500,0.0,0.0,0.0,6,70.099998,0,76.199997,76.400002,73.400002
20161002143000,0.0,0.0,0.0,6,70.099998,0,76.400002,76.400002,73.400002
20161002144500,0.0,0.0,0.0,6,70.099998,0,76.5,76.400002,73.400002
20161002150000,0.0,0.0,0.0,6,70.099998,0,76.599998,76.400002,73.400002
20161002151500,0.0,51.0,17.0,16,67.699997,0,76.800003,76.400002,73.400002
20161002153000,0.0,63.0,21.0,19,58.0,0,76.599998,76.400002,73.400002
20161002154500,0.0,61.200001,20.4,19,57.200001,0,76.199997,76.400002,73.400002
20161002160000,0.0,55.799999,18.6,17,57.900002,0,76.199997,76.400002,73.400002
20161002161500,0.0,53.400002,17.800001,17,57.900002,0,76.5,76.400002,73.400002
20161002163000,0.0,53.400002,17.800001,17,57.900002,0,76.400002,76.400002,73.400002
20161002164500,0.0,55.799999,18.6,17,57.900002,0,76.400002,76.400002,73.400002
20161002170000,0.0,0.0,0.0,6,59.5,0,75.900002,76.400002,73.400002
20161002171500,0.0,31.799999,10.6,0,63.599998,0,75.699997,76.400002,73.400002
20161002173000,0.0,31.799999,10.6,0,66.199997,0,75.199997,76.400002,73.400002
20161002174500,0.0,31.799999,10.6,0,67.699997,0,75.0,76.400002,73.400002
20161002180000,0.0,35.400002,11.800001,0,68.599998,0,74.599998,76.400002,73.400002
20161002181500,0.0,35.400002,11.800001,0,68.599998,0,74.300003,76.400002,73.400002
20161002183000,0.0,31.799999,10.6,0,69.699997,0,74.0,76.400002,73.400002
20161002184500,0.0,35.400002,11.800001,0,69.699997,0,74.0,76.400002,73.400002
20161002190000,0.0,35.400002,11.800001,0,70.5,0,73.699997,76.400002,73.400002
20161002191500,0.0,35.400002,11.800001,0,70.5,0,73.599998,76.400002,73.400002
20161002193000,0.0,35.400002,11.800001,0,70.5,0,73.599998,76.400002,73.400002
20161002194500,0.0,35.400002,11.800001,0,70.5,0,73.699997,76.400002,73.400002
20161002200000,0.0,35.400002,11.800001,0,70.5,0,73.800003,76.400002,73.400002
20161002201500,0.0,35.400002,11.800001,0,70.5,0,73.800003,76.400002,73.400002
20161002203000,0.0,35.400002,11.800001,0,70.5,0,73.800003,76.400002,73.400002
20161002204500,0.0,35.400002,11.800001,0,70.5,0,73.800003,76.400002,73.400002
20161002210000,0.0,35.400002,11.800001,0,70.5,0,74.0,76.400002,73.400002
20161002211500,0.0,31.799999,10.6,0,70.5,0,74.099998,76.400002,73.400002
20161002213000,0.0,31.799999,10.6,0,70.5,0,74.099998,76.400002,73.400002
20161002214500,0.0,35.400002,11.800001,0,70.5,0,74.0,76.400002,73.400002
20161002220000,0.0,35.400002,11.800001,0,70.5,0,74.0,76.400002,73.400002
20161002221500,0.0,31.799999,10.6,0,70.5,0,74.0,76.400002,73.400002
20161002223000,0.0,31.799999,10.6,0,70.5,0,74.0,76.400002,73.400002
20161002224500,0.0,31.799999,10.6,0,70.5,0,74.0,76.400002,73.400002
20161002230000,0.0,31.799999,10.6,0,70.5,0,73.900002,76.400002,73.400002
20161002231500,0.0,0.0,0.0,0,70.5,0,73.800003,76.400002,73.400002
20161002233000,0.0,0.0,0.0,0,70.5,0,73.800003,76.400002,73.400002
20161002234500,0.0,0.0,0.0,0,70.5,0,73.800003,76.400002,73.400002
20161003000000,0.0,0.0,0.0,0,70.5,0,73.699997,76.400002,73.400002
20161003001500,0.0,0.0,0.0,0,70.5,0,73.599998,76.400002,73.400002
20161003003000,0.0,0.0,0.0,0,70.5,0,73.599998,76.400002,73.400002
20161003004500,0.0,0.0,0.0,0,70.5,0,73.599998,76.400002,73.400002
20161003010000,0.0,0.0,0.0,0,70.5,0,73.5,76.400002,73.400002
20161003011500,0.0,0.0,0.0,0,70.5,0,73.5,76.400002,73.400002
20161003013000,0.0,0.0,0.0,0,70.5,0,73.400002,76.400002,73.400002
20161003014500,0.0,0.0,0.0,0,69.699997,0,73.400002,76.400002,73.400002
20161003020000,150.0,144.0,48.0,30,55.200001,100,72.800003,76.400002,73.400002
20161003021500,150.0,139.800003,46.600001,31,90.599998,100,72.5,76.400002,73.400002
20161003023000,150.0,139.800003,46.600001,31,84.900002,100,73.099998,76.400002,73.400002
20161003024500,150.0,145.199997,48.399999,31,99.199997,100,73.400002,76.400002,73.400002
20161003030000,150.0,142.800003,47.600001,31,84.400002,100,73.599998,76.400002,73.400002
20161003031500,0.0,0.0,0.0,0,84.400002,0,73.699997,76.400002,73.400002
20161003033000,0.0,0.0,0.0,0,80.699997,0,73.599998,76.400002,73.400002
20161003034500,0.0,0.0,0.0,0,78.300003,0,73.400002,76.400002,73.400002
20161003040000,150.0,147.0,49.0,30,73.199997,0,73.300003,76.400002,73.400002
20161003041500,150.0,138.600006,46.200002,30,55.400002,100,72.400002,76.400002,73.400002
20161003043000,150.0,144.600006,48.200002,30,89.900002,100,72.599998,76.400002,73.400002
20161003044500,150.0,144.600006,48.200002,31,94.699997,100,73.099998,76.400002,73.400002
20161003050000,150.0,142.199997,47.399999,32,94.699997,100,73.400002,76.400002,73.400002
20161003051500,150.0,142.199997,47.399999,32,87.900002,100,73.599998,76.400002,73.400002
20161003053000,150.0,142.199997,47.399999,33,59.900002,100,73.099998,76.400002,73.400002
20161003054500,150.0,142.199997,47.399999,33,58.099998,100,72.400002,76.400002,73.400002
20161003060000,150.0,142.199997,47.399999,33,101.800003,100,72.800003,76.400002,73.400002
20161003061500,150.0,145.199997,48.399999,33,86.199997,100,73.300003,76.400002,73.400002
20161003063000,150.0,145.199997,48.399999,33,90.400002,100,73.5,76.400002,73.400002
20161003064500,0.0,0.0,0.0,0,78.199997,0,73.699997,76.400002,73.400002
20161003070000,0.0,0.0,0.0,0,78.199997,0,73.5,76.400002,73.400002
20161003071500,150.0,144.0,48.0,32,55.200001,100,72.699997,76.400002,73.400002
20161003073000,150.0,142.199997,47.399999,32,83.800003,100,72.599998,76.400002,73.400002
20161003074500,150.0,139.199997,46.399999,32,96.5,100,72.900002,76.400002,73.400002
20161003080000,150.0,144.0,48.0,33,89.300003,100,73.099998,76.400002,73.400002
20161003081500,150.0,141.0,47.0,35,86.199997,100,73.300003,76.400002,73.400002
20161003083000,150.0,141.0,47.0,35,101.699997,100,73.599998,76.400002,73.400002
20161003084500,0.0,0.0,0.0,0,86.199997,0,73.400002,76.400002,73.400002
20161003090000,0.0,0.0,0.0,0,81.400002,0,73.5,76.400002,73.400002
20161003091500,0.0,0.0,0.0,0,77.900002,0,73.5,76.400002,73.400002
20161003093000,0.0,0.0,0.0,0,75.400002,0,73.599998,76.400002,73.400002
20161003094500,0.0,0.0,0.0,0,73.5,0,73.5,76.400002,73.400002
20161003100000,0.0,0.0,0.0,0,72.0,0,73.699997,76.400002,73.400002
20161003101500,0.0,0.0,0.0,0,71.099998,0,73.800003,76.400002,73.400002
20161003103000,0.0,0.0,0.0,0,71.099998,0,74.0,76.400002,73.400002
20161003104500,0.0,0.0,0.0,0,70.099998,0,74.0,76.400002,73.400002
20161003110000,0.0,0.0,0.0,0,70.099998,0,74.0,76.400002,73.400002
20161003111500,0.0,0.0,0.0,0,70.099998,0,74.0,76.400002,73.400002
20161003113000,0.0,0.0,0.0,0,70.099998,0,74.099998,76.400002,73.400002
20161003114500,0.0,0.0,0.0,0,70.099998,0,74.0,76.400002,73.400002
20161003120000,0.0,0.0,0.0,0,70.099998,0,74.0,76.400002,73.400002
20161003121500,0.0,0.0,0.0,0,70.099998,0,73.900002,76.400002,73.400002
20161003123000,0.0,0.0,0.0,0,70.099998,0,73.900002,76.400002,73.400002
20161003124500,0.0,0.0,0.0,0,70.099998,0,73.900002,76.400002,73.400002
20161003130000,0.0,0.0,0.0,0,70.099998,0,74.800003,76.400002,73.400002
20161003131500,0.0,0.0,0.0,0,70.099998,0,75.099998,76.400002,73.400002
20161003133000,0.0,0.0,0.0,0,70.099998,0,75.5,76.400002,73.400002
20161003134500,0.0,0.0,0.0,0,70.099998,0,74.699997,76.400002,73.400002
20161003140000,0.0,0.0,0.0,0,70.099998,0,74.400002,76.400002,73.400002
20161003141500,0.0,0.0,0.0,0,70.099998,0,74.099998,76.400002,73.400002
20161003143000,0.0,0.0,0.0,0,70.099998,0,73.900002,76.400002,73.400002
20161003144500,0.0,0.0,0.0,0,70.099998,0,73.699997,76.400002,73.400002
20161003150000,0.0,0.0,0.0,0,70.099998,0,73.599998,76.400002,73.400002
20161003151500,0.0,0.0,0.0,0,70.099998,0,73.5,76.400002,73.400002
20161003153000,0.0,0.0,0.0,0,70.099998,0,73.400002,76.400002,73.400002
20161003154500,0.0,0.0,0.0,0,70.099998,0,73.400002,76.400002,73.400002
20161003160000,150.0,144.600006,48.200002,32,60.0,0,73.199997,76.400002,73.400002
20161003161500,150.0,144.600006,48.200002,32,55.599998,100,72.599998,76.400002,73.400002
20161003163000,150.0,144.600006,48.200002,32,74.900002,100,72.800003,76.400002,73.400002
20161003164500,150.0,142.800003,47.600001,32,80.5,100,72.900002,76.400002,73.400002
20161003170000,150.0,142.800003,47.600001,32,79.199997,100,73.099998,76.400002,73.400002
20161003171500,150.0,142.800003,47.600001,32,79.199997,100,73.199997,76.400002,73.400002
20161003173000,150.0,142.800003,47.600001,32,78.0,100,73.300003,76.400002,73.400002
20161003174500,150.0,142.800003,47.600001,32,85.599998,100,73.400002,76.400002,73.400002
20161003180000,150.0,142.800003,47.600001,32,83.199997,100,73.5,76.400002,73.400002
20161003181500,150.0,147.0,49.0,32,80.199997,100,73.5,76.400002,73.400002
20161003183000,150.0,144.600006,48.200002,32,80.199997,100,73.400002,76.400002,73.400002
20161003184500,150.0,142.800003,47.600001,32,78.300003,100,73.400002,76.400002,73.400002
20161003190000,150.0,142.800003,47.600001,32,78.300003,100,73.599998,76.400002,73.400002
20161003191500,0.0,31.799999,10.6,0,78.300003,0,73.900002,76.400002,73.400002
20161003193000,0.0,0.0,0.0,0,78.300003,0,74.0,76.400002,73.400002
20161003194500,0.0,31.799999,10.6,0,77.300003,0,74.0,76.400002,73.400002
20161003200000,0.0,31.799999,10.6,0,76.400002,0,73.699997,76.400002,73.400002
20161003201500,0.0,31.799999,10.6,0,75.400002,0,73.599998,76.400002,73.400002
20161003203000,0.0,31.799999,10.6,0,75.400002,0,73.400002,76.400002,73.400002
20161003204500,150.0,138.600006,46.200002,31,55.700001,100,72.699997,76.400002,73.400002
20161003210000,150.0,140.399994,46.799998,31,83.199997,100,72.599998,76.400002,73.400002
20161003211500,150.0,142.199997,47.399999,32,81.599998,100,72.900002,76.400002,73.400002
20161003213000,150.0,142.199997,47.399999,32,81.599998,100,73.099998,76.400002,73.400002
20161003214500,150.0,142.199997,47.399999,32,97.099998,100,73.300003,76.400002,73.400002
20161003220000,150.0,142.199997,47.399999,32,86.199997,100,73.599998,76.400002,73.400002
20161003221500,0.0,0.0,0.0,0,81.5,0,73.699997,76.400002,73.400002
20161003223000,0.0,0.0,0.0,0,81.5,0,73.599998,76.400002,73.400002
20161003224500,0.0,0.0,0.0,0,79.199997,0,73.599998,76.400002,73.400002
20161003230000,0.0,0.0,0.0,0,76.800003,0,73.400002,76.400002,73.400002
20161003231500,0.0,0.0,0.0,0,75.400002,0,73.400002,76.400002,73.400002
20161003233000,0.0,0.0,0.0,0,74.400002,0,73.400002,76.400002,73.400002
20161003234500,150.0,144.600006,48.200002,31,55.599998,100,72.699997,76.400002,73.400002
20161004000000,150.0,139.199997,46.399999,31,86.800003,100,72.599998,76.400002,73.400002
20161004001500,150.0,144.0,48.0,31,84.400002,100,72.900002,76.400002,73.400002
20161004003000,150.0,141.0,47.0,31,90.699997,100,73.099998,76.400002,73.400002
20161004004500,150.0,141.0,47.0,32,86.900002,100,73.199997,76.400002,73.400002
20161004010000,150.0,142.800003,47.600001,32,83.800003,100,73.300003,76.400002,73.400002
20161004011500,150.0,142.800003,47.600001,32,99.5,100,73.400002,76.400002,73.400002
20161004013000,150.0,142.800003,47.600001,32,88.699997,100,73.599998,76.400002,73.400002
20161004014500,150.0,142.800003,47.600001,34,84.400002,100,73.599998,76.400002,73.400002
20161004020000,150.0,142.800003,47.600001,34,98.699997,100,73.599998,76.400002,73.400002
20161004021500,0.0,0.0,0.0,0,83.800003,0,73.599998,76.400002,73.400002
20161004023000,0.0,0.0,0.0,0,80.199997,0,73.400002,76.400002,73.400002
20161004024500,150.0,146.399994,48.799998,32,56.0,100,73.099998,76.400002,73.400002
20161004030000,150.0,146.399994,48.799998,32,56.0,100,72.400002,76.400002,73.400002
20161004031500,150.0,144.600006,48.200002,32,85.599998,100,72.800003,76.400002,73.400002
20161004033000,150.0,141.0,47.0,34,91.0,100,73.199997,76.400002,73.400002
20161004034500,150.0,144.0,48.0,34,99.400002,100,73.400002,76.400002,73.400002
20161004040000,150.0,144.0,48.0,34,86.199997,100,73.599998,76.400002,73.400002
20161004041500,0.0,0.0,0.0,0,82.5,0,73.699997,76.400002,73.400002
20161004043000,0.0,0.0,0.0,0,81.099998,0,73.5,76.400002,73.400002
20161004044500,0.0,0.0,0.0,6,77.800003,0,73.400002,76.400002,73.400002
20161004050000,150.0,144.600006,48.200002,31,55.5,100,72.5,76.400002,73.400002
20161004051500,150.0,138.600006,46.200002,33,101.800003,100,72.599998,76.400002,73.400002
20161004053000,150.0,142.800003,47.600001,33,88.699997,100,73.0,76.400002,73.400002
20161004054500,150.0,142.800003,47.600001,33,84.400002,100,73.400002,76.400002,73.400002
20161004060000,150.0,139.800003,46.600001,33,96.099998,100,73.5,76.400002,73.400002
20161004061500,0.0,0.0,0.0,0,82.099998,0,73.699997,76.400002,73.400002
20161004063000,0.0,0.0,0.0,0,82.099998,0,73.599998,76.400002,73.400002
20161004064500,0.0,0.0,0.0,0,78.300003,0,73.400002,76.400002,73.400002
20161004070000,150.0,142.199997,47.399999,31,55.599998,100,72.699997,76.400002,73.400002
20161004071500,150.0,144.0,48.0,31,99.099998,100,72.400002,76.400002,73.400002
20161004073000,150.0,144.0,48.0,33,88.099998,100,73.099998,76.400002,73.400002
20161004074500,150.0,142.199997,47.399999,35,85.599998,100,73.199997,76.400002,73.400002
20161004080000,150.0,140.399994,46.799998,35,93.5,100,73.300003,76.400002,73.400002
20161004081500,150.0,144.600006,48.200002,35,97.400002,100,73.300003,76.400002,73.400002
20161004083000,150.0,144.600006,48.200002,35,86.199997,100,73.199997,76.400002,73.400002
20161004084500,150.0,142.800003,47.600001,35,97.0,100,73.300003,76.400002,73.400002
20161004090000,150.0,142.800003,47.600001,35,89.900002,100,73.300003,76.400002,73.400002
20161004091500,150.0,141.0,47.0,35,86.199997,100,73.400002,76.400002,73.400002
20161004093000,150.0,144.600006,48.200002,35,99.0,100,73.5,76.400002,73.400002
20161004094500,150.0,146.399994,48.799998,35,87.5,100,73.599998,76.400002,73.400002
20161004100000,0.0,0.0,0.0,0,81.099998,0,73.900002,76.400002,73.400002
20161004101500,0.0,0.0,0.0,0,81.099998,0,73.900002,76.400002,73.400002
20161004103000,0.0,0.0,0.0,0,79.199997,0,73.800003,76.400002,73.400002
20161004104500,0.0,0.0,0.0,0,76.800003,0,74.300003,76.400002,73.400002
20161004110000,0.0,0.0,0.0,0,75.400002,0,74.400002,76.400002,73.400002
20161004111500,0.0,0.0,0.0,0,74.0,0,74.099998,76.400002,73.400002
20161004113000,0.0,0.0,0.0,0,73.0,0,74.0,76.400002,73.400002
20161004114500,0.0,0.0,0.0,0,73.0,0,73.800003,76.400002,73.400002
20161004120000,0.0,0.0,0.0,0,72.0,0,73.699997,76.400002,73.400002
20161004121500,0.0,0.0,0.0,0,72.0,0,73.599998,76.400002,73.400002
20161004123000,0.0,0.0,0.0,0,72.0,0,73.400002,76.400002,73.400002
20161004124500,0.0,0.0,0.0,0,71.099998,0,73.5,76.400002,73.400002
20161004130000,0.0,0.0,0.0,0,71.099998,0,73.400002,76.400002,73.400002
20161004131500,150.0,147.0,49.0,32,57.200001,0,73.199997,76.400002,73.400002
20161004133000,150.0,141.0,47.0,32,55.599998,100,72.599998,76.400002,73.400002
20161004134500,150.0,141.0,47.0,32,79.199997,100,72.699997,76.400002,73.400002
20161004140000,150.0,145.199997,48.399999,32,74.400002,100,73.199997,76.400002,73.400002
20161004141500,150.0,142.199997,47.399999,32,79.099998,100,73.599998,76.400002,73.400002
20161004143000,0.0,0.0,0.0,0,82.0,0,73.800003,76.400002,73.400002
20161004144500,0.0,0.0,0.0,0,82.0,0,74.0,76.400002,73.400002
20161004150000,0.0,0.0,0.0,0,79.199997,0,74.0,76.400002,73.400002
20161004151500,0.0,0.0,0.0,0,77.099998,0,74.099998,76.400002,73.400002
20161004153000,0.0,0.0,0.0,0,74.900002,0,74.099998,76.400002,73.400002
20161004154500,0.0,0.0,0.0,0,73.5,0,74.099998,76.400002,73.400002
20161004160000,0.0,0.0,0.0,0,72.400002,0,74.099998,76.400002,73.400002
20161004161500,0.0,0.0,0.0,0,71.599998,0,74.099998,76.400002,73.400002
20161004163000,0.0,0.0,0.0,0,71.599998,0,74.099998,76.400002,73.400002
20161004164500,0.0,0.0,0.0,0,71.599998,0,74.099998,76.400002,73.400002
20161004170000,0.0,0.0,0.0,0,70.599998,0,74.099998,76.400002,73.400002
20161004171500,0.0,0.0,0.0,0,70.599998,0,74.099998,76.400002,73.400002
20161004173000,0.0,0.0,0.0,0,70.599998,0,74.0,76.400002,73.400002
20161004174500,0.0,0.0,0.0,0,70.599998,0,74.0,76.400002,73.400002
20161004180000,0.0,0.0,0.0,0,70.599998,0,74.0,76.400002,73.400002
20161004181500,0.0,0.0,0.0,0,70.599998,0,74.0,76.400002,73.400002
20161004183000,0.0,0.0,0.0,0,70.599998,0,74.0,76.400002,73.400002
20161004184500,0.0,0.0,0.0,0,70.599998,0,73.900002,76.400002,73.400002
20161004190000,0.0,0.0,0.0,0,70.599998,0,73.800003,76.400002,73.400002
20161004191500,0.0,0.0,0.0,0,70.599998,0,73.800003,76.400002,73.400002
20161004193000,0.0,0.0,0.0,0,70.599998,0,73.800003,76.400002,73.400002
20161004194500,0.0,0.0,0.0,0,70.599998,0,73.699997,76.400002,73.400002
20161004200000,0.0,31.799999,10.6,0,70.599998,0,73.699997,76.400002,73.400002
20161004201500,0.0,0.0,0.0,0,70.599998,0,73.699997,76.400002,73.400002
20161004203000,0.0,31.799999,10.6,0,70.599998,0,73.699997,76.400002,73.400002
20161004204500,0.0,0.0,0.0,0,70.599998,0,73.599998,76.400002,73.400002
20161004210000,0.0,0.0,0.0,0,70.599998,0,73.599998,76.400002,73.400002
20161004211500,0.0,0.0,0.0,0,70.599998,0,73.599998,76.400002,73.400002
20161004213000,0.0,0.0,0.0,0,70.599998,0,73.5,76.400002,73.400002
20161004214500,0.0,0.0,0.0,0,70.599998,0,73.5,76.400002,73.400002
20161004220000,0.0,0.0,0.0,0,70.599998,0,73.5,76.400002,73.400002
20161004221500,0.0,0.0,0.0,0,70.599998,0,73.400002,76.400002,73.400002
20161004223000,0.0,0.0,0.0,0,70.599998,0,73.400002,76.400002,73.400002
20161004224500,150.0,142.199997,47.399999,30,55.599998,100,72.800003,76.400002,73.400002
20161004230000,150.0,142.199997,47.399999,30,81.400002,100,72.400002,76.400002,73.400002
20161004231500,150.0,142.199997,47.399999,31,98.699997,100,73.0,76.400002,73.400002
20161004233000,150.0,144.0,48.0,31,86.599998,100,73.300003,76.400002,73.400002
20161004234500,150.0,144.0,48.0,31,96.199997,100,73.599998,76.400002,73.400002
20161005000000,0.0,0.0,0.0,0,86.900002,0,73.699997,76.400002,73.400002
20161005001500,0.0,0.0,0.0,0,84.0,0,73.699997,76.400002,73.400002
20161005003000,0.0,0.0,0.0,0,80.900002,0,73.599998,76.400002,73.400002
20161005004500,0.0,0.0,0.0,0,78.300003,0,73.599998,76.400002,73.400002
20161005010000,0.0,0.0,0.0,0,75.900002,0,73.400002,76.400002,73.400002
20161005011500,0.0,0.0,0.0,0,74.400002,0,73.400002,76.400002,73.400002
20161005013000,150.0,141.0,47.0,30,55.599998,100,72.900002,76.400002,73.400002
20161005014500,150.0,141.0,47.0,30,83.099998,100,72.400002,76.400002,73.400002
20161005020000,150.0,142.800003,47.600001,31,93.099998,100,72.900002,76.400002,73.400002
20161005021500,150.0,140.399994,46.799998,31,100.699997,100,73.199997,76.400002,73.400002
20161005023000,150.0,142.800003,47.600001,31,102.699997,100,73.5,76.400002,73.400002
20161005024500,0.0,0.0,0.0,0,82.599998,0,73.699997,76.400002,73.400002
20161005030000,0.0,0.0,0.0,0,82.599998,0,73.699997,76.400002,73.400002
20161005031500,0.0,0.0,0.0,0,80.199997,0,73.599998,76.400002,73.400002
20161005033000,0.0,0.0,0.0,0,77.800003,0,73.5,76.400002,73.400002
20161005034500,0.0,0.0,0.0,0,75.400002,0,73.400002,76.400002,73.400002
20161005040000,150.0,145.199997,48.399999,31,59.400002,0,73.199997,76.400002,73.400002
20161005041500,150.0,142.800003,47.600001,31,56.299999,100,72.400002,76.400002,73.400002
20161005043000,150.0,142.800003,47.600001,31,86.900002,100,72.699997,76.400002,73.400002
20161005044500,150.0,151.800003,50.600001,22,99.400002,100,73.099998,76.400002,73.400002
20161005050000,150.0,146.399994,48.799998,35,96.800003,100,73.300003,76.400002,73.400002
20161005051500,150.0,144.0,48.0,38,89.800003,100,73.599998,76.400002,73.400002
20161005053000,0.0,0.0,0.0,0,79.599998,0,73.699997,76.400002,73.400002
20161005054500,0.0,0.0,0.0,0,77.800003,0,73.599998,76.400002,73.400002
20161005060000,0.0,0.0,0.0,0,75.900002,0,73.5,76.400002,73.400002
20161005061500,0.0,0.0,0.0,0,74.400002,0,73.400002,76.400002,73.400002
20161005063000,0.0,55.799999,18.6,19,73.5,0,73.400002,76.400002,73.400002
20161005064500,150.0,142.800003,47.600001,32,56.0,100,72.599998,76.400002,73.400002
20161005070000,150.0,139.800003,46.600001,32,89.900002,100,72.599998,76.400002,73.400002
20161005071500,150.0,142.199997,47.399999,32,93.699997,100,73.0,76.400002,73.400002
20161005073000,150.0,142.199997,47.399999,32,95.400002,100,73.300003,76.400002,73.400002
20161005074500,150.0,142.199997,47.399999,32,89.199997,100,73.599998,76.400002,73.400002
20161005080000,0.0,0.0,0.0,0,89.199997,0,73.699997,76.400002,73.400002
20161005081500,0.0,0.0,0.0,0,83.800003,0,73.699997,76.400002,73.400002
20161005083000,0.0,0.0,0.0,0,79.699997,0,73.699997,76.400002,73.400002
20161005084500,0.0,0.0,0.0,0,76.800003,0,73.800003,76.400002,73.400002
20161005090000,0.0,0.0,0.0,0,74.400002,0,73.800003,76.400002,73.400002
20161005091500,0.0,0.0,0.0,0,73.0,0,73.800003,76.400002,73.400002
20161005093000,0.0,0.0,0.0,0,72.0,0,73.800003,76.400002,73.400002
20161005094500,0.0,0.0,0.0,0,71.099998,0,73.800003,76.400002,73.400002
20161005100000,0.0,0.0,0.0,0,71.099998,0,73.900002,76.400002,73.400002
20161005101500,0.0,0.0,0.0,0,70.099998,0,74.0,76.400002,73.400002
20161005103000,0.0,0.0,0.0,0,70.099998,0,74.099998,76.400002,73.400002
20161005104500,0.0,0.0,0.0,0,70.099998,0,74.199997,76.400002,73.400002
20161005110000,0.0,0.0,0.0,0,70.099998,0,74.300003,76.400002,73.400002
20161005111500,0.0,0.0,0.0,0,70.099998,0,74.400002,76.400002,73.400002
20161005113000,0.0,0.0,0.0,0,70.099998,0,74.5,76.400002,73.400002
20161005114500,0.0,0.0,0.0,0,69.199997,0,74.599998,76.400002,73.400002
20161005120000,0.0,0.0,0.0,0,69.199997,0,74.699997,76.400002,73.400002
20161005121500,0.0,0.0,0.0,0,69.199997,0,74.800003,76.400002,73.400002
20161005123000,0.0,0.0,0.0,0,69.199997,0,74.900002,76.400002,73.400002
20161005124500,0.0,0.0,0.0,0,69.199997,0,75.0,76.400002,73.400002
20161005130000,0.0,0.0,0.0,0,69.199997,0,75.0,76.400002,73.400002
20161005131500,0.0,0.0,0.0,0,69.199997,0,75.0,76.400002,73.400002
20161005133000,0.0,0.0,0.0,0,69.199997,0,75.099998,76.400002,73.400002
20161005134500,0.0,0.0,0.0,0,69.199997,0,75.099998,76.400002,73.400002
20161005140000,0.0,0.0,0.0,0,69.199997,0,75.099998,76.400002,73.400002
20161005141500,0.0,0.0,0.0,0,69.199997,0,75.099998,76.400002,73.400002
20161005143000,0.0,0.0,0.0,0,69.199997,0,75.099998,76.400002,73.400002
20161005144500,0.0,0.0,0.0,0,69.199997,0,75.099998,76.400002,73.400002
20161005150000,0.0,0.0,0.0,0,69.199997,0,75.099998,76.400002,73.400002
20161005151500,0.0,0.0,0.0,0,69.199997,0,75.0,76.400002,73.400002
20161005153000,0.0,0.0,0.0,0,69.199997,0,75.0,76.400002,73.400002
20161005154500,0.0,0.0,0.0,0,69.199997,0,75.0,76.400002,73.400002
20161005160000,0.0,0.0,0.0,0,69.199997,0,75.0,76.400002,73.400002
20161005161500,0.0,0.0,0.0,0,69.199997,0,75.0,76.400002,73.400002
20161005163000,0.0,0.0,0.0,0,69.199997,0,75.0,76.400002,73.400002
20161005164500,0.0,0.0,0.0,0,69.199997,0,74.900002,76.400002,73.400002
20161005170000,0.0,0.0,0.0,0,70.099998,0,74.800003,76.400002,73.400002
20161005171500,0.0,0.0,0.0,0,70.099998,0,74.800003,76.400002,73.400002
20161005173000,0.0,0.0,0.0,0,70.099998,0,74.699997,76.400002,73.400002
20161005174500,0.0,0.0,0.0,0,70.099998,0,74.699997,76.400002,73.400002
20161005180000,0.0,0.0,0.0,0,70.099998,0,74.599998,76.400002,73.400002
20161005181500,0.0,0.0,0.0,0,70.099998,0,74.599998,76.400002,73.400002
20161005183000,0.0,0.0,0.0,0,70.099998,0,74.599998,76.400002,73.400002
20161005184500,0.0,0.0,0.0,0,70.099998,0,74.5,76.400002,73.400002
20161005190000,0.0,0.0,0.0,0,70.099998,0,74.5,76.400002,73.400002
20161005191500,0.0,0.0,0.0,0,70.099998,0,74.400002,76.400002,73.400002
20161005193000,0.0,0.0,0.0,0,70.099998,0,74.300003,76.400002,73.400002
20161005194500,0.0,0.0,0.0,0,70.099998,0,74.300003,76.400002,73.400002
20161005200000,0.0,0.0,0.0,0,70.099998,0,74.199997,76.400002,73.400002
20161005201500,0.0,0.0,0.0,0,70.099998,0,74.199997,76.400002,73.400002
20161005203000,0.0,0.0,0.0,0,70.099998,0,74.099998,76.400002,73.400002
20161005204500,0.0,0.0,0.0,0,70.099998,0,74.099998,76.400002,73.400002
20161005210000,0.0,0.0,0.0,0,70.099998,0,74.0,76.400002,73.400002
20161005211500,0.0,0.0,0.0,0,70.099998,0,74.0,76.400002,73.400002
20161005213000,0.0,0.0,0.0,0,70.099998,0,74.0,76.400002,73.400002
20161005214500,0.0,0.0,0.0,0,70.099998,0,73.800003,76.400002,73.400002
20161005220000,0.0,0.0,0.0,0,70.099998,0,73.800003,76.400002,73.400002
20161005221500,0.0,0.0,0.0,0,70.099998,0,73.699997,76.400002,73.400002
20161005223000,0.0,0.0,0.0,0,70.099998,0,73.699997,76.400002,73.400002
20161005224500,0.0,0.0,0.0,0,70.099998,0,73.699997,76.400002,73.400002
20161005230000,0.0,0.0,0.0,0,70.099998,0,73.599998,76.400002,73.400002
20161005231500,0.0,0.0,0.0,0,70.099998,0,73.599998,76.400002,73.400002
20161005233000,0.0,0.0,0.0,0,70.099998,0,73.5,76.400002,73.400002
20161005234500,0.0,0.0,0.0,0,70.099998,0,73.400002,76.400002,73.400002
20161006000000,150.0,0.0,0.0,5,70.099998,0,73.300003,76.400002,73.400002
20161006001500,150.0,141.0,47.0,30,55.5,100,72.400002,76.400002,73.400002
20161006003000,150.0,137.399994,45.799998,30,96.699997,100,72.699997,76.400002,73.400002
20161006004500,150.0,142.199997,47.399999,31,89.400002,100,73.099998,76.400002,73.400002
20161006010000,150.0,139.199997,46.399999,31,98.099998,100,73.300003,76.400002,73.400002
20161006011500,150.0,145.199997,48.399999,31,89.300003,100,73.599998,76.400002,73.400002
20161006013000,0.0,0.0,0.0,0,89.300003,0,73.800003,76.400002,73.400002
20161006014500,0.0,0.0,0.0,0,86.199997,0,73.699997,76.400002,73.400002
20161006020000,0.0,0.0,0.0,0,81.599998,0,73.599998,76.400002,73.400002
20161006021500,0.0,0.0,0.0,0,78.300003,0,73.5,76.400002,73.400002
20161006023000,0.0,0.0,0.0,0,75.800003,0,73.400002,76.400002,73.400002
20161006024500,150.0,142.800003,47.600001,30,55.900002,100,72.599998,76.400002,73.400002
20161006030000,150.0,142.800003,47.600001,30,86.900002,100,72.599998,76.400002,73.400002
20161006031500,150.0,141.0,47.0,30,100.300003,100,72.900002,76.400002,73.400002
20161006033000,150.0,141.0,47.0,30,92.699997,100,73.199997,76.400002,73.400002
20161006034500,150.0,142.800003,47.600001,31,86.900002,100,73.400002,76.400002,73.400002
20161006040000,150.0,142.800003,47.600001,31,90.699997,100,73.599998,76.400002,73.400002
20161006041500,0.0,0.0,0.0,0,80.599998,0,73.800003,76.400002,73.400002
20161006043000,0.0,0.0,0.0,0,79.699997,0,73.599998,76.400002,73.400002
20161006044500,0.0,0.0,0.0,0,76.800003,0,73.5,76.400002,73.400002
20161006050000,150.0,0.0,0.0,1,74.900002,0,73.300003,76.400002,73.400002
20161006051500,150.0,142.199997,47.399999,30,55.900002,100,72.400002,76.400002,73.400002
20161006053000,150.0,142.199997,47.399999,30,86.900002,100,72.599998,76.400002,73.400002
20161006054500,150.0,144.0,48.0,30,95.300003,100,72.900002,76.400002,73.400002
20161006060000,150.0,144.0,48.0,31,99.199997,100,73.099998,76.400002,73.400002
20161006061500,150.0,146.399994,48.799998,31,96.800003,100,73.300003,76.400002,73.400002
20161006063000,150.0,144.0,48.0,32,86.199997,100,73.400002,76.400002,73.400002
20161006064500,150.0,144.0,48.0,32,84.400002,100,73.5,76.400002,73.400002
20161006070000,150.0,144.0,48.0,32,104.300003,100,73.599998,76.400002,73.400002
20161006071500,0.0,0.0,0.0,0,88.099998,0,73.800003,76.400002,73.400002
20161006073000,0.0,0.0,0.0,0,85.0,0,73.599998,76.400002,73.400002
20161006074500,0.0,0.0,0.0,0,80.199997,0,73.5,76.400002,73.400002
20161006080000,0.0,0.0,0.0,0,76.800003,0,73.400002,76.400002,73.400002
20161006081500,0.0,0.0,0.0,0,74.0,0,73.400002,76.400002,73.400002
20161006083000,150.0,142.199997,47.399999,29,55.599998,100,72.900002,76.400002,73.400002
20161006084500,150.0,144.0,48.0,29,88.0,100,72.400002,76.400002,73.400002
20161006090000,150.0,144.0,48.0,31,86.900002,100,72.900002,76.400002,73.400002
20161006091500,150.0,144.0,48.0,32,86.900002,100,73.300003,76.400002,73.400002
20161006093000,150.0,144.0,48.0,32,84.400002,100,73.599998,76.400002,73.400002
20161006094500,0.0,0.0,0.0,0,86.199997,0,73.699997,76.400002,73.400002
20161006100000,0.0,0.0,0.0,0,82.599998,0,73.900002,76.400002,73.400002
20161006101500,0.0,0.0,0.0,0,79.400002,0,74.0,76.400002,73.400002
20161006103000,0.0,0.0,0.0,0,76.400002,0,74.099998,76.400002,73.400002
20161006104500,0.0,0.0,0.0,0,74.0,0,74.300003,76.400002,73.400002
20161006110000,0.0,0.0,0.0,0,72.0,0,74.400002,76.400002,73.400002
20161006111500,0.0,0.0,0.0,0,71.099998,0,74.599998,76.400002,73.400002
20161006113000,0.0,0.0,0.0,0,70.099998,0,74.699997,76.400002,73.400002
20161006114500,0.0,0.0,0.0,0,70.099998,0,74.800003,76.400002,73.400002
20161006120000,0.0,0.0,0.0,0,69.199997,0,75.0,76.400002,73.400002
20161006121500,0.0,0.0,0.0,0,69.199997,0,75.0,76.400002,73.400002
20161006123000,0.0,0.0,0.0,0,69.199997,0,75.099998,76.400002,73.400002
20161006124500,0.0,0.0,0.0,0,69.199997,0,75.199997,76.400002,73.400002
20161006130000,0.0,0.0,0.0,0,69.199997,0,75.199997,76.400002,73.400002
20161006131500,0.0,0.0,0.0,0,69.199997,0,75.199997,76.400002,73.400002
20161006133000,0.0,0.0,0.0,0,69.199997,0,75.199997,76.400002,73.400002
20161006134500,0.0,0.0,0.0,0,69.199997,0,75.199997,76.400002,73.400002
20161006140000,0.0,0.0,0.0,0,69.199997,0,75.199997,76.400002,73.400002
20161006141500,0.0,0.0,0.0,0,69.199997,0,75.199997,76.400002,73.400002
20161006143000,0.0,0.0,0.0,0,69.199997,0,75.099998,76.400002,73.400002
20161006144500,0.0,0.0,0.0,0,69.199997,0,75.099998,76.400002,73.400002
20161006150000,0.0,0.0,0.0,0,69.199997,0,75.099998,76.400002,73.400002
20161006151500,0.0,0.0,0.0,0,69.199997,0,75.0,76.400002,73.400002
20161006153000,0.0,0.0,0.0,0,69.199997,0,75.0,76.400002,73.400002
20161006154500,0.0,0.0,0.0,0,70.0,0,75.0,76.400002,73.400002
20161006160000,0.0,0.0,0.0,0,70.0,0,74.900002,76.400002,73.400002
20161006161500,0.0,0.0,0.0,0,70.0,0,74.800003,76.400002,73.400002
20161006163000,0.0,0.0,0.0,0,70.0,0,74.800003,76.400002,73.400002
20161006164500,0.0,0.0,0.0,0,70.0,0,74.699997,76.400002,73.400002
20161006170000,0.0,0.0,0.0,0,70.0,0,74.699997,76.400002,73.400002
20161006171500,0.0,0.0,0.0,0,70.0,0,74.599998,76.400002,73.400002
20161006173000,0.0,0.0,0.0,0,70.0,0,74.599998,76.400002,73.400002
20161006174500,0.0,0.0,0.0,0,70.0,0,74.599998,76.400002,73.400002
20161006180000,0.0,0.0,0.0,0,70.0,0,74.5,76.400002,73.400002
20161006181500,0.0,0.0,0.0,0,70.0,0,73.800003,76.400002,73.400002
20161006183000,0.0,0.0,0.0,0,70.0,0,73.599998,76.400002,73.400002
20161006184500,150.0,102.599998,34.199999,26,70.0,0,73.300003,76.400002,73.400002
20161006190000,150.0,142.199997,47.399999,31,55.599998,100,72.5,76.400002,73.400002
20161006191500,150.0,139.800003,46.600001,31,86.099998,100,72.699997,76.400002,73.400002
20161006193000,150.0,142.800003,47.600001,31,98.0,100,72.800003,76.400002,73.400002
20161006194500,150.0,142.800003,47.600001,31,96.900002,100,72.900002,76.400002,73.400002
20161006200000,150.0,142.800003,47.600001,32,86.900002,100,72.900002,76.400002,73.400002
20161006201500,150.0,142.800003,47.600001,32,92.900002,100,72.800003,76.400002,73.400002
20161006203000,150.0,142.800003,47.600001,32,91.0,100,72.699997,76.400002,73.400002
20161006204500,150.0,142.800003,47.600001,32,97.0,100,72.699997,76.400002,73.400002
20161006210000,150.0,142.800003,47.600001,32,87.5,100,72.599998,76.400002,73.400002
20161006211500,150.0,142.800003,47.600001,32,95.199997,100,72.699997,76.400002,73.400002
20161006213000,150.0,145.199997,48.399999,32,100.199997,100,72.699997,76.400002,73.400002
20161006214500,150.0,145.199997,48.399999,32,89.900002,100,72.599998,76.400002,73.400002
20161006220000,150.0,145.199997,48.399999,32,98.300003,100,72.599998,76.400002,73.400002
20161006221500,150.0,145.199997,48.399999,32,93.099998,100,72.5,76.400002,73.400002
20161006223000,150.0,142.800003,47.600001,32,86.900002,100,72.400002,76.400002,73.400002
20161006224500,150.0,142.800003,47.600001,32,93.400002,100,72.400002,76.400002,73.400002
20161006230000,150.0,142.800003,47.600001,33,106.0,100,72.400002,76.400002,73.400002
20161006231500,150.0,142.800003,47.600001,33,92.400002,100,72.5,76.400002,73.400002
20161006233000,150.0,142.800003,47.600001,33,87.5,100,72.400002,76.400002,73.400002
20161006234500,150.0,142.800003,47.600001,33,98.599998,100,72.400002,76.400002,73.400002
20161007000000,150.0,139.800003,46.600001,33,98.599998,100,72.300003,76.400002,73.400002
20161007001500,150.0,142.800003,47.600001,33,97.400002,100,72.199997,76.400002,73.400002
20161007003000,150.0,144.600006,48.200002,33,87.5,100,72.300003,76.400002,73.400002
20161007004500,150.0,141.0,47.0,33,105.699997,100,72.300003,76.400002,73.400002
20161007010000,150.0,144.0,48.0,33,92.400002,100,72.199997,76.400002,73.400002
20161007011500,150.0,144.0,48.0,33,89.400002,100,72.199997,76.400002,73.400002
20161007013000,150.0,144.0,48.0,33,92.400002,100,72.099998,76.400002,73.400002
20161007014500,150.0,144.0,48.0,33,99.800003,100,72.099998,76.400002,73.400002
20161007020000,150.0,144.0,48.0,33,87.5,100,72.099998,76.400002,73.400002
20161007021500,150.0,144.0,48.0,33,96.900002,100,72.099998,76.400002,73.400002
20161007023000,150.0,144.0,48.0,33,94.199997,100,72.099998,76.400002,73.400002
20161007024500,150.0,144.0,48.0,33,87.5,100,72.0,76.400002,73.400002
20161007030000,150.0,144.0,48.0,33,95.300003,100,72.300003,76.400002,73.400002
20161007031500,150.0,142.199997,47.399999,33,97.900002,100,72.300003,76.400002,73.400002
20161007033000,150.0,144.600006,48.200002,33,86.199997,100,72.400002,76.400002,73.400002
20161007034500,150.0,144.600006,48.200002,33,102.599998,100,72.5,76.400002,73.400002
20161007040000,150.0,142.800003,47.600001,33,91.900002,100,72.5,76.400002,73.400002
20161007041500,150.0,145.199997,48.399999,33,86.199997,100,72.5,76.400002,73.400002
20161007043000,150.0,145.199997,48.399999,33,103.199997,100,72.400002,76.400002,73.400002
20161007044500,150.0,145.199997,48.399999,33,88.099998,100,72.5,76.400002,73.400002
20161007050000,150.0,145.199997,48.399999,33,93.199997,100,72.400002,76.400002,73.400002
20161007051500,150.0,145.199997,48.399999,33,91.699997,100,72.400002,76.400002,73.400002
20161007053000,150.0,145.199997,48.399999,33,94.099998,100,72.400002,76.400002,73.400002
20161007054500,150.0,145.199997,48.399999,33,94.099998,100,72.400002,76.400002,73.400002
20161007060000,150.0,145.199997,48.399999,33,98.900002,100,72.400002,76.400002,73.400002
20161007061500,150.0,145.199997,48.399999,33,90.099998,100,72.400002,76.400002,73.400002
20161007063000,150.0,142.199997,47.399999,33,93.5,100,72.400002,76.400002,73.400002
20161007064500,150.0,144.0,48.0,33,102.300003,100,72.300003,76.400002,73.400002
20161007070000,150.0,144.0,48.0,33,89.300003,100,72.400002,76.400002,73.400002
20161007071500,150.0,142.199997,47.399999,33,86.900002,100,72.400002,76.400002,73.400002
20161007073000,150.0,144.600006,48.200002,33,98.400002,100,72.400002,76.400002,73.400002
20161007074500,150.0,142.800003,47.600001,33,89.400002,100,72.300003,76.400002,73.400002
20161007080000,150.0,145.199997,48.399999,33,101.900002,100,72.300003,76.400002,73.400002
20161007081500,150.0,145.199997,48.399999,33,99.599998,100,72.400002,76.400002,73.400002
20161007083000,150.0,142.800003,47.600001,33,88.699997,100,72.400002,76.400002,73.400002
20161007084500,150.0,142.800003,47.600001,33,95.800003,100,72.400002,76.400002,73.400002
20161007090000,150.0,142.800003,47.600001,33,91.900002,100,72.5,76.400002,73.400002
20161007091500,150.0,140.399994,46.799998,33,91.900002,100,72.599998,76.400002,73.400002
20161007093000,150.0,144.0,48.0,33,85.0,100,72.599998,76.400002,73.400002
20161007094500,150.0,142.199997,47.399999,33,79.699997,100,72.599998,76.400002,73.400002
20161007100000,150.0,146.399994,48.799998,33,80.699997,100,72.599998,76.400002,73.400002
20161007101500,150.0,144.600006,48.200002,33,99.0,100,72.699997,76.400002,73.400002
20161007103000,150.0,144.600006,48.200002,33,88.699997,100,72.900002,76.400002,73.400002
20161007104500,150.0,144.600006,48.200002,33,102.699997,100,73.099998,76.400002,73.400002
