PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161007110000,150.0,152.399994,50.799998,33,86.900002,100,73.199997,76.400002,73.400002
20161007111500,150.0,152.399994,50.799998,33,95.400002,100,73.400002,76.400002,73.400002
20161007113000,150.0,146.399994,48.799998,33,95.400002,100,73.400002,76.400002,73.400002
20161007114500,150.0,140.399994,46.799998,33,88.099998,100,73.400002,76.400002,73.400002
20161007120000,150.0,142.800003,47.600001,34,88.099998,100,73.5,76.400002,73.400002
20161007121500,150.0,142.800003,47.600001,34,88.099998,100,73.599998,76.400002,73.400002
20161007123000,150.0,144.600006,48.200002,34,99.599998,100,73.400002,76.400002,73.400002
20161007124500,150.0,144.600006,48.200002,34,98.099998,100,73.5,76.400002,73.400002
20161007130000,150.0,142.199997,47.399999,34,84.400002,100,73.400002,76.400002,73.400002
20161007131500,150.0,145.199997,48.399999,34,102.400002,100,73.400002,76.400002,73.400002
20161007133000,150.0,147.0,49.0,34,83.199997,100,73.300003,76.400002,73.400002
20161007134500,150.0,145.199997,48.399999,34,84.400002,100,73.400002,76.400002,73.400002
20161007140000,150.0,147.0,49.0,34,78.699997,100,73.300003,76.400002,73.400002
20161007141500,150.0,147.0,49.0,34,73.0,100,73.199997,76.400002,73.400002
20161007143000,150.0,145.199997,48.399999,34,67.699997,100,73.300003,76.400002,73.400002
20161007144500,150.0,145.199997,48.399999,34,64.0,100,72.900002,76.400002,73.400002
20161007150000,150.0,147.0,49.0,34,61.599998,100,72.699997,76.400002,73.400002
20161007151500,150.0,147.0,49.0,34,60.0,100,72.199997,76.400002,73.400002
20161007153000,150.0,145.199997,48.399999,34,59.200001,100,71.900002,76.400002,73.400002
20161007154500,150.0,147.600006,49.200002,34,85.800003,100,72.400002,76.400002,73.400002
20161007160000,150.0,144.0,48.0,34,87.800003,100,72.699997,76.400002,73.400002
20161007161500,150.0,144.0,48.0,34,94.199997,100,72.900002,76.400002,73.400002
20161007163000,150.0,149.399994,49.799998,34,87.400002,100,73.199997,76.400002,73.400002
20161007164500,0.0,0.0,0.0,0,87.400002,0,73.800003,76.400002,73.400002
20161007170000,0.0,0.0,0.0,0,87.400002,0,74.0,76.400002,73.400002
20161007171500,0.0,0.0,0.0,0,82.599998,0,74.0,76.400002,73.400002
20161007173000,0.0,0.0,0.0,0,79.699997,0,74.099998,76.400002,73.400002
20161007174500,0.0,0.0,0.0,0,76.800003,0,74.099998,76.400002,73.400002
20161007180000,0.0,0.0,0.0,0,74.900002,0,74.199997,76.400002,73.400002
20161007181500,0.0,0.0,0.0,0,73.5,0,74.199997,76.400002,73.400002
20161007183000,0.0,0.0,0.0,0,72.5,0,74.199997,76.400002,73.400002
20161007184500,0.0,0.0,0.0,0,71.599998,0,74.199997,76.400002,73.400002
20161007190000,0.0,0.0,0.0,0,71.599998,0,74.099998,76.400002,73.400002
20161007191500,0.0,0.0,0.0,0,71.599998,0,74.099998,76.400002,73.400002
20161007193000,0.0,0.0,0.0,0,70.599998,0,74.099998,76.400002,73.400002
20161007194500,0.0,0.0,0.0,0,70.599998,0,74.099998,76.400002,73.400002
20161007200000,0.0,0.0,0.0,0,70.599998,0,74.099998,76.400002,73.400002
20161007201500,0.0,0.0,0.0,0,70.599998,0,74.099998,76.400002,73.400002
20161007203000,0.0,0.0,0.0,0,70.599998,0,74.0,76.400002,73.400002
20161007204500,0.0,0.0,0.0,0,70.599998,0,74.0,76.400002,73.400002
20161007210000,0.0,0.0,0.0,0,70.599998,0,74.0,76.400002,73.400002
20161007211500,0.0,0.0,0.0,0,70.599998,0,74.0,76.400002,73.400002
20161007213000,0.0,0.0,0.0,0,70.599998,0,73.900002,76.400002,73.400002
20161007214500,0.0,0.0,0.0,0,70.599998,0,73.800003,76.400002,73.400002
20161007220000,0.0,0.0,0.0,0,70.599998,0,73.800003,76.400002,73.400002
20161007221500,0.0,0.0,0.0,0,70.599998,0,73.800003,76.400002,73.400002
20161007223000,0.0,0.0,0.0,0,70.599998,0,73.699997,76.400002,73.400002
20161007224500,0.0,0.0,0.0,0,69.699997,0,73.699997,76.400002,73.400002
20161007230000,0.0,0.0,0.0,0,69.699997,0,73.599998,76.400002,73.400002
20161007231500,0.0,0.0,0.0,0,69.699997,0,73.599998,76.400002,73.400002
20161007233000,0.0,0.0,0.0,0,69.699997,0,73.599998,76.400002,73.400002
20161007234500,0.0,0.0,0.0,0,69.699997,0,73.599998,76.400002,73.400002
20161008000000,0.0,0.0,0.0,0,69.699997,0,73.5,76.400002,73.400002
20161008001500,0.0,0.0,0.0,0,69.699997,0,73.5,76.400002,73.400002
20161008003000,0.0,0.0,0.0,0,69.699997,0,73.400002,76.400002,73.400002
20161008004500,0.0,0.0,0.0,0,69.699997,0,73.400002,76.400002,73.400002
20161008010000,150.0,146.399994,48.799998,30,56.400002,0,73.199997,76.400002,73.400002
20161008011500,150.0,140.399994,46.799998,30,66.5,100,72.300003,76.400002,73.400002
20161008013000,150.0,142.800003,47.600001,30,93.0,100,72.900002,76.400002,73.400002
20161008014500,150.0,144.600006,48.200002,31,89.900002,100,73.199997,76.400002,73.400002
20161008020000,150.0,139.800003,46.600001,31,88.699997,100,73.400002,76.400002,73.400002
20161008021500,0.0,0.0,0.0,0,87.599998,0,73.699997,76.400002,73.400002
20161008023000,0.0,0.0,0.0,0,85.599998,0,73.699997,76.400002,73.400002
20161008024500,0.0,0.0,0.0,0,82.099998,0,73.599998,76.400002,73.400002
20161008030000,0.0,0.0,0.0,0,79.199997,0,73.599998,76.400002,73.400002
20161008031500,0.0,0.0,0.0,0,76.400002,0,73.5,76.400002,73.400002
20161008033000,0.0,0.0,0.0,0,74.400002,0,73.400002,76.400002,73.400002
20161008034500,150.0,147.0,49.0,30,61.700001,0,73.300003,76.400002,73.400002
20161008040000,150.0,147.0,49.0,30,56.099998,100,72.400002,76.400002,73.400002
20161008041500,150.0,145.199997,48.399999,30,82.599998,100,72.699997,76.400002,73.400002
20161008043000,150.0,142.199997,47.399999,30,94.900002,100,73.099998,76.400002,73.400002
20161008044500,150.0,140.399994,46.799998,32,83.199997,100,73.300003,76.400002,73.400002
20161008050000,150.0,142.800003,47.600001,32,94.599998,100,73.5,76.400002,73.400002
20161008051500,0.0,63.0,21.0,18,79.900002,0,73.699997,76.400002,73.400002
20161008053000,0.0,0.0,0.0,0,79.900002,0,73.699997,76.400002,73.400002
20161008054500,0.0,0.0,0.0,0,78.300003,0,73.599998,76.400002,73.400002
20161008060000,0.0,0.0,0.0,0,75.900002,0,73.400002,76.400002,73.400002
20161008061500,0.0,0.0,0.0,0,74.400002,0,73.400002,76.400002,73.400002
20161008063000,150.0,144.0,48.0,30,55.200001,100,72.900002,76.400002,73.400002
20161008064500,150.0,141.0,47.0,32,90.5,100,72.400002,76.400002,73.400002
20161008070000,150.0,144.0,48.0,32,88.099998,100,72.900002,76.400002,73.400002
20161008071500,150.0,144.0,48.0,32,101.199997,100,73.099998,76.400002,73.400002
20161008073000,150.0,144.0,48.0,32,86.199997,100,73.400002,76.400002,73.400002
20161008074500,150.0,142.199997,47.399999,34,103.300003,100,73.599998,76.400002,73.400002
20161008080000,0.0,0.0,0.0,0,80.599998,0,73.800003,76.400002,73.400002
20161008081500,0.0,0.0,0.0,0,78.300003,0,73.699997,76.400002,73.400002
20161008083000,0.0,0.0,0.0,0,75.900002,0,73.699997,76.400002,73.400002
20161008084500,0.0,0.0,0.0,0,74.400002,0,73.699997,76.400002,73.400002
20161008090000,0.0,0.0,0.0,0,73.0,0,73.699997,76.400002,73.400002
20161008091500,0.0,0.0,0.0,0,73.0,0,73.800003,76.400002,73.400002
20161008093000,0.0,0.0,0.0,0,72.0,0,73.800003,76.400002,73.400002
20161008094500,0.0,0.0,0.0,0,72.0,0,73.900002,76.400002,73.400002
20161008100000,0.0,0.0,0.0,0,72.0,0,74.0,76.400002,73.400002
20161008101500,0.0,0.0,0.0,0,72.0,0,74.099998,76.400002,73.400002
20161008103000,0.0,0.0,0.0,0,71.099998,0,74.300003,76.400002,73.400002
20161008104500,0.0,0.0,0.0,0,71.099998,0,74.400002,76.400002,73.400002
20161008110000,0.0,0.0,0.0,0,71.099998,0,74.599998,76.400002,73.400002
20161008111500,0.0,0.0,0.0,0,71.099998,0,74.800003,76.400002,73.400002
20161008113000,0.0,0.0,0.0,0,71.099998,0,74.900002,76.400002,73.400002
20161008114500,0.0,0.0,0.0,0,71.099998,0,75.0,76.400002,73.400002
20161008120000,0.0,0.0,0.0,0,71.099998,0,75.099998,76.400002,73.400002
20161008121500,0.0,0.0,0.0,0,71.099998,0,75.199997,76.400002,73.400002
20161008123000,0.0,0.0,0.0,0,71.099998,0,75.400002,76.400002,73.400002
20161008124500,0.0,0.0,0.0,0,71.099998,0,75.400002,76.400002,73.400002
20161008130000,0.0,0.0,0.0,0,71.099998,0,75.400002,76.400002,73.400002
20161008131500,0.0,0.0,0.0,0,71.099998,0,75.5,76.400002,73.400002
20161008133000,0.0,0.0,0.0,0,71.099998,0,75.5,76.400002,73.400002
20161008134500,0.0,0.0,0.0,0,71.099998,0,75.400002,76.400002,73.400002
20161008140000,0.0,0.0,0.0,0,71.099998,0,75.400002,76.400002,73.400002
20161008141500,0.0,0.0,0.0,0,71.099998,0,75.400002,76.400002,73.400002
20161008143000,0.0,0.0,0.0,0,71.099998,0,75.400002,76.400002,73.400002
20161008144500,0.0,0.0,0.0,0,71.900002,0,75.400002,76.400002,73.400002
20161008150000,0.0,0.0,0.0,0,71.900002,0,75.400002,76.400002,73.400002
20161008151500,0.0,0.0,0.0,0,71.900002,0,75.400002,76.400002,73.400002
20161008153000,0.0,0.0,0.0,0,71.900002,0,75.400002,76.400002,73.400002
20161008154500,0.0,0.0,0.0,0,71.900002,0,75.300003,76.400002,73.400002
20161008160000,0.0,0.0,0.0,0,71.900002,0,75.300003,76.400002,73.400002
20161008161500,0.0,0.0,0.0,0,71.900002,0,75.199997,76.400002,73.400002
20161008163000,0.0,0.0,0.0,0,71.900002,0,75.199997,76.400002,73.400002
20161008164500,0.0,0.0,0.0,0,71.900002,0,75.199997,76.400002,73.400002
20161008170000,0.0,0.0,0.0,0,71.900002,0,75.099998,76.400002,73.400002
20161008171500,0.0,0.0,0.0,0,71.900002,0,75.099998,76.400002,73.400002
20161008173000,0.0,0.0,0.0,0,71.900002,0,75.0,76.400002,73.400002
20161008174500,0.0,0.0,0.0,0,71.900002,0,75.0,76.400002,73.400002
20161008180000,0.0,0.0,0.0,0,71.900002,0,75.0,76.400002,73.400002
20161008181500,0.0,0.0,0.0,0,71.900002,0,75.0,76.400002,73.400002
20161008183000,0.0,0.0,0.0,0,71.900002,0,74.900002,76.400002,73.400002
20161008184500,0.0,0.0,0.0,0,71.900002,0,74.800003,76.400002,73.400002
20161008190000,0.0,0.0,0.0,0,71.900002,0,74.699997,76.400002,73.400002
20161008191500,0.0,0.0,0.0,0,71.900002,0,74.599998,76.400002,73.400002
20161008193000,0.0,0.0,0.0,0,71.900002,0,74.599998,76.400002,73.400002
20161008194500,0.0,0.0,0.0,0,71.900002,0,74.599998,76.400002,73.400002
20161008200000,0.0,0.0,0.0,0,71.900002,0,74.5,76.400002,73.400002
20161008201500,0.0,0.0,0.0,0,71.900002,0,74.5,76.400002,73.400002
20161008203000,0.0,0.0,0.0,0,71.900002,0,74.400002,76.400002,73.400002
20161008204500,0.0,0.0,0.0,0,71.900002,0,74.300003,76.400002,73.400002
20161008210000,0.0,0.0,0.0,0,71.900002,0,74.300003,76.400002,73.400002
20161008211500,0.0,0.0,0.0,0,71.900002,0,74.199997,76.400002,73.400002
20161008213000,0.0,0.0,0.0,0,71.900002,0,74.199997,76.400002,73.400002
20161008214500,0.0,0.0,0.0,0,71.900002,0,74.099998,76.400002,73.400002
20161008220000,0.0,0.0,0.0,0,71.900002,0,74.099998,76.400002,73.400002
20161008221500,0.0,0.0,0.0,0,71.900002,0,74.0,76.400002,73.400002
20161008223000,0.0,0.0,0.0,0,71.900002,0,74.0,76.400002,73.400002
20161008224500,0.0,0.0,0.0,0,71.900002,0,73.900002,76.400002,73.400002
20161008230000,0.0,0.0,0.0,0,71.900002,0,73.800003,76.400002,73.400002
20161008231500,0.0,0.0,0.0,0,71.900002,0,73.800003,76.400002,73.400002
20161008233000,0.0,0.0,0.0,0,71.099998,0,73.699997,76.400002,73.400002
20161008234500,0.0,0.0,0.0,0,71.099998,0,73.599998,76.400002,73.400002
20161009000000,0.0,0.0,0.0,0,71.099998,0,73.599998,76.400002,73.400002
20161009001500,0.0,0.0,0.0,0,71.099998,0,73.5,76.400002,73.400002
20161009003000,0.0,0.0,0.0,0,71.099998,0,73.400002,76.400002,73.400002
20161009004500,0.0,0.0,0.0,0,71.099998,0,73.400002,76.400002,73.400002
20161009010000,150.0,141.0,47.0,29,55.200001,100,72.599998,76.400002,73.400002
20161009011500,150.0,141.0,47.0,29,92.699997,100,72.599998,76.400002,73.400002
20161009013000,150.0,144.0,48.0,30,89.599998,100,73.0,76.400002,73.400002
20161009014500,150.0,139.800003,46.600001,30,89.599998,100,73.199997,76.400002,73.400002
20161009020000,150.0,142.800003,47.600001,30,95.699997,100,73.5,76.400002,73.400002
20161009021500,150.0,140.399994,46.799998,30,83.800003,100,73.599998,76.400002,73.400002
20161009023000,0.0,0.0,0.0,0,91.099998,0,73.699997,76.400002,73.400002
20161009024500,0.0,0.0,0.0,0,85.599998,0,73.599998,76.400002,73.400002
20161009030000,0.0,0.0,0.0,0,81.099998,0,73.400002,76.400002,73.400002
20161009031500,150.0,144.600006,48.200002,30,61.299999,0,73.199997,76.400002,73.400002
20161009033000,150.0,144.600006,48.200002,30,56.900002,100,72.300003,76.400002,73.400002
20161009034500,150.0,141.0,47.0,30,88.699997,100,72.699997,76.400002,73.400002
20161009040000,150.0,141.0,47.0,30,96.599998,100,73.0,76.400002,73.400002
20161009041500,150.0,141.0,47.0,30,87.300003,100,73.199997,76.400002,73.400002
20161009043000,150.0,141.0,47.0,30,92.300003,100,73.300003,76.400002,73.400002
20161009044500,150.0,144.0,48.0,32,93.400002,100,73.400002,76.400002,73.400002
20161009050000,150.0,139.800003,46.600001,32,92.199997,100,73.599998,76.400002,73.400002
20161009051500,0.0,0.0,0.0,0,91.099998,0,73.800003,76.400002,73.400002
20161009053000,0.0,0.0,0.0,0,87.5,0,73.599998,76.400002,73.400002
20161009054500,0.0,0.0,0.0,0,82.099998,0,73.400002,76.400002,73.400002
20161009060000,150.0,142.800003,47.600001,30,55.799999,100,72.800003,76.400002,73.400002
20161009061500,150.0,142.800003,47.600001,30,90.099998,100,72.400002,76.400002,73.400002
20161009063000,150.0,140.399994,46.799998,30,87.400002,100,72.800003,76.400002,73.400002
20161009064500,150.0,142.199997,47.399999,32,87.400002,100,73.0,76.400002,73.400002
20161009070000,150.0,142.199997,47.399999,32,95.800003,100,73.099998,76.400002,73.400002
20161009071500,150.0,142.199997,47.399999,32,83.800003,100,73.199997,76.400002,73.400002
20161009073000,150.0,140.399994,46.799998,32,105.300003,100,73.400002,76.400002,73.400002
20161009074500,150.0,142.199997,47.399999,32,83.800003,100,73.5,76.400002,73.400002
20161009080000,150.0,140.399994,46.799998,32,100.900002,100,73.599998,76.400002,73.400002
20161009081500,0.0,0.0,0.0,0,82.0,0,73.699997,76.400002,73.400002
20161009083000,0.0,0.0,0.0,0,78.699997,0,73.599998,76.400002,73.400002
20161009084500,0.0,0.0,0.0,0,75.400002,0,73.599998,76.400002,73.400002
20161009090000,0.0,0.0,0.0,0,73.5,0,73.5,76.400002,73.400002
20161009091500,0.0,0.0,0.0,0,72.0,0,73.5,76.400002,73.400002
20161009093000,0.0,0.0,0.0,0,71.099998,0,73.5,76.400002,73.400002
20161009094500,0.0,0.0,0.0,0,71.099998,0,73.5,76.400002,73.400002
20161009100000,0.0,0.0,0.0,0,70.099998,0,73.599998,76.400002,73.400002
20161009101500,0.0,0.0,0.0,0,70.099998,0,73.699997,76.400002,73.400002
20161009103000,0.0,0.0,0.0,0,70.099998,0,73.800003,76.400002,73.400002
20161009104500,0.0,0.0,0.0,0,70.099998,0,74.0,76.400002,73.400002
20161009110000,0.0,0.0,0.0,0,70.099998,0,74.099998,76.400002,73.400002
20161009111500,0.0,0.0,0.0,0,70.099998,0,74.300003,76.400002,73.400002
20161009113000,0.0,0.0,0.0,0,70.099998,0,74.400002,76.400002,73.400002
20161009114500,0.0,0.0,0.0,0,70.099998,0,74.5,76.400002,73.400002
20161009120000,0.0,0.0,0.0,0,70.099998,0,74.599998,76.400002,73.400002
20161009121500,0.0,0.0,0.0,0,70.099998,0,74.699997,76.400002,73.400002
20161009123000,0.0,0.0,0.0,0,70.099998,0,74.800003,76.400002,73.400002
20161009124500,0.0,0.0,0.0,0,70.099998,0,74.800003,76.400002,73.400002
20161009130000,0.0,0.0,0.0,0,70.099998,0,74.800003,76.400002,73.400002
20161009131500,0.0,0.0,0.0,0,70.099998,0,74.800003,76.400002,73.400002
20161009133000,0.0,0.0,0.0,0,70.099998,0,74.800003,76.400002,73.400002
20161009134500,0.0,0.0,0.0,0,70.099998,0,74.699997,76.400002,73.400002
20161009140000,0.0,0.0,0.0,0,70.099998,0,74.699997,76.400002,73.400002
20161009141500,0.0,0.0,0.0,0,70.099998,0,74.699997,76.400002,73.400002
20161009143000,0.0,0.0,0.0,0,70.099998,0,74.699997,76.400002,73.400002
20161009144500,0.0,0.0,0.0,0,70.099998,0,74.599998,76.400002,73.400002
20161009150000,0.0,0.0,0.0,0,70.099998,0,74.599998,76.400002,73.400002
20161009151500,0.0,0.0,0.0,0,70.099998,0,74.599998,76.400002,73.400002
20161009153000,0.0,0.0,0.0,0,70.099998,0,74.599998,76.400002,73.400002
20161009154500,0.0,0.0,0.0,0,70.099998,0,74.5,76.400002,73.400002
20161009160000,0.0,0.0,0.0,0,70.900002,0,74.5,76.400002,73.400002
20161009161500,0.0,0.0,0.0,0,70.900002,0,74.5,76.400002,73.400002
20161009163000,0.0,0.0,0.0,0,70.900002,0,74.400002,76.400002,73.400002
20161009164500,0.0,0.0,0.0,0,70.900002,0,74.400002,76.400002,73.400002
20161009170000,0.0,0.0,0.0,0,70.900002,0,74.300003,76.400002,73.400002
20161009171500,0.0,0.0,0.0,0,70.900002,0,74.199997,76.400002,73.400002
20161009173000,0.0,0.0,0.0,0,70.900002,0,74.199997,76.400002,73.400002
20161009174500,0.0,0.0,0.0,0,70.900002,0,74.199997,76.400002,73.400002
20161009180000,0.0,0.0,0.0,0,70.900002,0,74.199997,76.400002,73.400002
20161009181500,0.0,0.0,0.0,0,70.900002,0,74.099998,76.400002,73.400002
20161009183000,0.0,0.0,0.0,0,70.900002,0,74.099998,76.400002,73.400002
20161009184500,0.0,0.0,0.0,0,70.900002,0,74.099998,76.400002,73.400002
20161009190000,0.0,0.0,0.0,0,70.900002,0,74.099998,76.400002,73.400002
20161009191500,0.0,0.0,0.0,0,70.900002,0,74.0,76.400002,73.400002
20161009193000,0.0,0.0,0.0,0,70.900002,0,74.0,76.400002,73.400002
20161009194500,0.0,0.0,0.0,0,70.900002,0,74.0,76.400002,73.400002
20161009200000,0.0,0.0,0.0,0,70.900002,0,73.900002,76.400002,73.400002
20161009201500,0.0,0.0,0.0,0,70.900002,0,73.800003,76.400002,73.400002
20161009203000,0.0,0.0,0.0,0,70.900002,0,73.800003,76.400002,73.400002
20161009204500,0.0,0.0,0.0,0,70.900002,0,73.699997,76.400002,73.400002
20161009210000,0.0,0.0,0.0,0,70.900002,0,73.699997,76.400002,73.400002
20161009211500,0.0,0.0,0.0,0,70.900002,0,73.699997,76.400002,73.400002
20161009213000,0.0,0.0,0.0,0,70.900002,0,73.599998,76.400002,73.400002
20161009214500,0.0,0.0,0.0,0,70.900002,0,73.599998,76.400002,73.400002
20161009220000,0.0,0.0,0.0,0,70.900002,0,73.599998,76.400002,73.400002
20161009221500,0.0,0.0,0.0,0,70.900002,0,73.5,76.400002,73.400002
20161009223000,0.0,0.0,0.0,0,70.900002,0,73.400002,76.400002,73.400002
20161009224500,0.0,0.0,0.0,0,70.900002,0,73.400002,76.400002,73.400002
20161009230000,150.0,142.800003,47.600001,31,55.599998,100,72.900002,76.400002,73.400002
20161009231500,150.0,144.600006,48.200002,31,84.400002,100,72.400002,76.400002,73.400002
20161009233000,150.0,142.800003,47.600001,31,95.699997,100,72.900002,76.400002,73.400002
20161009234500,150.0,142.800003,47.600001,31,99.0,100,73.199997,76.400002,73.400002
20161010000000,150.0,145.199997,48.399999,32,92.900002,100,73.400002,76.400002,73.400002
20161010001500,150.0,145.199997,48.399999,32,88.099998,100,73.599998,76.400002,73.400002
20161010003000,0.0,0.0,0.0,0,88.099998,0,73.800003,76.400002,73.400002
20161010004500,0.0,0.0,0.0,0,85.0,0,73.699997,76.400002,73.400002
20161010010000,0.0,0.0,0.0,0,81.599998,0,73.599998,76.400002,73.400002
20161010011500,0.0,0.0,0.0,0,78.699997,0,73.5,76.400002,73.400002
20161010013000,0.0,0.0,0.0,0,76.800003,0,73.400002,76.400002,73.400002
20161010014500,150.0,142.800003,47.600001,31,55.200001,100,72.5,76.400002,73.400002
20161010020000,150.0,142.800003,47.600001,31,86.400002,100,72.599998,76.400002,73.400002
20161010021500,150.0,142.800003,47.600001,31,91.199997,100,73.0,76.400002,73.400002
20161010023000,150.0,141.0,47.0,31,93.800003,100,73.199997,76.400002,73.400002
20161010024500,150.0,142.800003,47.600001,31,90.099998,100,73.400002,76.400002,73.400002
20161010030000,150.0,139.199997,46.399999,31,90.099998,100,73.599998,76.400002,73.400002
20161010031500,0.0,0.0,0.0,0,91.199997,0,73.800003,76.400002,73.400002
20161010033000,0.0,0.0,0.0,0,87.5,0,73.699997,76.400002,73.400002
20161010034500,0.0,0.0,0.0,0,82.099998,0,73.599998,76.400002,73.400002
20161010040000,0.0,0.0,0.0,0,78.699997,0,73.400002,76.400002,73.400002
20161010041500,150.0,141.0,47.0,31,54.799999,100,72.800003,76.400002,73.400002
20161010043000,150.0,142.800003,47.600001,31,87.199997,100,72.400002,76.400002,73.400002
20161010044500,150.0,139.800003,46.600001,31,93.599998,100,72.800003,76.400002,73.400002
20161010050000,150.0,139.800003,46.600001,31,91.199997,100,73.099998,76.400002,73.400002
20161010051500,150.0,142.800003,47.600001,31,91.199997,100,73.199997,76.400002,73.400002
20161010053000,150.0,144.600006,48.200002,31,94.099998,100,73.400002,76.400002,73.400002
20161010054500,150.0,142.800003,47.600001,31,90.900002,100,73.599998,76.400002,73.400002
20161010060000,0.0,0.0,0.0,0,82.400002,0,73.800003,76.400002,73.400002
20161010061500,0.0,0.0,0.0,0,81.099998,0,73.599998,76.400002,73.400002
20161010063000,0.0,0.0,0.0,0,77.800003,0,73.400002,76.400002,73.400002
20161010064500,150.0,144.600006,48.200002,31,56.400002,100,73.099998,76.400002,73.400002
20161010070000,150.0,141.0,47.0,31,77.400002,100,72.300003,76.400002,73.400002
20161010071500,150.0,139.199997,46.399999,31,103.5,100,72.800003,76.400002,73.400002
20161010073000,150.0,144.0,48.0,32,86.900002,100,73.099998,76.400002,73.400002
20161010074500,150.0,141.0,47.0,32,104.300003,100,73.199997,76.400002,73.400002
20161010080000,150.0,141.0,47.0,32,86.300003,100,73.5,76.400002,73.400002
20161010081500,0.0,0.0,0.0,0,88.800003,0,73.800003,76.400002,73.400002
20161010083000,0.0,0.0,0.0,0,86.900002,0,73.699997,76.400002,73.400002
20161010084500,0.0,0.0,0.0,0,82.599998,0,73.699997,76.400002,73.400002
20161010090000,0.0,0.0,0.0,0,79.199997,0,73.599998,76.400002,73.400002
20161010091500,0.0,0.0,0.0,0,76.400002,0,73.699997,76.400002,73.400002
20161010093000,0.0,0.0,0.0,0,74.0,0,73.699997,76.400002,73.400002
20161010094500,150.0,142.800003,47.600001,32,55.599998,100,72.900002,76.400002,73.400002
20161010100000,150.0,140.399994,46.799998,32,88.599998,100,72.599998,76.400002,73.400002
20161010101500,150.0,140.399994,46.799998,32,64.0,100,73.300003,76.400002,73.400002
20161010103000,150.0,142.199997,47.399999,32,61.200001,100,73.0,76.400002,73.400002
20161010104500,150.0,142.199997,47.399999,32,81.599998,100,73.099998,76.400002,73.400002
20161010110000,150.0,144.600006,48.200002,32,78.300003,100,73.5,76.400002,73.400002
20161010111500,0.0,0.0,0.0,0,79.599998,0,73.800003,76.400002,73.400002
20161010113000,0.0,0.0,0.0,0,79.599998,0,74.0,76.400002,73.400002
20161010114500,0.0,0.0,0.0,0,78.300003,0,74.099998,76.400002,73.400002
20161010120000,0.0,0.0,0.0,0,76.400002,0,74.300003,76.400002,73.400002
20161010121500,0.0,0.0,0.0,0,74.900002,0,74.5,76.400002,73.400002
20161010123000,0.0,0.0,0.0,0,73.5,0,74.699997,76.400002,73.400002
20161010124500,0.0,0.0,0.0,0,72.5,0,74.800003,76.400002,73.400002
20161010130000,0.0,0.0,0.0,0,72.5,0,74.900002,76.400002,73.400002
20161010131500,0.0,0.0,0.0,0,71.599998,0,75.0,76.400002,73.400002
20161010133000,0.0,0.0,0.0,0,71.599998,0,75.0,76.400002,73.400002
20161010134500,0.0,0.0,0.0,0,71.599998,0,75.0,76.400002,73.400002
20161010140000,0.0,0.0,0.0,0,71.599998,0,75.0,76.400002,73.400002
20161010141500,0.0,0.0,0.0,0,71.599998,0,75.0,76.400002,73.400002
20161010143000,0.0,0.0,0.0,0,71.599998,0,75.0,76.400002,73.400002
20161010144500,0.0,0.0,0.0,0,71.599998,0,75.0,76.400002,73.400002
20161010150000,0.0,0.0,0.0,0,71.599998,0,75.0,76.400002,73.400002
20161010151500,0.0,0.0,0.0,0,71.599998,0,75.0,76.400002,73.400002
20161010153000,0.0,0.0,0.0,0,71.599998,0,75.0,76.400002,73.400002
20161010154500,0.0,0.0,0.0,0,71.599998,0,75.0,76.400002,73.400002
20161010160000,0.0,0.0,0.0,0,71.599998,0,75.0,76.400002,73.400002
20161010161500,0.0,0.0,0.0,0,71.599998,0,74.900002,76.400002,73.400002
20161010163000,0.0,0.0,0.0,0,71.599998,0,74.900002,76.400002,73.400002
20161010164500,0.0,0.0,0.0,1,71.599998,0,74.800003,76.400002,73.400002
20161010170000,0.0,0.0,0.0,0,71.599998,0,74.800003,76.400002,73.400002
20161010171500,0.0,0.0,0.0,0,71.599998,0,74.800003,76.400002,73.400002
20161010173000,0.0,0.0,0.0,0,71.599998,0,74.800003,76.400002,73.400002
20161010174500,0.0,0.0,0.0,0,71.599998,0,74.699997,76.400002,73.400002
20161010180000,0.0,0.0,0.0,0,71.599998,0,74.699997,76.400002,73.400002
20161010181500,0.0,0.0,0.0,0,71.599998,0,74.699997,76.400002,73.400002
20161010183000,0.0,0.0,0.0,0,71.599998,0,74.699997,76.400002,73.400002
20161010184500,0.0,0.0,0.0,0,71.599998,0,74.599998,76.400002,73.400002
20161010190000,0.0,0.0,0.0,0,71.599998,0,74.599998,76.400002,73.400002
20161010191500,0.0,0.0,0.0,0,71.599998,0,74.599998,76.400002,73.400002
20161010193000,0.0,0.0,0.0,0,71.599998,0,74.5,76.400002,73.400002
20161010194500,0.0,0.0,0.0,0,71.599998,0,74.5,76.400002,73.400002
20161010200000,0.0,0.0,0.0,0,71.599998,0,74.5,76.400002,73.400002
20161010201500,0.0,0.0,0.0,0,71.599998,0,74.400002,76.400002,73.400002
20161010203000,0.0,0.0,0.0,0,70.800003,0,74.400002,76.400002,73.400002
20161010204500,0.0,0.0,0.0,0,70.800003,0,74.300003,76.400002,73.400002
20161010210000,0.0,0.0,0.0,0,70.800003,0,74.300003,76.400002,73.400002
20161010211500,0.0,0.0,0.0,0,70.800003,0,74.300003,76.400002,73.400002
20161010213000,0.0,0.0,0.0,0,70.800003,0,74.199997,76.400002,73.400002
20161010214500,0.0,0.0,0.0,0,70.800003,0,74.199997,76.400002,73.400002
20161010220000,0.0,0.0,0.0,0,70.800003,0,74.099998,76.400002,73.400002
20161010221500,0.0,0.0,0.0,0,70.800003,0,74.099998,76.400002,73.400002
20161010223000,0.0,0.0,0.0,0,70.800003,0,74.0,76.400002,73.400002
20161010224500,0.0,0.0,0.0,0,70.800003,0,74.0,76.400002,73.400002
20161010230000,0.0,0.0,0.0,0,70.800003,0,73.900002,76.400002,73.400002
20161010231500,0.0,0.0,0.0,0,70.800003,0,73.800003,76.400002,73.400002
20161010233000,0.0,0.0,0.0,0,70.800003,0,73.800003,76.400002,73.400002
20161010234500,0.0,0.0,0.0,0,70.800003,0,73.699997,76.400002,73.400002
20161011000000,0.0,0.0,0.0,0,70.800003,0,73.699997,76.400002,73.400002
20161011001500,0.0,0.0,0.0,0,70.800003,0,73.599998,76.400002,73.400002
20161011003000,0.0,0.0,0.0,0,70.800003,0,73.599998,76.400002,73.400002
20161011004500,0.0,0.0,0.0,0,70.800003,0,73.5,76.400002,73.400002
20161011010000,0.0,0.0,0.0,0,70.800003,0,73.400002,76.400002,73.400002
20161011011500,300.0,0.0,0.0,0,70.800003,0,73.300003,76.400002,73.400002
20161011013000,150.0,142.199997,47.399999,31,55.5,100,72.400002,76.400002,73.400002
20161011014500,150.0,144.0,48.0,31,85.599998,100,72.699997,76.400002,73.400002
20161011020000,150.0,144.0,48.0,31,88.300003,100,73.099998,76.400002,73.400002
20161011021500,150.0,141.0,47.0,31,101.0,100,73.300003,76.400002,73.400002
20161011023000,150.0,141.0,47.0,31,88.099998,100,73.400002,76.400002,73.400002
20161011024500,150.0,142.800003,47.600001,31,92.099998,100,73.599998,76.400002,73.400002
20161011030000,0.0,0.0,0.0,0,83.099998,0,73.699997,76.400002,73.400002
20161011031500,0.0,0.0,0.0,0,79.699997,0,73.699997,76.400002,73.400002
20161011033000,0.0,0.0,0.0,0,76.800003,0,73.599998,76.400002,73.400002
20161011034500,0.0,0.0,0.0,0,74.900002,0,73.400002,76.400002,73.400002
20161011040000,150.0,144.0,48.0,31,55.599998,100,72.900002,76.400002,73.400002
20161011041500,150.0,140.399994,46.799998,31,79.699997,100,72.300003,76.400002,73.400002
20161011043000,150.0,142.199997,47.399999,31,101.099998,100,72.800003,76.400002,73.400002
20161011044500,150.0,140.399994,46.799998,31,89.900002,100,73.099998,76.400002,73.400002
20161011050000,150.0,142.199997,47.399999,31,85.599998,100,73.199997,76.400002,73.400002
20161011051500,150.0,142.199997,47.399999,31,96.699997,100,73.400002,76.400002,73.400002
20161011053000,150.0,142.199997,47.399999,31,96.699997,100,73.599998,76.400002,73.400002
20161011054500,0.0,0.0,0.0,0,78.699997,0,73.800003,76.400002,73.400002
20161011060000,0.0,0.0,0.0,0,80.699997,0,73.599998,76.400002,73.400002
20161011061500,0.0,0.0,0.0,0,77.599998,0,73.5,76.400002,73.400002
20161011063000,150.0,0.0,0.0,14,75.400002,0,73.300003,76.400002,73.400002
20161011064500,150.0,144.600006,48.200002,31,55.5,100,72.400002,76.400002,73.400002
20161011070000,150.0,142.199997,47.399999,31,93.0,100,72.599998,76.400002,73.400002
20161011071500,150.0,144.0,48.0,32,86.900002,100,72.900002,76.400002,73.400002
20161011073000,150.0,144.0,48.0,32,92.199997,100,73.099998,76.400002,73.400002
20161011074500,150.0,144.0,48.0,32,105.400002,100,73.400002,76.400002,73.400002
20161011080000,150.0,140.399994,46.799998,32,91.900002,100,73.599998,76.400002,73.400002
20161011081500,0.0,0.0,0.0,0,81.0,0,73.699997,76.400002,73.400002
20161011083000,0.0,0.0,0.0,0,78.300003,0,73.699997,76.400002,73.400002
20161011084500,0.0,0.0,0.0,0,75.900002,0,73.599998,76.400002,73.400002
20161011090000,0.0,0.0,0.0,0,74.099998,0,73.599998,76.400002,73.400002
20161011091500,0.0,0.0,0.0,0,73.0,0,73.599998,76.400002,73.400002
20161011093000,0.0,0.0,0.0,0,73.0,0,73.599998,76.400002,73.400002
20161011094500,0.0,0.0,0.0,0,72.0,0,73.699997,76.400002,73.400002
20161011100000,0.0,0.0,0.0,0,72.0,0,73.800003,76.400002,73.400002
20161011101500,0.0,0.0,0.0,0,72.0,0,74.0,76.400002,73.400002
20161011103000,0.0,0.0,0.0,0,71.099998,0,74.099998,76.400002,73.400002
20161011104500,0.0,0.0,0.0,0,71.099998,0,74.199997,76.400002,73.400002
20161011110000,0.0,0.0,0.0,0,71.099998,0,74.400002,76.400002,73.400002
20161011111500,0.0,0.0,0.0,0,71.099998,0,74.599998,76.400002,73.400002
20161011113000,0.0,0.0,0.0,0,71.099998,0,74.800003,76.400002,73.400002
20161011114500,0.0,0.0,0.0,0,71.099998,0,74.900002,76.400002,73.400002
20161011120000,0.0,0.0,0.0,0,71.099998,0,75.0,76.400002,73.400002
20161011121500,0.0,0.0,0.0,0,71.099998,0,75.099998,76.400002,73.400002
20161011123000,0.0,0.0,0.0,0,71.099998,0,75.099998,76.400002,73.400002
20161011124500,0.0,0.0,0.0,0,71.099998,0,75.0,76.400002,73.400002
20161011130000,0.0,0.0,0.0,0,71.099998,0,74.800003,76.400002,73.400002
20161011131500,0.0,0.0,0.0,0,71.099998,0,75.0,76.400002,73.400002
20161011133000,0.0,0.0,0.0,0,71.099998,0,75.099998,76.400002,73.400002
20161011134500,0.0,0.0,0.0,0,71.099998,0,75.0,76.400002,73.400002
20161011140000,0.0,0.0,0.0,0,71.099998,0,75.0,76.400002,73.400002
20161011141500,0.0,0.0,0.0,0,71.099998,0,75.0,76.400002,73.400002
20161011143000,0.0,0.0,0.0,0,71.099998,0,75.0,76.400002,73.400002
20161011144500,0.0,0.0,0.0,0,71.099998,0,75.0,76.400002,73.400002
20161011150000,0.0,0.0,0.0,0,71.099998,0,75.0,76.400002,73.400002
20161011151500,0.0,0.0,0.0,0,71.099998,0,75.0,76.400002,73.400002
20161011153000,0.0,0.0,0.0,0,71.099998,0,75.0,76.400002,73.400002
20161011154500,0.0,0.0,0.0,0,71.099998,0,75.0,76.400002,73.400002
20161011160000,0.0,0.0,0.0,0,71.099998,0,75.0,76.400002,73.400002
20161011161500,0.0,0.0,0.0,0,71.099998,0,74.900002,76.400002,73.400002
20161011163000,0.0,0.0,0.0,0,71.099998,0,74.800003,76.400002,73.400002
20161011164500,0.0,0.0,0.0,0,71.099998,0,74.800003,76.400002,73.400002
20161011170000,0.0,0.0,0.0,0,71.099998,0,74.800003,76.400002,73.400002
20161011171500,0.0,0.0,0.0,0,71.099998,0,74.699997,76.400002,73.400002
20161011173000,0.0,0.0,0.0,0,71.099998,0,74.699997,76.400002,73.400002
20161011174500,0.0,0.0,0.0,0,71.099998,0,74.699997,76.300003,73.300003
20161011180000,0.0,0.0,0.0,0,72.0,0,74.699997,76.400002,73.400002
20161011181500,0.0,0.0,0.0,0,72.0,0,74.699997,76.400002,73.400002
20161011183000,0.0,0.0,0.0,0,72.0,0,74.599998,76.400002,73.400002
20161011184500,0.0,0.0,0.0,0,72.0,0,74.599998,76.400002,73.400002
20161011190000,0.0,0.0,0.0,0,72.0,0,74.599998,76.400002,73.400002
20161011191500,0.0,0.0,0.0,0,72.0,0,74.5,76.400002,73.400002
20161011193000,0.0,0.0,0.0,0,72.0,0,74.5,76.400002,73.400002
20161011194500,0.0,31.799999,10.6,0,72.0,0,74.5,76.400002,73.400002
20161011200000,0.0,31.799999,10.6,0,72.0,0,74.300003,76.400002,73.400002
20161011201500,0.0,0.0,0.0,0,72.0,0,74.300003,76.400002,73.400002
20161011203000,0.0,0.0,0.0,0,72.0,0,74.300003,76.400002,73.400002
20161011204500,0.0,0.0,0.0,0,72.0,0,74.199997,76.400002,73.400002
20161011210000,0.0,31.799999,10.6,0,72.0,0,74.099998,76.400002,73.400002
20161011211500,0.0,0.0,0.0,0,72.0,0,74.099998,76.300003,73.300003
20161011213000,0.0,0.0,0.0,0,72.0,0,74.099998,76.400002,73.400002
20161011214500,0.0,0.0,0.0,0,72.0,0,74.0,76.400002,73.400002
20161011220000,0.0,0.0,0.0,0,72.0,0,74.0,76.400002,73.400002
20161011221500,0.0,0.0,0.0,0,72.0,0,73.900002,76.400002,73.400002
20161011223000,0.0,0.0,0.0,0,72.0,0,73.800003,76.400002,73.400002
20161011224500,0.0,0.0,0.0,0,72.0,0,73.800003,76.400002,73.400002
20161011230000,0.0,0.0,0.0,0,72.0,0,73.699997,76.400002,73.400002
20161011231500,0.0,0.0,0.0,0,72.0,0,73.599998,76.400002,73.400002
20161011233000,0.0,0.0,0.0,0,72.0,0,73.599998,76.400002,73.400002
20161011234500,0.0,0.0,0.0,0,72.0,0,73.5,76.400002,73.400002
20161012000000,0.0,0.0,0.0,0,72.0,0,73.400002,76.400002,73.400002
20161012001500,0.0,0.0,0.0,0,72.0,0,73.400002,76.400002,73.400002
20161012003000,150.0,142.199997,47.399999,30,55.599998,100,72.800003,76.400002,73.400002
20161012004500,150.0,139.199997,46.399999,30,92.400002,100,72.400002,76.300003,73.300003
20161012010000,150.0,139.199997,46.399999,30,97.099998,100,72.900002,76.300003,73.300003
20161012011500,150.0,142.800003,47.600001,31,91.300003,100,73.199997,76.400002,73.400002
20161012013000,150.0,141.0,47.0,31,87.5,100,73.5,76.400002,73.400002
20161012014500,0.0,0.0,0.0,0,75.300003,0,73.599998,76.400002,73.400002
20161012020000,0.0,0.0,0.0,0,77.300003,0,73.599998,76.400002,73.400002
20161012021500,0.0,0.0,0.0,0,75.400002,0,73.5,76.400002,73.400002
20161012023000,0.0,0.0,0.0,0,74.400002,0,73.400002,76.400002,73.400002
20161012024500,150.0,144.600006,48.200002,31,63.900002,0,73.300003,76.400002,73.400002
20161012030000,150.0,144.600006,48.200002,32,60.700001,100,72.300003,76.400002,73.400002
20161012031500,150.0,147.0,49.0,32,88.400002,100,72.800003,76.400002,73.400002
20161012033000,150.0,142.800003,47.600001,32,99.599998,100,73.099998,76.400002,73.400002
20161012034500,150.0,142.800003,47.600001,32,85.0,100,73.300003,76.300003,73.300003
20161012040000,150.0,146.399994,48.799998,32,88.800003,100,73.5,76.400002,73.400002
20161012041500,0.0,0.0,0.0,0,73.300003,0,73.599998,76.300003,73.300003
20161012043000,0.0,0.0,0.0,0,76.400002,0,73.599998,76.400002,73.400002
20161012044500,0.0,0.0,0.0,0,74.900002,0,73.5,76.400002,73.400002
20161012050000,150.0,144.600006,48.200002,31,69.0,0,73.300003,76.400002,73.400002
20161012051500,150.0,144.600006,48.200002,31,55.900002,100,72.300003,76.300003,73.300003
20161012053000,150.0,142.199997,47.399999,31,95.300003,100,72.699997,76.400002,73.400002
20161012054500,150.0,142.199997,47.399999,31,91.800003,100,72.900002,76.400002,73.400002
20161012060000,150.0,145.199997,48.399999,31,86.099998,100,73.199997,76.400002,73.400002
20161012061500,150.0,145.199997,48.399999,31,96.900002,100,73.300003,76.400002,73.400002
20161012063000,150.0,145.199997,48.399999,31,85.599998,100,73.5,76.400002,73.400002
20161012064500,150.0,145.199997,48.399999,31,56.400002,100,73.300003,76.400002,73.400002
20161012070000,150.0,145.199997,48.399999,31,56.400002,100,72.300003,76.400002,73.400002
20161012071500,150.0,145.199997,48.399999,31,93.099998,100,72.699997,76.400002,73.400002
20161012073000,150.0,142.199997,47.399999,31,84.5,100,73.099998,76.300003,73.300003
20161012074500,150.0,144.0,48.0,31,93.199997,100,73.199997,76.400002,73.400002
20161012080000,150.0,139.199997,46.399999,31,88.099998,100,73.400002,76.400002,73.400002
20161012081500,150.0,142.199997,47.399999,31,88.099998,100,73.5,76.400002,73.400002
20161012083000,0.0,0.0,0.0,0,78.199997,0,73.699997,76.400002,73.400002
20161012084500,0.0,0.0,0.0,0,78.199997,0,73.699997,76.300003,73.300003
20161012090000,0.0,0.0,0.0,0,75.900002,0,73.599998,76.400002,73.400002
20161012091500,0.0,0.0,0.0,0,74.400002,0,73.699997,76.400002,73.400002
20161012093000,0.0,0.0,0.0,0,73.0,0,73.699997,76.400002,73.400002
20161012094500,0.0,0.0,0.0,0,72.0,0,73.800003,76.300003,73.300003
20161012100000,0.0,0.0,0.0,0,72.0,0,73.900002,76.400002,73.400002
20161012101500,0.0,0.0,0.0,0,71.099998,0,74.0,76.400002,73.400002
20161012103000,0.0,0.0,0.0,0,71.099998,0,74.099998,76.400002,73.400002
20161012104500,0.0,0.0,0.0,0,71.099998,0,74.300003,76.300003,73.300003
20161012110000,0.0,0.0,0.0,0,71.099998,0,74.400002,76.300003,73.300003
20161012111500,0.0,0.0,0.0,0,71.099998,0,74.5,76.400002,73.400002
20161012113000,0.0,0.0,0.0,0,71.099998,0,74.099998,76.400002,73.400002
20161012114500,0.0,0.0,0.0,0,71.099998,0,74.0,76.400002,73.400002
20161012120000,0.0,0.0,0.0,0,71.099998,0,73.900002,76.400002,73.400002
20161012121500,0.0,0.0,0.0,0,71.099998,0,73.800003,76.400002,73.400002
20161012123000,0.0,0.0,0.0,0,71.099998,0,73.699997,76.300003,73.300003
20161012124500,0.0,0.0,0.0,0,71.099998,0,73.599998,76.400002,73.400002
20161012130000,0.0,0.0,0.0,0,71.099998,0,73.5,76.300003,73.300003
20161012131500,0.0,0.0,0.0,0,71.099998,0,73.800003,76.400002,73.400002
20161012133000,0.0,0.0,0.0,0,70.099998,0,74.0,76.400002,73.400002
20161012134500,0.0,0.0,0.0,0,70.099998,0,74.0,76.400002,73.400002
20161012140000,0.0,0.0,0.0,0,70.099998,0,74.099998,76.400002,73.400002
20161012141500,0.0,0.0,0.0,0,70.099998,0,74.099998,76.400002,73.400002
20161012143000,0.0,0.0,0.0,0,70.099998,0,74.099998,76.300003,73.300003
20161012144500,0.0,0.0,0.0,0,70.099998,0,74.199997,76.400002,73.400002
20161012150000,0.0,0.0,0.0,0,70.099998,0,74.199997,76.400002,73.400002
20161012151500,0.0,0.0,0.0,0,70.099998,0,74.199997,76.300003,73.300003
20161012153000,0.0,0.0,0.0,0,70.099998,0,74.199997,76.400002,73.400002
20161012154500,0.0,0.0,0.0,0,70.099998,0,74.199997,76.400002,73.400002
20161012160000,0.0,0.0,0.0,0,70.099998,0,74.300003,76.400002,73.400002
20161012161500,0.0,0.0,0.0,0,70.099998,0,74.300003,76.400002,73.400002
20161012163000,0.0,0.0,0.0,0,70.099998,0,74.300003,76.400002,73.400002
20161012164500,0.0,0.0,0.0,0,70.099998,0,74.300003,76.400002,73.400002
20161012170000,0.0,0.0,0.0,0,70.099998,0,74.300003,76.400002,73.400002
20161012171500,0.0,0.0,0.0,0,70.099998,0,74.300003,76.400002,73.400002
20161012173000,0.0,0.0,0.0,0,71.0,0,74.300003,76.400002,73.400002
20161012174500,0.0,0.0,0.0,0,71.0,0,74.300003,76.300003,73.300003
20161012180000,0.0,304.200012,101.400004,50,57.599998,0,73.699997,67.800003,64.800003
20161012181500,0.0,304.200012,101.400004,50,54.299999,0,71.300003,67.800003,64.800003
20161012183000,0.0,297.600006,99.200002,50,54.299999,0,70.199997,67.800003,64.800003
20161012184500,0.0,297.600006,99.200002,50,54.299999,0,69.699997,67.800003,64.800003
20161012190000,0.0,291.0,97.0,50,54.299999,0,69.400002,67.800003,64.800003
20161012191500,0.0,294.600006,98.200002,51,54.299999,0,69.199997,67.800003,64.800003
20161012193000,0.0,294.600006,98.200002,51,54.299999,0,69.099998,67.800003,64.800003
20161012194500,150.0,140.399994,46.799998,31,88.0,100,72.699997,80.0,78.0
20161012200000,150.0,142.199997,47.399999,31,105.900002,100,72.900002,80.0,78.0
20161012201500,150.0,146.399994,48.799998,31,104.400002,100,72.800003,80.0,78.0
20161012203000,150.0,144.600006,48.200002,31,91.099998,100,73.300003,80.0,78.0
20161012204500,150.0,146.399994,48.799998,31,86.900002,100,73.599998,80.0,78.0
20161012210000,150.0,146.399994,48.799998,31,86.900002,100,73.699997,80.0,78.0
20161012211500,150.0,144.600006,48.200002,31,106.0,100,73.699997,80.0,78.0
20161012213000,150.0,144.600006,48.200002,31,89.900002,100,73.699997,80.0,78.0
20161012214500,150.0,142.800003,47.600001,31,87.5,100,73.800003,80.0,78.0
20161012220000,150.0,136.800003,45.600001,32,93.699997,100,74.699997,80.0,78.0
20161012221500,150.0,141.0,47.0,33,106.900002,100,75.599998,80.0,78.0
20161012223000,150.0,144.0,48.0,33,89.900002,100,76.599998,80.0,78.0
20161012224500,150.0,141.0,47.0,33,87.400002,100,77.300003,80.0,78.0
20161012230000,0.0,291.0,97.0,56,55.200001,0,76.5,70.0,67.0
20161012231500,0.0,297.600006,99.200002,57,54.299999,0,74.5,70.0,67.0
20161012233000,0.0,291.0,97.0,57,54.299999,0,73.0,70.0,67.0
20161012234500,0.0,294.600006,98.200002,53,54.299999,0,71.599998,70.0,67.0
20161013000000,0.0,294.600006,98.200002,53,54.299999,0,70.800003,70.0,67.0
20161013001500,0.0,287.399994,95.799998,52,54.299999,0,70.400002,70.0,67.0
20161013003000,0.0,283.799988,94.599996,51,54.299999,0,70.0,70.0,67.0
20161013004500,0.0,273.0,91.0,50,54.299999,0,69.699997,70.0,67.0
20161013010000,0.0,232.800003,77.600001,45,54.299999,0,69.400002,70.0,67.0
20161013011500,0.0,294.600006,98.200002,53,54.299999,0,69.199997,65.0,60.599998
20161013013000,150.0,153.0,51.0,33,98.900002,100,69.699997,76.400002,73.400002
20161013014500,150.0,153.0,51.0,33,85.599998,100,70.699997,76.400002,73.400002
20161013020000,150.0,150.600006,50.200002,33,99.099998,100,71.199997,76.400002,73.400002
20161013021500,150.0,150.600006,50.200002,33,91.800003,100,71.699997,76.400002,73.400002
20161013023000,150.0,150.600006,50.200002,33,85.599998,100,72.099998,76.400002,73.400002
20161013024500,150.0,150.600006,50.200002,33,100.900002,100,72.300003,76.400002,73.400002
20161013030000,150.0,150.600006,50.200002,33,88.699997,100,72.599998,76.400002,73.400002
20161013031500,150.0,150.600006,50.200002,33,86.699997,100,72.800003,76.400002,73.400002
20161013033000,150.0,152.399994,50.799998,33,104.300003,100,72.900002,76.400002,73.400002
20161013034500,150.0,150.0,50.0,33,86.199997,100,73.099998,76.400002,73.400002
20161013040000,0.0,0.0,0.0,0,77.800003,0,73.800003,76.400002,73.400002
20161013041500,0.0,0.0,0.0,0,80.0,0,73.5,76.400002,73.400002
20161013043000,0.0,0.0,0.0,0,77.800003,0,73.400002,76.400002,73.400002
20161013044500,150.0,144.600006,48.200002,31,55.599998,100,72.599998,76.400002,73.400002
20161013050000,150.0,142.199997,47.399999,33,85.0,100,72.599998,76.400002,73.400002
20161013051500,150.0,144.0,48.0,33,95.300003,100,72.800003,76.400002,73.400002
20161013053000,150.0,144.0,48.0,33,90.0,100,72.900002,76.400002,73.400002
20161013054500,150.0,139.800003,46.600001,33,85.0,100,72.900002,76.400002,73.400002
20161013060000,150.0,139.800003,46.600001,33,100.0,100,73.099998,76.400002,73.400002
20161013061500,150.0,142.199997,47.399999,33,86.199997,100,73.099998,76.400002,73.400002
20161013063000,150.0,142.199997,47.399999,33,92.199997,100,73.199997,76.400002,73.400002
20161013064500,150.0,142.199997,47.399999,33,103.099998,100,73.199997,76.400002,73.400002
20161013070000,150.0,142.199997,47.399999,33,86.900002,100,73.300003,76.400002,73.400002
20161013071500,150.0,142.199997,47.399999,35,90.400002,100,73.5,76.400002,73.400002
20161013073000,0.0,0.0,0.0,0,81.199997,0,73.900002,76.400002,73.400002
20161013074500,0.0,291.0,97.0,59,54.700001,0,71.800003,67.199997,64.199997
20161013080000,0.0,294.600006,98.200002,59,54.700001,0,70.400002,67.300003,64.300003
20161013081500,0.0,283.799988,94.599996,57,54.700001,0,69.300003,67.199997,64.199997
20161013083000,0.0,283.799988,94.599996,57,54.700001,0,69.199997,67.199997,64.199997
20161013084500,0.0,291.0,97.0,59,54.700001,0,68.699997,67.199997,64.199997
20161013090000,0.0,294.600006,98.200002,59,54.700001,0,68.199997,67.300003,64.300003
20161013091500,0.0,294.600006,98.200002,59,54.700001,0,67.800003,67.300003,64.300003
20161013093000,0.0,297.600006,99.200002,59,54.700001,0,67.900002,67.300003,64.300003
20161013094500,0.0,297.600006,99.200002,59,54.700001,0,68.0,67.300003,64.300003
20161013100000,0.0,283.799988,94.599996,57,54.700001,0,67.599998,67.300003,64.300003
20161013101500,0.0,287.399994,95.799998,57,54.700001,0,67.699997,67.300003,64.300003
20161013103000,0.0,291.0,97.0,58,54.700001,0,67.900002,67.300003,64.300003
20161013104500,0.0,294.600006,98.200002,58,54.700001,0,68.0,67.300003,64.300003
20161013110000,0.0,297.600006,99.200002,58,54.700001,0,68.199997,67.300003,64.300003
20161013111500,0.0,294.600006,98.200002,58,54.700001,0,68.5,65.400002,62.400002
20161013113000,0.0,294.600006,98.200002,58,54.700001,0,68.5,65.400002,62.400002
20161013114500,0.0,294.600006,98.200002,58,54.700001,0,68.0,65.400002,62.400002
20161013120000,0.0,297.600006,99.200002,58,54.700001,0,68.0,65.400002,62.400002
20161013121500,0.0,297.600006,99.200002,58,54.700001,0,68.199997,65.400002,62.400002
20161013123000,0.0,297.600006,99.200002,58,54.700001,0,68.599998,65.400002,62.400002
20161013124500,0.0,297.600006,99.200002,58,54.700001,0,68.900002,65.400002,62.400002
20161013130000,0.0,297.600006,99.200002,58,54.700001,0,68.800003,65.400002,62.400002
20161013131500,0.0,297.600006,99.200002,58,54.700001,0,67.900002,65.400002,62.400002
20161013133000,0.0,300.600006,100.200002,58,54.700001,0,68.300003,65.400002,62.400002
20161013134500,0.0,300.600006,100.200002,58,54.700001,0,68.400002,65.400002,62.400002
20161013140000,0.0,300.600006,100.200002,58,54.700001,0,68.199997,65.400002,62.400002
20161013141500,0.0,294.600006,98.200002,58,54.700001,0,68.099998,65.400002,62.400002
20161013143000,0.0,297.600006,99.200002,58,54.700001,0,68.099998,65.400002,62.400002
20161013144500,0.0,294.600006,98.200002,58,54.700001,0,68.199997,65.400002,62.400002
20161013150000,0.0,297.600006,99.200002,58,54.700001,0,68.099998,65.400002,62.400002
20161013151500,0.0,291.0,97.0,57,54.700001,0,68.199997,66.0,63.0
20161013153000,0.0,297.600006,99.200002,57,54.700001,0,67.699997,66.0,63.0
20161013154500,0.0,294.600006,98.200002,57,54.700001,0,67.900002,66.0,63.0
20161013160000,0.0,294.600006,98.200002,57,54.700001,0,67.699997,66.0,63.0
20161013161500,0.0,294.600006,98.200002,57,54.700001,0,67.699997,66.0,63.0
20161013163000,0.0,294.600006,98.200002,57,54.700001,0,67.5,66.0,63.0
20161013164500,0.0,297.600006,99.200002,57,54.700001,0,67.400002,66.0,63.0
20161013170000,0.0,297.600006,99.200002,57,54.700001,0,68.099998,66.0,63.0
20161013171500,0.0,304.200012,101.400004,57,54.700001,0,69.300003,66.0,63.0
20161013173000,0.0,304.200012,101.400004,57,54.700001,0,70.199997,66.0,63.0
20161013174500,0.0,145.199997,48.399999,33,55.5,0,70.5,69.400002,66.400002
20161013180000,0.0,185.399994,61.799998,39,54.700001,0,70.099998,69.400002,66.400002
20161013181500,150.0,159.600006,53.200002,35,89.300003,100,69.900002,73.900002,70.900002
20161013183000,150.0,157.800003,52.600001,35,85.599998,100,70.800003,73.900002,70.900002
20161013184500,150.0,157.800003,52.600001,35,93.699997,100,71.099998,73.900002,70.900002
20161013190000,0.0,0.0,0.0,0,81.099998,0,71.300003,73.900002,70.900002
20161013191500,0.0,0.0,0.0,0,79.199997,0,71.599998,73.900002,70.900002
20161013193000,0.0,0.0,0.0,9,77.300003,0,73.199997,73.900002,70.900002
20161013194500,0.0,0.0,0.0,0,73.599998,0,72.599998,73.900002,70.900002
20161013200000,0.0,0.0,0.0,0,73.599998,0,72.400002,73.900002,70.900002
20161013201500,0.0,0.0,0.0,4,73.599998,0,73.400002,73.900002,70.900002
20161013203000,0.0,0.0,0.0,0,73.599998,0,72.900002,73.900002,70.900002
20161013204500,0.0,0.0,0.0,6,73.599998,0,73.800003,73.900002,70.900002
20161013210000,0.0,0.0,0.0,6,72.800003,0,73.800003,73.900002,70.900002
20161013211500,0.0,0.0,0.0,6,72.800003,0,74.099998,73.900002,70.900002
20161013213000,0.0,0.0,0.0,6,72.800003,0,74.099998,73.900002,70.900002
20161013214500,0.0,0.0,0.0,6,72.0,0,73.800003,73.900002,70.900002
20161013220000,0.0,0.0,0.0,3,72.0,0,73.5,73.900002,70.900002
20161013221500,0.0,0.0,0.0,0,72.0,0,73.199997,73.900002,70.900002
20161013223000,0.0,0.0,0.0,0,72.0,0,73.0,73.900002,70.900002
20161013224500,0.0,0.0,0.0,0,72.0,0,72.900002,73.900002,70.900002
20161013230000,0.0,0.0,0.0,0,72.0,0,72.699997,73.900002,70.900002
20161013231500,0.0,0.0,0.0,0,72.0,0,72.699997,73.900002,70.900002
20161013233000,0.0,0.0,0.0,0,72.0,0,72.699997,73.900002,70.900002
20161013234500,0.0,300.600006,100.200002,51,54.299999,0,72.0,66.699997,63.700001
20161014000000,0.0,300.600006,100.200002,51,54.299999,0,70.199997,66.699997,63.700001
20161014001500,0.0,294.600006,98.200002,54,54.299999,0,69.5,66.699997,63.700001
20161014003000,0.0,294.600006,98.200002,55,54.299999,0,69.099998,66.699997,63.700001
20161014004500,0.0,294.600006,98.200002,55,54.299999,0,68.599998,66.699997,63.700001
20161014010000,0.0,297.600006,99.200002,55,54.299999,0,68.400002,66.699997,63.700001
20161014011500,0.0,294.600006,98.200002,55,54.299999,0,68.199997,66.699997,63.700001
20161014013000,0.0,294.600006,98.200002,55,54.299999,0,68.099998,66.699997,63.700001
20161014014500,0.0,297.600006,99.200002,55,54.299999,0,67.699997,66.699997,63.700001
20161014020000,0.0,297.600006,99.200002,55,54.299999,0,67.699997,66.699997,63.700001
20161014021500,0.0,297.600006,99.200002,55,54.299999,0,67.5,66.699997,63.700001
20161014023000,0.0,297.600006,99.200002,55,53.5,0,67.400002,66.699997,63.700001
20161014024500,0.0,300.600006,100.200002,55,53.5,0,67.300003,66.699997,63.700001
20161014030000,0.0,300.600006,100.200002,55,53.5,0,67.199997,66.699997,63.700001
20161014031500,0.0,300.600006,100.200002,55,54.299999,0,67.199997,66.699997,63.700001
20161014033000,0.0,300.600006,100.200002,55,54.299999,0,67.099998,66.699997,63.700001
