PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161014034500,0.0,294.600006,98.200002,54,54.299999,0,67.0,66.699997,63.700001
20161014040000,0.0,297.600006,99.200002,54,54.299999,0,66.800003,66.699997,63.700001
20161014041500,0.0,280.200012,93.400004,51,54.299999,0,66.199997,66.699997,63.700001
20161014043000,0.0,265.200012,88.400004,49,54.299999,0,66.199997,66.699997,63.700001
20161014044500,0.0,232.800003,77.600001,45,54.299999,0,66.0,66.599998,63.599998
20161014050000,0.0,214.800003,71.600001,42,54.299999,0,66.0,66.599998,63.599998
20161014051500,0.0,193.800003,64.600001,39,54.299999,0,66.099998,66.599998,63.599998
20161014053000,0.0,186.0,62.0,38,54.299999,0,66.199997,66.599998,63.599998
20161014054500,0.0,182.399994,60.799998,38,54.299999,0,66.300003,66.599998,63.599998
20161014060000,0.0,182.399994,60.799998,38,54.299999,0,66.300003,66.599998,63.599998
20161014061500,0.0,174.0,58.0,37,54.299999,0,66.400002,66.599998,63.599998
20161014063000,0.0,174.0,58.0,37,54.299999,0,66.400002,66.599998,63.599998
20161014064500,0.0,174.0,58.0,37,54.299999,0,66.400002,66.599998,63.599998
20161014070000,0.0,174.0,58.0,37,54.299999,0,66.400002,66.599998,63.599998
20161014071500,0.0,171.600006,57.200002,37,54.299999,0,66.599998,66.599998,63.599998
20161014073000,0.0,171.600006,57.200002,37,54.299999,0,66.800003,66.599998,63.599998
20161014074500,0.0,291.0,97.0,56,54.299999,0,67.300003,65.0,57.599998
20161014080000,0.0,291.0,97.0,58,54.299999,0,66.800003,65.0,57.599998
20161014081500,0.0,291.0,97.0,58,54.299999,0,66.199997,65.0,57.599998
20161014083000,0.0,294.600006,98.200002,59,54.299999,0,65.699997,65.0,57.599998
20161014084500,0.0,294.600006,98.200002,59,54.299999,0,65.5,65.0,57.599998
20161014090000,150.0,154.800003,51.600001,36,98.900002,100,66.5,70.400002,67.400002
20161014091500,150.0,154.800003,51.600001,36,86.900002,100,67.800003,70.800003,67.800003
20161014093000,0.0,0.0,0.0,0,81.800003,0,68.300003,70.400002,67.400002
20161014094500,0.0,0.0,0.0,6,79.199997,0,69.0,70.0,67.0
20161014100000,0.0,0.0,0.0,7,75.900002,0,69.699997,67.699997,64.699997
20161014101500,0.0,294.600006,98.200002,55,54.700001,0,68.599998,66.699997,63.700001
20161014103000,0.0,291.0,97.0,55,54.700001,0,68.300003,66.699997,63.700001
20161014104500,0.0,294.600006,98.200002,56,54.700001,0,67.900002,66.699997,63.700001
20161014110000,150.0,158.399994,52.799998,35,84.300003,100,68.099998,75.0,72.0
20161014111500,150.0,156.0,52.0,35,86.300003,100,69.300003,75.0,72.0
20161014113000,150.0,156.0,52.0,35,95.099998,100,70.0,75.300003,72.300003
20161014114500,150.0,156.0,52.0,35,97.0,100,70.5,75.300003,72.300003
20161014120000,150.0,146.399994,48.799998,35,91.800003,100,70.800003,75.300003,72.300003
20161014121500,150.0,146.399994,48.799998,35,88.099998,100,71.199997,75.300003,72.300003
20161014123000,150.0,146.399994,48.799998,35,86.900002,100,71.5,75.300003,72.300003
20161014124500,150.0,146.399994,48.799998,35,85.599998,100,71.900002,75.300003,72.300003
20161014130000,0.0,0.0,0.0,5,87.5,0,72.900002,75.300003,72.300003
20161014131500,0.0,0.0,0.0,0,83.800003,0,73.099998,75.300003,72.300003
20161014133000,0.0,0.0,0.0,0,80.300003,0,73.400002,75.300003,72.300003
20161014134500,0.0,0.0,0.0,0,77.800003,0,73.5,75.300003,72.300003
20161014140000,0.0,0.0,0.0,0,75.900002,0,73.699997,75.300003,72.300003
20161014141500,0.0,0.0,0.0,0,74.0,0,73.599998,75.300003,72.300003
20161014143000,0.0,0.0,0.0,0,73.0,0,73.800003,75.300003,72.300003
20161014144500,0.0,0.0,0.0,0,72.199997,0,73.699997,75.300003,72.300003
20161014150000,0.0,0.0,0.0,0,72.199997,0,73.800003,75.300003,72.300003
20161014151500,0.0,0.0,0.0,0,72.199997,0,73.099998,75.300003,72.300003
20161014153000,0.0,0.0,0.0,0,71.099998,0,73.599998,75.300003,72.300003
20161014154500,0.0,0.0,0.0,0,71.099998,0,73.199997,75.300003,72.300003
20161014160000,0.0,0.0,0.0,0,71.099998,0,73.199997,75.300003,72.300003
20161014161500,0.0,0.0,0.0,0,71.099998,0,73.199997,75.300003,72.300003
20161014163000,0.0,0.0,0.0,0,71.099998,0,73.199997,75.300003,72.300003
20161014164500,0.0,0.0,0.0,0,71.099998,0,73.099998,75.300003,72.300003
20161014170000,0.0,0.0,0.0,0,71.099998,0,73.099998,75.300003,72.300003
20161014171500,0.0,0.0,0.0,0,71.099998,0,73.0,75.300003,72.300003
20161014173000,0.0,0.0,0.0,0,71.099998,0,72.599998,75.300003,72.300003
20161014174500,0.0,0.0,0.0,0,71.099998,0,72.400002,75.099998,72.099998
20161014180000,0.0,0.0,0.0,0,71.099998,0,72.300003,75.0,72.0
20161014181500,150.0,144.600006,48.200002,32,66.400002,0,72.199997,75.300003,72.300003
20161014183000,150.0,144.600006,48.200002,32,55.900002,100,71.400002,75.0,72.0
20161014184500,150.0,140.399994,46.799998,32,73.0,100,71.400002,75.300003,72.300003
20161014190000,150.0,142.199997,47.399999,32,73.0,100,71.699997,75.300003,72.300003
20161014191500,150.0,142.199997,47.399999,32,76.199997,100,72.0,75.0,72.0
20161014193000,150.0,140.399994,46.799998,32,79.099998,100,71.900002,75.0,72.0
20161014194500,150.0,140.399994,46.799998,32,74.699997,100,71.900002,75.0,72.0
20161014200000,150.0,140.399994,46.799998,32,74.699997,100,71.900002,75.300003,72.300003
20161014201500,150.0,140.399994,46.799998,32,82.0,100,72.0,75.300003,72.300003
20161014203000,150.0,144.0,48.0,32,84.300003,100,72.199997,75.300003,72.300003
20161014204500,150.0,144.0,48.0,32,88.199997,100,72.199997,75.300003,72.300003
20161014210000,150.0,144.0,48.0,32,82.099998,100,72.400002,75.300003,72.300003
20161014211500,150.0,141.0,47.0,32,81.099998,100,72.400002,75.300003,72.300003
20161014213000,150.0,142.800003,47.600001,32,91.699997,100,72.400002,75.300003,72.300003
20161014214500,0.0,0.0,0.0,0,76.300003,0,72.400002,75.300003,72.300003
20161014220000,150.0,144.600006,48.200002,32,62.5,0,72.199997,75.300003,72.300003
20161014221500,150.0,144.600006,48.200002,32,60.700001,100,71.199997,75.300003,72.300003
20161014223000,150.0,144.600006,48.200002,32,85.0,100,71.699997,75.300003,72.300003
20161014224500,150.0,142.800003,47.600001,32,81.099998,100,71.800003,75.300003,72.300003
20161014230000,150.0,139.800003,46.600001,32,97.099998,100,72.0,75.300003,72.300003
20161014231500,150.0,139.800003,46.600001,34,89.900002,100,72.199997,75.300003,72.300003
20161014233000,150.0,139.800003,46.600001,34,85.599998,100,72.400002,75.300003,72.300003
20161014234500,0.0,0.0,0.0,0,80.599998,0,72.699997,75.300003,72.300003
20161015000000,0.0,0.0,0.0,0,79.199997,0,72.599998,75.300003,72.300003
20161015001500,0.0,0.0,0.0,0,76.800003,0,72.400002,75.300003,72.300003
20161015003000,0.0,0.0,0.0,0,74.900002,0,72.400002,75.300003,72.300003
20161015004500,0.0,0.0,0.0,0,74.0,0,72.300003,75.300003,72.300003
20161015010000,150.0,146.399994,48.799998,32,56.0,100,71.400002,75.300003,72.300003
20161015011500,150.0,142.199997,47.399999,32,101.0,100,71.5,75.300003,72.300003
20161015013000,150.0,144.0,48.0,32,86.900002,100,71.900002,75.099998,72.099998
20161015014500,150.0,144.0,48.0,33,84.300003,100,72.099998,75.0,72.0
20161015020000,150.0,141.0,47.0,33,95.900002,100,72.199997,75.300003,72.300003
20161015021500,150.0,144.600006,48.200002,33,89.300003,100,72.300003,75.300003,72.300003
20161015023000,150.0,147.0,49.0,33,83.199997,100,72.400002,75.300003,72.300003
20161015024500,150.0,144.600006,48.200002,33,94.099998,100,72.5,75.300003,72.300003
20161015030000,0.0,0.0,0.0,0,87.5,0,72.599998,75.300003,72.300003
20161015031500,0.0,0.0,0.0,0,82.599998,0,72.400002,75.300003,72.300003
20161015033000,0.0,0.0,0.0,0,79.199997,0,72.300003,75.300003,72.300003
20161015034500,150.0,148.199997,49.399999,31,56.400002,100,71.900002,75.300003,72.300003
20161015040000,150.0,144.600006,48.200002,31,81.699997,100,71.199997,75.300003,72.300003
20161015041500,150.0,141.0,47.0,33,97.400002,100,71.699997,75.300003,72.300003
20161015043000,150.0,147.0,49.0,33,85.800003,100,71.900002,75.300003,72.300003
20161015044500,150.0,142.199997,47.399999,33,96.5,100,72.099998,75.300003,72.300003
20161015050000,150.0,142.199997,47.399999,33,90.599998,100,72.199997,75.300003,72.300003
20161015051500,150.0,142.199997,47.399999,33,84.400002,100,72.400002,75.300003,72.300003
20161015053000,150.0,144.600006,48.200002,33,103.5,100,72.5,75.300003,72.300003
20161015054500,0.0,0.0,0.0,0,80.099998,0,72.599998,75.300003,72.300003
20161015060000,0.0,0.0,0.0,0,80.099998,0,72.599998,75.300003,72.300003
20161015061500,0.0,0.0,0.0,0,77.300003,0,72.400002,75.300003,72.300003
20161015063000,0.0,0.0,0.0,0,74.900002,0,72.300003,75.300003,72.300003
20161015064500,150.0,142.199997,47.399999,31,55.5,100,71.400002,75.300003,72.300003
20161015070000,150.0,142.199997,47.399999,33,88.099998,100,71.5,75.300003,72.300003
20161015071500,150.0,144.0,48.0,33,86.800003,100,71.800003,75.300003,72.300003
20161015073000,150.0,142.199997,47.399999,33,101.300003,100,72.0,75.300003,72.300003
20161015074500,150.0,140.399994,46.799998,33,86.199997,100,72.199997,75.300003,72.300003
20161015080000,150.0,140.399994,46.799998,34,106.0,100,72.400002,75.300003,72.300003
20161015081500,0.0,0.0,0.0,0,83.699997,0,72.599998,75.300003,72.300003
20161015083000,0.0,0.0,0.0,0,81.599998,0,72.599998,75.300003,72.300003
20161015084500,0.0,0.0,0.0,0,78.699997,0,72.5,75.300003,72.300003
20161015090000,0.0,0.0,0.0,0,76.400002,0,72.5,75.300003,72.300003
20161015091500,0.0,0.0,0.0,0,74.400002,0,72.5,75.300003,72.300003
20161015093000,0.0,0.0,0.0,0,73.0,0,72.5,75.300003,72.300003
20161015094500,0.0,0.0,0.0,0,72.0,0,72.599998,75.300003,72.300003
20161015100000,0.0,0.0,0.0,0,72.0,0,72.699997,75.300003,72.300003
20161015101500,0.0,0.0,0.0,0,71.099998,0,72.699997,75.300003,72.300003
20161015103000,0.0,0.0,0.0,0,71.099998,0,72.900002,75.300003,72.300003
20161015104500,0.0,0.0,0.0,0,71.099998,0,73.0,75.300003,72.300003
20161015110000,0.0,0.0,0.0,0,71.099998,0,73.199997,75.300003,72.300003
20161015111500,0.0,0.0,0.0,0,71.099998,0,73.300003,75.300003,72.300003
20161015113000,0.0,0.0,0.0,1,70.099998,0,73.5,75.300003,72.300003
20161015114500,0.0,0.0,0.0,0,70.099998,0,73.599998,75.300003,72.300003
20161015120000,0.0,0.0,0.0,0,70.099998,0,73.699997,75.300003,72.300003
20161015121500,0.0,0.0,0.0,0,70.099998,0,73.800003,75.300003,72.300003
20161015123000,0.0,0.0,0.0,0,70.099998,0,73.800003,75.300003,72.300003
20161015124500,0.0,0.0,0.0,0,70.099998,0,73.900002,75.300003,72.300003
20161015130000,0.0,0.0,0.0,0,70.099998,0,74.0,75.300003,72.300003
20161015131500,0.0,0.0,0.0,0,70.099998,0,74.0,75.300003,72.300003
20161015133000,0.0,0.0,0.0,0,70.099998,0,74.0,75.0,72.0
20161015134500,0.0,0.0,0.0,0,70.099998,0,73.900002,75.0,72.0
20161015140000,0.0,0.0,0.0,0,70.099998,0,73.900002,75.0,72.0
20161015141500,0.0,0.0,0.0,0,70.099998,0,73.900002,75.0,72.0
20161015143000,0.0,0.0,0.0,0,70.099998,0,73.800003,75.300003,72.300003
20161015144500,0.0,0.0,0.0,0,70.099998,0,73.800003,75.300003,72.300003
20161015150000,0.0,0.0,0.0,0,70.099998,0,73.800003,75.300003,72.300003
20161015151500,0.0,0.0,0.0,0,70.099998,0,73.800003,75.300003,72.300003
20161015153000,0.0,0.0,0.0,0,70.099998,0,73.800003,75.300003,72.300003
20161015154500,0.0,0.0,0.0,0,70.099998,0,73.800003,75.300003,72.300003
20161015160000,0.0,0.0,0.0,0,70.099998,0,73.800003,75.300003,72.300003
20161015161500,0.0,0.0,0.0,0,70.099998,0,73.800003,75.300003,72.300003
20161015163000,0.0,0.0,0.0,0,71.0,0,73.800003,75.300003,72.300003
20161015164500,0.0,0.0,0.0,0,71.0,0,73.900002,75.300003,72.300003
20161015170000,0.0,0.0,0.0,0,71.0,0,74.0,75.300003,72.300003
20161015171500,0.0,0.0,0.0,0,71.0,0,74.0,75.300003,72.300003
20161015173000,0.0,0.0,0.0,0,71.0,0,74.0,75.300003,72.300003
20161015174500,0.0,0.0,0.0,0,72.0,0,74.0,75.300003,72.300003
20161015180000,0.0,0.0,0.0,0,72.0,0,74.0,75.300003,72.300003
20161015181500,0.0,0.0,0.0,0,72.0,0,74.0,75.300003,72.300003
20161015183000,0.0,0.0,0.0,0,72.0,0,74.0,75.300003,72.300003
20161015184500,0.0,0.0,0.0,0,72.0,0,73.800003,75.300003,72.300003
20161015190000,0.0,0.0,0.0,0,72.0,0,73.699997,75.300003,72.300003
20161015191500,0.0,0.0,0.0,0,72.0,0,73.699997,75.300003,72.300003
20161015193000,0.0,0.0,0.0,0,72.0,0,73.699997,75.199997,72.199997
20161015194500,0.0,0.0,0.0,0,72.0,0,73.599998,75.0,72.0
20161015200000,0.0,31.799999,10.6,0,72.0,0,73.300003,75.0,72.0
20161015201500,0.0,31.799999,10.6,0,72.900002,0,73.300003,75.300003,72.300003
20161015203000,0.0,31.799999,10.6,0,72.900002,0,73.300003,75.300003,72.300003
20161015204500,0.0,31.799999,10.6,0,72.900002,0,73.199997,75.300003,72.300003
20161015210000,0.0,0.0,0.0,0,72.900002,0,73.199997,75.300003,72.300003
20161015211500,0.0,31.799999,10.6,0,72.900002,0,73.099998,75.0,72.0
20161015213000,0.0,0.0,0.0,0,72.900002,0,73.099998,75.0,72.0
20161015214500,0.0,0.0,0.0,0,72.900002,0,73.099998,75.0,72.0
20161015220000,0.0,0.0,0.0,0,72.900002,0,73.0,75.0,72.0
20161015221500,0.0,0.0,0.0,0,72.900002,0,72.900002,75.0,72.0
20161015223000,0.0,0.0,0.0,0,72.900002,0,72.900002,75.0,72.0
20161015224500,0.0,0.0,0.0,0,72.900002,0,72.800003,75.0,72.0
20161015230000,0.0,0.0,0.0,0,72.900002,0,72.699997,75.0,72.0
20161015231500,0.0,0.0,0.0,0,72.900002,0,72.699997,75.199997,72.199997
20161015233000,0.0,0.0,0.0,0,72.900002,0,72.800003,75.0,72.0
20161015234500,0.0,0.0,0.0,0,72.900002,0,72.800003,75.0,72.0
20161016000000,0.0,0.0,0.0,0,72.900002,0,72.699997,75.0,72.0
20161016001500,0.0,0.0,0.0,0,72.900002,0,72.699997,75.0,72.0
20161016003000,0.0,0.0,0.0,0,72.900002,0,72.599998,75.0,72.0
20161016004500,0.0,0.0,0.0,0,72.900002,0,72.599998,75.0,72.0
20161016010000,0.0,0.0,0.0,0,72.900002,0,72.599998,75.0,72.0
20161016011500,0.0,0.0,0.0,0,72.900002,0,72.599998,75.0,72.0
20161016013000,0.0,0.0,0.0,0,72.900002,0,72.5,75.300003,72.300003
20161016014500,0.0,0.0,0.0,0,72.900002,0,72.5,75.300003,72.300003
20161016020000,0.0,0.0,0.0,0,72.900002,0,72.5,75.0,72.0
20161016021500,0.0,0.0,0.0,0,72.900002,0,72.400002,75.0,72.0
20161016023000,0.0,0.0,0.0,0,72.900002,0,72.400002,75.0,72.0
20161016024500,0.0,0.0,0.0,0,72.900002,0,72.400002,75.0,72.0
20161016030000,0.0,0.0,0.0,0,72.900002,0,72.400002,75.0,72.0
20161016031500,0.0,0.0,0.0,0,72.900002,0,72.300003,75.0,72.0
20161016033000,0.0,0.0,0.0,0,72.900002,0,72.300003,75.0,72.0
20161016034500,0.0,0.0,0.0,0,72.900002,0,72.400002,75.0,72.0
20161016040000,0.0,0.0,0.0,0,72.900002,0,72.400002,75.300003,72.300003
20161016041500,0.0,0.0,0.0,0,72.900002,0,72.300003,75.300003,72.300003
20161016043000,0.0,0.0,0.0,0,72.900002,0,72.300003,75.300003,72.300003
20161016044500,150.0,145.199997,48.399999,32,55.599998,100,71.800003,75.300003,72.300003
20161016050000,150.0,141.0,47.0,32,75.800003,100,71.5,75.300003,72.300003
20161016051500,150.0,141.0,47.0,32,90.400002,100,71.900002,75.300003,72.300003
20161016053000,150.0,141.0,47.0,32,73.5,100,72.099998,75.300003,72.300003
20161016054500,150.0,144.600006,48.200002,32,74.400002,100,72.199997,75.300003,72.300003
20161016060000,150.0,141.0,47.0,32,73.5,100,72.199997,75.300003,72.300003
20161016061500,150.0,142.800003,47.600001,32,71.699997,100,72.199997,75.300003,72.300003
20161016063000,150.0,140.399994,46.799998,32,77.800003,100,72.300003,75.300003,72.300003
20161016064500,150.0,140.399994,46.799998,32,71.599998,100,72.300003,75.300003,72.300003
20161016070000,150.0,140.399994,46.799998,32,75.199997,100,72.300003,75.300003,72.300003
20161016071500,150.0,142.800003,47.600001,33,73.0,100,72.300003,75.300003,72.300003
20161016073000,150.0,142.800003,47.600001,33,71.0,100,72.5,75.300003,72.300003
20161016074500,150.0,142.800003,47.600001,33,75.699997,100,72.400002,75.300003,72.300003
20161016080000,150.0,142.800003,47.600001,33,71.0,100,72.5,75.300003,72.300003
20161016081500,150.0,142.800003,47.600001,33,75.400002,100,72.5,75.300003,72.300003
20161016083000,0.0,0.0,0.0,0,72.5,0,72.400002,75.300003,72.300003
20161016084500,0.0,0.0,0.0,0,73.900002,0,72.400002,75.300003,72.300003
20161016090000,0.0,0.0,0.0,0,73.900002,0,72.300003,75.300003,72.300003
20161016091500,0.0,0.0,0.0,0,73.900002,0,72.400002,75.300003,72.300003
20161016093000,0.0,0.0,0.0,0,73.900002,0,72.5,75.300003,72.300003
20161016094500,0.0,0.0,0.0,0,73.900002,0,72.599998,75.300003,72.300003
20161016100000,0.0,0.0,0.0,0,73.900002,0,72.599998,75.300003,72.300003
20161016101500,0.0,0.0,0.0,0,73.900002,0,72.599998,75.300003,72.300003
20161016103000,0.0,0.0,0.0,0,73.900002,0,72.699997,75.300003,72.300003
20161016104500,0.0,0.0,0.0,0,73.0,0,72.900002,75.300003,72.300003
20161016110000,0.0,0.0,0.0,0,73.0,0,73.0,75.300003,72.300003
20161016111500,0.0,0.0,0.0,0,73.0,0,73.199997,75.300003,72.300003
20161016113000,0.0,0.0,0.0,0,73.0,0,73.400002,75.300003,72.300003
20161016114500,0.0,0.0,0.0,0,73.0,0,73.599998,75.300003,72.300003
20161016120000,0.0,0.0,0.0,0,73.0,0,73.800003,75.300003,72.300003
20161016121500,0.0,0.0,0.0,1,73.0,0,74.0,75.300003,72.300003
20161016123000,0.0,0.0,0.0,0,73.0,0,74.099998,75.300003,72.300003
20161016124500,0.0,0.0,0.0,0,73.0,0,74.199997,75.300003,72.300003
20161016130000,0.0,0.0,0.0,0,73.0,0,74.300003,75.300003,72.300003
20161016131500,0.0,0.0,0.0,0,73.0,0,74.300003,75.300003,72.300003
20161016133000,0.0,0.0,0.0,0,73.0,0,74.300003,75.300003,72.300003
20161016134500,0.0,0.0,0.0,0,72.0,0,74.400002,75.300003,72.300003
20161016140000,0.0,0.0,0.0,0,72.0,0,74.400002,75.300003,72.300003
20161016141500,0.0,0.0,0.0,0,72.0,0,74.5,75.300003,72.300003
20161016143000,0.0,0.0,0.0,0,72.0,0,74.5,75.300003,72.300003
20161016144500,0.0,0.0,0.0,0,72.0,0,74.5,75.300003,72.300003
20161016150000,0.0,0.0,0.0,0,72.0,0,74.5,75.300003,72.300003
20161016151500,0.0,0.0,0.0,0,72.0,0,74.5,75.300003,72.300003
20161016153000,0.0,0.0,0.0,0,72.0,0,74.5,75.300003,72.300003
20161016154500,0.0,0.0,0.0,0,72.0,0,74.5,75.300003,72.300003
20161016160000,0.0,0.0,0.0,0,72.0,0,74.5,75.300003,72.300003
20161016161500,0.0,0.0,0.0,0,72.0,0,74.5,75.300003,72.300003
20161016163000,0.0,0.0,0.0,0,72.900002,0,74.5,75.300003,72.300003
20161016164500,0.0,0.0,0.0,0,72.900002,0,74.5,75.300003,72.300003
20161016170000,0.0,0.0,0.0,0,72.900002,0,74.5,75.300003,72.300003
20161016171500,0.0,0.0,0.0,0,72.900002,0,74.5,75.300003,72.300003
20161016173000,0.0,0.0,0.0,0,72.900002,0,74.400002,75.300003,72.300003
20161016174500,0.0,0.0,0.0,0,72.900002,0,74.400002,75.300003,72.300003
20161016180000,0.0,0.0,0.0,0,72.900002,0,74.300003,75.300003,72.300003
20161016181500,0.0,0.0,0.0,0,72.900002,0,74.300003,75.300003,72.300003
20161016183000,0.0,0.0,0.0,0,72.900002,0,74.300003,75.300003,72.300003
20161016184500,0.0,0.0,0.0,0,72.900002,0,74.300003,75.300003,72.300003
20161016190000,0.0,0.0,0.0,0,72.900002,0,74.300003,75.300003,72.300003
20161016191500,0.0,0.0,0.0,0,72.900002,0,74.199997,75.300003,72.300003
20161016193000,0.0,0.0,0.0,0,72.900002,0,74.199997,75.300003,72.300003
20161016194500,0.0,0.0,0.0,0,72.900002,0,74.099998,75.300003,72.300003
20161016200000,0.0,0.0,0.0,0,73.800003,0,74.099998,75.300003,72.300003
20161016201500,0.0,0.0,0.0,0,73.800003,0,74.0,75.300003,72.300003
20161016203000,0.0,0.0,0.0,0,73.800003,0,74.0,75.300003,72.300003
20161016204500,0.0,0.0,0.0,0,73.800003,0,73.900002,75.300003,72.300003
20161016210000,0.0,0.0,0.0,0,73.800003,0,73.800003,75.300003,72.300003
20161016211500,0.0,0.0,0.0,0,73.800003,0,73.800003,75.300003,72.300003
20161016213000,0.0,0.0,0.0,0,73.800003,0,73.699997,75.300003,72.300003
20161016214500,0.0,0.0,0.0,0,73.800003,0,73.699997,75.300003,72.300003
20161016220000,0.0,0.0,0.0,0,73.800003,0,73.599998,75.300003,72.300003
20161016221500,0.0,0.0,0.0,0,73.800003,0,73.599998,75.300003,72.300003
20161016223000,0.0,0.0,0.0,0,73.800003,0,73.5,75.300003,72.300003
20161016224500,0.0,0.0,0.0,0,73.800003,0,73.400002,75.300003,72.300003
20161016230000,0.0,0.0,0.0,0,73.0,0,73.400002,75.300003,72.300003
20161016231500,0.0,0.0,0.0,0,73.0,0,73.400002,75.300003,72.300003
20161016233000,0.0,0.0,0.0,0,73.0,0,73.300003,75.300003,72.300003
20161016234500,0.0,0.0,0.0,0,73.0,0,73.199997,75.300003,72.300003
20161017000000,0.0,0.0,0.0,0,73.0,0,73.199997,75.300003,72.300003
20161017001500,0.0,0.0,0.0,0,73.0,0,73.199997,75.300003,72.300003
20161017003000,0.0,0.0,0.0,0,73.0,0,73.099998,75.300003,72.300003
20161017004500,0.0,0.0,0.0,0,73.0,0,73.099998,75.300003,72.300003
20161017010000,0.0,0.0,0.0,0,73.0,0,73.0,75.300003,72.300003
20161017011500,0.0,0.0,0.0,0,73.0,0,72.900002,75.300003,72.300003
20161017013000,0.0,0.0,0.0,0,73.0,0,72.900002,75.300003,72.300003
20161017014500,0.0,0.0,0.0,0,72.199997,0,72.800003,75.300003,72.300003
20161017020000,0.0,0.0,0.0,0,72.199997,0,72.800003,75.300003,72.300003
20161017021500,0.0,0.0,0.0,0,72.199997,0,72.699997,75.300003,72.300003
20161017023000,0.0,0.0,0.0,0,72.199997,0,72.699997,75.300003,72.300003
20161017024500,0.0,0.0,0.0,0,72.199997,0,72.599998,75.300003,72.300003
20161017030000,0.0,0.0,0.0,0,72.199997,0,72.599998,75.300003,72.300003
20161017031500,0.0,0.0,0.0,0,72.199997,0,72.5,75.300003,72.300003
20161017033000,0.0,0.0,0.0,0,72.199997,0,72.400002,75.300003,72.300003
20161017034500,0.0,0.0,0.0,0,72.199997,0,72.400002,75.300003,72.300003
20161017040000,0.0,0.0,0.0,0,72.199997,0,72.300003,75.300003,72.300003
20161017041500,0.0,0.0,0.0,0,72.199997,0,72.300003,75.300003,72.300003
20161017043000,150.0,142.199997,47.399999,31,55.599998,100,71.800003,75.300003,72.300003
20161017044500,150.0,139.800003,46.600001,31,75.0,100,71.300003,75.300003,72.300003
20161017050000,150.0,139.800003,46.600001,31,91.900002,100,71.800003,75.300003,72.300003
20161017051500,150.0,142.199997,47.399999,31,85.099998,100,72.099998,75.300003,72.300003
20161017053000,150.0,142.199997,47.399999,31,92.099998,100,72.300003,75.300003,72.300003
20161017054500,0.0,0.0,0.0,0,90.5,0,72.599998,75.300003,72.300003
20161017060000,0.0,0.0,0.0,0,86.199997,0,72.599998,75.300003,72.300003
20161017061500,0.0,0.0,0.0,0,81.099998,0,72.599998,75.300003,72.300003
20161017063000,0.0,0.0,0.0,0,77.800003,0,72.5,75.300003,72.300003
20161017064500,0.0,0.0,0.0,0,75.400002,0,72.400002,75.300003,72.300003
20161017070000,0.0,0.0,0.0,0,73.5,0,72.400002,75.300003,72.300003
20161017071500,0.0,0.0,0.0,0,72.400002,0,72.300003,75.300003,72.300003
20161017073000,0.0,0.0,0.0,0,71.599998,0,72.300003,75.300003,72.300003
20161017074500,150.0,147.600006,49.200002,32,56.0,100,71.400002,75.300003,72.300003
20161017080000,150.0,147.600006,49.200002,32,87.5,100,71.599998,75.300003,72.300003
20161017081500,150.0,147.600006,49.200002,32,84.400002,100,72.099998,75.300003,72.300003
20161017083000,150.0,147.600006,49.200002,32,93.199997,100,72.400002,75.300003,72.300003
20161017084500,150.0,144.0,48.0,32,90.699997,100,72.599998,75.300003,72.300003
20161017090000,0.0,0.0,0.0,0,82.099998,0,72.599998,75.300003,72.300003
20161017091500,0.0,0.0,0.0,0,79.699997,0,72.599998,75.300003,72.300003
20161017093000,0.0,0.0,0.0,0,77.300003,0,72.599998,75.300003,72.300003
20161017094500,0.0,0.0,0.0,0,75.400002,0,72.599998,75.300003,72.300003
20161017100000,0.0,0.0,0.0,0,74.0,0,72.599998,75.300003,72.300003
20161017101500,0.0,0.0,0.0,0,72.5,0,72.599998,75.300003,72.300003
20161017103000,0.0,0.0,0.0,0,72.5,0,72.599998,75.300003,72.300003
20161017104500,0.0,0.0,0.0,0,71.5,0,72.699997,75.300003,72.300003
20161017110000,0.0,0.0,0.0,0,71.5,0,72.699997,75.300003,72.300003
20161017111500,0.0,0.0,0.0,0,70.599998,0,72.699997,75.300003,72.300003
20161017113000,0.0,0.0,0.0,0,70.599998,0,72.900002,75.300003,72.300003
20161017114500,0.0,0.0,0.0,0,70.599998,0,72.900002,75.300003,72.300003
20161017120000,0.0,0.0,0.0,0,70.599998,0,73.099998,75.300003,72.300003
20161017121500,0.0,0.0,0.0,0,70.599998,0,73.099998,75.300003,72.300003
20161017123000,0.0,0.0,0.0,0,70.599998,0,73.099998,75.300003,72.300003
20161017124500,0.0,0.0,0.0,0,70.599998,0,73.099998,75.300003,72.300003
20161017130000,0.0,0.0,0.0,0,70.599998,0,73.199997,75.300003,72.300003
20161017131500,0.0,0.0,0.0,0,69.699997,0,73.199997,75.300003,72.300003
20161017133000,0.0,0.0,0.0,0,69.699997,0,73.099998,75.300003,72.300003
20161017134500,0.0,0.0,0.0,0,69.699997,0,73.099998,75.300003,72.300003
20161017140000,0.0,0.0,0.0,0,69.699997,0,73.099998,75.300003,72.300003
20161017141500,0.0,0.0,0.0,0,69.699997,0,73.099998,75.300003,72.300003
20161017143000,0.0,0.0,0.0,0,69.699997,0,72.900002,75.300003,72.300003
20161017144500,0.0,0.0,0.0,0,69.699997,0,73.199997,75.300003,72.300003
20161017150000,0.0,0.0,0.0,0,69.699997,0,73.199997,75.300003,72.300003
20161017151500,0.0,0.0,0.0,0,69.699997,0,73.300003,75.300003,72.300003
20161017153000,0.0,0.0,0.0,0,69.699997,0,73.400002,75.300003,72.300003
20161017154500,0.0,0.0,0.0,0,69.699997,0,73.5,75.300003,72.300003
20161017160000,0.0,0.0,0.0,0,69.699997,0,73.5,75.300003,72.300003
20161017161500,0.0,0.0,0.0,0,69.699997,0,73.599998,75.300003,72.300003
20161017163000,0.0,0.0,0.0,0,69.699997,0,73.599998,75.300003,72.300003
20161017164500,0.0,0.0,0.0,0,69.699997,0,73.599998,75.300003,72.300003
20161017170000,0.0,0.0,0.0,0,70.5,0,73.699997,75.300003,72.300003
20161017171500,0.0,0.0,0.0,0,70.5,0,73.699997,75.300003,72.300003
20161017173000,0.0,0.0,0.0,0,70.5,0,73.699997,75.300003,72.300003
20161017174500,0.0,0.0,0.0,0,70.5,0,73.699997,75.300003,72.300003
20161017180000,0.0,0.0,0.0,0,70.5,0,73.699997,75.300003,72.300003
20161017181500,0.0,0.0,0.0,0,70.5,0,73.699997,75.300003,72.300003
20161017183000,0.0,0.0,0.0,0,71.5,0,73.699997,75.300003,72.300003
20161017184500,0.0,0.0,0.0,0,71.5,0,73.699997,75.300003,72.300003
20161017190000,0.0,0.0,0.0,0,71.5,0,73.699997,75.300003,72.300003
20161017191500,0.0,0.0,0.0,0,71.5,0,73.699997,75.300003,72.300003
20161017193000,0.0,0.0,0.0,0,71.5,0,73.699997,75.300003,72.300003
20161017194500,0.0,0.0,0.0,0,71.5,0,73.699997,75.300003,72.300003
20161017200000,0.0,0.0,0.0,0,71.5,0,73.699997,75.300003,72.300003
20161017201500,0.0,0.0,0.0,0,71.5,0,73.699997,75.300003,72.300003
20161017203000,0.0,0.0,0.0,0,71.5,0,73.599998,75.300003,72.300003
20161017204500,0.0,0.0,0.0,0,71.5,0,73.599998,75.300003,72.300003
20161017210000,0.0,0.0,0.0,0,71.5,0,73.599998,75.300003,72.300003
20161017211500,0.0,0.0,0.0,0,71.5,0,73.599998,75.300003,72.300003
20161017213000,0.0,0.0,0.0,0,71.5,0,73.5,75.300003,72.300003
20161017214500,0.0,0.0,0.0,0,71.5,0,73.5,75.300003,72.300003
20161017220000,0.0,0.0,0.0,0,71.5,0,73.400002,75.300003,72.300003
20161017221500,0.0,0.0,0.0,0,71.5,0,73.400002,75.300003,72.300003
20161017223000,0.0,0.0,0.0,0,71.5,0,73.400002,75.300003,72.300003
20161017224500,0.0,0.0,0.0,0,71.5,0,73.300003,75.300003,72.300003
20161017230000,0.0,0.0,0.0,0,71.5,0,73.300003,75.300003,72.300003
20161017231500,0.0,0.0,0.0,0,71.5,0,73.300003,75.300003,72.300003
20161017233000,0.0,0.0,0.0,0,71.5,0,73.199997,75.300003,72.300003
20161017234500,0.0,0.0,0.0,0,71.5,0,73.199997,75.300003,72.300003
20161018000000,0.0,0.0,0.0,0,71.5,0,73.199997,75.300003,72.300003
20161018001500,0.0,0.0,0.0,0,71.5,0,73.099998,75.300003,72.300003
20161018003000,0.0,0.0,0.0,0,70.699997,0,73.099998,75.300003,72.300003
20161018004500,0.0,0.0,0.0,0,70.699997,0,73.099998,75.300003,72.300003
20161018010000,0.0,0.0,0.0,0,70.699997,0,73.099998,75.300003,72.300003
20161018011500,0.0,0.0,0.0,0,70.699997,0,73.0,75.300003,72.300003
20161018013000,0.0,0.0,0.0,0,70.699997,0,72.900002,75.300003,72.300003
20161018014500,0.0,0.0,0.0,0,70.699997,0,72.900002,75.300003,72.300003
20161018020000,0.0,0.0,0.0,0,70.699997,0,72.800003,75.300003,72.300003
20161018021500,0.0,0.0,0.0,0,70.699997,0,72.800003,75.300003,72.300003
20161018023000,0.0,0.0,0.0,0,70.699997,0,72.699997,75.300003,72.300003
20161018024500,0.0,0.0,0.0,0,70.699997,0,72.699997,75.300003,72.300003
20161018030000,0.0,0.0,0.0,0,70.699997,0,72.699997,75.300003,72.300003
20161018031500,0.0,0.0,0.0,0,70.699997,0,72.599998,75.300003,72.300003
20161018033000,0.0,0.0,0.0,0,70.699997,0,72.599998,75.300003,72.300003
20161018034500,0.0,0.0,0.0,0,70.699997,0,72.599998,75.300003,72.300003
20161018040000,0.0,0.0,0.0,0,70.699997,0,72.599998,75.300003,72.300003
20161018041500,0.0,0.0,0.0,0,70.699997,0,72.5,75.300003,72.300003
20161018043000,0.0,0.0,0.0,0,70.699997,0,72.5,75.300003,72.300003
20161018044500,0.0,0.0,0.0,0,70.699997,0,72.400002,75.300003,72.300003
20161018050000,0.0,0.0,0.0,0,70.699997,0,72.400002,75.300003,72.300003
20161018051500,0.0,0.0,0.0,0,70.699997,0,72.400002,75.300003,72.300003
20161018053000,0.0,0.0,0.0,0,70.699997,0,72.300003,75.300003,72.300003
20161018054500,0.0,0.0,0.0,0,69.699997,0,72.300003,75.300003,72.300003
20161018060000,0.0,0.0,0.0,0,69.699997,0,72.300003,75.300003,72.300003
20161018061500,150.0,141.0,47.0,30,55.599998,0,72.099998,75.300003,72.300003
20161018063000,150.0,144.0,48.0,30,55.599998,100,71.400002,75.300003,72.300003
20161018064500,150.0,141.0,47.0,30,85.900002,100,71.699997,75.300003,72.300003
20161018070000,150.0,141.0,47.0,32,96.800003,100,72.099998,75.300003,72.300003
20161018071500,150.0,142.800003,47.600001,32,85.0,100,72.400002,75.300003,72.300003
20161018073000,0.0,0.0,0.0,0,80.099998,0,72.599998,75.300003,72.300003
20161018074500,0.0,0.0,0.0,0,79.199997,0,72.599998,75.300003,72.300003
20161018080000,0.0,0.0,0.0,0,76.800003,0,72.599998,75.300003,72.300003
20161018081500,0.0,0.0,0.0,0,75.0,0,72.599998,75.300003,72.300003
20161018083000,0.0,0.0,0.0,0,74.0,0,72.599998,75.300003,72.300003
20161018084500,0.0,0.0,0.0,0,74.0,0,72.599998,75.300003,72.300003
20161018090000,0.0,0.0,0.0,0,73.0,0,72.699997,75.300003,72.300003
20161018091500,0.0,0.0,0.0,0,73.0,0,72.699997,75.300003,72.300003
20161018093000,0.0,0.0,0.0,0,73.0,0,72.800003,75.300003,72.300003
20161018094500,0.0,0.0,0.0,0,72.0,0,72.900002,75.300003,72.300003
20161018100000,0.0,0.0,0.0,0,72.0,0,73.099998,75.300003,72.300003
20161018101500,0.0,0.0,0.0,0,72.0,0,73.300003,75.300003,72.300003
20161018103000,0.0,0.0,0.0,0,72.0,0,73.5,75.300003,72.300003
20161018104500,0.0,0.0,0.0,0,72.0,0,73.800003,75.300003,72.300003
20161018110000,0.0,0.0,0.0,0,72.0,0,74.0,75.300003,72.300003
20161018111500,0.0,0.0,0.0,0,72.0,0,74.199997,75.300003,72.300003
20161018113000,0.0,0.0,0.0,1,72.0,0,74.5,75.300003,72.300003
20161018114500,0.0,0.0,0.0,0,72.0,0,74.699997,75.300003,72.300003
20161018120000,0.0,0.0,0.0,0,72.0,0,74.900002,75.300003,72.300003
20161018121500,0.0,0.0,0.0,2,71.099998,0,75.099998,75.300003,72.300003
20161018123000,0.0,0.0,0.0,2,71.099998,0,75.199997,75.300003,72.300003
20161018124500,0.0,0.0,0.0,2,71.099998,0,75.400002,75.300003,72.300003
20161018130000,0.0,0.0,0.0,2,71.099998,0,75.5,75.300003,72.300003
20161018131500,0.0,0.0,0.0,3,71.099998,0,75.599998,75.300003,72.300003
20161018133000,0.0,0.0,0.0,6,70.099998,0,75.699997,75.300003,72.300003
20161018134500,0.0,0.0,0.0,8,70.099998,0,75.699997,75.300003,72.300003
20161018140000,0.0,59.400002,19.800001,19,59.900002,0,75.699997,75.300003,72.300003
20161018141500,0.0,66.599998,22.199999,20,57.599998,0,75.5,75.300003,72.300003
20161018143000,0.0,63.0,21.0,20,57.599998,0,75.300003,75.300003,72.300003
20161018144500,0.0,66.599998,22.199999,20,56.799999,0,75.099998,75.300003,72.300003
20161018150000,0.0,0.0,0.0,9,56.799999,0,75.0,75.300003,72.300003
20161018151500,0.0,63.0,21.0,20,58.0,0,75.099998,75.300003,72.300003
20161018153000,0.0,0.0,0.0,9,59.900002,0,75.0,75.300003,72.300003
20161018154500,0.0,0.0,0.0,9,61.5,0,75.099998,75.300003,72.300003
20161018160000,0.0,0.0,0.0,14,59.400002,0,75.0,75.300003,72.300003
20161018161500,0.0,59.400002,19.800001,20,59.400002,0,75.099998,75.300003,72.300003
20161018163000,0.0,0.0,0.0,9,64.0,0,75.099998,75.300003,72.300003
20161018164500,0.0,0.0,0.0,9,66.300003,0,75.099998,75.300003,72.300003
20161018170000,0.0,0.0,0.0,9,67.699997,0,75.099998,75.300003,72.300003
20161018171500,0.0,0.0,0.0,9,68.599998,0,75.099998,75.300003,72.300003
20161018173000,0.0,0.0,0.0,9,69.5,0,75.099998,75.300003,72.300003
20161018174500,0.0,0.0,0.0,9,69.5,0,75.099998,75.300003,72.300003
20161018180000,0.0,0.0,0.0,9,69.5,0,75.099998,75.300003,72.300003
20161018181500,0.0,0.0,0.0,8,69.5,0,75.0,75.300003,72.300003
20161018183000,0.0,0.0,0.0,7,70.5,0,75.0,75.300003,72.300003
20161018184500,0.0,0.0,0.0,6,70.5,0,75.0,75.300003,72.300003
20161018190000,0.0,0.0,0.0,4,70.5,0,74.900002,75.300003,72.300003
20161018191500,0.0,0.0,0.0,0,71.400002,0,74.800003,75.300003,72.300003
20161018193000,0.0,0.0,0.0,0,71.400002,0,74.800003,75.300003,72.300003
20161018194500,0.0,0.0,0.0,0,71.400002,0,74.800003,75.300003,72.300003
20161018200000,0.0,0.0,0.0,0,71.400002,0,74.699997,75.300003,72.300003
20161018201500,0.0,0.0,0.0,0,71.400002,0,74.699997,75.300003,72.300003
20161018203000,0.0,0.0,0.0,0,71.400002,0,74.599998,75.300003,72.300003
20161018204500,0.0,0.0,0.0,0,71.400002,0,74.599998,75.300003,72.300003
20161018210000,0.0,0.0,0.0,0,71.400002,0,74.5,75.300003,72.300003
20161018211500,0.0,0.0,0.0,0,71.400002,0,74.5,75.300003,72.300003
20161018213000,0.0,0.0,0.0,0,71.400002,0,74.5,75.300003,72.300003
20161018214500,0.0,0.0,0.0,0,71.400002,0,74.300003,75.300003,72.300003
20161018220000,0.0,0.0,0.0,0,71.400002,0,74.300003,75.300003,72.300003
20161018221500,0.0,0.0,0.0,0,71.400002,0,74.199997,75.300003,72.300003
20161018223000,0.0,0.0,0.0,0,71.400002,0,74.199997,75.300003,72.300003
20161018224500,0.0,0.0,0.0,0,71.400002,0,74.099998,75.300003,72.300003
20161018230000,0.0,0.0,0.0,0,71.400002,0,74.099998,75.300003,72.300003
20161018231500,0.0,0.0,0.0,0,71.400002,0,74.0,75.300003,72.300003
20161018233000,0.0,0.0,0.0,0,71.400002,0,74.0,75.300003,72.300003
20161018234500,0.0,0.0,0.0,0,71.400002,0,73.900002,75.300003,72.300003
20161019000000,0.0,0.0,0.0,0,71.400002,0,73.800003,75.300003,72.300003
20161019001500,0.0,0.0,0.0,0,71.400002,0,73.800003,75.199997,72.199997
20161019003000,0.0,0.0,0.0,0,71.400002,0,73.699997,75.0,72.0
20161019004500,0.0,0.0,0.0,0,70.599998,0,73.699997,75.0,72.0
20161019010000,0.0,0.0,0.0,0,70.599998,0,73.599998,75.0,72.0
20161019011500,0.0,0.0,0.0,0,70.599998,0,73.599998,75.0,72.0
20161019013000,0.0,0.0,0.0,0,70.599998,0,73.5,75.0,72.0
20161019014500,0.0,0.0,0.0,0,70.599998,0,73.400002,75.0,72.0
20161019020000,0.0,0.0,0.0,0,70.599998,0,73.5,75.300003,72.300003
20161019021500,0.0,0.0,0.0,0,70.599998,0,73.400002,75.300003,72.300003
20161019023000,0.0,0.0,0.0,0,70.599998,0,73.300003,75.300003,72.300003
20161019024500,0.0,0.0,0.0,0,70.599998,0,73.300003,75.300003,72.300003
20161019030000,0.0,0.0,0.0,0,70.599998,0,73.199997,75.300003,72.300003
20161019031500,0.0,0.0,0.0,0,70.599998,0,73.199997,75.300003,72.300003
20161019033000,0.0,0.0,0.0,0,69.699997,0,73.099998,75.199997,72.199997
20161019034500,0.0,0.0,0.0,0,69.699997,0,73.099998,75.199997,72.199997
20161019040000,0.0,0.0,0.0,0,69.699997,0,73.099998,75.199997,72.199997
20161019041500,0.0,0.0,0.0,0,69.699997,0,73.0,75.199997,72.199997
20161019043000,0.0,0.0,0.0,0,69.699997,0,72.900002,75.099998,72.099998
20161019044500,0.0,0.0,0.0,0,69.699997,0,72.900002,75.099998,72.099998
20161019050000,0.0,0.0,0.0,0,69.699997,0,72.800003,75.0,72.0
20161019051500,0.0,0.0,0.0,0,69.699997,0,72.800003,75.0,72.0
20161019053000,0.0,0.0,0.0,0,69.699997,0,72.800003,75.0,72.0
20161019054500,0.0,0.0,0.0,0,69.699997,0,72.699997,75.0,72.0
20161019060000,0.0,0.0,0.0,0,69.699997,0,72.699997,75.0,72.0
20161019061500,0.0,0.0,0.0,0,69.699997,0,72.699997,75.0,72.0
20161019063000,0.0,0.0,0.0,0,69.699997,0,72.599998,75.0,72.0
20161019064500,0.0,0.0,0.0,0,69.699997,0,72.599998,75.0,72.0
20161019070000,0.0,0.0,0.0,0,69.699997,0,72.599998,75.0,72.0
20161019071500,0.0,0.0,0.0,0,69.699997,0,72.599998,75.0,72.0
20161019073000,0.0,0.0,0.0,0,69.699997,0,72.5,75.0,72.0
20161019074500,0.0,0.0,0.0,0,69.699997,0,72.5,75.0,72.0
20161019080000,0.0,0.0,0.0,0,69.699997,0,72.400002,75.0,72.0
20161019081500,0.0,0.0,0.0,0,69.699997,0,72.5,75.0,72.0
20161019083000,0.0,0.0,0.0,0,69.699997,0,72.5,75.0,72.0
20161019084500,0.0,0.0,0.0,0,69.699997,0,72.599998,75.0,72.0
20161019090000,0.0,0.0,0.0,0,69.699997,0,72.599998,75.0,72.0
20161019091500,0.0,0.0,0.0,0,69.699997,0,72.699997,75.0,72.0
20161019093000,0.0,0.0,0.0,0,69.699997,0,72.699997,75.0,72.0
20161019094500,0.0,0.0,0.0,0,69.699997,0,72.800003,75.0,72.0
20161019100000,0.0,0.0,0.0,0,69.699997,0,72.900002,75.0,72.0
20161019101500,0.0,0.0,0.0,0,69.699997,0,73.0,75.0,72.0
20161019103000,0.0,0.0,0.0,0,69.699997,0,73.099998,75.0,72.0
20161019104500,0.0,0.0,0.0,0,69.699997,0,73.199997,75.0,72.0
20161019110000,0.0,0.0,0.0,0,69.699997,0,73.199997,75.0,72.0
20161019111500,0.0,0.0,0.0,0,69.699997,0,73.300003,75.0,72.0
20161019113000,0.0,0.0,0.0,0,68.699997,0,73.400002,75.0,72.0
20161019114500,0.0,0.0,0.0,0,68.699997,0,73.5,75.0,72.0
20161019120000,0.0,0.0,0.0,0,68.699997,0,73.599998,75.0,72.0
20161019121500,0.0,0.0,0.0,0,68.699997,0,73.699997,75.0,72.0
20161019123000,0.0,0.0,0.0,0,68.699997,0,73.699997,75.0,72.0
20161019124500,0.0,0.0,0.0,0,68.699997,0,73.800003,75.0,72.0
20161019130000,0.0,0.0,0.0,0,68.699997,0,74.0,75.0,72.0
20161019131500,0.0,0.0,0.0,0,68.699997,0,74.0,75.0,72.0
20161019133000,0.0,0.0,0.0,0,68.699997,0,74.099998,75.0,72.0
20161019134500,0.0,0.0,0.0,0,68.699997,0,74.099998,75.0,72.0
20161019140000,0.0,0.0,0.0,0,68.699997,0,74.199997,75.0,72.0
20161019141500,0.0,0.0,0.0,0,68.699997,0,74.300003,75.0,72.0
20161019143000,0.0,0.0,0.0,0,68.699997,0,74.300003,75.0,72.0
20161019144500,0.0,0.0,0.0,0,68.699997,0,74.300003,75.0,72.0
20161019150000,0.0,0.0,0.0,0,68.699997,0,74.400002,75.0,72.0
20161019151500,0.0,0.0,0.0,0,68.699997,0,74.400002,75.0,72.0
20161019153000,0.0,0.0,0.0,0,68.699997,0,74.5,75.0,72.0
20161019154500,0.0,0.0,0.0,0,68.699997,0,74.5,75.0,72.0
20161019160000,0.0,0.0,0.0,0,68.699997,0,74.5,75.0,72.0
20161019161500,0.0,0.0,0.0,0,68.699997,0,74.5,75.0,72.0
20161019163000,0.0,0.0,0.0,0,68.699997,0,74.5,75.0,72.0
20161019164500,0.0,0.0,0.0,0,68.699997,0,74.5,75.0,72.0
20161019170000,0.0,0.0,0.0,0,68.699997,0,74.5,75.0,72.0
20161019171500,0.0,0.0,0.0,0,68.699997,0,74.5,75.0,72.0
20161019173000,0.0,0.0,0.0,0,69.599998,0,74.5,75.0,72.0
20161019174500,0.0,0.0,0.0,0,69.599998,0,74.5,75.0,72.0
20161019180000,0.0,0.0,0.0,0,69.599998,0,74.5,75.0,72.0
20161019181500,0.0,0.0,0.0,0,69.599998,0,74.400002,75.0,72.0
20161019183000,0.0,0.0,0.0,0,69.599998,0,74.300003,75.0,72.0
20161019184500,0.0,0.0,0.0,0,69.599998,0,74.300003,75.0,72.0
20161019190000,0.0,0.0,0.0,0,69.599998,0,74.300003,75.0,72.0
20161019191500,0.0,0.0,0.0,0,69.599998,0,74.300003,75.0,72.0
20161019193000,0.0,0.0,0.0,0,69.599998,0,74.199997,75.0,72.0
20161019194500,0.0,0.0,0.0,0,69.599998,0,74.199997,75.0,72.0
20161019200000,0.0,0.0,0.0,0,69.599998,0,74.099998,75.0,72.0
20161019201500,0.0,0.0,0.0,0,69.599998,0,74.099998,75.0,72.0
20161019203000,0.0,0.0,0.0,0,69.599998,0,74.099998,75.0,72.0
20161019204500,0.0,0.0,0.0,0,69.599998,0,74.0,75.0,72.0
20161019210000,0.0,0.0,0.0,0,69.599998,0,74.0,75.0,72.0
20161019211500,0.0,0.0,0.0,0,69.599998,0,73.900002,75.0,72.0
20161019213000,0.0,0.0,0.0,0,69.599998,0,73.800003,75.0,72.0
20161019214500,0.0,0.0,0.0,0,69.599998,0,73.800003,74.900002,71.900002
20161019220000,0.0,0.0,0.0,0,69.599998,0,73.800003,75.199997,72.199997
20161019221500,0.0,0.0,0.0,0,69.599998,0,73.699997,75.300003,72.300003
20161019223000,0.0,0.0,0.0,0,69.599998,0,73.599998,75.199997,72.199997
20161019224500,0.0,0.0,0.0,0,69.599998,0,73.599998,75.199997,72.199997
20161019230000,0.0,0.0,0.0,0,69.599998,0,73.599998,75.099998,72.099998
20161019231500,0.0,0.0,0.0,0,69.599998,0,73.5,75.199997,72.199997
20161019233000,0.0,0.0,0.0,0,69.599998,0,73.400002,75.199997,72.199997
20161019234500,0.0,0.0,0.0,0,69.599998,0,73.400002,75.099998,72.099998
20161020000000,0.0,0.0,0.0,1,69.599998,0,73.300003,75.099998,72.099998
20161020001500,0.0,0.0,0.0,0,69.599998,0,73.300003,75.099998,72.099998
20161020003000,0.0,0.0,0.0,0,69.599998,0,73.199997,75.099998,72.099998
20161020004500,0.0,0.0,0.0,0,69.599998,0,73.199997,75.099998,72.099998
20161020010000,0.0,0.0,0.0,0,69.599998,0,73.099998,75.0,72.0
20161020011500,0.0,0.0,0.0,0,69.599998,0,73.099998,75.099998,72.099998
20161020013000,0.0,0.0,0.0,0,69.599998,0,73.099998,75.0,72.0
20161020014500,0.0,0.0,0.0,0,69.599998,0,73.0,75.0,72.0
20161020020000,0.0,0.0,0.0,0,69.599998,0,72.900002,75.099998,72.099998
20161020021500,0.0,0.0,0.0,0,69.599998,0,72.900002,75.099998,72.099998
20161020023000,0.0,0.0,0.0,0,69.599998,0,72.900002,75.0,72.0
20161020024500,0.0,0.0,0.0,0,69.599998,0,72.800003,75.0,72.0
20161020030000,0.0,0.0,0.0,0,69.599998,0,72.800003,75.0,72.0
20161020031500,0.0,0.0,0.0,0,69.599998,0,72.699997,75.0,72.0
20161020033000,0.0,0.0,0.0,0,69.599998,0,72.699997,75.0,72.0
20161020034500,0.0,0.0,0.0,0,69.599998,0,72.699997,75.0,72.0
20161020040000,0.0,0.0,0.0,0,68.699997,0,72.599998,75.0,72.0
20161020041500,0.0,0.0,0.0,0,68.699997,0,72.599998,75.0,72.0
20161020043000,0.0,0.0,0.0,0,68.699997,0,72.599998,75.0,72.0
20161020044500,0.0,0.0,0.0,0,68.699997,0,72.5,75.0,72.0
20161020050000,0.0,0.0,0.0,0,68.699997,0,72.400002,75.0,72.0
20161020051500,0.0,0.0,0.0,0,68.699997,0,72.400002,75.0,72.0
20161020053000,0.0,0.0,0.0,0,68.699997,0,72.400002,75.0,72.0
20161020054500,0.0,0.0,0.0,0,68.699997,0,72.300003,75.0,72.0
20161020060000,0.0,0.0,0.0,0,68.699997,0,72.300003,75.0,72.0
20161020061500,0.0,0.0,0.0,0,68.699997,0,72.300003,75.0,72.0
20161020063000,0.0,0.0,0.0,0,68.699997,0,72.199997,75.0,72.0
20161020064500,0.0,0.0,0.0,0,68.699997,0,72.199997,75.0,72.0
20161020070000,0.0,0.0,0.0,0,68.699997,0,72.199997,75.0,72.0
20161020071500,0.0,0.0,0.0,0,68.699997,0,72.199997,75.0,72.0
20161020073000,0.0,0.0,0.0,0,68.699997,0,72.099998,75.0,72.0
20161020074500,0.0,0.0,0.0,0,68.699997,0,72.099998,75.0,72.0
20161020080000,0.0,0.0,0.0,0,68.699997,0,72.099998,75.0,72.0
20161020081500,0.0,0.0,0.0,0,68.699997,0,72.099998,75.0,72.0
20161020083000,0.0,0.0,0.0,0,68.699997,0,72.099998,75.0,72.0
20161020084500,0.0,0.0,0.0,0,68.699997,0,72.099998,75.0,72.0
20161020090000,0.0,0.0,0.0,0,68.699997,0,72.099998,75.0,72.0
20161020091500,0.0,0.0,0.0,0,68.699997,0,72.199997,75.0,72.0
20161020093000,0.0,0.0,0.0,0,68.699997,0,72.199997,75.0,72.0
20161020094500,0.0,0.0,0.0,0,68.699997,0,72.400002,75.0,72.0
20161020100000,0.0,0.0,0.0,0,68.699997,0,72.5,75.0,72.0
20161020101500,0.0,0.0,0.0,0,68.699997,0,72.599998,75.0,72.0
20161020103000,0.0,0.0,0.0,0,68.699997,0,72.699997,75.0,72.0
20161020104500,0.0,0.0,0.0,0,68.699997,0,72.699997,75.0,72.0
20161020110000,0.0,0.0,0.0,0,68.699997,0,72.800003,75.0,72.0
20161020111500,0.0,0.0,0.0,0,67.800003,0,72.900002,75.0,72.0
20161020113000,0.0,0.0,0.0,0,67.800003,0,73.0,75.0,72.0
20161020114500,0.0,0.0,0.0,0,67.800003,0,73.199997,75.0,72.0
20161020120000,0.0,0.0,0.0,0,67.800003,0,73.300003,75.0,72.0
20161020121500,0.0,0.0,0.0,0,67.800003,0,73.400002,75.0,72.0
20161020123000,0.0,0.0,0.0,0,67.800003,0,73.5,75.0,72.0
20161020124500,0.0,0.0,0.0,0,67.800003,0,73.599998,75.0,72.0
20161020130000,0.0,0.0,0.0,0,67.800003,0,73.599998,75.0,72.0
20161020131500,0.0,0.0,0.0,0,67.800003,0,73.699997,75.0,72.0
20161020133000,0.0,0.0,0.0,0,67.800003,0,73.800003,75.0,72.0
20161020134500,0.0,0.0,0.0,0,67.800003,0,73.800003,75.0,72.0
20161020140000,0.0,0.0,0.0,0,67.800003,0,73.900002,75.0,72.0
20161020141500,0.0,0.0,0.0,0,67.800003,0,74.0,75.0,72.0
20161020143000,0.0,0.0,0.0,0,67.800003,0,74.0,75.0,72.0
20161020144500,0.0,0.0,0.0,0,67.800003,0,74.0,75.0,72.0
20161020150000,0.0,0.0,0.0,0,67.800003,0,74.099998,75.0,72.0
20161020151500,0.0,0.0,0.0,0,68.599998,0,74.099998,75.0,72.0
20161020153000,0.0,0.0,0.0,0,68.599998,0,74.099998,75.0,72.0
20161020154500,0.0,0.0,0.0,0,68.599998,0,74.099998,75.0,72.0
20161020160000,0.0,0.0,0.0,0,68.599998,0,74.199997,75.0,72.0
20161020161500,0.0,0.0,0.0,0,68.599998,0,74.199997,75.0,72.0
20161020163000,0.0,0.0,0.0,0,68.599998,0,74.199997,75.0,72.0
20161020164500,0.0,0.0,0.0,0,68.599998,0,74.199997,75.0,72.0
20161020170000,0.0,0.0,0.0,0,68.599998,0,74.199997,75.0,72.0
20161020171500,0.0,0.0,0.0,0,68.599998,0,74.199997,75.0,72.0
20161020173000,0.0,0.0,0.0,0,68.599998,0,74.199997,75.0,72.0
20161020174500,0.0,0.0,0.0,0,68.599998,0,74.199997,75.0,72.0
20161020180000,0.0,0.0,0.0,0,68.599998,0,74.199997,75.0,72.0
20161020181500,0.0,0.0,0.0,0,68.599998,0,74.099998,75.0,72.0
20161020183000,0.0,0.0,0.0,0,68.599998,0,74.099998,75.0,72.0
20161020184500,0.0,0.0,0.0,0,69.599998,0,74.099998,75.0,72.0
20161020190000,0.0,0.0,0.0,0,69.599998,0,74.099998,75.0,72.0
20161020191500,0.0,0.0,0.0,1,69.599998,0,74.0,75.0,72.0
20161020193000,0.0,0.0,0.0,0,69.599998,0,74.0,75.0,72.0
20161020194500,0.0,0.0,0.0,0,69.599998,0,74.0,75.0,72.0
20161020200000,0.0,0.0,0.0,0,69.599998,0,74.0,75.0,72.0
20161020201500,0.0,0.0,0.0,0,69.599998,0,73.900002,75.0,72.0
20161020203000,0.0,0.0,0.0,0,69.599998,0,73.900002,75.0,72.0
20161020204500,0.0,0.0,0.0,0,69.599998,0,73.800003,75.0,72.0
20161020210000,0.0,0.0,0.0,0,69.599998,0,73.800003,75.0,72.0
20161020211500,0.0,0.0,0.0,0,69.599998,0,73.800003,75.0,72.0
20161020213000,0.0,0.0,0.0,0,69.599998,0,73.800003,75.0,72.0
20161020214500,0.0,0.0,0.0,0,69.599998,0,73.699997,75.0,72.0
20161020220000,0.0,0.0,0.0,0,69.599998,0,73.699997,75.0,72.0
20161020221500,0.0,0.0,0.0,0,69.599998,0,73.699997,75.0,72.0
20161020223000,0.0,0.0,0.0,0,69.599998,0,73.599998,75.0,72.0
20161020224500,0.0,0.0,0.0,0,69.599998,0,73.599998,75.0,72.0
20161020230000,0.0,0.0,0.0,0,69.599998,0,73.5,75.0,72.0
20161020231500,0.0,0.0,0.0,0,69.599998,0,73.400002,75.0,72.0
20161020233000,0.0,0.0,0.0,0,69.599998,0,73.400002,75.0,72.0
20161020234500,0.0,0.0,0.0,0,69.599998,0,73.400002,75.0,72.0
20161021000000,0.0,0.0,0.0,0,69.599998,0,73.300003,75.0,72.0
20161021001500,0.0,0.0,0.0,0,69.599998,0,73.199997,75.0,72.0
20161021003000,0.0,0.0,0.0,0,69.599998,0,73.199997,75.0,72.0
20161021004500,0.0,0.0,0.0,0,69.599998,0,73.199997,75.0,72.0
20161021010000,0.0,0.0,0.0,0,68.699997,0,73.099998,75.0,72.0
20161021011500,0.0,0.0,0.0,0,68.699997,0,73.099998,75.0,72.0
20161021013000,0.0,0.0,0.0,0,68.699997,0,73.0,75.0,72.0
20161021014500,0.0,0.0,0.0,0,68.699997,0,72.900002,75.0,72.0
20161021020000,0.0,0.0,0.0,0,68.699997,0,72.900002,75.0,72.0
20161021021500,0.0,0.0,0.0,0,68.699997,0,72.800003,75.0,72.0
20161021023000,0.0,0.0,0.0,0,68.699997,0,72.699997,75.0,72.0
20161021024500,0.0,0.0,0.0,0,67.699997,0,72.699997,75.0,72.0
20161021030000,0.0,0.0,0.0,0,67.699997,0,72.599998,75.0,72.0
20161021031500,0.0,0.0,0.0,0,67.699997,0,72.5,75.0,72.0
20161021033000,0.0,0.0,0.0,0,67.699997,0,72.400002,75.0,72.0
20161021034500,0.0,0.0,0.0,0,67.699997,0,72.300003,75.0,72.0
20161021040000,0.0,0.0,0.0,0,67.699997,0,72.300003,75.0,72.0
20161021041500,0.0,0.0,0.0,0,67.699997,0,72.199997,75.0,72.0
20161021043000,0.0,0.0,0.0,0,67.699997,0,72.099998,75.0,72.0
20161021044500,0.0,0.0,0.0,0,67.699997,0,72.099998,75.0,72.0
20161021050000,150.0,144.0,48.0,29,65.900002,0,71.900002,75.0,72.0
20161021051500,150.0,144.0,48.0,29,54.700001,100,71.0,75.0,72.0
20161021053000,150.0,140.399994,46.799998,29,87.5,100,71.300003,75.0,72.0
20161021054500,150.0,144.600006,48.200002,30,83.099998,100,71.699997,75.0,72.0
20161021060000,150.0,142.800003,47.600001,30,99.599998,100,72.0,75.0,72.0
20161021061500,150.0,141.0,47.0,30,85.900002,100,72.199997,75.0,72.0
20161021063000,0.0,0.0,0.0,0,88.599998,0,72.300003,75.0,72.0
20161021064500,0.0,0.0,0.0,0,83.199997,0,72.199997,75.0,72.0
20161021070000,0.0,0.0,0.0,0,79.199997,0,72.199997,75.0,72.0
20161021071500,0.0,0.0,0.0,0,75.900002,0,72.099998,75.0,72.0
20161021073000,150.0,153.600006,51.200002,31,55.599998,100,71.599998,75.0,72.0
20161021074500,150.0,148.199997,49.399999,31,78.199997,100,71.0,75.0,72.0
20161021080000,150.0,148.199997,49.399999,31,72.400002,100,71.5,74.599998,71.599998
20161021081500,150.0,146.399994,48.799998,31,73.400002,100,71.699997,74.699997,71.699997
20161021083000,150.0,146.399994,48.799998,31,76.800003,100,71.800003,75.0,72.0
20161021084500,150.0,146.399994,48.799998,31,72.300003,100,71.900002,75.0,72.0
20161021090000,150.0,141.0,47.0,31,71.5,100,71.900002,75.0,72.0
20161021091500,150.0,144.0,48.0,31,77.699997,100,72.099998,75.0,72.0
20161021093000,150.0,144.0,48.0,31,74.099998,100,72.199997,75.0,72.0
20161021094500,0.0,0.0,0.0,0,70.099998,0,72.300003,75.0,72.0
20161021100000,0.0,0.0,0.0,0,73.400002,0,72.400002,75.0,72.0
20161021101500,0.0,0.0,0.0,0,73.400002,0,72.5,75.0,72.0
20161021103000,0.0,0.0,0.0,0,72.5,0,72.599998,75.0,72.0
20161021104500,0.0,0.0,0.0,0,72.5,0,72.800003,75.0,72.0
20161021110000,0.0,0.0,0.0,0,71.599998,0,73.0,75.0,72.0
20161021111500,0.0,0.0,0.0,0,71.599998,0,73.199997,75.0,72.0
20161021113000,0.0,0.0,0.0,0,71.599998,0,73.400002,75.0,72.0
20161021114500,0.0,0.0,0.0,0,71.599998,0,73.599998,75.0,72.0
