PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161021120000,0.0,0.0,0.0,0,71.599998,0,73.699997,75.0,72.0
20161021121500,0.0,0.0,0.0,0,71.599998,0,73.800003,75.0,72.0
20161021123000,0.0,0.0,0.0,0,71.599998,0,73.900002,75.0,72.0
20161021124500,0.0,0.0,0.0,0,71.599998,0,74.0,75.0,72.0
20161021130000,0.0,0.0,0.0,0,71.599998,0,74.099998,75.0,72.0
20161021131500,0.0,0.0,0.0,0,71.599998,0,74.099998,75.0,72.0
20161021133000,0.0,0.0,0.0,0,71.599998,0,74.099998,75.0,72.0
20161021134500,0.0,0.0,0.0,0,71.599998,0,74.099998,75.0,72.0
20161021140000,0.0,0.0,0.0,0,71.599998,0,74.099998,75.0,72.0
20161021141500,0.0,0.0,0.0,0,71.599998,0,74.099998,75.0,72.0
20161021143000,0.0,0.0,0.0,0,71.599998,0,74.0,75.0,72.0
20161021144500,0.0,0.0,0.0,0,71.599998,0,74.0,75.0,72.0
20161021150000,0.0,0.0,0.0,0,71.599998,0,73.900002,75.0,72.0
20161021151500,0.0,0.0,0.0,0,71.599998,0,73.800003,75.0,72.0
20161021153000,0.0,0.0,0.0,0,71.599998,0,73.800003,75.0,72.0
20161021154500,0.0,0.0,0.0,0,71.599998,0,73.699997,75.0,72.0
20161021160000,0.0,0.0,0.0,0,71.599998,0,73.699997,75.0,72.0
20161021161500,0.0,0.0,0.0,0,71.599998,0,73.599998,75.0,72.0
20161021163000,0.0,0.0,0.0,3,71.599998,0,73.599998,74.699997,71.699997
20161021164500,0.0,0.0,0.0,0,71.599998,0,73.5,74.699997,71.699997
20161021170000,0.0,0.0,0.0,0,71.599998,0,73.400002,74.699997,71.699997
20161021171500,0.0,0.0,0.0,0,71.599998,0,73.400002,74.699997,71.699997
20161021173000,0.0,0.0,0.0,0,71.599998,0,73.300003,74.699997,71.699997
20161021174500,0.0,0.0,0.0,0,71.599998,0,73.199997,74.699997,71.699997
20161021180000,0.0,0.0,0.0,0,71.599998,0,73.199997,74.900002,71.900002
20161021181500,0.0,0.0,0.0,0,71.599998,0,73.099998,75.0,72.0
20161021183000,0.0,0.0,0.0,0,71.599998,0,73.099998,75.0,72.0
20161021184500,0.0,0.0,0.0,0,71.599998,0,72.900002,75.0,72.0
20161021190000,0.0,0.0,0.0,0,71.599998,0,72.900002,75.0,72.0
20161021191500,0.0,0.0,0.0,0,71.599998,0,72.800003,75.0,72.0
20161021193000,0.0,0.0,0.0,0,71.599998,0,72.800003,75.0,72.0
20161021194500,0.0,0.0,0.0,0,71.599998,0,72.699997,75.0,72.0
20161021200000,0.0,0.0,0.0,0,71.599998,0,72.599998,75.0,72.0
20161021201500,0.0,0.0,0.0,0,71.599998,0,72.599998,75.0,72.0
20161021203000,0.0,0.0,0.0,0,71.599998,0,72.400002,75.0,72.0
20161021204500,0.0,0.0,0.0,0,71.599998,0,72.300003,75.0,72.0
20161021210000,0.0,0.0,0.0,0,71.599998,0,72.199997,75.0,72.0
20161021211500,0.0,0.0,0.0,0,71.599998,0,72.199997,75.0,72.0
20161021213000,0.0,0.0,0.0,0,71.599998,0,72.099998,75.0,72.0
20161021214500,0.0,0.0,0.0,0,70.599998,0,72.0,75.0,72.0
20161021220000,150.0,142.199997,47.399999,30,55.900002,100,71.300003,75.0,72.0
20161021221500,150.0,139.800003,46.600001,30,82.099998,100,71.199997,75.0,72.0
20161021223000,150.0,144.600006,48.200002,31,88.0,100,71.599998,75.0,72.0
20161021224500,150.0,140.399994,46.799998,31,93.5,100,71.800003,75.0,72.0
20161021230000,150.0,144.0,48.0,31,83.599998,100,72.0,75.0,72.0
20161021231500,150.0,144.0,48.0,31,80.199997,100,72.199997,75.0,72.0
20161021233000,0.0,0.0,0.0,0,81.099998,0,72.300003,75.0,72.0
20161021234500,0.0,0.0,0.0,0,81.099998,0,72.199997,75.0,72.0
20161022000000,0.0,0.0,0.0,0,78.300003,0,72.099998,75.0,72.0
20161022001500,150.0,35.400002,11.800001,16,75.900002,0,71.900002,75.0,72.0
20161022003000,150.0,147.600006,49.200002,31,55.900002,100,71.0,75.0,72.0
20161022004500,150.0,142.199997,47.399999,31,98.5,100,71.300003,75.0,72.0
20161022010000,150.0,145.199997,48.399999,31,83.800003,100,71.599998,75.0,72.0
20161022011500,150.0,145.199997,48.399999,31,91.0,100,71.800003,75.0,72.0
20161022013000,150.0,142.199997,47.399999,31,99.599998,100,71.900002,75.0,72.0
20161022014500,150.0,145.199997,48.399999,31,83.800003,100,72.099998,75.0,72.0
20161022020000,0.0,0.0,0.0,0,78.199997,0,72.199997,74.599998,71.599998
20161022021500,0.0,0.0,0.0,0,77.300003,0,72.099998,74.800003,71.800003
20161022023000,150.0,152.399994,50.799998,32,57.200001,0,71.800003,74.900002,71.900002
20161022024500,150.0,152.399994,50.799998,32,59.099998,100,70.800003,74.900002,71.900002
20161022030000,150.0,150.600006,50.200002,32,82.599998,100,71.199997,74.699997,71.699997
20161022031500,150.0,150.600006,50.200002,32,83.599998,100,71.5,74.699997,71.699997
20161022033000,150.0,147.0,49.0,32,93.0,100,71.699997,75.0,72.0
20161022034500,150.0,147.0,49.0,32,81.599998,100,71.800003,75.0,72.0
20161022040000,150.0,147.0,49.0,32,91.300003,100,71.900002,75.0,72.0
20161022041500,150.0,147.0,49.0,32,85.0,100,72.0,75.0,72.0
20161022043000,150.0,147.0,49.0,32,85.0,100,72.099998,75.0,72.0
20161022044500,150.0,147.0,49.0,32,92.300003,100,72.199997,75.0,72.0
20161022050000,150.0,147.0,49.0,32,81.0,100,72.199997,75.0,72.0
20161022051500,0.0,0.0,0.0,0,79.699997,0,72.199997,75.0,72.0
20161022053000,150.0,147.600006,49.200002,31,63.299999,0,71.900002,75.0,72.0
20161022054500,150.0,145.199997,48.399999,31,63.299999,100,70.900002,75.0,72.0
20161022060000,150.0,145.199997,48.399999,31,83.800003,100,71.300003,75.0,72.0
20161022061500,150.0,145.199997,48.399999,31,100.900002,100,71.5,75.0,72.0
20161022063000,150.0,142.800003,47.600001,31,85.0,100,71.699997,75.0,72.0
20161022064500,150.0,145.199997,48.399999,31,98.199997,100,71.699997,75.0,72.0
20161022070000,150.0,145.199997,48.399999,31,86.900002,100,71.900002,75.0,72.0
20161022071500,150.0,140.399994,46.799998,31,89.199997,100,71.900002,75.0,72.0
20161022073000,150.0,144.600006,48.200002,31,91.0,100,72.099998,75.0,72.0
20161022074500,150.0,139.800003,46.600001,31,87.599998,100,72.199997,75.0,72.0
20161022080000,150.0,139.800003,46.600001,31,95.400002,100,72.199997,75.0,72.0
20161022081500,0.0,0.0,0.0,0,78.800003,0,72.199997,75.0,72.0
20161022083000,0.0,0.0,0.0,0,76.300003,0,72.099998,75.0,72.0
20161022084500,150.0,144.600006,48.200002,31,56.599998,100,71.599998,75.0,72.0
20161022090000,150.0,139.199997,46.399999,31,93.599998,100,71.0,75.0,72.0
20161022091500,150.0,142.800003,47.600001,31,85.0,100,71.5,75.0,72.0
20161022093000,150.0,140.399994,46.799998,31,87.900002,100,71.800003,75.0,72.0
20161022094500,150.0,142.800003,47.600001,31,95.5,100,72.099998,75.0,72.0
20161022100000,0.0,0.0,0.0,0,86.900002,0,72.300003,75.0,72.0
20161022101500,0.0,0.0,0.0,0,82.599998,0,72.400002,75.0,72.0
20161022103000,0.0,0.0,0.0,0,79.199997,0,72.5,75.0,72.0
20161022104500,0.0,0.0,0.0,0,76.400002,0,72.599998,75.0,72.0
20161022110000,0.0,0.0,0.0,0,74.0,0,72.699997,75.0,72.0
20161022111500,0.0,0.0,0.0,0,72.5,0,72.900002,75.0,72.0
20161022113000,0.0,0.0,0.0,0,71.099998,0,73.0,75.0,72.0
20161022114500,0.0,0.0,0.0,0,70.099998,0,73.099998,75.0,72.0
20161022120000,0.0,0.0,0.0,0,70.099998,0,73.199997,75.0,72.0
20161022121500,0.0,0.0,0.0,0,70.099998,0,73.300003,75.0,72.0
20161022123000,0.0,0.0,0.0,0,69.199997,0,73.300003,75.0,72.0
20161022124500,0.0,0.0,0.0,0,69.199997,0,73.400002,75.0,72.0
20161022130000,0.0,0.0,0.0,0,69.199997,0,73.400002,75.0,72.0
20161022131500,0.0,0.0,0.0,0,69.199997,0,73.400002,75.0,72.0
20161022133000,0.0,0.0,0.0,0,69.199997,0,73.400002,75.0,72.0
20161022134500,0.0,0.0,0.0,0,69.199997,0,73.400002,75.0,72.0
20161022140000,0.0,0.0,0.0,0,69.199997,0,73.300003,75.0,72.0
20161022141500,0.0,0.0,0.0,0,69.199997,0,73.300003,75.0,72.0
20161022143000,0.0,0.0,0.0,0,69.199997,0,73.300003,75.0,72.0
20161022144500,0.0,0.0,0.0,0,69.199997,0,73.199997,75.0,72.0
20161022150000,0.0,0.0,0.0,0,69.199997,0,73.199997,75.0,72.0
20161022151500,0.0,0.0,0.0,0,69.199997,0,73.199997,75.0,72.0
20161022153000,0.0,0.0,0.0,0,70.099998,0,73.199997,75.0,72.0
20161022154500,0.0,0.0,0.0,0,70.099998,0,73.199997,75.0,72.0
20161022160000,0.0,0.0,0.0,0,70.099998,0,73.099998,75.0,72.0
20161022161500,0.0,0.0,0.0,0,70.099998,0,73.099998,75.0,72.0
20161022163000,0.0,0.0,0.0,0,70.099998,0,73.099998,75.0,72.0
20161022164500,0.0,0.0,0.0,0,70.099998,0,73.099998,75.0,72.0
20161022170000,0.0,0.0,0.0,0,70.099998,0,73.099998,75.0,72.0
20161022171500,0.0,0.0,0.0,0,70.099998,0,73.099998,75.0,72.0
20161022173000,0.0,0.0,0.0,0,70.099998,0,73.0,75.0,72.0
20161022174500,0.0,0.0,0.0,0,70.099998,0,73.0,75.0,72.0
20161022180000,0.0,0.0,0.0,0,70.099998,0,72.900002,75.0,72.0
20161022181500,0.0,0.0,0.0,0,70.099998,0,72.900002,75.0,72.0
20161022183000,0.0,0.0,0.0,0,70.099998,0,72.900002,75.0,72.0
20161022184500,0.0,0.0,0.0,0,70.099998,0,72.800003,75.0,72.0
20161022190000,0.0,0.0,0.0,0,71.0,0,72.800003,75.0,72.0
20161022191500,0.0,0.0,0.0,0,71.0,0,72.800003,75.0,72.0
20161022193000,0.0,0.0,0.0,0,71.0,0,72.699997,75.0,72.0
20161022194500,0.0,0.0,0.0,0,71.0,0,72.699997,75.0,72.0
20161022200000,0.0,0.0,0.0,0,71.0,0,72.699997,75.0,72.0
20161022201500,0.0,0.0,0.0,0,71.0,0,72.599998,75.0,72.0
20161022203000,0.0,0.0,0.0,0,71.0,0,72.599998,75.0,72.0
20161022204500,0.0,0.0,0.0,0,71.0,0,72.599998,75.0,72.0
20161022210000,0.0,0.0,0.0,0,71.0,0,72.5,75.0,72.0
20161022211500,0.0,0.0,0.0,0,71.0,0,72.400002,75.0,72.0
20161022213000,0.0,0.0,0.0,0,71.0,0,72.400002,75.0,72.0
20161022214500,0.0,0.0,0.0,0,71.0,0,72.300003,75.0,72.0
20161022220000,0.0,0.0,0.0,0,71.0,0,72.300003,75.0,72.0
20161022221500,0.0,0.0,0.0,0,71.0,0,72.199997,75.0,72.0
20161022223000,0.0,0.0,0.0,0,71.0,0,72.199997,75.0,72.0
20161022224500,0.0,0.0,0.0,0,71.0,0,72.199997,75.0,72.0
20161022230000,0.0,0.0,0.0,0,71.0,0,72.099998,75.0,72.0
20161022231500,0.0,0.0,0.0,0,71.0,0,72.099998,75.0,72.0
20161022233000,0.0,0.0,0.0,0,71.0,0,72.0,75.0,72.0
20161022234500,150.0,102.0,34.0,25,62.900002,0,71.900002,75.0,72.0
20161023000000,150.0,147.0,49.0,31,54.700001,100,71.199997,75.0,72.0
20161023001500,150.0,142.800003,47.600001,31,83.699997,100,71.199997,75.0,72.0
20161023003000,150.0,142.800003,47.600001,31,97.900002,100,71.699997,75.0,72.0
20161023004500,150.0,144.600006,48.200002,31,82.599998,100,71.900002,74.699997,71.699997
20161023010000,0.0,0.0,0.0,0,78.5,0,72.099998,75.0,72.0
20161023011500,0.0,0.0,0.0,0,77.300003,0,72.0,75.0,72.0
20161023013000,150.0,146.399994,48.799998,31,55.599998,100,71.300003,75.0,72.0
20161023014500,150.0,146.399994,48.799998,31,100.199997,100,71.099998,75.0,72.0
20161023020000,150.0,144.0,48.0,31,83.800003,100,71.599998,75.0,72.0
20161023021500,150.0,142.199997,47.399999,31,90.800003,100,71.900002,75.0,72.0
20161023023000,150.0,142.199997,47.399999,31,93.599998,100,72.099998,75.0,72.0
20161023024500,0.0,0.0,0.0,0,79.099998,0,72.400002,75.0,72.0
20161023030000,0.0,0.0,0.0,0,80.199997,0,72.300003,75.0,72.0
20161023031500,0.0,0.0,0.0,0,77.300003,0,72.199997,74.800003,71.800003
20161023033000,0.0,0.0,0.0,0,75.400002,0,72.099998,74.900002,71.900002
20161023034500,300.0,142.199997,47.399999,30,62.400002,0,71.900002,75.0,72.0
20161023040000,150.0,147.0,49.0,31,55.5,100,71.0,74.900002,71.900002
20161023041500,150.0,142.199997,47.399999,31,99.900002,100,71.199997,74.800003,71.800003
20161023043000,150.0,144.0,48.0,31,75.400002,100,71.5,74.699997,71.699997
20161023044500,150.0,144.0,48.0,31,81.800003,100,71.599998,74.699997,71.699997
20161023050000,150.0,142.199997,47.399999,31,74.900002,100,71.699997,74.699997,71.699997
20161023051500,150.0,142.199997,47.399999,31,80.599998,100,71.699997,74.800003,71.800003
20161023053000,150.0,142.199997,47.399999,31,75.400002,100,71.800003,74.699997,71.699997
20161023054500,150.0,142.199997,47.399999,31,79.099998,100,71.800003,75.0,72.0
20161023060000,150.0,142.199997,47.399999,31,77.599998,100,71.900002,75.0,72.0
20161023061500,150.0,142.199997,47.399999,32,78.900002,100,71.900002,75.0,72.0
20161023063000,150.0,142.199997,47.399999,32,74.900002,100,71.900002,75.0,72.0
20161023064500,150.0,144.0,48.0,32,81.699997,100,71.900002,74.800003,71.800003
20161023070000,150.0,144.0,48.0,32,73.300003,100,71.900002,74.800003,71.800003
20161023071500,150.0,142.199997,47.399999,32,83.699997,100,71.900002,74.699997,71.699997
20161023073000,150.0,139.800003,46.600001,33,74.400002,100,71.900002,74.699997,71.699997
20161023074500,150.0,139.800003,46.600001,33,85.5,100,71.900002,74.699997,71.699997
20161023080000,0.0,0.0,0.0,0,74.900002,0,72.0,74.699997,71.699997
20161023081500,0.0,0.0,0.0,0,63.599998,0,71.800003,74.699997,71.699997
20161023083000,150.0,142.800003,47.600001,32,55.099998,100,71.300003,75.0,72.0
20161023084500,150.0,138.600006,46.200002,32,88.5,100,71.199997,75.0,72.0
20161023090000,150.0,142.800003,47.600001,33,82.599998,100,71.699997,74.699997,71.699997
20161023091500,150.0,142.800003,47.600001,33,80.199997,100,72.0,75.0,72.0
20161023093000,0.0,0.0,0.0,0,78.199997,0,72.300003,74.699997,71.699997
20161023094500,0.0,0.0,0.0,0,77.300003,0,72.400002,74.699997,71.699997
20161023100000,0.0,0.0,0.0,0,75.400002,0,72.599998,74.699997,71.699997
20161023101500,0.0,0.0,0.0,0,74.0,0,72.699997,74.699997,71.699997
20161023103000,0.0,0.0,0.0,0,73.0,0,72.800003,74.699997,71.699997
20161023104500,0.0,0.0,0.0,0,73.0,0,73.0,74.699997,71.699997
20161023110000,0.0,0.0,0.0,0,72.0,0,73.199997,74.699997,71.699997
20161023111500,0.0,0.0,0.0,0,72.0,0,73.400002,75.0,72.0
20161023113000,0.0,0.0,0.0,1,72.0,0,73.599998,74.699997,71.699997
20161023114500,0.0,0.0,0.0,0,72.0,0,73.800003,74.699997,71.699997
20161023120000,0.0,0.0,0.0,0,72.0,0,73.900002,74.699997,71.699997
20161023121500,0.0,0.0,0.0,1,71.099998,0,74.099998,75.0,72.0
20161023123000,0.0,0.0,0.0,0,71.099998,0,74.199997,75.0,72.0
20161023124500,0.0,0.0,0.0,0,71.099998,0,74.300003,75.0,72.0
20161023130000,0.0,0.0,0.0,0,71.099998,0,74.400002,75.0,72.0
20161023131500,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161023133000,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161023134500,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161023140000,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161023141500,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161023143000,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161023144500,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161023150000,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161023151500,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161023153000,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161023154500,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161023160000,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161023161500,0.0,0.0,0.0,0,71.900002,0,74.5,75.0,72.0
20161023163000,0.0,0.0,0.0,0,71.900002,0,74.400002,75.0,72.0
20161023164500,0.0,0.0,0.0,0,71.900002,0,74.400002,75.0,72.0
20161023170000,0.0,0.0,0.0,0,71.900002,0,74.300003,75.0,72.0
20161023171500,0.0,0.0,0.0,0,71.900002,0,74.300003,75.0,72.0
20161023173000,0.0,0.0,0.0,0,71.900002,0,74.300003,75.0,72.0
20161023174500,0.0,0.0,0.0,0,71.900002,0,74.199997,75.0,72.0
20161023180000,0.0,0.0,0.0,0,71.900002,0,74.199997,75.0,72.0
20161023181500,0.0,0.0,0.0,0,71.900002,0,74.099998,75.0,72.0
20161023183000,0.0,0.0,0.0,0,71.900002,0,74.099998,75.0,72.0
20161023184500,0.0,0.0,0.0,0,71.900002,0,74.099998,75.0,72.0
20161023190000,0.0,0.0,0.0,0,71.900002,0,74.0,75.0,72.0
20161023191500,0.0,0.0,0.0,0,71.900002,0,74.0,75.0,72.0
20161023193000,0.0,0.0,0.0,0,71.900002,0,73.900002,75.0,72.0
20161023194500,0.0,0.0,0.0,0,71.900002,0,73.800003,75.0,72.0
20161023200000,0.0,0.0,0.0,0,71.900002,0,73.800003,75.0,72.0
20161023201500,0.0,0.0,0.0,0,71.900002,0,73.699997,75.0,72.0
20161023203000,0.0,0.0,0.0,0,71.900002,0,73.699997,75.0,72.0
20161023204500,0.0,0.0,0.0,0,71.900002,0,73.599998,75.0,72.0
20161023210000,0.0,0.0,0.0,0,71.900002,0,73.599998,75.0,72.0
20161023211500,0.0,0.0,0.0,0,71.900002,0,73.400002,75.0,72.0
20161023213000,0.0,0.0,0.0,0,71.900002,0,73.400002,75.0,72.0
20161023214500,0.0,0.0,0.0,0,71.900002,0,73.300003,75.0,72.0
20161023220000,0.0,0.0,0.0,0,71.900002,0,73.199997,75.0,72.0
20161023221500,0.0,0.0,0.0,0,71.900002,0,73.199997,75.0,72.0
20161023223000,0.0,0.0,0.0,0,71.900002,0,73.099998,75.0,72.0
20161023224500,0.0,0.0,0.0,0,71.900002,0,73.099998,75.0,72.0
20161023230000,0.0,0.0,0.0,0,71.900002,0,72.900002,75.0,72.0
20161023231500,0.0,0.0,0.0,0,71.900002,0,72.900002,75.0,72.0
20161023233000,0.0,0.0,0.0,0,71.900002,0,72.800003,75.0,72.0
20161023234500,0.0,0.0,0.0,0,71.900002,0,72.699997,75.0,72.0
20161024000000,0.0,0.0,0.0,0,71.900002,0,72.699997,75.0,72.0
20161024001500,0.0,0.0,0.0,0,71.099998,0,72.599998,75.0,72.0
20161024003000,0.0,0.0,0.0,0,71.099998,0,72.5,75.0,72.0
20161024004500,0.0,0.0,0.0,0,71.099998,0,72.400002,75.0,72.0
20161024010000,0.0,0.0,0.0,0,71.099998,0,72.400002,75.0,72.0
20161024011500,0.0,0.0,0.0,0,71.099998,0,72.300003,75.0,72.0
20161024013000,0.0,0.0,0.0,0,71.099998,0,72.199997,75.0,72.0
20161024014500,0.0,0.0,0.0,0,71.099998,0,72.199997,75.0,72.0
20161024020000,0.0,0.0,0.0,0,71.099998,0,72.099998,75.0,72.0
20161024021500,0.0,0.0,0.0,0,71.099998,0,72.099998,75.0,72.0
20161024023000,0.0,0.0,0.0,0,70.099998,0,72.0,75.0,72.0
20161024024500,150.0,142.800003,47.600001,30,55.200001,100,71.599998,75.0,72.0
20161024030000,150.0,142.800003,47.600001,31,70.400002,100,71.0,75.0,72.0
20161024031500,150.0,139.800003,46.600001,31,100.599998,100,71.5,75.0,72.0
20161024033000,150.0,142.199997,47.399999,31,85.599998,100,71.900002,75.0,72.0
20161024034500,150.0,142.199997,47.399999,31,87.900002,100,72.099998,75.0,72.0
20161024040000,0.0,0.0,0.0,0,78.199997,0,72.300003,75.0,72.0
20161024041500,0.0,0.0,0.0,0,78.199997,0,72.199997,75.0,72.0
20161024043000,0.0,0.0,0.0,0,75.900002,0,72.199997,75.0,72.0
20161024044500,0.0,0.0,0.0,0,74.400002,0,72.099998,75.0,72.0
20161024050000,0.0,0.0,0.0,0,73.5,0,72.099998,75.0,72.0
20161024051500,150.0,144.0,48.0,31,56.0,100,71.699997,75.0,72.0
20161024053000,150.0,142.199997,47.399999,31,57.900002,100,71.0,75.0,72.0
20161024054500,150.0,144.0,48.0,31,94.0,100,71.400002,75.0,72.0
20161024060000,150.0,144.0,48.0,31,87.400002,100,71.800003,75.0,72.0
20161024061500,150.0,144.0,48.0,31,83.900002,100,72.0,75.0,72.0
20161024063000,150.0,146.399994,48.799998,31,94.5,100,72.199997,75.0,72.0
20161024064500,0.0,0.0,0.0,0,79.199997,0,72.300003,75.0,72.0
20161024070000,0.0,0.0,0.0,0,77.300003,0,72.199997,75.0,72.0
20161024071500,0.0,0.0,0.0,0,75.400002,0,72.099998,75.0,72.0
20161024073000,0.0,0.0,0.0,0,74.0,0,72.0,75.0,72.0
20161024074500,150.0,142.199997,47.399999,32,56.0,100,71.699997,75.0,72.0
20161024080000,150.0,139.199997,46.399999,32,68.199997,100,70.900002,75.0,72.0
20161024081500,150.0,144.0,48.0,32,96.0,100,71.5,75.0,72.0
20161024083000,150.0,144.0,48.0,32,80.699997,100,71.800003,75.0,72.0
20161024084500,150.0,142.199997,47.399999,32,89.099998,100,72.099998,75.0,72.0
20161024090000,0.0,0.0,0.0,0,77.699997,0,72.400002,75.0,72.0
20161024091500,0.0,0.0,0.0,0,77.699997,0,72.400002,75.0,72.0
20161024093000,0.0,0.0,0.0,0,75.900002,0,72.5,75.0,72.0
20161024094500,0.0,0.0,0.0,0,74.5,0,72.599998,75.0,72.0
20161024100000,0.0,0.0,0.0,0,74.5,0,72.699997,75.0,72.0
20161024101500,0.0,0.0,0.0,0,73.5,0,72.800003,75.0,72.0
20161024103000,0.0,0.0,0.0,0,73.5,0,72.900002,75.0,72.0
20161024104500,0.0,0.0,0.0,0,73.5,0,73.0,75.0,72.0
20161024110000,0.0,0.0,0.0,0,73.5,0,73.099998,75.0,72.0
20161024111500,0.0,0.0,0.0,0,72.599998,0,73.199997,75.0,72.0
20161024113000,0.0,0.0,0.0,0,72.599998,0,73.300003,75.0,72.0
20161024114500,0.0,0.0,0.0,0,72.599998,0,73.300003,75.0,72.0
20161024120000,0.0,0.0,0.0,0,72.599998,0,73.300003,75.0,72.0
20161024121500,0.0,0.0,0.0,0,72.599998,0,73.400002,75.0,72.0
20161024123000,0.0,0.0,0.0,0,72.599998,0,73.400002,75.0,72.0
20161024124500,0.0,0.0,0.0,0,72.599998,0,73.400002,75.0,72.0
20161024130000,0.0,0.0,0.0,0,72.599998,0,73.400002,75.0,72.0
20161024131500,0.0,0.0,0.0,0,72.599998,0,73.5,75.0,72.0
20161024133000,0.0,0.0,0.0,0,72.599998,0,73.5,75.0,72.0
20161024134500,0.0,0.0,0.0,0,72.599998,0,73.199997,75.0,72.0
20161024140000,0.0,0.0,0.0,0,72.599998,0,73.099998,75.0,72.0
20161024141500,0.0,0.0,0.0,0,72.599998,0,73.0,75.0,72.0
20161024143000,0.0,0.0,0.0,0,72.599998,0,73.099998,75.0,72.0
20161024144500,0.0,0.0,0.0,0,72.599998,0,72.900002,75.0,72.0
20161024150000,0.0,0.0,0.0,0,72.599998,0,72.900002,75.0,72.0
20161024151500,0.0,0.0,0.0,0,72.599998,0,72.699997,75.0,72.0
20161024153000,0.0,0.0,0.0,0,72.599998,0,73.099998,75.0,72.0
20161024154500,0.0,0.0,0.0,0,72.599998,0,73.199997,75.0,72.0
20161024160000,0.0,0.0,0.0,0,72.599998,0,73.199997,75.0,72.0
20161024161500,0.0,0.0,0.0,0,72.599998,0,73.300003,75.0,72.0
20161024163000,0.0,0.0,0.0,0,72.599998,0,73.300003,75.0,72.0
20161024164500,0.0,0.0,0.0,0,72.599998,0,73.300003,75.0,72.0
20161024170000,0.0,0.0,0.0,0,72.599998,0,73.300003,75.0,72.0
20161024171500,0.0,0.0,0.0,0,72.599998,0,73.300003,75.0,72.0
20161024173000,0.0,0.0,0.0,0,72.599998,0,73.300003,75.0,72.0
20161024174500,0.0,0.0,0.0,0,72.599998,0,73.300003,75.0,72.0
20161024180000,0.0,0.0,0.0,0,72.599998,0,73.400002,75.0,72.0
20161024181500,0.0,0.0,0.0,0,72.599998,0,73.300003,75.0,72.0
20161024183000,0.0,0.0,0.0,0,72.599998,0,73.300003,75.0,72.0
20161024184500,0.0,0.0,0.0,0,72.599998,0,73.300003,75.0,72.0
20161024190000,0.0,0.0,0.0,0,72.599998,0,73.199997,75.0,72.0
20161024191500,0.0,0.0,0.0,0,72.599998,0,73.199997,75.0,72.0
20161024193000,0.0,0.0,0.0,0,72.599998,0,73.199997,75.0,72.0
20161024194500,0.0,0.0,0.0,0,72.599998,0,73.099998,75.0,72.0
20161024200000,0.0,0.0,0.0,0,72.599998,0,73.099998,75.0,72.0
20161024201500,0.0,0.0,0.0,0,72.599998,0,73.099998,75.0,72.0
20161024203000,0.0,0.0,0.0,0,72.599998,0,72.900002,75.0,72.0
20161024204500,0.0,0.0,0.0,0,72.599998,0,72.900002,75.0,72.0
20161024210000,0.0,0.0,0.0,0,72.599998,0,72.900002,75.0,72.0
20161024211500,0.0,0.0,0.0,0,72.599998,0,72.800003,75.0,72.0
20161024213000,0.0,0.0,0.0,0,72.599998,0,72.800003,75.0,72.0
20161024214500,0.0,0.0,0.0,0,72.599998,0,72.699997,75.0,72.0
20161024220000,0.0,0.0,0.0,0,72.599998,0,72.699997,75.0,72.0
20161024221500,0.0,0.0,0.0,0,72.599998,0,72.599998,75.0,72.0
20161024223000,0.0,0.0,0.0,0,72.599998,0,72.599998,75.0,72.0
20161024224500,0.0,0.0,0.0,0,72.599998,0,72.5,75.0,72.0
20161024230000,0.0,0.0,0.0,0,72.599998,0,72.400002,75.0,72.0
20161024231500,0.0,0.0,0.0,0,72.599998,0,72.300003,75.0,72.0
20161024233000,0.0,0.0,0.0,0,72.599998,0,72.300003,75.0,72.0
20161024234500,0.0,0.0,0.0,0,72.599998,0,72.199997,75.0,72.0
20161025000000,0.0,0.0,0.0,0,71.800003,0,72.199997,75.0,72.0
20161025001500,0.0,0.0,0.0,0,71.800003,0,72.099998,75.0,72.0
20161025003000,0.0,0.0,0.0,0,71.800003,0,72.099998,75.0,72.0
20161025004500,0.0,0.0,0.0,0,71.800003,0,72.0,75.0,72.0
20161025010000,150.0,142.199997,47.399999,31,55.599998,100,71.599998,75.0,72.0
20161025011500,150.0,142.199997,47.399999,31,83.199997,100,71.0,75.0,72.0
20161025013000,150.0,142.199997,47.399999,31,90.800003,100,71.599998,75.0,72.0
20161025014500,150.0,142.199997,47.399999,31,81.099998,100,71.800003,75.0,72.0
20161025020000,150.0,142.199997,47.399999,31,90.400002,100,72.0,75.0,72.0
20161025021500,150.0,140.399994,46.799998,31,85.300003,100,72.199997,75.0,72.0
20161025023000,0.0,0.0,0.0,0,78.199997,0,72.400002,75.0,72.0
20161025024500,0.0,0.0,0.0,0,79.199997,0,72.300003,75.0,72.0
20161025030000,0.0,0.0,0.0,0,76.800003,0,72.199997,75.0,72.0
20161025031500,0.0,0.0,0.0,0,74.900002,0,72.099998,75.0,72.0
20161025033000,0.0,0.0,0.0,0,74.0,0,72.099998,75.0,72.0
20161025034500,150.0,146.399994,48.799998,31,57.599998,0,71.800003,75.0,72.0
20161025040000,150.0,146.399994,48.799998,31,57.599998,100,70.900002,75.0,72.0
20161025041500,150.0,144.600006,48.200002,31,99.099998,100,71.400002,75.0,72.0
20161025043000,150.0,144.600006,48.200002,31,83.199997,100,71.699997,75.0,72.0
20161025044500,150.0,140.399994,46.799998,31,89.300003,100,71.900002,75.0,72.0
20161025050000,150.0,142.199997,47.399999,31,89.300003,100,72.099998,75.0,72.0
20161025051500,150.0,142.199997,47.399999,31,82.599998,100,72.300003,75.0,72.0
20161025053000,0.0,0.0,0.0,0,78.699997,0,72.300003,75.0,72.0
20161025054500,0.0,0.0,0.0,0,76.800003,0,72.199997,75.0,72.0
20161025060000,0.0,0.0,0.0,0,74.900002,0,72.099998,75.0,72.0
20161025061500,150.0,148.199997,49.399999,31,55.599998,100,71.699997,75.0,72.0
20161025063000,150.0,142.800003,47.600001,31,77.099998,100,71.0,75.0,72.0
20161025064500,150.0,142.800003,47.600001,31,86.099998,100,71.400002,75.0,72.0
20161025070000,150.0,142.800003,47.600001,31,94.0,100,71.699997,75.0,72.0
20161025071500,150.0,142.800003,47.600001,31,82.099998,100,71.900002,75.0,72.0
20161025073000,150.0,142.800003,47.600001,31,97.599998,100,72.099998,75.0,72.0
20161025074500,150.0,142.800003,47.600001,31,84.400002,100,72.199997,75.0,72.0
20161025080000,0.0,0.0,0.0,0,86.900002,0,72.400002,75.0,72.0
20161025081500,0.0,0.0,0.0,0,83.800003,0,72.300003,75.0,72.0
20161025083000,0.0,0.0,0.0,0,80.199997,0,72.199997,75.0,72.0
20161025084500,0.0,0.0,0.0,0,77.800003,0,72.199997,75.0,72.0
20161025090000,0.0,0.0,0.0,0,75.400002,0,72.199997,75.0,72.0
20161025091500,0.0,0.0,0.0,0,74.0,0,72.199997,75.0,72.0
20161025093000,0.0,0.0,0.0,0,72.900002,0,72.199997,75.0,72.0
20161025094500,0.0,0.0,0.0,0,72.0,0,72.400002,75.0,72.0
20161025100000,0.0,0.0,0.0,0,72.0,0,72.5,75.0,72.0
20161025101500,0.0,0.0,0.0,0,71.099998,0,72.699997,75.0,72.0
20161025103000,0.0,0.0,0.0,0,71.099998,0,72.900002,75.0,72.0
20161025104500,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161025110000,0.0,0.0,0.0,0,71.099998,0,73.300003,75.0,72.0
20161025111500,0.0,0.0,0.0,0,71.099998,0,73.5,75.0,72.0
20161025113000,0.0,0.0,0.0,0,71.099998,0,73.800003,75.0,72.0
20161025114500,0.0,0.0,0.0,0,71.099998,0,74.0,75.0,72.0
20161025120000,0.0,0.0,0.0,0,71.099998,0,74.199997,75.0,72.0
20161025121500,0.0,0.0,0.0,0,71.099998,0,74.300003,75.0,72.0
20161025123000,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161025124500,0.0,0.0,0.0,0,71.099998,0,74.699997,75.0,72.0
20161025130000,0.0,0.0,0.0,1,71.099998,0,74.800003,75.0,72.0
20161025131500,0.0,0.0,0.0,1,71.099998,0,74.900002,75.0,72.0
20161025133000,0.0,0.0,0.0,1,71.099998,0,74.900002,75.0,72.0
20161025134500,0.0,0.0,0.0,1,71.099998,0,74.900002,75.0,72.0
20161025140000,0.0,0.0,0.0,1,71.099998,0,74.800003,75.0,72.0
20161025141500,0.0,0.0,0.0,1,71.099998,0,74.800003,75.0,72.0
20161025143000,0.0,0.0,0.0,1,71.099998,0,74.800003,75.0,72.0
20161025144500,0.0,0.0,0.0,1,71.099998,0,74.800003,75.0,72.0
20161025150000,0.0,0.0,0.0,0,71.099998,0,74.800003,75.0,72.0
20161025151500,0.0,0.0,0.0,0,71.099998,0,74.699997,75.0,72.0
20161025153000,0.0,0.0,0.0,0,71.099998,0,74.699997,75.0,72.0
20161025154500,0.0,0.0,0.0,0,71.099998,0,74.599998,75.0,72.0
20161025160000,0.0,0.0,0.0,0,71.099998,0,74.599998,75.0,72.0
20161025161500,0.0,0.0,0.0,0,71.099998,0,74.599998,75.0,72.0
20161025163000,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161025164500,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161025170000,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161025171500,0.0,0.0,0.0,0,71.099998,0,74.5,75.0,72.0
20161025173000,0.0,0.0,0.0,0,71.099998,0,74.400002,75.0,72.0
20161025174500,0.0,0.0,0.0,0,71.099998,0,74.400002,75.0,72.0
20161025180000,0.0,0.0,0.0,0,71.099998,0,74.300003,75.0,72.0
20161025181500,0.0,0.0,0.0,0,71.099998,0,74.300003,75.0,72.0
20161025183000,0.0,0.0,0.0,0,71.099998,0,74.300003,75.0,72.0
20161025184500,0.0,0.0,0.0,0,72.0,0,74.199997,75.0,72.0
20161025190000,0.0,0.0,0.0,0,72.0,0,74.199997,75.0,72.0
20161025191500,0.0,0.0,0.0,0,72.0,0,74.199997,75.0,72.0
20161025193000,0.0,0.0,0.0,0,72.0,0,74.099998,75.0,72.0
20161025194500,0.0,0.0,0.0,0,72.0,0,74.099998,75.0,72.0
20161025200000,0.0,0.0,0.0,0,72.0,0,74.0,75.0,72.0
20161025201500,0.0,0.0,0.0,0,72.0,0,74.0,75.0,72.0
20161025203000,0.0,0.0,0.0,0,72.0,0,74.0,75.0,72.0
20161025204500,0.0,0.0,0.0,0,72.0,0,73.800003,75.0,72.0
20161025210000,0.0,0.0,0.0,0,72.0,0,73.800003,75.0,72.0
20161025211500,0.0,0.0,0.0,0,72.0,0,73.699997,75.0,72.0
20161025213000,0.0,0.0,0.0,0,72.0,0,73.699997,75.0,72.0
20161025214500,0.0,0.0,0.0,0,72.0,0,73.599998,75.0,72.0
20161025220000,0.0,0.0,0.0,0,72.0,0,73.599998,75.0,72.0
20161025221500,0.0,0.0,0.0,0,72.0,0,73.400002,75.0,72.0
20161025223000,0.0,0.0,0.0,0,72.0,0,73.400002,75.0,72.0
20161025224500,0.0,0.0,0.0,0,72.0,0,73.300003,75.0,72.0
20161025230000,0.0,0.0,0.0,0,72.0,0,73.300003,75.0,72.0
20161025231500,0.0,0.0,0.0,0,72.0,0,73.199997,75.0,72.0
20161025233000,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161025234500,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161026000000,0.0,0.0,0.0,0,71.099998,0,73.0,75.0,72.0
20161026001500,0.0,0.0,0.0,0,71.099998,0,72.900002,75.0,72.0
20161026003000,0.0,0.0,0.0,0,71.099998,0,72.900002,75.0,72.0
20161026004500,0.0,0.0,0.0,0,71.099998,0,72.800003,75.0,72.0
20161026010000,0.0,0.0,0.0,0,71.099998,0,72.699997,75.0,72.0
20161026011500,0.0,0.0,0.0,0,71.099998,0,72.699997,75.0,72.0
20161026013000,0.0,0.0,0.0,0,71.099998,0,72.599998,75.0,72.0
20161026014500,0.0,0.0,0.0,0,71.099998,0,72.599998,75.0,72.0
20161026020000,0.0,0.0,0.0,0,71.099998,0,72.5,75.0,72.0
20161026021500,0.0,0.0,0.0,0,70.099998,0,72.400002,75.0,72.0
20161026023000,0.0,0.0,0.0,0,70.099998,0,72.400002,75.0,72.0
20161026024500,0.0,0.0,0.0,0,70.099998,0,72.300003,75.0,72.0
20161026030000,0.0,0.0,0.0,0,70.099998,0,72.300003,75.0,72.0
20161026031500,0.0,0.0,0.0,0,70.099998,0,72.199997,75.0,72.0
20161026033000,0.0,0.0,0.0,0,70.099998,0,72.199997,75.0,72.0
20161026034500,0.0,0.0,0.0,0,70.099998,0,72.099998,75.0,72.0
20161026040000,0.0,0.0,0.0,0,70.099998,0,72.099998,75.0,72.0
20161026041500,0.0,0.0,0.0,0,70.099998,0,72.099998,75.0,72.0
20161026043000,0.0,0.0,0.0,0,70.099998,0,72.0,75.0,72.0
20161026044500,150.0,144.0,48.0,31,55.200001,100,71.400002,75.0,72.0
20161026050000,150.0,144.0,48.0,31,82.199997,100,71.199997,75.0,72.0
20161026051500,150.0,142.199997,47.399999,31,80.699997,100,71.599998,75.0,72.0
20161026053000,150.0,142.199997,47.399999,31,95.699997,100,71.900002,75.0,72.0
20161026054500,150.0,142.199997,47.399999,31,82.599998,100,72.099998,75.0,72.0
20161026060000,0.0,0.0,0.0,0,72.400002,0,72.400002,75.0,72.0
20161026061500,0.0,0.0,0.0,0,76.300003,0,72.300003,75.0,72.0
20161026063000,0.0,0.0,0.0,0,75.300003,0,72.199997,75.0,72.0
20161026064500,0.0,0.0,0.0,0,74.0,0,72.199997,75.0,72.0
20161026070000,0.0,0.0,0.0,0,74.0,0,72.199997,75.0,72.0
20161026071500,0.0,0.0,0.0,0,73.0,0,72.099998,75.0,72.0
20161026073000,0.0,0.0,0.0,0,73.0,0,72.099998,75.0,72.0
20161026074500,0.0,0.0,0.0,0,73.0,0,72.0,75.0,72.0
20161026080000,150.0,147.600006,49.200002,32,55.200001,100,71.400002,75.0,72.0
20161026081500,150.0,147.600006,49.200002,32,86.900002,100,71.099998,75.0,72.0
20161026083000,150.0,142.800003,47.600001,32,83.199997,100,71.699997,75.0,72.0
20161026084500,150.0,147.0,49.0,32,86.099998,100,72.0,75.0,72.0
20161026090000,150.0,142.199997,47.399999,32,80.0,100,72.199997,75.0,72.0
20161026091500,0.0,0.0,0.0,0,78.300003,0,72.400002,75.0,72.0
20161026093000,0.0,0.0,0.0,0,78.300003,0,72.5,75.0,72.0
20161026094500,0.0,0.0,0.0,0,78.300003,0,72.599998,75.0,72.0
20161026100000,0.0,0.0,0.0,0,76.400002,0,72.800003,75.0,72.0
20161026101500,0.0,0.0,0.0,0,75.400002,0,72.900002,75.0,72.0
20161026103000,0.0,0.0,0.0,0,74.400002,0,73.099998,75.0,72.0
20161026104500,0.0,0.0,0.0,0,73.5,0,73.300003,75.0,72.0
20161026110000,0.0,0.0,0.0,0,73.5,0,73.5,75.0,72.0
20161026111500,0.0,0.0,0.0,0,73.5,0,73.699997,75.0,72.0
20161026113000,0.0,0.0,0.0,0,72.5,0,73.900002,75.0,72.0
20161026114500,0.0,0.0,0.0,0,72.5,0,74.099998,75.0,72.0
20161026120000,0.0,0.0,0.0,1,72.5,0,74.300003,75.0,72.0
20161026121500,0.0,0.0,0.0,0,72.5,0,74.400002,75.0,72.0
20161026123000,0.0,0.0,0.0,0,72.5,0,74.599998,75.0,72.0
20161026124500,0.0,0.0,0.0,0,72.5,0,74.699997,75.0,72.0
20161026130000,0.0,0.0,0.0,0,72.5,0,74.699997,75.0,72.0
20161026131500,0.0,0.0,0.0,1,72.5,0,74.800003,75.0,72.0
20161026133000,0.0,0.0,0.0,1,72.5,0,74.800003,75.0,72.0
20161026134500,0.0,0.0,0.0,1,72.5,0,74.800003,75.0,72.0
20161026140000,0.0,0.0,0.0,1,72.5,0,74.800003,75.0,72.0
20161026141500,0.0,0.0,0.0,1,72.5,0,74.800003,75.0,72.0
20161026143000,0.0,0.0,0.0,1,72.5,0,74.800003,75.0,72.0
20161026144500,0.0,0.0,0.0,1,72.5,0,74.800003,75.0,72.0
20161026150000,0.0,0.0,0.0,1,72.5,0,74.800003,75.0,72.0
20161026151500,0.0,0.0,0.0,1,72.5,0,74.800003,75.0,72.0
20161026153000,0.0,0.0,0.0,1,72.5,0,74.800003,75.0,72.0
20161026154500,0.0,0.0,0.0,1,72.5,0,74.800003,75.0,72.0
20161026160000,0.0,0.0,0.0,1,72.5,0,74.800003,75.0,72.0
20161026161500,0.0,0.0,0.0,0,72.5,0,74.699997,75.0,72.0
20161026163000,0.0,0.0,0.0,0,72.5,0,74.699997,75.0,72.0
20161026164500,0.0,0.0,0.0,0,72.5,0,74.699997,75.0,72.0
20161026170000,0.0,0.0,0.0,0,72.5,0,74.599998,75.0,72.0
20161026171500,0.0,0.0,0.0,0,72.5,0,74.599998,75.0,72.0
20161026173000,0.0,0.0,0.0,0,72.5,0,74.599998,75.0,72.0
20161026174500,0.0,0.0,0.0,0,72.5,0,74.599998,75.0,72.0
20161026180000,0.0,0.0,0.0,0,72.5,0,74.5,75.0,72.0
20161026181500,0.0,0.0,0.0,0,72.5,0,74.5,75.0,72.0
20161026183000,0.0,0.0,0.0,0,72.5,0,74.400002,75.0,72.0
20161026184500,0.0,0.0,0.0,0,72.5,0,74.300003,75.0,72.0
20161026190000,0.0,0.0,0.0,0,72.5,0,74.300003,75.0,72.0
20161026191500,0.0,0.0,0.0,0,72.5,0,74.199997,75.0,72.0
20161026193000,0.0,0.0,0.0,0,72.5,0,74.199997,75.0,72.0
20161026194500,0.0,0.0,0.0,0,72.5,0,74.099998,75.0,72.0
20161026200000,0.0,0.0,0.0,0,72.5,0,74.099998,75.0,72.0
20161026201500,0.0,0.0,0.0,0,72.5,0,74.0,75.0,72.0
20161026203000,0.0,0.0,0.0,0,72.5,0,73.900002,75.0,72.0
20161026204500,0.0,0.0,0.0,0,72.5,0,73.800003,75.0,72.0
20161026210000,0.0,0.0,0.0,0,72.5,0,73.800003,75.0,72.0
20161026211500,0.0,0.0,0.0,0,72.5,0,73.699997,75.0,72.0
20161026213000,0.0,0.0,0.0,0,72.5,0,73.599998,75.0,72.0
20161026214500,0.0,0.0,0.0,0,72.5,0,73.599998,75.0,72.0
20161026220000,0.0,0.0,0.0,0,72.5,0,73.400002,75.0,72.0
20161026221500,0.0,0.0,0.0,0,72.5,0,73.400002,75.0,72.0
20161026223000,0.0,0.0,0.0,0,72.5,0,73.300003,75.0,72.0
20161026224500,0.0,0.0,0.0,0,72.5,0,73.199997,75.0,72.0
20161026230000,0.0,0.0,0.0,0,72.5,0,73.199997,75.0,72.0
20161026231500,0.0,0.0,0.0,0,72.5,0,73.099998,75.0,72.0
20161026233000,0.0,0.0,0.0,0,72.5,0,73.0,75.0,72.0
20161026234500,0.0,0.0,0.0,0,71.599998,0,72.900002,75.0,72.0
20161027000000,0.0,0.0,0.0,0,71.599998,0,72.900002,75.0,72.0
20161027001500,0.0,0.0,0.0,0,71.599998,0,72.800003,75.0,72.0
20161027003000,0.0,0.0,0.0,0,71.599998,0,72.699997,75.0,72.0
20161027004500,0.0,0.0,0.0,0,71.599998,0,72.699997,75.0,72.0
20161027010000,0.0,0.0,0.0,0,71.599998,0,72.599998,75.0,72.0
20161027011500,0.0,0.0,0.0,0,71.599998,0,72.599998,75.0,72.0
20161027013000,0.0,0.0,0.0,0,71.599998,0,72.400002,75.0,72.0
20161027014500,0.0,0.0,0.0,0,71.599998,0,72.400002,75.0,72.0
20161027020000,0.0,0.0,0.0,0,71.599998,0,72.300003,75.0,72.0
20161027021500,0.0,0.0,0.0,0,70.599998,0,72.300003,75.0,72.0
20161027023000,0.0,0.0,0.0,0,70.599998,0,72.199997,75.0,72.0
20161027024500,0.0,0.0,0.0,0,70.599998,0,72.199997,75.0,72.0
20161027030000,0.0,0.0,0.0,0,70.599998,0,72.099998,75.0,72.0
20161027031500,0.0,0.0,0.0,0,70.599998,0,72.099998,75.0,72.0
20161027033000,150.0,0.0,0.0,11,70.599998,0,71.900002,75.0,72.0
20161027034500,150.0,146.399994,48.799998,30,55.200001,100,71.199997,75.0,72.0
20161027040000,150.0,142.199997,47.399999,30,82.5,100,71.300003,75.0,72.0
20161027041500,150.0,144.0,48.0,30,97.800003,100,71.699997,75.0,72.0
20161027043000,150.0,144.0,48.0,30,82.599998,100,71.900002,75.0,72.0
20161027044500,150.0,144.0,48.0,30,82.599998,100,72.199997,75.0,72.0
20161027050000,0.0,0.0,0.0,0,78.199997,0,72.300003,75.0,72.0
20161027051500,0.0,0.0,0.0,0,78.199997,0,72.300003,75.0,72.0
20161027053000,0.0,0.0,0.0,0,77.199997,0,72.199997,75.0,72.0
20161027054500,0.0,0.0,0.0,0,75.400002,0,72.099998,75.0,72.0
20161027060000,0.0,0.0,0.0,0,74.400002,0,72.099998,75.0,72.0
20161027061500,0.0,0.0,0.0,0,73.5,0,72.0,75.0,72.0
20161027063000,150.0,144.0,48.0,31,55.599998,100,71.199997,75.0,72.0
20161027064500,150.0,144.0,48.0,31,89.800003,100,71.300003,75.0,72.0
20161027070000,150.0,150.600006,50.200002,31,86.900002,100,71.699997,75.0,72.0
20161027071500,150.0,152.399994,50.799998,31,81.099998,100,71.800003,75.0,72.0
20161027073000,150.0,152.399994,50.799998,31,83.0,100,71.900002,75.0,72.0
20161027074500,150.0,149.399994,49.799998,31,93.699997,100,72.099998,75.0,72.0
20161027080000,150.0,149.399994,49.799998,31,81.099998,100,72.199997,75.0,72.0
20161027081500,0.0,0.0,0.0,0,75.800003,0,72.300003,75.0,72.0
20161027083000,0.0,0.0,0.0,0,77.800003,0,72.199997,75.0,72.0
20161027084500,0.0,0.0,0.0,0,76.400002,0,72.199997,75.0,72.0
20161027090000,0.0,0.0,0.0,0,74.699997,0,72.199997,75.0,72.0
20161027091500,0.0,0.0,0.0,0,73.5,0,72.300003,75.0,72.0
20161027093000,0.0,0.0,0.0,0,73.5,0,72.400002,75.0,72.0
20161027094500,0.0,0.0,0.0,0,72.400002,0,72.599998,75.0,72.0
20161027100000,0.0,0.0,0.0,0,72.400002,0,72.599998,75.0,72.0
20161027101500,0.0,0.0,0.0,0,71.599998,0,72.699997,75.0,72.0
20161027103000,0.0,0.0,0.0,0,71.599998,0,72.900002,75.0,72.0
20161027104500,0.0,0.0,0.0,0,71.599998,0,73.099998,75.0,72.0
20161027110000,0.0,0.0,0.0,0,71.599998,0,73.300003,75.0,72.0
20161027111500,0.0,0.0,0.0,0,71.599998,0,73.5,75.0,72.0
20161027113000,0.0,0.0,0.0,0,71.599998,0,73.699997,75.0,72.0
20161027114500,0.0,0.0,0.0,0,71.599998,0,73.900002,75.0,72.0
20161027120000,0.0,0.0,0.0,0,71.599998,0,74.099998,75.0,72.0
20161027121500,0.0,0.0,0.0,0,71.599998,0,74.199997,75.0,72.0
20161027123000,0.0,0.0,0.0,0,71.599998,0,74.300003,75.0,72.0
20161027124500,0.0,0.0,0.0,0,71.599998,0,74.5,75.0,72.0
20161027130000,0.0,0.0,0.0,0,71.599998,0,74.5,75.0,72.0
20161027131500,0.0,0.0,0.0,0,71.599998,0,74.599998,75.0,72.0
20161027133000,0.0,0.0,0.0,0,71.599998,0,74.599998,75.0,72.0
20161027134500,0.0,0.0,0.0,0,71.599998,0,74.599998,75.0,72.0
20161027140000,0.0,0.0,0.0,0,71.599998,0,74.599998,75.0,72.0
20161027141500,0.0,0.0,0.0,0,71.599998,0,74.599998,75.0,72.0
20161027143000,0.0,0.0,0.0,0,71.599998,0,74.699997,75.0,72.0
20161027144500,0.0,0.0,0.0,0,71.599998,0,74.699997,75.0,72.0
20161027150000,0.0,0.0,0.0,0,71.599998,0,74.699997,75.0,72.0
20161027151500,0.0,0.0,0.0,0,71.599998,0,74.699997,75.0,72.0
20161027153000,0.0,0.0,0.0,0,71.599998,0,74.699997,75.0,72.0
20161027154500,0.0,0.0,0.0,0,71.599998,0,74.599998,75.0,72.0
20161027160000,0.0,0.0,0.0,0,71.599998,0,74.599998,75.0,72.0
20161027161500,0.0,0.0,0.0,0,71.599998,0,74.599998,75.0,72.0
20161027163000,0.0,0.0,0.0,0,71.599998,0,74.599998,75.0,72.0
20161027164500,0.0,0.0,0.0,0,71.599998,0,74.599998,75.0,72.0
20161027170000,0.0,0.0,0.0,0,71.599998,0,74.599998,75.0,72.0
20161027171500,0.0,0.0,0.0,0,71.599998,0,74.5,75.0,72.0
20161027173000,0.0,0.0,0.0,0,71.599998,0,74.5,75.0,72.0
20161027174500,0.0,0.0,0.0,0,71.599998,0,74.5,75.0,72.0
20161027180000,0.0,0.0,0.0,0,71.599998,0,74.5,75.0,72.0
20161027181500,0.0,0.0,0.0,0,71.599998,0,74.5,75.0,72.0
20161027183000,0.0,0.0,0.0,0,71.599998,0,74.5,75.0,72.0
20161027184500,0.0,0.0,0.0,0,71.599998,0,74.400002,75.0,72.0
20161027190000,0.0,0.0,0.0,0,71.599998,0,74.300003,75.0,72.0
20161027191500,0.0,0.0,0.0,0,71.599998,0,74.300003,75.0,72.0
20161027193000,0.0,0.0,0.0,0,71.599998,0,74.300003,75.0,72.0
20161027194500,0.0,0.0,0.0,0,71.599998,0,74.300003,75.0,72.0
20161027200000,0.0,0.0,0.0,0,71.599998,0,74.199997,75.0,72.0
20161027201500,0.0,0.0,0.0,0,71.599998,0,74.199997,75.0,72.0
20161027203000,0.0,0.0,0.0,0,71.599998,0,74.199997,75.0,72.0
20161027204500,0.0,0.0,0.0,0,71.599998,0,74.099998,75.0,72.0
20161027210000,0.0,0.0,0.0,0,71.599998,0,74.099998,75.0,72.0
20161027211500,0.0,0.0,0.0,0,71.599998,0,74.0,75.0,72.0
20161027213000,0.0,0.0,0.0,0,71.599998,0,74.0,75.0,72.0
20161027214500,0.0,0.0,0.0,0,71.599998,0,73.900002,75.0,72.0
20161027220000,0.0,0.0,0.0,0,71.599998,0,73.800003,75.0,72.0
20161027221500,0.0,0.0,0.0,0,71.599998,0,73.800003,75.0,72.0
20161027223000,0.0,0.0,0.0,0,71.599998,0,73.699997,75.0,72.0
20161027224500,0.0,0.0,0.0,0,71.599998,0,73.699997,75.0,72.0
20161027230000,0.0,0.0,0.0,0,70.599998,0,73.599998,75.0,72.0
20161027231500,0.0,0.0,0.0,0,70.599998,0,73.599998,75.0,72.0
20161027233000,0.0,0.0,0.0,0,70.599998,0,73.5,75.0,72.0
20161027234500,0.0,0.0,0.0,0,70.599998,0,73.400002,75.0,72.0
20161028000000,0.0,0.0,0.0,0,70.599998,0,73.300003,75.0,72.0
20161028001500,0.0,0.0,0.0,0,70.599998,0,73.300003,75.0,72.0
20161028003000,0.0,0.0,0.0,0,70.599998,0,73.199997,75.0,72.0
20161028004500,0.0,0.0,0.0,0,70.599998,0,73.199997,75.0,72.0
20161028010000,0.0,0.0,0.0,0,70.599998,0,73.099998,75.0,72.0
20161028011500,0.0,0.0,0.0,0,70.599998,0,73.0,75.0,72.0
20161028013000,0.0,0.0,0.0,0,70.599998,0,72.900002,75.0,72.0
20161028014500,0.0,0.0,0.0,0,70.599998,0,72.900002,75.0,72.0
20161028020000,0.0,0.0,0.0,0,70.599998,0,72.800003,75.0,72.0
20161028021500,0.0,0.0,0.0,0,70.599998,0,72.800003,75.0,72.0
20161028023000,0.0,0.0,0.0,0,70.599998,0,72.699997,75.0,72.0
20161028024500,0.0,0.0,0.0,0,70.599998,0,72.699997,75.0,72.0
20161028030000,0.0,0.0,0.0,0,70.599998,0,72.599998,75.0,72.0
20161028031500,0.0,0.0,0.0,0,69.699997,0,72.599998,75.0,72.0
20161028033000,0.0,0.0,0.0,0,69.699997,0,72.400002,75.0,72.0
20161028034500,0.0,0.0,0.0,0,69.699997,0,72.400002,75.0,72.0
20161028040000,0.0,0.0,0.0,0,69.699997,0,72.300003,75.0,72.0
20161028041500,0.0,0.0,0.0,0,69.699997,0,72.300003,75.0,72.0
20161028043000,0.0,0.0,0.0,0,69.699997,0,72.199997,75.0,72.0
20161028044500,0.0,0.0,0.0,0,69.699997,0,72.199997,75.0,72.0
20161028050000,0.0,0.0,0.0,0,69.699997,0,72.099998,75.0,72.0
20161028051500,0.0,0.0,0.0,0,69.699997,0,72.099998,75.0,72.0
20161028053000,0.0,0.0,0.0,0,69.699997,0,72.0,75.0,72.0
20161028054500,150.0,145.199997,48.399999,29,61.5,0,71.900002,75.0,72.0
20161028060000,150.0,140.399994,46.799998,29,55.200001,100,71.199997,75.0,72.0
20161028061500,150.0,140.399994,46.799998,29,91.800003,100,71.300003,75.0,72.0
20161028063000,150.0,140.399994,46.799998,30,81.599998,100,71.599998,75.0,72.0
20161028064500,150.0,140.399994,46.799998,30,88.400002,100,71.900002,75.0,72.0
20161028070000,150.0,142.800003,47.600001,30,84.199997,100,72.099998,75.0,72.0
20161028071500,150.0,140.399994,46.799998,30,80.900002,100,72.199997,75.0,72.0
20161028073000,0.0,0.0,0.0,0,80.900002,0,72.300003,75.0,72.0
20161028074500,0.0,0.0,0.0,0,78.699997,0,72.300003,75.0,72.0
20161028080000,0.0,0.0,0.0,0,76.400002,0,72.199997,75.0,72.0
20161028081500,0.0,0.0,0.0,0,74.900002,0,72.199997,75.0,72.0
20161028083000,0.0,0.0,0.0,0,73.5,0,72.199997,75.0,72.0
20161028084500,0.0,0.0,0.0,0,72.5,0,72.099998,75.0,72.0
20161028090000,0.0,0.0,0.0,0,72.5,0,72.099998,75.0,72.0
20161028091500,0.0,0.0,0.0,0,71.599998,0,72.099998,75.0,72.0
20161028093000,0.0,0.0,0.0,0,71.599998,0,72.099998,75.0,72.0
20161028094500,0.0,0.0,0.0,0,71.599998,0,72.099998,75.0,72.0
20161028100000,0.0,0.0,0.0,0,70.699997,0,72.199997,75.0,72.0
20161028101500,0.0,0.0,0.0,0,70.699997,0,72.300003,75.0,72.0
20161028103000,0.0,0.0,0.0,0,70.699997,0,72.5,75.0,72.0
20161028104500,0.0,0.0,0.0,0,70.699997,0,72.699997,75.0,72.0
20161028110000,0.0,0.0,0.0,0,70.699997,0,72.900002,75.0,72.0
20161028111500,0.0,0.0,0.0,0,70.699997,0,73.099998,75.0,72.0
20161028113000,0.0,0.0,0.0,0,70.699997,0,73.300003,75.0,72.0
20161028114500,0.0,0.0,0.0,0,70.699997,0,73.599998,75.0,72.0
20161028120000,0.0,0.0,0.0,0,70.699997,0,73.800003,75.0,72.0
20161028121500,0.0,0.0,0.0,0,70.699997,0,74.0,75.0,72.0
20161028123000,0.0,0.0,0.0,0,70.699997,0,74.099998,75.0,72.0
20161028124500,0.0,0.0,0.0,0,70.699997,0,74.300003,75.0,72.0
20161028130000,0.0,0.0,0.0,0,70.699997,0,74.199997,75.0,72.0
20161028131500,0.0,0.0,0.0,0,70.699997,0,74.199997,75.0,72.0
20161028133000,0.0,0.0,0.0,0,70.699997,0,74.199997,75.0,72.0
20161028134500,0.0,0.0,0.0,0,69.699997,0,74.099998,75.0,72.0
20161028140000,0.0,0.0,0.0,0,69.699997,0,74.0,75.0,72.0
20161028141500,0.0,0.0,0.0,0,69.699997,0,74.0,75.0,72.0
20161028143000,0.0,0.0,0.0,0,69.699997,0,73.800003,75.0,72.0
20161028144500,0.0,0.0,0.0,0,69.699997,0,73.800003,75.0,72.0
20161028150000,0.0,0.0,0.0,0,69.699997,0,73.800003,75.0,72.0
20161028151500,0.0,0.0,0.0,0,69.699997,0,73.800003,75.0,72.0
20161028153000,0.0,0.0,0.0,0,69.699997,0,73.699997,75.0,72.0
20161028154500,0.0,0.0,0.0,0,69.699997,0,73.699997,75.0,72.0
20161028160000,0.0,0.0,0.0,0,69.699997,0,73.699997,75.0,72.0
20161028161500,0.0,0.0,0.0,0,69.699997,0,73.699997,75.0,72.0
20161028163000,0.0,0.0,0.0,0,69.699997,0,73.5,75.0,72.0
20161028164500,0.0,0.0,0.0,0,70.5,0,73.599998,75.0,72.0
20161028170000,0.0,0.0,0.0,0,70.5,0,73.5,75.0,72.0
20161028171500,0.0,0.0,0.0,0,70.5,0,73.5,75.0,72.0
20161028173000,0.0,0.0,0.0,0,70.5,0,73.5,75.0,72.0
20161028174500,0.0,0.0,0.0,0,70.5,0,73.400002,75.0,72.0
20161028180000,0.0,0.0,0.0,0,70.5,0,73.300003,75.0,72.0
20161028181500,0.0,0.0,0.0,0,70.5,0,73.199997,75.0,72.0
20161028183000,0.0,0.0,0.0,0,70.5,0,73.199997,75.0,72.0
20161028184500,0.0,0.0,0.0,0,70.5,0,73.199997,75.0,72.0
20161028190000,0.0,0.0,0.0,0,70.5,0,73.099998,75.0,72.0
20161028191500,0.0,0.0,0.0,0,70.5,0,73.099998,75.0,72.0
20161028193000,0.0,0.0,0.0,0,70.5,0,73.099998,75.0,72.0
20161028194500,0.0,0.0,0.0,0,70.5,0,73.0,75.0,72.0
20161028200000,0.0,0.0,0.0,0,70.5,0,73.0,75.0,72.0
20161028201500,0.0,0.0,0.0,0,70.5,0,72.900002,75.0,72.0
20161028203000,0.0,0.0,0.0,0,70.5,0,72.900002,75.0,72.0
20161028204500,0.0,0.0,0.0,0,70.5,0,72.800003,75.0,72.0
20161028210000,0.0,0.0,0.0,0,70.5,0,72.699997,75.0,72.0
20161028211500,0.0,0.0,0.0,0,70.5,0,72.599998,75.0,72.0
20161028213000,0.0,0.0,0.0,0,70.5,0,72.599998,75.0,72.0
20161028214500,0.0,0.0,0.0,0,70.5,0,72.599998,75.0,72.0
20161028220000,0.0,0.0,0.0,0,70.5,0,72.400002,75.0,72.0
20161028221500,0.0,0.0,0.0,0,70.5,0,72.400002,75.0,72.0
20161028223000,0.0,0.0,0.0,1,70.5,0,72.300003,74.699997,71.699997
20161028224500,0.0,0.0,0.0,2,70.5,0,72.199997,74.699997,71.699997
20161028230000,0.0,0.0,0.0,0,70.5,0,72.199997,74.900002,71.900002
20161028231500,0.0,0.0,0.0,0,70.5,0,72.199997,74.800003,71.800003
20161028233000,0.0,0.0,0.0,0,70.5,0,72.099998,74.800003,71.800003
20161028234500,0.0,0.0,0.0,0,70.5,0,72.099998,74.900002,71.900002
20161029000000,0.0,0.0,0.0,0,69.699997,0,72.099998,75.0,72.0
20161029001500,0.0,0.0,0.0,0,69.699997,0,72.099998,75.0,72.0
20161029003000,0.0,0.0,0.0,0,69.699997,0,72.0,75.0,72.0
20161029004500,0.0,0.0,0.0,0,69.699997,0,72.0,75.0,72.0
20161029010000,150.0,142.199997,47.399999,27,55.099998,100,71.300003,75.0,72.0
20161029011500,150.0,139.800003,46.600001,27,81.099998,100,71.199997,75.0,72.0
20161029013000,150.0,142.199997,47.399999,28,84.900002,100,71.699997,75.0,72.0
20161029014500,150.0,144.0,48.0,28,97.800003,100,71.900002,75.0,72.0
20161029020000,150.0,142.199997,47.399999,28,82.599998,100,72.0,75.0,72.0
20161029021500,150.0,142.199997,47.399999,30,79.900002,100,72.099998,75.0,72.0
20161029023000,150.0,144.0,48.0,30,94.699997,100,72.199997,75.0,72.0
20161029024500,0.0,102.0,34.0,22,79.199997,0,72.300003,75.0,72.0
20161029030000,0.0,0.0,0.0,0,79.199997,0,72.199997,75.0,72.0
20161029031500,0.0,0.0,0.0,0,76.400002,0,72.099998,75.0,72.0
20161029033000,150.0,146.399994,48.799998,28,55.599998,100,71.599998,75.0,72.0
20161029034500,150.0,139.800003,46.600001,28,81.199997,100,71.099998,75.0,72.0
20161029040000,150.0,142.199997,47.399999,30,91.599998,100,71.5,75.0,72.0
20161029041500,150.0,142.199997,47.399999,30,80.199997,100,71.699997,75.0,72.0
20161029043000,150.0,142.199997,47.399999,30,85.400002,100,71.800003,75.0,72.0
20161029044500,150.0,142.199997,47.399999,30,85.400002,100,71.900002,75.0,72.0
20161029050000,150.0,144.0,48.0,30,78.800003,100,72.0,75.0,72.0
20161029051500,150.0,144.0,48.0,30,94.699997,100,72.099998,75.0,72.0
20161029053000,150.0,144.0,48.0,30,80.699997,100,72.099998,75.0,72.0
20161029054500,150.0,141.0,47.0,30,81.900002,100,72.199997,75.0,72.0
20161029060000,150.0,145.199997,48.399999,30,90.599998,100,72.199997,75.0,72.0
20161029061500,150.0,145.199997,48.399999,30,78.800003,100,72.199997,75.0,72.0
20161029063000,0.0,0.0,0.0,0,83.800003,0,72.199997,75.0,72.0
20161029064500,0.0,0.0,0.0,0,81.599998,0,72.099998,75.0,72.0
20161029070000,0.0,0.0,0.0,0,76.800003,0,72.0,75.0,72.0
20161029071500,150.0,142.199997,47.399999,30,55.5,100,71.300003,75.0,72.0
20161029073000,150.0,140.399994,46.799998,30,81.099998,100,71.199997,75.0,72.0
20161029074500,150.0,140.399994,46.799998,31,94.599998,100,71.599998,75.0,72.0
20161029080000,150.0,140.399994,46.799998,31,88.099998,100,71.699997,75.0,72.0
20161029081500,150.0,142.800003,47.600001,31,82.099998,100,71.900002,75.0,72.0
20161029083000,150.0,144.600006,48.200002,31,96.5,100,72.099998,75.0,72.0
20161029084500,150.0,144.600006,48.200002,31,85.0,100,72.199997,75.0,72.0
20161029090000,0.0,0.0,0.0,0,79.199997,0,72.199997,75.0,72.0
20161029091500,0.0,0.0,0.0,0,76.800003,0,72.400002,75.0,72.0
20161029093000,0.0,0.0,0.0,0,74.400002,0,72.400002,75.0,72.0
20161029094500,0.0,0.0,0.0,0,73.0,0,72.400002,75.0,72.0
20161029100000,0.0,0.0,0.0,0,72.0,0,72.400002,75.0,72.0
