PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161029101500,0.0,0.0,0.0,0,72.0,0,72.5,75.0,72.0
20161029103000,0.0,0.0,0.0,0,71.099998,0,72.699997,75.0,72.0
20161029104500,0.0,0.0,0.0,0,71.099998,0,72.800003,75.0,72.0
20161029110000,0.0,0.0,0.0,0,71.099998,0,72.900002,75.0,72.0
20161029111500,0.0,0.0,0.0,0,71.099998,0,73.0,75.0,72.0
20161029113000,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161029114500,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161029120000,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161029121500,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161029123000,0.0,0.0,0.0,0,71.099998,0,73.300003,75.0,72.0
20161029124500,0.0,0.0,0.0,0,71.099998,0,73.300003,75.0,72.0
20161029130000,0.0,0.0,0.0,0,71.099998,0,73.300003,75.0,72.0
20161029131500,0.0,0.0,0.0,0,71.099998,0,73.300003,75.0,72.0
20161029133000,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161029134500,0.0,0.0,0.0,0,71.099998,0,73.300003,75.0,72.0
20161029140000,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161029141500,0.0,0.0,0.0,0,71.099998,0,73.300003,75.0,72.0
20161029143000,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161029144500,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161029150000,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161029151500,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161029153000,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161029154500,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161029160000,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161029161500,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161029163000,0.0,0.0,0.0,0,71.900002,0,73.099998,75.0,72.0
20161029164500,0.0,0.0,0.0,0,71.900002,0,73.099998,75.0,72.0
20161029170000,0.0,0.0,0.0,0,71.900002,0,73.099998,75.0,72.0
20161029171500,0.0,0.0,0.0,0,71.900002,0,72.900002,75.0,72.0
20161029173000,0.0,0.0,0.0,0,71.900002,0,72.900002,75.0,72.0
20161029174500,0.0,0.0,0.0,0,71.900002,0,72.900002,75.0,72.0
20161029180000,0.0,0.0,0.0,0,71.900002,0,72.900002,75.0,72.0
20161029181500,0.0,0.0,0.0,0,71.900002,0,72.900002,75.0,72.0
20161029183000,0.0,0.0,0.0,0,71.900002,0,72.900002,75.0,72.0
20161029184500,0.0,0.0,0.0,0,71.900002,0,72.900002,75.0,72.0
20161029190000,0.0,0.0,0.0,0,71.900002,0,72.900002,75.0,72.0
20161029191500,0.0,0.0,0.0,0,71.900002,0,72.900002,75.0,72.0
20161029193000,0.0,0.0,0.0,0,71.900002,0,72.900002,75.0,72.0
20161029194500,0.0,0.0,0.0,0,71.900002,0,72.800003,75.0,72.0
20161029200000,0.0,0.0,0.0,0,71.900002,0,72.699997,75.0,72.0
20161029201500,0.0,0.0,0.0,0,71.900002,0,72.699997,75.0,72.0
20161029203000,0.0,0.0,0.0,0,71.900002,0,72.699997,75.0,72.0
20161029204500,0.0,0.0,0.0,0,71.900002,0,72.699997,75.0,72.0
20161029210000,0.0,0.0,0.0,0,71.900002,0,72.699997,75.0,72.0
20161029211500,0.0,0.0,0.0,0,71.900002,0,72.599998,75.0,72.0
20161029213000,0.0,0.0,0.0,0,71.900002,0,72.599998,75.0,72.0
20161029214500,0.0,0.0,0.0,0,71.900002,0,72.5,75.0,72.0
20161029220000,0.0,0.0,0.0,0,71.900002,0,72.400002,75.0,72.0
20161029221500,0.0,0.0,0.0,0,71.900002,0,72.300003,75.0,72.0
20161029223000,0.0,0.0,0.0,0,71.900002,0,72.199997,75.0,72.0
20161029224500,0.0,0.0,0.0,0,71.900002,0,72.099998,75.0,72.0
20161029230000,0.0,0.0,0.0,0,71.099998,0,72.099998,75.0,72.0
20161029231500,0.0,0.0,0.0,0,71.099998,0,72.099998,75.0,72.0
20161029233000,150.0,142.199997,47.399999,28,60.799999,0,71.900002,75.0,72.0
20161029234500,150.0,140.399994,46.799998,28,56.299999,100,71.0,75.0,72.0
20161030000000,150.0,144.600006,48.200002,29,89.099998,100,71.5,75.0,72.0
20161030001500,150.0,139.199997,46.399999,29,78.400002,100,71.699997,75.0,72.0
20161030003000,150.0,142.199997,47.399999,29,77.5,100,71.800003,75.0,72.0
20161030004500,150.0,142.199997,47.399999,29,85.800003,100,71.800003,75.0,72.0
20161030010000,150.0,140.399994,46.799998,31,75.900002,100,71.900002,75.0,72.0
20161030011500,150.0,147.0,49.0,31,87.400002,100,71.900002,75.0,72.0
20161030013000,150.0,144.600006,48.200002,31,76.400002,100,72.0,75.0,72.0
20161030014500,150.0,142.199997,47.399999,31,80.0,100,72.099998,75.0,72.0
20161030020000,150.0,146.399994,48.799998,31,80.0,100,72.099998,75.0,72.0
20161030021500,150.0,146.399994,48.799998,31,75.300003,100,72.099998,75.0,72.0
20161030023000,150.0,148.199997,49.399999,31,86.300003,100,72.099998,75.0,72.0
20161030024500,150.0,146.399994,48.799998,31,74.900002,100,72.099998,75.0,72.0
20161030030000,150.0,150.0,50.0,31,85.5,100,72.099998,75.0,72.0
20161030031500,150.0,147.600006,49.200002,31,76.800003,100,72.0,75.0,72.0
20161030033000,150.0,145.199997,48.399999,31,80.199997,100,72.0,75.0,72.0
20161030034500,150.0,147.0,49.0,31,78.300003,100,72.099998,75.0,72.0
20161030040000,150.0,145.199997,48.399999,31,77.400002,100,72.0,75.0,72.0
20161030041500,150.0,145.199997,48.399999,31,84.5,100,72.0,75.0,72.0
20161030043000,150.0,147.0,49.0,31,75.400002,100,72.0,75.0,72.0
20161030044500,150.0,147.0,49.0,31,85.599998,100,72.0,75.0,72.0
20161030050000,150.0,147.0,49.0,31,75.900002,100,72.0,75.0,72.0
20161030051500,150.0,147.0,49.0,31,80.599998,100,71.900002,75.0,72.0
20161030053000,150.0,147.0,49.0,31,79.300003,100,71.900002,75.0,72.0
20161030054500,150.0,144.600006,48.200002,31,75.400002,100,71.900002,75.0,72.0
20161030060000,150.0,144.600006,48.200002,31,88.0,100,71.900002,75.0,72.0
20161030061500,150.0,146.399994,48.799998,31,76.400002,100,71.800003,75.0,72.0
20161030063000,150.0,148.199997,49.399999,31,81.0,100,71.800003,75.0,72.0
20161030064500,150.0,148.199997,49.399999,31,78.300003,100,71.800003,75.0,72.0
20161030070000,150.0,150.0,50.0,31,75.300003,100,71.800003,75.0,72.0
20161030071500,150.0,144.600006,48.200002,31,85.900002,100,71.800003,75.0,72.0
20161030073000,150.0,147.0,49.0,31,74.900002,100,71.699997,75.0,72.0
20161030074500,150.0,147.0,49.0,31,85.0,100,71.699997,75.0,72.0
20161030080000,150.0,147.0,49.0,31,75.900002,100,71.699997,75.0,72.0
20161030081500,150.0,147.0,49.0,31,80.900002,100,71.699997,75.0,72.0
20161030083000,150.0,147.0,49.0,31,78.699997,100,71.800003,75.0,72.0
20161030084500,150.0,147.0,49.0,31,77.199997,100,71.900002,75.0,72.0
20161030090000,150.0,147.0,49.0,31,86.5,100,71.900002,75.0,72.0
20161030091500,150.0,144.0,48.0,31,76.900002,100,72.099998,75.0,72.0
20161030093000,150.0,148.199997,49.399999,31,78.199997,100,72.199997,75.0,72.0
20161030094500,0.0,0.0,0.0,0,79.599998,0,72.300003,75.0,72.0
20161030100000,0.0,0.0,0.0,0,77.800003,0,72.400002,75.0,72.0
20161030101500,0.0,0.0,0.0,0,75.900002,0,72.5,75.0,72.0
20161030103000,0.0,0.0,0.0,0,74.0,0,72.599998,75.0,72.0
20161030104500,0.0,0.0,0.0,0,72.900002,0,72.800003,75.0,72.0
20161030110000,0.0,0.0,0.0,0,72.0,0,72.900002,75.0,72.0
20161030111500,0.0,0.0,0.0,0,72.0,0,73.099998,75.0,72.0
20161030113000,0.0,0.0,0.0,0,72.0,0,73.099998,75.0,72.0
20161030114500,0.0,0.0,0.0,0,71.099998,0,73.300003,75.0,72.0
20161030120000,0.0,0.0,0.0,0,71.099998,0,73.400002,75.0,72.0
20161030121500,0.0,0.0,0.0,0,71.099998,0,73.5,75.0,72.0
20161030123000,0.0,0.0,0.0,0,71.099998,0,73.5,75.0,72.0
20161030124500,0.0,0.0,0.0,0,71.099998,0,73.599998,75.0,72.0
20161030130000,0.0,0.0,0.0,0,71.099998,0,73.599998,75.0,72.0
20161030131500,0.0,0.0,0.0,0,71.099998,0,73.5,75.0,72.0
20161030133000,0.0,0.0,0.0,0,71.099998,0,73.599998,75.0,72.0
20161030134500,0.0,0.0,0.0,0,71.099998,0,73.400002,75.0,72.0
20161030140000,0.0,0.0,0.0,0,71.099998,0,73.5,75.0,72.0
20161030141500,0.0,0.0,0.0,0,71.099998,0,73.300003,75.0,72.0
20161030143000,0.0,0.0,0.0,0,71.099998,0,73.300003,75.0,72.0
20161030144500,0.0,0.0,0.0,0,71.099998,0,73.400002,75.0,72.0
20161030150000,0.0,0.0,0.0,0,71.099998,0,73.400002,75.0,72.0
20161030151500,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161030153000,0.0,0.0,0.0,0,71.099998,0,73.300003,75.0,72.0
20161030154500,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161030160000,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161030161500,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161030163000,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161030164500,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161030170000,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161030171500,0.0,0.0,0.0,0,71.099998,0,73.0,75.0,72.0
20161030173000,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161030174500,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161030180000,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161030181500,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161030183000,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161030184500,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161030190000,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161030191500,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161030193000,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161030194500,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161030200000,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161030201500,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161030203000,0.0,0.0,0.0,0,71.099998,0,73.0,75.0,72.0
20161030204500,0.0,0.0,0.0,0,71.099998,0,72.900002,75.0,72.0
20161030210000,0.0,0.0,0.0,0,71.099998,0,72.900002,75.0,72.0
20161030211500,0.0,0.0,0.0,0,71.099998,0,72.900002,75.0,72.0
20161030213000,0.0,0.0,0.0,0,71.099998,0,72.800003,75.0,72.0
20161030214500,0.0,0.0,0.0,0,71.099998,0,72.699997,75.0,72.0
20161030220000,0.0,0.0,0.0,0,71.099998,0,72.699997,75.0,72.0
20161030221500,0.0,0.0,0.0,0,71.099998,0,72.599998,75.0,72.0
20161030223000,0.0,0.0,0.0,0,71.099998,0,72.599998,75.0,72.0
20161030224500,0.0,0.0,0.0,0,71.099998,0,72.5,75.0,72.0
20161030230000,0.0,0.0,0.0,0,71.099998,0,72.400002,75.0,72.0
20161030231500,0.0,0.0,0.0,0,71.099998,0,72.400002,75.0,72.0
20161030233000,0.0,0.0,0.0,0,71.099998,0,72.300003,75.0,72.0
20161030234500,0.0,0.0,0.0,0,71.099998,0,72.199997,75.0,72.0
20161031000000,0.0,0.0,0.0,0,70.099998,0,72.199997,75.0,72.0
20161031001500,0.0,0.0,0.0,0,70.099998,0,72.099998,75.0,72.0
20161031003000,0.0,0.0,0.0,0,70.099998,0,72.0,75.0,72.0
20161031004500,150.0,141.0,47.0,28,55.400002,100,71.400002,75.0,72.0
20161031010000,150.0,141.0,47.0,28,80.099998,100,71.0,75.0,72.0
20161031011500,150.0,141.0,47.0,29,89.800003,100,71.599998,75.0,72.0
20161031013000,150.0,142.800003,47.600001,29,95.400002,100,71.800003,75.0,72.0
20161031014500,150.0,140.399994,46.799998,30,83.800003,100,72.099998,75.0,72.0
20161031020000,150.0,140.399994,46.799998,30,85.900002,100,72.199997,75.0,72.0
20161031021500,0.0,0.0,0.0,0,85.0,0,72.300003,75.0,72.0
20161031023000,0.0,0.0,0.0,0,81.900002,0,72.199997,75.0,72.0
20161031024500,0.0,0.0,0.0,0,78.699997,0,72.099998,75.0,72.0
20161031030000,0.0,0.0,0.0,0,76.400002,0,72.0,75.0,72.0
20161031031500,150.0,142.800003,47.600001,29,55.599998,100,71.300003,75.0,72.0
20161031033000,150.0,142.800003,47.600001,29,92.699997,100,71.099998,75.0,72.0
20161031034500,150.0,142.800003,47.600001,31,86.300003,100,71.599998,75.0,72.0
20161031040000,150.0,142.800003,47.600001,31,81.599998,100,71.800003,75.0,72.0
20161031041500,150.0,139.199997,46.399999,31,93.300003,100,71.900002,75.0,72.0
20161031043000,150.0,141.0,47.0,31,88.099998,100,72.099998,75.0,72.0
20161031044500,150.0,146.399994,48.799998,31,82.099998,100,72.199997,75.0,72.0
20161031050000,0.0,0.0,0.0,0,83.800003,0,72.300003,75.0,72.0
20161031051500,0.0,0.0,0.0,0,81.099998,0,72.099998,75.0,72.0
20161031053000,0.0,0.0,0.0,0,78.300003,0,72.0,75.0,72.0
20161031054500,150.0,142.800003,47.600001,29,55.599998,100,71.199997,75.0,72.0
20161031060000,150.0,142.800003,47.600001,31,82.599998,100,71.199997,75.0,72.0
20161031061500,150.0,142.800003,47.600001,31,88.099998,100,71.599998,75.0,72.0
20161031063000,150.0,142.800003,47.600001,31,98.800003,100,71.699997,75.0,72.0
20161031064500,150.0,142.800003,47.600001,31,85.599998,100,71.900002,75.0,72.0
20161031070000,150.0,145.199997,48.399999,31,85.599998,100,72.099998,75.0,72.0
20161031071500,150.0,145.199997,48.399999,31,102.800003,100,72.199997,75.0,72.0
20161031073000,0.0,0.0,0.0,0,80.599998,0,72.300003,75.0,72.0
20161031074500,0.0,0.0,0.0,0,77.800003,0,72.199997,75.0,72.0
20161031080000,0.0,0.0,0.0,0,74.900002,0,72.099998,75.0,72.0
20161031081500,150.0,144.0,48.0,29,56.0,100,71.400002,75.0,72.0
20161031083000,150.0,139.199997,46.399999,32,81.599998,100,71.099998,75.0,72.0
20161031084500,150.0,144.0,48.0,32,96.199997,100,71.599998,75.0,72.0
20161031090000,150.0,142.199997,47.399999,32,90.599998,100,71.900002,75.0,72.0
20161031091500,150.0,142.199997,47.399999,32,85.599998,100,72.199997,75.0,72.0
20161031093000,0.0,0.0,0.0,0,88.099998,0,72.300003,75.0,72.0
20161031094500,0.0,0.0,0.0,0,84.400002,0,72.400002,75.0,72.0
20161031100000,0.0,0.0,0.0,0,80.699997,0,72.5,75.0,72.0
20161031101500,0.0,0.0,0.0,0,77.800003,0,72.699997,75.0,72.0
20161031103000,0.0,0.0,0.0,0,75.400002,0,72.900002,75.0,72.0
20161031104500,0.0,0.0,0.0,0,73.5,0,73.099998,75.0,72.0
20161031110000,0.0,0.0,0.0,1,72.0,0,73.300003,75.0,72.0
20161031111500,0.0,0.0,0.0,0,71.099998,0,73.5,75.0,72.0
20161031113000,0.0,0.0,0.0,0,71.099998,0,73.699997,75.0,72.0
20161031114500,0.0,0.0,0.0,0,70.099998,0,73.900002,75.0,72.0
20161031120000,0.0,0.0,0.0,0,70.099998,0,74.099998,75.0,72.0
20161031121500,0.0,0.0,0.0,0,70.099998,0,74.300003,75.0,72.0
20161031123000,0.0,0.0,0.0,1,70.099998,0,74.5,75.0,72.0
20161031124500,0.0,0.0,0.0,0,70.099998,0,74.599998,75.0,72.0
20161031130000,0.0,0.0,0.0,0,70.099998,0,74.699997,75.0,72.0
20161031131500,0.0,0.0,0.0,0,70.099998,0,74.699997,75.0,72.0
20161031133000,0.0,0.0,0.0,1,69.199997,0,74.800003,75.0,72.0
20161031134500,0.0,0.0,0.0,1,69.199997,0,74.800003,75.0,72.0
20161031140000,0.0,0.0,0.0,1,69.199997,0,74.900002,75.0,72.0
20161031141500,0.0,0.0,0.0,1,69.199997,0,75.0,75.0,72.0
20161031143000,0.0,0.0,0.0,1,69.199997,0,75.0,75.0,72.0
20161031144500,0.0,0.0,0.0,1,69.199997,0,75.0,75.0,72.0
20161031150000,0.0,0.0,0.0,0,69.199997,0,74.699997,75.0,72.0
20161031151500,0.0,0.0,0.0,1,69.199997,0,74.800003,75.0,72.0
20161031153000,0.0,0.0,0.0,1,69.199997,0,74.800003,75.0,72.0
20161031154500,0.0,0.0,0.0,1,70.099998,0,74.800003,75.0,72.0
20161031160000,0.0,0.0,0.0,1,70.099998,0,74.800003,75.0,72.0
20161031161500,0.0,0.0,0.0,0,70.099998,0,74.699997,75.0,72.0
20161031163000,0.0,0.0,0.0,0,70.099998,0,74.699997,75.0,72.0
20161031164500,0.0,0.0,0.0,0,70.099998,0,74.699997,75.0,72.0
20161031170000,0.0,0.0,0.0,0,70.099998,0,74.699997,75.0,72.0
20161031171500,0.0,0.0,0.0,0,70.099998,0,74.699997,75.0,72.0
20161031173000,0.0,0.0,0.0,0,70.099998,0,74.699997,75.0,72.0
20161031174500,0.0,0.0,0.0,0,70.099998,0,74.699997,75.0,72.0
20161031180000,0.0,0.0,0.0,0,71.0,0,74.699997,75.0,72.0
20161031181500,0.0,0.0,0.0,0,71.0,0,74.599998,75.0,72.0
20161031183000,0.0,0.0,0.0,0,71.0,0,74.599998,75.0,72.0
20161031184500,0.0,0.0,0.0,0,71.0,0,74.599998,75.0,72.0
20161031190000,0.0,0.0,0.0,0,71.0,0,74.599998,75.0,72.0
20161031191500,0.0,0.0,0.0,0,71.0,0,74.5,75.0,72.0
20161031193000,0.0,0.0,0.0,0,71.0,0,74.5,75.0,72.0
20161031194500,0.0,0.0,0.0,0,71.0,0,74.5,75.0,72.0
20161031200000,0.0,0.0,0.0,0,71.0,0,74.400002,75.0,72.0
20161031201500,0.0,0.0,0.0,0,71.0,0,74.300003,75.0,72.0
20161031203000,0.0,0.0,0.0,0,71.0,0,74.300003,75.0,72.0
20161031204500,0.0,0.0,0.0,0,71.0,0,74.199997,75.0,72.0
20161031210000,0.0,0.0,0.0,0,71.0,0,74.199997,75.0,72.0
20161031211500,0.0,0.0,0.0,0,71.0,0,74.099998,75.0,72.0
20161031213000,0.0,0.0,0.0,0,71.0,0,74.099998,75.0,72.0
20161031214500,0.0,0.0,0.0,0,71.0,0,74.0,75.0,72.0
20161031220000,0.0,0.0,0.0,0,71.0,0,74.0,75.0,72.0
20161031221500,0.0,0.0,0.0,0,71.0,0,73.900002,75.0,72.0
20161031223000,0.0,0.0,0.0,0,71.0,0,73.800003,75.0,72.0
20161031224500,0.0,0.0,0.0,0,71.0,0,73.800003,75.0,72.0
20161031230000,0.0,0.0,0.0,0,71.0,0,73.699997,75.0,72.0
20161031231500,0.0,0.0,0.0,0,71.0,0,73.699997,75.0,72.0
20161031233000,0.0,0.0,0.0,0,71.0,0,73.599998,75.0,72.0
20161031234500,0.0,0.0,0.0,0,71.0,0,73.599998,75.0,72.0
20161101000000,0.0,0.0,0.0,0,71.0,0,73.400002,75.0,72.0
20161101001500,0.0,0.0,0.0,0,71.0,0,73.400002,75.0,72.0
20161101003000,0.0,0.0,0.0,0,71.0,0,73.300003,75.0,72.0
20161101004500,0.0,0.0,0.0,0,71.0,0,73.300003,75.0,72.0
20161101010000,0.0,0.0,0.0,0,70.099998,0,73.199997,75.0,72.0
20161101011500,0.0,0.0,0.0,0,70.099998,0,73.099998,75.0,72.0
20161101013000,0.0,0.0,0.0,0,70.099998,0,73.099998,75.0,72.0
20161101014500,0.0,0.0,0.0,0,70.099998,0,73.0,75.0,72.0
20161101020000,0.0,0.0,0.0,0,70.099998,0,72.900002,75.0,72.0
20161101021500,0.0,0.0,0.0,0,70.099998,0,72.900002,75.0,72.0
20161101023000,0.0,0.0,0.0,0,70.099998,0,72.800003,75.0,72.0
20161101024500,0.0,0.0,0.0,0,70.099998,0,72.800003,75.0,72.0
20161101030000,0.0,0.0,0.0,0,70.099998,0,72.699997,75.0,72.0
20161101031500,0.0,0.0,0.0,0,70.099998,0,72.699997,75.0,72.0
20161101033000,0.0,0.0,0.0,0,70.099998,0,72.599998,75.0,72.0
20161101034500,0.0,0.0,0.0,0,69.300003,0,72.599998,75.0,72.0
20161101040000,0.0,0.0,0.0,0,69.300003,0,72.5,75.0,72.0
20161101041500,0.0,0.0,0.0,0,69.300003,0,72.400002,75.0,72.0
20161101043000,0.0,0.0,0.0,0,69.300003,0,72.400002,75.0,72.0
20161101044500,0.0,0.0,0.0,0,69.300003,0,72.300003,75.0,72.0
20161101050000,0.0,0.0,0.0,0,69.300003,0,72.300003,75.0,72.0
20161101051500,0.0,0.0,0.0,0,69.300003,0,72.199997,75.0,72.0
20161101053000,0.0,0.0,0.0,0,69.300003,0,72.199997,75.0,72.0
20161101054500,0.0,0.0,0.0,0,69.300003,0,72.199997,75.0,72.0
20161101060000,0.0,0.0,0.0,0,69.300003,0,72.099998,75.0,72.0
20161101061500,0.0,0.0,0.0,0,69.300003,0,72.099998,75.0,72.0
20161101063000,0.0,0.0,0.0,0,69.300003,0,72.0,75.0,72.0
20161101064500,150.0,141.0,47.0,29,55.200001,100,71.599998,75.0,72.0
20161101070000,150.0,139.199997,46.399999,29,89.300003,100,71.0,75.0,72.0
20161101071500,150.0,142.199997,47.399999,29,82.599998,100,71.599998,75.0,72.0
20161101073000,150.0,144.0,48.0,29,77.699997,100,71.900002,75.0,72.0
20161101074500,150.0,146.399994,48.799998,29,79.699997,100,72.099998,75.0,72.0
20161101080000,150.0,144.600006,48.200002,29,77.300003,100,72.199997,75.0,72.0
20161101081500,0.0,0.0,0.0,0,81.099998,0,72.400002,75.0,72.0
20161101083000,0.0,0.0,0.0,0,79.699997,0,72.400002,75.0,72.0
20161101084500,0.0,0.0,0.0,0,76.800003,0,72.300003,75.0,72.0
20161101090000,0.0,0.0,0.0,0,74.900002,0,72.400002,75.0,72.0
20161101091500,0.0,0.0,0.0,0,73.199997,0,72.400002,75.0,72.0
20161101093000,0.0,0.0,0.0,0,72.400002,0,72.400002,75.0,72.0
20161101094500,0.0,0.0,0.0,0,71.599998,0,72.5,75.0,72.0
20161101100000,0.0,0.0,0.0,0,71.599998,0,72.599998,75.0,72.0
20161101101500,0.0,0.0,0.0,0,71.599998,0,72.800003,75.0,72.0
20161101103000,0.0,0.0,0.0,0,71.599998,0,72.900002,75.0,72.0
20161101104500,0.0,0.0,0.0,0,71.599998,0,73.199997,75.0,72.0
20161101110000,0.0,0.0,0.0,0,70.599998,0,73.400002,75.0,72.0
20161101111500,0.0,0.0,0.0,0,70.599998,0,73.599998,75.0,72.0
20161101113000,0.0,0.0,0.0,0,70.599998,0,73.800003,75.0,72.0
20161101114500,0.0,0.0,0.0,0,70.599998,0,74.0,75.0,72.0
20161101120000,0.0,0.0,0.0,0,70.599998,0,74.099998,75.0,72.0
20161101121500,0.0,0.0,0.0,1,70.599998,0,74.199997,75.0,72.0
20161101123000,0.0,0.0,0.0,0,70.599998,0,74.400002,75.0,72.0
20161101124500,0.0,0.0,0.0,0,70.599998,0,74.5,75.0,72.0
20161101130000,0.0,0.0,0.0,0,70.599998,0,74.599998,75.0,72.0
20161101131500,0.0,0.0,0.0,1,70.599998,0,74.699997,75.0,72.0
20161101133000,0.0,0.0,0.0,2,70.599998,0,74.800003,75.0,72.0
20161101134500,0.0,0.0,0.0,2,70.599998,0,74.800003,75.0,72.0
20161101140000,0.0,0.0,0.0,2,70.599998,0,74.900002,75.0,72.0
20161101141500,0.0,0.0,0.0,2,70.599998,0,74.900002,75.0,72.0
20161101143000,0.0,0.0,0.0,2,70.599998,0,74.900002,75.0,72.0
20161101144500,0.0,0.0,0.0,2,70.599998,0,74.900002,75.0,72.0
20161101150000,0.0,0.0,0.0,2,70.599998,0,74.900002,75.0,72.0
20161101151500,0.0,0.0,0.0,2,70.599998,0,74.900002,75.0,72.0
20161101153000,0.0,0.0,0.0,2,70.599998,0,74.900002,75.0,72.0
20161101154500,0.0,0.0,0.0,2,70.599998,0,74.800003,75.0,72.0
20161101160000,0.0,0.0,0.0,2,70.599998,0,74.800003,75.0,72.0
20161101161500,0.0,0.0,0.0,2,70.599998,0,74.800003,75.0,72.0
20161101163000,0.0,0.0,0.0,2,70.599998,0,74.800003,75.0,72.0
20161101164500,0.0,0.0,0.0,2,70.599998,0,74.800003,75.0,72.0
20161101170000,0.0,0.0,0.0,1,70.599998,0,74.699997,75.0,72.0
20161101171500,0.0,0.0,0.0,0,70.599998,0,74.699997,75.0,72.0
20161101173000,0.0,0.0,0.0,0,70.599998,0,74.699997,75.0,72.0
20161101174500,0.0,0.0,0.0,0,70.599998,0,74.599998,75.0,72.0
20161101180000,0.0,0.0,0.0,0,70.599998,0,74.599998,75.0,72.0
20161101181500,0.0,0.0,0.0,0,70.599998,0,74.599998,75.0,72.0
20161101183000,0.0,0.0,0.0,0,70.599998,0,74.599998,75.0,72.0
20161101184500,0.0,0.0,0.0,0,70.599998,0,74.5,75.0,72.0
20161101190000,0.0,0.0,0.0,0,70.599998,0,74.5,75.0,72.0
20161101191500,0.0,0.0,0.0,0,70.599998,0,74.5,75.0,72.0
20161101193000,0.0,0.0,0.0,0,70.599998,0,74.400002,75.0,72.0
20161101194500,0.0,0.0,0.0,0,70.599998,0,74.400002,75.0,72.0
20161101200000,0.0,0.0,0.0,0,70.599998,0,74.300003,75.0,72.0
20161101201500,0.0,0.0,0.0,0,70.599998,0,74.300003,75.0,72.0
20161101203000,0.0,0.0,0.0,0,70.599998,0,74.199997,75.0,72.0
20161101204500,0.0,0.0,0.0,0,70.599998,0,74.199997,75.0,72.0
20161101210000,0.0,0.0,0.0,0,70.599998,0,74.199997,75.0,72.0
20161101211500,0.0,0.0,0.0,0,70.599998,0,74.099998,75.0,72.0
20161101213000,0.0,0.0,0.0,0,70.599998,0,74.099998,75.0,72.0
20161101214500,0.0,0.0,0.0,0,70.599998,0,74.0,75.0,72.0
20161101220000,0.0,0.0,0.0,0,70.599998,0,74.0,75.0,72.0
20161101221500,0.0,0.0,0.0,0,70.599998,0,73.900002,75.0,72.0
20161101223000,0.0,0.0,0.0,0,70.599998,0,73.800003,75.0,72.0
20161101224500,0.0,0.0,0.0,0,70.599998,0,73.800003,75.0,72.0
20161101230000,0.0,0.0,0.0,0,70.599998,0,73.699997,75.0,72.0
20161101231500,0.0,0.0,0.0,0,70.599998,0,73.699997,75.0,72.0
20161101233000,0.0,0.0,0.0,0,70.599998,0,73.599998,75.0,72.0
20161101234500,0.0,0.0,0.0,0,70.599998,0,73.599998,75.0,72.0
20161102000000,0.0,0.0,0.0,0,70.599998,0,73.599998,75.0,72.0
20161102001500,0.0,0.0,0.0,0,70.599998,0,73.5,75.0,72.0
20161102003000,0.0,0.0,0.0,0,70.599998,0,73.400002,75.0,72.0
20161102004500,0.0,0.0,0.0,0,70.599998,0,73.400002,75.0,72.0
20161102010000,0.0,0.0,0.0,0,70.599998,0,73.300003,75.0,72.0
20161102011500,0.0,0.0,0.0,0,70.599998,0,73.300003,75.0,72.0
20161102013000,0.0,0.0,0.0,0,70.599998,0,73.199997,74.900002,71.900002
20161102014500,0.0,0.0,0.0,0,70.599998,0,73.199997,74.699997,71.699997
20161102020000,0.0,0.0,0.0,0,70.599998,0,73.199997,74.699997,71.699997
20161102021500,0.0,0.0,0.0,0,70.599998,0,73.099998,74.599998,71.599998
20161102023000,0.0,0.0,0.0,0,70.599998,0,73.099998,74.599998,71.599998
20161102024500,0.0,0.0,0.0,0,70.599998,0,73.099998,74.699997,71.699997
20161102030000,0.0,0.0,0.0,0,70.599998,0,73.0,75.0,72.0
20161102031500,0.0,0.0,0.0,0,70.599998,0,72.900002,75.0,72.0
20161102033000,0.0,0.0,0.0,0,70.599998,0,72.900002,75.0,72.0
20161102034500,0.0,0.0,0.0,0,69.800003,0,72.900002,75.0,72.0
20161102040000,0.0,0.0,0.0,0,69.800003,0,72.800003,75.0,72.0
20161102041500,0.0,0.0,0.0,0,69.800003,0,72.800003,75.0,72.0
20161102043000,0.0,0.0,0.0,0,69.800003,0,72.800003,75.0,72.0
20161102044500,0.0,0.0,0.0,0,69.800003,0,72.699997,75.0,72.0
20161102050000,0.0,0.0,0.0,0,69.800003,0,72.699997,75.0,72.0
20161102051500,0.0,0.0,0.0,0,69.800003,0,72.699997,75.0,72.0
20161102053000,0.0,0.0,0.0,0,69.800003,0,72.599998,75.0,72.0
20161102054500,0.0,0.0,0.0,0,69.800003,0,72.599998,75.0,72.0
20161102060000,0.0,0.0,0.0,0,69.800003,0,72.599998,75.0,72.0
20161102061500,0.0,0.0,0.0,0,69.800003,0,72.5,75.0,72.0
20161102063000,0.0,0.0,0.0,0,69.800003,0,72.400002,75.0,72.0
20161102064500,0.0,0.0,0.0,0,69.800003,0,72.400002,75.0,72.0
20161102070000,0.0,0.0,0.0,0,69.800003,0,72.400002,75.0,72.0
20161102071500,0.0,0.0,0.0,0,69.800003,0,72.400002,75.0,72.0
20161102073000,0.0,0.0,0.0,0,69.800003,0,72.300003,75.0,72.0
20161102074500,0.0,0.0,0.0,0,69.800003,0,72.300003,75.0,72.0
20161102080000,0.0,0.0,0.0,0,69.800003,0,72.300003,75.0,72.0
20161102081500,0.0,0.0,0.0,0,69.800003,0,72.300003,75.0,72.0
20161102083000,0.0,0.0,0.0,0,69.800003,0,72.300003,75.0,72.0
20161102084500,0.0,0.0,0.0,0,69.800003,0,72.400002,75.0,72.0
20161102090000,0.0,0.0,0.0,0,69.800003,0,72.400002,75.0,72.0
20161102091500,0.0,0.0,0.0,0,69.800003,0,72.5,75.0,72.0
20161102093000,0.0,0.0,0.0,0,69.800003,0,72.599998,75.0,72.0
20161102094500,0.0,0.0,0.0,0,69.800003,0,72.699997,75.0,72.0
20161102100000,0.0,0.0,0.0,0,69.800003,0,72.900002,75.0,72.0
20161102101500,0.0,0.0,0.0,0,69.800003,0,73.099998,75.0,72.0
20161102103000,0.0,0.0,0.0,0,69.800003,0,73.300003,75.0,72.0
20161102104500,0.0,0.0,0.0,0,69.800003,0,73.5,75.0,72.0
20161102110000,0.0,0.0,0.0,0,69.099998,0,73.800003,75.0,72.0
20161102111500,0.0,0.0,0.0,0,69.099998,0,74.0,75.0,72.0
20161102113000,0.0,0.0,0.0,0,69.099998,0,74.199997,75.0,72.0
20161102114500,0.0,0.0,0.0,0,69.099998,0,74.400002,75.0,72.0
20161102120000,0.0,0.0,0.0,0,69.099998,0,74.599998,75.0,72.0
20161102121500,0.0,0.0,0.0,0,69.099998,0,74.699997,75.0,72.0
20161102123000,0.0,0.0,0.0,0,69.099998,0,74.699997,75.0,72.0
20161102124500,0.0,0.0,0.0,1,69.099998,0,74.800003,75.0,72.0
20161102130000,0.0,0.0,0.0,1,69.099998,0,74.800003,75.0,72.0
20161102131500,0.0,0.0,0.0,1,69.099998,0,74.800003,75.0,72.0
20161102133000,0.0,0.0,0.0,1,69.099998,0,74.800003,75.0,72.0
20161102134500,0.0,0.0,0.0,1,69.099998,0,74.800003,75.0,72.0
20161102140000,0.0,0.0,0.0,1,69.099998,0,74.800003,75.0,72.0
20161102141500,0.0,0.0,0.0,1,69.099998,0,74.800003,75.0,72.0
20161102143000,0.0,0.0,0.0,1,69.099998,0,74.800003,75.0,72.0
20161102144500,0.0,0.0,0.0,1,69.099998,0,74.800003,75.0,72.0
20161102150000,0.0,0.0,0.0,1,69.099998,0,74.800003,75.0,72.0
20161102151500,0.0,0.0,0.0,1,69.099998,0,74.800003,75.0,72.0
20161102153000,0.0,0.0,0.0,0,69.099998,0,74.699997,75.0,72.0
20161102154500,0.0,0.0,0.0,0,69.099998,0,74.699997,75.0,72.0
20161102160000,0.0,0.0,0.0,0,69.099998,0,74.699997,75.0,72.0
20161102161500,0.0,0.0,0.0,0,69.099998,0,74.699997,75.0,72.0
20161102163000,0.0,0.0,0.0,0,69.099998,0,74.699997,75.0,72.0
20161102164500,0.0,0.0,0.0,0,69.099998,0,74.699997,75.0,72.0
20161102170000,0.0,0.0,0.0,0,69.900002,0,74.599998,75.0,72.0
20161102171500,0.0,0.0,0.0,0,69.900002,0,74.599998,75.0,72.0
20161102173000,0.0,0.0,0.0,0,69.900002,0,74.599998,75.0,72.0
20161102174500,0.0,0.0,0.0,0,69.900002,0,74.599998,75.0,72.0
20161102180000,0.0,0.0,0.0,0,69.900002,0,74.599998,75.0,72.0
20161102181500,0.0,0.0,0.0,0,69.900002,0,74.599998,75.0,72.0
20161102183000,0.0,0.0,0.0,0,69.900002,0,74.599998,75.0,72.0
20161102184500,0.0,0.0,0.0,0,69.900002,0,74.5,75.0,72.0
20161102190000,0.0,0.0,0.0,0,69.900002,0,74.5,75.0,72.0
20161102191500,0.0,0.0,0.0,0,69.900002,0,74.5,75.0,72.0
20161102193000,0.0,0.0,0.0,0,69.900002,0,74.400002,75.0,72.0
20161102194500,0.0,0.0,0.0,0,69.900002,0,74.300003,75.0,72.0
20161102200000,0.0,0.0,0.0,0,69.900002,0,74.300003,75.0,72.0
20161102201500,0.0,0.0,0.0,0,69.900002,0,74.300003,75.0,72.0
20161102203000,0.0,0.0,0.0,0,69.900002,0,74.199997,75.0,72.0
20161102204500,0.0,0.0,0.0,0,69.900002,0,74.199997,75.0,72.0
20161102210000,0.0,0.0,0.0,0,69.900002,0,74.099998,75.0,72.0
20161102211500,0.0,0.0,0.0,0,69.900002,0,74.099998,75.0,72.0
20161102213000,0.0,0.0,0.0,0,69.900002,0,74.099998,75.0,72.0
20161102214500,0.0,0.0,0.0,0,69.900002,0,74.0,75.0,72.0
20161102220000,0.0,0.0,0.0,0,69.900002,0,74.0,75.0,72.0
20161102221500,0.0,0.0,0.0,1,69.900002,0,74.0,75.0,72.0
20161102223000,0.0,0.0,0.0,0,69.900002,0,73.800003,75.0,72.0
20161102224500,0.0,0.0,0.0,0,69.900002,0,73.800003,75.0,72.0
20161102230000,0.0,0.0,0.0,0,69.900002,0,73.800003,75.0,72.0
20161102231500,0.0,0.0,0.0,0,69.900002,0,73.699997,75.0,72.0
20161102233000,0.0,0.0,0.0,0,69.900002,0,73.699997,75.0,72.0
20161102234500,0.0,0.0,0.0,0,69.900002,0,73.599998,75.0,72.0
20161103000000,0.0,0.0,0.0,0,69.900002,0,73.599998,75.0,72.0
20161103001500,0.0,0.0,0.0,0,69.900002,0,73.400002,75.0,72.0
20161103003000,0.0,0.0,0.0,0,69.900002,0,73.400002,75.0,72.0
20161103004500,0.0,0.0,0.0,0,69.199997,0,73.300003,75.0,72.0
20161103010000,0.0,0.0,0.0,0,69.199997,0,73.300003,75.0,72.0
20161103011500,0.0,0.0,0.0,0,69.199997,0,73.199997,75.0,72.0
20161103013000,0.0,0.0,0.0,0,69.199997,0,73.199997,75.0,72.0
20161103014500,0.0,0.0,0.0,0,69.199997,0,73.099998,75.0,72.0
20161103020000,0.0,0.0,0.0,0,69.199997,0,73.099998,75.0,72.0
20161103021500,0.0,0.0,0.0,0,69.199997,0,72.900002,75.0,72.0
20161103023000,0.0,0.0,0.0,0,69.199997,0,72.900002,75.0,72.0
20161103024500,0.0,0.0,0.0,0,69.199997,0,72.800003,75.0,72.0
20161103030000,0.0,0.0,0.0,0,69.199997,0,72.800003,75.0,72.0
20161103031500,0.0,0.0,0.0,0,68.199997,0,72.699997,75.0,72.0
20161103033000,0.0,0.0,0.0,0,68.199997,0,72.599998,75.0,72.0
20161103034500,0.0,0.0,0.0,0,68.199997,0,72.599998,75.0,72.0
20161103040000,0.0,0.0,0.0,0,68.199997,0,72.599998,75.0,72.0
20161103041500,0.0,0.0,0.0,0,68.199997,0,72.400002,75.0,72.0
20161103043000,0.0,0.0,0.0,0,68.199997,0,72.400002,75.0,72.0
20161103044500,0.0,0.0,0.0,0,68.199997,0,72.400002,75.0,72.0
20161103050000,0.0,0.0,0.0,0,68.199997,0,72.300003,75.0,72.0
20161103051500,0.0,0.0,0.0,0,68.199997,0,72.300003,75.0,72.0
20161103053000,0.0,0.0,0.0,0,68.199997,0,72.199997,75.0,72.0
20161103054500,0.0,0.0,0.0,0,68.199997,0,72.199997,75.0,72.0
20161103060000,0.0,0.0,0.0,0,68.199997,0,72.199997,75.0,72.0
20161103061500,0.0,0.0,0.0,0,68.199997,0,72.099998,75.0,72.0
20161103063000,0.0,0.0,0.0,0,68.199997,0,72.099998,75.0,72.0
20161103064500,0.0,0.0,0.0,0,68.199997,0,72.099998,75.0,72.0
20161103070000,0.0,0.0,0.0,0,68.199997,0,72.0,75.0,72.0
20161103071500,150.0,139.800003,46.600001,28,55.900002,100,71.699997,75.0,72.0
20161103073000,150.0,142.800003,47.600001,29,68.900002,100,71.0,75.0,72.0
20161103074500,150.0,142.800003,47.600001,29,82.699997,100,71.599998,75.0,72.0
20161103080000,150.0,142.800003,47.600001,29,88.699997,100,71.900002,75.0,72.0
20161103081500,150.0,140.399994,46.799998,29,78.900002,100,72.099998,75.0,72.0
20161103083000,0.0,0.0,0.0,0,80.300003,0,72.300003,75.0,72.0
20161103084500,0.0,0.0,0.0,0,80.300003,0,72.300003,75.0,72.0
20161103090000,0.0,0.0,0.0,0,78.699997,0,72.400002,75.0,72.0
20161103091500,0.0,0.0,0.0,0,76.800003,0,72.400002,75.0,72.0
20161103093000,0.0,0.0,0.0,0,74.900002,0,72.5,75.0,72.0
20161103094500,0.0,0.0,0.0,0,73.5,0,72.599998,75.0,72.0
20161103100000,0.0,0.0,0.0,0,72.5,0,72.699997,75.0,72.0
20161103101500,0.0,0.0,0.0,0,72.5,0,72.900002,75.0,72.0
20161103103000,0.0,0.0,0.0,0,71.599998,0,73.099998,75.0,72.0
20161103104500,0.0,0.0,0.0,0,71.599998,0,73.300003,75.0,72.0
20161103110000,0.0,0.0,0.0,0,70.599998,0,73.5,75.0,72.0
20161103111500,0.0,0.0,0.0,0,70.599998,0,73.699997,75.0,72.0
20161103113000,0.0,0.0,0.0,0,70.599998,0,74.0,75.0,72.0
20161103114500,0.0,0.0,0.0,0,70.599998,0,74.099998,75.0,72.0
20161103120000,0.0,0.0,0.0,0,70.599998,0,74.300003,75.0,72.0
20161103121500,0.0,0.0,0.0,0,70.599998,0,74.400002,75.0,72.0
20161103123000,0.0,0.0,0.0,0,70.599998,0,74.5,75.0,72.0
20161103124500,0.0,0.0,0.0,0,69.699997,0,74.599998,75.0,72.0
20161103130000,0.0,0.0,0.0,0,69.699997,0,74.599998,75.0,72.0
20161103131500,0.0,0.0,0.0,0,69.699997,0,74.699997,75.0,72.0
20161103133000,0.0,0.0,0.0,0,69.699997,0,74.699997,75.0,72.0
20161103134500,0.0,0.0,0.0,0,69.699997,0,74.699997,75.0,72.0
20161103140000,0.0,0.0,0.0,0,69.699997,0,74.699997,75.0,72.0
20161103141500,0.0,0.0,0.0,1,69.699997,0,74.800003,75.0,72.0
20161103143000,0.0,0.0,0.0,1,69.699997,0,74.800003,75.0,72.0
20161103144500,0.0,0.0,0.0,1,69.699997,0,74.800003,75.0,72.0
20161103150000,0.0,0.0,0.0,1,69.699997,0,74.800003,75.0,72.0
20161103151500,0.0,0.0,0.0,1,69.699997,0,74.800003,75.0,72.0
20161103153000,0.0,0.0,0.0,1,69.699997,0,74.800003,75.0,72.0
20161103154500,0.0,0.0,0.0,0,70.5,0,74.699997,75.0,72.0
20161103160000,0.0,0.0,0.0,0,70.5,0,74.699997,75.0,72.0
20161103161500,0.0,0.0,0.0,0,70.5,0,74.699997,75.0,72.0
20161103163000,0.0,0.0,0.0,0,70.5,0,74.699997,75.0,72.0
20161103164500,0.0,0.0,0.0,0,70.5,0,74.599998,75.0,72.0
20161103170000,0.0,0.0,0.0,0,70.5,0,74.599998,75.0,72.0
20161103171500,0.0,0.0,0.0,0,70.5,0,74.599998,75.0,72.0
20161103173000,0.0,0.0,0.0,0,70.5,0,74.5,75.0,72.0
20161103174500,0.0,0.0,0.0,0,70.5,0,74.5,75.0,72.0
20161103180000,0.0,0.0,0.0,0,70.5,0,74.5,75.0,72.0
20161103181500,0.0,0.0,0.0,0,70.5,0,74.400002,75.0,72.0
20161103183000,0.0,0.0,0.0,0,70.5,0,74.400002,75.0,72.0
20161103184500,0.0,0.0,0.0,0,70.5,0,74.300003,75.0,72.0
20161103190000,0.0,0.0,0.0,0,70.5,0,74.300003,75.0,72.0
20161103191500,0.0,0.0,0.0,0,70.5,0,74.199997,75.0,72.0
20161103193000,0.0,0.0,0.0,0,70.5,0,74.199997,75.0,72.0
20161103194500,0.0,0.0,0.0,0,70.5,0,74.099998,75.0,72.0
20161103200000,0.0,0.0,0.0,0,70.5,0,74.099998,75.0,72.0
20161103201500,0.0,0.0,0.0,0,70.5,0,74.099998,75.0,72.0
20161103203000,0.0,0.0,0.0,0,70.5,0,74.0,75.0,72.0
20161103204500,0.0,0.0,0.0,0,70.5,0,73.900002,75.0,72.0
20161103210000,0.0,0.0,0.0,0,70.5,0,73.800003,75.0,72.0
20161103211500,0.0,0.0,0.0,0,70.5,0,73.800003,75.0,72.0
20161103213000,0.0,0.0,0.0,0,70.5,0,73.699997,75.0,72.0
20161103214500,0.0,0.0,0.0,0,70.5,0,73.599998,75.0,72.0
20161103220000,0.0,0.0,0.0,0,70.5,0,73.599998,75.0,72.0
20161103221500,0.0,0.0,0.0,0,70.5,0,73.5,75.0,72.0
20161103223000,0.0,0.0,0.0,0,70.5,0,73.400002,75.0,72.0
20161103224500,0.0,0.0,0.0,0,70.5,0,73.300003,75.0,72.0
20161103230000,0.0,0.0,0.0,0,70.5,0,73.199997,75.0,72.0
20161103231500,0.0,0.0,0.0,0,70.5,0,73.199997,75.0,72.0
20161103233000,0.0,0.0,0.0,0,70.5,0,73.099998,75.0,72.0
20161103234500,0.0,0.0,0.0,0,70.5,0,73.099998,75.0,72.0
20161104000000,0.0,0.0,0.0,0,70.5,0,73.0,75.0,72.0
20161104001500,0.0,0.0,0.0,0,69.699997,0,72.900002,75.0,72.0
20161104003000,0.0,0.0,0.0,0,69.699997,0,72.800003,75.0,72.0
20161104004500,0.0,0.0,0.0,0,69.699997,0,72.800003,75.0,72.0
20161104010000,0.0,0.0,0.0,0,69.699997,0,72.699997,75.0,72.0
20161104011500,0.0,0.0,0.0,0,69.699997,0,72.599998,75.0,72.0
20161104013000,0.0,0.0,0.0,0,69.699997,0,72.599998,75.0,72.0
20161104014500,0.0,0.0,0.0,0,69.699997,0,72.5,75.0,72.0
20161104020000,0.0,0.0,0.0,0,69.699997,0,72.400002,75.0,72.0
20161104021500,0.0,0.0,0.0,0,69.699997,0,72.400002,75.0,72.0
20161104023000,0.0,0.0,0.0,0,69.699997,0,72.300003,75.0,72.0
20161104024500,0.0,0.0,0.0,0,69.699997,0,72.300003,75.0,72.0
20161104030000,0.0,0.0,0.0,0,69.699997,0,72.199997,75.0,72.0
20161104031500,0.0,0.0,0.0,0,69.699997,0,72.199997,75.0,72.0
20161104033000,0.0,0.0,0.0,0,68.900002,0,72.099998,75.0,72.0
20161104034500,0.0,0.0,0.0,0,68.900002,0,72.099998,75.0,72.0
20161104040000,0.0,0.0,0.0,0,68.900002,0,72.0,75.0,72.0
20161104041500,150.0,145.199997,48.399999,29,55.5,100,71.300003,75.0,72.0
20161104043000,150.0,140.399994,46.799998,29,97.300003,100,71.199997,75.0,72.0
20161104044500,150.0,142.199997,47.399999,29,86.300003,100,71.699997,75.0,72.0
20161104050000,150.0,142.199997,47.399999,29,82.599998,100,71.900002,75.0,72.0
20161104051500,150.0,142.199997,47.399999,29,98.300003,100,72.199997,75.0,72.0
20161104053000,0.0,0.0,0.0,0,80.099998,0,72.300003,75.0,72.0
20161104054500,0.0,0.0,0.0,0,77.800003,0,72.199997,75.0,72.0
20161104060000,0.0,0.0,0.0,0,75.300003,0,72.199997,75.0,72.0
20161104061500,0.0,0.0,0.0,0,73.199997,0,72.099998,75.0,72.0
20161104063000,0.0,0.0,0.0,0,72.0,0,72.099998,75.0,72.0
20161104064500,150.0,146.399994,48.799998,29,66.800003,0,71.900002,75.0,72.0
20161104070000,150.0,146.399994,48.799998,30,55.900002,100,71.0,75.0,72.0
20161104071500,150.0,142.800003,47.600001,30,83.800003,100,71.300003,75.0,72.0
20161104073000,150.0,141.0,47.0,30,80.699997,100,71.699997,75.0,72.0
20161104074500,150.0,144.600006,48.200002,30,88.0,100,71.900002,75.0,72.0
20161104080000,150.0,144.600006,48.200002,30,90.599998,100,72.099998,75.0,72.0
20161104081500,150.0,146.399994,48.799998,31,81.599998,100,72.199997,75.0,72.0
20161104083000,0.0,0.0,0.0,0,85.0,0,72.400002,75.0,72.0
20161104084500,0.0,0.0,0.0,0,82.599998,0,72.300003,75.0,72.0
20161104090000,0.0,0.0,0.0,0,79.400002,0,72.300003,75.0,72.0
20161104091500,0.0,0.0,0.0,0,76.5,0,72.300003,75.0,72.0
20161104093000,0.0,0.0,0.0,0,74.0,0,72.400002,75.0,72.0
20161104094500,0.0,0.0,0.0,0,72.5,0,72.400002,75.0,72.0
20161104100000,0.0,0.0,0.0,0,71.099998,0,72.599998,75.0,72.0
20161104101500,0.0,0.0,0.0,0,71.099998,0,72.699997,75.0,72.0
20161104103000,0.0,0.0,0.0,0,70.099998,0,72.900002,75.0,72.0
20161104104500,0.0,0.0,0.0,0,70.099998,0,73.099998,75.0,72.0
20161104110000,0.0,0.0,0.0,0,70.099998,0,73.199997,75.0,72.0
20161104111500,0.0,0.0,0.0,0,70.099998,0,73.5,75.0,72.0
20161104113000,0.0,0.0,0.0,0,70.099998,0,73.699997,75.0,72.0
20161104114500,0.0,0.0,0.0,0,70.099998,0,73.900002,75.0,72.0
20161104120000,0.0,0.0,0.0,0,70.099998,0,74.099998,75.0,72.0
20161104121500,0.0,0.0,0.0,0,70.099998,0,74.199997,75.0,72.0
20161104123000,0.0,0.0,0.0,0,70.099998,0,74.400002,75.0,72.0
20161104124500,0.0,0.0,0.0,0,70.099998,0,74.5,75.0,72.0
20161104130000,0.0,0.0,0.0,0,70.099998,0,74.599998,75.0,72.0
20161104131500,0.0,0.0,0.0,0,69.199997,0,74.599998,75.0,72.0
20161104133000,0.0,0.0,0.0,0,69.199997,0,74.699997,75.0,72.0
20161104134500,0.0,0.0,0.0,0,69.199997,0,74.699997,75.0,72.0
20161104140000,0.0,0.0,0.0,0,69.199997,0,74.699997,75.0,72.0
20161104141500,0.0,0.0,0.0,0,69.199997,0,74.699997,75.0,72.0
20161104143000,0.0,0.0,0.0,0,69.199997,0,74.699997,75.0,72.0
20161104144500,0.0,0.0,0.0,0,69.199997,0,74.699997,75.0,72.0
20161104150000,0.0,0.0,0.0,0,69.199997,0,74.699997,75.0,72.0
20161104151500,0.0,0.0,0.0,0,69.199997,0,74.699997,75.0,72.0
20161104153000,0.0,0.0,0.0,0,69.199997,0,74.699997,75.0,72.0
20161104154500,0.0,0.0,0.0,0,69.199997,0,74.699997,75.0,72.0
20161104160000,0.0,0.0,0.0,0,70.0,0,74.599998,75.0,72.0
20161104161500,0.0,0.0,0.0,0,70.0,0,74.599998,75.0,72.0
20161104163000,0.0,0.0,0.0,0,70.0,0,74.599998,75.0,72.0
20161104164500,0.0,0.0,0.0,0,70.0,0,74.599998,75.0,72.0
20161104170000,0.0,0.0,0.0,0,70.0,0,74.5,75.0,72.0
20161104171500,0.0,0.0,0.0,0,70.0,0,74.5,75.0,72.0
20161104173000,0.0,0.0,0.0,0,70.0,0,74.5,75.0,72.0
20161104174500,0.0,0.0,0.0,0,70.0,0,74.400002,75.0,72.0
20161104180000,0.0,0.0,0.0,0,70.0,0,74.400002,75.0,72.0
20161104181500,0.0,0.0,0.0,0,70.0,0,74.300003,75.0,72.0
20161104183000,0.0,0.0,0.0,0,70.0,0,74.300003,75.0,72.0
20161104184500,0.0,0.0,0.0,0,70.0,0,74.199997,75.0,72.0
20161104190000,0.0,0.0,0.0,0,70.0,0,74.199997,75.0,72.0
20161104191500,0.0,0.0,0.0,0,70.0,0,74.099998,75.0,72.0
20161104193000,0.0,0.0,0.0,0,70.0,0,74.099998,75.0,72.0
20161104194500,0.0,0.0,0.0,0,70.0,0,74.0,75.0,72.0
20161104200000,0.0,0.0,0.0,0,70.0,0,74.0,75.0,72.0
20161104201500,0.0,0.0,0.0,0,70.0,0,73.900002,75.0,72.0
20161104203000,0.0,0.0,0.0,0,70.0,0,73.800003,75.0,72.0
20161104204500,0.0,0.0,0.0,0,70.0,0,73.800003,75.0,72.0
20161104210000,0.0,0.0,0.0,0,70.0,0,73.699997,75.0,72.0
20161104211500,0.0,0.0,0.0,0,70.0,0,73.699997,75.0,72.0
20161104213000,0.0,0.0,0.0,0,70.0,0,73.599998,75.0,72.0
20161104214500,0.0,0.0,0.0,0,70.0,0,73.599998,75.0,72.0
20161104220000,0.0,0.0,0.0,0,70.0,0,73.5,75.0,72.0
20161104221500,0.0,0.0,0.0,0,70.0,0,73.400002,75.0,72.0
20161104223000,0.0,0.0,0.0,0,70.0,0,73.400002,75.0,72.0
20161104224500,0.0,0.0,0.0,0,70.0,0,73.400002,75.0,72.0
20161104230000,0.0,0.0,0.0,0,70.0,0,73.300003,75.0,72.0
20161104231500,0.0,0.0,0.0,0,70.0,0,73.199997,75.0,72.0
20161104233000,0.0,0.0,0.0,0,70.0,0,73.199997,75.0,72.0
20161104234500,0.0,0.0,0.0,0,70.0,0,73.099998,75.0,72.0
20161105000000,0.0,0.0,0.0,0,70.0,0,73.099998,75.0,72.0
20161105001500,0.0,0.0,0.0,0,70.0,0,73.099998,75.0,72.0
20161105003000,0.0,0.0,0.0,0,69.199997,0,72.900002,75.0,72.0
20161105004500,0.0,0.0,0.0,0,69.199997,0,72.900002,75.0,72.0
20161105010000,0.0,0.0,0.0,0,69.199997,0,72.900002,75.0,72.0
20161105011500,0.0,0.0,0.0,0,69.199997,0,72.800003,75.0,72.0
20161105013000,0.0,0.0,0.0,0,69.199997,0,72.699997,75.0,72.0
20161105014500,0.0,0.0,0.0,0,69.199997,0,72.699997,75.0,72.0
20161105020000,0.0,0.0,0.0,0,69.199997,0,72.599998,75.0,72.0
20161105021500,0.0,0.0,0.0,0,69.199997,0,72.599998,75.0,72.0
20161105023000,0.0,0.0,0.0,0,69.199997,0,72.5,75.0,72.0
20161105024500,0.0,0.0,0.0,0,69.199997,0,72.400002,75.0,72.0
20161105030000,0.0,0.0,0.0,0,69.199997,0,72.400002,75.0,72.0
20161105031500,0.0,0.0,0.0,0,69.199997,0,72.300003,75.0,72.0
20161105033000,0.0,0.0,0.0,0,69.199997,0,72.300003,75.0,72.0
20161105034500,0.0,0.0,0.0,0,68.199997,0,72.199997,75.0,72.0
20161105040000,0.0,0.0,0.0,0,68.199997,0,72.099998,75.0,72.0
20161105041500,0.0,0.0,0.0,0,68.199997,0,72.099998,75.0,72.0
20161105043000,0.0,0.0,0.0,0,68.199997,0,72.0,75.0,72.0
20161105044500,150.0,146.399994,48.799998,28,55.599998,100,71.699997,75.0,72.0
20161105050000,150.0,144.600006,48.200002,28,81.5,100,71.0,75.0,72.0
20161105051500,150.0,142.199997,47.399999,28,83.599998,100,71.599998,75.0,72.0
20161105053000,150.0,142.199997,47.399999,28,89.699997,100,71.800003,75.0,72.0
20161105054500,150.0,144.600006,48.200002,29,79.699997,100,72.0,75.0,72.0
20161105060000,150.0,142.199997,47.399999,30,91.599998,100,72.199997,75.0,72.0
20161105061500,0.0,0.0,0.0,0,82.0,0,72.300003,75.0,72.0
20161105063000,0.0,0.0,0.0,0,82.0,0,72.300003,75.0,72.0
20161105064500,0.0,0.0,0.0,0,78.300003,0,72.199997,75.0,72.0
20161105070000,0.0,0.0,0.0,0,75.400002,0,72.099998,75.0,72.0
20161105071500,0.0,0.0,0.0,0,73.5,0,72.0,75.0,72.0
20161105073000,150.0,147.0,49.0,29,55.5,100,71.400002,75.0,72.0
20161105074500,150.0,142.800003,47.600001,29,90.800003,100,71.199997,75.0,72.0
20161105080000,150.0,142.800003,47.600001,29,83.199997,100,71.599998,75.0,72.0
20161105081500,150.0,144.600006,48.200002,29,80.599998,100,71.800003,75.0,72.0
20161105083000,150.0,139.800003,46.600001,29,96.599998,100,72.0,75.0,72.0
20161105084500,150.0,147.600006,49.200002,30,81.699997,100,72.199997,75.0,72.0
20161105090000,0.0,0.0,0.0,0,83.800003,0,72.400002,75.0,72.0
20161105091500,0.0,0.0,0.0,0,81.099998,0,72.400002,75.0,72.0
20161105093000,0.0,0.0,0.0,0,77.699997,0,72.400002,75.0,72.0
20161105094500,0.0,0.0,0.0,0,74.900002,0,72.400002,75.0,72.0
20161105100000,0.0,0.0,0.0,0,73.0,0,72.199997,75.0,72.0
20161105101500,0.0,0.0,0.0,0,72.0,0,72.099998,75.0,72.0
20161105103000,0.0,0.0,0.0,0,71.099998,0,72.099998,75.0,72.0
20161105104500,0.0,0.0,0.0,0,71.099998,0,72.099998,75.0,72.0
20161105110000,0.0,0.0,0.0,0,70.099998,0,72.099998,75.0,72.0
20161105111500,0.0,0.0,0.0,0,70.099998,0,72.099998,75.0,72.0
20161105113000,0.0,0.0,0.0,0,70.099998,0,72.400002,75.0,72.0
20161105114500,0.0,0.0,0.0,0,70.099998,0,72.5,75.0,72.0
20161105120000,0.0,0.0,0.0,0,70.099998,0,72.699997,75.0,72.0
20161105121500,0.0,0.0,0.0,0,70.099998,0,72.800003,75.0,72.0
20161105123000,0.0,0.0,0.0,0,70.099998,0,72.900002,75.0,72.0
20161105124500,0.0,0.0,0.0,0,70.099998,0,73.099998,75.0,72.0
20161105130000,0.0,0.0,0.0,0,70.099998,0,73.099998,75.0,72.0
20161105131500,0.0,0.0,0.0,0,70.099998,0,73.199997,75.0,72.0
20161105133000,0.0,0.0,0.0,0,70.099998,0,73.300003,75.0,72.0
20161105134500,0.0,0.0,0.0,0,70.099998,0,73.300003,74.900002,71.900002
20161105140000,0.0,0.0,0.0,0,70.099998,0,73.400002,74.900002,71.900002
20161105141500,0.0,0.0,0.0,0,70.099998,0,73.400002,74.699997,71.699997
20161105143000,0.0,0.0,0.0,0,70.099998,0,73.400002,74.699997,71.699997
20161105144500,0.0,0.0,0.0,0,70.099998,0,73.5,74.800003,71.800003
20161105150000,0.0,0.0,0.0,0,70.099998,0,73.5,74.800003,71.800003
20161105151500,0.0,0.0,0.0,0,70.099998,0,73.599998,74.800003,71.800003
20161105153000,0.0,0.0,0.0,0,70.099998,0,73.599998,74.900002,71.900002
20161105154500,0.0,0.0,0.0,0,70.099998,0,73.599998,74.900002,71.900002
20161105160000,0.0,0.0,0.0,0,70.099998,0,73.699997,74.900002,71.900002
20161105161500,0.0,0.0,0.0,0,70.099998,0,73.699997,74.900002,71.900002
20161105163000,0.0,0.0,0.0,0,70.099998,0,73.699997,75.0,72.0
20161105164500,0.0,0.0,0.0,1,71.0,0,73.699997,74.900002,71.900002
20161105170000,0.0,0.0,0.0,0,71.0,0,73.699997,74.900002,71.900002
20161105171500,0.0,0.0,0.0,0,71.0,0,73.800003,75.0,72.0
20161105173000,0.0,0.0,0.0,0,71.0,0,73.800003,75.0,72.0
20161105174500,0.0,0.0,0.0,0,71.0,0,73.800003,74.900002,71.900002
20161105180000,0.0,0.0,0.0,0,71.0,0,73.800003,75.0,72.0
20161105181500,0.0,0.0,0.0,0,71.0,0,73.800003,75.0,72.0
20161105183000,0.0,0.0,0.0,0,71.0,0,73.800003,74.900002,71.900002
20161105184500,0.0,0.0,0.0,1,71.0,0,73.800003,75.0,72.0
20161105190000,0.0,0.0,0.0,0,72.0,0,73.699997,75.0,72.0
20161105191500,0.0,0.0,0.0,0,72.0,0,73.699997,75.0,72.0
20161105193000,0.0,0.0,0.0,0,72.0,0,73.699997,74.900002,71.900002
20161105194500,0.0,0.0,0.0,0,72.0,0,73.599998,75.0,72.0
20161105210000,0.0,0.0,0.0,0,72.0,0,73.599998,75.0,72.0
20161105211500,0.0,0.0,0.0,0,72.0,0,73.599998,75.0,72.0
20161105213000,0.0,0.0,0.0,0,72.0,0,73.400002,75.0,72.0
20161105214500,0.0,0.0,0.0,0,72.0,0,73.400002,75.0,72.0
20161105220000,0.0,0.0,0.0,0,72.0,0,73.400002,75.0,72.0
20161105221500,0.0,0.0,0.0,0,71.099998,0,73.300003,75.0,72.0
20161105223000,0.0,0.0,0.0,0,71.099998,0,73.300003,75.0,72.0
20161105224500,0.0,0.0,0.0,0,71.099998,0,73.300003,75.0,72.0
20161105230000,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161105231500,0.0,0.0,0.0,0,71.099998,0,73.199997,75.0,72.0
20161105233000,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161105234500,0.0,0.0,0.0,0,71.099998,0,73.099998,75.0,72.0
20161106000000,0.0,0.0,0.0,0,71.099998,0,73.0,75.0,72.0
20161106001500,0.0,0.0,0.0,0,71.099998,0,72.900002,75.0,72.0
20161106003000,0.0,0.0,0.0,0,71.099998,0,72.900002,75.0,72.0
20161106004500,0.0,0.0,0.0,0,71.099998,0,72.900002,75.0,72.0
20161106010000,0.0,0.0,0.0,0,71.099998,0,72.800003,75.0,72.0
20161106011500,0.0,0.0,0.0,0,71.099998,0,72.800003,75.0,72.0
20161106013000,0.0,0.0,0.0,0,71.099998,0,72.699997,75.0,72.0
20161106014500,0.0,0.0,0.0,0,71.099998,0,72.699997,75.0,72.0
20161106020000,0.0,0.0,0.0,0,71.099998,0,72.599998,75.0,72.0
20161106021500,0.0,0.0,0.0,0,71.099998,0,72.599998,75.0,72.0
20161106023000,0.0,0.0,0.0,0,70.099998,0,72.400002,75.0,72.0
20161106024500,0.0,0.0,0.0,0,70.099998,0,72.400002,74.900002,71.900002
20161106030000,0.0,0.0,0.0,0,70.099998,0,72.099998,75.0,72.0
20161106031500,0.0,0.0,0.0,0,69.199997,0,72.0,75.0,72.0
20161106033000,150.0,150.0,50.0,29,55.599998,100,71.699997,75.0,72.0
20161106034500,150.0,147.0,49.0,29,86.900002,100,71.0,74.900002,71.900002
20161106040000,150.0,144.600006,48.200002,29,80.599998,100,71.599998,74.900002,71.900002
20161106041500,150.0,146.399994,48.799998,29,80.599998,100,71.699997,74.900002,71.900002
20161106043000,150.0,146.399994,48.799998,29,84.800003,100,71.900002,74.900002,71.900002
20161106044500,150.0,142.800003,47.600001,29,77.300003,100,72.0,74.900002,71.900002
20161106050000,150.0,141.0,47.0,29,81.099998,100,72.099998,75.0,72.0
20161106051500,0.0,0.0,0.0,0,75.300003,0,72.199997,74.900002,71.900002
20161106053000,0.0,0.0,0.0,0,75.300003,0,72.099998,74.900002,71.900002
20161106054500,0.0,0.0,0.0,0,74.400002,0,72.0,74.800003,71.800003
20161106060000,150.0,75.0,25.0,19,72.5,0,71.800003,74.900002,71.900002
20161106061500,150.0,145.199997,48.399999,28,55.900002,100,71.0,74.900002,71.900002
20161106063000,150.0,145.199997,48.399999,28,80.800003,100,71.300003,74.900002,71.900002
20161106064500,150.0,145.199997,48.399999,28,87.400002,100,71.599998,75.0,72.0
20161106070000,150.0,139.199997,46.399999,28,91.800003,100,71.800003,74.900002,71.900002
20161106071500,150.0,142.199997,47.399999,28,81.699997,100,72.0,74.900002,71.900002
20161106073000,150.0,142.199997,47.399999,28,96.400002,100,72.099998,75.0,72.0
20161106074500,150.0,138.600006,46.200002,28,56.0,100,71.699997,75.0,72.0
20161106080000,150.0,141.0,47.0,29,61.799999,100,71.0,75.0,72.0
20161106081500,150.0,141.0,47.0,30,98.5,100,71.5,75.0,72.0
20161106083000,150.0,151.800003,50.600001,32,83.199997,100,71.699997,75.0,72.0
20161106084500,150.0,151.800003,50.600001,32,81.400002,100,71.900002,75.0,72.0
20161106090000,150.0,148.199997,49.399999,32,97.699997,100,72.099998,75.0,72.0
20161106091500,150.0,150.600006,50.200002,32,56.0,100,71.599998,75.0,72.0
20161106093000,150.0,150.600006,50.200002,32,67.300003,100,71.0,75.0,72.0
20161106094500,150.0,150.600006,50.200002,32,93.5,100,71.599998,75.0,72.0
20161106100000,150.0,152.399994,50.799998,32,77.300003,100,71.900002,75.0,72.0
20161106101500,150.0,150.600006,50.200002,32,64.099998,100,72.199997,75.0,72.0
20161106103000,150.0,153.0,51.0,32,55.200001,100,71.400002,75.0,72.0
20161106104500,150.0,153.0,51.0,32,77.099998,100,71.199997,74.900002,71.900002
20161106110000,150.0,150.600006,50.200002,32,65.800003,100,71.900002,75.0,72.0
20161106111500,0.0,0.0,0.0,0,64.0,0,72.099998,74.699997,71.699997
