PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161106113000,0.0,0.0,0.0,0,70.5,0,72.300003,74.699997,71.699997
20161106114500,0.0,0.0,0.0,0,72.400002,0,72.5,74.699997,71.699997
20161106120000,0.0,0.0,0.0,4,73.400002,0,72.699997,74.099998,71.099998
20161106121500,0.0,0.0,0.0,0,73.400002,0,72.900002,74.300003,71.300003
20161106123000,0.0,0.0,0.0,0,73.400002,0,73.099998,74.300003,71.300003
20161106124500,0.0,0.0,0.0,1,73.400002,0,73.300003,74.5,71.5
20161106130000,0.0,0.0,0.0,0,73.400002,0,73.400002,74.599998,71.599998
20161106131500,0.0,0.0,0.0,0,73.400002,0,73.5,74.599998,71.599998
20161106133000,0.0,0.0,0.0,0,73.400002,0,73.599998,74.599998,71.599998
20161106134500,0.0,0.0,0.0,0,73.400002,0,73.699997,74.599998,71.599998
20161106140000,0.0,0.0,0.0,0,73.400002,0,73.699997,74.599998,71.599998
20161106141500,0.0,0.0,0.0,0,72.5,0,73.699997,74.599998,71.599998
20161106143000,0.0,0.0,0.0,0,72.5,0,73.699997,74.599998,71.599998
20161106144500,0.0,0.0,0.0,0,72.5,0,73.800003,74.599998,71.599998
20161106150000,0.0,0.0,0.0,0,72.5,0,73.800003,74.599998,71.599998
20161106151500,0.0,0.0,0.0,0,72.5,0,73.800003,74.599998,71.599998
20161106153000,0.0,0.0,0.0,0,72.5,0,73.800003,74.599998,71.599998
20161106154500,0.0,0.0,0.0,0,72.5,0,73.800003,74.599998,71.599998
20161106160000,0.0,0.0,0.0,0,72.5,0,73.800003,74.599998,71.599998
20161106161500,0.0,0.0,0.0,0,72.5,0,73.800003,74.599998,71.599998
20161106163000,0.0,0.0,0.0,0,72.5,0,73.800003,74.599998,71.599998
20161106164500,0.0,0.0,0.0,0,72.5,0,73.800003,74.599998,71.599998
20161106170000,0.0,0.0,0.0,0,72.5,0,73.800003,74.599998,71.599998
20161106171500,0.0,0.0,0.0,0,72.5,0,73.699997,74.599998,71.599998
20161106173000,0.0,0.0,0.0,0,72.5,0,73.699997,74.599998,71.599998
20161106174500,0.0,0.0,0.0,0,72.5,0,73.699997,74.599998,71.599998
20161106180000,0.0,0.0,0.0,0,72.5,0,73.400002,74.599998,71.599998
20161106181500,0.0,0.0,0.0,0,72.5,0,73.300003,74.599998,71.599998
20161106183000,0.0,0.0,0.0,0,72.5,0,73.099998,74.599998,71.599998
20161106184500,0.0,0.0,0.0,0,72.5,0,73.0,74.599998,71.599998
20161106190000,0.0,0.0,0.0,0,72.5,0,72.900002,74.599998,71.599998
20161106191500,0.0,0.0,0.0,0,72.5,0,72.800003,74.599998,71.599998
20161106193000,0.0,0.0,0.0,0,72.5,0,72.800003,74.599998,71.599998
20161106194500,0.0,0.0,0.0,0,72.5,0,72.699997,74.599998,71.599998
20161106200000,0.0,0.0,0.0,0,72.5,0,72.699997,74.599998,71.599998
20161106201500,0.0,0.0,0.0,0,72.5,0,72.599998,74.599998,71.599998
20161106203000,0.0,0.0,0.0,0,72.5,0,72.599998,74.599998,71.599998
20161106204500,0.0,0.0,0.0,0,72.5,0,72.5,74.599998,71.599998
20161106210000,0.0,0.0,0.0,0,72.5,0,72.400002,74.599998,71.599998
20161106211500,0.0,0.0,0.0,0,72.5,0,72.300003,74.599998,71.599998
20161106213000,0.0,0.0,0.0,0,72.5,0,72.300003,74.599998,71.599998
20161106214500,0.0,0.0,0.0,0,72.5,0,72.199997,74.599998,71.599998
20161106220000,0.0,0.0,0.0,0,72.5,0,72.199997,74.599998,71.599998
20161106221500,0.0,0.0,0.0,0,72.5,0,72.099998,74.599998,71.599998
20161106223000,0.0,0.0,0.0,0,72.5,0,72.099998,74.599998,71.599998
20161106224500,0.0,0.0,0.0,0,72.5,0,72.0,74.599998,71.599998
20161106230000,0.0,0.0,0.0,0,72.5,0,72.0,74.599998,71.599998
20161106231500,0.0,0.0,0.0,0,72.5,0,71.900002,74.599998,71.599998
20161106233000,0.0,0.0,0.0,0,72.5,0,71.900002,74.599998,71.599998
20161106234500,0.0,0.0,0.0,0,72.5,0,71.900002,74.599998,71.599998
20161107000000,0.0,0.0,0.0,0,72.5,0,71.800003,74.599998,71.599998
20161107001500,0.0,0.0,0.0,0,72.5,0,71.800003,74.599998,71.599998
20161107003000,0.0,0.0,0.0,0,72.5,0,71.900002,74.599998,71.599998
20161107004500,0.0,0.0,0.0,0,72.5,0,71.800003,74.599998,71.599998
20161107010000,0.0,0.0,0.0,0,72.5,0,71.800003,74.599998,71.599998
20161107011500,0.0,0.0,0.0,0,72.5,0,71.699997,74.599998,71.599998
20161107013000,0.0,0.0,0.0,0,72.5,0,71.699997,74.599998,71.599998
20161107014500,0.0,0.0,0.0,0,72.5,0,71.699997,74.599998,71.599998
20161107020000,0.0,0.0,0.0,0,72.5,0,71.699997,74.599998,71.599998
20161107021500,0.0,0.0,0.0,0,71.599998,0,71.699997,74.599998,71.599998
20161107023000,0.0,0.0,0.0,0,71.599998,0,71.699997,74.599998,71.599998
20161107024500,0.0,0.0,0.0,0,71.599998,0,71.599998,74.599998,71.599998
20161107030000,0.0,0.0,0.0,0,71.599998,0,71.599998,74.599998,71.599998
20161107031500,0.0,0.0,0.0,0,71.599998,0,71.599998,74.599998,71.599998
20161107033000,0.0,0.0,0.0,0,71.599998,0,71.599998,74.599998,71.599998
20161107034500,150.0,150.600006,50.200002,28,55.099998,100,70.900002,74.599998,71.599998
20161107040000,150.0,150.600006,50.200002,28,83.0,100,70.699997,74.599998,71.599998
20161107041500,150.0,150.600006,50.200002,28,94.800003,100,71.199997,74.599998,71.599998
20161107043000,150.0,147.600006,49.200002,28,82.599998,100,71.5,74.599998,71.599998
20161107044500,0.0,0.0,0.0,0,77.199997,0,71.699997,74.400002,71.400002
20161107050000,0.0,0.0,0.0,0,77.199997,0,71.699997,74.599998,71.599998
20161107051500,0.0,0.0,0.0,0,76.400002,0,71.599998,74.300003,71.300003
20161107053000,0.0,0.0,0.0,0,74.400002,0,71.599998,74.599998,71.599998
20161107054500,0.0,0.0,0.0,0,73.5,0,71.599998,74.599998,71.599998
20161107060000,150.0,142.199997,47.399999,28,55.599998,100,71.199997,74.599998,71.599998
20161107061500,150.0,142.199997,47.399999,28,82.300003,100,70.599998,74.599998,71.599998
20161107063000,150.0,142.199997,47.399999,29,82.300003,100,71.099998,74.599998,71.599998
20161107064500,150.0,139.800003,46.600001,29,87.400002,100,71.300003,74.300003,71.300003
20161107070000,150.0,142.199997,47.399999,29,85.599998,100,71.599998,74.599998,71.599998
20161107071500,150.0,144.0,48.0,29,80.199997,100,71.699997,74.599998,71.599998
20161107073000,0.0,0.0,0.0,0,80.199997,0,71.800003,74.599998,71.599998
20161107074500,0.0,0.0,0.0,0,78.300003,0,71.699997,74.599998,71.599998
20161107080000,0.0,0.0,0.0,0,76.400002,0,71.599998,74.400002,71.400002
20161107081500,0.0,0.0,0.0,0,74.900002,0,71.599998,74.599998,71.599998
20161107083000,0.0,0.0,0.0,0,73.5,0,71.5,74.300003,71.300003
20161107084500,150.0,148.199997,49.399999,30,62.200001,0,71.400002,74.599998,71.599998
20161107090000,150.0,148.199997,49.399999,30,55.599998,100,70.599998,74.300003,71.300003
20161107091500,150.0,148.199997,49.399999,30,94.099998,100,70.5,74.300003,71.300003
20161107093000,150.0,148.199997,49.399999,30,84.0,100,71.0,74.300003,71.300003
20161107094500,150.0,144.0,48.0,30,79.900002,100,71.199997,74.300003,71.300003
20161107100000,150.0,144.0,48.0,30,55.599998,100,70.5,74.300003,71.300003
20161107101500,150.0,142.199997,47.399999,30,80.199997,100,70.699997,74.300003,71.300003
20161107103000,150.0,142.199997,47.399999,30,83.199997,100,71.099998,74.300003,71.300003
20161107104500,150.0,140.399994,46.799998,30,81.400002,100,71.199997,74.300003,71.300003
20161107110000,150.0,142.800003,47.600001,30,77.800003,100,71.400002,74.300003,71.300003
20161107111500,150.0,137.399994,45.799998,30,84.099998,100,71.5,74.300003,71.300003
20161107113000,0.0,0.0,0.0,0,75.800003,0,71.699997,74.300003,71.300003
20161107114500,0.0,0.0,0.0,0,75.800003,0,71.699997,74.300003,71.300003
20161107120000,0.0,0.0,0.0,0,74.400002,0,71.699997,74.300003,71.300003
20161107121500,0.0,0.0,0.0,0,73.5,0,71.699997,74.300003,71.300003
20161107123000,0.0,0.0,0.0,0,73.5,0,71.599998,74.300003,71.300003
20161107124500,0.0,0.0,0.0,0,72.5,0,71.599998,74.599998,71.599998
20161107130000,0.0,0.0,0.0,0,72.5,0,71.599998,74.599998,71.599998
20161107131500,0.0,0.0,0.0,0,72.5,0,71.599998,74.599998,71.599998
20161107133000,150.0,146.399994,48.799998,29,61.599998,0,71.400002,74.599998,71.599998
20161107134500,150.0,144.0,48.0,29,56.299999,100,70.599998,74.599998,71.599998
20161107140000,150.0,144.0,48.0,29,82.0,100,71.0,74.599998,71.599998
20161107141500,150.0,141.0,47.0,30,85.0,100,71.300003,74.599998,71.599998
20161107143000,150.0,141.0,47.0,30,93.900002,100,71.599998,74.599998,71.599998
20161107144500,150.0,141.0,47.0,31,83.599998,100,71.800003,74.599998,71.599998
20161107150000,0.0,0.0,0.0,0,82.099998,0,71.900002,74.599998,71.599998
20161107151500,0.0,0.0,0.0,0,80.199997,0,71.900002,74.599998,71.599998
20161107153000,0.0,0.0,0.0,0,77.800003,0,71.800003,74.599998,71.599998
20161107154500,0.0,0.0,0.0,0,75.900002,0,71.800003,74.599998,71.599998
20161107160000,0.0,0.0,0.0,0,74.0,0,71.699997,74.599998,71.599998
20161107161500,0.0,0.0,0.0,0,72.5,0,71.699997,74.599998,71.599998
20161107163000,0.0,0.0,0.0,0,71.599998,0,71.599998,74.599998,71.599998
20161107164500,0.0,0.0,0.0,0,71.599998,0,71.599998,74.5,71.5
20161107170000,0.0,0.0,0.0,0,70.599998,0,71.5,74.300003,71.300003
20161107171500,0.0,0.0,0.0,0,70.599998,0,71.400002,74.300003,71.300003
20161107173000,0.0,0.0,0.0,0,70.599998,0,71.300003,74.300003,71.300003
20161107174500,0.0,0.0,0.0,0,70.599998,0,71.300003,74.300003,71.300003
20161107180000,0.0,0.0,0.0,0,70.599998,0,71.300003,74.300003,71.300003
20161107181500,150.0,141.0,47.0,29,55.599998,100,70.699997,74.300003,71.300003
20161107183000,150.0,139.199997,46.399999,29,91.199997,100,70.400002,74.300003,71.300003
20161107184500,150.0,147.0,49.0,29,82.099998,100,70.900002,74.300003,71.300003
20161107190000,150.0,142.800003,47.600001,29,82.099998,100,71.199997,74.300003,71.300003
20161107191500,150.0,140.399994,46.799998,31,95.900002,100,71.400002,74.300003,71.300003
20161107193000,0.0,0.0,0.0,0,78.199997,0,71.599998,74.599998,71.599998
20161107194500,150.0,53.400002,17.800001,18,77.300003,0,71.5,74.599998,71.599998
20161107200000,150.0,142.199997,47.399999,30,56.0,100,70.800003,74.599998,71.599998
20161107201500,150.0,142.199997,47.399999,30,89.400002,100,70.800003,74.599998,71.599998
20161107203000,150.0,140.399994,46.799998,30,77.300003,100,71.199997,74.0,71.0
20161107204500,0.0,0.0,0.0,0,75.800003,0,71.300003,74.0,71.0
20161107210000,0.0,0.0,0.0,0,75.800003,0,71.300003,74.300003,71.300003
20161107211500,150.0,152.399994,50.799998,31,56.0,100,70.699997,74.300003,71.300003
20161107213000,150.0,152.399994,50.799998,31,81.5,100,70.5,74.300003,71.300003
20161107214500,150.0,152.399994,50.799998,31,96.599998,100,71.0,74.300003,71.300003
20161107220000,0.0,38.400002,12.800001,13,76.5,0,71.300003,74.0,71.0
20161107221500,0.0,0.0,0.0,0,77.800003,0,71.300003,74.300003,71.300003
20161107223000,0.0,0.0,0.0,0,76.400002,0,71.300003,74.300003,71.300003
20161107224500,150.0,148.199997,49.399999,30,58.700001,100,70.5,74.599998,71.599998
20161107230000,150.0,144.0,48.0,30,82.599998,100,71.0,74.599998,71.599998
20161107231500,150.0,144.0,48.0,30,92.699997,100,71.300003,74.599998,71.599998
20161107233000,150.0,144.0,48.0,30,92.699997,100,71.599998,74.599998,71.599998
20161107234500,150.0,144.0,48.0,30,84.400002,100,71.800003,74.599998,71.599998
20161108000000,0.0,0.0,0.0,0,81.199997,0,71.900002,74.599998,71.599998
20161108001500,0.0,0.0,0.0,0,79.199997,0,71.800003,74.599998,71.599998
20161108003000,0.0,0.0,0.0,0,77.300003,0,71.699997,74.599998,71.599998
20161108004500,0.0,0.0,0.0,0,75.400002,0,71.699997,74.599998,71.599998
20161108010000,0.0,0.0,0.0,0,74.0,0,71.599998,74.599998,71.599998
20161108011500,150.0,146.399994,48.799998,30,68.400002,0,71.400002,74.599998,71.599998
20161108013000,150.0,142.800003,47.600001,30,56.700001,100,70.599998,74.599998,71.599998
20161108014500,150.0,142.800003,47.600001,30,90.400002,100,71.0,74.599998,71.599998
20161108020000,150.0,140.399994,46.799998,30,88.699997,100,71.300003,74.599998,71.599998
20161108021500,150.0,140.399994,46.799998,30,81.800003,100,71.5,74.599998,71.599998
20161108023000,150.0,140.399994,46.799998,30,86.400002,100,71.699997,74.599998,71.599998
20161108024500,150.0,142.199997,47.399999,30,92.400002,100,71.800003,74.599998,71.599998
20161108030000,0.0,0.0,0.0,0,79.599998,0,71.900002,74.599998,71.599998
20161108031500,0.0,0.0,0.0,0,77.300003,0,71.800003,74.599998,71.599998
20161108033000,0.0,0.0,0.0,0,75.400002,0,71.699997,74.599998,71.599998
20161108034500,0.0,0.0,0.0,0,74.0,0,71.599998,74.599998,71.599998
20161108040000,0.0,0.0,0.0,0,71.599998,0,71.599998,74.599998,71.599998
20161108041500,150.0,142.800003,47.600001,31,55.900002,100,70.699997,74.599998,71.599998
20161108043000,150.0,144.600006,48.200002,31,87.199997,100,71.0,74.599998,71.599998
20161108044500,150.0,144.600006,48.200002,31,81.099998,100,71.300003,74.599998,71.599998
20161108050000,150.0,142.800003,47.600001,31,87.300003,100,71.5,74.599998,71.599998
20161108051500,150.0,142.800003,47.600001,31,92.900002,100,71.699997,74.599998,71.599998
20161108053000,150.0,141.0,47.0,31,83.099998,100,71.800003,74.599998,71.599998
20161108054500,0.0,0.0,0.0,0,75.800003,0,71.900002,74.599998,71.599998
20161108060000,0.0,0.0,0.0,0,74.900002,0,71.800003,74.599998,71.599998
20161108061500,0.0,0.0,0.0,0,74.0,0,71.699997,74.599998,71.599998
20161108063000,0.0,0.0,0.0,0,73.0,0,71.599998,74.599998,71.599998
20161108064500,0.0,0.0,0.0,0,73.0,0,71.599998,74.599998,71.599998
20161108070000,150.0,147.600006,49.200002,30,55.5,100,70.699997,74.599998,71.599998
20161108071500,150.0,144.0,48.0,30,83.800003,100,70.900002,74.599998,71.599998
20161108073000,150.0,147.600006,49.200002,30,86.099998,100,71.300003,74.599998,71.599998
20161108074500,150.0,144.600006,48.200002,30,99.0,100,71.599998,74.599998,71.599998
20161108080000,150.0,144.600006,48.200002,30,88.800003,100,71.800003,74.599998,71.599998
20161108081500,0.0,0.0,0.0,0,77.699997,0,71.900002,74.599998,71.599998
20161108083000,0.0,0.0,0.0,0,77.699997,0,71.800003,74.599998,71.599998
20161108084500,0.0,0.0,0.0,0,75.900002,0,71.800003,74.599998,71.599998
20161108090000,0.0,0.0,0.0,0,74.400002,0,71.699997,74.599998,71.599998
20161108091500,0.0,0.0,0.0,0,73.5,0,71.699997,74.599998,71.599998
20161108093000,0.0,0.0,0.0,0,72.5,0,71.699997,74.599998,71.599998
20161108094500,0.0,0.0,0.0,0,72.5,0,71.599998,74.599998,71.599998
20161108100000,0.0,0.0,0.0,0,72.5,0,71.599998,74.5,71.5
20161108101500,0.0,0.0,0.0,0,71.599998,0,71.599998,74.300003,71.300003
20161108103000,0.0,0.0,0.0,0,71.599998,0,71.699997,74.300003,71.300003
20161108104500,0.0,0.0,0.0,0,71.599998,0,71.699997,74.300003,71.300003
20161108110000,0.0,0.0,0.0,0,71.599998,0,71.699997,74.300003,71.300003
20161108111500,0.0,0.0,0.0,0,71.599998,0,71.800003,74.599998,71.599998
20161108113000,0.0,0.0,0.0,0,71.599998,0,71.900002,74.599998,71.599998
20161108114500,0.0,0.0,0.0,0,71.599998,0,71.900002,74.599998,71.599998
20161108120000,0.0,0.0,0.0,0,71.599998,0,71.900002,74.599998,71.599998
20161108121500,0.0,0.0,0.0,0,71.599998,0,71.900002,74.599998,71.599998
20161108123000,0.0,0.0,0.0,0,70.599998,0,71.900002,74.599998,71.599998
20161108124500,0.0,0.0,0.0,0,70.599998,0,71.699997,74.599998,71.599998
20161108130000,0.0,0.0,0.0,0,70.599998,0,71.599998,74.599998,71.599998
20161108131500,0.0,258.0,86.0,43,54.700001,0,70.199997,69.0,66.0
20161108133000,0.0,241.199997,80.399999,42,54.700001,0,69.400002,69.0,66.0
20161108134500,0.0,232.800003,77.600001,41,54.700001,0,69.099998,69.0,66.0
20161108140000,0.0,219.0,73.0,42,54.700001,0,68.800003,69.0,66.0
20161108141500,0.0,205.199997,68.399999,40,54.700001,0,68.400002,69.0,66.0
20161108143000,0.0,182.399994,60.799998,36,54.700001,0,68.400002,69.0,66.0
20161108144500,0.0,160.800003,53.600001,34,55.5,0,68.5,69.0,66.0
20161108150000,0.0,147.0,49.0,32,55.5,0,68.5,69.0,66.0
20161108151500,0.0,138.600006,46.200002,32,55.5,0,68.599998,69.0,66.0
20161108153000,0.0,129.0,43.0,30,55.5,0,68.599998,69.0,66.0
20161108154500,0.0,115.800003,38.600001,28,55.5,0,68.599998,69.0,66.0
20161108160000,0.0,102.0,34.0,26,55.5,0,68.599998,69.0,66.0
20161108161500,0.0,102.0,34.0,26,55.5,0,68.699997,69.0,66.0
20161108163000,0.0,96.599998,32.199999,25,55.5,0,68.699997,69.0,66.0
20161108164500,0.0,99.599998,33.199999,25,55.5,0,68.800003,69.0,66.0
20161108170000,0.0,99.599998,33.199999,25,55.5,0,68.800003,69.0,66.0
20161108171500,0.0,95.400002,31.800001,25,55.5,0,68.900002,69.0,66.0
20161108173000,0.0,95.400002,31.800001,25,55.5,0,68.900002,69.0,66.0
20161108174500,0.0,97.800003,32.600001,25,55.5,0,68.900002,69.0,66.0
20161108180000,0.0,96.599998,32.199999,25,55.5,0,68.900002,69.0,66.0
20161108181500,0.0,99.0,33.0,25,55.5,0,68.900002,69.0,66.0
20161108183000,0.0,94.199997,31.399999,25,55.5,0,68.900002,69.0,66.0
20161108184500,0.0,99.0,33.0,25,55.5,0,68.900002,69.0,66.0
20161108190000,0.0,96.599998,32.199999,25,55.5,0,68.800003,69.0,66.0
20161108191500,0.0,91.800003,30.600001,25,55.5,0,68.800003,69.0,66.0
20161108193000,0.0,91.800003,30.600001,25,55.5,0,68.800003,69.0,66.0
20161108194500,0.0,94.199997,31.399999,25,55.5,0,68.800003,69.0,66.0
20161108200000,0.0,90.0,30.0,25,55.5,0,68.800003,69.0,66.0
20161108201500,0.0,94.199997,31.399999,25,55.5,0,68.800003,69.0,66.0
20161108203000,0.0,96.599998,32.199999,25,55.5,0,68.699997,69.0,66.0
20161108204500,0.0,91.800003,30.600001,24,55.5,0,68.699997,69.0,66.0
20161108210000,0.0,85.199997,28.399999,23,55.5,0,68.699997,69.0,66.0
20161108211500,0.0,76.199997,25.399999,22,55.5,0,68.699997,69.0,66.0
20161108213000,0.0,78.0,26.0,22,56.299999,0,68.800003,69.0,66.0
20161108214500,0.0,79.199997,26.399999,22,56.299999,0,68.800003,69.0,66.0
20161108220000,0.0,75.0,25.0,22,56.299999,0,68.800003,69.0,66.0
20161108221500,0.0,78.0,26.0,22,56.299999,0,68.900002,69.0,66.0
20161108223000,0.0,75.0,25.0,22,56.299999,0,68.800003,69.0,66.0
20161108224500,0.0,76.199997,25.399999,22,56.299999,0,68.900002,69.0,66.0
20161108230000,0.0,73.199997,24.399999,22,56.299999,0,68.900002,69.0,66.0
20161108231500,0.0,73.199997,24.399999,22,56.299999,0,68.900002,69.0,66.0
20161108233000,0.0,76.199997,25.399999,22,56.299999,0,68.900002,69.0,66.0
20161108234500,0.0,75.0,25.0,22,56.299999,0,68.800003,69.0,66.0
20161109000000,0.0,73.199997,24.399999,22,56.299999,0,68.800003,69.0,66.0
20161109001500,0.0,78.0,26.0,22,56.299999,0,68.800003,69.0,66.0
20161109003000,0.0,76.199997,25.399999,22,55.599998,0,68.800003,69.0,66.0
20161109004500,0.0,80.400002,26.800001,22,55.599998,0,68.800003,69.0,66.0
20161109010000,0.0,78.0,26.0,22,55.599998,0,68.800003,69.0,66.0
20161109011500,0.0,78.0,26.0,22,55.599998,0,68.800003,69.0,66.0
20161109013000,0.0,79.199997,26.399999,22,55.599998,0,68.699997,69.0,66.0
20161109014500,0.0,73.199997,24.399999,21,55.599998,0,68.800003,69.0,66.0
20161109020000,0.0,73.199997,24.399999,21,55.599998,0,68.800003,69.0,66.0
20161109021500,0.0,76.199997,25.399999,21,55.599998,0,68.800003,69.0,66.0
20161109023000,0.0,73.199997,24.399999,21,56.299999,0,68.800003,69.0,66.0
20161109024500,0.0,75.0,25.0,21,56.299999,0,68.800003,69.0,66.0
20161109030000,0.0,76.199997,25.399999,21,56.299999,0,68.800003,69.0,66.0
20161109031500,0.0,71.400002,23.800001,21,56.299999,0,68.800003,69.0,66.0
20161109033000,0.0,73.199997,24.399999,21,56.299999,0,68.699997,69.0,66.0
20161109034500,0.0,69.599998,23.199999,20,56.299999,0,68.699997,69.0,66.0
20161109040000,0.0,0.0,0.0,9,56.299999,0,68.699997,69.0,66.0
20161109041500,0.0,55.799999,18.6,18,56.299999,0,68.800003,69.0,66.0
20161109043000,0.0,51.0,17.0,18,56.299999,0,68.800003,69.0,66.0
20161109044500,0.0,53.400002,17.800001,18,56.299999,0,68.900002,69.0,66.0
20161109050000,0.0,51.0,17.0,18,56.299999,0,68.900002,69.0,66.0
20161109051500,0.0,53.400002,17.800001,18,56.299999,0,68.900002,69.0,66.0
20161109053000,0.0,53.400002,17.800001,18,56.299999,0,68.900002,69.0,66.0
20161109054500,0.0,53.400002,17.800001,0,57.200001,0,69.0,69.0,66.0
20161109060000,0.0,0.0,0.0,0,59.900002,0,69.099998,69.0,66.0
20161109061500,0.0,0.0,0.0,0,62.799999,0,69.199997,69.0,66.0
20161109063000,0.0,0.0,0.0,0,64.5,0,69.199997,69.0,66.0
20161109064500,0.0,0.0,0.0,1,65.800003,0,69.300003,69.0,66.0
20161109070000,0.0,0.0,0.0,3,65.800003,0,69.300003,69.0,66.0
20161109071500,0.0,0.0,0.0,6,66.699997,0,69.400002,69.0,66.0
20161109073000,0.0,0.0,0.0,14,66.699997,0,69.400002,69.0,66.0
20161109074500,0.0,64.800003,21.600001,20,56.799999,0,69.300003,69.0,66.0
20161109080000,0.0,61.200001,20.4,20,56.0,0,69.199997,69.0,66.0
20161109081500,0.0,63.0,21.0,20,56.0,0,69.199997,69.0,66.0
20161109083000,0.0,61.200001,20.4,20,56.0,0,69.199997,69.0,66.0
20161109084500,0.0,59.400002,19.800001,20,56.0,0,69.0,69.0,66.0
20161109090000,0.0,55.799999,18.6,20,56.0,0,69.0,69.0,66.0
20161109091500,0.0,55.799999,18.6,20,56.0,0,69.0,69.0,66.0
20161109093000,0.0,55.799999,18.6,20,56.0,0,69.099998,69.0,66.0
20161109094500,0.0,55.799999,18.6,20,56.0,0,69.099998,69.0,66.0
20161109100000,0.0,59.400002,19.800001,20,56.0,0,69.099998,69.0,66.0
20161109101500,0.0,53.400002,17.800001,20,56.0,0,69.099998,69.0,66.0
20161109103000,0.0,61.200001,20.4,20,56.0,0,69.199997,69.0,66.0
20161109104500,0.0,59.400002,19.800001,20,56.0,0,69.300003,69.0,66.0
20161109110000,0.0,73.199997,24.399999,22,56.0,0,69.300003,69.0,66.0
20161109111500,0.0,75.0,25.0,22,56.0,0,69.199997,69.0,66.0
20161109113000,0.0,75.0,25.0,22,56.0,0,69.199997,69.0,66.0
20161109114500,0.0,76.199997,25.399999,22,56.0,0,69.199997,69.0,66.0
20161109120000,0.0,85.199997,28.399999,24,56.0,0,69.400002,69.0,66.0
20161109121500,0.0,95.400002,31.800001,25,56.0,0,69.300003,69.0,66.0
20161109123000,0.0,99.0,33.0,25,55.400002,0,69.300003,69.0,66.0
20161109124500,0.0,97.800003,32.600001,25,55.400002,0,69.199997,69.0,66.0
20161109130000,0.0,97.800003,32.600001,25,55.400002,0,69.199997,69.0,66.0
20161109131500,0.0,99.599998,33.199999,25,55.400002,0,69.199997,69.0,66.0
20161109133000,0.0,99.599998,33.199999,25,55.400002,0,69.199997,69.0,66.0
20161109134500,0.0,99.599998,33.199999,25,55.400002,0,69.199997,69.0,66.0
20161109140000,0.0,97.800003,32.600001,25,55.400002,0,69.199997,69.0,66.0
20161109141500,0.0,99.599998,33.199999,25,55.400002,0,69.199997,69.0,66.0
20161109143000,0.0,102.599998,34.199999,25,55.400002,0,69.199997,69.0,66.0
20161109144500,0.0,97.800003,32.600001,25,55.400002,0,69.199997,69.0,66.0
20161109150000,0.0,99.0,33.0,25,55.400002,0,69.199997,69.0,66.0
20161109151500,0.0,96.599998,32.199999,25,55.400002,0,69.199997,69.0,66.0
20161109153000,0.0,95.400002,31.800001,25,55.400002,0,69.199997,69.0,66.0
20161109154500,0.0,93.0,31.0,25,55.400002,0,69.199997,69.0,66.0
20161109160000,0.0,96.599998,32.199999,26,55.400002,0,69.199997,69.0,66.0
20161109161500,0.0,94.199997,31.399999,26,55.400002,0,69.199997,69.0,66.0
20161109163000,0.0,94.199997,31.399999,26,55.400002,0,69.199997,69.0,66.0
20161109164500,0.0,94.199997,31.399999,26,55.400002,0,69.199997,69.0,66.0
20161109170000,0.0,96.599998,32.199999,26,55.400002,0,69.199997,69.0,66.0
20161109171500,0.0,99.0,33.0,26,55.400002,0,69.199997,69.0,66.0
20161109173000,0.0,96.599998,32.199999,26,55.400002,0,69.099998,69.0,66.0
20161109174500,0.0,99.0,33.0,26,55.400002,0,69.099998,69.0,66.0
20161109180000,0.0,99.0,33.0,26,55.400002,0,69.099998,69.0,66.0
20161109181500,0.0,95.400002,31.800001,26,55.400002,0,69.0,69.0,66.0
20161109183000,0.0,100.800003,33.600001,26,54.799999,0,68.900002,69.0,66.0
20161109184500,0.0,97.800003,32.600001,26,54.799999,0,68.900002,69.0,66.0
20161109190000,0.0,97.800003,32.600001,26,54.799999,0,68.800003,69.0,66.0
20161109191500,0.0,99.0,33.0,26,54.799999,0,68.800003,69.0,66.0
20161109193000,0.0,96.599998,32.199999,26,54.799999,0,68.800003,69.0,66.0
20161109194500,0.0,102.0,34.0,26,54.799999,0,68.699997,69.0,66.0
20161109200000,0.0,95.400002,31.800001,26,54.799999,0,68.699997,69.0,66.0
20161109201500,0.0,88.800003,29.600001,25,54.799999,0,68.699997,69.0,66.0
20161109203000,0.0,85.199997,28.399999,24,54.799999,0,68.699997,69.0,66.0
20161109204500,0.0,78.0,26.0,23,54.799999,0,68.699997,69.0,66.0
20161109210000,0.0,68.400002,22.800001,22,55.900002,0,68.699997,69.0,66.0
20161109211500,0.0,68.400002,22.800001,22,55.900002,0,68.800003,69.0,66.0
20161109213000,0.0,69.599998,23.199999,22,55.900002,0,68.900002,69.0,66.0
20161109214500,0.0,68.400002,22.800001,22,55.900002,0,68.900002,69.0,66.0
20161109220000,0.0,69.599998,23.199999,22,55.900002,0,68.900002,69.0,66.0
20161109221500,0.0,69.599998,23.199999,22,55.900002,0,68.900002,69.0,66.0
20161109223000,0.0,71.400002,23.800001,22,55.900002,0,68.900002,69.0,66.0
20161109224500,0.0,73.199997,24.399999,22,55.900002,0,68.800003,69.0,66.0
20161109230000,0.0,73.199997,24.399999,21,55.900002,0,68.900002,69.0,66.0
20161109231500,0.0,75.0,25.0,21,55.900002,0,68.900002,69.0,66.0
20161109233000,0.0,71.400002,23.800001,21,55.900002,0,68.900002,69.0,66.0
20161109234500,0.0,66.599998,22.199999,21,55.900002,0,68.900002,69.0,66.0
20161110000000,0.0,68.400002,22.800001,21,55.900002,0,68.900002,69.0,66.0
20161110001500,0.0,68.400002,22.800001,21,55.900002,0,68.900002,69.0,66.0
20161110003000,0.0,68.400002,22.800001,21,55.900002,0,68.900002,69.0,66.0
20161110004500,0.0,69.599998,23.199999,21,55.900002,0,68.900002,69.0,66.0
20161110010000,0.0,71.400002,23.800001,21,55.900002,0,68.900002,69.0,66.0
20161110011500,0.0,68.400002,22.800001,21,55.900002,0,68.900002,69.0,66.0
20161110013000,0.0,68.400002,22.800001,21,55.900002,0,68.800003,69.0,66.0
20161110014500,0.0,69.599998,23.199999,21,55.900002,0,68.800003,69.0,66.0
20161110020000,0.0,69.599998,23.199999,21,55.900002,0,68.800003,69.0,66.0
20161110021500,0.0,66.599998,22.199999,21,55.900002,0,68.699997,69.0,66.0
20161110023000,0.0,55.799999,18.6,20,55.900002,0,68.800003,69.0,66.0
20161110024500,0.0,59.400002,19.800001,20,55.900002,0,68.800003,69.0,66.0
20161110030000,0.0,55.799999,18.6,20,55.900002,0,68.900002,69.0,66.0
20161110031500,0.0,55.799999,18.6,20,55.900002,0,68.800003,69.0,66.0
20161110033000,0.0,57.599998,19.199999,20,55.900002,0,68.800003,69.0,66.0
20161110034500,0.0,59.400002,19.800001,20,55.900002,0,68.900002,69.0,66.0
20161110040000,0.0,59.400002,19.800001,20,55.900002,0,68.900002,69.0,66.0
20161110041500,0.0,57.599998,19.199999,20,55.900002,0,68.900002,69.0,66.0
20161110043000,0.0,61.200001,20.4,20,55.900002,0,68.800003,69.0,66.0
20161110044500,0.0,55.799999,18.6,20,55.900002,0,68.800003,69.0,66.0
20161110050000,0.0,57.599998,19.199999,20,55.900002,0,68.800003,69.0,66.0
20161110051500,0.0,59.400002,19.800001,20,55.900002,0,68.800003,69.0,66.0
20161110053000,0.0,57.599998,19.199999,20,56.700001,0,68.800003,69.0,66.0
20161110054500,0.0,0.0,0.0,9,56.700001,0,68.699997,69.0,66.0
20161110060000,0.0,0.0,0.0,9,56.700001,0,68.699997,69.0,66.0
20161110061500,0.0,61.200001,20.4,20,56.700001,0,68.800003,69.0,66.0
20161110063000,0.0,53.400002,17.800001,19,56.700001,0,68.800003,69.0,66.0
20161110064500,0.0,55.799999,18.6,20,56.700001,0,68.800003,69.0,66.0
20161110070000,0.0,0.0,0.0,9,56.700001,0,68.699997,69.0,66.0
20161110071500,0.0,57.599998,19.199999,20,56.700001,0,68.800003,69.0,66.0
20161110073000,0.0,0.0,0.0,9,57.900002,0,68.699997,69.0,66.0
20161110074500,0.0,53.400002,17.800001,20,57.900002,0,68.800003,69.0,66.0
20161110080000,0.0,57.599998,19.199999,20,56.799999,0,68.800003,69.0,66.0
20161110081500,0.0,57.599998,19.199999,20,56.799999,0,68.800003,69.0,66.0
20161110083000,0.0,57.599998,19.199999,20,56.799999,0,68.800003,69.0,66.0
20161110084500,0.0,59.400002,19.800001,20,56.799999,0,68.800003,69.0,66.0
20161110090000,0.0,55.799999,18.6,20,56.0,0,68.800003,69.0,66.0
20161110091500,0.0,57.599998,19.199999,20,56.0,0,68.800003,69.0,66.0
20161110093000,0.0,59.400002,19.800001,20,56.0,0,68.900002,69.0,66.0
20161110094500,0.0,59.400002,19.800001,20,56.0,0,69.099998,69.0,66.0
20161110100000,0.0,61.200001,20.4,20,56.0,0,69.199997,69.0,66.0
20161110101500,0.0,61.200001,20.4,21,56.0,0,69.300003,69.0,66.0
20161110103000,0.0,78.0,26.0,23,56.0,0,69.199997,69.0,66.0
20161110104500,0.0,75.0,25.0,23,56.0,0,69.300003,69.0,66.0
20161110110000,0.0,93.0,31.0,25,56.0,0,69.400002,69.0,66.0
20161110111500,0.0,102.0,34.0,26,55.200001,0,69.300003,69.0,66.0
20161110113000,0.0,111.599998,37.199999,27,55.200001,0,69.400002,69.0,66.0
20161110114500,0.0,118.800003,39.600001,28,55.200001,0,69.300003,69.0,66.0
20161110120000,0.0,129.0,43.0,29,55.200001,0,69.300003,69.0,66.0
20161110121500,0.0,122.400002,40.800001,29,55.200001,0,69.199997,69.0,66.0
20161110123000,0.0,125.400002,41.800001,29,55.200001,0,69.199997,69.0,66.0
20161110124500,0.0,125.400002,41.800001,29,55.200001,0,69.199997,69.0,66.0
20161110130000,0.0,127.800003,42.600001,29,55.200001,0,69.099998,69.0,66.0
20161110131500,0.0,127.800003,42.600001,29,55.200001,0,69.199997,69.0,66.0
20161110133000,0.0,127.800003,42.600001,29,55.200001,0,69.099998,69.0,66.0
20161110134500,0.0,127.800003,42.600001,29,55.200001,0,69.0,69.0,66.0
20161110140000,0.0,127.800003,42.600001,29,55.200001,0,68.900002,69.0,66.0
20161110141500,0.0,125.400002,41.800001,29,55.200001,0,69.099998,69.0,66.0
20161110143000,0.0,125.400002,41.800001,29,55.200001,0,69.099998,69.0,66.0
20161110144500,0.0,121.800003,40.600001,29,55.200001,0,69.199997,69.0,66.0
20161110150000,0.0,117.599998,39.199999,29,55.200001,0,69.199997,69.0,66.0
20161110151500,0.0,116.400002,38.800001,29,55.200001,0,69.199997,69.0,66.0
20161110153000,0.0,127.199997,42.399999,30,55.200001,0,69.099998,69.0,66.0
20161110154500,0.0,125.400002,41.800001,30,55.200001,0,68.900002,69.0,66.0
20161110160000,0.0,129.0,43.0,30,55.200001,0,68.900002,69.0,66.0
20161110161500,0.0,129.0,43.0,30,55.200001,0,68.800003,69.0,66.0
20161110163000,0.0,125.400002,41.800001,30,55.200001,0,68.800003,69.0,66.0
20161110164500,0.0,127.800003,42.600001,30,55.200001,0,68.800003,69.0,66.0
20161110170000,0.0,126.0,42.0,29,55.200001,0,68.699997,69.0,66.0
20161110171500,0.0,112.800003,37.600001,27,55.200001,0,68.699997,69.0,66.0
20161110173000,0.0,105.0,35.0,26,55.200001,0,68.699997,69.0,66.0
20161110174500,0.0,100.800003,33.600001,26,55.200001,0,68.699997,69.0,66.0
20161110180000,0.0,99.0,33.0,25,55.200001,0,68.699997,69.0,66.0
20161110181500,0.0,93.0,31.0,25,55.200001,0,68.699997,69.0,66.0
20161110183000,0.0,88.800003,29.600001,24,55.200001,0,68.699997,69.0,66.0
20161110184500,0.0,87.599998,29.199999,24,55.200001,0,68.900002,69.0,66.0
20161110190000,0.0,87.599998,29.199999,24,55.200001,0,68.900002,69.0,66.0
20161110191500,0.0,90.0,30.0,24,55.200001,0,68.900002,69.0,66.0
20161110193000,0.0,90.0,30.0,24,55.200001,0,68.900002,69.0,66.0
20161110194500,0.0,86.400002,28.800001,24,55.200001,0,68.900002,69.0,66.0
20161110200000,0.0,87.599998,29.199999,24,55.200001,0,68.900002,69.0,66.0
20161110201500,0.0,87.599998,29.199999,24,55.200001,0,68.900002,69.0,66.0
20161110203000,0.0,87.599998,29.199999,24,55.200001,0,68.900002,69.0,66.0
20161110204500,0.0,87.599998,29.199999,24,55.200001,0,68.900002,69.0,66.0
20161110210000,0.0,87.599998,29.199999,24,55.200001,0,68.900002,69.0,66.0
20161110211500,0.0,85.199997,28.399999,24,55.200001,0,68.900002,69.0,66.0
20161110213000,0.0,86.400002,28.800001,24,55.200001,0,68.900002,69.0,66.0
20161110214500,0.0,90.0,30.0,24,55.200001,0,68.900002,69.0,66.0
20161110220000,0.0,87.599998,29.199999,24,55.200001,0,68.800003,69.0,66.0
20161110221500,0.0,86.400002,28.800001,24,55.200001,0,68.699997,69.0,66.0
20161110223000,0.0,85.199997,28.399999,24,55.200001,0,68.699997,69.0,66.0
20161110224500,0.0,80.400002,26.800001,23,55.200001,0,68.699997,69.0,66.0
20161110230000,0.0,73.199997,24.399999,22,55.200001,0,68.699997,69.0,66.0
20161110231500,0.0,55.799999,18.6,20,56.400002,0,68.900002,69.0,66.0
20161110233000,0.0,53.400002,17.800001,20,56.400002,0,68.900002,69.0,66.0
20161110234500,0.0,51.0,17.0,20,56.400002,0,69.0,69.0,66.0
20161111000000,0.0,55.799999,18.6,20,56.400002,0,69.099998,69.0,66.0
20161111001500,0.0,53.400002,17.800001,20,56.400002,0,69.0,69.0,66.0
20161111003000,0.0,53.400002,17.800001,20,56.400002,0,69.099998,69.0,66.0
20161111004500,0.0,53.400002,17.800001,20,56.400002,0,69.099998,69.0,66.0
20161111010000,0.0,51.0,17.0,20,56.400002,0,69.099998,69.0,66.0
20161111011500,0.0,53.400002,17.800001,20,56.400002,0,69.199997,69.0,66.0
20161111013000,0.0,55.799999,18.6,20,56.400002,0,69.099998,69.0,66.0
20161111014500,0.0,53.400002,17.800001,20,56.400002,0,69.199997,69.0,66.0
20161111020000,0.0,53.400002,17.800001,21,56.400002,0,69.199997,69.0,66.0
20161111021500,0.0,53.400002,17.800001,21,56.400002,0,69.199997,69.0,66.0
20161111023000,0.0,53.400002,17.800001,21,56.400002,0,69.099998,69.0,66.0
20161111024500,0.0,57.599998,19.199999,21,56.400002,0,69.199997,69.0,66.0
20161111030000,0.0,55.799999,18.6,21,56.400002,0,69.199997,69.0,66.0
20161111031500,0.0,57.599998,19.199999,21,56.400002,0,69.199997,69.0,66.0
20161111033000,0.0,55.799999,18.6,21,55.599998,0,69.199997,69.0,66.0
20161111034500,0.0,55.799999,18.6,21,56.299999,0,69.199997,69.0,66.0
20161111040000,0.0,53.400002,17.800001,21,56.299999,0,69.199997,69.0,66.0
20161111041500,0.0,55.799999,18.6,21,56.299999,0,69.099998,69.0,66.0
20161111043000,0.0,53.400002,17.800001,21,56.299999,0,69.199997,69.0,66.0
20161111044500,0.0,55.799999,18.6,21,56.299999,0,69.199997,69.0,66.0
20161111050000,0.0,55.799999,18.6,21,56.299999,0,69.099998,69.0,66.0
20161111051500,0.0,55.799999,18.6,21,56.299999,0,69.099998,69.0,66.0
20161111053000,0.0,55.799999,18.6,21,56.299999,0,69.099998,69.0,66.0
20161111054500,0.0,55.799999,18.6,21,56.299999,0,69.099998,69.0,66.0
20161111060000,0.0,55.799999,18.6,21,56.299999,0,69.099998,69.0,66.0
20161111061500,0.0,55.799999,18.6,21,56.299999,0,69.099998,69.0,66.0
20161111063000,0.0,55.799999,18.6,21,56.299999,0,69.099998,69.0,66.0
20161111064500,0.0,55.799999,18.6,21,56.299999,0,69.099998,69.0,66.0
20161111070000,0.0,55.799999,18.6,21,56.299999,0,69.099998,69.0,66.0
20161111071500,0.0,53.400002,17.800001,21,56.299999,0,69.099998,69.0,66.0
20161111073000,0.0,55.799999,18.6,21,56.299999,0,69.0,69.0,66.0
20161111074500,0.0,57.599998,19.199999,21,56.299999,0,68.900002,69.0,66.0
20161111080000,0.0,53.400002,17.800001,21,56.299999,0,68.900002,69.0,66.0
20161111081500,0.0,57.599998,19.199999,21,56.299999,0,68.900002,69.0,66.0
20161111083000,0.0,55.799999,18.6,21,56.299999,0,68.800003,69.0,66.0
20161111084500,0.0,57.599998,19.199999,21,56.299999,0,68.800003,69.0,66.0
20161111090000,0.0,0.0,0.0,9,56.299999,0,68.699997,69.0,66.0
20161111091500,0.0,55.799999,18.6,20,56.299999,0,68.800003,69.0,66.0
20161111093000,0.0,57.599998,19.199999,20,56.299999,0,68.800003,69.0,66.0
20161111094500,0.0,0.0,0.0,9,56.299999,0,68.699997,69.0,66.0
20161111100000,0.0,53.400002,17.800001,21,56.299999,0,68.800003,69.0,66.0
20161111101500,0.0,57.599998,19.199999,21,56.299999,0,68.800003,69.0,66.0
20161111103000,0.0,57.599998,19.199999,21,56.299999,0,69.099998,69.0,66.0
20161111104500,0.0,55.799999,18.6,21,56.299999,0,68.900002,69.0,66.0
20161111110000,0.0,55.799999,18.6,21,56.299999,0,68.900002,69.0,66.0
20161111111500,0.0,57.599998,19.199999,21,56.299999,0,68.900002,69.0,66.0
20161111113000,0.0,57.599998,19.199999,21,56.299999,0,69.099998,69.0,66.0
20161111114500,0.0,57.599998,19.199999,21,56.299999,0,69.199997,69.0,66.0
20161111120000,0.0,63.0,21.0,21,56.299999,0,69.300003,69.0,66.0
20161111121500,0.0,73.199997,24.399999,23,56.299999,0,69.400002,69.0,66.0
20161111123000,0.0,82.199997,27.399999,24,56.299999,0,69.199997,69.0,66.0
20161111124500,0.0,83.400002,27.800001,24,55.599998,0,69.199997,69.0,66.0
20161111130000,0.0,79.199997,26.399999,24,55.599998,0,69.199997,69.0,66.0
20161111131500,0.0,83.400002,27.800001,24,55.599998,0,69.300003,69.0,66.0
20161111133000,0.0,76.199997,25.399999,24,55.599998,0,69.199997,69.0,66.0
20161111134500,0.0,85.199997,28.399999,24,55.599998,0,69.199997,69.0,66.0
20161111140000,0.0,79.199997,26.399999,24,55.599998,0,69.300003,69.0,66.0
20161111141500,0.0,94.199997,31.399999,26,56.299999,0,69.400002,69.0,66.0
20161111143000,0.0,105.0,35.0,28,55.599998,0,69.400002,69.0,66.0
20161111144500,0.0,117.599998,39.199999,29,55.599998,0,69.400002,69.0,66.0
20161111150000,0.0,127.800003,42.600001,30,55.599998,0,69.199997,69.0,66.0
20161111151500,0.0,125.400002,41.800001,30,55.599998,0,69.099998,69.0,66.0
20161111153000,0.0,125.400002,41.800001,30,55.599998,0,69.099998,69.0,66.0
20161111154500,0.0,125.400002,41.800001,30,55.599998,0,69.099998,69.0,66.0
20161111160000,0.0,125.400002,41.800001,30,55.599998,0,69.0,69.0,66.0
20161111161500,0.0,125.400002,41.800001,30,55.599998,0,69.0,69.0,66.0
20161111163000,0.0,123.599998,41.199999,30,55.599998,0,68.800003,69.0,66.0
20161111164500,0.0,127.199997,42.399999,30,55.599998,0,68.800003,69.0,66.0
20161111170000,0.0,127.199997,42.399999,30,55.599998,0,68.699997,69.0,66.0
20161111171500,0.0,114.599998,38.199999,28,55.599998,0,68.699997,69.0,66.0
20161111173000,0.0,106.199997,35.399999,27,55.599998,0,68.599998,69.0,66.0
20161111174500,0.0,86.400002,28.800001,25,55.599998,0,68.699997,69.0,66.0
20161111180000,0.0,88.800003,29.600001,25,55.599998,0,68.699997,69.0,66.0
20161111181500,0.0,80.400002,26.800001,24,55.599998,0,68.699997,69.0,66.0
20161111183000,0.0,80.400002,26.800001,24,55.599998,0,68.800003,69.0,66.0
20161111184500,0.0,79.199997,26.399999,24,55.599998,0,68.800003,69.0,66.0
20161111190000,0.0,82.199997,27.399999,24,55.599998,0,68.699997,69.0,66.0
20161111191500,0.0,83.400002,27.800001,24,55.599998,0,68.800003,69.0,66.0
20161111193000,0.0,82.199997,27.399999,24,55.599998,0,68.800003,69.0,66.0
20161111194500,0.0,85.199997,28.399999,24,55.599998,0,68.699997,69.0,66.0
20161111200000,0.0,82.199997,27.399999,24,55.599998,0,68.800003,69.0,66.0
20161111201500,0.0,83.400002,27.800001,24,55.599998,0,68.699997,69.0,66.0
20161111203000,0.0,76.199997,25.399999,23,55.599998,0,68.800003,69.0,66.0
20161111204500,0.0,73.199997,24.399999,23,55.599998,0,68.800003,69.0,66.0
20161111210000,0.0,75.0,25.0,23,55.599998,0,68.800003,69.0,66.0
20161111211500,0.0,73.199997,24.399999,23,55.599998,0,68.699997,69.0,66.0
20161111213000,0.0,71.400002,23.800001,23,55.599998,0,68.699997,69.0,66.0
20161111214500,0.0,69.599998,23.199999,22,55.599998,0,68.699997,69.0,66.0
20161111220000,0.0,51.0,17.0,21,57.599998,0,68.800003,69.0,66.0
20161111221500,0.0,53.400002,17.800001,21,56.0,0,68.800003,69.0,66.0
20161111223000,0.0,53.400002,17.800001,21,56.0,0,68.800003,69.0,66.0
20161111224500,0.0,0.0,0.0,9,56.0,0,68.699997,69.0,66.0
20161111230000,0.0,57.599998,19.199999,21,56.0,0,68.800003,69.0,66.0
20161111231500,0.0,53.400002,17.800001,20,56.0,0,68.800003,69.0,66.0
20161111233000,0.0,57.599998,19.199999,21,56.700001,0,68.800003,69.0,66.0
20161111234500,0.0,57.599998,19.199999,21,56.0,0,68.800003,69.0,66.0
20161112000000,0.0,53.400002,17.800001,20,56.0,0,68.800003,69.0,66.0
20161112001500,0.0,55.799999,18.6,20,56.0,0,68.800003,69.0,66.0
20161112003000,0.0,57.599998,19.199999,21,56.0,0,68.800003,69.0,66.0
20161112004500,0.0,51.0,17.0,20,57.599998,0,68.800003,69.0,66.0
20161112010000,0.0,53.400002,17.800001,20,57.599998,0,68.699997,69.0,66.0
20161112011500,0.0,0.0,0.0,9,57.599998,0,68.699997,69.0,66.0
20161112013000,0.0,55.799999,18.6,20,58.299999,0,68.800003,69.0,66.0
20161112014500,0.0,59.400002,19.800001,20,57.599998,0,68.800003,69.0,66.0
20161112020000,0.0,53.400002,17.800001,20,57.599998,0,68.800003,69.0,66.0
20161112021500,0.0,55.799999,18.6,20,56.799999,0,68.800003,69.0,66.0
20161112023000,0.0,55.799999,18.6,20,56.799999,0,68.800003,69.0,66.0
20161112024500,0.0,53.400002,17.800001,20,58.400002,0,68.800003,69.0,66.0
20161112030000,0.0,53.400002,17.800001,19,57.299999,0,68.800003,69.0,66.0
20161112031500,0.0,49.200001,16.4,20,59.099998,0,68.800003,69.0,66.0
20161112033000,0.0,55.799999,18.6,19,59.099998,0,68.800003,69.0,66.0
20161112034500,0.0,55.799999,18.6,18,58.200001,0,68.699997,69.0,66.0
20161112040000,0.0,53.400002,17.800001,19,58.200001,0,68.800003,69.0,66.0
20161112041500,0.0,0.0,0.0,9,59.5,0,68.699997,69.0,66.0
20161112043000,0.0,0.0,0.0,9,60.299999,0,68.699997,69.0,66.0
20161112044500,0.0,0.0,0.0,9,60.299999,0,68.699997,69.0,66.0
20161112050000,0.0,51.0,17.0,19,59.599998,0,68.800003,69.0,66.0
20161112051500,0.0,0.0,0.0,9,61.099998,0,68.800003,69.0,66.0
20161112053000,0.0,0.0,0.0,9,62.400002,0,68.800003,69.0,66.0
20161112054500,0.0,0.0,0.0,9,63.200001,0,68.800003,69.0,66.0
20161112060000,0.0,0.0,0.0,9,63.200001,0,68.800003,69.0,66.0
20161112061500,0.0,0.0,0.0,9,63.200001,0,68.800003,69.0,66.0
20161112063000,0.0,0.0,0.0,9,63.200001,0,68.800003,69.0,66.0
20161112064500,0.0,0.0,0.0,9,63.200001,0,68.800003,69.0,66.0
20161112070000,0.0,0.0,0.0,9,64.0,0,68.800003,69.0,66.0
20161112071500,0.0,0.0,0.0,9,64.0,0,68.800003,69.0,66.0
20161112073000,0.0,0.0,0.0,9,64.0,0,68.800003,69.0,66.0
20161112074500,0.0,0.0,0.0,9,64.0,0,68.800003,69.0,66.0
20161112080000,0.0,0.0,0.0,9,64.0,0,68.800003,69.0,66.0
20161112081500,0.0,0.0,0.0,9,64.0,0,68.800003,69.0,66.0
20161112083000,0.0,0.0,0.0,9,64.0,0,68.800003,69.0,66.0
20161112084500,0.0,0.0,0.0,9,64.0,0,68.900002,69.0,66.0
20161112090000,0.0,0.0,0.0,9,64.0,0,68.900002,69.0,66.0
20161112091500,0.0,0.0,0.0,9,64.0,0,69.0,69.0,66.0
20161112093000,0.0,0.0,0.0,9,64.0,0,69.099998,69.0,66.0
20161112094500,0.0,0.0,0.0,9,64.0,0,69.199997,69.0,66.0
20161112100000,0.0,0.0,0.0,9,64.0,0,69.300003,69.0,66.0
20161112101500,0.0,57.599998,19.199999,21,57.200001,0,69.300003,69.0,66.0
20161112103000,0.0,59.400002,19.800001,21,57.200001,0,69.300003,69.0,66.0
20161112104500,0.0,63.0,21.0,22,56.400002,0,69.300003,69.0,66.0
20161112110000,0.0,80.400002,26.800001,25,56.400002,0,69.400002,69.0,66.0
20161112111500,0.0,103.800003,34.600001,28,55.299999,0,69.5,69.0,66.0
20161112113000,0.0,114.599998,38.199999,29,55.299999,0,69.400002,69.0,66.0
20161112114500,0.0,153.600006,51.200002,34,55.299999,0,69.599998,69.0,66.0
20161112120000,0.0,162.0,54.0,35,55.299999,0,69.400002,69.0,66.0
20161112121500,0.0,159.600006,53.200002,35,55.299999,0,69.199997,69.0,66.0
20161112123000,0.0,162.600006,54.200002,35,55.299999,0,69.099998,69.0,66.0
20161112124500,0.0,162.600006,54.200002,35,55.299999,0,69.099998,69.0,66.0
20161112130000,0.0,162.600006,54.200002,35,54.700001,0,69.0,69.0,66.0
20161112131500,0.0,159.0,53.0,35,54.700001,0,69.099998,69.0,66.0
20161112133000,0.0,162.0,54.0,35,55.5,0,69.0,69.0,66.0
20161112134500,0.0,159.600006,53.200002,35,54.799999,0,68.900002,69.0,66.0
20161112140000,0.0,157.800003,52.600001,35,55.5,0,68.800003,69.0,66.0
20161112141500,0.0,157.800003,52.600001,35,55.5,0,68.699997,69.0,66.0
20161112143000,0.0,157.800003,52.600001,35,55.5,0,68.800003,69.0,66.0
20161112144500,0.0,148.199997,49.399999,33,54.700001,0,68.599998,69.0,66.0
20161112150000,0.0,139.199997,46.399999,33,55.5,0,68.699997,69.0,66.0
20161112151500,0.0,139.199997,46.399999,33,55.5,0,68.699997,69.0,66.0
20161112153000,0.0,139.199997,46.399999,33,55.5,0,68.900002,69.0,66.0
20161112154500,0.0,139.199997,46.399999,33,55.5,0,68.900002,69.0,66.0
20161112160000,0.0,139.199997,46.399999,33,55.5,0,68.900002,69.0,66.0
20161112161500,0.0,139.199997,46.399999,33,55.5,0,68.900002,69.0,66.0
20161112163000,0.0,136.800003,45.600001,33,55.5,0,68.900002,69.0,66.0
20161112164500,0.0,139.800003,46.600001,33,55.5,0,68.900002,69.0,66.0
20161112170000,0.0,139.800003,46.600001,33,55.5,0,68.900002,69.0,66.0
20161112171500,0.0,136.800003,45.600001,33,55.5,0,68.699997,69.0,66.0
20161112173000,0.0,136.800003,45.600001,33,55.5,0,68.800003,69.0,66.0
20161112174500,0.0,136.800003,45.600001,33,54.700001,0,68.699997,69.0,66.0
20161112180000,0.0,133.199997,44.399999,32,55.5,0,68.699997,69.0,66.0
20161112181500,0.0,125.400002,41.800001,30,55.5,0,68.699997,69.0,66.0
20161112183000,0.0,125.400002,41.800001,30,55.5,0,68.699997,69.0,66.0
20161112184500,0.0,116.400002,38.800001,30,54.700001,0,68.599998,69.0,66.0
20161112190000,0.0,102.0,34.0,28,54.700001,0,68.599998,69.0,66.0
20161112191500,0.0,99.0,33.0,27,54.700001,0,68.599998,69.0,66.0
20161112193000,0.0,86.400002,28.800001,25,55.599998,0,68.699997,69.0,66.0
20161112194500,0.0,80.400002,26.800001,25,55.599998,0,68.699997,69.0,66.0
20161112200000,0.0,82.199997,27.399999,25,55.599998,0,68.800003,69.0,66.0
20161112201500,0.0,83.400002,27.800001,25,55.599998,0,68.800003,69.0,66.0
20161112203000,0.0,82.199997,27.399999,25,55.599998,0,68.800003,69.0,66.0
20161112204500,0.0,79.199997,26.399999,25,55.599998,0,68.900002,69.0,66.0
20161112210000,0.0,82.199997,27.399999,25,55.599998,0,68.900002,69.0,66.0
20161112211500,0.0,80.400002,26.800001,25,55.599998,0,68.699997,69.0,66.0
20161112213000,0.0,80.400002,26.800001,24,55.599998,0,68.900002,69.0,66.0
20161112214500,0.0,79.199997,26.399999,24,55.599998,0,68.900002,69.0,66.0
20161112220000,0.0,76.199997,25.399999,24,55.599998,0,68.900002,69.0,66.0
20161112221500,0.0,76.199997,25.399999,24,55.599998,0,68.900002,69.0,66.0
20161112223000,0.0,79.199997,26.399999,24,55.599998,0,68.900002,69.0,66.0
20161112224500,0.0,78.0,26.0,24,55.599998,0,68.900002,69.0,66.0
20161112230000,0.0,78.0,26.0,24,55.599998,0,68.900002,69.0,66.0
20161112231500,0.0,78.0,26.0,24,55.599998,0,68.800003,69.0,66.0
20161112233000,0.0,78.0,26.0,24,55.599998,0,68.900002,69.0,66.0
20161112234500,0.0,76.199997,25.399999,24,55.599998,0,68.800003,69.0,66.0
20161113000000,0.0,79.199997,26.399999,24,55.599998,0,68.800003,69.0,66.0
20161113001500,0.0,78.0,26.0,24,55.599998,0,68.800003,69.0,66.0
20161113003000,0.0,79.199997,26.399999,24,55.599998,0,68.699997,69.0,66.0
20161113004500,0.0,71.400002,23.800001,24,55.599998,0,68.699997,69.0,66.0
20161113010000,0.0,55.799999,18.6,22,56.299999,0,68.800003,69.0,66.0
20161113011500,0.0,55.799999,18.6,22,56.299999,0,68.800003,69.0,66.0
20161113013000,0.0,55.799999,18.6,22,56.299999,0,68.800003,69.0,66.0
20161113014500,0.0,55.799999,18.6,22,56.299999,0,68.900002,69.0,66.0
20161113020000,0.0,55.799999,18.6,22,56.299999,0,68.900002,69.0,66.0
20161113021500,0.0,57.599998,19.199999,22,56.299999,0,68.900002,69.0,66.0
20161113023000,0.0,53.400002,17.800001,22,56.299999,0,68.900002,69.0,66.0
20161113024500,0.0,55.799999,18.6,22,56.299999,0,68.900002,69.0,66.0
20161113030000,0.0,55.799999,18.6,22,56.299999,0,68.900002,69.0,66.0
20161113031500,0.0,57.599998,19.199999,22,56.299999,0,68.900002,69.0,66.0
20161113033000,0.0,55.799999,18.6,22,56.299999,0,68.900002,69.0,66.0
20161113034500,0.0,55.799999,18.6,22,56.299999,0,68.900002,69.0,66.0
20161113040000,0.0,55.799999,18.6,22,56.299999,0,68.900002,69.0,66.0
20161113041500,0.0,53.400002,17.800001,22,56.299999,0,68.900002,69.0,66.0
20161113043000,0.0,55.799999,18.6,22,56.299999,0,68.800003,69.0,66.0
20161113044500,0.0,57.599998,19.199999,22,56.299999,0,68.800003,69.0,66.0
20161113050000,0.0,53.400002,17.800001,21,56.299999,0,68.800003,69.0,66.0
20161113051500,0.0,51.0,17.0,21,56.299999,0,68.800003,69.0,66.0
20161113053000,0.0,0.0,0.0,11,56.299999,0,68.699997,69.0,66.0
20161113054500,0.0,55.799999,18.6,21,56.299999,0,68.800003,69.0,66.0
20161113060000,0.0,53.400002,17.800001,21,56.299999,0,68.800003,69.0,66.0
20161113061500,0.0,55.799999,18.6,21,56.299999,0,68.800003,69.0,66.0
20161113063000,0.0,53.400002,17.800001,21,56.299999,0,68.800003,69.0,66.0
20161113064500,0.0,53.400002,17.800001,21,56.299999,0,68.800003,69.0,66.0
20161113070000,0.0,55.799999,18.6,21,56.299999,0,68.800003,69.0,66.0
20161113071500,0.0,51.0,17.0,21,56.299999,0,68.800003,69.0,66.0
20161113073000,0.0,53.400002,17.800001,20,56.299999,0,68.800003,69.0,66.0
20161113074500,0.0,51.0,17.0,21,56.299999,0,68.800003,69.0,66.0
20161113080000,0.0,53.400002,17.800001,21,56.299999,0,68.800003,69.0,66.0
20161113081500,0.0,55.799999,18.6,21,56.299999,0,68.800003,69.0,66.0
20161113083000,0.0,55.799999,18.6,22,56.299999,0,68.800003,69.0,66.0
20161113084500,0.0,0.0,0.0,9,56.299999,0,68.699997,69.0,66.0
20161113090000,0.0,51.0,17.0,21,56.299999,0,68.800003,69.0,66.0
20161113091500,0.0,51.0,17.0,22,56.299999,0,68.800003,69.0,66.0
20161113093000,0.0,51.0,17.0,22,56.299999,0,68.800003,69.0,66.0
20161113094500,0.0,55.799999,18.6,23,56.299999,0,68.800003,69.0,66.0
20161113100000,0.0,53.400002,17.800001,22,56.299999,0,68.800003,69.0,66.0
20161113101500,0.0,0.0,0.0,9,56.299999,0,68.699997,69.0,66.0
20161113103000,0.0,53.400002,17.800001,22,56.299999,0,68.800003,69.0,66.0
20161113104500,0.0,49.200001,16.4,22,56.299999,0,68.800003,69.0,66.0
20161113110000,0.0,55.799999,18.6,22,56.299999,0,68.800003,69.0,66.0
20161113111500,0.0,53.400002,17.800001,22,56.299999,0,68.900002,69.0,66.0
20161113113000,0.0,55.799999,18.6,22,56.299999,0,68.900002,69.0,66.0
20161113114500,0.0,51.0,17.0,22,56.299999,0,69.0,69.0,66.0
20161113120000,0.0,53.400002,17.800001,22,56.299999,0,69.099998,69.0,66.0
20161113121500,0.0,53.400002,17.800001,22,56.299999,0,69.199997,69.0,66.0
20161113123000,0.0,61.200001,20.4,23,56.299999,0,69.300003,69.0,66.0
20161113124500,0.0,68.400002,22.800001,24,56.299999,0,69.300003,69.0,66.0
20161113130000,0.0,87.599998,29.199999,26,56.299999,0,69.400002,69.0,66.0
