PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161113131500,0.0,100.800003,33.600001,28,55.599998,0,69.400002,69.0,66.0
20161113133000,0.0,114.599998,38.199999,30,55.599998,0,69.300003,69.0,66.0
20161113134500,0.0,113.400002,37.800001,30,55.599998,0,69.199997,69.0,66.0
20161113140000,0.0,115.800003,38.600001,30,55.599998,0,69.199997,69.0,66.0
20161113141500,0.0,117.599998,39.199999,30,55.599998,0,69.199997,69.0,66.0
20161113143000,0.0,114.599998,38.199999,30,55.599998,0,69.099998,69.0,66.0
20161113144500,0.0,115.800003,38.600001,30,55.599998,0,69.099998,69.0,66.0
20161113150000,0.0,114.599998,38.199999,30,55.599998,0,68.800003,69.0,66.0
20161113151500,0.0,115.800003,38.600001,30,55.599998,0,68.900002,69.0,66.0
20161113153000,0.0,117.599998,39.199999,30,55.599998,0,68.900002,69.0,66.0
20161113154500,0.0,114.599998,38.199999,30,55.599998,0,68.900002,69.0,66.0
20161113160000,0.0,119.400002,39.800001,30,55.599998,0,68.900002,69.0,66.0
20161113161500,0.0,115.800003,38.600001,30,55.599998,0,68.800003,69.0,66.0
20161113163000,0.0,109.199997,36.399999,29,55.599998,0,68.599998,69.0,66.0
20161113164500,0.0,100.800003,33.600001,28,55.599998,0,68.699997,69.0,66.0
20161113170000,0.0,103.800003,34.600001,28,55.599998,0,68.699997,69.0,66.0
20161113171500,0.0,102.0,34.0,28,55.599998,0,68.800003,69.0,66.0
20161113173000,0.0,100.800003,33.600001,28,55.599998,0,68.699997,69.0,66.0
20161113174500,0.0,100.800003,33.600001,28,55.599998,0,68.800003,69.0,66.0
20161113180000,0.0,105.0,35.0,28,55.599998,0,68.800003,69.0,66.0
20161113181500,0.0,100.800003,33.600001,28,55.599998,0,68.800003,69.0,66.0
20161113183000,0.0,102.599998,34.199999,28,55.599998,0,68.800003,69.0,66.0
20161113184500,0.0,103.800003,34.600001,28,55.599998,0,68.699997,69.0,66.0
20161113190000,0.0,82.199997,27.399999,26,55.599998,0,68.699997,69.0,66.0
20161113191500,0.0,85.199997,28.399999,26,55.599998,0,68.800003,69.0,66.0
20161113193000,0.0,83.400002,27.800001,26,55.599998,0,68.800003,69.0,66.0
20161113194500,0.0,86.400002,28.800001,26,55.599998,0,68.800003,69.0,66.0
20161113200000,0.0,76.199997,25.399999,25,55.599998,0,68.699997,69.0,66.0
20161113201500,0.0,69.599998,23.199999,24,55.599998,0,68.900002,69.0,66.0
20161113203000,0.0,69.599998,23.199999,24,55.599998,0,69.0,69.0,66.0
20161113204500,0.0,71.400002,23.800001,24,55.599998,0,69.0,69.0,66.0
20161113210000,0.0,71.400002,23.800001,24,55.599998,0,69.0,69.0,66.0
20161113211500,0.0,69.599998,23.199999,24,55.599998,0,69.099998,69.0,66.0
20161113213000,0.0,69.599998,23.199999,24,55.599998,0,69.099998,69.0,66.0
20161113214500,0.0,69.599998,23.199999,24,55.599998,0,69.0,69.0,66.0
20161113220000,0.0,69.599998,23.199999,24,55.599998,0,69.099998,69.0,66.0
20161113221500,0.0,69.599998,23.199999,24,55.599998,0,69.099998,69.0,66.0
20161113223000,0.0,69.599998,23.199999,24,55.599998,0,69.099998,69.0,66.0
20161113224500,0.0,69.599998,23.199999,24,55.599998,0,69.099998,69.0,66.0
20161113230000,0.0,68.400002,22.800001,24,55.599998,0,69.0,69.0,66.0
20161113231500,0.0,69.599998,23.199999,24,55.599998,0,69.0,69.0,66.0
20161113233000,0.0,73.199997,24.399999,24,55.599998,0,69.0,69.0,66.0
20161113234500,0.0,69.599998,23.199999,24,55.599998,0,68.900002,69.0,66.0
20161114000000,0.0,73.199997,24.399999,24,55.599998,0,68.900002,69.0,66.0
20161114001500,0.0,71.400002,23.800001,24,55.599998,0,68.900002,69.0,66.0
20161114003000,0.0,69.599998,23.199999,24,55.599998,0,68.900002,69.0,66.0
20161114004500,0.0,71.400002,23.800001,24,55.599998,0,68.900002,69.0,66.0
20161114010000,0.0,71.400002,23.800001,24,55.599998,0,68.800003,69.0,66.0
20161114011500,0.0,71.400002,23.800001,24,55.599998,0,68.800003,69.0,66.0
20161114013000,0.0,71.400002,23.800001,24,55.599998,0,68.800003,69.0,66.0
20161114014500,0.0,71.400002,23.800001,24,55.599998,0,68.800003,69.0,66.0
20161114020000,0.0,71.400002,23.800001,24,55.599998,0,68.800003,69.0,66.0
20161114021500,0.0,73.199997,24.399999,24,55.599998,0,68.800003,69.0,66.0
20161114023000,0.0,68.400002,22.800001,24,55.599998,0,68.800003,69.0,66.0
20161114024500,0.0,69.599998,23.199999,24,55.599998,0,68.699997,69.0,66.0
20161114030000,0.0,51.0,17.0,22,56.400002,0,68.800003,69.0,66.0
20161114031500,0.0,55.799999,18.6,23,56.400002,0,68.800003,69.0,66.0
20161114033000,0.0,53.400002,17.800001,23,56.400002,0,68.800003,69.0,66.0
20161114034500,0.0,53.400002,17.800001,23,56.400002,0,68.800003,69.0,66.0
20161114040000,0.0,57.599998,19.199999,23,56.400002,0,68.800003,69.0,66.0
20161114041500,0.0,49.200001,16.4,22,56.400002,0,68.800003,69.0,66.0
20161114043000,0.0,53.400002,17.800001,22,56.400002,0,68.800003,69.0,66.0
20161114044500,0.0,55.799999,18.6,22,56.400002,0,68.800003,69.0,66.0
20161114050000,0.0,53.400002,17.800001,22,56.400002,0,68.800003,69.0,66.0
20161114051500,0.0,51.0,17.0,22,56.400002,0,68.800003,69.0,66.0
20161114053000,0.0,53.400002,17.800001,21,56.400002,0,68.800003,69.0,66.0
20161114054500,0.0,51.0,17.0,21,56.400002,0,68.800003,69.0,66.0
20161114060000,0.0,55.799999,18.6,21,56.400002,0,68.800003,69.0,66.0
20161114061500,0.0,51.0,17.0,21,56.400002,0,68.800003,69.0,66.0
20161114063000,0.0,0.0,0.0,9,56.400002,0,68.699997,69.0,66.0
20161114064500,0.0,53.400002,17.800001,21,56.400002,0,68.800003,69.0,66.0
20161114070000,0.0,51.0,17.0,21,57.200001,0,68.800003,69.0,66.0
20161114071500,0.0,51.0,17.0,21,57.200001,0,68.800003,69.0,66.0
20161114073000,0.0,46.799999,15.6,21,57.200001,0,68.800003,69.0,66.0
20161114074500,0.0,0.0,0.0,9,57.200001,0,68.699997,69.0,66.0
20161114080000,0.0,49.200001,16.4,21,57.900002,0,68.800003,69.0,66.0
20161114081500,0.0,0.0,0.0,9,57.099998,0,68.699997,69.0,66.0
20161114083000,0.0,0.0,0.0,9,57.099998,0,68.699997,69.0,66.0
20161114084500,0.0,51.0,17.0,22,57.099998,0,68.800003,69.0,66.0
20161114090000,0.0,43.799999,14.6,22,57.099998,0,68.800003,69.0,66.0
20161114091500,0.0,41.400002,13.800001,18,56.400002,0,68.699997,69.0,66.0
20161114093000,0.0,53.400002,17.800001,22,56.400002,0,68.900002,69.0,66.0
20161114094500,0.0,53.400002,17.800001,22,56.400002,0,69.099998,69.0,66.0
20161114100000,0.0,51.0,17.0,22,56.400002,0,69.199997,69.0,66.0
20161114101500,0.0,68.400002,22.800001,25,56.400002,0,69.400002,69.0,66.0
20161114103000,0.0,107.400002,35.800001,30,56.400002,0,69.599998,69.0,66.0
20161114104500,0.0,134.399994,44.799998,33,55.5,0,69.599998,69.0,66.0
20161114110000,0.0,145.199997,48.399999,35,55.5,0,69.400002,69.0,66.0
20161114111500,0.0,149.399994,49.799998,35,55.5,0,69.300003,69.0,66.0
20161114113000,0.0,149.399994,49.799998,35,55.5,0,69.199997,69.0,66.0
20161114114500,0.0,160.800003,53.600001,35,55.5,0,69.099998,69.0,66.0
20161114120000,0.0,160.800003,53.600001,35,55.5,0,69.099998,69.0,66.0
20161114121500,0.0,158.399994,52.799998,34,55.5,0,69.0,69.0,66.0
20161114123000,0.0,154.800003,51.600001,34,55.5,0,68.900002,69.0,66.0
20161114124500,0.0,153.0,51.0,34,55.5,0,68.800003,69.0,66.0
20161114130000,0.0,153.0,51.0,34,55.5,0,68.800003,69.0,66.0
20161114131500,0.0,150.0,50.0,33,55.5,0,68.699997,69.0,66.0
20161114133000,0.0,140.399994,46.799998,33,55.5,0,68.699997,69.0,66.0
20161114134500,0.0,140.399994,46.799998,32,55.5,0,68.699997,69.0,66.0
20161114140000,0.0,133.199997,44.399999,31,55.5,0,68.699997,69.0,66.0
20161114141500,0.0,127.199997,42.399999,31,55.5,0,68.699997,69.0,66.0
20161114143000,0.0,121.800003,40.600001,30,55.5,0,68.800003,69.0,66.0
20161114144500,0.0,119.400002,39.800001,30,55.5,0,68.800003,69.0,66.0
20161114150000,0.0,119.400002,39.800001,30,55.5,0,68.900002,69.0,66.0
20161114151500,0.0,116.400002,38.800001,30,55.5,0,68.800003,69.0,66.0
20161114153000,0.0,120.599998,40.199999,30,55.5,0,68.800003,69.0,66.0
20161114154500,0.0,118.800003,39.600001,30,55.5,0,68.800003,69.0,66.0
20161114160000,0.0,116.400002,38.800001,30,55.5,0,68.800003,69.0,66.0
20161114161500,0.0,114.599998,38.199999,30,56.200001,0,68.800003,69.0,66.0
20161114163000,0.0,112.800003,37.600001,30,55.599998,0,68.800003,69.0,66.0
20161114164500,0.0,114.599998,38.199999,30,55.599998,0,68.800003,69.0,66.0
20161114170000,0.0,111.599998,37.199999,30,55.599998,0,68.699997,69.0,66.0
20161114171500,0.0,110.400002,36.800001,30,55.599998,0,68.699997,69.0,66.0
20161114173000,0.0,110.400002,36.800001,30,55.599998,0,68.699997,69.0,66.0
20161114174500,0.0,103.800003,34.600001,29,55.599998,0,68.699997,69.0,66.0
20161114180000,0.0,99.0,33.0,28,55.599998,0,68.699997,69.0,66.0
20161114181500,0.0,93.0,31.0,27,55.599998,0,68.800003,69.0,66.0
20161114183000,0.0,90.0,30.0,27,55.599998,0,68.699997,69.0,66.0
20161114184500,0.0,90.0,30.0,27,55.599998,0,68.800003,69.0,66.0
20161114190000,0.0,93.0,31.0,27,55.599998,0,68.800003,69.0,66.0
20161114191500,0.0,91.800003,30.600001,27,55.599998,0,68.699997,69.0,66.0
20161114193000,0.0,91.800003,30.600001,27,55.599998,0,68.699997,69.0,66.0
20161114194500,0.0,90.0,30.0,27,55.599998,0,68.699997,69.0,66.0
20161114200000,0.0,79.199997,26.399999,26,55.599998,0,68.800003,69.0,66.0
20161114201500,0.0,82.199997,27.399999,26,55.599998,0,68.900002,69.0,66.0
20161114203000,0.0,79.199997,26.399999,26,55.599998,0,68.800003,69.0,66.0
20161114204500,0.0,79.199997,26.399999,26,55.599998,0,68.800003,69.0,66.0
20161114210000,0.0,78.0,26.0,26,55.599998,0,68.800003,69.0,66.0
20161114211500,0.0,79.199997,26.399999,26,55.599998,0,68.800003,69.0,66.0
20161114213000,0.0,80.400002,26.800001,26,55.599998,0,68.699997,69.0,66.0
20161114214500,0.0,73.199997,24.399999,25,55.599998,0,68.699997,69.0,66.0
20161114220000,0.0,66.599998,22.199999,24,55.599998,0,68.699997,69.0,66.0
20161114221500,0.0,51.0,17.0,22,55.599998,0,68.900002,69.0,66.0
20161114223000,0.0,53.400002,17.800001,22,55.599998,0,68.900002,69.0,66.0
20161114224500,0.0,55.799999,18.6,22,55.599998,0,68.900002,69.0,66.0
20161114230000,0.0,55.799999,18.6,22,56.299999,0,69.0,69.0,66.0
20161114231500,0.0,51.0,17.0,22,56.299999,0,69.0,69.0,66.0
20161114233000,0.0,53.400002,17.800001,22,56.299999,0,69.099998,69.0,66.0
20161114234500,0.0,53.400002,17.800001,22,56.299999,0,69.0,69.0,66.0
20161115000000,0.0,53.400002,17.800001,22,56.299999,0,69.0,69.0,66.0
20161115001500,0.0,55.799999,18.6,22,56.299999,0,69.0,69.0,66.0
20161115003000,0.0,51.0,17.0,22,56.299999,0,69.099998,69.0,66.0
20161115004500,0.0,55.799999,18.6,22,56.299999,0,69.0,69.0,66.0
20161115010000,0.0,53.400002,17.800001,22,56.299999,0,69.0,69.0,66.0
20161115011500,0.0,53.400002,17.800001,22,56.299999,0,69.099998,69.0,66.0
20161115013000,0.0,55.799999,18.6,22,56.299999,0,69.0,69.0,66.0
20161115014500,0.0,55.799999,18.6,22,56.299999,0,69.099998,69.0,66.0
20161115020000,0.0,53.400002,17.800001,22,56.299999,0,69.0,69.0,66.0
20161115021500,0.0,55.799999,18.6,22,56.299999,0,69.0,69.0,66.0
20161115023000,0.0,55.799999,18.6,22,56.299999,0,68.900002,69.0,66.0
20161115024500,0.0,55.799999,18.6,22,56.299999,0,68.900002,69.0,66.0
20161115030000,0.0,51.0,17.0,22,56.299999,0,68.900002,69.0,66.0
20161115031500,0.0,55.799999,18.6,22,56.299999,0,68.900002,69.0,66.0
20161115033000,0.0,55.799999,18.6,22,56.299999,0,68.900002,69.0,66.0
20161115034500,0.0,53.400002,17.800001,22,56.299999,0,68.900002,69.0,66.0
20161115040000,0.0,53.400002,17.800001,22,56.299999,0,68.900002,69.0,66.0
20161115041500,0.0,53.400002,17.800001,22,56.299999,0,68.900002,69.0,66.0
20161115043000,0.0,51.0,17.0,24,56.299999,0,68.900002,69.0,66.0
20161115044500,0.0,51.0,17.0,24,56.299999,0,68.900002,69.0,66.0
20161115050000,0.0,51.0,17.0,24,56.299999,0,68.900002,69.0,66.0
20161115051500,0.0,53.400002,17.800001,24,56.299999,0,68.900002,69.0,66.0
20161115053000,0.0,57.599998,19.199999,24,55.599998,0,68.900002,69.0,66.0
20161115054500,0.0,63.0,21.0,24,55.599998,0,68.900002,69.0,66.0
20161115060000,0.0,59.400002,19.800001,24,55.599998,0,68.900002,69.0,66.0
20161115061500,0.0,61.200001,20.4,24,55.599998,0,68.900002,69.0,66.0
20161115063000,0.0,63.0,21.0,24,55.599998,0,68.800003,69.0,66.0
20161115064500,0.0,53.400002,17.800001,22,56.400002,0,68.800003,69.0,66.0
20161115070000,0.0,53.400002,17.800001,23,56.400002,0,68.800003,69.0,66.0
20161115071500,0.0,49.200001,16.4,22,56.400002,0,68.800003,69.0,66.0
20161115073000,0.0,53.400002,17.800001,23,56.400002,0,68.800003,69.0,66.0
20161115074500,0.0,66.599998,22.199999,25,56.400002,0,68.800003,69.0,66.0
20161115080000,0.0,66.599998,22.199999,26,56.400002,0,68.800003,69.0,66.0
20161115081500,0.0,51.0,17.0,23,56.400002,0,68.800003,69.0,66.0
20161115083000,0.0,51.0,17.0,23,56.400002,0,68.900002,69.0,66.0
20161115084500,0.0,49.200001,16.4,23,56.400002,0,68.900002,69.0,66.0
20161115090000,0.0,49.200001,16.4,23,56.400002,0,68.900002,69.0,66.0
20161115091500,0.0,51.0,17.0,24,56.400002,0,68.900002,69.0,66.0
20161115093000,0.0,53.400002,17.800001,24,56.400002,0,69.099998,69.0,66.0
20161115094500,0.0,61.200001,20.4,25,56.400002,0,69.300003,69.0,66.0
20161115100000,0.0,66.599998,22.199999,26,56.400002,0,69.300003,69.0,66.0
20161115101500,0.0,103.800003,34.600001,30,55.599998,0,69.599998,69.0,66.0
20161115103000,0.0,127.199997,42.399999,32,55.599998,0,69.5,69.0,66.0
20161115104500,0.0,136.199997,45.399999,33,55.599998,0,69.400002,69.0,66.0
20161115110000,0.0,134.399994,44.799998,33,54.700001,0,69.300003,69.0,66.0
20161115111500,0.0,142.800003,47.600001,34,54.700001,0,69.199997,69.0,66.0
20161115113000,0.0,139.800003,46.600001,34,54.700001,0,69.199997,69.0,66.0
20161115114500,0.0,139.800003,46.600001,34,54.700001,0,69.300003,69.0,66.0
20161115120000,0.0,148.199997,49.399999,34,54.700001,0,69.199997,69.0,66.0
20161115121500,0.0,145.199997,48.399999,34,54.700001,0,69.099998,69.0,66.0
20161115123000,0.0,145.199997,48.399999,34,54.700001,0,69.0,69.0,66.0
20161115124500,0.0,150.0,50.0,35,54.700001,0,68.800003,69.0,66.0
20161115130000,0.0,146.399994,48.799998,35,54.700001,0,68.699997,69.0,66.0
20161115131500,0.0,130.800003,43.600001,33,55.5,0,68.699997,69.0,66.0
20161115133000,0.0,0.0,0.0,36,55.5,0,68.800003,69.0,66.0
20161115134500,0.0,136.199997,45.399999,34,55.5,0,69.099998,69.0,66.0
20161115140000,0.0,127.199997,42.399999,34,55.5,0,69.0,69.0,66.0
20161115141500,0.0,127.199997,42.399999,34,55.5,0,69.0,69.0,66.0
20161115143000,0.0,129.0,43.0,34,55.5,0,68.900002,69.0,66.0
20161115144500,0.0,129.0,43.0,34,55.5,0,68.900002,69.0,66.0
20161115150000,0.0,127.199997,42.399999,34,55.5,0,69.0,69.0,66.0
20161115151500,0.0,124.199997,41.399999,34,55.5,0,69.0,69.0,66.0
20161115153000,0.0,127.199997,42.399999,34,55.5,0,68.900002,69.0,66.0
20161115154500,0.0,125.400002,41.800001,34,55.5,0,68.900002,69.0,66.0
20161115160000,0.0,125.400002,41.800001,34,55.5,0,68.900002,69.0,66.0
20161115161500,0.0,127.199997,42.399999,34,55.5,0,68.900002,69.0,66.0
20161115163000,0.0,127.199997,42.399999,34,55.5,0,68.800003,69.0,66.0
20161115164500,0.0,122.400002,40.800001,34,55.5,0,68.800003,69.0,66.0
20161115170000,0.0,122.400002,40.800001,34,55.5,0,68.800003,69.0,66.0
20161115171500,0.0,127.800003,42.600001,34,55.5,0,68.699997,69.0,66.0
20161115173000,0.0,126.0,42.0,34,55.5,0,68.699997,69.0,66.0
20161115174500,0.0,121.800003,40.600001,34,55.5,0,68.699997,69.0,66.0
20161115180000,0.0,115.800003,38.600001,33,55.5,0,68.699997,69.0,66.0
20161115181500,0.0,109.199997,36.399999,32,55.5,0,68.699997,69.0,66.0
20161115183000,0.0,103.800003,34.600001,31,55.5,0,68.699997,69.0,66.0
20161115184500,0.0,97.800003,32.600001,31,55.5,0,68.699997,69.0,66.0
20161115190000,0.0,93.0,31.0,30,55.5,0,68.699997,69.0,66.0
20161115191500,0.0,93.0,31.0,30,55.5,0,68.800003,69.0,66.0
20161115193000,0.0,90.0,30.0,30,55.5,0,68.800003,69.0,66.0
20161115194500,0.0,93.0,31.0,30,55.5,0,68.800003,69.0,66.0
20161115200000,0.0,93.0,31.0,30,55.5,0,68.800003,69.0,66.0
20161115201500,0.0,94.199997,31.399999,30,55.5,0,68.800003,69.0,66.0
20161115203000,0.0,93.0,31.0,30,55.5,0,68.800003,69.0,66.0
20161115204500,0.0,90.0,30.0,30,55.5,0,68.800003,69.0,66.0
20161115210000,0.0,88.800003,29.600001,30,55.5,0,68.699997,69.0,66.0
20161115211500,0.0,83.400002,27.800001,29,55.5,0,68.699997,69.0,66.0
20161115213000,0.0,82.199997,27.399999,28,55.5,0,68.699997,69.0,66.0
20161115214500,0.0,82.199997,27.399999,28,55.5,0,68.800003,69.0,66.0
20161115220000,0.0,85.199997,28.399999,28,55.5,0,68.800003,69.0,66.0
20161115221500,0.0,80.400002,26.800001,28,55.5,0,68.800003,69.0,66.0
20161115223000,0.0,78.0,26.0,28,55.5,0,68.699997,69.0,66.0
20161115224500,0.0,73.199997,24.399999,27,55.5,0,68.699997,69.0,66.0
20161115230000,0.0,69.599998,23.199999,27,55.5,0,68.800003,69.0,66.0
20161115231500,0.0,69.599998,23.199999,27,55.5,0,68.800003,69.0,66.0
20161115233000,0.0,71.400002,23.800001,27,55.5,0,68.800003,69.0,66.0
20161115234500,0.0,69.599998,23.199999,27,55.5,0,68.699997,69.0,66.0
20161116000000,0.0,69.599998,23.199999,27,55.5,0,68.699997,69.0,66.0
20161116001500,0.0,68.400002,22.800001,27,55.5,0,68.800003,69.0,66.0
20161116003000,0.0,68.400002,22.800001,26,55.5,0,68.699997,69.0,66.0
20161116004500,0.0,0.0,0.0,9,55.5,0,68.699997,69.0,66.0
20161116010000,0.0,53.400002,17.800001,25,55.5,0,68.800003,69.0,66.0
20161116011500,0.0,55.799999,18.6,25,55.5,0,68.800003,69.0,66.0
20161116013000,0.0,55.799999,18.6,25,55.5,0,68.800003,69.0,66.0
20161116014500,0.0,51.0,17.0,25,55.5,0,68.800003,69.0,66.0
20161116020000,0.0,53.400002,17.800001,25,55.5,0,68.800003,69.0,66.0
20161116021500,0.0,55.799999,18.6,25,55.5,0,68.800003,69.0,66.0
20161116023000,0.0,55.799999,18.6,25,56.299999,0,68.800003,69.0,66.0
20161116024500,0.0,53.400002,17.800001,25,56.299999,0,68.800003,69.0,66.0
20161116030000,0.0,55.799999,18.6,25,56.299999,0,68.800003,69.0,66.0
20161116031500,0.0,57.599998,19.199999,25,56.299999,0,68.800003,69.0,66.0
20161116033000,0.0,63.0,21.0,26,56.299999,0,68.800003,69.0,66.0
20161116034500,0.0,59.400002,19.800001,25,56.299999,0,68.800003,69.0,66.0
20161116040000,0.0,64.800003,21.600001,26,56.299999,0,68.800003,69.0,66.0
20161116041500,0.0,0.0,0.0,9,56.299999,0,68.800003,69.0,66.0
20161116043000,0.0,61.200001,20.4,26,56.299999,0,68.800003,69.0,66.0
20161116044500,0.0,49.200001,16.4,26,56.299999,0,68.800003,69.0,66.0
20161116050000,0.0,51.0,17.0,26,56.299999,0,68.800003,69.0,66.0
20161116051500,0.0,53.400002,17.800001,27,56.299999,0,68.800003,69.0,66.0
20161116053000,0.0,0.0,0.0,9,57.099998,0,68.699997,69.0,66.0
20161116054500,0.0,0.0,0.0,9,57.099998,0,68.699997,69.0,66.0
20161116060000,0.0,53.400002,17.800001,26,57.099998,0,68.800003,69.0,66.0
20161116061500,0.0,51.0,17.0,26,57.099998,0,68.800003,69.0,66.0
20161116063000,0.0,46.799999,15.6,27,57.099998,0,68.800003,69.0,66.0
20161116064500,0.0,53.400002,17.800001,27,57.099998,0,68.800003,69.0,66.0
20161116070000,0.0,53.400002,17.800001,27,57.099998,0,68.800003,69.0,66.0
20161116071500,0.0,51.0,17.0,26,57.099998,0,68.800003,69.0,66.0
20161116073000,0.0,0.0,0.0,9,57.099998,0,68.699997,69.0,66.0
20161116074500,0.0,0.0,0.0,9,57.099998,0,68.699997,69.0,66.0
20161116080000,0.0,49.200001,16.4,27,57.099998,0,68.800003,69.0,66.0
20161116081500,0.0,55.799999,18.6,28,57.099998,0,68.800003,69.0,66.0
20161116083000,0.0,0.0,0.0,9,57.099998,0,68.699997,69.0,66.0
20161116084500,0.0,53.400002,17.800001,27,56.400002,0,68.800003,69.0,66.0
20161116090000,0.0,57.599998,19.199999,28,56.400002,0,68.800003,69.0,66.0
20161116091500,0.0,53.400002,17.800001,28,56.400002,0,68.800003,69.0,66.0
20161116093000,0.0,53.400002,17.800001,28,56.400002,0,68.900002,69.0,66.0
20161116094500,0.0,55.799999,18.6,28,56.400002,0,69.099998,69.0,66.0
20161116100000,0.0,57.599998,19.199999,28,56.400002,0,69.199997,69.0,66.0
20161116101500,0.0,73.199997,24.399999,30,56.400002,0,69.400002,69.0,66.0
20161116103000,0.0,100.800003,33.600001,34,55.200001,0,69.5,69.0,66.0
20161116104500,0.0,120.599998,40.199999,36,55.200001,0,69.5,69.0,66.0
20161116110000,0.0,129.0,43.0,37,55.200001,0,69.400002,69.0,66.0
20161116111500,0.0,137.399994,45.799998,38,55.200001,0,69.300003,69.0,66.0
20161116113000,0.0,139.800003,46.600001,39,55.200001,0,69.300003,69.0,66.0
20161116114500,0.0,144.0,48.0,39,55.200001,0,69.199997,69.0,66.0
20161116120000,0.0,147.0,49.0,39,55.200001,0,69.199997,69.0,66.0
20161116121500,0.0,147.0,49.0,39,55.200001,0,69.099998,69.0,66.0
20161116123000,0.0,147.0,49.0,39,55.200001,0,69.099998,69.0,66.0
20161116124500,0.0,145.199997,48.399999,39,55.200001,0,69.0,69.0,66.0
20161116130000,0.0,145.199997,48.399999,39,55.200001,0,68.900002,69.0,66.0
20161116131500,0.0,148.199997,49.399999,39,55.200001,0,68.900002,69.0,66.0
20161116133000,0.0,146.399994,48.799998,39,55.200001,0,68.800003,69.0,66.0
20161116134500,0.0,141.0,47.0,38,55.200001,0,68.699997,69.0,66.0
20161116140000,0.0,132.600006,44.200002,37,55.200001,0,68.699997,69.0,66.0
20161116141500,0.0,124.199997,41.399999,36,55.200001,0,68.699997,69.0,66.0
20161116143000,0.0,120.599998,40.199999,36,55.200001,0,68.699997,69.0,66.0
20161116144500,0.0,118.800003,39.600001,35,55.900002,0,68.699997,69.0,66.0
20161116150000,0.0,107.400002,35.800001,34,55.200001,0,68.699997,69.0,66.0
20161116151500,0.0,108.599998,36.199999,34,55.200001,0,68.800003,69.0,66.0
20161116153000,0.0,110.400002,36.800001,34,55.200001,0,68.900002,69.0,66.0
20161116154500,0.0,112.800003,37.600001,34,55.200001,0,68.900002,69.0,66.0
20161116160000,0.0,107.400002,35.800001,34,55.200001,0,68.900002,69.0,66.0
20161116161500,0.0,110.400002,36.800001,34,55.200001,0,68.900002,69.0,66.0
20161116163000,0.0,105.0,35.0,34,55.900002,0,68.900002,69.0,66.0
20161116164500,0.0,107.400002,35.800001,34,55.900002,0,68.900002,69.0,66.0
20161116170000,0.0,103.800003,34.600001,34,55.900002,0,68.900002,69.0,66.0
20161116171500,0.0,107.400002,35.800001,34,55.900002,0,68.900002,69.0,66.0
20161116173000,0.0,106.199997,35.399999,34,55.900002,0,68.800003,69.0,66.0
20161116174500,0.0,106.199997,35.399999,34,55.200001,0,68.800003,69.0,66.0
20161116180000,0.0,106.199997,35.399999,34,55.900002,0,68.800003,69.0,66.0
20161116181500,0.0,106.199997,35.399999,34,55.900002,0,68.800003,69.0,66.0
20161116183000,0.0,100.800003,33.600001,34,54.700001,0,68.699997,69.0,66.0
20161116184500,0.0,99.0,33.0,34,55.299999,0,68.699997,69.0,66.0
20161116190000,0.0,90.0,30.0,32,55.299999,0,68.699997,69.0,66.0
20161116191500,0.0,88.800003,29.600001,32,55.299999,0,68.800003,69.0,66.0
20161116193000,0.0,90.0,30.0,32,55.299999,0,68.800003,69.0,66.0
20161116194500,0.0,90.0,30.0,32,55.299999,0,68.800003,69.0,66.0
20161116200000,0.0,91.800003,30.600001,32,55.299999,0,68.699997,69.0,66.0
20161116201500,0.0,86.400002,28.800001,32,55.299999,0,68.800003,69.0,66.0
20161116203000,0.0,80.400002,26.800001,32,55.299999,0,68.800003,69.0,66.0
20161116204500,0.0,85.199997,28.399999,32,55.299999,0,68.800003,69.0,66.0
20161116210000,0.0,87.599998,29.199999,32,55.299999,0,68.800003,69.0,66.0
20161116211500,0.0,83.400002,27.800001,32,55.299999,0,68.699997,69.0,66.0
20161116213000,0.0,76.199997,25.399999,31,55.299999,0,68.699997,69.0,66.0
20161116214500,0.0,69.599998,23.199999,30,55.299999,0,68.699997,69.0,66.0
20161116220000,0.0,64.800003,21.600001,29,55.299999,0,68.699997,69.0,66.0
20161116221500,0.0,53.400002,17.800001,28,55.900002,0,68.800003,69.0,66.0
20161116223000,0.0,57.599998,19.199999,28,55.900002,0,68.800003,69.0,66.0
20161116224500,0.0,55.799999,18.6,28,55.900002,0,68.800003,69.0,66.0
20161116230000,0.0,51.0,17.0,28,55.900002,0,68.800003,69.0,66.0
20161116231500,0.0,55.799999,18.6,28,55.900002,0,68.900002,69.0,66.0
20161116233000,0.0,53.400002,17.800001,28,55.900002,0,68.900002,69.0,66.0
20161116234500,0.0,53.400002,17.800001,28,55.900002,0,68.800003,69.0,66.0
20161117000000,0.0,55.799999,18.6,28,55.900002,0,68.800003,69.0,66.0
20161117001500,0.0,55.799999,18.6,28,55.900002,0,68.800003,69.0,66.0
20161117003000,0.0,53.400002,17.800001,28,55.900002,0,68.800003,69.0,66.0
20161117004500,0.0,55.799999,18.6,28,55.900002,0,68.800003,69.0,66.0
20161117010000,0.0,59.400002,19.800001,28,55.900002,0,68.800003,69.0,66.0
20161117011500,0.0,51.0,17.0,27,55.900002,0,68.800003,69.0,66.0
20161117013000,0.0,53.400002,17.800001,27,56.700001,0,68.800003,69.0,66.0
20161117014500,0.0,43.799999,14.6,27,56.700001,0,68.800003,69.0,66.0
20161117020000,0.0,51.0,17.0,27,56.700001,0,68.800003,69.0,66.0
20161117021500,0.0,53.400002,17.800001,27,56.700001,0,68.800003,69.0,66.0
20161117023000,0.0,0.0,0.0,9,56.700001,0,68.699997,69.0,66.0
20161117024500,0.0,53.400002,17.800001,28,56.700001,0,68.800003,69.0,66.0
20161117030000,0.0,0.0,0.0,17,58.700001,0,68.800003,69.0,66.0
20161117031500,0.0,53.400002,17.800001,28,57.5,0,68.800003,69.0,66.0
20161117033000,0.0,0.0,0.0,9,58.200001,0,68.699997,69.0,66.0
20161117034500,0.0,49.200001,16.4,27,58.200001,0,68.800003,69.0,66.0
20161117040000,0.0,0.0,0.0,9,58.200001,0,68.699997,69.0,66.0
20161117041500,0.0,51.0,17.0,27,58.200001,0,68.800003,69.0,66.0
20161117043000,0.0,0.0,0.0,9,59.200001,0,68.699997,69.0,66.0
20161117044500,0.0,0.0,0.0,9,60.299999,0,68.699997,69.0,66.0
20161117050000,0.0,0.0,0.0,9,62.400002,0,68.800003,69.0,66.0
20161117051500,0.0,0.0,0.0,8,63.200001,0,68.699997,69.0,66.0
20161117053000,0.0,0.0,0.0,8,63.200001,0,68.699997,69.0,66.0
20161117054500,0.0,0.0,0.0,7,63.200001,0,68.699997,69.0,66.0
20161117060000,0.0,0.0,0.0,6,63.200001,0,68.699997,69.0,66.0
20161117061500,0.0,0.0,0.0,5,64.0,0,68.699997,69.0,66.0
20161117063000,0.0,0.0,0.0,4,64.0,0,68.699997,69.0,66.0
20161117064500,0.0,0.0,0.0,3,64.0,0,68.699997,69.0,66.0
20161117070000,0.0,0.0,0.0,1,64.0,0,68.699997,69.0,66.0
20161117071500,0.0,0.0,0.0,0,64.0,0,68.699997,69.0,66.0
20161117073000,0.0,0.0,0.0,0,64.0,0,68.699997,69.0,66.0
20161117074500,0.0,0.0,0.0,0,64.0,0,68.699997,69.0,66.0
20161117080000,0.0,0.0,0.0,0,64.0,0,68.599998,69.0,66.0
20161117081500,0.0,0.0,0.0,0,64.0,0,68.699997,69.0,66.0
20161117083000,0.0,0.0,0.0,0,64.0,0,68.699997,69.0,66.0
20161117084500,0.0,0.0,0.0,0,64.0,0,68.699997,69.0,66.0
20161117090000,0.0,0.0,0.0,1,64.0,0,68.800003,69.0,66.0
20161117091500,0.0,0.0,0.0,1,64.0,0,68.900002,69.0,66.0
20161117093000,0.0,0.0,0.0,1,64.0,0,69.0,69.0,66.0
20161117094500,0.0,0.0,0.0,1,64.0,0,69.199997,69.0,66.0
20161117100000,0.0,0.0,0.0,4,64.0,0,69.400002,69.0,66.0
20161117101500,0.0,49.200001,16.4,16,61.599998,0,69.599998,69.0,66.0
20161117103000,0.0,103.800003,34.600001,25,55.599998,0,69.800003,69.0,66.0
20161117104500,0.0,136.800003,45.600001,29,55.599998,0,69.699997,69.0,66.0
20161117110000,0.0,159.600006,53.200002,31,55.599998,0,69.5,69.0,66.0
20161117111500,0.0,159.600006,53.200002,31,54.799999,0,69.300003,69.0,66.0
20161117113000,0.0,162.0,54.0,31,55.5,0,69.199997,69.0,66.0
20161117114500,0.0,172.199997,57.399999,33,55.5,0,69.400002,69.0,66.0
20161117120000,0.0,187.199997,62.399999,35,55.5,0,69.300003,69.0,66.0
20161117121500,0.0,217.800003,72.600001,38,55.5,0,69.400002,69.0,66.0
20161117123000,0.0,249.600006,83.200002,41,55.5,0,69.300003,69.0,66.0
20161117124500,0.0,219.0,73.0,38,54.700001,0,68.599998,69.0,66.0
20161117130000,0.0,187.199997,62.399999,34,54.700001,0,68.5,69.0,66.0
20161117131500,0.0,174.0,58.0,33,55.5,0,68.599998,69.0,66.0
20161117133000,0.0,163.800003,54.600001,32,55.5,0,68.599998,69.0,66.0
20161117134500,0.0,156.600006,52.200002,31,54.700001,0,68.599998,69.0,66.0
20161117140000,0.0,142.199997,47.399999,29,54.700001,0,68.599998,69.0,66.0
20161117141500,0.0,123.599998,41.199999,27,55.5,0,68.599998,69.0,66.0
20161117143000,0.0,114.599998,38.199999,26,55.5,0,68.699997,69.0,66.0
20161117144500,0.0,113.400002,37.800001,26,55.5,0,68.800003,69.0,66.0
20161117150000,0.0,113.400002,37.800001,26,55.5,0,68.800003,69.0,66.0
20161117151500,0.0,113.400002,37.800001,26,55.5,0,68.800003,69.0,66.0
20161117153000,0.0,114.599998,38.199999,26,55.5,0,68.900002,69.0,66.0
20161117154500,0.0,115.800003,38.600001,26,55.5,0,68.900002,69.0,66.0
20161117160000,0.0,114.599998,38.199999,26,55.5,0,68.800003,69.0,66.0
20161117161500,0.0,117.599998,39.199999,26,55.5,0,68.800003,69.0,66.0
20161117163000,0.0,114.599998,38.199999,26,55.5,0,68.800003,69.0,66.0
20161117164500,0.0,112.800003,37.600001,26,55.5,0,68.699997,69.0,66.0
20161117170000,0.0,106.199997,35.399999,25,55.5,0,68.699997,69.0,66.0
20161117171500,0.0,100.800003,33.600001,25,55.5,0,68.699997,69.0,66.0
20161117173000,0.0,96.599998,32.199999,24,55.5,0,68.800003,69.0,66.0
20161117174500,0.0,99.0,33.0,24,55.5,0,68.800003,69.0,66.0
20161117180000,0.0,97.800003,32.600001,24,55.5,0,68.800003,69.0,66.0
20161117181500,0.0,95.400002,31.800001,24,55.5,0,68.800003,69.0,66.0
20161117183000,0.0,97.800003,32.600001,24,55.5,0,68.800003,69.0,66.0
20161117184500,0.0,96.599998,32.199999,24,55.5,0,68.800003,69.0,66.0
20161117190000,0.0,96.599998,32.199999,24,55.5,0,68.800003,69.0,66.0
20161117191500,0.0,96.599998,32.199999,24,55.5,0,68.800003,69.0,66.0
20161117193000,0.0,95.400002,31.800001,24,55.5,0,68.800003,69.0,66.0
20161117194500,0.0,95.400002,31.800001,24,55.5,0,68.699997,69.0,66.0
20161117200000,0.0,93.0,31.0,24,55.5,0,68.699997,69.0,66.0
20161117201500,0.0,79.199997,26.399999,23,55.5,0,68.699997,69.0,66.0
20161117203000,0.0,86.400002,28.800001,23,55.5,0,68.800003,69.0,66.0
20161117204500,0.0,82.199997,27.399999,23,55.5,0,68.800003,69.0,66.0
20161117210000,0.0,82.199997,27.399999,23,55.5,0,68.800003,69.0,66.0
20161117211500,0.0,85.199997,28.399999,23,55.5,0,68.699997,69.0,66.0
20161117213000,0.0,78.0,26.0,21,55.5,0,68.699997,69.0,66.0
20161117214500,0.0,76.199997,25.399999,21,55.5,0,68.800003,69.0,66.0
20161117220000,0.0,76.199997,25.399999,21,55.5,0,68.800003,69.0,66.0
20161117221500,0.0,78.0,26.0,21,55.5,0,68.800003,69.0,66.0
20161117223000,0.0,71.400002,23.800001,21,55.5,0,68.699997,69.0,66.0
20161117224500,0.0,66.599998,22.199999,20,55.5,0,68.699997,69.0,66.0
20161117230000,0.0,59.400002,19.800001,20,55.5,0,68.800003,69.0,66.0
20161117231500,0.0,63.0,21.0,20,55.5,0,68.800003,69.0,66.0
20161117233000,0.0,63.0,21.0,20,55.5,0,68.800003,69.0,66.0
20161117234500,0.0,63.0,21.0,20,56.299999,0,68.800003,69.0,66.0
20161118000000,0.0,63.0,21.0,20,56.299999,0,68.800003,69.0,66.0
20161118001500,0.0,63.0,21.0,20,55.599998,0,68.800003,69.0,66.0
20161118003000,0.0,66.599998,22.199999,20,55.599998,0,68.800003,69.0,66.0
20161118004500,0.0,64.800003,21.600001,20,55.599998,0,68.800003,69.0,66.0
20161118010000,0.0,68.400002,22.800001,20,55.599998,0,68.800003,69.0,66.0
20161118011500,0.0,64.800003,21.600001,20,55.599998,0,68.800003,69.0,66.0
20161118013000,0.0,57.599998,19.199999,19,56.700001,0,68.800003,69.0,66.0
20161118014500,0.0,64.800003,21.600001,20,56.700001,0,68.800003,69.0,66.0
20161118020000,0.0,53.400002,17.800001,18,56.0,0,68.800003,69.0,66.0
20161118021500,0.0,61.200001,20.4,20,56.799999,0,68.800003,69.0,66.0
20161118023000,0.0,0.0,0.0,9,56.799999,0,68.699997,69.0,66.0
20161118024500,0.0,53.400002,17.800001,19,56.200001,0,68.800003,69.0,66.0
20161118030000,0.0,57.599998,19.199999,20,56.200001,0,68.800003,69.0,66.0
20161118031500,0.0,51.0,17.0,19,56.200001,0,68.800003,69.0,66.0
20161118033000,0.0,59.400002,19.800001,19,56.200001,0,68.800003,69.0,66.0
20161118034500,0.0,53.400002,17.800001,19,56.200001,0,68.800003,69.0,66.0
20161118040000,0.0,53.400002,17.800001,19,56.200001,0,68.800003,69.0,66.0
20161118041500,0.0,53.400002,17.800001,19,56.200001,0,68.800003,69.0,66.0
20161118043000,0.0,53.400002,17.800001,20,56.200001,0,68.800003,69.0,66.0
20161118044500,0.0,53.400002,17.800001,20,56.200001,0,68.800003,69.0,66.0
20161118050000,0.0,51.0,17.0,20,56.200001,0,68.800003,69.0,66.0
20161118051500,0.0,53.400002,17.800001,20,56.200001,0,68.800003,69.0,66.0
20161118053000,0.0,0.0,0.0,9,56.200001,0,68.699997,69.0,66.0
20161118054500,0.0,51.0,17.0,20,56.799999,0,68.800003,69.0,66.0
20161118060000,0.0,51.0,17.0,20,56.799999,0,68.800003,69.0,66.0
20161118061500,0.0,53.400002,17.800001,20,56.799999,0,68.800003,69.0,66.0
20161118063000,0.0,51.0,17.0,20,56.799999,0,68.800003,69.0,66.0
20161118064500,0.0,51.0,17.0,20,56.799999,0,68.800003,69.0,66.0
20161118070000,0.0,0.0,0.0,9,56.799999,0,68.699997,69.0,66.0
20161118071500,0.0,49.200001,16.4,20,56.799999,0,68.800003,69.0,66.0
20161118073000,0.0,0.0,0.0,9,56.799999,0,68.699997,69.0,66.0
20161118074500,0.0,51.0,17.0,19,56.799999,0,68.699997,69.0,66.0
20161118080000,0.0,46.799999,15.6,20,56.799999,0,68.800003,69.0,66.0
20161118081500,0.0,49.200001,16.4,21,56.799999,0,68.800003,69.0,66.0
20161118083000,0.0,53.400002,17.800001,21,56.799999,0,68.800003,69.0,66.0
20161118084500,0.0,51.0,17.0,21,56.799999,0,68.800003,69.0,66.0
20161118090000,0.0,55.799999,18.6,22,56.799999,0,68.800003,69.0,66.0
20161118091500,0.0,53.400002,17.800001,22,56.799999,0,68.900002,69.0,66.0
20161118093000,0.0,55.799999,18.6,22,56.799999,0,69.0,69.0,66.0
20161118094500,0.0,53.400002,17.800001,22,56.799999,0,69.199997,69.0,66.0
20161118100000,0.0,57.599998,19.199999,23,56.799999,0,69.300003,69.0,66.0
20161118101500,0.0,94.199997,31.399999,27,56.0,0,69.5,69.0,66.0
20161118103000,0.0,118.800003,39.600001,31,56.0,0,69.5,69.0,66.0
20161118104500,0.0,134.399994,44.799998,32,54.799999,0,69.400002,69.0,66.0
20161118110000,0.0,144.0,48.0,33,55.5,0,69.400002,69.0,66.0
20161118111500,0.0,152.399994,50.799998,34,54.799999,0,69.300003,69.0,66.0
20161118113000,0.0,155.399994,51.799998,35,55.5,0,69.300003,69.0,66.0
20161118114500,0.0,165.0,55.0,35,54.700001,0,69.199997,69.0,66.0
20161118120000,0.0,162.600006,54.200002,35,55.5,0,69.199997,69.0,66.0
20161118121500,0.0,162.600006,54.200002,35,55.5,0,69.099998,69.0,66.0
20161118123000,0.0,162.600006,54.200002,35,55.5,0,69.099998,69.0,66.0
20161118124500,0.0,162.600006,54.200002,35,54.700001,0,68.900002,69.0,66.0
20161118130000,0.0,162.600006,54.200002,35,54.700001,0,68.900002,69.0,66.0
20161118131500,0.0,160.800003,53.600001,35,54.700001,0,68.800003,69.0,66.0
20161118133000,0.0,160.800003,53.600001,35,55.5,0,68.800003,69.0,66.0
20161118134500,0.0,159.0,53.0,35,55.5,0,68.699997,69.0,66.0
20161118140000,0.0,146.399994,48.799998,33,55.5,0,68.599998,69.0,66.0
20161118141500,0.0,137.399994,45.799998,32,55.5,0,68.699997,69.0,66.0
20161118143000,0.0,137.399994,45.799998,32,55.5,0,68.699997,69.0,66.0
20161118144500,0.0,133.199997,44.399999,31,55.5,0,68.699997,69.0,66.0
20161118150000,0.0,127.199997,42.399999,31,55.5,0,68.800003,69.0,66.0
20161118151500,0.0,122.400002,40.800001,31,55.5,0,68.800003,69.0,66.0
20161118153000,0.0,122.400002,40.800001,31,55.5,0,68.800003,69.0,66.0
20161118154500,0.0,122.400002,40.800001,31,55.5,0,68.900002,69.0,66.0
20161118160000,0.0,122.400002,40.800001,31,55.5,0,68.900002,69.0,66.0
20161118161500,0.0,126.0,42.0,31,55.5,0,68.900002,69.0,66.0
20161118163000,0.0,122.400002,40.800001,31,56.299999,0,68.900002,69.0,66.0
20161118164500,0.0,122.400002,40.800001,31,55.599998,0,68.900002,69.0,66.0
20161118170000,0.0,122.400002,40.800001,31,55.599998,0,68.900002,69.0,66.0
20161118171500,0.0,126.0,42.0,31,55.599998,0,68.900002,69.0,66.0
20161118173000,0.0,122.400002,40.800001,31,56.299999,0,68.900002,69.0,66.0
20161118174500,0.0,125.400002,41.800001,31,55.5,0,68.900002,69.0,66.0
20161118180000,0.0,123.599998,41.199999,31,55.5,0,68.900002,69.0,66.0
20161118181500,0.0,123.599998,41.199999,31,55.5,0,68.900002,69.0,66.0
20161118183000,0.0,123.599998,41.199999,31,55.5,0,68.800003,69.0,66.0
20161118184500,0.0,123.599998,41.199999,31,54.799999,0,68.900002,69.0,66.0
20161118190000,0.0,119.400002,39.800001,31,54.799999,0,68.800003,69.0,66.0
20161118191500,0.0,119.400002,39.800001,31,54.799999,0,68.800003,69.0,66.0
20161118193000,0.0,120.599998,40.199999,31,54.799999,0,68.699997,69.0,66.0
20161118194500,0.0,116.400002,38.800001,31,54.799999,0,68.699997,69.0,66.0
20161118200000,0.0,112.800003,37.600001,30,55.599998,0,68.699997,69.0,66.0
20161118201500,0.0,109.199997,36.399999,29,55.599998,0,68.699997,69.0,66.0
20161118203000,0.0,102.599998,34.199999,29,55.599998,0,68.699997,69.0,66.0
20161118204500,0.0,96.599998,32.199999,28,55.599998,0,68.800003,69.0,66.0
20161118210000,0.0,99.599998,33.199999,28,55.599998,0,68.800003,69.0,66.0
20161118211500,0.0,99.599998,33.199999,28,55.599998,0,68.800003,69.0,66.0
20161118213000,0.0,90.0,30.0,27,55.599998,0,68.699997,69.0,66.0
20161118214500,0.0,83.400002,27.800001,26,55.599998,0,68.699997,69.0,66.0
20161118220000,0.0,83.400002,27.800001,26,55.599998,0,68.800003,69.0,66.0
20161118221500,0.0,86.400002,28.800001,26,55.599998,0,68.800003,69.0,66.0
20161118223000,0.0,85.199997,28.399999,26,55.599998,0,68.800003,69.0,66.0
20161118224500,0.0,85.199997,28.399999,26,55.599998,0,68.800003,69.0,66.0
20161118230000,0.0,86.400002,28.800001,26,55.599998,0,68.800003,69.0,66.0
20161118231500,0.0,86.400002,28.800001,26,55.599998,0,68.800003,69.0,66.0
20161118233000,0.0,85.199997,28.399999,26,55.599998,0,68.699997,69.0,66.0
20161118234500,0.0,79.199997,26.399999,26,55.599998,0,68.699997,69.0,66.0
20161119000000,0.0,79.199997,26.399999,26,55.599998,0,68.800003,69.0,66.0
20161119001500,0.0,78.0,26.0,26,55.599998,0,68.800003,69.0,66.0
20161119003000,0.0,79.199997,26.399999,26,55.599998,0,68.800003,69.0,66.0
20161119004500,0.0,78.0,26.0,26,55.599998,0,68.800003,69.0,66.0
20161119010000,0.0,79.199997,26.399999,26,55.599998,0,68.800003,69.0,66.0
20161119011500,0.0,78.0,26.0,26,55.599998,0,68.699997,69.0,66.0
20161119013000,0.0,73.199997,24.399999,25,55.599998,0,68.699997,69.0,66.0
20161119014500,0.0,71.400002,23.800001,24,55.599998,0,68.699997,69.0,66.0
20161119020000,0.0,51.0,17.0,22,56.299999,0,68.800003,69.0,66.0
20161119021500,0.0,53.400002,17.800001,22,56.299999,0,68.800003,69.0,66.0
20161119023000,0.0,53.400002,17.800001,22,56.299999,0,68.800003,69.0,66.0
20161119024500,0.0,51.0,17.0,22,56.299999,0,68.900002,69.0,66.0
20161119030000,0.0,53.400002,17.800001,22,56.299999,0,68.800003,69.0,66.0
20161119031500,0.0,51.0,17.0,22,55.700001,0,68.900002,69.0,66.0
20161119033000,0.0,53.400002,17.800001,22,56.299999,0,68.900002,69.0,66.0
20161119034500,0.0,53.400002,17.800001,22,56.299999,0,68.900002,69.0,66.0
20161119040000,0.0,55.799999,18.6,22,56.299999,0,68.900002,69.0,66.0
20161119041500,0.0,55.799999,18.6,22,55.599998,0,68.900002,69.0,66.0
20161119043000,0.0,51.0,17.0,22,55.599998,0,68.900002,69.0,66.0
20161119044500,0.0,53.400002,17.800001,22,55.599998,0,68.900002,69.0,66.0
20161119050000,0.0,57.599998,19.199999,22,55.599998,0,68.900002,69.0,66.0
20161119051500,0.0,53.400002,17.800001,22,55.599998,0,68.900002,69.0,66.0
20161119053000,0.0,55.799999,18.6,22,55.599998,0,68.800003,69.0,66.0
20161119054500,0.0,55.799999,18.6,22,55.599998,0,68.800003,69.0,66.0
20161119060000,0.0,53.400002,17.800001,22,55.599998,0,68.800003,69.0,66.0
20161119061500,0.0,49.200001,16.4,21,56.299999,0,68.800003,69.0,66.0
20161119063000,0.0,51.0,17.0,22,56.299999,0,68.800003,69.0,66.0
20161119064500,0.0,53.400002,17.800001,23,56.299999,0,68.800003,69.0,66.0
20161119070000,0.0,49.200001,16.4,22,56.299999,0,68.800003,69.0,66.0
20161119071500,0.0,51.0,17.0,22,58.0,0,68.800003,69.0,66.0
20161119073000,0.0,0.0,0.0,9,58.0,0,68.699997,69.0,66.0
20161119074500,0.0,0.0,0.0,9,59.5,0,68.699997,69.0,66.0
20161119080000,0.0,0.0,0.0,9,61.5,0,68.800003,69.0,66.0
20161119081500,0.0,0.0,0.0,9,62.400002,0,68.800003,69.0,66.0
20161119083000,0.0,0.0,0.0,9,63.099998,0,68.800003,69.0,66.0
20161119084500,0.0,0.0,0.0,9,63.099998,0,68.800003,69.0,66.0
20161119090000,0.0,0.0,0.0,9,63.099998,0,68.800003,69.0,66.0
20161119091500,0.0,0.0,0.0,9,63.099998,0,68.900002,69.0,66.0
20161119093000,0.0,0.0,0.0,9,63.099998,0,69.099998,69.0,66.0
20161119094500,0.0,0.0,0.0,9,63.099998,0,69.199997,69.0,66.0
20161119100000,0.0,55.799999,18.6,23,56.799999,0,69.300003,69.0,66.0
20161119101500,0.0,73.199997,24.399999,26,55.900002,0,69.300003,69.0,66.0
20161119103000,0.0,86.400002,28.800001,27,55.099998,0,69.400002,69.0,66.0
20161119104500,0.0,103.800003,34.600001,30,55.099998,0,69.400002,69.0,66.0
20161119110000,0.0,124.199997,41.399999,32,55.099998,0,69.400002,69.0,66.0
20161119111500,0.0,124.199997,41.399999,32,55.099998,0,69.300003,69.0,66.0
20161119113000,0.0,131.399994,43.799998,33,55.099998,0,69.300003,69.0,66.0
20161119114500,0.0,131.399994,43.799998,33,55.099998,0,69.300003,69.0,66.0
20161119120000,0.0,135.0,45.0,33,54.400002,0,69.199997,69.0,66.0
20161119121500,0.0,133.199997,44.399999,33,55.5,0,69.199997,69.0,66.0
20161119123000,0.0,133.199997,44.399999,33,54.700001,0,69.099998,69.0,66.0
20161119124500,0.0,133.199997,44.399999,33,54.700001,0,69.099998,69.0,66.0
20161119130000,0.0,131.399994,43.799998,33,55.5,0,68.900002,69.0,66.0
20161119131500,0.0,135.0,45.0,33,54.700001,0,68.800003,69.0,66.0
20161119133000,0.0,135.0,45.0,33,54.700001,0,68.699997,69.0,66.0
20161119134500,0.0,126.0,42.0,33,54.700001,0,68.699997,69.0,66.0
20161119140000,0.0,120.599998,40.199999,32,54.700001,0,68.699997,69.0,66.0
20161119141500,0.0,111.599998,37.199999,30,54.700001,0,68.699997,69.0,66.0
20161119143000,0.0,103.800003,34.600001,30,55.900002,0,68.699997,69.0,66.0
20161119144500,0.0,97.800003,32.600001,29,55.200001,0,68.699997,69.0,66.0
20161119150000,0.0,91.800003,30.600001,28,55.200001,0,68.699997,69.0,66.0
20161119151500,0.0,83.400002,27.800001,27,55.900002,0,68.699997,69.0,66.0
20161119153000,0.0,80.400002,26.800001,27,55.900002,0,68.699997,69.0,66.0
20161119154500,0.0,76.199997,25.399999,26,55.900002,0,68.800003,69.0,66.0
20161119160000,0.0,79.199997,26.399999,26,55.900002,0,68.699997,69.0,66.0
20161119161500,0.0,71.400002,23.800001,26,55.900002,0,68.699997,69.0,66.0
20161119163000,0.0,66.599998,22.199999,25,55.900002,0,68.699997,69.0,66.0
20161119164500,0.0,69.599998,23.199999,26,57.099998,0,68.800003,69.0,66.0
20161119170000,0.0,68.400002,22.800001,25,56.0,0,68.800003,69.0,66.0
20161119171500,0.0,66.599998,22.199999,25,56.0,0,68.800003,69.0,66.0
20161119173000,0.0,66.599998,22.199999,25,56.0,0,68.800003,69.0,66.0
20161119174500,0.0,71.400002,23.800001,25,56.0,0,68.800003,69.0,66.0
20161119180000,0.0,64.800003,21.600001,25,56.0,0,68.699997,69.0,66.0
20161119181500,0.0,71.400002,23.800001,26,56.0,0,68.800003,69.0,66.0
20161119183000,0.0,68.400002,22.800001,26,56.0,0,68.800003,69.0,66.0
20161119184500,0.0,57.599998,19.199999,26,56.0,0,68.800003,69.0,66.0
20161119190000,0.0,59.400002,19.800001,26,56.0,0,68.800003,69.0,66.0
20161119191500,0.0,0.0,0.0,9,56.0,0,68.699997,69.0,66.0
20161119193000,0.0,0.0,0.0,14,56.0,0,68.699997,69.0,66.0
20161119194500,0.0,51.0,17.0,26,57.099998,0,68.800003,69.0,66.0
20161119200000,0.0,49.200001,16.4,26,57.099998,0,68.800003,69.0,66.0
20161119201500,0.0,0.0,0.0,9,57.099998,0,68.699997,69.0,66.0
20161119203000,0.0,0.0,0.0,9,57.099998,0,68.699997,69.0,66.0
20161119204500,0.0,0.0,0.0,13,57.099998,0,68.800003,69.0,66.0
20161119210000,0.0,0.0,0.0,9,57.099998,0,68.699997,69.0,66.0
20161119211500,0.0,51.0,17.0,27,57.099998,0,68.699997,69.0,66.0
20161119213000,0.0,0.0,0.0,9,58.799999,0,68.699997,69.0,66.0
20161119214500,0.0,51.0,17.0,27,58.799999,0,68.699997,69.0,66.0
20161119220000,0.0,0.0,0.0,9,58.799999,0,68.699997,69.0,66.0
20161119221500,0.0,0.0,0.0,9,60.700001,0,68.699997,69.0,66.0
20161119223000,0.0,0.0,0.0,8,62.799999,0,68.699997,69.0,66.0
20161119224500,0.0,0.0,0.0,7,62.799999,0,68.699997,69.0,66.0
20161119230000,0.0,0.0,0.0,6,63.599998,0,68.699997,69.0,66.0
20161119231500,0.0,0.0,0.0,5,63.599998,0,68.699997,69.0,66.0
20161119233000,0.0,0.0,0.0,4,63.599998,0,68.699997,69.0,66.0
20161119234500,0.0,0.0,0.0,1,63.599998,0,68.599998,69.0,66.0
20161120000000,0.0,0.0,0.0,0,63.599998,0,68.599998,69.0,66.0
20161120001500,0.0,0.0,0.0,0,63.599998,0,68.599998,69.0,66.0
20161120003000,0.0,0.0,0.0,0,63.599998,0,68.599998,69.0,66.0
20161120004500,0.0,0.0,0.0,0,63.599998,0,68.5,69.0,66.0
20161120010000,0.0,0.0,0.0,0,63.599998,0,68.5,69.0,66.0
20161120011500,0.0,0.0,0.0,0,63.599998,0,68.400002,69.0,66.0
20161120013000,0.0,0.0,0.0,0,63.599998,0,68.400002,69.0,66.0
20161120014500,0.0,0.0,0.0,0,63.599998,0,68.300003,69.0,66.0
20161120020000,0.0,0.0,0.0,0,63.599998,0,68.300003,69.0,66.0
20161120021500,0.0,0.0,0.0,0,63.599998,0,68.300003,69.0,66.0
20161120023000,0.0,0.0,0.0,0,63.599998,0,68.199997,69.0,66.0
20161120024500,0.0,0.0,0.0,0,63.599998,0,68.199997,69.0,66.0
20161120030000,0.0,0.0,0.0,0,63.599998,0,68.199997,69.0,66.0
20161120031500,0.0,0.0,0.0,0,63.599998,0,68.099998,69.0,66.0
20161120033000,0.0,0.0,0.0,0,63.599998,0,68.099998,69.0,66.0
20161120034500,0.0,0.0,0.0,0,63.599998,0,68.099998,69.0,66.0
20161120040000,0.0,0.0,0.0,0,63.599998,0,68.0,69.0,66.0
20161120041500,0.0,0.0,0.0,0,63.599998,0,67.900002,69.0,66.0
20161120043000,0.0,0.0,0.0,0,63.599998,0,67.900002,69.0,66.0
20161120044500,0.0,0.0,0.0,0,63.599998,0,67.800003,69.0,66.0
20161120050000,0.0,0.0,0.0,0,63.599998,0,67.800003,69.0,66.0
20161120051500,0.0,0.0,0.0,0,63.599998,0,67.699997,69.0,66.0
20161120053000,0.0,0.0,0.0,0,63.599998,0,67.699997,69.0,66.0
20161120054500,0.0,0.0,0.0,0,63.599998,0,67.699997,69.0,66.0
20161120060000,0.0,0.0,0.0,0,63.599998,0,67.599998,69.0,66.0
20161120061500,0.0,0.0,0.0,0,63.599998,0,67.599998,69.0,66.0
20161120063000,0.0,0.0,0.0,0,63.599998,0,67.599998,69.0,66.0
20161120064500,0.0,0.0,0.0,0,63.599998,0,67.5,69.0,66.0
20161120070000,0.0,0.0,0.0,0,63.599998,0,67.400002,69.0,66.0
20161120071500,0.0,0.0,0.0,0,63.599998,0,67.400002,69.0,66.0
20161120073000,0.0,0.0,0.0,0,63.599998,0,67.400002,69.0,66.0
20161120074500,0.0,0.0,0.0,0,63.599998,0,67.300003,69.0,66.0
20161120080000,0.0,0.0,0.0,0,63.599998,0,67.300003,69.0,66.0
20161120081500,0.0,0.0,0.0,0,63.599998,0,67.199997,69.0,66.0
20161120083000,0.0,0.0,0.0,0,63.599998,0,67.300003,69.0,66.0
20161120084500,0.0,0.0,0.0,0,63.599998,0,67.300003,69.0,66.0
20161120090000,0.0,0.0,0.0,0,63.599998,0,67.400002,69.0,66.0
20161120091500,0.0,0.0,0.0,0,63.599998,0,67.5,69.0,66.0
20161120093000,0.0,0.0,0.0,0,63.599998,0,67.599998,69.0,66.0
20161120094500,0.0,0.0,0.0,0,63.599998,0,67.800003,69.0,66.0
20161120100000,0.0,0.0,0.0,0,63.599998,0,67.900002,69.0,66.0
20161120101500,0.0,0.0,0.0,0,63.599998,0,68.199997,69.0,66.0
20161120103000,0.0,0.0,0.0,0,63.599998,0,68.400002,69.0,66.0
20161120104500,0.0,0.0,0.0,1,63.599998,0,68.699997,69.0,66.0
20161120110000,0.0,0.0,0.0,2,63.599998,0,68.900002,69.0,66.0
20161120111500,0.0,0.0,0.0,3,63.599998,0,69.300003,69.0,66.0
20161120113000,0.0,0.0,0.0,9,62.799999,0,69.599998,69.0,66.0
20161120114500,0.0,93.0,31.0,23,56.400002,0,69.800003,69.0,66.0
20161120120000,0.0,130.800003,43.600001,27,55.0,0,69.699997,69.0,66.0
20161120121500,0.0,146.399994,48.799998,29,55.0,0,69.599998,69.0,66.0
20161120123000,0.0,153.600006,51.200002,30,55.0,0,69.199997,69.0,66.0
20161120124500,0.0,149.399994,49.799998,30,54.299999,0,69.099998,69.0,66.0
20161120130000,0.0,147.600006,49.200002,30,55.900002,0,68.900002,69.0,66.0
20161120131500,0.0,147.600006,49.200002,30,54.299999,0,68.900002,69.0,66.0
20161120133000,0.0,147.600006,49.200002,30,55.5,0,68.800003,69.0,66.0
20161120134500,0.0,142.800003,47.600001,29,54.700001,0,68.699997,69.0,66.0
20161120140000,0.0,125.400002,41.800001,27,55.5,0,68.599998,69.0,66.0
20161120141500,0.0,113.400002,37.800001,25,55.5,0,68.599998,69.0,66.0
20161120143000,0.0,102.599998,34.199999,24,55.5,0,68.699997,69.0,66.0
20161120144500,0.0,106.199997,35.399999,24,55.5,0,68.699997,69.0,66.0
20161120150000,0.0,96.599998,32.199999,23,56.299999,0,68.699997,69.0,66.0
20161120151500,0.0,94.199997,31.399999,23,55.400002,0,68.699997,69.0,66.0
20161120153000,0.0,87.599998,29.199999,23,56.0,0,68.699997,69.0,66.0
20161120154500,0.0,85.199997,28.399999,22,56.0,0,68.699997,69.0,66.0
20161120160000,0.0,79.199997,26.399999,22,56.0,0,68.800003,69.0,66.0
20161120161500,0.0,82.199997,27.399999,22,56.0,0,68.800003,69.0,66.0
20161120163000,0.0,80.400002,26.800001,22,56.0,0,68.800003,69.0,66.0
20161120164500,0.0,78.0,26.0,22,56.0,0,68.800003,69.0,66.0
20161120170000,0.0,80.400002,26.800001,22,56.0,0,68.800003,69.0,66.0
20161120171500,0.0,83.400002,27.800001,22,56.0,0,68.800003,69.0,66.0
20161120173000,0.0,82.199997,27.399999,22,56.0,0,68.800003,69.0,66.0
20161120174500,0.0,82.199997,27.399999,22,56.0,0,68.800003,69.0,66.0
20161120180000,0.0,82.199997,27.399999,22,56.0,0,68.800003,69.0,66.0
20161120181500,0.0,75.0,25.0,21,56.0,0,68.699997,69.0,66.0
20161120183000,0.0,75.0,25.0,20,56.0,0,68.699997,69.0,66.0
20161120184500,0.0,69.599998,23.199999,20,56.0,0,68.800003,69.0,66.0
20161120190000,0.0,0.0,0.0,9,56.0,0,68.699997,69.0,66.0
20161120191500,0.0,63.0,21.0,20,56.0,0,68.800003,69.0,66.0
20161120193000,0.0,66.599998,22.199999,20,56.0,0,68.800003,69.0,66.0
20161120194500,0.0,0.0,0.0,9,56.0,0,68.699997,69.0,66.0
20161120200000,0.0,55.799999,18.6,17,56.0,0,68.699997,69.0,66.0
20161120201500,0.0,0.0,0.0,9,56.0,0,68.699997,69.0,66.0
