PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161120203000,0.0,66.599998,22.199999,20,56.0,0,68.800003,69.0,66.0
20161120204500,0.0,0.0,0.0,9,56.0,0,68.699997,69.0,66.0
20161120210000,0.0,0.0,0.0,9,56.799999,0,68.800003,69.0,66.0
20161120211500,0.0,0.0,0.0,9,56.799999,0,68.699997,69.0,66.0
20161120213000,0.0,0.0,0.0,9,56.799999,0,68.699997,69.0,66.0
20161120214500,0.0,0.0,0.0,9,57.5,0,68.699997,69.0,66.0
20161120220000,0.0,49.200001,16.4,18,58.700001,0,68.699997,69.0,66.0
20161120221500,0.0,0.0,0.0,9,60.299999,0,68.699997,69.0,66.0
20161120223000,0.0,0.0,0.0,8,61.900002,0,68.699997,69.0,66.0
20161120224500,0.0,0.0,0.0,7,62.799999,0,68.699997,69.0,66.0
20161120230000,0.0,0.0,0.0,6,62.799999,0,68.699997,69.0,66.0
20161120231500,0.0,0.0,0.0,5,63.599998,0,68.699997,69.0,66.0
20161120233000,0.0,0.0,0.0,1,63.599998,0,68.599998,69.0,66.0
20161120234500,0.0,0.0,0.0,0,63.599998,0,68.599998,69.0,66.0
20161121000000,0.0,0.0,0.0,0,63.599998,0,68.5,69.0,66.0
20161121001500,0.0,0.0,0.0,0,63.599998,0,68.400002,69.0,66.0
20161121003000,0.0,0.0,0.0,0,63.599998,0,68.400002,69.0,66.0
20161121004500,0.0,0.0,0.0,0,63.599998,0,68.300003,69.0,66.0
20161121010000,0.0,0.0,0.0,0,63.599998,0,68.300003,69.0,66.0
20161121011500,0.0,0.0,0.0,0,63.599998,0,68.199997,69.0,66.0
20161121013000,0.0,0.0,0.0,0,63.599998,0,68.199997,69.0,66.0
20161121014500,0.0,0.0,0.0,0,63.599998,0,68.099998,69.0,66.0
20161121020000,0.0,0.0,0.0,0,63.599998,0,68.099998,69.0,66.0
20161121021500,0.0,0.0,0.0,0,63.599998,0,68.0,69.0,66.0
20161121023000,0.0,0.0,0.0,0,63.599998,0,67.900002,69.0,66.0
20161121024500,0.0,0.0,0.0,0,62.900002,0,67.900002,69.0,66.0
20161121030000,0.0,0.0,0.0,0,62.900002,0,67.800003,69.0,66.0
20161121031500,0.0,0.0,0.0,0,62.900002,0,67.699997,69.0,66.0
20161121033000,0.0,0.0,0.0,0,62.900002,0,67.699997,69.0,66.0
20161121034500,0.0,0.0,0.0,0,62.900002,0,67.599998,69.0,66.0
20161121040000,0.0,0.0,0.0,0,62.900002,0,67.599998,69.0,66.0
20161121041500,0.0,0.0,0.0,0,62.900002,0,67.5,69.0,66.0
20161121043000,0.0,0.0,0.0,0,62.900002,0,67.400002,69.0,66.0
20161121044500,0.0,0.0,0.0,0,62.900002,0,67.400002,69.0,66.0
20161121050000,0.0,0.0,0.0,0,62.900002,0,67.300003,69.0,66.0
20161121051500,0.0,0.0,0.0,0,62.900002,0,67.199997,69.0,66.0
20161121053000,0.0,0.0,0.0,0,62.900002,0,67.199997,69.0,66.0
20161121054500,0.0,0.0,0.0,0,62.900002,0,67.099998,69.0,66.0
20161121060000,0.0,0.0,0.0,0,62.900002,0,67.099998,69.0,66.0
20161121061500,0.0,0.0,0.0,0,62.900002,0,67.099998,69.0,66.0
20161121063000,0.0,0.0,0.0,0,62.900002,0,67.0,69.0,66.0
20161121064500,0.0,0.0,0.0,0,62.099998,0,66.900002,69.0,66.0
20161121070000,0.0,0.0,0.0,0,62.099998,0,66.900002,69.0,66.0
20161121071500,0.0,0.0,0.0,0,62.099998,0,66.800003,69.0,66.0
20161121073000,0.0,0.0,0.0,0,62.099998,0,66.800003,69.0,66.0
20161121074500,0.0,0.0,0.0,0,62.099998,0,66.699997,69.0,66.0
20161121080000,0.0,0.0,0.0,0,62.099998,0,66.699997,69.0,66.0
20161121081500,0.0,0.0,0.0,0,62.099998,0,66.699997,69.0,66.0
20161121083000,0.0,0.0,0.0,0,62.099998,0,66.800003,69.0,66.0
20161121084500,0.0,0.0,0.0,0,62.099998,0,67.099998,69.0,66.0
20161121090000,0.0,0.0,0.0,0,62.099998,0,67.400002,69.0,66.0
20161121091500,0.0,0.0,0.0,0,62.099998,0,67.699997,69.0,66.0
20161121093000,0.0,0.0,0.0,0,62.099998,0,68.0,69.0,66.0
20161121094500,0.0,0.0,0.0,0,62.099998,0,68.300003,69.0,66.0
20161121100000,0.0,0.0,0.0,1,62.099998,0,68.599998,69.0,66.0
20161121101500,0.0,0.0,0.0,2,62.099998,0,69.099998,69.0,66.0
20161121103000,0.0,0.0,0.0,3,62.099998,0,69.300003,69.0,66.0
20161121104500,0.0,49.200001,16.4,14,60.799999,0,69.599998,69.0,66.0
20161121110000,0.0,109.199997,36.399999,25,56.299999,0,69.800003,69.0,66.0
20161121111500,0.0,151.800003,50.600001,30,54.700001,0,69.800003,69.0,66.0
20161121113000,0.0,195.600006,65.200002,36,54.700001,0,69.699997,69.0,66.0
20161121114500,0.0,223.800003,74.600001,39,54.700001,0,69.699997,69.0,66.0
20161121120000,0.0,237.0,79.0,39,54.700001,0,69.400002,69.0,66.0
20161121121500,0.0,245.399994,81.799998,40,54.700001,0,69.400002,69.0,66.0
20161121123000,0.0,258.0,86.0,41,54.700001,0,69.300003,69.0,66.0
20161121124500,0.0,258.0,86.0,41,55.5,0,69.099998,69.0,66.0
20161121130000,150.0,141.0,47.0,29,96.5,100,69.400002,73.5,70.5
20161121131500,150.0,141.0,47.0,29,93.099998,100,70.099998,73.5,70.5
20161121133000,0.0,0.0,0.0,0,81.099998,0,70.800003,73.5,70.5
20161121134500,0.0,0.0,0.0,0,81.099998,0,71.199997,73.5,70.5
20161121140000,0.0,0.0,0.0,0,76.400002,0,71.400002,73.5,70.5
20161121141500,0.0,0.0,0.0,0,73.0,0,71.599998,73.5,70.5
20161121143000,0.0,0.0,0.0,0,70.599998,0,71.699997,73.599998,70.599998
20161121144500,0.0,0.0,0.0,0,69.199997,0,71.800003,73.900002,70.900002
20161121150000,0.0,0.0,0.0,0,69.199997,0,71.900002,73.900002,70.900002
20161121151500,0.0,0.0,0.0,0,68.199997,0,71.800003,73.900002,70.900002
20161121153000,0.0,0.0,0.0,0,68.199997,0,71.900002,73.599998,70.599998
20161121154500,0.0,0.0,0.0,0,68.199997,0,71.800003,73.599998,70.599998
20161121160000,0.0,0.0,0.0,0,67.300003,0,71.900002,73.599998,70.599998
20161121161500,0.0,0.0,0.0,0,67.300003,0,71.900002,73.599998,70.599998
20161121163000,0.0,0.0,0.0,0,67.300003,0,71.900002,73.599998,70.599998
20161121164500,0.0,0.0,0.0,1,67.300003,0,72.0,73.599998,70.599998
20161121170000,0.0,0.0,0.0,0,67.300003,0,72.099998,73.5,70.5
20161121171500,0.0,0.0,0.0,0,67.300003,0,72.099998,73.5,70.5
20161121173000,0.0,0.0,0.0,0,67.300003,0,72.0,73.800003,70.800003
20161121174500,0.0,0.0,0.0,0,67.300003,0,72.099998,73.599998,70.599998
20161121180000,0.0,0.0,0.0,0,67.300003,0,72.0,73.800003,70.800003
20161121181500,0.0,0.0,0.0,0,67.300003,0,72.0,73.900002,70.900002
20161121183000,0.0,0.0,0.0,0,67.300003,0,71.900002,73.599998,70.599998
20161121184500,0.0,0.0,0.0,0,67.300003,0,72.0,73.599998,70.599998
20161121190000,0.0,0.0,0.0,0,67.300003,0,72.099998,73.599998,70.599998
20161121191500,0.0,0.0,0.0,3,67.300003,0,72.900002,73.599998,70.599998
20161121193000,0.0,0.0,0.0,4,67.300003,0,73.300003,73.599998,70.599998
20161121194500,0.0,0.0,0.0,5,67.300003,0,73.599998,73.5,70.5
20161121200000,0.0,0.0,0.0,5,66.300003,0,73.5,73.5,70.5
20161121201500,0.0,0.0,0.0,4,66.300003,0,73.199997,73.5,70.5
20161121203000,0.0,0.0,0.0,0,66.300003,0,72.800003,73.800003,70.800003
20161121204500,0.0,0.0,0.0,0,66.300003,0,72.599998,73.599998,70.599998
20161121210000,0.0,0.0,0.0,0,67.199997,0,72.5,73.5,70.5
20161121211500,0.0,0.0,0.0,0,67.199997,0,72.300003,73.5,70.5
20161121213000,0.0,0.0,0.0,0,67.199997,0,72.199997,73.5,70.5
20161121214500,0.0,0.0,0.0,0,67.199997,0,72.099998,73.5,70.5
20161121220000,0.0,0.0,0.0,0,67.199997,0,71.900002,73.5,70.5
20161121221500,0.0,0.0,0.0,0,67.199997,0,71.800003,73.5,70.5
20161121223000,0.0,0.0,0.0,0,67.199997,0,71.699997,73.5,70.5
20161121224500,0.0,0.0,0.0,0,67.199997,0,71.599998,73.5,70.5
20161121230000,0.0,0.0,0.0,0,67.199997,0,71.400002,73.5,70.5
20161121231500,0.0,0.0,0.0,0,67.199997,0,71.400002,73.5,70.5
20161121233000,0.0,0.0,0.0,0,67.199997,0,71.300003,73.5,70.5
20161121234500,0.0,0.0,0.0,0,66.300003,0,71.300003,73.5,70.5
20161122000000,0.0,0.0,0.0,0,66.300003,0,71.199997,73.5,70.5
20161122001500,0.0,0.0,0.0,0,66.300003,0,71.0,73.5,70.5
20161122003000,0.0,0.0,0.0,0,66.300003,0,70.900002,73.5,70.5
20161122004500,0.0,0.0,0.0,0,66.300003,0,70.900002,73.5,70.5
20161122010000,0.0,0.0,0.0,0,66.300003,0,70.900002,73.5,70.5
20161122011500,0.0,0.0,0.0,0,66.300003,0,70.800003,73.5,70.5
20161122013000,0.0,0.0,0.0,0,66.300003,0,70.699997,73.5,70.5
20161122014500,0.0,0.0,0.0,0,66.300003,0,70.699997,73.5,70.5
20161122020000,0.0,0.0,0.0,0,66.300003,0,70.599998,73.599998,70.599998
20161122021500,0.0,0.0,0.0,3,61.599998,0,70.599998,73.599998,70.599998
20161122023000,150.0,153.0,51.0,30,54.299999,100,69.800003,73.699997,70.699997
20161122024500,150.0,153.0,51.0,30,82.599998,100,70.0,73.699997,70.699997
20161122030000,150.0,153.0,51.0,30,88.300003,100,70.400002,73.800003,70.800003
20161122031500,150.0,153.0,51.0,30,80.099998,100,70.699997,73.699997,70.699997
20161122033000,150.0,153.0,51.0,30,89.699997,100,70.800003,73.800003,70.800003
20161122034500,0.0,0.0,0.0,0,82.599998,0,71.0,73.800003,70.800003
20161122040000,0.0,0.0,0.0,0,80.699997,0,70.800003,73.699997,70.699997
20161122041500,0.0,0.0,0.0,0,77.300003,0,70.800003,73.699997,70.699997
20161122043000,0.0,0.0,0.0,0,74.0,0,70.699997,73.699997,70.699997
20161122044500,0.0,0.0,0.0,5,69.699997,0,70.599998,73.599998,70.599998
20161122050000,150.0,148.199997,49.399999,27,54.799999,100,69.900002,73.599998,70.599998
20161122051500,150.0,150.0,50.0,27,82.300003,100,69.699997,73.599998,70.599998
20161122053000,150.0,150.0,50.0,27,82.300003,100,70.300003,73.599998,70.599998
20161122054500,150.0,147.600006,49.200002,27,82.300003,100,70.5,73.599998,70.599998
20161122060000,150.0,149.399994,49.799998,27,76.800003,100,70.699997,73.599998,70.599998
20161122061500,150.0,144.600006,48.200002,27,83.099998,100,70.800003,73.599998,70.599998
20161122063000,0.0,0.0,0.0,0,73.900002,0,70.800003,73.599998,70.599998
20161122064500,0.0,0.0,0.0,0,73.900002,0,70.800003,73.599998,70.599998
20161122070000,0.0,0.0,0.0,0,72.199997,0,70.699997,73.599998,70.599998
20161122071500,150.0,156.600006,52.200002,28,55.099998,100,70.199997,73.599998,70.599998
20161122073000,150.0,156.600006,52.200002,28,66.599998,100,69.5,73.599998,70.599998
20161122074500,150.0,156.600006,52.200002,28,98.900002,100,70.199997,73.599998,70.599998
20161122080000,150.0,153.0,51.0,28,79.699997,100,70.5,73.599998,70.599998
20161122081500,150.0,153.0,51.0,28,88.599998,100,70.699997,73.599998,70.599998
20161122083000,0.0,0.0,0.0,0,75.300003,0,70.900002,73.599998,70.599998
20161122084500,0.0,0.0,0.0,0,75.300003,0,70.900002,73.599998,70.599998
20161122090000,0.0,0.0,0.0,0,73.0,0,70.800003,73.599998,70.599998
20161122091500,0.0,0.0,0.0,0,71.300003,0,71.099998,73.599998,70.599998
20161122093000,0.0,0.0,0.0,0,70.099998,0,71.300003,73.599998,70.599998
20161122094500,0.0,0.0,0.0,0,70.099998,0,71.400002,73.599998,70.599998
20161122100000,0.0,0.0,0.0,0,69.199997,0,71.400002,73.599998,70.599998
20161122101500,0.0,0.0,0.0,0,69.199997,0,71.599998,73.599998,70.599998
20161122103000,0.0,0.0,0.0,0,69.199997,0,71.699997,73.599998,70.599998
20161122104500,0.0,0.0,0.0,0,69.199997,0,72.099998,73.599998,70.599998
20161122110000,0.0,0.0,0.0,0,69.199997,0,72.300003,73.599998,70.599998
20161122111500,0.0,0.0,0.0,1,69.199997,0,72.400002,73.599998,70.599998
20161122113000,0.0,0.0,0.0,4,68.300003,0,72.599998,73.199997,70.199997
20161122114500,0.0,0.0,0.0,0,68.300003,0,72.699997,73.5,70.5
20161122120000,0.0,0.0,0.0,0,68.300003,0,72.900002,73.5,70.5
20161122121500,0.0,0.0,0.0,1,68.300003,0,73.099998,73.5,70.5
20161122123000,0.0,0.0,0.0,2,68.300003,0,73.400002,73.5,70.5
20161122124500,0.0,0.0,0.0,2,68.300003,0,73.400002,73.599998,70.599998
20161122130000,0.0,0.0,0.0,2,68.300003,0,73.599998,73.599998,70.599998
20161122131500,0.0,0.0,0.0,2,68.300003,0,73.599998,73.599998,70.599998
20161122133000,0.0,0.0,0.0,2,68.300003,0,73.599998,73.599998,70.599998
20161122134500,0.0,0.0,0.0,2,68.300003,0,73.599998,73.599998,70.599998
20161122140000,0.0,0.0,0.0,2,68.300003,0,73.599998,73.599998,70.599998
20161122141500,0.0,0.0,0.0,2,68.300003,0,73.599998,73.599998,70.599998
20161122143000,0.0,0.0,0.0,2,68.300003,0,73.599998,73.599998,70.599998
20161122144500,0.0,0.0,0.0,2,68.300003,0,73.599998,73.599998,70.599998
20161122150000,0.0,0.0,0.0,2,68.300003,0,73.5,73.599998,70.599998
20161122151500,0.0,0.0,0.0,2,68.300003,0,73.400002,73.599998,70.599998
20161122153000,0.0,0.0,0.0,2,69.099998,0,73.599998,73.599998,70.599998
20161122154500,0.0,0.0,0.0,2,69.099998,0,73.599998,73.599998,70.599998
20161122160000,0.0,0.0,0.0,2,69.099998,0,73.5,73.599998,70.599998
20161122161500,0.0,0.0,0.0,2,69.099998,0,73.800003,73.599998,70.599998
20161122163000,0.0,0.0,0.0,2,69.099998,0,73.800003,73.599998,70.599998
20161122164500,0.0,0.0,0.0,2,69.099998,0,73.699997,73.599998,70.599998
20161122170000,0.0,0.0,0.0,2,69.099998,0,73.599998,73.599998,70.599998
20161122171500,0.0,0.0,0.0,2,69.099998,0,73.599998,73.599998,70.599998
20161122173000,0.0,0.0,0.0,2,69.099998,0,73.599998,73.599998,70.599998
20161122174500,0.0,0.0,0.0,1,69.099998,0,73.300003,73.599998,70.599998
20161122180000,0.0,0.0,0.0,0,69.099998,0,73.099998,73.599998,70.599998
20161122181500,0.0,0.0,0.0,1,69.099998,0,73.199997,73.599998,70.599998
20161122183000,0.0,0.0,0.0,0,69.099998,0,73.099998,73.599998,70.599998
20161122184500,0.0,0.0,0.0,0,69.099998,0,73.099998,73.599998,70.599998
20161122190000,0.0,0.0,0.0,0,69.099998,0,73.0,73.599998,70.599998
20161122191500,0.0,0.0,0.0,0,69.099998,0,72.900002,73.599998,70.599998
20161122193000,0.0,0.0,0.0,0,69.099998,0,72.900002,73.599998,70.599998
20161122194500,0.0,0.0,0.0,0,69.099998,0,72.800003,73.599998,70.599998
20161122200000,0.0,0.0,0.0,0,69.099998,0,72.699997,73.599998,70.599998
20161122201500,0.0,0.0,0.0,0,69.099998,0,72.599998,73.599998,70.599998
20161122203000,0.0,0.0,0.0,0,69.099998,0,72.5,73.599998,70.599998
20161122204500,0.0,0.0,0.0,0,68.199997,0,72.400002,73.599998,70.599998
20161122210000,0.0,0.0,0.0,0,68.199997,0,72.400002,73.599998,70.599998
20161122211500,0.0,0.0,0.0,0,68.199997,0,72.300003,73.599998,70.599998
20161122213000,0.0,0.0,0.0,1,68.199997,0,72.699997,73.599998,70.599998
20161122214500,0.0,0.0,0.0,2,68.199997,0,73.199997,73.599998,70.599998
20161122220000,0.0,0.0,0.0,0,68.199997,0,73.199997,73.599998,70.599998
20161122221500,0.0,0.0,0.0,0,68.199997,0,72.900002,73.199997,70.199997
20161122223000,0.0,0.0,0.0,2,68.199997,0,72.900002,73.099998,70.099998
20161122224500,0.0,0.0,0.0,1,68.199997,0,72.800003,73.199997,70.199997
20161122230000,0.0,0.0,0.0,0,68.199997,0,72.699997,73.099998,70.099998
20161122231500,0.0,0.0,0.0,0,68.199997,0,72.599998,73.5,70.5
20161122233000,0.0,0.0,0.0,0,68.199997,0,72.599998,73.5,70.5
20161122234500,0.0,0.0,0.0,0,68.199997,0,72.5,73.5,70.5
20161123000000,0.0,0.0,0.0,0,68.199997,0,72.400002,73.199997,70.199997
20161123001500,0.0,0.0,0.0,0,68.199997,0,72.400002,73.199997,70.199997
20161123003000,0.0,0.0,0.0,0,68.199997,0,72.400002,73.199997,70.199997
20161123004500,0.0,0.0,0.0,0,68.199997,0,72.300003,73.099998,70.099998
20161123010000,0.0,0.0,0.0,0,68.199997,0,72.400002,73.099998,70.099998
20161123011500,0.0,0.0,0.0,0,67.400002,0,72.300003,73.5,70.5
20161123013000,0.0,0.0,0.0,0,67.400002,0,72.199997,73.5,70.5
20161123014500,0.0,0.0,0.0,0,67.400002,0,72.099998,73.5,70.5
20161123020000,0.0,0.0,0.0,0,67.400002,0,72.099998,73.5,70.5
20161123021500,0.0,0.0,0.0,0,67.400002,0,72.0,73.5,70.5
20161123023000,0.0,0.0,0.0,0,67.400002,0,71.900002,73.5,70.5
20161123024500,0.0,0.0,0.0,0,67.400002,0,71.900002,73.5,70.5
20161123030000,0.0,0.0,0.0,0,67.400002,0,71.900002,73.5,70.5
20161123031500,0.0,0.0,0.0,0,67.400002,0,71.800003,73.5,70.5
20161123033000,0.0,0.0,0.0,0,67.400002,0,71.800003,73.5,70.5
20161123034500,0.0,0.0,0.0,0,67.400002,0,71.699997,73.5,70.5
20161123040000,0.0,0.0,0.0,0,67.400002,0,71.699997,73.5,70.5
20161123041500,0.0,0.0,0.0,0,67.400002,0,71.699997,73.5,70.5
20161123043000,0.0,0.0,0.0,0,67.400002,0,71.599998,73.5,70.5
20161123044500,0.0,0.0,0.0,0,67.400002,0,71.599998,73.5,70.5
20161123050000,0.0,0.0,0.0,0,66.699997,0,71.699997,73.5,70.5
20161123051500,0.0,0.0,0.0,0,66.699997,0,71.699997,73.5,70.5
20161123053000,0.0,0.0,0.0,0,66.699997,0,71.699997,73.5,70.5
20161123054500,0.0,0.0,0.0,0,66.699997,0,71.699997,73.5,70.5
20161123060000,0.0,0.0,0.0,0,66.699997,0,71.699997,73.5,70.5
20161123061500,0.0,0.0,0.0,0,66.699997,0,71.699997,73.5,70.5
20161123063000,0.0,0.0,0.0,0,66.699997,0,71.699997,73.5,70.5
20161123064500,0.0,0.0,0.0,0,66.699997,0,71.599998,73.5,70.5
20161123070000,0.0,0.0,0.0,0,66.699997,0,71.599998,73.5,70.5
20161123071500,0.0,0.0,0.0,0,66.699997,0,71.599998,73.5,70.5
20161123073000,0.0,0.0,0.0,0,66.699997,0,71.599998,73.5,70.5
20161123074500,0.0,0.0,0.0,0,66.699997,0,71.599998,73.5,70.5
20161123080000,0.0,0.0,0.0,0,66.699997,0,71.5,73.5,70.5
20161123081500,0.0,0.0,0.0,2,66.699997,0,71.5,73.199997,70.199997
20161123083000,0.0,0.0,0.0,0,66.699997,0,71.599998,73.5,70.5
20161123084500,0.0,0.0,0.0,0,66.699997,0,71.5,73.199997,70.199997
20161123090000,0.0,0.0,0.0,0,66.699997,0,71.599998,73.199997,70.199997
20161123091500,0.0,0.0,0.0,0,66.699997,0,71.5,73.199997,70.199997
20161123093000,0.0,0.0,0.0,0,66.699997,0,71.400002,73.5,70.5
20161123094500,0.0,0.0,0.0,0,66.699997,0,71.599998,73.5,70.5
20161123100000,0.0,0.0,0.0,0,66.699997,0,71.599998,73.5,70.5
20161123101500,0.0,0.0,0.0,0,66.699997,0,71.900002,73.5,70.5
20161123103000,0.0,0.0,0.0,0,66.699997,0,72.0,73.5,70.5
20161123104500,0.0,0.0,0.0,0,66.699997,0,72.099998,73.5,70.5
20161123110000,0.0,0.0,0.0,0,66.699997,0,72.300003,73.5,70.5
20161123111500,0.0,0.0,0.0,0,66.699997,0,72.5,73.5,70.5
20161123113000,0.0,0.0,0.0,0,66.699997,0,72.599998,73.5,70.5
20161123114500,0.0,0.0,0.0,0,66.699997,0,72.699997,73.5,70.5
20161123120000,0.0,0.0,0.0,0,66.699997,0,72.699997,73.5,70.5
20161123121500,0.0,0.0,0.0,0,66.699997,0,72.800003,73.5,70.5
20161123123000,0.0,0.0,0.0,0,66.699997,0,72.900002,73.5,70.5
20161123124500,0.0,0.0,0.0,1,66.699997,0,73.0,73.5,70.5
20161123130000,0.0,0.0,0.0,0,66.699997,0,72.900002,73.5,70.5
20161123131500,0.0,0.0,0.0,0,66.699997,0,72.900002,73.5,70.5
20161123133000,0.0,0.0,0.0,1,66.699997,0,72.900002,73.5,70.5
20161123134500,0.0,0.0,0.0,0,66.699997,0,73.099998,73.5,70.5
20161123140000,0.0,0.0,0.0,0,66.699997,0,72.800003,73.5,70.5
20161123141500,0.0,0.0,0.0,0,66.699997,0,72.900002,73.5,70.5
20161123143000,0.0,0.0,0.0,0,66.699997,0,72.900002,73.5,70.5
20161123144500,0.0,0.0,0.0,0,66.699997,0,72.900002,73.5,70.5
20161123150000,0.0,0.0,0.0,2,67.699997,0,72.900002,73.199997,70.199997
20161123151500,0.0,0.0,0.0,2,67.699997,0,73.099998,73.099998,70.099998
20161123153000,0.0,0.0,0.0,0,67.699997,0,73.0,73.5,70.5
20161123154500,0.0,0.0,0.0,0,67.699997,0,72.900002,73.5,70.5
20161123160000,0.0,0.0,0.0,0,67.699997,0,72.900002,73.5,70.5
20161123161500,0.0,307.200012,102.400004,46,55.099998,0,70.599998,65.0,61.299999
20161123163000,0.0,307.200012,102.400004,45,55.099998,0,69.300003,65.0,61.299999
20161123164500,0.0,307.200012,102.400004,45,54.400002,0,68.400002,65.0,61.299999
20161123170000,0.0,307.200012,102.400004,45,54.400002,0,67.599998,65.0,61.200001
20161123171500,0.0,307.200012,102.400004,45,54.400002,0,67.199997,65.0,61.299999
20161123173000,0.0,300.600006,100.200002,45,54.400002,0,66.800003,65.0,61.099998
20161123174500,0.0,300.600006,100.200002,45,54.400002,0,66.400002,65.0,61.200001
20161123180000,0.0,300.600006,100.200002,44,54.400002,0,66.199997,65.0,61.0
20161123181500,0.0,300.600006,100.200002,44,54.400002,0,65.900002,65.0,61.099998
20161123183000,0.0,300.600006,100.200002,44,54.400002,0,65.599998,65.0,60.799999
20161123184500,0.0,300.600006,100.200002,44,54.400002,0,65.5,65.0,61.0
20161123190000,0.0,291.0,97.0,43,54.400002,0,65.199997,65.0,60.700001
20161123191500,0.0,294.600006,98.200002,43,54.400002,0,65.099998,65.0,60.599998
20161123193000,0.0,294.600006,98.200002,43,54.400002,0,65.0,65.0,60.599998
20161123194500,0.0,294.600006,98.200002,43,54.400002,0,65.0,65.0,60.599998
20161123200000,0.0,291.0,97.0,43,54.400002,0,64.800003,65.0,60.599998
20161123201500,0.0,287.399994,95.799998,42,54.400002,0,64.800003,65.0,60.799999
20161123203000,0.0,276.600006,92.200002,41,54.400002,0,64.699997,65.0,60.700001
20161123204500,0.0,273.0,91.0,41,54.400002,0,64.699997,65.0,60.700001
20161123210000,0.0,268.799988,89.599996,40,54.400002,0,64.699997,65.0,60.599998
20161123211500,0.0,265.200012,88.400004,40,54.400002,0,64.800003,65.0,60.700001
20161123213000,0.0,265.200012,88.400004,40,54.400002,0,64.699997,65.0,60.599998
20161123214500,0.0,265.200012,88.400004,40,55.099998,0,64.699997,65.0,60.599998
20161123220000,0.0,258.0,86.0,40,54.299999,0,64.699997,65.0,60.700001
20161123221500,0.0,249.600006,83.200002,39,54.299999,0,64.699997,65.0,60.599998
20161123223000,0.0,249.600006,83.200002,39,55.099998,0,64.699997,65.0,60.599998
20161123224500,0.0,245.399994,81.799998,40,55.099998,0,64.699997,65.0,60.599998
20161123230000,0.0,245.399994,81.799998,39,55.099998,0,64.699997,65.0,60.599998
20161123231500,0.0,237.0,79.0,39,54.299999,0,64.699997,65.0,60.599998
20161123233000,0.0,219.0,73.0,37,54.299999,0,64.699997,65.0,60.599998
20161123234500,0.0,219.0,73.0,37,54.299999,0,64.699997,65.0,60.700001
20161124000000,0.0,219.0,73.0,37,54.299999,0,64.800003,65.0,60.599998
20161124001500,0.0,214.800003,71.600001,36,54.299999,0,64.699997,65.0,60.599998
20161124003000,0.0,210.0,70.0,35,54.299999,0,64.699997,65.0,60.599998
20161124004500,0.0,202.199997,67.399999,34,54.299999,0,64.699997,65.0,60.599998
20161124010000,0.0,205.199997,68.399999,34,54.299999,0,64.699997,65.0,60.599998
20161124011500,0.0,205.199997,68.399999,34,54.299999,0,64.800003,65.0,60.599998
20161124013000,0.0,207.600006,69.200002,34,54.299999,0,64.800003,65.0,60.599998
20161124014500,0.0,202.800003,67.600001,34,54.299999,0,64.800003,65.0,60.599998
20161124020000,0.0,202.800003,67.600001,34,54.299999,0,64.800003,65.0,60.599998
20161124021500,0.0,202.800003,67.600001,34,54.299999,0,64.800003,65.0,60.599998
20161124023000,0.0,205.199997,68.399999,34,54.299999,0,64.800003,65.0,60.599998
20161124024500,0.0,205.199997,68.399999,34,54.299999,0,64.800003,65.0,60.599998
20161124030000,0.0,205.199997,68.399999,34,54.299999,0,64.699997,65.0,60.599998
20161124031500,0.0,205.199997,68.399999,34,54.299999,0,64.699997,65.0,60.599998
20161124033000,0.0,198.600006,66.200002,33,54.299999,0,64.800003,65.0,60.599998
20161124034500,0.0,198.600006,66.200002,33,54.299999,0,64.699997,65.0,60.599998
20161124040000,0.0,193.199997,64.399999,33,54.299999,0,64.699997,65.0,60.599998
20161124041500,0.0,187.800003,62.600001,32,54.299999,0,64.699997,65.0,60.599998
20161124043000,0.0,187.800003,62.600001,32,54.299999,0,64.699997,65.0,60.599998
20161124044500,0.0,181.800003,60.600001,31,54.299999,0,64.699997,65.0,60.599998
20161124050000,0.0,175.800003,58.600001,30,54.299999,0,64.699997,65.0,60.599998
20161124051500,0.0,175.800003,58.600001,30,54.299999,0,64.699997,65.0,60.599998
20161124053000,0.0,167.399994,55.799998,30,54.299999,0,64.699997,65.0,60.599998
20161124054500,0.0,163.199997,54.399999,29,54.299999,0,64.800003,65.0,60.599998
20161124060000,0.0,163.199997,54.399999,29,54.299999,0,64.800003,65.0,60.599998
20161124061500,0.0,160.800003,53.600001,29,54.299999,0,64.800003,65.0,60.599998
20161124063000,0.0,160.800003,53.600001,29,54.299999,0,64.699997,65.0,60.599998
20161124064500,0.0,160.800003,53.600001,29,54.299999,0,64.699997,65.0,60.599998
20161124070000,0.0,160.800003,53.600001,29,54.299999,0,64.699997,65.0,60.599998
20161124071500,0.0,158.399994,52.799998,28,54.299999,0,64.699997,65.0,60.599998
20161124073000,0.0,150.0,50.0,28,54.299999,0,64.699997,65.0,60.599998
20161124074500,0.0,145.199997,48.399999,27,54.299999,0,64.800003,65.0,60.599998
20161124080000,0.0,145.199997,48.399999,27,54.299999,0,64.800003,65.0,60.599998
20161124081500,0.0,145.199997,48.399999,27,54.299999,0,64.800003,65.0,60.599998
20161124083000,0.0,145.199997,48.399999,27,54.299999,0,64.800003,65.0,60.599998
20161124084500,0.0,147.600006,49.200002,27,54.299999,0,65.0,65.0,60.599998
20161124090000,0.0,142.800003,47.600001,27,54.299999,0,65.099998,65.0,60.599998
20161124091500,0.0,183.600006,61.200002,31,54.299999,0,65.699997,65.0,60.599998
20161124093000,0.0,268.799988,89.599996,41,54.299999,0,65.699997,65.0,60.599998
20161124094500,0.0,253.800003,84.600001,39,54.299999,0,65.300003,65.0,60.599998
20161124100000,0.0,249.600006,83.200002,39,54.299999,0,65.099998,65.0,60.599998
20161124101500,0.0,249.600006,83.200002,39,54.299999,0,65.0,65.0,60.599998
20161124103000,0.0,241.199997,80.399999,38,54.299999,0,65.0,65.0,60.599998
20161124104500,0.0,241.199997,80.399999,38,54.299999,0,65.0,65.0,60.599998
20161124110000,0.0,241.199997,80.399999,38,54.299999,0,64.900002,65.0,60.599998
20161124111500,0.0,241.199997,80.399999,38,54.299999,0,65.0,65.0,60.599998
20161124113000,0.0,241.199997,80.399999,38,54.299999,0,65.099998,65.0,60.599998
20161124114500,0.0,241.199997,80.399999,38,54.299999,0,65.099998,65.0,60.599998
20161124120000,0.0,241.199997,80.399999,38,54.299999,0,65.099998,65.0,60.599998
20161124121500,0.0,241.199997,80.399999,38,54.299999,0,65.099998,65.0,60.599998
20161124123000,0.0,241.199997,80.399999,38,54.299999,0,65.099998,65.0,60.599998
20161124124500,0.0,241.199997,80.399999,38,54.299999,0,65.099998,65.0,60.599998
20161124130000,0.0,237.0,79.0,38,54.299999,0,65.099998,65.0,60.599998
20161124131500,0.0,232.800003,77.600001,38,54.299999,0,65.099998,65.0,60.599998
20161124133000,0.0,232.800003,77.600001,38,54.299999,0,65.099998,65.0,60.599998
20161124134500,0.0,232.800003,77.600001,38,54.299999,0,65.099998,65.0,60.599998
20161124140000,0.0,232.800003,77.600001,38,54.299999,0,65.099998,65.0,60.599998
20161124141500,0.0,232.800003,77.600001,38,54.299999,0,65.099998,65.0,60.599998
20161124143000,0.0,232.800003,77.600001,38,55.099998,0,65.099998,65.0,60.599998
20161124144500,0.0,232.800003,77.600001,38,55.099998,0,65.099998,65.0,60.599998
20161124150000,0.0,232.800003,77.600001,38,55.099998,0,65.099998,65.0,60.599998
20161124151500,0.0,232.800003,77.600001,38,55.099998,0,65.099998,65.0,60.599998
20161124153000,0.0,232.800003,77.600001,38,55.099998,0,65.0,65.0,60.599998
20161124154500,0.0,232.800003,77.600001,38,55.099998,0,65.099998,65.0,60.599998
20161124160000,0.0,232.800003,77.600001,38,55.099998,0,65.0,65.0,60.599998
20161124161500,0.0,232.800003,77.600001,38,54.299999,0,65.0,65.0,60.599998
20161124163000,0.0,237.0,79.0,38,54.299999,0,65.0,65.0,60.599998
20161124164500,0.0,237.0,79.0,38,54.299999,0,64.900002,65.0,60.599998
20161124170000,0.0,232.800003,77.600001,38,54.299999,0,64.800003,65.0,60.599998
20161124171500,0.0,237.0,79.0,38,54.299999,0,64.800003,65.0,60.599998
20161124173000,0.0,241.199997,80.399999,38,54.299999,0,64.800003,65.0,60.599998
20161124174500,0.0,241.199997,80.399999,38,54.299999,0,64.699997,65.0,60.599998
20161124180000,0.0,237.0,79.0,38,54.299999,0,64.800003,65.0,60.599998
20161124181500,0.0,241.199997,80.399999,38,54.299999,0,64.699997,65.0,60.599998
20161124183000,0.0,232.800003,77.600001,37,54.299999,0,64.699997,65.0,60.599998
20161124184500,0.0,232.800003,77.600001,37,54.299999,0,64.699997,65.0,60.599998
20161124190000,0.0,223.800003,74.600001,36,54.299999,0,64.699997,65.0,60.599998
20161124191500,0.0,214.800003,71.600001,35,54.299999,0,64.800003,65.0,60.599998
20161124193000,0.0,210.0,70.0,35,54.299999,0,64.699997,65.0,60.599998
20161124194500,0.0,205.199997,68.399999,35,54.299999,0,64.699997,65.0,60.599998
20161124200000,0.0,197.399994,65.799998,34,54.299999,0,64.800003,65.0,60.599998
20161124201500,0.0,202.199997,67.399999,34,54.299999,0,64.699997,65.0,60.599998
20161124203000,0.0,199.800003,66.600001,34,54.299999,0,64.800003,65.0,60.599998
20161124204500,0.0,199.800003,66.600001,34,54.299999,0,64.800003,65.0,60.599998
20161124210000,0.0,199.800003,66.600001,34,54.299999,0,64.699997,65.0,60.599998
20161124211500,0.0,206.399994,68.799998,34,54.299999,0,64.699997,65.0,60.599998
20161124213000,0.0,196.800003,65.600001,33,54.299999,0,64.699997,65.0,60.599998
20161124214500,0.0,191.399994,63.799998,33,54.299999,0,64.699997,65.0,60.599998
20161124220000,0.0,184.800003,61.600001,32,54.299999,0,64.699997,65.0,60.599998
20161124221500,0.0,180.600006,60.200002,31,54.299999,0,64.699997,65.0,60.599998
20161124223000,0.0,180.600006,60.200002,31,54.299999,0,64.699997,65.0,60.599998
20161124224500,0.0,180.600006,60.200002,31,54.299999,0,64.800003,65.0,60.599998
20161124230000,0.0,184.800003,61.600001,31,54.299999,0,64.800003,65.0,60.599998
20161124231500,0.0,181.199997,60.399999,31,54.299999,0,64.699997,65.0,60.599998
20161124233000,0.0,178.199997,59.399999,30,54.299999,0,64.699997,65.0,60.599998
20161124234500,0.0,169.199997,56.399999,30,54.299999,0,64.800003,65.0,60.599998
20161125000000,0.0,172.800003,57.600001,30,54.299999,0,64.800003,65.0,60.599998
20161125001500,0.0,169.800003,56.600001,30,54.299999,0,64.800003,65.0,60.599998
20161125003000,0.0,169.800003,56.600001,30,54.299999,0,64.699997,65.0,60.599998
20161125004500,0.0,162.600006,54.200002,29,54.299999,0,64.800003,65.0,60.599998
20161125010000,0.0,162.600006,54.200002,29,54.299999,0,64.800003,65.0,60.599998
20161125011500,0.0,162.600006,54.200002,29,54.299999,0,64.800003,65.0,60.599998
20161125013000,0.0,166.800003,55.600001,29,54.299999,0,64.699997,65.0,60.599998
20161125014500,0.0,163.199997,54.399999,29,54.299999,0,64.699997,65.0,60.599998
20161125020000,0.0,159.600006,53.200002,29,54.299999,0,64.699997,65.0,60.599998
20161125021500,0.0,159.600006,53.200002,28,54.299999,0,64.699997,65.0,60.599998
20161125023000,0.0,147.0,49.0,28,54.299999,0,64.800003,65.0,60.599998
20161125024500,0.0,147.0,49.0,28,54.299999,0,64.800003,65.0,60.599998
20161125030000,0.0,149.399994,49.799998,28,54.299999,0,64.900002,65.0,60.599998
20161125031500,0.0,147.600006,49.200002,28,54.299999,0,64.900002,65.0,60.599998
20161125033000,0.0,147.600006,49.200002,28,54.299999,0,65.0,65.0,60.599998
20161125034500,0.0,147.600006,49.200002,28,54.299999,0,65.0,65.0,60.599998
20161125040000,0.0,150.0,50.0,28,54.299999,0,65.0,65.0,60.599998
20161125041500,0.0,147.600006,49.200002,28,54.299999,0,65.0,65.0,60.599998
20161125043000,0.0,147.600006,49.200002,28,54.299999,0,65.0,65.0,60.599998
20161125044500,0.0,150.0,50.0,28,54.299999,0,65.0,65.0,60.599998
20161125050000,0.0,147.600006,49.200002,28,54.299999,0,65.0,65.0,60.599998
20161125051500,0.0,144.600006,48.200002,28,54.299999,0,65.0,65.0,60.599998
20161125053000,0.0,147.600006,49.200002,28,54.299999,0,65.0,65.0,60.599998
20161125054500,0.0,147.600006,49.200002,28,54.299999,0,65.0,65.0,60.599998
20161125060000,0.0,147.600006,49.200002,28,54.299999,0,65.0,65.0,60.599998
20161125061500,0.0,147.600006,49.200002,28,54.299999,0,65.0,65.0,60.599998
20161125063000,0.0,142.800003,47.600001,28,54.299999,0,65.0,65.0,60.599998
20161125064500,0.0,142.800003,47.600001,28,54.299999,0,65.0,65.0,60.599998
20161125070000,0.0,147.0,49.0,28,54.299999,0,65.0,65.0,60.599998
20161125071500,0.0,147.0,49.0,28,54.299999,0,65.0,65.0,60.599998
20161125073000,0.0,145.199997,48.399999,28,54.299999,0,65.0,65.0,60.599998
20161125074500,0.0,145.199997,48.399999,28,54.299999,0,64.900002,65.0,60.599998
20161125080000,0.0,149.399994,49.799998,28,54.299999,0,64.900002,65.0,60.599998
20161125081500,0.0,147.0,49.0,28,54.299999,0,64.900002,65.0,60.599998
20161125083000,0.0,147.0,49.0,28,54.299999,0,65.0,65.0,60.599998
20161125084500,0.0,150.0,50.0,28,54.299999,0,65.0,65.0,60.599998
20161125090000,0.0,159.600006,53.200002,28,54.299999,0,65.0,65.0,60.599998
20161125091500,0.0,181.800003,60.600001,31,54.299999,0,65.599998,65.0,60.599998
20161125093000,0.0,265.200012,88.400004,40,54.299999,0,65.800003,65.0,60.599998
20161125094500,0.0,249.600006,83.200002,38,54.299999,0,65.300003,65.0,60.599998
20161125100000,0.0,245.399994,81.799998,38,54.299999,0,65.199997,65.0,60.599998
20161125101500,0.0,241.199997,80.399999,38,54.299999,0,65.199997,65.0,60.599998
20161125103000,0.0,245.399994,81.799998,38,54.299999,0,65.099998,65.0,60.599998
20161125104500,0.0,245.399994,81.799998,38,54.299999,0,65.0,65.0,60.599998
20161125110000,0.0,241.199997,80.399999,38,54.299999,0,65.099998,65.0,60.599998
20161125111500,0.0,241.199997,80.399999,38,54.299999,0,65.099998,65.0,60.599998
20161125113000,0.0,241.199997,80.399999,38,54.299999,0,65.099998,65.0,60.599998
20161125114500,0.0,241.199997,80.399999,38,54.299999,0,65.099998,65.0,60.599998
20161125120000,0.0,241.199997,80.399999,38,54.299999,0,65.099998,65.0,60.599998
20161125121500,0.0,237.0,79.0,38,54.299999,0,65.099998,65.0,60.599998
20161125123000,0.0,241.199997,80.399999,38,54.299999,0,65.099998,65.0,60.599998
20161125124500,0.0,241.199997,80.399999,38,54.299999,0,65.199997,65.0,60.599998
20161125130000,0.0,241.199997,80.399999,38,54.299999,0,65.199997,65.0,60.599998
20161125131500,0.0,241.199997,80.399999,38,54.299999,0,65.099998,65.0,60.599998
20161125133000,0.0,245.399994,81.799998,38,54.299999,0,65.099998,65.0,60.599998
20161125134500,0.0,241.199997,80.399999,38,54.299999,0,65.0,65.0,60.599998
20161125140000,0.0,232.800003,77.600001,38,55.099998,0,65.099998,65.0,60.599998
20161125141500,0.0,232.800003,77.600001,38,55.099998,0,65.099998,65.0,60.599998
20161125143000,0.0,232.800003,77.600001,38,55.099998,0,65.0,65.0,60.599998
20161125144500,0.0,237.0,79.0,38,55.099998,0,64.900002,65.0,60.599998
20161125150000,0.0,232.800003,77.600001,38,55.099998,0,64.900002,65.0,60.599998
20161125151500,0.0,237.0,79.0,38,55.099998,0,64.800003,65.0,60.599998
20161125153000,0.0,237.0,79.0,38,55.099998,0,64.800003,65.0,60.599998
20161125154500,0.0,237.0,79.0,38,55.099998,0,64.699997,65.0,60.599998
20161125160000,0.0,237.0,79.0,38,55.099998,0,64.699997,65.0,60.599998
20161125161500,0.0,232.800003,77.600001,38,55.099998,0,64.699997,65.0,60.599998
20161125163000,0.0,228.600006,76.200002,37,55.099998,0,64.800003,65.0,60.599998
20161125164500,0.0,228.600006,76.200002,37,55.099998,0,64.800003,65.0,60.599998
20161125170000,0.0,228.600006,76.200002,37,55.099998,0,64.800003,65.0,60.599998
20161125171500,0.0,228.600006,76.200002,37,55.099998,0,64.800003,65.0,60.599998
20161125173000,0.0,228.600006,76.200002,37,55.099998,0,64.800003,65.0,60.599998
20161125174500,0.0,228.600006,76.200002,37,55.099998,0,64.800003,65.0,60.599998
20161125180000,0.0,232.800003,77.600001,37,55.099998,0,64.800003,65.0,60.599998
20161125181500,0.0,223.800003,74.600001,37,54.299999,0,64.699997,65.0,60.599998
20161125183000,0.0,219.0,73.0,36,54.299999,0,64.699997,65.0,60.599998
20161125184500,0.0,219.0,73.0,36,54.299999,0,64.699997,65.0,60.599998
20161125190000,0.0,214.800003,71.600001,35,54.299999,0,64.699997,65.0,60.599998
20161125191500,0.0,200.399994,66.799998,34,55.099998,0,64.699997,65.0,60.599998
20161125193000,0.0,194.399994,64.799998,33,54.099998,0,64.699997,65.0,60.599998
20161125194500,0.0,190.800003,63.600001,32,54.700001,0,64.699997,65.0,60.599998
20161125200000,0.0,193.199997,64.399999,32,54.700001,0,64.699997,65.0,60.599998
20161125201500,0.0,189.0,63.0,32,54.700001,0,64.800003,65.0,60.599998
20161125203000,0.0,184.800003,61.600001,32,54.700001,0,64.800003,65.0,60.599998
20161125204500,0.0,189.0,63.0,32,54.700001,0,64.800003,65.0,60.599998
20161125210000,0.0,189.0,63.0,32,54.700001,0,64.900002,65.0,60.599998
20161125211500,0.0,186.600006,62.200002,32,54.700001,0,64.900002,65.0,60.599998
20161125213000,0.0,186.600006,62.200002,32,54.700001,0,64.900002,65.0,60.599998
20161125214500,0.0,186.600006,62.200002,32,54.700001,0,65.0,65.0,60.599998
20161125220000,0.0,183.600006,61.200002,32,54.700001,0,65.0,65.0,60.599998
20161125221500,0.0,183.600006,61.200002,32,54.700001,0,65.0,65.0,60.599998
20161125223000,0.0,183.600006,61.200002,32,54.700001,0,65.0,65.0,60.599998
20161125224500,0.0,187.800003,62.600001,32,54.700001,0,65.0,65.0,60.599998
20161125230000,0.0,187.800003,62.600001,32,54.700001,0,65.0,65.0,60.599998
20161125231500,0.0,185.399994,61.799998,32,54.700001,0,65.0,65.0,60.599998
20161125233000,0.0,185.399994,61.799998,32,54.700001,0,65.0,65.0,60.599998
20161125234500,0.0,183.0,61.0,32,54.700001,0,65.0,65.0,60.599998
20161126000000,0.0,186.0,62.0,32,54.700001,0,65.0,65.0,60.599998
20161126001500,0.0,190.199997,63.399999,32,54.700001,0,64.900002,65.0,60.599998
20161126003000,0.0,190.199997,63.399999,32,53.900002,0,64.800003,65.0,60.599998
20161126004500,0.0,194.399994,64.799998,32,53.900002,0,64.699997,65.0,60.599998
20161126010000,0.0,191.399994,63.799998,32,53.900002,0,64.699997,65.0,60.599998
20161126011500,0.0,174.600006,58.200002,30,53.900002,0,64.699997,65.0,60.599998
20161126013000,0.0,174.600006,58.200002,30,53.900002,0,64.699997,65.0,60.599998
20161126014500,0.0,165.0,55.0,29,53.900002,0,64.699997,65.0,60.599998
20161126020000,0.0,165.0,55.0,29,53.900002,0,64.699997,65.0,60.599998
20161126021500,0.0,153.600006,51.200002,28,53.900002,0,64.699997,65.0,60.599998
20161126023000,0.0,148.199997,49.399999,28,53.900002,0,64.699997,65.0,60.599998
20161126024500,0.0,148.199997,49.399999,28,54.700001,0,64.800003,65.0,60.599998
20161126030000,0.0,148.199997,49.399999,28,54.700001,0,64.800003,65.0,60.599998
20161126031500,0.0,151.800003,50.600001,28,54.700001,0,64.800003,65.0,60.599998
20161126033000,0.0,151.800003,50.600001,28,54.700001,0,64.800003,65.0,60.599998
20161126034500,0.0,151.800003,50.600001,28,54.700001,0,64.800003,65.0,60.599998
20161126040000,0.0,151.800003,50.600001,28,54.700001,0,64.800003,65.0,60.599998
20161126041500,0.0,151.800003,50.600001,28,54.700001,0,64.800003,65.0,60.599998
20161126043000,0.0,150.0,50.0,28,54.700001,0,64.800003,65.0,60.599998
20161126044500,0.0,150.0,50.0,28,54.700001,0,64.800003,65.0,60.599998
20161126050000,0.0,145.199997,48.399999,28,54.700001,0,64.800003,65.0,60.599998
20161126051500,0.0,150.600006,50.200002,28,54.700001,0,64.800003,65.0,60.599998
20161126053000,0.0,150.600006,50.200002,28,54.700001,0,64.800003,65.0,60.599998
20161126054500,0.0,148.199997,49.399999,28,54.700001,0,64.800003,65.0,60.599998
20161126060000,0.0,153.0,51.0,28,54.700001,0,64.800003,65.0,60.599998
20161126061500,0.0,149.399994,49.799998,28,54.700001,0,64.800003,65.0,60.599998
20161126063000,0.0,149.399994,49.799998,28,54.700001,0,64.800003,65.0,60.599998
20161126064500,0.0,151.800003,50.600001,28,54.0,0,64.800003,65.0,60.599998
20161126070000,0.0,149.399994,49.799998,28,54.0,0,64.699997,65.0,60.599998
20161126071500,0.0,140.399994,46.799998,27,54.700001,0,64.699997,65.0,60.599998
20161126073000,0.0,131.399994,43.799998,26,54.700001,0,64.699997,65.0,60.599998
20161126074500,0.0,131.399994,43.799998,26,54.700001,0,64.800003,65.0,60.599998
20161126080000,0.0,135.0,45.0,26,54.700001,0,64.800003,65.0,60.599998
20161126081500,0.0,135.0,45.0,26,54.700001,0,64.800003,65.0,60.599998
20161126083000,0.0,131.399994,43.799998,26,54.700001,0,64.900002,65.0,60.599998
20161126084500,0.0,131.399994,43.799998,26,54.700001,0,65.0,65.0,60.599998
20161126090000,0.0,133.199997,44.399999,26,54.700001,0,65.0,65.0,60.599998
20161126091500,0.0,133.199997,44.399999,26,54.700001,0,65.0,65.0,60.599998
20161126093000,0.0,133.199997,44.399999,26,54.700001,0,65.099998,65.0,60.599998
20161126094500,0.0,133.199997,44.399999,26,54.700001,0,65.300003,65.0,60.599998
20161126100000,0.0,136.199997,45.399999,27,54.700001,0,65.300003,65.0,60.599998
20161126101500,0.0,156.600006,52.200002,29,54.700001,0,65.300003,65.0,60.599998
20161126103000,0.0,166.800003,55.600001,29,54.700001,0,65.300003,65.0,60.599998
20161126104500,0.0,174.0,58.0,30,54.700001,0,65.300003,65.0,60.599998
20161126110000,0.0,190.199997,63.399999,32,54.700001,0,65.300003,65.0,60.599998
20161126111500,0.0,202.199997,67.399999,34,54.700001,0,65.400002,65.0,60.599998
20161126113000,0.0,215.399994,71.799998,35,54.700001,0,65.300003,65.0,60.599998
20161126114500,0.0,215.399994,71.799998,36,54.700001,0,65.300003,65.0,60.599998
20161126120000,0.0,223.800003,74.600001,37,54.700001,0,65.199997,65.0,60.599998
20161126121500,0.0,223.800003,74.600001,37,54.700001,0,65.199997,65.0,60.599998
20161126123000,0.0,223.800003,74.600001,37,54.700001,0,65.199997,65.0,60.599998
20161126124500,0.0,223.800003,74.600001,37,54.700001,0,65.199997,65.0,60.599998
20161126130000,0.0,228.600006,76.200002,37,54.700001,0,65.099998,65.0,60.599998
20161126131500,0.0,223.800003,74.600001,37,54.700001,0,65.099998,65.0,60.599998
20161126133000,0.0,223.800003,74.600001,37,54.700001,0,65.099998,65.0,60.599998
20161126134500,0.0,219.0,73.0,37,54.700001,0,65.099998,65.0,60.599998
20161126140000,0.0,223.800003,74.600001,37,54.700001,0,65.099998,65.0,60.599998
20161126141500,0.0,219.0,73.0,37,54.700001,0,65.099998,65.0,60.599998
20161126143000,0.0,219.0,73.0,37,54.700001,0,65.199997,65.0,60.599998
20161126144500,0.0,219.0,73.0,37,54.700001,0,65.099998,65.0,60.599998
20161126150000,0.0,232.800003,77.600001,37,54.700001,0,65.099998,65.0,60.599998
20161126151500,0.0,228.600006,76.200002,37,55.400002,0,65.099998,65.0,60.599998
20161126153000,0.0,228.600006,76.200002,36,55.400002,0,65.0,65.0,60.599998
20161126154500,0.0,228.600006,76.200002,36,55.400002,0,65.0,65.0,60.599998
20161126160000,0.0,228.600006,76.200002,36,54.700001,0,65.0,65.0,60.599998
20161126161500,0.0,232.800003,77.600001,36,55.5,0,65.0,65.0,60.599998
20161126163000,0.0,228.600006,76.200002,36,54.700001,0,65.0,65.0,60.599998
20161126164500,0.0,228.600006,76.200002,36,55.5,0,64.900002,65.0,60.599998
20161126170000,0.0,228.600006,76.200002,36,54.700001,0,64.900002,65.0,60.599998
20161126171500,0.0,228.600006,76.200002,36,54.700001,0,64.800003,65.0,60.599998
20161126173000,0.0,223.800003,74.600001,36,54.700001,0,64.800003,65.0,60.599998
20161126174500,0.0,223.800003,74.600001,36,54.700001,0,64.800003,65.0,60.599998
20161126180000,0.0,223.800003,74.600001,36,54.700001,0,64.699997,65.0,60.599998
20161126181500,0.0,219.0,73.0,35,54.700001,0,64.699997,65.0,60.599998
20161126183000,0.0,210.0,70.0,34,54.700001,0,64.699997,65.0,60.599998
20161126184500,0.0,206.399994,68.799998,34,54.700001,0,64.699997,65.0,60.599998
20161126190000,0.0,195.600006,65.200002,33,54.700001,0,64.800003,65.0,60.599998
20161126191500,0.0,198.600006,66.200002,33,54.700001,0,64.800003,65.0,60.599998
20161126193000,0.0,198.600006,66.200002,33,54.700001,0,64.800003,65.0,60.599998
20161126194500,0.0,198.600006,66.200002,33,54.700001,0,64.699997,65.0,60.599998
20161126200000,0.0,198.600006,66.200002,33,54.700001,0,64.800003,65.0,60.599998
20161126201500,0.0,198.600006,66.200002,33,54.700001,0,64.699997,65.0,60.599998
20161126203000,0.0,198.600006,66.200002,33,54.700001,0,64.699997,65.0,60.599998
20161126204500,0.0,192.600006,64.200002,32,54.700001,0,64.699997,65.0,60.599998
20161126210000,0.0,186.0,62.0,31,54.700001,0,64.699997,65.0,60.599998
20161126211500,0.0,183.0,61.0,31,54.700001,0,64.699997,65.0,60.599998
20161126213000,0.0,183.0,61.0,31,54.700001,0,64.699997,65.0,60.599998
20161126214500,0.0,179.399994,59.799998,31,54.700001,0,64.699997,65.0,60.599998
20161126220000,0.0,175.800003,58.600001,30,54.700001,0,64.699997,65.0,60.599998
20161126221500,0.0,168.0,56.0,29,54.700001,0,64.800003,65.0,60.599998
20161126223000,0.0,169.800003,56.600001,29,54.700001,0,64.800003,65.0,60.599998
20161126224500,0.0,162.0,54.0,29,54.700001,0,64.800003,65.0,60.599998
20161126230000,0.0,166.199997,55.399999,29,54.700001,0,64.800003,65.0,60.599998
20161126231500,0.0,166.199997,55.399999,29,54.700001,0,65.300003,65.0,60.599998
20161126233000,0.0,209.399994,69.799998,35,53.900002,0,65.5,65.0,60.599998
20161126234500,0.0,237.0,79.0,38,53.900002,0,65.599998,65.0,60.599998
20161127000000,0.0,265.200012,88.400004,41,53.900002,0,65.599998,65.0,60.599998
20161127001500,0.0,283.799988,94.599996,43,53.900002,0,65.5,65.0,60.599998
20161127003000,0.0,291.0,97.0,43,53.900002,0,65.300003,65.0,60.599998
20161127004500,0.0,297.600006,99.200002,43,53.900002,0,65.199997,65.0,60.599998
20161127010000,0.0,291.0,97.0,43,53.900002,0,65.099998,65.0,60.599998
20161127011500,0.0,294.600006,98.200002,42,53.900002,0,65.099998,65.0,60.599998
20161127013000,0.0,291.0,97.0,42,53.900002,0,65.099998,65.0,60.599998
20161127014500,0.0,291.0,97.0,42,53.900002,0,65.099998,65.0,60.599998
20161127020000,0.0,287.399994,95.799998,42,53.900002,0,65.099998,65.0,60.599998
20161127021500,0.0,291.0,97.0,42,53.900002,0,65.0,65.0,60.599998
20161127023000,0.0,287.399994,95.799998,42,53.900002,0,65.0,65.0,60.599998
20161127024500,0.0,283.799988,94.599996,42,53.900002,0,65.0,65.0,60.599998
20161127030000,0.0,283.799988,94.599996,42,53.900002,0,65.0,65.0,60.599998
20161127031500,0.0,283.799988,94.599996,42,53.900002,0,65.0,65.0,60.599998
20161127033000,0.0,283.799988,94.599996,42,53.900002,0,65.0,65.0,60.599998
20161127034500,0.0,287.399994,95.799998,42,53.900002,0,64.800003,65.0,60.599998
20161127040000,0.0,283.799988,94.599996,42,53.900002,0,64.800003,65.0,60.599998
20161127041500,0.0,283.799988,94.599996,42,53.900002,0,64.800003,65.0,60.599998
20161127043000,0.0,283.799988,94.599996,42,54.700001,0,64.800003,65.0,60.599998
20161127044500,0.0,280.200012,93.400004,42,53.900002,0,64.900002,65.0,60.599998
20161127050000,0.0,280.200012,93.400004,42,53.099998,0,65.0,65.0,60.599998
20161127051500,0.0,280.200012,93.400004,42,53.099998,0,65.099998,65.0,60.599998
20161127053000,0.0,280.200012,93.400004,42,53.900002,0,65.199997,65.0,60.599998
20161127054500,0.0,287.399994,95.799998,43,54.700001,0,65.199997,65.0,60.599998
20161127060000,0.0,287.399994,95.799998,43,54.700001,0,65.300003,65.0,60.599998
20161127061500,0.0,297.600006,99.200002,44,53.5,0,65.300003,65.0,60.599998
20161127063000,0.0,300.600006,100.200002,44,52.700001,0,65.300003,65.0,60.599998
20161127064500,0.0,294.600006,98.200002,45,52.700001,0,65.300003,65.0,60.599998
20161127070000,0.0,297.600006,99.200002,45,53.5,0,65.400002,65.0,60.599998
20161127071500,0.0,294.600006,98.200002,45,54.700001,0,65.400002,65.0,60.599998
20161127073000,0.0,300.600006,100.200002,45,53.900002,0,65.400002,65.0,60.599998
20161127074500,0.0,300.600006,100.200002,45,53.900002,0,65.300003,65.0,60.599998
20161127080000,0.0,300.600006,100.200002,45,52.700001,0,65.199997,65.0,60.599998
20161127081500,0.0,304.200012,101.400004,45,52.700001,0,65.199997,65.0,60.599998
20161127083000,0.0,300.600006,100.200002,45,54.700001,0,65.199997,65.0,60.599998
20161127084500,0.0,294.600006,98.200002,45,53.900002,0,65.199997,65.0,60.599998
20161127090000,0.0,297.600006,99.200002,45,53.099998,0,65.300003,65.0,60.599998
20161127091500,0.0,304.200012,101.400004,45,53.099998,0,65.599998,65.0,60.599998
20161127093000,0.0,304.200012,101.400004,45,53.099998,0,66.0,65.0,60.599998
20161127094500,0.0,304.200012,101.400004,44,55.099998,0,65.900002,65.0,60.599998
20161127100000,0.0,280.200012,93.400004,42,55.099998,0,65.300003,65.0,60.599998
20161127101500,0.0,265.200012,88.400004,41,53.599998,0,65.199997,65.0,60.599998
20161127103000,0.0,265.200012,88.400004,41,54.299999,0,65.099998,65.0,60.599998
20161127104500,0.0,265.200012,88.400004,41,55.0,0,65.0,65.0,60.599998
20161127110000,0.0,268.799988,89.599996,41,53.900002,0,64.900002,65.0,60.599998
20161127111500,0.0,273.0,91.0,41,55.5,0,64.800003,65.0,60.599998
20161127113000,0.0,268.799988,89.599996,41,55.5,0,64.800003,65.0,60.599998
20161127114500,0.0,268.799988,89.599996,41,55.5,0,64.800003,65.0,60.599998
20161127120000,0.0,265.200012,88.400004,40,54.700001,0,64.699997,65.0,60.599998
20161127121500,0.0,265.200012,88.400004,40,54.700001,0,64.800003,65.0,60.599998
20161127123000,0.0,261.0,87.0,40,55.5,0,64.800003,65.0,60.599998
20161127124500,0.0,268.799988,89.599996,40,55.5,0,64.800003,65.0,60.599998
20161127130000,0.0,265.200012,88.400004,40,54.299999,0,64.800003,65.0,60.599998
20161127131500,0.0,265.200012,88.400004,40,54.299999,0,64.800003,65.0,60.599998
20161127133000,0.0,261.0,87.0,40,55.900002,0,64.699997,65.0,60.599998
20161127134500,0.0,261.0,87.0,40,54.299999,0,64.800003,65.0,60.599998
20161127140000,0.0,265.200012,88.400004,40,55.5,0,65.0,65.0,60.599998
20161127141500,0.0,261.0,87.0,40,55.5,0,64.699997,65.0,60.599998
20161127143000,0.0,253.800003,84.600001,41,55.5,0,64.699997,65.0,60.599998
20161127144500,0.0,249.600006,83.200002,39,55.5,0,64.699997,65.0,60.599998
20161127150000,0.0,245.399994,81.799998,39,54.299999,0,64.699997,65.0,60.599998
20161127151500,0.0,241.199997,80.399999,39,55.5,0,64.699997,65.0,60.599998
20161127153000,0.0,232.800003,77.600001,38,54.299999,0,64.699997,65.0,60.599998
20161127154500,0.0,228.600006,76.200002,38,56.299999,0,64.699997,65.0,60.599998
20161127160000,0.0,219.0,73.0,37,54.299999,0,64.699997,65.0,60.599998
20161127161500,0.0,219.0,73.0,36,55.900002,0,64.699997,65.0,60.599998
20161127163000,0.0,210.0,70.0,35,55.900002,0,64.800003,65.0,60.599998
20161127164500,0.0,210.0,70.0,35,55.900002,0,64.800003,65.0,60.599998
20161127170000,0.0,210.0,70.0,35,54.700001,0,64.800003,65.0,60.599998
20161127171500,0.0,210.0,70.0,35,55.599998,0,64.900002,65.0,60.599998
20161127173000,0.0,214.800003,71.600001,35,54.400002,0,64.900002,65.0,60.599998
20161127174500,0.0,214.800003,71.600001,35,54.400002,0,64.900002,65.0,60.599998
