PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161127180000,0.0,214.800003,71.600001,35,54.400002,0,64.900002,65.0,60.599998
20161127181500,0.0,210.0,70.0,35,55.5,0,64.800003,65.0,60.599998
20161127183000,0.0,214.800003,71.600001,35,54.299999,0,64.800003,65.0,60.599998
20161127184500,0.0,210.0,70.0,35,54.299999,0,64.800003,65.0,60.599998
20161127190000,0.0,205.199997,68.399999,35,54.299999,0,65.099998,65.0,60.599998
20161127191500,0.0,228.600006,76.200002,36,54.299999,0,65.5,65.0,60.599998
20161127193000,150.0,146.399994,48.799998,27,54.299999,100,65.800003,80.0,77.400002
20161127194500,150.0,142.199997,47.399999,27,87.099998,100,67.199997,80.0,77.699997
20161127200000,150.0,144.0,48.0,28,84.900002,100,68.099998,80.0,77.900002
20161127201500,150.0,144.0,48.0,28,97.699997,100,68.800003,80.0,77.699997
20161127203000,0.0,0.0,0.0,6,80.099998,0,69.400002,71.400002,68.400002
20161127204500,0.0,0.0,0.0,0,80.099998,0,69.800003,71.699997,68.699997
20161127210000,0.0,0.0,0.0,2,76.800003,0,70.300003,71.5,68.5
20161127211500,0.0,0.0,0.0,0,74.0,0,70.5,71.400002,68.400002
20161127213000,0.0,0.0,0.0,0,72.0,0,70.900002,71.400002,68.400002
20161127214500,0.0,0.0,0.0,3,71.099998,0,71.199997,71.400002,68.400002
20161127220000,0.0,0.0,0.0,3,70.099998,0,71.300003,71.400002,68.400002
20161127221500,0.0,0.0,0.0,3,70.099998,0,71.300003,71.400002,68.400002
20161127223000,0.0,0.0,0.0,3,70.099998,0,71.300003,71.400002,68.400002
20161127224500,0.0,0.0,0.0,3,70.099998,0,71.400002,71.400002,68.400002
20161127230000,0.0,0.0,0.0,3,70.099998,0,71.400002,71.400002,68.400002
20161127231500,0.0,0.0,0.0,3,70.099998,0,71.400002,71.400002,68.400002
20161127233000,0.0,0.0,0.0,3,70.099998,0,71.400002,71.400002,68.400002
20161127234500,0.0,0.0,0.0,3,70.099998,0,71.300003,71.400002,68.400002
20161128000000,0.0,0.0,0.0,3,70.099998,0,71.199997,71.400002,68.400002
20161128001500,0.0,0.0,0.0,3,70.099998,0,71.199997,71.400002,68.400002
20161128003000,0.0,0.0,0.0,3,70.099998,0,71.199997,71.400002,68.400002
20161128004500,0.0,0.0,0.0,3,70.099998,0,71.300003,71.400002,68.400002
20161128010000,0.0,0.0,0.0,3,70.099998,0,71.400002,71.400002,68.400002
20161128011500,0.0,0.0,0.0,3,70.099998,0,71.400002,71.400002,68.400002
20161128013000,0.0,0.0,0.0,3,70.099998,0,71.199997,71.400002,68.400002
20161128014500,0.0,0.0,0.0,3,70.099998,0,71.300003,71.400002,68.400002
20161128020000,0.0,0.0,0.0,3,70.099998,0,71.300003,71.400002,68.400002
20161128021500,0.0,0.0,0.0,3,70.099998,0,71.400002,71.400002,68.400002
20161128023000,0.0,0.0,0.0,3,70.099998,0,71.400002,71.400002,68.400002
20161128024500,0.0,0.0,0.0,3,70.099998,0,71.400002,71.400002,68.400002
20161128030000,0.0,0.0,0.0,3,70.099998,0,71.400002,71.400002,68.400002
20161128031500,0.0,0.0,0.0,4,70.099998,0,71.699997,71.400002,68.400002
20161128033000,0.0,0.0,0.0,9,66.300003,0,71.900002,71.400002,68.400002
20161128034500,0.0,0.0,0.0,9,62.0,0,71.699997,71.400002,68.400002
20161128040000,0.0,0.0,0.0,9,60.700001,0,71.599998,71.400002,68.400002
20161128041500,0.0,0.0,0.0,9,61.599998,0,71.400002,71.400002,68.400002
20161128043000,0.0,0.0,0.0,9,61.599998,0,71.400002,71.400002,68.400002
20161128044500,0.0,0.0,0.0,9,61.599998,0,71.300003,71.400002,68.400002
20161128050000,0.0,0.0,0.0,9,61.599998,0,71.400002,71.400002,68.400002
20161128051500,0.0,0.0,0.0,9,61.599998,0,71.300003,71.400002,68.400002
20161128053000,0.0,0.0,0.0,9,61.599998,0,71.300003,71.400002,68.400002
20161128054500,0.0,0.0,0.0,9,61.599998,0,71.300003,71.400002,68.400002
20161128060000,0.0,0.0,0.0,9,62.400002,0,71.199997,71.400002,68.400002
20161128061500,0.0,0.0,0.0,9,62.400002,0,71.199997,71.400002,68.400002
20161128063000,0.0,0.0,0.0,9,62.400002,0,71.300003,71.400002,68.400002
20161128064500,0.0,66.599998,22.199999,19,57.200001,0,71.0,70.900002,67.900002
20161128070000,0.0,0.0,0.0,9,59.099998,0,70.800003,70.900002,67.900002
20161128071500,0.0,0.0,0.0,9,60.299999,0,71.0,70.800003,67.800003
20161128073000,0.0,0.0,0.0,9,61.099998,0,71.0,71.0,68.0
20161128074500,0.0,0.0,0.0,6,64.400002,0,71.0,71.300003,68.300003
20161128080000,0.0,127.199997,42.399999,27,56.400002,0,71.0,69.5,66.5
20161128081500,0.0,118.800003,39.600001,25,55.200001,0,70.400002,70.400002,67.400002
20161128083000,0.0,218.399994,72.799998,37,55.200001,0,70.099998,68.900002,65.900002
20161128084500,0.0,228.600006,76.200002,37,55.200001,0,69.699997,68.900002,65.900002
20161128090000,0.0,150.600006,50.200002,28,55.200001,0,69.699997,69.900002,66.900002
20161128091500,0.0,150.600006,50.200002,28,55.200001,0,69.699997,69.900002,66.900002
20161128093000,0.0,168.0,56.0,30,55.200001,0,69.900002,69.900002,66.900002
20161128094500,0.0,175.199997,58.399999,31,55.200001,0,69.699997,69.900002,66.900002
20161128100000,0.0,171.600006,57.200002,31,55.200001,0,69.400002,69.5,66.5
20161128101500,0.0,171.600006,57.200002,31,55.200001,0,69.599998,69.5,66.5
20161128103000,0.0,120.599998,40.199999,25,55.200001,0,69.699997,70.400002,67.400002
20161128104500,0.0,113.400002,37.800001,24,55.200001,0,70.099998,70.400002,67.400002
20161128110000,0.0,115.800003,38.600001,24,55.900002,0,70.199997,70.400002,67.400002
20161128111500,0.0,111.599998,37.199999,23,55.900002,0,70.5,70.800003,67.800003
20161128113000,0.0,113.400002,37.800001,23,55.900002,0,70.699997,70.800003,67.800003
20161128114500,0.0,113.400002,37.800001,23,55.900002,0,70.800003,70.800003,67.800003
20161128120000,0.0,114.599998,38.199999,23,55.900002,0,70.800003,70.800003,67.800003
20161128121500,0.0,113.400002,37.800001,23,55.900002,0,70.900002,70.800003,67.800003
20161128123000,0.0,116.400002,38.800001,25,55.900002,0,71.0,70.800003,67.800003
20161128124500,0.0,117.599998,39.199999,25,55.900002,0,70.800003,70.800003,67.800003
20161128130000,0.0,117.599998,39.199999,25,55.900002,0,70.699997,70.800003,67.800003
20161128131500,0.0,111.599998,37.199999,24,55.900002,0,70.599998,70.800003,67.800003
20161128133000,0.0,113.400002,37.800001,24,55.900002,0,70.5,70.800003,67.800003
20161128134500,0.0,100.800003,33.600001,22,55.900002,0,70.400002,70.800003,67.800003
20161128140000,0.0,87.599998,29.199999,21,55.900002,0,70.400002,70.800003,67.800003
20161128141500,0.0,79.199997,26.399999,20,55.900002,0,70.5,70.800003,67.800003
20161128143000,0.0,63.0,21.0,18,55.900002,0,70.5,70.800003,67.800003
20161128144500,0.0,63.0,21.0,19,56.700001,0,70.699997,70.800003,67.800003
20161128150000,0.0,66.599998,22.199999,19,56.700001,0,70.800003,70.800003,67.800003
20161128151500,0.0,73.199997,24.399999,20,56.700001,0,71.199997,70.800003,67.800003
20161128153000,0.0,93.0,31.0,22,56.700001,0,71.0,70.800003,67.800003
20161128154500,0.0,88.800003,29.600001,22,56.700001,0,70.900002,70.800003,67.800003
20161128160000,0.0,88.800003,29.600001,22,56.700001,0,71.0,70.800003,67.800003
20161128161500,0.0,88.800003,29.600001,22,56.700001,0,71.0,70.800003,67.800003
20161128163000,0.0,91.800003,30.600001,22,56.700001,0,71.0,70.800003,67.800003
20161128164500,0.0,93.0,31.0,22,56.700001,0,70.800003,70.800003,67.800003
20161128170000,0.0,90.0,30.0,22,56.700001,0,70.699997,70.800003,67.800003
20161128171500,0.0,91.800003,30.600001,22,56.700001,0,70.800003,70.800003,67.800003
20161128173000,0.0,93.0,31.0,22,56.700001,0,70.900002,70.800003,67.800003
20161128174500,0.0,90.0,30.0,22,56.700001,0,70.599998,70.800003,67.800003
20161128180000,0.0,88.800003,29.600001,22,56.700001,0,70.5,70.800003,67.800003
20161128181500,0.0,87.599998,29.199999,22,56.700001,0,70.800003,70.800003,67.800003
20161128183000,0.0,90.0,30.0,22,56.700001,0,70.599998,70.800003,67.800003
20161128184500,0.0,88.800003,29.600001,22,56.700001,0,70.5,70.800003,67.800003
20161128190000,0.0,93.0,31.0,22,56.700001,0,70.599998,70.800003,67.800003
20161128191500,0.0,91.800003,30.600001,22,56.700001,0,70.599998,70.800003,67.800003
20161128193000,0.0,79.199997,26.399999,20,56.700001,0,70.400002,70.800003,67.800003
20161128194500,0.0,73.199997,24.399999,19,56.700001,0,70.5,70.800003,67.800003
20161128200000,0.0,66.599998,22.199999,18,56.700001,0,70.5,70.800003,67.800003
20161128201500,0.0,63.0,21.0,18,56.700001,0,70.699997,70.800003,67.800003
20161128203000,0.0,66.599998,22.199999,18,56.700001,0,70.599998,70.800003,67.800003
20161128204500,0.0,61.200001,20.4,18,56.700001,0,70.800003,70.800003,67.800003
20161128210000,0.0,63.0,21.0,18,56.700001,0,70.800003,70.800003,67.800003
20161128211500,0.0,61.200001,20.4,18,56.700001,0,70.699997,70.800003,67.800003
20161128213000,0.0,63.0,21.0,18,56.700001,0,71.0,70.800003,67.800003
20161128214500,0.0,59.400002,19.800001,18,56.700001,0,70.800003,70.800003,67.800003
20161128220000,0.0,64.800003,21.600001,18,56.700001,0,70.900002,70.800003,67.800003
20161128221500,0.0,66.599998,22.199999,18,56.700001,0,70.699997,70.800003,67.800003
20161128223000,0.0,63.0,21.0,18,56.700001,0,70.699997,70.800003,67.800003
20161128224500,0.0,63.0,21.0,18,56.700001,0,70.800003,70.800003,67.800003
20161128230000,0.0,63.0,21.0,18,56.700001,0,70.800003,70.800003,67.800003
20161128231500,0.0,307.200012,102.400004,46,55.599998,0,70.699997,66.599998,63.599998
20161128233000,0.0,307.200012,102.400004,46,55.599998,0,69.699997,66.599998,63.599998
20161128234500,0.0,307.200012,102.400004,46,55.599998,0,69.199997,66.599998,63.599998
20161129000000,0.0,300.600006,100.200002,46,54.700001,0,68.900002,66.599998,63.599998
20161129001500,0.0,300.600006,100.200002,46,54.700001,0,68.699997,66.599998,63.599998
20161129003000,0.0,300.600006,100.200002,46,54.700001,0,68.400002,66.599998,63.599998
20161129004500,0.0,300.600006,100.200002,46,54.700001,0,68.199997,66.599998,63.599998
20161129010000,0.0,307.200012,102.400004,45,54.700001,0,67.900002,66.599998,63.599998
20161129011500,150.0,142.800003,47.600001,28,84.400002,100,69.099998,80.0,78.0
20161129013000,150.0,142.800003,47.600001,28,90.400002,100,69.800003,80.0,78.0
20161129014500,150.0,145.199997,48.399999,28,98.0,100,70.300003,80.0,78.0
20161129020000,150.0,145.199997,48.399999,28,85.599998,100,70.800003,80.0,78.0
20161129021500,150.0,142.199997,47.399999,28,85.599998,100,71.099998,80.0,78.0
20161129023000,150.0,146.399994,48.799998,28,104.300003,100,71.300003,80.0,78.0
20161129024500,150.0,144.600006,48.200002,28,87.599998,100,71.599998,80.0,78.0
20161129030000,150.0,144.600006,48.200002,28,83.800003,100,71.800003,80.0,78.0
20161129031500,150.0,140.399994,46.799998,28,95.199997,100,72.400002,80.0,78.0
20161129033000,150.0,142.199997,47.399999,28,89.900002,100,72.699997,80.0,78.0
20161129034500,150.0,145.199997,48.399999,28,83.599998,100,72.699997,80.0,78.0
20161129040000,150.0,147.600006,49.200002,28,97.0,100,72.599998,80.0,78.0
20161129041500,150.0,144.600006,48.200002,28,90.0,100,72.699997,80.0,78.0
20161129043000,150.0,144.600006,48.200002,28,84.400002,100,72.699997,80.0,78.0
20161129044500,150.0,144.600006,48.200002,28,91.099998,100,72.699997,80.0,78.0
20161129050000,150.0,147.0,49.0,28,96.800003,100,72.699997,80.0,78.0
20161129051500,150.0,144.600006,48.200002,28,84.400002,100,72.599998,80.0,78.0
20161129053000,150.0,144.600006,48.200002,28,91.599998,100,72.5,80.0,78.0
20161129054500,150.0,146.399994,48.799998,28,95.800003,100,72.699997,80.0,78.0
20161129060000,150.0,144.0,48.0,28,85.0,100,72.800003,80.0,78.0
20161129061500,150.0,142.199997,47.399999,28,86.699997,100,72.699997,80.0,78.0
20161129063000,150.0,144.0,48.0,28,102.199997,100,72.699997,80.0,78.0
20161129064500,150.0,144.0,48.0,28,88.699997,100,72.699997,80.0,78.0
20161129070000,150.0,144.0,48.0,28,83.800003,100,72.5,80.0,78.0
20161129071500,150.0,142.199997,47.399999,28,95.300003,100,72.599998,80.0,78.0
20161129073000,150.0,144.0,48.0,29,91.199997,100,72.400002,80.0,78.0
20161129074500,150.0,144.0,48.0,29,85.599998,100,72.400002,80.0,78.0
20161129080000,150.0,147.0,49.0,29,94.099998,100,72.599998,80.0,78.0
20161129081500,150.0,147.0,49.0,29,93.0,100,72.599998,80.0,78.0
20161129083000,150.0,147.0,49.0,29,85.5,100,72.400002,80.0,78.0
20161129084500,150.0,144.600006,48.200002,29,102.599998,100,72.400002,80.0,78.0
20161129090000,150.0,147.0,49.0,29,86.199997,100,72.400002,80.0,78.0
20161129091500,150.0,145.199997,48.399999,29,95.0,100,72.400002,80.0,78.0
20161129093000,150.0,148.199997,49.399999,29,85.099998,100,72.699997,80.0,78.0
20161129094500,150.0,146.399994,48.799998,29,92.099998,100,73.199997,80.0,78.0
20161129100000,150.0,146.399994,48.799998,29,94.199997,100,73.300003,80.0,78.0
20161129101500,150.0,144.600006,48.200002,29,85.599998,100,72.800003,80.0,78.0
20161129103000,150.0,144.600006,48.200002,29,92.5,100,72.599998,80.0,78.0
20161129104500,150.0,146.399994,48.799998,29,84.400002,100,72.5,80.0,78.0
20161129110000,150.0,146.399994,48.799998,29,97.599998,100,72.599998,80.0,78.0
20161129111500,150.0,146.399994,48.799998,29,89.300003,100,72.5,80.0,78.0
20161129113000,150.0,149.399994,49.799998,29,101.800003,100,72.5,80.0,78.0
20161129114500,150.0,149.399994,49.799998,29,91.800003,100,72.599998,80.0,78.0
20161129120000,150.0,149.399994,49.799998,29,86.599998,100,72.599998,80.0,78.0
20161129121500,150.0,155.399994,51.799998,29,88.599998,100,72.599998,80.0,78.0
20161129123000,150.0,150.600006,50.200002,29,85.0,100,73.0,80.0,78.0
20161129124500,150.0,152.399994,50.799998,29,85.0,100,73.199997,80.0,78.0
20161129130000,150.0,155.399994,51.799998,29,94.199997,100,73.400002,80.0,78.0
20161129131500,150.0,155.399994,51.799998,29,86.699997,100,73.400002,80.0,78.0
20161129133000,150.0,152.399994,50.799998,29,88.099998,100,73.400002,80.0,78.0
20161129134500,150.0,152.399994,50.799998,29,97.5,100,73.5,80.0,78.0
20161129140000,150.0,149.399994,49.799998,29,86.199997,100,73.599998,80.0,78.0
20161129141500,150.0,149.399994,49.799998,29,97.699997,100,73.699997,80.0,78.0
20161129143000,150.0,152.399994,50.799998,29,85.599998,100,73.5,80.0,78.0
20161129144500,150.0,150.0,50.0,29,95.599998,100,73.300003,80.0,78.0
20161129150000,150.0,153.600006,51.200002,29,85.0,100,73.199997,80.0,78.0
20161129151500,150.0,153.600006,51.200002,29,92.900002,100,73.099998,80.0,78.0
20161129153000,150.0,155.399994,51.799998,29,85.099998,100,73.099998,80.0,78.0
20161129154500,150.0,153.0,51.0,29,90.599998,100,73.099998,80.0,78.0
20161129160000,150.0,153.0,51.0,29,86.800003,100,72.900002,80.0,78.0
20161129161500,150.0,153.0,51.0,29,86.800003,100,73.800003,80.0,78.0
20161129163000,150.0,155.399994,51.799998,29,83.400002,100,74.300003,80.0,78.0
20161129164500,150.0,150.0,50.0,29,95.300003,100,73.800003,80.0,78.0
20161129170000,150.0,153.0,51.0,29,88.099998,100,74.5,80.0,78.0
20161129171500,150.0,150.0,50.0,29,95.699997,100,73.599998,80.0,78.0
20161129173000,150.0,150.0,50.0,29,85.300003,100,73.599998,80.0,78.0
20161129174500,150.0,151.800003,50.600001,29,96.5,100,73.400002,80.0,78.0
20161129180000,150.0,151.800003,50.600001,29,86.199997,100,73.199997,80.0,78.0
20161129181500,150.0,153.600006,51.200002,29,100.300003,100,73.099998,80.0,78.0
20161129183000,150.0,155.399994,51.799998,29,80.699997,100,73.099998,80.0,78.0
20161129184500,150.0,152.399994,50.799998,29,88.900002,100,73.599998,80.0,78.0
20161129190000,150.0,152.399994,50.799998,29,83.199997,100,73.900002,80.0,78.0
20161129191500,150.0,150.0,50.0,29,96.5,100,74.300003,80.0,78.0
20161129193000,150.0,150.0,50.0,29,89.5,100,73.800003,80.0,78.0
20161129194500,150.0,147.600006,49.200002,29,84.900002,100,73.599998,80.0,78.0
20161129200000,150.0,142.800003,47.600001,29,94.599998,100,73.300003,80.0,78.0
20161129201500,150.0,147.0,49.0,29,85.599998,100,73.199997,80.0,78.0
20161129203000,150.0,144.600006,48.200002,29,94.699997,100,73.099998,80.0,78.0
20161129204500,150.0,147.600006,49.200002,29,91.099998,100,73.099998,80.0,78.0
20161129210000,150.0,147.600006,49.200002,29,85.0,100,72.800003,80.0,78.0
20161129211500,150.0,145.199997,48.399999,29,96.800003,100,72.699997,80.0,78.0
20161129213000,150.0,145.199997,48.399999,29,89.300003,100,72.699997,80.0,78.0
20161129214500,150.0,147.600006,49.200002,29,85.0,100,72.599998,80.0,78.0
20161129220000,150.0,145.199997,48.399999,28,97.900002,100,72.699997,80.0,78.0
20161129221500,150.0,150.0,50.0,28,88.099998,100,73.0,80.0,78.0
20161129223000,150.0,146.399994,48.799998,28,84.900002,100,72.699997,80.0,78.0
20161129224500,0.0,310.799988,103.599996,45,61.900002,0,72.800003,71.400002,68.400002
20161129230000,0.0,241.199997,80.399999,39,55.599998,0,71.300003,71.400002,68.400002
20161129231500,0.0,192.600006,64.200002,33,55.599998,0,70.800003,71.400002,68.400002
20161129233000,0.0,162.600006,54.200002,30,55.599998,0,70.699997,71.400002,68.400002
20161129234500,0.0,127.800003,42.600001,26,55.599998,0,70.699997,71.400002,68.400002
20161130000000,0.0,103.800003,34.600001,23,56.299999,0,70.800003,71.400002,68.400002
20161130001500,0.0,73.199997,24.399999,19,56.299999,0,70.800003,71.400002,68.400002
20161130003000,0.0,0.0,0.0,9,59.900002,0,71.0,71.400002,68.400002
20161130004500,0.0,0.0,0.0,9,58.799999,0,71.099998,71.400002,68.400002
20161130010000,0.0,0.0,0.0,9,62.400002,0,71.199997,71.400002,68.400002
20161130011500,0.0,0.0,0.0,9,63.200001,0,71.199997,71.400002,68.400002
20161130013000,0.0,0.0,0.0,9,64.0,0,71.300003,71.400002,68.400002
20161130014500,0.0,0.0,0.0,9,64.0,0,71.300003,71.400002,68.400002
20161130020000,0.0,0.0,0.0,9,64.0,0,71.300003,71.400002,68.400002
20161130021500,0.0,0.0,0.0,9,64.0,0,71.300003,71.400002,68.400002
20161130023000,0.0,0.0,0.0,9,63.200001,0,71.300003,71.400002,68.400002
20161130024500,0.0,0.0,0.0,9,63.200001,0,71.300003,71.400002,68.400002
20161130030000,0.0,0.0,0.0,9,63.200001,0,71.300003,71.400002,68.400002
20161130031500,0.0,0.0,0.0,9,62.400002,0,71.199997,71.400002,68.400002
20161130033000,0.0,0.0,0.0,9,62.400002,0,71.199997,71.400002,68.400002
20161130034500,0.0,0.0,0.0,9,62.400002,0,71.300003,71.400002,68.400002
20161130040000,0.0,0.0,0.0,9,62.400002,0,71.300003,71.400002,68.400002
20161130041500,0.0,0.0,0.0,9,62.400002,0,71.300003,71.400002,68.400002
20161130043000,0.0,0.0,0.0,9,61.599998,0,71.199997,71.400002,68.400002
20161130044500,0.0,0.0,0.0,9,61.599998,0,71.199997,71.400002,68.400002
20161130050000,0.0,0.0,0.0,9,61.599998,0,71.199997,71.400002,68.400002
20161130051500,0.0,0.0,0.0,8,61.599998,0,71.099998,71.400002,68.400002
20161130053000,0.0,0.0,0.0,8,64.0,0,71.300003,71.400002,68.400002
20161130054500,0.0,0.0,0.0,8,64.0,0,71.400002,71.400002,68.400002
20161130060000,0.0,0.0,0.0,8,64.0,0,71.199997,71.400002,68.400002
20161130061500,0.0,0.0,0.0,8,64.0,0,71.199997,71.400002,68.400002
20161130063000,0.0,0.0,0.0,6,64.0,0,71.099998,71.400002,68.400002
20161130064500,0.0,0.0,0.0,5,64.800003,0,71.099998,71.400002,68.400002
20161130070000,0.0,0.0,0.0,4,64.800003,0,71.099998,71.400002,68.400002
20161130071500,0.0,0.0,0.0,3,65.800003,0,71.0,71.400002,68.400002
20161130073000,0.0,0.0,0.0,1,65.800003,0,71.099998,71.400002,68.400002
20161130074500,0.0,0.0,0.0,0,65.800003,0,71.0,71.400002,68.400002
20161130080000,0.0,0.0,0.0,1,65.800003,0,71.0,71.400002,68.400002
20161130081500,0.0,0.0,0.0,0,65.800003,0,71.0,71.400002,68.400002
20161130083000,0.0,0.0,0.0,0,65.800003,0,70.900002,71.400002,68.400002
20161130084500,0.0,0.0,0.0,0,65.800003,0,70.900002,71.400002,68.400002
20161130090000,0.0,0.0,0.0,0,65.800003,0,70.900002,71.400002,68.400002
20161130091500,0.0,0.0,0.0,0,65.800003,0,70.900002,71.400002,68.400002
20161130093000,0.0,0.0,0.0,0,65.800003,0,70.699997,71.400002,68.400002
20161130094500,0.0,0.0,0.0,0,65.800003,0,70.800003,71.400002,68.400002
20161130100000,0.0,0.0,0.0,0,65.800003,0,70.800003,71.400002,68.400002
20161130101500,0.0,0.0,0.0,0,65.800003,0,70.800003,71.400002,68.400002
20161130103000,0.0,0.0,0.0,0,65.800003,0,70.800003,71.400002,68.400002
20161130104500,150.0,148.199997,49.399999,29,99.599998,100,71.800003,80.0,78.0
20161130110000,150.0,150.600006,50.200002,29,86.900002,100,71.900002,80.0,78.0
20161130111500,150.0,152.399994,50.799998,29,83.199997,100,71.800003,80.0,78.0
20161130113000,150.0,152.399994,50.799998,29,95.199997,100,71.900002,80.0,78.0
20161130114500,150.0,152.399994,50.799998,29,89.900002,100,72.099998,80.0,78.0
20161130120000,150.0,152.399994,50.799998,29,83.199997,100,72.699997,80.0,78.0
20161130121500,150.0,152.399994,50.799998,29,88.300003,100,73.099998,80.0,78.0
20161130123000,150.0,152.399994,50.799998,29,99.699997,100,74.0,80.0,78.0
20161130124500,150.0,152.399994,50.799998,29,83.800003,100,74.5,80.0,78.0
20161130130000,150.0,147.600006,49.200002,29,89.099998,100,74.5,80.0,78.0
20161130131500,0.0,310.799988,103.599996,45,53.5,0,73.099998,69.400002,66.400002
20161130133000,0.0,268.799988,89.599996,41,54.299999,0,71.400002,69.400002,66.400002
20161130134500,0.0,294.600006,98.200002,43,54.299999,0,70.300003,69.0,66.0
20161130140000,0.0,228.600006,76.200002,38,54.299999,0,70.400002,68.900002,65.900002
20161130141500,0.0,294.600006,98.200002,43,54.299999,0,69.599998,68.5,65.5
20161130143000,0.0,283.799988,94.599996,42,55.099998,0,69.0,68.5,65.5
20161130144500,0.0,276.600006,92.200002,42,54.299999,0,68.800003,68.900002,65.900002
20161130150000,0.0,232.800003,77.600001,38,54.299999,0,68.699997,69.400002,66.400002
20161130151500,0.0,237.0,79.0,38,54.299999,0,68.599998,69.0,66.0
20161130153000,150.0,144.0,48.0,28,84.400002,100,70.099998,80.0,78.0
20161130154500,150.0,144.0,48.0,28,94.199997,100,70.800003,80.0,78.0
20161130160000,150.0,144.0,48.0,28,91.199997,100,71.199997,80.0,78.0
20161130161500,150.0,144.0,48.0,28,85.0,100,71.300003,80.0,78.0
20161130163000,150.0,144.0,48.0,28,93.300003,100,71.699997,80.0,78.0
20161130164500,150.0,144.0,48.0,28,93.300003,100,71.800003,80.0,78.0
20161130170000,150.0,142.199997,47.399999,28,84.400002,100,71.900002,80.0,78.0
20161130171500,150.0,139.800003,46.600001,28,93.5,100,72.300003,80.0,78.0
20161130173000,150.0,142.199997,47.399999,28,93.5,100,72.699997,75.699997,72.699997
20161130174500,150.0,142.199997,47.399999,28,83.800003,100,72.900002,75.699997,72.699997
20161130180000,0.0,0.0,0.0,0,83.800003,0,73.099998,75.699997,72.699997
20161130181500,150.0,153.600006,51.200002,29,57.200001,100,72.400002,75.699997,72.699997
20161130183000,150.0,153.600006,51.200002,29,63.299999,100,71.599998,75.699997,72.699997
20161130184500,150.0,153.600006,51.200002,29,99.599998,100,71.800003,75.699997,72.699997
20161130190000,150.0,153.600006,51.200002,29,82.400002,100,71.900002,75.699997,72.699997
20161130191500,150.0,153.600006,51.200002,29,89.599998,100,71.800003,75.699997,72.699997
20161130193000,150.0,153.600006,51.200002,29,82.0,100,72.0,75.0,72.0
20161130194500,150.0,153.600006,51.200002,29,56.299999,100,71.099998,75.0,72.0
20161130200000,150.0,153.600006,51.200002,29,91.599998,100,71.5,75.0,72.0
20161130201500,150.0,153.600006,51.200002,29,75.5,100,71.699997,75.0,72.0
20161130203000,150.0,153.600006,51.200002,29,85.900002,100,71.400002,74.699997,71.699997
20161130204500,150.0,153.600006,51.200002,29,96.099998,100,71.400002,75.0,72.0
20161130210000,150.0,156.600006,52.200002,29,82.099998,100,71.599998,75.0,72.0
20161130211500,150.0,154.800003,51.600001,29,93.400002,100,71.699997,75.0,72.0
20161130213000,150.0,153.0,51.0,29,84.0,100,71.699997,75.0,72.0
20161130214500,150.0,153.0,51.0,29,89.5,100,71.699997,75.0,72.0
20161130220000,150.0,154.800003,51.600001,29,86.199997,100,71.599998,75.0,72.0
20161130221500,150.0,153.0,51.0,29,82.5,100,71.599998,75.0,72.0
20161130223000,150.0,153.0,51.0,29,94.900002,100,71.599998,75.0,72.0
20161130224500,150.0,153.0,51.0,29,81.099998,100,71.5,75.0,72.0
20161130230000,150.0,153.0,51.0,29,96.699997,100,71.300003,75.0,72.0
20161130231500,150.0,156.0,52.0,29,82.099998,100,71.300003,75.0,72.0
20161130233000,150.0,156.0,52.0,29,98.800003,100,71.199997,75.0,72.0
20161130234500,150.0,158.399994,52.799998,29,82.099998,100,71.199997,75.0,72.0
20161201000000,150.0,156.0,52.0,29,96.900002,100,71.099998,75.0,72.0
20161201001500,150.0,156.0,52.0,29,82.099998,100,71.199997,75.0,72.0
20161201003000,150.0,156.0,52.0,29,94.599998,100,71.199997,75.0,72.0
20161201004500,150.0,153.0,51.0,29,82.599998,100,71.199997,75.0,72.0
20161201010000,150.0,155.399994,51.799998,29,93.5,100,71.199997,75.0,72.0
20161201011500,150.0,153.0,51.0,29,82.599998,100,71.099998,75.0,72.0
20161201013000,150.0,155.399994,51.799998,29,96.800003,100,71.0,75.0,72.0
20161201014500,150.0,153.0,51.0,29,81.699997,100,71.0,75.0,72.0
20161201020000,150.0,153.0,51.0,29,100.400002,100,70.900002,75.0,72.0
20161201021500,150.0,153.0,51.0,29,83.199997,100,71.0,75.0,72.0
20161201023000,150.0,150.600006,50.200002,29,100.800003,100,70.900002,75.0,72.0
20161201024500,150.0,153.600006,51.200002,29,83.199997,100,70.900002,75.0,72.0
20161201030000,150.0,149.399994,49.799998,29,100.800003,100,70.800003,75.0,72.0
20161201031500,150.0,153.0,51.0,29,81.599998,100,70.699997,75.0,72.0
20161201033000,150.0,150.600006,50.200002,29,96.199997,100,70.699997,75.0,72.0
20161201034500,150.0,153.0,51.0,29,84.300003,100,70.599998,75.0,72.0
20161201040000,150.0,153.0,51.0,29,87.5,100,70.599998,75.0,72.0
20161201041500,150.0,145.199997,48.399999,28,91.199997,100,70.599998,75.0,72.0
20161201043000,150.0,145.199997,48.399999,28,83.199997,100,70.699997,75.0,72.0
20161201044500,150.0,140.399994,46.799998,28,103.800003,100,70.800003,75.0,72.0
20161201050000,150.0,140.399994,46.799998,28,85.699997,100,70.900002,75.0,72.0
20161201051500,150.0,142.199997,47.399999,28,91.5,100,70.900002,75.0,72.0
20161201053000,150.0,145.199997,48.399999,28,93.099998,100,71.099998,75.0,72.0
20161201054500,150.0,145.199997,48.399999,29,83.300003,100,71.199997,75.0,72.0
20161201060000,150.0,145.199997,48.399999,29,100.400002,100,72.099998,75.0,72.0
20161201061500,150.0,145.199997,48.399999,29,84.300003,100,71.400002,75.0,72.0
20161201063000,150.0,145.199997,48.399999,29,89.400002,100,71.099998,75.0,72.0
20161201064500,150.0,145.199997,48.399999,29,93.199997,100,70.900002,75.0,72.0
20161201070000,150.0,145.199997,48.399999,29,81.599998,100,70.900002,75.0,72.0
20161201071500,150.0,145.199997,48.399999,29,93.699997,100,70.900002,75.0,72.0
20161201073000,150.0,145.199997,48.399999,29,91.199997,100,71.0,75.0,72.0
20161201074500,150.0,148.199997,49.399999,29,81.099998,100,71.0,75.0,72.0
20161201080000,150.0,148.199997,49.399999,29,92.5,100,70.900002,75.0,72.0
20161201081500,150.0,144.0,48.0,29,94.400002,100,70.900002,75.0,72.0
20161201083000,150.0,146.399994,48.799998,29,82.0,100,71.0,75.0,72.0
20161201084500,150.0,146.399994,48.799998,29,91.5,100,71.099998,75.0,72.0
20161201090000,150.0,144.0,48.0,29,95.800003,100,71.099998,75.0,72.0
20161201091500,150.0,142.199997,47.399999,29,83.099998,100,71.300003,75.0,72.0
20161201093000,150.0,153.0,51.0,29,99.300003,100,71.199997,75.0,72.0
20161201094500,150.0,156.0,52.0,29,81.099998,100,71.199997,75.0,72.0
20161201100000,150.0,156.0,52.0,29,100.699997,100,71.199997,75.0,72.0
20161201101500,150.0,153.0,51.0,29,80.699997,100,71.599998,78.800003,75.800003
20161201103000,150.0,153.0,51.0,29,91.199997,100,71.900002,78.800003,75.800003
20161201104500,150.0,153.0,51.0,29,87.699997,100,72.199997,78.800003,75.800003
20161201110000,150.0,153.0,51.0,29,86.400002,100,72.199997,78.800003,75.800003
20161201111500,150.0,142.199997,47.399999,29,92.699997,100,72.599998,78.800003,75.800003
20161201113000,150.0,148.199997,49.399999,29,86.900002,100,72.599998,78.800003,75.800003
20161201114500,150.0,154.800003,51.600001,29,86.900002,100,72.599998,78.800003,75.800003
20161201120000,150.0,147.0,49.0,29,96.199997,100,73.300003,78.800003,75.800003
20161201121500,150.0,150.600006,50.200002,29,82.599998,100,73.699997,78.800003,75.800003
20161201123000,150.0,147.600006,49.200002,29,102.099998,100,73.599998,78.800003,75.800003
20161201124500,150.0,150.0,50.0,29,82.599998,100,73.800003,78.800003,75.800003
20161201130000,150.0,148.199997,49.399999,29,102.5,100,73.900002,78.800003,75.800003
20161201131500,150.0,150.0,50.0,29,84.400002,100,73.900002,78.800003,75.800003
20161201133000,150.0,145.199997,48.399999,29,87.599998,100,73.699997,78.800003,75.800003
20161201134500,150.0,150.0,50.0,29,101.699997,100,73.599998,78.800003,75.800003
20161201140000,150.0,150.0,50.0,29,85.599998,100,73.599998,78.800003,75.800003
20161201141500,150.0,146.399994,48.799998,29,84.400002,100,73.400002,78.800003,75.800003
20161201143000,150.0,148.199997,49.399999,29,97.900002,100,73.5,78.800003,75.800003
20161201144500,150.0,144.600006,48.200002,29,89.300003,100,73.199997,78.800003,75.800003
20161201150000,150.0,144.600006,48.200002,29,85.0,100,72.900002,78.800003,75.800003
20161201151500,150.0,144.600006,48.200002,29,95.800003,100,72.900002,78.800003,75.800003
20161201153000,150.0,144.600006,48.200002,29,86.199997,100,72.699997,78.800003,75.800003
20161201154500,150.0,148.199997,49.399999,29,87.900002,100,72.699997,78.800003,75.800003
20161201160000,150.0,148.199997,49.399999,29,94.400002,100,72.699997,78.800003,75.800003
20161201161500,150.0,148.199997,49.399999,29,83.900002,100,72.699997,78.800003,75.800003
20161201163000,150.0,144.0,48.0,29,93.599998,100,72.699997,78.800003,75.800003
20161201164500,150.0,146.399994,48.799998,29,93.599998,100,72.800003,78.800003,75.800003
20161201170000,150.0,146.399994,48.799998,29,94.800003,100,72.599998,78.800003,75.800003
20161201171500,150.0,144.600006,48.200002,29,84.400002,100,72.599998,78.800003,75.800003
20161201173000,150.0,142.199997,47.399999,29,104.300003,100,73.099998,78.800003,75.800003
20161201174500,150.0,142.199997,47.399999,29,85.0,100,73.599998,78.800003,75.800003
20161201180000,150.0,147.0,49.0,29,92.300003,100,73.900002,78.800003,75.800003
20161201181500,150.0,147.0,49.0,29,87.5,100,73.300003,78.800003,75.800003
20161201183000,150.0,147.0,49.0,29,86.599998,100,73.099998,78.800003,75.800003
20161201184500,150.0,150.600006,50.200002,29,90.900002,100,72.900002,78.800003,75.800003
20161201190000,150.0,150.600006,50.200002,29,87.099998,100,73.099998,78.800003,75.800003
20161201191500,150.0,148.199997,49.399999,29,91.199997,100,73.099998,78.800003,75.800003
20161201193000,150.0,151.800003,50.600001,29,84.5,100,73.0,78.800003,75.800003
20161201194500,150.0,151.800003,50.600001,29,96.199997,100,72.699997,78.800003,75.800003
20161201200000,150.0,145.199997,48.399999,29,84.300003,100,72.599998,78.800003,75.800003
20161201201500,150.0,147.0,49.0,29,101.900002,100,72.900002,78.800003,75.800003
20161201203000,150.0,145.199997,48.399999,29,85.0,100,73.099998,78.800003,75.800003
20161201204500,150.0,145.199997,48.399999,29,94.699997,100,73.099998,78.800003,75.800003
20161201210000,150.0,150.600006,50.200002,29,88.099998,100,73.199997,78.800003,75.800003
20161201211500,150.0,147.0,49.0,29,82.599998,100,73.300003,78.800003,75.800003
20161201213000,150.0,147.0,49.0,29,101.699997,100,73.300003,78.800003,75.800003
20161201214500,150.0,147.0,49.0,29,84.400002,100,73.400002,78.800003,75.800003
20161201220000,150.0,147.0,49.0,29,92.0,100,73.199997,78.800003,75.800003
20161201221500,150.0,147.0,49.0,29,87.699997,100,73.199997,78.800003,75.800003
20161201223000,150.0,149.399994,49.799998,29,85.0,100,73.199997,78.800003,75.800003
20161201224500,150.0,147.600006,49.200002,29,96.199997,100,73.199997,78.800003,75.800003
20161201230000,150.0,147.600006,49.200002,29,83.199997,100,73.199997,78.800003,75.800003
20161201231500,150.0,147.600006,49.200002,29,100.0,100,73.300003,78.800003,75.800003
20161201233000,150.0,147.600006,49.200002,29,83.800003,100,73.199997,78.800003,75.800003
20161201234500,150.0,147.600006,49.200002,29,96.400002,100,73.5,78.800003,75.800003
20161202000000,150.0,147.600006,49.200002,29,83.199997,100,73.199997,78.800003,75.800003
20161202001500,150.0,147.600006,49.200002,29,100.599998,100,73.5,78.800003,75.800003
20161202003000,150.0,150.0,50.0,29,82.599998,100,73.599998,78.800003,75.800003
20161202004500,150.0,148.199997,49.399999,29,100.5,100,73.699997,78.800003,75.800003
20161202010000,150.0,144.600006,48.200002,29,86.099998,100,73.699997,78.800003,75.800003
20161202011500,150.0,148.199997,49.399999,29,88.099998,100,73.699997,78.800003,75.800003
20161202013000,150.0,150.600006,50.200002,29,90.900002,100,73.699997,78.800003,75.800003
20161202014500,150.0,145.199997,48.399999,29,82.599998,100,73.800003,78.800003,75.800003
20161202020000,150.0,147.0,49.0,29,100.800003,100,73.800003,78.800003,75.800003
20161202021500,150.0,150.0,50.0,29,81.699997,100,73.800003,78.800003,75.800003
20161202023000,150.0,150.0,50.0,29,95.699997,100,73.800003,78.800003,75.800003
20161202024500,150.0,147.600006,49.200002,29,82.599998,100,73.800003,78.800003,75.800003
20161202030000,150.0,153.0,51.0,29,89.800003,100,73.800003,78.800003,75.800003
20161202031500,150.0,150.0,50.0,29,89.800003,100,73.699997,78.800003,75.800003
20161202033000,150.0,154.800003,51.600001,29,84.099998,100,73.800003,78.800003,75.800003
20161202034500,150.0,150.600006,50.200002,29,98.400002,100,73.400002,78.800003,75.800003
20161202040000,150.0,150.600006,50.200002,29,83.199997,100,73.300003,78.800003,75.800003
20161202041500,150.0,150.600006,50.200002,29,100.199997,100,73.199997,78.800003,75.800003
20161202043000,150.0,150.600006,50.200002,29,83.199997,100,72.900002,78.800003,75.800003
20161202044500,150.0,150.600006,50.200002,29,102.800003,100,72.800003,78.800003,75.800003
20161202050000,150.0,147.0,49.0,29,82.5,100,72.699997,78.800003,75.800003
20161202051500,150.0,151.800003,50.600001,29,94.900002,100,72.599998,78.800003,75.800003
20161202053000,150.0,147.600006,49.200002,29,87.699997,100,72.599998,78.800003,75.800003
20161202054500,150.0,150.600006,50.200002,29,94.300003,100,72.300003,78.800003,75.800003
20161202060000,150.0,150.600006,50.200002,29,82.099998,100,71.900002,78.800003,75.800003
20161202061500,150.0,150.600006,50.200002,29,98.0,100,73.099998,78.800003,75.800003
20161202063000,150.0,153.0,51.0,29,81.599998,100,72.400002,78.800003,75.800003
20161202064500,150.0,149.399994,49.799998,29,97.800003,100,72.099998,78.800003,75.800003
20161202070000,150.0,152.399994,50.799998,29,84.900002,100,71.900002,78.800003,75.800003
20161202071500,150.0,146.399994,48.799998,29,90.699997,100,71.699997,78.800003,75.800003
20161202073000,150.0,146.399994,48.799998,29,89.199997,100,71.599998,78.800003,75.800003
20161202074500,150.0,146.399994,48.799998,29,85.800003,100,71.599998,78.800003,75.800003
20161202080000,150.0,142.800003,47.600001,29,100.099998,100,71.599998,78.800003,75.800003
20161202081500,150.0,142.800003,47.600001,29,83.300003,100,71.599998,78.800003,75.800003
20161202083000,150.0,142.800003,47.600001,29,100.099998,100,71.400002,78.800003,75.800003
20161202084500,150.0,146.399994,48.799998,29,83.199997,100,71.800003,78.800003,75.800003
20161202090000,150.0,146.399994,48.799998,29,100.5,100,71.699997,78.800003,75.800003
20161202091500,150.0,146.399994,48.799998,29,84.400002,100,71.599998,78.800003,75.800003
20161202093000,150.0,146.399994,48.799998,29,93.400002,100,71.400002,78.800003,75.800003
20161202094500,150.0,141.0,47.0,29,86.900002,100,71.599998,78.800003,75.800003
20161202100000,150.0,144.600006,48.200002,29,89.800003,100,71.599998,78.800003,75.800003
20161202101500,150.0,142.800003,47.600001,29,92.0,100,71.5,78.800003,75.800003
20161202103000,150.0,147.0,49.0,29,83.599998,100,71.5,78.800003,75.800003
20161202104500,150.0,144.0,48.0,29,104.199997,100,71.400002,78.800003,75.800003
20161202110000,150.0,144.0,48.0,29,85.699997,100,71.400002,78.800003,75.800003
20161202111500,150.0,144.0,48.0,29,89.199997,100,71.599998,78.800003,75.800003
20161202113000,150.0,141.0,47.0,29,99.400002,100,71.599998,78.800003,75.800003
20161202114500,150.0,145.199997,48.399999,29,83.800003,100,71.699997,78.800003,75.800003
20161202120000,150.0,145.199997,48.399999,29,95.0,100,72.199997,78.800003,75.800003
20161202121500,150.0,145.199997,48.399999,29,87.5,100,71.900002,78.800003,75.800003
20161202123000,150.0,145.199997,48.399999,29,84.900002,100,72.0,78.800003,75.800003
20161202124500,150.0,145.199997,48.399999,29,103.5,100,72.400002,78.800003,75.800003
20161202130000,150.0,147.0,49.0,29,86.199997,100,72.699997,78.800003,75.800003
20161202131500,150.0,147.0,49.0,29,86.199997,100,72.699997,78.800003,75.800003
20161202133000,150.0,142.800003,47.600001,29,99.699997,100,72.900002,78.800003,75.800003
20161202134500,150.0,147.600006,49.200002,29,88.099998,100,73.300003,78.800003,75.800003
20161202140000,150.0,149.399994,49.799998,29,83.800003,100,73.300003,78.800003,75.800003
20161202141500,150.0,144.0,48.0,29,103.400002,100,73.699997,78.800003,75.800003
20161202143000,150.0,144.0,48.0,29,85.699997,100,73.699997,78.800003,75.800003
20161202144500,150.0,148.199997,49.399999,29,89.5,100,73.5,78.800003,75.800003
20161202150000,150.0,146.399994,48.799998,29,96.099998,100,73.099998,78.800003,75.800003
20161202151500,150.0,142.199997,47.399999,29,85.0,100,72.900002,78.800003,75.800003
20161202153000,150.0,146.399994,48.799998,29,92.0,100,72.800003,78.800003,75.800003
20161202154500,150.0,146.399994,48.799998,29,86.699997,100,73.599998,72.699997,69.699997
20161202160000,0.0,214.800003,71.600001,37,55.599998,0,72.099998,72.699997,69.699997
20161202161500,0.0,102.0,34.0,24,55.599998,0,71.5,72.699997,69.699997
20161202163000,0.0,0.0,0.0,4,59.099998,0,71.5,72.699997,69.699997
20161202164500,0.0,0.0,0.0,0,63.599998,0,71.400002,72.699997,69.699997
20161202170000,0.0,0.0,0.0,0,65.800003,0,71.300003,72.699997,69.699997
20161202171500,0.0,0.0,0.0,3,66.800003,0,71.099998,72.300003,69.300003
20161202173000,0.0,0.0,0.0,0,66.800003,0,71.0,72.5,69.5
20161202174500,0.0,0.0,0.0,1,66.800003,0,71.099998,72.699997,69.699997
20161202180000,0.0,0.0,0.0,0,67.699997,0,71.0,72.699997,69.699997
20161202181500,0.0,0.0,0.0,0,67.699997,0,71.0,72.400002,69.400002
20161202183000,0.0,0.0,0.0,0,67.699997,0,70.900002,72.300003,69.300003
20161202184500,0.0,0.0,0.0,0,67.699997,0,71.0,72.300003,69.300003
20161202190000,0.0,0.0,0.0,0,67.699997,0,70.900002,72.300003,69.300003
20161202191500,0.0,0.0,0.0,7,67.699997,0,71.300003,72.199997,69.199997
20161202193000,0.0,0.0,0.0,1,67.699997,0,71.400002,72.300003,69.300003
20161202194500,0.0,0.0,0.0,5,67.699997,0,71.199997,72.300003,69.300003
20161202200000,0.0,0.0,0.0,4,67.699997,0,71.0,71.900002,68.900002
20161202201500,0.0,0.0,0.0,0,67.699997,0,70.900002,72.699997,69.699997
20161202203000,0.0,307.200012,102.400004,46,54.700001,0,69.599998,66.0,63.0
20161202204500,0.0,300.600006,100.200002,46,53.700001,0,68.599998,66.0,63.0
20161202210000,0.0,300.600006,100.200002,45,54.799999,0,68.300003,66.0,63.0
20161202211500,0.0,300.600006,100.200002,44,54.799999,0,68.0,66.0,63.0
20161202213000,0.0,300.600006,100.200002,44,53.900002,0,67.199997,66.0,63.0
20161202214500,0.0,291.0,97.0,43,53.900002,0,66.599998,66.0,63.0
20161202220000,0.0,287.399994,95.799998,43,53.900002,0,66.199997,66.0,63.0
20161202221500,0.0,283.799988,94.599996,43,53.900002,0,65.900002,66.0,63.0
20161202223000,0.0,280.200012,93.400004,42,53.900002,0,65.800003,66.0,63.0
20161202224500,0.0,241.199997,80.399999,39,53.900002,0,65.5,66.0,63.0
20161202230000,150.0,140.399994,46.799998,28,85.5,100,66.400002,80.0,78.0
20161202231500,150.0,142.800003,47.600001,28,87.599998,100,67.699997,80.0,78.0
20161202233000,150.0,141.0,47.0,28,88.599998,100,68.199997,80.0,78.0
20161202234500,150.0,141.0,47.0,28,90.400002,100,68.699997,80.0,78.0
20161203000000,150.0,141.0,47.0,28,86.5,100,69.199997,80.0,78.0
20161203001500,150.0,146.399994,48.799998,28,86.5,100,69.5,80.0,78.0
20161203003000,150.0,146.399994,48.799998,28,92.099998,100,69.800003,80.0,78.0
20161203004500,150.0,146.399994,48.799998,28,82.599998,100,70.099998,80.0,78.0
20161203010000,150.0,141.0,47.0,28,100.900002,100,70.300003,80.0,78.0
20161203011500,150.0,142.800003,47.600001,28,83.199997,100,70.5,80.0,78.0
20161203013000,150.0,145.199997,48.399999,29,97.699997,100,70.599998,80.0,78.0
20161203014500,150.0,145.199997,48.399999,29,83.199997,100,70.699997,80.0,78.0
20161203020000,150.0,145.199997,48.399999,29,100.400002,100,70.800003,80.0,78.0
20161203021500,150.0,145.199997,48.399999,29,86.199997,100,70.900002,80.0,78.0
20161203023000,150.0,148.199997,49.399999,29,93.5,100,71.0,80.0,78.0
20161203024500,150.0,145.199997,48.399999,29,84.300003,100,71.0,80.0,78.0
20161203030000,150.0,145.199997,48.399999,29,102.699997,100,71.0,80.0,78.0
20161203031500,150.0,145.199997,48.399999,29,85.0,100,71.099998,80.0,78.0
20161203033000,150.0,145.199997,48.399999,29,96.5,100,71.400002,80.0,78.0
20161203034500,150.0,145.199997,48.399999,29,83.699997,100,71.900002,80.0,78.0
20161203040000,150.0,147.0,49.0,29,100.900002,100,72.099998,80.0,78.0
20161203041500,150.0,144.600006,48.200002,29,83.099998,100,71.800003,80.0,78.0
20161203043000,150.0,142.199997,47.399999,29,103.5,100,71.699997,80.0,78.0
20161203044500,150.0,144.600006,48.200002,29,82.599998,100,71.699997,80.0,78.0
20161203050000,150.0,144.600006,48.200002,29,98.599998,100,71.599998,80.0,78.0
20161203051500,150.0,144.600006,48.200002,29,85.900002,100,71.699997,80.0,78.0
20161203053000,150.0,146.399994,48.799998,29,90.900002,100,71.599998,80.0,78.0
20161203054500,150.0,142.199997,47.399999,29,88.0,100,71.599998,80.0,78.0
20161203060000,150.0,145.199997,48.399999,29,88.0,100,71.599998,80.0,78.0
20161203061500,150.0,139.800003,46.600001,29,92.300003,100,71.5,80.0,78.0
20161203063000,150.0,146.399994,48.799998,29,85.699997,100,71.5,80.0,78.0
20161203064500,150.0,142.199997,47.399999,29,91.0,100,71.599998,80.0,78.0
20161203070000,150.0,142.199997,47.399999,29,85.900002,100,71.599998,80.0,78.0
20161203071500,150.0,145.199997,48.399999,29,94.599998,100,71.5,80.0,78.0
20161203073000,150.0,142.800003,47.600001,29,86.199997,100,71.5,80.0,78.0
20161203074500,150.0,141.0,47.0,29,91.900002,100,71.300003,80.0,78.0
20161203080000,150.0,148.199997,49.399999,30,89.199997,100,71.199997,80.0,78.0
20161203081500,150.0,148.199997,49.399999,30,83.599998,100,71.300003,80.0,78.0
20161203083000,150.0,148.199997,49.399999,30,96.800003,100,71.0,80.0,78.0
20161203084500,150.0,145.199997,48.399999,29,83.199997,100,71.300003,80.0,78.0
20161203090000,150.0,145.199997,48.399999,29,103.5,100,71.199997,80.0,78.0
20161203091500,150.0,147.600006,49.200002,29,83.199997,100,71.400002,80.0,78.0
20161203093000,150.0,147.600006,49.200002,29,103.5,100,71.199997,80.0,78.0
20161203094500,150.0,147.600006,49.200002,29,83.199997,100,71.099998,80.0,78.0
20161203100000,150.0,147.600006,49.200002,29,101.300003,100,71.199997,80.0,78.0
20161203101500,150.0,153.0,51.0,29,82.599998,100,72.199997,80.0,78.0
20161203103000,150.0,150.600006,50.200002,29,94.800003,100,72.199997,80.0,78.0
20161203104500,150.0,153.600006,51.200002,29,84.400002,100,72.199997,80.0,78.0
20161203110000,150.0,153.600006,51.200002,29,89.199997,100,72.099998,80.0,78.0
20161203111500,150.0,150.600006,50.200002,29,85.699997,100,72.099998,80.0,78.0
20161203113000,150.0,150.600006,50.200002,29,89.800003,100,72.599998,80.0,78.0
20161203114500,150.0,150.600006,50.200002,29,84.5,100,72.5,80.0,78.0
20161203120000,150.0,150.600006,50.200002,29,91.599998,100,72.599998,80.0,78.0
20161203121500,150.0,150.600006,50.200002,29,90.599998,100,72.400002,71.400002,68.400002
20161203123000,0.0,219.0,73.0,37,55.200001,0,71.0,71.400002,68.400002
20161203124500,0.0,174.600006,58.200002,32,55.200001,0,70.800003,71.400002,68.400002
20161203130000,0.0,100.800003,33.600001,23,55.200001,0,70.599998,71.400002,68.400002
20161203131500,0.0,95.400002,31.800001,23,55.200001,0,70.800003,71.400002,68.400002
20161203133000,0.0,80.400002,26.800001,21,55.900002,0,71.0,71.400002,68.400002
20161203134500,0.0,85.199997,28.399999,22,55.900002,0,71.199997,71.400002,68.400002
20161203140000,0.0,66.599998,22.199999,19,55.900002,0,70.900002,71.400002,68.400002
20161203141500,0.0,0.0,0.0,9,58.700001,0,71.0,71.400002,68.400002
20161203143000,0.0,64.800003,21.600001,20,56.400002,0,71.800003,71.400002,68.400002
20161203144500,0.0,304.200012,101.400004,47,54.700001,0,71.400002,65.400002,62.400002
20161203150000,0.0,304.200012,101.400004,47,54.700001,0,70.400002,65.5,62.5
20161203151500,0.0,0.0,0.0,4,56.700001,0,70.800003,71.300003,68.300003
20161203153000,0.0,0.0,0.0,5,61.5,0,71.0,71.300003,68.300003
20161203154500,0.0,0.0,0.0,3,64.0,0,70.900002,71.300003,68.300003
20161203160000,0.0,0.0,0.0,4,65.300003,0,71.400002,71.300003,68.300003
20161203161500,0.0,307.200012,102.400004,47,54.299999,0,69.599998,65.0,61.299999
20161203163000,0.0,310.799988,103.599996,47,54.299999,0,69.199997,65.0,61.299999
20161203164500,0.0,307.200012,102.400004,47,54.299999,0,68.599998,65.0,61.299999
20161203170000,0.0,307.200012,102.400004,47,54.299999,0,68.099998,65.0,61.299999
20161203171500,0.0,291.0,97.0,46,54.299999,0,67.900002,65.0,61.299999
20161203173000,150.0,141.0,47.0,29,92.099998,100,68.900002,74.599998,71.599998
20161203174500,150.0,141.0,47.0,29,92.099998,100,69.400002,74.599998,71.599998
20161203180000,150.0,146.399994,48.799998,30,91.0,100,70.099998,74.599998,71.599998
20161203181500,150.0,146.399994,48.799998,30,91.0,100,70.800003,74.599998,71.599998
20161203183000,150.0,144.0,48.0,30,83.199997,100,71.099998,74.599998,71.599998
20161203184500,150.0,142.199997,47.399999,30,95.599998,100,71.400002,74.599998,71.599998
20161203190000,150.0,146.399994,48.799998,30,82.599998,100,71.699997,74.599998,71.599998
20161203191500,0.0,0.0,0.0,0,78.199997,0,71.900002,74.599998,71.599998
20161203193000,0.0,0.0,0.0,0,78.199997,0,71.800003,74.599998,71.599998
20161203194500,0.0,0.0,0.0,0,75.900002,0,71.699997,74.599998,71.599998
20161203200000,0.0,0.0,0.0,0,74.0,0,71.699997,74.599998,71.599998
20161203201500,0.0,0.0,0.0,0,72.5,0,71.699997,74.599998,71.599998
20161203203000,0.0,0.0,0.0,0,72.5,0,72.0,74.599998,71.599998
20161203204500,0.0,0.0,0.0,0,71.599998,0,71.699997,74.599998,71.599998
20161203210000,0.0,0.0,0.0,0,71.599998,0,71.699997,74.599998,71.599998
20161203211500,0.0,0.0,0.0,0,71.599998,0,71.699997,74.599998,71.599998
20161203213000,0.0,0.0,0.0,0,70.800003,0,71.599998,74.599998,71.599998
20161203214500,150.0,153.600006,51.200002,31,55.599998,100,71.199997,74.599998,71.599998
20161203220000,150.0,156.0,52.0,31,59.5,100,70.699997,74.599998,71.599998
20161203221500,150.0,149.399994,49.799998,31,93.5,100,71.0,74.599998,71.599998
20161203223000,150.0,153.0,51.0,31,78.300003,100,71.199997,74.599998,71.599998
20161203224500,0.0,0.0,0.0,0,73.900002,0,71.300003,74.300003,71.300003
20161203230000,0.0,0.0,0.0,0,67.800003,0,71.300003,74.300003,71.300003
20161203231500,150.0,153.0,51.0,31,57.599998,100,71.300003,74.5,71.5
20161203233000,150.0,150.600006,50.200002,31,56.700001,100,70.699997,74.699997,71.699997
20161203234500,150.0,150.600006,50.200002,31,89.699997,100,70.900002,74.800003,71.800003
20161204000000,150.0,152.399994,50.799998,31,90.800003,100,71.300003,76.699997,73.699997
20161204001500,150.0,150.600006,50.200002,31,84.599998,100,71.599998,75.400002,72.400002
20161204003000,150.0,150.600006,50.200002,31,98.599998,100,71.800003,76.699997,73.699997
20161204004500,150.0,150.600006,50.200002,31,83.800003,100,71.900002,76.699997,73.699997
20161204010000,150.0,150.600006,50.200002,31,103.5,100,72.099998,76.699997,73.699997
20161204011500,150.0,156.0,52.0,31,84.599998,100,72.199997,76.699997,73.699997
20161204013000,150.0,156.0,52.0,31,92.300003,100,72.300003,76.699997,73.699997
20161204014500,150.0,156.0,52.0,31,88.199997,100,72.400002,76.699997,73.699997
20161204020000,150.0,156.0,52.0,31,83.800003,100,72.400002,76.800003,73.800003
20161204021500,150.0,156.0,52.0,31,102.0,100,72.599998,76.800003,73.800003
20161204023000,150.0,156.0,52.0,31,83.800003,100,72.599998,76.800003,73.800003
20161204024500,150.0,156.0,52.0,31,92.900002,100,72.599998,76.800003,73.800003
20161204030000,150.0,153.0,51.0,31,86.900002,100,72.699997,76.800003,73.800003
20161204031500,150.0,153.0,51.0,31,89.199997,100,72.599998,76.800003,73.800003
20161204033000,150.0,153.0,51.0,31,93.199997,100,72.599998,76.800003,73.800003
20161204034500,150.0,155.399994,51.799998,31,83.199997,100,72.599998,76.800003,73.800003
20161204040000,150.0,153.600006,51.200002,31,99.800003,100,72.599998,76.800003,73.800003
20161204041500,150.0,153.600006,51.200002,31,83.400002,100,72.599998,77.099998,74.099998
20161204043000,150.0,153.600006,51.200002,31,102.900002,100,72.699997,77.0,74.0
20161204044500,150.0,153.600006,51.200002,31,84.400002,100,72.699997,77.0,74.0
20161204050000,150.0,153.600006,51.200002,31,94.0,100,72.699997,77.0,74.0
20161204051500,150.0,150.600006,50.200002,31,88.099998,100,72.699997,77.0,74.0
