PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161204053000,150.0,152.399994,50.799998,31,84.300003,100,72.599998,77.0,74.0
20161204054500,150.0,152.399994,50.799998,31,103.900002,100,72.5,77.0,74.0
20161204060000,150.0,152.399994,50.799998,31,84.400002,100,72.699997,77.0,74.0
20161204061500,150.0,150.0,50.0,31,97.699997,100,74.0,76.800003,73.800003
20161204063000,150.0,147.600006,49.200002,31,85.599998,100,73.0,76.800003,73.800003
20161204064500,150.0,151.800003,50.600001,31,89.800003,100,72.699997,76.800003,73.800003
20161204070000,150.0,151.800003,50.600001,31,89.800003,100,72.599998,76.800003,73.800003
20161204071500,150.0,151.800003,50.600001,31,84.300003,100,72.400002,76.800003,73.800003
20161204073000,150.0,151.800003,50.600001,31,97.900002,100,72.300003,76.800003,73.800003
20161204074500,150.0,151.800003,50.600001,31,83.800003,100,72.099998,76.800003,73.800003
20161204080000,150.0,151.800003,50.600001,31,98.400002,100,72.199997,76.699997,73.699997
20161204081500,150.0,151.800003,50.600001,31,85.0,100,72.300003,76.400002,73.400002
20161204083000,150.0,151.800003,50.600001,31,85.0,100,72.300003,76.400002,73.400002
20161204084500,150.0,153.600006,51.200002,31,99.699997,100,72.400002,76.599998,73.599998
20161204090000,150.0,153.600006,51.200002,31,83.800003,100,72.300003,76.400002,73.400002
20161204091500,150.0,157.800003,52.600001,31,98.099998,100,72.599998,76.400002,73.400002
20161204093000,150.0,157.800003,52.600001,31,84.400002,100,72.599998,76.400002,73.400002
20161204094500,150.0,153.600006,51.200002,30,92.699997,100,72.599998,76.400002,73.400002
20161204100000,150.0,153.600006,51.200002,30,89.400002,100,72.699997,76.400002,73.400002
20161204101500,150.0,153.600006,51.200002,30,83.199997,100,72.699997,76.400002,73.400002
20161204103000,150.0,153.600006,51.200002,30,98.0,100,72.699997,76.400002,73.400002
20161204104500,150.0,151.800003,50.600001,30,86.900002,100,72.800003,76.400002,73.400002
20161204110000,150.0,151.800003,50.600001,30,83.199997,100,72.800003,76.400002,73.400002
20161204111500,150.0,150.0,50.0,30,103.0,100,72.800003,76.400002,73.400002
20161204113000,150.0,151.800003,50.600001,30,83.800003,100,72.800003,76.5,73.5
20161204114500,150.0,151.800003,50.600001,30,99.800003,100,73.400002,76.400002,73.400002
20161204120000,150.0,153.600006,51.200002,30,95.300003,100,73.599998,76.400002,73.400002
20161204121500,0.0,117.599998,39.199999,26,56.799999,0,73.199997,74.300003,71.300003
20161204123000,0.0,0.0,0.0,0,61.5,0,72.900002,74.300003,71.300003
20161204124500,0.0,0.0,0.0,0,66.199997,0,72.599998,74.300003,71.300003
20161204130000,0.0,0.0,0.0,0,68.099998,0,72.599998,74.300003,71.300003
20161204131500,0.0,0.0,0.0,0,69.099998,0,72.400002,74.300003,71.300003
20161204133000,0.0,0.0,0.0,0,69.099998,0,72.400002,74.300003,71.300003
20161204134500,0.0,0.0,0.0,0,69.099998,0,72.300003,74.300003,71.300003
20161204140000,0.0,0.0,0.0,0,69.099998,0,72.199997,74.300003,71.300003
20161204141500,0.0,0.0,0.0,0,69.099998,0,72.400002,74.300003,71.300003
20161204143000,0.0,0.0,0.0,0,69.099998,0,72.300003,74.300003,71.300003
20161204144500,0.0,0.0,0.0,0,69.099998,0,72.400002,74.300003,71.300003
20161204150000,0.0,0.0,0.0,0,69.099998,0,72.400002,74.300003,71.300003
20161204151500,0.0,0.0,0.0,0,69.099998,0,72.300003,74.300003,71.300003
20161204153000,0.0,0.0,0.0,0,69.099998,0,72.300003,74.300003,71.300003
20161204154500,0.0,0.0,0.0,0,69.099998,0,72.199997,74.300003,71.300003
20161204160000,0.0,0.0,0.0,0,69.099998,0,72.199997,74.300003,71.300003
20161204161500,0.0,0.0,0.0,0,69.099998,0,72.300003,74.300003,71.300003
20161204163000,0.0,0.0,0.0,0,69.099998,0,72.300003,74.300003,71.300003
20161204164500,0.0,0.0,0.0,0,69.099998,0,72.300003,74.300003,71.300003
20161204170000,0.0,0.0,0.0,0,69.099998,0,72.300003,74.300003,71.300003
20161204171500,0.0,0.0,0.0,0,69.099998,0,72.300003,74.300003,71.300003
20161204173000,0.0,0.0,0.0,0,69.099998,0,72.300003,74.300003,71.300003
20161204174500,0.0,0.0,0.0,0,69.099998,0,72.300003,74.300003,71.300003
20161204180000,0.0,0.0,0.0,0,69.099998,0,72.400002,74.300003,71.300003
20161204181500,0.0,0.0,0.0,0,69.099998,0,72.400002,74.300003,71.300003
20161204183000,0.0,0.0,0.0,0,69.099998,0,72.300003,74.300003,71.300003
20161204184500,0.0,265.200012,88.400004,42,54.299999,0,71.400002,70.0,67.0
20161204190000,0.0,228.600006,76.200002,39,54.299999,0,70.699997,70.300003,67.300003
20161204191500,0.0,219.0,73.0,38,54.299999,0,70.5,70.400002,67.400002
20161204193000,0.0,210.0,70.0,37,54.299999,0,70.099998,70.400002,67.400002
20161204194500,0.0,188.399994,62.799998,35,54.299999,0,70.0,70.400002,67.400002
20161204200000,150.0,156.600006,52.200002,31,78.599998,100,70.099998,80.0,78.0
20161204201500,150.0,156.600006,52.200002,31,85.5,100,70.800003,80.0,78.0
20161204203000,150.0,153.0,51.0,31,89.199997,100,71.199997,80.0,78.0
20161204204500,150.0,153.0,51.0,31,90.800003,100,71.400002,80.0,78.0
20161204210000,150.0,153.0,51.0,31,83.800003,100,71.900002,80.0,78.0
20161204211500,150.0,154.800003,51.600001,31,95.800003,100,72.5,80.0,78.0
20161204213000,150.0,157.800003,52.600001,31,82.599998,100,72.400002,80.0,78.0
20161204214500,150.0,155.399994,51.799998,31,98.300003,100,72.599998,80.0,78.0
20161204220000,150.0,155.399994,51.799998,31,82.599998,100,72.599998,80.0,78.0
20161204221500,150.0,155.399994,51.799998,31,98.199997,100,72.599998,80.0,78.0
20161204223000,150.0,155.399994,51.799998,31,83.900002,100,72.599998,80.0,78.0
20161204224500,150.0,153.0,51.0,31,93.400002,100,72.699997,80.0,78.0
20161204230000,150.0,154.800003,51.600001,31,82.599998,100,72.800003,80.0,78.0
20161204231500,150.0,154.800003,51.600001,31,101.400002,100,72.800003,80.0,78.0
20161204233000,150.0,154.800003,51.600001,31,82.699997,100,72.699997,80.0,78.0
20161204234500,150.0,156.600006,52.200002,31,94.300003,100,72.900002,80.0,78.0
20161205000000,150.0,156.600006,52.200002,31,83.599998,100,73.0,80.0,78.0
20161205001500,150.0,159.0,53.0,31,92.400002,100,73.099998,80.0,78.0
20161205003000,150.0,150.0,50.0,31,83.699997,100,72.900002,80.0,78.0
20161205004500,150.0,150.0,50.0,31,96.599998,100,72.800003,80.0,78.0
20161205010000,150.0,152.399994,50.799998,31,86.699997,100,72.800003,80.0,78.0
20161205011500,150.0,152.399994,50.799998,31,89.5,100,72.800003,80.0,78.0
20161205013000,150.0,152.399994,50.799998,31,90.400002,100,72.900002,80.0,78.0
20161205014500,150.0,152.399994,50.799998,31,84.699997,100,72.900002,80.0,78.0
20161205020000,150.0,152.399994,50.799998,31,94.699997,100,72.800003,80.0,78.0
20161205021500,150.0,152.399994,50.799998,31,83.199997,100,72.800003,80.0,78.0
20161205023000,150.0,152.399994,50.799998,31,100.199997,100,72.800003,80.0,78.0
20161205024500,150.0,152.399994,50.799998,31,83.199997,100,72.900002,80.0,78.0
20161205030000,150.0,152.399994,50.799998,31,97.599998,100,72.800003,80.0,78.0
20161205031500,150.0,155.399994,51.799998,31,82.599998,100,72.900002,80.0,78.0
20161205033000,150.0,155.399994,51.799998,31,101.900002,100,72.800003,80.0,78.0
20161205034500,150.0,155.399994,51.799998,31,82.099998,100,72.900002,80.0,78.0
20161205040000,150.0,158.399994,52.799998,31,90.099998,100,72.900002,80.0,78.0
20161205041500,150.0,158.399994,52.799998,31,88.599998,100,72.900002,80.0,78.0
20161205043000,150.0,158.399994,52.799998,31,82.099998,100,73.300003,80.0,78.0
20161205044500,150.0,156.600006,52.200002,31,101.0,100,73.5,80.0,78.0
20161205050000,150.0,154.800003,51.600001,30,82.900002,100,73.300003,80.0,78.0
20161205051500,150.0,154.800003,51.600001,30,87.699997,100,73.300003,80.0,78.0
20161205053000,150.0,153.0,51.0,30,90.400002,100,73.199997,80.0,78.0
20161205054500,150.0,155.399994,51.799998,30,84.699997,100,73.300003,80.0,78.0
20161205060000,150.0,153.0,51.0,30,94.0,100,73.199997,80.0,78.0
20161205061500,150.0,156.0,52.0,30,82.099998,100,73.199997,80.0,78.0
20161205063000,150.0,156.0,52.0,30,100.599998,100,73.199997,80.0,78.0
20161205064500,150.0,156.0,52.0,30,84.199997,100,73.199997,80.0,78.0
20161205070000,150.0,156.0,52.0,30,89.5,100,73.099998,80.0,78.0
20161205071500,150.0,153.600006,51.200002,30,90.400002,100,73.199997,80.0,78.0
20161205073000,150.0,153.600006,51.200002,30,87.099998,100,73.400002,80.0,78.0
20161205074500,150.0,155.399994,51.799998,30,88.599998,100,73.300003,80.0,78.0
20161205080000,150.0,153.600006,51.200002,30,88.599998,100,73.300003,80.0,78.0
20161205081500,150.0,156.600006,52.200002,30,88.599998,100,73.300003,80.0,78.0
20161205083000,150.0,153.600006,51.200002,30,88.599998,100,73.400002,80.0,78.0
20161205084500,150.0,150.600006,50.200002,30,88.599998,100,73.5,80.0,78.0
20161205090000,150.0,148.199997,49.399999,30,85.699997,100,73.599998,80.0,78.0
20161205091500,150.0,153.0,51.0,30,92.199997,100,73.800003,80.0,78.0
20161205093000,150.0,147.0,49.0,30,92.199997,100,73.400002,80.0,78.0
20161205094500,150.0,154.800003,51.600001,30,83.199997,100,73.199997,80.0,78.0
20161205100000,150.0,152.399994,50.799998,30,101.300003,100,73.199997,80.0,78.0
20161205101500,150.0,152.399994,50.799998,30,83.199997,100,73.199997,80.0,78.0
20161205103000,150.0,152.399994,50.799998,30,89.800003,100,73.099998,80.0,78.0
20161205104500,150.0,152.399994,50.799998,30,89.800003,100,72.900002,80.0,78.0
20161205110000,150.0,152.399994,50.799998,30,82.099998,100,72.900002,80.0,78.0
20161205111500,150.0,161.399994,53.799998,30,99.099998,100,72.900002,80.0,78.0
20161205113000,150.0,159.0,53.0,30,83.199997,100,73.0,80.0,78.0
20161205114500,150.0,159.0,53.0,30,89.5,100,73.0,80.0,78.0
20161205120000,150.0,154.800003,51.600001,30,96.099998,100,73.199997,80.0,78.0
20161205121500,150.0,154.800003,51.600001,30,83.199997,100,73.199997,80.0,78.0
20161205123000,150.0,157.800003,52.600001,30,94.099998,100,73.199997,80.0,78.0
20161205124500,150.0,152.399994,50.799998,30,90.699997,100,73.199997,80.0,78.0
20161205130000,150.0,149.399994,49.799998,30,83.800003,100,73.300003,80.0,78.0
20161205131500,150.0,149.399994,49.799998,30,88.300003,100,73.5,80.0,78.0
20161205133000,150.0,151.800003,50.600001,30,102.099998,100,73.400002,80.0,78.0
20161205134500,150.0,150.0,50.0,30,86.900002,100,73.300003,80.0,78.0
20161205140000,150.0,151.800003,50.600001,30,85.5,100,73.300003,80.0,78.0
20161205141500,150.0,149.399994,49.799998,30,102.699997,100,73.300003,80.0,78.0
20161205143000,150.0,149.399994,49.799998,30,87.099998,100,73.5,80.0,78.0
20161205144500,150.0,146.399994,48.799998,30,84.400002,100,73.300003,80.0,78.0
20161205150000,150.0,146.399994,48.799998,30,91.699997,100,73.5,80.0,78.0
20161205151500,150.0,146.399994,48.799998,30,100.900002,100,73.5,80.0,78.0
20161205153000,150.0,148.199997,49.399999,30,85.599998,100,73.400002,80.0,78.0
20161205154500,150.0,148.199997,49.399999,30,83.900002,100,73.300003,80.0,78.0
20161205160000,150.0,146.399994,48.799998,30,95.199997,100,73.400002,80.0,78.0
20161205161500,150.0,149.399994,49.799998,30,90.900002,100,73.400002,80.0,78.0
20161205163000,150.0,149.399994,49.799998,30,84.400002,100,73.400002,80.0,78.0
20161205164500,150.0,145.199997,48.399999,30,88.900002,100,73.400002,80.0,78.0
20161205170000,150.0,147.0,49.0,30,103.599998,100,73.400002,80.0,78.0
20161205171500,150.0,147.0,49.0,30,85.599998,100,73.5,80.0,78.0
20161205173000,150.0,147.0,49.0,30,85.599998,100,73.400002,80.0,78.0
20161205174500,150.0,149.399994,49.799998,30,103.5,100,73.5,80.0,78.0
20161205180000,150.0,144.600006,48.200002,30,85.0,100,74.0,80.0,78.0
20161205181500,150.0,146.399994,48.799998,30,91.0,100,74.300003,80.0,78.0
20161205183000,150.0,146.399994,48.799998,30,96.099998,100,74.300003,80.0,78.0
20161205184500,150.0,146.399994,48.799998,30,84.400002,100,73.900002,80.0,78.0
20161205190000,150.0,146.399994,48.799998,30,92.199997,100,73.800003,80.0,78.0
20161205191500,150.0,144.600006,48.200002,30,95.400002,100,73.599998,80.0,78.0
20161205193000,150.0,146.399994,48.799998,30,85.0,100,73.599998,80.0,78.0
20161205194500,150.0,146.399994,48.799998,30,91.699997,100,73.599998,80.0,78.0
20161205200000,150.0,146.399994,48.799998,30,98.800003,100,73.599998,80.0,78.0
20161205201500,150.0,142.800003,47.600001,30,85.0,100,73.699997,80.0,78.0
20161205203000,150.0,142.800003,47.600001,30,92.900002,100,73.599998,80.0,78.0
20161205204500,150.0,142.800003,47.600001,30,88.099998,100,73.599998,80.0,78.0
20161205210000,150.0,147.0,49.0,30,85.5,100,73.699997,80.0,78.0
20161205211500,150.0,147.0,49.0,30,101.900002,100,73.699997,65.0,61.900002
20161205213000,0.0,304.200012,101.400004,47,55.200001,0,72.0,65.400002,62.400002
20161205214500,0.0,304.200012,101.400004,47,55.200001,0,70.900002,65.199997,62.200001
20161205220000,0.0,304.200012,101.400004,47,55.200001,0,69.900002,65.0,61.900002
20161205221500,0.0,304.200012,101.400004,47,55.200001,0,69.400002,65.400002,62.400002
20161205223000,0.0,304.200012,101.400004,47,55.200001,0,69.199997,65.300003,62.299999
20161205224500,0.0,304.200012,101.400004,47,55.200001,0,69.099998,65.400002,62.400002
20161205230000,0.0,304.200012,101.400004,47,54.299999,0,68.800003,65.0,61.900002
20161205231500,0.0,304.200012,101.400004,47,54.299999,0,68.599998,65.0,61.900002
20161205233000,0.0,310.799988,103.599996,47,54.299999,0,68.5,65.0,61.900002
20161205234500,0.0,304.200012,101.400004,46,54.299999,0,68.300003,65.400002,62.400002
20161206000000,0.0,300.600006,100.200002,45,54.299999,0,68.0,65.400002,62.400002
20161206001500,0.0,300.600006,100.200002,45,54.299999,0,67.900002,65.400002,62.400002
20161206003000,0.0,300.600006,100.200002,45,54.299999,0,67.800003,65.400002,62.400002
20161206004500,0.0,294.600006,98.200002,45,54.299999,0,67.400002,65.400002,62.400002
20161206010000,0.0,0.0,0.0,3,57.5,0,68.5,69.5,66.5
20161206011500,0.0,0.0,0.0,3,61.5,0,69.0,69.5,66.5
20161206013000,0.0,0.0,0.0,3,63.200001,0,69.5,69.900002,66.900002
20161206014500,0.0,0.0,0.0,5,64.400002,0,69.800003,69.900002,66.900002
20161206020000,0.0,0.0,0.0,5,64.400002,0,70.099998,69.900002,66.900002
20161206021500,0.0,46.799999,15.6,19,65.199997,0,70.400002,69.900002,66.900002
20161206023000,0.0,68.400002,22.800001,20,56.0,0,70.300003,69.900002,66.900002
20161206024500,0.0,75.0,25.0,21,56.0,0,70.300003,69.900002,66.900002
20161206030000,150.0,152.399994,50.799998,30,94.099998,100,71.300003,80.0,78.0
20161206031500,150.0,152.399994,50.799998,30,84.400002,100,71.699997,80.0,78.0
20161206033000,150.0,150.600006,50.200002,30,89.800003,100,71.900002,80.0,78.0
20161206034500,150.0,153.600006,51.200002,30,85.599998,100,72.099998,80.0,78.0
20161206040000,150.0,153.600006,51.200002,30,90.400002,100,72.199997,80.0,78.0
20161206041500,150.0,153.600006,51.200002,30,88.5,100,72.599998,80.0,78.0
20161206043000,150.0,150.0,50.0,30,83.099998,100,72.599998,80.0,78.0
20161206044500,150.0,154.800003,51.600001,30,101.900002,100,72.699997,80.0,78.0
20161206050000,150.0,154.800003,51.600001,30,82.599998,100,72.800003,80.0,78.0
20161206051500,150.0,151.800003,50.600001,30,100.699997,100,72.900002,80.0,78.0
20161206053000,150.0,154.800003,51.600001,32,99.900002,100,72.900002,80.0,78.0
20161206054500,150.0,152.399994,50.799998,32,82.800003,100,73.099998,80.0,78.0
20161206060000,150.0,154.800003,51.600001,32,92.800003,100,72.900002,80.0,78.0
20161206061500,150.0,151.800003,50.600001,32,83.199997,100,73.0,80.0,78.0
20161206063000,150.0,151.800003,50.600001,32,89.699997,100,73.199997,80.0,78.0
20161206064500,150.0,150.0,50.0,32,81.599998,100,73.199997,80.0,78.0
20161206070000,150.0,150.0,50.0,32,98.699997,100,73.599998,80.0,78.0
20161206071500,150.0,150.0,50.0,32,81.599998,100,73.199997,80.0,78.0
20161206073000,150.0,150.0,50.0,32,89.0,100,73.5,80.0,78.0
20161206074500,150.0,150.0,50.0,32,87.900002,100,73.400002,80.0,78.0
20161206080000,150.0,150.0,50.0,32,84.5,100,73.599998,80.0,78.0
20161206081500,150.0,152.399994,50.799998,32,89.199997,100,73.400002,80.0,78.0
20161206083000,150.0,150.600006,50.200002,32,84.800003,100,73.199997,80.0,78.0
20161206084500,150.0,150.600006,50.200002,32,90.400002,100,73.5,80.0,78.0
20161206090000,150.0,152.399994,50.799998,32,85.900002,100,73.400002,80.0,78.0
20161206091500,150.0,147.0,49.0,32,89.199997,100,73.300003,80.0,78.0
20161206093000,150.0,147.0,49.0,32,89.199997,100,73.800003,80.0,78.0
20161206094500,150.0,150.0,50.0,32,83.199997,100,73.900002,80.0,78.0
20161206100000,150.0,150.0,50.0,32,96.199997,100,74.099998,80.0,78.0
20161206101500,150.0,147.600006,49.200002,32,83.800003,100,74.300003,80.0,78.0
20161206103000,150.0,150.600006,50.200002,32,82.599998,100,74.0,80.0,78.0
20161206104500,150.0,147.0,49.0,32,102.699997,100,74.099998,80.0,78.0
20161206110000,150.0,150.600006,50.200002,32,98.400002,100,74.300003,80.0,78.0
20161206111500,150.0,150.600006,50.200002,32,83.199997,100,75.0,80.0,78.0
20161206113000,150.0,150.600006,50.200002,32,89.400002,100,74.699997,80.0,78.0
20161206114500,150.0,150.600006,50.200002,32,97.099998,100,74.800003,80.0,78.0
20161206120000,150.0,150.600006,50.200002,32,84.900002,100,74.599998,80.0,78.0
20161206121500,150.0,150.600006,50.200002,32,98.400002,100,75.0,80.0,78.0
20161206123000,150.0,150.600006,50.200002,32,83.699997,100,75.0,80.0,78.0
20161206124500,150.0,147.0,49.0,32,95.5,100,75.0,80.0,78.0
20161206130000,150.0,147.0,49.0,32,84.199997,100,74.900002,80.0,78.0
20161206131500,150.0,149.399994,49.799998,32,102.800003,100,75.199997,80.0,78.0
20161206133000,150.0,147.0,49.0,32,84.5,100,75.300003,80.0,78.0
20161206134500,150.0,150.600006,50.200002,32,83.199997,100,75.599998,80.0,78.0
20161206140000,150.0,142.199997,47.399999,32,87.099998,100,75.699997,80.0,78.0
20161206141500,150.0,147.600006,49.200002,32,84.400002,100,75.900002,80.0,78.0
20161206143000,150.0,150.0,50.0,32,90.0,100,75.900002,80.0,78.0
20161206144500,150.0,145.199997,48.399999,32,102.800003,100,76.0,80.0,78.0
20161206150000,150.0,142.199997,47.399999,32,83.5,100,75.099998,80.0,78.0
20161206151500,150.0,144.600006,48.200002,32,95.900002,100,74.599998,80.0,78.0
20161206153000,150.0,144.600006,48.200002,32,95.900002,100,74.300003,80.0,78.0
20161206154500,150.0,144.600006,48.200002,32,83.199997,100,74.199997,80.0,78.0
20161206160000,150.0,146.399994,48.799998,32,99.199997,100,74.199997,80.0,78.0
20161206161500,150.0,144.600006,48.200002,32,89.300003,100,74.099998,80.0,78.0
20161206163000,150.0,144.600006,48.200002,32,84.400002,100,73.900002,80.0,78.0
20161206164500,150.0,144.600006,48.200002,32,89.800003,100,73.699997,80.0,78.0
20161206170000,150.0,146.399994,48.799998,32,90.900002,100,74.199997,80.0,78.0
20161206171500,150.0,146.399994,48.799998,32,83.199997,100,74.5,80.0,78.0
20161206173000,150.0,142.199997,47.399999,32,100.099998,100,74.599998,80.0,78.0
20161206174500,150.0,145.199997,48.399999,32,85.0,100,74.800003,80.0,78.0
20161206180000,150.0,145.199997,48.399999,32,84.099998,100,74.800003,80.0,78.0
20161206181500,150.0,145.199997,48.399999,32,102.699997,100,74.900002,80.0,78.0
20161206183000,150.0,145.199997,48.399999,32,83.800003,100,75.0,80.0,78.0
20161206184500,150.0,147.0,49.0,32,88.5,100,75.0,80.0,78.0
20161206190000,150.0,144.0,48.0,32,95.599998,100,75.0,80.0,78.0
20161206191500,150.0,144.0,48.0,32,82.599998,100,74.900002,80.0,78.0
20161206193000,150.0,146.399994,48.799998,32,100.099998,100,75.0,80.0,78.0
20161206194500,150.0,146.399994,48.799998,32,83.400002,100,75.0,80.0,78.0
20161206200000,150.0,149.399994,49.799998,32,89.800003,100,74.900002,80.0,78.0
20161206201500,150.0,151.800003,50.600001,32,91.199997,100,74.900002,80.0,78.0
20161206203000,150.0,151.800003,50.600001,32,82.099998,100,74.800003,80.0,78.0
20161206204500,150.0,151.800003,50.600001,32,93.699997,100,74.800003,80.0,78.0
20161206210000,150.0,149.399994,49.799998,32,86.199997,100,74.800003,80.0,78.0
20161206211500,150.0,149.399994,49.799998,32,83.900002,100,74.800003,80.0,78.0
20161206213000,150.0,149.399994,49.799998,32,98.0,100,74.699997,80.0,78.0
20161206214500,150.0,149.399994,49.799998,32,82.599998,100,74.699997,80.0,78.0
20161206220000,150.0,149.399994,49.799998,32,90.099998,100,74.699997,80.0,78.0
20161206221500,150.0,153.0,51.0,32,90.099998,100,74.699997,80.0,78.0
20161206223000,150.0,154.800003,51.600001,32,81.599998,100,74.599998,80.0,78.0
20161206224500,150.0,154.800003,51.600001,32,94.300003,100,74.599998,80.0,78.0
20161206230000,150.0,152.399994,50.799998,32,84.5,100,74.599998,80.0,78.0
20161206231500,150.0,152.399994,50.799998,32,81.099998,100,74.599998,80.0,78.0
20161206233000,150.0,152.399994,50.799998,32,97.099998,100,74.599998,80.0,78.0
20161206234500,150.0,155.399994,51.799998,32,83.800003,100,74.599998,80.0,78.0
20161207000000,150.0,153.600006,51.200002,32,83.800003,100,74.5,80.0,78.0
20161207001500,150.0,151.800003,50.600001,32,100.099998,100,74.5,80.0,78.0
20161207003000,150.0,154.800003,51.600001,32,81.599998,100,74.5,80.0,78.0
20161207004500,150.0,151.800003,50.600001,32,93.800003,100,74.5,80.0,78.0
20161207010000,150.0,151.800003,50.600001,32,83.800003,100,74.5,80.0,78.0
20161207011500,150.0,153.600006,51.200002,32,81.599998,100,74.5,80.0,78.0
20161207013000,150.0,150.0,50.0,32,99.599998,100,74.300003,80.0,78.0
20161207014500,150.0,154.800003,51.600001,32,83.199997,100,74.300003,80.0,78.0
20161207020000,150.0,153.0,51.0,32,88.800003,100,74.300003,80.0,78.0
20161207021500,150.0,153.0,51.0,32,92.199997,100,74.400002,80.0,78.0
20161207023000,150.0,154.800003,51.600001,32,81.599998,100,74.400002,80.0,78.0
20161207024500,150.0,153.0,51.0,32,94.599998,100,74.400002,80.0,78.0
20161207030000,150.0,155.399994,51.799998,32,81.699997,100,74.5,80.0,78.0
20161207031500,150.0,152.399994,50.799998,32,91.699997,100,74.400002,80.0,78.0
20161207033000,150.0,152.399994,50.799998,32,85.0,100,74.300003,80.0,78.0
20161207034500,150.0,155.399994,51.799998,32,83.699997,100,74.300003,80.0,78.0
20161207040000,150.0,155.399994,51.799998,32,94.400002,100,74.300003,80.0,78.0
20161207041500,150.0,152.399994,50.799998,32,81.5,100,74.300003,80.0,78.0
20161207043000,150.0,154.800003,51.600001,32,100.099998,100,74.199997,80.0,78.0
20161207044500,150.0,153.0,51.0,32,81.099998,100,74.199997,80.0,78.0
20161207050000,150.0,153.0,51.0,32,92.300003,100,74.199997,80.0,78.0
20161207051500,150.0,153.0,51.0,32,83.800003,100,74.199997,80.0,78.0
20161207053000,150.0,153.0,51.0,32,81.5,100,74.099998,80.0,78.0
20161207054500,150.0,154.800003,51.600001,32,99.800003,100,74.199997,80.0,78.0
20161207060000,150.0,150.0,50.0,32,81.099998,100,74.199997,80.0,78.0
20161207061500,150.0,156.0,52.0,32,86.300003,100,74.099998,80.0,78.0
20161207063000,150.0,153.0,51.0,32,94.699997,100,74.099998,80.0,78.0
20161207064500,150.0,153.0,51.0,32,82.199997,100,74.099998,80.0,78.0
20161207070000,150.0,150.600006,50.200002,32,89.199997,100,74.0,80.0,78.0
20161207071500,150.0,150.600006,50.200002,32,86.599998,100,74.099998,80.0,78.0
20161207073000,150.0,147.600006,49.200002,32,82.5,100,74.099998,80.0,78.0
20161207074500,150.0,150.0,50.0,32,99.199997,100,74.099998,80.0,78.0
20161207080000,150.0,150.0,50.0,32,82.599998,100,74.099998,80.0,78.0
20161207081500,150.0,153.0,51.0,32,88.900002,100,74.099998,80.0,78.0
20161207083000,150.0,150.0,50.0,32,92.5,100,74.099998,80.0,78.0
20161207084500,150.0,150.0,50.0,32,82.599998,100,74.0,80.0,78.0
20161207090000,150.0,148.199997,49.399999,32,89.099998,100,73.800003,80.0,78.0
20161207091500,150.0,148.199997,49.399999,32,93.800003,100,73.699997,80.0,78.0
20161207093000,150.0,155.399994,51.799998,32,82.099998,100,73.699997,80.0,78.0
20161207094500,150.0,153.0,51.0,32,90.800003,100,73.800003,80.0,78.0
20161207100000,150.0,153.0,51.0,32,95.800003,100,74.0,80.0,78.0
20161207101500,150.0,153.0,51.0,32,82.599998,100,74.0,80.0,78.0
20161207103000,150.0,153.0,51.0,32,82.599998,100,74.0,80.0,78.0
20161207104500,150.0,155.399994,51.799998,32,101.0,100,73.900002,80.0,78.0
20161207110000,150.0,155.399994,51.799998,32,82.599998,100,74.0,80.0,78.0
20161207111500,150.0,150.0,50.0,32,86.800003,100,74.0,80.0,78.0
20161207113000,150.0,151.800003,50.600001,32,89.599998,100,74.0,80.0,78.0
20161207114500,150.0,150.0,50.0,32,88.0,100,74.099998,80.0,78.0
20161207120000,150.0,150.0,50.0,32,91.699997,100,74.0,80.0,78.0
20161207121500,150.0,151.800003,50.600001,32,88.800003,100,74.0,80.0,78.0
20161207123000,150.0,149.399994,49.799998,32,81.599998,100,74.099998,80.0,78.0
20161207124500,150.0,149.399994,49.799998,32,101.0,100,74.199997,80.0,78.0
20161207130000,150.0,149.399994,49.799998,32,85.0,100,74.099998,80.0,78.0
20161207131500,150.0,147.600006,49.200002,32,82.599998,100,74.099998,80.0,78.0
20161207133000,150.0,150.0,50.0,32,93.699997,100,74.099998,80.0,78.0
20161207134500,150.0,150.0,50.0,32,88.599998,100,74.199997,80.0,78.0
20161207140000,150.0,147.0,49.0,32,82.099998,100,74.099998,80.0,78.0
20161207141500,150.0,147.0,49.0,32,98.5,100,74.099998,80.0,78.0
20161207143000,150.0,149.399994,49.799998,32,83.800003,100,74.199997,80.0,78.0
20161207144500,150.0,147.600006,49.200002,32,83.800003,100,74.199997,80.0,78.0
20161207150000,150.0,151.800003,50.600001,32,97.199997,100,74.199997,80.0,78.0
20161207151500,150.0,145.199997,48.399999,32,83.800003,100,74.199997,80.0,78.0
20161207153000,150.0,147.600006,49.200002,32,85.300003,100,74.300003,80.0,78.0
20161207154500,150.0,147.600006,49.200002,32,97.199997,100,74.300003,80.0,78.0
20161207160000,150.0,147.600006,49.200002,32,83.800003,100,74.400002,80.0,78.0
20161207161500,150.0,147.600006,49.200002,32,88.5,100,74.400002,80.0,78.0
20161207163000,150.0,147.600006,49.200002,32,91.800003,100,74.5,80.0,78.0
20161207164500,150.0,149.399994,49.799998,32,82.599998,100,74.400002,80.0,78.0
20161207170000,150.0,144.600006,48.200002,32,100.800003,100,74.400002,80.0,78.0
20161207171500,150.0,142.199997,47.399999,32,83.199997,100,74.5,80.0,78.0
20161207173000,150.0,146.399994,48.799998,32,89.599998,100,74.300003,80.0,78.0
20161207174500,150.0,142.800003,47.600001,32,96.099998,100,74.300003,80.0,78.0
20161207180000,150.0,146.399994,48.799998,32,82.099998,100,74.300003,80.0,78.0
20161207181500,150.0,144.0,48.0,32,101.699997,100,74.199997,80.0,78.0
20161207183000,150.0,144.0,48.0,32,83.199997,100,74.300003,80.0,78.0
20161207184500,150.0,146.399994,48.799998,32,92.800003,100,74.0,80.0,78.0
20161207190000,150.0,144.0,48.0,32,86.199997,100,74.199997,80.0,78.0
20161207191500,150.0,144.0,48.0,32,83.199997,100,74.099998,80.0,78.0
20161207193000,150.0,146.399994,48.799998,32,100.800003,100,74.099998,80.0,78.0
20161207194500,150.0,158.399994,52.799998,32,82.599998,100,74.099998,80.0,78.0
20161207200000,150.0,151.800003,50.600001,32,90.599998,100,74.199997,80.0,78.0
20161207201500,150.0,149.399994,49.799998,32,95.099998,100,74.199997,80.0,78.0
20161207203000,150.0,149.399994,49.799998,32,82.599998,100,74.199997,80.0,78.0
20161207204500,150.0,153.600006,51.200002,32,96.599998,100,74.199997,80.0,78.0
20161207210000,150.0,153.600006,51.200002,32,83.800003,100,74.300003,80.0,78.0
20161207211500,150.0,151.800003,50.600001,32,85.400002,100,74.300003,80.0,78.0
20161207213000,150.0,151.800003,50.600001,32,95.599998,100,74.300003,80.0,78.0
20161207214500,150.0,151.800003,50.600001,32,82.599998,100,74.300003,80.0,78.0
20161207220000,150.0,151.800003,50.600001,32,95.699997,100,74.300003,80.0,78.0
20161207221500,150.0,151.800003,50.600001,32,83.800003,100,74.300003,80.0,78.0
20161207223000,150.0,151.800003,50.600001,32,87.599998,100,74.199997,80.0,78.0
20161207224500,150.0,155.399994,51.799998,32,89.099998,100,74.199997,80.0,78.0
20161207230000,150.0,152.399994,50.799998,32,82.099998,100,74.300003,80.0,78.0
20161207231500,150.0,152.399994,50.799998,32,99.599998,100,74.300003,80.0,78.0
20161207233000,150.0,152.399994,50.799998,32,82.599998,100,74.199997,80.0,78.0
20161207234500,150.0,150.600006,50.200002,32,91.199997,100,74.199997,80.0,78.0
20161208000000,150.0,150.600006,50.200002,32,84.5,100,74.300003,80.0,78.0
20161208001500,150.0,150.600006,50.200002,32,88.599998,100,74.199997,80.0,78.0
20161208003000,150.0,150.600006,50.200002,32,87.0,100,74.199997,80.0,78.0
20161208004500,150.0,150.600006,50.200002,32,84.199997,100,74.099998,80.0,78.0
20161208010000,150.0,150.600006,50.200002,32,91.5,100,74.199997,80.0,78.0
20161208011500,150.0,153.0,51.0,32,82.099998,100,74.199997,80.0,78.0
20161208013000,150.0,150.600006,50.200002,32,101.900002,100,74.099998,80.0,78.0
20161208014500,150.0,145.199997,48.399999,32,82.599998,100,74.099998,80.0,78.0
20161208020000,150.0,145.199997,48.399999,32,99.400002,100,74.099998,80.0,78.0
20161208021500,150.0,147.0,49.0,32,82.599998,100,74.099998,80.0,78.0
20161208023000,150.0,147.0,49.0,32,93.400002,100,74.099998,80.0,78.0
20161208024500,150.0,147.0,49.0,32,85.099998,100,74.099998,80.0,78.0
20161208030000,150.0,150.0,50.0,32,83.0,100,74.0,80.0,78.0
20161208031500,150.0,153.600006,51.200002,32,95.5,100,73.900002,80.0,78.0
20161208033000,150.0,153.600006,51.200002,32,81.099998,100,74.0,80.0,78.0
20161208034500,150.0,153.600006,51.200002,32,98.5,100,74.099998,80.0,78.0
20161208040000,150.0,151.800003,50.600001,32,82.0,100,74.099998,80.0,78.0
20161208041500,150.0,148.199997,49.399999,32,95.699997,100,74.099998,80.0,78.0
20161208043000,150.0,148.199997,49.399999,32,82.400002,100,74.0,80.0,78.0
20161208044500,150.0,151.800003,50.600001,32,94.400002,100,74.0,80.0,78.0
20161208050000,150.0,150.0,50.0,32,85.400002,100,73.800003,80.0,78.0
20161208051500,150.0,150.0,50.0,32,90.699997,100,73.800003,80.0,78.0
20161208053000,150.0,150.0,50.0,32,81.599998,100,73.900002,80.0,78.0
20161208054500,150.0,146.399994,48.799998,32,96.5,100,73.800003,80.0,78.0
20161208060000,150.0,150.0,50.0,32,84.199997,100,73.699997,80.0,78.0
20161208061500,150.0,150.0,50.0,32,87.699997,100,73.699997,80.0,78.0
20161208063000,150.0,152.399994,50.799998,32,89.800003,100,73.800003,80.0,78.0
20161208064500,150.0,155.399994,51.799998,32,81.599998,100,73.800003,80.0,78.0
20161208070000,150.0,145.199997,48.399999,32,99.800003,100,73.800003,80.0,78.0
20161208071500,150.0,142.800003,47.600001,32,83.800003,100,73.699997,80.0,78.0
20161208073000,150.0,140.399994,46.799998,32,96.400002,100,73.599998,80.0,78.0
20161208074500,150.0,145.199997,48.399999,32,81.599998,100,73.599998,80.0,78.0
20161208080000,150.0,145.199997,48.399999,32,98.699997,100,73.400002,80.0,78.0
20161208081500,150.0,147.0,49.0,32,85.5,100,73.400002,80.0,78.0
20161208083000,150.0,147.0,49.0,32,88.199997,100,73.300003,80.0,78.0
20161208084500,150.0,149.399994,49.799998,32,89.400002,100,73.199997,80.0,78.0
20161208090000,150.0,149.399994,49.799998,32,89.400002,100,73.300003,80.0,78.0
20161208091500,150.0,149.399994,49.799998,32,82.099998,100,73.199997,80.0,78.0
20161208093000,150.0,149.399994,49.799998,32,98.900002,100,73.300003,80.0,78.0
20161208094500,150.0,147.600006,49.200002,32,81.099998,100,73.300003,80.0,78.0
20161208100000,150.0,144.600006,48.200002,32,94.400002,100,73.300003,80.0,78.0
20161208111500,150.0,144.600006,48.200002,12,82.300003,100,73.300003,80.0,78.0
20161208113000,150.0,159.600006,53.200002,34,94.300003,100,73.199997,80.0,78.0
20161208114500,150.0,156.600006,52.200002,34,88.099998,100,73.300003,80.0,78.0
20161208120000,150.0,156.600006,52.200002,33,81.099998,100,73.300003,80.0,78.0
20161208121500,150.0,153.600006,51.200002,33,99.599998,100,73.099998,80.0,78.0
20161208123000,150.0,155.399994,51.799998,33,80.699997,100,73.099998,80.0,78.0
20161208124500,150.0,152.399994,50.799998,33,96.900002,100,72.900002,80.0,78.0
20161208130000,150.0,152.399994,50.799998,33,84.400002,100,72.900002,80.0,78.0
20161208131500,150.0,152.399994,50.799998,33,81.199997,100,72.900002,80.0,78.0
20161208133000,150.0,152.399994,50.799998,33,98.900002,100,72.900002,80.0,78.0
20161208134500,150.0,152.399994,50.799998,32,82.099998,100,72.800003,80.0,78.0
20161208140000,150.0,156.0,52.0,32,85.099998,100,72.900002,80.0,78.0
20161208141500,150.0,152.399994,50.799998,32,90.0,100,73.0,80.0,78.0
20161208143000,150.0,152.399994,50.799998,32,80.699997,100,73.099998,80.0,78.0
20161208144500,150.0,152.399994,50.799998,32,99.900002,100,72.900002,80.0,78.0
20161208150000,150.0,147.600006,49.200002,32,80.699997,100,73.099998,80.0,78.0
20161208151500,150.0,147.600006,49.200002,32,90.5,100,73.0,80.0,78.0
20161208153000,150.0,147.600006,49.200002,32,90.5,100,72.900002,80.0,78.0
20161208154500,150.0,147.600006,49.200002,32,81.400002,100,72.900002,80.0,78.0
20161208160000,150.0,149.399994,49.799998,32,96.900002,100,72.800003,80.0,78.0
20161208161500,150.0,149.399994,49.799998,32,81.5,100,72.800003,80.0,78.0
20161208163000,150.0,147.0,49.0,32,96.800003,100,72.900002,80.0,78.0
20161208164500,150.0,150.600006,50.200002,32,91.0,100,72.800003,80.0,78.0
20161208170000,150.0,146.399994,48.799998,32,80.699997,100,72.699997,80.0,78.0
20161208171500,150.0,149.399994,49.799998,32,97.0,100,72.699997,80.0,78.0
20161208173000,150.0,149.399994,49.799998,32,85.5,100,72.599998,80.0,78.0
20161208174500,150.0,149.399994,49.799998,32,84.599998,100,72.599998,80.0,78.0
20161208180000,150.0,149.399994,49.799998,32,97.699997,100,72.599998,80.0,78.0
20161208181500,150.0,149.399994,49.799998,32,81.699997,100,72.699997,80.0,78.0
20161208183000,150.0,147.0,49.0,32,84.699997,100,72.699997,80.0,78.0
20161208184500,150.0,149.399994,49.799998,32,95.199997,100,72.699997,80.0,78.0
20161208190000,150.0,149.399994,49.799998,32,83.0,100,72.699997,80.0,78.0
20161208191500,150.0,149.399994,49.799998,32,83.0,100,72.699997,80.0,78.0
20161208193000,150.0,149.399994,49.799998,32,99.900002,100,72.699997,80.0,78.0
20161208194500,150.0,149.399994,49.799998,32,86.400002,100,72.599998,80.0,78.0
20161208200000,150.0,151.800003,50.600001,32,80.699997,100,72.699997,80.0,78.0
20161208201500,150.0,146.399994,48.799998,32,101.0,100,72.699997,80.0,78.0
20161208203000,150.0,146.399994,48.799998,32,89.199997,100,72.800003,80.0,78.0
20161208204500,150.0,146.399994,48.799998,32,81.099998,100,72.800003,80.0,78.0
20161208210000,150.0,148.199997,49.399999,32,101.300003,100,72.800003,80.0,78.0
20161208211500,150.0,148.199997,49.399999,32,88.599998,100,72.800003,80.0,78.0
20161208213000,150.0,148.199997,49.399999,32,81.099998,100,72.699997,80.0,78.0
20161208214500,150.0,153.600006,51.200002,32,92.699997,100,72.599998,80.0,78.0
20161208220000,150.0,147.600006,49.200002,32,93.900002,100,72.599998,80.0,78.0
20161208221500,150.0,147.600006,49.200002,32,84.0,100,72.5,80.0,78.0
20161208223000,150.0,149.399994,49.799998,32,80.699997,100,72.5,80.0,78.0
20161208224500,150.0,149.399994,49.799998,32,87.699997,100,72.599998,80.0,78.0
20161208230000,150.0,151.800003,50.600001,32,99.0,100,72.599998,80.0,78.0
20161208231500,150.0,149.399994,49.799998,32,88.699997,100,72.400002,80.0,78.0
20161208233000,150.0,149.399994,49.799998,32,81.0,100,72.400002,80.0,78.0
20161208234500,150.0,149.399994,49.799998,32,81.0,100,72.300003,80.0,78.0
20161209000000,150.0,151.800003,50.600001,32,98.5,100,72.300003,80.0,78.0
20161209001500,150.0,156.600006,52.200002,32,88.099998,100,72.300003,80.0,78.0
20161209003000,150.0,153.0,51.0,32,79.699997,100,72.400002,80.0,78.0
20161209004500,150.0,154.800003,51.600001,32,81.800003,100,72.400002,80.0,78.0
20161209010000,150.0,153.0,51.0,32,97.400002,100,72.400002,80.0,78.0
20161209011500,150.0,153.0,51.0,32,91.599998,100,72.400002,80.0,78.0
20161209013000,150.0,156.0,52.0,32,84.300003,100,72.400002,80.0,78.0
20161209014500,150.0,156.0,52.0,32,80.199997,100,72.400002,80.0,78.0
20161209020000,150.0,153.600006,51.200002,32,84.699997,100,72.400002,80.0,78.0
20161209021500,150.0,151.800003,50.600001,32,99.599998,100,72.400002,80.0,78.0
20161209023000,150.0,154.800003,51.600001,32,91.0,100,72.300003,80.0,78.0
20161209024500,150.0,153.0,51.0,32,82.0,100,72.300003,80.0,78.0
20161209030000,150.0,156.0,52.0,32,79.199997,100,72.300003,80.0,78.0
20161209031500,150.0,156.0,52.0,32,87.0,100,72.199997,80.0,78.0
20161209033000,150.0,156.0,52.0,32,98.400002,100,72.199997,80.0,78.0
20161209034500,150.0,153.600006,51.200002,32,89.199997,100,72.199997,80.0,78.0
20161209040000,150.0,153.600006,51.200002,32,82.0,100,72.199997,80.0,78.0
20161209041500,150.0,153.600006,51.200002,32,80.199997,100,72.199997,80.0,78.0
20161209043000,150.0,155.399994,51.799998,32,90.800003,100,72.099998,80.0,78.0
20161209044500,150.0,153.600006,51.200002,32,95.599998,100,72.099998,80.0,78.0
20161209050000,150.0,150.600006,50.200002,32,87.300003,100,72.099998,80.0,78.0
20161209051500,150.0,153.0,51.0,32,79.599998,100,72.099998,80.0,78.0
20161209053000,150.0,153.0,51.0,32,80.699997,100,72.0,80.0,78.0
20161209054500,150.0,153.0,51.0,32,97.0,100,72.0,80.0,78.0
20161209060000,150.0,153.0,51.0,32,93.199997,100,71.900002,80.0,78.0
20161209061500,150.0,156.0,52.0,32,84.400002,100,72.099998,80.0,78.0
20161209063000,150.0,152.399994,50.799998,32,79.199997,100,71.900002,80.0,78.0
20161209064500,150.0,156.600006,52.200002,32,83.699997,100,71.900002,80.0,78.0
20161209070000,150.0,153.0,51.0,32,97.400002,100,71.900002,80.0,78.0
20161209071500,150.0,156.0,52.0,32,88.5,100,71.699997,80.0,78.0
20161209073000,150.0,152.399994,50.799998,32,79.0,100,71.900002,80.0,78.0
20161209074500,150.0,156.0,52.0,32,84.199997,100,71.800003,80.0,78.0
20161209080000,150.0,156.0,52.0,32,96.599998,100,71.699997,80.0,78.0
20161209081500,150.0,158.399994,52.799998,32,84.900002,100,71.599998,80.0,78.0
20161209083000,150.0,151.800003,50.600001,32,78.300003,100,71.599998,80.0,78.0
20161209084500,150.0,155.399994,51.799998,32,87.300003,100,71.699997,80.0,78.0
20161209090000,150.0,155.399994,51.799998,32,95.400002,100,71.699997,80.0,78.0
20161209091500,150.0,150.0,50.0,32,85.900002,100,71.599998,80.0,78.0
20161209093000,150.0,150.0,50.0,32,79.199997,100,71.599998,80.0,78.0
20161209094500,150.0,147.600006,49.200002,32,87.099998,100,71.599998,80.0,78.0
20161209100000,150.0,150.0,50.0,32,99.0,100,71.900002,80.0,78.0
20161209101500,150.0,150.0,50.0,32,87.300003,100,72.099998,80.0,78.0
20161209103000,150.0,153.600006,51.200002,32,79.199997,100,72.599998,80.0,78.0
20161209104500,150.0,153.600006,51.200002,32,83.5,100,73.099998,80.0,78.0
20161209110000,150.0,155.399994,51.799998,32,97.5,100,73.400002,80.0,78.0
20161209111500,150.0,155.399994,51.799998,32,85.0,100,73.599998,80.0,78.0
20161209113000,150.0,153.600006,51.200002,32,79.699997,100,73.900002,80.0,78.0
20161209114500,150.0,153.600006,51.200002,32,82.099998,100,74.099998,80.0,78.0
20161209120000,150.0,153.600006,51.200002,32,99.599998,100,74.300003,80.0,78.0
20161209121500,150.0,153.600006,51.200002,32,90.099998,100,74.5,80.0,78.0
20161209123000,150.0,153.600006,51.200002,32,81.300003,100,74.599998,80.0,78.0
20161209124500,150.0,150.600006,50.200002,32,83.900002,100,74.800003,80.0,78.0
20161209130000,150.0,154.800003,51.600001,32,98.599998,100,74.900002,80.0,78.0
20161209131500,150.0,153.0,51.0,32,95.699997,100,74.900002,80.0,78.0
20161209133000,150.0,153.0,51.0,32,86.699997,100,75.0,80.0,78.0
20161209134500,150.0,150.0,50.0,32,80.0,100,75.0,80.0,78.0
20161209140000,150.0,150.0,50.0,32,83.199997,100,75.099998,80.0,78.0
20161209141500,150.0,150.0,50.0,32,100.0,100,75.099998,80.0,78.0
20161209143000,150.0,146.399994,48.799998,32,92.699997,100,75.0,80.0,78.0
20161209144500,150.0,148.199997,49.399999,32,85.400002,100,75.0,80.0,78.0
20161209150000,150.0,148.199997,49.399999,32,82.099998,100,75.0,80.0,78.0
20161209151500,150.0,148.199997,49.399999,32,99.599998,100,74.900002,80.0,78.0
20161209153000,150.0,142.800003,47.600001,32,89.800003,100,74.800003,80.0,78.0
20161209154500,150.0,149.399994,49.799998,32,82.0,100,74.800003,80.0,78.0
20161209160000,150.0,149.399994,49.799998,32,95.300003,100,74.699997,80.0,78.0
20161209161500,150.0,147.0,49.0,32,95.300003,100,74.599998,80.0,78.0
20161209163000,150.0,147.0,49.0,32,82.0,100,74.5,80.0,78.0
20161209164500,150.0,150.0,50.0,32,88.599998,100,74.5,80.0,78.0
20161209170000,150.0,148.199997,49.399999,32,95.300003,100,74.300003,80.0,78.0
20161209171500,150.0,148.199997,49.399999,32,84.800003,100,74.300003,80.0,78.0
20161209173000,150.0,148.199997,49.399999,32,84.800003,100,74.300003,80.0,78.0
20161209174500,150.0,148.199997,49.399999,32,93.5,100,74.199997,80.0,78.0
20161209180000,150.0,148.199997,49.399999,32,81.5,100,74.199997,80.0,78.0
20161209181500,150.0,146.399994,48.799998,32,87.800003,100,74.199997,80.0,78.0
20161209183000,150.0,148.199997,49.399999,32,97.599998,100,74.300003,80.0,78.0
20161209184500,150.0,148.199997,49.399999,32,81.599998,100,74.099998,80.0,78.0
20161209190000,150.0,148.199997,49.399999,32,83.300003,100,74.099998,80.0,78.0
20161209191500,150.0,148.199997,49.399999,32,100.199997,100,74.099998,80.0,78.0
20161209193000,150.0,148.199997,49.399999,32,89.699997,100,74.099998,80.0,78.0
20161209194500,150.0,148.199997,49.399999,32,81.099998,100,74.099998,80.0,78.0
20161209200000,150.0,150.0,50.0,32,93.900002,100,74.0,80.0,78.0
20161209201500,150.0,147.600006,49.200002,32,95.599998,100,73.800003,80.0,78.0
20161209203000,150.0,147.600006,49.200002,32,86.5,100,73.800003,80.0,78.0
20161209204500,150.0,149.399994,49.799998,32,80.699997,100,73.900002,80.0,78.0
20161209210000,150.0,147.600006,49.200002,32,88.400002,100,73.900002,80.0,78.0
20161209211500,150.0,147.600006,49.200002,32,97.900002,100,73.800003,80.0,78.0
20161209213000,150.0,145.199997,48.399999,32,83.699997,100,73.800003,80.0,78.0
20161209214500,150.0,150.0,50.0,32,81.599998,100,73.800003,80.0,78.0
20161209220000,150.0,147.0,49.0,32,95.800003,100,73.699997,80.0,78.0
20161209221500,150.0,147.0,49.0,32,95.800003,100,73.699997,80.0,78.0
20161209223000,150.0,147.0,49.0,32,87.599998,100,73.699997,80.0,78.0
20161209224500,150.0,149.399994,49.799998,32,80.699997,100,73.699997,80.0,78.0
20161209230000,150.0,149.399994,49.799998,32,86.300003,100,73.599998,80.0,78.0
20161209231500,150.0,151.800003,50.600001,32,99.0,100,73.599998,80.0,78.0
20161209233000,150.0,151.800003,50.600001,32,89.800003,100,73.599998,80.0,78.0
20161209234500,150.0,151.800003,50.600001,32,81.0,100,73.5,80.0,78.0
20161210000000,150.0,150.0,50.0,32,81.0,100,73.400002,80.0,78.0
20161210001500,150.0,153.0,51.0,32,95.400002,100,73.400002,80.0,78.0
20161210003000,150.0,150.600006,50.200002,32,93.199997,100,73.400002,80.0,78.0
20161210004500,150.0,152.399994,50.799998,32,84.300003,100,73.300003,80.0,78.0
20161210010000,150.0,152.399994,50.799998,32,80.199997,100,73.300003,80.0,78.0
20161210011500,150.0,152.399994,50.799998,32,88.199997,100,73.199997,80.0,78.0
20161210013000,150.0,152.399994,50.799998,32,97.099998,100,73.199997,80.0,78.0
20161210014500,150.0,152.399994,50.799998,32,87.300003,100,73.199997,80.0,78.0
20161210020000,150.0,152.399994,50.799998,32,79.599998,100,73.099998,80.0,78.0
20161210021500,150.0,152.399994,50.799998,32,82.300003,100,73.099998,80.0,78.0
20161210023000,150.0,152.399994,50.799998,32,99.599998,100,73.0,80.0,78.0
20161210024500,150.0,155.399994,51.799998,32,84.599998,100,72.900002,80.0,78.0
20161210030000,150.0,155.399994,51.799998,32,79.199997,100,72.900002,80.0,78.0
20161210031500,150.0,153.600006,51.200002,32,89.0,100,72.900002,80.0,78.0
20161210033000,150.0,153.600006,51.200002,32,97.800003,100,72.800003,80.0,78.0
20161210034500,150.0,151.800003,50.600001,32,86.699997,100,72.699997,80.0,78.0
20161210040000,150.0,154.800003,51.600001,32,79.099998,100,72.699997,80.0,78.0
20161210041500,150.0,152.399994,50.799998,32,84.599998,100,72.699997,80.0,78.0
20161210043000,150.0,156.0,52.0,32,97.800003,100,72.599998,80.0,78.0
20161210044500,150.0,156.0,52.0,32,89.800003,100,72.599998,80.0,78.0
20161210050000,150.0,153.600006,51.200002,32,82.0,100,72.599998,80.0,78.0
20161210051500,150.0,150.600006,50.200002,32,79.400002,100,72.599998,80.0,78.0
20161210053000,150.0,153.600006,51.200002,32,95.199997,100,72.5,80.0,78.0
20161210054500,150.0,153.600006,51.200002,32,93.900002,100,72.400002,80.0,78.0
20161210060000,150.0,155.399994,51.799998,32,86.0,100,72.400002,80.0,78.0
20161210061500,150.0,153.600006,51.200002,32,78.699997,100,72.400002,80.0,78.0
20161210063000,150.0,156.0,52.0,32,90.900002,100,72.300003,80.0,78.0
20161210064500,150.0,153.0,51.0,32,95.5,100,72.199997,80.0,78.0
20161210070000,150.0,154.800003,51.600001,32,86.199997,100,72.199997,80.0,78.0
20161210071500,150.0,154.800003,51.600001,32,78.699997,100,72.199997,80.0,78.0
20161210073000,150.0,154.800003,51.600001,32,83.900002,100,72.199997,80.0,78.0
20161210074500,150.0,150.600006,50.200002,32,97.800003,100,72.099998,80.0,78.0
20161210080000,150.0,153.0,51.0,32,89.199997,100,72.099998,80.0,78.0
20161210081500,150.0,156.0,52.0,32,80.599998,100,72.099998,80.0,78.0
20161210083000,150.0,153.0,51.0,32,80.599998,100,72.099998,80.0,78.0
20161210084500,150.0,153.0,51.0,32,97.300003,100,72.099998,80.0,78.0
20161210090000,150.0,153.0,51.0,32,91.5,100,72.099998,80.0,78.0
20161210091500,150.0,155.399994,51.799998,32,82.5,100,72.099998,80.0,78.0
20161210093000,150.0,151.800003,50.600001,32,80.199997,100,72.400002,80.0,78.0
20161210094500,150.0,151.800003,50.600001,32,94.5,100,72.599998,80.0,78.0
20161210100000,150.0,154.800003,51.600001,32,94.5,100,72.699997,80.0,78.0
20161210101500,150.0,152.399994,50.799998,32,86.300003,100,72.900002,80.0,78.0
20161210103000,150.0,152.399994,50.799998,32,79.099998,100,73.099998,80.0,78.0
20161210104500,150.0,150.0,50.0,32,81.300003,100,73.300003,80.0,78.0
20161210110000,150.0,153.0,51.0,32,95.599998,100,73.5,80.0,78.0
20161210111500,150.0,153.0,51.0,32,95.599998,100,73.699997,80.0,78.0
20161210113000,150.0,150.600006,50.200002,32,87.400002,100,74.0,80.0,78.0
20161210114500,150.0,150.600006,50.200002,32,81.099998,100,74.199997,80.0,78.0
20161210120000,150.0,152.399994,50.799998,32,79.199997,100,74.300003,80.0,78.0
20161210121500,150.0,152.399994,50.799998,32,87.300003,100,74.5,80.0,78.0
20161210123000,150.0,156.0,52.0,32,99.5,100,74.599998,80.0,78.0
20161210124500,150.0,156.0,52.0,32,92.0,100,74.599998,80.0,78.0
20161210130000,150.0,153.0,51.0,32,83.300003,100,74.699997,80.0,78.0
20161210131500,150.0,153.0,51.0,32,79.699997,100,74.699997,80.0,78.0
20161210133000,150.0,153.0,51.0,32,97.900002,100,74.800003,80.0,78.0
20161210134500,150.0,150.600006,50.200002,32,88.300003,100,74.800003,80.0,78.0
20161210140000,150.0,153.600006,51.200002,32,81.0,100,74.800003,80.0,78.0
20161210141500,150.0,153.600006,51.200002,32,81.0,100,74.800003,80.0,78.0
20161210143000,150.0,153.600006,51.200002,32,91.199997,100,74.800003,80.0,78.0
20161210144500,150.0,150.0,50.0,32,97.400002,100,74.699997,80.0,78.0
20161210150000,150.0,153.600006,51.200002,32,87.800003,100,74.699997,80.0,78.0
20161210151500,150.0,151.800003,50.600001,32,80.199997,100,74.699997,80.0,78.0
20161210153000,150.0,156.600006,52.200002,32,82.800003,100,74.599998,80.0,78.0
20161210154500,150.0,149.399994,49.799998,32,98.099998,100,74.599998,80.0,78.0
20161210160000,150.0,151.800003,50.600001,32,94.0,100,74.5,80.0,78.0
20161210161500,150.0,153.600006,51.200002,32,82.400002,100,74.5,80.0,78.0
20161210163000,150.0,151.800003,50.600001,32,82.400002,100,74.400002,80.0,78.0
20161210164500,150.0,151.800003,50.600001,32,100.099998,100,74.300003,80.0,78.0
20161210170000,150.0,153.600006,51.200002,32,89.800003,100,74.300003,80.0,78.0
20161210171500,150.0,151.800003,50.600001,32,83.099998,100,74.199997,80.0,78.0
20161210173000,150.0,151.800003,50.600001,32,80.800003,100,74.199997,80.0,78.0
20161210174500,150.0,156.0,52.0,32,98.800003,100,74.099998,80.0,78.0
20161210180000,150.0,152.399994,50.799998,32,92.800003,100,74.0,80.0,78.0
20161210181500,150.0,150.600006,50.200002,32,84.300003,100,74.0,80.0,78.0
20161210183000,150.0,150.600006,50.200002,32,79.699997,100,74.0,80.0,78.0
20161210184500,150.0,148.199997,49.399999,32,90.699997,100,74.0,80.0,78.0
20161210190000,150.0,150.600006,50.200002,32,99.199997,100,73.800003,80.0,78.0
20161210191500,150.0,150.600006,50.200002,32,88.5,100,73.800003,80.0,78.0
20161210193000,150.0,153.600006,51.200002,32,80.199997,100,73.699997,80.0,78.0
20161210194500,150.0,151.800003,50.600001,32,90.300003,100,73.699997,80.0,78.0
20161210200000,150.0,150.0,50.0,32,95.800003,100,73.599998,80.0,78.0
20161210201500,150.0,152.399994,50.799998,32,80.900002,100,73.599998,80.0,78.0
20161210203000,150.0,150.600006,50.200002,32,82.199997,100,73.599998,80.0,78.0
20161210204500,150.0,150.600006,50.200002,32,100.199997,100,73.400002,80.0,78.0
20161210210000,150.0,148.199997,49.399999,32,91.599998,100,73.5,80.0,78.0
20161210211500,150.0,152.399994,50.799998,32,83.300003,100,73.599998,80.0,78.0
20161210213000,150.0,147.0,49.0,32,80.800003,100,73.599998,80.0,78.0
