PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161210214500,150.0,145.199997,48.399999,32,96.199997,100,73.599998,80.0,78.0
20161210220000,150.0,147.0,49.0,32,93.400002,100,73.5,80.0,78.0
20161210221500,150.0,150.600006,50.200002,32,84.900002,100,73.5,80.0,78.0
20161210223000,150.0,150.600006,50.200002,32,81.099998,100,73.599998,80.0,78.0
20161210224500,150.0,152.399994,50.799998,32,89.599998,100,73.5,80.0,78.0
20161210230000,150.0,150.0,50.0,32,101.0,100,73.400002,80.0,78.0
20161210231500,150.0,151.800003,50.600001,32,89.199997,100,73.400002,80.0,78.0
20161210233000,150.0,151.800003,50.600001,32,80.599998,100,73.300003,80.0,78.0
20161210234500,150.0,148.199997,49.399999,32,82.5,100,73.400002,80.0,78.0
20161211000000,150.0,150.600006,50.200002,32,98.0,100,73.400002,80.0,78.0
20161211001500,150.0,150.600006,50.200002,32,94.0,100,73.300003,80.0,78.0
20161211003000,150.0,150.600006,50.200002,32,86.099998,100,73.199997,80.0,78.0
20161211004500,150.0,150.600006,50.200002,32,79.699997,100,73.199997,80.0,78.0
20161211010000,150.0,150.600006,50.200002,32,83.199997,100,73.300003,80.0,78.0
20161211011500,150.0,146.399994,48.799998,32,99.699997,100,73.199997,80.0,78.0
20161211013000,150.0,151.800003,50.600001,32,91.300003,100,73.199997,80.0,78.0
20161211014500,150.0,150.0,50.0,32,84.199997,100,73.199997,80.0,78.0
20161211020000,150.0,150.0,50.0,32,79.699997,100,73.0,80.0,78.0
20161211021500,150.0,147.600006,49.200002,32,89.800003,100,72.900002,80.0,78.0
20161211023000,150.0,150.0,50.0,32,98.400002,100,72.900002,80.0,78.0
20161211024500,150.0,150.0,50.0,32,87.800003,100,72.800003,80.0,78.0
20161211030000,150.0,151.800003,50.600001,32,80.599998,100,72.800003,80.0,78.0
20161211031500,150.0,153.600006,51.200002,32,80.599998,100,72.800003,80.0,78.0
20161211033000,150.0,150.600006,50.200002,32,94.400002,100,72.800003,80.0,78.0
20161211034500,150.0,150.600006,50.200002,32,97.400002,100,72.800003,80.0,78.0
20161211040000,150.0,152.399994,50.799998,32,87.599998,100,72.800003,80.0,78.0
20161211041500,150.0,152.399994,50.799998,32,80.199997,100,72.800003,80.0,78.0
20161211043000,150.0,152.399994,50.799998,32,83.5,100,72.800003,80.0,78.0
20161211044500,150.0,150.600006,50.200002,32,99.599998,100,72.800003,80.0,78.0
20161211050000,150.0,150.600006,50.200002,32,90.300003,100,72.699997,80.0,78.0
20161211051500,150.0,150.600006,50.200002,32,81.300003,100,72.699997,80.0,78.0
20161211053000,150.0,153.0,51.0,32,81.300003,100,72.800003,80.0,78.0
20161211054500,150.0,150.0,50.0,32,93.5,100,72.800003,80.0,78.0
20161211060000,150.0,151.800003,50.600001,32,97.099998,100,72.699997,80.0,78.0
20161211061500,150.0,148.199997,49.399999,33,86.199997,100,72.599998,80.0,78.0
20161211063000,150.0,148.199997,49.399999,33,79.199997,100,72.599998,80.0,78.0
20161211064500,150.0,148.199997,49.399999,33,82.400002,100,72.599998,80.0,78.0
20161211070000,150.0,148.199997,49.399999,33,99.199997,100,72.599998,80.0,78.0
20161211071500,150.0,148.199997,49.399999,33,92.300003,100,72.5,80.0,78.0
20161211073000,150.0,145.199997,48.399999,33,84.099998,100,72.400002,80.0,78.0
20161211074500,150.0,150.0,50.0,33,80.300003,100,72.400002,80.0,78.0
20161211080000,150.0,148.199997,49.399999,33,89.0,100,72.400002,80.0,78.0
20161211081500,150.0,148.199997,49.399999,33,98.300003,100,72.400002,80.0,78.0
20161211083000,150.0,148.199997,49.399999,33,87.300003,100,72.400002,80.0,78.0
20161211084500,150.0,148.199997,49.399999,33,80.199997,100,72.400002,80.0,78.0
20161211090000,150.0,148.199997,49.399999,33,86.300003,100,72.599998,80.0,78.0
20161211091500,150.0,146.399994,48.799998,33,100.099998,100,72.699997,80.0,78.0
20161211093000,150.0,146.399994,48.799998,33,88.0,100,72.800003,80.0,78.0
20161211094500,150.0,146.399994,48.799998,33,81.099998,100,73.0,80.0,78.0
20161211100000,150.0,150.600006,50.200002,33,98.0,100,73.199997,80.0,78.0
20161211101500,150.0,148.199997,49.399999,33,88.800003,100,73.5,80.0,78.0
20161211103000,150.0,148.199997,49.399999,33,81.599998,100,73.800003,80.0,78.0
20161211104500,150.0,148.199997,49.399999,33,101.800003,100,74.0,80.0,78.0
20161211110000,150.0,150.600006,50.200002,33,88.5,100,74.300003,80.0,78.0
20161211111500,150.0,148.199997,49.399999,33,81.699997,100,74.599998,80.0,78.0
20161211113000,150.0,148.199997,49.399999,33,102.0,100,74.800003,80.0,78.0
20161211114500,150.0,151.800003,50.600001,33,82.099998,100,75.0,80.0,78.0
20161211120000,150.0,149.399994,49.799998,32,97.599998,100,75.300003,80.0,78.0
20161211121500,150.0,149.399994,49.799998,32,81.599998,100,75.5,80.0,78.0
20161211123000,150.0,149.399994,49.799998,32,96.300003,100,75.599998,80.0,78.0
20161211124500,150.0,149.399994,49.799998,32,82.800003,100,75.699997,80.0,78.0
20161211130000,150.0,149.399994,49.799998,32,91.400002,100,75.900002,80.0,78.0
20161211131500,150.0,149.399994,49.799998,32,97.599998,100,76.0,80.0,78.0
20161211133000,150.0,147.600006,49.200002,32,82.099998,100,76.099998,80.0,78.0
20161211134500,150.0,147.600006,49.200002,32,99.099998,100,76.099998,80.0,78.0
20161211140000,150.0,145.199997,48.399999,32,83.199997,100,76.199997,80.0,78.0
20161211141500,150.0,148.199997,49.399999,32,92.099998,100,76.199997,80.0,78.0
20161211143000,150.0,148.199997,49.399999,32,85.699997,100,76.199997,80.0,78.0
20161211144500,150.0,145.199997,48.399999,32,83.800003,100,76.199997,80.0,78.0
20161211150000,150.0,145.199997,48.399999,32,100.5,100,76.199997,80.0,78.0
20161211151500,150.0,148.199997,49.399999,32,83.199997,100,76.199997,80.0,78.0
20161211153000,150.0,141.0,47.0,32,91.699997,100,76.199997,80.0,78.0
20161211154500,150.0,144.0,48.0,32,88.800003,100,76.199997,80.0,78.0
20161211160000,150.0,150.0,50.0,32,82.599998,100,76.099998,80.0,78.0
20161211161500,150.0,146.399994,48.799998,32,99.900002,100,76.099998,80.0,78.0
20161211163000,150.0,146.399994,48.799998,32,83.199997,100,76.099998,80.0,78.0
20161211164500,150.0,146.399994,48.799998,32,88.300003,100,76.099998,80.0,78.0
20161211170000,150.0,144.600006,48.200002,32,99.0,100,76.099998,80.0,78.0
20161211171500,150.0,148.199997,49.399999,32,83.199997,100,76.0,80.0,78.0
20161211173000,150.0,148.199997,49.399999,32,90.400002,100,76.0,80.0,78.0
20161211174500,150.0,148.199997,49.399999,32,97.199997,100,76.0,80.0,78.0
20161211180000,150.0,148.199997,49.399999,32,82.099998,100,75.900002,80.0,78.0
20161211181500,150.0,148.199997,49.399999,32,97.099998,100,75.800003,80.0,78.0
20161211183000,150.0,148.199997,49.399999,32,82.800003,100,75.800003,80.0,78.0
20161211184500,150.0,144.600006,48.200002,32,88.599998,100,75.699997,80.0,78.0
20161211190000,150.0,149.399994,49.799998,32,90.099998,100,75.699997,80.0,78.0
20161211191500,150.0,147.0,49.0,32,81.599998,100,75.599998,80.0,78.0
20161211193000,150.0,147.0,49.0,32,102.5,100,75.599998,80.0,78.0
20161211194500,150.0,145.199997,48.399999,32,82.599998,100,75.5,80.0,78.0
20161211200000,150.0,145.199997,48.399999,32,93.199997,100,75.5,80.0,78.0
20161211201500,150.0,147.600006,49.200002,32,84.5,100,75.5,80.0,78.0
20161211203000,150.0,144.600006,48.200002,32,84.5,100,75.400002,80.0,78.0
20161211204500,150.0,142.800003,47.600001,32,100.5,100,75.5,80.0,78.0
20161211210000,150.0,146.399994,48.799998,32,82.599998,100,75.400002,80.0,78.0
20161211211500,150.0,146.399994,48.799998,32,102.699997,100,75.400002,80.0,78.0
20161211213000,150.0,146.399994,48.799998,32,82.599998,100,75.400002,80.0,78.0
20161211214500,150.0,146.399994,48.799998,32,99.099998,100,75.400002,80.0,78.0
20161211220000,150.0,149.399994,49.799998,32,83.199997,100,75.400002,80.0,78.0
20161211221500,150.0,147.600006,49.200002,32,90.599998,100,75.400002,80.0,78.0
20161211223000,150.0,149.399994,49.799998,32,96.5,100,75.400002,80.0,78.0
20161211224500,150.0,147.0,49.0,32,82.599998,100,75.400002,80.0,78.0
20161211230000,150.0,149.399994,49.799998,32,96.400002,100,75.300003,80.0,78.0
20161211231500,150.0,145.199997,48.399999,32,83.800003,100,75.400002,80.0,78.0
20161211233000,150.0,147.600006,49.200002,32,89.699997,100,75.300003,80.0,78.0
20161211234500,150.0,144.0,48.0,32,91.300003,100,75.400002,80.0,78.0
20161212000000,150.0,144.0,48.0,32,82.599998,100,75.199997,80.0,78.0
20161212001500,150.0,150.0,50.0,32,99.599998,100,75.199997,80.0,78.0
20161212003000,150.0,147.0,49.0,32,82.599998,100,75.199997,80.0,78.0
20161212004500,150.0,150.0,50.0,32,90.900002,100,75.199997,80.0,78.0
20161212010000,150.0,152.399994,50.799998,32,82.599998,100,75.199997,80.0,78.0
20161212011500,150.0,152.399994,50.799998,32,87.300003,100,75.099998,80.0,78.0
20161212013000,150.0,149.399994,49.799998,32,87.300003,100,75.199997,80.0,78.0
20161212014500,150.0,149.399994,49.799998,32,86.400002,100,75.099998,80.0,78.0
20161212020000,150.0,153.0,51.0,32,91.300003,100,75.099998,80.0,78.0
20161212021500,150.0,153.0,51.0,32,81.599998,100,75.099998,80.0,78.0
20161212023000,150.0,150.600006,50.200002,32,92.199997,100,75.099998,80.0,78.0
20161212024500,150.0,150.600006,50.200002,32,85.900002,100,75.099998,80.0,78.0
20161212030000,150.0,147.600006,49.200002,32,81.599998,100,75.099998,80.0,78.0
20161212031500,150.0,147.600006,49.200002,32,102.0,100,75.0,80.0,78.0
20161212033000,150.0,149.399994,49.799998,32,82.099998,100,75.0,80.0,78.0
20161212034500,150.0,149.399994,49.799998,32,93.5,100,75.0,80.0,78.0
20161212040000,150.0,149.399994,49.799998,32,83.800003,100,75.0,80.0,78.0
20161212041500,150.0,147.600006,49.200002,32,88.800003,100,75.0,80.0,78.0
20161212043000,150.0,147.600006,49.200002,32,96.199997,100,75.0,80.0,78.0
20161212044500,150.0,147.600006,49.200002,32,83.199997,100,75.0,80.0,78.0
20161212050000,150.0,147.600006,49.200002,32,90.400002,100,75.0,80.0,78.0
20161212051500,150.0,147.600006,49.200002,32,87.0,100,75.0,80.0,78.0
20161212053000,150.0,150.0,50.0,32,82.099998,100,75.0,80.0,78.0
20161212054500,150.0,144.600006,48.200002,32,102.699997,100,75.0,80.0,78.0
20161212060000,150.0,147.600006,49.200002,32,82.099998,100,75.0,80.0,78.0
20161212061500,150.0,147.600006,49.200002,32,94.900002,100,75.0,80.0,78.0
20161212063000,150.0,144.0,48.0,32,83.400002,100,75.0,80.0,78.0
20161212064500,150.0,146.399994,48.799998,32,82.099998,100,75.0,80.0,78.0
20161212070000,150.0,146.399994,48.799998,32,90.0,100,75.0,80.0,78.0
20161212071500,150.0,146.399994,48.799998,32,91.900002,100,75.0,80.0,78.0
20161212073000,150.0,142.800003,47.600001,32,83.199997,100,75.0,80.0,78.0
20161212074500,150.0,145.199997,48.399999,32,84.400002,100,75.0,80.0,78.0
20161212080000,150.0,145.199997,48.399999,32,86.599998,100,75.0,80.0,78.0
20161212081500,150.0,145.199997,48.399999,32,99.099998,100,75.0,80.0,78.0
20161212083000,150.0,155.399994,51.799998,33,82.599998,100,75.0,80.0,78.0
20161212084500,150.0,158.399994,52.799998,33,85.199997,100,75.0,80.0,78.0
20161212090000,150.0,156.0,52.0,33,99.5,100,75.0,80.0,78.0
20161212091500,150.0,156.0,52.0,33,91.400002,100,75.099998,80.0,78.0
20161212093000,150.0,156.0,52.0,33,85.0,100,75.199997,80.0,78.0
20161212094500,150.0,153.0,51.0,32,83.199997,100,75.400002,80.0,78.0
20161212100000,150.0,150.0,50.0,32,83.199997,100,75.5,80.0,78.0
20161212101500,150.0,146.399994,48.799998,32,92.099998,100,75.599998,80.0,78.0
20161212103000,150.0,149.399994,49.799998,32,98.0,100,75.800003,80.0,78.0
20161212104500,150.0,141.0,47.0,32,87.099998,100,76.0,80.0,78.0
20161212110000,150.0,141.0,47.0,32,84.900002,100,76.0,80.0,78.0
20161212111500,150.0,141.0,47.0,32,83.800003,100,76.099998,80.0,78.0
20161212113000,150.0,141.0,47.0,32,94.699997,100,76.099998,80.0,78.0
20161212114500,150.0,141.0,47.0,32,89.099998,100,76.800003,80.0,78.0
20161212120000,150.0,142.199997,47.399999,32,85.599998,100,77.0,80.0,78.0
20161212121500,150.0,147.600006,49.200002,32,85.599998,100,77.0,80.0,78.0
20161212123000,150.0,147.600006,49.200002,32,95.300003,100,77.099998,80.0,78.0
20161212124500,150.0,144.600006,48.200002,32,98.400002,100,77.199997,80.0,78.0
20161212130000,150.0,147.0,49.0,32,96.599998,100,77.099998,80.0,78.0
20161212131500,150.0,147.0,49.0,32,81.099998,100,77.099998,80.0,78.0
20161212133000,150.0,147.0,49.0,32,93.5,100,77.199997,80.0,78.0
20161212134500,150.0,147.0,49.0,32,83.800003,100,77.099998,80.0,78.0
20161212140000,150.0,147.0,49.0,32,82.599998,100,77.0,80.0,78.0
20161212141500,150.0,144.0,48.0,32,97.099998,100,76.699997,80.0,78.0
20161212143000,150.0,147.0,49.0,32,97.099998,100,76.199997,80.0,78.0
20161212144500,150.0,144.600006,48.200002,32,86.199997,100,76.0,80.0,78.0
20161212150000,150.0,142.800003,47.600001,32,84.400002,100,75.800003,80.0,78.0
20161212151500,150.0,142.800003,47.600001,32,84.400002,100,75.599998,80.0,78.0
20161212153000,150.0,144.600006,48.200002,32,91.099998,100,75.599998,80.0,78.0
20161212154500,150.0,142.199997,47.399999,32,90.0,100,75.5,80.0,78.0
20161212160000,150.0,145.199997,48.399999,32,83.199997,100,75.400002,80.0,78.0
20161212161500,150.0,147.0,49.0,32,90.400002,100,75.400002,80.0,78.0
20161212163000,150.0,144.0,48.0,32,101.900002,100,75.099998,80.0,78.0
20161212164500,150.0,149.399994,49.799998,32,82.599998,100,75.099998,80.0,78.0
20161212170000,150.0,149.399994,49.799998,32,99.5,100,75.0,80.0,78.0
20161212171500,150.0,145.199997,48.399999,32,85.199997,100,74.900002,80.0,78.0
20161212173000,150.0,147.600006,49.200002,32,85.199997,100,74.900002,80.0,78.0
20161212174500,150.0,153.0,51.0,32,101.900002,100,75.0,80.0,78.0
20161212180000,150.0,153.0,51.0,32,83.5,100,75.099998,80.0,78.0
20161212181500,150.0,157.800003,52.600001,32,87.099998,100,75.199997,80.0,78.0
20161212183000,150.0,153.600006,51.200002,32,101.599998,100,75.199997,80.0,78.0
20161212184500,150.0,153.600006,51.200002,32,82.099998,100,75.199997,80.0,78.0
20161212190000,150.0,153.600006,51.200002,32,96.199997,100,75.199997,80.0,78.0
20161212191500,150.0,155.399994,51.799998,32,87.599998,100,75.599998,80.0,78.0
20161212193000,150.0,155.399994,51.799998,32,82.099998,100,75.699997,80.0,78.0
20161212194500,150.0,155.399994,51.799998,32,92.599998,100,75.900002,80.0,78.0
20161212200000,150.0,155.399994,51.799998,32,95.400002,100,76.0,80.0,78.0
20161212201500,150.0,155.399994,51.799998,32,82.599998,100,76.0,80.0,78.0
20161212203000,150.0,155.399994,51.799998,32,90.800003,100,76.0,80.0,78.0
20161212204500,150.0,153.600006,51.200002,32,89.800003,100,76.099998,80.0,78.0
20161212210000,150.0,153.600006,51.200002,32,82.300003,100,76.099998,80.0,78.0
20161212211500,150.0,153.600006,51.200002,32,92.300003,100,76.099998,80.0,78.0
20161212213000,150.0,150.600006,50.200002,32,87.599998,100,76.199997,80.0,78.0
20161212214500,150.0,154.800003,51.600001,32,83.800003,100,76.199997,80.0,78.0
20161212220000,150.0,152.399994,50.799998,32,83.800003,100,76.199997,80.0,78.0
20161212221500,150.0,150.0,50.0,32,97.5,100,76.199997,80.0,78.0
20161212223000,150.0,150.0,50.0,32,88.800003,100,76.300003,80.0,78.0
20161212224500,150.0,152.399994,50.799998,32,83.199997,100,76.300003,80.0,78.0
20161212230000,150.0,152.399994,50.799998,32,89.300003,100,76.300003,80.0,78.0
20161212231500,150.0,152.399994,50.799998,32,101.400002,100,76.300003,80.0,78.0
20161212233000,150.0,152.399994,50.799998,32,83.199997,100,76.300003,80.0,78.0
20161212234500,150.0,152.399994,50.799998,32,84.400002,100,76.300003,80.0,78.0
20161213000000,150.0,147.600006,49.200002,32,101.199997,100,76.300003,80.0,78.0
20161213001500,150.0,153.0,51.0,32,83.199997,100,76.300003,80.0,78.0
20161213003000,150.0,153.0,51.0,32,87.800003,100,76.400002,80.0,78.0
20161213004500,150.0,153.0,51.0,32,91.900002,100,76.400002,80.0,78.0
20161213010000,150.0,153.0,51.0,32,81.599998,100,76.400002,80.0,78.0
20161213011500,150.0,150.600006,50.200002,32,92.900002,100,76.400002,80.0,78.0
20161213013000,150.0,147.600006,49.200002,32,90.199997,100,76.400002,80.0,78.0
20161213014500,150.0,150.0,50.0,32,81.5,100,76.400002,80.0,78.0
20161213020000,150.0,150.0,50.0,32,101.5,100,76.400002,80.0,78.0
20161213021500,150.0,154.800003,51.600001,32,81.599998,100,76.400002,80.0,78.0
20161213023000,150.0,151.800003,50.600001,32,94.099998,100,76.300003,80.0,78.0
20161213024500,150.0,151.800003,50.600001,32,83.199997,100,76.400002,80.0,78.0
20161213030000,150.0,151.800003,50.600001,32,82.099998,100,76.300003,80.0,78.0
20161213031500,150.0,153.600006,51.200002,32,98.599998,100,76.300003,80.0,78.0
20161213033000,150.0,156.0,52.0,32,83.199997,100,76.300003,80.0,78.0
20161213034500,150.0,152.399994,50.799998,32,82.099998,100,76.300003,80.0,78.0
20161213040000,150.0,156.600006,52.200002,32,101.0,100,76.300003,80.0,78.0
20161213041500,150.0,156.600006,52.200002,32,82.099998,100,76.300003,80.0,78.0
20161213043000,150.0,153.0,51.0,32,89.400002,100,76.300003,80.0,78.0
20161213044500,150.0,153.0,51.0,32,87.699997,100,76.400002,80.0,78.0
20161213050000,150.0,153.0,51.0,32,82.5,100,76.400002,80.0,78.0
20161213051500,150.0,147.600006,49.200002,32,100.199997,100,76.400002,80.0,78.0
20161213053000,150.0,149.399994,49.799998,32,83.199997,100,76.400002,80.0,78.0
20161213054500,150.0,149.399994,49.799998,32,88.199997,100,76.400002,80.0,78.0
20161213060000,150.0,151.800003,50.600001,32,94.099998,100,76.400002,80.0,78.0
20161213061500,150.0,149.399994,49.799998,32,82.099998,100,76.400002,80.0,78.0
20161213063000,150.0,153.600006,51.200002,32,95.800003,100,76.400002,80.0,78.0
20161213064500,150.0,147.600006,49.200002,32,84.5,100,76.5,80.0,78.0
20161213070000,150.0,156.0,52.0,33,83.300003,100,76.400002,80.0,78.0
20161213071500,150.0,156.0,52.0,32,101.900002,100,76.300003,80.0,78.0
20161213073000,150.0,156.0,52.0,32,82.599998,100,76.400002,80.0,78.0
20161213074500,150.0,156.0,52.0,32,84.800003,100,76.400002,80.0,78.0
20161213080000,150.0,158.399994,52.799998,32,97.400002,100,76.5,80.0,78.0
20161213081500,150.0,154.800003,51.600001,32,89.099998,100,76.5,80.0,78.0
20161213083000,150.0,154.800003,51.600001,32,83.199997,100,76.599998,80.0,78.0
20161213084500,150.0,150.600006,50.200002,32,83.199997,100,76.699997,80.0,78.0
20161213090000,150.0,156.0,52.0,32,93.599998,100,76.800003,80.0,78.0
20161213091500,150.0,152.399994,50.799998,32,98.300003,100,76.900002,80.0,78.0
20161213093000,150.0,149.399994,49.799998,32,90.599998,100,77.0,80.0,78.0
20161213094500,150.0,149.399994,49.799998,32,88.099998,100,77.099998,80.0,78.0
20161213100000,150.0,149.399994,49.799998,32,85.599998,100,77.199997,80.0,78.0
20161213101500,0.0,307.200012,102.400004,48,67.599998,0,76.400002,71.800003,68.800003
20161213103000,0.0,287.399994,95.799998,45,55.599998,0,73.400002,71.800003,68.800003
20161213104500,0.0,276.600006,92.200002,44,55.599998,0,72.599998,71.800003,68.800003
20161213110000,0.0,268.799988,89.599996,43,55.599998,0,72.099998,71.800003,68.800003
20161213111500,0.0,261.0,87.0,43,55.599998,0,71.599998,71.800003,68.800003
20161213113000,0.0,223.800003,74.600001,39,55.599998,0,71.199997,71.800003,68.800003
20161213114500,0.0,195.0,65.0,36,55.599998,0,71.199997,71.800003,68.800003
20161213120000,0.0,138.600006,46.200002,30,55.599998,0,71.099998,71.800003,68.800003
20161213121500,0.0,119.400002,39.800001,28,55.599998,0,71.199997,71.800003,68.800003
20161213123000,0.0,97.800003,32.600001,26,55.599998,0,71.199997,71.800003,68.800003
20161213124500,0.0,75.0,25.0,24,55.599998,0,71.400002,71.800003,68.800003
20161213130000,0.0,68.400002,22.800001,24,56.299999,0,71.400002,71.800003,68.800003
20161213131500,0.0,0.0,0.0,9,57.099998,0,71.5,71.800003,68.800003
20161213133000,0.0,0.0,0.0,9,59.5,0,71.699997,71.800003,68.800003
20161213134500,0.0,80.400002,26.800001,25,56.400002,0,72.300003,71.800003,68.800003
20161213140000,0.0,107.400002,35.800001,28,55.599998,0,72.400002,71.800003,68.800003
20161213141500,0.0,133.199997,44.399999,31,55.599998,0,72.199997,71.800003,68.800003
20161213143000,0.0,144.0,48.0,31,55.599998,0,72.199997,71.699997,68.699997
20161213144500,0.0,159.0,53.0,33,55.599998,0,72.199997,71.699997,68.699997
20161213150000,0.0,178.199997,59.399999,35,55.599998,0,72.099998,71.699997,68.699997
20161213151500,0.0,178.199997,59.399999,35,55.599998,0,71.699997,71.599998,68.599998
20161213153000,0.0,176.399994,58.799998,35,55.599998,0,71.5,71.5,68.5
20161213154500,0.0,174.0,58.0,34,55.599998,0,71.300003,71.5,68.5
20161213160000,0.0,176.399994,58.799998,34,55.599998,0,71.199997,71.5,68.5
20161213161500,0.0,93.0,31.0,24,81.099998,0,72.599998,75.300003,72.300003
20161213163000,0.0,0.0,0.0,0,81.099998,0,73.199997,75.400002,72.400002
20161213164500,0.0,0.0,0.0,0,79.199997,0,73.400002,75.5,72.5
20161213170000,0.0,0.0,0.0,0,76.400002,0,73.400002,75.5,72.5
20161213171500,0.0,0.0,0.0,0,74.400002,0,73.5,75.400002,72.400002
20161213173000,0.0,0.0,0.0,0,73.099998,0,73.699997,75.400002,72.400002
20161213174500,0.0,0.0,0.0,0,73.099998,0,73.900002,75.400002,72.400002
20161213180000,0.0,0.0,0.0,0,72.0,0,73.900002,75.400002,72.400002
20161213181500,0.0,0.0,0.0,0,72.0,0,74.0,75.400002,72.400002
20161213183000,0.0,0.0,0.0,0,72.0,0,74.199997,75.400002,72.400002
20161213184500,0.0,0.0,0.0,0,71.099998,0,74.199997,75.400002,72.400002
20161213190000,0.0,0.0,0.0,0,71.099998,0,74.099998,75.400002,72.400002
20161213191500,0.0,0.0,0.0,0,71.099998,0,74.300003,75.400002,72.400002
20161213193000,0.0,0.0,0.0,0,71.099998,0,74.0,75.400002,72.400002
20161213194500,0.0,0.0,0.0,0,71.099998,0,74.199997,75.400002,72.400002
20161213200000,0.0,0.0,0.0,0,71.099998,0,74.0,75.400002,72.400002
20161213201500,0.0,0.0,0.0,0,71.099998,0,73.800003,75.400002,72.400002
20161213203000,0.0,0.0,0.0,0,71.099998,0,74.0,75.400002,72.400002
20161213204500,0.0,0.0,0.0,0,71.099998,0,74.0,75.400002,72.400002
20161213210000,0.0,0.0,0.0,0,71.099998,0,73.699997,75.400002,72.400002
20161213211500,0.0,0.0,0.0,0,71.099998,0,73.400002,75.400002,72.400002
20161213213000,0.0,0.0,0.0,0,71.099998,0,73.300003,75.400002,72.400002
20161213214500,0.0,0.0,0.0,0,71.099998,0,73.099998,75.400002,72.400002
20161213220000,0.0,0.0,0.0,0,71.099998,0,73.099998,75.400002,72.400002
20161213221500,0.0,0.0,0.0,0,71.099998,0,73.0,75.400002,72.400002
20161213223000,0.0,0.0,0.0,0,71.099998,0,72.900002,75.400002,72.400002
20161213224500,0.0,0.0,0.0,0,71.099998,0,72.900002,75.400002,72.400002
20161213230000,0.0,0.0,0.0,0,71.099998,0,72.800003,75.400002,72.400002
20161213231500,0.0,0.0,0.0,0,71.099998,0,72.699997,75.400002,72.400002
20161213233000,0.0,0.0,0.0,0,70.099998,0,72.699997,75.400002,72.400002
20161213234500,0.0,0.0,0.0,0,70.099998,0,72.599998,75.400002,72.400002
20161214000000,0.0,0.0,0.0,0,70.099998,0,72.599998,75.400002,72.400002
20161214001500,0.0,0.0,0.0,0,70.099998,0,72.599998,75.400002,72.400002
20161214003000,0.0,0.0,0.0,0,70.099998,0,72.599998,75.400002,72.400002
20161214004500,0.0,0.0,0.0,0,70.099998,0,72.5,75.400002,72.400002
20161214010000,0.0,0.0,0.0,0,70.099998,0,72.5,75.400002,72.400002
20161214011500,0.0,0.0,0.0,0,70.099998,0,72.5,75.400002,72.400002
20161214013000,0.0,0.0,0.0,0,70.099998,0,72.599998,75.400002,72.400002
20161214014500,0.0,0.0,0.0,0,70.099998,0,72.599998,75.400002,72.400002
20161214020000,0.0,0.0,0.0,0,70.099998,0,72.900002,75.400002,72.400002
20161214021500,0.0,0.0,0.0,0,70.099998,0,73.199997,75.400002,72.400002
20161214023000,0.0,0.0,0.0,0,70.099998,0,73.099998,75.400002,72.400002
20161214024500,0.0,0.0,0.0,0,70.099998,0,73.0,75.400002,72.400002
20161214030000,0.0,0.0,0.0,0,70.099998,0,72.900002,75.400002,72.400002
20161214031500,0.0,0.0,0.0,0,70.099998,0,73.099998,75.400002,72.400002
20161214033000,0.0,0.0,0.0,0,70.099998,0,73.0,75.400002,72.400002
20161214034500,0.0,0.0,0.0,0,70.099998,0,73.0,75.400002,72.400002
20161214040000,0.0,0.0,0.0,0,70.099998,0,72.900002,75.400002,72.400002
20161214041500,0.0,0.0,0.0,0,70.099998,0,72.900002,75.400002,72.400002
20161214043000,0.0,0.0,0.0,0,70.099998,0,72.900002,75.400002,72.400002
20161214044500,0.0,0.0,0.0,0,70.099998,0,72.900002,75.400002,72.400002
20161214050000,0.0,0.0,0.0,0,70.099998,0,72.699997,75.400002,72.400002
20161214051500,0.0,0.0,0.0,0,70.099998,0,72.699997,75.400002,72.400002
20161214053000,0.0,0.0,0.0,0,70.099998,0,72.599998,75.400002,72.400002
20161214054500,0.0,0.0,0.0,0,70.099998,0,72.699997,75.400002,72.400002
20161214060000,0.0,0.0,0.0,0,70.099998,0,72.599998,75.400002,72.400002
20161214061500,0.0,0.0,0.0,0,70.099998,0,72.400002,75.400002,72.400002
20161214063000,150.0,51.0,17.0,24,68.900002,0,72.300003,75.400002,72.400002
20161214064500,150.0,145.199997,48.399999,32,55.099998,100,71.599998,75.400002,72.400002
20161214070000,150.0,152.399994,50.799998,31,77.699997,100,71.699997,75.400002,72.400002
20161214071500,150.0,145.199997,48.399999,32,89.099998,100,72.099998,75.400002,72.400002
20161214073000,150.0,145.199997,48.399999,32,78.699997,100,72.400002,75.400002,72.400002
20161214074500,150.0,149.399994,49.799998,32,88.599998,100,72.599998,75.400002,72.400002
20161214080000,0.0,0.0,0.0,0,84.900002,0,72.599998,75.400002,72.400002
20161214081500,0.0,0.0,0.0,0,82.599998,0,72.400002,75.400002,72.400002
20161214083000,0.0,0.0,0.0,0,79.699997,0,72.599998,75.400002,72.400002
20161214084500,0.0,0.0,0.0,0,76.400002,0,72.5,75.400002,72.400002
20161214090000,0.0,0.0,0.0,0,68.099998,0,72.699997,75.400002,72.400002
20161214091500,0.0,0.0,0.0,0,69.599998,0,72.699997,75.400002,72.400002
20161214093000,0.0,0.0,0.0,0,69.599998,0,72.900002,75.400002,72.400002
20161214094500,0.0,0.0,0.0,0,69.599998,0,72.5,75.400002,72.400002
20161214100000,0.0,0.0,0.0,0,69.599998,0,72.800003,75.400002,72.400002
20161214101500,0.0,0.0,0.0,0,69.599998,0,72.599998,75.400002,72.400002
20161214103000,0.0,0.0,0.0,0,69.599998,0,72.699997,75.400002,72.400002
20161214104500,0.0,0.0,0.0,0,69.599998,0,72.800003,75.400002,72.400002
20161214110000,0.0,0.0,0.0,0,69.599998,0,72.800003,75.400002,72.400002
20161214111500,0.0,0.0,0.0,0,69.599998,0,72.800003,75.400002,72.400002
20161214113000,0.0,0.0,0.0,0,68.699997,0,72.900002,75.400002,72.400002
20161214114500,0.0,0.0,0.0,0,68.699997,0,73.0,75.400002,72.400002
20161214120000,0.0,0.0,0.0,0,68.699997,0,72.900002,75.400002,72.400002
20161214121500,0.0,0.0,0.0,0,68.699997,0,73.099998,75.400002,72.400002
20161214123000,0.0,0.0,0.0,0,68.699997,0,73.199997,75.400002,72.400002
20161214124500,0.0,0.0,0.0,0,68.699997,0,73.099998,75.400002,72.400002
20161214130000,0.0,0.0,0.0,0,68.699997,0,73.199997,75.400002,72.400002
20161214131500,0.0,0.0,0.0,0,68.699997,0,73.099998,75.400002,72.400002
20161214133000,0.0,0.0,0.0,2,68.699997,0,73.900002,75.400002,72.400002
20161214134500,0.0,0.0,0.0,0,68.699997,0,73.300003,75.400002,72.400002
20161214140000,0.0,0.0,0.0,0,68.699997,0,73.199997,75.400002,72.400002
20161214141500,0.0,0.0,0.0,0,68.699997,0,73.5,75.400002,72.400002
20161214143000,0.0,0.0,0.0,0,68.699997,0,73.199997,75.400002,72.400002
20161214144500,0.0,0.0,0.0,0,68.699997,0,73.0,75.400002,72.400002
20161214150000,0.0,0.0,0.0,0,68.699997,0,72.900002,75.400002,72.400002
20161214151500,0.0,0.0,0.0,0,67.800003,0,72.900002,75.400002,72.400002
20161214153000,0.0,0.0,0.0,0,67.800003,0,72.699997,75.400002,72.400002
20161214154500,0.0,0.0,0.0,0,67.800003,0,73.0,75.400002,72.400002
20161214160000,0.0,0.0,0.0,0,67.800003,0,73.199997,75.400002,72.400002
20161214161500,0.0,0.0,0.0,0,67.800003,0,72.900002,75.400002,72.400002
20161214163000,0.0,0.0,0.0,0,67.800003,0,72.699997,75.400002,72.400002
20161214164500,0.0,0.0,0.0,0,67.800003,0,72.800003,75.400002,72.400002
20161214170000,0.0,0.0,0.0,0,67.800003,0,72.699997,75.400002,72.400002
20161214171500,0.0,0.0,0.0,0,67.800003,0,72.900002,75.400002,72.400002
20161214173000,0.0,0.0,0.0,0,67.800003,0,73.0,75.400002,72.400002
20161214174500,0.0,0.0,0.0,0,67.800003,0,73.699997,75.400002,72.400002
20161214180000,0.0,0.0,0.0,0,67.800003,0,73.699997,75.400002,72.400002
20161214181500,0.0,0.0,0.0,0,67.800003,0,73.0,75.400002,72.400002
20161214183000,0.0,0.0,0.0,0,67.800003,0,72.699997,75.400002,72.400002
20161214184500,0.0,0.0,0.0,0,67.800003,0,72.699997,75.400002,72.400002
20161214190000,0.0,0.0,0.0,0,67.800003,0,72.599998,75.400002,72.400002
20161214191500,150.0,158.399994,52.799998,32,95.0,100,72.699997,79.300003,76.300003
20161214193000,150.0,158.399994,52.799998,31,81.5,100,72.900002,79.300003,76.300003
20161214194500,150.0,153.600006,51.200002,31,96.900002,100,73.400002,79.300003,76.300003
20161214200000,150.0,153.600006,51.200002,31,85.400002,100,73.400002,79.300003,76.300003
20161214201500,150.0,153.600006,51.200002,31,85.400002,100,73.599998,79.300003,76.300003
20161214203000,150.0,153.600006,51.200002,31,92.800003,100,73.699997,79.300003,76.300003
20161214204500,150.0,153.600006,51.200002,31,81.400002,100,73.800003,79.300003,76.300003
20161214210000,150.0,151.800003,50.600001,31,100.199997,100,73.800003,79.300003,76.300003
20161214211500,150.0,151.800003,50.600001,31,81.099998,100,73.900002,79.300003,76.300003
20161214213000,150.0,156.0,52.0,31,98.699997,100,74.0,79.300003,76.300003
20161214214500,150.0,152.399994,50.799998,31,83.400002,100,74.0,79.300003,76.300003
20161214220000,150.0,154.800003,51.600001,31,86.599998,100,74.0,79.300003,76.300003
20161214221500,150.0,150.0,50.0,31,89.199997,100,74.0,79.300003,76.300003
20161214223000,150.0,152.399994,50.799998,31,81.900002,100,74.0,79.300003,76.300003
20161214224500,150.0,152.399994,50.799998,31,100.199997,100,74.0,79.300003,76.300003
20161214230000,150.0,150.600006,50.200002,31,82.699997,100,74.099998,79.300003,76.300003
20161214231500,150.0,150.600006,50.200002,31,85.199997,100,74.099998,79.300003,76.300003
20161214233000,150.0,150.600006,50.200002,31,93.599998,100,74.0,79.300003,76.300003
20161214234500,150.0,152.399994,50.799998,31,80.800003,100,74.0,79.300003,76.300003
20161215000000,150.0,150.600006,50.200002,31,94.0,100,73.800003,79.300003,76.300003
20161215001500,150.0,150.600006,50.200002,31,88.400002,100,73.599998,79.300003,76.300003
20161215003000,150.0,150.600006,50.200002,31,81.199997,100,73.400002,79.300003,76.300003
20161215004500,150.0,147.600006,49.200002,31,99.800003,100,73.699997,79.300003,76.300003
20161215010000,150.0,147.600006,49.200002,31,85.400002,100,73.599998,79.300003,76.300003
20161215011500,150.0,147.600006,49.200002,31,80.699997,100,73.599998,79.300003,76.300003
20161215013000,150.0,144.0,48.0,31,99.199997,100,73.5,79.300003,76.300003
20161215014500,150.0,147.0,49.0,31,85.599998,100,73.599998,79.300003,76.300003
20161215020000,150.0,147.0,49.0,31,82.099998,100,73.300003,79.300003,76.300003
20161215021500,150.0,147.0,49.0,31,100.099998,100,73.099998,79.300003,76.300003
20161215023000,150.0,147.0,49.0,31,87.800003,100,73.0,79.300003,76.300003
20161215024500,150.0,147.0,49.0,31,81.599998,100,72.900002,79.300003,76.300003
20161215030000,150.0,147.0,49.0,31,90.0,100,72.900002,79.300003,76.300003
20161215031500,150.0,144.600006,48.200002,31,93.400002,100,72.800003,79.300003,76.300003
20161215033000,150.0,146.399994,48.799998,31,83.099998,100,72.699997,79.300003,76.300003
20161215034500,150.0,146.399994,48.799998,31,83.099998,100,72.699997,79.300003,76.300003
20161215040000,150.0,146.399994,48.799998,31,99.800003,100,72.599998,79.199997,76.199997
20161215041500,150.0,146.399994,48.799998,31,86.400002,100,72.699997,79.199997,76.199997
20161215043000,150.0,146.399994,48.799998,31,80.699997,100,73.199997,79.199997,76.199997
20161215044500,150.0,142.199997,47.399999,31,90.900002,100,73.300003,79.199997,76.199997
20161215050000,150.0,142.199997,47.399999,31,97.599998,100,73.300003,79.099998,76.099998
20161215051500,150.0,144.0,48.0,31,86.400002,100,73.300003,79.099998,76.099998
20161215053000,150.0,146.399994,48.799998,31,80.199997,100,73.300003,79.199997,76.199997
20161215054500,150.0,146.399994,48.799998,31,86.699997,100,73.300003,79.099998,76.099998
20161215060000,150.0,146.399994,48.799998,31,97.199997,100,73.300003,79.099998,76.099998
20161215061500,150.0,146.399994,48.799998,31,85.599998,100,73.300003,79.099998,76.099998
20161215063000,150.0,144.600006,48.200002,31,81.699997,100,73.300003,79.099998,76.099998
20161215064500,150.0,144.600006,48.200002,31,99.599998,100,73.300003,79.099998,76.099998
20161215070000,150.0,147.600006,49.200002,31,86.199997,100,73.300003,79.099998,76.099998
20161215071500,150.0,147.600006,49.200002,31,81.599998,100,73.300003,79.099998,76.099998
20161215073000,150.0,147.600006,49.200002,31,95.099998,100,73.099998,79.099998,76.099998
20161215074500,150.0,144.600006,48.200002,32,91.199997,100,72.699997,79.099998,76.099998
20161215080000,150.0,156.600006,52.200002,32,81.099998,100,72.900002,79.099998,76.099998
20161215081500,150.0,153.0,51.0,32,82.599998,100,72.900002,79.099998,76.099998
20161215083000,150.0,153.0,51.0,32,99.400002,100,73.0,79.099998,76.099998
20161215084500,150.0,148.199997,49.399999,32,88.099998,100,73.300003,79.099998,76.099998
20161215090000,150.0,150.0,50.0,32,80.599998,100,73.400002,79.099998,76.099998
20161215091500,150.0,152.399994,50.799998,32,82.800003,100,73.199997,79.099998,76.099998
20161215093000,150.0,144.600006,48.200002,32,100.099998,100,73.800003,79.099998,76.099998
20161215094500,150.0,144.600006,48.200002,32,86.800003,100,72.900002,79.099998,76.099998
20161215100000,150.0,144.600006,48.200002,32,81.099998,100,73.099998,79.099998,76.099998
20161215101500,150.0,146.399994,48.799998,32,89.400002,100,73.599998,79.099998,76.099998
20161215103000,150.0,144.600006,48.200002,32,98.699997,100,73.400002,79.099998,76.099998
20161215104500,150.0,144.600006,48.200002,32,88.0,100,74.099998,79.099998,76.099998
20161215110000,150.0,147.600006,49.200002,32,80.300003,100,73.900002,79.099998,76.099998
20161215111500,150.0,147.600006,49.200002,32,94.599998,100,73.599998,79.099998,76.099998
20161215113000,150.0,144.0,48.0,32,93.0,100,73.400002,79.099998,76.099998
20161215114500,150.0,144.0,48.0,32,81.5,100,73.199997,79.099998,76.099998
20161215120000,150.0,149.399994,49.799998,32,85.699997,100,73.400002,79.099998,76.099998
20161215121500,150.0,147.600006,49.200002,32,100.199997,100,73.800003,79.099998,76.099998
20161215123000,150.0,151.800003,50.600001,32,87.300003,100,73.900002,79.099998,76.099998
20161215124500,150.0,148.199997,49.399999,32,82.599998,100,74.400002,79.099998,76.099998
20161215130000,150.0,146.399994,48.799998,32,101.0,100,73.800003,79.099998,76.099998
20161215131500,150.0,148.199997,49.399999,32,82.5,100,73.599998,79.099998,76.099998
20161215133000,150.0,148.199997,49.399999,32,85.099998,100,73.599998,79.099998,76.099998
20161215134500,150.0,153.0,51.0,32,89.800003,100,73.400002,79.099998,76.099998
20161215140000,150.0,153.0,51.0,32,82.099998,100,73.300003,79.099998,76.099998
20161215141500,150.0,153.0,51.0,32,101.800003,100,73.300003,79.099998,76.099998
20161215143000,150.0,153.0,51.0,32,81.400002,100,73.199997,79.099998,76.099998
20161215144500,150.0,150.600006,50.200002,32,84.5,100,73.5,79.099998,76.099998
20161215150000,150.0,150.600006,50.200002,32,96.0,100,73.300003,79.099998,76.099998
20161215151500,150.0,150.600006,50.200002,32,80.199997,100,73.599998,79.099998,76.099998
20161215153000,150.0,153.600006,51.200002,32,86.400002,100,73.5,79.099998,76.099998
20161215154500,150.0,153.600006,51.200002,32,94.199997,100,73.599998,79.099998,76.099998
20161215160000,150.0,153.600006,51.200002,32,80.699997,100,73.800003,79.099998,76.099998
20161215161500,150.0,153.600006,51.200002,32,100.199997,100,74.599998,79.099998,76.099998
20161215163000,150.0,153.600006,51.200002,32,80.699997,100,73.800003,79.099998,76.099998
20161215164500,150.0,153.600006,51.200002,32,96.300003,100,73.599998,79.099998,76.099998
20161215170000,150.0,153.600006,51.200002,32,85.599998,100,73.599998,79.099998,76.099998
20161215171500,150.0,151.800003,50.600001,32,83.800003,100,73.900002,79.099998,76.099998
20161215173000,150.0,153.600006,51.200002,32,92.699997,100,74.0,79.099998,76.099998
20161215174500,150.0,151.800003,50.600001,32,91.699997,100,74.099998,79.099998,76.099998
20161215180000,150.0,153.600006,51.200002,32,83.699997,100,74.599998,79.099998,76.099998
20161215181500,150.0,153.600006,51.200002,32,98.699997,100,74.199997,79.099998,76.099998
20161215183000,150.0,150.0,50.0,32,85.0,100,73.800003,79.099998,76.099998
20161215184500,150.0,151.800003,50.600001,32,83.199997,100,73.800003,79.099998,76.099998
20161215190000,150.0,146.399994,48.799998,32,98.199997,100,73.599998,79.099998,76.099998
20161215191500,150.0,146.399994,48.799998,32,84.300003,100,73.699997,79.099998,76.099998
20161215193000,150.0,146.399994,48.799998,32,85.599998,100,73.699997,79.099998,76.099998
20161215194500,150.0,148.199997,49.399999,32,97.699997,100,73.599998,79.099998,76.099998
20161215200000,150.0,146.399994,48.799998,32,82.0,100,73.599998,79.099998,76.099998
20161215201500,150.0,148.199997,49.399999,32,84.800003,100,73.300003,79.099998,76.099998
20161215203000,150.0,150.0,50.0,32,99.099998,100,73.5,79.099998,76.099998
20161215204500,150.0,150.0,50.0,32,85.800003,100,73.199997,79.099998,76.099998
20161215210000,150.0,148.199997,49.399999,32,81.599998,100,73.099998,79.099998,76.099998
20161215211500,150.0,148.199997,49.399999,32,93.599998,100,72.900002,79.099998,76.099998
20161215213000,150.0,148.199997,49.399999,32,90.900002,100,73.300003,79.099998,76.099998
20161215214500,150.0,152.399994,50.799998,32,80.699997,100,73.199997,79.099998,76.099998
20161215220000,150.0,152.399994,50.799998,32,88.599998,100,73.099998,79.099998,76.099998
20161215221500,150.0,152.399994,50.799998,32,92.199997,100,72.900002,79.099998,76.099998
20161215223000,150.0,154.800003,51.600001,32,79.699997,100,72.900002,79.099998,76.099998
20161215224500,150.0,154.800003,51.600001,32,82.099998,100,72.800003,79.099998,76.099998
20161215230000,150.0,152.399994,50.799998,32,99.0,100,72.800003,79.099998,76.099998
20161215231500,150.0,152.399994,50.799998,32,87.300003,100,72.900002,79.099998,76.099998
20161215233000,150.0,152.399994,50.799998,32,80.199997,100,73.199997,79.099998,76.099998
20161215234500,150.0,152.399994,50.799998,32,88.199997,100,72.900002,79.099998,76.099998
20161216000000,150.0,147.600006,49.200002,32,96.400002,100,72.800003,79.099998,76.099998
20161216001500,150.0,154.800003,51.600001,32,84.300003,100,72.800003,79.099998,76.099998
20161216003000,150.0,154.800003,51.600001,32,80.699997,100,73.199997,79.099998,76.099998
20161216004500,150.0,153.0,51.0,32,90.199997,100,73.400002,79.099998,76.099998
20161216010000,150.0,153.0,51.0,32,95.099998,100,73.400002,79.099998,76.099998
20161216011500,150.0,153.0,51.0,32,83.800003,100,73.599998,79.099998,76.099998
20161216013000,150.0,150.600006,50.200002,32,80.199997,100,73.599998,79.099998,76.099998
20161216014500,150.0,154.800003,51.600001,32,90.699997,100,73.599998,79.099998,76.099998
20161216020000,150.0,154.800003,51.600001,32,94.699997,100,73.400002,79.099998,76.099998
20161216021500,150.0,153.0,51.0,32,84.099998,100,73.400002,79.099998,76.099998
20161216023000,150.0,153.0,51.0,32,79.699997,100,73.400002,79.099998,76.099998
20161216024500,150.0,156.0,52.0,32,88.0,100,73.5,79.099998,76.099998
20161216030000,150.0,156.0,52.0,32,94.800003,100,73.400002,79.099998,76.099998
20161216031500,150.0,153.600006,51.200002,32,84.300003,100,73.599998,79.099998,76.099998
20161216033000,150.0,153.600006,51.200002,32,80.699997,100,73.599998,79.099998,76.099998
20161216034500,150.0,150.600006,50.200002,32,93.900002,100,73.5,79.099998,76.099998
20161216040000,150.0,150.600006,50.200002,32,93.900002,100,73.599998,79.099998,76.099998
20161216041500,150.0,152.399994,50.799998,32,85.199997,100,73.599998,79.099998,76.099998
20161216043000,150.0,152.399994,50.799998,32,81.099998,100,73.599998,79.099998,76.099998
20161216044500,150.0,152.399994,50.799998,32,91.5,100,73.699997,79.099998,76.099998
20161216050000,150.0,150.0,50.0,32,96.400002,100,73.099998,79.099998,76.099998
20161216051500,150.0,151.800003,50.600001,32,86.599998,100,72.900002,79.099998,76.099998
20161216053000,150.0,151.800003,50.600001,32,80.699997,100,72.800003,79.099998,76.099998
20161216054500,150.0,149.399994,49.799998,32,90.699997,100,72.800003,79.099998,76.099998
20161216060000,150.0,149.399994,49.799998,32,94.0,100,72.699997,79.099998,76.099998
20161216061500,150.0,149.399994,49.799998,32,81.400002,100,72.900002,79.099998,76.099998
20161216063000,150.0,149.399994,49.799998,32,81.400002,100,73.199997,79.099998,76.099998
20161216064500,150.0,149.399994,49.799998,32,81.400002,100,73.300003,79.099998,76.099998
20161216070000,150.0,149.399994,49.799998,32,81.400002,100,73.400002,79.099998,76.099998
20161216071500,150.0,153.0,51.0,32,97.900002,100,73.099998,79.099998,76.099998
20161216073000,150.0,153.0,51.0,32,88.5,100,73.099998,79.099998,76.099998
20161216074500,150.0,147.600006,49.200002,32,80.699997,100,72.699997,79.099998,76.099998
20161216080000,150.0,150.0,50.0,32,92.199997,100,72.900002,79.099998,76.099998
20161216081500,150.0,150.0,50.0,32,92.199997,100,73.300003,79.099998,76.099998
20161216083000,150.0,144.0,48.0,32,81.599998,100,73.400002,79.099998,76.099998
20161216084500,150.0,144.0,48.0,32,92.199997,100,73.099998,79.099998,76.099998
20161216090000,150.0,146.399994,48.799998,32,90.400002,100,72.900002,79.099998,76.099998
20161216091500,150.0,146.399994,48.799998,32,82.0,100,72.900002,79.099998,76.099998
20161216093000,150.0,148.199997,49.399999,32,100.199997,100,73.400002,79.099998,76.099998
20161216094500,150.0,151.800003,50.600001,32,84.599998,100,73.400002,79.099998,76.099998
20161216100000,150.0,147.600006,49.200002,32,86.900002,100,74.0,79.099998,76.099998
20161216101500,150.0,144.0,48.0,32,94.5,100,73.800003,79.099998,76.099998
20161216103000,150.0,147.0,49.0,32,84.800003,100,73.800003,79.099998,76.099998
20161216104500,150.0,147.0,49.0,32,84.800003,100,73.900002,79.099998,76.099998
20161216110000,150.0,142.800003,47.600001,32,93.0,100,74.0,79.099998,76.099998
20161216111500,150.0,142.800003,47.600001,32,83.199997,100,73.900002,79.099998,76.099998
20161216113000,150.0,142.800003,47.600001,32,99.800003,100,73.699997,79.099998,76.099998
20161216114500,150.0,144.600006,48.200002,32,83.900002,100,73.800003,79.099998,76.099998
20161216120000,150.0,142.800003,47.600001,32,88.400002,100,73.900002,79.099998,76.099998
20161216121500,150.0,142.800003,47.600001,32,94.300003,100,74.0,79.099998,76.099998
20161216123000,150.0,144.600006,48.200002,32,83.199997,100,73.900002,79.099998,76.099998
20161216124500,150.0,144.600006,48.200002,32,94.699997,100,73.900002,79.099998,76.099998
20161216130000,150.0,142.800003,47.600001,32,86.900002,100,73.900002,79.099998,76.099998
20161216131500,150.0,145.199997,48.399999,32,84.400002,100,74.0,79.099998,76.099998
20161216133000,150.0,142.800003,47.600001,32,89.300003,100,74.199997,79.099998,76.099998
20161216134500,150.0,146.399994,48.799998,32,98.699997,100,74.099998,79.099998,76.099998
20161216140000,150.0,146.399994,48.799998,32,83.800003,100,74.099998,79.099998,76.099998
20161216141500,150.0,146.399994,48.799998,32,87.300003,100,74.300003,79.099998,76.099998
20161216143000,150.0,150.0,50.0,32,97.400002,100,75.300003,79.099998,76.099998
20161216144500,150.0,148.199997,49.399999,32,82.099998,100,75.0,79.099998,76.099998
20161216150000,0.0,307.200012,102.400004,48,56.0,0,74.900002,70.900002,67.900002
20161216151500,0.0,253.800003,84.600001,43,54.700001,0,72.699997,71.300003,68.300003
20161216153000,0.0,291.0,97.0,47,54.700001,0,72.400002,71.300003,68.300003
20161216154500,0.0,258.0,86.0,43,54.700001,0,71.400002,71.300003,68.300003
20161216160000,0.0,245.399994,81.799998,42,54.700001,0,71.0,71.300003,68.300003
20161216161500,150.0,139.800003,46.600001,31,55.299999,100,70.900002,80.0,78.0
20161216163000,150.0,139.800003,46.600001,31,100.599998,100,71.800003,80.0,78.0
20161216164500,150.0,145.199997,48.399999,31,83.800003,100,73.0,80.0,78.0
20161216170000,150.0,140.399994,46.799998,31,91.400002,100,73.5,80.0,78.0
20161216171500,150.0,145.199997,48.399999,31,84.400002,100,73.800003,80.0,78.0
20161216173000,150.0,142.800003,47.600001,31,89.400002,100,74.199997,80.0,78.0
20161216174500,150.0,142.800003,47.600001,31,89.400002,100,74.300003,80.0,78.0
20161216180000,150.0,144.600006,48.200002,31,87.599998,100,74.5,80.0,78.0
20161216181500,150.0,144.600006,48.200002,31,93.699997,100,74.5,80.0,78.0
20161216183000,150.0,142.199997,47.399999,31,83.199997,100,75.199997,80.0,78.0
20161216184500,150.0,144.600006,48.200002,31,94.699997,100,74.900002,80.0,78.0
20161216190000,150.0,144.600006,48.200002,31,86.199997,100,75.199997,80.0,78.0
20161216191500,150.0,144.600006,48.200002,31,83.0,100,74.800003,80.0,78.0
20161216193000,150.0,144.600006,48.200002,31,97.400002,100,74.900002,80.0,78.0
20161216194500,150.0,141.0,47.0,31,82.599998,100,75.099998,80.0,78.0
20161216200000,150.0,141.0,47.0,31,99.199997,100,75.0,80.0,78.0
20161216201500,150.0,144.600006,48.200002,31,83.199997,100,75.0,80.0,78.0
20161216203000,150.0,140.399994,46.799998,31,96.5,100,75.099998,80.0,78.0
20161216204500,150.0,142.199997,47.399999,31,85.0,100,75.099998,80.0,78.0
20161216210000,150.0,144.0,48.0,31,85.0,100,75.0,80.0,78.0
20161216211500,150.0,141.0,47.0,31,101.599998,100,74.699997,80.0,78.0
20161216213000,150.0,144.0,48.0,31,85.0,100,75.800003,80.0,78.0
20161216214500,150.0,144.0,48.0,31,88.099998,100,75.5,80.0,78.0
20161216220000,150.0,144.0,48.0,31,96.400002,100,75.599998,80.0,78.0
20161216221500,150.0,147.0,49.0,32,83.199997,100,75.599998,80.0,78.0
20161216223000,150.0,147.0,49.0,32,94.0,100,75.0,80.0,78.0
20161216224500,150.0,150.600006,50.200002,32,89.199997,100,74.699997,80.0,78.0
20161216230000,150.0,150.600006,50.200002,32,92.0,100,74.5,80.0,78.0
20161216231500,150.0,153.600006,51.200002,32,87.5,100,74.599998,80.0,78.0
20161216233000,150.0,147.600006,49.200002,32,103.0,100,74.400002,80.0,78.0
20161216234500,150.0,154.800003,51.600001,32,83.800003,100,74.300003,80.0,78.0
20161217000000,150.0,149.399994,49.799998,32,87.599998,100,74.099998,80.0,78.0
20161217001500,150.0,153.0,51.0,32,93.699997,100,74.199997,80.0,78.0
20161217003000,150.0,153.0,51.0,32,83.199997,100,74.199997,80.0,78.0
20161217004500,150.0,148.199997,49.399999,32,94.099998,100,74.099998,80.0,78.0
20161217010000,150.0,148.199997,49.399999,32,85.599998,100,74.300003,80.0,78.0
20161217011500,150.0,150.0,50.0,32,83.800003,100,74.599998,80.0,78.0
20161217013000,150.0,150.0,50.0,32,97.199997,100,75.0,80.0,78.0
20161217014500,150.0,150.0,50.0,32,85.599998,100,75.099998,80.0,78.0
20161217020000,150.0,147.0,49.0,32,85.599998,100,75.599998,80.0,78.0
20161217021500,150.0,147.0,49.0,32,95.099998,100,75.900002,80.0,78.0
20161217023000,150.0,147.0,49.0,32,83.800003,100,76.0,80.0,78.0
20161217024500,150.0,150.600006,50.200002,32,89.800003,100,76.199997,80.0,78.0
20161217030000,150.0,147.600006,49.200002,32,87.900002,100,76.199997,80.0,78.0
20161217031500,150.0,147.600006,49.200002,32,83.0,100,76.400002,80.0,78.0
20161217033000,150.0,147.600006,49.200002,32,98.599998,100,76.5,80.0,78.0
20161217034500,150.0,147.600006,49.200002,32,83.5,100,76.599998,80.0,78.0
20161217040000,150.0,147.600006,49.200002,32,95.400002,100,76.400002,80.0,78.0
20161217041500,150.0,150.0,50.0,32,85.599998,100,76.400002,80.0,78.0
20161217043000,150.0,150.0,50.0,32,87.800003,100,76.199997,80.0,78.0
20161217044500,150.0,150.0,50.0,32,96.199997,100,76.099998,80.0,78.0
20161217050000,150.0,150.0,50.0,32,82.599998,100,76.099998,80.0,78.0
20161217051500,150.0,147.600006,49.200002,32,95.900002,100,76.400002,80.0,78.0
20161217053000,150.0,147.600006,49.200002,32,84.699997,100,76.599998,80.0,78.0
20161217054500,150.0,151.800003,50.600001,32,89.300003,100,76.400002,80.0,78.0
20161217060000,150.0,150.0,50.0,32,94.0,100,76.199997,80.0,78.0
20161217061500,150.0,146.399994,48.799998,32,82.099998,100,76.300003,80.0,78.0
20161217063000,150.0,146.399994,48.799998,32,99.599998,100,76.699997,80.0,78.0
20161217064500,150.0,148.199997,49.399999,32,83.800003,100,77.199997,80.0,78.0
20161217070000,150.0,148.199997,49.399999,32,89.099998,100,76.0,80.0,78.0
20161217071500,0.0,273.0,91.0,44,55.599998,0,75.699997,73.199997,70.199997
20161217073000,0.0,177.0,59.0,34,55.599998,0,74.199997,73.900002,70.900002
20161217074500,0.0,157.800003,52.600001,33,55.599998,0,73.800003,73.900002,70.900002
20161217080000,0.0,124.199997,41.399999,29,55.599998,0,73.199997,73.900002,70.900002
20161217081500,0.0,111.599998,37.199999,27,55.599998,0,73.400002,73.900002,70.900002
20161217083000,0.0,102.599998,34.199999,27,55.599998,0,73.199997,73.599998,70.599998
20161217084500,0.0,0.0,0.0,3,60.299999,0,73.400002,74.300003,71.300003
20161217090000,0.0,0.0,0.0,5,64.800003,0,73.699997,74.0,71.0
