PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161217091500,0.0,78.0,26.0,25,56.799999,0,73.5,72.699997,69.699997
20161217093000,0.0,0.0,0.0,4,62.799999,0,73.599998,74.0,71.0
20161217094500,0.0,0.0,0.0,4,65.800003,0,73.800003,74.0,71.0
20161217100000,0.0,0.0,0.0,3,67.699997,0,74.099998,74.199997,71.199997
20161217101500,0.0,0.0,0.0,3,69.099998,0,74.300003,74.300003,71.300003
20161217103000,0.0,78.0,26.0,24,61.599998,0,74.5,74.0,71.0
20161217104500,0.0,61.200001,20.4,24,56.799999,0,74.400002,74.199997,71.199997
20161217110000,0.0,97.800003,32.600001,28,56.799999,0,74.800003,74.0,71.0
20161217111500,0.0,105.0,35.0,28,55.900002,0,74.400002,74.300003,71.300003
20161217113000,0.0,83.400002,27.800001,26,55.900002,0,73.900002,74.0,71.0
20161217114500,0.0,78.0,26.0,26,55.900002,0,73.599998,74.0,71.0
20161217120000,0.0,0.0,0.0,3,59.099998,0,73.599998,74.300003,71.300003
20161217121500,0.0,0.0,0.0,3,64.400002,0,73.900002,74.300003,71.300003
20161217123000,0.0,0.0,0.0,5,67.699997,0,74.400002,74.300003,71.300003
20161217124500,0.0,0.0,0.0,5,69.099998,0,74.099998,74.300003,71.300003
20161217130000,0.0,0.0,0.0,4,70.099998,0,74.0,74.300003,71.300003
20161217131500,0.0,0.0,0.0,4,70.099998,0,74.0,74.300003,71.300003
20161217133000,0.0,0.0,0.0,2,71.0,0,74.0,74.300003,71.300003
20161217134500,0.0,0.0,0.0,3,71.0,0,74.300003,74.300003,71.300003
20161217140000,0.0,0.0,0.0,3,72.0,0,74.099998,74.300003,71.300003
20161217141500,0.0,0.0,0.0,3,72.0,0,74.099998,74.300003,71.300003
20161217143000,0.0,0.0,0.0,3,72.0,0,74.300003,74.300003,71.300003
20161217144500,0.0,0.0,0.0,2,72.0,0,74.099998,74.300003,71.300003
20161217150000,0.0,0.0,0.0,3,72.0,0,74.099998,74.300003,71.300003
20161217151500,0.0,0.0,0.0,1,72.0,0,74.0,74.300003,71.300003
20161217153000,0.0,0.0,0.0,2,72.0,0,74.199997,74.300003,71.300003
20161217154500,0.0,0.0,0.0,8,72.0,0,74.599998,74.099998,71.099998
20161217160000,0.0,0.0,0.0,7,63.599998,0,74.5,74.300003,71.300003
20161217161500,0.0,73.199997,24.399999,24,56.799999,0,74.599998,74.300003,71.300003
20161217163000,0.0,63.0,21.0,23,56.799999,0,74.5,74.300003,71.300003
20161217164500,0.0,64.800003,21.600001,23,56.799999,0,74.400002,74.300003,71.300003
20161217170000,0.0,63.0,21.0,23,56.799999,0,74.599998,74.300003,71.300003
20161217171500,0.0,310.799988,103.599996,49,54.900002,0,74.0,66.099998,63.099998
20161217173000,0.0,307.200012,102.400004,49,55.5,0,72.699997,66.099998,63.099998
20161217174500,150.0,139.800003,46.600001,31,57.799999,100,71.900002,80.0,77.400002
20161217180000,150.0,139.800003,46.600001,32,83.800003,100,72.900002,80.0,77.400002
20161217181500,150.0,144.0,48.0,32,83.800003,100,73.400002,80.0,77.400002
20161217183000,150.0,144.0,48.0,32,92.099998,100,73.900002,80.0,77.400002
20161217184500,150.0,144.0,48.0,32,95.0,100,73.800003,80.0,77.400002
20161217190000,150.0,144.0,48.0,32,85.0,100,73.800003,80.0,77.400002
20161217191500,150.0,142.199997,47.399999,32,92.599998,100,74.300003,80.0,77.400002
20161217193000,150.0,144.0,48.0,32,89.800003,100,74.199997,80.0,77.400002
20161217194500,150.0,142.199997,47.399999,32,91.099998,100,74.099998,80.0,77.400002
20161217200000,150.0,142.199997,47.399999,32,96.599998,100,74.599998,80.0,77.400002
20161217201500,150.0,139.800003,46.600001,32,85.900002,100,74.5,80.0,77.400002
20161217203000,150.0,145.199997,48.399999,32,102.699997,100,74.599998,80.0,77.400002
20161217204500,150.0,145.199997,48.399999,32,85.099998,100,75.0,80.0,77.400002
20161217210000,150.0,145.199997,48.399999,32,85.099998,100,75.0,80.0,77.400002
20161217211500,150.0,145.199997,48.399999,32,98.199997,100,74.800003,80.0,77.400002
20161217213000,150.0,145.199997,48.399999,32,98.199997,100,74.900002,80.0,77.400002
20161217214500,150.0,147.0,49.0,32,98.199997,100,74.900002,80.0,77.400002
20161217220000,150.0,142.199997,47.399999,32,85.599998,100,75.099998,80.0,77.400002
20161217221500,150.0,144.0,48.0,32,88.099998,100,75.300003,80.0,77.400002
20161217223000,150.0,142.199997,47.399999,32,98.400002,100,75.400002,80.0,77.400002
20161217224500,150.0,147.600006,49.200002,32,97.199997,100,75.400002,80.0,77.400002
20161217230000,150.0,150.0,50.0,32,92.199997,100,75.400002,80.0,77.400002
20161217231500,150.0,148.199997,49.399999,32,97.199997,100,75.5,80.0,77.400002
20161217233000,150.0,148.199997,49.399999,32,91.699997,100,75.5,80.0,77.400002
20161217234500,150.0,145.199997,48.399999,32,98.400002,100,75.199997,80.0,77.400002
20161218000000,150.0,150.600006,50.200002,32,89.400002,100,75.099998,80.0,77.400002
20161218001500,150.0,150.600006,50.200002,32,84.300003,100,75.099998,80.0,77.400002
20161218003000,150.0,147.600006,49.200002,32,100.199997,100,74.900002,80.0,77.400002
20161218004500,150.0,147.600006,49.200002,32,84.400002,100,74.800003,80.0,77.400002
20161218010000,150.0,149.399994,49.799998,32,86.900002,100,74.800003,80.0,77.400002
20161218011500,150.0,149.399994,49.799998,32,95.699997,100,74.800003,80.0,77.400002
20161218013000,150.0,151.800003,50.600001,32,83.199997,100,74.699997,80.0,77.400002
20161218014500,150.0,154.800003,51.600001,32,90.099998,100,74.599998,80.0,77.300003
20161218020000,150.0,150.600006,50.200002,32,100.199997,100,74.5,80.0,77.400002
20161218021500,150.0,154.800003,51.600001,32,82.099998,100,74.5,80.0,77.300003
20161218023000,150.0,150.0,50.0,32,92.400002,100,74.400002,80.0,77.300003
20161218024500,150.0,154.800003,51.600001,32,85.599998,100,74.5,80.0,77.300003
20161218030000,150.0,153.0,51.0,32,82.5,100,74.5,80.0,77.300003
20161218031500,150.0,153.0,51.0,32,96.199997,100,74.400002,80.0,77.199997
20161218033000,150.0,150.0,50.0,32,83.199997,100,74.5,80.0,77.300003
20161218034500,150.0,150.0,50.0,32,89.800003,100,74.5,80.0,77.199997
20161218040000,150.0,147.0,49.0,32,89.800003,100,74.599998,80.0,77.199997
20161218041500,150.0,147.0,49.0,32,82.599998,100,74.599998,80.0,77.199997
20161218043000,150.0,150.600006,50.200002,32,93.0,100,74.599998,80.0,77.199997
20161218044500,150.0,150.600006,50.200002,32,84.400002,100,75.0,80.0,77.199997
20161218050000,150.0,152.399994,50.799998,32,99.900002,100,74.800003,80.0,77.199997
20161218051500,150.0,147.600006,49.200002,32,82.099998,100,74.800003,80.0,77.199997
20161218053000,150.0,153.0,51.0,32,93.599998,100,74.800003,80.0,77.199997
20161218054500,150.0,153.0,51.0,32,82.599998,100,74.900002,80.0,77.199997
20161218060000,150.0,156.600006,52.200002,32,91.599998,100,74.599998,80.0,77.199997
20161218061500,150.0,152.399994,50.799998,32,81.599998,100,74.599998,80.0,77.199997
20161218063000,150.0,149.399994,49.799998,32,95.300003,100,74.900002,80.0,77.199997
20161218064500,150.0,154.800003,51.600001,32,82.099998,100,74.699997,80.0,77.199997
20161218070000,150.0,149.399994,49.799998,32,98.900002,100,74.599998,80.0,77.199997
20161218071500,150.0,151.800003,50.600001,32,81.5,100,74.5,80.0,77.199997
20161218073000,150.0,151.800003,50.600001,32,85.699997,100,74.599998,80.0,77.199997
20161218074500,150.0,151.800003,50.600001,32,91.599998,100,74.599998,80.0,77.199997
20161218080000,150.0,156.0,52.0,33,80.699997,100,74.400002,80.0,77.199997
20161218081500,150.0,153.0,51.0,33,93.699997,100,74.599998,80.0,77.199997
20161218083000,150.0,153.0,51.0,33,92.5,100,74.5,80.0,77.199997
20161218084500,150.0,154.800003,51.600001,33,84.300003,100,74.400002,80.0,77.199997
20161218090000,150.0,156.600006,52.200002,33,78.599998,100,74.5,80.0,77.199997
20161218091500,150.0,158.399994,52.799998,33,80.699997,100,74.099998,80.0,77.199997
20161218093000,150.0,156.600006,52.200002,33,94.0,100,74.099998,80.0,77.199997
20161218094500,150.0,156.600006,52.200002,33,95.199997,100,74.199997,80.0,77.199997
20161218100000,150.0,156.600006,52.200002,33,87.099998,100,74.0,80.0,77.199997
20161218101500,150.0,159.0,53.0,33,79.599998,100,73.699997,80.0,77.199997
20161218103000,150.0,153.600006,51.200002,33,79.599998,100,73.900002,80.0,77.199997
20161218104500,150.0,157.800003,52.600001,33,86.400002,100,73.800003,80.0,77.199997
20161218110000,150.0,156.0,52.0,33,97.800003,100,73.699997,80.0,77.199997
20161218111500,150.0,157.800003,52.600001,33,90.199997,100,73.699997,80.0,77.199997
20161218113000,150.0,157.800003,52.600001,33,82.400002,100,73.800003,80.0,77.199997
20161218114500,150.0,157.800003,52.600001,33,77.699997,100,74.300003,80.0,77.199997
20161218120000,150.0,153.0,51.0,32,80.5,100,74.300003,80.0,77.199997
20161218121500,150.0,153.0,51.0,32,93.300003,100,74.199997,80.0,77.199997
20161218123000,150.0,150.600006,50.200002,32,96.099998,100,74.0,80.0,77.199997
20161218124500,150.0,150.600006,50.200002,32,86.699997,100,73.800003,80.0,77.199997
20161218130000,150.0,153.0,51.0,32,80.5,100,73.900002,80.0,77.199997
20161218131500,150.0,153.0,51.0,32,78.5,100,73.599998,80.0,77.199997
20161218133000,150.0,153.0,51.0,32,82.900002,100,73.400002,80.0,77.199997
20161218134500,150.0,154.800003,51.600001,32,97.599998,100,73.5,80.0,77.199997
20161218140000,150.0,151.800003,50.600001,32,92.300003,100,73.300003,80.0,77.199997
20161218141500,150.0,151.800003,50.600001,32,85.599998,100,73.099998,80.0,77.199997
20161218143000,150.0,151.800003,50.600001,32,80.199997,100,73.099998,80.0,77.199997
20161218144500,150.0,151.800003,50.600001,32,84.0,100,73.0,80.0,77.199997
20161218150000,150.0,148.199997,49.399999,32,98.5,100,73.199997,80.0,77.199997
20161218151500,150.0,148.199997,49.399999,32,92.300003,100,73.5,80.0,77.199997
20161218153000,150.0,152.399994,50.799998,32,84.900002,100,74.0,80.0,77.199997
20161218154500,150.0,150.600006,50.200002,32,79.300003,100,73.800003,80.0,77.199997
20161218160000,150.0,153.600006,51.200002,32,83.300003,100,73.800003,80.0,77.199997
20161218161500,150.0,151.800003,50.600001,32,97.800003,100,73.599998,80.0,77.199997
20161218163000,150.0,142.800003,47.600001,32,93.5,100,73.5,80.0,77.199997
20161218164500,150.0,147.600006,49.200002,32,85.599998,100,73.699997,80.0,77.199997
20161218170000,150.0,147.600006,49.200002,32,80.199997,100,73.800003,80.0,77.199997
20161218171500,150.0,147.600006,49.200002,32,82.900002,100,73.800003,80.0,77.199997
20161218173000,150.0,147.600006,49.200002,32,96.199997,100,73.800003,80.0,77.199997
20161218174500,150.0,150.600006,50.200002,32,94.199997,100,73.699997,80.0,77.199997
20161218180000,150.0,150.600006,50.200002,32,85.5,100,73.300003,80.0,77.199997
20161218181500,150.0,150.600006,50.200002,32,79.199997,100,73.099998,80.0,77.199997
20161218183000,150.0,152.399994,50.799998,32,83.400002,100,73.0,80.0,77.199997
20161218184500,150.0,150.600006,50.200002,32,96.099998,100,72.900002,80.0,77.199997
20161218190000,150.0,153.600006,51.200002,32,92.800003,100,73.099998,80.0,77.199997
20161218191500,150.0,151.800003,50.600001,32,86.099998,100,72.800003,80.0,77.199997
20161218193000,150.0,151.800003,50.600001,32,80.199997,100,72.699997,80.0,77.199997
20161218194500,150.0,150.0,50.0,32,84.0,100,72.900002,80.0,77.199997
20161218200000,150.0,150.0,50.0,32,95.599998,100,72.800003,80.0,77.199997
20161218201500,150.0,152.399994,50.799998,32,94.099998,100,72.800003,80.0,77.199997
20161218203000,150.0,150.600006,50.200002,32,85.599998,100,72.800003,80.0,77.199997
20161218204500,150.0,156.0,52.0,32,79.800003,100,72.900002,80.0,77.199997
20161218210000,150.0,152.399994,50.799998,32,81.900002,100,72.900002,80.0,77.199997
20161218211500,150.0,152.399994,50.799998,32,96.199997,100,72.699997,80.0,77.199997
20161218213000,150.0,152.399994,50.799998,32,96.199997,100,72.699997,80.0,77.199997
20161218214500,150.0,150.600006,50.200002,32,86.800003,100,72.699997,80.0,77.199997
20161218220000,150.0,150.600006,50.200002,32,80.199997,100,72.599998,80.0,77.199997
20161218221500,150.0,153.0,51.0,32,80.199997,100,72.599998,80.0,77.199997
20161218223000,150.0,153.0,51.0,32,93.599998,100,72.5,80.0,77.199997
20161218224500,150.0,153.0,51.0,32,95.699997,100,72.400002,80.0,77.199997
20161218230000,150.0,150.0,50.0,32,86.800003,100,72.400002,80.0,77.199997
20161218231500,150.0,150.0,50.0,32,80.900002,100,72.5,80.0,77.199997
20161218233000,150.0,153.600006,51.200002,32,79.900002,100,72.400002,80.0,77.199997
20161218234500,150.0,153.600006,51.200002,32,91.900002,100,72.400002,80.0,77.199997
20161219000000,150.0,148.199997,49.399999,32,95.599998,100,72.400002,80.0,77.199997
20161219001500,150.0,148.199997,49.399999,32,86.5,100,72.599998,80.0,77.199997
20161219003000,150.0,148.199997,49.399999,32,79.199997,100,72.5,80.0,77.199997
20161219004500,150.0,148.199997,49.399999,32,84.400002,100,72.599998,80.0,77.199997
20161219010000,150.0,145.199997,48.399999,32,98.599998,100,72.5,80.0,77.199997
20161219011500,150.0,147.600006,49.200002,32,92.800003,100,72.5,80.0,77.199997
20161219013000,150.0,147.600006,49.200002,32,85.599998,100,72.400002,80.0,77.199997
20161219014500,150.0,147.600006,49.200002,32,80.699997,100,72.599998,80.0,77.199997
20161219020000,150.0,147.600006,49.200002,32,87.099998,100,72.599998,80.0,77.199997
20161219021500,150.0,144.600006,48.200002,32,97.099998,100,72.599998,80.0,77.199997
20161219023000,150.0,144.600006,48.200002,32,88.0,100,72.599998,80.0,77.199997
20161219024500,150.0,144.600006,48.200002,32,81.300003,100,72.599998,80.0,77.199997
20161219030000,150.0,144.600006,48.200002,32,81.300003,100,72.699997,80.0,77.199997
20161219031500,150.0,146.399994,48.799998,32,97.0,100,72.699997,80.0,77.199997
20161219033000,150.0,146.399994,48.799998,32,94.099998,100,72.800003,80.0,77.199997
20161219034500,150.0,146.399994,48.799998,32,85.099998,100,72.699997,80.0,77.199997
20161219040000,150.0,146.399994,48.799998,32,79.699997,100,72.699997,80.0,77.199997
20161219041500,150.0,146.399994,48.799998,32,89.699997,100,72.699997,80.0,77.199997
20161219043000,150.0,146.399994,48.799998,32,95.199997,100,72.699997,80.0,77.199997
20161219044500,150.0,146.399994,48.799998,32,86.800003,100,72.699997,80.0,77.199997
20161219050000,150.0,146.399994,48.799998,32,79.699997,100,72.699997,80.0,77.199997
20161219051500,150.0,146.399994,48.799998,32,88.199997,100,72.699997,80.0,77.199997
20161219053000,150.0,146.399994,48.799998,32,96.5,100,72.699997,80.0,77.199997
20161219054500,150.0,146.399994,48.799998,32,86.199997,100,73.099998,80.0,77.199997
20161219060000,150.0,149.399994,49.799998,32,80.400002,100,73.099998,80.0,77.199997
20161219061500,150.0,149.399994,49.799998,32,87.699997,100,73.099998,80.0,77.199997
20161219063000,150.0,145.199997,48.399999,32,92.900002,100,72.800003,80.0,77.199997
20161219064500,150.0,148.199997,49.399999,32,82.599998,100,72.599998,80.0,77.199997
20161219070000,150.0,145.199997,48.399999,32,84.199997,100,72.699997,80.0,77.199997
20161219071500,150.0,149.399994,49.799998,32,95.800003,100,72.599998,80.0,77.199997
20161219073000,150.0,144.600006,48.200002,32,84.599998,100,73.0,80.0,77.199997
20161219074500,150.0,148.199997,49.399999,32,81.099998,100,73.0,80.0,77.199997
20161219080000,0.0,69.599998,23.199999,24,60.799999,0,72.900002,74.699997,71.699997
20161219081500,0.0,0.0,0.0,0,67.199997,0,72.699997,74.699997,71.699997
20161219083000,0.0,0.0,0.0,0,69.599998,0,72.400002,74.699997,71.699997
20161219084500,0.0,0.0,0.0,0,69.599998,0,72.699997,74.699997,71.699997
20161219090000,0.0,0.0,0.0,0,69.599998,0,72.400002,74.699997,71.699997
20161219091500,0.0,0.0,0.0,0,68.699997,0,71.900002,74.699997,71.699997
20161219093000,0.0,0.0,0.0,0,68.699997,0,71.699997,74.699997,71.699997
20161219094500,0.0,0.0,0.0,0,68.699997,0,72.199997,74.699997,71.699997
20161219100000,0.0,0.0,0.0,0,68.699997,0,72.099998,74.699997,71.699997
20161219101500,0.0,0.0,0.0,0,68.699997,0,72.199997,74.699997,71.699997
20161219103000,0.0,0.0,0.0,0,68.699997,0,72.199997,74.699997,71.699997
20161219104500,0.0,0.0,0.0,0,68.699997,0,72.199997,74.699997,71.699997
20161219110000,0.0,0.0,0.0,0,68.699997,0,72.400002,74.699997,71.699997
20161219111500,0.0,0.0,0.0,0,68.699997,0,72.599998,74.699997,71.699997
20161219113000,0.0,0.0,0.0,0,68.699997,0,72.599998,74.699997,71.699997
20161219114500,0.0,0.0,0.0,0,68.699997,0,72.699997,74.699997,71.699997
20161219120000,0.0,0.0,0.0,0,68.699997,0,72.599998,74.699997,71.699997
20161219121500,0.0,0.0,0.0,0,68.699997,0,72.599998,74.699997,71.699997
20161219123000,0.0,0.0,0.0,0,68.699997,0,72.699997,74.699997,71.699997
20161219124500,0.0,0.0,0.0,0,68.699997,0,72.599998,74.699997,71.699997
20161219130000,0.0,0.0,0.0,0,68.699997,0,72.400002,74.699997,71.699997
20161219131500,0.0,0.0,0.0,0,68.699997,0,72.300003,74.699997,71.699997
20161219133000,0.0,0.0,0.0,0,68.699997,0,72.300003,74.699997,71.699997
20161219134500,0.0,0.0,0.0,0,68.699997,0,72.300003,74.699997,71.699997
20161219140000,150.0,152.399994,50.799998,32,92.199997,100,72.699997,80.0,78.0
20161219141500,150.0,152.399994,50.799998,32,81.099998,100,72.699997,80.0,78.0
20161219143000,150.0,148.199997,49.399999,32,91.300003,100,72.900002,80.0,78.0
20161219144500,150.0,148.199997,49.399999,32,82.300003,100,73.199997,80.0,78.0
20161219150000,150.0,151.800003,50.600001,32,99.599998,100,73.400002,80.0,78.0
20161219151500,150.0,151.800003,50.600001,32,84.199997,100,73.400002,80.0,78.0
20161219153000,150.0,151.800003,50.600001,32,83.199997,100,73.300003,80.0,78.0
20161219154500,150.0,147.600006,49.200002,32,100.199997,100,73.400002,80.0,78.0
20161219160000,150.0,150.0,50.0,32,84.300003,100,73.300003,80.0,78.0
20161219161500,150.0,147.0,49.0,32,81.199997,100,73.199997,80.0,78.0
20161219163000,150.0,152.399994,50.799998,32,96.900002,100,73.099998,80.0,78.0
20161219164500,150.0,149.399994,49.799998,32,88.5,100,73.0,80.0,78.0
20161219170000,150.0,149.399994,49.799998,32,80.199997,100,73.199997,80.0,78.0
20161219171500,150.0,145.199997,48.399999,32,85.699997,100,73.300003,80.0,78.0
20161219173000,150.0,149.399994,49.799998,32,99.0,100,73.5,80.0,78.0
20161219174500,150.0,149.399994,49.799998,32,89.300003,100,73.800003,80.0,78.0
20161219180000,150.0,149.399994,49.799998,32,80.199997,100,73.599998,80.0,78.0
20161219181500,150.0,149.399994,49.799998,32,81.599998,100,73.699997,80.0,78.0
20161219183000,150.0,149.399994,49.799998,32,94.400002,100,73.699997,80.0,78.0
20161219184500,150.0,149.399994,49.799998,32,96.5,100,73.599998,80.0,78.0
20161219190000,150.0,149.399994,49.799998,32,87.599998,100,73.800003,80.0,78.0
20161219191500,150.0,146.399994,48.799998,32,80.099998,100,74.300003,80.0,78.0
20161219193000,150.0,146.399994,48.799998,32,82.900002,100,74.5,80.0,78.0
20161219194500,150.0,146.399994,48.799998,32,97.400002,100,74.5,80.0,78.0
20161219200000,150.0,146.399994,48.799998,32,93.400002,100,74.5,80.0,78.0
20161219201500,150.0,146.399994,48.799998,32,85.900002,100,74.400002,80.0,78.0
20161219203000,150.0,146.399994,48.799998,32,80.699997,100,74.300003,80.0,78.0
20161219204500,150.0,146.399994,48.799998,32,84.5,100,74.199997,80.0,78.0
20161219210000,150.0,146.399994,48.799998,32,98.699997,100,74.0,80.0,78.0
20161219211500,150.0,149.399994,49.799998,32,93.5,100,73.800003,80.0,78.0
20161219213000,150.0,149.399994,49.799998,32,84.599998,100,73.800003,80.0,78.0
20161219214500,150.0,147.0,49.0,32,79.699997,100,73.800003,80.0,78.0
20161219220000,150.0,150.600006,50.200002,32,85.300003,100,73.800003,80.0,78.0
20161219221500,150.0,153.0,51.0,32,96.199997,100,73.699997,80.0,78.0
20161219223000,150.0,153.0,51.0,32,92.400002,100,73.5,80.0,78.0
20161219224500,150.0,149.399994,49.799998,32,85.300003,100,73.599998,80.0,78.0
20161219230000,150.0,153.0,51.0,32,78.699997,100,73.599998,80.0,78.0
20161219231500,150.0,153.0,51.0,32,82.699997,100,73.599998,80.0,78.0
20161219233000,150.0,154.800003,51.600001,32,97.300003,100,73.599998,80.0,78.0
20161219234500,150.0,154.800003,51.600001,32,92.599998,100,73.5,80.0,78.0
20161220000000,150.0,150.600006,50.200002,32,85.800003,100,73.400002,80.0,78.0
20161220001500,150.0,153.0,51.0,32,79.199997,100,73.400002,80.0,78.0
20161220003000,150.0,153.0,51.0,32,81.199997,100,73.300003,80.0,78.0
20161220004500,150.0,154.800003,51.600001,32,95.300003,100,73.300003,80.0,78.0
20161220010000,150.0,151.800003,50.600001,32,95.300003,100,73.300003,80.0,78.0
20161220011500,150.0,151.800003,50.600001,32,86.099998,100,73.199997,80.0,78.0
20161220013000,150.0,151.800003,50.600001,32,79.599998,100,73.199997,80.0,78.0
20161220014500,150.0,151.800003,50.600001,32,81.599998,100,73.199997,80.0,78.0
20161220020000,150.0,149.399994,49.799998,32,90.900002,100,73.300003,80.0,78.0
20161220021500,150.0,147.600006,49.200002,32,95.199997,100,73.300003,80.0,78.0
20161220023000,150.0,152.399994,50.799998,32,86.599998,100,73.199997,80.0,78.0
20161220024500,150.0,150.0,50.0,32,78.699997,100,73.199997,80.0,78.0
20161220030000,150.0,150.0,50.0,32,81.800003,100,73.199997,80.0,78.0
20161220031500,150.0,148.199997,49.399999,32,97.800003,100,73.199997,80.0,78.0
20161220033000,150.0,148.199997,49.399999,32,92.800003,100,73.199997,80.0,78.0
20161220034500,150.0,150.0,50.0,32,85.5,100,73.199997,80.0,78.0
20161220040000,150.0,148.199997,49.399999,32,78.699997,100,73.199997,80.0,78.0
20161220041500,150.0,150.600006,50.200002,32,82.0,100,73.099998,80.0,78.0
20161220043000,150.0,150.600006,50.200002,32,97.900002,100,73.099998,80.0,78.0
20161220044500,150.0,150.600006,50.200002,32,94.099998,100,73.099998,80.0,78.0
20161220050000,150.0,150.600006,50.200002,32,85.599998,100,73.099998,80.0,78.0
20161220051500,150.0,152.399994,50.799998,32,79.199997,100,73.0,80.0,78.0
20161220053000,150.0,152.399994,50.799998,32,82.400002,100,73.0,80.0,78.0
20161220054500,150.0,150.600006,50.200002,32,96.699997,100,72.900002,80.0,78.0
20161220060000,150.0,154.800003,51.600001,32,94.699997,100,72.900002,80.0,78.0
20161220061500,150.0,153.0,51.0,32,83.699997,100,72.900002,80.0,78.0
20161220063000,150.0,150.0,50.0,32,79.699997,100,72.800003,80.0,78.0
20161220064500,150.0,147.0,49.0,32,95.099998,100,72.800003,80.0,78.0
20161220070000,150.0,147.0,49.0,32,90.5,100,72.699997,80.0,78.0
20161220071500,150.0,145.199997,48.399999,32,81.5,100,72.800003,80.0,78.0
20161220073000,150.0,147.0,49.0,32,83.400002,100,72.900002,80.0,78.0
20161220074500,150.0,147.0,49.0,32,98.400002,100,72.900002,80.0,78.0
20161220080000,150.0,145.199997,48.399999,32,86.300003,100,73.0,80.0,78.0
20161220081500,150.0,145.199997,48.399999,32,80.199997,100,73.099998,80.0,78.0
20161220083000,150.0,145.199997,48.399999,32,92.400002,100,73.199997,80.0,78.0
20161220084500,150.0,145.199997,48.399999,32,92.400002,100,73.199997,80.0,78.0
20161220090000,150.0,148.199997,49.399999,32,81.5,100,73.5,80.0,78.0
20161220091500,150.0,150.0,50.0,32,81.5,100,73.699997,80.0,78.0
20161220093000,150.0,148.199997,49.399999,32,100.199997,100,73.900002,80.0,78.0
20161220094500,150.0,146.399994,48.799998,32,86.800003,100,74.099998,80.0,78.0
20161220100000,150.0,150.0,50.0,32,81.099998,100,74.5,80.0,78.0
20161220101500,150.0,150.0,50.0,32,95.800003,100,74.699997,80.0,78.0
20161220103000,150.0,146.399994,48.799998,32,89.199997,100,75.0,80.0,78.0
20161220104500,150.0,146.399994,48.799998,32,81.099998,100,75.300003,80.0,78.0
20161220110000,150.0,146.399994,48.799998,32,97.400002,100,75.5,80.0,78.0
20161220111500,150.0,146.399994,48.799998,32,91.599998,100,75.699997,80.0,78.0
20161220113000,150.0,149.399994,49.799998,32,80.699997,100,75.900002,80.0,78.0
20161220114500,150.0,145.199997,48.399999,32,85.0,100,76.0,80.0,78.0
20161220120000,150.0,145.199997,48.399999,32,98.699997,100,76.099998,80.0,78.0
20161220121500,150.0,142.800003,47.600001,32,81.5,100,76.199997,80.0,78.0
20161220123000,150.0,146.399994,48.799998,32,94.099998,100,76.199997,80.0,78.0
20161220124500,150.0,144.0,48.0,32,89.199997,100,76.199997,80.0,78.0
20161220130000,150.0,144.0,48.0,32,84.800003,100,76.400002,80.0,78.0
20161220131500,150.0,149.399994,49.799998,32,94.400002,100,76.400002,80.0,78.0
20161220133000,150.0,149.399994,49.799998,32,81.599998,100,76.5,80.0,78.0
20161220134500,150.0,146.399994,48.799998,32,97.300003,100,76.5,80.0,78.0
20161220140000,150.0,146.399994,48.799998,32,88.199997,100,76.5,80.0,78.0
20161220141500,150.0,146.399994,48.799998,32,82.599998,100,76.5,80.0,78.0
20161220143000,150.0,144.600006,48.200002,32,97.099998,100,76.5,80.0,78.0
20161220144500,150.0,144.600006,48.200002,32,81.599998,100,76.5,80.0,78.0
20161220150000,150.0,144.600006,48.200002,32,102.599998,100,76.5,80.0,78.0
20161220151500,150.0,144.600006,48.200002,32,81.5,100,76.5,80.0,78.0
20161220153000,150.0,144.600006,48.200002,32,93.099998,100,76.5,80.0,78.0
20161220154500,150.0,149.399994,49.799998,32,85.800003,100,76.5,80.0,78.0
20161220160000,150.0,145.199997,48.399999,32,97.800003,100,76.5,80.0,78.0
20161220161500,150.0,141.0,47.0,32,96.599998,100,76.5,80.0,78.0
20161220163000,150.0,144.600006,48.200002,32,85.599998,100,76.5,80.0,78.0
20161220164500,150.0,147.0,49.0,32,85.599998,100,76.5,80.0,78.0
20161220170000,150.0,144.600006,48.200002,32,94.099998,100,76.400002,80.0,78.0
20161220171500,150.0,148.199997,49.399999,32,81.599998,100,76.400002,80.0,78.0
20161220173000,150.0,146.399994,48.799998,32,101.800003,100,76.300003,80.0,78.0
20161220174500,150.0,144.600006,48.200002,32,81.300003,100,76.199997,80.0,78.0
20161220180000,150.0,147.600006,49.200002,32,87.599998,100,76.199997,80.0,78.0
20161220181500,150.0,147.600006,49.200002,32,93.699997,100,76.099998,80.0,78.0
20161220183000,150.0,147.600006,49.200002,32,80.699997,100,76.099998,80.0,78.0
20161220184500,150.0,150.0,50.0,32,97.0,100,76.0,80.0,78.0
20161220190000,150.0,144.0,48.0,32,83.099998,100,76.0,80.0,78.0
20161220191500,150.0,147.600006,49.200002,32,93.900002,100,76.0,80.0,78.0
20161220193000,150.0,147.600006,49.200002,32,89.199997,100,75.900002,80.0,78.0
20161220194500,150.0,147.600006,49.200002,32,82.599998,100,75.900002,80.0,78.0
20161220200000,150.0,147.600006,49.200002,32,100.800003,100,75.800003,80.0,78.0
20161220201500,150.0,144.0,48.0,32,82.900002,100,75.699997,80.0,78.0
20161220203000,150.0,146.399994,48.799998,32,87.0,100,75.599998,80.0,78.0
20161220204500,150.0,142.800003,47.600001,32,92.099998,100,75.599998,80.0,78.0
20161220210000,150.0,148.199997,49.399999,32,80.199997,100,75.599998,80.0,78.0
20161220211500,150.0,150.0,50.0,32,99.099998,100,75.5,80.0,78.0
20161220213000,150.0,144.600006,48.200002,32,80.699997,100,75.5,80.0,78.0
20161220214500,150.0,144.600006,48.200002,32,97.900002,100,75.5,80.0,78.0
20161220220000,150.0,146.399994,48.799998,32,86.199997,100,75.400002,80.0,78.0
20161220221500,150.0,146.399994,48.799998,32,83.800003,100,75.400002,80.0,78.0
20161220223000,150.0,146.399994,48.799998,32,92.800003,100,75.400002,80.0,78.0
20161220224500,150.0,150.0,50.0,32,79.699997,100,75.400002,80.0,78.0
20161220230000,150.0,148.199997,49.399999,32,93.199997,100,75.300003,80.0,78.0
20161220231500,150.0,148.199997,49.399999,32,89.800003,100,75.199997,80.0,78.0
20161220233000,150.0,148.199997,49.399999,32,80.199997,100,75.099998,80.0,78.0
20161220234500,150.0,155.399994,51.799998,32,88.0,100,75.099998,80.0,78.0
20161221000000,150.0,152.399994,50.799998,32,96.699997,100,75.099998,80.0,78.0
20161221001500,150.0,152.399994,50.799998,32,82.400002,100,75.099998,80.0,78.0
20161221003000,150.0,155.399994,51.799998,32,82.400002,100,75.099998,80.0,78.0
20161221004500,150.0,151.800003,50.600001,32,99.400002,100,75.0,80.0,78.0
20161221010000,150.0,151.800003,50.600001,32,89.099998,100,75.0,80.0,78.0
20161221011500,150.0,151.800003,50.600001,32,79.599998,100,75.0,80.0,78.0
20161221013000,150.0,151.800003,50.600001,32,101.0,100,74.900002,80.0,78.0
20161221014500,150.0,151.800003,50.600001,32,87.400002,100,74.800003,80.0,78.0
20161221020000,150.0,153.600006,51.200002,32,79.199997,100,74.800003,80.0,78.0
20161221021500,150.0,153.600006,51.200002,32,90.800003,100,74.800003,80.0,78.0
20161221023000,150.0,150.600006,50.200002,32,92.0,100,74.699997,80.0,78.0
20161221024500,150.0,152.399994,50.799998,32,81.800003,100,74.699997,80.0,78.0
20161221030000,150.0,152.399994,50.799998,32,80.199997,100,74.599998,80.0,78.0
20161221031500,150.0,152.399994,50.799998,32,99.699997,100,74.599998,80.0,78.0
20161221033000,150.0,155.399994,51.799998,32,87.900002,100,74.5,80.0,78.0
20161221034500,150.0,155.399994,51.799998,32,79.699997,100,74.5,80.0,78.0
20161221040000,150.0,155.399994,51.799998,32,85.300003,100,74.5,80.0,78.0
20161221041500,150.0,151.800003,50.600001,32,98.699997,100,74.5,80.0,78.0
20161221043000,150.0,151.800003,50.600001,32,83.5,100,74.5,80.0,78.0
20161221044500,150.0,151.800003,50.600001,32,81.199997,100,74.5,80.0,78.0
20161221050000,150.0,148.199997,49.399999,32,99.900002,100,74.5,80.0,78.0
20161221051500,150.0,150.600006,50.200002,32,83.099998,100,74.5,80.0,78.0
20161221053000,150.0,150.600006,50.200002,32,80.199997,100,74.5,80.0,78.0
20161221054500,150.0,150.600006,50.200002,32,101.0,100,74.5,80.0,78.0
20161221060000,150.0,153.0,51.0,32,86.0,100,74.5,80.0,78.0
20161221061500,150.0,153.0,51.0,32,80.900002,100,74.5,80.0,78.0
20161221063000,150.0,150.600006,50.200002,32,98.599998,100,74.5,80.0,78.0
20161221064500,150.0,147.0,49.0,32,87.800003,100,74.5,80.0,78.0
20161221070000,150.0,147.0,49.0,32,80.699997,100,74.5,80.0,78.0
20161221071500,150.0,150.0,50.0,32,96.599998,100,74.599998,80.0,78.0
20161221073000,150.0,150.0,50.0,32,89.199997,100,74.599998,80.0,78.0
20161221074500,150.0,150.0,50.0,32,80.900002,100,74.599998,80.0,78.0
20161221080000,150.0,148.199997,49.399999,32,101.300003,100,74.699997,80.0,78.0
20161221081500,150.0,152.399994,50.799998,32,81.5,100,74.800003,80.0,78.0
20161221083000,150.0,152.399994,50.799998,32,94.800003,100,75.0,80.0,78.0
20161221084500,150.0,147.0,49.0,32,82.599998,100,75.0,80.0,78.0
20161221090000,150.0,152.399994,50.799998,32,89.199997,100,75.099998,80.0,78.0
20161221091500,150.0,152.399994,50.799998,32,85.699997,100,75.099998,80.0,78.0
20161221093000,150.0,154.800003,51.600001,32,84.300003,100,75.199997,80.0,78.0
20161221094500,150.0,152.399994,50.799998,32,90.800003,100,75.400002,80.0,78.0
20161221100000,150.0,154.800003,51.600001,32,81.900002,100,75.5,80.0,78.0
20161221101500,150.0,153.0,51.0,32,100.099998,100,75.599998,80.0,78.0
20161221103000,150.0,153.0,51.0,32,82.099998,100,75.699997,80.0,78.0
20161221104500,150.0,153.0,51.0,32,90.300003,100,75.800003,80.0,78.0
20161221110000,150.0,149.399994,49.799998,32,87.699997,100,76.0,80.0,78.0
20161221111500,150.0,149.399994,49.799998,32,86.300003,100,76.0,80.0,78.0
20161221113000,150.0,153.600006,51.200002,32,96.300003,100,76.099998,80.0,78.0
20161221114500,150.0,151.800003,50.600001,32,82.599998,100,76.199997,80.0,78.0
20161221120000,150.0,151.800003,50.600001,32,88.400002,100,76.199997,80.0,78.0
20161221121500,150.0,149.399994,49.799998,32,100.400002,100,76.400002,80.0,78.0
20161221123000,150.0,151.800003,50.600001,32,84.400002,100,76.5,80.0,78.0
20161221124500,150.0,151.800003,50.600001,32,82.599998,100,76.5,80.0,78.0
20161221130000,150.0,151.800003,50.600001,32,92.900002,100,76.599998,80.0,78.0
20161221131500,150.0,147.600006,49.200002,32,92.900002,100,76.699997,80.0,78.0
20161221133000,150.0,153.600006,51.200002,32,83.300003,100,76.800003,80.0,78.0
20161221134500,150.0,156.600006,52.200002,32,83.300003,100,76.900002,80.0,78.0
20161221140000,150.0,152.399994,50.799998,32,90.300003,100,77.0,80.0,78.0
20161221141500,150.0,152.399994,50.799998,32,83.199997,100,77.0,80.0,78.0
20161221143000,150.0,152.399994,50.799998,32,85.300003,100,77.099998,80.0,78.0
20161221144500,150.0,150.600006,50.200002,32,86.900002,100,77.099998,80.0,78.0
20161221150000,150.0,153.0,51.0,32,88.099998,100,77.099998,80.0,78.0
20161221151500,150.0,153.0,51.0,32,97.800003,100,77.300003,80.0,78.0
20161221153000,150.0,153.0,51.0,32,82.599998,100,77.300003,80.0,78.0
20161221154500,150.0,150.600006,50.200002,32,91.5,100,77.300003,80.0,78.0
20161221160000,150.0,150.600006,50.200002,32,83.800003,100,77.300003,80.0,78.0
20161221161500,150.0,153.600006,51.200002,32,94.400002,100,77.300003,80.0,78.0
20161221163000,150.0,153.600006,51.200002,32,86.300003,100,77.300003,80.0,78.0
20161221164500,150.0,148.199997,49.399999,32,84.300003,100,77.300003,80.0,78.0
20161221170000,150.0,150.0,50.0,32,96.099998,100,77.300003,80.0,78.0
20161221171500,150.0,150.0,50.0,32,82.099998,100,77.300003,80.0,78.0
20161221173000,150.0,152.399994,50.799998,32,99.199997,100,77.300003,80.0,78.0
20161221174500,150.0,152.399994,50.799998,32,82.099998,100,77.199997,80.0,78.0
20161221180000,150.0,150.600006,50.200002,32,89.800003,100,77.199997,80.0,78.0
20161221181500,150.0,153.600006,51.200002,32,89.800003,100,77.099998,80.0,78.0
20161221183000,150.0,153.600006,51.200002,32,81.599998,100,77.0,80.0,78.0
20161221184500,150.0,151.800003,50.600001,32,94.599998,100,77.0,80.0,78.0
20161221190000,150.0,149.399994,49.799998,32,87.599998,100,77.0,80.0,78.0
20161221191500,150.0,149.399994,49.799998,32,81.599998,100,76.900002,80.0,78.0
20161221193000,150.0,149.399994,49.799998,32,99.5,100,76.900002,80.0,78.0
20161221194500,150.0,149.399994,49.799998,32,82.599998,100,76.900002,80.0,78.0
20161221200000,150.0,151.800003,50.600001,32,82.599998,100,76.900002,80.0,78.0
20161221201500,150.0,151.800003,50.600001,32,100.699997,100,76.800003,80.0,78.0
20161221203000,150.0,151.800003,50.600001,32,82.099998,100,76.800003,80.0,78.0
20161221204500,150.0,148.199997,49.399999,32,89.800003,100,76.699997,80.0,78.0
20161221210000,150.0,150.600006,50.200002,32,93.5,100,76.699997,80.0,78.0
20161221211500,150.0,150.600006,50.200002,32,81.599998,100,76.599998,80.0,78.0
20161221213000,150.0,150.600006,50.200002,32,92.900002,100,76.599998,80.0,78.0
20161221214500,150.0,153.600006,51.200002,32,85.599998,100,76.599998,80.0,78.0
20161221220000,150.0,150.600006,50.200002,32,81.5,100,76.5,80.0,78.0
20161221221500,150.0,150.600006,50.200002,32,101.900002,100,76.5,80.0,78.0
20161221223000,150.0,148.199997,49.399999,32,82.599998,100,76.5,80.0,78.0
20161221224500,150.0,150.0,50.0,32,87.400002,100,76.5,80.0,78.0
20161221230000,150.0,148.199997,49.399999,32,97.099998,100,76.5,80.0,78.0
20161221231500,150.0,148.199997,49.399999,32,81.599998,100,76.5,80.0,78.0
20161221233000,150.0,148.199997,49.399999,32,93.5,100,76.400002,80.0,78.0
20161221234500,150.0,148.199997,49.399999,32,83.199997,100,76.5,80.0,78.0
20161222000000,150.0,148.199997,49.399999,32,83.199997,100,76.5,80.0,78.0
20161222001500,150.0,148.199997,49.399999,32,94.199997,100,76.5,80.0,78.0
20161222003000,150.0,150.0,50.0,32,81.599998,100,76.5,80.0,78.0
20161222004500,150.0,148.199997,49.399999,32,95.400002,100,76.400002,80.0,78.0
20161222010000,150.0,148.199997,49.399999,32,83.199997,100,76.5,80.0,78.0
20161222011500,150.0,146.399994,48.799998,32,83.199997,100,76.5,80.0,78.0
20161222013000,150.0,150.600006,50.200002,32,102.099998,100,76.5,80.0,78.0
20161222014500,150.0,150.600006,50.200002,32,81.099998,100,76.5,80.0,78.0
20161222020000,150.0,150.600006,50.200002,32,99.400002,100,76.5,80.0,78.0
20161222021500,150.0,152.399994,50.799998,32,82.599998,100,76.5,80.0,78.0
20161222023000,150.0,148.199997,49.399999,32,89.099998,100,76.5,80.0,78.0
20161222024500,150.0,145.199997,48.399999,32,94.599998,100,76.5,80.0,78.0
20161222030000,150.0,147.600006,49.200002,32,81.599998,100,76.5,80.0,78.0
20161222031500,150.0,149.399994,49.799998,32,99.199997,100,76.5,80.0,78.0
20161222033000,150.0,151.800003,50.600001,32,82.599998,100,76.5,80.0,78.0
20161222034500,150.0,150.0,50.0,32,89.599998,100,76.5,80.0,78.0
20161222040000,150.0,150.0,50.0,32,90.5,100,76.5,80.0,78.0
20161222041500,150.0,151.800003,50.600001,32,81.099998,100,76.5,80.0,78.0
20161222043000,150.0,150.0,50.0,32,98.199997,100,76.400002,80.0,78.0
20161222044500,150.0,148.199997,49.399999,32,81.900002,100,76.5,80.0,78.0
20161222050000,150.0,150.0,50.0,32,89.800003,100,76.5,80.0,78.0
20161222051500,150.0,150.0,50.0,32,88.800003,100,76.5,80.0,78.0
20161222053000,150.0,150.0,50.0,32,81.5,100,76.5,80.0,78.0
20161222054500,150.0,147.0,49.0,32,101.699997,100,76.5,80.0,78.0
20161222060000,150.0,147.0,49.0,32,95.300003,100,76.5,80.0,78.0
20161222061500,150.0,149.399994,49.799998,32,91.900002,100,76.599998,80.0,78.0
20161222063000,150.0,149.399994,49.799998,32,81.599998,100,76.599998,80.0,78.0
20161222064500,150.0,139.199997,46.399999,32,94.099998,100,76.599998,80.0,78.0
20161222070000,150.0,153.600006,51.200002,32,86.699997,100,76.5,80.0,78.0
20161222071500,150.0,151.800003,50.600001,32,81.099998,100,76.5,80.0,78.0
20161222073000,150.0,157.800003,52.600001,32,95.5,100,76.5,80.0,78.0
20161222074500,150.0,156.0,52.0,32,83.800003,100,76.5,80.0,78.0
20161222080000,150.0,157.800003,52.600001,32,81.099998,100,76.5,80.0,78.0
20161222081500,150.0,159.600006,53.200002,32,94.300003,100,76.400002,80.0,78.0
20161222083000,150.0,156.600006,52.200002,32,84.300003,100,76.5,80.0,78.0
20161222084500,150.0,154.800003,51.600001,32,81.099998,100,76.5,80.0,78.0
20161222090000,150.0,156.600006,52.200002,32,99.300003,100,76.5,80.0,78.0
20161222091500,150.0,156.600006,52.200002,32,85.800003,100,76.599998,80.0,78.0
20161222093000,150.0,154.800003,51.600001,32,81.5,100,76.599998,80.0,78.0
20161222094500,150.0,154.800003,51.600001,32,99.199997,100,76.800003,80.0,78.0
20161222100000,150.0,153.0,51.0,32,83.5,100,76.900002,80.0,78.0
20161222101500,150.0,150.600006,50.200002,32,82.099998,100,76.900002,80.0,78.0
20161222103000,150.0,150.600006,50.200002,32,101.900002,100,77.0,80.0,78.0
20161222104500,150.0,150.600006,50.200002,32,82.599998,100,77.099998,80.0,78.0
20161222110000,150.0,150.600006,50.200002,32,89.800003,100,77.099998,80.0,78.0
20161222111500,150.0,150.600006,50.200002,32,83.199997,100,77.199997,80.0,78.0
20161222113000,150.0,150.600006,50.200002,32,88.099998,100,77.300003,80.0,78.0
20161222114500,150.0,150.600006,50.200002,32,96.800003,100,77.300003,80.0,78.0
20161222120000,150.0,150.600006,50.200002,32,84.5,100,77.400002,80.0,78.0
20161222121500,150.0,147.600006,49.200002,32,93.800003,100,77.400002,80.0,78.0
20161222123000,150.0,147.600006,49.200002,32,83.199997,100,77.400002,80.0,78.0
20161222124500,150.0,149.399994,49.799998,32,92.400002,100,77.5,80.0,78.0
20161222130000,150.0,146.399994,48.799998,32,87.599998,100,77.5,80.0,78.0
20161222131500,150.0,148.199997,49.399999,32,86.199997,100,77.5,80.0,78.0
20161222133000,150.0,148.199997,49.399999,32,95.800003,100,77.5,80.0,78.0
20161222134500,150.0,148.199997,49.399999,32,84.400002,100,77.5,80.0,78.0
20161222140000,150.0,148.199997,49.399999,32,94.099998,100,77.5,80.0,78.0
20161222141500,150.0,148.199997,49.399999,32,82.599998,100,77.5,80.0,78.0
20161222143000,150.0,148.199997,49.399999,32,98.199997,100,77.5,80.0,78.0
20161222144500,150.0,148.199997,49.399999,32,83.800003,100,77.599998,80.0,78.0
20161222150000,150.0,148.199997,49.399999,32,93.599998,100,77.699997,80.0,78.0
20161222151500,150.0,148.199997,49.399999,32,88.5,100,77.599998,80.0,78.0
20161222153000,150.0,148.199997,49.399999,32,84.300003,100,77.699997,80.0,78.0
20161222154500,150.0,148.199997,49.399999,32,94.0,100,77.699997,80.0,78.0
20161222160000,150.0,148.199997,49.399999,32,82.599998,100,77.699997,80.0,78.0
20161222161500,150.0,148.199997,49.399999,32,88.900002,100,77.699997,80.0,78.0
20161222163000,150.0,145.199997,48.399999,32,87.699997,100,77.699997,80.0,78.0
20161222164500,150.0,145.199997,48.399999,32,83.0,100,77.699997,80.0,78.0
20161222170000,150.0,145.199997,48.399999,32,102.699997,100,77.599998,80.0,78.0
20161222171500,150.0,147.0,49.0,32,82.599998,100,77.699997,80.0,78.0
20161222173000,150.0,151.800003,50.600001,32,98.0,100,77.599998,80.0,78.0
20161222174500,150.0,148.199997,49.399999,32,84.900002,100,77.5,80.0,78.0
20161222180000,150.0,148.199997,49.399999,32,86.900002,100,77.5,80.0,78.0
20161222181500,150.0,152.399994,50.799998,32,93.300003,100,77.400002,80.0,78.0
20161222183000,150.0,152.399994,50.799998,32,82.599998,100,77.400002,80.0,78.0
20161222184500,150.0,150.0,50.0,32,97.800003,100,77.400002,80.0,78.0
20161222190000,150.0,150.0,50.0,32,81.699997,100,77.400002,80.0,78.0
20161222191500,150.0,152.399994,50.799998,32,98.599998,100,77.300003,80.0,78.0
20161222193000,150.0,152.399994,50.799998,32,84.300003,100,77.300003,80.0,78.0
20161222194500,150.0,152.399994,50.799998,32,84.300003,100,77.300003,80.0,78.0
20161222200000,150.0,152.399994,50.799998,32,92.800003,100,77.199997,80.0,78.0
20161222201500,150.0,152.399994,50.799998,32,82.300003,100,77.199997,80.0,78.0
20161222203000,150.0,150.600006,50.200002,32,98.699997,100,77.199997,80.0,78.0
20161222204500,150.0,152.399994,50.799998,32,81.599998,100,77.099998,80.0,78.0
20161222210000,150.0,150.600006,50.200002,32,100.599998,100,77.099998,80.0,78.0
20161222211500,150.0,150.600006,50.200002,32,82.0,100,77.099998,80.0,78.0
20161222213000,150.0,150.600006,50.200002,32,87.599998,100,77.099998,80.0,78.0
20161222214500,150.0,150.600006,50.200002,32,84.300003,100,77.0,80.0,78.0
20161222220000,150.0,152.399994,50.799998,32,84.300003,100,77.0,80.0,78.0
20161222221500,150.0,152.399994,50.799998,32,92.900002,100,76.900002,80.0,78.0
20161222223000,150.0,152.399994,50.799998,32,82.099998,100,76.900002,80.0,78.0
20161222224500,150.0,150.0,50.0,32,99.0,100,76.900002,80.0,78.0
20161222230000,150.0,152.399994,50.799998,32,81.400002,100,76.800003,80.0,78.0
20161222231500,150.0,152.399994,50.799998,32,99.900002,100,76.800003,80.0,78.0
20161222233000,150.0,152.399994,50.799998,32,81.5,100,76.800003,80.0,78.0
20161222234500,150.0,152.399994,50.799998,32,86.800003,100,76.800003,80.0,78.0
20161223000000,150.0,152.399994,50.799998,32,94.900002,100,76.800003,80.0,78.0
20161223001500,150.0,152.399994,50.799998,32,81.099998,100,76.800003,80.0,78.0
20161223003000,150.0,155.399994,51.799998,32,101.0,100,76.800003,80.0,78.0
20161223004500,150.0,153.600006,51.200002,32,82.5,100,76.800003,80.0,78.0
20161223010000,150.0,153.600006,51.200002,32,86.900002,100,76.800003,80.0,78.0
20161223011500,150.0,153.600006,51.200002,32,95.199997,100,76.699997,80.0,78.0
20161223013000,150.0,153.600006,51.200002,32,81.599998,100,76.699997,80.0,78.0
20161223014500,150.0,153.600006,51.200002,32,100.400002,100,76.699997,80.0,78.0
20161223020000,150.0,150.0,50.0,32,82.400002,100,76.699997,80.0,78.0
20161223021500,150.0,147.600006,49.200002,32,88.5,100,76.800003,80.0,78.0
20161223023000,150.0,150.0,50.0,32,89.599998,100,76.699997,80.0,78.0
20161223024500,150.0,150.0,50.0,32,84.400002,100,76.699997,80.0,78.0
20161223030000,150.0,150.0,50.0,32,94.0,100,76.699997,80.0,78.0
20161223031500,150.0,150.0,50.0,32,82.099998,100,76.599998,80.0,78.0
20161223033000,150.0,150.0,50.0,32,102.699997,100,76.599998,80.0,78.0
20161223034500,150.0,148.199997,49.399999,32,81.099998,100,76.599998,80.0,78.0
20161223040000,150.0,148.199997,49.399999,32,101.199997,100,76.599998,80.0,78.0
20161223041500,150.0,151.800003,50.600001,32,81.5,100,76.599998,80.0,78.0
20161223043000,150.0,151.800003,50.600001,32,96.199997,100,76.599998,80.0,78.0
20161223044500,150.0,151.800003,50.600001,32,82.5,100,76.5,80.0,78.0
20161223050000,150.0,148.199997,49.399999,32,87.699997,100,76.5,80.0,78.0
20161223051500,150.0,148.199997,49.399999,32,86.800003,100,76.5,80.0,78.0
20161223053000,150.0,145.199997,48.399999,32,86.800003,100,76.5,80.0,78.0
20161223054500,150.0,145.199997,48.399999,32,89.599998,100,76.5,80.0,78.0
20161223060000,150.0,147.0,49.0,32,87.300003,100,76.400002,80.0,78.0
20161223061500,150.0,145.199997,48.399999,32,82.400002,100,76.400002,80.0,78.0
20161223063000,150.0,145.199997,48.399999,32,96.800003,100,76.400002,80.0,78.0
20161223064500,150.0,145.199997,48.399999,32,82.0,100,76.400002,80.0,78.0
20161223070000,150.0,145.199997,48.399999,32,102.800003,100,76.400002,80.0,78.0
20161223071500,150.0,145.199997,48.399999,32,84.800003,100,76.5,80.0,78.0
20161223073000,150.0,147.600006,49.200002,32,87.5,100,76.5,80.0,78.0
20161223074500,150.0,149.399994,49.799998,32,96.300003,100,76.5,80.0,78.0
20161223080000,150.0,149.399994,49.799998,32,82.5,100,76.599998,80.0,78.0
20161223081500,150.0,149.399994,49.799998,32,101.300003,100,76.599998,80.0,78.0
20161223083000,150.0,149.399994,49.799998,32,86.900002,100,76.5,80.0,78.0
20161223084500,150.0,149.399994,49.799998,32,86.900002,100,76.599998,80.0,78.0
20161223090000,150.0,147.0,49.0,32,97.0,100,76.599998,80.0,78.0
20161223091500,150.0,149.399994,49.799998,32,83.800003,100,76.800003,80.0,78.0
20161223093000,150.0,147.600006,49.200002,32,86.900002,100,76.800003,80.0,78.0
20161223094500,150.0,149.399994,49.799998,32,93.5,100,76.900002,80.0,78.0
20161223100000,150.0,151.800003,50.600001,32,83.800003,100,77.0,80.0,78.0
20161223101500,150.0,147.0,49.0,32,98.0,100,77.099998,80.0,78.0
20161223103000,150.0,153.0,51.0,32,83.199997,100,77.199997,80.0,78.0
20161223104500,150.0,153.0,51.0,32,101.900002,100,77.300003,80.0,78.0
20161223110000,150.0,150.0,50.0,32,81.599998,100,77.5,80.0,78.0
20161223111500,150.0,148.199997,49.399999,32,92.599998,100,77.699997,80.0,78.0
20161223113000,150.0,150.0,50.0,32,84.300003,100,77.699997,80.0,78.0
20161223114500,150.0,150.0,50.0,32,90.900002,100,77.800003,80.0,78.0
20161223120000,150.0,150.0,50.0,32,84.599998,100,78.0,80.0,78.0
20161223121500,0.0,0.0,0.0,0,81.5,0,78.099998,80.0,78.0
20161223123000,150.0,157.800003,52.600001,32,57.200001,100,77.400002,80.0,78.0
20161223124500,150.0,155.399994,51.799998,32,96.599998,100,76.900002,80.0,78.0
20161223130000,150.0,155.399994,51.799998,32,80.699997,100,77.400002,80.0,78.0
20161223131500,150.0,155.399994,51.799998,32,97.099998,100,77.5,80.0,78.0
20161223133000,150.0,150.600006,50.200002,32,83.199997,100,77.599998,80.0,78.0
20161223134500,150.0,150.600006,50.200002,32,81.5,100,77.699997,80.0,78.0
20161223140000,150.0,150.600006,50.200002,32,95.5,100,77.699997,80.0,78.0
20161223141500,150.0,150.600006,50.200002,32,81.599998,100,77.699997,80.0,78.0
20161223143000,150.0,150.600006,50.200002,32,81.599998,100,77.800003,80.0,78.0
20161223144500,150.0,150.600006,50.200002,32,87.300003,100,77.800003,80.0,78.0
20161223150000,150.0,147.600006,49.200002,32,81.099998,100,77.800003,80.0,78.0
20161223151500,150.0,150.600006,50.200002,32,98.400002,100,77.900002,80.0,78.0
20161223153000,150.0,147.600006,49.200002,32,83.199997,100,77.900002,80.0,78.0
20161223154500,150.0,147.600006,49.200002,32,81.099998,100,77.900002,80.0,78.0
20161223160000,150.0,147.600006,49.200002,32,96.900002,100,77.900002,80.0,78.0
20161223161500,150.0,150.0,50.0,32,81.599998,100,77.900002,80.0,78.0
20161223163000,150.0,150.0,50.0,32,96.800003,100,77.900002,80.0,78.0
20161223164500,150.0,146.399994,48.799998,32,85.599998,100,77.900002,80.0,78.0
20161223170000,150.0,149.399994,49.799998,32,83.800003,100,77.800003,80.0,78.0
20161223171500,150.0,147.0,49.0,32,80.199997,100,77.699997,80.0,78.0
20161223173000,150.0,149.399994,49.799998,32,84.400002,100,77.699997,80.0,78.0
20161223174500,150.0,149.399994,49.799998,32,93.400002,100,77.599998,80.0,78.0
20161223180000,150.0,149.399994,49.799998,32,83.199997,100,77.599998,80.0,78.0
20161223181500,150.0,147.600006,49.200002,32,94.599998,100,77.599998,80.0,78.0
20161223183000,150.0,147.600006,49.200002,32,83.800003,100,77.5,80.0,78.0
20161223184500,150.0,150.600006,50.200002,32,82.900002,100,77.5,80.0,78.0
20161223190000,150.0,147.600006,49.200002,32,96.900002,100,77.5,80.0,78.0
20161223191500,150.0,150.600006,50.200002,32,81.599998,100,77.400002,80.0,78.0
20161223193000,150.0,146.399994,48.799998,32,100.199997,100,77.400002,80.0,78.0
20161223194500,150.0,152.399994,50.799998,32,83.599998,100,77.400002,80.0,78.0
20161223200000,150.0,149.399994,49.799998,32,93.800003,100,77.400002,80.0,78.0
20161223201500,150.0,149.399994,49.799998,32,83.599998,100,77.400002,80.0,78.0
20161223203000,150.0,153.0,51.0,32,95.0,100,77.400002,80.0,78.0
20161223204500,150.0,153.0,51.0,32,82.599998,100,77.400002,80.0,78.0
20161223210000,150.0,150.600006,50.200002,32,103.699997,100,77.300003,80.0,78.0
20161223211500,150.0,152.399994,50.799998,32,82.099998,100,77.400002,80.0,78.0
20161223213000,150.0,152.399994,50.799998,32,99.599998,100,77.300003,80.0,78.0
20161223214500,150.0,156.0,52.0,32,82.400002,100,77.300003,80.0,78.0
20161223220000,150.0,153.0,51.0,32,94.099998,100,77.199997,80.0,78.0
20161223221500,150.0,153.0,51.0,32,82.099998,100,77.199997,80.0,78.0
20161223223000,150.0,153.0,51.0,32,98.699997,100,77.099998,80.0,78.0
20161223224500,150.0,153.0,51.0,32,83.199997,100,77.099998,80.0,78.0
20161223230000,150.0,156.600006,52.200002,32,93.300003,100,77.099998,80.0,78.0
20161223231500,150.0,154.800003,51.600001,32,83.699997,100,77.099998,80.0,78.0
20161223233000,150.0,150.0,50.0,32,89.099998,100,77.0,80.0,78.0
20161223234500,150.0,150.0,50.0,32,88.099998,100,77.0,80.0,78.0
