PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161224000000,150.0,154.800003,51.600001,32,82.5,100,77.0,80.0,78.0
20161224001500,150.0,151.800003,50.600001,32,99.800003,100,77.0,80.0,78.0
20161224003000,150.0,151.800003,50.600001,32,82.599998,100,76.900002,80.0,78.0
20161224004500,150.0,154.800003,51.600001,32,92.300003,100,76.900002,80.0,78.0
20161224010000,150.0,153.0,51.0,32,85.099998,100,76.900002,80.0,78.0
20161224011500,150.0,154.800003,51.600001,32,86.599998,100,76.900002,80.0,78.0
20161224013000,150.0,154.800003,51.600001,32,95.699997,100,76.900002,80.0,78.0
20161224014500,150.0,156.600006,52.200002,32,81.599998,100,76.900002,80.0,78.0
20161224020000,150.0,156.600006,52.200002,32,94.400002,100,76.900002,80.0,78.0
20161224021500,150.0,156.600006,52.200002,32,85.099998,100,76.900002,80.0,78.0
20161224023000,150.0,156.600006,52.200002,32,82.0,100,76.900002,80.0,78.0
20161224024500,150.0,156.600006,52.200002,32,98.599998,100,76.900002,80.0,78.0
20161224030000,150.0,156.600006,52.200002,32,81.099998,100,76.900002,80.0,78.0
20161224031500,150.0,156.600006,52.200002,32,96.699997,100,76.900002,80.0,78.0
20161224033000,150.0,156.600006,52.200002,32,82.099998,100,76.900002,80.0,78.0
20161224034500,150.0,153.600006,51.200002,32,88.599998,100,76.900002,80.0,78.0
20161224040000,150.0,156.0,52.0,32,84.699997,100,76.900002,80.0,78.0
20161224041500,150.0,156.0,52.0,32,81.400002,100,76.800003,80.0,78.0
20161224043000,150.0,156.0,52.0,32,99.5,100,76.800003,80.0,78.0
20161224044500,150.0,153.600006,51.200002,32,81.300003,100,76.800003,80.0,78.0
20161224050000,150.0,153.600006,51.200002,32,93.5,100,76.800003,80.0,78.0
20161224051500,150.0,153.600006,51.200002,32,81.599998,100,76.800003,80.0,78.0
20161224053000,150.0,156.0,52.0,32,91.699997,100,76.800003,80.0,78.0
20161224054500,150.0,153.600006,51.200002,32,84.0,100,76.800003,80.0,78.0
20161224060000,150.0,158.399994,52.799998,32,81.599998,100,76.800003,80.0,78.0
20161224061500,150.0,158.399994,52.799998,32,99.199997,100,76.800003,80.0,78.0
20161224063000,150.0,156.600006,52.200002,32,81.0,100,76.699997,80.0,78.0
20161224064500,150.0,150.600006,50.200002,32,92.300003,100,76.699997,80.0,78.0
20161224070000,150.0,150.600006,50.200002,32,84.099998,100,76.699997,80.0,78.0
20161224071500,150.0,150.600006,50.200002,32,89.099998,100,76.699997,80.0,78.0
20161224073000,150.0,147.600006,49.200002,32,89.099998,100,76.800003,80.0,78.0
20161224074500,150.0,150.0,50.0,32,82.5,100,76.800003,80.0,78.0
20161224080000,150.0,145.199997,48.399999,32,100.400002,100,76.900002,80.0,78.0
20161224081500,150.0,147.0,49.0,32,82.699997,100,76.900002,80.0,78.0
20161224083000,150.0,142.199997,47.399999,32,98.300003,100,77.0,80.0,78.0
20161224084500,150.0,142.199997,47.399999,32,84.400002,100,77.099998,80.0,78.0
20161224090000,150.0,142.199997,47.399999,32,86.099998,100,77.099998,80.0,78.0
20161224091500,150.0,142.199997,47.399999,32,91.900002,100,77.300003,80.0,78.0
20161224093000,150.0,144.600006,48.200002,32,86.300003,100,77.5,80.0,78.0
20161224094500,150.0,146.399994,48.799998,32,97.800003,100,77.699997,80.0,78.0
20161224100000,150.0,148.199997,49.399999,32,95.599998,100,77.900002,80.0,78.0
20161224101500,0.0,0.0,0.0,0,82.0,0,78.0,80.0,78.0
20161224103000,150.0,157.800003,52.600001,33,57.599998,100,77.699997,80.0,78.0
20161224104500,150.0,155.399994,51.799998,33,91.199997,100,76.800003,80.0,78.0
20161224110000,150.0,155.399994,51.799998,33,95.900002,100,77.699997,80.0,78.0
20161224111500,150.0,157.800003,52.600001,33,81.400002,100,77.900002,80.0,78.0
20161224113000,150.0,155.399994,51.799998,33,57.599998,100,77.5,80.0,78.0
20161224114500,150.0,157.800003,52.600001,33,94.300003,100,76.900002,80.0,78.0
20161224120000,150.0,153.600006,51.200002,33,83.599998,100,77.5,80.0,78.0
20161224121500,150.0,158.399994,52.799998,33,97.800003,100,77.699997,80.0,78.0
20161224123000,150.0,153.600006,51.200002,33,82.599998,100,77.900002,80.0,78.0
20161224124500,0.0,0.0,0.0,0,78.199997,0,78.0,80.0,78.0
20161224130000,150.0,155.399994,51.799998,33,57.900002,100,76.800003,80.0,78.0
20161224131500,150.0,155.399994,51.799998,33,82.099998,100,77.300003,80.0,78.0
20161224133000,150.0,155.399994,51.799998,33,100.199997,100,77.699997,80.0,78.0
20161224134500,150.0,155.399994,51.799998,33,82.099998,100,77.800003,80.0,78.0
20161224140000,150.0,153.0,51.0,33,96.800003,100,78.0,80.0,78.0
20161224141500,0.0,0.0,0.0,0,87.400002,0,78.099998,80.0,78.0
20161224143000,150.0,156.600006,52.200002,33,62.700001,0,77.800003,80.0,78.0
20161224144500,150.0,153.0,51.0,33,81.800003,100,76.699997,80.0,78.0
20161224150000,150.0,153.0,51.0,33,91.400002,100,77.300003,80.0,78.0
20161224151500,150.0,153.0,51.0,33,87.400002,100,77.5,80.0,78.0
20161224153000,150.0,153.0,51.0,33,83.699997,100,77.699997,80.0,78.0
20161224154500,150.0,155.399994,51.799998,33,100.199997,100,77.800003,80.0,78.0
20161224160000,150.0,149.399994,49.799998,33,81.599998,100,77.900002,80.0,78.0
20161224161500,150.0,149.399994,49.799998,33,99.599998,100,78.0,80.0,78.0
20161224163000,150.0,149.399994,49.799998,33,81.099998,100,78.0,80.0,78.0
20161224164500,0.0,0.0,0.0,0,81.099998,0,78.099998,80.0,78.0
20161224170000,150.0,159.0,53.0,33,56.400002,100,77.300003,80.0,78.0
20161224171500,150.0,156.0,52.0,33,85.900002,100,76.900002,80.0,78.0
20161224173000,150.0,156.0,52.0,33,89.599998,100,77.300003,80.0,78.0
20161224174500,150.0,156.0,52.0,33,82.599998,100,77.5,80.0,78.0
20161224180000,150.0,151.800003,50.600001,33,93.300003,100,77.5,80.0,78.0
20161224181500,150.0,156.0,52.0,33,81.099998,100,77.5,80.0,78.0
20161224183000,150.0,156.0,52.0,33,100.199997,100,77.599998,80.0,78.0
20161224184500,150.0,156.0,52.0,33,81.599998,100,77.699997,80.0,78.0
20161224190000,150.0,156.0,52.0,33,89.900002,100,77.699997,80.0,78.0
20161224191500,150.0,152.399994,50.799998,33,88.0,100,77.699997,80.0,78.0
20161224193000,150.0,152.399994,50.799998,33,83.199997,100,77.699997,80.0,78.0
20161224194500,150.0,152.399994,50.799998,33,100.199997,100,77.699997,80.0,78.0
20161224200000,150.0,156.600006,52.200002,33,83.099998,100,77.800003,80.0,78.0
20161224201500,150.0,156.600006,52.200002,33,88.199997,100,77.800003,80.0,78.0
20161224203000,150.0,151.800003,50.600001,32,91.5,100,77.699997,80.0,78.0
20161224204500,150.0,153.600006,51.200002,32,82.599998,100,77.699997,80.0,78.0
20161224210000,150.0,150.600006,50.200002,32,95.300003,100,77.699997,80.0,78.0
20161224211500,150.0,156.0,52.0,32,82.599998,100,77.699997,80.0,78.0
20161224213000,150.0,151.800003,50.600001,32,98.800003,100,77.599998,80.0,78.0
20161224214500,150.0,151.800003,50.600001,32,91.599998,100,77.699997,80.0,78.0
20161224220000,150.0,151.800003,50.600001,32,85.199997,100,77.699997,80.0,78.0
20161224221500,150.0,151.800003,50.600001,32,91.400002,100,77.699997,80.0,78.0
20161224223000,150.0,156.600006,52.200002,32,82.099998,100,77.699997,80.0,78.0
20161224224500,150.0,151.800003,50.600001,32,95.599998,100,77.699997,80.0,78.0
20161224230000,150.0,153.600006,51.200002,32,82.099998,100,77.599998,80.0,78.0
20161224231500,150.0,153.600006,51.200002,32,100.0,100,77.599998,80.0,78.0
20161224233000,150.0,153.600006,51.200002,32,82.099998,100,77.599998,80.0,78.0
20161224234500,150.0,151.800003,50.600001,32,91.5,100,77.599998,80.0,78.0
20161225000000,150.0,151.800003,50.600001,32,85.800003,100,77.599998,80.0,78.0
20161225001500,150.0,151.800003,50.600001,32,87.199997,100,77.599998,80.0,78.0
20161225003000,150.0,147.600006,49.200002,32,85.5,100,77.599998,80.0,78.0
20161225004500,150.0,150.0,50.0,32,85.5,100,77.599998,80.0,78.0
20161225010000,150.0,150.0,50.0,32,98.400002,100,77.599998,80.0,78.0
20161225011500,150.0,150.0,50.0,32,83.599998,100,77.599998,80.0,78.0
20161225013000,150.0,150.0,50.0,32,83.599998,100,77.599998,80.0,78.0
20161225014500,150.0,150.0,50.0,32,96.5,100,77.599998,80.0,78.0
20161225020000,150.0,151.800003,50.600001,32,81.599998,100,77.599998,80.0,78.0
20161225021500,150.0,151.800003,50.600001,32,92.400002,100,77.599998,80.0,78.0
20161225023000,150.0,150.0,50.0,32,89.199997,100,77.599998,80.0,78.0
20161225024500,150.0,148.199997,49.399999,32,85.699997,100,77.599998,80.0,78.0
20161225030000,150.0,150.0,50.0,32,93.400002,100,77.599998,80.0,78.0
20161225031500,150.0,150.0,50.0,32,82.599998,100,77.5,80.0,78.0
20161225033000,150.0,150.0,50.0,32,99.300003,100,77.5,80.0,78.0
20161225034500,150.0,151.800003,50.600001,32,86.699997,100,77.5,80.0,78.0
20161225040000,150.0,149.399994,49.799998,32,83.800003,100,77.5,80.0,78.0
20161225041500,150.0,149.399994,49.799998,32,97.900002,100,77.5,80.0,78.0
20161225043000,150.0,151.800003,50.600001,32,83.199997,100,77.5,80.0,78.0
20161225044500,150.0,149.399994,49.799998,32,100.900002,100,77.5,80.0,78.0
20161225050000,150.0,145.199997,48.399999,32,83.099998,100,77.400002,80.0,78.0
20161225051500,150.0,151.800003,50.600001,32,101.900002,100,77.400002,80.0,78.0
20161225053000,150.0,149.399994,49.799998,32,82.599998,100,77.400002,80.0,78.0
20161225054500,150.0,149.399994,49.799998,32,98.699997,100,77.400002,80.0,78.0
20161225060000,150.0,149.399994,49.799998,32,83.099998,100,77.400002,80.0,78.0
20161225061500,150.0,142.199997,47.399999,32,94.0,100,77.400002,80.0,78.0
20161225063000,150.0,144.600006,48.200002,32,88.199997,100,77.300003,80.0,78.0
20161225064500,150.0,147.600006,49.200002,32,85.599998,100,77.300003,80.0,78.0
20161225070000,150.0,150.0,50.0,32,93.5,100,77.300003,80.0,78.0
20161225071500,150.0,147.0,49.0,32,83.900002,100,77.300003,80.0,78.0
20161225073000,150.0,144.600006,48.200002,32,94.400002,100,77.300003,80.0,78.0
20161225074500,150.0,144.600006,48.200002,32,84.099998,100,77.300003,80.0,78.0
20161225080000,150.0,144.600006,48.200002,32,101.599998,100,77.300003,80.0,78.0
20161225081500,150.0,148.199997,49.399999,32,83.599998,100,77.300003,80.0,78.0
20161225083000,150.0,148.199997,49.399999,32,99.400002,100,77.400002,80.0,78.0
20161225084500,150.0,148.199997,49.399999,32,84.199997,100,77.400002,80.0,78.0
20161225090000,150.0,148.199997,49.399999,32,92.5,100,77.5,80.0,78.0
20161225091500,150.0,148.199997,49.399999,32,87.300003,100,77.5,80.0,78.0
20161225093000,150.0,148.199997,49.399999,33,90.800003,100,77.5,80.0,78.0
20161225094500,150.0,153.0,51.0,33,94.699997,100,77.5,80.0,78.0
20161225100000,150.0,156.600006,52.200002,32,83.800003,100,77.599998,80.0,78.0
20161225101500,150.0,156.600006,52.200002,32,93.900002,100,77.699997,80.0,78.0
20161225103000,150.0,156.600006,52.200002,32,82.599998,100,77.699997,80.0,78.0
20161225104500,150.0,150.600006,50.200002,32,101.800003,100,77.699997,80.0,78.0
20161225110000,150.0,156.0,52.0,32,82.099998,100,77.800003,80.0,78.0
20161225111500,150.0,156.0,52.0,32,98.099998,100,77.800003,80.0,78.0
20161225113000,150.0,152.399994,50.799998,32,84.800003,100,77.800003,80.0,78.0
20161225114500,150.0,152.399994,50.799998,32,96.5,100,77.900002,80.0,78.0
20161225120000,150.0,149.399994,49.799998,32,85.199997,100,77.900002,80.0,78.0
20161225121500,0.0,0.0,0.0,0,77.0,0,78.099998,80.0,78.0
20161225123000,150.0,155.399994,51.799998,32,56.400002,100,77.099998,80.0,78.0
20161225124500,150.0,155.399994,51.799998,32,82.699997,100,77.0,80.0,78.0
20161225130000,150.0,155.399994,51.799998,32,80.699997,100,77.300003,80.0,78.0
20161225131500,150.0,155.399994,51.799998,32,83.900002,100,77.5,80.0,78.0
20161225133000,150.0,153.600006,51.200002,32,85.400002,100,77.5,80.0,78.0
20161225134500,150.0,155.399994,51.799998,32,82.099998,100,77.5,80.0,78.0
20161225140000,150.0,153.0,51.0,32,96.599998,100,77.599998,80.0,78.0
20161225141500,150.0,150.600006,50.200002,32,91.699997,100,77.699997,80.0,78.0
20161225143000,150.0,155.399994,51.799998,32,81.599998,100,77.699997,80.0,78.0
20161225144500,150.0,153.0,51.0,32,99.5,100,77.699997,80.0,78.0
20161225150000,150.0,153.0,51.0,32,82.599998,100,77.699997,80.0,78.0
20161225151500,150.0,150.600006,50.200002,32,80.699997,100,77.800003,80.0,78.0
20161225153000,150.0,150.600006,50.200002,32,93.699997,100,77.800003,80.0,78.0
20161225154500,150.0,152.399994,50.799998,32,81.099998,100,77.800003,80.0,78.0
20161225160000,150.0,149.399994,49.799998,32,96.400002,100,77.800003,80.0,78.0
20161225161500,150.0,149.399994,49.799998,32,84.5,100,77.800003,80.0,78.0
20161225163000,150.0,151.800003,50.600001,32,88.0,100,77.699997,80.0,78.0
20161225164500,150.0,149.399994,49.799998,32,89.400002,100,77.800003,80.0,78.0
20161225170000,150.0,149.399994,49.799998,32,82.0,100,77.699997,80.0,78.0
20161225171500,150.0,149.399994,49.799998,32,99.400002,100,77.699997,80.0,78.0
20161225173000,150.0,147.0,49.0,32,83.800003,100,77.699997,80.0,78.0
20161225174500,150.0,147.0,49.0,32,81.599998,100,77.599998,80.0,78.0
20161225180000,150.0,144.0,48.0,32,101.900002,100,77.599998,80.0,78.0
20161225181500,150.0,147.0,49.0,32,96.699997,100,77.5,80.0,78.0
20161225183000,150.0,147.0,49.0,32,83.599998,100,77.400002,80.0,78.0
20161225184500,150.0,147.0,49.0,32,102.300003,100,77.400002,80.0,78.0
20161225190000,150.0,147.0,49.0,32,94.400002,100,77.400002,80.0,78.0
20161225191500,150.0,145.199997,48.399999,32,85.699997,100,77.300003,80.0,78.0
20161225193000,150.0,147.600006,49.200002,32,99.800003,100,77.300003,80.0,78.0
20161225194500,150.0,151.800003,50.600001,32,87.699997,100,77.300003,80.0,78.0
20161225200000,150.0,149.399994,49.799998,32,94.800003,100,77.300003,80.0,78.0
20161225201500,150.0,152.399994,50.799998,32,99.599998,100,77.300003,80.0,78.0
20161225203000,150.0,152.399994,50.799998,32,83.199997,100,77.300003,80.0,78.0
20161225204500,150.0,152.399994,50.799998,32,101.900002,100,77.300003,80.0,78.0
20161225210000,150.0,152.399994,50.799998,32,82.599998,100,77.300003,80.0,78.0
20161225211500,150.0,152.399994,50.799998,32,82.599998,100,77.300003,80.0,78.0
20161225213000,150.0,152.399994,50.799998,32,82.599998,100,77.300003,80.0,78.0
20161225214500,150.0,156.0,52.0,32,94.699997,100,77.300003,80.0,78.0
20161225220000,150.0,150.0,50.0,32,83.199997,100,77.300003,80.0,78.0
20161225221500,150.0,150.0,50.0,32,89.599998,100,77.300003,80.0,78.0
20161225223000,150.0,150.0,50.0,32,86.599998,100,77.300003,80.0,78.0
20161225224500,150.0,155.399994,51.799998,32,85.400002,100,77.300003,80.0,78.0
20161225230000,150.0,153.0,51.0,32,90.599998,100,77.300003,80.0,78.0
20161225231500,150.0,153.0,51.0,32,81.599998,100,77.300003,80.0,78.0
20161225233000,150.0,153.0,51.0,32,98.300003,100,77.300003,80.0,78.0
20161225234500,150.0,150.600006,50.200002,32,81.5,100,77.300003,80.0,78.0
20161226000000,150.0,150.600006,50.200002,32,100.400002,100,77.300003,80.0,78.0
20161226001500,150.0,150.600006,50.200002,32,81.099998,100,77.300003,80.0,78.0
20161226003000,150.0,153.600006,51.200002,32,99.400002,100,77.300003,80.0,78.0
20161226004500,150.0,153.600006,51.200002,32,81.599998,100,77.300003,80.0,78.0
20161226010000,150.0,153.600006,51.200002,32,94.099998,100,77.199997,80.0,78.0
20161226011500,150.0,155.399994,51.799998,32,82.599998,100,77.300003,80.0,78.0
20161226013000,150.0,153.600006,51.200002,32,92.800003,100,77.199997,80.0,78.0
20161226014500,150.0,151.800003,50.600001,32,82.699997,100,77.300003,80.0,78.0
20161226020000,150.0,151.800003,50.600001,32,94.5,100,77.199997,80.0,78.0
20161226021500,150.0,149.399994,49.799998,32,83.300003,100,77.300003,80.0,78.0
20161226023000,150.0,149.399994,49.799998,32,85.699997,100,77.199997,80.0,78.0
20161226024500,150.0,153.0,51.0,32,93.300003,100,77.199997,80.0,78.0
20161226030000,150.0,149.399994,49.799998,32,81.599998,100,77.199997,80.0,78.0
20161226031500,150.0,151.800003,50.600001,32,95.599998,100,77.199997,80.0,78.0
20161226033000,150.0,149.399994,49.799998,32,86.699997,100,77.099998,80.0,78.0
20161226034500,150.0,149.399994,49.799998,32,87.599998,100,77.199997,80.0,78.0
20161226040000,150.0,147.600006,49.200002,32,91.400002,100,77.099998,80.0,78.0
20161226041500,150.0,147.600006,49.200002,32,88.300003,100,77.099998,80.0,78.0
20161226043000,150.0,150.0,50.0,32,82.599998,100,77.099998,80.0,78.0
20161226044500,150.0,152.399994,50.799998,32,100.400002,100,77.099998,80.0,78.0
20161226050000,150.0,148.199997,49.399999,32,82.300003,100,77.099998,80.0,78.0
20161226051500,150.0,150.0,50.0,32,94.599998,100,77.099998,80.0,78.0
20161226053000,150.0,152.399994,50.799998,32,84.099998,100,77.0,80.0,78.0
20161226054500,150.0,150.0,50.0,32,91.800003,100,77.099998,80.0,78.0
20161226060000,150.0,150.0,50.0,32,83.0,100,77.0,80.0,78.0
20161226061500,150.0,152.399994,50.799998,32,103.0,100,77.0,80.0,78.0
20161226063000,150.0,152.399994,50.799998,32,83.199997,100,77.0,80.0,78.0
20161226064500,150.0,152.399994,50.799998,32,98.300003,100,77.0,80.0,78.0
20161226070000,150.0,160.800003,53.600001,32,82.599998,100,76.900002,80.0,78.0
20161226071500,150.0,155.399994,51.799998,32,83.599998,100,76.900002,80.0,78.0
20161226073000,150.0,155.399994,51.799998,32,90.0,100,76.900002,80.0,78.0
20161226074500,150.0,153.600006,51.200002,32,81.5,100,76.800003,80.0,78.0
20161226080000,150.0,153.600006,51.200002,32,101.0,100,76.900002,80.0,78.0
20161226081500,150.0,153.600006,51.200002,32,83.599998,100,76.900002,80.0,78.0
20161226083000,150.0,156.600006,52.200002,32,82.400002,100,76.900002,80.0,78.0
20161226084500,150.0,156.600006,52.200002,32,99.800003,100,76.900002,80.0,78.0
20161226090000,150.0,154.800003,51.600001,32,83.599998,100,77.0,80.0,78.0
20161226091500,150.0,152.399994,50.799998,32,81.599998,100,77.099998,80.0,78.0
20161226093000,150.0,155.399994,51.799998,32,91.800003,100,77.099998,80.0,78.0
20161226094500,150.0,155.399994,51.799998,32,83.099998,100,77.199997,80.0,78.0
20161226100000,150.0,155.399994,51.799998,32,83.099998,100,77.300003,80.0,78.0
20161226101500,150.0,155.399994,51.799998,32,96.400002,100,77.400002,80.0,78.0
20161226103000,150.0,146.399994,48.799998,31,83.400002,100,77.5,80.0,78.0
20161226104500,150.0,144.600006,48.200002,31,97.400002,100,77.599998,80.0,78.0
20161226110000,150.0,147.0,49.0,31,97.400002,100,77.699997,80.0,78.0
20161226111500,150.0,144.0,48.0,31,86.900002,100,77.800003,80.0,78.0
20161226113000,150.0,146.399994,48.799998,31,92.599998,100,77.800003,80.0,78.0
20161226114500,150.0,142.199997,47.399999,31,84.400002,100,77.900002,80.0,78.0
20161226120000,150.0,144.0,48.0,31,90.599998,100,77.900002,80.0,78.0
20161226121500,0.0,0.0,0.0,0,77.199997,0,78.099998,80.0,78.0
20161226123000,150.0,159.0,53.0,33,64.0,100,77.699997,80.0,78.0
20161226124500,150.0,153.600006,51.200002,33,86.199997,100,76.800003,80.0,78.0
20161226130000,150.0,156.600006,52.200002,33,85.300003,100,77.400002,80.0,78.0
20161226131500,150.0,154.800003,51.600001,33,97.800003,100,77.5,80.0,78.0
20161226133000,150.0,152.399994,50.799998,33,82.599998,100,77.599998,80.0,78.0
20161226134500,150.0,155.399994,51.799998,33,89.300003,100,77.699997,80.0,78.0
20161226140000,150.0,153.600006,51.200002,33,82.099998,100,77.800003,80.0,78.0
20161226141500,150.0,156.600006,52.200002,33,92.900002,100,77.900002,80.0,78.0
20161226143000,150.0,153.600006,51.200002,33,95.800003,100,77.900002,80.0,78.0
20161226144500,150.0,157.800003,52.600001,33,81.800003,100,77.900002,80.0,78.0
20161226150000,0.0,0.0,0.0,0,78.199997,0,78.0,80.0,78.0
20161226151500,150.0,148.199997,49.399999,32,88.400002,100,76.5,80.0,78.0
20161226153000,150.0,148.199997,49.399999,32,86.900002,100,77.099998,80.0,78.0
20161226154500,150.0,151.800003,50.600001,32,82.5,100,77.300003,80.0,78.0
20161226160000,150.0,151.800003,50.600001,32,92.300003,100,77.400002,80.0,78.0
20161226161500,150.0,151.800003,50.600001,32,85.099998,100,77.5,80.0,78.0
20161226163000,150.0,150.0,50.0,32,85.099998,100,77.599998,80.0,78.0
20161226164500,150.0,150.0,50.0,32,97.099998,100,77.699997,80.0,78.0
20161226170000,150.0,150.0,50.0,32,82.099998,100,77.699997,80.0,78.0
20161226171500,150.0,152.399994,50.799998,32,96.199997,100,77.699997,80.0,78.0
20161226173000,150.0,152.399994,50.799998,32,83.599998,100,77.800003,80.0,78.0
20161226174500,150.0,152.399994,50.799998,32,89.300003,100,77.800003,80.0,78.0
20161226180000,150.0,149.399994,49.799998,32,92.900002,100,77.800003,80.0,78.0
20161226181500,150.0,151.800003,50.600001,32,85.0,100,77.699997,80.0,78.0
20161226183000,150.0,146.399994,48.799998,32,101.0,100,77.699997,80.0,78.0
20161226184500,150.0,146.399994,48.799998,32,83.800003,100,77.800003,80.0,78.0
20161226190000,150.0,142.800003,47.600001,32,99.5,100,77.800003,80.0,78.0
20161226191500,150.0,146.399994,48.799998,32,90.400002,100,77.800003,80.0,78.0
20161226193000,150.0,146.399994,48.799998,32,85.0,100,77.800003,80.0,78.0
20161226194500,150.0,153.0,51.0,32,99.0,100,77.800003,80.0,78.0
20161226200000,150.0,149.399994,49.799998,32,82.599998,100,77.800003,80.0,78.0
20161226201500,150.0,149.399994,49.799998,32,89.699997,100,77.800003,80.0,78.0
20161226203000,150.0,149.399994,49.799998,32,86.099998,100,77.800003,80.0,78.0
20161226204500,150.0,149.399994,49.799998,32,89.900002,100,77.800003,80.0,78.0
20161226210000,150.0,153.600006,51.200002,32,91.099998,100,77.800003,80.0,78.0
20161226211500,150.0,150.600006,50.200002,32,83.800003,100,77.800003,80.0,78.0
20161226213000,150.0,154.800003,51.600001,32,101.0,100,77.800003,80.0,78.0
20161226214500,150.0,154.800003,51.600001,32,83.099998,100,77.800003,80.0,78.0
20161226220000,150.0,157.800003,52.600001,32,87.5,100,77.699997,80.0,78.0
20161226221500,150.0,159.600006,53.200002,32,95.300003,100,77.699997,80.0,78.0
20161226223000,150.0,155.399994,51.799998,32,82.099998,100,77.699997,80.0,78.0
20161226224500,150.0,155.399994,51.799998,32,99.599998,100,77.699997,80.0,78.0
20161226230000,150.0,155.399994,51.799998,32,82.0,100,77.699997,80.0,78.0
20161226231500,150.0,155.399994,51.799998,32,91.599998,100,77.699997,80.0,78.0
20161226233000,150.0,153.600006,51.200002,32,94.599998,100,77.699997,80.0,78.0
20161226234500,150.0,153.600006,51.200002,32,82.099998,100,77.699997,80.0,78.0
20161227000000,150.0,156.600006,52.200002,32,92.800003,100,77.599998,80.0,78.0
20161227001500,150.0,156.600006,52.200002,32,87.300003,100,77.599998,80.0,78.0
20161227003000,150.0,156.600006,52.200002,32,82.199997,100,77.699997,80.0,78.0
20161227004500,150.0,156.600006,52.200002,32,96.800003,100,77.699997,80.0,78.0
20161227010000,150.0,154.800003,51.600001,32,85.900002,100,77.699997,80.0,78.0
20161227011500,150.0,157.800003,52.600001,32,82.599998,100,77.699997,80.0,78.0
20161227013000,150.0,156.0,52.0,32,96.099998,100,77.699997,80.0,78.0
20161227014500,150.0,156.0,52.0,32,89.800003,100,77.699997,80.0,78.0
20161227020000,150.0,152.399994,50.799998,32,83.199997,100,77.699997,80.0,78.0
20161227021500,150.0,150.0,50.0,32,95.099998,100,77.699997,80.0,78.0
20161227023000,150.0,152.399994,50.799998,32,95.099998,100,77.699997,80.0,78.0
20161227024500,150.0,150.600006,50.200002,32,83.199997,100,77.699997,80.0,78.0
20161227030000,150.0,150.600006,50.200002,32,101.400002,100,77.699997,80.0,78.0
20161227031500,150.0,147.600006,49.200002,32,83.0,100,77.699997,80.0,78.0
20161227033000,150.0,152.399994,50.799998,32,88.099998,100,77.699997,80.0,78.0
20161227034500,150.0,150.600006,50.200002,32,94.099998,100,77.699997,80.0,78.0
20161227040000,150.0,150.600006,50.200002,32,83.199997,100,77.699997,80.0,78.0
20161227041500,150.0,150.600006,50.200002,32,100.900002,100,77.599998,80.0,78.0
20161227043000,150.0,150.600006,50.200002,32,82.599998,100,77.599998,80.0,78.0
20161227044500,150.0,147.600006,49.200002,32,99.800003,100,77.599998,80.0,78.0
20161227050000,150.0,150.600006,50.200002,32,89.099998,100,77.5,80.0,78.0
20161227051500,150.0,150.600006,50.200002,32,86.900002,100,77.599998,80.0,78.0
20161227053000,150.0,153.0,51.0,32,92.199997,100,77.599998,80.0,78.0
20161227054500,150.0,150.0,50.0,32,85.199997,100,77.599998,80.0,78.0
20161227060000,150.0,148.199997,49.399999,32,98.300003,100,77.5,80.0,78.0
20161227061500,150.0,148.199997,49.399999,32,85.099998,100,77.599998,80.0,78.0
20161227063000,150.0,152.399994,50.799998,32,94.0,100,77.5,80.0,78.0
20161227064500,150.0,145.199997,48.399999,32,87.5,100,77.5,80.0,78.0
20161227070000,150.0,151.800003,50.600001,32,92.199997,100,77.5,80.0,78.0
20161227071500,150.0,151.800003,50.600001,32,85.599998,100,77.599998,80.0,78.0
20161227073000,150.0,148.199997,49.399999,32,93.900002,100,77.599998,80.0,78.0
20161227074500,150.0,148.199997,49.399999,32,84.300003,100,77.599998,80.0,78.0
20161227080000,150.0,152.399994,50.799998,32,100.199997,100,77.699997,80.0,78.0
20161227081500,150.0,156.0,52.0,32,83.0,100,77.599998,80.0,78.0
20161227083000,150.0,156.0,52.0,32,85.0,100,77.699997,80.0,78.0
20161227084500,150.0,151.800003,50.600001,32,92.400002,100,77.699997,80.0,78.0
20161227090000,150.0,151.800003,50.600001,32,97.5,100,77.599998,80.0,78.0
20161227091500,150.0,150.0,50.0,32,93.099998,100,77.699997,80.0,78.0
20161227093000,150.0,152.399994,50.799998,32,82.599998,100,77.800003,80.0,78.0
20161227094500,150.0,150.0,50.0,32,85.599998,100,77.800003,80.0,78.0
20161227100000,150.0,153.0,51.0,32,97.099998,100,77.800003,80.0,78.0
20161227101500,150.0,153.0,51.0,32,84.300003,100,77.800003,80.0,78.0
20161227103000,150.0,153.0,51.0,32,87.5,100,77.900002,80.0,78.0
20161227104500,150.0,153.0,51.0,32,98.099998,100,77.900002,80.0,78.0
20161227110000,0.0,0.0,0.0,0,79.599998,0,78.099998,80.0,78.0
20161227111500,150.0,158.399994,52.799998,32,69.099998,0,77.800003,80.0,78.0
20161227113000,150.0,156.0,52.0,32,89.800003,100,76.800003,80.0,78.0
20161227114500,150.0,150.600006,50.200002,32,86.099998,100,77.400002,80.0,78.0
20161227120000,150.0,154.800003,51.600001,32,89.800003,100,77.599998,80.0,78.0
20161227121500,150.0,151.800003,50.600001,32,92.599998,100,77.699997,80.0,78.0
20161227123000,150.0,148.199997,49.399999,32,92.599998,100,77.800003,80.0,78.0
20161227124500,150.0,148.199997,49.399999,32,83.199997,100,77.900002,80.0,78.0
20161227130000,150.0,145.199997,48.399999,32,85.599998,100,78.0,80.0,78.0
20161227131500,0.0,0.0,0.0,0,82.5,0,78.099998,80.0,78.0
20161227133000,150.0,155.399994,51.799998,33,76.5,0,77.800003,80.0,78.0
20161227134500,150.0,153.600006,51.200002,33,92.900002,100,76.699997,80.0,78.0
20161227140000,150.0,153.600006,51.200002,33,85.300003,100,77.400002,80.0,78.0
20161227141500,150.0,155.399994,51.799998,33,81.800003,100,77.599998,80.0,78.0
20161227143000,150.0,155.399994,51.799998,33,81.800003,100,77.699997,80.0,78.0
20161227144500,150.0,155.399994,51.799998,32,81.800003,100,77.900002,80.0,78.0
20161227150000,0.0,0.0,0.0,0,74.400002,0,78.199997,80.0,78.0
20161227151500,150.0,154.800003,51.600001,32,60.0,100,77.5,80.0,78.0
20161227153000,150.0,151.800003,50.600001,32,89.400002,100,76.800003,80.0,78.0
20161227154500,150.0,156.600006,52.200002,32,81.599998,100,77.300003,80.0,78.0
20161227160000,150.0,156.600006,52.200002,32,81.599998,100,77.5,80.0,78.0
20161227161500,150.0,156.600006,52.200002,32,94.900002,100,77.599998,80.0,78.0
20161227163000,150.0,151.800003,50.600001,32,82.599998,100,77.699997,80.0,78.0
20161227164500,150.0,154.800003,51.600001,32,82.599998,100,77.699997,80.0,78.0
20161227170000,150.0,154.800003,51.600001,32,96.0,100,77.699997,80.0,78.0
20161227171500,150.0,152.399994,50.799998,32,81.5,100,77.699997,80.0,78.0
20161227173000,150.0,154.800003,51.600001,32,91.599998,100,77.699997,80.0,78.0
20161227174500,150.0,154.800003,51.600001,32,87.900002,100,77.800003,80.0,78.0
20161227180000,150.0,153.0,51.0,32,81.599998,100,77.800003,80.0,78.0
20161227181500,150.0,153.0,51.0,32,93.400002,100,77.699997,80.0,78.0
20161227183000,150.0,153.0,51.0,32,82.0,100,77.699997,80.0,78.0
20161227184500,150.0,153.0,51.0,32,98.099998,100,77.699997,80.0,78.0
20161227190000,150.0,153.0,51.0,32,82.0,100,77.699997,80.0,78.0
20161227191500,150.0,155.399994,51.799998,32,82.0,100,77.5,80.0,78.0
20161227193000,150.0,148.199997,49.399999,32,99.300003,100,77.5,80.0,78.0
20161227194500,150.0,157.800003,52.600001,32,87.0,100,77.5,80.0,78.0
20161227200000,150.0,153.0,51.0,32,85.599998,100,77.5,80.0,78.0
20161227201500,150.0,154.800003,51.600001,32,95.5,100,77.400002,80.0,78.0
20161227203000,150.0,144.600006,48.200002,31,83.199997,100,77.5,80.0,78.0
20161227204500,150.0,144.600006,48.200002,31,96.300003,100,77.5,80.0,78.0
20161227210000,150.0,144.600006,48.200002,31,84.400002,100,77.599998,80.0,78.0
20161227211500,150.0,144.600006,48.200002,31,90.199997,100,77.599998,80.0,78.0
20161227213000,150.0,142.199997,47.399999,31,93.800003,100,77.599998,80.0,78.0
20161227214500,150.0,145.199997,48.399999,31,83.199997,100,77.699997,80.0,78.0
20161227220000,150.0,145.199997,48.399999,31,100.800003,100,77.699997,80.0,78.0
20161227221500,150.0,145.199997,48.399999,31,85.599998,100,77.699997,80.0,78.0
20161227223000,150.0,145.199997,48.399999,31,84.5,100,77.699997,80.0,78.0
20161227224500,150.0,147.0,49.0,31,102.699997,100,77.699997,80.0,78.0
20161227230000,150.0,145.199997,48.399999,31,83.800003,100,77.800003,80.0,78.0
20161227231500,150.0,145.199997,48.399999,31,90.900002,100,77.699997,80.0,78.0
20161227233000,150.0,152.399994,50.799998,33,86.900002,100,77.699997,80.0,78.0
20161227234500,150.0,152.399994,50.799998,32,84.900002,100,77.699997,80.0,78.0
20161228000000,150.0,152.399994,50.799998,32,91.300003,100,77.599998,80.0,78.0
20161228001500,150.0,154.800003,51.600001,32,84.300003,100,77.599998,80.0,78.0
20161228003000,150.0,154.800003,51.600001,32,96.199997,100,77.5,80.0,78.0
20161228004500,150.0,154.800003,51.600001,32,82.099998,100,77.5,80.0,78.0
20161228010000,150.0,145.199997,48.399999,31,96.800003,100,77.5,80.0,78.0
20161228011500,150.0,142.800003,47.600001,31,85.599998,100,77.5,80.0,78.0
20161228013000,150.0,145.199997,48.399999,31,83.800003,100,77.5,80.0,78.0
20161228014500,150.0,145.199997,48.399999,31,95.599998,100,77.5,80.0,78.0
20161228020000,150.0,145.199997,48.399999,31,84.400002,100,77.5,80.0,78.0
20161228021500,150.0,141.0,47.0,31,89.099998,100,77.400002,80.0,78.0
20161228023000,150.0,144.0,48.0,31,98.599998,100,77.400002,80.0,78.0
20161228024500,150.0,142.199997,47.399999,31,83.199997,100,77.400002,80.0,78.0
20161228030000,150.0,140.399994,46.799998,31,85.800003,100,77.400002,80.0,78.0
20161228031500,150.0,144.0,48.0,31,98.0,100,77.300003,80.0,78.0
20161228033000,150.0,144.0,48.0,32,82.099998,100,77.300003,80.0,78.0
20161228034500,150.0,138.600006,46.200002,32,97.599998,100,77.300003,80.0,78.0
20161228040000,150.0,144.0,48.0,32,83.800003,100,77.300003,80.0,78.0
20161228041500,150.0,144.0,48.0,32,91.0,100,77.300003,80.0,78.0
20161228043000,150.0,144.0,48.0,32,89.400002,100,77.300003,80.0,78.0
20161228044500,150.0,144.0,48.0,32,83.099998,100,77.300003,80.0,78.0
20161228050000,150.0,144.0,48.0,32,94.300003,100,77.300003,80.0,78.0
20161228051500,150.0,146.399994,48.799998,32,82.599998,100,77.300003,80.0,78.0
20161228053000,150.0,146.399994,48.799998,32,98.800003,100,77.199997,80.0,78.0
20161228054500,150.0,146.399994,48.799998,32,83.199997,100,77.199997,80.0,78.0
20161228060000,150.0,146.399994,48.799998,32,93.199997,100,77.099998,80.0,78.0
20161228061500,150.0,149.399994,49.799998,32,89.5,100,77.199997,80.0,78.0
20161228063000,150.0,151.800003,50.600001,32,82.099998,100,77.099998,80.0,78.0
20161228064500,150.0,147.600006,49.200002,32,97.0,100,77.099998,80.0,78.0
20161228070000,150.0,154.800003,51.600001,32,85.599998,100,77.099998,80.0,78.0
20161228071500,150.0,151.800003,50.600001,32,89.099998,100,77.199997,80.0,78.0
20161228073000,150.0,147.600006,49.200002,32,97.099998,100,77.300003,80.0,78.0
20161228074500,150.0,147.600006,49.200002,32,84.800003,100,77.300003,80.0,78.0
20161228080000,150.0,147.600006,49.200002,32,92.400002,100,77.300003,80.0,78.0
20161228081500,150.0,144.600006,48.200002,32,83.800003,100,77.300003,80.0,78.0
20161228083000,150.0,148.199997,49.399999,32,82.0,100,77.199997,80.0,78.0
20161228084500,150.0,148.199997,49.399999,32,86.900002,100,77.199997,80.0,78.0
20161228090000,150.0,150.0,50.0,32,86.900002,100,77.300003,80.0,78.0
20161228091500,150.0,145.199997,48.399999,32,94.0,100,77.300003,80.0,78.0
20161228093000,150.0,148.199997,49.399999,32,91.800003,100,77.300003,80.0,78.0
20161228094500,150.0,148.199997,49.399999,32,87.5,100,77.300003,80.0,78.0
20161228100000,150.0,148.199997,49.399999,32,82.599998,100,77.300003,80.0,78.0
20161228101500,150.0,148.199997,49.399999,32,98.300003,100,77.099998,80.0,78.0
20161228103000,150.0,150.0,50.0,32,83.800003,100,77.099998,80.0,78.0
20161228104500,150.0,150.0,50.0,32,85.5,100,77.099998,80.0,78.0
20161228110000,150.0,146.399994,48.799998,32,97.800003,100,77.099998,80.0,78.0
20161228111500,150.0,151.800003,50.600001,32,85.599998,100,77.199997,80.0,78.0
20161228113000,150.0,151.800003,50.600001,32,83.699997,100,77.199997,80.0,78.0
20161228114500,150.0,150.0,50.0,32,86.5,100,77.300003,80.0,78.0
20161228120000,150.0,150.0,50.0,32,100.400002,100,77.300003,80.0,78.0
20161228121500,150.0,147.600006,49.200002,32,85.0,100,77.400002,80.0,78.0
20161228123000,150.0,150.0,50.0,32,94.599998,100,77.400002,80.0,78.0
20161228124500,150.0,150.0,50.0,32,90.699997,100,77.300003,80.0,78.0
20161228130000,150.0,148.199997,49.399999,32,85.599998,100,77.400002,80.0,78.0
20161228131500,150.0,156.600006,52.200002,32,92.900002,100,77.5,80.0,78.0
20161228133000,150.0,154.800003,51.600001,32,92.900002,100,77.5,80.0,78.0
20161228134500,150.0,150.600006,50.200002,32,83.800003,100,77.5,80.0,78.0
20161228140000,150.0,148.199997,49.399999,32,96.599998,100,77.599998,80.0,78.0
20161228141500,150.0,151.800003,50.600001,32,83.800003,100,77.699997,80.0,78.0
20161228143000,150.0,148.199997,49.399999,32,86.900002,100,77.699997,80.0,78.0
20161228144500,150.0,150.600006,50.200002,32,82.099998,100,77.699997,80.0,78.0
20161228150000,150.0,150.600006,50.200002,32,98.199997,100,77.699997,80.0,78.0
20161228151500,150.0,150.600006,50.200002,32,83.199997,100,77.800003,80.0,78.0
20161228153000,150.0,150.600006,50.200002,32,95.5,100,77.800003,80.0,78.0
20161228154500,150.0,150.600006,50.200002,32,84.300003,100,77.800003,80.0,78.0
20161228160000,150.0,150.600006,50.200002,32,84.300003,100,77.800003,80.0,78.0
20161228161500,150.0,150.600006,50.200002,32,97.199997,100,77.900002,80.0,78.0
20161228163000,150.0,147.0,49.0,32,91.0,100,77.900002,80.0,78.0
20161228164500,150.0,150.0,50.0,32,84.400002,100,77.900002,80.0,78.0
20161228170000,150.0,147.600006,49.200002,32,91.900002,100,77.800003,80.0,78.0
20161228171500,150.0,150.0,50.0,32,97.199997,100,77.800003,80.0,78.0
20161228173000,150.0,150.0,50.0,32,85.599998,100,77.699997,80.0,78.0
20161228174500,150.0,152.399994,50.799998,32,83.800003,100,77.699997,80.0,78.0
20161228180000,150.0,150.600006,50.200002,32,86.199997,100,77.699997,80.0,78.0
20161228181500,150.0,150.600006,50.200002,32,95.0,100,77.699997,80.0,78.0
20161228183000,150.0,150.600006,50.200002,32,83.099998,100,77.699997,80.0,78.0
20161228184500,150.0,150.600006,50.200002,32,85.599998,100,77.699997,80.0,78.0
20161228190000,150.0,150.600006,50.200002,32,95.300003,100,77.599998,80.0,78.0
20161228191500,150.0,150.600006,50.200002,32,85.699997,100,77.5,80.0,78.0
20161228193000,150.0,155.399994,51.799998,32,91.699997,100,77.5,80.0,78.0
20161228194500,150.0,155.399994,51.799998,32,85.599998,100,77.599998,80.0,78.0
20161228200000,150.0,153.600006,51.200002,32,87.199997,100,77.5,80.0,78.0
20161228201500,150.0,155.399994,51.799998,32,85.400002,100,77.599998,80.0,78.0
20161228203000,150.0,155.399994,51.799998,32,101.0,100,77.5,80.0,78.0
20161228204500,150.0,153.0,51.0,32,83.400002,100,77.5,80.0,78.0
20161228210000,150.0,153.0,51.0,32,94.900002,100,77.400002,80.0,78.0
20161228211500,150.0,155.399994,51.799998,32,82.400002,100,77.400002,80.0,78.0
20161228213000,150.0,155.399994,51.799998,32,90.800003,100,77.400002,80.0,78.0
20161228214500,150.0,161.399994,53.799998,32,90.800003,100,77.300003,80.0,78.0
20161228220000,150.0,159.0,53.0,32,84.199997,100,77.300003,80.0,78.0
20161228221500,150.0,156.0,52.0,32,94.0,100,77.199997,80.0,78.0
20161228223000,150.0,153.0,51.0,32,83.699997,100,77.199997,80.0,78.0
20161228224500,150.0,150.0,50.0,32,83.699997,100,77.199997,80.0,78.0
20161228230000,150.0,150.0,50.0,32,96.800003,100,77.099998,80.0,78.0
20161228231500,150.0,151.800003,50.600001,32,89.199997,100,77.099998,80.0,78.0
20161228233000,150.0,150.0,50.0,32,85.599998,100,77.199997,80.0,78.0
20161228234500,150.0,151.800003,50.600001,32,94.900002,100,77.099998,80.0,78.0
20161229000000,150.0,151.800003,50.600001,32,83.199997,100,77.099998,80.0,78.0
20161229001500,150.0,151.800003,50.600001,32,99.699997,100,77.099998,80.0,78.0
20161229003000,150.0,151.800003,50.600001,32,82.599998,100,77.099998,80.0,78.0
20161229004500,150.0,151.800003,50.600001,32,89.5,100,77.099998,80.0,78.0
20161229010000,150.0,153.600006,51.200002,32,87.800003,100,77.099998,80.0,78.0
20161229011500,150.0,150.0,50.0,32,83.5,100,77.099998,80.0,78.0
20161229013000,150.0,153.0,51.0,32,94.199997,100,77.099998,80.0,78.0
20161229014500,150.0,156.600006,52.200002,32,82.599998,100,77.099998,80.0,78.0
20161229020000,150.0,151.800003,50.600001,32,98.699997,100,77.099998,80.0,78.0
20161229021500,150.0,157.800003,52.600001,32,82.599998,100,77.099998,80.0,78.0
20161229023000,150.0,153.0,51.0,32,90.0,100,77.099998,80.0,78.0
20161229024500,150.0,150.600006,50.200002,32,93.099998,100,77.099998,80.0,78.0
20161229030000,150.0,152.399994,50.799998,32,83.400002,100,77.0,80.0,78.0
20161229031500,150.0,156.0,52.0,32,83.400002,100,77.0,80.0,78.0
20161229033000,150.0,151.800003,50.600001,32,99.599998,100,77.0,80.0,78.0
20161229034500,150.0,147.600006,49.200002,32,82.099998,100,77.0,80.0,78.0
20161229040000,150.0,147.600006,49.200002,32,94.599998,100,77.0,80.0,78.0
20161229041500,150.0,141.0,47.0,32,86.0,100,77.0,80.0,78.0
20161229043000,150.0,144.0,48.0,32,86.0,100,77.099998,80.0,78.0
20161229044500,150.0,147.600006,49.200002,32,91.599998,100,77.099998,80.0,78.0
20161229050000,150.0,147.600006,49.200002,32,85.699997,100,77.0,80.0,78.0
20161229051500,150.0,144.600006,48.200002,32,93.400002,100,77.099998,80.0,78.0
20161229053000,150.0,146.399994,48.799998,32,85.0,100,77.099998,80.0,78.0
20161229054500,150.0,146.399994,48.799998,32,93.199997,100,77.099998,80.0,78.0
20161229060000,150.0,146.399994,48.799998,32,84.400002,100,77.0,80.0,78.0
20161229061500,150.0,144.0,48.0,32,90.5,100,77.0,80.0,78.0
20161229063000,150.0,144.0,48.0,32,91.699997,100,77.0,80.0,78.0
20161229064500,150.0,144.0,48.0,32,84.400002,100,77.0,80.0,78.0
20161229070000,150.0,144.0,48.0,32,103.5,100,77.0,80.0,78.0
20161229071500,150.0,144.0,48.0,32,86.900002,100,77.099998,80.0,78.0
20161229073000,150.0,144.0,48.0,32,84.900002,100,77.099998,80.0,78.0
20161229074500,150.0,144.0,48.0,32,99.900002,100,77.099998,80.0,78.0
20161229080000,150.0,146.399994,48.799998,32,85.0,100,77.099998,80.0,78.0
20161229081500,150.0,142.199997,47.399999,32,96.800003,100,77.099998,80.0,78.0
20161229083000,150.0,146.399994,48.799998,32,84.400002,100,77.099998,80.0,78.0
20161229084500,150.0,144.0,48.0,32,97.900002,100,77.099998,80.0,78.0
20161229090000,150.0,147.0,49.0,32,84.400002,100,77.0,80.0,78.0
20161229091500,150.0,147.0,49.0,32,97.900002,100,77.099998,80.0,78.0
20161229093000,150.0,150.0,50.0,32,83.800003,100,77.099998,80.0,78.0
20161229094500,150.0,150.0,50.0,32,91.699997,100,77.300003,80.0,78.0
20161229100000,150.0,150.0,50.0,32,98.400002,100,77.300003,80.0,78.0
20161229101500,150.0,153.600006,51.200002,32,86.5,100,77.5,80.0,78.0
20161229103000,150.0,153.600006,51.200002,32,87.900002,100,77.599998,80.0,78.0
20161229104500,150.0,153.600006,51.200002,32,87.900002,100,77.699997,80.0,78.0
20161229110000,150.0,153.600006,51.200002,32,85.199997,100,77.699997,80.0,78.0
20161229111500,150.0,156.0,52.0,32,88.400002,100,77.599998,80.0,78.0
20161229113000,150.0,140.399994,46.799998,31,86.699997,100,77.599998,80.0,78.0
20161229114500,150.0,142.199997,47.399999,31,88.300003,100,77.699997,80.0,78.0
20161229120000,150.0,144.0,48.0,31,95.5,100,77.800003,80.0,78.0
20161229121500,150.0,139.199997,46.399999,32,83.199997,100,77.699997,80.0,78.0
20161229123000,150.0,139.199997,46.399999,32,93.400002,100,77.699997,80.0,78.0
20161229124500,150.0,144.0,48.0,32,92.0,100,77.699997,80.0,78.0
20161229130000,150.0,146.399994,48.799998,32,83.699997,100,77.699997,80.0,78.0
20161229131500,150.0,144.0,48.0,32,97.099998,100,77.599998,80.0,78.0
20161229133000,150.0,147.600006,49.200002,32,85.099998,100,77.5,80.0,78.0
20161229134500,150.0,144.600006,48.200002,32,88.5,100,77.400002,80.0,78.0
20161229140000,150.0,144.600006,48.200002,32,87.5,100,77.400002,80.0,78.0
20161229141500,150.0,146.399994,48.799998,32,87.5,100,77.300003,80.0,78.0
20161229143000,150.0,146.399994,48.799998,32,86.400002,100,77.400002,80.0,78.0
20161229144500,150.0,146.399994,48.799998,32,86.400002,100,77.300003,80.0,78.0
20161229150000,150.0,146.399994,48.799998,32,93.199997,100,77.199997,80.0,78.0
20161229151500,150.0,146.399994,48.799998,32,82.099998,100,77.099998,80.0,78.0
20161229153000,150.0,144.0,48.0,32,101.699997,100,77.099998,80.0,78.0
20161229154500,150.0,147.600006,49.200002,32,82.5,100,77.099998,80.0,78.0
20161229160000,150.0,147.600006,49.200002,32,99.199997,100,77.0,80.0,78.0
20161229161500,150.0,147.600006,49.200002,32,91.099998,100,76.900002,80.0,78.0
20161229163000,150.0,145.199997,48.399999,32,86.300003,100,76.800003,80.0,78.0
20161229164500,150.0,147.600006,49.200002,32,87.300003,100,76.699997,80.0,78.0
20161229170000,150.0,150.600006,50.200002,32,88.300003,100,76.599998,80.0,78.0
20161229171500,150.0,150.600006,50.200002,32,81.599998,100,76.5,80.0,78.0
20161229173000,150.0,147.0,49.0,32,94.300003,100,76.400002,80.0,78.0
20161229174500,150.0,149.399994,49.799998,32,82.0,100,76.400002,80.0,78.0
20161229180000,150.0,149.399994,49.799998,32,96.099998,100,76.199997,80.0,78.0
20161229181500,150.0,149.399994,49.799998,32,82.400002,100,76.300003,80.0,78.0
20161229183000,150.0,147.0,49.0,32,97.900002,100,76.199997,80.0,78.0
20161229184500,150.0,147.0,49.0,32,81.599998,100,76.199997,80.0,78.0
20161229190000,150.0,145.199997,48.399999,32,101.800003,100,76.199997,80.0,78.0
20161229191500,150.0,148.199997,49.399999,32,81.099998,100,76.099998,80.0,78.0
20161229193000,150.0,148.199997,49.399999,32,102.599998,100,76.0,80.0,78.0
20161229194500,150.0,148.199997,49.399999,32,81.099998,100,75.900002,80.0,78.0
20161229200000,150.0,145.199997,48.399999,32,102.099998,100,75.800003,80.0,78.0
20161229201500,150.0,149.399994,49.799998,32,80.699997,100,75.699997,80.0,78.0
20161229203000,150.0,152.399994,50.799998,32,99.5,100,75.599998,80.0,78.0
20161229204500,150.0,152.399994,50.799998,32,80.599998,100,75.5,80.0,78.0
20161229210000,150.0,150.0,50.0,32,94.5,100,75.400002,80.0,78.0
20161229211500,150.0,150.0,50.0,32,82.800003,100,75.400002,80.0,78.0
20161229213000,150.0,145.199997,48.399999,32,94.199997,100,75.199997,80.0,78.0
20161229214500,150.0,150.0,50.0,32,80.099998,100,75.099998,80.0,78.0
20161229220000,150.0,150.0,50.0,32,102.300003,100,75.099998,80.0,78.0
20161229221500,150.0,150.0,50.0,32,84.300003,100,75.0,80.0,78.0
20161229223000,150.0,151.800003,50.600001,32,80.699997,100,74.900002,80.0,78.0
20161229224500,150.0,147.600006,49.200002,32,95.900002,100,75.0,80.0,78.0
20161229230000,150.0,151.800003,50.600001,32,92.300003,100,74.900002,80.0,78.0
20161229231500,150.0,151.800003,50.600001,32,80.199997,100,74.800003,80.0,78.0
20161229233000,150.0,146.399994,48.799998,32,91.199997,100,74.800003,80.0,78.0
20161229234500,150.0,151.800003,50.600001,32,90.099998,100,74.699997,80.0,78.0
20161230000000,150.0,149.399994,49.799998,32,81.099998,100,74.699997,80.0,78.0
20161230001500,150.0,151.800003,50.600001,32,95.0,100,74.699997,80.0,78.0
20161230003000,150.0,151.800003,50.600001,32,87.599998,100,74.699997,80.0,78.0
20161230004500,150.0,147.600006,49.200002,32,80.199997,100,74.599998,80.0,78.0
20161230010000,150.0,149.399994,49.799998,32,91.800003,100,74.599998,80.0,78.0
20161230011500,150.0,149.399994,49.799998,32,91.800003,100,74.5,80.0,78.0
20161230013000,150.0,153.0,51.0,32,81.599998,100,74.5,80.0,78.0
20161230014500,150.0,153.0,51.0,32,81.599998,100,74.5,80.0,78.0
20161230020000,150.0,150.0,50.0,32,98.599998,100,74.5,80.0,78.0
20161230021500,150.0,147.600006,49.200002,32,91.0,100,74.5,80.0,78.0
20161230023000,150.0,147.600006,49.200002,32,80.599998,100,74.5,80.0,78.0
20161230024500,150.0,147.600006,49.200002,32,82.199997,100,74.400002,80.0,78.0
20161230030000,150.0,147.600006,49.200002,32,98.199997,100,74.300003,80.0,78.0
20161230031500,150.0,150.0,50.0,32,89.800003,100,74.300003,80.0,78.0
20161230033000,150.0,150.0,50.0,32,81.099998,100,74.300003,80.0,78.0
20161230034500,150.0,150.0,50.0,32,82.0,100,74.300003,80.0,78.0
20161230040000,150.0,148.199997,49.399999,32,99.699997,100,74.300003,80.0,78.0
20161230041500,150.0,150.0,50.0,32,88.0,100,74.300003,80.0,78.0
20161230043000,150.0,150.0,50.0,32,81.0,100,74.300003,80.0,78.0
20161230044500,150.0,147.600006,49.200002,32,88.900002,100,74.199997,80.0,78.0
20161230050000,150.0,151.800003,50.600001,32,98.900002,100,74.199997,80.0,78.0
20161230051500,150.0,147.0,49.0,32,84.300003,100,74.199997,80.0,78.0
20161230053000,150.0,150.600006,50.200002,32,83.300003,100,74.199997,80.0,78.0
20161230054500,150.0,150.600006,50.200002,32,88.199997,100,74.099998,80.0,78.0
20161230060000,150.0,150.600006,50.200002,32,88.199997,100,74.099998,80.0,78.0
20161230061500,150.0,147.600006,49.200002,32,98.400002,100,74.0,80.0,78.0
20161230063000,150.0,150.0,50.0,32,84.900002,100,74.099998,80.0,78.0
20161230064500,150.0,148.199997,49.399999,33,82.599998,100,74.099998,80.0,78.0
20161230070000,150.0,148.199997,49.399999,32,98.800003,100,74.0,80.0,78.0
20161230071500,150.0,146.399994,48.799998,32,88.5,100,74.099998,80.0,78.0
20161230073000,150.0,146.399994,48.799998,32,80.800003,100,74.099998,80.0,78.0
20161230074500,150.0,150.0,50.0,32,93.300003,100,73.900002,80.0,78.0
20161230080000,150.0,148.199997,49.399999,32,90.900002,100,74.199997,80.0,78.0
20161230081500,150.0,148.199997,49.399999,32,81.099998,100,74.300003,80.0,78.0
20161230083000,150.0,148.199997,49.399999,32,91.900002,100,74.300003,80.0,78.0
20161230084500,150.0,142.800003,47.600001,32,89.699997,100,74.5,80.0,78.0
20161230090000,150.0,146.399994,48.799998,32,81.599998,100,74.699997,80.0,78.0
20161230091500,150.0,146.399994,48.799998,32,96.400002,100,74.800003,80.0,78.0
20161230093000,150.0,142.800003,47.600001,32,85.5,100,75.0,80.0,78.0
20161230094500,150.0,142.800003,47.600001,32,86.599998,100,75.199997,80.0,78.0
20161230100000,150.0,142.800003,47.600001,32,92.599998,100,75.199997,80.0,78.0
20161230101500,150.0,146.399994,48.799998,32,82.099998,100,75.400002,80.0,78.0
20161230103000,150.0,141.0,47.0,32,100.099998,100,75.400002,80.0,78.0
20161230104500,150.0,147.600006,49.200002,32,81.599998,100,75.5,80.0,78.0
20161230110000,150.0,142.199997,47.399999,32,95.5,100,75.5,80.0,78.0
20161230111500,150.0,144.600006,48.200002,32,82.400002,100,75.5,80.0,78.0
20161230113000,150.0,144.600006,48.200002,32,97.199997,100,75.599998,80.0,78.0
20161230114500,150.0,146.399994,48.799998,32,83.699997,100,75.599998,80.0,78.0
20161230120000,150.0,146.399994,48.799998,32,88.199997,100,75.699997,80.0,78.0
20161230121500,150.0,142.800003,47.600001,32,89.800003,100,75.599998,80.0,78.0
20161230123000,150.0,142.800003,47.600001,32,81.599998,100,75.699997,80.0,78.0
20161230124500,150.0,145.199997,48.399999,32,102.699997,100,75.599998,80.0,78.0
20161230130000,150.0,145.199997,48.399999,32,85.099998,100,75.599998,80.0,78.0
20161230131500,150.0,142.800003,47.600001,32,89.099998,100,75.599998,80.0,78.0
20161230133000,150.0,142.800003,47.600001,32,90.300003,100,75.5,80.0,78.0
20161230134500,150.0,142.800003,47.600001,32,83.800003,100,75.599998,80.0,78.0
20161230140000,150.0,144.600006,48.200002,32,92.599998,100,75.599998,80.0,78.0
20161230141500,150.0,146.399994,48.799998,32,82.599998,100,75.599998,80.0,78.0
20161230143000,150.0,146.399994,48.799998,32,99.599998,100,75.599998,80.0,78.0
20161230144500,150.0,146.399994,48.799998,32,83.599998,100,75.599998,80.0,78.0
20161230150000,150.0,146.399994,48.799998,32,82.099998,100,75.699997,80.0,78.0
20161230151500,150.0,142.199997,47.399999,32,100.300003,100,75.699997,80.0,78.0
20161230153000,150.0,142.199997,47.399999,32,82.900002,100,75.699997,80.0,78.0
20161230154500,150.0,144.600006,48.200002,32,85.099998,100,75.699997,80.0,78.0
20161230160000,150.0,144.600006,48.200002,32,91.699997,100,75.699997,80.0,78.0
20161230161500,150.0,144.600006,48.200002,32,82.099998,100,75.699997,80.0,78.0
