PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161230163000,150.0,144.600006,48.200002,32,99.099998,100,75.699997,80.0,78.0
20161230164500,150.0,144.600006,48.200002,32,89.599998,100,75.699997,80.0,78.0
20161230170000,150.0,144.600006,48.200002,32,80.199997,100,75.699997,80.0,78.0
20161230171500,150.0,144.600006,48.200002,32,94.400002,100,75.699997,80.0,78.0
20161230173000,150.0,141.0,47.0,32,92.900002,100,75.699997,80.0,78.0
20161230174500,150.0,145.199997,48.399999,32,82.0,100,75.699997,80.0,78.0
20161230180000,150.0,145.199997,48.399999,32,86.300003,100,75.699997,80.0,78.0
20161230181500,150.0,149.399994,49.799998,32,94.5,100,75.699997,80.0,78.0
20161230183000,150.0,147.0,49.0,32,81.099998,100,75.699997,80.0,78.0
20161230184500,150.0,144.0,48.0,32,85.0,100,75.699997,80.0,78.0
20161230190000,150.0,144.0,48.0,32,101.900002,100,75.699997,80.0,78.0
20161230191500,150.0,144.0,48.0,32,89.099998,100,75.699997,80.0,78.0
20161230193000,150.0,146.399994,48.799998,32,81.199997,100,75.699997,80.0,78.0
20161230194500,150.0,144.600006,48.200002,32,97.699997,100,75.599998,80.0,78.0
20161230200000,150.0,148.199997,49.399999,32,88.599998,100,75.699997,80.0,78.0
20161230201500,150.0,146.399994,48.799998,32,80.199997,100,75.699997,80.0,78.0
20161230203000,150.0,141.0,47.0,32,98.099998,100,75.699997,80.0,78.0
20161230204500,150.0,145.199997,48.399999,32,89.800003,100,75.699997,80.0,78.0
20161230210000,150.0,147.0,49.0,32,81.0,100,75.699997,80.0,78.0
20161230211500,150.0,147.0,49.0,32,85.900002,100,75.699997,80.0,78.0
20161230213000,150.0,144.0,48.0,32,97.699997,100,75.699997,80.0,78.0
20161230214500,150.0,144.0,48.0,32,81.5,100,75.599998,80.0,78.0
20161230220000,150.0,147.0,49.0,32,82.599998,100,75.599998,80.0,78.0
20161230221500,150.0,147.0,49.0,32,99.800003,100,75.599998,80.0,78.0
20161230223000,150.0,144.0,48.0,32,90.900002,100,75.599998,80.0,78.0
20161230224500,150.0,147.600006,49.200002,32,82.400002,100,75.599998,80.0,78.0
20161230230000,150.0,147.600006,49.200002,32,82.400002,100,75.599998,80.0,78.0
20161230231500,150.0,144.0,48.0,32,100.0,100,75.599998,80.0,78.0
20161230233000,150.0,146.399994,48.799998,32,89.099998,100,75.599998,80.0,78.0
20161230234500,150.0,146.399994,48.799998,32,80.699997,100,75.599998,80.0,78.0
20161231000000,150.0,144.0,48.0,32,96.099998,100,75.699997,80.0,78.0
20161231001500,150.0,144.0,48.0,32,93.300003,100,75.599998,80.0,78.0
20161231003000,150.0,144.0,48.0,32,83.199997,100,75.599998,80.0,78.0
20161231004500,150.0,141.0,47.0,32,85.199997,100,75.699997,80.0,78.0
20161231010000,150.0,142.800003,47.600001,32,98.300003,100,75.599998,80.0,78.0
20161231011500,150.0,147.0,49.0,32,87.400002,100,75.599998,80.0,78.0
20161231013000,150.0,147.0,49.0,32,83.900002,100,75.599998,80.0,78.0
20161231014500,150.0,150.600006,50.200002,32,93.599998,100,75.599998,80.0,78.0
20161231020000,150.0,150.600006,50.200002,32,80.699997,100,75.699997,80.0,78.0
20161231021500,150.0,150.600006,50.200002,32,88.800003,100,75.599998,80.0,78.0
20161231023000,150.0,150.600006,50.200002,32,92.900002,100,75.699997,80.0,78.0
20161231024500,150.0,147.0,49.0,32,80.599998,100,75.699997,80.0,78.0
20161231030000,150.0,151.800003,50.600001,32,84.300003,100,75.699997,80.0,78.0
20161231031500,150.0,151.800003,50.600001,32,99.5,100,75.699997,80.0,78.0
20161231033000,150.0,148.199997,49.399999,32,89.800003,100,75.699997,80.0,78.0
20161231034500,150.0,155.399994,51.799998,32,81.099998,100,75.699997,80.0,78.0
20161231040000,150.0,146.399994,48.799998,32,89.199997,100,75.699997,80.0,78.0
20161231041500,150.0,146.399994,48.799998,32,95.199997,100,75.699997,80.0,78.0
20161231043000,150.0,146.399994,48.799998,32,80.599998,100,75.699997,80.0,78.0
20161231044500,150.0,144.600006,48.200002,32,91.800003,100,75.699997,80.0,78.0
20161231050000,150.0,144.600006,48.200002,32,90.400002,100,75.699997,80.0,78.0
20161231051500,150.0,148.199997,49.399999,32,81.099998,100,75.800003,80.0,78.0
20161231053000,150.0,150.600006,50.200002,32,88.400002,100,75.900002,80.0,78.0
20161231054500,150.0,152.399994,50.799998,32,89.5,100,75.699997,80.0,78.0
20161231060000,150.0,152.399994,50.799998,32,80.699997,100,75.800003,80.0,78.0
20161231061500,150.0,152.399994,50.799998,32,101.800003,100,75.800003,80.0,78.0
20161231063000,150.0,152.399994,50.799998,32,81.099998,100,75.900002,80.0,78.0
20161231064500,150.0,154.800003,51.600001,32,91.800003,100,76.0,80.0,78.0
20161231070000,150.0,152.399994,50.799998,32,88.599998,100,76.0,80.0,78.0
20161231071500,150.0,152.399994,50.799998,32,84.400002,100,76.0,80.0,78.0
20161231073000,150.0,152.399994,50.799998,32,91.699997,100,76.0,80.0,78.0
20161231074500,150.0,152.399994,50.799998,32,80.699997,100,76.0,80.0,78.0
20161231080000,150.0,154.800003,51.600001,32,99.199997,100,75.900002,80.0,78.0
20161231081500,150.0,154.800003,51.600001,32,81.5,100,75.900002,80.0,78.0
20161231083000,150.0,154.800003,51.600001,32,86.300003,100,75.900002,80.0,78.0
20161231084500,150.0,154.800003,51.600001,32,88.400002,100,75.900002,80.0,78.0
20161231090000,150.0,154.800003,51.600001,32,80.199997,100,75.900002,80.0,78.0
20161231091500,150.0,154.800003,51.600001,32,99.599998,100,75.900002,80.0,78.0
20161231093000,150.0,154.800003,51.600001,32,80.599998,100,76.0,80.0,78.0
20161231094500,150.0,139.199997,46.399999,31,89.400002,100,76.099998,80.0,78.0
20161231100000,150.0,144.600006,48.200002,32,85.300003,100,76.199997,80.0,78.0
20161231101500,150.0,144.600006,48.200002,32,94.599998,100,76.300003,80.0,78.0
20161231103000,150.0,144.600006,48.200002,32,94.599998,100,76.400002,80.0,78.0
20161231104500,150.0,142.800003,47.600001,32,83.0,100,76.5,80.0,78.0
20161231110000,150.0,144.600006,48.200002,32,94.699997,100,76.5,80.0,78.0
20161231111500,150.0,140.399994,46.799998,32,82.599998,100,76.599998,80.0,78.0
20161231113000,150.0,142.199997,47.399999,32,87.699997,100,76.699997,80.0,78.0
20161231114500,150.0,144.0,48.0,32,85.699997,100,76.699997,80.0,78.0
20161231120000,150.0,147.600006,49.200002,32,88.5,100,76.800003,80.0,78.0
20161231121500,150.0,147.600006,49.200002,32,93.699997,100,76.900002,80.0,78.0
20161231123000,150.0,144.0,48.0,32,82.599998,100,76.900002,80.0,78.0
20161231124500,150.0,144.0,48.0,32,93.5,100,76.900002,80.0,78.0
20161231130000,150.0,146.399994,48.799998,32,95.300003,100,77.0,80.0,78.0
20161231131500,150.0,146.399994,48.799998,32,84.400002,100,77.099998,80.0,78.0
20161231133000,150.0,148.199997,49.399999,32,89.400002,100,77.099998,80.0,78.0
20161231134500,150.0,148.199997,49.399999,32,87.699997,100,77.300003,80.0,78.0
20161231140000,150.0,142.199997,47.399999,32,96.599998,100,77.300003,80.0,78.0
20161231141500,150.0,145.199997,48.399999,32,85.0,100,77.300003,80.0,78.0
20161231143000,150.0,147.600006,49.200002,32,93.5,100,77.300003,80.0,78.0
20161231144500,150.0,149.399994,49.799998,32,88.099998,100,77.300003,80.0,78.0
20161231150000,150.0,146.399994,48.799998,32,96.0,100,77.300003,80.0,78.0
20161231151500,150.0,146.399994,48.799998,32,92.5,100,77.400002,80.0,78.0
20161231153000,150.0,146.399994,48.799998,32,85.0,100,77.400002,80.0,78.0
20161231154500,150.0,146.399994,48.799998,32,87.199997,100,77.400002,80.0,78.0
20161231160000,150.0,144.600006,48.200002,32,98.0,100,77.400002,80.0,78.0
20161231161500,150.0,144.600006,48.200002,32,83.199997,100,77.400002,80.0,78.0
20161231163000,150.0,144.600006,48.200002,32,84.900002,100,77.400002,80.0,78.0
20161231164500,150.0,147.0,49.0,32,95.099998,100,77.400002,80.0,78.0
20161231170000,150.0,147.0,49.0,32,83.099998,100,77.400002,80.0,78.0
20161231171500,150.0,144.0,48.0,32,94.099998,100,77.400002,80.0,78.0
20161231173000,150.0,144.0,48.0,32,90.099998,100,77.400002,80.0,78.0
20161231174500,150.0,144.0,48.0,32,83.800003,100,77.400002,80.0,78.0
20161231180000,150.0,144.0,48.0,32,91.099998,100,77.5,80.0,78.0
20161231181500,150.0,141.0,47.0,32,98.900002,100,77.5,80.0,78.0
20161231183000,150.0,144.600006,48.200002,32,83.800003,100,77.5,80.0,78.0
20161231184500,150.0,144.600006,48.200002,32,89.199997,100,77.5,80.0,78.0
20161231190000,150.0,147.600006,49.200002,32,96.199997,100,77.5,80.0,78.0
20161231191500,150.0,147.600006,49.200002,32,82.599998,100,77.5,80.0,78.0
20161231193000,150.0,150.0,50.0,32,93.300003,100,77.5,80.0,78.0
20161231194500,150.0,150.0,50.0,32,89.400002,100,77.599998,80.0,78.0
20161231200000,150.0,148.199997,49.399999,32,81.5,100,77.5,80.0,78.0
20161231201500,150.0,150.0,50.0,32,101.900002,100,77.5,80.0,78.0
20161231203000,150.0,150.0,50.0,32,82.599998,100,77.5,80.0,78.0
20161231204500,150.0,151.800003,50.600001,32,90.400002,100,77.599998,80.0,78.0
20161231210000,150.0,148.199997,49.399999,32,92.900002,100,77.599998,80.0,78.0
20161231211500,150.0,146.399994,48.799998,32,82.300003,100,77.599998,80.0,78.0
20161231213000,150.0,150.0,50.0,32,91.599998,100,77.5,80.0,78.0
20161231214500,150.0,151.800003,50.600001,32,90.300003,100,77.599998,80.0,78.0
20161231220000,150.0,151.800003,50.600001,32,81.800003,100,77.599998,80.0,78.0
20161231221500,150.0,149.399994,49.799998,32,101.0,100,77.599998,80.0,78.0
20161231223000,150.0,149.399994,49.799998,32,82.099998,100,77.5,80.0,78.0
20161231224500,150.0,149.399994,49.799998,32,90.099998,100,77.5,80.0,78.0
20161231230000,150.0,149.399994,49.799998,32,87.099998,100,77.599998,80.0,78.0
20161231231500,150.0,151.800003,50.600001,32,82.400002,100,77.599998,80.0,78.0
20161231233000,150.0,150.0,50.0,32,94.699997,100,77.599998,80.0,78.0
20161231234500,150.0,151.800003,50.600001,32,82.099998,100,77.599998,80.0,78.0
20170101000000,150.0,149.399994,49.799998,32,95.400002,100,77.599998,80.0,78.0
20170101001500,150.0,147.600006,49.200002,32,83.800003,100,77.699997,80.0,78.0
20170101003000,150.0,150.0,50.0,32,86.599998,100,77.599998,80.0,78.0
20170101004500,150.0,151.800003,50.600001,32,92.699997,100,77.699997,80.0,78.0
20170101010000,150.0,149.399994,49.799998,32,82.099998,100,77.699997,80.0,78.0
20170101011500,150.0,155.399994,51.799998,32,89.699997,100,77.599998,80.0,78.0
20170101013000,150.0,151.800003,50.600001,32,89.699997,100,77.699997,80.0,78.0
20170101014500,150.0,148.199997,49.399999,32,83.800003,100,77.699997,80.0,78.0
20170101020000,150.0,150.0,50.0,32,82.0,100,77.699997,80.0,78.0
20170101021500,150.0,153.600006,51.200002,32,100.199997,100,77.699997,80.0,78.0
20170101023000,150.0,156.600006,52.200002,32,81.599998,100,77.699997,80.0,78.0
20170101024500,150.0,156.600006,52.200002,32,87.400002,100,77.699997,80.0,78.0
20170101030000,150.0,156.600006,52.200002,32,87.400002,100,77.699997,80.0,78.0
20170101031500,150.0,154.800003,51.600001,32,84.199997,100,77.699997,80.0,78.0
20170101033000,150.0,156.600006,52.200002,32,96.900002,100,77.699997,80.0,78.0
20170101034500,150.0,153.600006,51.200002,32,81.699997,100,77.699997,80.0,78.0
20170101040000,150.0,153.600006,51.200002,32,89.599998,100,77.699997,80.0,78.0
20170101041500,150.0,153.600006,51.200002,32,85.699997,100,77.699997,80.0,78.0
20170101043000,150.0,153.600006,51.200002,32,84.800003,100,77.699997,80.0,78.0
20170101044500,150.0,156.0,52.0,32,89.199997,100,77.699997,80.0,78.0
20170101050000,150.0,156.0,52.0,32,81.5,100,77.699997,80.0,78.0
20170101051500,150.0,156.0,52.0,32,98.199997,100,77.599998,80.0,78.0
20170101053000,150.0,156.0,52.0,32,81.599998,100,77.699997,80.0,78.0
20170101054500,150.0,153.0,51.0,32,92.699997,100,77.699997,80.0,78.0
20170101060000,150.0,153.0,51.0,32,84.400002,100,77.699997,80.0,78.0
20170101061500,150.0,155.399994,51.799998,32,81.599998,100,77.699997,80.0,78.0
20170101063000,150.0,153.600006,51.200002,32,101.0,100,77.699997,80.0,78.0
20170101064500,150.0,153.600006,51.200002,32,82.099998,100,77.699997,80.0,78.0
20170101070000,150.0,148.199997,49.399999,32,99.5,100,77.699997,80.0,78.0
20170101071500,150.0,151.800003,50.600001,32,85.0,100,77.699997,80.0,78.0
20170101073000,150.0,147.600006,49.200002,32,83.099998,100,77.699997,80.0,78.0
20170101074500,150.0,154.800003,51.600001,32,101.199997,100,77.699997,80.0,78.0
20170101080000,150.0,154.800003,51.600001,32,81.599998,100,77.699997,80.0,78.0
20170101081500,150.0,154.800003,51.600001,32,87.900002,100,77.699997,80.0,78.0
20170101083000,150.0,158.399994,52.799998,32,90.400002,100,77.800003,80.0,78.0
20170101084500,150.0,158.399994,52.799998,32,96.599998,100,77.900002,80.0,78.0
20170101090000,150.0,156.600006,52.200002,32,82.099998,100,77.900002,80.0,78.0
20170101091500,150.0,152.399994,50.799998,32,82.099998,100,77.900002,80.0,78.0
20170101093000,150.0,152.399994,50.799998,32,97.199997,100,77.900002,80.0,78.0
20170101094500,150.0,152.399994,50.799998,32,82.5,100,77.900002,80.0,78.0
20170101100000,150.0,150.600006,50.200002,32,87.300003,100,77.800003,80.0,78.0
20170101101500,150.0,152.399994,50.799998,32,83.800003,100,77.900002,80.0,78.0
20170101103000,150.0,152.399994,50.799998,32,91.599998,100,77.800003,80.0,78.0
20170101104500,150.0,150.600006,50.200002,32,94.699997,100,77.800003,80.0,78.0
20170101110000,150.0,150.600006,50.200002,32,82.400002,100,77.800003,80.0,78.0
20170101111500,150.0,153.0,51.0,32,99.800003,100,77.699997,80.0,78.0
20170101113000,150.0,153.0,51.0,32,81.099998,100,77.699997,80.0,78.0
20170101114500,150.0,144.0,48.0,7,91.099998,100,77.699997,80.0,78.0
20170101120000,150.0,41.400002,13.800001,19,97.199997,100,77.800003,80.0,78.0
20170101121500,150.0,139.800003,46.600001,32,89.300003,100,77.5,80.0,78.0
20170101123000,150.0,156.0,52.0,32,83.800003,100,77.400002,80.0,78.0
20170101124500,150.0,159.600006,53.200002,32,98.400002,100,77.400002,80.0,78.0
20170101130000,150.0,153.0,51.0,31,83.099998,100,77.400002,80.0,78.0
20170101131500,150.0,153.0,51.0,31,97.900002,100,77.400002,80.0,78.0
20170101133000,150.0,142.199997,47.399999,30,96.199997,100,77.400002,80.0,78.0
20170101134500,150.0,142.199997,47.399999,30,84.400002,100,77.5,80.0,78.0
20170101140000,150.0,139.199997,46.399999,30,89.300003,100,77.5,80.0,78.0
20170101141500,150.0,141.0,47.0,30,101.5,100,77.5,80.0,78.0
20170101143000,150.0,141.0,47.0,30,99.599998,100,77.5,80.0,78.0
20170101144500,150.0,141.0,47.0,30,99.599998,100,77.599998,80.0,78.0
20170101150000,150.0,141.0,47.0,30,96.599998,100,77.5,80.0,78.0
20170101151500,150.0,141.0,47.0,31,85.599998,100,77.5,80.0,78.0
20170101153000,150.0,144.0,48.0,31,100.900002,100,77.5,80.0,78.0
20170101154500,150.0,144.0,48.0,31,85.0,100,77.5,80.0,78.0
20170101160000,150.0,142.199997,47.399999,31,91.800003,100,77.5,80.0,78.0
20170101161500,150.0,142.199997,47.399999,31,88.699997,100,77.5,80.0,78.0
20170101163000,150.0,144.0,48.0,31,86.0,100,77.400002,80.0,78.0
20170101164500,150.0,144.0,48.0,31,97.400002,100,77.400002,80.0,78.0
20170101170000,150.0,144.0,48.0,31,83.199997,100,77.400002,80.0,78.0
20170101171500,150.0,142.199997,47.399999,31,104.199997,100,77.400002,80.0,78.0
20170101173000,150.0,144.0,48.0,31,83.199997,100,77.400002,80.0,78.0
20170101174500,150.0,148.199997,49.399999,31,99.300003,100,77.400002,80.0,78.0
20170101180000,150.0,142.199997,47.399999,31,82.599998,100,77.300003,80.0,78.0
20170101181500,150.0,147.0,49.0,31,103.599998,100,77.199997,80.0,78.0
20170101183000,150.0,147.0,49.0,31,100.199997,100,77.300003,80.0,78.0
20170101184500,150.0,147.0,49.0,31,100.199997,100,77.300003,80.0,78.0
20170101190000,150.0,147.0,49.0,31,96.300003,100,77.300003,80.0,78.0
20170101191500,150.0,147.0,49.0,31,96.300003,100,77.400002,80.0,78.0
20170101193000,150.0,147.0,49.0,31,84.900002,100,77.300003,80.0,78.0
20170101194500,150.0,149.399994,49.799998,31,104.300003,100,77.300003,80.0,78.0
20170101200000,150.0,147.600006,49.200002,31,83.199997,100,77.300003,80.0,78.0
20170101201500,150.0,147.600006,49.200002,31,93.5,100,77.300003,80.0,78.0
20170101203000,150.0,147.600006,49.200002,31,87.699997,100,77.300003,80.0,78.0
20170101204500,150.0,150.600006,50.200002,31,83.199997,100,77.199997,80.0,78.0
20170101210000,150.0,147.600006,49.200002,31,103.5,100,77.199997,80.0,78.0
20170101211500,150.0,150.0,50.0,31,83.199997,100,77.300003,80.0,78.0
20170101213000,150.0,150.0,50.0,31,95.699997,100,77.199997,80.0,78.0
20170101214500,150.0,150.0,50.0,31,86.300003,100,77.199997,80.0,78.0
20170101220000,150.0,147.600006,49.200002,31,86.300003,100,77.199997,80.0,78.0
20170101221500,150.0,150.600006,50.200002,31,95.0,100,77.199997,80.0,78.0
20170101223000,150.0,146.399994,48.799998,31,82.599998,100,77.199997,80.0,78.0
20170101224500,150.0,146.399994,48.799998,31,103.0,100,77.099998,80.0,78.0
20170101230000,150.0,150.0,50.0,31,83.199997,100,77.099998,80.0,78.0
20170101231500,150.0,146.399994,48.799998,31,97.199997,100,77.099998,80.0,78.0
20170101233000,150.0,146.399994,48.799998,31,86.900002,100,77.199997,80.0,78.0
20170101234500,150.0,146.399994,48.799998,31,86.900002,100,77.199997,80.0,78.0
20170102000000,150.0,146.399994,48.799998,31,86.900002,100,77.300003,80.0,78.0
20170102001500,150.0,146.399994,48.799998,31,103.199997,100,77.300003,80.0,78.0
20170102003000,150.0,142.800003,47.600001,31,83.800003,100,77.300003,80.0,78.0
20170102004500,150.0,145.199997,48.399999,31,92.900002,100,77.199997,80.0,78.0
20170102010000,150.0,149.399994,49.799998,31,89.800003,100,77.300003,80.0,78.0
20170102011500,150.0,149.399994,49.799998,31,83.800003,100,77.199997,80.0,78.0
20170102013000,150.0,147.600006,49.200002,31,103.5,100,77.199997,80.0,78.0
20170102014500,150.0,149.399994,49.799998,31,83.800003,100,77.199997,80.0,78.0
20170102020000,150.0,149.399994,49.799998,31,95.400002,100,77.099998,80.0,78.0
20170102021500,150.0,153.600006,51.200002,31,88.0,100,77.199997,80.0,78.0
20170102023000,150.0,153.600006,51.200002,31,83.800003,100,77.300003,80.0,78.0
20170102024500,150.0,153.600006,51.200002,31,98.300003,100,77.199997,80.0,78.0
20170102030000,150.0,153.600006,51.200002,31,84.400002,100,77.300003,80.0,78.0
20170102031500,150.0,150.600006,50.200002,31,86.699997,100,77.199997,80.0,78.0
20170102033000,150.0,150.600006,50.200002,31,98.199997,100,77.199997,80.0,78.0
20170102034500,150.0,152.399994,50.799998,31,83.800003,100,77.199997,80.0,78.0
20170102040000,150.0,147.600006,49.200002,31,96.5,100,77.099998,80.0,78.0
20170102041500,150.0,147.600006,49.200002,31,84.400002,100,77.099998,80.0,78.0
20170102043000,150.0,144.0,48.0,31,94.099998,100,77.099998,80.0,78.0
20170102044500,150.0,144.0,48.0,31,93.099998,100,77.099998,80.0,78.0
20170102050000,150.0,144.0,48.0,31,84.099998,100,77.099998,80.0,78.0
20170102051500,150.0,146.399994,48.799998,31,91.199997,100,77.099998,80.0,78.0
20170102053000,150.0,148.199997,49.399999,31,83.800003,100,77.099998,80.0,78.0
20170102054500,150.0,145.199997,48.399999,31,91.0,100,77.199997,80.0,78.0
20170102060000,150.0,142.800003,47.600001,31,83.800003,100,77.099998,80.0,78.0
20170102061500,150.0,142.800003,47.600001,31,97.199997,100,77.099998,80.0,78.0
20170102063000,150.0,147.0,49.0,31,88.5,100,77.099998,80.0,78.0
20170102064500,150.0,144.600006,48.200002,31,85.599998,100,77.199997,80.0,78.0
20170102070000,150.0,148.199997,49.399999,31,100.699997,100,77.300003,80.0,78.0
20170102071500,150.0,146.399994,48.799998,31,86.699997,100,77.300003,80.0,78.0
20170102073000,150.0,150.0,50.0,31,95.599998,100,77.300003,80.0,78.0
20170102074500,150.0,146.399994,48.799998,31,88.599998,100,77.300003,80.0,78.0
20170102080000,150.0,146.399994,48.799998,31,91.699997,100,77.400002,80.0,78.0
20170102081500,150.0,151.800003,50.600001,31,84.099998,100,77.300003,80.0,78.0
20170102083000,150.0,151.800003,50.600001,31,95.599998,100,77.5,80.0,78.0
20170102084500,150.0,154.800003,51.600001,31,84.0,100,77.5,80.0,78.0
20170102090000,150.0,150.600006,50.200002,31,102.400002,100,77.5,80.0,78.0
20170102091500,150.0,148.199997,49.399999,31,92.0,100,77.699997,80.0,78.0
20170102093000,150.0,150.600006,50.200002,31,92.0,100,77.5,80.0,78.0
20170102094500,150.0,147.600006,49.200002,31,86.900002,100,77.699997,80.0,78.0
20170102100000,150.0,150.600006,50.200002,31,100.099998,100,77.599998,80.0,78.0
20170102101500,150.0,150.600006,50.200002,31,85.599998,100,77.699997,80.0,78.0
20170102103000,150.0,147.600006,49.200002,31,93.599998,100,77.699997,80.0,78.0
20170102104500,150.0,150.0,50.0,31,100.199997,100,77.699997,80.0,78.0
20170102110000,150.0,151.800003,50.600001,31,87.400002,100,77.699997,80.0,78.0
20170102111500,150.0,142.199997,47.399999,31,85.0,100,77.800003,80.0,78.0
20170102113000,150.0,145.199997,48.399999,31,88.099998,100,77.800003,80.0,78.0
20170102114500,150.0,145.199997,48.399999,31,97.300003,100,77.699997,80.0,78.0
20170102120000,150.0,147.0,49.0,31,85.400002,100,77.699997,80.0,78.0
20170102121500,150.0,147.0,49.0,31,97.099998,100,77.699997,80.0,78.0
20170102123000,150.0,147.0,49.0,31,88.699997,100,77.699997,80.0,78.0
20170102124500,150.0,147.0,49.0,31,86.599998,100,77.699997,80.0,78.0
20170102130000,150.0,145.199997,48.399999,31,102.0,100,77.699997,80.0,78.0
20170102131500,150.0,147.0,49.0,31,91.199997,100,77.699997,80.0,78.0
20170102133000,150.0,147.0,49.0,31,86.0,100,77.599998,80.0,78.0
20170102134500,150.0,147.0,49.0,31,92.099998,100,77.599998,80.0,78.0
20170102140000,150.0,147.0,49.0,31,87.300003,100,77.599998,80.0,78.0
20170102141500,150.0,149.399994,49.799998,31,102.0,100,77.599998,80.0,78.0
20170102143000,150.0,149.399994,49.799998,31,84.0,100,77.5,80.0,78.0
20170102144500,150.0,149.399994,49.799998,31,96.199997,100,77.5,80.0,78.0
20170102150000,150.0,154.800003,51.600001,31,83.199997,100,77.5,80.0,78.0
20170102151500,150.0,154.800003,51.600001,31,102.699997,100,77.5,80.0,78.0
20170102153000,150.0,154.800003,51.600001,31,81.599998,100,77.400002,80.0,78.0
20170102154500,150.0,154.800003,51.600001,31,101.099998,100,77.300003,80.0,78.0
20170102160000,150.0,152.399994,50.799998,31,82.099998,100,77.300003,80.0,78.0
20170102161500,150.0,156.0,52.0,31,101.900002,100,77.300003,80.0,78.0
20170102163000,150.0,153.600006,51.200002,31,83.800003,100,77.300003,80.0,78.0
20170102164500,150.0,153.600006,51.200002,31,94.0,100,77.300003,80.0,78.0
20170102170000,150.0,153.600006,51.200002,31,87.5,100,77.300003,80.0,78.0
20170102171500,150.0,147.0,49.0,30,83.800003,100,77.300003,80.0,78.0
20170102173000,150.0,147.0,49.0,30,102.199997,100,77.300003,80.0,78.0
20170102174500,150.0,145.199997,48.399999,30,85.0,100,77.300003,80.0,78.0
20170102180000,150.0,147.0,49.0,30,94.0,100,77.300003,80.0,78.0
20170102181500,150.0,147.0,49.0,30,86.900002,100,77.300003,80.0,78.0
20170102183000,150.0,150.0,50.0,30,89.800003,100,77.099998,80.0,78.0
20170102184500,150.0,145.199997,48.399999,30,88.300003,100,77.099998,80.0,78.0
20170102190000,150.0,147.0,49.0,30,88.300003,100,77.099998,80.0,78.0
20170102191500,150.0,141.0,47.0,30,96.900002,100,77.099998,80.0,78.0
20170102193000,150.0,144.0,48.0,30,83.800003,100,77.099998,80.0,78.0
20170102194500,150.0,144.0,48.0,30,104.300003,100,77.099998,80.0,78.0
20170102200000,150.0,150.0,50.0,30,85.0,100,77.199997,80.0,78.0
20170102201500,150.0,148.199997,49.399999,30,96.300003,100,77.0,80.0,78.0
20170102203000,150.0,148.199997,49.399999,30,86.699997,100,77.0,80.0,78.0
20170102204500,150.0,148.199997,49.399999,30,94.599998,100,77.0,80.0,78.0
20170102210000,150.0,152.399994,50.799998,30,84.900002,100,77.0,80.0,78.0
20170102211500,150.0,148.199997,49.399999,30,94.800003,100,76.900002,80.0,78.0
20170102213000,150.0,148.199997,49.399999,30,84.400002,100,76.900002,80.0,78.0
20170102214500,150.0,148.199997,49.399999,30,91.099998,100,76.800003,80.0,78.0
20170102220000,150.0,148.199997,49.399999,30,86.599998,100,76.800003,80.0,78.0
20170102221500,150.0,148.199997,49.399999,30,88.599998,100,76.699997,80.0,78.0
20170102223000,150.0,148.199997,49.399999,30,88.599998,100,76.599998,80.0,78.0
20170102224500,150.0,148.199997,49.399999,30,83.699997,100,76.400002,80.0,78.0
20170102230000,150.0,148.199997,49.399999,30,95.0,100,76.199997,80.0,78.0
20170102231500,150.0,150.600006,50.200002,30,82.099998,100,76.199997,80.0,78.0
20170102233000,150.0,150.600006,50.200002,30,103.400002,100,76.199997,80.0,78.0
20170102234500,150.0,150.600006,50.200002,30,82.199997,100,76.199997,80.0,78.0
20170103000000,150.0,148.199997,49.399999,30,97.099998,100,76.199997,80.0,78.0
20170103001500,150.0,148.199997,49.399999,30,82.599998,100,76.199997,80.0,78.0
20170103003000,150.0,150.0,50.0,30,96.5,100,76.199997,80.0,78.0
20170103004500,150.0,147.600006,49.200002,30,84.5,100,76.199997,80.0,78.0
20170103010000,150.0,149.399994,49.799998,30,90.099998,100,76.099998,80.0,78.0
20170103011500,150.0,147.600006,49.200002,30,88.199997,100,76.099998,80.0,78.0
20170103013000,150.0,147.600006,49.200002,30,89.199997,100,76.0,80.0,78.0
20170103014500,150.0,147.600006,49.200002,30,85.800003,100,76.0,80.0,78.0
20170103020000,150.0,149.399994,49.799998,30,90.900002,100,76.0,80.0,78.0
20170103021500,150.0,149.399994,49.799998,30,86.900002,100,76.0,80.0,78.0
20170103023000,150.0,149.399994,49.799998,30,89.599998,100,75.900002,80.0,78.0
20170103024500,150.0,149.399994,49.799998,30,85.5,100,75.900002,80.0,78.0
20170103030000,150.0,149.399994,49.799998,30,94.699997,100,75.900002,80.0,78.0
20170103031500,150.0,149.399994,49.799998,30,82.099998,100,75.900002,80.0,78.0
20170103033000,150.0,149.399994,49.799998,30,100.800003,100,75.900002,80.0,78.0
20170103034500,150.0,149.399994,49.799998,30,86.099998,100,75.800003,80.0,78.0
20170103040000,150.0,149.399994,49.799998,30,90.099998,100,75.800003,80.0,78.0
20170103041500,150.0,149.399994,49.799998,30,84.900002,100,75.800003,80.0,78.0
20170103043000,150.0,147.600006,49.200002,30,98.0,100,75.800003,80.0,78.0
20170103044500,150.0,149.399994,49.799998,30,81.699997,100,75.699997,80.0,78.0
20170103050000,150.0,147.600006,49.200002,30,98.699997,100,75.699997,80.0,78.0
20170103051500,150.0,150.0,50.0,30,82.0,100,75.699997,80.0,78.0
20170103053000,150.0,150.0,50.0,30,92.0,100,75.699997,80.0,78.0
20170103054500,150.0,150.0,50.0,30,90.400002,100,75.699997,80.0,78.0
20170103060000,150.0,150.0,50.0,30,83.800003,100,75.699997,80.0,78.0
20170103061500,150.0,150.0,50.0,30,97.599998,100,75.699997,80.0,78.0
20170103063000,150.0,151.800003,50.600001,30,82.599998,100,75.599998,80.0,78.0
20170103064500,150.0,151.800003,50.600001,30,102.900002,100,75.599998,80.0,78.0
20170103070000,150.0,149.399994,49.799998,30,82.599998,100,75.599998,80.0,78.0
20170103071500,150.0,147.0,49.0,30,99.199997,100,75.699997,80.0,78.0
20170103073000,150.0,152.399994,50.799998,30,83.199997,100,75.699997,80.0,78.0
20170103074500,150.0,149.399994,49.799998,30,101.900002,100,75.699997,80.0,78.0
20170103080000,150.0,149.399994,49.799998,30,84.300003,100,75.800003,80.0,78.0
20170103081500,150.0,147.600006,49.200002,30,94.900002,100,75.900002,80.0,78.0
20170103083000,150.0,147.600006,49.200002,30,84.800003,100,75.800003,80.0,78.0
20170103084500,150.0,150.600006,50.200002,30,98.5,100,75.900002,80.0,78.0
20170103090000,150.0,155.399994,51.799998,30,82.599998,100,76.0,80.0,78.0
20170103091500,150.0,155.399994,51.799998,30,92.300003,100,76.099998,80.0,78.0
20170103093000,150.0,155.399994,51.799998,30,91.199997,100,76.099998,80.0,78.0
20170103094500,150.0,142.800003,47.600001,30,83.199997,100,76.300003,80.0,78.0
20170103100000,150.0,149.399994,49.799998,30,97.099998,100,76.400002,80.0,78.0
20170103101500,150.0,149.399994,49.799998,30,88.699997,100,76.599998,80.0,78.0
20170103103000,150.0,149.399994,49.799998,30,84.400002,100,76.800003,80.0,78.0
20170103104500,150.0,147.600006,49.200002,30,99.300003,100,76.900002,80.0,78.0
20170103110000,150.0,149.399994,49.799998,30,84.400002,100,77.099998,80.0,78.0
20170103111500,150.0,149.399994,49.799998,30,84.400002,100,77.199997,80.0,78.0
20170103113000,150.0,149.399994,49.799998,30,102.699997,100,77.300003,80.0,78.0
20170103114500,150.0,151.800003,50.600001,30,82.599998,100,77.300003,80.0,78.0
20170103120000,150.0,151.800003,50.600001,30,95.199997,100,77.400002,80.0,78.0
20170103121500,150.0,151.800003,50.600001,30,83.5,100,77.5,80.0,78.0
20170103123000,150.0,151.800003,50.600001,30,87.099998,100,77.699997,80.0,78.0
20170103124500,150.0,151.800003,50.600001,30,99.699997,100,77.699997,80.0,78.0
20170103130000,150.0,151.800003,50.600001,30,89.099998,100,77.5,80.0,78.0
20170103131500,150.0,151.800003,50.600001,30,84.099998,100,77.599998,80.0,78.0
20170103133000,150.0,151.800003,50.600001,30,101.400002,100,77.599998,80.0,78.0
20170103134500,150.0,151.800003,50.600001,30,82.599998,100,77.699997,80.0,78.0
20170103140000,150.0,151.800003,50.600001,30,103.199997,100,77.699997,80.0,78.0
20170103141500,150.0,151.800003,50.600001,30,83.800003,100,77.699997,80.0,78.0
20170103143000,150.0,154.800003,51.600001,30,96.5,100,77.699997,80.0,78.0
20170103144500,150.0,150.0,50.0,30,90.300003,100,77.599998,80.0,78.0
20170103150000,150.0,153.600006,51.200002,30,84.400002,100,77.599998,80.0,78.0
20170103151500,150.0,153.600006,51.200002,30,99.0,100,77.599998,80.0,78.0
20170103153000,150.0,151.800003,50.600001,30,82.599998,100,77.5,80.0,78.0
20170103154500,150.0,144.600006,48.200002,30,88.300003,100,77.699997,80.0,78.0
20170103160000,150.0,144.600006,48.200002,30,89.800003,100,77.599998,80.0,78.0
20170103161500,150.0,142.800003,47.600001,30,85.400002,100,77.699997,80.0,78.0
20170103163000,150.0,142.800003,47.600001,30,102.5,100,77.599998,80.0,78.0
20170103164500,150.0,144.600006,48.200002,30,83.800003,100,77.5,80.0,78.0
20170103170000,150.0,142.199997,47.399999,30,87.0,100,77.5,80.0,78.0
20170103171500,150.0,142.199997,47.399999,30,103.5,100,77.5,80.0,78.0
20170103173000,150.0,142.199997,47.399999,30,91.699997,100,77.5,80.0,78.0
20170103174500,150.0,140.399994,46.799998,30,85.0,100,77.5,80.0,78.0
20170103180000,150.0,138.600006,46.200002,30,98.699997,100,77.5,80.0,78.0
20170103181500,150.0,142.800003,47.600001,30,94.099998,100,77.400002,80.0,78.0
20170103183000,150.0,142.800003,47.600001,30,86.599998,100,77.400002,80.0,78.0
20170103184500,150.0,147.600006,49.200002,30,88.800003,100,77.400002,80.0,78.0
20170103190000,150.0,145.199997,48.399999,30,88.800003,100,77.400002,80.0,78.0
20170103191500,150.0,145.199997,48.399999,30,85.400002,100,77.300003,80.0,78.0
20170103193000,150.0,148.199997,49.399999,30,94.599998,100,77.300003,80.0,78.0
20170103194500,150.0,144.0,48.0,30,82.599998,100,77.300003,80.0,78.0
20170103200000,150.0,144.0,48.0,30,105.300003,100,77.199997,80.0,78.0
20170103201500,150.0,146.399994,48.799998,30,82.599998,100,77.199997,80.0,78.0
20170103203000,150.0,146.399994,48.799998,30,90.099998,100,77.199997,80.0,78.0
20170103204500,150.0,144.600006,48.200002,30,93.400002,100,77.099998,80.0,78.0
20170103210000,150.0,153.600006,51.200002,30,83.800003,100,77.099998,80.0,78.0
20170103211500,150.0,153.600006,51.200002,30,94.0,100,77.099998,80.0,78.0
20170103213000,150.0,157.800003,52.600001,30,82.599998,100,77.099998,80.0,78.0
20170103214500,150.0,153.600006,51.200002,30,93.5,100,77.0,80.0,78.0
20170103220000,150.0,153.600006,51.200002,30,83.699997,100,77.0,80.0,78.0
20170103221500,150.0,153.600006,51.200002,30,92.800003,100,76.900002,80.0,78.0
20170103223000,150.0,150.600006,50.200002,30,84.400002,100,76.900002,80.0,78.0
20170103224500,150.0,150.600006,50.200002,30,91.0,100,76.900002,80.0,78.0
20170103230000,150.0,152.399994,50.799998,30,82.599998,100,76.900002,80.0,78.0
20170103231500,150.0,150.0,50.0,30,98.699997,100,76.800003,80.0,78.0
20170103233000,150.0,154.800003,51.600001,30,81.599998,100,76.800003,80.0,78.0
20170103234500,150.0,151.800003,50.600001,30,101.400002,100,76.800003,80.0,78.0
20170104000000,150.0,151.800003,50.600001,30,81.5,100,76.800003,80.0,78.0
20170104001500,150.0,151.800003,50.600001,30,102.300003,100,76.699997,80.0,78.0
20170104003000,150.0,151.800003,50.600001,30,82.5,100,76.800003,80.0,78.0
20170104004500,150.0,149.399994,49.799998,30,93.599998,100,76.699997,80.0,78.0
20170104010000,150.0,149.399994,49.799998,30,88.5,100,76.699997,80.0,78.0
20170104011500,150.0,147.0,49.0,30,92.400002,100,76.699997,80.0,78.0
20170104013000,150.0,147.0,49.0,30,95.599998,100,76.699997,80.0,78.0
20170104014500,150.0,151.800003,50.600001,30,82.900002,100,76.599998,80.0,78.0
20170104020000,150.0,148.199997,49.399999,30,100.900002,100,76.599998,80.0,78.0
20170104021500,150.0,148.199997,49.399999,30,82.099998,100,76.599998,80.0,78.0
20170104023000,150.0,148.199997,49.399999,30,104.0,100,76.599998,80.0,78.0
20170104024500,150.0,150.600006,50.200002,30,82.099998,100,76.599998,80.0,78.0
20170104030000,150.0,148.199997,49.399999,30,88.300003,100,76.599998,80.0,78.0
20170104031500,150.0,148.199997,49.399999,30,92.900002,100,76.5,80.0,78.0
20170104033000,150.0,148.199997,49.399999,30,82.099998,100,76.5,80.0,78.0
20170104034500,150.0,148.199997,49.399999,30,104.300003,100,76.5,80.0,78.0
20170104040000,150.0,148.199997,49.399999,30,82.400002,100,76.5,80.0,78.0
20170104041500,150.0,150.600006,50.200002,30,90.599998,100,76.5,80.0,78.0
20170104043000,150.0,150.600006,50.200002,30,96.699997,100,76.5,80.0,78.0
20170104044500,150.0,148.199997,49.399999,30,81.099998,100,76.5,80.0,78.0
20170104050000,150.0,148.199997,49.399999,30,100.199997,100,76.5,80.0,78.0
20170104051500,150.0,151.800003,50.600001,30,89.900002,100,76.400002,80.0,78.0
20170104053000,150.0,151.800003,50.600001,30,82.599998,100,76.400002,80.0,78.0
20170104054500,150.0,151.800003,50.600001,30,100.900002,100,76.400002,80.0,78.0
20170104060000,150.0,151.800003,50.600001,30,81.699997,100,76.400002,80.0,78.0
20170104061500,150.0,147.600006,49.200002,30,93.199997,100,76.400002,80.0,78.0
20170104063000,150.0,151.800003,50.600001,30,87.300003,100,76.400002,80.0,78.0
20170104064500,150.0,150.0,50.0,30,88.400002,100,76.400002,80.0,78.0
20170104070000,150.0,150.0,50.0,30,91.699997,100,76.400002,80.0,78.0
20170104071500,150.0,147.600006,49.200002,31,86.199997,100,76.199997,80.0,78.0
20170104073000,150.0,152.399994,50.799998,31,91.699997,100,76.099998,80.0,78.0
20170104074500,150.0,152.399994,50.799998,31,85.0,100,76.099998,80.0,78.0
20170104080000,150.0,152.399994,50.799998,31,94.699997,100,76.099998,80.0,78.0
20170104081500,150.0,152.399994,50.799998,31,83.800003,100,76.099998,80.0,78.0
20170104083000,150.0,156.0,52.0,31,93.900002,100,76.099998,80.0,78.0
20170104084500,150.0,158.399994,52.799998,31,85.099998,100,76.199997,80.0,78.0
20170104090000,150.0,158.399994,52.799998,31,85.099998,100,76.199997,80.0,78.0
20170104091500,150.0,158.399994,52.799998,31,98.800003,100,76.300003,80.0,78.0
20170104093000,150.0,156.600006,52.200002,31,81.599998,100,76.199997,80.0,78.0
20170104094500,150.0,149.399994,49.799998,31,96.5,100,76.300003,80.0,78.0
20170104100000,150.0,153.600006,51.200002,31,85.599998,100,76.300003,80.0,78.0
20170104101500,150.0,153.600006,51.200002,31,87.300003,100,76.199997,80.0,78.0
20170104103000,150.0,153.600006,51.200002,31,92.300003,100,76.199997,80.0,78.0
20170104104500,150.0,153.600006,51.200002,31,83.099998,100,76.199997,80.0,78.0
20170104110000,150.0,153.600006,51.200002,31,102.300003,100,76.400002,80.0,78.0
20170104111500,150.0,151.800003,50.600001,31,82.099998,100,76.400002,80.0,78.0
20170104113000,150.0,151.800003,50.600001,31,97.800003,100,76.5,80.0,78.0
20170104114500,150.0,148.199997,49.399999,31,87.5,100,76.599998,80.0,78.0
20170104120000,150.0,153.0,51.0,31,82.599998,100,76.599998,80.0,78.0
20170104121500,150.0,153.0,51.0,31,103.5,100,76.800003,80.0,78.0
20170104123000,150.0,155.399994,51.799998,31,85.099998,100,76.900002,80.0,78.0
20170104124500,150.0,153.600006,51.200002,31,83.699997,100,77.0,80.0,78.0
20170104130000,150.0,151.800003,50.600001,31,97.300003,100,77.0,80.0,78.0
20170104131500,150.0,156.0,52.0,31,82.599998,100,77.0,80.0,78.0
20170104133000,150.0,157.800003,52.600001,31,101.900002,100,77.0,80.0,78.0
20170104134500,150.0,157.800003,52.600001,31,82.099998,100,77.0,80.0,78.0
20170104140000,150.0,152.399994,50.799998,30,94.300003,100,77.0,80.0,78.0
20170104141500,150.0,155.399994,51.799998,30,85.199997,100,77.099998,80.0,78.0
20170104143000,150.0,151.800003,50.600001,30,83.099998,100,77.0,80.0,78.0
20170104144500,150.0,151.800003,50.600001,30,100.400002,100,77.099998,80.0,78.0
20170104150000,150.0,153.600006,51.200002,30,82.599998,100,77.0,80.0,78.0
20170104151500,150.0,153.600006,51.200002,30,92.900002,100,77.0,80.0,78.0
20170104153000,150.0,150.600006,50.200002,30,88.599998,100,77.0,80.0,78.0
20170104154500,150.0,153.0,51.0,30,82.599998,100,76.900002,80.0,78.0
20170104160000,150.0,153.0,51.0,30,103.5,100,76.900002,80.0,78.0
20170104161500,150.0,153.0,51.0,30,82.099998,100,76.800003,80.0,78.0
20170104163000,150.0,153.0,51.0,30,96.400002,100,76.800003,80.0,78.0
20170104164500,150.0,153.0,51.0,30,82.599998,100,76.800003,80.0,78.0
20170104170000,150.0,153.0,51.0,30,90.800003,100,76.599998,80.0,78.0
20170104171500,150.0,153.0,51.0,30,85.599998,100,76.699997,80.0,78.0
20170104173000,150.0,153.0,51.0,30,83.699997,100,76.599998,80.0,78.0
20170104174500,150.0,156.600006,52.200002,30,94.400002,100,76.599998,80.0,78.0
20170104180000,150.0,152.399994,50.799998,30,81.599998,100,76.5,80.0,78.0
20170104181500,150.0,152.399994,50.799998,30,94.699997,100,76.599998,80.0,78.0
20170104183000,150.0,152.399994,50.799998,30,83.300003,100,76.5,80.0,78.0
20170104184500,150.0,152.399994,50.799998,30,94.0,100,76.5,80.0,78.0
20170104190000,150.0,152.399994,50.799998,30,85.199997,100,76.300003,80.0,78.0
20170104191500,150.0,148.199997,49.399999,30,90.099998,100,76.199997,80.0,78.0
20170104193000,150.0,150.600006,50.200002,30,87.300003,100,76.099998,80.0,78.0
20170104194500,150.0,150.600006,50.200002,30,89.699997,100,76.0,80.0,78.0
20170104200000,150.0,153.0,51.0,30,91.099998,100,76.0,80.0,78.0
20170104201500,150.0,150.600006,50.200002,30,86.300003,100,76.0,80.0,78.0
20170104203000,150.0,153.0,51.0,30,97.699997,100,75.900002,80.0,78.0
20170104204500,150.0,150.0,50.0,30,82.599998,100,75.900002,80.0,78.0
20170104210000,150.0,150.0,50.0,30,95.900002,100,75.900002,80.0,78.0
20170104211500,150.0,153.0,51.0,30,92.599998,100,75.800003,80.0,78.0
20170104213000,150.0,153.0,51.0,30,83.199997,100,75.800003,80.0,78.0
20170104214500,150.0,153.0,51.0,30,97.599998,100,75.699997,80.0,78.0
20170104220000,150.0,150.600006,50.200002,30,82.5,100,75.599998,80.0,78.0
20170104221500,150.0,153.0,51.0,30,84.800003,100,75.800003,80.0,78.0
20170104223000,150.0,152.399994,50.799998,30,103.5,100,75.800003,80.0,78.0
20170104224500,150.0,155.399994,51.799998,30,89.0,100,75.699997,80.0,78.0
20170104230000,150.0,153.600006,51.200002,30,82.699997,100,75.800003,80.0,78.0
20170104231500,150.0,151.800003,50.600001,30,101.900002,100,75.699997,80.0,78.0
20170104233000,150.0,153.600006,51.200002,30,90.400002,100,75.699997,80.0,78.0
20170104234500,150.0,153.600006,51.200002,30,81.599998,100,75.699997,80.0,78.0
20170105000000,150.0,153.600006,51.200002,30,94.900002,100,75.699997,80.0,78.0
20170105001500,150.0,153.600006,51.200002,30,93.900002,100,75.699997,80.0,78.0
20170105003000,150.0,153.600006,51.200002,30,81.599998,100,75.699997,80.0,78.0
20170105004500,150.0,153.600006,51.200002,30,90.900002,100,75.699997,80.0,78.0
20170105010000,150.0,155.399994,51.799998,30,95.599998,100,75.599998,80.0,78.0
20170105011500,150.0,153.600006,51.200002,30,82.0,100,75.599998,80.0,78.0
20170105013000,150.0,153.600006,51.200002,30,87.5,100,75.599998,80.0,78.0
20170105014500,150.0,155.399994,51.799998,30,100.0,100,75.5,80.0,78.0
20170105020000,150.0,155.399994,51.799998,30,83.099998,100,75.5,80.0,78.0
20170105021500,150.0,155.399994,51.799998,30,84.699997,100,75.5,80.0,78.0
20170105023000,150.0,155.399994,51.799998,30,99.800003,100,75.5,80.0,78.0
20170105024500,150.0,157.800003,52.600001,30,88.599998,100,75.400002,80.0,78.0
20170105030000,150.0,153.0,51.0,30,81.099998,100,75.5,80.0,78.0
20170105031500,150.0,150.600006,50.200002,30,94.099998,100,75.5,80.0,78.0
20170105033000,150.0,150.600006,50.200002,30,95.900002,100,75.400002,80.0,78.0
20170105034500,150.0,153.0,51.0,30,83.0,100,75.400002,80.0,78.0
20170105040000,150.0,153.0,51.0,30,84.199997,100,75.400002,80.0,78.0
20170105041500,150.0,155.399994,51.799998,30,100.800003,100,75.400002,80.0,78.0
20170105043000,150.0,150.0,50.0,30,87.300003,100,75.400002,80.0,78.0
20170105044500,150.0,148.199997,49.399999,30,82.599998,100,75.400002,80.0,78.0
20170105050000,150.0,145.199997,48.399999,30,101.199997,100,75.300003,80.0,78.0
20170105051500,150.0,147.600006,49.200002,30,91.400002,100,75.199997,80.0,78.0
20170105053000,150.0,147.600006,49.200002,30,81.099998,100,75.199997,80.0,78.0
20170105054500,150.0,144.600006,48.200002,30,91.0,100,75.300003,80.0,78.0
20170105060000,150.0,146.399994,48.799998,30,98.800003,100,75.199997,80.0,78.0
20170105061500,150.0,146.399994,48.799998,30,83.099998,100,75.099998,80.0,78.0
20170105063000,150.0,146.399994,48.799998,30,86.800003,100,75.199997,80.0,78.0
20170105064500,150.0,146.399994,48.799998,30,86.800003,100,75.099998,80.0,78.0
20170105070000,150.0,144.0,48.0,30,86.800003,100,75.199997,80.0,78.0
20170105071500,150.0,146.399994,48.799998,30,97.099998,100,75.099998,80.0,78.0
20170105073000,150.0,146.399994,48.799998,30,83.800003,100,75.199997,80.0,78.0
20170105074500,150.0,144.600006,48.200002,31,104.099998,100,74.900002,80.0,78.0
20170105080000,150.0,150.600006,50.200002,31,82.599998,100,74.800003,80.0,78.0
20170105081500,150.0,157.800003,52.600001,31,96.300003,100,74.800003,80.0,78.0
20170105083000,150.0,157.800003,52.600001,31,83.699997,100,74.800003,80.0,78.0
20170105084500,150.0,157.800003,52.600001,31,93.0,100,74.900002,80.0,78.0
20170105090000,150.0,157.800003,52.600001,30,84.199997,100,75.0,80.0,78.0
20170105091500,150.0,156.0,52.0,30,90.300003,100,75.199997,80.0,78.0
20170105093000,150.0,149.399994,49.799998,30,86.699997,100,75.5,80.0,78.0
20170105094500,150.0,153.600006,51.200002,30,94.400002,100,75.699997,80.0,78.0
20170105100000,150.0,151.800003,50.600001,30,83.699997,100,76.0,80.0,78.0
20170105101500,150.0,151.800003,50.600001,30,93.199997,100,76.099998,80.0,78.0
20170105103000,150.0,150.0,50.0,30,89.400002,100,76.300003,80.0,78.0
20170105104500,150.0,147.600006,49.200002,30,83.199997,100,76.400002,80.0,78.0
20170105110000,150.0,150.600006,50.200002,30,94.400002,100,76.5,80.0,78.0
20170105111500,150.0,148.199997,49.399999,30,86.199997,100,76.800003,80.0,78.0
20170105113000,150.0,148.199997,49.399999,30,86.199997,100,76.800003,80.0,78.0
20170105114500,150.0,145.199997,48.399999,30,96.300003,100,76.900002,80.0,78.0
20170105120000,150.0,145.199997,48.399999,30,83.800003,100,77.0,80.0,78.0
20170105121500,150.0,145.199997,48.399999,30,90.900002,100,77.099998,80.0,78.0
20170105123000,150.0,145.199997,48.399999,30,84.900002,100,77.099998,80.0,78.0
20170105124500,150.0,145.199997,48.399999,30,103.199997,100,77.199997,80.0,78.0
20170105130000,150.0,145.199997,48.399999,30,83.199997,100,77.199997,80.0,78.0
20170105131500,150.0,145.199997,48.399999,30,99.599998,100,77.300003,80.0,78.0
20170105133000,150.0,147.0,49.0,30,83.699997,100,77.300003,80.0,78.0
20170105134500,150.0,145.199997,48.399999,30,85.800003,100,77.400002,80.0,78.0
20170105140000,150.0,142.199997,47.399999,30,94.300003,100,77.400002,80.0,78.0
20170105141500,150.0,145.199997,48.399999,30,88.199997,100,77.400002,80.0,78.0
20170105143000,150.0,145.199997,48.399999,30,100.199997,100,77.5,80.0,78.0
20170105144500,150.0,140.399994,46.799998,30,84.300003,100,77.5,80.0,78.0
20170105150000,150.0,140.399994,46.799998,30,84.300003,100,77.5,80.0,78.0
20170105151500,150.0,144.600006,48.200002,30,100.199997,100,77.5,80.0,78.0
20170105153000,150.0,147.0,49.0,30,92.199997,100,77.5,80.0,78.0
20170105154500,150.0,147.0,49.0,30,85.599998,100,77.699997,80.0,78.0
20170105160000,150.0,142.800003,47.600001,30,99.0,100,77.599998,80.0,78.0
20170105161500,150.0,145.199997,48.399999,30,83.099998,100,77.599998,80.0,78.0
20170105163000,150.0,145.199997,48.399999,30,84.5,100,77.599998,80.0,78.0
20170105164500,150.0,148.199997,49.399999,30,89.099998,100,77.5,80.0,78.0
20170105170000,150.0,148.199997,49.399999,30,89.099998,100,77.5,80.0,78.0
20170105171500,150.0,148.199997,49.399999,30,94.599998,100,77.400002,80.0,78.0
20170105173000,150.0,148.199997,49.399999,30,82.599998,100,77.400002,80.0,78.0
20170105174500,150.0,150.600006,50.200002,30,101.5,100,77.400002,80.0,78.0
20170105180000,150.0,148.199997,49.399999,30,82.599998,100,77.400002,80.0,78.0
20170105181500,150.0,148.199997,49.399999,30,100.099998,100,77.400002,80.0,78.0
20170105183000,150.0,148.199997,49.399999,30,82.599998,100,77.300003,80.0,78.0
20170105184500,150.0,148.199997,49.399999,30,95.400002,100,77.300003,80.0,78.0
20170105190000,150.0,148.199997,49.399999,30,85.400002,100,77.300003,80.0,78.0
20170105191500,150.0,148.199997,49.399999,30,83.199997,100,77.300003,80.0,78.0
20170105193000,150.0,150.600006,50.200002,30,85.599998,100,77.300003,80.0,78.0
20170105194500,150.0,148.199997,49.399999,30,85.599998,100,77.300003,80.0,78.0
20170105200000,150.0,148.199997,49.399999,30,89.800003,100,77.199997,80.0,78.0
20170105201500,150.0,148.199997,49.399999,30,91.400002,100,77.099998,80.0,78.0
20170105203000,150.0,152.399994,50.799998,30,84.300003,100,77.0,80.0,78.0
20170105204500,150.0,149.399994,49.799998,30,91.599998,100,77.099998,80.0,78.0
20170105210000,150.0,149.399994,49.799998,30,83.099998,100,77.0,80.0,78.0
20170105211500,150.0,149.399994,49.799998,30,100.0,100,76.900002,80.0,78.0
20170105213000,150.0,147.600006,49.200002,30,82.099998,100,76.900002,80.0,78.0
20170105214500,150.0,147.600006,49.200002,30,90.699997,100,76.800003,80.0,78.0
20170105220000,150.0,147.600006,49.200002,30,92.900002,100,76.800003,80.0,78.0
20170105221500,150.0,149.399994,49.799998,30,82.599998,100,76.800003,80.0,78.0
20170105223000,150.0,147.0,49.0,30,105.800003,100,76.800003,80.0,78.0
20170105224500,150.0,144.600006,48.200002,30,83.099998,100,76.599998,80.0,78.0
20170105230000,150.0,146.399994,48.799998,30,95.800003,100,76.599998,80.0,78.0
20170105231500,150.0,151.800003,50.600001,30,86.199997,100,76.599998,80.0,78.0
20170105233000,150.0,146.399994,48.799998,30,91.900002,100,76.599998,80.0,78.0
20170105234500,150.0,146.399994,48.799998,30,92.900002,100,76.5,80.0,78.0
20170106000000,150.0,150.0,50.0,30,82.099998,100,76.5,80.0,78.0
20170106001500,150.0,146.399994,48.799998,30,101.800003,100,76.400002,80.0,78.0
20170106003000,150.0,149.399994,49.799998,30,91.0,100,76.300003,80.0,78.0
20170106004500,150.0,149.399994,49.799998,30,82.099998,100,76.300003,80.0,78.0
20170106010000,150.0,147.0,49.0,30,99.300003,100,76.199997,80.0,78.0
20170106011500,150.0,150.0,50.0,30,92.800003,100,76.199997,80.0,78.0
20170106013000,150.0,150.0,50.0,30,82.5,100,76.199997,80.0,78.0
20170106014500,150.0,147.0,49.0,30,104.199997,100,76.199997,80.0,78.0
20170106020000,150.0,147.0,49.0,30,88.900002,100,76.099998,80.0,78.0
20170106021500,150.0,144.600006,48.200002,30,83.199997,100,76.0,80.0,78.0
20170106023000,150.0,147.600006,49.200002,30,104.199997,100,75.800003,80.0,78.0
20170106024500,150.0,147.600006,49.200002,30,86.199997,100,75.800003,80.0,78.0
20170106030000,150.0,147.600006,49.200002,30,82.599998,100,75.699997,80.0,78.0
20170106031500,150.0,145.199997,48.399999,30,103.800003,100,75.599998,80.0,78.0
20170106033000,150.0,145.199997,48.399999,30,91.400002,100,75.5,80.0,78.0
20170106034500,150.0,145.199997,48.399999,30,82.099998,100,75.5,80.0,78.0
20170106040000,150.0,150.600006,50.200002,30,99.199997,100,75.5,80.0,78.0
20170106041500,150.0,148.199997,49.399999,30,94.0,100,75.400002,80.0,78.0
20170106043000,150.0,148.199997,49.399999,30,83.900002,100,75.400002,80.0,78.0
20170106044500,150.0,148.199997,49.399999,30,82.599998,100,75.300003,80.0,78.0
20170106050000,150.0,150.0,50.0,30,99.5,100,75.199997,80.0,78.0
20170106051500,150.0,152.399994,50.799998,30,91.699997,100,75.0,80.0,78.0
20170106053000,150.0,144.600006,48.200002,30,81.099998,100,75.0,80.0,78.0
20170106054500,150.0,144.600006,48.200002,30,86.300003,100,74.900002,80.0,78.0
20170106060000,150.0,144.600006,48.200002,30,103.5,100,74.800003,80.0,78.0
20170106061500,150.0,146.399994,48.799998,30,88.699997,100,74.699997,80.0,78.0
20170106063000,150.0,142.199997,47.399999,30,81.599998,100,74.699997,80.0,78.0
20170106064500,150.0,142.199997,47.399999,30,92.0,100,74.699997,80.0,78.0
20170106070000,150.0,146.399994,48.799998,30,95.699997,100,74.599998,80.0,78.0
20170106071500,150.0,142.800003,47.600001,30,83.0,100,74.599998,80.0,78.0
20170106073000,150.0,144.600006,48.200002,30,86.099998,100,74.5,80.0,78.0
20170106074500,150.0,144.600006,48.200002,30,101.0,100,74.5,80.0,78.0
20170106080000,150.0,147.0,49.0,30,88.0,100,74.5,80.0,78.0
