PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170106081500,150.0,147.0,49.0,30,81.400002,100,74.5,80.0,78.0
20170106083000,150.0,147.0,49.0,30,90.300003,100,74.5,80.0,78.0
20170106084500,150.0,147.0,49.0,30,99.5,100,74.199997,80.0,78.0
20170106090000,150.0,147.0,49.0,30,88.0,100,74.300003,80.0,78.0
20170106091500,150.0,147.0,49.0,30,81.599998,100,74.199997,80.0,78.0
20170106093000,150.0,147.0,49.0,30,93.599998,100,74.199997,80.0,78.0
20170106094500,150.0,145.199997,48.399999,30,95.800003,100,74.099998,80.0,78.0
20170106100000,150.0,150.600006,50.200002,30,83.900002,100,74.0,80.0,78.0
20170106101500,150.0,150.600006,50.200002,30,82.800003,100,73.800003,80.0,78.0
20170106103000,150.0,148.199997,49.399999,30,100.300003,100,73.800003,80.0,78.0
20170106104500,150.0,148.199997,49.399999,30,89.800003,100,73.699997,80.0,78.0
20170106110000,150.0,150.0,50.0,30,80.5,100,73.599998,80.0,78.0
20170106111500,150.0,152.399994,50.799998,30,86.400002,100,73.599998,80.0,78.0
20170106113000,150.0,150.0,50.0,30,99.0,100,73.5,80.0,78.0
20170106114500,150.0,142.199997,47.399999,30,88.0,100,73.400002,80.0,78.0
20170106120000,150.0,146.399994,48.799998,30,80.699997,100,73.300003,80.0,78.0
20170106121500,150.0,154.800003,51.600001,30,90.699997,100,73.300003,80.0,78.0
20170106123000,150.0,150.0,50.0,30,96.0,100,73.199997,80.0,78.0
20170106124500,150.0,151.800003,50.600001,30,84.900002,100,73.199997,80.0,78.0
20170106130000,150.0,150.0,50.0,30,81.099998,100,73.199997,80.0,78.0
20170106131500,150.0,150.0,50.0,30,91.699997,100,73.199997,80.0,78.0
20170106133000,150.0,150.0,50.0,30,96.199997,100,73.099998,80.0,78.0
20170106134500,150.0,150.0,50.0,30,85.400002,100,73.099998,80.0,78.0
20170106140000,150.0,152.399994,50.799998,30,81.599998,100,73.199997,80.0,78.0
20170106141500,150.0,150.600006,50.200002,30,93.699997,100,73.099998,80.0,78.0
20170106143000,150.0,150.600006,50.200002,30,95.0,100,73.099998,80.0,78.0
20170106144500,150.0,150.600006,50.200002,30,83.699997,100,72.900002,80.0,78.0
20170106150000,150.0,150.600006,50.200002,30,81.099998,100,72.900002,80.0,78.0
20170106151500,150.0,150.600006,50.200002,30,94.099998,100,72.900002,80.0,78.0
20170106153000,150.0,150.600006,50.200002,30,96.400002,100,73.0,80.0,78.0
20170106154500,150.0,150.600006,50.200002,30,87.400002,100,72.900002,80.0,78.0
20170106160000,150.0,150.600006,50.200002,30,81.0,100,73.0,80.0,78.0
20170106161500,150.0,150.600006,50.200002,30,81.0,100,72.900002,80.0,78.0
20170106163000,150.0,150.600006,50.200002,30,92.400002,100,72.800003,80.0,78.0
20170106164500,150.0,150.600006,50.200002,30,99.599998,100,72.800003,80.0,78.0
20170106170000,150.0,147.600006,49.200002,30,91.5,100,72.800003,80.0,78.0
20170106171500,150.0,149.399994,49.799998,30,85.900002,100,72.699997,80.0,78.0
20170106173000,150.0,147.600006,49.200002,30,79.699997,100,72.699997,80.0,78.0
20170106174500,150.0,149.399994,49.799998,30,83.0,100,72.599998,80.0,78.0
20170106180000,150.0,149.399994,49.799998,30,98.0,100,72.599998,80.0,78.0
20170106181500,150.0,149.399994,49.799998,30,97.0,100,72.599998,80.0,78.0
20170106183000,150.0,151.800003,50.600001,30,88.5,100,72.599998,80.0,78.0
20170106184500,150.0,148.199997,49.399999,30,81.800003,100,72.599998,80.0,78.0
20170106190000,150.0,150.0,50.0,30,80.800003,100,72.599998,80.0,78.0
20170106191500,150.0,151.800003,50.600001,30,91.5,100,72.5,80.0,78.0
20170106193000,150.0,148.199997,49.399999,30,99.5,100,72.400002,80.0,78.0
20170106194500,150.0,148.199997,49.399999,30,90.400002,100,72.5,80.0,78.0
20170106200000,150.0,150.600006,50.200002,30,82.900002,100,72.599998,80.0,78.0
20170106201500,150.0,150.600006,50.200002,30,80.599998,100,72.5,80.0,78.0
20170106203000,150.0,147.0,49.0,30,91.599998,100,72.400002,80.0,78.0
20170106204500,150.0,150.600006,50.200002,30,98.400002,100,72.400002,80.0,78.0
20170106210000,150.0,148.199997,49.399999,30,90.900002,100,72.400002,80.0,78.0
20170106211500,150.0,151.800003,50.600001,30,83.199997,100,72.400002,80.0,78.0
20170106213000,150.0,148.199997,49.399999,30,80.900002,100,72.400002,80.0,78.0
20170106214500,150.0,148.199997,49.399999,30,90.699997,100,72.300003,80.0,78.0
20170106220000,150.0,150.600006,50.200002,30,98.900002,100,72.199997,80.0,78.0
20170106221500,150.0,146.399994,48.799998,30,90.800003,100,72.300003,80.0,78.0
20170106223000,150.0,150.0,50.0,30,83.099998,100,72.300003,80.0,78.0
20170106224500,150.0,150.0,50.0,30,80.699997,100,72.199997,80.0,78.0
20170106230000,150.0,150.0,50.0,30,95.599998,100,72.199997,80.0,78.0
20170106231500,150.0,148.199997,49.399999,30,95.599998,100,72.199997,80.0,78.0
20170106233000,150.0,153.0,51.0,30,88.599998,100,72.199997,80.0,78.0
20170106234500,150.0,147.600006,49.200002,30,80.5,100,72.099998,80.0,78.0
20170107000000,150.0,149.399994,49.799998,30,85.900002,100,72.099998,80.0,78.0
20170107001500,150.0,149.399994,49.799998,30,99.5,100,72.0,80.0,78.0
20170107003000,150.0,152.399994,50.799998,30,92.0,100,72.0,80.0,78.0
20170107004500,150.0,152.399994,50.799998,30,83.199997,100,72.0,80.0,78.0
20170107010000,150.0,150.0,50.0,30,81.099998,100,71.900002,80.0,78.0
20170107011500,150.0,150.0,50.0,30,92.599998,100,71.900002,80.0,78.0
20170107013000,150.0,150.0,50.0,30,96.300003,100,71.900002,80.0,78.0
20170107014500,150.0,152.399994,50.799998,30,87.900002,100,71.800003,80.0,78.0
20170107020000,150.0,149.399994,49.799998,30,80.199997,100,71.699997,80.0,78.0
20170107021500,150.0,151.800003,50.600001,30,84.900002,100,71.699997,80.0,78.0
20170107023000,150.0,150.0,50.0,30,99.0,100,71.699997,80.0,78.0
20170107024500,150.0,150.0,50.0,30,89.800003,100,71.599998,80.0,78.0
20170107030000,150.0,150.0,50.0,30,82.900002,100,71.599998,80.0,78.0
20170107031500,150.0,152.399994,50.799998,30,81.699997,100,71.599998,80.0,78.0
20170107033000,150.0,150.600006,50.200002,30,97.900002,100,71.599998,80.0,78.0
20170107034500,150.0,150.600006,50.200002,30,93.300003,100,71.599998,80.0,78.0
20170107040000,150.0,150.600006,50.200002,30,85.300003,100,71.5,80.0,78.0
20170107041500,150.0,152.399994,50.799998,30,80.699997,100,71.400002,80.0,78.0
20170107043000,150.0,150.0,50.0,30,95.699997,100,71.400002,80.0,78.0
20170107044500,150.0,152.399994,50.799998,30,94.599998,100,71.300003,80.0,78.0
20170107050000,150.0,150.0,50.0,30,86.900002,100,71.199997,80.0,78.0
20170107051500,150.0,150.0,50.0,30,79.900002,100,71.199997,80.0,78.0
20170107053000,150.0,150.0,50.0,30,89.5,100,71.099998,80.0,78.0
20170107054500,150.0,150.0,50.0,30,95.800003,100,71.0,80.0,78.0
20170107060000,150.0,152.399994,50.799998,30,86.699997,100,71.0,80.0,78.0
20170107061500,150.0,152.399994,50.799998,30,80.199997,100,70.900002,80.0,78.0
20170107063000,150.0,152.399994,50.799998,30,95.099998,100,70.900002,80.0,78.0
20170107064500,150.0,152.399994,50.799998,30,93.800003,100,70.900002,80.0,78.0
20170107070000,150.0,152.399994,50.799998,30,84.900002,100,70.800003,80.0,78.0
20170107071500,150.0,152.399994,50.799998,30,80.800003,100,70.800003,80.0,78.0
20170107073000,150.0,152.399994,50.799998,30,98.0,100,70.800003,80.0,78.0
20170107074500,150.0,150.600006,50.200002,30,91.0,100,70.699997,80.0,78.0
20170107080000,150.0,150.600006,50.200002,30,81.599998,100,70.900002,80.0,78.0
20170107081500,150.0,152.399994,50.799998,30,82.5,100,71.0,80.0,78.0
20170107083000,150.0,152.399994,50.799998,30,100.199997,100,71.300003,80.0,78.0
20170107084500,150.0,150.600006,50.200002,30,95.099998,100,71.5,80.0,78.0
20170107090000,150.0,150.600006,50.200002,30,87.300003,100,71.699997,80.0,78.0
20170107091500,150.0,150.600006,50.200002,30,81.199997,100,72.0,80.0,78.0
20170107093000,150.0,150.600006,50.200002,30,93.0,100,72.300003,80.0,78.0
20170107094500,150.0,150.600006,50.200002,30,98.300003,100,72.599998,80.0,78.0
20170107100000,150.0,147.600006,49.200002,30,89.0,100,72.800003,80.0,78.0
20170107101500,150.0,150.0,50.0,30,81.099998,100,73.099998,80.0,78.0
20170107103000,150.0,150.0,50.0,30,87.099998,100,73.300003,80.0,78.0
20170107104500,150.0,150.0,50.0,30,100.199997,100,73.5,80.0,78.0
20170107110000,150.0,150.0,50.0,30,91.699997,100,73.699997,80.0,78.0
20170107111500,150.0,148.199997,49.399999,30,83.800003,100,73.900002,80.0,78.0
20170107113000,150.0,150.0,50.0,30,82.599998,100,74.099998,80.0,78.0
20170107114500,150.0,150.0,50.0,30,92.0,100,74.099998,80.0,78.0
20170107120000,150.0,150.0,50.0,30,99.599998,100,74.199997,80.0,78.0
20170107121500,150.0,151.800003,50.600001,30,90.300003,100,74.300003,80.0,78.0
20170107123000,150.0,151.800003,50.600001,30,82.800003,100,74.300003,80.0,78.0
20170107124500,150.0,147.0,49.0,30,83.800003,100,74.300003,80.0,78.0
20170107130000,150.0,149.399994,49.799998,30,94.400002,100,74.300003,80.0,78.0
20170107131500,150.0,147.600006,49.200002,30,98.0,100,74.199997,80.0,78.0
20170107133000,150.0,153.0,51.0,30,88.800003,100,73.800003,80.0,78.0
20170107134500,150.0,150.600006,50.200002,30,82.400002,100,74.0,80.0,78.0
20170107140000,150.0,150.600006,50.200002,30,82.400002,100,74.0,80.0,78.0
20170107141500,150.0,148.199997,49.399999,30,92.599998,100,74.0,80.0,78.0
20170107143000,150.0,150.600006,50.200002,30,98.400002,100,73.900002,80.0,78.0
20170107144500,150.0,150.600006,50.200002,30,90.400002,100,73.800003,80.0,78.0
20170107150000,150.0,150.600006,50.200002,30,84.300003,100,73.699997,80.0,78.0
20170107151500,150.0,150.600006,50.200002,30,82.099998,100,73.599998,80.0,78.0
20170107153000,150.0,150.600006,50.200002,30,94.599998,100,73.599998,80.0,78.0
20170107154500,150.0,150.600006,50.200002,30,98.300003,100,73.400002,80.0,78.0
20170107160000,150.0,147.600006,49.200002,30,89.099998,100,73.400002,80.0,78.0
20170107161500,150.0,149.399994,49.799998,30,82.0,100,73.400002,80.0,78.0
20170107163000,150.0,149.399994,49.799998,30,82.0,100,73.099998,80.0,78.0
20170107164500,150.0,149.399994,49.799998,30,95.400002,100,73.199997,80.0,78.0
20170107170000,150.0,146.399994,48.799998,30,100.099998,100,73.199997,80.0,78.0
20170107171500,150.0,150.600006,50.200002,30,90.400002,100,73.099998,80.0,78.0
20170107173000,150.0,150.600006,50.200002,30,82.5,100,73.099998,80.0,78.0
20170107174500,150.0,150.600006,50.200002,30,82.5,100,72.900002,80.0,78.0
20170107180000,150.0,148.199997,49.399999,30,95.0,100,72.900002,80.0,78.0
20170107181500,150.0,148.199997,49.399999,30,99.800003,100,72.699997,80.0,78.0
20170107183000,150.0,148.199997,49.399999,30,90.400002,100,72.599998,80.0,78.0
20170107184500,150.0,148.199997,49.399999,30,83.099998,100,72.599998,80.0,78.0
20170107190000,150.0,148.199997,49.399999,30,81.599998,100,72.400002,80.0,78.0
20170107191500,150.0,148.199997,49.399999,30,92.199997,100,72.400002,80.0,78.0
20170107193000,150.0,148.199997,49.399999,30,97.0,100,72.300003,80.0,78.0
20170107194500,150.0,140.399994,46.799998,30,89.199997,100,72.300003,80.0,78.0
20170107200000,150.0,150.600006,50.200002,30,81.900002,100,72.099998,80.0,78.0
20170107201500,150.0,150.600006,50.200002,30,81.900002,100,71.900002,80.0,78.0
20170107203000,150.0,150.600006,50.200002,30,94.099998,100,71.900002,80.0,78.0
20170107204500,150.0,148.199997,49.399999,30,96.5,100,72.0,80.0,78.0
20170107210000,150.0,152.399994,50.799998,30,88.599998,100,71.900002,80.0,78.0
20170107211500,150.0,154.800003,51.600001,30,80.5,100,71.900002,80.0,78.0
20170107213000,150.0,149.399994,49.799998,30,80.5,100,71.800003,80.0,78.0
20170107214500,150.0,151.800003,50.600001,30,95.0,100,71.800003,80.0,78.0
20170107220000,150.0,150.0,50.0,30,96.0,100,71.699997,80.0,78.0
20170107221500,150.0,150.0,50.0,30,87.0,100,71.699997,80.0,78.0
20170107223000,150.0,150.0,50.0,30,80.099998,100,71.699997,80.0,78.0
20170107224500,150.0,150.0,50.0,30,82.5,100,71.699997,80.0,78.0
20170107230000,150.0,148.199997,49.399999,30,97.599998,100,71.599998,80.0,78.0
20170107231500,150.0,152.399994,50.799998,30,93.800003,100,71.599998,80.0,78.0
20170107233000,150.0,150.600006,50.200002,30,85.900002,100,71.599998,80.0,78.0
20170107234500,150.0,150.600006,50.200002,30,79.900002,100,71.5,80.0,78.0
20170108000000,150.0,150.600006,50.200002,30,84.099998,100,71.400002,80.0,78.0
20170108001500,150.0,147.600006,49.200002,30,99.199997,100,71.400002,80.0,78.0
20170108003000,150.0,147.600006,49.200002,30,92.099998,100,71.400002,80.0,78.0
20170108004500,150.0,152.399994,50.799998,30,84.900002,100,71.300003,80.0,78.0
20170108010000,150.0,147.0,49.0,30,80.199997,100,71.300003,80.0,78.0
20170108011500,150.0,149.399994,49.799998,30,90.300003,100,71.300003,80.0,78.0
20170108013000,150.0,149.399994,49.799998,30,97.800003,100,71.300003,80.0,78.0
20170108014500,150.0,149.399994,49.799998,30,89.800003,100,71.199997,80.0,78.0
20170108020000,150.0,149.399994,49.799998,30,82.599998,100,71.199997,80.0,78.0
20170108021500,150.0,149.399994,49.799998,30,81.099998,100,71.199997,80.0,78.0
20170108023000,150.0,149.399994,49.799998,30,94.099998,100,71.199997,80.0,78.0
20170108024500,150.0,151.800003,50.600001,30,95.900002,100,71.199997,80.0,78.0
20170108030000,150.0,151.800003,50.600001,30,87.199997,100,71.099998,80.0,78.0
20170108031500,150.0,151.800003,50.600001,30,80.0,100,71.0,80.0,78.0
20170108033000,150.0,148.199997,49.399999,30,81.5,100,71.0,80.0,78.0
20170108034500,150.0,150.0,50.0,30,96.900002,100,71.0,80.0,78.0
20170108040000,150.0,151.800003,50.600001,30,94.099998,100,71.0,80.0,78.0
20170108041500,150.0,151.800003,50.600001,30,86.699997,100,71.0,80.0,78.0
20170108043000,150.0,151.800003,50.600001,30,79.699997,100,71.0,80.0,78.0
20170108044500,150.0,149.399994,49.799998,30,84.699997,100,71.0,80.0,78.0
20170108050000,150.0,147.600006,49.200002,30,98.400002,100,71.0,80.0,78.0
20170108051500,150.0,149.399994,49.799998,30,89.800003,100,70.900002,80.0,78.0
20170108053000,150.0,152.399994,50.799998,30,82.300003,100,70.900002,80.0,78.0
20170108054500,150.0,150.0,50.0,30,82.300003,100,70.900002,80.0,78.0
20170108060000,150.0,150.0,50.0,30,96.400002,100,70.900002,80.0,78.0
20170108061500,150.0,150.0,50.0,30,94.0,100,70.900002,80.0,78.0
20170108063000,150.0,150.0,50.0,30,85.5,100,70.800003,80.0,78.0
20170108064500,150.0,148.199997,49.399999,30,80.199997,100,70.800003,80.0,78.0
20170108070000,150.0,150.600006,50.200002,30,92.699997,100,70.800003,80.0,78.0
20170108071500,150.0,150.600006,50.200002,30,95.699997,100,70.800003,80.0,78.0
20170108073000,150.0,150.600006,50.200002,30,86.5,100,70.800003,80.0,78.0
20170108074500,150.0,150.600006,50.200002,30,79.699997,100,70.900002,80.0,78.0
20170108080000,150.0,150.600006,50.200002,30,86.5,100,71.0,80.0,78.0
20170108081500,150.0,148.199997,49.399999,30,99.0,100,71.099998,80.0,78.0
20170108083000,150.0,150.0,50.0,30,89.300003,100,71.300003,80.0,78.0
20170108084500,150.0,152.399994,50.799998,30,82.599998,100,71.400002,80.0,78.0
20170108090000,150.0,148.199997,49.399999,30,81.099998,100,71.699997,80.0,78.0
20170108091500,150.0,148.199997,49.399999,30,93.800003,100,71.900002,80.0,78.0
20170108093000,150.0,148.199997,49.399999,30,98.199997,100,72.199997,80.0,78.0
20170108094500,150.0,150.600006,50.200002,30,91.099998,100,72.400002,80.0,78.0
20170108100000,150.0,150.600006,50.200002,30,83.400002,100,72.599998,80.0,78.0
20170108101500,150.0,150.600006,50.200002,30,82.099998,100,72.900002,80.0,78.0
20170108103000,150.0,148.199997,49.399999,30,92.099998,100,73.199997,80.0,78.0
20170108104500,150.0,146.399994,48.799998,30,98.300003,100,73.300003,80.0,78.0
20170108110000,150.0,153.600006,51.200002,31,89.800003,100,73.300003,80.0,78.0
20170108111500,150.0,150.0,50.0,31,81.5,100,73.400002,80.0,78.0
20170108113000,150.0,151.800003,50.600001,31,81.5,100,73.400002,80.0,78.0
20170108114500,150.0,151.800003,50.600001,31,90.800003,100,73.400002,80.0,78.0
20170108120000,150.0,147.600006,49.200002,30,98.900002,100,73.599998,80.0,78.0
20170108121500,150.0,147.600006,49.200002,30,91.199997,100,73.800003,80.0,78.0
20170108123000,150.0,147.600006,49.200002,30,85.5,100,73.900002,80.0,78.0
20170108124500,150.0,150.0,50.0,30,81.599998,100,74.0,80.0,78.0
20170108130000,150.0,148.199997,49.399999,30,91.300003,100,74.0,80.0,78.0
20170108131500,150.0,148.199997,49.399999,30,100.900002,100,74.099998,80.0,78.0
20170108133000,150.0,150.0,50.0,30,92.800003,100,74.099998,80.0,78.0
20170108134500,150.0,144.600006,48.200002,30,88.5,100,74.099998,80.0,78.0
20170108140000,150.0,149.399994,49.799998,30,81.5,100,74.0,80.0,78.0
20170108141500,150.0,149.399994,49.799998,30,83.699997,100,74.0,80.0,78.0
20170108143000,150.0,149.399994,49.799998,30,98.0,100,74.099998,80.0,78.0
20170108144500,150.0,149.399994,49.799998,30,98.0,100,74.0,80.0,78.0
20170108150000,150.0,149.399994,49.799998,30,89.199997,100,74.0,80.0,78.0
20170108151500,150.0,147.600006,49.200002,30,80.699997,100,74.0,80.0,78.0
20170108153000,150.0,147.600006,49.200002,30,82.199997,100,73.800003,80.0,78.0
20170108154500,150.0,147.600006,49.200002,30,98.0,100,73.699997,80.0,78.0
20170108160000,150.0,145.199997,48.399999,30,96.5,100,73.699997,80.0,78.0
20170108161500,150.0,147.600006,49.200002,30,89.699997,100,73.699997,80.0,78.0
20170108163000,150.0,147.600006,49.200002,30,81.599998,100,73.699997,80.0,78.0
20170108164500,150.0,147.600006,49.200002,30,83.199997,100,73.699997,80.0,78.0
20170108170000,150.0,147.600006,49.200002,30,96.900002,100,73.599998,80.0,78.0
20170108171500,150.0,144.600006,48.200002,30,98.699997,100,73.599998,80.0,78.0
20170108173000,150.0,148.199997,49.399999,30,89.900002,100,73.5,80.0,78.0
20170108174500,150.0,148.199997,49.399999,30,81.5,100,73.400002,80.0,78.0
20170108180000,150.0,148.199997,49.399999,30,81.5,100,73.400002,80.0,78.0
20170108181500,150.0,148.199997,49.399999,30,93.800003,100,73.300003,80.0,78.0
20170108183000,150.0,146.399994,48.799998,30,93.800003,100,73.199997,80.0,78.0
20170108184500,150.0,146.399994,48.799998,30,82.5,100,73.199997,80.0,78.0
20170108190000,150.0,146.399994,48.799998,30,82.5,100,73.199997,80.0,78.0
20170108191500,150.0,146.399994,48.799998,30,96.0,100,73.199997,80.0,78.0
20170108193000,150.0,142.800003,47.600001,30,100.099998,100,73.099998,80.0,78.0
20170108194500,150.0,145.199997,48.399999,30,92.300003,100,73.099998,80.0,78.0
20170108200000,150.0,145.199997,48.399999,30,83.900002,100,73.099998,80.0,78.0
20170108201500,150.0,145.199997,48.399999,30,81.099998,100,72.900002,80.0,78.0
20170108203000,150.0,145.199997,48.399999,30,88.099998,100,72.900002,80.0,78.0
20170108204500,150.0,139.800003,46.600001,30,102.0,100,72.900002,80.0,78.0
20170108210000,150.0,139.800003,46.600001,30,95.800003,100,72.800003,80.0,78.0
20170108211500,150.0,144.0,48.0,30,88.599998,100,72.699997,80.0,78.0
20170108213000,150.0,144.0,48.0,30,83.0,100,72.800003,80.0,78.0
20170108214500,150.0,144.0,48.0,30,81.599998,100,72.699997,80.0,78.0
20170108220000,150.0,144.0,48.0,30,88.400002,100,72.699997,80.0,78.0
20170108221500,150.0,146.399994,48.799998,30,101.0,100,72.699997,80.0,78.0
20170108223000,150.0,146.399994,48.799998,30,95.699997,100,72.699997,80.0,78.0
20170108224500,150.0,144.0,48.0,30,88.5,100,72.699997,80.0,78.0
20170108230000,150.0,144.0,48.0,30,81.0,100,72.699997,80.0,78.0
20170108231500,150.0,147.0,49.0,30,82.199997,100,72.699997,80.0,78.0
20170108233000,150.0,144.600006,48.200002,30,89.5,100,72.699997,80.0,78.0
20170108234500,150.0,147.0,49.0,30,100.300003,100,72.599998,80.0,78.0
20170109000000,150.0,147.0,49.0,30,95.800003,100,72.599998,80.0,78.0
20170109001500,150.0,144.600006,48.200002,30,89.699997,100,72.599998,80.0,78.0
20170109003000,150.0,144.600006,48.200002,30,81.5,100,72.599998,80.0,78.0
20170109004500,150.0,146.399994,48.799998,30,81.5,100,72.599998,80.0,78.0
20170109010000,150.0,146.399994,48.799998,30,95.199997,100,72.599998,80.0,78.0
20170109011500,150.0,146.399994,48.799998,30,98.099998,100,72.599998,80.0,78.0
20170109013000,150.0,146.399994,48.799998,30,90.400002,100,72.599998,80.0,78.0
20170109014500,150.0,146.399994,48.799998,30,84.199997,100,72.599998,80.0,78.0
20170109020000,150.0,146.399994,48.799998,30,80.699997,100,72.599998,80.0,78.0
20170109021500,150.0,148.199997,49.399999,30,87.199997,100,72.599998,80.0,78.0
20170109023000,150.0,148.199997,49.399999,30,101.300003,100,72.599998,80.0,78.0
20170109024500,150.0,145.199997,48.399999,30,95.900002,100,72.599998,80.0,78.0
20170109030000,150.0,145.199997,48.399999,30,88.0,100,72.599998,80.0,78.0
20170109031500,150.0,147.0,49.0,30,81.199997,100,72.599998,80.0,78.0
20170109033000,150.0,142.800003,47.600001,30,82.599998,100,72.599998,80.0,78.0
20170109034500,150.0,147.0,49.0,30,93.400002,100,72.599998,80.0,78.0
20170109040000,150.0,144.600006,48.200002,30,99.800003,100,72.599998,80.0,78.0
20170109041500,150.0,144.600006,48.200002,30,92.900002,100,72.599998,80.0,78.0
20170109043000,150.0,144.600006,48.200002,30,85.800003,100,72.599998,80.0,78.0
20170109044500,150.0,147.600006,49.200002,30,80.699997,100,72.699997,80.0,78.0
20170109050000,150.0,144.0,48.0,30,86.400002,100,72.699997,80.0,78.0
20170109051500,150.0,146.399994,48.799998,30,98.800003,100,72.699997,80.0,78.0
20170109053000,150.0,144.600006,48.200002,30,97.099998,100,72.699997,80.0,78.0
20170109054500,150.0,144.600006,48.200002,30,91.5,100,72.699997,80.0,78.0
20170109060000,150.0,142.800003,47.600001,30,84.0,100,72.699997,80.0,78.0
20170109061500,150.0,146.399994,48.799998,30,97.800003,100,72.699997,80.0,78.0
20170109063000,150.0,144.600006,48.200002,30,89.199997,100,72.699997,80.0,78.0
20170109064500,150.0,147.600006,49.200002,30,81.599998,100,72.699997,80.0,78.0
20170109070000,150.0,144.600006,48.200002,30,92.800003,100,72.699997,80.0,78.0
20170109071500,150.0,142.800003,47.600001,30,95.300003,100,72.699997,80.0,78.0
20170109073000,150.0,142.800003,47.600001,30,84.300003,100,72.699997,80.0,78.0
20170109074500,150.0,142.800003,47.600001,30,82.300003,100,72.699997,80.0,78.0
20170109080000,150.0,147.600006,49.200002,30,98.800003,100,72.900002,80.0,78.0
20170109081500,150.0,141.0,47.0,30,95.300003,100,73.099998,80.0,78.0
20170109083000,150.0,150.600006,50.200002,31,83.5,100,73.099998,80.0,78.0
20170109084500,150.0,152.399994,50.799998,31,83.5,100,73.199997,80.0,78.0
20170109090000,150.0,152.399994,50.799998,31,100.300003,100,73.400002,80.0,78.0
20170109091500,150.0,152.399994,50.799998,31,89.800003,100,73.699997,80.0,78.0
20170109093000,150.0,152.399994,50.799998,31,81.099998,100,73.900002,80.0,78.0
20170109094500,150.0,152.399994,50.799998,31,88.900002,100,74.199997,80.0,78.0
20170109100000,150.0,150.600006,50.200002,31,97.099998,100,74.300003,80.0,78.0
20170109101500,150.0,154.800003,51.600001,31,84.599998,100,74.300003,80.0,78.0
20170109103000,150.0,154.800003,51.600001,31,84.599998,100,74.5,80.0,78.0
20170109104500,150.0,154.800003,51.600001,31,99.199997,100,74.5,80.0,78.0
20170109110000,150.0,154.800003,51.600001,31,82.900002,100,74.599998,80.0,78.0
20170109111500,150.0,157.800003,52.600001,31,88.199997,100,74.800003,80.0,78.0
20170109113000,150.0,154.800003,51.600001,30,92.300003,100,74.900002,80.0,78.0
20170109114500,150.0,154.800003,51.600001,30,81.099998,100,75.0,80.0,78.0
20170109120000,150.0,156.600006,52.200002,30,94.900002,100,75.099998,80.0,78.0
20170109121500,150.0,156.600006,52.200002,30,90.699997,100,75.099998,80.0,78.0
20170109123000,150.0,158.399994,52.799998,30,82.099998,100,75.199997,80.0,78.0
20170109124500,150.0,155.399994,51.799998,30,99.400002,100,75.300003,80.0,78.0
20170109130000,150.0,155.399994,51.799998,30,88.599998,100,75.400002,80.0,78.0
20170109131500,150.0,155.399994,51.799998,30,82.599998,100,75.400002,80.0,78.0
20170109133000,150.0,153.600006,51.200002,30,103.099998,100,75.5,80.0,78.0
20170109134500,150.0,150.600006,50.200002,30,82.5,100,75.599998,80.0,78.0
20170109140000,150.0,154.800003,51.600001,30,98.300003,100,75.699997,80.0,78.0
20170109141500,150.0,150.600006,50.200002,30,90.900002,100,75.699997,80.0,78.0
20170109143000,150.0,153.600006,51.200002,30,85.0,100,75.699997,80.0,78.0
20170109144500,150.0,153.600006,51.200002,30,98.300003,100,75.800003,80.0,78.0
20170109150000,150.0,153.600006,51.200002,30,82.0,100,75.699997,80.0,78.0
20170109151500,150.0,151.800003,50.600001,30,94.599998,100,75.699997,80.0,78.0
20170109153000,150.0,151.800003,50.600001,30,94.599998,100,75.800003,80.0,78.0
20170109154500,150.0,151.800003,50.600001,30,81.599998,100,75.800003,80.0,78.0
20170109160000,150.0,151.800003,50.600001,30,102.800003,100,75.800003,80.0,78.0
20170109161500,150.0,151.800003,50.600001,30,90.400002,100,75.699997,80.0,78.0
20170109163000,150.0,156.0,52.0,30,83.800003,100,75.699997,80.0,78.0
20170109164500,150.0,151.800003,50.600001,30,94.099998,100,75.800003,80.0,78.0
20170109170000,150.0,151.800003,50.600001,30,82.599998,100,75.699997,80.0,78.0
20170109171500,150.0,151.800003,50.600001,30,100.199997,100,75.699997,80.0,78.0
20170109173000,150.0,150.0,50.0,30,83.099998,100,75.699997,80.0,78.0
20170109174500,150.0,154.800003,51.600001,30,92.800003,100,75.699997,80.0,78.0
20170109180000,150.0,150.600006,50.200002,30,83.199997,100,75.699997,80.0,78.0
20170109181500,150.0,150.600006,50.200002,30,91.699997,100,75.699997,80.0,78.0
20170109183000,150.0,150.600006,50.200002,30,84.5,100,75.599998,80.0,78.0
20170109184500,150.0,150.600006,50.200002,30,90.800003,100,75.599998,80.0,78.0
20170109190000,150.0,150.600006,50.200002,30,83.199997,100,75.599998,80.0,78.0
20170109191500,150.0,150.600006,50.200002,30,95.800003,100,75.599998,80.0,78.0
20170109193000,150.0,150.600006,50.200002,30,81.699997,100,75.599998,80.0,78.0
20170109194500,150.0,150.600006,50.200002,30,101.199997,100,75.599998,80.0,78.0
20170109200000,150.0,150.600006,50.200002,30,81.099998,100,75.599998,80.0,78.0
20170109201500,150.0,150.600006,50.200002,30,95.099998,100,75.599998,80.0,78.0
20170109203000,150.0,150.600006,50.200002,30,91.0,100,75.5,80.0,78.0
20170109204500,150.0,148.199997,49.399999,30,81.099998,100,75.5,80.0,78.0
20170109210000,150.0,150.0,50.0,30,101.199997,100,75.5,80.0,78.0
20170109211500,150.0,150.0,50.0,30,89.199997,100,75.5,80.0,78.0
20170109213000,150.0,151.800003,50.600001,30,82.300003,100,75.5,80.0,78.0
20170109214500,150.0,150.0,50.0,30,101.800003,100,75.400002,80.0,78.0
20170109220000,150.0,150.0,50.0,30,83.599998,100,75.5,80.0,78.0
20170109221500,150.0,147.600006,49.200002,30,84.699997,100,75.5,80.0,78.0
20170109223000,150.0,147.600006,49.200002,30,99.5,100,75.5,80.0,78.0
20170109224500,150.0,150.0,50.0,30,82.400002,100,75.5,80.0,78.0
20170109230000,150.0,147.0,49.0,30,91.400002,100,75.5,80.0,78.0
20170109231500,150.0,145.199997,48.399999,30,94.599998,100,75.5,80.0,78.0
20170109233000,150.0,150.0,50.0,30,81.599998,100,75.5,80.0,78.0
20170109234500,150.0,148.199997,49.399999,30,91.300003,100,75.5,80.0,78.0
20170110000000,150.0,148.199997,49.399999,30,91.300003,100,75.5,80.0,78.0
20170110001500,150.0,148.199997,49.399999,30,80.800003,100,75.5,80.0,78.0
20170110003000,150.0,145.199997,48.399999,30,91.300003,100,75.400002,80.0,78.0
20170110004500,150.0,150.0,50.0,30,96.0,100,75.400002,80.0,78.0
20170110010000,150.0,150.0,50.0,30,81.099998,100,75.400002,80.0,78.0
20170110011500,150.0,150.0,50.0,30,90.800003,100,75.400002,80.0,78.0
20170110013000,150.0,150.0,50.0,30,90.800003,100,75.400002,80.0,78.0
20170110014500,150.0,150.0,50.0,30,81.099998,100,75.400002,80.0,78.0
20170110020000,150.0,146.399994,48.799998,30,100.5,100,75.400002,80.0,78.0
20170110021500,150.0,146.399994,48.799998,30,89.099998,100,75.400002,80.0,78.0
20170110023000,150.0,146.399994,48.799998,30,84.300003,100,75.400002,80.0,78.0
20170110024500,150.0,148.199997,49.399999,30,93.5,100,75.400002,80.0,78.0
20170110030000,150.0,148.199997,49.399999,30,82.599998,100,75.5,80.0,78.0
20170110031500,150.0,144.600006,48.200002,30,97.699997,100,75.400002,80.0,78.0
20170110033000,150.0,144.600006,48.200002,30,82.0,100,75.400002,80.0,78.0
20170110034500,150.0,144.600006,48.200002,30,91.300003,100,75.400002,80.0,78.0
20170110040000,150.0,144.600006,48.200002,30,91.300003,100,75.5,80.0,78.0
20170110041500,150.0,147.600006,49.200002,30,82.099998,100,75.5,80.0,78.0
20170110043000,150.0,147.600006,49.200002,30,104.300003,100,75.5,80.0,78.0
20170110044500,150.0,144.0,48.0,30,84.599998,100,75.5,80.0,78.0
20170110050000,150.0,144.0,48.0,30,88.199997,100,75.5,80.0,78.0
20170110051500,150.0,147.0,49.0,30,91.300003,100,75.400002,80.0,78.0
20170110053000,150.0,145.199997,48.399999,30,82.599998,100,75.5,80.0,78.0
20170110054500,150.0,142.800003,47.600001,30,98.400002,100,75.5,80.0,78.0
20170110060000,150.0,147.0,49.0,30,82.0,100,75.5,80.0,78.0
20170110061500,150.0,144.0,48.0,30,96.300003,100,75.5,80.0,78.0
20170110063000,150.0,144.0,48.0,30,89.300003,100,75.5,80.0,78.0
20170110064500,150.0,147.0,49.0,30,87.5,100,75.5,80.0,78.0
20170110070000,150.0,144.0,48.0,30,94.0,100,75.5,80.0,78.0
20170110071500,150.0,146.399994,48.799998,30,85.599998,100,75.5,80.0,78.0
20170110073000,150.0,146.399994,48.799998,30,92.199997,100,75.5,80.0,78.0
20170110074500,150.0,144.0,48.0,30,95.0,100,75.599998,80.0,78.0
20170110080000,150.0,144.0,48.0,30,85.0,100,75.699997,80.0,78.0
20170110081500,150.0,147.0,49.0,30,93.5,100,76.0,80.0,78.0
20170110083000,150.0,147.0,49.0,30,94.900002,100,76.199997,80.0,78.0
20170110084500,150.0,151.800003,50.600001,30,83.800003,100,76.199997,80.0,78.0
20170110090000,150.0,151.800003,50.600001,30,91.900002,100,76.400002,80.0,78.0
20170110091500,150.0,153.600006,51.200002,30,102.400002,100,76.5,80.0,78.0
20170110093000,150.0,151.800003,50.600001,30,86.900002,100,76.800003,80.0,78.0
20170110094500,150.0,151.800003,50.600001,30,85.0,100,77.0,80.0,78.0
20170110100000,150.0,151.800003,50.600001,30,87.800003,100,77.099998,80.0,78.0
20170110101500,150.0,151.800003,50.600001,30,101.400002,100,77.400002,80.0,78.0
20170110103000,150.0,151.800003,50.600001,30,86.199997,100,77.5,80.0,78.0
20170110104500,150.0,148.199997,49.399999,30,83.800003,100,77.699997,80.0,78.0
20170110110000,150.0,150.0,50.0,30,98.300003,100,77.800003,80.0,78.0
20170110111500,150.0,153.0,51.0,30,94.300003,100,78.0,80.0,78.0
20170110113000,150.0,156.600006,52.200002,30,63.299999,0,77.900002,80.0,78.0
20170110114500,150.0,154.800003,51.600001,30,84.800003,100,76.800003,80.0,78.0
20170110120000,150.0,156.600006,52.200002,30,84.800003,100,77.300003,80.0,78.0
20170110121500,150.0,156.600006,52.200002,30,89.199997,100,77.599998,80.0,78.0
20170110123000,150.0,153.0,51.0,30,83.599998,100,77.699997,80.0,78.0
20170110124500,150.0,159.0,53.0,30,91.599998,100,77.800003,80.0,78.0
20170110130000,150.0,159.0,53.0,30,97.800003,100,77.900002,80.0,78.0
20170110131500,150.0,152.399994,50.799998,30,92.5,100,78.0,80.0,78.0
20170110133000,150.0,152.399994,50.799998,30,83.800003,100,77.900002,80.0,78.0
20170110134500,150.0,152.399994,50.799998,30,82.099998,100,77.900002,80.0,78.0
20170110140000,150.0,148.199997,49.399999,30,99.599998,100,78.0,80.0,78.0
20170110141500,150.0,150.600006,50.200002,30,83.800003,100,77.900002,80.0,78.0
20170110143000,150.0,153.0,51.0,30,83.800003,100,77.800003,80.0,78.0
20170110144500,150.0,148.199997,49.399999,30,94.300003,100,77.800003,80.0,78.0
20170110150000,150.0,150.0,50.0,30,83.199997,100,77.699997,80.0,78.0
20170110151500,150.0,148.199997,49.399999,30,91.099998,100,77.599998,80.0,78.0
20170110153000,150.0,151.800003,50.600001,30,91.099998,100,77.699997,80.0,78.0
20170110154500,150.0,149.399994,49.799998,30,82.599998,100,77.599998,80.0,78.0
20170110160000,150.0,151.800003,50.600001,30,92.099998,100,77.5,80.0,78.0
20170110161500,150.0,150.0,50.0,30,88.800003,100,77.5,80.0,78.0
20170110163000,150.0,151.800003,50.600001,30,83.099998,100,77.5,80.0,78.0
20170110164500,150.0,151.800003,50.600001,30,98.900002,100,77.5,80.0,78.0
20170110170000,150.0,151.800003,50.600001,30,85.099998,100,77.5,80.0,78.0
20170110171500,150.0,151.800003,50.600001,30,83.699997,100,77.5,80.0,78.0
20170110173000,150.0,151.800003,50.600001,30,101.0,100,77.5,80.0,78.0
20170110174500,150.0,151.800003,50.600001,30,84.699997,100,77.5,80.0,78.0
20170110180000,150.0,155.399994,51.799998,30,86.599998,100,77.400002,80.0,78.0
20170110181500,150.0,153.0,51.0,30,97.0,100,77.5,80.0,78.0
20170110183000,150.0,153.0,51.0,30,83.199997,100,77.400002,80.0,78.0
20170110184500,150.0,150.0,50.0,30,83.199997,100,77.400002,80.0,78.0
20170110190000,150.0,151.800003,50.600001,30,104.300003,100,77.400002,80.0,78.0
20170110191500,150.0,156.0,52.0,30,83.800003,100,77.300003,80.0,78.0
20170110193000,150.0,156.0,52.0,30,91.0,100,77.300003,80.0,78.0
20170110194500,150.0,151.800003,50.600001,30,93.599998,100,77.300003,80.0,78.0
20170110200000,150.0,153.600006,51.200002,30,83.800003,100,77.300003,80.0,78.0
20170110201500,150.0,153.600006,51.200002,30,94.699997,100,77.300003,80.0,78.0
20170110203000,150.0,153.600006,51.200002,30,85.599998,100,77.300003,80.0,78.0
20170110204500,150.0,151.800003,50.600001,30,86.699997,100,77.199997,80.0,78.0
20170110210000,150.0,160.800003,53.600001,30,97.599998,100,77.199997,80.0,78.0
20170110211500,150.0,155.399994,51.799998,30,83.0,100,77.300003,80.0,78.0
20170110213000,150.0,157.800003,52.600001,30,101.900002,100,77.300003,80.0,78.0
20170110214500,150.0,157.800003,52.600001,30,83.199997,100,77.300003,80.0,78.0
20170110220000,150.0,154.800003,51.600001,30,92.300003,100,77.300003,80.0,78.0
20170110221500,150.0,159.0,53.0,30,86.900002,100,77.300003,80.0,78.0
20170110223000,150.0,153.600006,51.200002,30,83.699997,100,77.300003,80.0,78.0
20170110224500,150.0,151.800003,50.600001,30,102.0,100,77.300003,80.0,78.0
20170110230000,150.0,154.800003,51.600001,30,82.599998,100,77.300003,80.0,78.0
20170110231500,150.0,150.600006,50.200002,30,98.099998,100,77.300003,80.0,78.0
20170110233000,150.0,147.600006,49.200002,30,84.0,100,77.300003,80.0,78.0
20170110234500,150.0,147.600006,49.200002,30,88.5,100,77.199997,80.0,78.0
20170111000000,150.0,150.0,50.0,30,93.900002,100,77.300003,80.0,78.0
20170111001500,150.0,150.0,50.0,30,83.199997,100,77.199997,80.0,78.0
20170111003000,150.0,148.199997,49.399999,30,100.5,100,77.199997,80.0,78.0
20170111004500,150.0,150.0,50.0,30,83.699997,100,77.099998,80.0,78.0
20170111010000,150.0,151.800003,50.600001,30,92.900002,100,77.099998,80.0,78.0
20170111011500,150.0,147.600006,49.200002,30,85.599998,100,77.099998,80.0,78.0
20170111013000,150.0,150.0,50.0,30,84.199997,100,77.099998,80.0,78.0
20170111014500,150.0,150.0,50.0,30,97.699997,100,77.099998,80.0,78.0
20170111020000,150.0,148.199997,49.399999,30,86.300003,100,77.099998,80.0,78.0
20170111021500,150.0,150.600006,50.200002,30,83.099998,100,77.0,80.0,78.0
20170111023000,150.0,148.199997,49.399999,30,101.300003,100,77.0,80.0,78.0
20170111024500,150.0,148.199997,49.399999,30,82.599998,100,77.0,80.0,78.0
20170111030000,150.0,148.199997,49.399999,30,101.800003,100,77.0,80.0,78.0
20170111031500,150.0,148.199997,49.399999,30,83.800003,100,77.0,80.0,78.0
20170111033000,150.0,151.800003,50.600001,30,91.699997,100,76.900002,80.0,78.0
20170111034500,150.0,147.600006,49.200002,30,90.300003,100,76.900002,80.0,78.0
20170111040000,150.0,150.0,50.0,30,83.800003,100,76.900002,80.0,78.0
20170111041500,150.0,150.0,50.0,30,101.800003,100,76.900002,80.0,78.0
20170111044500,150.0,149.399994,49.799998,7,83.800003,100,76.900002,80.0,78.0
20170111050000,150.0,144.0,48.0,30,103.5,100,76.900002,80.0,78.0
20170111051500,150.0,156.0,52.0,32,87.300003,100,76.900002,80.0,78.0
20170111053000,150.0,156.0,52.0,30,90.900002,100,77.0,80.0,78.0
20170111054500,150.0,156.0,52.0,30,90.900002,100,76.900002,80.0,78.0
20170111060000,150.0,153.600006,51.200002,30,101.400002,100,76.900002,80.0,78.0
20170111061500,150.0,153.600006,51.200002,30,83.800003,100,76.900002,80.0,78.0
20170111063000,150.0,153.600006,51.200002,30,98.699997,100,76.900002,80.0,78.0
20170111064500,150.0,153.600006,51.200002,30,83.300003,100,76.900002,80.0,78.0
20170111070000,150.0,153.600006,51.200002,30,97.400002,100,76.900002,80.0,78.0
20170111071500,150.0,153.600006,51.200002,30,85.599998,100,76.900002,80.0,78.0
20170111073000,150.0,153.600006,51.200002,30,102.099998,100,76.900002,80.0,78.0
20170111074500,150.0,153.600006,51.200002,30,84.599998,100,77.0,80.0,78.0
20170111080000,150.0,150.0,50.0,30,94.699997,100,77.0,80.0,78.0
20170111081500,150.0,150.0,50.0,30,90.0,100,77.099998,80.0,78.0
20170111083000,150.0,153.600006,51.200002,30,85.300003,100,77.199997,80.0,78.0
20170111084500,150.0,153.600006,51.200002,30,99.199997,100,77.300003,80.0,78.0
20170111090000,150.0,153.600006,51.200002,30,85.599998,100,77.300003,80.0,78.0
20170111091500,150.0,156.0,52.0,30,87.300003,100,77.400002,80.0,78.0
20170111093000,150.0,153.600006,51.200002,30,102.900002,100,77.599998,80.0,78.0
20170111094500,150.0,155.399994,51.799998,30,86.0,100,77.800003,80.0,78.0
20170111100000,150.0,157.800003,52.600001,30,98.900002,100,77.900002,80.0,78.0
20170111101500,0.0,0.0,0.0,0,84.900002,0,78.0,80.0,78.0
20170111103000,150.0,157.800003,52.600001,31,58.400002,0,77.800003,80.0,78.0
20170111104500,150.0,152.399994,50.799998,30,70.199997,100,76.900002,80.0,78.0
20170111110000,150.0,152.399994,50.799998,30,84.5,100,77.400002,80.0,78.0
20170111111500,150.0,152.399994,50.799998,30,100.199997,100,77.699997,80.0,78.0
20170111113000,150.0,152.399994,50.799998,30,83.800003,100,77.900002,80.0,78.0
20170111114500,0.0,0.0,0.0,0,80.099998,0,78.0,80.0,78.0
20170111120000,0.0,0.0,0.0,0,80.099998,0,78.099998,80.0,78.0
20170111121500,0.0,0.0,0.0,0,77.300003,0,78.099998,80.0,78.0
20170111123000,0.0,0.0,0.0,0,75.400002,0,78.099998,80.0,78.0
20170111124500,0.0,0.0,0.0,0,74.0,0,78.0,80.0,78.0
20170111130000,150.0,150.0,50.0,30,56.0,100,77.199997,80.0,78.0
20170111131500,150.0,146.399994,48.799998,30,89.699997,100,77.0,80.0,78.0
20170111133000,150.0,146.399994,48.799998,30,89.699997,100,77.5,80.0,78.0
20170111134500,150.0,150.600006,50.200002,30,85.199997,100,77.599998,80.0,78.0
20170111140000,150.0,148.199997,49.399999,30,93.599998,100,77.699997,80.0,78.0
20170111141500,150.0,150.600006,50.200002,30,88.900002,100,77.800003,80.0,78.0
20170111143000,150.0,148.199997,49.399999,30,85.800003,100,77.900002,80.0,78.0
20170111144500,150.0,148.199997,49.399999,30,95.900002,100,77.900002,80.0,78.0
20170111150000,150.0,150.600006,50.200002,30,83.199997,100,78.0,80.0,78.0
20170111151500,0.0,0.0,0.0,0,87.5,0,78.199997,80.0,78.0
20170111153000,0.0,0.0,0.0,0,87.5,0,78.099998,80.0,78.0
20170111154500,150.0,150.600006,50.200002,30,56.799999,100,76.900002,80.0,78.0
20170111160000,150.0,153.0,51.0,30,90.199997,100,77.099998,80.0,78.0
20170111161500,150.0,149.399994,49.799998,30,90.199997,100,76.400002,80.0,78.0
20170111163000,150.0,149.399994,49.799998,30,85.0,100,76.0,80.0,78.0
20170111164500,150.0,149.399994,49.799998,30,99.699997,100,75.900002,80.0,78.0
20170111170000,150.0,152.399994,50.799998,30,82.599998,100,75.800003,80.0,78.0
20170111171500,150.0,155.399994,51.799998,30,97.099998,100,75.900002,80.0,78.0
20170111173000,150.0,153.0,51.0,30,83.199997,100,76.099998,80.0,78.0
20170111174500,150.0,51.0,17.0,18,89.199997,0,75.699997,78.900002,75.900002
20170111180000,150.0,156.0,52.0,30,56.400002,100,75.199997,78.900002,75.900002
20170111181500,150.0,157.800003,52.600001,30,68.599998,100,75.199997,78.900002,75.900002
20170111183000,150.0,154.800003,51.600001,30,80.400002,100,75.199997,78.900002,75.900002
20170111184500,150.0,154.800003,51.600001,30,90.0,100,75.199997,78.900002,75.900002
20170111190000,150.0,154.800003,51.600001,30,90.0,100,75.199997,78.900002,75.900002
20170111191500,150.0,152.399994,50.799998,30,85.599998,100,75.400002,78.900002,75.900002
20170111193000,150.0,152.399994,50.799998,30,100.099998,100,75.199997,78.900002,75.900002
20170111194500,150.0,147.0,49.0,30,84.400002,100,75.099998,78.900002,75.900002
20170111200000,150.0,147.0,49.0,30,101.900002,100,75.099998,78.900002,75.900002
20170111201500,0.0,310.799988,103.599996,46,57.599998,0,75.099998,65.400002,62.400002
20170111203000,0.0,304.200012,101.400004,45,54.700001,0,72.900002,65.400002,62.400002
20170111204500,0.0,304.200012,101.400004,45,54.700001,0,71.900002,65.400002,62.400002
20170111210000,0.0,304.200012,101.400004,45,54.700001,0,71.0,65.400002,62.400002
20170111211500,0.0,304.200012,101.400004,45,54.700001,0,70.400002,65.400002,62.400002
20170111213000,0.0,310.799988,103.599996,45,54.700001,0,70.199997,65.400002,62.400002
20170111214500,0.0,307.200012,102.400004,45,54.700001,0,69.699997,65.400002,62.400002
20170111220000,0.0,307.200012,102.400004,45,54.700001,0,69.5,65.400002,62.400002
20170111221500,0.0,307.200012,102.400004,45,54.700001,0,69.300003,65.400002,62.400002
20170111223000,0.0,307.200012,102.400004,45,54.700001,0,69.099998,65.400002,62.400002
20170111224500,0.0,307.200012,102.400004,45,54.700001,0,68.900002,65.400002,62.400002
20170111230000,0.0,307.200012,102.400004,45,54.700001,0,68.599998,65.400002,62.400002
20170111231500,0.0,307.200012,102.400004,45,54.700001,0,68.599998,65.400002,62.400002
20170111233000,0.0,307.200012,102.400004,45,54.700001,0,68.400002,65.400002,62.400002
20170111234500,0.0,300.600006,100.200002,45,54.700001,0,68.199997,65.400002,62.400002
20170112000000,0.0,300.600006,100.200002,45,54.700001,0,68.099998,65.400002,62.400002
20170112001500,0.0,304.200012,101.400004,45,54.700001,0,68.0,65.400002,62.400002
20170112003000,0.0,300.600006,100.200002,45,53.900002,0,67.900002,65.400002,62.400002
20170112004500,0.0,304.200012,101.400004,45,53.900002,0,67.900002,65.400002,62.400002
20170112010000,0.0,297.600006,99.200002,45,53.900002,0,67.800003,65.400002,62.400002
20170112011500,0.0,297.600006,99.200002,45,53.900002,0,67.699997,65.400002,62.400002
20170112013000,0.0,307.200012,102.400004,45,54.700001,0,67.5,65.400002,62.400002
20170112014500,0.0,307.200012,102.400004,45,54.700001,0,67.400002,65.400002,62.400002
20170112020000,0.0,297.600006,99.200002,45,54.700001,0,67.5,65.400002,62.400002
20170112021500,0.0,300.600006,100.200002,45,54.700001,0,67.5,65.400002,62.400002
20170112023000,0.0,304.200012,101.400004,45,54.700001,0,67.400002,65.400002,62.400002
20170112024500,0.0,304.200012,101.400004,45,54.700001,0,67.300003,65.400002,62.400002
20170112030000,0.0,304.200012,101.400004,45,54.700001,0,67.300003,65.400002,62.400002
20170112031500,150.0,142.199997,47.399999,29,89.900002,100,68.599998,77.099998,74.099998
20170112033000,150.0,142.199997,47.399999,29,85.5,100,69.800003,77.099998,74.099998
20170112034500,150.0,142.199997,47.399999,29,91.900002,100,70.199997,77.099998,74.099998
20170112040000,150.0,142.199997,47.399999,29,86.099998,100,70.400002,77.099998,74.099998
20170112041500,150.0,142.199997,47.399999,29,93.199997,100,70.599998,77.099998,74.099998
20170112043000,150.0,142.199997,47.399999,29,91.800003,100,70.900002,77.099998,74.099998
20170112044500,150.0,142.199997,47.399999,29,98.699997,100,71.199997,77.099998,74.099998
20170112050000,150.0,142.199997,47.399999,29,83.800003,100,71.400002,77.099998,74.099998
20170112051500,150.0,140.399994,46.799998,29,100.900002,100,71.599998,77.099998,74.099998
20170112053000,150.0,140.399994,46.799998,29,84.599998,100,71.699997,77.099998,74.099998
20170112054500,150.0,144.0,48.0,29,83.199997,100,71.699997,77.099998,74.099998
20170112060000,150.0,144.0,48.0,29,85.599998,100,71.900002,77.099998,74.099998
20170112061500,150.0,147.600006,49.200002,30,94.0,100,71.900002,77.099998,74.099998
20170112063000,150.0,149.399994,49.799998,30,86.199997,100,71.900002,77.099998,74.099998
20170112064500,150.0,146.399994,48.799998,30,87.900002,100,71.900002,77.099998,74.099998
20170112070000,150.0,150.0,50.0,30,97.0,100,72.0,77.099998,74.099998
20170112071500,150.0,147.600006,49.200002,30,83.199997,100,72.0,77.099998,74.099998
20170112073000,150.0,150.0,50.0,30,97.400002,100,72.099998,77.099998,74.099998
20170112074500,150.0,150.0,50.0,30,85.599998,100,72.099998,77.099998,74.099998
20170112080000,150.0,145.199997,48.399999,30,85.599998,100,72.099998,77.099998,74.099998
20170112081500,150.0,148.199997,49.399999,30,98.699997,100,72.300003,77.099998,74.099998
20170112083000,150.0,148.199997,49.399999,30,90.0,100,72.5,77.099998,74.099998
20170112084500,150.0,148.199997,49.399999,30,85.0,100,72.900002,77.099998,74.099998
20170112090000,150.0,150.0,50.0,30,86.699997,100,72.699997,77.099998,74.099998
20170112091500,150.0,147.600006,49.200002,30,85.699997,100,72.900002,77.099998,74.099998
20170112093000,150.0,153.0,51.0,30,84.400002,100,72.800003,77.099998,74.099998
20170112094500,150.0,156.600006,52.200002,30,84.400002,100,73.699997,77.099998,74.099998
20170112100000,150.0,156.600006,52.200002,30,92.400002,100,73.199997,77.099998,74.099998
20170112101500,150.0,154.800003,51.600001,30,83.800003,100,73.199997,77.099998,74.099998
20170112103000,150.0,157.800003,52.600001,30,89.099998,100,73.300003,77.099998,74.099998
20170112104500,150.0,153.600006,51.200002,30,96.900002,100,73.300003,77.099998,74.099998
20170112110000,150.0,153.600006,51.200002,30,96.900002,100,73.300003,77.099998,74.099998
20170112111500,150.0,151.800003,50.600001,30,84.900002,100,73.400002,77.099998,74.099998
20170112113000,0.0,188.399994,62.799998,34,78.599998,0,73.699997,74.300003,71.300003
20170112114500,0.0,154.800003,51.600001,30,56.0,0,73.099998,73.900002,70.900002
20170112120000,0.0,232.800003,77.600001,39,54.900002,0,71.900002,71.800003,68.800003
20170112121500,0.0,307.200012,102.400004,46,54.900002,0,71.0,65.0,59.799999
20170112123000,0.0,307.200012,102.400004,46,54.900002,0,70.199997,65.0,59.799999
20170112124500,0.0,307.200012,102.400004,45,54.900002,0,69.699997,65.0,59.799999
20170112130000,0.0,307.200012,102.400004,45,54.900002,0,69.300003,65.0,59.799999
20170112131500,0.0,300.600006,100.200002,45,54.900002,0,69.199997,65.0,53.0
20170112133000,0.0,304.200012,101.400004,45,54.900002,0,68.900002,65.0,53.0
20170112134500,0.0,304.200012,101.400004,45,54.900002,0,68.900002,65.0,53.0
20170112140000,0.0,304.200012,101.400004,45,54.900002,0,68.599998,65.0,53.0
20170112141500,0.0,304.200012,101.400004,45,54.900002,0,68.400002,65.0,53.0
20170112143000,0.0,304.200012,101.400004,45,54.900002,0,68.199997,65.0,53.0
20170112144500,0.0,304.200012,101.400004,45,54.900002,0,68.099998,65.0,53.0
20170112150000,0.0,304.200012,101.400004,45,54.900002,0,68.099998,65.0,61.299999
20170112151500,0.0,297.600006,99.200002,44,54.900002,0,68.099998,65.0,61.299999
20170112153000,0.0,300.600006,100.200002,44,54.900002,0,67.900002,65.0,61.299999
20170112154500,150.0,142.800003,47.600001,29,98.300003,100,68.300003,74.300003,71.300003
20170112160000,150.0,142.800003,47.600001,29,99.300003,100,69.599998,74.300003,71.300003
20170112161500,150.0,142.800003,47.600001,29,85.0,100,70.099998,74.300003,71.300003
20170112163000,150.0,147.0,49.0,29,91.599998,100,70.900002,74.300003,71.300003
20170112164500,150.0,144.0,48.0,29,102.800003,100,71.0,74.300003,71.300003
20170112170000,150.0,144.0,48.0,29,84.599998,100,71.300003,74.300003,71.300003
20170112171500,150.0,144.0,48.0,29,89.900002,100,71.599998,74.300003,71.300003
20170112173000,0.0,0.0,0.0,0,85.599998,0,71.400002,74.300003,71.300003
20170112174500,0.0,0.0,0.0,0,81.099998,0,71.599998,74.300003,71.300003
20170112180000,0.0,0.0,0.0,0,76.800003,0,71.699997,74.300003,71.300003
20170112181500,0.0,0.0,0.0,0,74.0,0,72.099998,74.300003,71.300003
20170112183000,0.0,0.0,0.0,0,72.0,0,71.900002,74.300003,71.300003
20170112184500,0.0,0.0,0.0,0,71.099998,0,71.800003,74.300003,71.300003
20170112190000,0.0,0.0,0.0,0,69.699997,0,71.699997,74.300003,71.300003
20170112191500,0.0,0.0,0.0,0,69.699997,0,71.900002,74.300003,71.300003
20170112193000,0.0,0.0,0.0,0,68.699997,0,71.900002,74.300003,71.300003
20170112194500,0.0,0.0,0.0,0,68.699997,0,71.900002,74.300003,71.300003
20170112200000,0.0,0.0,0.0,0,68.699997,0,71.900002,74.300003,71.300003
20170112201500,0.0,0.0,0.0,0,68.699997,0,72.099998,74.300003,71.300003
20170112203000,0.0,0.0,0.0,0,68.699997,0,72.0,74.300003,71.300003
20170112204500,0.0,0.0,0.0,0,68.699997,0,71.800003,74.300003,71.300003
20170112210000,0.0,0.0,0.0,0,68.699997,0,71.800003,74.300003,71.300003
20170112211500,0.0,0.0,0.0,0,68.699997,0,71.699997,74.300003,71.300003
20170112213000,0.0,0.0,0.0,0,68.699997,0,71.5,74.300003,71.300003
20170112214500,0.0,0.0,0.0,0,68.699997,0,71.400002,74.300003,71.300003
20170112220000,0.0,0.0,0.0,0,68.699997,0,71.400002,74.300003,71.300003
20170112221500,0.0,0.0,0.0,0,68.699997,0,71.300003,74.300003,71.300003
20170112223000,0.0,31.799999,10.6,0,68.699997,0,71.300003,74.300003,71.300003
20170112224500,150.0,152.399994,50.799998,29,55.599998,100,70.800003,74.300003,71.300003
