PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170112230000,150.0,152.399994,50.799998,29,57.200001,100,70.699997,74.300003,71.300003
20170112231500,150.0,152.399994,50.799998,29,59.5,100,70.800003,74.300003,71.300003
20170112233000,150.0,149.399994,49.799998,29,70.099998,100,71.0,74.300003,71.300003
20170112234500,150.0,149.399994,49.799998,29,74.400002,100,71.0,74.300003,71.300003
20170113000000,150.0,149.399994,49.799998,29,72.5,100,71.300003,74.300003,71.300003
20170113001500,150.0,152.399994,50.799998,29,71.0,100,71.199997,74.300003,71.300003
20170113003000,150.0,150.600006,50.200002,29,76.199997,100,71.199997,74.300003,71.300003
20170113004500,150.0,152.399994,50.799998,29,69.800003,100,71.199997,74.300003,71.300003
20170113010000,150.0,152.399994,50.799998,29,75.699997,100,71.5,74.300003,71.300003
20170113011500,0.0,0.0,0.0,0,78.0,0,71.400002,74.300003,71.300003
20170113013000,0.0,0.0,0.0,0,78.0,0,71.400002,74.300003,71.300003
20170113014500,0.0,0.0,0.0,0,75.400002,0,71.5,74.300003,71.300003
20170113020000,0.0,0.0,0.0,0,73.0,0,71.5,74.300003,71.300003
20170113021500,0.0,0.0,0.0,0,72.0,0,72.0,74.300003,71.300003
20170113023000,0.0,0.0,0.0,0,72.0,0,72.199997,74.300003,71.300003
20170113024500,0.0,0.0,0.0,0,70.599998,0,71.900002,74.300003,71.300003
20170113030000,0.0,0.0,0.0,0,70.599998,0,71.900002,74.300003,71.300003
20170113031500,0.0,0.0,0.0,0,70.599998,0,71.800003,74.300003,71.300003
20170113033000,0.0,0.0,0.0,0,69.699997,0,71.599998,74.300003,71.300003
20170113034500,0.0,0.0,0.0,0,69.699997,0,71.599998,74.300003,71.300003
20170113040000,0.0,31.799999,10.6,0,69.699997,0,71.5,74.300003,71.300003
20170113041500,0.0,0.0,0.0,0,69.699997,0,71.400002,74.300003,71.300003
20170113043000,0.0,0.0,0.0,0,69.699997,0,71.400002,74.300003,71.300003
20170113044500,0.0,0.0,0.0,0,69.699997,0,71.300003,74.300003,71.300003
20170113050000,0.0,0.0,0.0,0,69.699997,0,71.300003,74.300003,71.300003
20170113051500,0.0,0.0,0.0,0,69.699997,0,71.300003,74.300003,71.300003
20170113053000,150.0,151.800003,50.600001,30,55.200001,100,70.699997,74.300003,71.300003
20170113054500,150.0,147.600006,49.200002,30,85.400002,100,70.5,74.300003,71.300003
20170113060000,150.0,150.0,50.0,30,75.900002,100,70.800003,74.300003,71.300003
20170113061500,150.0,150.0,50.0,30,80.599998,100,71.0,74.300003,71.300003
20170113063000,150.0,147.0,49.0,30,80.599998,100,71.199997,74.300003,71.300003
20170113064500,0.0,0.0,0.0,0,72.5,0,71.5,74.300003,71.300003
20170113070000,0.0,0.0,0.0,0,76.800003,0,71.400002,74.300003,71.300003
20170113071500,0.0,0.0,0.0,0,74.900002,0,71.400002,74.300003,71.300003
20170113073000,0.0,0.0,0.0,0,73.5,0,71.400002,74.300003,71.300003
20170113074500,0.0,0.0,0.0,0,72.0,0,71.5,74.300003,71.300003
20170113080000,0.0,0.0,0.0,0,72.0,0,71.400002,74.300003,71.300003
20170113081500,0.0,0.0,0.0,0,72.0,0,71.300003,74.300003,71.300003
20170113083000,0.0,31.799999,10.6,0,71.099998,0,71.400002,74.300003,71.300003
20170113084500,0.0,0.0,0.0,0,71.099998,0,71.400002,74.300003,71.300003
20170113090000,0.0,0.0,0.0,0,71.099998,0,71.599998,74.300003,71.300003
20170113091500,0.0,31.799999,10.6,0,71.099998,0,71.699997,74.300003,71.300003
20170113093000,0.0,0.0,0.0,0,71.099998,0,71.699997,74.300003,71.300003
20170113094500,0.0,0.0,0.0,0,71.099998,0,71.800003,74.300003,71.300003
20170113100000,0.0,0.0,0.0,0,71.099998,0,72.0,74.300003,71.300003
20170113101500,0.0,0.0,0.0,0,71.099998,0,71.800003,74.300003,71.300003
20170113103000,0.0,0.0,0.0,0,71.099998,0,71.900002,74.300003,71.300003
20170113104500,0.0,0.0,0.0,0,71.099998,0,72.099998,74.300003,71.300003
20170113110000,0.0,0.0,0.0,0,71.099998,0,72.5,74.300003,71.300003
20170113111500,0.0,0.0,0.0,0,71.099998,0,72.599998,74.300003,71.300003
20170113113000,0.0,249.600006,83.200002,40,55.5,0,71.400002,70.400002,67.400002
20170113114500,0.0,223.800003,74.600001,38,55.5,0,70.599998,70.400002,67.400002
20170113120000,0.0,219.0,73.0,38,55.5,0,70.199997,70.400002,67.400002
20170113121500,0.0,214.800003,71.600001,37,55.5,0,70.099998,70.400002,67.400002
20170113123000,0.0,188.399994,62.799998,34,55.5,0,70.0,70.400002,67.400002
20170113124500,0.0,154.800003,51.600001,29,55.5,0,69.699997,70.400002,67.400002
20170113130000,0.0,307.200012,102.400004,46,54.900002,0,69.599998,65.0,55.200001
20170113131500,0.0,307.200012,102.400004,44,54.299999,0,68.900002,65.0,55.200001
20170113133000,0.0,300.600006,100.200002,44,54.299999,0,68.800003,65.0,55.200001
20170113134500,0.0,300.600006,100.200002,44,54.299999,0,68.400002,65.0,55.200001
20170113140000,0.0,300.600006,100.200002,44,54.299999,0,68.300003,65.0,55.200001
20170113141500,0.0,300.600006,100.200002,44,55.099998,0,68.099998,65.0,55.200001
20170113143000,0.0,300.600006,100.200002,44,55.099998,0,68.199997,65.0,55.200001
20170113144500,0.0,300.600006,100.200002,44,54.299999,0,68.099998,65.0,55.200001
20170113150000,0.0,300.600006,100.200002,44,55.099998,0,67.900002,65.0,55.200001
20170113151500,0.0,304.200012,101.400004,44,55.099998,0,67.800003,65.0,55.200001
20170113153000,0.0,304.200012,101.400004,44,55.099998,0,67.699997,65.0,55.200001
20170113154500,0.0,300.600006,100.200002,44,55.099998,0,67.699997,65.0,55.200001
20170113160000,0.0,304.200012,101.400004,44,54.299999,0,67.599998,65.0,55.200001
20170113161500,0.0,300.600006,100.200002,44,55.099998,0,67.699997,65.0,55.200001
20170113163000,0.0,300.600006,100.200002,44,54.299999,0,67.599998,65.0,55.200001
20170113164500,0.0,300.600006,100.200002,44,54.299999,0,67.699997,65.0,55.200001
20170113170000,0.0,304.200012,101.400004,44,54.299999,0,67.699997,65.0,55.200001
20170113171500,0.0,294.600006,98.200002,44,54.299999,0,67.300003,65.0,55.200001
20170113173000,0.0,300.600006,100.200002,44,54.299999,0,67.5,65.0,55.200001
20170113174500,0.0,300.600006,100.200002,44,54.299999,0,67.400002,65.0,55.200001
20170113180000,0.0,300.600006,100.200002,44,54.299999,0,67.300003,65.0,55.200001
20170113181500,0.0,300.600006,100.200002,44,54.299999,0,67.199997,65.0,55.200001
20170113183000,0.0,300.600006,100.200002,44,55.099998,0,67.099998,65.0,55.200001
20170113184500,0.0,304.200012,101.400004,44,54.5,0,67.099998,65.0,55.200001
20170113190000,0.0,304.200012,101.400004,44,54.5,0,67.099998,65.0,55.200001
20170113191500,0.0,294.600006,98.200002,44,54.5,0,66.900002,65.0,55.200001
20170113193000,0.0,294.600006,98.200002,44,54.5,0,66.900002,65.0,55.200001
20170113194500,0.0,294.600006,98.200002,44,54.5,0,66.800003,65.0,55.200001
20170113200000,150.0,139.800003,46.600001,28,60.200001,100,66.900002,79.300003,76.300003
20170113201500,150.0,142.800003,47.600001,28,100.400002,100,68.199997,79.300003,76.300003
20170113203000,150.0,142.800003,47.600001,28,84.400002,100,68.900002,79.300003,76.300003
20170113204500,150.0,142.800003,47.600001,28,92.400002,100,69.400002,79.300003,76.300003
20170113210000,150.0,142.800003,47.600001,28,92.400002,100,69.900002,79.300003,76.300003
20170113211500,150.0,141.0,47.0,28,96.5,100,70.199997,79.300003,76.300003
20170113213000,150.0,145.199997,48.399999,28,85.0,100,70.5,79.300003,76.300003
20170113214500,150.0,142.800003,47.600001,28,103.5,100,70.699997,79.300003,76.300003
20170113220000,150.0,142.800003,47.600001,28,84.400002,100,70.900002,79.300003,76.300003
20170113221500,150.0,142.800003,47.600001,28,97.5,100,71.199997,79.300003,76.300003
20170113223000,150.0,141.0,47.0,28,83.800003,100,71.300003,79.300003,76.300003
20170113224500,150.0,144.600006,48.200002,29,104.300003,100,71.699997,79.300003,76.300003
20170113230000,150.0,144.600006,48.200002,29,82.599998,100,71.800003,79.300003,76.300003
20170113231500,150.0,144.600006,48.200002,29,91.699997,100,71.900002,79.300003,76.300003
20170113233000,150.0,142.199997,47.399999,29,85.0,100,72.5,79.300003,76.300003
20170113234500,150.0,142.199997,47.399999,29,93.400002,100,72.5,79.300003,76.300003
20170114000000,150.0,140.399994,46.799998,29,86.199997,100,72.5,79.300003,76.300003
20170114001500,150.0,140.399994,46.799998,29,92.199997,100,72.699997,79.300003,76.300003
20170114003000,150.0,147.0,49.0,29,88.699997,100,72.800003,79.300003,76.300003
20170114004500,150.0,141.0,47.0,29,82.599998,100,72.5,79.300003,76.300003
20170114010000,150.0,144.600006,48.200002,29,102.699997,100,72.599998,79.300003,76.300003
20170114011500,150.0,144.600006,48.200002,29,83.099998,100,72.599998,79.300003,76.300003
20170114013000,150.0,146.399994,48.799998,29,85.599998,100,72.599998,79.300003,76.300003
20170114014500,150.0,146.399994,48.799998,29,87.5,100,72.699997,79.300003,76.300003
20170114020000,150.0,142.199997,47.399999,29,99.599998,100,72.800003,79.300003,76.300003
20170114021500,150.0,144.600006,48.200002,29,94.099998,100,72.900002,79.300003,76.300003
20170114023000,150.0,144.600006,48.200002,29,94.099998,100,73.0,79.300003,76.300003
20170114024500,150.0,147.0,49.0,29,89.199997,100,73.0,79.300003,76.300003
20170114030000,150.0,144.600006,48.200002,29,94.400002,100,73.0,79.300003,76.300003
20170114031500,150.0,142.800003,47.600001,29,83.199997,100,72.900002,79.300003,76.300003
20170114033000,150.0,146.399994,48.799998,29,92.099998,100,73.0,79.300003,76.300003
20170114034500,150.0,144.600006,48.200002,29,92.099998,100,72.900002,79.300003,76.300003
20170114040000,150.0,144.600006,48.200002,29,86.900002,100,72.900002,79.300003,76.300003
20170114041500,150.0,142.199997,47.399999,29,92.300003,100,72.699997,79.300003,76.300003
20170114043000,150.0,145.199997,48.399999,29,87.900002,100,72.5,79.300003,76.300003
20170114044500,150.0,142.800003,47.600001,29,90.900002,100,72.599998,79.300003,76.300003
20170114050000,150.0,144.600006,48.200002,29,85.599998,100,72.599998,79.300003,76.300003
20170114051500,150.0,147.600006,49.200002,29,92.199997,100,72.400002,79.300003,76.300003
20170114053000,150.0,142.199997,47.399999,29,85.400002,100,72.699997,79.300003,76.300003
20170114054500,150.0,145.199997,48.399999,29,96.099998,100,72.699997,79.300003,76.300003
20170114060000,150.0,145.199997,48.399999,29,85.599998,100,72.900002,79.300003,76.300003
20170114061500,150.0,145.199997,48.399999,29,94.0,100,73.099998,79.300003,76.300003
20170114063000,150.0,145.199997,48.399999,29,84.400002,100,73.099998,79.300003,76.300003
20170114064500,150.0,145.199997,48.399999,29,94.699997,100,73.099998,79.300003,76.300003
20170114070000,150.0,142.800003,47.600001,29,83.800003,100,73.0,79.300003,76.300003
20170114071500,150.0,142.800003,47.600001,29,97.5,100,73.099998,79.300003,76.300003
20170114073000,150.0,142.800003,47.600001,29,88.599998,100,73.199997,79.300003,76.300003
20170114074500,150.0,142.800003,47.600001,29,95.800003,100,73.099998,79.300003,76.300003
20170114080000,150.0,146.399994,48.799998,29,83.800003,100,73.300003,79.300003,76.300003
20170114081500,150.0,142.199997,47.399999,29,98.800003,100,73.400002,79.300003,76.300003
20170114083000,150.0,144.0,48.0,29,84.400002,100,73.300003,79.300003,76.300003
20170114084500,150.0,144.0,48.0,29,94.300003,100,72.900002,79.300003,76.300003
20170114090000,150.0,144.0,48.0,29,85.900002,100,73.199997,79.300003,76.300003
20170114091500,150.0,144.0,48.0,29,94.199997,100,73.599998,79.300003,76.300003
20170114093000,150.0,144.0,48.0,29,86.699997,100,73.300003,79.300003,76.300003
20170114094500,150.0,144.0,48.0,29,91.800003,100,73.699997,79.300003,76.300003
20170114100000,150.0,140.399994,46.799998,29,99.800003,100,73.599998,79.300003,76.300003
20170114101500,150.0,144.600006,48.200002,29,85.0,100,73.800003,79.300003,76.300003
20170114103000,150.0,142.800003,47.600001,29,105.099998,100,74.0,79.300003,76.300003
20170114104500,150.0,145.199997,48.399999,29,85.0,100,74.199997,79.300003,76.300003
20170114110000,150.0,142.800003,47.600001,29,94.599998,100,74.699997,79.300003,76.300003
20170114111500,150.0,142.800003,47.600001,29,88.199997,100,75.099998,79.300003,76.300003
20170114113000,0.0,304.200012,101.400004,45,55.799999,0,75.400002,69.5,66.5
20170114114500,0.0,304.200012,101.400004,45,55.200001,0,73.400002,69.5,66.5
20170114120000,0.0,300.600006,100.200002,45,55.200001,0,72.599998,69.5,66.5
20170114121500,0.0,300.600006,100.200002,45,55.200001,0,72.300003,69.5,66.5
20170114123000,0.0,300.600006,100.200002,45,55.200001,0,71.800003,69.5,66.5
20170114124500,0.0,294.600006,98.200002,45,54.299999,0,71.300003,69.5,66.5
20170114130000,0.0,300.600006,100.200002,45,55.099998,0,71.099998,69.5,66.5
20170114131500,0.0,300.600006,100.200002,45,55.099998,0,70.900002,69.5,66.5
20170114133000,0.0,294.600006,98.200002,45,55.099998,0,70.300003,69.5,66.5
20170114134500,0.0,291.0,97.0,45,55.099998,0,70.5,69.5,66.5
20170114140000,0.0,294.600006,98.200002,45,55.099998,0,70.400002,69.5,66.5
20170114141500,0.0,294.600006,98.200002,45,55.099998,0,70.199997,69.5,66.5
20170114143000,0.0,287.399994,95.799998,44,55.099998,0,70.099998,69.5,66.5
20170114144500,0.0,294.600006,98.200002,45,54.299999,0,70.099998,69.5,66.5
20170114150000,0.0,294.600006,98.200002,45,54.299999,0,70.0,69.5,66.5
20170114151500,0.0,287.399994,95.799998,44,54.299999,0,69.300003,69.5,66.5
20170114153000,0.0,283.799988,94.599996,44,54.299999,0,69.199997,69.5,66.5
20170114154500,0.0,268.799988,89.599996,42,54.299999,0,69.199997,69.5,66.5
20170114160000,0.0,268.799988,89.599996,42,55.200001,0,69.300003,69.5,66.5
20170114161500,0.0,253.800003,84.600001,41,55.200001,0,69.5,69.5,66.5
20170114163000,0.0,253.800003,84.600001,41,55.200001,0,69.699997,69.5,66.5
20170114164500,0.0,261.0,87.0,41,54.299999,0,69.800003,69.5,66.5
20170114170000,0.0,276.600006,92.200002,43,54.299999,0,69.699997,69.5,66.5
20170114171500,0.0,287.399994,95.799998,44,54.299999,0,69.800003,69.5,66.5
20170114173000,0.0,297.600006,99.200002,45,54.299999,0,69.800003,69.5,66.5
20170114174500,0.0,294.600006,98.200002,45,54.299999,0,69.800003,69.5,66.5
20170114180000,0.0,300.600006,100.200002,45,54.299999,0,69.800003,69.5,66.5
20170114181500,0.0,300.600006,100.200002,45,54.299999,0,69.699997,69.5,66.5
20170114183000,0.0,300.600006,100.200002,44,54.299999,0,69.599998,69.5,66.5
20170114184500,0.0,304.200012,101.400004,44,54.299999,0,69.599998,69.5,66.5
20170114190000,0.0,300.600006,100.200002,44,54.299999,0,69.699997,69.5,66.5
20170114191500,0.0,304.200012,101.400004,44,54.299999,0,69.800003,69.5,66.5
20170114193000,0.0,297.600006,99.200002,44,54.299999,0,69.699997,69.5,66.5
20170114194500,0.0,304.200012,101.400004,44,54.299999,0,69.400002,69.5,66.5
20170114200000,0.0,300.600006,100.200002,44,54.299999,0,69.300003,69.5,66.5
20170114201500,0.0,291.0,97.0,44,54.299999,0,69.199997,69.5,66.5
20170114203000,0.0,283.799988,94.599996,43,54.299999,0,69.199997,69.5,66.5
20170114204500,0.0,276.600006,92.200002,43,54.299999,0,69.199997,69.5,66.5
20170114210000,0.0,273.0,91.0,42,54.299999,0,69.300003,69.5,66.5
20170114211500,0.0,268.799988,89.599996,42,54.299999,0,69.300003,69.5,66.5
20170114213000,0.0,265.200012,88.400004,42,54.299999,0,69.300003,69.5,66.5
20170114214500,0.0,273.0,91.0,43,54.299999,0,69.300003,69.5,66.5
20170114220000,0.0,273.0,91.0,43,54.299999,0,69.300003,69.5,66.5
20170114221500,0.0,276.600006,92.200002,43,54.299999,0,69.300003,69.5,66.5
20170114223000,0.0,276.600006,92.200002,43,54.299999,0,69.199997,69.5,66.5
20170114224500,0.0,265.200012,88.400004,41,54.299999,0,69.199997,69.5,66.5
20170114230000,0.0,249.600006,83.200002,40,54.299999,0,69.199997,69.5,66.5
20170114231500,0.0,241.199997,80.399999,39,54.299999,0,69.199997,69.5,66.5
20170114233000,0.0,241.199997,80.399999,39,54.299999,0,69.300003,69.5,66.5
20170114234500,0.0,245.399994,81.799998,39,54.299999,0,69.300003,69.5,66.5
20170115000000,0.0,241.199997,80.399999,39,54.299999,0,69.300003,69.5,66.5
20170115001500,0.0,245.399994,81.799998,39,54.299999,0,69.199997,69.5,66.5
20170115003000,0.0,245.399994,81.799998,39,54.299999,0,69.300003,69.5,66.5
20170115004500,0.0,245.399994,81.799998,39,54.299999,0,69.300003,69.5,66.5
20170115010000,0.0,241.199997,80.399999,39,54.299999,0,69.199997,69.5,66.5
20170115011500,0.0,245.399994,81.799998,39,54.299999,0,69.300003,69.5,66.5
20170115013000,0.0,241.199997,80.399999,39,54.299999,0,69.199997,69.5,66.5
20170115014500,0.0,241.199997,80.399999,39,54.299999,0,69.199997,69.5,66.5
20170115020000,0.0,232.800003,77.600001,38,55.099998,0,69.199997,69.5,66.5
20170115021500,0.0,237.0,79.0,38,55.099998,0,69.300003,69.5,66.5
20170115023000,0.0,232.800003,77.600001,38,55.099998,0,69.300003,69.5,66.5
20170115024500,0.0,232.800003,77.600001,38,55.099998,0,69.300003,69.5,66.5
20170115030000,0.0,232.800003,77.600001,38,55.099998,0,69.300003,69.5,66.5
20170115031500,0.0,232.800003,77.600001,38,55.099998,0,69.300003,69.5,66.5
20170115033000,0.0,228.600006,76.200002,38,55.099998,0,69.199997,69.5,66.5
20170115034500,0.0,228.600006,76.200002,38,55.099998,0,69.300003,69.5,66.5
20170115040000,0.0,232.800003,77.600001,38,54.5,0,69.300003,69.5,66.5
20170115041500,0.0,228.600006,76.200002,38,54.5,0,69.300003,69.5,66.5
20170115043000,0.0,223.800003,74.600001,37,54.5,0,69.199997,69.5,66.5
20170115044500,0.0,196.800003,65.600001,34,54.5,0,69.099998,69.5,66.5
20170115050000,0.0,201.0,67.0,35,54.5,0,69.300003,69.5,66.5
20170115051500,0.0,204.600006,68.200002,35,54.5,0,69.300003,69.5,66.5
20170115053000,0.0,204.600006,68.200002,35,54.5,0,69.300003,69.5,66.5
20170115054500,0.0,204.600006,68.200002,35,54.5,0,69.400002,69.5,66.5
20170115060000,0.0,204.600006,68.200002,35,54.5,0,69.400002,69.5,66.5
20170115061500,0.0,204.600006,68.200002,35,54.5,0,69.5,69.5,66.5
20170115063000,0.0,208.199997,69.399999,35,54.5,0,69.400002,69.5,66.5
20170115064500,0.0,204.600006,68.200002,35,54.5,0,69.5,69.5,66.5
20170115070000,0.0,211.800003,70.600001,35,54.5,0,69.199997,69.5,66.5
20170115071500,0.0,197.399994,65.799998,34,54.5,0,69.099998,69.5,66.5
20170115073000,0.0,183.0,61.0,32,54.5,0,69.199997,69.5,66.5
20170115074500,0.0,175.199997,58.399999,32,54.5,0,69.099998,69.5,66.5
20170115080000,0.0,162.0,54.0,30,54.5,0,69.199997,69.5,66.5
20170115081500,0.0,163.800003,54.600001,30,54.5,0,69.5,69.5,66.5
20170115083000,0.0,163.800003,54.600001,30,54.5,0,69.300003,69.5,66.5
20170115084500,0.0,163.800003,54.600001,30,54.5,0,69.199997,69.5,66.5
20170115090000,0.0,161.399994,53.799998,30,54.5,0,69.199997,69.5,66.5
20170115091500,0.0,156.600006,52.200002,29,55.099998,0,69.199997,69.5,66.5
20170115093000,0.0,152.399994,50.799998,29,55.099998,0,69.5,69.5,66.5
20170115094500,0.0,152.399994,50.799998,29,55.099998,0,69.599998,69.5,66.5
20170115100000,0.0,152.399994,50.799998,29,55.099998,0,69.699997,69.5,66.5
20170115101500,0.0,152.399994,50.799998,29,55.099998,0,69.599998,69.5,66.5
20170115103000,0.0,148.199997,49.399999,29,55.099998,0,69.400002,69.5,66.5
20170115104500,0.0,148.199997,49.399999,29,55.099998,0,69.599998,69.5,66.5
20170115110000,0.0,163.800003,54.600001,31,55.099998,0,69.900002,69.5,66.5
20170115111500,0.0,187.199997,62.399999,34,55.099998,0,70.0,69.5,66.5
20170115113000,0.0,195.0,65.0,35,55.099998,0,69.699997,69.5,66.5
20170115114500,0.0,189.600006,63.200002,34,55.099998,0,69.699997,69.5,66.5
20170115120000,0.0,189.600006,63.200002,34,55.099998,0,69.599998,69.5,66.5
20170115121500,0.0,207.600006,69.200002,36,55.099998,0,69.900002,69.5,66.5
20170115123000,0.0,207.600006,69.200002,36,55.099998,0,69.699997,69.5,66.5
20170115124500,0.0,207.600006,69.200002,36,55.099998,0,69.5,69.5,66.5
20170115130000,0.0,207.600006,69.200002,36,55.099998,0,69.699997,69.5,66.5
20170115131500,0.0,210.0,70.0,36,55.099998,0,69.300003,69.5,66.5
20170115133000,0.0,210.0,70.0,36,55.099998,0,69.199997,69.5,66.5
20170115134500,0.0,206.399994,68.799998,36,55.099998,0,69.300003,69.5,66.5
20170115140000,0.0,206.399994,68.799998,36,55.099998,0,69.199997,69.5,66.5
20170115141500,0.0,206.399994,68.799998,35,55.099998,0,69.300003,69.5,66.5
20170115143000,0.0,202.800003,67.600001,35,55.099998,0,69.199997,69.5,66.5
20170115144500,0.0,198.0,66.0,35,55.099998,0,69.199997,69.5,66.5
20170115150000,0.0,192.600006,64.200002,34,55.099998,0,69.199997,69.5,66.5
20170115151500,0.0,192.600006,64.200002,34,55.099998,0,69.199997,69.5,66.5
20170115153000,0.0,180.600006,60.200002,33,55.099998,0,69.199997,69.5,66.5
20170115154500,0.0,180.600006,60.200002,32,55.099998,0,69.199997,69.5,66.5
20170115160000,0.0,175.800003,58.600001,32,55.099998,0,69.199997,69.5,66.5
20170115161500,0.0,157.800003,52.600001,30,55.099998,0,69.199997,69.5,66.5
20170115163000,0.0,155.399994,51.799998,30,55.099998,0,69.400002,69.5,66.5
20170115164500,0.0,157.800003,52.600001,30,55.099998,0,69.300003,69.5,66.5
20170115170000,0.0,157.800003,52.600001,30,55.099998,0,69.5,69.5,66.5
20170115171500,0.0,157.800003,52.600001,30,55.099998,0,69.699997,69.5,66.5
20170115173000,0.0,169.800003,56.600001,31,55.099998,0,69.800003,69.5,66.5
20170115174500,0.0,186.600006,62.200002,33,55.099998,0,69.699997,69.5,66.5
20170115180000,0.0,186.600006,62.200002,33,55.099998,0,69.400002,69.5,66.5
20170115181500,0.0,179.399994,59.799998,32,54.299999,0,69.199997,69.5,66.5
20170115183000,0.0,174.0,58.0,32,54.299999,0,69.099998,69.5,66.5
20170115184500,0.0,153.0,51.0,29,54.299999,0,69.099998,69.5,66.5
20170115190000,0.0,153.0,51.0,29,55.099998,0,69.199997,69.5,66.5
20170115191500,0.0,142.800003,47.600001,28,55.099998,0,69.099998,69.5,66.5
20170115193000,0.0,127.199997,42.399999,26,55.099998,0,69.099998,69.5,66.5
20170115194500,0.0,123.599998,41.199999,26,55.099998,0,69.5,69.5,66.5
20170115200000,0.0,123.599998,41.199999,26,55.099998,0,69.599998,69.5,66.5
20170115201500,0.0,127.800003,42.600001,27,55.099998,0,69.699997,69.5,66.5
20170115203000,0.0,135.0,45.0,28,55.099998,0,69.800003,69.5,66.5
20170115204500,0.0,144.0,48.0,28,55.099998,0,69.800003,69.5,66.5
20170115210000,0.0,162.600006,54.200002,31,55.099998,0,69.900002,69.5,66.5
20170115211500,0.0,167.399994,55.799998,31,55.099998,0,69.800003,69.5,66.5
20170115213000,0.0,172.800003,57.600001,32,55.099998,0,69.800003,69.5,66.5
20170115214500,0.0,172.800003,57.600001,32,55.099998,0,69.699997,69.5,66.5
20170115220000,0.0,172.800003,57.600001,32,55.099998,0,69.699997,69.5,66.5
20170115221500,0.0,177.0,59.0,32,55.099998,0,69.599998,69.5,66.5
20170115223000,0.0,177.0,59.0,32,54.299999,0,69.599998,69.5,66.5
20170115224500,0.0,177.0,59.0,32,54.299999,0,69.5,69.5,66.5
20170115230000,0.0,177.0,59.0,32,54.299999,0,69.5,69.5,66.5
20170115231500,0.0,175.199997,58.399999,32,54.299999,0,69.5,69.5,66.5
20170115233000,0.0,177.600006,59.200002,32,54.299999,0,69.599998,69.5,66.5
20170115234500,0.0,177.600006,59.200002,32,54.299999,0,69.400002,69.5,66.5
20170116000000,0.0,177.600006,59.200002,32,54.299999,0,69.300003,69.5,66.5
20170116001500,0.0,177.600006,59.200002,32,55.099998,0,69.300003,69.5,66.5
20170116003000,0.0,177.600006,59.200002,32,55.099998,0,69.199997,69.5,66.5
20170116004500,0.0,171.600006,57.200002,32,55.099998,0,69.199997,69.5,66.5
20170116010000,0.0,158.399994,52.799998,30,55.099998,0,69.199997,69.5,66.5
20170116011500,0.0,158.399994,52.799998,30,55.099998,0,69.300003,69.5,66.5
20170116013000,0.0,156.600006,52.200002,30,55.099998,0,69.300003,69.5,66.5
20170116014500,0.0,162.600006,54.200002,30,55.099998,0,69.300003,69.5,66.5
20170116020000,0.0,158.399994,52.799998,30,55.099998,0,69.300003,69.5,66.5
20170116021500,0.0,154.800003,51.600001,30,55.099998,0,69.300003,69.5,66.5
20170116023000,0.0,154.800003,51.600001,30,55.099998,0,69.300003,69.5,66.5
20170116024500,0.0,154.800003,51.600001,30,55.099998,0,69.300003,69.5,66.5
20170116030000,0.0,157.800003,52.600001,30,54.299999,0,69.199997,69.5,66.5
20170116031500,0.0,144.0,48.0,28,55.200001,0,69.300003,69.5,66.5
20170116033000,0.0,144.0,48.0,28,55.200001,0,69.300003,69.5,66.5
20170116034500,0.0,144.0,48.0,28,55.200001,0,69.300003,69.5,66.5
20170116040000,0.0,142.199997,47.399999,28,55.200001,0,69.400002,69.5,66.5
20170116041500,0.0,145.199997,48.399999,28,55.200001,0,69.5,69.5,66.5
20170116043000,0.0,142.800003,47.600001,28,55.200001,0,69.599998,69.5,66.5
20170116044500,0.0,175.800003,58.600001,32,55.200001,0,69.900002,69.5,66.5
20170116050000,150.0,154.800003,51.600001,30,95.0,100,70.599998,77.400002,74.400002
20170116051500,150.0,154.800003,51.600001,30,83.199997,100,71.0,77.400002,74.400002
20170116053000,150.0,153.0,51.0,30,103.400002,100,71.300003,77.5,74.5
20170116054500,150.0,153.0,51.0,30,83.800003,100,71.599998,77.5,74.5
20170116060000,150.0,155.399994,51.799998,30,94.400002,100,71.699997,77.5,74.5
20170116061500,150.0,155.399994,51.799998,30,95.900002,100,72.099998,77.5,74.5
20170116063000,150.0,155.399994,51.799998,30,95.900002,100,72.400002,77.5,74.5
20170116064500,150.0,155.399994,51.799998,30,88.099998,100,72.5,77.5,74.5
20170116070000,150.0,155.399994,51.799998,30,83.199997,100,72.699997,77.5,74.5
20170116071500,150.0,155.399994,51.799998,30,101.800003,100,72.900002,77.5,74.5
20170116073000,150.0,155.399994,51.799998,30,85.599998,100,73.099998,77.5,74.5
20170116074500,150.0,153.0,51.0,30,84.400002,100,73.199997,77.5,74.5
20170116080000,150.0,153.0,51.0,30,101.900002,100,73.300003,77.5,74.5
20170116081500,150.0,156.600006,52.200002,30,86.199997,100,73.5,77.5,74.5
20170116083000,150.0,156.600006,52.200002,30,86.199997,100,73.599998,77.5,74.5
20170116084500,150.0,158.399994,52.799998,30,96.300003,100,73.800003,77.5,74.5
20170116090000,150.0,156.0,52.0,30,86.199997,100,73.800003,77.5,74.5
20170116091500,150.0,158.399994,52.799998,30,86.199997,100,73.800003,77.5,74.5
20170116093000,150.0,156.0,52.0,30,87.5,100,74.099998,77.5,74.5
20170116094500,150.0,158.399994,52.799998,30,85.699997,100,74.0,77.5,74.5
20170116100000,150.0,155.399994,51.799998,30,95.0,100,74.300003,77.5,74.5
20170116101500,150.0,155.399994,51.799998,30,92.699997,100,74.199997,77.5,74.5
20170116103000,150.0,155.399994,51.799998,30,84.5,100,74.199997,77.5,74.5
20170116104500,150.0,155.399994,51.799998,30,97.5,100,74.099998,77.5,74.5
20170116110000,150.0,150.600006,50.200002,29,84.400002,100,74.300003,77.5,74.5
20170116111500,150.0,153.0,51.0,29,85.5,100,74.300003,77.5,74.5
20170116113000,150.0,150.600006,50.200002,29,96.199997,100,74.199997,77.5,74.5
20170116114500,150.0,153.0,51.0,29,85.0,100,74.099998,77.5,74.5
20170116120000,150.0,153.0,51.0,29,98.599998,100,74.300003,77.5,74.5
20170116121500,150.0,153.0,51.0,29,84.400002,100,74.300003,77.5,74.5
20170116123000,150.0,150.0,50.0,29,89.699997,100,74.300003,77.5,74.5
20170116124500,150.0,152.399994,50.799998,29,88.699997,100,74.300003,77.5,74.5
20170116130000,150.0,152.399994,50.799998,29,83.199997,100,74.599998,77.5,74.5
20170116131500,0.0,0.0,0.0,0,85.599998,0,74.800003,77.5,74.5
20170116133000,0.0,0.0,0.0,0,81.599998,0,74.599998,77.5,74.5
20170116134500,0.0,0.0,0.0,0,77.300003,0,74.599998,77.5,74.5
20170116140000,0.0,0.0,0.0,0,74.400002,0,74.5,77.5,74.5
20170116141500,150.0,150.0,50.0,29,56.0,100,74.099998,77.5,74.5
20170116143000,150.0,148.199997,49.399999,29,77.599998,100,73.599998,77.5,74.5
20170116144500,150.0,148.199997,49.399999,29,88.900002,100,74.0,77.5,74.5
20170116150000,150.0,148.199997,49.399999,29,80.199997,100,74.0,77.5,74.5
20170116151500,150.0,145.199997,48.399999,29,80.199997,100,74.0,77.5,74.5
20170116153000,150.0,149.399994,49.799998,29,97.800003,100,74.099998,77.5,74.5
20170116154500,150.0,147.0,49.0,29,79.099998,100,74.199997,77.5,74.5
20170116160000,150.0,147.0,49.0,29,99.599998,100,74.199997,77.5,74.5
20170116161500,150.0,147.0,49.0,29,85.0,100,74.300003,77.5,74.5
20170116163000,150.0,147.0,49.0,29,85.0,100,74.300003,77.5,74.5
20170116164500,150.0,142.800003,47.600001,29,98.099998,100,74.300003,77.5,74.5
20170116170000,150.0,145.199997,48.399999,29,86.199997,100,74.400002,77.5,74.5
20170116171500,150.0,145.199997,48.399999,29,83.800003,100,74.5,77.5,74.5
20170116173000,150.0,145.199997,48.399999,29,100.199997,100,74.599998,77.5,74.5
20170116174500,150.0,145.199997,48.399999,29,84.400002,100,74.599998,77.5,74.5
20170116180000,150.0,145.199997,48.399999,29,83.199997,100,74.5,77.5,74.5
20170116181500,0.0,0.0,0.0,0,88.599998,0,74.800003,77.5,74.5
20170116183000,0.0,0.0,0.0,0,86.900002,0,74.5,77.5,74.5
20170116184500,150.0,154.800003,51.600001,30,56.0,100,73.900002,77.5,74.5
20170116190000,150.0,153.0,51.0,30,70.5,100,73.800003,77.5,74.5
20170116191500,150.0,150.0,50.0,30,70.5,100,74.0,77.5,74.5
20170116193000,150.0,150.0,50.0,30,95.800003,100,73.900002,77.5,74.5
20170116194500,150.0,151.800003,50.600001,30,84.400002,100,74.099998,77.5,74.5
20170116200000,150.0,151.800003,50.600001,30,82.5,100,74.199997,77.5,74.5
20170116201500,150.0,149.399994,49.799998,30,86.099998,100,74.300003,77.5,74.5
20170116203000,150.0,145.199997,48.399999,30,84.900002,100,74.199997,77.5,74.5
20170116204500,150.0,156.600006,52.200002,30,99.099998,100,74.099998,77.5,74.5
20170116210000,150.0,159.0,53.0,30,85.0,100,74.0,77.5,74.5
20170116211500,150.0,155.399994,51.799998,30,83.699997,100,74.099998,77.5,74.5
20170116213000,150.0,155.399994,51.799998,29,92.900002,100,74.199997,77.5,74.5
20170116214500,150.0,153.600006,51.200002,29,92.900002,100,74.199997,77.5,74.5
20170116220000,150.0,156.600006,52.200002,29,94.699997,100,74.099998,77.5,74.5
20170116221500,150.0,154.800003,51.600001,29,83.199997,100,74.099998,77.5,74.5
20170116223000,150.0,148.199997,49.399999,29,89.5,100,74.0,77.5,74.5
20170116224500,150.0,152.399994,50.799998,29,94.5,100,74.0,77.5,74.5
20170116230000,150.0,147.0,49.0,29,83.800003,100,74.0,77.5,74.5
20170116231500,150.0,147.0,49.0,29,94.0,100,74.0,77.5,74.5
20170116233000,150.0,144.600006,48.200002,29,89.599998,100,74.099998,77.5,74.5
20170116234500,150.0,144.600006,48.200002,29,84.400002,100,74.400002,77.5,74.5
20170117000000,150.0,144.600006,48.200002,29,91.199997,100,74.300003,77.5,74.5
20170117001500,150.0,147.0,49.0,29,95.699997,100,74.300003,77.5,74.5
20170117003000,150.0,144.0,48.0,29,84.099998,100,74.300003,77.5,74.5
20170117004500,150.0,144.0,48.0,29,92.800003,100,74.300003,77.5,74.5
20170117010000,150.0,144.0,48.0,29,95.0,100,74.599998,77.5,74.5
20170117011500,150.0,144.0,48.0,29,84.400002,100,74.400002,77.5,74.5
20170117013000,150.0,144.0,48.0,29,93.5,100,74.300003,77.5,74.5
20170117014500,0.0,304.200012,101.400004,45,56.0,0,74.0,65.0,60.599998
20170117020000,0.0,304.200012,101.400004,45,54.700001,0,72.099998,65.0,60.599998
20170117021500,0.0,304.200012,101.400004,45,54.700001,0,71.199997,65.0,60.599998
20170117023000,0.0,304.200012,101.400004,45,54.700001,0,70.300003,65.0,60.599998
20170117024500,0.0,300.600006,100.200002,45,54.700001,0,69.699997,65.0,60.599998
20170117030000,0.0,300.600006,100.200002,45,54.700001,0,69.300003,65.0,60.599998
20170117031500,0.0,300.600006,100.200002,45,54.700001,0,68.900002,65.0,60.599998
20170117033000,0.0,291.0,97.0,45,54.700001,0,68.699997,65.0,60.599998
20170117034500,0.0,297.600006,99.200002,45,54.700001,0,68.5,65.0,60.599998
20170117040000,0.0,294.600006,98.200002,45,54.700001,0,68.400002,65.0,60.599998
20170117041500,0.0,294.600006,98.200002,45,54.700001,0,68.099998,65.0,60.599998
20170117043000,0.0,294.600006,98.200002,45,54.700001,0,68.099998,65.0,60.599998
20170117044500,0.0,297.600006,99.200002,45,54.700001,0,67.900002,65.0,60.599998
20170117050000,0.0,297.600006,99.200002,45,54.700001,0,67.800003,65.0,60.599998
20170117051500,150.0,144.0,48.0,29,90.900002,100,68.900002,80.0,78.0
20170117053000,150.0,142.199997,47.399999,29,98.099998,100,70.199997,80.0,78.0
20170117054500,150.0,142.199997,47.399999,29,84.599998,100,71.400002,80.0,78.0
20170117060000,150.0,147.600006,49.200002,29,91.699997,100,71.800003,80.0,78.0
20170117061500,150.0,147.600006,49.200002,29,102.699997,100,72.199997,80.0,78.0
20170117063000,150.0,144.600006,48.200002,29,84.400002,100,72.5,80.0,78.0
20170117064500,150.0,147.0,49.0,29,96.5,100,72.699997,80.0,78.0
20170117070000,150.0,139.800003,46.600001,29,88.900002,100,72.900002,80.0,78.0
20170117071500,150.0,146.399994,48.799998,29,84.0,100,73.099998,80.0,78.0
20170117073000,150.0,146.399994,48.799998,29,86.199997,100,73.099998,80.0,78.0
20170117074500,150.0,149.399994,49.799998,29,96.300003,100,73.099998,80.0,78.0
20170117080000,150.0,147.600006,49.200002,29,85.0,100,73.199997,80.0,78.0
20170117081500,150.0,147.600006,49.200002,29,89.0,100,73.300003,80.0,78.0
20170117083000,150.0,147.600006,49.200002,29,100.199997,100,73.400002,80.0,78.0
20170117084500,150.0,144.600006,48.200002,29,88.099998,100,73.800003,80.0,78.0
20170117090000,150.0,144.600006,48.200002,29,88.099998,100,74.300003,80.0,78.0
20170117091500,150.0,147.600006,49.200002,29,86.900002,100,74.400002,80.0,78.0
20170117093000,150.0,142.199997,47.399999,29,86.900002,100,74.599998,80.0,78.0
20170117094500,150.0,144.0,48.0,29,94.400002,100,74.599998,80.0,78.0
20170117100000,150.0,144.0,48.0,29,100.199997,100,74.599998,80.0,78.0
20170117101500,150.0,144.0,48.0,29,94.900002,100,75.0,80.0,78.0
20170117103000,150.0,144.0,48.0,29,85.0,100,74.900002,80.0,78.0
20170117104500,150.0,144.0,48.0,29,97.099998,100,74.800003,80.0,78.0
20170117110000,150.0,144.0,48.0,29,85.599998,100,74.800003,80.0,78.0
20170117111500,150.0,142.199997,47.399999,29,104.400002,100,75.199997,80.0,78.0
20170117113000,150.0,145.199997,48.399999,29,86.199997,100,75.400002,80.0,78.0
20170117114500,150.0,139.800003,46.600001,29,101.5,100,75.199997,80.0,78.0
20170117120000,150.0,144.600006,48.200002,29,86.199997,100,75.199997,80.0,78.0
20170117121500,150.0,146.399994,48.799998,29,89.900002,100,75.400002,80.0,78.0
20170117123000,150.0,142.800003,47.600001,29,101.900002,100,75.5,80.0,78.0
20170117124500,150.0,146.399994,48.799998,29,90.800003,100,75.5,80.0,78.0
20170117130000,150.0,144.0,48.0,29,88.099998,100,75.400002,80.0,78.0
20170117131500,150.0,144.0,48.0,29,101.5,100,75.400002,80.0,78.0
20170117133000,150.0,148.199997,49.399999,29,89.599998,100,75.400002,80.0,78.0
20170117134500,150.0,142.800003,47.600001,29,87.699997,100,75.5,80.0,78.0
20170117140000,150.0,147.600006,49.200002,29,101.900002,100,75.400002,80.0,78.0
20170117141500,150.0,147.600006,49.200002,29,88.699997,100,75.300003,80.0,78.0
20170117143000,150.0,144.600006,48.200002,29,87.5,100,75.400002,80.0,78.0
20170117144500,150.0,144.600006,48.200002,29,97.699997,100,75.400002,80.0,78.0
20170117150000,150.0,144.600006,48.200002,29,86.900002,100,75.199997,80.0,78.0
20170117151500,150.0,144.600006,48.200002,29,90.900002,100,75.199997,80.0,78.0
20170117153000,150.0,144.600006,48.200002,29,92.400002,100,75.199997,80.0,78.0
20170117154500,150.0,144.600006,48.200002,29,85.599998,100,75.099998,80.0,78.0
20170117160000,150.0,142.800003,47.600001,29,89.900002,100,75.0,80.0,78.0
20170117161500,150.0,147.600006,49.200002,29,100.199997,100,75.199997,80.0,78.0
20170117163000,150.0,147.600006,49.200002,29,85.099998,100,75.400002,80.0,78.0
20170117164500,150.0,147.600006,49.200002,29,85.099998,100,75.099998,80.0,78.0
20170117170000,150.0,153.600006,51.200002,29,99.699997,100,75.099998,80.0,78.0
20170117171500,150.0,150.600006,50.200002,29,82.699997,100,75.099998,80.0,78.0
20170117173000,150.0,152.399994,50.799998,29,95.099998,100,75.099998,80.0,78.0
20170117174500,150.0,152.399994,50.799998,29,92.400002,100,75.199997,80.0,78.0
20170117180000,150.0,148.199997,49.399999,29,97.199997,100,75.699997,80.0,78.0
20170117181500,150.0,148.199997,49.399999,29,84.5,100,75.699997,80.0,78.0
20170117183000,150.0,150.0,50.0,29,82.400002,100,75.400002,80.0,78.0
20170117184500,150.0,148.199997,49.399999,29,92.599998,100,75.199997,80.0,78.0
20170117190000,150.0,151.800003,50.600001,29,80.5,100,75.099998,80.0,78.0
20170117191500,150.0,151.800003,50.600001,29,92.699997,100,75.099998,80.0,78.0
20170117193000,150.0,149.399994,49.799998,29,81.099998,100,75.099998,80.0,78.0
20170117194500,150.0,146.399994,48.799998,29,95.599998,100,75.199997,80.0,78.0
20170117200000,150.0,146.399994,48.799998,29,80.699997,100,75.300003,80.0,78.0
20170117201500,150.0,150.600006,50.200002,29,73.5,100,75.099998,80.0,78.0
20170117203000,150.0,145.199997,48.399999,29,100.900002,100,75.0,80.0,78.0
20170117204500,150.0,148.199997,49.399999,29,83.699997,100,75.0,80.0,78.0
20170117210000,150.0,144.600006,48.200002,29,104.300003,100,75.0,80.0,78.0
20170117211500,150.0,149.399994,49.799998,29,85.0,100,75.199997,80.0,78.0
20170117213000,150.0,147.600006,49.200002,29,103.5,100,75.099998,80.0,78.0
20170117214500,150.0,149.399994,49.799998,29,84.400002,100,75.400002,80.0,78.0
20170117220000,150.0,149.399994,49.799998,29,96.099998,100,75.300003,80.0,78.0
20170117221500,150.0,147.0,49.0,29,83.099998,100,75.199997,80.0,78.0
20170117223000,150.0,147.0,49.0,29,86.0,100,75.099998,80.0,78.0
20170117224500,150.0,147.0,49.0,29,91.699997,100,75.199997,80.0,78.0
20170117230000,150.0,147.0,49.0,29,83.800003,100,75.0,80.0,78.0
20170117231500,150.0,147.0,49.0,29,98.400002,100,75.099998,80.0,78.0
20170117233000,150.0,147.0,49.0,29,83.800003,100,75.199997,80.0,78.0
20170117234500,150.0,144.600006,48.200002,29,103.099998,100,75.199997,80.0,78.0
20170118000000,150.0,148.199997,49.399999,29,84.400002,100,75.300003,80.0,78.0
20170118001500,150.0,146.399994,48.799998,29,99.400002,100,75.300003,80.0,78.0
20170118003000,150.0,142.800003,47.600001,29,86.900002,100,75.099998,80.0,78.0
20170118004500,150.0,145.199997,48.399999,29,81.800003,100,75.099998,80.0,78.0
20170118010000,150.0,145.199997,48.399999,29,97.800003,100,75.099998,80.0,78.0
20170118011500,150.0,145.199997,48.399999,29,80.300003,100,75.0,80.0,78.0
20170118013000,150.0,147.0,49.0,29,97.699997,100,75.099998,80.0,78.0
20170118014500,150.0,147.0,49.0,29,86.800003,100,75.5,80.0,78.0
20170118020000,150.0,147.0,49.0,29,92.5,100,75.5,80.0,78.0
20170118021500,150.0,147.0,49.0,29,87.199997,100,75.400002,80.0,78.0
20170118023000,150.0,147.0,49.0,29,88.800003,100,75.400002,80.0,78.0
20170118024500,150.0,147.0,49.0,29,103.900002,100,75.400002,80.0,78.0
20170118030000,150.0,147.0,49.0,29,83.800003,100,75.400002,80.0,78.0
20170118031500,150.0,144.600006,48.200002,29,105.099998,100,75.400002,80.0,78.0
20170118033000,150.0,148.199997,49.399999,29,84.5,100,75.5,80.0,78.0
20170118034500,150.0,148.199997,49.399999,29,101.199997,100,75.5,80.0,78.0
20170118040000,150.0,148.199997,49.399999,29,84.699997,100,75.5,80.0,78.0
20170118041500,150.0,144.600006,48.200002,29,100.900002,100,75.400002,80.0,78.0
20170118043000,150.0,144.600006,48.200002,29,84.400002,100,75.300003,80.0,78.0
20170118044500,150.0,144.600006,48.200002,29,98.800003,100,75.300003,80.0,78.0
20170118050000,150.0,144.600006,48.200002,29,83.800003,100,75.199997,80.0,78.0
20170118051500,150.0,144.600006,48.200002,29,104.300003,100,75.5,80.0,78.0
20170118053000,150.0,144.600006,48.200002,29,84.400002,100,75.699997,80.0,78.0
20170118054500,150.0,144.600006,48.200002,29,103.5,100,75.699997,80.0,78.0
20170118060000,150.0,146.399994,48.799998,29,85.599998,100,75.5,80.0,78.0
20170118061500,150.0,146.399994,48.799998,29,87.900002,100,75.400002,80.0,78.0
20170118063000,150.0,144.600006,48.200002,29,98.300003,100,75.199997,80.0,78.0
20170118064500,150.0,154.800003,51.600001,30,85.0,100,75.099998,80.0,78.0
20170118070000,150.0,151.800003,50.600001,30,89.800003,100,74.800003,80.0,78.0
20170118071500,150.0,151.800003,50.600001,30,102.099998,100,74.800003,80.0,78.0
20170118073000,150.0,151.800003,50.600001,30,86.900002,100,74.699997,80.0,78.0
20170118074500,150.0,151.800003,50.600001,30,83.800003,100,74.599998,80.0,78.0
20170118080000,150.0,151.800003,50.600001,30,93.599998,100,74.5,80.0,78.0
20170118081500,150.0,148.199997,49.399999,29,93.599998,100,74.5,80.0,78.0
20170118083000,150.0,148.199997,49.399999,29,85.0,100,74.800003,80.0,78.0
20170118084500,150.0,148.199997,49.399999,29,87.599998,100,74.699997,80.0,78.0
20170118090000,150.0,148.199997,49.399999,29,97.5,100,75.0,80.0,78.0
20170118091500,150.0,148.199997,49.399999,29,86.199997,100,75.300003,80.0,78.0
20170118093000,150.0,148.199997,49.399999,29,86.199997,100,75.099998,80.0,78.0
20170118094500,150.0,148.199997,49.399999,29,93.900002,100,75.400002,80.0,78.0
20170118100000,150.0,145.199997,48.399999,29,93.900002,100,75.5,80.0,78.0
20170118101500,150.0,142.800003,47.600001,29,88.5,100,75.5,80.0,78.0
20170118103000,150.0,146.399994,48.799998,29,86.099998,100,75.400002,80.0,78.0
20170118104500,150.0,146.399994,48.799998,29,100.0,100,75.300003,80.0,78.0
20170118110000,150.0,146.399994,48.799998,29,97.0,100,75.5,80.0,78.0
20170118111500,150.0,141.0,47.0,29,85.599998,100,75.599998,80.0,78.0
20170118113000,150.0,147.0,49.0,29,84.400002,100,75.599998,80.0,78.0
20170118114500,150.0,142.800003,47.600001,29,101.199997,100,75.5,80.0,78.0
20170118120000,150.0,146.399994,48.799998,29,93.900002,100,75.5,80.0,78.0
20170118121500,150.0,146.399994,48.799998,29,85.0,100,75.5,80.0,78.0
20170118123000,150.0,144.0,48.0,29,90.300003,100,75.400002,80.0,78.0
20170118124500,150.0,144.0,48.0,29,86.0,100,75.5,80.0,78.0
20170118130000,150.0,142.199997,47.399999,29,85.0,100,75.400002,80.0,78.0
20170118131500,150.0,145.199997,48.399999,29,95.800003,100,75.5,80.0,78.0
20170118133000,150.0,145.199997,48.399999,29,88.099998,100,75.5,80.0,78.0
20170118134500,150.0,142.199997,47.399999,29,86.199997,100,75.5,80.0,78.0
20170118140000,150.0,144.600006,48.200002,29,86.199997,100,75.5,80.0,78.0
20170118141500,150.0,142.800003,47.600001,29,104.300003,100,75.5,80.0,78.0
20170118143000,150.0,139.800003,46.600001,29,91.199997,100,75.5,80.0,78.0
20170118144500,150.0,145.199997,48.399999,29,86.0,100,75.5,80.0,78.0
20170118150000,150.0,145.199997,48.399999,29,86.0,100,75.400002,80.0,78.0
20170118151500,150.0,147.600006,49.200002,29,92.5,100,75.400002,80.0,78.0
20170118153000,150.0,147.600006,49.200002,29,100.400002,100,75.400002,80.0,78.0
20170118154500,150.0,147.600006,49.200002,29,84.400002,100,75.400002,80.0,78.0
20170118160000,150.0,142.199997,47.399999,29,93.400002,100,75.5,80.0,78.0
20170118161500,150.0,145.199997,48.399999,29,98.0,100,75.199997,80.0,78.0
20170118163000,150.0,147.0,49.0,29,85.0,100,75.300003,80.0,78.0
20170118164500,150.0,147.0,49.0,29,104.199997,100,75.199997,80.0,78.0
20170118170000,150.0,147.0,49.0,29,83.199997,100,75.0,80.0,78.0
20170118171500,150.0,147.0,49.0,29,98.900002,100,75.099998,80.0,78.0
20170118173000,150.0,150.600006,50.200002,29,86.199997,100,75.199997,80.0,78.0
20170118174500,150.0,150.600006,50.200002,29,83.800003,100,75.300003,70.400002,67.400002
20170118180000,0.0,187.199997,62.399999,33,55.599998,0,74.400002,73.5,70.5
20170118181500,0.0,146.399994,48.799998,28,55.599998,0,74.099998,74.300003,71.300003
20170118183000,0.0,139.800003,46.600001,28,55.599998,0,74.0,74.300003,71.300003
20170118184500,0.0,96.599998,32.199999,23,55.599998,0,73.699997,74.300003,71.300003
20170118190000,0.0,0.0,0.0,9,57.900002,0,73.699997,74.300003,71.300003
20170118191500,0.0,0.0,0.0,8,60.299999,0,73.800003,74.300003,71.300003
20170118193000,0.0,59.400002,19.800001,18,61.599998,0,74.099998,74.300003,71.300003
20170118194500,0.0,0.0,0.0,3,64.800003,0,73.699997,74.300003,71.300003
20170118200000,0.0,0.0,0.0,1,67.199997,0,73.800003,74.300003,71.300003
20170118201500,0.0,0.0,0.0,0,68.199997,0,73.900002,74.300003,71.300003
20170118203000,0.0,0.0,0.0,0,69.099998,0,73.900002,74.300003,71.300003
20170118204500,0.0,0.0,0.0,0,69.099998,0,73.800003,74.300003,71.300003
20170118210000,0.0,0.0,0.0,1,69.099998,0,74.0,74.300003,71.300003
20170118211500,0.0,0.0,0.0,1,69.099998,0,74.199997,74.300003,71.300003
20170118213000,0.0,0.0,0.0,1,69.099998,0,74.199997,74.300003,71.300003
20170118214500,0.0,0.0,0.0,1,69.099998,0,74.099998,74.300003,71.300003
20170118220000,0.0,0.0,0.0,1,70.099998,0,74.0,74.300003,71.300003
20170118221500,0.0,0.0,0.0,0,70.099998,0,74.0,74.300003,71.300003
20170118223000,0.0,0.0,0.0,0,70.099998,0,73.900002,74.300003,71.300003
20170118224500,0.0,0.0,0.0,0,70.099998,0,73.900002,74.300003,71.300003
20170118230000,0.0,0.0,0.0,0,70.099998,0,73.900002,74.300003,71.300003
20170118231500,0.0,0.0,0.0,2,70.099998,0,74.0,74.300003,71.300003
20170118233000,0.0,0.0,0.0,2,70.099998,0,74.0,74.300003,71.300003
20170118234500,0.0,0.0,0.0,2,70.099998,0,74.0,74.300003,71.300003
20170119000000,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20170119001500,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20170119003000,0.0,0.0,0.0,0,70.099998,0,73.900002,74.300003,71.300003
20170119004500,0.0,0.0,0.0,1,70.099998,0,74.0,74.300003,71.300003
20170119010000,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20170119011500,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20170119013000,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20170119014500,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20170119020000,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20170119021500,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20170119023000,0.0,0.0,0.0,1,70.099998,0,73.800003,74.300003,71.300003
20170119024500,0.0,0.0,0.0,1,70.099998,0,74.0,74.300003,71.300003
20170119030000,0.0,0.0,0.0,0,70.099998,0,73.900002,74.300003,71.300003
20170119031500,0.0,0.0,0.0,0,70.099998,0,73.900002,74.300003,71.300003
20170119033000,0.0,0.0,0.0,0,70.099998,0,73.800003,74.300003,71.300003
20170119034500,0.0,0.0,0.0,0,70.099998,0,73.900002,74.300003,71.300003
20170119040000,0.0,0.0,0.0,1,70.099998,0,74.0,74.300003,71.300003
20170119041500,0.0,0.0,0.0,2,70.099998,0,74.099998,74.300003,71.300003
20170119043000,0.0,0.0,0.0,2,70.099998,0,74.099998,74.300003,71.300003
20170119044500,0.0,0.0,0.0,1,70.099998,0,74.0,74.300003,71.300003
20170119050000,0.0,0.0,0.0,1,70.099998,0,74.099998,74.300003,71.300003
20170119051500,0.0,0.0,0.0,0,70.099998,0,74.0,74.300003,71.300003
20170119053000,0.0,0.0,0.0,0,70.099998,0,73.900002,74.300003,71.300003
20170119054500,0.0,0.0,0.0,0,70.099998,0,74.0,74.300003,71.300003
20170119060000,0.0,0.0,0.0,2,70.099998,0,74.099998,74.300003,71.300003
20170119061500,0.0,0.0,0.0,1,70.099998,0,74.0,74.300003,71.300003
20170119063000,0.0,0.0,0.0,1,70.099998,0,74.0,74.300003,71.300003
20170119064500,0.0,0.0,0.0,2,70.099998,0,74.099998,74.300003,71.300003
20170119070000,0.0,0.0,0.0,0,70.099998,0,74.0,74.300003,71.300003
20170119071500,0.0,0.0,0.0,1,70.099998,0,74.199997,74.300003,71.300003
20170119073000,0.0,0.0,0.0,1,70.099998,0,74.099998,74.300003,71.300003
20170119074500,0.0,0.0,0.0,0,70.099998,0,73.900002,74.300003,71.300003
20170119080000,0.0,0.0,0.0,0,70.099998,0,73.900002,74.300003,71.300003
20170119081500,0.0,0.0,0.0,1,70.099998,0,73.900002,74.300003,71.300003
20170119083000,0.0,0.0,0.0,3,69.199997,0,74.599998,74.300003,71.300003
20170119084500,0.0,79.199997,26.399999,20,58.0,0,74.800003,74.300003,71.300003
20170119090000,0.0,0.0,0.0,9,60.400002,0,74.400002,74.300003,71.300003
20170119091500,0.0,0.0,0.0,9,61.900002,0,74.300003,74.300003,71.300003
20170119093000,0.0,0.0,0.0,9,61.900002,0,74.300003,74.300003,71.300003
20170119094500,0.0,46.799999,15.6,12,61.200001,0,74.5,74.300003,71.300003
20170119100000,0.0,0.0,0.0,9,62.799999,0,74.199997,74.300003,71.300003
20170119101500,0.0,0.0,0.0,9,63.599998,0,74.099998,74.300003,71.300003
20170119103000,0.0,0.0,0.0,9,65.599998,0,74.099998,74.300003,71.300003
20170119104500,0.0,0.0,0.0,9,66.699997,0,74.300003,74.300003,71.300003
20170119110000,0.0,0.0,0.0,9,66.699997,0,74.099998,74.300003,71.300003
20170119111500,0.0,0.0,0.0,9,66.699997,0,74.300003,74.300003,71.300003
20170119113000,0.0,0.0,0.0,9,66.699997,0,74.300003,74.300003,71.300003
20170119114500,0.0,0.0,0.0,9,66.699997,0,74.099998,74.300003,71.300003
20170119120000,0.0,0.0,0.0,7,66.699997,0,74.0,74.300003,71.300003
20170119121500,0.0,0.0,0.0,3,67.699997,0,73.900002,74.300003,71.300003
20170119123000,0.0,0.0,0.0,2,67.699997,0,73.900002,74.300003,71.300003
20170119124500,0.0,0.0,0.0,3,67.699997,0,74.300003,74.300003,71.300003
20170119130000,0.0,0.0,0.0,3,67.699997,0,74.099998,74.300003,71.300003
20170119131500,0.0,0.0,0.0,2,67.699997,0,74.0,74.300003,71.300003
20170119133000,0.0,0.0,0.0,0,68.599998,0,73.900002,74.300003,71.300003
20170119134500,0.0,0.0,0.0,0,68.599998,0,73.800003,74.300003,71.300003
20170119140000,0.0,0.0,0.0,0,68.599998,0,73.800003,74.300003,71.300003
20170119141500,0.0,0.0,0.0,0,68.599998,0,73.800003,74.300003,71.300003
20170119143000,0.0,0.0,0.0,0,68.599998,0,73.599998,74.300003,71.300003
20170119144500,0.0,0.0,0.0,0,68.599998,0,73.699997,74.300003,71.300003
20170119150000,0.0,0.0,0.0,0,68.599998,0,73.599998,74.300003,71.300003
20170119151500,0.0,0.0,0.0,1,68.599998,0,73.800003,74.300003,71.300003
20170119153000,0.0,0.0,0.0,1,68.599998,0,74.0,74.300003,71.300003
