PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170119154500,0.0,0.0,0.0,0,68.599998,0,73.900002,74.300003,71.300003
20170119160000,0.0,0.0,0.0,0,68.599998,0,73.599998,74.300003,71.300003
20170119161500,0.0,0.0,0.0,0,68.599998,0,73.699997,74.300003,71.300003
20170119163000,0.0,0.0,0.0,0,68.599998,0,73.599998,74.300003,71.300003
20170119164500,0.0,0.0,0.0,0,68.599998,0,73.599998,74.300003,71.300003
20170119170000,0.0,0.0,0.0,0,68.599998,0,73.5,74.300003,71.300003
20170119171500,0.0,0.0,0.0,0,68.599998,0,73.599998,74.300003,71.300003
20170119173000,0.0,0.0,0.0,2,67.699997,0,74.0,74.300003,71.300003
20170119174500,0.0,0.0,0.0,0,67.699997,0,73.699997,74.300003,71.300003
20170119180000,0.0,0.0,0.0,0,67.699997,0,73.800003,74.300003,71.300003
20170119181500,0.0,0.0,0.0,0,67.699997,0,73.800003,74.300003,71.300003
20170119183000,0.0,0.0,0.0,0,67.699997,0,73.699997,74.300003,71.300003
20170119184500,0.0,0.0,0.0,0,67.699997,0,73.800003,74.300003,71.300003
20170119190000,0.0,300.600006,100.200002,45,54.700001,0,71.599998,65.0,54.299999
20170119191500,0.0,300.600006,100.200002,45,54.700001,0,70.900002,65.0,54.299999
20170119193000,0.0,300.600006,100.200002,45,54.700001,0,70.5,65.0,54.299999
20170119194500,0.0,300.600006,100.200002,45,54.700001,0,70.099998,65.0,54.299999
20170119200000,0.0,300.600006,100.200002,45,54.700001,0,69.800003,65.0,54.299999
20170119201500,0.0,300.600006,100.200002,45,54.700001,0,69.400002,65.0,54.299999
20170119203000,0.0,300.600006,100.200002,45,54.700001,0,69.099998,65.0,54.299999
20170119204500,0.0,304.200012,101.400004,45,54.700001,0,68.800003,65.0,54.299999
20170119210000,0.0,304.200012,101.400004,45,54.700001,0,68.599998,65.0,54.299999
20170119211500,0.0,304.200012,101.400004,45,54.700001,0,68.400002,65.0,54.299999
20170119213000,0.0,304.200012,101.400004,45,54.700001,0,68.199997,65.0,54.299999
20170119214500,0.0,304.200012,101.400004,45,54.700001,0,68.099998,65.0,54.299999
20170119220000,0.0,304.200012,101.400004,45,54.700001,0,68.0,65.0,54.299999
20170119221500,0.0,304.200012,101.400004,45,54.700001,0,67.900002,65.0,59.0
20170119223000,0.0,304.200012,101.400004,45,54.700001,0,67.699997,65.0,59.0
20170119224500,0.0,304.200012,101.400004,45,54.700001,0,67.699997,65.0,59.0
20170119230000,0.0,304.200012,101.400004,45,54.700001,0,67.599998,65.0,59.0
20170119231500,0.0,304.200012,101.400004,45,54.700001,0,67.599998,65.0,59.0
20170119233000,0.0,304.200012,101.400004,45,54.700001,0,67.599998,65.0,59.0
20170119234500,0.0,304.200012,101.400004,44,54.700001,0,67.400002,65.0,59.0
20170120000000,0.0,304.200012,101.400004,44,54.700001,0,67.300003,65.0,59.0
20170120001500,0.0,304.200012,101.400004,44,54.700001,0,67.400002,65.0,59.0
20170120003000,0.0,300.600006,100.200002,44,54.700001,0,67.199997,65.0,59.0
20170120004500,0.0,300.600006,100.200002,44,54.700001,0,67.199997,65.0,59.0
20170120010000,0.0,300.600006,100.200002,44,54.700001,0,67.099998,65.0,59.0
20170120011500,0.0,300.600006,100.200002,44,54.700001,0,67.099998,65.0,59.0
20170120013000,0.0,300.600006,100.200002,44,54.700001,0,66.800003,65.0,59.0
20170120014500,150.0,141.0,47.0,28,81.099998,100,67.5,78.800003,75.800003
20170120020000,150.0,141.0,47.0,28,105.099998,100,68.599998,78.800003,75.800003
20170120021500,150.0,145.199997,48.399999,29,83.199997,100,69.699997,78.800003,75.800003
20170120023000,150.0,142.199997,47.399999,29,100.099998,100,70.300003,78.800003,75.800003
20170120024500,150.0,140.399994,46.799998,29,84.400002,100,70.800003,78.800003,75.800003
20170120030000,150.0,142.800003,47.600001,29,92.599998,100,71.099998,78.800003,75.800003
20170120031500,150.0,142.800003,47.600001,29,87.099998,100,71.400002,78.800003,75.800003
20170120033000,150.0,141.0,47.0,29,90.400002,100,71.900002,78.800003,75.800003
20170120034500,150.0,144.0,48.0,29,88.400002,100,72.099998,78.800003,75.800003
20170120040000,150.0,139.800003,46.600001,29,87.300003,100,72.300003,78.800003,75.800003
20170120041500,150.0,144.0,48.0,29,95.900002,100,72.400002,78.800003,75.800003
20170120043000,150.0,144.0,48.0,29,83.5,100,72.599998,78.800003,75.800003
20170120044500,150.0,144.0,48.0,29,93.300003,100,72.699997,78.800003,75.800003
20170120050000,150.0,142.199997,47.399999,29,84.400002,100,72.800003,78.800003,75.800003
20170120051500,150.0,144.0,48.0,29,97.0,100,72.900002,78.800003,75.800003
20170120053000,150.0,144.0,48.0,29,84.400002,100,73.0,78.800003,75.800003
20170120054500,150.0,144.0,48.0,29,104.300003,100,73.0,78.800003,75.800003
20170120060000,150.0,144.0,48.0,29,84.0,100,73.0,78.800003,75.800003
20170120061500,150.0,141.0,47.0,29,97.699997,100,73.099998,78.800003,75.800003
20170120063000,150.0,142.800003,47.600001,29,86.900002,100,73.099998,78.800003,75.800003
20170120064500,150.0,156.0,52.0,30,89.199997,100,72.900002,78.800003,75.800003
20170120070000,150.0,151.800003,50.600001,30,83.699997,100,72.800003,78.800003,75.800003
20170120071500,150.0,154.800003,51.600001,30,93.900002,100,72.900002,78.800003,75.800003
20170120073000,150.0,154.800003,51.600001,30,82.599998,100,72.699997,78.800003,75.800003
20170120074500,150.0,154.800003,51.600001,30,95.900002,100,72.599998,78.800003,75.800003
20170120080000,150.0,154.800003,51.600001,30,87.5,100,72.599998,78.800003,75.800003
20170120081500,150.0,154.800003,51.600001,30,84.400002,100,72.599998,78.800003,75.800003
20170120083000,150.0,153.0,51.0,30,95.800003,100,72.800003,78.800003,75.800003
20170120084500,150.0,153.0,51.0,30,88.400002,100,72.900002,78.800003,75.800003
20170120090000,150.0,154.800003,51.600001,30,88.400002,100,73.0,78.800003,75.800003
20170120091500,150.0,152.399994,50.799998,30,88.400002,100,73.099998,78.800003,75.800003
20170120093000,150.0,155.399994,51.799998,30,94.699997,100,73.0,78.800003,75.800003
20170120094500,150.0,155.399994,51.799998,30,86.900002,100,72.900002,78.800003,75.800003
20170120100000,150.0,155.399994,51.799998,30,91.0,100,72.900002,78.800003,75.800003
20170120101500,150.0,149.399994,49.799998,29,86.900002,100,73.199997,78.800003,75.800003
20170120103000,150.0,146.399994,48.799998,29,91.199997,100,73.300003,78.800003,75.800003
20170120104500,150.0,146.399994,48.799998,29,89.599998,100,73.599998,78.800003,75.800003
20170120110000,150.0,144.0,48.0,29,85.0,100,74.400002,78.800003,75.800003
20170120111500,150.0,144.0,48.0,29,99.0,100,74.699997,78.800003,75.800003
20170120113000,150.0,144.0,48.0,29,85.599998,100,74.599998,78.800003,75.800003
20170120114500,150.0,144.0,48.0,29,96.400002,100,74.599998,78.800003,75.800003
20170120120000,150.0,146.399994,48.799998,29,87.5,100,74.5,78.800003,75.800003
20170120121500,150.0,144.0,48.0,29,81.599998,100,74.400002,78.800003,75.800003
20170120123000,0.0,43.799999,14.6,13,81.599998,0,75.900002,78.800003,75.800003
20170120124500,150.0,159.600006,53.200002,30,58.799999,0,75.699997,78.800003,75.800003
20170120130000,150.0,157.800003,52.600001,30,56.0,100,75.0,78.800003,75.800003
20170120131500,0.0,307.200012,102.400004,46,56.0,0,74.800003,67.300003,64.300003
20170120133000,0.0,307.200012,102.400004,46,54.700001,0,72.699997,68.400002,65.400002
20170120134500,0.0,307.200012,102.400004,46,54.700001,0,71.800003,68.400002,65.400002
20170120140000,0.0,300.600006,100.200002,45,54.700001,0,70.900002,68.400002,65.400002
20170120141500,0.0,300.600006,100.200002,45,54.700001,0,70.300003,68.400002,65.400002
20170120143000,0.0,300.600006,100.200002,45,54.700001,0,70.0,68.400002,65.400002
20170120144500,0.0,294.600006,98.200002,45,54.700001,0,69.5,68.400002,65.400002
20170120150000,0.0,294.600006,98.200002,44,54.700001,0,69.199997,68.400002,65.400002
20170120151500,0.0,294.600006,98.200002,44,54.700001,0,68.900002,68.400002,65.400002
20170120153000,0.0,294.600006,98.200002,44,54.700001,0,69.0,68.400002,65.400002
20170120154500,0.0,297.600006,99.200002,44,54.700001,0,68.900002,68.400002,65.400002
20170120160000,0.0,287.399994,95.799998,44,54.700001,0,68.599998,68.400002,65.400002
20170120161500,0.0,291.0,97.0,44,54.700001,0,68.699997,68.400002,65.400002
20170120163000,0.0,291.0,97.0,44,54.700001,0,68.599998,68.400002,65.400002
20170120164500,0.0,291.0,97.0,44,54.700001,0,68.400002,68.400002,65.400002
20170120170000,0.0,291.0,97.0,44,54.700001,0,68.300003,68.400002,65.400002
20170120171500,0.0,291.0,97.0,44,54.700001,0,68.300003,68.400002,65.400002
20170120173000,0.0,294.600006,98.200002,44,54.700001,0,68.199997,68.400002,65.400002
20170120174500,0.0,297.600006,99.200002,44,54.700001,0,68.199997,65.0,58.400002
20170120180000,0.0,294.600006,98.200002,44,54.700001,0,68.099998,65.0,58.400002
20170120181500,0.0,294.600006,98.200002,44,54.700001,0,67.900002,65.0,58.400002
20170120183000,0.0,300.600006,100.200002,44,54.700001,0,68.099998,65.0,58.400002
20170120184500,0.0,300.600006,100.200002,44,54.700001,0,68.0,65.0,58.400002
20170120190000,0.0,300.600006,100.200002,44,54.700001,0,67.900002,65.0,58.400002
20170120191500,0.0,294.600006,98.200002,44,54.700001,0,67.900002,65.0,58.400002
20170120193000,0.0,294.600006,98.200002,44,54.700001,0,67.900002,65.0,58.400002
20170120194500,0.0,297.600006,99.200002,44,54.700001,0,67.900002,65.0,58.400002
20170120200000,0.0,297.600006,99.200002,44,54.700001,0,67.800003,65.0,58.400002
20170120201500,0.0,294.600006,98.200002,44,54.700001,0,67.900002,65.0,58.400002
20170120203000,0.0,297.600006,99.200002,44,54.700001,0,67.800003,65.0,58.400002
20170120204500,0.0,297.600006,99.200002,44,54.700001,0,67.800003,65.0,58.400002
20170120210000,0.0,294.600006,98.200002,44,54.700001,0,67.699997,65.0,58.400002
20170120211500,0.0,297.600006,99.200002,44,54.700001,0,67.699997,65.0,58.400002
20170120213000,0.0,291.0,97.0,44,54.700001,0,67.800003,65.0,58.400002
20170120214500,0.0,294.600006,98.200002,44,54.700001,0,67.800003,65.0,58.400002
20170120220000,0.0,294.600006,98.200002,44,54.700001,0,67.699997,65.0,58.400002
20170120221500,0.0,294.600006,98.200002,44,54.700001,0,67.800003,65.0,58.400002
20170120223000,0.0,294.600006,98.200002,45,54.700001,0,67.800003,65.0,58.400002
20170120224500,0.0,297.600006,99.200002,45,54.700001,0,67.800003,65.0,58.400002
20170120230000,0.0,294.600006,98.200002,45,54.700001,0,67.800003,65.0,58.400002
20170120231500,0.0,297.600006,99.200002,45,54.700001,0,67.900002,65.0,58.400002
20170120233000,0.0,297.600006,99.200002,45,54.700001,0,67.900002,65.0,58.400002
20170120234500,0.0,294.600006,98.200002,45,54.700001,0,67.800003,65.0,58.400002
20170121000000,0.0,294.600006,98.200002,45,55.5,0,67.900002,65.0,58.400002
20170121001500,0.0,300.600006,100.200002,45,54.700001,0,67.800003,65.0,58.400002
20170121003000,0.0,300.600006,100.200002,45,54.700001,0,67.699997,65.0,58.400002
20170121004500,0.0,294.600006,98.200002,45,54.700001,0,67.699997,65.0,58.400002
20170121010000,0.0,297.600006,99.200002,45,54.700001,0,67.599998,65.0,58.400002
20170121011500,0.0,294.600006,98.200002,45,54.700001,0,67.599998,65.0,58.400002
20170121013000,0.0,297.600006,99.200002,45,54.700001,0,67.599998,65.0,58.400002
20170121014500,0.0,297.600006,99.200002,45,54.700001,0,67.5,65.0,58.400002
20170121020000,0.0,304.200012,101.400004,45,54.700001,0,67.400002,65.0,58.400002
20170121021500,0.0,304.200012,101.400004,45,55.5,0,67.400002,65.0,58.400002
20170121023000,0.0,304.200012,101.400004,45,55.5,0,67.400002,65.0,58.400002
20170121024500,0.0,304.200012,101.400004,45,54.700001,0,67.300003,65.0,58.400002
20170121030000,0.0,304.200012,101.400004,45,54.700001,0,67.300003,65.0,58.400002
20170121031500,0.0,304.200012,101.400004,44,54.700001,0,67.300003,65.0,58.400002
20170121033000,0.0,304.200012,101.400004,44,54.700001,0,67.300003,65.0,58.400002
20170121034500,0.0,300.600006,100.200002,44,54.700001,0,67.300003,65.0,58.400002
20170121040000,0.0,304.200012,101.400004,44,54.700001,0,67.400002,65.0,58.400002
20170121041500,0.0,304.200012,101.400004,44,54.700001,0,67.300003,65.0,58.400002
20170121043000,0.0,297.600006,99.200002,44,54.700001,0,67.5,65.0,58.400002
20170121044500,0.0,294.600006,98.200002,44,54.700001,0,67.5,65.0,58.400002
20170121050000,0.0,297.600006,99.200002,44,54.700001,0,67.599998,65.0,58.400002
20170121051500,0.0,297.600006,99.200002,44,54.700001,0,67.599998,65.0,58.400002
20170121053000,0.0,297.600006,99.200002,44,54.700001,0,67.5,65.0,58.400002
20170121054500,0.0,304.200012,101.400004,44,54.700001,0,67.300003,65.0,58.400002
20170121060000,0.0,300.600006,100.200002,44,54.700001,0,67.300003,65.0,58.400002
20170121061500,0.0,300.600006,100.200002,44,54.700001,0,67.099998,65.0,58.400002
20170121063000,0.0,307.200012,102.400004,44,54.700001,0,67.099998,65.0,58.400002
20170121064500,0.0,307.200012,102.400004,44,54.700001,0,67.0,65.0,58.400002
20170121070000,0.0,300.600006,100.200002,44,54.700001,0,67.0,65.0,58.400002
20170121071500,0.0,294.600006,98.200002,43,54.700001,0,67.099998,65.0,58.400002
20170121073000,0.0,294.600006,98.200002,43,54.700001,0,67.099998,65.0,58.400002
20170121074500,150.0,142.800003,47.600001,28,96.5,100,68.300003,80.0,78.0
20170121080000,150.0,144.600006,48.200002,28,86.199997,100,69.099998,80.0,78.0
20170121081500,150.0,144.600006,48.200002,28,101.900002,100,69.699997,80.0,78.0
20170121083000,150.0,142.800003,47.600001,28,85.599998,100,70.300003,80.0,78.0
20170121084500,0.0,287.399994,95.799998,43,56.400002,0,70.699997,70.300003,67.300003
20170121090000,0.0,261.0,87.0,41,55.099998,0,70.300003,70.400002,67.400002
20170121091500,0.0,258.0,86.0,41,55.099998,0,70.300003,70.400002,67.400002
20170121093000,0.0,265.200012,88.400004,41,55.099998,0,70.199997,70.400002,67.400002
20170121094500,0.0,268.799988,89.599996,41,55.099998,0,70.199997,70.400002,67.400002
20170121100000,0.0,219.0,73.0,36,55.099998,0,69.800003,70.400002,67.400002
20170121101500,0.0,174.600006,58.200002,31,55.099998,0,69.699997,70.400002,67.400002
20170121103000,0.0,150.0,50.0,28,55.099998,0,69.599998,70.400002,67.400002
20170121104500,0.0,111.599998,37.199999,24,55.099998,0,69.800003,70.400002,67.400002
20170121110000,0.0,90.0,30.0,22,55.099998,0,69.900002,70.400002,67.400002
20170121111500,0.0,91.800003,30.600001,22,55.900002,0,70.099998,70.400002,67.400002
20170121113000,0.0,95.400002,31.800001,22,55.900002,0,70.300003,70.400002,67.400002
20170121114500,0.0,90.0,30.0,22,55.900002,0,70.300003,70.400002,67.400002
20170121120000,0.0,94.199997,31.399999,22,55.900002,0,70.400002,70.400002,67.400002
20170121121500,0.0,91.800003,30.600001,22,55.900002,0,70.599998,70.400002,67.400002
20170121123000,0.0,94.199997,31.399999,22,56.700001,0,70.699997,70.400002,67.400002
20170121124500,0.0,108.599998,36.199999,24,56.0,0,70.800003,70.400002,67.400002
20170121130000,0.0,122.400002,40.800001,26,56.0,0,70.800003,70.400002,67.400002
20170121131500,0.0,139.199997,46.399999,28,56.0,0,70.800003,70.400002,67.400002
20170121133000,0.0,149.399994,49.799998,29,56.0,0,70.699997,70.400002,67.400002
20170121134500,0.0,147.600006,49.200002,29,56.0,0,70.5,70.400002,67.400002
20170121140000,0.0,178.800003,59.600001,32,56.0,0,70.800003,70.400002,67.400002
20170121141500,0.0,175.199997,58.399999,32,56.0,0,70.699997,70.400002,67.400002
20170121143000,0.0,175.199997,58.399999,32,55.099998,0,70.5,70.400002,67.400002
20170121144500,0.0,175.199997,58.399999,32,55.099998,0,70.5,70.400002,67.400002
20170121150000,0.0,177.0,59.0,32,55.099998,0,70.5,70.400002,67.400002
20170121151500,0.0,175.199997,58.399999,32,55.099998,0,70.5,70.400002,67.400002
20170121153000,0.0,172.800003,57.600001,32,55.099998,0,70.5,70.400002,67.400002
20170121154500,0.0,172.800003,57.600001,32,55.099998,0,70.400002,70.400002,67.400002
20170121160000,0.0,177.600006,59.200002,32,55.099998,0,70.300003,70.400002,67.400002
20170121161500,0.0,177.600006,59.200002,32,55.099998,0,70.199997,70.400002,67.400002
20170121163000,0.0,177.600006,59.200002,32,55.099998,0,70.199997,70.400002,67.400002
20170121164500,0.0,177.600006,59.200002,32,55.099998,0,70.199997,70.400002,67.400002
20170121170000,0.0,159.0,53.0,30,55.099998,0,70.199997,70.400002,67.400002
20170121171500,0.0,161.399994,53.799998,30,55.099998,0,70.300003,70.400002,67.400002
20170121173000,0.0,163.199997,54.399999,30,55.099998,0,70.300003,70.400002,67.400002
20170121174500,0.0,161.399994,53.799998,30,55.099998,0,70.599998,70.400002,67.400002
20170121180000,0.0,161.399994,53.799998,30,55.099998,0,70.699997,70.400002,67.400002
20170121181500,0.0,177.600006,59.200002,32,55.099998,0,70.5,70.400002,67.400002
20170121183000,0.0,177.600006,59.200002,32,55.099998,0,70.5,70.400002,67.400002
20170121184500,0.0,177.600006,59.200002,32,55.099998,0,70.300003,70.400002,67.400002
20170121190000,0.0,179.399994,59.799998,32,55.099998,0,70.199997,70.400002,67.400002
20170121191500,0.0,175.800003,58.600001,31,55.099998,0,70.099998,70.400002,67.400002
20170121193000,0.0,165.0,55.0,30,55.099998,0,70.0,70.400002,67.400002
20170121194500,0.0,159.600006,53.200002,29,55.099998,0,70.099998,70.400002,67.400002
20170121200000,0.0,153.0,51.0,29,55.099998,0,70.099998,70.400002,67.400002
20170121201500,0.0,144.600006,48.200002,28,55.099998,0,70.199997,70.400002,67.400002
20170121203000,0.0,144.600006,48.200002,28,55.099998,0,70.199997,70.400002,67.400002
20170121204500,0.0,142.800003,47.600001,28,55.099998,0,70.199997,70.400002,67.400002
20170121210000,0.0,147.0,49.0,28,55.099998,0,70.199997,70.400002,67.400002
20170121211500,0.0,147.0,49.0,28,55.099998,0,70.199997,70.400002,67.400002
20170121213000,0.0,140.399994,46.799998,27,55.099998,0,70.199997,70.400002,67.400002
20170121214500,0.0,140.399994,46.799998,27,55.099998,0,70.300003,70.400002,67.400002
20170121220000,0.0,142.800003,47.600001,27,55.099998,0,70.199997,70.400002,67.400002
20170121221500,0.0,141.0,47.0,27,55.099998,0,70.400002,70.400002,67.400002
20170121223000,0.0,139.199997,46.399999,27,55.099998,0,70.300003,70.400002,67.400002
20170121224500,0.0,139.199997,46.399999,27,55.099998,0,70.300003,70.400002,67.400002
20170121230000,0.0,133.199997,44.399999,27,55.099998,0,70.199997,70.400002,67.400002
20170121231500,0.0,136.800003,45.600001,27,55.099998,0,70.199997,70.400002,67.400002
20170121233000,0.0,139.800003,46.600001,27,55.099998,0,70.099998,70.400002,67.400002
20170121234500,0.0,121.800003,40.600001,25,55.099998,0,70.099998,70.400002,67.400002
20170122000000,0.0,121.800003,40.600001,25,55.099998,0,70.300003,70.400002,67.400002
20170122001500,0.0,123.599998,41.199999,25,55.099998,0,70.300003,70.400002,67.400002
20170122003000,0.0,121.800003,40.600001,25,55.099998,0,70.300003,70.400002,67.400002
20170122004500,0.0,123.599998,41.199999,25,55.099998,0,70.199997,70.400002,67.400002
20170122010000,0.0,117.599998,39.199999,25,55.099998,0,70.199997,70.400002,67.400002
20170122011500,0.0,119.400002,39.800001,25,55.099998,0,70.199997,70.400002,67.400002
20170122013000,0.0,120.599998,40.199999,25,55.099998,0,70.199997,70.400002,67.400002
20170122014500,0.0,120.599998,40.199999,25,55.099998,0,70.199997,70.400002,67.400002
20170122020000,0.0,116.400002,38.800001,25,55.099998,0,70.400002,70.400002,67.400002
20170122021500,0.0,121.800003,40.600001,25,55.099998,0,70.400002,70.400002,67.400002
20170122023000,0.0,121.800003,40.600001,25,55.099998,0,70.300003,70.400002,67.400002
20170122024500,0.0,121.800003,40.600001,25,55.099998,0,70.300003,70.400002,67.400002
20170122030000,0.0,118.800003,39.600001,25,55.900002,0,70.300003,70.400002,67.400002
20170122031500,0.0,116.400002,38.800001,25,55.900002,0,70.300003,70.400002,67.400002
20170122033000,0.0,118.800003,39.600001,25,55.900002,0,70.300003,70.400002,67.400002
20170122034500,0.0,117.599998,39.199999,25,55.900002,0,70.199997,70.400002,67.400002
20170122040000,0.0,119.400002,39.800001,25,55.900002,0,70.199997,70.400002,67.400002
20170122041500,0.0,119.400002,39.800001,25,55.200001,0,70.300003,70.400002,67.400002
20170122043000,0.0,117.599998,39.199999,25,55.200001,0,70.199997,70.400002,67.400002
20170122044500,0.0,117.599998,39.199999,25,55.200001,0,70.199997,70.400002,67.400002
20170122050000,0.0,115.800003,38.600001,24,55.200001,0,70.099998,70.400002,67.400002
20170122051500,0.0,111.599998,37.199999,24,55.200001,0,70.099998,70.400002,67.400002
20170122053000,0.0,97.800003,32.600001,22,55.200001,0,70.199997,70.400002,67.400002
20170122054500,0.0,97.800003,32.600001,22,55.200001,0,70.199997,70.400002,67.400002
20170122060000,0.0,100.800003,33.600001,22,55.200001,0,70.199997,70.400002,67.400002
20170122061500,0.0,99.0,33.0,22,55.200001,0,70.300003,70.400002,67.400002
20170122063000,0.0,99.0,33.0,22,55.200001,0,70.699997,70.400002,67.400002
20170122064500,0.0,114.599998,38.199999,25,55.200001,0,70.800003,70.400002,67.400002
20170122070000,0.0,115.800003,38.600001,25,55.200001,0,70.5,70.400002,67.400002
20170122071500,0.0,114.599998,38.199999,25,55.200001,0,70.300003,70.400002,67.400002
20170122073000,0.0,114.599998,38.199999,25,55.200001,0,70.300003,70.400002,67.400002
20170122074500,0.0,114.599998,38.199999,25,55.200001,0,70.199997,70.400002,67.400002
20170122080000,0.0,110.400002,36.800001,24,55.200001,0,70.099998,70.400002,67.400002
20170122081500,0.0,103.800003,34.600001,23,55.200001,0,70.099998,70.400002,67.400002
20170122083000,0.0,97.800003,32.600001,22,55.200001,0,70.099998,70.400002,67.400002
20170122084500,0.0,97.800003,32.600001,22,55.200001,0,70.199997,70.400002,67.400002
20170122090000,0.0,97.800003,32.600001,22,55.200001,0,70.199997,70.400002,67.400002
20170122091500,0.0,97.800003,32.600001,22,55.200001,0,70.599998,70.400002,67.400002
20170122093000,0.0,126.0,42.0,26,55.200001,0,70.900002,70.400002,67.400002
20170122094500,0.0,146.399994,48.799998,28,55.200001,0,70.900002,70.400002,67.400002
20170122100000,0.0,166.800003,55.600001,30,55.200001,0,70.900002,70.400002,67.400002
20170122101500,0.0,165.0,55.0,30,55.200001,0,70.599998,70.400002,67.400002
20170122103000,0.0,165.0,55.0,30,55.200001,0,70.699997,70.400002,67.400002
20170122104500,0.0,166.800003,55.600001,30,55.200001,0,70.699997,70.400002,67.400002
20170122110000,0.0,172.800003,57.600001,31,55.200001,0,70.699997,70.400002,67.400002
20170122111500,0.0,185.399994,61.799998,32,55.200001,0,70.699997,70.400002,67.400002
20170122113000,0.0,190.800003,63.600001,33,55.200001,0,70.5,70.400002,67.400002
20170122114500,0.0,187.800003,62.600001,33,55.200001,0,70.5,70.400002,67.400002
20170122120000,0.0,187.800003,62.600001,33,55.200001,0,70.300003,70.400002,67.400002
20170122121500,0.0,174.600006,58.200002,31,55.200001,0,70.199997,70.400002,67.400002
20170122123000,0.0,159.600006,53.200002,31,55.200001,0,70.099998,70.400002,67.400002
20170122124500,0.0,134.399994,44.799998,27,55.200001,0,69.800003,70.400002,67.400002
20170122130000,0.0,119.400002,39.800001,25,55.200001,0,69.900002,70.400002,67.400002
20170122131500,0.0,106.199997,35.399999,24,55.200001,0,70.0,70.400002,67.400002
20170122133000,0.0,108.599998,36.199999,24,55.900002,0,70.400002,70.400002,67.400002
20170122134500,0.0,107.400002,35.800001,24,55.900002,0,70.300003,70.400002,67.400002
20170122140000,0.0,107.400002,35.800001,24,55.900002,0,70.199997,70.400002,67.400002
20170122141500,0.0,107.400002,35.800001,24,55.900002,0,70.400002,70.400002,67.400002
20170122143000,0.0,110.400002,36.800001,24,55.900002,0,70.300003,70.400002,67.400002
20170122144500,0.0,107.400002,35.800001,24,55.900002,0,70.400002,70.400002,67.400002
20170122150000,0.0,108.599998,36.199999,24,55.900002,0,70.599998,70.400002,67.400002
20170122151500,0.0,125.400002,41.800001,26,55.900002,0,70.400002,70.400002,67.400002
20170122153000,0.0,125.400002,41.800001,26,55.900002,0,70.5,70.400002,67.400002
20170122154500,0.0,127.199997,42.399999,26,55.900002,0,70.400002,70.400002,67.400002
20170122160000,0.0,124.199997,41.399999,26,55.200001,0,70.400002,70.400002,67.400002
20170122161500,0.0,126.0,42.0,26,55.200001,0,70.599998,70.400002,67.400002
20170122163000,0.0,122.400002,40.800001,26,55.200001,0,70.5,70.400002,67.400002
20170122164500,0.0,122.400002,40.800001,26,55.200001,0,70.300003,70.400002,67.400002
20170122170000,0.0,125.400002,41.800001,26,55.200001,0,70.400002,70.400002,67.400002
20170122171500,0.0,123.599998,41.199999,26,55.200001,0,70.5,70.400002,67.400002
20170122173000,0.0,123.599998,41.199999,26,55.200001,0,70.5,70.400002,67.400002
20170122174500,0.0,121.800003,40.600001,26,55.200001,0,70.5,70.400002,67.400002
20170122180000,0.0,121.800003,40.600001,26,55.200001,0,70.5,70.400002,67.400002
20170122181500,0.0,123.599998,41.199999,26,55.200001,0,70.099998,70.400002,67.400002
20170122183000,0.0,99.0,33.0,23,55.200001,0,70.0,70.400002,67.400002
20170122184500,0.0,94.199997,31.399999,22,55.900002,0,70.0,70.400002,67.400002
20170122190000,0.0,79.199997,26.399999,20,55.900002,0,70.099998,70.400002,67.400002
20170122191500,0.0,71.400002,23.800001,19,56.700001,0,70.0,70.400002,67.400002
20170122193000,0.0,63.0,21.0,18,56.700001,0,70.199997,70.400002,67.400002
20170122194500,0.0,61.200001,20.4,18,56.700001,0,70.300003,70.400002,67.400002
20170122200000,0.0,61.200001,20.4,18,56.700001,0,70.599998,70.400002,67.400002
20170122201500,0.0,61.200001,20.4,18,56.700001,0,70.5,70.400002,67.400002
20170122203000,0.0,64.800003,21.600001,18,56.700001,0,70.599998,70.400002,67.400002
20170122204500,0.0,64.800003,21.600001,18,56.700001,0,70.599998,70.400002,67.400002
20170122210000,0.0,64.800003,21.600001,18,56.700001,0,70.699997,70.400002,67.400002
20170122211500,0.0,73.199997,24.399999,19,56.700001,0,70.5,70.400002,67.400002
20170122213000,0.0,71.400002,23.800001,19,56.700001,0,70.599998,70.400002,67.400002
20170122214500,0.0,73.199997,24.399999,19,56.700001,0,70.599998,70.400002,67.400002
20170122220000,0.0,75.0,25.0,19,56.700001,0,70.599998,70.400002,67.400002
20170122221500,0.0,71.400002,23.800001,19,56.0,0,70.699997,70.400002,67.400002
20170122223000,0.0,76.199997,25.399999,20,56.0,0,70.599998,70.400002,67.400002
20170122224500,0.0,75.0,25.0,20,56.0,0,70.699997,70.400002,67.400002
20170122230000,0.0,76.199997,25.399999,20,56.0,0,70.5,70.400002,67.400002
20170122231500,0.0,76.199997,25.399999,20,56.0,0,70.5,70.400002,67.400002
20170122233000,0.0,76.199997,25.399999,20,56.0,0,70.5,70.400002,67.400002
20170122234500,0.0,76.199997,25.399999,20,56.0,0,70.699997,70.400002,67.400002
20170123000000,0.0,85.199997,28.399999,21,56.0,0,70.699997,70.400002,67.400002
20170123001500,0.0,83.400002,27.800001,21,56.0,0,70.5,70.400002,67.400002
20170123003000,0.0,83.400002,27.800001,21,56.0,0,70.5,70.400002,67.400002
20170123004500,0.0,83.400002,27.800001,21,56.0,0,70.5,70.400002,67.400002
20170123010000,0.0,83.400002,27.800001,21,56.0,0,70.5,70.400002,67.400002
20170123011500,0.0,82.199997,27.399999,21,56.0,0,70.400002,70.400002,67.400002
20170123013000,0.0,83.400002,27.800001,21,56.0,0,70.300003,70.400002,67.400002
20170123014500,0.0,85.199997,28.399999,21,56.0,0,70.300003,70.400002,67.400002
20170123020000,0.0,80.400002,26.800001,21,56.0,0,70.300003,70.400002,67.400002
20170123021500,0.0,73.199997,24.399999,19,56.0,0,70.099998,70.400002,67.400002
20170123023000,0.0,64.800003,21.600001,18,56.0,0,70.099998,70.400002,67.400002
20170123024500,0.0,57.599998,19.199999,17,56.900002,0,70.5,70.400002,67.400002
20170123030000,0.0,75.0,25.0,20,56.900002,0,70.800003,70.400002,67.400002
20170123031500,0.0,79.199997,26.399999,20,55.900002,0,70.300003,70.400002,67.400002
20170123033000,0.0,78.0,26.0,20,55.900002,0,70.199997,70.400002,67.400002
20170123034500,0.0,75.0,25.0,19,55.900002,0,70.199997,70.400002,67.400002
20170123040000,0.0,46.799999,15.6,14,55.900002,0,70.099998,70.400002,67.400002
20170123041500,0.0,57.599998,19.199999,17,57.099998,0,70.099998,70.400002,67.400002
20170123043000,0.0,57.599998,19.199999,17,57.099998,0,70.099998,70.400002,67.400002
20170123044500,0.0,57.599998,19.199999,17,57.099998,0,70.099998,70.400002,67.400002
20170123050000,0.0,38.400002,12.800001,9,58.0,0,70.099998,70.400002,67.400002
20170123051500,0.0,51.0,17.0,16,58.0,0,70.199997,70.400002,67.400002
20170123053000,0.0,41.400002,13.800001,9,58.0,0,70.099998,70.400002,67.400002
20170123054500,0.0,49.200001,16.4,14,59.799999,0,70.199997,70.400002,67.400002
20170123060000,0.0,41.400002,13.800001,9,58.700001,0,70.099998,70.400002,67.400002
20170123061500,0.0,51.0,17.0,15,58.0,0,70.199997,70.400002,67.400002
20170123063000,0.0,41.400002,13.800001,8,58.0,0,70.099998,70.400002,67.400002
20170123064500,0.0,41.400002,13.800001,8,62.400002,0,70.099998,70.400002,67.400002
20170123070000,0.0,41.400002,13.800001,6,63.599998,0,70.099998,70.400002,67.400002
20170123071500,0.0,41.400002,13.800001,5,63.599998,0,70.099998,70.400002,67.400002
20170123073000,0.0,41.400002,13.800001,6,64.400002,0,70.199997,70.400002,67.400002
20170123074500,0.0,41.400002,13.800001,6,64.400002,0,70.199997,70.400002,67.400002
20170123080000,0.0,38.400002,12.800001,6,64.400002,0,70.5,70.400002,67.400002
20170123081500,0.0,41.400002,13.800001,6,64.400002,0,70.599998,70.400002,67.400002
20170123083000,0.0,59.400002,19.800001,17,60.0,0,70.800003,70.400002,67.400002
20170123084500,0.0,86.400002,28.800001,22,56.400002,0,70.900002,70.400002,67.400002
20170123090000,0.0,86.400002,28.800001,22,55.599998,0,70.699997,70.400002,67.400002
20170123091500,0.0,94.199997,31.399999,24,55.599998,0,70.699997,70.400002,67.400002
20170123093000,0.0,97.800003,32.600001,24,55.599998,0,70.699997,70.400002,67.400002
20170123094500,0.0,100.800003,33.600001,24,55.599998,0,70.699997,70.400002,67.400002
20170123100000,0.0,111.599998,37.199999,26,54.799999,0,70.699997,70.400002,67.400002
20170123101500,0.0,112.800003,37.600001,26,55.5,0,70.599998,70.400002,67.400002
20170123103000,0.0,110.400002,36.800001,26,55.5,0,70.699997,70.400002,67.400002
20170123104500,0.0,118.800003,39.600001,27,55.5,0,70.5,70.400002,67.400002
20170123110000,0.0,118.800003,39.600001,27,55.5,0,70.5,70.400002,67.400002
20170123111500,0.0,115.800003,38.600001,27,55.5,0,70.699997,70.400002,67.400002
20170123113000,0.0,151.800003,50.600001,30,55.5,0,70.699997,70.400002,67.400002
20170123114500,0.0,144.0,48.0,30,55.5,0,70.5,70.400002,67.400002
20170123120000,0.0,38.400002,12.800001,0,55.5,0,71.099998,73.900002,70.900002
20170123121500,0.0,38.400002,12.800001,0,60.299999,0,72.199997,73.900002,70.900002
20170123123000,0.0,35.400002,11.800001,0,63.200001,0,72.599998,73.900002,70.900002
20170123124500,0.0,35.400002,11.800001,0,64.800003,0,72.800003,73.900002,70.900002
20170123130000,0.0,35.400002,11.800001,0,65.800003,0,72.900002,73.900002,70.900002
20170123131500,0.0,35.400002,11.800001,0,66.699997,0,72.800003,73.900002,70.900002
20170123133000,0.0,35.400002,11.800001,0,66.699997,0,72.800003,73.900002,70.900002
20170123134500,0.0,31.799999,10.6,0,66.699997,0,72.599998,73.900002,70.900002
20170123140000,0.0,31.799999,10.6,0,67.699997,0,72.400002,73.900002,70.900002
20170123141500,0.0,31.799999,10.6,0,67.699997,0,72.599998,73.900002,70.900002
20170123143000,0.0,31.799999,10.6,0,67.699997,0,72.5,73.900002,70.900002
20170123144500,0.0,0.0,0.0,0,67.699997,0,72.400002,73.900002,70.900002
20170123150000,0.0,31.799999,10.6,0,67.699997,0,72.400002,73.900002,70.900002
20170123151500,0.0,0.0,0.0,0,67.699997,0,72.400002,73.900002,70.900002
20170123153000,0.0,31.799999,10.6,0,68.599998,0,72.400002,73.900002,70.900002
20170123154500,0.0,0.0,0.0,0,68.599998,0,72.300003,73.900002,70.900002
20170123160000,0.0,0.0,0.0,0,68.599998,0,72.400002,73.900002,70.900002
20170123161500,0.0,0.0,0.0,0,68.599998,0,72.199997,73.900002,70.900002
20170123163000,0.0,0.0,0.0,0,68.599998,0,72.199997,73.900002,70.900002
20170123164500,0.0,0.0,0.0,0,68.599998,0,72.099998,73.900002,70.900002
20170123170000,0.0,0.0,0.0,0,68.599998,0,72.099998,73.900002,70.900002
20170123171500,0.0,0.0,0.0,0,68.599998,0,72.199997,73.800003,70.800003
20170123173000,0.0,0.0,0.0,0,68.599998,0,71.900002,73.800003,70.800003
20170123174500,0.0,0.0,0.0,0,68.599998,0,72.199997,73.800003,70.800003
20170123180000,0.0,0.0,0.0,0,68.599998,0,72.199997,73.800003,70.800003
20170123181500,0.0,0.0,0.0,0,68.599998,0,72.099998,73.800003,70.800003
20170123183000,0.0,0.0,0.0,0,68.599998,0,72.099998,73.800003,70.800003
20170123184500,0.0,0.0,0.0,0,68.599998,0,72.300003,73.699997,70.699997
20170123190000,0.0,0.0,0.0,0,68.599998,0,72.599998,73.699997,70.699997
20170123191500,0.0,0.0,0.0,0,68.599998,0,72.699997,73.699997,70.699997
20170123193000,0.0,0.0,0.0,0,68.599998,0,72.599998,73.599998,70.599998
20170123194500,0.0,0.0,0.0,0,68.599998,0,72.5,73.699997,70.699997
20170123200000,0.0,0.0,0.0,0,67.800003,0,72.400002,73.699997,70.699997
20170123201500,0.0,31.799999,10.6,0,67.800003,0,72.400002,73.599998,70.599998
20170123203000,0.0,0.0,0.0,0,67.800003,0,72.300003,73.599998,70.599998
20170123204500,0.0,0.0,0.0,0,67.800003,0,72.199997,73.599998,70.599998
20170123210000,0.0,0.0,0.0,0,67.800003,0,72.099998,73.699997,70.699997
20170123211500,0.0,0.0,0.0,0,67.800003,0,72.099998,73.599998,70.599998
20170123213000,0.0,31.799999,10.6,0,67.800003,0,72.099998,73.599998,70.599998
20170123214500,0.0,0.0,0.0,1,67.800003,0,72.0,73.599998,70.599998
20170123220000,0.0,31.799999,10.6,0,67.800003,0,72.0,73.599998,70.599998
20170123221500,0.0,31.799999,10.6,0,67.800003,0,71.900002,73.599998,70.599998
20170123223000,0.0,31.799999,10.6,0,67.800003,0,71.800003,73.599998,70.599998
20170123224500,0.0,31.799999,10.6,0,67.800003,0,71.800003,73.599998,70.599998
20170123230000,0.0,31.799999,10.6,0,67.800003,0,71.699997,73.599998,70.599998
20170123231500,0.0,31.799999,10.6,0,67.800003,0,71.699997,73.599998,70.599998
20170123233000,0.0,31.799999,10.6,0,66.800003,0,71.699997,73.599998,70.599998
20170123234500,0.0,31.799999,10.6,0,66.800003,0,71.599998,73.599998,70.599998
20170124000000,0.0,31.799999,10.6,0,66.800003,0,71.599998,73.599998,70.599998
20170124001500,0.0,31.799999,10.6,0,66.800003,0,71.599998,73.599998,70.599998
20170124003000,0.0,31.799999,10.6,0,66.800003,0,71.599998,73.599998,70.599998
20170124004500,0.0,31.799999,10.6,0,66.800003,0,71.5,73.599998,70.599998
20170124010000,0.0,31.799999,10.6,0,66.800003,0,71.400002,73.599998,70.599998
20170124011500,0.0,31.799999,10.6,0,66.800003,0,71.400002,73.599998,70.599998
20170124013000,0.0,31.799999,10.6,0,66.800003,0,71.400002,73.599998,70.599998
20170124014500,0.0,31.799999,10.6,0,66.800003,0,71.300003,73.599998,70.599998
20170124020000,0.0,0.0,0.0,0,66.800003,0,71.300003,73.599998,70.599998
20170124021500,0.0,31.799999,10.6,0,66.800003,0,71.300003,73.599998,70.599998
20170124023000,0.0,31.799999,10.6,0,66.800003,0,71.300003,73.599998,70.599998
20170124024500,0.0,31.799999,10.6,0,66.800003,0,71.599998,73.599998,70.599998
20170124030000,0.0,31.799999,10.6,0,66.800003,0,71.300003,73.599998,70.599998
20170124031500,0.0,31.799999,10.6,0,66.800003,0,71.199997,73.599998,70.599998
20170124033000,0.0,35.400002,11.800001,0,66.800003,0,71.0,73.599998,70.599998
20170124034500,0.0,31.799999,10.6,0,66.800003,0,71.699997,73.599998,70.599998
20170124040000,0.0,35.400002,11.800001,0,66.800003,0,71.5,73.599998,70.599998
20170124041500,0.0,35.400002,11.800001,0,66.800003,0,71.300003,73.599998,70.599998
20170124043000,0.0,35.400002,11.800001,0,66.800003,0,71.300003,73.599998,70.599998
20170124044500,0.0,35.400002,11.800001,0,66.800003,0,71.199997,73.599998,70.599998
20170124050000,0.0,35.400002,11.800001,0,66.800003,0,71.199997,73.599998,70.599998
20170124051500,0.0,35.400002,11.800001,0,66.800003,0,71.099998,73.599998,70.599998
20170124053000,0.0,35.400002,11.800001,0,66.800003,0,71.099998,73.599998,70.599998
20170124054500,0.0,35.400002,11.800001,0,66.800003,0,71.0,73.599998,70.599998
20170124060000,0.0,35.400002,11.800001,0,66.800003,0,71.0,73.599998,70.599998
20170124061500,150.0,151.800003,50.600001,29,93.199997,100,71.199997,80.0,77.199997
20170124063000,150.0,151.800003,50.600001,29,83.199997,100,71.400002,80.0,77.199997
20170124064500,150.0,148.199997,49.399999,29,84.900002,100,71.400002,80.0,77.199997
20170124070000,150.0,148.199997,49.399999,29,91.300003,100,71.300003,80.0,77.199997
20170124071500,150.0,148.199997,49.399999,29,82.5,100,71.400002,80.0,77.199997
20170124073000,150.0,146.399994,48.799998,29,93.599998,100,71.5,80.0,77.199997
20170124074500,150.0,148.199997,49.399999,29,94.699997,100,71.599998,80.0,77.199997
20170124080000,150.0,148.199997,49.399999,29,85.300003,100,71.699997,80.0,77.199997
20170124081500,150.0,145.199997,48.399999,29,85.300003,100,71.900002,80.0,77.199997
20170124083000,150.0,145.199997,48.399999,29,95.300003,100,72.099998,80.0,77.199997
20170124084500,150.0,147.600006,49.200002,29,95.300003,100,72.199997,80.0,77.199997
20170124090000,150.0,153.600006,51.200002,29,86.199997,100,72.5,80.0,77.199997
20170124091500,150.0,153.600006,51.200002,29,90.400002,100,72.800003,80.0,77.199997
20170124093000,150.0,149.399994,49.799998,29,90.400002,100,73.0,80.0,77.199997
20170124094500,150.0,149.399994,49.799998,29,86.900002,100,73.199997,80.0,77.199997
20170124100000,150.0,151.800003,50.600001,29,96.599998,100,73.5,80.0,77.199997
20170124101500,150.0,146.399994,48.799998,29,85.599998,100,74.0,80.0,77.199997
20170124103000,150.0,146.399994,48.799998,29,99.599998,100,73.699997,80.0,77.199997
20170124104500,150.0,146.399994,48.799998,29,87.099998,100,73.900002,80.0,77.199997
20170124110000,150.0,146.399994,48.799998,29,89.900002,100,74.300003,80.0,77.199997
20170124111500,150.0,146.399994,48.799998,29,95.800003,100,74.599998,80.0,77.199997
20170124113000,150.0,144.600006,48.200002,29,87.199997,100,74.900002,80.0,77.199997
20170124114500,150.0,144.600006,48.200002,29,99.5,100,74.800003,80.0,77.199997
20170124120000,150.0,144.600006,48.200002,29,85.599998,100,74.400002,80.0,77.199997
20170124121500,150.0,144.600006,48.200002,29,99.699997,100,74.199997,80.0,77.199997
20170124123000,150.0,147.0,49.0,29,87.300003,100,74.400002,80.0,77.199997
20170124124500,150.0,142.199997,47.399999,29,92.099998,100,74.0,80.0,77.199997
20170124130000,150.0,142.199997,47.399999,29,88.400002,100,73.699997,80.0,77.199997
20170124131500,150.0,144.600006,48.200002,29,93.099998,100,73.699997,80.0,77.199997
20170124133000,150.0,144.600006,48.200002,29,90.400002,100,73.599998,80.0,77.199997
20170124134500,150.0,142.199997,47.399999,29,99.900002,100,73.699997,80.0,77.199997
20170124140000,150.0,150.600006,50.200002,29,85.0,100,73.699997,80.0,77.199997
20170124141500,150.0,150.600006,50.200002,29,96.599998,100,73.800003,80.0,77.199997
20170124143000,150.0,150.600006,50.200002,29,86.900002,100,73.800003,80.0,77.199997
20170124144500,150.0,150.600006,50.200002,29,93.5,100,74.599998,80.0,77.199997
20170124150000,150.0,150.600006,50.200002,29,85.599998,100,74.300003,80.0,77.199997
20170124151500,150.0,150.600006,50.200002,29,93.5,100,74.300003,80.0,77.199997
20170124153000,150.0,150.600006,50.200002,29,86.199997,100,74.099998,80.0,77.199997
20170124154500,150.0,148.199997,49.399999,29,84.400002,100,74.099998,80.0,77.199997
20170124160000,150.0,150.600006,50.200002,29,95.0,100,74.099998,80.0,77.199997
20170124161500,150.0,148.199997,49.399999,29,87.900002,100,74.199997,80.0,77.199997
20170124163000,150.0,148.199997,49.399999,29,91.099998,100,74.199997,80.0,77.199997
20170124164500,150.0,148.199997,49.399999,29,87.300003,100,74.300003,80.0,77.199997
20170124170000,150.0,145.199997,48.399999,29,91.900002,100,74.300003,80.0,77.199997
20170124171500,150.0,145.199997,48.399999,29,91.900002,100,74.699997,80.0,77.199997
20170124173000,150.0,145.199997,48.399999,29,91.900002,100,75.0,80.0,77.199997
20170124174500,150.0,147.600006,49.200002,29,96.300003,100,75.099998,80.0,77.199997
20170124180000,150.0,150.0,50.0,29,87.199997,100,75.199997,80.0,77.199997
20170124181500,150.0,150.0,50.0,29,99.900002,100,75.300003,80.0,77.199997
20170124183000,150.0,147.600006,49.200002,29,87.900002,100,75.400002,80.0,77.199997
20170124184500,150.0,150.0,50.0,29,95.5,100,75.400002,80.0,77.199997
20170124190000,150.0,150.0,50.0,29,95.5,100,75.5,80.0,77.199997
20170124191500,150.0,147.0,49.0,29,85.0,100,75.5,80.0,77.199997
20170124193000,150.0,147.0,49.0,29,99.699997,100,75.5,80.0,77.199997
20170124194500,150.0,147.0,49.0,29,85.599998,100,75.599998,80.0,77.199997
20170124200000,150.0,147.0,49.0,29,96.699997,100,75.599998,80.0,77.199997
20170124201500,150.0,147.0,49.0,29,93.900002,100,75.599998,80.0,77.199997
20170124203000,150.0,149.399994,49.799998,29,85.300003,100,75.599998,80.0,77.199997
20170124204500,150.0,149.399994,49.799998,29,99.599998,100,75.599998,80.0,77.199997
20170124210000,150.0,149.399994,49.799998,29,85.0,100,75.599998,80.0,77.199997
20170124211500,150.0,149.399994,49.799998,29,98.699997,100,75.599998,80.0,77.199997
20170124213000,150.0,149.399994,49.799998,29,91.800003,100,75.599998,80.0,77.199997
20170124214500,150.0,149.399994,49.799998,29,87.400002,100,75.5,80.0,77.199997
20170124220000,150.0,149.399994,49.799998,29,97.800003,100,75.5,80.0,77.199997
20170124221500,150.0,149.399994,49.799998,29,84.400002,100,75.5,80.0,77.199997
20170124223000,150.0,149.399994,49.799998,29,95.400002,100,75.5,80.0,77.199997
20170124224500,150.0,152.399994,50.799998,29,85.5,100,75.400002,80.0,77.199997
20170124230000,150.0,152.399994,50.799998,29,94.900002,100,75.400002,80.0,77.199997
20170124231500,150.0,155.399994,51.799998,29,93.5,100,75.400002,80.0,77.199997
20170124233000,150.0,152.399994,50.799998,29,85.599998,100,75.400002,80.0,77.199997
20170124234500,150.0,149.399994,49.799998,29,99.0,100,75.400002,80.0,77.199997
20170125000000,150.0,149.399994,49.799998,29,86.599998,100,75.400002,80.0,77.199997
20170125001500,150.0,152.399994,50.799998,29,90.0,100,75.400002,80.0,77.199997
20170125003000,150.0,152.399994,50.799998,29,95.900002,100,75.400002,80.0,77.199997
20170125004500,150.0,152.399994,50.799998,29,85.0,100,75.400002,80.0,77.199997
20170125010000,150.0,152.399994,50.799998,29,99.0,100,75.400002,80.0,77.199997
20170125011500,150.0,147.600006,49.200002,29,86.5,100,75.400002,80.0,77.199997
20170125013000,150.0,147.600006,49.200002,29,89.300003,100,75.400002,80.0,77.199997
20170125014500,150.0,147.600006,49.200002,29,84.5,100,75.300003,80.0,77.199997
20170125020000,150.0,147.600006,49.200002,29,84.5,100,75.199997,80.0,77.199997
20170125021500,150.0,147.600006,49.200002,29,92.199997,100,75.199997,80.0,77.199997
20170125023000,150.0,147.600006,49.200002,29,83.400002,100,75.099998,80.0,77.199997
20170125024500,150.0,147.600006,49.200002,29,89.800003,100,75.099998,80.0,77.199997
20170125030000,150.0,147.600006,49.200002,29,87.699997,100,75.0,80.0,77.199997
20170125031500,150.0,147.600006,49.200002,29,82.099998,100,75.0,80.0,77.199997
20170125033000,150.0,147.600006,49.200002,29,96.800003,100,75.0,80.0,77.199997
20170125034500,150.0,147.600006,49.200002,29,84.300003,100,75.0,80.0,77.199997
20170125040000,150.0,147.600006,49.200002,29,96.400002,100,75.0,80.0,77.199997
20170125041500,150.0,151.800003,50.600001,29,87.400002,100,75.0,80.0,77.199997
20170125043000,150.0,144.0,48.0,29,84.300003,100,75.0,80.0,77.199997
20170125044500,150.0,144.0,48.0,29,97.300003,100,75.0,80.0,77.199997
20170125050000,150.0,144.0,48.0,29,84.400002,100,75.0,80.0,77.199997
20170125051500,150.0,144.0,48.0,29,81.900002,100,75.0,80.0,77.199997
20170125053000,150.0,147.600006,49.200002,29,96.599998,100,75.0,80.0,77.199997
20170125054500,150.0,152.399994,50.799998,29,81.099998,100,75.0,80.0,77.199997
20170125060000,150.0,155.399994,51.799998,29,79.5,100,74.900002,80.0,77.199997
20170125061500,150.0,153.600006,51.200002,29,97.599998,100,74.900002,80.0,77.199997
20170125063000,150.0,153.600006,51.200002,29,92.400002,100,74.900002,80.0,77.199997
20170125064500,150.0,151.800003,50.600001,29,87.0,100,74.900002,80.0,77.199997
20170125070000,150.0,151.800003,50.600001,29,99.400002,100,74.900002,80.0,77.199997
20170125071500,150.0,153.600006,51.200002,29,84.400002,100,75.0,80.0,77.199997
20170125073000,150.0,153.600006,51.200002,29,81.099998,100,75.0,80.0,77.199997
20170125074500,150.0,150.600006,50.200002,29,93.800003,100,75.0,80.0,77.199997
20170125080000,150.0,154.800003,51.600001,29,83.800003,100,75.099998,80.0,77.199997
20170125081500,150.0,151.800003,50.600001,29,90.599998,100,75.199997,80.0,77.199997
20170125083000,150.0,151.800003,50.600001,29,86.199997,100,75.400002,80.0,77.199997
20170125084500,150.0,151.800003,50.600001,29,85.0,100,75.599998,80.0,77.199997
20170125090000,150.0,147.600006,49.200002,29,99.0,100,75.900002,80.0,77.199997
20170125091500,150.0,147.600006,49.200002,29,99.0,100,76.199997,80.0,77.199997
20170125093000,150.0,147.600006,49.200002,29,87.5,100,76.400002,80.0,77.199997
20170125094500,150.0,149.399994,49.799998,29,85.0,100,76.699997,80.0,77.199997
20170125100000,150.0,149.399994,49.799998,29,92.400002,100,76.900002,80.0,77.199997
20170125101500,150.0,149.399994,49.799998,29,84.5,100,77.0,80.0,77.199997
20170125103000,150.0,147.600006,49.200002,29,88.300003,100,77.199997,80.0,77.199997
20170125104500,0.0,0.0,0.0,0,85.0,0,77.300003,80.0,77.199997
20170125110000,0.0,0.0,0.0,0,80.699997,0,77.300003,80.0,77.199997
20170125111500,150.0,152.399994,50.799998,30,56.799999,100,76.599998,80.0,77.199997
20170125113000,150.0,150.0,50.0,30,93.900002,100,76.199997,80.0,77.199997
20170125114500,150.0,150.0,50.0,30,85.0,100,76.599998,80.0,77.199997
20170125120000,150.0,151.800003,50.600001,30,85.0,100,76.800003,80.0,77.199997
20170125121500,150.0,151.800003,50.600001,30,85.0,100,76.900002,80.0,77.199997
20170125123000,150.0,147.600006,49.200002,29,82.599998,100,77.099998,80.0,77.199997
20170125124500,150.0,147.600006,49.200002,29,94.199997,100,77.099998,80.0,77.199997
20170125130000,0.0,0.0,0.0,0,80.099998,0,77.199997,80.0,77.199997
20170125131500,150.0,149.399994,49.799998,28,65.5,0,77.0,80.0,77.199997
20170125133000,150.0,154.800003,51.600001,28,61.099998,100,76.0,80.0,77.199997
20170125134500,150.0,154.800003,51.600001,28,76.199997,100,76.199997,80.0,77.199997
20170125140000,150.0,152.399994,50.799998,28,77.800003,100,76.400002,80.0,77.199997
20170125141500,150.0,154.800003,51.600001,28,72.400002,100,76.400002,80.0,77.199997
20170125143000,150.0,151.800003,50.600001,28,80.199997,100,76.400002,80.0,77.199997
20170125144500,150.0,154.800003,51.600001,28,98.5,100,76.400002,80.0,77.199997
20170125150000,150.0,154.800003,51.600001,28,83.800003,100,76.5,80.0,77.199997
20170125151500,150.0,154.800003,51.600001,28,95.699997,100,76.599998,80.0,77.199997
20170125153000,150.0,150.600006,50.200002,28,85.599998,100,76.800003,80.0,77.199997
20170125154500,150.0,150.600006,50.200002,28,89.300003,100,76.900002,80.0,77.199997
20170125160000,150.0,150.600006,50.200002,28,100.199997,100,76.900002,80.0,77.199997
20170125161500,150.0,147.600006,49.200002,28,90.300003,100,77.099998,80.0,77.199997
20170125163000,150.0,151.800003,50.600001,28,99.599998,100,77.199997,80.0,77.199997
20170125164500,0.0,0.0,0.0,0,81.800003,0,77.300003,80.0,77.199997
20170125170000,150.0,154.800003,51.600001,29,58.0,100,76.800003,80.0,77.199997
20170125171500,150.0,150.600006,50.200002,29,83.199997,100,76.099998,80.0,77.199997
20170125173000,150.0,150.600006,50.200002,29,95.099998,100,76.5,80.0,77.199997
20170125174500,150.0,153.600006,51.200002,29,84.300003,100,76.599998,80.0,77.199997
20170125180000,150.0,150.600006,50.200002,29,93.099998,100,76.699997,80.0,77.199997
20170125181500,150.0,150.600006,50.200002,29,89.0,100,76.800003,80.0,77.199997
20170125183000,150.0,150.600006,50.200002,29,97.300003,100,76.800003,80.0,77.199997
20170125184500,150.0,150.600006,50.200002,29,83.800003,100,76.800003,80.0,77.199997
20170125190000,150.0,146.399994,48.799998,29,102.800003,100,76.900002,80.0,77.199997
20170125191500,150.0,149.399994,49.799998,29,85.0,100,76.900002,80.0,77.199997
20170125193000,150.0,146.399994,48.799998,29,94.400002,100,76.900002,80.0,77.199997
20170125194500,150.0,144.600006,48.200002,29,86.900002,100,77.0,80.0,77.199997
20170125200000,150.0,146.399994,48.799998,29,88.400002,100,77.0,80.0,77.199997
20170125201500,150.0,148.199997,49.399999,29,99.199997,100,77.0,80.0,77.199997
20170125203000,150.0,148.199997,49.399999,29,89.400002,100,77.099998,80.0,77.199997
20170125204500,150.0,148.199997,49.399999,29,99.699997,100,77.099998,80.0,77.199997
20170125210000,150.0,145.199997,48.399999,29,94.199997,100,77.199997,80.0,77.199997
20170125211500,150.0,150.0,50.0,29,85.599998,100,77.099998,80.0,77.199997
20170125213000,150.0,150.0,50.0,29,99.400002,100,77.0,80.0,77.199997
20170125214500,150.0,150.0,50.0,29,83.800003,100,77.099998,80.0,77.099998
