PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170125220000,150.0,150.0,50.0,29,101.199997,100,77.0,80.0,77.099998
20170125221500,150.0,154.800003,51.600001,29,83.199997,100,77.0,80.0,77.099998
20170125223000,150.0,154.800003,51.600001,29,94.300003,100,76.900002,80.0,77.099998
20170125224500,150.0,154.800003,51.600001,29,85.0,100,77.0,80.0,77.099998
20170125230000,150.0,154.800003,51.600001,29,86.199997,100,76.900002,80.0,77.099998
20170125231500,150.0,158.399994,52.799998,29,95.099998,100,76.900002,80.0,77.099998
20170125233000,150.0,153.0,51.0,29,82.599998,100,76.900002,80.0,77.099998
20170125234500,150.0,153.0,51.0,29,94.900002,100,76.800003,80.0,77.099998
20170126000000,150.0,153.0,51.0,29,83.800003,100,76.800003,80.0,77.099998
20170126001500,150.0,153.0,51.0,29,89.099998,100,76.800003,80.0,77.099998
20170126003000,150.0,155.399994,51.799998,29,92.5,100,76.699997,80.0,77.099998
20170126004500,150.0,155.399994,51.799998,29,82.599998,100,76.599998,80.0,77.099998
20170126010000,150.0,150.600006,50.200002,29,97.599998,100,76.5,80.0,77.099998
20170126011500,150.0,153.600006,51.200002,29,86.900002,100,76.5,80.0,77.099998
20170126013000,150.0,153.600006,51.200002,29,83.699997,100,76.400002,80.0,77.099998
20170126014500,150.0,150.600006,50.200002,29,100.400002,100,76.400002,80.0,77.099998
20170126020000,150.0,152.399994,50.799998,29,82.599998,100,76.400002,80.0,77.099998
20170126021500,150.0,150.600006,50.200002,29,103.5,100,76.300003,80.0,77.099998
20170126023000,150.0,150.600006,50.200002,29,83.199997,100,76.199997,80.0,77.099998
20170126024500,150.0,153.0,51.0,29,97.5,100,76.199997,80.0,77.099998
20170126030000,150.0,150.0,50.0,29,83.800003,100,76.099998,80.0,77.099998
20170126031500,150.0,147.600006,49.200002,29,92.300003,100,76.099998,80.0,77.099998
20170126033000,150.0,149.399994,49.799998,29,85.900002,100,76.0,80.0,77.099998
20170126034500,150.0,149.399994,49.799998,29,82.5,100,76.0,80.0,77.099998
20170126040000,150.0,152.399994,50.799998,29,82.5,100,75.900002,80.0,77.099998
20170126041500,150.0,145.199997,48.399999,29,103.5,100,75.900002,80.0,77.099998
20170126043000,150.0,149.399994,49.799998,29,84.699997,100,75.800003,80.0,77.099998
20170126044500,150.0,146.399994,48.799998,29,94.699997,100,75.699997,80.0,77.099998
20170126050000,150.0,149.399994,49.799998,29,87.0,100,75.699997,80.0,77.099998
20170126051500,150.0,149.399994,49.799998,29,85.199997,100,75.599998,80.0,77.099998
20170126053000,150.0,147.600006,49.200002,29,93.699997,100,75.599998,80.0,77.099998
20170126054500,150.0,147.600006,49.200002,29,82.599998,100,75.5,80.0,77.099998
20170126060000,150.0,147.600006,49.200002,29,102.699997,100,75.5,80.0,77.099998
20170126061500,150.0,147.600006,49.200002,29,83.099998,100,75.400002,80.0,77.099998
20170126063000,150.0,147.600006,49.200002,29,85.0,100,75.400002,80.0,77.099998
20170126064500,150.0,147.600006,49.200002,29,101.0,100,75.300003,80.0,77.099998
20170126070000,150.0,152.399994,50.799998,29,85.300003,100,75.199997,80.0,77.099998
20170126071500,150.0,150.0,50.0,29,89.5,100,75.199997,80.0,77.099998
20170126073000,150.0,150.0,50.0,29,91.599998,100,75.099998,80.0,77.099998
20170126074500,150.0,150.0,50.0,29,82.599998,100,75.099998,80.0,77.099998
20170126080000,150.0,147.0,49.0,29,102.699997,100,75.099998,80.0,77.099998
20170126081500,150.0,150.600006,50.200002,29,86.0,100,75.099998,80.0,77.099998
20170126083000,150.0,150.600006,50.200002,29,87.900002,100,75.0,80.0,77.099998
20170126084500,150.0,146.399994,48.799998,29,97.099998,100,75.099998,80.0,77.099998
20170126090000,150.0,150.0,50.0,29,82.300003,100,75.0,80.0,77.099998
20170126091500,150.0,150.0,50.0,29,98.0,100,75.099998,80.0,77.099998
20170126093000,150.0,152.399994,50.799998,29,87.099998,100,75.099998,80.0,77.099998
20170126094500,150.0,152.399994,50.799998,29,90.0,100,75.199997,80.0,77.099998
20170126100000,150.0,152.399994,50.799998,29,90.0,100,75.300003,80.0,77.099998
20170126101500,150.0,152.399994,50.799998,29,86.900002,100,75.400002,80.0,77.099998
20170126103000,150.0,154.800003,51.600001,29,90.0,100,75.5,80.0,77.099998
20170126104500,150.0,154.800003,51.600001,29,88.099998,100,75.599998,80.0,77.099998
20170126110000,150.0,154.800003,51.600001,29,88.099998,100,75.599998,80.0,77.099998
20170126111500,150.0,154.800003,51.600001,29,86.5,100,75.900002,80.0,77.099998
20170126113000,150.0,154.800003,51.600001,29,84.599998,100,76.0,80.0,77.099998
20170126114500,150.0,151.800003,50.600001,29,94.400002,100,76.199997,80.0,77.099998
20170126120000,150.0,151.800003,50.600001,29,83.400002,100,76.300003,80.0,77.099998
20170126121500,150.0,155.399994,51.799998,29,97.699997,100,76.400002,80.0,77.099998
20170126123000,150.0,158.399994,52.799998,29,83.400002,100,76.5,80.0,77.099998
20170126124500,150.0,156.0,52.0,29,91.099998,100,76.400002,80.0,77.099998
20170126130000,150.0,156.0,52.0,29,87.0,100,76.5,80.0,77.099998
20170126131500,150.0,156.0,52.0,29,86.099998,100,76.400002,80.0,77.099998
20170126133000,150.0,156.0,52.0,29,93.800003,100,76.400002,80.0,77.099998
20170126134500,150.0,153.0,51.0,29,82.599998,100,76.400002,80.0,77.099998
20170126140000,150.0,155.399994,51.799998,29,102.400002,100,76.400002,80.0,77.099998
20170126141500,150.0,149.399994,49.799998,29,83.800003,100,76.400002,80.0,77.099998
20170126143000,150.0,155.399994,51.799998,29,89.199997,100,76.400002,80.0,77.099998
20170126144500,150.0,152.399994,50.799998,29,91.800003,100,76.400002,80.0,77.099998
20170126150000,150.0,152.399994,50.799998,29,82.599998,100,76.400002,80.0,77.099998
20170126151500,150.0,152.399994,50.799998,29,99.0,100,76.300003,80.0,77.099998
20170126153000,150.0,152.399994,50.799998,29,83.300003,100,76.199997,80.0,77.099998
20170126154500,150.0,155.399994,51.799998,29,99.400002,100,76.199997,80.0,77.099998
20170126160000,150.0,153.0,51.0,29,83.800003,100,76.199997,80.0,77.099998
20170126161500,150.0,150.0,50.0,29,92.900002,100,76.199997,80.0,77.099998
20170126163000,150.0,153.600006,51.200002,29,97.599998,100,76.199997,80.0,77.099998
20170126164500,150.0,153.600006,51.200002,29,88.800003,100,76.099998,80.0,77.099998
20170126170000,150.0,150.0,50.0,29,83.099998,100,76.0,80.0,77.099998
20170126171500,150.0,150.0,50.0,29,100.0,100,76.0,80.0,77.099998
20170126173000,150.0,152.399994,50.799998,29,82.5,100,76.0,80.0,77.099998
20170126174500,150.0,150.0,50.0,29,96.599998,100,75.900002,80.0,77.099998
20170126180000,150.0,151.800003,50.600001,29,96.599998,100,75.699997,80.0,77.099998
20170126181500,150.0,149.399994,49.799998,29,96.599998,100,75.5,80.0,77.099998
20170126183000,150.0,149.399994,49.799998,29,96.599998,100,75.5,80.0,77.099998
20170126184500,150.0,149.399994,49.799998,29,82.599998,100,75.300003,80.0,77.099998
20170126190000,150.0,151.800003,50.600001,29,86.800003,100,75.199997,80.0,77.099998
20170126191500,150.0,147.600006,49.200002,29,94.5,100,75.099998,80.0,77.099998
20170126193000,150.0,150.0,50.0,29,95.900002,100,75.099998,80.0,77.099998
20170126194500,150.0,150.0,50.0,29,94.699997,100,75.0,80.0,77.099998
20170126200000,150.0,150.0,50.0,29,97.800003,100,74.900002,80.0,77.099998
20170126201500,150.0,153.0,51.0,29,97.800003,100,74.800003,80.0,77.099998
20170126203000,150.0,153.0,51.0,29,94.800003,100,74.699997,80.0,77.099998
20170126204500,150.0,150.0,50.0,29,94.800003,100,74.699997,80.0,77.099998
20170126210000,150.0,150.0,50.0,29,94.800003,100,74.599998,80.0,77.099998
20170126211500,150.0,148.199997,49.399999,29,94.800003,100,74.599998,80.0,77.099998
20170126213000,150.0,150.0,50.0,29,89.599998,100,74.599998,80.0,77.099998
20170126214500,150.0,148.199997,49.399999,29,86.199997,100,74.599998,80.0,77.099998
20170126220000,150.0,148.199997,49.399999,29,85.0,100,74.599998,80.0,77.099998
20170126221500,150.0,148.199997,49.399999,29,87.900002,100,74.599998,80.0,77.099998
20170126223000,150.0,150.0,50.0,29,95.300003,100,74.5,80.0,77.099998
20170126224500,150.0,150.0,50.0,29,97.0,100,74.5,80.0,77.099998
20170126230000,150.0,150.0,50.0,29,90.400002,100,74.300003,80.0,77.099998
20170126231500,150.0,150.0,50.0,29,81.099998,100,74.300003,80.0,77.099998
20170126233000,150.0,150.0,50.0,29,94.800003,100,74.300003,80.0,77.099998
20170126234500,150.0,150.0,50.0,29,96.0,100,74.300003,80.0,77.099998
20170127000000,150.0,152.399994,50.799998,29,96.0,100,74.300003,80.0,77.099998
20170127001500,150.0,150.600006,50.200002,29,92.400002,100,74.300003,80.0,77.099998
20170127003000,150.0,147.600006,49.200002,29,84.400002,100,74.199997,80.0,77.099998
20170127004500,150.0,147.600006,49.200002,29,91.199997,100,74.199997,80.0,77.099998
20170127010000,150.0,151.800003,50.600001,29,95.300003,100,74.199997,80.0,77.099998
20170127011500,150.0,148.199997,49.399999,29,93.599998,100,74.199997,80.0,77.099998
20170127013000,150.0,151.800003,50.600001,29,93.599998,100,74.199997,80.0,77.099998
20170127014500,150.0,150.0,50.0,29,86.800003,100,74.199997,80.0,77.099998
20170127020000,150.0,150.0,50.0,29,83.800003,100,74.199997,80.0,77.099998
20170127021500,150.0,150.0,50.0,29,93.5,100,74.099998,80.0,77.099998
20170127023000,150.0,151.800003,50.600001,29,95.300003,100,74.099998,80.0,77.099998
20170127024500,150.0,149.399994,49.799998,29,94.099998,100,74.099998,80.0,77.099998
20170127030000,150.0,149.399994,49.799998,29,94.099998,100,74.099998,80.0,77.099998
20170127031500,150.0,149.399994,49.799998,29,84.300003,100,74.099998,80.0,77.099998
20170127033000,150.0,149.399994,49.799998,29,92.900002,100,74.0,80.0,77.099998
20170127034500,150.0,146.399994,48.799998,29,92.900002,100,74.0,80.0,77.099998
20170127040000,150.0,146.399994,48.799998,29,92.900002,100,74.0,80.0,77.099998
20170127041500,150.0,149.399994,49.799998,29,84.099998,100,73.800003,80.0,77.099998
20170127043000,150.0,149.399994,49.799998,29,92.900002,100,73.800003,80.0,77.099998
20170127044500,150.0,149.399994,49.799998,29,92.900002,100,73.800003,80.0,77.099998
20170127050000,150.0,151.800003,50.600001,29,92.900002,100,73.599998,80.0,77.099998
20170127051500,150.0,150.0,50.0,29,82.599998,100,73.599998,80.0,77.099998
20170127053000,150.0,150.0,50.0,29,80.400002,100,73.5,80.0,77.099998
20170127054500,150.0,150.0,50.0,29,86.800003,100,73.400002,80.0,77.099998
20170127060000,150.0,152.399994,50.799998,29,82.0,100,73.400002,80.0,77.099998
20170127061500,150.0,152.399994,50.799998,29,75.900002,100,73.300003,80.0,77.099998
20170127063000,150.0,152.399994,50.799998,29,84.300003,100,73.099998,80.0,77.099998
20170127064500,150.0,155.399994,51.799998,29,80.599998,100,73.0,80.0,77.099998
20170127070000,150.0,153.600006,51.200002,29,84.400002,100,73.099998,80.0,77.099998
20170127071500,150.0,151.800003,50.600001,29,86.800003,100,72.900002,80.0,77.099998
20170127073000,150.0,142.800003,47.600001,29,81.099998,100,72.900002,80.0,77.099998
20170127074500,150.0,147.600006,49.200002,29,88.0,100,73.0,80.0,77.099998
20170127080000,150.0,150.0,50.0,29,89.199997,100,73.099998,80.0,77.099998
20170127081500,150.0,147.0,49.0,29,91.5,100,73.099998,80.0,77.099998
20170127083000,150.0,147.0,49.0,29,81.599998,100,73.099998,80.0,77.099998
20170127084500,150.0,147.0,49.0,29,88.599998,100,73.099998,80.0,77.099998
20170127090000,150.0,147.0,49.0,29,90.199997,100,73.5,80.0,77.099998
20170127091500,150.0,147.0,49.0,29,91.699997,100,73.800003,80.0,77.099998
20170127093000,150.0,144.600006,48.200002,29,82.800003,100,73.900002,80.0,77.099998
20170127094500,150.0,142.199997,47.399999,29,90.800003,100,74.099998,80.0,77.099998
20170127100000,150.0,144.0,48.0,29,95.900002,100,74.199997,80.0,77.099998
20170127101500,150.0,140.399994,46.799998,29,97.800003,100,74.0,80.0,77.099998
20170127103000,150.0,144.0,48.0,29,97.800003,100,74.199997,80.0,77.099998
20170127104500,150.0,138.600006,46.200002,29,97.800003,100,74.599998,80.0,77.099998
20170127110000,150.0,142.199997,47.399999,29,97.800003,100,74.699997,80.0,77.099998
20170127111500,150.0,171.600006,57.200002,60,90.099998,100,74.599998,80.0,77.099998
20170127113000,150.0,154.800003,51.600001,51,95.900002,100,75.099998,80.0,77.099998
20170127114500,150.0,154.800003,51.600001,51,90.900002,100,75.199997,80.0,77.099998
20170127120000,150.0,154.800003,51.600001,51,88.099998,100,75.099998,80.0,77.099998
20170127121500,150.0,154.800003,51.600001,51,86.199997,100,74.699997,80.0,77.099998
20170127123000,150.0,152.399994,50.799998,51,86.199997,100,74.800003,80.0,77.099998
20170127124500,150.0,152.399994,50.799998,51,88.400002,100,75.199997,80.0,77.099998
20170127130000,150.0,152.399994,50.799998,51,94.099998,100,75.400002,80.0,77.099998
20170127131500,150.0,150.0,50.0,51,88.400002,100,75.5,80.0,77.099998
20170127133000,150.0,156.0,52.0,51,88.400002,100,75.599998,80.0,77.099998
20170127134500,150.0,156.0,52.0,51,92.800003,100,75.699997,80.0,77.099998
20170127140000,150.0,150.600006,50.200002,51,94.099998,100,76.0,80.0,77.099998
20170127141500,150.0,154.800003,51.600001,51,88.800003,100,76.0,80.0,77.099998
20170127143000,150.0,154.800003,51.600001,51,85.0,100,76.099998,80.0,77.099998
20170127144500,150.0,157.800003,52.600001,51,97.199997,100,76.0,80.0,77.099998
20170127150000,150.0,156.0,52.0,51,99.0,100,76.0,80.0,77.099998
20170127151500,150.0,156.0,52.0,51,97.199997,100,76.0,80.0,77.099998
20170127153000,150.0,151.800003,50.600001,51,97.199997,100,75.900002,80.0,77.099998
20170127154500,150.0,154.800003,51.600001,51,98.5,100,75.900002,80.0,77.099998
20170127160000,150.0,152.399994,50.799998,51,97.199997,100,75.699997,80.0,77.099998
20170127161500,150.0,152.399994,50.799998,51,94.400002,100,75.699997,80.0,77.099998
20170127163000,150.0,154.800003,51.600001,51,88.800003,100,75.699997,80.0,77.099998
20170127164500,150.0,154.800003,51.600001,51,86.199997,100,75.5,80.0,77.099998
20170127170000,150.0,154.800003,51.600001,51,94.699997,100,75.400002,80.0,77.099998
20170127171500,150.0,153.0,51.0,51,96.599998,100,75.400002,80.0,77.099998
20170127173000,150.0,156.0,52.0,51,96.599998,100,75.5,80.0,77.099998
20170127174500,150.0,151.800003,50.600001,51,97.800003,100,75.099998,80.0,77.099998
20170127180000,150.0,155.399994,51.799998,51,97.800003,100,75.099998,80.0,77.099998
20170127181500,150.0,153.0,51.0,51,96.099998,100,75.199997,80.0,77.099998
20170127183000,150.0,153.0,51.0,51,96.099998,100,75.199997,80.0,77.099998
20170127184500,150.0,154.800003,51.600001,51,96.099998,100,75.300003,80.0,77.099998
20170127190000,150.0,159.0,53.0,51,96.099998,100,75.300003,80.0,77.099998
20170127191500,150.0,154.800003,51.600001,51,96.099998,100,75.300003,80.0,77.099998
20170127193000,150.0,156.600006,52.200002,51,97.800003,100,75.400002,80.0,77.099998
20170127194500,150.0,150.600006,50.200002,51,94.800003,100,75.400002,80.0,77.099998
20170127200000,150.0,155.399994,51.799998,51,90.599998,100,75.400002,80.0,77.099998
20170127201500,150.0,153.0,51.0,51,86.199997,100,75.099998,80.0,77.099998
20170127203000,150.0,150.0,50.0,51,86.199997,100,75.099998,80.0,77.099998
20170127204500,150.0,155.399994,51.799998,51,89.800003,100,74.800003,80.0,77.099998
20170127210000,150.0,155.399994,51.799998,51,91.599998,100,74.800003,80.0,77.099998
20170127211500,150.0,150.600006,50.200002,51,94.199997,100,74.699997,80.0,77.099998
20170127213000,150.0,148.199997,49.399999,51,96.400002,100,74.699997,80.0,77.099998
20170127214500,150.0,150.0,50.0,51,94.800003,100,74.599998,80.0,77.099998
20170127220000,150.0,150.0,50.0,51,94.800003,100,74.5,80.0,77.099998
20170127221500,150.0,148.199997,49.399999,51,96.599998,100,74.5,80.0,77.099998
20170127223000,150.0,150.600006,50.200002,51,96.599998,100,74.5,80.0,77.099998
20170127224500,150.0,150.600006,50.200002,51,91.199997,100,74.300003,80.0,77.099998
20170127230000,150.0,153.0,51.0,51,86.199997,100,74.300003,80.0,77.099998
20170127231500,150.0,149.399994,49.799998,51,85.0,100,74.300003,80.0,77.099998
20170127233000,150.0,149.399994,49.799998,51,86.599998,100,74.300003,80.0,77.099998
20170127234500,150.0,151.800003,50.600001,51,93.5,100,74.300003,80.0,77.099998
20170128000000,150.0,153.600006,51.200002,51,95.900002,100,74.300003,80.0,77.099998
20170128001500,150.0,150.0,50.0,51,95.900002,100,74.300003,80.0,77.099998
20170128003000,150.0,151.800003,50.600001,51,95.900002,100,74.300003,80.0,77.099998
20170128004500,150.0,153.600006,51.200002,51,95.900002,100,74.199997,80.0,77.099998
20170128010000,150.0,150.0,50.0,51,89.099998,100,74.199997,80.0,77.099998
20170128011500,150.0,151.800003,50.600001,51,86.199997,100,74.199997,80.0,77.099998
20170128013000,150.0,151.800003,50.600001,51,87.400002,100,74.099998,80.0,77.099998
20170128014500,150.0,151.800003,50.600001,51,90.0,100,74.099998,80.0,77.099998
20170128020000,150.0,150.0,50.0,51,88.800003,100,74.099998,80.0,77.099998
20170128021500,150.0,150.0,50.0,51,84.400002,100,74.099998,80.0,77.099998
20170128023000,150.0,150.0,50.0,51,84.400002,100,74.099998,80.0,77.099998
20170128024500,150.0,150.0,50.0,51,87.0,100,74.0,80.0,77.099998
20170128030000,150.0,150.0,50.0,51,94.699997,100,74.0,80.0,77.099998
20170128031500,150.0,147.0,49.0,51,95.900002,100,74.0,80.0,77.099998
20170128033000,150.0,150.0,50.0,51,94.800003,100,74.0,80.0,77.099998
20170128034500,150.0,150.0,50.0,51,94.800003,100,74.0,80.0,77.099998
20170128040000,150.0,150.0,50.0,51,90.5,100,74.0,80.0,77.099998
20170128041500,150.0,152.399994,50.799998,51,83.800003,100,74.0,80.0,77.099998
20170128043000,150.0,150.0,50.0,51,91.599998,100,73.900002,80.0,77.099998
20170128044500,150.0,150.0,50.0,51,94.699997,100,73.800003,80.0,77.099998
20170128050000,150.0,151.800003,50.600001,51,94.699997,100,73.800003,80.0,77.0
20170128051500,150.0,148.199997,49.399999,51,94.699997,100,73.800003,80.0,77.099998
20170128053000,150.0,150.600006,50.200002,51,84.400002,100,73.800003,80.0,77.0
20170128054500,150.0,150.600006,50.200002,51,92.300003,100,73.900002,80.0,77.0
20170128060000,150.0,150.600006,50.200002,51,86.900002,100,74.0,80.0,77.099998
20170128061500,150.0,150.600006,50.200002,51,85.699997,100,73.900002,80.0,77.0
20170128063000,150.0,148.199997,49.399999,51,85.699997,100,73.800003,80.0,77.0
20170128064500,150.0,151.800003,50.600001,51,94.099998,100,73.699997,80.0,77.0
20170128070000,150.0,149.399994,49.799998,51,93.0,100,73.599998,80.0,77.0
20170128071500,150.0,149.399994,49.799998,51,89.5,100,73.699997,80.0,77.0
20170128073000,150.0,149.399994,49.799998,51,87.0,100,73.699997,80.0,77.0
20170128074500,150.0,151.800003,50.600001,51,93.5,100,73.800003,80.0,77.0
20170128080000,150.0,149.399994,49.799998,51,93.5,100,73.699997,79.900002,76.900002
20170128081500,150.0,147.600006,49.200002,51,91.900002,100,73.5,80.0,77.0
20170128083000,150.0,147.600006,49.200002,51,84.300003,100,73.400002,79.900002,76.900002
20170128084500,150.0,144.0,48.0,51,86.300003,100,73.300003,79.900002,76.900002
20170128090000,150.0,144.0,48.0,51,76.599998,100,73.199997,79.900002,76.900002
20170128091500,150.0,149.399994,49.799998,51,82.199997,100,73.099998,80.0,77.0
20170128093000,150.0,145.199997,48.399999,51,84.199997,100,72.900002,79.900002,76.900002
20170128094500,150.0,149.399994,49.799998,51,75.699997,100,72.800003,79.900002,76.900002
20170128100000,150.0,153.0,51.0,51,73.400002,100,72.699997,79.900002,76.900002
20170128101500,150.0,155.399994,51.799998,51,74.599998,100,72.699997,79.900002,76.900002
20170128103000,150.0,153.0,51.0,51,80.199997,100,72.599998,79.900002,76.900002
20170128104500,150.0,154.800003,51.600001,51,82.0,100,72.599998,79.900002,76.900002
20170128110000,150.0,157.800003,52.600001,51,76.099998,100,72.699997,79.900002,76.900002
20170128111500,150.0,154.800003,51.600001,51,74.400002,100,72.800003,79.900002,76.900002
20170128113000,150.0,154.800003,51.600001,51,77.400002,100,72.900002,79.900002,76.900002
20170128114500,150.0,154.800003,51.600001,51,83.300003,100,72.900002,80.0,77.0
20170128120000,150.0,154.800003,51.600001,51,85.199997,100,73.0,79.900002,76.900002
20170128121500,150.0,154.800003,51.600001,51,76.800003,100,73.099998,79.900002,76.900002
20170128123000,150.0,158.399994,52.799998,51,78.699997,100,73.099998,80.0,77.0
20170128124500,150.0,158.399994,52.799998,51,88.099998,100,73.199997,80.0,77.0
20170128130000,150.0,158.399994,52.799998,51,82.5,100,73.400002,80.0,77.0
20170128131500,150.0,154.800003,51.600001,50,78.699997,100,73.400002,80.0,77.0
20170128133000,150.0,154.800003,51.600001,50,89.199997,100,73.400002,80.0,77.0
20170128134500,150.0,153.0,51.0,50,89.199997,100,73.5,80.0,77.0
20170128140000,150.0,153.0,51.0,50,80.099998,100,73.400002,80.0,77.099998
20170128141500,150.0,153.0,51.0,50,80.099998,100,73.5,80.0,77.0
20170128143000,150.0,154.800003,51.600001,50,88.0,100,73.599998,80.0,77.099998
20170128144500,150.0,154.800003,51.600001,50,77.800003,100,73.199997,80.0,77.0
20170128150000,150.0,152.399994,50.799998,50,76.800003,100,73.400002,80.0,77.099998
20170128151500,150.0,152.399994,50.799998,50,82.199997,100,73.5,80.0,77.0
20170128153000,150.0,150.600006,50.200002,50,89.199997,100,73.5,80.0,77.0
20170128154500,150.0,153.600006,51.200002,50,87.599998,100,73.5,80.0,77.0
20170128160000,150.0,155.399994,51.799998,50,79.699997,100,73.400002,80.0,77.0
20170128161500,150.0,155.399994,51.799998,50,91.099998,100,73.400002,80.0,77.0
20170128163000,150.0,152.399994,50.799998,50,86.800003,100,73.400002,80.0,77.0
20170128164500,150.0,150.0,50.0,50,79.199997,100,73.400002,80.0,77.0
20170128170000,150.0,150.0,50.0,50,89.599998,100,73.400002,80.0,77.0
20170128171500,150.0,153.0,51.0,50,89.599998,100,73.400002,80.0,77.0
20170128173000,150.0,153.0,51.0,50,82.900002,100,73.300003,80.0,77.0
20170128174500,150.0,154.800003,51.600001,50,79.699997,100,73.300003,80.0,77.0
20170128180000,150.0,154.800003,51.600001,50,83.800003,100,73.199997,80.0,77.0
20170128181500,150.0,154.800003,51.600001,50,88.599998,100,73.199997,80.0,77.0
20170128183000,150.0,152.399994,50.799998,50,78.199997,100,73.300003,80.0,77.0
20170128184500,150.0,150.600006,50.200002,50,82.599998,100,73.300003,79.900002,76.900002
20170128190000,150.0,154.800003,51.600001,50,87.5,100,73.199997,80.0,77.0
20170128191500,150.0,153.0,51.0,50,77.699997,100,73.199997,80.0,77.0
20170128193000,150.0,156.0,52.0,50,77.699997,100,73.300003,80.0,77.0
20170128194500,150.0,156.0,52.0,50,86.400002,100,73.199997,80.0,77.0
20170128200000,150.0,157.800003,52.600001,50,84.099998,100,73.199997,80.0,77.0
20170128201500,150.0,157.800003,52.600001,50,76.800003,100,73.099998,79.900002,76.900002
20170128203000,150.0,153.600006,51.200002,50,83.099998,100,73.199997,79.900002,76.900002
20170128204500,150.0,155.399994,51.799998,50,83.099998,100,73.199997,79.900002,76.900002
20170128210000,150.0,155.399994,51.799998,50,74.900002,100,73.300003,79.900002,76.900002
20170128211500,150.0,153.0,51.0,50,80.699997,100,73.400002,79.900002,76.900002
20170128213000,150.0,156.0,52.0,50,90.699997,100,73.400002,79.900002,76.900002
20170128214500,150.0,156.0,52.0,50,97.699997,100,73.5,79.900002,76.900002
20170128220000,150.0,156.0,52.0,50,83.699997,100,73.599998,79.900002,76.900002
20170128221500,150.0,156.0,52.0,50,91.699997,100,73.699997,79.900002,76.900002
20170128223000,150.0,152.399994,50.799998,50,79.599998,100,73.599998,79.900002,76.900002
20170128224500,150.0,150.0,50.0,50,81.800003,100,73.599998,79.900002,76.900002
20170128230000,150.0,150.0,50.0,50,86.199997,100,73.400002,79.900002,76.900002
20170128231500,150.0,150.0,50.0,50,77.800003,100,73.400002,79.900002,76.900002
20170128233000,150.0,151.800003,50.600001,50,77.800003,100,73.300003,79.900002,76.900002
20170128234500,150.0,148.199997,49.399999,50,85.599998,100,73.199997,79.900002,76.900002
20170129000000,150.0,150.0,50.0,50,77.699997,100,73.099998,79.900002,76.900002
20170129001500,150.0,155.399994,51.799998,50,76.900002,100,73.099998,79.900002,76.900002
20170129003000,150.0,155.399994,51.799998,50,80.400002,100,73.099998,79.900002,76.900002
20170129004500,150.0,153.600006,51.200002,50,81.900002,100,73.099998,79.900002,76.900002
20170129010000,150.0,153.600006,51.200002,50,74.400002,100,73.0,79.900002,76.900002
20170129011500,150.0,153.600006,51.200002,50,74.400002,100,72.900002,79.900002,76.900002
20170129013000,150.0,156.0,52.0,50,76.0,100,72.800003,79.900002,76.900002
20170129014500,150.0,156.0,52.0,50,80.199997,100,72.699997,79.900002,76.900002
20170129020000,150.0,153.600006,51.200002,50,96.300003,100,72.699997,79.900002,76.900002
20170129021500,150.0,153.600006,51.200002,50,87.300003,100,72.800003,79.900002,76.900002
20170129023000,150.0,155.399994,51.799998,50,81.599998,100,72.900002,79.900002,76.900002
20170129024500,150.0,155.399994,51.799998,50,89.199997,100,72.900002,79.900002,76.900002
20170129030000,150.0,155.399994,51.799998,50,77.199997,100,72.900002,79.900002,76.900002
20170129031500,150.0,155.399994,51.799998,50,79.099998,100,72.900002,79.900002,76.900002
20170129033000,150.0,155.399994,51.799998,50,98.400002,100,72.900002,79.900002,76.900002
20170129034500,150.0,153.600006,51.200002,50,77.599998,100,72.900002,79.900002,76.900002
20170129040000,150.0,153.600006,51.200002,50,78.800003,100,72.900002,79.900002,76.900002
20170129041500,150.0,159.600006,53.200002,50,82.5,100,72.699997,79.900002,76.900002
20170129043000,150.0,152.399994,50.799998,50,75.800003,100,72.699997,79.900002,76.900002
20170129044500,150.0,156.600006,52.200002,50,73.0,100,72.699997,79.900002,76.900002
20170129050000,150.0,156.600006,52.200002,50,78.199997,100,72.599998,79.900002,76.900002
20170129051500,150.0,156.600006,52.200002,50,81.099998,100,72.400002,79.900002,76.900002
20170129053000,150.0,151.800003,50.600001,50,77.900002,100,72.400002,79.900002,76.900002
20170129054500,150.0,156.0,52.0,50,80.099998,100,72.199997,79.900002,76.900002
20170129060000,150.0,152.399994,50.799998,50,87.599998,100,72.400002,79.900002,76.900002
20170129061500,150.0,150.600006,50.200002,50,76.800003,100,72.400002,79.900002,76.900002
20170129063000,150.0,150.600006,50.200002,50,82.699997,100,72.300003,79.900002,76.900002
20170129064500,150.0,150.600006,50.200002,50,81.5,100,72.199997,79.900002,76.900002
20170129070000,150.0,150.600006,50.200002,50,78.699997,100,72.099998,79.900002,76.900002
20170129071500,150.0,153.0,51.0,50,74.699997,100,71.900002,79.900002,76.900002
20170129073000,150.0,154.800003,51.600001,50,73.0,100,71.900002,79.900002,76.900002
20170129074500,150.0,158.399994,52.799998,50,74.0,100,72.0,79.900002,76.900002
20170129080000,150.0,151.800003,50.600001,50,78.300003,100,72.099998,79.900002,76.900002
20170129081500,150.0,154.800003,51.600001,50,79.199997,100,72.199997,79.900002,76.900002
20170129083000,150.0,151.800003,50.600001,50,78.300003,100,72.400002,79.900002,76.900002
20170129084500,150.0,154.800003,51.600001,50,79.199997,100,72.599998,79.900002,76.900002
20170129090000,150.0,157.800003,52.600001,50,75.0,100,72.800003,79.900002,76.900002
20170129091500,150.0,156.0,52.0,50,77.699997,100,73.0,79.900002,76.900002
20170129093000,150.0,156.0,52.0,50,83.0,100,73.300003,79.900002,76.900002
20170129094500,150.0,156.0,52.0,50,83.0,100,73.599998,79.900002,76.900002
20170129100000,150.0,156.0,52.0,50,80.300003,100,73.900002,79.900002,76.900002
20170129101500,150.0,153.0,51.0,50,77.800003,100,74.099998,79.900002,76.900002
20170129103000,150.0,154.800003,51.600001,50,88.699997,100,74.400002,79.900002,76.900002
20170129104500,150.0,154.800003,51.600001,50,86.599998,100,74.699997,79.900002,76.900002
20170129110000,150.0,151.800003,50.600001,50,80.599998,100,74.900002,79.900002,76.900002
20170129111500,150.0,151.800003,50.600001,50,78.300003,100,75.099998,79.900002,76.900002
20170129113000,150.0,155.399994,51.799998,50,88.599998,100,75.400002,79.900002,76.900002
20170129114500,150.0,150.600006,50.200002,50,100.900002,100,75.5,79.900002,76.900002
20170129120000,150.0,155.399994,51.799998,50,83.199997,100,75.699997,79.900002,76.900002
20170129121500,150.0,150.0,50.0,50,101.900002,100,75.900002,79.900002,76.900002
20170129123000,150.0,153.600006,51.200002,50,86.599998,100,76.099998,79.900002,76.900002
20170129124500,150.0,151.800003,50.600001,50,89.099998,100,76.199997,79.900002,76.900002
20170129130000,150.0,153.600006,51.200002,50,93.400002,100,76.300003,79.900002,76.900002
20170129131500,150.0,153.600006,51.200002,50,85.0,100,76.300003,79.900002,76.900002
20170129133000,150.0,156.600006,52.200002,50,88.699997,100,76.400002,79.900002,76.900002
20170129134500,150.0,152.399994,50.799998,50,96.0,100,76.400002,79.900002,76.900002
20170129140000,150.0,152.399994,50.799998,50,102.099998,100,76.5,79.900002,76.900002
20170129141500,150.0,157.800003,52.600001,50,84.800003,100,76.5,79.900002,76.900002
20170129143000,150.0,152.399994,50.799998,50,92.699997,100,76.5,79.900002,76.900002
20170129144500,150.0,150.600006,50.200002,50,83.800003,100,76.599998,79.900002,76.900002
20170129150000,150.0,152.399994,50.799998,50,99.800003,100,76.5,79.900002,76.900002
20170129151500,150.0,152.399994,50.799998,50,83.199997,100,76.5,79.900002,76.900002
20170129153000,150.0,150.600006,50.200002,50,99.800003,100,76.5,79.900002,76.900002
20170129154500,150.0,152.399994,50.799998,50,85.0,100,76.599998,79.900002,76.900002
20170129160000,150.0,152.399994,50.799998,50,94.099998,100,76.599998,79.900002,76.900002
20170129161500,150.0,147.600006,49.200002,50,87.800003,100,76.599998,79.900002,76.900002
20170129163000,150.0,147.600006,49.200002,50,90.400002,100,76.599998,79.900002,76.900002
20170129164500,150.0,147.600006,49.200002,50,90.400002,100,76.599998,79.900002,76.900002
20170129170000,150.0,150.0,50.0,50,85.5,100,76.599998,79.900002,76.900002
20170129171500,150.0,148.199997,49.399999,50,102.900002,100,76.599998,79.900002,76.900002
20170129173000,150.0,148.199997,49.399999,50,84.5,100,76.5,79.900002,76.900002
20170129174500,150.0,148.199997,49.399999,50,102.599998,100,76.5,79.900002,76.900002
20170129180000,150.0,144.600006,48.200002,50,83.699997,100,76.400002,79.900002,76.900002
20170129181500,150.0,147.0,49.0,50,99.300003,100,75.5,79.900002,76.900002
20170129183000,150.0,149.399994,49.799998,50,86.099998,100,75.0,79.900002,76.900002
20170129184500,150.0,147.600006,49.200002,50,89.599998,100,74.800003,79.900002,76.900002
20170129190000,150.0,147.600006,49.200002,50,89.599998,100,74.699997,79.900002,76.900002
20170129191500,150.0,149.399994,49.799998,50,88.099998,100,74.5,79.900002,76.900002
20170129193000,150.0,144.600006,48.200002,50,92.599998,100,74.400002,79.900002,76.900002
20170129194500,150.0,144.600006,48.200002,50,92.599998,100,74.5,79.900002,76.900002
20170129200000,150.0,144.600006,48.200002,50,83.699997,100,74.199997,79.900002,76.900002
20170129201500,150.0,147.0,49.0,50,95.199997,100,74.099998,79.900002,76.900002
20170129203000,150.0,147.0,49.0,50,87.400002,100,74.0,79.900002,76.900002
20170129204500,150.0,147.0,49.0,50,87.400002,100,73.900002,79.900002,76.900002
20170129210000,150.0,147.0,49.0,50,95.900002,100,73.900002,79.900002,76.900002
20170129211500,150.0,147.0,49.0,50,83.199997,100,73.699997,79.900002,76.900002
20170129213000,150.0,149.399994,49.799998,50,98.800003,100,73.699997,79.900002,76.900002
20170129214500,150.0,149.399994,49.799998,50,84.900002,100,73.699997,79.900002,76.900002
20170129220000,150.0,149.399994,49.799998,50,97.800003,100,73.599998,79.900002,76.900002
20170129221500,150.0,149.399994,49.799998,50,96.300003,100,73.599998,79.900002,76.900002
20170129223000,150.0,149.399994,49.799998,50,96.300003,100,73.400002,79.900002,76.900002
20170129224500,150.0,149.399994,49.799998,50,96.300003,100,73.599998,79.900002,76.900002
20170129230000,150.0,151.800003,50.600001,50,95.300003,100,73.599998,79.900002,76.900002
20170129231500,150.0,150.0,50.0,50,95.300003,100,73.599998,79.900002,76.900002
20170129233000,150.0,144.0,48.0,50,96.599998,100,73.400002,79.900002,76.900002
20170129234500,150.0,144.0,48.0,50,87.699997,100,73.400002,79.900002,76.900002
20170130000000,150.0,144.0,48.0,50,92.800003,100,73.199997,79.900002,76.900002
20170130001500,150.0,147.0,49.0,50,81.599998,100,73.199997,79.900002,76.900002
20170130003000,150.0,144.0,48.0,50,87.400002,100,73.199997,79.900002,76.900002
20170130004500,150.0,147.0,49.0,50,102.699997,100,73.199997,79.900002,76.900002
20170130010000,150.0,141.0,47.0,50,88.0,100,73.199997,79.900002,76.900002
20170130011500,150.0,144.0,48.0,50,95.400002,100,73.099998,79.900002,76.900002
20170130013000,150.0,144.0,48.0,50,87.599998,100,73.199997,79.900002,76.900002
20170130014500,150.0,144.0,48.0,50,98.0,100,73.199997,79.900002,76.900002
20170130020000,150.0,144.0,48.0,50,94.800003,100,73.199997,79.900002,76.900002
20170130021500,150.0,144.0,48.0,50,92.5,100,73.199997,79.900002,76.900002
20170130023000,150.0,147.0,49.0,50,98.199997,100,73.099998,79.900002,76.900002
20170130024500,150.0,145.199997,48.399999,50,85.0,100,73.199997,79.900002,76.900002
20170130030000,150.0,147.600006,49.200002,50,99.800003,100,73.099998,79.900002,76.900002
20170130031500,150.0,145.199997,48.399999,50,95.900002,100,73.099998,79.900002,76.900002
20170130033000,150.0,147.0,49.0,50,95.900002,100,73.099998,79.900002,76.900002
20170130034500,150.0,144.0,48.0,50,95.900002,100,73.0,79.900002,76.900002
20170130040000,150.0,146.399994,48.799998,50,94.699997,100,73.0,79.900002,76.900002
20170130041500,150.0,149.399994,49.799998,50,94.699997,100,73.0,79.900002,76.900002
20170130043000,150.0,144.600006,48.200002,50,83.099998,100,72.900002,79.900002,76.900002
20170130044500,150.0,144.600006,48.200002,50,86.300003,100,72.900002,79.900002,76.900002
20170130050000,150.0,144.600006,48.200002,50,94.199997,100,72.900002,79.900002,76.900002
20170130051500,150.0,144.600006,48.200002,50,94.199997,100,73.0,79.900002,76.900002
20170130053000,150.0,142.199997,47.399999,50,93.0,100,72.900002,79.900002,76.900002
20170130054500,150.0,145.199997,48.399999,50,87.0,100,72.900002,79.900002,76.900002
20170130060000,150.0,145.199997,48.399999,50,94.099998,100,72.800003,79.900002,76.900002
20170130061500,150.0,145.199997,48.399999,50,92.400002,100,72.800003,79.900002,76.900002
20170130063000,150.0,145.199997,48.399999,50,92.400002,100,73.099998,79.900002,76.900002
20170130064500,150.0,147.0,49.0,51,82.099998,100,73.199997,79.900002,76.900002
20170130070000,150.0,147.0,49.0,51,90.5,100,73.199997,79.900002,76.900002
20170130071500,150.0,152.399994,50.799998,51,93.0,100,73.199997,79.900002,76.900002
20170130073000,150.0,150.0,50.0,51,93.0,100,73.400002,79.900002,76.900002
20170130074500,150.0,150.0,50.0,51,96.199997,100,73.800003,79.900002,76.900002
20170130080000,150.0,150.0,50.0,51,85.099998,100,74.099998,79.900002,76.900002
20170130081500,150.0,156.0,52.0,51,85.099998,100,74.300003,79.900002,76.900002
20170130083000,150.0,153.600006,51.200002,51,99.800003,100,74.599998,79.900002,76.900002
20170130084500,150.0,153.600006,51.200002,51,82.5,100,74.900002,79.900002,76.900002
20170130090000,150.0,153.600006,51.200002,51,102.699997,100,75.300003,79.900002,76.900002
20170130091500,150.0,153.600006,51.200002,51,84.099998,100,75.599998,79.900002,76.900002
20170130093000,150.0,156.0,52.0,51,88.599998,100,75.900002,79.900002,76.900002
20170130094500,150.0,152.399994,50.799998,51,91.800003,100,76.199997,79.900002,76.900002
20170130100000,150.0,152.399994,50.799998,51,83.199997,100,76.599998,79.900002,76.900002
20170130101500,150.0,152.399994,50.799998,51,96.900002,100,76.900002,79.900002,76.900002
20170130103000,0.0,0.0,0.0,0,80.099998,0,76.900002,79.900002,76.900002
20170130104500,0.0,0.0,0.0,0,77.800003,0,77.0,79.900002,76.900002
20170130110000,0.0,0.0,0.0,0,74.400002,0,77.099998,79.900002,76.900002
20170130111500,0.0,0.0,0.0,0,72.5,0,77.099998,79.900002,76.900002
20170130113000,0.0,0.0,0.0,0,71.599998,0,77.199997,79.900002,76.900002
20170130114500,0.0,0.0,0.0,0,71.599998,0,77.300003,79.900002,76.900002
20170130120000,0.0,0.0,0.0,0,70.599998,0,77.300003,79.900002,76.900002
20170130121500,0.0,0.0,0.0,0,70.599998,0,77.300003,79.900002,76.900002
20170130123000,0.0,0.0,0.0,0,70.599998,0,77.300003,79.900002,76.900002
20170130124500,0.0,0.0,0.0,0,70.599998,0,77.300003,79.900002,76.900002
20170130130000,0.0,0.0,0.0,0,70.599998,0,77.199997,79.900002,76.900002
20170130131500,0.0,0.0,0.0,0,70.599998,0,77.099998,79.900002,76.900002
20170130133000,0.0,0.0,0.0,0,70.599998,0,77.0,79.900002,76.900002
20170130134500,0.0,0.0,0.0,0,70.599998,0,77.0,79.900002,76.900002
20170130140000,0.0,0.0,0.0,0,70.599998,0,76.900002,79.900002,76.900002
20170130141500,150.0,151.800003,50.600001,30,58.400002,100,76.599998,79.900002,76.900002
20170130143000,150.0,146.399994,48.799998,30,99.0,100,75.699997,79.900002,76.900002
20170130144500,150.0,146.399994,48.799998,30,86.199997,100,76.300003,79.900002,76.900002
20170130150000,150.0,144.600006,48.200002,30,83.800003,100,76.5,79.900002,76.900002
20170130151500,150.0,147.0,49.0,30,94.099998,100,76.599998,79.900002,76.900002
20170130153000,150.0,147.0,49.0,30,95.699997,100,76.800003,79.900002,76.900002
20170130154500,150.0,159.0,53.0,30,84.400002,100,76.900002,79.900002,76.900002
20170130160000,0.0,0.0,0.0,0,88.599998,0,77.0,79.900002,76.900002
20170130161500,0.0,0.0,0.0,0,85.0,0,76.900002,79.900002,76.900002
20170130163000,150.0,146.399994,48.799998,29,57.099998,100,76.199997,79.900002,76.900002
20170130164500,150.0,148.199997,49.399999,29,83.800003,100,75.900002,79.900002,76.900002
20170130170000,150.0,148.199997,49.399999,29,91.099998,100,76.199997,79.900002,76.900002
20170130171500,150.0,148.199997,49.399999,29,95.599998,100,76.400002,79.900002,76.900002
20170130173000,150.0,145.199997,48.399999,29,83.800003,100,76.400002,79.900002,76.900002
20170130174500,150.0,145.199997,48.399999,29,92.400002,100,76.400002,79.900002,76.900002
20170130180000,150.0,148.199997,49.399999,29,86.900002,100,76.5,79.900002,76.900002
20170130181500,150.0,148.199997,49.399999,29,89.099998,100,76.5,79.900002,76.900002
20170130183000,150.0,148.199997,49.399999,29,93.099998,100,76.599998,79.900002,76.900002
20170130184500,150.0,146.399994,48.799998,29,83.199997,100,76.599998,79.900002,76.900002
20170130190000,150.0,146.399994,48.799998,29,101.599998,100,76.699997,79.900002,76.900002
20170130191500,150.0,146.399994,48.799998,29,85.099998,100,76.699997,79.900002,76.900002
20170130193000,150.0,146.399994,48.799998,29,84.199997,100,76.699997,79.900002,76.900002
20170130194500,150.0,142.800003,47.600001,29,104.300003,100,76.699997,79.900002,76.900002
20170130200000,150.0,144.600006,48.200002,29,85.599998,100,76.800003,79.900002,76.900002
20170130201500,150.0,146.399994,48.799998,29,85.599998,100,76.800003,79.900002,76.900002
20170130203000,150.0,146.399994,48.799998,29,100.0,100,76.800003,79.900002,76.900002
20170130204500,150.0,146.399994,48.799998,29,84.400002,100,76.800003,79.900002,76.900002
20170130210000,150.0,141.0,47.0,29,92.800003,100,76.800003,79.900002,76.900002
20170130211500,150.0,141.0,47.0,29,85.0,100,76.800003,79.900002,76.900002
20170130213000,150.0,141.0,47.0,29,92.300003,100,76.699997,79.900002,76.900002
20170130214500,150.0,141.0,47.0,29,86.199997,100,76.699997,79.900002,76.900002
20170130220000,150.0,141.0,47.0,29,88.5,100,76.699997,79.900002,76.900002
20170130221500,150.0,144.0,48.0,29,96.300003,100,76.699997,79.900002,76.900002
20170130223000,150.0,147.0,49.0,30,83.199997,100,76.599998,79.900002,76.900002
20170130224500,150.0,147.0,49.0,30,98.199997,100,76.599998,79.900002,76.900002
20170130230000,150.0,147.0,49.0,30,83.800003,100,76.599998,79.900002,76.900002
20170130231500,150.0,149.399994,49.799998,30,96.699997,100,76.599998,79.900002,76.900002
20170130233000,150.0,147.600006,49.200002,30,83.199997,100,76.599998,79.900002,76.900002
20170130234500,150.0,149.399994,49.799998,30,95.300003,100,76.5,79.900002,76.900002
20170131000000,150.0,144.0,48.0,30,83.199997,100,76.5,79.900002,76.900002
20170131001500,150.0,146.399994,48.799998,30,95.099998,100,76.5,79.900002,76.900002
20170131003000,150.0,146.399994,48.799998,30,84.0,100,76.5,79.900002,76.900002
20170131004500,150.0,146.399994,48.799998,30,89.800003,100,76.400002,79.900002,76.900002
20170131010000,150.0,146.399994,48.799998,30,88.800003,100,76.400002,79.900002,76.900002
20170131011500,150.0,146.399994,48.799998,30,82.800003,100,76.400002,79.900002,76.900002
20170131013000,150.0,142.199997,47.399999,30,101.199997,100,76.400002,79.900002,76.900002
20170131014500,150.0,144.0,48.0,30,82.599998,100,76.400002,79.900002,76.900002
20170131020000,150.0,146.399994,48.799998,30,103.599998,100,76.400002,79.900002,76.900002
20170131021500,150.0,142.800003,47.600001,30,83.099998,100,76.400002,79.900002,76.900002
20170131023000,150.0,146.399994,48.799998,30,102.0,100,76.400002,79.900002,76.900002
20170131024500,150.0,142.800003,47.600001,30,83.199997,100,76.400002,79.900002,76.900002
20170131030000,150.0,142.800003,47.600001,30,101.5,100,76.300003,79.900002,76.900002
20170131031500,150.0,142.800003,47.600001,30,83.800003,100,76.300003,79.900002,76.900002
20170131033000,150.0,146.399994,48.799998,30,94.099998,100,76.199997,79.900002,76.900002
20170131034500,150.0,142.800003,47.600001,30,83.199997,100,76.199997,79.900002,76.900002
20170131040000,150.0,142.800003,47.600001,30,96.400002,100,76.199997,79.900002,76.900002
20170131041500,150.0,146.399994,48.799998,30,83.800003,100,76.199997,79.900002,76.900002
20170131043000,150.0,142.800003,47.600001,30,92.400002,100,76.199997,79.900002,76.900002
20170131044500,150.0,142.800003,47.600001,30,85.099998,100,76.199997,79.900002,76.900002
20170131050000,150.0,142.800003,47.600001,30,92.5,100,76.199997,79.900002,76.900002
