PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160117174500,180.0,183.0,61.0,45,107.0,100,77.4,80.0,78.0
20160117180000,180.0,180.0,60.0,45,113.3,100,77.4,80.0,78.0
20160117181500,180.0,183.6,61.2,45,101.1,100,77.8,80.0,78.0
20160117183000,180.0,186.0,62.0,45,61.2,100,77.1,80.0,78.0
20160117184500,180.0,180.0,60.0,45,91.1,100,76.8,80.0,78.0
20160117190000,180.0,180.0,60.0,45,106.0,100,76.4,80.0,78.0
20160117191500,180.0,181.8,60.6,45,113.3,100,76.1,80.0,78.0
20160117193000,180.0,179.4,59.8,45,113.3,100,75.8,80.0,78.0
20160117194500,180.0,179.4,59.8,45,111.9,100,75.6,80.0,78.0
20160117200000,180.0,179.4,59.8,45,108.0,100,75.3,80.0,78.0
20160117201500,180.0,181.8,60.6,45,108.0,100,75.1,80.0,78.0
20160117203000,180.0,176.4,58.8,45,108.0,100,74.9,80.0,78.0
20160117204500,180.0,174.6,58.2,45,101.9,100,74.7,80.0,78.0
20160117210000,180.0,171.6,57.2,45,101.9,100,74.6,80.0,78.0
20160117211500,180.0,174.6,58.2,45,103.6,100,74.5,80.0,78.0
20160117213000,180.0,174.6,58.2,45,103.6,100,74.6,80.0,78.0
20160117214500,180.0,174.6,58.2,45,103.6,100,74.6,80.0,78.0
20160117220000,180.0,172.8,57.6,45,103.6,100,74.6,80.0,78.0
20160117221500,180.0,175.8,58.6,45,101.9,100,74.6,80.0,78.0
20160117223000,180.0,172.8,57.6,45,101.9,100,74.6,80.0,78.0
20160117224500,180.0,172.8,57.6,45,101.9,100,74.5,80.0,78.0
20160117230000,180.0,172.8,57.6,45,101.9,100,74.5,80.0,78.0
20160117231500,180.0,177.0,59.0,45,101.9,100,74.7,80.0,78.0
20160117233000,180.0,170.4,56.8,45,112.7,100,74.9,80.0,78.0
20160117234500,180.0,174.6,58.2,45,114.2,100,75.0,80.0,78.0
20160118000000,180.0,177.0,59.0,45,112.5,100,75.1,80.0,78.0
20160118001500,180.0,177.0,59.0,45,109.2,100,75.2,80.0,78.0
20160118003000,180.0,177.0,59.0,45,101.1,100,75.4,80.0,78.0
20160118004500,180.0,172.2,57.4,45,115.8,100,75.4,80.0,78.0
20160118010000,180.0,175.8,58.6,45,114.3,100,75.4,80.0,78.0
20160118011500,180.0,172.8,57.6,45,112.6,100,75.4,80.0,78.0
20160118013000,180.0,172.8,57.6,45,112.6,100,75.4,80.0,78.0
20160118014500,180.0,176.4,58.8,45,107.3,100,75.8,80.0,78.0
20160118020000,180.0,174.6,58.2,45,101.1,100,75.6,80.0,78.0
20160118021500,180.0,171.6,57.2,45,115.0,100,75.8,80.0,78.0
20160118023000,180.0,175.8,58.6,45,115.0,100,76.0,80.0,78.0
20160118024500,180.0,175.8,58.6,45,111.0,100,76.0,80.0,78.0
20160118030000,180.0,173.4,57.8,45,103.4,100,76.1,80.0,78.0
20160118031500,180.0,175.8,58.6,45,115.0,100,76.1,80.0,78.0
20160118033000,180.0,175.8,58.6,45,111.6,100,76.2,80.0,78.0
20160118034500,180.0,173.4,57.8,45,111.6,100,76.2,80.0,78.0
20160118040000,180.0,173.4,57.8,45,111.6,100,76.2,80.0,78.0
20160118041500,180.0,173.4,57.8,45,111.6,100,76.2,80.0,78.0
20160118043000,180.0,177.6,59.2,45,111.6,100,76.1,80.0,78.0
20160118044500,180.0,177.6,59.2,45,111.6,100,76.2,80.0,78.0
20160118050000,180.0,174.6,58.2,45,111.6,100,76.1,80.0,78.0
20160118051500,180.0,177.6,59.2,45,101.1,100,76.2,80.0,78.0
20160118053000,180.0,177.6,59.2,45,96.0,100,76.1,80.0,78.0
20160118054500,180.0,174.6,58.2,45,110.1,100,76.0,80.0,78.0
20160118060000,180.0,178.2,59.4,45,113.5,100,76.1,80.0,78.0
20160118061500,180.0,182.4,60.8,45,93.6,100,76.0,80.0,78.0
20160118063000,180.0,179.4,59.8,45,107.6,100,75.6,80.0,78.0
20160118064500,180.0,177.6,59.2,45,113.4,100,75.0,80.0,78.0
20160118070000,180.0,177.6,59.2,45,100.2,100,74.7,80.0,78.0
20160118071500,180.0,182.4,60.8,45,111.7,100,74.6,80.0,78.0
20160118073000,180.0,182.4,60.8,45,99.8,100,74.6,80.0,78.0
20160118074500,180.0,177.6,59.2,45,105.1,100,74.3,80.0,78.0
20160118080000,180.0,177.6,59.2,47,114.9,100,74.7,80.0,78.0
20160118081500,180.0,172.8,57.6,47,114.9,100,74.1,80.0,78.0
20160118083000,180.0,172.8,57.6,47,114.9,100,73.8,80.0,78.0
20160118084500,180.0,176.4,58.8,47,114.9,100,73.7,80.0,78.0
20160118090000,180.0,180.0,60.0,47,114.9,100,73.5,80.0,78.0
20160118091500,180.0,186.0,62.0,47,111.7,100,74.5,80.0,78.0
20160118093000,180.0,183.0,61.0,47,101.8,100,74.7,80.0,78.0
20160118094500,180.0,178.2,59.4,47,103.5,100,74.2,80.0,78.0
20160118100000,180.0,176.4,58.8,47,105.9,100,74.3,80.0,78.0
20160118101500,180.0,179.4,59.8,47,99.9,100,74.2,80.0,78.0
20160118103000,180.0,184.2,61.4,47,102.7,100,74.0,80.0,78.0
20160118104500,180.0,184.2,61.4,47,107.6,100,73.8,80.0,78.0
20160118110000,180.0,184.2,61.4,46,106.0,100,73.7,80.0,78.0
20160118111500,180.0,176.4,58.8,46,107.6,100,73.6,80.0,78.0
20160118113000,180.0,180.0,60.0,46,115.0,100,74.0,80.0,78.0
20160118114500,180.0,180.0,60.0,46,102.0,100,74.0,80.0,78.0
20160118120000,180.0,177.6,59.2,46,100.3,100,74.0,80.0,78.0
20160118121500,180.0,184.2,61.4,46,111.0,100,74.0,80.0,78.0
20160118123000,180.0,184.2,61.4,46,100.6,100,74.1,80.0,78.0
20160118124500,180.0,184.2,61.4,46,115.0,100,74.3,80.0,78.0
20160118130000,180.0,184.2,61.4,46,107.8,100,74.5,80.0,78.0
20160118131500,180.0,184.2,61.4,46,101.0,100,74.4,80.0,78.0
20160118133000,180.0,189.0,63.0,46,95.0,100,74.3,80.0,78.0
20160118134500,180.0,184.8,61.6,46,112.6,100,74.3,80.0,78.0
20160118140000,180.0,182.4,60.8,46,101.1,100,74.3,80.0,78.0
20160118141500,180.0,185.4,61.8,46,108.5,100,74.2,80.0,78.0
20160118143000,180.0,183.0,61.0,46,113.9,100,74.3,80.0,78.0
20160118144500,180.0,178.2,59.4,46,101.9,100,74.3,80.0,78.0
20160118150000,180.0,181.8,60.6,46,106.9,100,74.3,80.0,78.0
20160118151500,180.0,181.8,60.6,46,115.0,100,74.4,80.0,78.0
20160118153000,180.0,181.8,60.6,46,108.4,100,74.5,80.0,78.0
20160118154500,180.0,181.8,60.6,46,101.1,100,74.6,80.0,78.0
20160118160000,180.0,186.6,62.2,46,107.8,100,74.6,80.0,78.0
20160118161500,180.0,184.2,61.4,46,113.9,100,74.7,80.0,78.0
20160118163000,180.0,184.2,61.4,46,104.3,100,74.7,80.0,78.0
20160118164500,180.0,187.8,62.6,46,104.3,100,74.7,80.0,78.0
20160118170000,180.0,190.2,63.4,46,111.1,100,74.7,80.0,78.0
20160118171500,180.0,183.6,61.2,46,115.8,100,74.6,80.0,78.0
20160118173000,180.0,183.6,61.2,46,110.7,100,74.4,80.0,78.0
20160118174500,180.0,183.6,61.2,46,100.3,100,74.4,80.0,78.0
20160118180000,180.0,183.6,61.2,46,107.2,100,74.6,80.0,78.0
20160118181500,180.0,183.6,61.2,46,100.3,100,75.4,80.0,78.0
20160118183000,180.0,186.6,62.2,46,115.8,100,75.9,80.0,78.0
20160118184500,180.0,186.6,62.2,46,102.7,100,75.6,80.0,78.0
20160118190000,180.0,186.6,62.2,46,107.8,100,75.4,80.0,78.0
20160118191500,180.0,186.6,62.2,46,114.2,100,75.4,80.0,78.0
20160118193000,180.0,186.6,62.2,46,112.5,100,75.2,80.0,78.0
20160118194500,180.0,186.6,62.2,46,110.9,100,75.2,80.0,78.0
20160118200000,180.0,186.6,62.2,46,104.2,100,75.2,80.0,78.0
20160118201500,180.0,186.6,62.2,46,101.1,100,75.2,80.0,78.0
20160118203000,180.0,189.0,63.0,46,101.1,100,74.8,80.0,78.0
20160118204500,180.0,186.6,62.2,46,102.7,100,74.6,80.0,78.0
20160118210000,180.0,186.6,62.2,46,102.7,100,74.3,80.0,78.0
20160118211500,180.0,186.6,62.2,46,113.3,100,74.2,80.0,78.0
20160118213000,180.0,186.6,62.2,46,105.0,100,74.1,80.0,78.0
20160118214500,180.0,186.6,62.2,46,101.1,100,74.3,80.0,78.0
20160118220000,180.0,186.6,62.2,46,104.4,100,74.5,80.0,78.0
20160118221500,180.0,186.6,62.2,46,107.9,100,74.1,80.0,78.0
20160118223000,180.0,186.6,62.2,46,113.3,100,74.0,80.0,78.0
20160118224500,180.0,184.2,61.4,46,97.7,100,74.0,80.0,78.0
20160118230000,180.0,184.2,61.4,46,112.5,100,73.8,80.0,78.0
20160118231500,180.0,184.2,61.4,46,109.2,100,73.8,80.0,78.0
20160118233000,180.0,184.2,61.4,46,112.5,100,73.8,80.0,78.0
20160118234500,180.0,184.2,61.4,46,108.1,100,73.8,80.0,78.0
20160119000000,180.0,187.8,62.6,46,104.3,100,74.0,80.0,78.0
20160119001500,180.0,187.8,62.6,46,115.0,100,74.1,80.0,78.0
20160119003000,180.0,187.8,62.6,46,115.0,100,74.1,80.0,78.0
20160119004500,180.0,184.8,61.6,46,113.3,100,74.1,80.0,78.0
20160119010000,180.0,181.8,60.6,46,97.1,100,74.1,80.0,78.0
20160119011500,180.0,185.4,61.8,46,106.9,100,74.0,80.0,78.0
20160119013000,180.0,185.4,61.8,46,98.4,100,73.8,80.0,78.0
20160119014500,180.0,185.4,61.8,46,96.0,100,73.8,80.0,78.0
20160119020000,180.0,180.0,60.0,46,112.5,100,73.8,80.0,78.0
20160119021500,180.0,181.8,60.6,46,98.0,100,73.8,80.0,78.0
20160119023000,180.0,181.8,60.6,46,108.4,100,73.7,80.0,78.0
20160119024500,180.0,181.8,60.6,46,115.0,100,73.8,80.0,78.0
20160119030000,180.0,184.8,61.6,46,113.3,100,73.8,80.0,78.0
20160119031500,180.0,180.0,60.0,46,113.3,100,73.6,80.0,78.0
20160119033000,180.0,183.0,61.0,46,113.3,100,73.5,80.0,78.0
20160119034500,180.0,183.0,61.0,46,111.7,100,73.5,80.0,78.0
20160119040000,180.0,183.0,61.0,46,100.8,100,73.4,80.0,78.0
20160119041500,180.0,186.6,62.2,46,106.1,100,73.4,80.0,78.0
20160119043000,180.0,186.6,62.2,46,112.5,100,73.4,80.0,78.0
20160119044500,180.0,186.6,62.2,46,112.5,100,73.4,80.0,78.0
20160119050000,180.0,186.6,62.2,46,102.6,100,73.4,80.0,78.0
20160119051500,180.0,186.6,62.2,46,115.0,100,73.4,80.0,78.0
20160119053000,180.0,186.6,62.2,46,112.5,100,73.3,80.0,78.0
20160119054500,180.0,183.6,61.2,45,110.9,100,73.3,80.0,78.0
20160119060000,180.0,187.8,62.6,45,104.7,100,73.4,80.0,78.0
20160119061500,180.0,187.8,62.6,45,111.8,100,73.4,80.0,78.0
20160119063000,180.0,187.8,62.6,45,114.2,100,73.4,80.0,78.0
20160119064500,180.0,183.0,61.0,45,110.1,100,73.4,80.0,78.0
20160119070000,180.0,189.6,63.2,45,107.1,100,73.4,80.0,78.0
20160119071500,180.0,186.6,62.2,45,113.3,100,73.4,80.0,78.0
20160119073000,180.0,186.6,62.2,45,108.4,100,73.6,80.0,78.0
20160119074500,180.0,183.6,61.2,45,111.0,100,73.6,80.0,78.0
20160119080000,180.0,189.0,63.0,45,112.9,100,73.5,80.0,78.0
20160119081500,180.0,181.2,60.4,45,112.9,100,73.6,80.0,78.0
20160119083000,180.0,181.2,60.4,45,103.6,100,73.7,80.0,78.0
20160119084500,180.0,171.6,57.2,46,113.3,100,73.7,80.0,78.0
20160119090000,180.0,179.4,59.8,47,113.3,100,73.8,80.0,78.0
20160119091500,180.0,182.4,60.8,47,115.8,100,74.4,80.0,78.0
20160119093000,180.0,182.4,60.8,47,115.8,100,75.3,80.0,78.0
20160119094500,180.0,180.0,60.0,47,115.8,100,75.7,80.0,78.0
20160119100000,180.0,175.8,58.6,47,110.2,100,74.8,80.0,78.0
20160119101500,180.0,177.6,59.2,47,101.7,100,74.5,80.0,78.0
20160119103000,180.0,181.2,60.4,47,115.2,100,74.3,80.0,78.0
20160119104500,180.0,181.2,60.4,47,112.5,100,74.1,80.0,78.0
20160119110000,180.0,181.2,60.4,47,103.9,100,74.6,80.0,78.0
20160119111500,180.0,184.2,61.4,47,115.8,100,75.0,80.0,78.0
20160119113000,180.0,184.2,61.4,47,110.2,100,74.3,80.0,78.0
20160119114500,180.0,181.2,60.4,47,101.1,100,74.0,80.0,78.0
20160119120000,180.0,181.2,60.4,47,106.9,100,73.8,80.0,78.0
20160119121500,180.0,181.2,60.4,47,116.6,100,73.8,80.0,78.0
20160119123000,180.0,181.2,60.4,47,111.5,100,73.7,80.0,78.0
20160119124500,180.0,178.2,59.4,47,101.9,100,73.6,80.0,78.0
20160119130000,180.0,182.4,60.8,47,106.0,100,73.6,80.0,78.0
20160119131500,180.0,175.8,58.6,47,115.1,100,74.0,80.0,78.0
20160119133000,180.0,175.8,58.6,47,113.6,100,74.1,80.0,78.0
20160119134500,180.0,179.4,59.8,47,103.5,100,74.2,80.0,78.0
20160119140000,180.0,177.0,59.0,47,103.5,100,74.3,80.0,78.0
20160119141500,180.0,180.0,60.0,47,111.9,100,74.8,80.0,78.0
20160119143000,180.0,182.4,60.8,47,114.2,100,75.1,80.0,78.0
20160119144500,180.0,179.4,59.8,47,103.5,100,74.3,80.0,78.0
20160119150000,180.0,183.0,61.0,47,103.5,100,74.1,80.0,78.0
20160119151500,180.0,177.6,59.2,47,107.6,100,74.1,80.0,78.0
20160119153000,180.0,186.0,62.0,47,115.9,100,74.2,80.0,78.0
20160119154500,180.0,183.6,61.2,47,108.3,100,74.1,80.0,78.0
20160119160000,180.0,186.0,62.0,47,101.9,100,74.0,80.0,78.0
20160119161500,180.0,181.2,60.4,47,105.5,100,73.8,80.0,78.0
20160119163000,180.0,181.2,60.4,47,111.6,100,73.8,80.0,78.0
20160119164500,180.0,184.2,61.4,47,114.6,100,73.8,80.0,78.0
20160119170000,180.0,181.2,60.4,47,105.9,100,74.2,80.0,78.0
20160119171500,180.0,181.2,60.4,47,102.8,100,74.1,80.0,78.0
20160119173000,180.0,181.2,60.4,47,108.7,100,74.4,80.0,78.0
20160119174500,180.0,186.0,62.0,47,114.9,100,74.5,80.0,78.0
20160119180000,180.0,183.0,61.0,47,107.2,100,74.8,80.0,78.0
20160119181500,180.0,185.4,61.8,47,100.3,100,74.8,80.0,78.0
20160119183000,180.0,190.2,63.4,46,105.2,100,75.1,80.0,78.0
20160119184500,180.0,190.2,63.4,46,112.3,100,75.1,80.0,78.0
20160119190000,180.0,183.6,61.2,45,102.7,100,75.3,80.0,78.0
20160119191500,180.0,175.8,58.6,45,113.0,100,75.4,80.0,78.0
20160119193000,180.0,175.8,58.6,45,108.4,100,75.4,80.0,78.0
20160119194500,180.0,175.8,58.6,45,101.1,100,75.0,80.0,78.0
20160119200000,180.0,175.8,58.6,47,108.7,100,74.9,80.0,78.0
20160119201500,180.0,175.8,58.6,47,115.0,100,74.9,80.0,78.0
20160119203000,180.0,172.2,57.4,47,105.5,100,75.4,80.0,78.0
20160119204500,180.0,176.4,58.8,47,105.5,100,75.6,80.0,78.0
20160119210000,180.0,176.4,58.8,47,114.3,100,75.7,80.0,78.0
20160119211500,180.0,174.0,58.0,47,101.9,100,75.7,80.0,78.0
20160119213000,180.0,180.0,60.0,45,108.5,100,75.3,80.0,78.0
20160119214500,180.0,178.2,59.4,45,115.0,100,74.6,80.0,78.0
20160119220000,180.0,176.4,58.8,45,108.6,100,74.5,80.0,78.0
20160119221500,180.0,179.4,59.8,45,103.1,100,74.3,80.0,78.0
20160119223000,180.0,181.2,60.4,45,109.6,100,74.1,80.0,78.0
20160119224500,180.0,176.4,58.8,45,112.5,100,74.0,80.0,78.0
20160119230000,180.0,176.4,58.8,45,101.0,100,74.0,80.0,78.0
20160119231500,180.0,178.2,59.4,45,106.1,100,73.8,80.0,78.0
20160119233000,180.0,178.2,59.4,45,104.8,100,73.8,80.0,78.0
20160119234500,180.0,181.8,60.6,45,110.8,100,73.8,80.0,78.0
20160120000000,180.0,181.8,60.6,45,110.8,100,73.8,80.0,78.0
20160120001500,180.0,181.8,60.6,45,112.8,100,73.8,80.0,78.0
20160120003000,180.0,181.8,60.6,45,112.8,100,73.8,80.0,78.0
20160120004500,180.0,177.6,59.2,45,107.8,100,73.7,80.0,78.0
20160120010000,180.0,179.4,59.8,45,115.6,100,73.7,80.0,78.0
20160120011500,180.0,179.4,59.8,45,103.4,100,73.6,80.0,78.0
20160120013000,180.0,179.4,59.8,45,103.4,100,73.6,80.0,78.0
20160120014500,180.0,179.4,59.8,45,107.4,100,73.6,80.0,78.0
20160120020000,180.0,183.6,61.2,45,115.8,100,73.6,80.0,78.0
20160120021500,180.0,178.2,59.4,45,110.1,100,73.6,80.0,78.0
20160120023000,180.0,178.2,59.4,45,115.8,100,73.6,80.0,78.0
20160120024500,180.0,174.6,58.2,45,101.9,100,73.7,80.0,78.0
20160120030000,180.0,176.4,58.8,45,115.8,100,73.7,80.0,78.0
20160120031500,180.0,176.4,58.8,45,102.8,100,73.6,80.0,78.0
20160120033000,180.0,172.8,57.6,45,115.8,100,73.6,80.0,78.0
20160120034500,180.0,176.4,58.8,45,104.6,100,73.6,80.0,78.0
20160120040000,180.0,174.6,58.2,45,98.5,100,73.6,80.0,78.0
20160120041500,180.0,174.6,58.2,45,114.2,100,73.6,80.0,78.0
20160120043000,180.0,177.0,59.0,45,102.8,100,73.7,80.0,78.0
20160120044500,180.0,177.0,59.0,45,115.8,100,73.7,80.0,78.0
20160120050000,180.0,177.0,59.0,45,113.9,100,73.7,80.0,78.0
20160120051500,180.0,174.0,58.0,45,113.9,100,73.7,80.0,78.0
20160120053000,180.0,177.6,59.2,45,106.0,100,73.7,80.0,78.0
20160120054500,180.0,177.6,59.2,45,115.0,100,74.0,80.0,78.0
20160120060000,180.0,181.8,60.6,45,101.6,100,73.8,80.0,78.0
20160120061500,180.0,179.4,59.8,45,101.6,100,73.7,80.0,78.0
20160120063000,180.0,179.4,59.8,45,112.9,100,73.7,80.0,78.0
20160120064500,180.0,179.4,59.8,45,115.0,100,73.7,80.0,78.0
20160120070000,180.0,179.4,59.8,45,115.0,100,73.7,80.0,78.0
20160120071500,180.0,179.4,59.8,45,98.2,100,73.8,80.0,78.0
20160120073000,180.0,174.0,58.0,47,112.5,100,74.1,80.0,78.0
20160120074500,180.0,177.0,59.0,47,105.9,100,74.6,80.0,78.0
20160120080000,180.0,173.4,57.8,47,115.1,100,74.9,80.0,78.0
20160120081500,180.0,173.4,57.8,47,97.2,100,74.6,80.0,78.0
20160120083000,180.0,178.2,59.4,47,113.2,100,74.9,80.0,78.0
20160120084500,180.0,178.2,59.4,47,97.2,100,75.3,80.0,78.0
20160120090000,180.0,178.2,59.4,47,115.8,100,75.6,80.0,78.0
20160120091500,180.0,182.4,60.8,47,97.8,100,75.7,80.0,78.0
20160120093000,180.0,177.6,59.2,47,106.8,100,75.0,80.0,78.0
20160120094500,180.0,175.8,58.6,47,110.1,100,75.7,80.0,78.0
20160120100000,180.0,179.4,59.8,47,102.0,100,75.9,80.0,78.0
20160120101500,180.0,177.0,59.0,47,96.6,100,75.8,80.0,78.0
20160120103000,180.0,177.0,59.0,47,101.1,100,75.4,80.0,78.0
20160120104500,180.0,177.0,59.0,47,102.7,100,75.0,80.0,78.0
20160120110000,180.0,177.0,59.0,47,110.0,100,74.7,80.0,78.0
20160120111500,180.0,179.4,59.8,47,99.7,100,74.6,80.0,78.0
20160120113000,180.0,181.2,60.4,47,97.2,100,74.7,80.0,78.0
20160120114500,180.0,184.2,61.4,47,97.2,100,75.1,80.0,78.0
20160120120000,180.0,184.2,61.4,47,103.7,100,75.0,80.0,78.0
20160120121500,180.0,184.2,61.4,47,95.4,100,75.0,80.0,78.0
20160120123000,180.0,188.4,62.8,47,87.8,100,75.0,80.0,78.0
20160120124500,180.0,183.0,61.0,47,97.2,100,75.0,80.0,78.0
20160120130000,180.0,183.0,61.0,47,97.2,100,75.1,80.0,78.0
20160120131500,180.0,183.0,61.0,47,91.7,100,75.6,80.0,78.0
20160120133000,180.0,183.0,61.0,47,98.5,100,75.5,80.0,78.0
20160120134500,180.0,183.0,61.0,47,107.5,100,75.2,80.0,78.0
20160120140000,180.0,183.0,61.0,47,97.2,100,75.2,80.0,78.0
20160120141500,180.0,189.0,63.0,47,95.4,100,75.7,80.0,78.0
20160120143000,180.0,186.0,62.0,47,101.3,100,76.0,80.0,78.0
20160120144500,180.0,186.0,62.0,47,101.3,100,76.2,80.0,78.0
20160120150000,180.0,186.0,62.0,47,94.2,100,76.5,80.0,78.0
20160120151500,180.0,186.0,62.0,46,96.6,100,76.5,80.0,78.0
20160120153000,180.0,186.0,62.0,46,104.4,100,76.9,80.0,78.0
20160120154500,180.0,186.0,62.0,46,94.2,100,77.0,80.0,78.0
20160120160000,180.0,182.4,60.8,46,98.3,100,76.7,80.0,78.0
20160120161500,180.0,184.8,61.6,46,103.0,100,76.6,80.0,78.0
20160120163000,180.0,184.8,61.6,46,113.8,100,76.9,80.0,78.0
20160120164500,180.0,184.8,61.6,46,108.0,100,76.5,80.0,78.0
20160120170000,180.0,177.6,59.2,46,102.2,100,76.4,80.0,78.0
20160120171500,180.0,184.8,61.6,46,104.0,100,76.6,80.0,78.0
20160120173000,180.0,184.8,61.6,46,111.0,100,76.6,80.0,78.0
20160120174500,180.0,184.8,61.6,46,112.5,100,76.1,80.0,78.0
20160120180000,180.0,180.0,60.0,46,102.7,100,76.0,80.0,78.0
20160120181500,180.0,176.4,58.8,46,102.7,100,76.5,80.0,78.0
20160120183000,180.0,172.8,57.6,46,105.2,100,76.8,80.0,78.0
20160120184500,180.0,177.6,59.2,46,111.0,100,76.8,80.0,78.0
20160120190000,180.0,173.4,57.8,46,113.2,100,76.6,80.0,78.0
20160120191500,180.0,173.4,57.8,46,104.1,100,76.4,80.0,78.0
20160120193000,180.0,173.4,57.8,46,102.8,100,76.0,80.0,78.0
20160120194500,180.0,171.6,57.2,46,105.4,100,76.5,79.9,76.9
20160120200000,180.0,188.4,62.8,46,109.2,100,76.6,79.7,76.7
20160120201500,180.0,184.8,61.6,46,58.4,100,75.5,79.3,76.3
20160120203000,180.0,184.8,61.6,46,85.0,100,75.2,79.1,76.1
20160120204500,180.0,182.4,60.8,46,86.9,100,75.4,79.3,76.3
20160120210000,180.0,182.4,60.8,46,92.4,100,75.4,79.1,76.1
20160120211500,180.0,182.4,60.8,46,98.5,100,75.5,79.1,76.1
20160120213000,180.0,182.4,60.8,46,99.5,100,75.5,79.1,76.1
20160120214500,180.0,182.4,60.8,46,95.9,100,75.5,79.3,76.3
20160120220000,180.0,182.4,60.8,46,94.8,100,75.6,79.3,76.3
20160120221500,180.0,182.4,60.8,46,106.8,100,75.6,79.3,76.3
20160120223000,180.0,175.8,58.6,46,102.8,100,75.6,79.4,76.4
20160120224500,180.0,170.4,56.8,46,99.1,100,75.6,79.4,76.4
20160120230000,180.0,177.0,59.0,46,110.1,100,75.7,79.1,76.1
20160120231500,180.0,173.4,57.8,46,95.4,100,75.6,78.9,75.9
20160120233000,180.0,175.8,58.6,46,90.6,100,75.6,79.1,76.1
20160120234500,180.0,178.2,59.4,46,107.6,100,75.6,79.1,76.1
20160121000000,180.0,180.0,60.0,46,97.2,100,75.7,79.1,76.1
20160121001500,180.0,177.6,59.2,46,103.4,100,75.7,79.3,76.3
20160121003000,180.0,179.4,59.8,46,97.8,100,75.6,79.3,76.3
20160121004500,180.0,177.6,59.2,46,99.7,100,75.6,79.3,76.3
20160121010000,180.0,173.4,57.8,46,105.4,100,75.5,79.3,76.3
20160121011500,180.0,173.4,57.8,46,109.3,100,75.5,79.3,76.3
20160121013000,180.0,176.4,58.8,46,104.3,100,75.4,79.1,76.1
20160121014500,180.0,173.4,57.8,46,97.2,100,75.4,79.1,76.1
20160121020000,180.0,173.4,57.8,47,100.4,100,75.4,79.1,76.1
20160121021500,180.0,175.8,58.6,47,94.1,100,75.2,79.1,76.1
20160121023000,180.0,175.8,58.6,47,97.8,100,75.2,79.3,76.3
20160121024500,180.0,179.4,59.8,47,96.0,100,75.2,78.9,75.9
20160121030000,180.0,179.4,59.8,47,94.2,100,75.2,79.1,76.1
20160121031500,180.0,181.8,60.6,47,98.4,100,75.1,79.3,76.3
20160121033000,180.0,181.8,60.6,47,91.2,100,75.1,79.4,76.4
20160121034500,180.0,181.8,60.6,47,103.5,100,75.0,79.5,76.5
20160121040000,180.0,181.8,60.6,47,94.7,100,75.0,79.4,76.4
20160121041500,180.0,178.2,59.4,47,108.4,100,74.7,79.4,76.4
20160121043000,180.0,181.2,60.4,47,91.7,100,74.5,79.4,76.4
20160121044500,180.0,295.2,98.4,68,53.6,0,74.9,66.1,63.1
20160121050000,180.0,299.4,99.8,68,57.6,0,73.1,66.1,63.1
20160121051500,180.0,295.2,98.4,68,57.6,0,71.8,66.1,63.1
20160121053000,180.0,303.0,101.0,68,57.6,0,70.8,66.1,63.1
20160121054500,180.0,299.4,99.8,68,57.6,0,70.1,66.1,63.1
20160121060000,180.0,299.4,99.8,68,57.6,0,69.5,66.1,63.1
20160121061500,180.0,303.0,101.0,68,57.6,0,68.9,66.1,63.1
20160121063000,180.0,306.6,102.2,68,57.6,0,68.6,66.1,63.1
20160121064500,180.0,306.6,102.2,67,57.6,0,68.2,66.1,63.1
20160121070000,180.0,303.0,101.0,64,57.6,0,68.2,66.1,63.1
20160121071500,180.0,176.4,58.8,44,91.2,100,68.8,80.0,78.0
20160121073000,180.0,170.4,56.8,46,102.8,100,69.4,80.0,78.0
20160121074500,180.0,174.6,58.2,46,116.6,100,70.8,80.0,78.0
20160121080000,180.0,172.8,57.6,46,96.0,100,71.7,80.0,78.0
20160121081500,180.0,177.0,59.0,46,96.0,100,72.2,80.0,78.0
20160121083000,180.0,177.0,59.0,46,94.4,100,72.8,80.0,78.0
20160121084500,180.0,186.0,62.0,48,97.3,100,72.8,80.0,78.0
20160121090000,180.0,186.0,62.0,48,99.1,100,73.2,80.0,78.0
20160121091500,180.0,186.0,62.0,48,112.9,100,73.1,80.0,78.0
20160121093000,180.0,186.0,62.0,48,114.9,100,73.2,80.0,78.0
20160121094500,180.0,188.4,62.8,48,103.0,100,73.3,80.0,78.0
20160121100000,180.0,184.2,61.4,48,105.2,100,73.4,80.0,78.0
20160121101500,180.0,184.2,61.4,48,111.8,100,73.6,80.0,78.0
20160121103000,180.0,184.2,61.4,48,115.0,100,74.2,80.0,78.0
20160121104500,180.0,184.2,61.4,48,105.8,100,74.6,80.0,78.0
20160121110000,180.0,179.4,59.8,48,102.0,100,74.8,80.0,78.0
20160121111500,180.0,184.8,61.6,48,106.0,100,75.1,80.0,78.0
20160121113000,180.0,181.8,60.6,48,97.2,100,75.1,80.0,78.0
20160121114500,180.0,184.8,61.6,48,91.6,100,75.4,80.0,78.0
20160121120000,180.0,184.8,61.6,48,99.0,100,75.4,80.0,78.0
20160121121500,180.0,184.8,61.6,48,99.0,100,75.7,80.0,78.0
20160121123000,180.0,184.8,61.6,48,94.7,100,76.0,80.0,78.0
20160121124500,180.0,184.8,61.6,48,92.4,100,76.1,80.0,78.0
20160121130000,180.0,184.8,61.6,48,107.7,100,76.0,80.0,78.0
20160121131500,180.0,184.8,61.6,48,95.4,100,75.9,80.0,78.0
20160121133000,180.0,181.2,60.4,48,90.7,100,75.9,80.0,78.0
20160121134500,180.0,184.2,61.4,48,92.2,100,76.6,80.0,78.0
20160121140000,180.0,184.2,61.4,48,87.5,100,76.6,80.0,78.0
20160121141500,180.0,184.2,61.4,48,101.2,100,76.5,80.0,78.0
20160121143000,180.0,181.2,60.4,48,102.6,100,76.5,80.0,78.0
20160121144500,180.0,181.2,60.4,48,94.7,100,76.0,80.0,78.0
20160121150000,180.0,181.2,60.4,48,94.7,100,75.7,80.0,78.0
20160121151500,180.0,181.2,60.4,48,96.4,100,75.8,79.7,76.7
20160121153000,180.0,186.0,62.0,48,93.9,100,76.0,79.7,76.7
20160121154500,180.0,183.6,61.2,48,93.9,100,76.1,79.7,76.7
20160121160000,180.0,183.6,61.2,48,93.9,100,76.1,79.7,76.7
20160121161500,180.0,183.6,61.2,48,95.9,100,76.2,79.7,76.7
20160121163000,180.0,180.0,60.0,48,95.9,100,76.2,79.7,76.7
20160121164500,180.0,184.2,61.4,48,95.9,100,76.3,79.7,76.7
20160121170000,180.0,184.2,61.4,48,101.5,100,76.5,79.7,76.7
20160121171500,180.0,184.2,61.4,48,106.8,100,76.0,79.7,76.7
20160121173000,180.0,184.2,61.4,48,91.7,100,76.1,79.7,76.7
20160121174500,180.0,184.2,61.4,48,94.8,100,76.5,79.7,76.7
20160121180000,180.0,184.2,61.4,48,96.1,100,76.4,79.7,76.7
20160121181500,180.0,181.2,60.4,48,96.1,100,75.8,79.7,76.7
20160121183000,180.0,185.4,61.8,48,95.1,100,75.5,79.7,76.7
20160121184500,180.0,183.0,61.0,47,93.6,100,75.9,79.7,76.7
20160121190000,180.0,183.0,61.0,47,93.6,100,76.0,79.7,76.7
20160121191500,180.0,183.0,61.0,47,93.6,100,76.0,79.7,76.7
20160121193000,180.0,183.0,61.0,47,112.5,100,76.0,79.7,76.7
20160121194500,180.0,179.4,59.8,47,106.6,100,76.2,79.7,76.7
20160121200000,180.0,181.2,60.4,47,109.2,100,76.4,79.7,76.7
20160121201500,180.0,181.2,60.4,47,97.8,100,76.6,79.7,76.7
20160121203000,180.0,181.2,60.4,47,113.3,100,76.5,79.7,76.7
20160121204500,180.0,181.2,60.4,47,99.1,100,76.3,79.7,76.7
20160121210000,180.0,177.0,59.0,44,107.6,100,76.4,79.7,76.7
20160121211500,180.0,180.0,60.0,44,100.3,100,76.6,79.7,76.7
20160121213000,180.0,180.0,60.0,44,97.5,100,76.5,79.7,76.7
20160121214500,180.0,176.4,58.8,44,101.8,100,76.5,79.7,76.7
20160121220000,180.0,181.2,60.4,44,94.1,100,76.4,79.7,76.7
20160121221500,180.0,177.6,59.2,44,96.1,100,76.4,79.7,76.7
20160121223000,180.0,177.6,59.2,44,108.4,100,76.3,79.7,76.7
20160121224500,180.0,179.4,59.8,44,95.7,100,76.2,79.7,76.7
20160121230000,180.0,176.4,58.8,44,94.1,100,76.1,79.7,76.7
20160121231500,180.0,176.4,58.8,44,97.2,100,76.1,79.7,76.7
20160121233000,180.0,179.4,59.8,44,101.1,100,76.0,79.7,76.7
20160121234500,180.0,175.8,58.6,44,96.9,100,76.0,79.7,76.7
20160122000000,180.0,175.8,58.6,44,95.4,100,75.9,79.7,76.7
20160122001500,180.0,175.8,58.6,44,98.7,100,75.7,79.7,76.7
20160122003000,180.0,175.8,58.6,44,103.5,100,75.6,79.7,76.7
20160122004500,180.0,174.0,58.0,44,103.5,100,75.6,79.7,76.7
20160122010000,180.0,175.8,58.6,44,98.8,100,75.5,79.7,76.7
20160122011500,180.0,179.4,59.8,44,92.8,100,75.4,79.7,76.7
20160122013000,180.0,174.6,58.2,44,102.0,100,75.2,79.7,76.7
20160122014500,180.0,168.0,56.0,45,114.2,100,75.4,79.7,76.7
20160122020000,180.0,176.4,58.8,46,97.5,100,75.5,79.7,76.7
20160122021500,180.0,176.4,58.8,46,94.1,100,75.3,79.7,76.7
20160122023000,180.0,183.0,61.0,46,91.7,100,75.2,79.7,76.7
20160122024500,180.0,183.0,61.0,46,94.4,100,75.1,79.7,76.7
20160122030000,180.0,185.4,61.8,46,92.2,100,75.1,79.7,76.7
20160122031500,180.0,185.4,61.8,46,94.3,100,75.0,79.7,76.7
20160122033000,180.0,182.4,60.8,46,98.7,100,74.8,79.7,76.7
20160122034500,180.0,177.6,59.2,46,98.7,100,74.7,79.7,76.7
20160122040000,180.0,271.8,90.6,60,58.9,0,74.0,72.7,69.7
20160122041500,180.0,205.8,68.6,49,57.2,0,72.5,72.7,69.7
20160122043000,180.0,188.4,62.8,45,57.9,0,71.9,72.7,69.7
20160122044500,180.0,188.4,62.8,45,56.8,0,71.5,72.7,69.7
20160122050000,180.0,185.4,61.8,45,57.6,0,70.8,72.7,69.7
20160122051500,180.0,183.0,61.0,45,56.8,0,70.2,72.7,69.7
20160122053000,180.0,183.0,61.0,45,57.6,0,69.7,72.7,69.7
20160122054500,180.0,180.0,60.0,45,56.7,100,69.3,72.7,69.7
20160122060000,180.0,182.4,60.8,45,58.3,100,69.0,72.7,69.7
20160122061500,180.0,185.4,61.8,45,72.9,100,68.9,72.6,69.6
20160122063000,180.0,182.4,60.8,45,72.9,100,69.5,72.7,69.7
20160122064500,180.0,182.4,60.8,45,72.9,100,69.7,72.7,69.7
20160122070000,180.0,187.8,62.6,45,71.5,100,69.8,72.6,69.6
20160122071500,180.0,184.2,61.4,45,58.8,100,69.7,72.6,69.6
20160122073000,180.0,184.2,61.4,45,58.8,100,69.1,72.7,69.7
20160122074500,180.0,184.2,61.4,45,57.9,100,68.9,72.7,69.7
20160122080000,180.0,184.2,61.4,45,77.8,100,69.5,72.7,69.7
20160122081500,180.0,184.2,61.4,45,76.2,100,69.9,72.7,69.7
20160122083000,180.0,184.2,61.4,45,58.8,0,69.5,72.7,69.7
20160122084500,180.0,181.8,60.6,45,57.9,100,69.1,72.7,69.7
20160122090000,180.0,177.6,59.2,45,66.2,100,68.9,72.6,69.6
20160122091500,180.0,177.6,59.2,45,70.1,100,69.4,72.6,69.6
20160122093000,180.0,181.8,60.6,48,68.2,100,69.6,72.7,69.7
20160122094500,180.0,184.8,61.6,48,69.5,100,69.6,72.6,69.6
20160122100000,180.0,184.8,61.6,48,57.9,100,69.3,72.6,69.6
20160122101500,180.0,184.8,61.6,45,57.2,100,68.7,72.5,69.5
20160122103000,180.0,184.8,61.6,45,75.9,100,69.2,72.5,69.5
20160122104500,180.0,184.8,61.6,45,72.9,100,69.3,72.6,69.6
20160122110000,180.0,184.8,61.6,45,71.5,100,69.4,72.6,69.6
20160122111500,180.0,188.4,62.8,45,96.1,100,69.9,80.0,77.1
20160122113000,180.0,190.8,63.6,45,100.2,100,70.4,80.0,77.1
20160122114500,180.0,184.2,61.4,45,96.6,100,70.7,80.0,77.1
20160122120000,180.0,184.2,61.4,45,97.7,100,70.8,80.0,77.1
20160122121500,180.0,181.8,60.6,45,89.3,100,71.0,80.0,77.1
20160122123000,180.0,185.4,61.8,45,91.7,100,71.2,80.0,77.1
20160122124500,180.0,185.4,61.8,45,91.7,100,71.5,80.0,78.0
20160122130000,180.0,185.4,61.8,45,93.7,100,71.9,80.0,78.0
20160122131500,180.0,183.0,61.0,45,97.8,100,72.1,80.0,78.0
20160122133000,180.0,183.0,61.0,45,99.6,100,72.3,80.0,78.0
20160122134500,180.0,183.0,61.0,45,95.9,100,72.4,80.0,78.0
20160122140000,180.0,183.0,61.0,45,95.9,100,72.5,80.0,78.0
20160122141500,180.0,183.0,61.0,45,94.7,100,72.7,80.0,78.0
20160122143000,180.0,179.4,59.8,45,95.7,100,72.7,80.0,78.0
20160122144500,180.0,177.0,59.0,45,92.8,100,72.6,80.0,78.0
20160122150000,180.0,182.4,60.8,45,92.8,100,72.6,80.0,78.0
20160122151500,180.0,176.4,58.8,45,97.1,100,72.4,80.0,78.0
20160122153000,180.0,176.4,58.8,45,98.4,100,72.2,80.0,78.0
20160122154500,180.0,176.4,58.8,45,99.6,100,72.1,80.0,78.0
20160122160000,180.0,168.6,56.2,45,94.6,100,72.2,80.0,78.0
20160122161500,180.0,172.2,57.4,46,94.6,100,72.2,80.0,78.0
20160122163000,180.0,178.2,59.4,46,92.9,100,72.3,80.0,78.0
20160122164500,180.0,185.4,61.8,46,92.9,100,72.3,80.0,78.0
20160122170000,180.0,185.4,61.8,46,97.8,100,72.3,80.0,78.0
20160122171500,180.0,182.4,60.8,46,97.8,100,72.3,80.0,78.0
20160122173000,180.0,185.4,61.8,46,99.0,100,72.3,80.0,78.0
20160122174500,180.0,182.4,60.8,46,97.8,100,72.3,80.0,78.0
20160122180000,180.0,184.8,61.6,46,95.4,100,72.3,80.0,78.0
20160122181500,180.0,184.8,61.6,46,91.7,100,72.3,80.0,78.0
20160122183000,180.0,184.8,61.6,46,99.0,100,72.4,80.0,78.0
20160122184500,180.0,184.8,61.6,46,92.4,100,72.4,80.0,78.0
20160122190000,180.0,184.8,61.6,46,97.3,100,72.4,80.0,78.0
20160122191500,180.0,184.8,61.6,46,97.3,100,72.4,80.0,78.0
20160122193000,180.0,184.8,61.6,46,97.3,100,72.4,80.0,78.0
20160122194500,180.0,184.8,61.6,46,95.9,100,72.4,80.0,78.0
20160122200000,180.0,184.8,61.6,46,92.6,100,72.4,80.0,78.0
20160122201500,180.0,184.8,61.6,46,92.6,100,72.4,80.0,78.0
20160122203000,180.0,184.8,61.6,46,99.0,100,72.4,80.0,78.0
20160122204500,180.0,184.8,61.6,46,110.1,100,72.5,80.0,78.0
20160122210000,180.0,177.0,59.0,46,113.3,100,72.7,80.0,78.0
20160122211500,180.0,183.6,61.2,46,100.3,100,72.9,80.0,78.0
20160122213000,180.0,183.6,61.2,46,114.2,100,73.1,80.0,78.0
20160122214500,180.0,187.8,62.6,46,110.9,100,73.2,80.0,78.0
20160122220000,180.0,187.8,62.6,46,100.2,100,73.4,80.0,78.0
20160122221500,180.0,183.6,61.2,46,113.3,100,73.4,80.0,78.0
20160122223000,180.0,183.6,61.2,46,110.1,100,73.6,80.0,78.0
20160122224500,180.0,183.6,61.2,46,112.6,100,73.6,80.0,78.0
20160122230000,180.0,183.6,61.2,46,99.7,100,73.7,80.0,78.0
20160122231500,180.0,181.2,60.4,46,113.3,100,73.8,80.0,78.0
20160122233000,180.0,184.8,61.6,46,101.9,100,73.9,80.0,78.0
20160122234500,180.0,181.8,60.6,46,112.5,100,74.0,80.0,78.0
20160123000000,180.0,181.8,60.6,46,110.1,100,74.0,80.0,78.0
20160123001500,180.0,177.6,59.2,46,115.0,100,74.1,80.0,78.0
20160123003000,180.0,181.8,60.6,46,112.8,100,74.1,80.0,78.0
20160123004500,180.0,181.8,60.6,46,96.0,100,74.1,80.0,78.0
20160123010000,180.0,184.8,61.6,46,91.2,100,73.8,80.0,78.0
20160123011500,180.0,184.8,61.6,46,92.3,100,73.7,80.0,78.0
20160123013000,180.0,184.8,61.6,46,91.1,100,73.5,80.0,78.0
20160123014500,180.0,184.8,61.6,45,98.4,100,73.3,80.0,78.0
20160123020000,180.0,184.8,61.6,45,98.4,100,73.2,80.0,78.0
20160123021500,180.0,182.4,60.8,45,96.1,100,73.1,80.0,78.0
20160123023000,180.0,182.4,60.8,45,93.6,100,73.0,80.0,78.0
20160123024500,180.0,182.4,60.8,45,88.6,100,72.9,80.0,78.0
20160123030000,180.0,182.4,60.8,45,90.8,100,72.8,80.0,78.0
20160123031500,180.0,182.4,60.8,45,93.6,100,72.8,80.0,78.0
20160123033000,180.0,182.4,60.8,45,98.4,100,72.7,80.0,78.0
20160123034500,180.0,185.4,61.8,45,97.2,100,72.6,80.0,78.0
20160123040000,180.0,185.4,61.8,45,94.6,100,72.6,80.0,78.0
20160123041500,180.0,183.0,61.0,45,91.0,100,72.6,80.0,78.0
20160123043000,180.0,183.0,61.0,45,89.3,100,72.4,80.0,78.0
20160123044500,180.0,183.0,61.0,45,91.3,100,72.4,80.0,78.0
20160123050000,180.0,183.0,61.0,45,97.9,100,72.4,80.0,78.0
20160123051500,180.0,186.0,62.0,45,91.8,100,72.3,80.0,78.0
20160123053000,180.0,186.0,62.0,45,97.7,100,72.3,80.0,78.0
20160123054500,180.0,186.0,62.0,45,96.5,100,72.2,80.0,78.0
20160123060000,180.0,186.0,62.0,45,95.3,100,72.2,80.0,78.0
20160123061500,180.0,186.0,62.0,45,97.4,100,72.1,80.0,78.0
20160123063000,180.0,183.6,61.2,45,99.6,100,72.1,80.0,78.0
20160123064500,180.0,186.6,62.2,45,90.6,100,72.1,80.0,78.0
20160123070000,180.0,186.6,62.2,45,93.2,100,72.1,80.0,78.0
20160123071500,180.0,186.6,62.2,45,97.8,100,71.9,80.0,78.0
20160123073000,180.0,183.6,61.2,45,96.7,100,71.9,80.0,78.0
20160123074500,180.0,183.6,61.2,45,98.2,100,71.9,80.0,78.0
20160123080000,180.0,177.0,59.0,47,98.2,100,71.8,80.0,78.0
20160123081500,180.0,177.0,59.0,47,91.0,100,71.8,80.0,78.0
20160123083000,180.0,177.0,59.0,47,91.0,100,71.7,80.0,78.0
20160123084500,180.0,177.0,59.0,47,92.2,100,71.7,80.0,78.0
20160123090000,180.0,177.0,59.0,47,89.9,100,71.7,80.0,78.0
20160123091500,180.0,183.0,61.0,47,93.0,100,71.7,80.0,78.0
20160123093000,180.0,177.0,59.0,47,97.8,100,71.7,80.0,78.0
20160123094500,180.0,182.4,60.8,47,97.8,100,71.6,80.0,78.0
20160123100000,180.0,190.8,63.6,47,99.0,100,71.6,80.0,78.0
20160123101500,180.0,190.8,63.6,46,94.0,100,71.7,80.0,78.0
20160123103000,180.0,186.6,62.2,46,89.3,100,71.7,80.0,78.0
20160123104500,180.0,183.0,61.0,46,91.7,100,71.7,80.0,78.0
20160123110000,180.0,189.6,63.2,46,93.7,100,71.7,80.0,78.0
20160123111500,180.0,183.6,61.2,46,91.7,100,71.8,80.0,78.0
20160123113000,180.0,183.6,61.2,46,97.2,100,71.8,80.0,78.0
20160123114500,180.0,183.6,61.2,46,97.2,100,71.8,80.0,78.0
20160123120000,180.0,183.6,61.2,46,93.5,100,71.8,80.0,78.0
20160123121500,180.0,183.6,61.2,46,89.5,100,71.9,80.0,78.0
20160123123000,180.0,183.6,61.2,46,89.5,100,71.9,80.0,78.0
20160123124500,180.0,183.6,61.2,46,92.3,100,71.9,80.0,78.0
20160123130000,180.0,183.6,61.2,46,89.9,100,72.0,80.0,78.0
20160123131500,180.0,183.6,61.2,46,93.5,100,72.1,80.0,78.0
20160123133000,180.0,186.0,62.0,46,97.4,100,72.1,80.0,78.0
20160123134500,180.0,186.0,62.0,46,97.4,100,72.1,80.0,78.0
20160123140000,180.0,186.0,62.0,46,96.3,100,72.2,80.0,78.0
20160123141500,180.0,186.0,62.0,46,94.6,100,72.3,80.0,78.0
20160123143000,180.0,186.0,62.0,46,92.4,100,72.4,80.0,78.0
20160123144500,180.0,186.0,62.0,46,94.8,100,72.5,80.0,78.0
20160123150000,180.0,186.0,62.0,46,94.8,100,72.6,80.0,78.0
20160123151500,180.0,186.0,62.0,45,97.4,100,72.7,80.0,78.0
20160123153000,180.0,186.0,62.0,45,101.0,100,72.7,80.0,78.0
20160123154500,180.0,186.0,62.0,45,99.4,100,72.7,80.0,78.0
20160123160000,180.0,186.0,62.0,45,97.8,100,72.8,80.0,78.0
20160123161500,180.0,190.2,63.4,45,92.7,100,72.9,80.0,78.0
20160123163000,180.0,186.0,62.0,45,91.7,100,72.9,80.0,78.0
20160123164500,180.0,186.0,62.0,45,94.1,100,72.9,80.0,78.0
20160123170000,180.0,186.0,62.0,45,94.1,100,72.9,80.0,78.0
20160123171500,180.0,186.0,62.0,45,98.5,100,73.0,80.0,78.0
20160123173000,180.0,186.0,62.0,45,100.2,100,73.0,80.0,78.0
20160123174500,180.0,186.0,62.0,45,99.0,100,73.1,80.0,78.0
20160123180000,180.0,186.0,62.0,45,95.8,100,73.1,80.0,78.0
20160123181500,180.0,186.0,62.0,45,89.8,100,73.1,80.0,78.0
20160123183000,180.0,183.0,61.0,45,91.1,100,73.1,80.0,78.0
20160123184500,180.0,183.0,61.0,45,92.1,100,73.0,80.0,78.0
20160123190000,180.0,183.0,61.0,45,92.1,100,72.9,80.0,78.0
20160123191500,180.0,183.0,61.0,45,95.5,100,72.9,80.0,78.0
20160123193000,180.0,176.4,58.8,45,98.4,100,72.8,80.0,78.0
20160123194500,180.0,176.4,58.8,45,95.9,100,72.8,80.0,78.0
20160123200000,180.0,182.4,60.8,45,91.6,100,72.8,80.0,78.0
20160123201500,180.0,177.0,59.0,45,97.7,100,72.7,80.0,78.0
20160123203000,180.0,181.8,60.6,45,91.2,100,72.7,80.0,78.0
20160123204500,180.0,177.6,59.2,45,92.9,100,72.7,80.0,78.0
20160123210000,180.0,177.6,59.2,45,90.5,100,72.7,80.0,78.0
20160123211500,180.0,180.0,60.0,45,93.5,100,72.7,80.0,78.0
20160123213000,180.0,178.2,59.4,45,97.8,100,72.6,80.0,78.0
20160123214500,180.0,175.8,58.6,45,100.2,100,72.6,80.0,78.0
20160123220000,180.0,175.8,58.6,45,96.5,100,72.6,80.0,78.0
20160123221500,180.0,173.4,57.8,45,90.8,100,72.4,80.0,78.0
20160123223000,180.0,179.4,59.8,45,94.7,100,72.4,80.0,78.0
20160123224500,180.0,177.0,59.0,45,94.7,100,72.4,80.0,78.0
20160123230000,180.0,182.4,60.8,45,90.5,100,72.4,80.0,78.0
20160123231500,180.0,178.2,59.4,45,93.5,100,72.3,80.0,78.0
20160123233000,180.0,178.2,59.4,45,99.7,100,72.3,80.0,78.0
20160123234500,180.0,183.6,61.2,45,97.8,100,72.3,80.0,78.0
20160124000000,180.0,183.6,61.2,45,96.0,100,72.3,80.0,78.0
20160124001500,180.0,180.0,60.0,45,93.6,100,72.2,80.0,78.0
20160124003000,180.0,178.2,59.4,45,90.4,100,72.2,80.0,78.0
20160124004500,180.0,184.2,61.4,45,94.2,100,72.2,80.0,78.0
20160124010000,180.0,184.2,61.4,45,99.0,100,72.2,80.0,78.0
20160124011500,180.0,181.2,60.4,45,99.0,100,72.2,80.0,78.0
20160124013000,180.0,183.6,61.2,45,97.8,100,72.2,80.0,78.0
20160124014500,180.0,186.6,62.2,45,96.6,100,72.2,80.0,78.0
20160124020000,180.0,186.6,62.2,45,96.6,100,72.2,80.0,78.0
20160124021500,180.0,177.0,59.0,45,95.2,100,72.2,80.0,78.0
20160124023000,180.0,179.4,59.8,45,100.2,100,72.1,80.0,78.0
20160124024500,180.0,177.6,59.2,45,93.0,100,72.2,80.0,78.0
20160124030000,180.0,181.8,60.6,45,91.7,100,72.1,80.0,78.0
20160124031500,180.0,177.6,59.2,45,93.7,100,72.1,80.0,78.0
20160124033000,180.0,183.0,61.0,45,101.1,100,72.1,80.0,78.0
20160124034500,180.0,186.0,62.0,45,97.8,100,72.1,80.0,78.0
20160124040000,180.0,181.8,60.6,45,96.6,100,72.1,80.0,78.0
20160124041500,180.0,185.4,61.8,45,90.4,100,72.1,80.0,78.0
20160124043000,180.0,183.0,61.0,45,90.4,100,72.1,80.0,78.0
20160124044500,180.0,183.0,61.0,45,93.5,100,72.1,80.0,78.0
20160124050000,180.0,183.0,61.0,45,91.1,100,72.0,80.0,78.0
20160124051500,180.0,183.0,61.0,45,96.2,100,72.0,80.0,78.0
20160124053000,180.0,178.2,59.4,45,97.8,100,71.9,80.0,78.0
20160124054500,180.0,183.0,61.0,45,95.9,100,71.9,80.0,78.0
20160124060000,180.0,183.0,61.0,45,99.0,100,71.9,80.0,78.0
20160124061500,180.0,183.0,61.0,45,97.2,100,71.9,80.0,78.0
20160124063000,180.0,183.0,61.0,45,97.2,100,71.9,80.0,78.0
20160124064500,180.0,183.0,61.0,45,93.7,100,71.8,80.0,78.0
20160124070000,180.0,178.2,59.4,45,91.2,100,71.8,80.0,78.0
20160124071500,180.0,180.0,60.0,45,93.1,100,71.8,80.0,78.0
20160124073000,180.0,177.6,59.2,45,96.8,100,71.8,80.0,78.0
20160124074500,180.0,181.2,60.4,45,102.3,100,71.8,80.0,78.0
20160124080000,180.0,181.2,60.4,45,95.9,100,71.8,80.0,78.0
20160124081500,180.0,181.2,60.4,45,94.1,100,71.8,80.0,78.0
20160124083000,180.0,178.2,59.4,45,91.1,100,71.8,80.0,78.0
20160124084500,180.0,181.2,60.4,45,94.8,100,71.8,80.0,78.0
20160124090000,180.0,181.2,60.4,45,91.7,100,71.8,80.0,78.0
20160124091500,180.0,185.4,61.8,45,95.0,100,71.8,80.0,78.0
20160124093000,180.0,185.4,61.8,45,99.1,100,71.9,80.0,78.0
20160124094500,180.0,174.6,58.2,47,101.4,100,71.8,80.0,78.0
20160124100000,180.0,171.6,57.2,47,94.6,100,71.9,80.0,78.0
20160124101500,180.0,175.8,58.6,47,94.6,100,71.8,80.0,78.0
20160124103000,180.0,178.2,59.4,47,91.8,100,71.8,80.0,78.0
20160124104500,180.0,178.2,59.4,47,94.6,100,71.9,80.0,78.0
20160124110000,180.0,181.2,60.4,44,93.5,100,71.9,80.0,78.0
20160124111500,180.0,181.2,60.4,44,93.5,100,71.9,80.0,78.0
20160124113000,180.0,181.2,60.4,44,100.5,100,72.0,80.0,78.0
20160124114500,180.0,178.2,59.4,44,100.5,100,72.1,80.0,78.0
20160124120000,180.0,180.0,60.0,44,97.0,100,72.1,80.0,78.0
20160124121500,180.0,180.0,60.0,44,92.8,100,72.2,80.0,78.0
20160124123000,180.0,175.8,58.6,44,91.3,100,72.2,80.0,78.0
20160124124500,180.0,174.0,58.0,44,94.2,100,72.3,80.0,78.0
20160124130000,180.0,175.8,58.6,44,94.2,100,72.3,80.0,78.0
20160124131500,180.0,181.8,60.6,46,98.9,100,72.4,80.0,78.0
20160124133000,180.0,176.4,58.8,46,105.2,100,72.4,80.0,78.0
20160124134500,180.0,174.0,58.0,46,93.6,100,72.6,80.0,78.0
20160124140000,180.0,175.8,58.6,46,93.6,100,72.7,80.0,78.0
20160124141500,180.0,174.0,58.0,46,97.8,100,72.8,80.0,78.0
20160124143000,180.0,177.0,59.0,46,103.4,100,72.9,80.0,78.0
20160124144500,180.0,174.0,58.0,46,101.9,100,73.1,80.0,78.0
20160124150000,180.0,176.4,58.8,46,98.4,100,73.2,80.0,78.0
20160124151500,180.0,174.6,58.2,46,94.5,100,73.3,80.0,78.0
20160124153000,180.0,174.6,58.2,46,97.2,100,73.4,80.0,78.0
20160124154500,180.0,174.6,58.2,46,105.1,100,73.5,80.0,78.0
20160124160000,180.0,172.8,57.6,46,97.1,100,73.6,80.0,78.0
20160124161500,180.0,175.8,58.6,46,100.1,100,73.7,80.0,78.0
20160124163000,180.0,175.8,58.6,46,98.5,100,73.8,80.0,78.0
20160124164500,180.0,178.2,59.4,46,94.2,100,73.8,80.0,78.0
20160124170000,180.0,178.2,59.4,46,104.3,100,74.0,80.0,78.0
20160124171500,180.0,174.6,58.2,46,94.2,100,74.0,80.0,78.0
20160124173000,180.0,174.6,58.2,46,94.2,100,74.0,80.0,78.0
20160124174500,180.0,178.2,59.4,46,97.2,100,74.1,80.0,78.0
20160124180000,180.0,178.2,59.4,46,105.1,100,74.1,80.0,78.0
20160124181500,180.0,174.0,58.0,46,105.1,100,74.1,80.0,78.0
20160124183000,180.0,175.8,58.6,46,105.1,100,74.1,80.0,78.0
20160124184500,180.0,177.6,59.2,46,97.2,100,74.2,80.0,78.0
20160124190000,180.0,174.0,58.0,46,105.9,100,74.2,80.0,78.0
20160124191500,180.0,181.2,60.4,46,94.2,100,74.2,80.0,78.0
20160124193000,180.0,176.4,58.8,46,94.2,100,74.2,80.0,78.0
20160124194500,180.0,176.4,58.8,46,96.0,100,74.3,80.0,78.0
20160124200000,180.0,174.6,58.2,46,97.2,100,74.3,80.0,78.0
20160124201500,180.0,181.8,60.6,46,106.7,100,74.3,80.0,78.0
20160124203000,180.0,177.0,59.0,46,94.0,100,74.2,80.0,78.0
20160124204500,180.0,183.0,61.0,48,92.1,100,74.2,80.0,78.0
20160124210000,180.0,183.0,61.0,48,94.5,100,74.1,80.0,78.0
20160124211500,180.0,187.8,62.6,48,94.5,100,74.0,80.0,78.0
20160124213000,180.0,181.2,60.4,44,96.7,100,74.0,80.0,78.0
20160124214500,180.0,177.0,59.0,44,102.8,100,74.0,80.0,78.0
20160124220000,180.0,180.0,60.0,44,102.8,100,74.0,80.0,78.0
20160124221500,180.0,177.0,59.0,44,99.5,100,74.0,80.0,78.0
20160124223000,180.0,174.0,58.0,44,94.6,100,73.9,80.0,78.0
20160124224500,180.0,174.0,58.0,44,91.0,100,73.8,80.0,78.0
20160124230000,180.0,178.2,59.4,44,93.9,100,73.8,80.0,78.0
20160124231500,180.0,174.6,58.2,44,93.9,100,73.8,80.0,78.0
20160124233000,180.0,172.2,57.4,44,94.9,100,73.7,80.0,78.0
20160124234500,180.0,187.8,62.6,48,99.2,100,73.6,80.0,78.0
20160125000000,180.0,182.4,60.8,48,100.2,100,73.6,80.0,78.0
20160125001500,180.0,180.0,60.0,48,98.4,100,73.6,80.0,78.0
20160125003000,180.0,183.6,61.2,48,94.0,100,73.6,80.0,78.0
20160125004500,180.0,186.0,62.0,48,91.1,100,73.6,80.0,78.0
20160125010000,180.0,181.8,60.6,48,93.8,100,73.6,80.0,78.0
20160125011500,180.0,181.8,60.6,48,93.8,100,73.6,80.0,78.0
20160125013000,180.0,181.8,60.6,48,95.5,100,73.6,80.0,78.0
20160125014500,180.0,188.4,62.8,48,98.8,100,73.6,80.0,78.0
20160125020000,180.0,184.8,61.6,48,101.0,100,73.6,80.0,78.0
20160125021500,180.0,184.8,61.6,48,99.6,100,73.6,80.0,78.0
20160125023000,180.0,184.8,61.6,48,96.1,100,73.6,80.0,78.0
20160125024500,180.0,184.8,61.6,48,91.9,100,73.7,80.0,78.0
20160125030000,180.0,184.8,61.6,48,91.9,100,73.7,80.0,78.0
20160125031500,180.0,188.4,62.8,48,94.8,100,73.7,80.0,78.0
20160125033000,180.0,190.8,63.6,48,103.8,100,73.7,80.0,78.0
20160125034500,180.0,181.8,60.6,47,95.7,100,73.8,80.0,78.0
20160125040000,180.0,181.8,60.6,47,94.1,100,73.8,80.0,78.0
20160125041500,180.0,181.8,60.6,47,96.0,100,73.8,80.0,78.0
20160125043000,180.0,184.2,61.4,47,101.8,100,73.9,80.0,78.0
20160125044500,180.0,179.4,59.8,47,101.8,100,73.9,80.0,78.0
20160125050000,180.0,183.6,61.2,47,99.5,100,73.9,80.0,78.0
20160125051500,180.0,183.6,61.2,47,93.8,100,74.0,80.0,78.0
20160125053000,180.0,183.6,61.2,47,99.4,100,74.0,80.0,78.0
20160125054500,180.0,183.6,61.2,47,103.5,100,74.0,80.0,78.0
20160125060000,180.0,181.2,60.4,47,103.5,100,74.0,80.0,78.0
20160125061500,180.0,181.2,60.4,47,92.8,100,74.1,80.0,78.0
20160125063000,180.0,181.2,60.4,47,96.0,100,74.1,80.0,78.0
20160125064500,180.0,181.2,60.4,47,99.1,100,74.1,80.0,78.0
20160125070000,180.0,181.2,60.4,47,115.2,100,74.3,80.0,78.0
20160125071500,180.0,186.6,62.2,47,93.5,100,74.4,80.0,78.0
20160125073000,180.0,186.6,62.2,47,97.2,100,74.5,80.0,78.0
20160125074500,180.0,186.6,62.2,46,100.2,100,74.5,80.0,78.0
20160125080000,180.0,190.2,63.4,46,100.2,100,74.5,80.0,78.0
20160125081500,180.0,175.8,58.6,46,96.6,100,74.5,80.0,78.0
20160125083000,180.0,175.8,58.6,46,99.1,100,74.5,80.0,78.0
20160125084500,180.0,175.8,58.6,46,99.1,100,74.5,80.0,78.0
20160125090000,180.0,175.8,58.6,46,94.2,100,74.6,80.0,78.0
20160125091500,180.0,170.4,56.8,46,96.0,100,74.6,80.0,78.0
20160125093000,180.0,173.4,57.8,46,100.2,100,74.6,80.0,78.0
20160125094500,180.0,173.4,57.8,46,100.2,100,74.5,80.0,78.0
20160125100000,180.0,173.4,57.8,46,96.1,100,74.5,80.0,78.0
20160125101500,180.0,175.8,58.6,46,99.4,100,74.5,80.0,78.0
20160125103000,180.0,175.8,58.6,46,104.9,100,74.5,80.0,78.0
20160125104500,180.0,173.4,57.8,46,94.7,100,74.6,80.0,78.0
20160125110000,180.0,179.4,59.8,47,96.6,100,74.6,80.0,78.0
20160125111500,180.0,177.0,59.0,47,99.1,100,74.7,80.0,78.0
20160125113000,180.0,181.2,60.4,47,99.1,100,74.7,80.0,78.0
20160125114500,180.0,181.2,60.4,47,94.8,100,74.7,80.0,78.0
20160125120000,180.0,181.2,60.4,47,99.1,100,74.8,80.0,78.0
20160125121500,180.0,178.2,59.4,47,104.2,100,74.8,80.0,78.0
20160125123000,180.0,181.2,60.4,47,98.8,100,74.9,80.0,78.0
20160125124500,180.0,177.0,59.0,47,95.3,100,75.0,80.0,78.0
20160125130000,180.0,181.2,60.4,47,99.7,100,75.0,80.0,78.0
20160125131500,180.0,178.2,59.4,47,106.0,100,75.1,80.0,78.0
20160125133000,180.0,178.2,59.4,47,94.2,100,75.1,80.0,78.0
20160125134500,180.0,178.2,59.4,47,96.9,100,75.1,80.0,78.0
20160125140000,180.0,178.2,59.4,47,106.6,100,75.2,80.0,78.0
20160125141500,180.0,181.8,60.6,47,99.6,100,75.2,80.0,78.0
20160125143000,180.0,178.2,59.4,47,99.6,100,75.2,80.0,78.0
20160125144500,180.0,181.2,60.4,47,102.8,100,75.4,80.0,78.0
20160125150000,180.0,181.2,60.4,47,115.0,100,75.4,80.0,78.0
20160125151500,180.0,181.2,60.4,47,102.9,100,75.5,80.0,78.0
20160125153000,180.0,181.2,60.4,47,116.6,100,75.7,80.0,78.0
20160125154500,180.0,185.4,61.8,47,103.4,100,75.8,80.0,78.0
20160125160000,180.0,181.2,60.4,47,107.0,100,76.0,80.0,78.0
20160125161500,180.0,181.2,60.4,47,115.7,100,76.0,80.0,78.0
20160125163000,180.0,181.2,60.4,47,114.1,100,76.1,80.0,78.0
20160125164500,180.0,177.6,59.2,47,99.7,100,76.1,80.0,78.0
20160125170000,180.0,181.2,60.4,47,116.4,100,76.2,80.0,78.0
20160125171500,180.0,181.2,60.4,47,101.9,100,76.2,80.0,78.0
20160125173000,180.0,181.2,60.4,47,98.4,100,76.3,80.0,78.0
20160125174500,180.0,181.2,60.4,47,93.0,100,76.2,80.0,78.0
20160125180000,180.0,181.2,60.4,47,97.3,100,76.2,80.0,78.0
20160125181500,180.0,181.2,60.4,47,97.3,100,76.1,80.0,78.0
20160125183000,180.0,181.2,60.4,47,105.2,100,76.0,80.0,78.0
20160125184500,180.0,181.2,60.4,47,97.0,100,76.0,80.0,78.0
20160125190000,180.0,181.2,60.4,47,98.3,100,76.0,80.0,78.0
20160125191500,180.0,181.2,60.4,47,95.3,100,75.9,80.0,78.0
20160125193000,180.0,181.2,60.4,47,98.5,100,75.9,80.0,78.0
20160125194500,180.0,181.2,60.4,44,104.6,100,76.0,80.0,78.0
20160125200000,180.0,181.2,60.4,44,98.2,100,76.0,80.0,78.0
20160125201500,180.0,181.2,60.4,44,95.4,100,76.0,80.0,78.0
20160125203000,180.0,181.2,60.4,44,95.4,100,75.9,80.0,78.0
20160125204500,180.0,177.0,59.0,44,100.4,100,75.9,80.0,78.0
20160125210000,180.0,179.4,59.8,44,99.1,100,75.9,80.0,78.0
20160125211500,180.0,177.0,59.0,44,96.6,100,75.9,80.0,78.0
20160125213000,180.0,180.0,60.0,44,96.6,100,75.9,80.0,78.0
20160125214500,180.0,178.2,59.4,44,105.1,100,75.9,80.0,78.0
20160125220000,180.0,178.2,59.4,44,97.2,100,75.9,80.0,78.0
20160125221500,180.0,178.2,59.4,44,97.2,100,75.9,80.0,78.0
20160125223000,180.0,181.8,60.6,44,97.2,100,75.9,80.0,78.0
20160125224500,180.0,179.4,59.8,44,106.0,100,75.9,80.0,78.0
20160125230000,180.0,177.0,59.0,44,103.5,100,75.9,80.0,78.0
20160125231500,180.0,177.0,59.0,44,94.8,100,75.8,80.0,78.0
20160125233000,180.0,180.0,60.0,44,96.9,100,75.8,80.0,78.0
20160125234500,180.0,175.8,58.6,44,105.3,100,75.8,80.0,78.0
20160126000000,180.0,178.2,59.4,44,110.1,100,75.9,80.0,78.0
20160126001500,180.0,178.2,59.4,44,115.8,100,76.0,80.0,78.0
20160126003000,180.0,178.2,59.4,44,104.8,100,76.0,80.0,78.0
20160126004500,180.0,178.2,59.4,44,106.9,100,76.1,80.0,78.0
20160126010000,180.0,178.2,59.4,44,115.8,100,76.2,80.0,78.0
20160126011500,180.0,176.4,58.8,44,105.1,100,76.2,80.0,78.0
20160126013000,180.0,174.6,58.2,44,107.0,100,76.3,80.0,78.0
20160126014500,180.0,174.6,58.2,44,115.8,100,76.4,80.0,78.0
20160126020000,180.0,174.6,58.2,44,103.5,100,76.4,80.0,78.0
20160126021500,180.0,181.8,60.6,44,107.7,100,76.5,80.0,78.0
20160126023000,180.0,178.2,59.4,44,115.0,100,76.5,80.0,78.0
20160126024500,180.0,180.0,60.0,44,102.8,100,76.5,80.0,78.0
20160126030000,180.0,180.0,60.0,44,111.0,100,76.6,80.0,78.0
20160126031500,180.0,180.0,60.0,44,113.3,100,76.6,80.0,78.0
