PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160126033000,180.0,180.0,60.0,44,103.3,100,76.6,80.0,78.0
20160126034500,180.0,180.0,60.0,44,116.6,100,76.7,80.0,78.0
20160126040000,180.0,177.6,59.2,44,106.7,100,76.7,80.0,78.0
20160126041500,180.0,177.6,59.2,44,108.4,100,76.8,80.0,78.0
20160126043000,180.0,177.6,59.2,44,115.0,100,76.8,80.0,78.0
20160126044500,180.0,181.8,60.6,44,103.5,100,76.8,80.0,78.0
20160126050000,180.0,181.8,60.6,44,110.1,100,76.8,80.0,78.0
20160126051500,180.0,177.0,59.0,44,113.9,100,76.8,80.0,78.0
20160126053000,180.0,177.0,59.0,44,103.0,100,76.9,80.0,78.0
20160126054500,180.0,177.0,59.0,44,116.7,100,76.9,80.0,78.0
20160126060000,180.0,177.0,59.0,44,110.1,100,76.9,80.0,78.0
20160126061500,180.0,174.6,58.2,44,104.4,100,76.9,80.0,78.0
20160126063000,180.0,174.6,58.2,44,115.8,100,76.9,80.0,78.0
20160126064500,180.0,174.6,58.2,47,102.8,100,76.9,80.0,78.0
20160126070000,180.0,187.8,62.6,46,114.2,100,76.9,80.0,78.0
20160126071500,180.0,187.8,62.6,46,107.1,100,76.9,80.0,78.0
20160126073000,180.0,187.8,62.6,46,112.5,100,77.0,80.0,78.0
20160126074500,180.0,187.8,62.6,46,102.8,100,77.0,80.0,78.0
20160126080000,180.0,177.0,59.0,47,115.4,100,77.0,80.0,78.0
20160126081500,180.0,183.0,61.0,47,109.2,100,76.9,80.0,78.0
20160126083000,180.0,183.0,61.0,47,103.6,100,76.9,80.0,78.0
20160126084500,180.0,183.0,61.0,47,112.6,100,76.9,80.0,78.0
20160126090000,180.0,177.0,59.0,47,99.7,100,76.9,80.0,78.0
20160126091500,180.0,177.0,59.0,47,103.5,100,76.8,80.0,78.0
20160126093000,180.0,177.0,59.0,47,105.2,100,76.9,80.0,78.0
20160126094500,180.0,185.4,61.8,47,116.6,100,76.8,80.0,78.0
20160126100000,180.0,189.6,63.2,47,102.7,100,76.8,80.0,78.0
20160126101500,180.0,186.0,62.0,47,113.5,100,76.6,80.0,78.0
20160126103000,180.0,186.0,62.0,47,104.8,100,76.6,80.0,78.0
20160126104500,180.0,183.6,61.2,47,111.0,100,76.7,80.0,78.0
20160126110000,180.0,187.8,62.6,47,111.0,100,76.7,80.0,78.0
20160126111500,180.0,187.8,62.6,47,96.5,100,76.6,80.0,78.0
20160126113000,180.0,183.6,61.2,47,105.2,100,76.6,80.0,78.0
20160126114500,180.0,183.6,61.2,47,111.7,100,76.5,80.0,78.0
20160126120000,180.0,183.6,61.2,47,115.2,100,76.5,80.0,78.0
20160126121500,180.0,194.4,64.8,47,101.8,100,76.5,80.0,78.0
20160126123000,180.0,172.2,57.4,43,101.8,100,76.6,80.0,78.0
20160126124500,180.0,172.2,57.4,43,98.0,100,76.5,80.0,78.0
20160126130000,180.0,170.4,56.8,44,106.0,100,76.5,80.0,78.0
20160126131500,180.0,170.4,56.8,44,97.7,100,76.5,80.0,78.0
20160126133000,180.0,172.2,57.4,44,113.3,100,76.5,80.0,78.0
20160126134500,180.0,180.0,60.0,47,97.8,100,76.4,80.0,78.0
20160126140000,180.0,181.8,60.6,47,115.0,100,76.4,80.0,78.0
20160126141500,180.0,179.4,59.8,47,99.7,100,76.4,80.0,78.0
20160126143000,180.0,179.4,59.8,47,104.9,100,76.3,80.0,78.0
20160126144500,180.0,179.4,59.8,47,115.8,100,76.3,80.0,78.0
20160126150000,180.0,182.4,60.8,47,108.9,100,76.4,80.0,78.0
20160126151500,180.0,182.4,60.8,47,104.4,100,76.4,80.0,78.0
20160126153000,180.0,188.4,62.8,46,115.0,100,76.4,80.0,78.0
20160126154500,180.0,188.4,62.8,46,106.6,100,76.4,80.0,78.0
20160126160000,180.0,184.8,61.6,46,109.4,100,76.5,80.0,78.0
20160126161500,180.0,184.8,61.6,46,111.7,100,76.5,80.0,78.0
20160126163000,180.0,184.8,61.6,46,114.3,100,76.5,80.0,78.0
20160126164500,180.0,184.8,61.6,45,110.2,100,76.5,80.0,78.0
20160126170000,180.0,184.8,61.6,45,115.1,100,76.5,80.0,78.0
20160126171500,180.0,184.8,61.6,45,101.1,100,76.5,80.0,78.0
20160126173000,180.0,184.8,61.6,45,114.2,100,76.5,80.0,78.0
20160126174500,180.0,184.8,61.6,45,114.2,100,76.4,80.0,78.0
20160126180000,180.0,184.8,61.6,45,108.4,100,76.4,80.0,78.0
20160126181500,180.0,184.8,61.6,45,110.1,100,76.4,80.0,78.0
20160126183000,180.0,184.8,61.6,45,113.3,100,76.4,80.0,78.0
20160126184500,180.0,181.8,60.6,45,113.3,100,76.4,80.0,78.0
20160126190000,180.0,177.0,59.0,45,115.7,100,76.4,80.0,78.0
20160126191500,180.0,181.8,60.6,45,115.7,100,76.4,80.0,78.0
20160126193000,180.0,181.8,60.6,45,114.2,100,76.3,80.0,78.0
20160126194500,180.0,179.4,59.8,45,114.2,100,76.2,80.0,78.0
20160126200000,180.0,179.4,59.8,45,114.2,100,76.2,80.0,78.0
20160126201500,180.0,173.4,57.8,45,114.2,100,76.2,80.0,78.0
20160126203000,180.0,173.4,57.8,45,114.2,100,76.1,80.0,78.0
20160126204500,180.0,176.4,58.8,45,114.2,100,76.1,80.0,78.0
20160126210000,180.0,174.6,58.2,45,111.6,100,76.1,80.0,78.0
20160126211500,180.0,177.6,59.2,45,100.3,100,76.1,80.0,78.0
20160126213000,180.0,174.0,58.0,45,111.7,100,76.0,80.0,78.0
20160126214500,180.0,177.0,59.0,45,107.6,100,75.9,80.0,78.0
20160126220000,180.0,186.0,62.0,45,100.8,100,76.0,80.0,78.0
20160126221500,180.0,177.6,59.2,45,109.3,100,76.0,80.0,78.0
20160126223000,180.0,179.4,59.8,45,113.5,100,76.0,80.0,78.0
20160126224500,180.0,172.2,57.4,45,116.6,100,76.0,80.0,78.0
20160126230000,180.0,176.4,58.8,45,116.6,100,76.0,80.0,78.0
20160126231500,180.0,176.4,58.8,45,116.6,100,76.0,80.0,78.0
20160126233000,180.0,176.4,58.8,45,116.6,100,76.0,80.0,78.0
20160126234500,180.0,174.6,58.2,45,115.0,100,76.0,80.0,78.0
20160127000000,180.0,180.0,60.0,45,115.0,100,76.0,80.0,78.0
20160127001500,180.0,176.4,58.8,45,115.0,100,75.9,80.0,78.0
20160127003000,180.0,176.4,58.8,45,107.6,100,75.9,80.0,78.0
20160127004500,180.0,183.0,61.0,45,115.0,100,75.9,80.0,78.0
20160127010000,180.0,178.2,59.4,45,113.3,100,75.9,80.0,78.0
20160127011500,180.0,180.0,60.0,45,96.0,100,75.7,80.0,78.0
20160127013000,180.0,177.0,59.0,45,99.1,100,75.6,80.0,78.0
20160127014500,180.0,174.6,58.2,45,110.9,100,75.5,80.0,78.0
20160127020000,180.0,181.2,60.4,45,108.4,100,75.5,80.0,78.0
20160127021500,180.0,175.8,58.6,45,115.8,100,75.5,80.0,78.0
20160127023000,180.0,175.8,58.6,45,99.1,100,75.5,80.0,78.0
20160127024500,180.0,175.8,58.6,45,100.2,100,75.2,80.0,78.0
20160127030000,180.0,181.2,60.4,45,100.2,100,75.1,80.0,78.0
20160127031500,180.0,181.2,60.4,45,105.2,100,75.0,80.0,78.0
20160127033000,180.0,181.2,60.4,45,112.5,100,75.0,80.0,78.0
20160127034500,180.0,183.6,61.2,45,115.1,100,75.0,80.0,78.0
20160127040000,180.0,183.6,61.2,45,112.5,100,75.1,80.0,78.0
20160127041500,180.0,183.6,61.2,45,103.6,100,75.1,80.0,78.0
20160127043000,180.0,183.6,61.2,45,115.8,100,75.2,80.0,78.0
20160127044500,180.0,183.6,61.2,45,112.7,100,75.1,80.0,78.0
20160127050000,180.0,186.0,62.0,45,112.7,100,75.2,80.0,78.0
20160127051500,180.0,182.4,60.8,45,102.8,100,75.2,80.0,78.0
20160127053000,180.0,186.0,62.0,45,114.2,100,75.2,80.0,78.0
20160127054500,180.0,186.0,62.0,45,112.6,100,75.3,80.0,78.0
20160127060000,180.0,186.0,62.0,45,100.5,100,75.3,80.0,78.0
20160127061500,180.0,186.0,62.0,45,115.0,100,75.3,80.0,78.0
20160127063000,180.0,186.0,62.0,45,111.7,100,75.3,80.0,78.0
20160127064500,180.0,181.8,60.6,45,109.2,100,75.3,80.0,78.0
20160127070000,180.0,184.8,61.6,45,115.0,100,75.4,80.0,78.0
20160127071500,180.0,184.8,61.6,45,111.7,100,74.7,80.0,78.0
20160127073000,180.0,184.8,61.6,45,101.9,100,74.6,80.0,78.0
20160127074500,180.0,177.0,59.0,47,105.2,100,74.3,80.0,78.0
20160127080000,180.0,180.0,60.0,47,101.0,100,74.0,80.0,78.0
20160127081500,180.0,184.8,61.6,47,90.9,100,73.6,80.0,78.0
20160127083000,180.0,180.0,60.0,47,92.8,100,73.3,80.0,78.0
20160127084500,180.0,180.0,60.0,47,94.2,100,73.3,80.0,78.0
20160127090000,180.0,187.8,62.6,47,100.6,100,73.6,80.0,78.0
20160127091500,180.0,187.8,62.6,46,100.6,100,73.6,80.0,78.0
20160127093000,180.0,187.8,62.6,46,98.4,100,73.3,80.0,78.0
20160127094500,180.0,187.8,62.6,45,94.2,100,73.3,80.0,78.0
20160127100000,180.0,190.8,63.6,45,90.5,100,73.6,80.0,78.0
20160127101500,180.0,184.8,61.6,45,93.6,100,73.6,80.0,78.0
20160127103000,180.0,173.4,57.8,47,93.6,100,73.6,80.0,78.0
20160127104500,180.0,175.8,58.6,47,110.1,100,73.4,80.0,78.0
20160127110000,180.0,181.2,60.4,47,106.5,100,73.6,80.0,78.0
20160127111500,180.0,181.2,60.4,47,115.8,100,73.6,80.0,78.0
20160127113000,180.0,181.2,60.4,47,97.3,100,73.6,80.0,78.0
20160127114500,180.0,178.2,59.4,47,100.3,100,73.6,80.0,78.0
20160127120000,180.0,181.8,60.6,47,100.3,100,73.8,80.0,78.0
20160127121500,180.0,181.8,60.6,47,106.8,100,73.9,80.0,78.0
20160127123000,180.0,181.8,60.6,47,115.8,100,74.1,80.0,78.0
20160127124500,180.0,181.8,60.6,47,115.8,100,74.3,80.0,78.0
20160127130000,180.0,178.2,59.4,47,109.4,100,74.6,80.0,78.0
20160127131500,180.0,176.4,58.8,47,103.2,100,74.6,80.0,78.0
20160127133000,180.0,176.4,58.8,47,110.9,100,74.8,80.0,78.0
20160127134500,180.0,174.0,58.0,47,108.0,100,74.8,80.0,78.0
20160127140000,180.0,176.4,58.8,47,111.0,100,75.0,80.0,78.0
20160127141500,180.0,176.4,58.8,47,106.2,100,75.1,80.0,78.0
20160127143000,180.0,174.6,58.2,47,115.8,100,75.1,80.0,78.0
20160127144500,180.0,178.2,59.4,47,105.5,100,75.2,80.0,78.0
20160127150000,180.0,178.2,59.4,47,113.3,100,75.3,80.0,78.0
20160127151500,180.0,178.2,59.4,47,115.0,100,75.4,80.0,78.0
20160127153000,180.0,178.2,59.4,47,116.6,100,75.4,80.0,78.0
20160127154500,180.0,182.4,60.8,47,114.3,100,75.5,80.0,78.0
20160127160000,180.0,177.6,59.2,47,106.9,100,75.5,80.0,78.0
20160127161500,180.0,177.6,59.2,47,104.6,100,75.5,80.0,78.0
20160127163000,180.0,172.2,57.4,47,102.2,100,75.5,80.0,78.0
20160127164500,180.0,174.0,58.0,47,115.1,100,75.5,80.0,78.0
20160127170000,180.0,181.2,60.4,47,107.9,100,75.4,80.0,78.0
20160127171500,180.0,177.6,59.2,47,113.3,100,75.4,80.0,78.0
20160127173000,180.0,177.6,59.2,47,113.3,100,75.4,80.0,78.0
20160127174500,180.0,177.6,59.2,47,113.3,100,75.4,80.0,78.0
20160127180000,180.0,177.6,59.2,47,107.8,100,75.4,80.0,78.0
20160127181500,180.0,177.6,59.2,47,112.5,100,75.4,80.0,78.0
20160127183000,180.0,177.6,59.2,47,112.5,100,75.4,80.0,78.0
20160127184500,180.0,190.8,63.6,47,109.2,100,75.4,80.0,78.0
20160127190000,180.0,183.6,61.2,46,106.8,100,75.4,80.0,78.0
20160127191500,180.0,179.4,59.8,46,101.9,100,75.4,80.0,78.0
20160127193000,180.0,183.0,61.0,46,101.9,100,75.4,80.0,78.0
20160127194500,180.0,186.6,62.2,46,101.9,100,75.4,80.0,78.0
20160127200000,180.0,184.2,61.4,46,101.9,100,75.4,80.0,78.0
20160127201500,180.0,173.4,57.8,46,103.6,100,75.4,80.0,78.0
20160127203000,180.0,181.2,60.4,46,106.3,100,75.4,80.0,78.0
20160127204500,180.0,178.2,59.4,46,105.2,100,75.4,80.0,78.0
20160127210000,180.0,186.0,62.0,46,105.2,100,75.4,80.0,78.0
20160127211500,180.0,183.0,61.0,46,112.7,100,75.5,80.0,78.0
20160127213000,180.0,183.0,61.0,46,114.2,100,75.5,80.0,78.0
20160127214500,180.0,183.0,61.0,46,114.2,100,75.5,80.0,78.0
20160127220000,180.0,183.0,61.0,46,114.2,100,75.5,80.0,78.0
20160127221500,180.0,183.0,61.0,46,114.2,100,75.5,80.0,78.0
20160127223000,180.0,180.0,60.0,46,112.5,100,75.5,80.0,78.0
20160127224500,180.0,184.2,61.4,46,109.2,100,75.5,80.0,78.0
20160127230000,180.0,181.8,60.6,46,104.7,100,75.5,80.0,78.0
20160127231500,180.0,181.8,60.6,46,101.1,100,75.5,80.0,78.0
20160127233000,180.0,181.8,60.6,46,113.2,100,75.5,80.0,78.0
20160127234500,180.0,177.6,59.2,46,107.6,100,75.5,80.0,78.0
20160128000000,180.0,177.6,59.2,46,114.4,100,75.5,80.0,78.0
20160128001500,180.0,181.2,60.4,46,114.4,100,75.5,80.0,78.0
20160128003000,180.0,178.2,59.4,46,112.5,100,75.4,80.0,78.0
20160128004500,180.0,175.8,58.6,46,112.5,100,75.4,80.0,78.0
20160128010000,180.0,179.4,59.8,46,115.7,100,75.4,80.0,78.0
20160128011500,180.0,179.4,59.8,46,113.3,100,75.4,80.0,78.0
20160128013000,180.0,177.6,59.2,46,113.3,100,75.5,80.0,78.0
20160128014500,180.0,183.0,61.0,46,101.9,100,75.5,80.0,78.0
20160128020000,180.0,177.0,59.0,46,115.8,100,75.5,80.0,78.0
20160128021500,180.0,181.8,60.6,46,111.7,100,75.5,80.0,78.0
20160128023000,180.0,181.8,60.6,46,103.8,100,75.5,80.0,78.0
20160128024500,180.0,177.6,59.2,46,115.0,100,75.5,80.0,78.0
20160128030000,180.0,184.8,61.6,46,112.5,100,75.5,80.0,78.0
20160128031500,180.0,182.4,60.8,46,112.5,100,75.6,80.0,78.0
20160128033000,180.0,182.4,60.8,46,102.8,100,75.6,80.0,78.0
20160128034500,180.0,182.4,60.8,46,115.8,100,75.6,80.0,78.0
20160128040000,180.0,186.0,62.0,46,111.7,100,75.6,80.0,78.0
20160128041500,180.0,183.6,61.2,46,109.2,100,75.6,80.0,78.0
20160128043000,180.0,183.6,61.2,46,114.9,100,75.6,80.0,78.0
20160128044500,180.0,183.6,61.2,46,111.8,100,75.6,80.0,78.0
20160128050000,180.0,181.2,60.4,46,101.1,100,75.6,80.0,78.0
20160128051500,180.0,181.2,60.4,46,115.0,100,75.6,80.0,78.0
20160128053000,180.0,177.0,59.0,46,111.8,100,75.5,80.0,78.0
20160128054500,180.0,182.4,60.8,46,107.7,100,75.6,80.0,78.0
20160128060000,180.0,182.4,60.8,46,112.5,100,75.6,80.0,78.0
20160128061500,180.0,182.4,60.8,46,111.0,100,75.6,80.0,78.0
20160128063000,180.0,186.6,62.2,46,112.5,100,75.6,80.0,78.0
20160128064500,180.0,186.6,62.2,46,115.1,100,75.6,80.0,78.0
20160128070000,180.0,181.2,60.4,46,112.5,100,75.5,80.0,78.0
20160128071500,180.0,184.2,61.4,46,101.1,100,75.6,80.0,78.0
20160128073000,180.0,184.2,61.4,46,113.3,100,75.6,80.0,78.0
20160128074500,180.0,186.6,62.2,46,100.3,100,75.6,80.0,78.0
20160128080000,180.0,183.6,61.2,46,113.3,100,75.6,80.0,78.0
20160128081500,180.0,183.6,61.2,46,103.9,100,75.6,80.0,78.0
20160128083000,180.0,183.6,61.2,46,115.0,100,75.6,80.0,78.0
20160128084500,180.0,183.6,61.2,46,113.3,100,75.6,80.0,78.0
20160128090000,180.0,183.6,61.2,46,113.3,100,75.6,80.0,78.0
20160128091500,180.0,183.6,61.2,46,113.3,100,75.6,80.0,78.0
20160128093000,180.0,183.6,61.2,46,113.3,100,75.6,80.0,78.0
20160128094500,180.0,183.6,61.2,47,107.8,100,75.6,80.0,78.0
20160128100000,180.0,183.6,61.2,47,107.8,100,75.5,80.0,78.0
20160128101500,180.0,183.6,61.2,47,101.1,100,75.5,80.0,78.0
20160128103000,180.0,180.0,60.0,47,101.1,100,75.5,80.0,78.0
20160128104500,180.0,180.0,60.0,45,110.0,100,75.5,80.0,78.0
20160128110000,180.0,180.0,60.0,45,110.0,100,75.5,80.0,78.0
20160128111500,180.0,175.8,58.6,47,113.7,100,75.5,80.0,78.0
20160128113000,180.0,179.4,59.8,47,103.4,100,75.5,80.0,78.0
20160128114500,180.0,179.4,59.8,47,103.4,100,75.5,80.0,78.0
20160128120000,180.0,177.6,59.2,47,106.0,100,75.6,80.0,78.0
20160128121500,180.0,177.6,59.2,47,113.3,100,75.6,80.0,78.0
20160128123000,180.0,182.4,60.8,47,111.9,100,75.6,80.0,78.0
20160128124500,180.0,178.2,59.4,47,94.2,100,75.6,80.0,78.0
20160128130000,180.0,178.2,59.4,47,97.2,100,75.5,80.0,78.0
20160128131500,180.0,178.2,59.4,47,105.1,100,75.0,80.0,78.0
20160128133000,180.0,181.8,60.6,47,109.4,100,74.5,80.0,78.0
20160128134500,180.0,179.4,59.8,47,101.1,100,74.3,80.0,78.0
20160128140000,180.0,179.4,59.8,47,103.7,100,74.0,80.0,78.0
20160128141500,180.0,177.0,59.0,47,95.9,100,73.8,80.0,78.0
20160128143000,180.0,177.0,59.0,47,95.9,100,73.8,80.0,78.0
20160128144500,180.0,177.0,59.0,47,95.9,100,73.6,80.0,78.0
20160128150000,180.0,180.0,60.0,47,102.7,100,73.6,80.0,78.0
20160128151500,180.0,181.8,60.6,47,97.1,100,73.5,80.0,78.0
20160128153000,180.0,189.0,63.0,47,94.7,100,73.3,80.0,78.0
20160128154500,180.0,189.0,63.0,47,94.7,100,73.6,80.0,78.0
20160128160000,180.0,186.6,62.2,46,106.0,100,73.9,80.0,78.0
20160128161500,180.0,186.6,62.2,46,100.2,100,74.0,80.0,78.0
20160128163000,180.0,184.2,61.4,46,94.2,100,74.1,80.0,78.0
20160128164500,180.0,175.8,58.6,46,105.6,100,74.2,80.0,78.0
20160128170000,180.0,175.8,58.6,46,105.6,100,74.3,80.0,78.0
20160128171500,180.0,178.2,59.4,46,94.6,100,74.3,80.0,78.0
20160128173000,180.0,174.0,58.0,46,103.2,100,74.4,80.0,78.0
20160128174500,180.0,177.6,59.2,46,106.0,100,74.5,80.0,78.0
20160128180000,180.0,177.6,59.2,46,93.8,100,74.5,80.0,78.0
20160128181500,180.0,177.6,59.2,46,100.6,100,74.5,80.0,78.0
20160128183000,180.0,177.6,59.2,46,102.7,100,74.4,80.0,78.0
20160128184500,180.0,177.6,59.2,46,100.9,100,74.3,80.0,78.0
20160128190000,180.0,177.6,59.2,46,96.3,100,74.3,80.0,78.0
20160128191500,180.0,180.0,60.0,46,92.1,100,74.3,80.0,78.0
20160128193000,180.0,177.6,59.2,46,92.1,100,74.3,80.0,78.0
20160128194500,180.0,183.0,61.0,46,93.5,100,74.2,80.0,78.0
20160128200000,180.0,183.0,61.0,46,93.5,100,74.2,80.0,78.0
20160128201500,180.0,183.0,61.0,46,96.0,100,74.2,80.0,78.0
20160128203000,180.0,183.0,61.0,46,99.6,100,74.1,80.0,78.0
20160128204500,180.0,183.0,61.0,46,98.6,100,74.1,80.0,78.0
20160128210000,180.0,183.0,61.0,46,95.9,100,73.8,80.0,78.0
20160128211500,180.0,183.0,61.0,46,93.3,100,73.5,80.0,78.0
20160128213000,180.0,183.0,61.0,46,91.3,100,73.3,80.0,78.0
20160128214500,180.0,185.4,61.8,46,92.8,100,73.2,80.0,78.0
20160128220000,180.0,185.4,61.8,46,91.2,100,73.1,80.0,78.0
20160128221500,180.0,185.4,61.8,46,97.3,100,73.3,80.0,78.0
20160128223000,180.0,185.4,61.8,46,99.6,100,73.4,80.0,78.0
20160128224500,180.0,185.4,61.8,46,98.4,100,73.4,80.0,78.0
20160128230000,180.0,187.8,62.6,46,94.5,100,73.4,80.0,78.0
20160128231500,180.0,179.4,59.8,46,89.9,100,73.4,80.0,78.0
20160128233000,180.0,184.8,61.6,46,97.2,100,73.4,80.0,78.0
20160128234500,180.0,182.4,60.8,46,94.1,100,73.5,80.0,78.0
20160129000000,180.0,182.4,60.8,46,91.1,100,73.5,80.0,78.0
20160129001500,180.0,179.4,59.8,46,99.0,100,73.4,80.0,78.0
20160129003000,180.0,179.4,59.8,46,100.4,100,73.4,80.0,78.0
20160129004500,180.0,177.6,59.2,46,99.0,100,73.4,80.0,78.0
20160129010000,180.0,177.6,59.2,46,93.8,100,73.5,80.0,78.0
20160129011500,180.0,181.2,60.4,46,99.0,100,73.5,80.0,78.0
20160129013000,180.0,181.2,60.4,46,91.7,100,73.4,80.0,78.0
20160129014500,180.0,181.2,60.4,46,94.1,100,73.4,80.0,78.0
20160129020000,180.0,178.2,59.4,46,92.4,100,73.3,80.0,78.0
20160129021500,180.0,181.8,60.6,46,95.6,100,73.3,80.0,78.0
20160129023000,180.0,178.2,59.4,46,99.7,100,73.3,80.0,78.0
20160129024500,180.0,178.2,59.4,46,98.4,100,73.3,80.0,78.0
20160129030000,180.0,178.2,59.4,46,94.0,100,73.3,80.0,78.0
20160129031500,180.0,180.0,60.0,46,95.9,100,73.3,80.0,78.0
20160129033000,180.0,180.0,60.0,46,91.1,100,73.3,80.0,78.0
20160129034500,180.0,180.0,60.0,46,93.0,100,73.3,80.0,78.0
20160129040000,180.0,180.0,60.0,46,96.7,100,73.3,80.0,78.0
20160129041500,180.0,178.2,59.4,46,94.8,100,73.3,80.0,78.0
20160129043000,180.0,178.2,59.4,46,99.8,100,73.2,80.0,78.0
20160129044500,180.0,178.2,59.4,46,99.8,100,73.2,80.0,78.0
20160129050000,180.0,176.4,58.8,46,103.6,100,73.2,80.0,78.0
20160129051500,180.0,176.4,58.8,46,114.2,100,73.3,80.0,78.0
20160129053000,180.0,176.4,58.8,46,114.2,100,73.5,80.0,78.0
20160129054500,180.0,176.4,58.8,46,97.8,100,73.6,80.0,78.0
20160129060000,180.0,176.4,58.8,46,93.7,100,73.6,80.0,78.0
20160129061500,180.0,176.4,58.8,46,93.7,100,73.6,80.0,78.0
20160129063000,180.0,176.4,58.8,46,93.7,100,73.5,80.0,78.0
20160129064500,180.0,176.4,58.8,46,97.3,100,73.4,80.0,78.0
20160129070000,180.0,176.4,58.8,46,100.2,100,73.4,80.0,78.0
20160129071500,180.0,181.2,60.4,46,100.2,100,73.3,80.0,78.0
20160129073000,180.0,175.8,58.6,46,98.5,100,73.2,80.0,78.0
20160129074500,180.0,175.8,58.6,46,95.2,100,73.2,80.0,78.0
20160129080000,180.0,179.4,59.8,46,97.7,100,73.2,80.0,78.0
20160129081500,180.0,176.4,58.8,46,109.2,100,73.2,80.0,78.0
20160129083000,180.0,178.2,59.4,46,115.0,100,73.5,80.0,78.0
20160129084500,180.0,184.8,61.6,46,113.3,100,73.6,80.0,78.0
20160129090000,180.0,184.8,61.6,46,114.8,100,73.8,80.0,78.0
20160129091500,180.0,184.8,61.6,46,95.4,100,74.0,80.0,78.0
20160129093000,180.0,184.8,61.6,46,99.4,100,74.0,80.0,78.0
20160129094500,180.0,187.8,62.6,46,98.4,100,74.0,80.0,78.0
20160129100000,180.0,190.8,63.6,46,93.6,100,74.1,80.0,78.0
20160129101500,180.0,184.2,61.4,46,95.5,100,74.1,80.0,78.0
20160129103000,180.0,184.2,61.4,46,100.1,100,74.2,80.0,78.0
20160129104500,180.0,181.8,60.6,46,110.9,100,74.3,80.0,78.0
20160129110000,180.0,181.8,60.6,46,112.5,100,74.5,80.0,78.0
20160129111500,180.0,181.8,60.6,46,96.6,100,74.5,80.0,78.0
20160129113000,180.0,181.8,60.6,46,96.6,100,74.5,80.0,78.0
20160129114500,180.0,184.8,61.6,46,94.7,100,74.6,80.0,78.0
20160129120000,180.0,184.8,61.6,46,96.1,100,74.7,80.0,78.0
20160129121500,180.0,184.8,61.6,46,102.3,100,74.8,80.0,78.0
20160129123000,180.0,187.8,62.6,46,99.6,100,74.8,80.0,78.0
20160129124500,180.0,187.8,62.6,46,96.6,100,74.9,80.0,78.0
20160129130000,180.0,176.4,58.8,47,100.4,100,75.0,80.0,78.0
20160129131500,180.0,185.4,61.8,47,105.1,100,74.6,80.0,78.0
20160129133000,180.0,189.6,63.2,46,92.4,100,74.8,80.0,78.0
20160129134500,180.0,189.6,63.2,46,96.0,100,75.0,80.0,78.0
20160129140000,180.0,183.6,61.2,46,105.3,100,75.0,80.0,78.0
20160129141500,180.0,183.6,61.2,46,96.6,100,75.1,80.0,78.0
20160129143000,180.0,180.0,60.0,46,94.8,100,75.1,80.0,78.0
20160129144500,180.0,181.8,60.6,46,99.2,100,75.2,80.0,78.0
20160129150000,180.0,178.2,59.4,46,105.2,100,75.3,80.0,78.0
20160129151500,180.0,178.2,59.4,46,94.9,100,75.4,80.0,78.0
20160129153000,180.0,178.2,59.4,46,95.9,100,75.4,80.0,78.0
20160129154500,180.0,180.0,60.0,46,100.3,100,75.5,80.0,78.0
20160129160000,180.0,181.8,60.6,46,99.1,100,75.5,80.0,78.0
20160129161500,180.0,177.0,59.0,46,99.1,100,75.5,80.0,78.0
20160129163000,180.0,180.0,60.0,46,95.7,100,75.6,80.0,78.0
20160129164500,180.0,177.0,59.0,46,95.7,100,75.6,80.0,78.0
20160129170000,180.0,179.4,59.8,46,108.4,100,75.6,80.0,78.0
20160129171500,180.0,174.0,58.0,46,100.5,100,75.6,80.0,78.0
20160129173000,180.0,184.8,61.6,46,96.6,100,75.6,80.0,78.0
20160129174500,180.0,184.8,61.6,46,96.6,100,75.1,80.0,78.0
20160129180000,180.0,184.8,61.6,46,96.6,100,74.8,80.0,78.0
20160129181500,180.0,184.8,61.6,46,103.8,100,74.7,80.0,78.0
20160129183000,180.0,184.8,61.6,46,98.2,100,74.6,80.0,78.0
20160129184500,180.0,184.8,61.6,46,98.2,100,75.3,80.0,78.0
20160129190000,180.0,295.2,98.4,66,58.7,0,73.6,70.8,67.8
20160129191500,180.0,276.6,92.2,63,58.7,0,72.4,70.8,67.8
20160129193000,180.0,288.0,96.0,66,57.2,0,71.6,69.9,66.9
20160129194500,180.0,271.8,90.6,63,57.2,0,70.9,70.0,67.0
20160129200000,180.0,238.2,79.4,57,57.2,0,70.4,70.8,67.8
20160129201500,180.0,200.4,66.8,49,58.7,0,70.2,70.8,67.8
20160129203000,180.0,190.2,63.4,47,58.7,0,70.3,70.7,67.7
20160129204500,180.0,190.2,63.4,47,96.6,100,70.3,76.0,73.0
20160129210000,180.0,299.4,99.8,67,57.9,0,69.8,65.5,62.5
20160129211500,180.0,299.4,99.8,68,57.9,0,69.1,66.0,63.0
20160129213000,180.0,295.2,98.4,67,57.3,0,68.7,66.0,63.0
20160129214500,180.0,299.4,99.8,67,56.4,0,68.4,65.0,61.8
20160129220000,180.0,291.6,97.2,67,56.4,0,68.1,65.0,61.8
20160129221500,180.0,299.4,99.8,67,57.1,0,67.9,65.0,61.8
20160129223000,180.0,303.0,101.0,67,57.9,0,67.7,65.0,61.8
20160129224500,180.0,306.6,102.2,66,57.9,0,67.4,65.0,61.8
20160129230000,180.0,306.6,102.2,66,56.6,0,67.3,65.0,61.8
20160129231500,180.0,303.0,101.0,65,56.6,0,67.2,65.0,61.8
20160129233000,180.0,299.4,99.8,65,56.6,0,67.1,65.0,61.8
20160129234500,180.0,271.8,90.6,60,56.6,0,67.1,66.6,63.6
20160130000000,180.0,276.6,92.2,61,57.5,0,67.2,66.6,63.6
20160130001500,180.0,228.6,76.2,53,57.5,0,67.4,66.6,63.6
20160130003000,180.0,271.8,90.6,60,57.5,0,67.2,66.6,63.6
20160130004500,180.0,251.4,83.8,56,57.5,0,66.7,66.6,63.6
20160130010000,180.0,251.4,83.8,56,56.7,0,66.5,66.6,63.6
20160130011500,180.0,246.6,82.2,55,56.7,0,66.3,66.6,63.6
20160130013000,180.0,228.6,76.2,53,56.7,0,66.2,66.6,63.6
20160130014500,180.0,213.6,71.2,51,57.6,0,66.2,66.6,63.6
20160130020000,180.0,200.4,66.8,47,57.6,0,66.2,66.7,63.7
20160130021500,180.0,192.6,64.2,47,57.6,0,66.6,66.7,63.7
20160130023000,180.0,192.6,64.2,47,58.4,0,66.9,66.7,63.7
20160130024500,180.0,212.4,70.8,50,58.4,0,67.1,66.7,63.7
20160130030000,180.0,225.0,75.0,52,58.4,0,67.1,66.7,63.7
20160130031500,180.0,238.2,79.4,54,58.4,0,67.1,66.7,63.7
20160130033000,180.0,255.6,85.2,57,58.4,0,67.1,66.7,63.7
20160130034500,180.0,271.8,90.6,60,58.4,0,67.1,66.7,63.7
20160130040000,180.0,271.8,90.6,60,58.4,0,66.9,66.7,63.7
20160130041500,180.0,271.8,90.6,60,57.1,0,67.0,66.7,63.7
20160130043000,180.0,271.8,90.6,60,57.1,0,66.9,66.7,63.7
20160130044500,180.0,268.2,89.4,59,56.4,0,66.9,66.6,63.6
20160130050000,180.0,271.8,90.6,59,56.4,0,66.9,66.4,63.4
20160130051500,180.0,276.6,92.2,61,57.6,0,66.9,66.6,63.6
20160130053000,180.0,280.2,93.4,61,57.6,0,66.9,66.6,63.6
20160130054500,180.0,271.8,90.6,60,57.6,0,66.9,66.5,63.5
20160130060000,180.0,264.0,88.0,59,56.7,0,66.9,66.6,63.6
20160130061500,180.0,268.2,89.4,60,56.7,0,66.9,66.6,63.6
20160130063000,180.0,295.2,98.4,64,56.7,0,66.9,66.1,63.1
20160130064500,180.0,174.6,58.2,46,96.7,100,67.9,78.1,75.1
20160130070000,180.0,174.6,58.2,46,92.3,100,69.0,65.0,56.1
20160130071500,180.0,246.6,82.2,57,58.0,0,69.0,67.8,64.8
20160130073000,180.0,284.4,94.8,63,57.2,0,68.7,67.8,64.8
20160130074500,180.0,299.4,99.8,65,58.4,0,68.3,67.8,64.8
20160130080000,180.0,284.4,94.8,63,57.5,0,67.6,67.8,64.8
20160130081500,180.0,186.6,62.2,50,57.5,0,67.6,68.9,65.9
20160130083000,180.0,175.8,58.6,46,58.8,0,67.9,68.9,65.9
20160130084500,180.0,177.6,59.2,46,58.8,0,67.9,68.9,65.9
20160130090000,180.0,173.4,57.8,46,58.8,0,68.1,68.9,65.9
20160130091500,180.0,176.4,58.8,47,58.8,0,68.1,68.9,65.9
20160130093000,180.0,172.8,57.6,47,58.8,0,68.1,68.9,65.9
20160130094500,180.0,172.8,57.6,47,58.8,0,68.2,68.9,65.9
20160130100000,180.0,180.0,60.0,48,58.8,0,68.4,68.9,65.9
20160130101500,180.0,172.8,57.6,48,58.8,0,68.3,68.9,65.9
20160130103000,180.0,288.0,96.0,69,58.8,0,68.1,67.3,64.3
20160130104500,180.0,299.4,99.8,70,58.8,0,67.9,67.3,64.3
20160130110000,180.0,306.6,102.2,68,57.9,0,67.8,67.3,64.3
20160130111500,180.0,299.4,99.8,67,57.9,0,67.7,67.3,64.3
20160130113000,180.0,306.6,102.2,67,57.9,0,67.7,65.0,60.6
20160130114500,180.0,306.6,102.2,67,57.9,0,67.4,65.0,60.6
20160130120000,180.0,303.0,101.0,66,57.9,0,67.3,65.0,60.6
20160130121500,180.0,303.0,101.0,66,57.9,0,67.2,65.0,60.6
20160130123000,180.0,303.0,101.0,66,57.9,0,67.2,65.0,60.6
20160130124500,180.0,306.6,102.2,66,57.9,0,67.2,65.0,60.6
20160130130000,180.0,295.2,98.4,66,57.9,0,67.3,65.0,60.6
20160130131500,180.0,299.4,99.8,66,57.9,0,67.4,65.0,60.6
20160130133000,180.0,299.4,99.8,66,57.9,0,67.2,65.0,60.6
20160130134500,180.0,303.0,101.0,66,57.9,0,67.1,65.0,60.6
20160130140000,180.0,309.6,103.2,66,57.9,0,67.1,65.0,60.6
20160130141500,180.0,303.0,101.0,66,57.9,0,67.1,65.0,60.6
20160130143000,180.0,303.0,101.0,66,57.9,0,67.3,65.0,60.6
20160130144500,180.0,299.4,99.8,66,57.9,0,67.4,65.0,60.6
20160130150000,180.0,303.0,101.0,66,57.9,0,67.4,65.0,60.6
20160130151500,180.0,303.0,101.0,66,57.9,0,67.5,65.0,60.6
20160130153000,180.0,303.0,101.0,66,57.9,0,67.6,65.0,60.6
20160130154500,180.0,303.0,101.0,66,57.9,0,67.5,65.0,60.6
20160130160000,180.0,299.4,99.8,66,57.9,0,67.4,65.0,60.6
20160130161500,180.0,303.0,101.0,66,57.9,0,67.4,65.0,60.6
20160130163000,180.0,295.2,98.4,66,57.9,0,67.7,65.0,60.6
20160130164500,180.0,303.0,101.0,66,57.9,0,67.5,65.0,60.5
20160130170000,180.0,306.6,102.2,66,57.2,0,67.4,65.0,60.5
20160130171500,180.0,299.4,99.8,66,57.2,0,67.4,65.0,60.5
20160130173000,180.0,303.0,101.0,66,57.2,0,67.3,65.0,60.5
20160130174500,180.0,299.4,99.8,66,57.2,0,67.7,65.0,60.5
20160130180000,180.0,299.4,99.8,67,57.2,0,67.7,65.0,60.5
20160130181500,180.0,291.6,97.2,68,57.2,0,67.7,65.0,60.5
20160130183000,180.0,295.2,98.4,69,57.2,0,67.6,65.0,60.5
20160130184500,180.0,291.6,97.2,70,57.2,0,67.7,65.0,60.5
20160130190000,180.0,295.2,98.4,70,57.2,0,67.6,65.0,60.5
20160130191500,180.0,299.4,99.8,71,57.2,0,67.6,65.0,60.5
20160130193000,180.0,299.4,99.8,71,57.2,0,67.4,65.0,60.5
20160130194500,180.0,303.0,101.0,71,57.2,0,67.4,65.0,60.5
20160130200000,180.0,306.6,102.2,71,57.2,0,67.3,65.0,60.4
20160130201500,180.0,295.2,98.4,71,57.2,0,67.2,65.0,60.4
20160130203000,180.0,327.0,109.0,70,57.2,0,67.2,65.0,60.3
20160130204500,180.0,295.2,98.4,63,57.2,0,67.3,65.0,60.2
20160130210000,180.0,299.4,99.8,64,57.2,0,67.4,65.0,60.2
20160130211500,180.0,291.6,97.2,64,57.2,0,67.6,65.0,60.1
20160130213000,180.0,299.4,99.8,64,57.2,0,67.6,65.0,60.1
20160130214500,180.0,291.6,97.2,64,57.2,0,67.7,65.0,59.9
20160130220000,180.0,299.4,99.8,64,57.2,0,67.6,65.0,59.9
20160130221500,180.0,299.4,99.8,64,57.2,0,67.6,65.0,59.9
20160130223000,180.0,299.4,99.8,64,57.2,0,67.6,65.0,59.9
20160130224500,180.0,299.4,99.8,64,57.2,0,67.6,65.0,59.9
20160130230000,180.0,299.4,99.8,64,57.2,0,67.6,65.0,59.9
20160130231500,180.0,295.2,98.4,64,57.2,0,67.5,65.0,59.9
20160130233000,180.0,299.4,99.8,64,57.2,0,67.5,65.0,59.9
20160130234500,180.0,299.4,99.8,64,57.2,0,67.7,65.0,59.9
20160131000000,180.0,303.0,101.0,64,57.2,0,67.4,65.0,59.9
20160131001500,180.0,299.4,99.8,64,57.2,0,67.2,65.0,59.9
20160131003000,180.0,299.4,99.8,64,57.2,0,67.2,65.0,59.9
20160131004500,180.0,299.4,99.8,64,57.2,0,67.1,65.0,59.9
20160131010000,180.0,299.4,99.8,64,57.2,0,67.1,65.0,59.9
20160131011500,180.0,299.4,99.8,64,57.2,0,67.1,65.0,59.9
20160131013000,180.0,299.4,99.8,64,57.2,0,67.0,65.0,59.9
20160131014500,180.0,295.2,98.4,64,57.2,0,67.0,65.0,59.9
20160131020000,180.0,299.4,99.8,64,57.2,0,66.9,65.0,59.9
20160131021500,180.0,299.4,99.8,64,57.2,0,66.9,65.0,59.9
20160131023000,180.0,303.0,101.0,64,57.2,0,66.9,65.0,59.9
20160131024500,180.0,299.4,99.8,64,57.2,0,66.9,65.0,59.9
20160131030000,180.0,299.4,99.8,64,57.2,0,67.0,65.0,59.9
20160131031500,180.0,299.4,99.8,64,57.2,0,67.1,65.0,59.9
20160131033000,180.0,299.4,99.8,64,57.2,0,67.2,65.0,59.9
20160131034500,180.0,299.4,99.8,64,57.2,0,67.2,65.0,59.9
20160131040000,180.0,299.4,99.8,64,57.2,0,67.2,65.0,59.9
20160131041500,180.0,299.4,99.8,64,57.2,0,67.1,65.0,59.9
20160131043000,180.0,299.4,99.8,64,57.2,0,67.1,65.0,59.9
20160131044500,180.0,295.2,98.4,64,57.2,0,67.1,65.0,59.9
20160131050000,180.0,299.4,99.8,64,57.2,0,67.1,65.0,59.9
20160131051500,180.0,295.2,98.4,64,57.2,0,67.3,65.0,59.9
20160131053000,180.0,303.0,101.0,64,57.2,0,67.2,65.0,59.9
20160131054500,180.0,303.0,101.0,64,57.2,0,67.2,65.0,59.9
20160131060000,180.0,295.2,98.4,64,57.2,0,67.2,65.0,59.9
20160131061500,180.0,295.2,98.4,64,57.2,0,67.2,65.0,59.9
20160131063000,180.0,303.0,101.0,64,57.2,0,67.2,65.0,59.9
20160131064500,180.0,299.4,99.8,64,57.2,0,67.2,65.0,59.9
20160131070000,180.0,303.0,101.0,64,57.2,0,67.2,65.0,59.9
20160131071500,180.0,299.4,99.8,64,57.2,0,67.3,65.0,59.9
20160131073000,180.0,299.4,99.8,64,57.2,0,67.4,65.0,59.9
20160131074500,180.0,280.2,93.4,70,57.2,0,67.2,65.0,59.9
20160131080000,180.0,303.0,101.0,72,57.2,0,67.2,65.0,59.9
20160131081500,180.0,303.0,101.0,72,57.2,0,67.1,65.0,59.9
20160131083000,180.0,299.4,99.8,72,57.2,0,67.1,65.0,59.9
20160131084500,180.0,195.0,65.0,49,57.2,0,67.1,69.5,66.5
20160131090000,180.0,186.6,62.2,48,57.9,0,67.7,70.0,67.0
20160131091500,180.0,186.6,62.2,48,57.9,0,67.7,70.4,67.4
20160131093000,180.0,177.0,59.0,45,57.9,0,67.7,70.4,67.4
20160131094500,180.0,177.0,59.0,45,57.9,0,67.8,70.4,67.4
20160131100000,180.0,188.4,62.8,47,57.9,0,68.2,69.9,66.9
20160131101500,180.0,186.0,62.0,46,57.9,0,68.3,69.9,66.9
20160131103000,180.0,186.0,62.0,46,57.9,0,68.4,69.9,66.9
20160131104500,180.0,190.8,63.6,47,57.9,0,68.4,69.5,66.5
20160131110000,180.0,184.2,61.4,46,57.9,0,68.5,69.4,66.4
20160131111500,180.0,192.0,64.0,48,57.9,0,68.6,69.6,66.6
20160131113000,180.0,184.2,61.4,48,58.7,0,68.6,69.6,66.6
20160131114500,180.0,184.2,61.4,48,58.7,0,68.7,69.9,66.9
20160131120000,180.0,291.6,97.2,69,58.7,0,68.8,67.3,64.3
20160131121500,180.0,299.4,99.8,70,58.7,0,68.8,67.3,64.3
20160131123000,180.0,299.4,99.8,70,58.7,0,68.8,67.3,64.3
20160131124500,180.0,303.0,101.0,70,58.7,0,68.8,67.3,64.3
20160131130000,180.0,295.2,98.4,70,58.7,0,68.6,67.3,64.3
20160131131500,180.0,299.4,99.8,70,58.7,0,68.6,67.3,64.3
20160131133000,180.0,299.4,99.8,70,58.7,0,68.6,67.3,64.3
20160131134500,180.0,299.4,99.8,70,58.7,0,68.6,67.3,64.3
20160131140000,180.0,299.4,99.8,70,58.7,0,68.5,67.3,64.3
20160131141500,180.0,303.0,101.0,70,58.7,0,68.6,67.3,64.3
20160131143000,180.0,306.6,102.2,70,58.7,0,68.5,67.3,64.3
20160131144500,180.0,303.0,101.0,70,58.7,0,68.6,67.3,64.3
20160131150000,180.0,303.0,101.0,70,58.7,0,68.6,67.3,64.3
20160131151500,180.0,303.0,101.0,70,58.7,0,68.7,67.3,64.3
20160131153000,180.0,299.4,99.8,70,58.7,0,68.7,67.3,64.3
20160131154500,180.0,306.6,102.2,75,59.4,0,68.7,67.3,64.3
20160131160000,180.0,306.6,102.2,72,59.4,0,68.6,67.3,64.3
20160131161500,180.0,306.6,102.2,71,59.4,0,68.4,67.3,64.3
20160131163000,180.0,313.2,104.4,71,59.4,0,68.2,67.3,64.3
20160131164500,180.0,295.2,98.4,69,59.4,0,68.1,67.3,64.3
20160131170000,180.0,299.4,99.8,69,59.4,0,68.0,67.3,64.3
20160131171500,180.0,299.4,99.8,69,59.4,0,68.3,67.3,64.3
20160131173000,180.0,295.2,98.4,69,59.4,0,68.4,67.3,64.3
20160131174500,180.0,291.6,97.2,70,58.8,0,68.1,67.3,64.3
20160131180000,180.0,295.2,98.4,71,58.8,0,67.9,67.3,64.3
20160131181500,180.0,299.4,99.8,71,58.8,0,67.8,67.3,64.3
20160131183000,180.0,303.0,101.0,71,58.8,0,67.8,67.3,64.3
20160131184500,180.0,299.4,99.8,71,58.8,0,67.6,67.3,64.3
20160131190000,180.0,299.4,99.8,71,58.0,0,67.3,67.3,64.3
20160131191500,180.0,299.4,99.8,71,58.0,0,67.3,67.3,64.3
20160131193000,180.0,299.4,99.8,71,58.0,0,67.2,67.3,64.3
20160131194500,180.0,299.4,99.8,71,58.0,0,67.1,67.3,64.3
20160131200000,180.0,299.4,99.8,71,58.0,0,67.2,67.3,64.3
20160131201500,180.0,280.2,93.4,67,58.0,0,66.9,67.3,64.3
20160131203000,180.0,276.6,92.2,65,58.0,0,67.0,67.3,64.3
20160131204500,180.0,276.6,92.2,65,57.2,0,67.1,67.3,64.3
20160131210000,180.0,255.6,85.2,62,57.2,0,66.9,67.3,64.3
20160131211500,180.0,246.6,82.2,60,57.2,0,66.9,67.3,64.3
20160131213000,180.0,233.4,77.8,57,57.2,0,66.9,67.3,64.3
20160131214500,180.0,223.2,74.4,55,57.2,0,66.9,67.3,64.3
20160131220000,180.0,213.6,71.2,53,57.2,0,67.0,67.3,64.3
20160131221500,180.0,213.6,71.2,53,57.2,0,67.3,67.3,64.3
20160131223000,180.0,216.0,72.0,53,57.2,0,67.4,67.3,64.3
20160131224500,180.0,219.0,73.0,54,56.4,0,67.6,67.3,64.3
20160131230000,180.0,223.2,74.4,55,56.4,0,67.4,67.3,64.3
20160131231500,180.0,223.2,74.4,55,56.4,0,67.4,67.3,64.3
20160131233000,180.0,218.4,72.8,52,56.4,0,67.5,67.3,64.3
20160131234500,180.0,218.4,72.8,53,56.4,0,67.6,67.3,64.3
20160201000000,180.0,189.0,63.0,47,104.3,100,68.9,77.1,74.1
20160201001500,180.0,186.0,62.0,46,93.6,100,69.8,77.1,74.1
20160201003000,180.0,186.0,62.0,46,99.4,100,70.4,77.1,74.1
20160201004500,180.0,189.0,63.0,46,99.4,100,70.8,76.8,73.8
20160201010000,180.0,184.8,61.6,46,93.0,100,71.2,76.8,73.8
20160201011500,180.0,184.8,61.6,46,99.9,100,71.5,76.8,73.8
20160201013000,180.0,190.2,63.4,46,103.5,100,71.7,76.8,73.8
20160201014500,180.0,183.6,61.2,46,94.8,100,71.9,76.7,73.7
20160201020000,180.0,189.0,63.0,46,97.8,100,72.1,76.7,73.7
20160201021500,180.0,183.6,61.2,46,105.7,100,72.3,76.4,73.4
20160201023000,180.0,183.6,61.2,46,97.3,100,72.4,76.7,73.7
20160201024500,180.0,186.6,62.2,46,95.4,100,72.6,76.7,73.7
20160201030000,180.0,184.2,61.4,46,106.8,100,72.7,76.7,73.7
20160201031500,180.0,186.6,62.2,46,101.5,100,72.7,76.7,73.7
20160201033000,180.0,177.0,59.0,46,96.0,100,72.8,76.7,73.7
20160201034500,180.0,184.2,61.4,46,114.2,100,72.9,76.7,73.7
20160201040000,180.0,184.2,61.4,46,95.9,100,72.9,76.8,73.8
20160201041500,180.0,184.2,61.4,46,106.9,100,73.0,76.8,73.8
20160201043000,180.0,184.2,61.4,46,100.2,100,73.2,76.7,73.7
20160201044500,180.0,186.6,62.2,46,68.6,0,74.1,76.7,73.7
20160201050000,180.0,186.6,62.2,46,81.0,100,72.3,76.7,73.7
20160201051500,180.0,190.2,63.4,46,84.7,100,72.7,76.7,73.7
20160201053000,180.0,183.0,61.0,46,90.7,100,72.7,76.7,73.7
20160201054500,180.0,186.0,62.0,46,105.1,100,73.2,76.7,73.7
20160201060000,180.0,186.0,62.0,46,97.8,100,73.0,76.7,73.7
20160201061500,180.0,181.2,60.4,45,92.4,100,72.9,76.7,73.7
20160201063000,180.0,181.2,60.4,45,102.7,100,73.1,76.9,73.9
20160201064500,180.0,184.8,61.6,45,94.7,100,73.1,77.1,74.1
20160201070000,180.0,177.6,59.2,45,111.7,100,73.2,76.8,73.8
20160201071500,180.0,181.2,60.4,45,99.6,100,73.3,76.8,73.8
20160201073000,180.0,178.2,59.4,45,95.4,100,73.3,76.8,73.8
20160201074500,180.0,180.0,60.0,45,97.8,100,73.3,77.1,74.1
20160201080000,180.0,175.8,58.6,45,107.6,100,73.2,76.8,73.8
20160201081500,180.0,179.4,59.8,45,103.5,100,73.5,77.1,74.1
20160201083000,180.0,175.8,58.6,45,94.2,100,73.2,77.1,74.1
20160201084500,180.0,295.2,98.4,64,73.8,0,73.2,67.3,64.3
20160201090000,180.0,291.6,97.2,65,58.4,0,70.8,67.3,64.3
20160201091500,180.0,291.6,97.2,74,58.4,0,69.8,65.0,57.6
20160201093000,180.0,303.0,101.0,69,58.4,0,69.6,65.0,57.6
20160201094500,180.0,295.2,98.4,69,58.4,0,69.7,65.0,57.6
20160201100000,180.0,295.2,98.4,69,58.4,0,69.6,65.0,57.6
20160201101500,180.0,295.2,98.4,70,58.4,0,69.3,65.0,57.6
20160201103000,180.0,295.2,98.4,70,58.4,0,69.1,65.0,57.6
20160201104500,180.0,303.0,101.0,70,58.4,0,68.9,65.0,57.6
20160201110000,180.0,295.2,98.4,70,58.4,0,68.8,65.0,57.6
20160201111500,180.0,295.2,98.4,70,58.4,0,68.8,65.0,57.6
20160201113000,180.0,295.2,98.4,71,58.4,0,68.7,65.0,57.6
20160201114500,180.0,299.4,99.8,71,58.4,0,68.6,65.0,57.6
20160201120000,180.0,174.0,58.0,47,73.8,100,68.6,78.0,75.0
20160201121500,180.0,175.8,58.6,47,103.3,100,70.7,78.0,75.0
20160201123000,180.0,175.8,58.6,47,114.9,100,71.4,77.9,74.9
20160201124500,180.0,174.0,58.0,47,106.8,100,71.9,77.5,74.5
20160201130000,180.0,179.4,59.8,47,102.8,100,72.3,77.8,74.8
20160201131500,180.0,179.4,59.8,47,99.1,100,72.8,77.8,74.8
20160201133000,180.0,184.8,61.6,47,105.8,100,73.2,77.8,74.8
20160201134500,180.0,184.8,61.6,46,115.8,100,73.6,77.8,74.8
20160201140000,180.0,184.8,61.6,46,102.5,100,73.6,77.8,74.8
20160201141500,180.0,184.8,61.6,46,96.6,100,73.6,77.8,74.8
20160201143000,180.0,188.4,62.8,46,88.7,100,73.7,77.8,74.8
20160201144500,180.0,184.2,61.4,46,88.7,100,73.8,77.8,74.8
20160201150000,180.0,184.2,61.4,46,109.2,100,73.9,77.8,74.8
20160201151500,180.0,184.2,61.4,46,99.8,100,74.0,77.8,74.8
20160201153000,180.0,184.2,61.4,46,99.8,100,74.0,77.8,74.8
20160201154500,180.0,184.2,61.4,46,111.7,100,74.2,77.8,74.8
20160201160000,180.0,184.2,61.4,46,107.7,100,74.2,77.8,74.8
20160201161500,180.0,184.2,61.4,46,115.0,100,74.3,78.0,75.0
20160201163000,180.0,184.2,61.4,46,97.8,100,74.3,77.8,74.8
20160201164500,180.0,188.4,62.8,46,113.8,100,74.3,77.8,74.8
20160201170000,180.0,188.4,62.8,46,98.9,100,74.3,77.8,74.8
20160201171500,180.0,185.4,61.8,46,94.8,100,74.4,77.8,74.8
20160201173000,180.0,183.0,61.0,46,105.0,0,74.4,76.7,73.7
20160201174500,180.0,188.4,62.8,47,61.3,0,73.2,76.4,73.4
20160201180000,180.0,188.4,62.8,47,61.3,100,72.8,76.4,73.4
20160201181500,180.0,303.0,101.0,66,58.8,0,71.4,68.5,65.5
20160201183000,180.0,299.4,99.8,66,58.8,0,70.7,68.5,65.5
20160201184500,180.0,181.2,60.4,46,58.8,0,70.3,70.8,67.8
20160201190000,180.0,185.4,61.8,46,58.8,0,70.2,70.8,67.8
20160201191500,180.0,185.4,61.8,46,58.8,0,70.0,70.8,67.8
20160201193000,180.0,173.4,57.8,47,59.5,0,69.9,70.8,67.8
20160201194500,180.0,173.4,57.8,47,95.9,100,70.8,76.6,73.6
20160201200000,180.0,291.6,97.2,64,60.8,0,71.7,69.0,66.0
20160201201500,180.0,177.0,59.0,45,95.9,100,70.7,78.0,75.0
20160201203000,180.0,184.2,61.4,45,94.8,100,71.7,78.0,75.0
20160201204500,180.0,184.2,61.4,45,96.6,100,72.2,78.0,75.0
20160201210000,180.0,184.2,61.4,45,108.6,100,72.6,78.0,75.0
20160201211500,180.0,179.4,59.8,45,97.2,100,72.9,78.0,75.0
20160201213000,180.0,176.4,58.8,45,97.2,100,73.2,78.0,75.0
20160201214500,180.0,174.0,58.0,47,100.6,100,73.2,78.0,75.0
20160201220000,180.0,172.2,57.4,47,108.5,100,73.4,78.0,75.0
20160201221500,180.0,176.4,58.8,47,108.5,100,73.6,78.0,75.0
20160201223000,180.0,176.4,58.8,47,101.9,100,73.7,78.0,75.0
20160201224500,180.0,174.0,58.0,47,101.9,100,73.7,78.0,75.0
20160201230000,180.0,171.6,57.2,47,115.8,100,73.9,78.0,75.0
20160201231500,180.0,173.4,57.8,47,102.8,100,74.0,78.0,75.0
20160201233000,180.0,173.4,57.8,47,111.0,100,74.1,78.0,75.0
20160201234500,180.0,173.4,57.8,47,94.6,100,74.1,78.0,75.0
20160202000000,180.0,173.4,57.8,47,96.0,100,74.0,78.0,75.0
20160202001500,180.0,179.4,59.8,47,92.4,100,74.1,70.0,67.0
20160202003000,180.0,291.6,97.2,69,58.4,0,72.3,68.9,65.9
20160202004500,180.0,291.6,97.2,65,58.4,0,70.9,68.9,65.9
20160202010000,180.0,299.4,99.8,68,58.4,0,70.2,68.9,65.9
20160202011500,180.0,295.2,98.4,68,58.4,0,69.6,68.9,65.9
20160202013000,180.0,295.2,98.4,67,58.4,0,69.3,68.9,65.9
20160202014500,180.0,291.6,97.2,65,58.4,0,68.9,68.9,65.9
20160202020000,180.0,295.2,98.4,65,58.4,0,68.7,68.9,65.9
20160202021500,180.0,288.0,96.0,64,58.4,0,68.6,68.9,65.9
20160202023000,180.0,264.0,88.0,61,58.4,0,68.5,68.9,65.9
20160202024500,180.0,251.4,83.8,60,58.4,0,68.5,68.9,65.9
20160202030000,180.0,251.4,83.8,58,58.4,0,68.5,68.9,65.9
20160202031500,180.0,246.6,82.2,57,58.4,0,68.6,68.9,65.9
20160202033000,180.0,238.2,79.4,55,58.4,0,68.6,68.9,65.9
20160202034500,180.0,242.4,80.8,55,58.4,0,68.6,68.9,65.9
20160202040000,180.0,242.4,80.8,55,58.4,0,68.6,68.9,65.9
20160202041500,180.0,238.2,79.4,55,58.4,0,68.8,68.9,65.9
20160202043000,180.0,242.4,80.8,55,58.4,0,68.7,68.9,65.9
20160202044500,180.0,242.4,80.8,55,58.4,0,68.6,68.9,65.9
20160202050000,180.0,238.2,79.4,54,58.4,0,68.7,68.9,65.9
20160202051500,180.0,242.4,80.8,54,59.1,0,68.8,68.9,65.9
20160202053000,180.0,238.2,79.4,54,59.1,0,68.8,68.9,65.9
20160202054500,180.0,228.6,76.2,54,59.1,0,68.9,68.9,65.9
20160202060000,180.0,238.2,79.4,55,59.1,0,68.9,68.9,65.9
20160202061500,180.0,255.6,85.2,58,58.4,0,68.9,68.9,65.9
20160202063000,180.0,246.6,82.2,58,58.4,0,68.9,68.9,65.9
20160202064500,180.0,251.4,83.8,58,58.4,0,68.8,68.9,65.9
20160202070000,180.0,251.4,83.8,59,58.4,0,68.8,68.8,65.8
20160202071500,180.0,255.6,85.2,59,58.4,0,68.7,68.8,65.8
20160202073000,180.0,218.4,72.8,53,58.4,0,68.2,68.7,65.7
20160202074500,180.0,208.8,69.6,51,58.4,0,68.2,68.7,65.7
20160202080000,180.0,208.8,69.6,50,58.4,0,68.3,68.7,65.7
20160202081500,180.0,199.8,66.6,48,59.1,0,68.7,68.7,65.7
20160202083000,180.0,195.6,65.2,48,59.1,0,68.7,68.7,65.7
20160202084500,180.0,195.6,65.2,48,59.1,0,68.7,68.7,65.7
20160202090000,180.0,210.6,70.2,51,59.1,0,68.9,68.6,65.6
20160202091500,180.0,214.2,71.4,53,59.1,0,68.6,68.6,65.6
20160202093000,180.0,209.4,69.8,53,58.4,0,68.7,68.5,65.5
20160202094500,180.0,209.4,69.8,53,58.4,0,68.7,68.7,65.7
20160202100000,180.0,228.6,76.2,56,58.4,0,69.1,68.6,65.6
20160202101500,180.0,271.8,90.6,65,58.4,0,69.0,68.5,65.5
20160202103000,180.0,268.2,89.4,63,59.1,0,68.7,68.5,65.5
20160202104500,180.0,264.0,88.0,63,59.1,0,68.4,68.5,65.5
20160202110000,180.0,259.8,86.6,62,59.1,0,68.3,68.5,65.5
20160202111500,180.0,255.6,85.2,61,58.4,0,68.2,68.5,65.5
20160202113000,180.0,238.2,79.4,57,58.4,0,68.1,68.5,65.5
20160202114500,180.0,213.6,71.2,52,58.4,0,67.9,68.6,65.6
20160202120000,180.0,213.6,71.2,51,58.4,0,68.1,68.5,65.5
20160202121500,180.0,198.0,66.0,49,58.4,0,68.1,68.5,65.5
20160202123000,180.0,189.0,63.0,47,58.4,0,68.2,68.5,65.5
20160202124500,180.0,189.0,63.0,47,58.4,0,68.2,68.5,65.5
20160202130000,180.0,189.0,63.0,47,58.4,0,68.2,68.5,65.5
20160202131500,180.0,184.8,61.6,46,58.4,0,68.4,68.5,65.5
20160202133000,180.0,184.8,61.6,46,58.4,0,68.2,68.5,65.5
20160202134500,180.0,188.4,62.8,46,58.4,0,68.2,68.6,65.6
20160202140000,180.0,185.4,61.8,46,58.4,0,68.1,68.5,65.5
20160202141500,180.0,185.4,61.8,46,59.1,0,68.2,68.5,65.5
20160202143000,180.0,185.4,61.8,46,59.1,0,68.4,68.5,65.5
20160202144500,180.0,185.4,61.8,46,59.1,0,68.3,68.5,65.5
20160202150000,180.0,185.4,61.8,46,59.1,0,68.3,68.5,65.5
20160202151500,180.0,189.0,63.0,49,59.1,0,68.4,68.5,65.5
20160202153000,180.0,189.0,63.0,49,59.1,0,68.4,68.5,65.5
20160202154500,180.0,189.0,63.0,49,59.1,0,68.4,68.5,65.5
20160202160000,180.0,192.0,64.0,49,59.1,0,68.6,68.5,65.5
20160202161500,180.0,192.0,64.0,49,59.1,0,68.5,68.5,65.5
20160202163000,180.0,187.8,62.6,49,59.1,0,68.6,68.5,65.5
20160202164500,180.0,187.8,62.6,49,59.1,0,68.6,68.5,65.5
20160202170000,180.0,190.2,63.4,49,58.5,0,68.4,68.5,65.5
20160202171500,180.0,195.0,65.0,49,58.5,0,68.5,68.5,65.5
20160202173000,180.0,191.4,63.8,49,58.5,0,68.6,68.5,65.5
20160202174500,180.0,191.4,63.8,49,58.5,0,68.6,68.5,65.5
20160202180000,180.0,194.4,64.8,49,58.5,0,68.6,68.5,65.5
20160202181500,180.0,194.4,64.8,49,58.5,0,68.6,68.5,65.5
20160202183000,180.0,190.2,63.4,49,58.5,0,68.6,68.5,65.5
20160202184500,180.0,190.2,63.4,49,58.5,0,68.6,68.5,65.5
20160202190000,180.0,190.2,63.4,49,58.5,0,68.5,68.5,65.5
20160202191500,180.0,190.2,63.4,49,58.5,0,68.6,68.5,65.5
20160202193000,180.0,190.2,63.4,49,58.5,0,68.6,68.5,65.5
20160202194500,180.0,190.2,63.4,49,58.5,0,68.5,68.5,65.5
20160202200000,180.0,190.2,63.4,49,58.5,0,68.4,68.5,65.5
20160202201500,180.0,194.4,64.8,49,58.5,0,68.4,68.5,65.5
20160202203000,180.0,183.0,61.0,48,58.5,0,68.6,69.9,66.9
20160202204500,180.0,185.4,61.8,48,58.5,0,68.5,69.9,66.9
20160202210000,180.0,185.4,61.8,48,58.5,0,68.5,69.9,66.9
20160202211500,180.0,185.4,61.8,48,58.5,0,68.6,69.9,66.9
20160202213000,180.0,189.0,63.0,48,58.5,0,68.4,69.9,66.9
20160202214500,180.0,184.2,61.4,48,58.5,0,68.4,69.9,66.9
20160202220000,180.0,184.2,61.4,48,58.5,0,68.4,69.9,66.9
20160202221500,180.0,184.2,61.4,48,58.5,0,68.4,69.9,66.9
20160202223000,180.0,186.6,62.2,48,58.5,0,68.4,69.9,66.9
20160202224500,180.0,186.6,62.2,48,58.5,0,68.4,69.9,66.9
20160202230000,180.0,189.6,63.2,47,57.9,0,68.3,69.9,66.9
20160202231500,180.0,189.6,63.2,46,57.9,0,68.4,69.9,66.9
20160202233000,180.0,186.6,62.2,46,57.9,0,68.2,69.9,66.9
20160202234500,180.0,186.6,62.2,46,57.9,0,68.0,69.9,66.9
20160203000000,180.0,184.2,61.4,46,57.9,0,67.9,69.9,66.9
20160203001500,180.0,187.8,62.6,46,57.9,0,67.7,69.9,66.9
20160203003000,180.0,187.8,62.6,46,57.2,0,67.6,69.9,66.9
20160203004500,180.0,187.8,62.6,46,57.2,0,67.5,69.9,66.9
20160203010000,180.0,187.8,62.6,46,57.2,0,67.4,69.9,66.9
20160203011500,180.0,191.4,63.8,46,57.2,0,67.3,69.9,66.9
20160203013000,180.0,188.4,62.8,46,57.2,0,67.3,69.9,66.9
20160203014500,180.0,184.8,61.6,46,57.2,0,67.3,69.9,66.9
20160203020000,180.0,184.8,61.6,46,57.2,0,67.2,69.9,66.9
20160203021500,180.0,187.8,62.6,46,57.2,0,67.2,69.9,66.9
20160203023000,180.0,185.4,61.8,46,57.2,0,67.2,69.9,66.9
20160203024500,180.0,185.4,61.8,46,57.2,0,67.2,69.9,66.9
20160203030000,180.0,185.4,61.8,46,57.2,0,67.2,69.9,66.9
20160203031500,180.0,183.0,61.0,46,57.2,0,67.5,69.9,66.9
20160203033000,180.0,183.0,61.0,46,57.2,0,67.6,69.9,66.9
20160203034500,180.0,183.0,61.0,46,57.2,0,67.7,69.9,66.9
20160203040000,180.0,187.8,62.6,46,57.2,0,67.7,69.9,66.9
20160203041500,180.0,187.8,62.6,46,57.2,0,67.6,69.9,66.9
20160203043000,180.0,184.8,61.6,46,57.2,0,67.6,69.9,66.9
20160203044500,180.0,184.8,61.6,46,57.2,0,67.6,69.9,66.9
20160203050000,180.0,184.8,61.6,46,57.2,0,67.7,69.9,66.9
20160203051500,180.0,184.8,61.6,46,57.2,0,67.7,69.9,66.9
20160203053000,180.0,184.8,61.6,46,57.2,0,67.8,69.9,66.9
20160203054500,180.0,184.8,61.6,46,57.2,0,67.9,69.9,66.9
20160203060000,180.0,184.8,61.6,46,57.2,0,67.8,69.9,66.9
20160203061500,180.0,184.8,61.6,46,57.2,0,67.7,69.9,66.9
20160203063000,180.0,184.8,61.6,46,57.2,0,67.7,69.9,66.9
20160203064500,180.0,184.8,61.6,46,57.2,0,67.7,69.9,66.9
20160203070000,180.0,169.2,56.4,47,57.2,0,67.7,69.9,66.9
20160203071500,180.0,176.4,58.8,47,57.2,0,67.6,69.9,66.9
20160203073000,180.0,178.2,59.4,47,57.2,0,67.6,69.9,66.9
20160203074500,180.0,183.0,61.0,47,57.2,0,67.4,69.9,66.9
20160203080000,180.0,180.0,60.0,47,57.2,0,67.3,69.9,66.9
20160203081500,180.0,181.8,60.6,47,57.2,0,67.3,69.9,66.9
20160203083000,180.0,178.2,59.4,47,57.2,0,67.2,69.9,66.9
20160203084500,180.0,181.8,60.6,47,57.2,0,67.2,69.9,66.9
20160203090000,180.0,181.8,60.6,47,57.2,0,67.2,69.9,66.9
20160203091500,180.0,184.2,61.4,47,57.2,0,67.1,69.9,66.9
20160203093000,180.0,186.6,62.2,47,57.2,0,67.1,69.9,66.9
20160203094500,180.0,189.0,63.0,47,57.2,0,67.0,69.9,66.9
20160203100000,180.0,186.6,62.2,47,57.2,0,66.9,69.9,66.9
20160203101500,180.0,186.6,62.2,47,57.2,0,67.2,69.9,66.9
20160203103000,180.0,183.6,61.2,47,57.2,0,67.1,69.9,66.9
20160203104500,180.0,183.6,61.2,47,57.2,0,67.2,69.9,66.9
20160203110000,180.0,183.6,61.2,47,57.2,0,67.2,69.9,66.9
20160203111500,180.0,183.6,61.2,47,57.2,0,67.3,69.9,66.9
20160203113000,180.0,186.0,62.0,47,57.2,0,67.5,69.9,66.9
20160203114500,180.0,183.0,61.0,47,57.2,0,67.4,69.9,66.9
20160203120000,180.0,183.0,61.0,47,57.9,0,67.4,69.9,66.9
20160203121500,180.0,183.0,61.0,47,57.9,0,67.4,69.9,66.9
20160203123000,180.0,180.0,60.0,47,57.9,0,67.3,69.9,66.9
20160203124500,180.0,182.4,60.8,47,57.3,0,67.3,69.9,66.9
20160203130000,180.0,182.4,60.8,47,57.3,0,67.8,69.9,66.9
20160203131500,180.0,182.4,60.8,47,57.9,0,67.7,69.9,66.9
20160203133000,180.0,182.4,60.8,47,57.9,0,67.5,69.9,66.9
20160203134500,180.0,177.6,59.2,47,57.9,0,67.4,69.9,66.9
20160203140000,180.0,181.2,60.4,47,57.9,0,67.4,69.9,66.9
20160203141500,180.0,178.2,59.4,47,57.2,0,67.3,69.9,66.9
20160203143000,180.0,184.2,61.4,47,57.2,0,67.3,69.9,66.9
20160203144500,180.0,184.2,61.4,47,57.2,0,67.3,69.9,66.9
20160203150000,180.0,184.2,61.4,47,57.9,0,67.2,69.9,66.9
20160203151500,180.0,181.8,60.6,47,57.2,0,67.2,69.9,66.9
20160203153000,180.0,181.8,60.6,47,57.2,0,67.2,69.9,66.9
20160203154500,180.0,181.8,60.6,47,57.9,0,67.2,69.9,66.9
20160203160000,180.0,181.8,60.6,47,57.9,0,67.2,69.9,66.9
20160203161500,180.0,181.8,60.6,47,56.8,0,67.2,69.9,66.9
20160203163000,180.0,181.8,60.6,47,57.6,0,67.1,69.9,66.9
