PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160326103000,180.0,242.4,80.8,56,56.7,0,64.8,65.0,61.8
20160326104500,180.0,242.4,80.8,56,56.7,0,65.2,65.0,61.8
20160326110000,180.0,284.4,94.8,63,56.7,0,65.5,65.0,61.8
20160326111500,180.0,280.2,93.4,64,56.7,0,65.3,65.0,61.8
20160326113000,180.0,280.2,93.4,63,56.7,0,65.1,65.0,61.8
20160326114500,180.0,280.2,93.4,63,56.7,0,65.1,65.0,61.8
20160326120000,180.0,276.6,92.2,63,56.7,0,65.1,65.0,61.8
20160326121500,180.0,291.6,97.2,67,56.7,0,65.5,65.0,61.8
20160326123000,180.0,295.2,98.4,68,56.7,0,65.3,65.0,61.4
20160326124500,180.0,284.4,94.8,66,56.7,0,65.1,65.0,61.8
20160326130000,180.0,284.4,94.8,66,56.7,0,65.3,65.0,61.8
20160326131500,180.0,284.4,94.8,66,56.7,0,65.0,65.0,61.8
20160326133000,180.0,284.4,94.8,66,56.7,0,64.8,65.0,61.8
20160326134500,180.0,264.0,88.0,63,56.7,0,64.6,65.0,61.8
20160326140000,180.0,255.6,85.2,61,56.7,0,64.6,65.0,61.8
20160326141500,180.0,251.4,83.8,59,56.7,0,64.6,65.0,61.8
20160326143000,180.0,233.4,77.8,57,56.7,0,64.9,65.0,61.8
20160326144500,180.0,242.4,80.8,59,56.7,0,65.0,65.0,61.8
20160326150000,180.0,242.4,80.8,55,56.7,0,64.8,65.0,61.8
20160326151500,180.0,238.2,79.4,54,56.7,0,64.7,65.0,61.8
20160326153000,180.0,233.4,77.8,54,56.7,0,64.8,65.0,61.8
20160326154500,180.0,233.4,77.8,54,56.7,0,64.8,65.0,61.8
20160326160000,180.0,233.4,77.8,54,56.7,0,64.9,65.0,61.8
20160326161500,180.0,233.4,77.8,54,56.7,0,64.9,65.0,61.8
20160326163000,180.0,251.4,83.8,57,56.7,0,65.5,65.0,61.8
20160326164500,180.0,255.6,85.2,58,56.7,0,65.2,65.0,61.8
20160326170000,180.0,255.6,85.2,58,56.7,0,65.2,65.0,61.8
20160326171500,180.0,255.6,85.2,58,56.7,0,65.2,65.0,61.8
20160326173000,180.0,251.4,83.8,58,56.7,0,65.2,65.0,61.8
20160326174500,180.0,251.4,83.8,58,56.7,0,65.1,65.0,61.8
20160326180000,180.0,246.6,82.2,58,56.7,0,65.1,65.0,61.8
20160326181500,180.0,259.8,86.6,60,56.7,0,65.4,65.0,61.8
20160326183000,180.0,291.6,97.2,67,56.7,0,65.3,65.0,61.8
20160326184500,180.0,288.0,96.0,67,56.7,0,65.2,65.0,61.9
20160326190000,180.0,284.4,94.8,67,56.7,0,65.0,65.0,61.9
20160326191500,180.0,288.0,96.0,67,56.7,0,65.1,65.0,61.9
20160326193000,180.0,288.0,96.0,67,56.7,0,65.0,65.0,61.9
20160326194500,180.0,288.0,96.0,66,56.7,0,64.8,65.0,61.9
20160326200000,180.0,280.2,93.4,65,56.7,0,64.8,65.0,61.9
20160326201500,180.0,268.2,89.4,63,56.7,0,64.6,65.0,61.9
20160326203000,180.0,259.8,86.6,60,56.7,0,64.6,65.0,61.9
20160326204500,180.0,233.4,77.8,57,56.7,0,64.5,65.0,61.9
20160326210000,180.0,233.4,77.8,55,56.7,0,64.7,65.0,61.9
20160326211500,180.0,218.4,72.8,52,56.7,0,64.6,65.0,61.8
20160326213000,180.0,213.0,71.0,50,56.7,0,64.6,65.0,61.8
20160326214500,180.0,204.0,68.0,49,56.7,0,64.7,65.0,61.8
20160326220000,180.0,192.0,64.0,47,56.7,0,64.6,65.0,61.7
20160326221500,180.0,183.6,61.2,46,56.7,0,64.6,65.0,61.7
20160326223000,180.0,183.6,61.2,46,56.7,0,64.6,65.0,61.8
20160326224500,180.0,183.6,61.2,46,56.7,0,64.6,65.0,61.6
20160326230000,180.0,189.0,63.0,46,56.7,0,64.6,65.0,61.4
20160326231500,180.0,189.0,63.0,48,56.7,0,64.8,65.0,61.4
20160326233000,180.0,194.4,64.8,49,56.7,0,64.9,65.0,61.3
20160326234500,180.0,194.4,64.8,49,56.7,0,64.8,65.0,61.3
20160327000000,180.0,189.6,63.2,49,56.7,0,65.0,65.0,61.4
20160327001500,180.0,196.8,65.6,49,56.7,0,65.2,65.0,61.3
20160327003000,180.0,196.8,65.6,48,56.7,0,65.0,65.0,61.3
20160327004500,180.0,190.2,63.4,47,56.7,0,65.0,65.0,61.3
20160327010000,180.0,190.2,63.4,47,56.7,0,65.0,65.0,61.3
20160327011500,180.0,190.2,63.4,47,56.7,0,65.0,65.0,61.3
20160327013000,180.0,190.2,63.4,47,56.7,0,64.8,65.0,61.3
20160327014500,180.0,190.2,63.4,47,56.7,0,64.7,65.0,61.3
20160327020000,180.0,186.0,62.0,46,56.7,0,64.7,65.0,61.3
20160327021500,180.0,186.0,62.0,46,56.7,0,64.7,65.0,61.3
20160327023000,180.0,182.4,60.8,46,56.7,0,64.7,65.0,61.3
20160327024500,180.0,185.4,61.8,46,56.7,0,64.7,65.0,61.3
20160327030000,180.0,185.4,61.8,46,56.7,0,64.8,65.0,61.3
20160327031500,180.0,183.0,61.0,46,56.7,0,65.1,65.0,61.3
20160327033000,180.0,183.0,61.0,46,56.7,0,64.9,65.0,61.3
20160327034500,180.0,186.0,62.0,46,56.7,0,64.8,65.0,61.3
20160327040000,180.0,183.0,61.0,46,56.7,0,64.7,65.0,61.3
20160327041500,180.0,186.6,62.2,46,56.7,0,64.7,65.0,61.3
20160327043000,180.0,184.2,61.4,46,56.7,0,64.7,65.0,61.3
20160327044500,180.0,181.2,60.4,46,56.7,0,64.6,65.0,61.3
20160327050000,180.0,181.2,60.4,46,56.7,0,64.6,65.0,61.3
20160327051500,180.0,181.2,60.4,46,56.7,0,64.6,65.0,61.3
20160327053000,180.0,184.8,61.6,46,56.7,0,65.0,65.0,61.3
20160327054500,180.0,184.8,61.6,46,56.7,0,64.8,65.0,61.3
20160327060000,180.0,184.8,61.6,47,56.7,0,64.7,65.0,61.3
20160327061500,180.0,188.4,62.8,47,56.7,0,64.7,65.0,61.3
20160327063000,180.0,188.4,62.8,47,56.7,0,64.8,65.0,61.3
20160327064500,180.0,186.0,62.0,47,56.7,0,64.8,65.0,61.3
20160327070000,180.0,186.0,62.0,47,56.7,0,65.1,65.0,61.3
20160327071500,180.0,186.0,62.0,47,56.7,0,64.9,65.0,61.3
20160327073000,180.0,186.0,62.0,47,56.7,0,64.8,65.0,61.3
20160327074500,180.0,190.2,63.4,50,56.7,0,65.1,65.0,61.3
20160327080000,180.0,217.8,72.6,54,56.7,0,65.3,65.0,60.5
20160327081500,180.0,209.4,69.8,52,56.7,0,65.1,65.0,61.3
20160327083000,180.0,209.4,69.8,52,56.7,0,65.0,65.0,61.3
20160327084500,180.0,228.6,76.2,56,56.7,0,65.5,65.0,61.3
20160327090000,180.0,251.4,83.8,59,56.7,0,65.3,65.0,61.3
20160327091500,180.0,295.2,98.4,69,56.7,0,65.7,65.0,61.3
20160327093000,180.0,295.2,98.4,70,56.7,0,65.5,65.0,61.3
20160327094500,180.0,284.4,94.8,69,56.7,0,65.2,65.0,61.3
20160327100000,180.0,288.0,96.0,69,56.7,0,65.0,65.0,61.3
20160327101500,180.0,284.4,94.8,68,56.7,0,65.0,65.0,61.3
20160327103000,180.0,288.0,96.0,68,56.7,0,64.8,65.0,61.3
20160327104500,180.0,284.4,94.8,66,56.7,0,64.7,65.0,61.3
20160327110000,180.0,264.0,88.0,63,56.7,0,64.9,65.0,61.3
20160327111500,180.0,264.0,88.0,63,56.7,0,64.7,65.0,61.3
20160327113000,180.0,246.6,82.2,61,56.7,0,64.6,65.0,61.3
20160327114500,180.0,238.2,79.4,58,56.7,0,64.6,65.0,61.3
20160327120000,180.0,218.4,72.8,55,56.7,0,64.5,65.0,61.3
20160327121500,180.0,197.4,65.8,50,56.7,0,64.6,65.0,61.3
20160327123000,180.0,193.2,64.4,49,56.7,0,64.6,65.0,61.3
20160327124500,180.0,187.8,62.6,48,56.7,0,64.7,65.0,61.3
20160327130000,180.0,190.8,63.6,48,56.7,0,64.8,65.0,61.3
20160327131500,180.0,183.0,61.0,47,56.7,0,64.8,65.0,61.3
20160327133000,180.0,188.4,62.8,47,56.7,0,64.8,65.0,61.3
20160327134500,180.0,188.4,62.8,47,56.7,0,64.8,65.0,61.3
20160327140000,180.0,188.4,62.8,47,56.7,0,64.7,65.0,61.3
20160327141500,180.0,202.2,67.4,50,56.7,0,65.4,65.0,61.3
20160327143000,180.0,202.2,67.4,50,56.7,0,65.3,65.0,61.3
20160327144500,180.0,206.4,68.8,51,56.7,0,65.2,65.0,61.3
20160327150000,180.0,212.4,70.8,51,56.7,0,65.2,65.0,61.3
20160327151500,180.0,208.8,69.6,51,56.7,0,65.2,65.0,61.3
20160327153000,180.0,211.2,70.4,51,56.7,0,65.2,65.0,61.8
20160327154500,180.0,211.2,70.4,51,56.7,0,65.0,65.0,61.3
20160327160000,180.0,207.0,69.0,51,56.7,0,65.1,65.0,61.8
20160327161500,180.0,207.0,69.0,51,56.7,0,64.9,65.0,61.8
20160327163000,180.0,211.2,70.4,51,56.7,0,65.1,65.0,61.3
20160327164500,180.0,211.2,70.4,51,56.7,0,65.1,65.0,61.5
20160327170000,180.0,204.6,68.2,51,56.7,0,65.1,65.0,61.8
20160327171500,180.0,207.6,69.2,51,56.7,0,65.0,65.0,60.6
20160327173000,180.0,207.6,69.2,51,56.7,0,64.9,65.0,60.5
20160327174500,180.0,205.2,68.4,51,56.7,0,64.8,65.0,60.6
20160327180000,180.0,205.2,68.4,52,56.7,0,64.8,65.0,60.6
20160327181500,180.0,201.0,67.0,52,56.7,0,64.8,65.0,61.3
20160327183000,180.0,208.8,69.6,52,56.7,0,65.0,65.0,61.3
20160327184500,180.0,208.8,69.6,52,56.7,0,64.9,65.0,61.3
20160327190000,180.0,205.8,68.6,52,56.7,0,65.2,65.0,61.3
20160327191500,180.0,217.2,72.4,53,56.7,0,65.1,65.0,61.3
20160327193000,180.0,217.2,72.4,53,56.7,0,65.0,65.0,60.6
20160327194500,180.0,220.2,73.4,53,56.7,0,64.8,65.0,61.3
20160327200000,180.0,220.2,73.4,53,56.7,0,64.8,65.0,61.3
20160327201500,180.0,220.2,73.4,53,56.7,0,64.8,65.0,61.3
20160327203000,180.0,217.2,72.4,53,56.7,0,64.8,65.0,61.3
20160327204500,180.0,217.2,72.4,53,56.0,0,64.7,65.0,61.3
20160327210000,180.0,220.2,73.4,53,56.7,0,64.8,65.0,61.3
20160327211500,180.0,204.6,68.2,51,56.7,0,64.6,65.0,61.3
20160327213000,180.0,191.4,63.8,48,56.7,0,64.6,65.0,61.3
20160327214500,180.0,186.6,62.2,47,56.7,0,64.6,65.0,61.3
20160327220000,180.0,186.6,62.2,47,56.7,0,64.6,65.0,60.6
20160327221500,180.0,186.6,62.2,47,56.0,0,64.6,65.0,61.3
20160327223000,180.0,186.6,62.2,47,56.0,0,64.6,65.0,61.3
20160327224500,180.0,178.2,59.4,46,56.0,0,64.6,65.0,61.3
20160327230000,180.0,181.8,60.6,47,56.0,0,65.0,65.0,61.3
20160327231500,180.0,191.4,63.8,48,56.0,0,64.9,65.0,61.3
20160327233000,180.0,191.4,63.8,48,56.0,0,64.8,65.0,61.3
20160327234500,180.0,196.2,65.4,48,56.0,0,64.7,65.0,60.7
20160328000000,180.0,192.6,64.2,48,56.0,0,65.1,65.0,61.3
20160328001500,180.0,192.6,64.2,48,56.0,0,65.0,65.0,60.6
20160328003000,180.0,198.0,66.0,48,56.0,0,64.8,65.0,61.3
20160328004500,180.0,184.2,61.4,45,56.0,0,64.7,65.0,61.3
20160328010000,180.0,184.2,61.4,45,56.0,0,64.6,65.0,61.3
20160328011500,180.0,184.2,61.4,45,56.0,0,64.6,65.0,61.3
20160328013000,180.0,184.2,61.4,45,56.0,0,64.6,65.0,61.3
20160328014500,180.0,184.2,61.4,45,56.0,0,64.5,65.0,61.3
20160328020000,180.0,184.2,61.4,45,56.6,0,64.6,65.0,61.3
20160328021500,180.0,184.2,61.4,45,56.6,0,64.7,65.0,61.3
20160328023000,180.0,179.4,59.8,45,56.6,0,64.7,65.0,61.3
20160328024500,180.0,183.0,61.0,45,56.6,0,64.9,65.0,61.3
20160328030000,180.0,183.0,61.0,45,56.6,0,64.8,65.0,61.3
20160328031500,180.0,183.0,61.0,45,56.6,0,64.7,65.0,61.3
20160328033000,180.0,186.0,62.0,45,56.6,0,64.6,65.0,61.3
20160328034500,180.0,186.0,62.0,45,56.6,0,64.6,65.0,61.2
20160328040000,180.0,180.0,60.0,45,56.6,0,64.6,65.0,61.3
20160328041500,180.0,178.2,59.4,45,56.6,0,64.6,65.0,61.3
20160328043000,180.0,181.8,60.6,45,56.6,0,64.6,65.0,61.3
20160328044500,180.0,181.8,60.6,45,56.6,0,64.5,65.0,61.0
20160328050000,180.0,181.8,60.6,45,56.6,0,64.4,65.0,60.5
20160328051500,180.0,193.8,64.6,49,56.6,0,64.8,65.0,59.0
20160328053000,180.0,193.8,64.6,49,56.6,0,65.1,65.0,61.8
20160328054500,180.0,202.2,67.4,50,56.6,0,65.3,65.0,61.8
20160328060000,180.0,238.2,79.4,55,56.6,0,65.5,65.0,61.8
20160328061500,180.0,251.4,83.8,60,56.6,0,65.4,65.0,61.9
20160328063000,180.0,186.6,62.2,47,110.2,100,67.1,78.5,75.5
20160328064500,180.0,174.6,58.2,46,111.9,100,68.1,78.5,75.5
20160328070000,180.0,174.6,58.2,47,111.9,100,68.7,78.5,75.5
20160328071500,180.0,174.6,58.2,47,111.9,100,69.2,78.5,75.5
20160328073000,180.0,180.0,60.0,47,98.9,100,69.6,78.5,75.5
20160328074500,180.0,176.4,58.8,47,106.9,100,70.3,78.5,75.5
20160328080000,180.0,176.4,58.8,48,109.2,100,70.6,78.5,75.5
20160328081500,180.0,176.4,58.8,48,100.3,100,70.8,78.8,75.8
20160328083000,180.0,176.4,58.8,48,110.0,100,71.0,78.8,75.8
20160328084500,180.0,176.4,58.8,48,107.6,100,71.4,78.8,75.8
20160328090000,180.0,184.2,61.4,47,101.0,100,71.6,78.8,75.8
20160328091500,180.0,184.2,61.4,47,108.2,100,72.1,78.8,75.8
20160328093000,180.0,184.2,61.4,47,108.2,100,72.4,78.8,75.8
20160328094500,180.0,184.2,61.4,47,99.0,100,72.7,78.8,75.8
20160328100000,180.0,184.2,61.4,47,111.7,100,72.9,78.8,75.8
20160328101500,180.0,184.2,61.4,47,104.9,100,73.2,78.8,75.8
20160328103000,180.0,181.8,60.6,47,101.0,100,73.2,78.8,75.8
20160328104500,180.0,186.6,62.2,47,111.7,100,73.7,78.8,75.8
20160328110000,180.0,186.6,62.2,47,109.9,100,74.0,78.8,75.8
20160328111500,180.0,186.6,62.2,47,98.9,100,73.6,78.8,75.8
20160328113000,180.0,183.0,61.0,47,98.9,100,73.8,78.8,75.8
20160328114500,180.0,183.0,61.0,47,98.9,100,74.0,78.8,75.8
20160328120000,180.0,183.0,61.0,47,103.6,100,74.1,78.8,75.8
20160328121500,180.0,183.0,61.0,47,109.2,100,74.2,78.8,75.8
20160328123000,180.0,183.0,61.0,47,112.5,100,73.7,78.8,75.8
20160328124500,180.0,183.0,61.0,47,112.5,100,74.0,78.8,75.8
20160328130000,180.0,179.4,59.8,47,112.5,100,74.3,78.8,75.8
20160328131500,180.0,179.4,59.8,47,112.5,100,74.6,78.8,75.8
20160328133000,180.0,181.8,60.6,47,112.5,100,74.8,78.8,75.8
20160328134500,180.0,177.6,59.2,47,112.5,100,74.8,78.8,75.8
20160328140000,180.0,174.0,58.0,47,112.5,100,75.0,78.8,75.8
20160328141500,180.0,172.2,57.4,47,99.6,100,75.2,78.8,75.8
20160328143000,180.0,172.2,57.4,47,113.0,100,74.7,78.8,75.8
20160328144500,180.0,175.8,58.6,47,105.8,100,74.6,78.8,75.8
20160328150000,180.0,173.4,57.8,47,110.1,100,74.8,78.8,75.8
20160328151500,180.0,173.4,57.8,47,108.9,100,74.9,78.8,75.8
20160328153000,180.0,173.4,57.8,47,102.1,100,74.9,78.8,75.8
20160328154500,180.0,177.0,59.0,47,102.1,100,74.9,78.8,75.8
20160328160000,180.0,174.6,58.2,47,100.3,100,75.0,78.8,75.8
20160328161500,180.0,176.4,58.8,47,100.3,100,75.0,78.8,75.8
20160328163000,180.0,176.4,58.8,47,100.3,100,75.1,78.8,75.8
20160328164500,180.0,173.4,57.8,47,100.3,100,74.8,78.8,75.8
20160328170000,180.0,180.0,60.0,47,100.3,100,74.8,78.8,75.8
20160328171500,180.0,177.0,59.0,47,100.3,100,74.5,78.8,75.8
20160328173000,180.0,174.0,58.0,47,113.3,100,74.3,78.8,75.8
20160328174500,180.0,174.0,58.0,47,111.0,100,74.3,78.8,75.8
20160328180000,180.0,181.8,60.6,47,100.3,100,74.6,78.8,75.8
20160328181500,180.0,181.8,60.6,47,99.1,100,75.2,78.8,75.8
20160328183000,180.0,184.2,61.4,47,102.5,100,75.7,78.8,75.8
20160328184500,180.0,189.0,63.0,47,60.8,100,75.1,78.8,75.8
20160328190000,180.0,189.0,63.0,47,93.4,100,74.9,78.8,75.8
20160328191500,180.0,186.6,62.2,46,97.0,100,74.8,78.8,75.8
20160328193000,180.0,184.2,61.4,46,95.1,100,74.6,78.8,75.8
20160328194500,180.0,184.2,61.4,46,101.3,100,74.7,78.8,75.8
20160328200000,180.0,187.8,62.6,46,110.1,100,74.7,78.8,75.8
20160328201500,180.0,187.8,62.6,46,103.1,100,75.1,78.8,75.8
20160328203000,180.0,187.8,62.6,46,99.4,100,75.4,78.8,75.8
20160328204500,180.0,187.8,62.6,46,110.9,100,75.7,78.8,75.8
20160328210000,180.0,187.8,62.6,46,61.6,0,75.5,78.8,75.8
20160328211500,180.0,187.8,62.6,46,90.4,100,74.7,78.8,75.8
20160328213000,180.0,185.4,61.8,46,97.3,100,74.3,78.8,75.8
20160328214500,180.0,185.4,61.8,46,98.8,100,74.2,78.8,75.8
20160328220000,180.0,185.4,61.8,46,110.3,100,74.3,78.8,75.8
20160328221500,180.0,185.4,61.8,46,98.9,100,74.2,78.8,75.8
20160328223000,180.0,185.4,61.8,46,104.7,100,74.2,78.8,75.8
20160328224500,180.0,185.4,61.8,46,107.1,100,74.2,78.8,75.8
20160328230000,180.0,185.4,61.8,46,99.6,100,74.5,78.8,75.8
20160328231500,180.0,181.2,60.4,46,112.5,100,75.0,78.8,75.8
20160328233000,180.0,181.2,60.4,46,99.7,100,75.2,78.8,75.8
20160328234500,180.0,181.2,60.4,46,106.7,100,75.4,78.8,75.8
20160329000000,180.0,177.0,59.0,46,111.8,100,75.1,78.8,75.8
20160329001500,180.0,180.0,60.0,46,99.7,100,75.4,78.8,75.8
20160329003000,180.0,186.0,62.0,46,97.8,100,75.7,78.8,75.8
20160329004500,180.0,188.4,62.8,46,97.8,100,75.8,78.8,75.8
20160329010000,180.0,188.4,62.8,46,61.2,100,74.7,78.8,75.8
20160329011500,180.0,185.4,61.8,46,94.7,100,75.1,78.8,75.8
20160329013000,180.0,183.0,61.0,46,91.9,100,75.4,78.8,75.8
20160329014500,180.0,183.0,61.0,46,86.2,100,75.6,78.8,75.8
20160329020000,180.0,183.0,61.0,46,94.6,100,75.6,78.8,75.8
20160329021500,180.0,185.4,61.8,46,88.3,100,75.6,78.8,75.8
20160329023000,180.0,183.0,61.0,46,88.3,100,75.6,78.8,75.8
20160329024500,180.0,183.0,61.0,46,94.2,100,75.6,78.8,75.8
20160329030000,180.0,186.0,62.0,46,90.5,100,75.2,78.8,75.8
20160329031500,180.0,186.0,62.0,46,87.5,100,75.4,78.8,75.8
20160329033000,180.0,186.0,62.0,46,88.7,100,75.4,78.8,75.8
20160329034500,180.0,183.0,61.0,46,92.4,100,75.4,78.8,75.8
20160329040000,180.0,183.0,61.0,46,96.6,100,75.5,78.8,75.8
20160329041500,180.0,183.0,61.0,46,103.5,100,75.1,78.8,75.8
20160329043000,180.0,185.4,61.8,46,100.1,100,75.2,78.8,75.8
20160329044500,180.0,185.4,61.8,46,103.9,100,75.4,78.8,75.8
20160329050000,180.0,187.8,62.6,46,97.4,100,75.4,78.8,75.8
20160329051500,180.0,187.8,62.6,46,101.2,100,75.5,78.8,75.8
20160329053000,180.0,187.8,62.6,46,106.6,100,75.5,78.8,75.8
20160329054500,180.0,187.8,62.6,46,94.2,100,75.6,78.8,75.8
20160329060000,180.0,187.8,62.6,46,108.0,100,75.7,78.8,75.8
20160329061500,180.0,184.2,61.4,46,100.1,100,75.8,78.8,75.8
20160329063000,180.0,188.4,62.8,46,60.8,100,74.8,78.8,75.8
20160329064500,180.0,188.4,62.8,46,87.5,100,74.6,78.8,75.8
20160329070000,180.0,172.2,57.4,46,105.1,100,74.6,78.8,75.8
20160329071500,180.0,174.0,58.0,46,99.7,100,74.6,78.8,75.8
20160329073000,180.0,171.6,57.2,47,98.4,100,74.8,78.8,75.8
20160329074500,180.0,177.0,59.0,48,98.4,100,74.8,78.8,75.8
20160329080000,180.0,177.0,59.0,48,109.4,100,74.7,78.8,75.8
20160329081500,180.0,174.6,58.2,48,103.4,100,74.8,78.8,75.8
20160329083000,180.0,177.6,59.2,48,103.4,100,75.0,78.8,75.8
20160329084500,180.0,177.6,59.2,48,112.7,100,75.0,78.8,75.8
20160329090000,180.0,177.6,59.2,48,99.7,100,74.8,78.8,75.8
20160329091500,180.0,181.8,60.6,48,104.4,100,74.3,78.8,75.8
20160329093000,180.0,175.8,58.6,48,113.3,100,74.3,78.8,75.8
20160329094500,180.0,177.6,59.2,48,101.0,100,74.1,78.8,75.8
20160329100000,180.0,177.6,59.2,48,101.0,100,74.0,78.8,75.8
20160329101500,180.0,177.6,59.2,48,107.6,100,73.8,78.8,75.8
20160329103000,180.0,177.6,59.2,48,110.1,100,73.8,78.8,75.8
20160329104500,180.0,177.6,59.2,48,99.1,100,73.8,78.8,75.8
20160329110000,180.0,177.6,59.2,48,105.8,100,73.9,78.8,75.8
20160329111500,180.0,177.6,59.2,48,105.8,100,73.7,78.8,75.8
20160329113000,180.0,177.6,59.2,48,101.9,100,73.8,78.8,75.8
20160329114500,180.0,177.6,59.2,48,113.5,100,73.7,78.8,75.8
20160329120000,180.0,177.6,59.2,48,99.1,100,73.7,78.8,75.8
20160329121500,180.0,179.4,59.8,48,106.9,100,73.7,78.8,75.8
20160329123000,180.0,179.4,59.8,48,110.0,100,73.8,78.8,75.8
20160329124500,180.0,181.2,60.4,48,99.7,100,73.9,78.8,75.8
20160329130000,180.0,175.8,58.6,48,103.8,0,76.0,78.8,75.8
20160329131500,180.0,175.8,58.6,48,60.8,0,75.9,78.8,75.8
20160329133000,180.0,182.4,60.8,48,60.8,100,75.0,78.8,75.8
20160329134500,180.0,182.4,60.8,48,60.8,100,75.1,78.8,75.8
20160329140000,180.0,177.0,59.0,48,86.9,100,75.5,78.8,75.8
20160329141500,180.0,181.8,60.6,48,68.8,0,75.9,78.8,75.8
20160329143000,180.0,179.4,59.8,48,78.2,100,74.5,78.8,75.8
20160329144500,180.0,181.8,60.6,48,61.6,100,75.6,78.8,75.8
20160329150000,180.0,178.2,59.4,48,87.4,100,75.2,78.8,75.8
20160329151500,180.0,180.0,60.0,48,89.9,100,75.9,78.8,75.8
20160329153000,180.0,182.4,60.8,48,60.8,100,74.8,78.8,75.8
20160329154500,180.0,182.4,60.8,48,72.1,100,75.9,78.8,75.8
20160329160000,180.0,182.4,60.8,48,60.4,100,75.2,78.8,75.8
20160329161500,180.0,180.0,60.0,48,92.7,100,74.9,78.8,75.8
20160329163000,180.0,183.0,61.0,48,76.5,0,75.9,78.8,75.8
20160329164500,180.0,183.0,61.0,48,87.5,100,74.4,78.8,75.8
20160329170000,180.0,183.0,61.0,48,95.5,100,75.2,78.8,75.8
20160329171500,180.0,178.2,59.4,48,88.9,100,75.4,78.8,75.8
20160329173000,180.0,181.8,60.6,48,88.9,100,75.6,78.8,75.8
20160329174500,180.0,181.8,60.6,48,62.3,100,75.3,78.8,75.8
20160329180000,180.0,177.6,59.2,48,86.9,100,74.7,78.8,75.8
20160329181500,180.0,179.4,59.8,48,94.2,100,74.6,78.8,75.8
20160329183000,180.0,179.4,59.8,48,100.4,100,75.1,78.8,75.8
20160329184500,180.0,177.6,59.2,48,105.9,100,75.0,78.8,75.8
20160329190000,180.0,179.4,59.8,48,96.0,100,75.3,78.8,75.8
20160329191500,180.0,179.4,59.8,48,99.7,100,75.5,78.8,75.8
20160329193000,180.0,181.2,60.4,48,108.4,100,75.6,78.8,75.8
20160329194500,180.0,181.2,60.4,48,96.8,100,75.7,78.8,75.8
20160329200000,180.0,184.2,61.4,48,97.8,100,75.6,78.8,75.8
20160329201500,180.0,184.2,61.4,48,63.2,0,75.8,78.8,75.8
20160329203000,180.0,184.2,61.4,48,88.5,100,74.6,78.8,75.8
20160329204500,180.0,181.8,60.6,48,88.5,100,75.3,78.8,75.8
20160329210000,180.0,181.8,60.6,48,94.8,100,75.6,78.8,75.8
20160329211500,180.0,181.8,60.6,48,90.4,100,75.8,78.8,75.8
20160329213000,180.0,181.8,60.6,48,61.6,100,75.0,78.8,75.8
20160329214500,180.0,184.2,61.4,48,92.5,100,74.7,78.8,75.8
20160329220000,180.0,181.2,60.4,48,95.9,100,75.1,78.8,75.8
20160329221500,180.0,181.2,60.4,48,92.8,100,75.0,78.8,75.8
20160329223000,180.0,184.8,61.6,48,92.8,100,75.0,78.8,75.8
20160329224500,180.0,178.2,59.4,48,104.4,100,74.8,78.8,75.8
20160329230000,180.0,183.0,61.0,48,106.8,100,75.5,78.8,75.8
20160329231500,180.0,183.0,61.0,48,95.9,100,75.9,78.8,75.8
20160329233000,180.0,178.2,59.4,48,79.6,100,74.3,78.8,75.8
20160329234500,180.0,181.2,60.4,48,95.9,100,75.2,78.8,75.8
20160330000000,180.0,181.2,60.4,48,91.6,100,75.4,78.8,75.8
20160330001500,180.0,181.2,60.4,48,86.2,100,75.5,78.8,75.8
20160330003000,180.0,181.2,60.4,48,90.5,100,75.1,78.8,75.8
20160330004500,180.0,176.4,58.8,48,100.3,100,75.3,78.8,75.8
20160330010000,180.0,179.4,59.8,48,94.6,100,75.6,78.8,75.8
20160330011500,180.0,174.0,58.0,48,91.1,100,75.7,78.8,75.8
20160330013000,180.0,178.2,59.4,48,97.2,100,75.7,78.8,75.8
20160330014500,180.0,183.0,61.0,48,71.3,0,75.8,78.8,75.8
20160330020000,180.0,183.0,61.0,48,84.9,100,74.6,78.8,75.8
20160330021500,180.0,183.0,61.0,48,90.1,100,75.1,78.8,75.8
20160330023000,180.0,183.0,61.0,48,95.9,100,75.4,78.8,75.8
20160330024500,180.0,183.0,61.0,48,95.9,100,74.8,78.8,75.8
20160330030000,180.0,183.0,61.0,48,94.2,100,75.1,78.8,75.8
20160330031500,180.0,183.0,61.0,48,99.1,100,75.3,78.8,75.8
20160330033000,180.0,185.4,61.8,48,105.1,100,75.4,78.8,75.8
20160330034500,180.0,183.0,61.0,48,97.3,100,75.6,78.8,75.8
20160330040000,180.0,183.0,61.0,48,94.4,100,75.7,78.8,75.8
20160330041500,180.0,183.0,61.0,48,101.1,100,75.9,78.8,75.8
20160330043000,180.0,183.0,61.0,48,70.3,100,74.3,78.8,75.8
20160330044500,180.0,183.0,61.0,48,86.2,100,75.2,78.8,75.8
20160330050000,180.0,183.0,61.0,48,91.9,100,75.4,78.8,75.8
20160330051500,180.0,183.0,61.0,48,94.1,100,75.6,78.8,75.8
20160330053000,180.0,180.0,60.0,48,87.4,100,75.8,78.8,75.8
20160330054500,180.0,183.6,61.2,48,63.0,100,75.1,78.8,75.8
20160330060000,180.0,183.6,61.2,48,93.1,100,74.7,78.8,75.8
20160330061500,180.0,177.6,59.2,48,94.7,100,75.3,78.8,75.8
20160330063000,180.0,180.0,60.0,48,89.3,100,74.9,78.8,75.8
20160330064500,180.0,178.2,59.4,48,96.7,100,74.9,78.8,75.8
20160330070000,180.0,182.4,60.8,48,107.3,100,75.1,78.8,75.8
20160330071500,180.0,180.0,60.0,48,96.9,100,75.4,78.8,75.8
20160330073000,180.0,177.0,59.0,48,100.3,100,75.7,78.8,75.8
20160330074500,180.0,181.2,60.4,48,62.4,0,75.6,78.8,75.8
20160330080000,180.0,181.2,60.4,48,86.2,100,74.3,78.8,75.8
20160330081500,180.0,174.6,58.2,48,96.6,100,74.5,78.8,75.8
20160330083000,180.0,179.4,59.8,48,96.6,100,74.6,78.8,75.8
20160330084500,180.0,179.4,59.8,48,101.1,100,74.6,78.8,75.8
20160330090000,180.0,176.4,58.8,48,113.3,100,74.6,78.8,75.8
20160330091500,180.0,218.4,72.8,62,98.5,100,74.9,78.8,75.8
20160330093000,180.0,182.4,60.8,46,110.8,100,74.9,78.8,75.8
20160330094500,180.0,177.0,59.0,46,99.7,100,75.1,78.8,75.8
20160330100000,180.0,179.4,59.8,46,99.7,100,75.0,78.8,75.8
20160330101500,180.0,181.2,60.4,46,112.6,100,75.1,78.8,75.8
20160330103000,180.0,181.2,60.4,46,109.3,100,75.0,78.8,75.8
20160330104500,180.0,181.2,60.4,46,100.3,100,75.2,78.8,75.8
20160330110000,180.0,181.2,60.4,46,100.3,100,75.0,78.8,75.8
20160330111500,180.0,181.2,60.4,46,102.7,100,75.0,78.7,75.7
20160330113000,180.0,181.2,60.4,46,102.7,100,75.1,78.6,75.6
20160330114500,180.0,178.2,59.4,46,99.7,100,75.4,78.6,75.6
20160330120000,180.0,181.8,60.6,46,112.6,100,75.1,78.6,75.6
20160330121500,180.0,178.2,59.4,46,100.4,100,75.0,78.6,75.6
20160330123000,180.0,178.2,59.4,46,111.1,100,75.0,78.6,75.6
20160330124500,180.0,180.0,60.0,46,101.1,100,74.8,78.6,75.6
20160330130000,180.0,186.0,62.0,46,112.5,100,75.1,78.6,75.6
20160330131500,180.0,186.0,62.0,46,99.7,100,74.8,78.6,75.6
20160330133000,180.0,186.0,62.0,46,112.5,100,74.8,78.6,75.6
20160330134500,180.0,183.0,61.0,46,102.8,100,75.6,78.6,75.6
20160330140000,180.0,183.0,61.0,46,98.6,100,75.7,78.6,75.6
20160330141500,180.0,233.4,77.8,100,64.4,0,76.0,78.6,75.6
20160330143000,180.0,188.4,62.8,46,61.5,100,74.5,78.6,75.6
20160330144500,180.0,188.4,62.8,46,86.8,100,74.7,78.6,75.6
20160330150000,180.0,184.2,61.4,46,94.1,100,74.9,78.6,75.6
20160330151500,180.0,184.2,61.4,46,94.1,100,74.8,78.6,75.6
20160330153000,180.0,187.8,62.6,46,93.0,100,75.0,78.6,75.6
20160330154500,180.0,185.4,61.8,46,106.0,100,74.9,78.6,75.6
20160330160000,180.0,185.4,61.8,46,97.8,100,75.0,78.6,75.6
20160330161500,180.0,185.4,61.8,46,99.6,100,74.9,78.6,75.6
20160330163000,180.0,185.4,61.8,46,104.4,100,75.1,78.6,75.6
20160330164500,180.0,185.4,61.8,46,97.7,100,74.9,78.6,75.6
20160330170000,180.0,185.4,61.8,46,112.5,100,74.6,78.6,75.6
20160330171500,180.0,182.4,60.8,46,103.6,100,74.5,78.6,75.6
20160330173000,180.0,182.4,60.8,46,100.2,100,74.4,78.6,75.6
20160330174500,180.0,182.4,60.8,46,111.0,100,74.7,78.6,75.6
20160330180000,180.0,182.4,60.8,46,100.3,100,74.7,78.6,75.6
20160330181500,180.0,182.4,60.8,46,113.3,100,74.6,78.6,75.6
20160330183000,180.0,184.8,61.6,46,101.9,100,74.7,78.6,75.6
20160330184500,180.0,184.8,61.6,46,108.4,100,74.7,78.6,75.6
20160330190000,180.0,184.8,61.6,46,101.9,100,74.8,78.6,75.6
20160330191500,180.0,181.2,60.4,46,112.5,100,74.9,78.6,75.6
20160330193000,180.0,181.2,60.4,46,101.0,100,75.0,78.6,75.6
20160330194500,180.0,178.2,59.4,46,113.3,100,75.1,78.6,75.6
20160330200000,180.0,180.0,60.0,46,100.3,100,75.1,78.6,75.6
20160330201500,180.0,178.2,59.4,46,111.8,100,75.1,78.6,75.6
20160330203000,180.0,178.2,59.4,46,102.8,100,75.1,78.6,75.6
20160330204500,180.0,181.2,60.4,46,106.7,100,75.1,78.6,75.6
20160330210000,180.0,181.2,60.4,46,101.9,100,75.1,78.6,75.6
20160330211500,180.0,183.6,61.2,46,110.9,100,75.1,78.6,75.6
20160330213000,180.0,172.8,57.6,44,102.7,100,75.3,78.6,75.6
20160330214500,180.0,172.8,57.6,47,114.3,100,75.5,78.6,75.6
20160330220000,180.0,172.8,57.6,47,101.1,100,75.6,78.6,75.6
20160330221500,180.0,148.8,49.6,58,62.0,100,74.9,78.6,75.6
20160330223000,180.0,174.6,58.2,45,88.7,100,74.8,78.6,75.6
20160330224500,180.0,180.0,60.0,45,80.1,100,75.4,78.6,75.6
20160330230000,180.0,175.8,58.6,45,81.1,100,75.4,78.6,75.6
20160330231500,180.0,175.8,58.6,45,82.3,100,75.2,78.6,75.6
20160330233000,180.0,175.8,58.6,45,82.3,100,75.3,78.6,75.6
20160330234500,180.0,175.8,58.6,45,87.5,100,75.4,78.6,75.6
20160331000000,180.0,170.4,56.8,45,90.1,100,75.2,78.6,75.6
20160331001500,180.0,177.0,59.0,45,91.7,100,75.1,78.6,75.6
20160331003000,180.0,171.6,57.2,45,96.6,100,75.2,78.6,75.6
20160331004500,180.0,177.6,59.2,45,91.7,100,75.2,78.6,75.6
20160331010000,180.0,177.6,59.2,45,100.2,100,75.2,78.6,75.6
20160331011500,180.0,177.6,59.2,45,92.4,100,75.2,78.6,75.6
20160331013000,180.0,177.6,59.2,45,98.8,100,75.3,78.6,75.6
20160331014500,180.0,174.6,58.2,45,95.3,100,75.4,78.6,75.6
20160331020000,180.0,176.4,58.8,45,97.2,100,75.2,78.6,75.6
20160331021500,180.0,173.4,57.8,45,103.4,100,75.2,78.6,75.6
20160331023000,180.0,177.6,59.2,45,96.6,100,75.2,78.6,75.6
20160331024500,180.0,177.6,59.2,45,107.0,100,75.3,78.6,75.6
20160331030000,180.0,177.6,59.2,45,95.4,100,75.4,78.6,75.6
20160331031500,180.0,177.6,59.2,45,101.1,100,75.4,78.6,75.6
20160331033000,180.0,173.4,57.8,46,99.4,100,75.4,78.6,75.6
20160331034500,180.0,173.4,57.8,46,99.4,100,75.4,78.6,75.6
20160331040000,180.0,173.4,57.8,46,105.1,100,75.6,78.6,75.6
20160331041500,180.0,173.4,57.8,46,61.4,100,74.7,78.6,75.6
20160331043000,180.0,173.4,57.8,46,96.6,100,74.8,78.6,75.6
20160331044500,180.0,176.4,58.8,46,85.0,100,75.4,78.6,75.6
20160331050000,180.0,176.4,58.8,46,89.2,100,75.4,78.6,75.6
20160331051500,180.0,172.8,57.6,46,82.6,100,75.5,78.6,75.6
20160331053000,180.0,177.6,59.2,46,87.6,100,75.5,78.6,75.6
20160331054500,180.0,174.0,58.0,46,83.0,100,75.5,78.6,75.6
20160331060000,180.0,184.8,61.6,49,83.0,100,75.5,78.6,75.6
20160331061500,180.0,184.8,61.6,47,80.9,100,75.3,78.6,75.6
20160331063000,180.0,184.8,61.6,46,87.4,100,75.2,78.6,75.6
20160331064500,180.0,175.8,58.6,46,89.3,100,74.8,78.6,75.6
20160331070000,180.0,174.0,58.0,46,104.4,100,74.5,78.6,75.6
20160331071500,180.0,174.0,58.0,46,98.5,100,74.4,78.6,75.6
20160331073000,180.0,174.0,58.0,46,112.5,100,74.7,78.6,75.6
20160331074500,180.0,174.0,58.0,46,102.8,100,75.0,78.6,75.6
20160331080000,180.0,174.0,58.0,47,100.3,100,75.1,78.6,75.6
20160331081500,180.0,174.0,58.0,47,112.6,100,75.3,78.6,75.6
20160331083000,180.0,174.0,58.0,47,100.4,100,75.5,78.6,75.6
20160331084500,180.0,174.0,58.0,47,104.3,100,75.1,78.6,75.6
20160331090000,180.0,174.0,58.0,47,106.1,100,75.0,78.6,75.6
20160331091500,180.0,175.8,58.6,47,103.6,100,74.8,78.6,75.6
20160331093000,180.0,177.6,59.2,47,100.3,100,74.7,78.6,75.6
20160331094500,180.0,177.6,59.2,47,112.8,100,74.7,78.6,75.6
20160331100000,180.0,179.4,59.8,47,103.6,100,74.5,78.6,75.6
20160331101500,180.0,179.4,59.8,47,101.3,100,74.6,78.3,75.3
20160331103000,180.0,174.0,58.0,47,103.5,100,74.2,78.3,75.3
20160331104500,180.0,177.6,59.2,47,106.9,100,74.2,78.3,75.3
20160331110000,180.0,174.0,58.0,47,103.6,100,74.1,78.3,75.3
20160331111500,180.0,174.0,58.0,47,101.9,100,74.2,78.3,75.3
20160331113000,180.0,175.8,58.6,47,105.5,100,74.1,78.5,75.5
20160331114500,180.0,175.8,58.6,47,105.5,100,74.1,78.5,75.5
20160331120000,180.0,175.8,58.6,47,102.6,100,74.1,78.5,75.5
20160331121500,180.0,172.8,57.6,47,102.6,100,74.4,78.5,75.5
20160331123000,180.0,177.0,59.0,47,102.6,100,74.5,78.5,75.5
20160331124500,180.0,179.4,59.8,47,101.0,100,74.3,78.5,75.5
20160331130000,180.0,181.8,60.6,47,105.3,100,74.3,78.5,75.5
20160331131500,180.0,181.8,60.6,47,101.1,100,74.5,78.5,75.5
20160331133000,180.0,181.8,60.6,47,102.8,100,74.2,78.4,75.4
20160331134500,180.0,179.4,59.8,47,101.1,100,74.2,78.3,75.3
20160331140000,180.0,175.8,58.6,47,110.2,100,74.1,78.3,75.3
20160331141500,180.0,175.8,58.6,47,100.3,100,74.6,78.3,75.3
20160331143000,180.0,182.4,60.8,47,101.6,100,74.7,78.3,75.3
20160331144500,180.0,182.4,60.8,47,107.9,100,75.0,78.3,75.3
20160331150000,180.0,182.4,60.8,47,105.2,100,75.1,78.3,75.3
20160331151500,180.0,178.2,59.4,47,105.2,100,75.0,78.3,75.3
20160331153000,180.0,184.2,61.4,47,102.8,100,75.0,78.3,75.3
20160331154500,180.0,186.6,62.2,47,101.1,100,74.9,78.3,75.3
20160331160000,180.0,183.6,61.2,47,101.1,100,74.8,78.4,75.4
20160331161500,180.0,183.6,61.2,47,108.4,100,74.9,78.3,75.3
20160331163000,180.0,181.2,60.4,47,100.2,100,74.5,78.3,75.3
20160331164500,180.0,185.4,61.8,47,100.2,100,74.3,78.3,75.3
20160331170000,180.0,181.2,60.4,47,109.1,100,74.2,78.3,75.3
20160331171500,180.0,184.2,61.4,47,106.1,100,74.1,78.3,75.3
20160331173000,180.0,184.2,61.4,47,102.8,100,74.1,78.3,75.3
20160331174500,180.0,184.2,61.4,47,101.1,100,74.0,78.3,75.3
20160331180000,180.0,184.2,61.4,47,99.7,100,74.1,78.3,75.3
20160331181500,180.0,180.0,60.0,47,99.7,100,74.0,78.3,75.3
20160331183000,180.0,180.0,60.0,47,104.5,100,74.0,78.3,75.3
20160331184500,180.0,183.0,61.0,47,100.3,100,74.0,78.3,75.3
20160331190000,180.0,183.0,61.0,47,112.5,100,74.3,78.4,75.4
20160331191500,180.0,183.0,61.0,47,101.1,100,74.3,78.3,75.3
20160331193000,180.0,183.0,61.0,47,101.1,100,74.3,78.3,75.3
20160331194500,180.0,183.0,61.0,47,104.4,100,74.3,78.3,75.3
20160331200000,180.0,180.0,60.0,47,99.7,100,74.3,78.3,75.3
20160331201500,180.0,184.2,61.4,47,113.3,100,74.3,78.3,75.3
20160331203000,180.0,184.2,61.4,47,103.5,100,74.1,78.3,75.3
20160331204500,180.0,184.2,61.4,47,99.7,100,74.1,78.3,75.3
20160331210000,180.0,181.2,60.4,47,111.4,100,74.0,78.3,75.3
20160331211500,180.0,181.2,60.4,47,101.9,100,74.0,78.3,75.3
20160331213000,180.0,181.2,60.4,47,106.8,100,73.9,78.3,75.3
20160331214500,180.0,181.2,60.4,47,101.9,100,73.8,78.3,75.3
20160331220000,180.0,181.2,60.4,47,101.9,100,73.8,78.3,75.3
20160331221500,180.0,178.2,59.4,47,107.9,100,73.8,78.3,75.3
20160331223000,180.0,178.2,59.4,47,99.7,100,73.7,78.3,75.3
20160331224500,180.0,181.8,60.6,47,111.1,100,73.7,78.3,75.3
20160331230000,180.0,181.8,60.6,47,101.9,100,73.7,78.3,75.3
20160331231500,180.0,179.4,59.8,47,113.3,100,73.6,78.3,75.3
20160331233000,180.0,179.4,59.8,44,99.7,100,73.7,78.5,75.5
20160331234500,180.0,174.6,58.2,45,110.4,100,73.9,78.5,75.5
20160401000000,180.0,174.6,58.2,45,100.3,100,74.1,78.5,75.5
20160401001500,180.0,174.6,58.2,45,106.9,100,74.3,78.5,75.5
20160401003000,180.0,172.8,57.6,45,102.7,100,74.2,78.5,75.5
20160401004500,180.0,175.8,58.6,46,111.0,100,74.2,78.5,75.5
20160401010000,180.0,173.4,57.8,47,101.9,100,74.3,78.4,75.4
20160401011500,180.0,173.4,57.8,47,113.4,100,74.3,78.5,75.5
20160401013000,180.0,173.4,57.8,47,101.9,100,74.3,78.4,75.4
20160401014500,180.0,186.0,62.0,47,113.3,100,74.3,78.4,75.4
20160401020000,180.0,186.0,62.0,47,99.7,100,74.2,78.4,75.4
20160401021500,180.0,186.0,62.0,47,108.6,100,74.2,78.4,75.4
20160401023000,180.0,183.6,61.2,47,99.7,100,74.3,78.3,75.3
20160401024500,180.0,183.6,61.2,47,106.0,100,74.7,78.4,75.4
20160401030000,180.0,174.0,58.0,47,99.7,100,75.1,78.3,75.3
20160401031500,180.0,186.6,62.2,47,108.3,100,75.4,78.3,75.3
20160401033000,180.0,186.6,62.2,45,60.8,100,74.2,78.3,75.3
20160401034500,180.0,184.2,61.4,45,94.4,100,74.5,78.3,75.3
20160401040000,180.0,172.8,57.6,45,88.7,100,74.8,78.3,75.3
20160401041500,180.0,177.6,59.2,45,96.6,100,75.0,78.3,75.3
20160401043000,180.0,175.8,58.6,45,88.7,100,75.0,78.3,75.3
20160401044500,180.0,175.8,58.6,45,93.0,100,75.1,78.3,75.3
20160401050000,180.0,175.8,58.6,45,89.4,100,75.1,78.3,75.3
20160401051500,180.0,180.0,60.0,45,92.4,100,75.1,78.3,75.3
20160401053000,180.0,177.0,59.0,45,89.8,100,75.2,78.3,75.3
20160401054500,180.0,172.2,57.4,45,92.9,100,75.2,78.3,75.3
20160401060000,180.0,177.6,59.2,45,89.1,100,75.2,78.3,75.3
20160401061500,180.0,175.8,58.6,45,93.0,100,75.2,78.3,75.3
20160401063000,180.0,177.6,59.2,45,88.7,100,75.3,78.3,75.3
20160401064500,180.0,180.0,60.0,45,72.7,100,73.9,78.3,75.3
20160401070000,180.0,175.8,58.6,45,89.3,100,74.8,78.3,75.3
20160401071500,180.0,173.4,57.8,45,86.8,100,75.2,78.3,75.3
20160401073000,180.0,173.4,57.8,45,66.2,100,74.0,78.3,75.3
20160401074500,180.0,186.0,62.0,47,66.2,100,75.0,78.3,75.3
20160401080000,180.0,188.4,62.8,49,86.2,100,74.6,78.3,75.3
20160401081500,180.0,188.4,62.8,49,90.1,100,74.8,78.3,75.3
20160401083000,180.0,188.4,62.8,48,95.8,100,74.6,78.3,75.3
20160401084500,180.0,188.4,62.8,48,95.8,100,74.3,78.3,75.3
20160401090000,180.0,186.0,62.0,47,109.2,100,74.2,78.3,75.3
20160401091500,180.0,186.0,62.0,47,98.5,100,74.1,78.3,75.3
20160401093000,180.0,183.6,61.2,47,106.9,100,74.0,78.3,75.3
20160401094500,180.0,188.4,62.8,47,99.6,100,73.8,78.3,75.3
20160401100000,180.0,188.4,62.8,47,99.6,100,73.9,78.3,75.3
20160401101500,180.0,185.4,61.8,47,112.1,100,73.6,78.3,75.3
20160401103000,180.0,185.4,61.8,47,99.1,100,73.6,78.3,75.3
20160401104500,180.0,185.4,61.8,47,108.0,100,74.2,78.3,75.3
20160401110000,180.0,187.8,62.6,47,99.1,100,74.5,78.3,75.3
20160401111500,180.0,183.6,61.2,46,104.4,100,73.8,78.1,75.1
20160401113000,180.0,175.8,58.6,46,103.0,100,73.6,78.3,75.3
20160401114500,180.0,170.4,56.8,47,103.0,100,73.7,78.3,75.3
20160401120000,180.0,176.4,58.8,47,110.7,100,73.6,78.3,75.3
20160401121500,180.0,183.6,61.2,46,104.4,100,73.8,78.1,75.1
20160401123000,180.0,175.8,58.6,46,103.0,100,73.6,78.3,75.3
20160401124500,180.0,170.4,56.8,47,103.0,100,73.7,78.3,75.3
20160401130000,180.0,176.4,58.8,47,110.7,100,73.6,78.3,75.3
20160401131500,180.0,174.0,58.0,47,100.3,100,73.3,78.3,75.3
20160401133000,180.0,176.4,58.8,47,111.4,100,73.2,78.3,75.3
20160401134500,180.0,176.4,58.8,47,99.1,100,73.5,78.3,75.3
20160401140000,180.0,174.0,58.0,47,101.1,100,72.3,78.3,75.3
20160401141500,180.0,174.0,58.0,47,111.0,100,72.6,78.3,75.3
20160401143000,180.0,176.4,58.8,47,100.1,100,72.7,78.3,75.3
20160401144500,180.0,174.6,58.2,47,102.8,100,72.3,78.3,75.3
20160401150000,180.0,183.6,61.2,47,106.8,100,72.1,78.3,75.3
20160401151500,180.0,291.6,97.2,65,58.4,0,71.2,66.6,63.6
20160401153000,180.0,306.6,102.2,66,57.6,0,69.9,66.6,63.6
20160401154500,180.0,299.4,99.8,65,57.6,0,68.9,66.6,63.6
20160401160000,180.0,295.2,98.4,65,57.6,0,68.3,66.5,63.5
20160401161500,180.0,299.4,99.8,65,57.6,0,67.9,66.5,63.5
20160401163000,180.0,295.2,98.4,65,57.6,0,67.6,66.5,63.5
20160401164500,180.0,299.4,99.8,66,57.6,0,67.3,66.3,63.3
20160401170000,180.0,295.2,98.4,65,57.6,0,67.2,66.3,63.3
20160401171500,180.0,295.2,98.4,65,57.6,0,67.1,66.3,63.3
20160401173000,180.0,295.2,98.4,65,57.6,0,66.9,66.3,63.3
20160401174500,180.0,295.2,98.4,65,57.6,0,66.9,66.2,63.2
20160401180000,180.0,295.2,98.4,65,57.6,0,66.9,66.2,63.2
20160401181500,180.0,299.4,99.8,65,57.6,0,66.8,66.2,63.2
20160401183000,180.0,291.6,97.2,65,57.6,0,66.7,66.1,63.1
20160401184500,180.0,299.4,99.8,65,57.6,0,66.6,66.2,63.2
20160401190000,180.0,280.2,93.4,61,57.6,0,66.0,66.3,63.3
20160401191500,180.0,246.6,82.2,57,57.6,0,65.7,66.2,63.2
20160401193000,180.0,218.4,72.8,52,57.6,0,65.6,66.1,63.1
20160401194500,180.0,196.8,65.6,47,58.4,0,65.6,66.1,63.1
20160401200000,180.0,189.0,63.0,46,58.4,0,65.7,66.2,63.2
20160401201500,180.0,181.8,60.6,46,58.4,0,65.7,66.1,63.1
20160401203000,180.0,185.4,61.8,46,58.4,0,65.7,66.1,63.1
20160401204500,180.0,185.4,61.8,46,58.4,0,65.6,66.2,63.2
20160401210000,180.0,185.4,61.8,48,58.4,0,65.7,66.2,63.2
20160401211500,180.0,185.4,61.8,47,58.4,0,65.6,66.2,63.2
20160401213000,180.0,185.4,61.8,47,58.4,0,65.6,66.1,63.1
20160401214500,180.0,185.4,61.8,47,58.4,0,65.5,66.1,63.1
20160401220000,180.0,185.4,61.8,47,58.4,0,65.5,66.1,63.1
20160401221500,180.0,185.4,61.8,47,58.4,0,65.3,66.2,63.2
20160401223000,180.0,185.4,61.8,47,58.4,0,65.3,66.1,63.1
20160401224500,180.0,185.4,61.8,47,58.4,0,65.2,66.1,63.1
20160401230000,180.0,185.4,61.8,46,58.4,0,65.1,66.2,63.2
20160401231500,180.0,187.8,62.6,46,58.4,0,65.1,66.1,63.1
20160401233000,180.0,182.4,60.8,46,58.4,0,65.0,66.2,63.2
20160401234500,180.0,188.4,62.8,46,58.4,0,65.0,66.2,63.2
20160402000000,180.0,184.8,61.6,46,58.4,0,64.9,66.2,63.2
20160402001500,180.0,184.8,61.6,46,59.1,0,64.8,66.2,63.2
20160402003000,180.0,184.8,61.6,47,59.1,0,64.8,66.2,63.2
20160402004500,180.0,177.6,59.2,47,58.0,0,64.8,66.2,63.2
20160402010000,180.0,184.8,61.6,48,58.7,0,64.7,66.2,63.2
20160402011500,180.0,184.8,61.6,48,58.7,0,64.7,66.2,63.2
20160402013000,180.0,184.8,61.6,47,58.0,0,64.6,66.3,63.3
20160402014500,180.0,184.8,61.6,47,58.7,0,64.6,66.3,63.3
20160402020000,180.0,188.4,62.8,46,58.7,0,64.4,66.4,63.4
20160402021500,180.0,188.4,62.8,46,58.0,0,64.4,66.5,63.5
20160402023000,180.0,184.8,61.6,46,58.0,0,64.3,66.5,63.5
20160402024500,180.0,184.8,61.6,46,58.9,0,64.3,66.5,63.5
20160402030000,180.0,182.4,60.8,46,58.9,0,64.2,66.6,63.6
20160402031500,180.0,184.8,61.6,46,58.0,0,64.2,66.5,63.5
20160402033000,180.0,184.8,61.6,46,58.0,0,64.2,66.6,63.6
20160402034500,180.0,184.8,61.6,46,58.8,0,64.1,66.5,63.5
20160402040000,180.0,184.8,61.6,46,58.8,0,64.1,66.6,63.6
20160402041500,180.0,181.2,60.4,46,58.0,0,64.1,66.5,63.5
20160402043000,180.0,184.8,61.6,46,58.7,0,64.1,66.6,63.6
20160402044500,180.0,184.8,61.6,46,58.7,0,64.1,66.6,63.6
20160402050000,180.0,182.4,60.8,46,58.0,0,64.1,66.5,63.5
20160402051500,180.0,179.4,59.8,46,58.0,0,64.1,66.5,63.5
20160402053000,180.0,183.6,61.2,46,58.7,0,64.0,66.6,63.6
20160402054500,180.0,183.6,61.2,46,58.1,0,64.0,66.5,63.5
20160402060000,180.0,187.8,62.6,46,58.1,0,63.9,66.6,63.6
20160402061500,180.0,184.8,61.6,46,58.1,0,63.8,66.5,63.5
20160402063000,180.0,184.8,61.6,46,58.7,0,63.8,66.6,63.6
20160402064500,180.0,184.8,61.6,46,58.0,0,63.8,66.6,63.6
20160402070000,180.0,184.8,61.6,46,58.0,0,63.8,66.6,63.6
20160402071500,180.0,184.8,61.6,46,58.0,0,63.8,66.5,63.5
20160402073000,180.0,184.8,61.6,46,58.7,0,63.8,66.6,63.6
20160402074500,180.0,184.8,61.6,46,58.0,0,63.7,66.6,63.6
20160402080000,180.0,184.8,61.6,46,58.0,0,63.7,66.6,63.6
20160402081500,180.0,171.6,57.2,46,58.0,0,63.7,66.6,63.6
20160402083000,180.0,187.8,62.6,46,58.0,0,63.8,66.6,63.6
20160402084500,180.0,187.8,62.6,46,58.0,0,63.8,66.6,63.6
20160402090000,180.0,183.0,61.0,46,58.0,0,63.8,66.5,63.5
20160402091500,180.0,189.0,63.0,46,59.1,0,63.8,66.5,63.5
20160402093000,180.0,184.2,61.4,46,59.1,0,63.9,66.5,63.5
20160402094500,180.0,184.2,61.4,46,59.1,0,64.0,66.6,63.6
20160402100000,180.0,180.0,60.0,46,59.1,0,64.0,66.6,63.6
20160402101500,180.0,176.4,58.8,46,58.5,0,64.1,66.6,63.6
20160402103000,180.0,174.6,58.2,46,59.3,0,64.1,66.6,63.6
20160402104500,180.0,170.4,56.8,46,59.3,0,64.2,66.6,63.6
20160402110000,180.0,177.0,59.0,47,59.3,0,64.2,66.6,63.6
20160402111500,180.0,182.4,60.8,47,59.3,0,64.2,66.6,63.6
20160402113000,180.0,177.6,59.2,47,59.3,0,64.2,66.6,63.6
20160402114500,180.0,175.8,58.6,47,59.3,0,64.3,66.6,63.6
20160402120000,180.0,178.2,59.4,47,59.3,0,64.3,66.6,63.6
20160402121500,180.0,178.2,59.4,47,59.3,0,64.3,66.6,63.6
20160402123000,180.0,178.2,59.4,47,59.3,0,64.4,66.6,63.6
20160402124500,180.0,181.2,60.4,47,59.3,0,64.4,66.6,63.6
20160402130000,180.0,181.2,60.4,47,59.3,0,64.4,66.6,63.6
20160402131500,180.0,181.2,60.4,47,59.3,0,64.4,66.6,63.6
20160402133000,180.0,185.4,61.8,47,59.3,0,64.4,66.6,63.6
20160402134500,180.0,182.4,60.8,47,59.3,0,64.4,66.6,63.6
20160402140000,180.0,186.0,62.0,47,59.3,0,64.5,66.6,63.6
20160402141500,180.0,182.4,60.8,47,59.3,0,64.5,66.6,63.6
20160402143000,180.0,182.4,60.8,47,59.3,0,64.6,66.6,63.6
20160402144500,180.0,180.0,60.0,47,59.3,0,64.6,66.6,63.6
20160402150000,180.0,184.2,61.4,47,59.3,0,64.7,66.6,63.6
20160402151500,180.0,181.2,60.4,47,59.3,0,64.8,66.6,63.6
20160402153000,180.0,177.6,59.2,47,59.3,0,64.8,66.5,63.5
20160402154500,180.0,179.4,59.8,47,59.3,0,65.0,66.6,63.6
20160402160000,180.0,181.2,60.4,47,59.3,0,65.1,66.6,63.6
20160402161500,180.0,181.2,60.4,47,59.3,0,65.2,66.6,63.6
20160402163000,180.0,177.0,59.0,47,59.3,0,65.3,66.6,63.6
20160402164500,180.0,184.2,61.4,47,59.3,0,65.4,66.6,63.6
20160402170000,180.0,189.0,63.0,46,59.3,0,65.5,66.6,63.6
20160402171500,180.0,189.0,63.0,46,59.3,0,65.6,66.6,63.6
20160402173000,180.0,184.8,61.6,46,59.3,0,65.7,66.6,63.6
20160402174500,180.0,184.8,61.6,46,59.3,0,65.8,66.6,63.6
20160402180000,180.0,178.2,59.4,46,59.3,0,66.0,66.6,63.6
20160402181500,180.0,180.0,60.0,46,59.3,0,66.1,66.6,63.6
20160402183000,180.0,177.0,59.0,46,59.3,0,66.1,66.6,63.6
20160402184500,180.0,177.0,59.0,46,58.7,0,66.0,66.6,63.6
20160402190000,180.0,171.6,57.2,46,58.7,0,65.8,66.6,63.6
20160402191500,180.0,182.4,60.8,47,58.7,0,65.8,66.6,63.6
20160402193000,180.0,182.4,60.8,47,58.0,0,65.7,66.6,63.6
20160402194500,180.0,189.0,63.0,47,58.0,0,65.6,66.6,63.6
20160402200000,180.0,189.0,63.0,47,58.0,0,65.5,66.6,63.6
20160402201500,180.0,186.0,62.0,47,58.7,0,65.4,66.6,63.6
20160402203000,180.0,181.8,60.6,47,58.7,0,65.3,66.6,63.6
20160402204500,180.0,184.2,61.4,47,57.9,0,65.2,66.4,63.4
20160402210000,180.0,189.6,63.2,47,57.9,0,65.1,66.4,63.4
20160402211500,180.0,183.6,61.2,46,58.6,0,65.1,66.5,63.5
20160402213000,180.0,183.6,61.2,46,57.9,0,65.0,66.5,63.5
20160402214500,180.0,186.6,62.2,46,57.9,0,65.0,66.5,63.5
20160402220000,180.0,186.6,62.2,46,57.9,0,64.9,66.3,63.3
20160402221500,180.0,184.2,61.4,47,57.9,0,64.8,66.4,63.4
20160402223000,180.0,190.2,63.4,47,57.9,0,64.7,66.4,63.4
20160402224500,180.0,184.8,61.6,47,57.9,0,64.7,66.5,63.5
20160402230000,180.0,181.2,60.4,47,57.9,0,64.6,66.4,63.4
20160402231500,180.0,177.6,59.2,47,57.9,0,64.6,66.3,63.3
20160402233000,180.0,183.6,61.2,47,57.9,0,64.5,66.3,63.3
20160402234500,180.0,183.6,61.2,48,57.9,0,64.5,66.3,63.3
20160403000000,180.0,187.8,62.6,48,57.9,0,64.4,66.2,63.2
20160403001500,180.0,187.8,62.6,48,57.9,0,64.3,66.3,63.3
20160403003000,180.0,183.6,61.2,47,57.9,0,64.3,66.2,63.2
20160403004500,180.0,183.6,61.2,47,57.9,0,64.3,66.2,63.2
20160403010000,180.0,178.2,59.4,47,57.2,0,64.2,66.2,63.2
20160403011500,180.0,181.2,60.4,48,57.9,0,64.1,66.1,63.1
20160403013000,180.0,181.2,60.4,48,57.2,0,64.1,66.2,63.2
20160403014500,180.0,181.2,60.4,48,57.2,0,64.0,66.2,63.2
20160403020000,180.0,183.6,61.2,48,57.9,0,64.0,66.2,63.2
20160403021500,180.0,188.4,62.8,48,57.2,0,63.8,66.1,63.1
20160403023000,180.0,188.4,62.8,48,57.2,0,63.8,66.1,63.1
20160403024500,180.0,184.2,61.4,47,57.2,0,63.7,66.1,63.1
20160403030000,180.0,186.6,62.2,47,57.2,0,63.7,66.2,63.2
20160403031500,180.0,186.6,62.2,47,57.2,0,63.6,66.1,63.1
20160403033000,180.0,184.2,61.4,47,57.2,0,63.6,66.2,63.2
20160403034500,180.0,189.0,63.0,47,57.2,0,63.5,66.1,63.1
20160403040000,180.0,184.8,61.6,46,57.2,0,63.5,66.3,63.3
20160403041500,180.0,184.8,61.6,46,57.2,0,63.5,66.1,63.1
20160403043000,180.0,184.8,61.6,46,57.2,0,63.4,66.1,63.1
20160403044500,180.0,184.8,61.6,46,57.2,0,63.3,66.1,63.1
20160403050000,180.0,184.8,61.6,46,57.2,0,63.3,66.1,63.1
20160403051500,180.0,178.2,59.4,46,56.4,0,63.3,66.1,63.1
20160403053000,180.0,178.2,59.4,46,56.4,0,63.2,66.1,63.1
20160403054500,180.0,183.6,61.2,46,56.4,0,63.2,66.1,63.1
20160403060000,180.0,183.6,61.2,46,56.4,0,63.2,66.1,63.1
20160403061500,180.0,183.6,61.2,46,56.4,0,63.2,66.1,63.1
20160403063000,180.0,183.6,61.2,46,56.4,0,63.1,66.1,63.1
20160403064500,180.0,183.6,61.2,46,56.4,0,63.1,66.1,63.1
20160403070000,180.0,186.0,62.0,46,57.1,0,63.1,66.1,63.1
20160403071500,180.0,181.8,60.6,45,57.1,0,63.1,66.1,63.1
20160403073000,180.0,181.8,60.6,45,57.1,0,63.0,66.1,63.1
20160403074500,180.0,181.8,60.6,45,57.1,0,63.1,66.1,63.1
20160403080000,180.0,175.8,58.6,45,57.1,0,63.1,66.1,63.1
20160403081500,180.0,177.6,59.2,45,57.1,0,63.1,66.1,63.1
20160403083000,180.0,181.8,60.6,45,58.3,0,63.1,66.1,63.1
20160403084500,180.0,181.8,60.6,45,57.6,0,63.2,66.1,63.1
20160403090000,180.0,181.8,60.6,45,57.6,0,63.2,66.1,63.1
20160403091500,180.0,172.2,57.4,45,57.6,0,63.3,66.1,63.1
20160403093000,180.0,176.4,58.8,46,58.3,0,63.3,66.1,63.1
20160403094500,180.0,174.6,58.2,46,58.3,0,63.3,66.1,63.1
20160403100000,180.0,174.6,58.2,46,58.3,0,63.4,66.1,63.1
20160403101500,180.0,172.2,57.4,46,58.3,0,63.5,66.1,63.1
20160403103000,180.0,172.2,57.4,46,58.3,0,63.5,66.1,63.1
20160403104500,180.0,172.2,57.4,47,58.3,0,63.6,66.1,63.1
20160403110000,180.0,175.8,58.6,47,58.3,0,63.6,66.1,63.1
20160403111500,180.0,174.0,58.0,47,58.3,0,63.6,66.1,63.1
20160403113000,180.0,186.6,62.2,48,58.3,0,63.7,66.1,63.1
20160403114500,180.0,186.6,62.2,48,58.3,0,63.8,66.1,63.1
20160403120000,180.0,183.6,61.2,48,58.3,0,63.8,66.2,63.2
20160403121500,180.0,183.6,61.2,48,58.3,0,63.9,66.1,63.1
20160403123000,180.0,183.6,61.2,48,58.3,0,64.0,66.2,63.2
20160403124500,180.0,183.6,61.2,48,58.3,0,64.0,66.2,63.2
20160403130000,180.0,183.6,61.2,48,58.3,0,64.1,66.2,63.2
20160403131500,180.0,183.6,61.2,48,58.3,0,64.1,66.3,63.3
20160403133000,180.0,183.6,61.2,48,58.3,0,64.2,66.2,63.2
20160403134500,180.0,186.0,62.0,49,58.3,0,64.2,66.2,63.2
20160403140000,180.0,186.0,62.0,49,58.3,0,64.2,66.3,63.3
20160403141500,180.0,190.8,63.6,49,58.3,0,64.3,66.3,63.3
20160403143000,180.0,185.4,61.8,49,58.3,0,64.4,66.2,63.2
20160403144500,180.0,185.4,61.8,48,58.3,0,64.4,66.2,63.2
20160403150000,180.0,185.4,61.8,48,58.3,0,64.6,66.3,63.3
20160403151500,180.0,185.4,61.8,48,58.3,0,64.7,66.2,63.2
20160403153000,180.0,182.4,60.8,49,58.3,0,64.8,66.2,63.2
20160403154500,180.0,184.8,61.6,48,58.3,0,65.0,66.1,63.1
20160403160000,180.0,184.8,61.6,48,58.3,0,65.1,66.1,63.1
20160403161500,180.0,188.4,62.8,48,58.3,0,65.2,66.1,63.1
20160403163000,180.0,188.4,62.8,48,58.3,0,65.4,66.2,63.2
20160403164500,180.0,184.2,61.4,48,58.3,0,65.5,66.1,63.1
20160403170000,180.0,184.2,61.4,48,58.3,0,65.6,66.1,63.1
20160403171500,180.0,188.4,62.8,49,58.3,0,65.7,66.1,63.1
20160403173000,180.0,188.4,62.8,49,58.3,0,65.8,66.2,63.2
20160403174500,180.0,188.4,62.8,49,58.3,0,66.0,66.2,63.2
20160403180000,180.0,188.4,62.8,49,58.3,0,66.1,66.2,63.2
20160403181500,180.0,188.4,62.8,49,58.3,0,66.2,66.4,63.4
20160403183000,180.0,188.4,62.8,49,58.3,0,66.2,66.3,63.3
20160403184500,180.0,186.0,62.0,48,58.3,0,66.1,66.4,63.4
20160403190000,180.0,189.0,63.0,47,58.3,0,66.0,66.4,63.4
20160403191500,180.0,189.0,63.0,47,57.6,0,65.8,66.2,63.2
20160403193000,180.0,189.0,63.0,48,57.6,0,65.8,66.4,63.4
20160403194500,180.0,189.0,63.0,49,57.6,0,65.8,66.2,63.2
20160403200000,180.0,185.4,61.8,49,57.6,0,65.7,66.1,63.1
20160403201500,180.0,185.4,61.8,49,57.6,0,65.6,66.2,63.2
20160403203000,180.0,187.8,62.6,49,57.6,0,65.6,66.2,63.2
20160403204500,180.0,190.8,63.6,48,57.6,0,65.5,66.1,63.1
20160403210000,180.0,190.8,63.6,46,57.6,0,65.5,66.1,63.1
20160403211500,180.0,190.8,63.6,46,56.8,0,65.3,66.1,63.1
20160403213000,180.0,186.6,62.2,46,57.5,0,65.3,66.1,63.1
20160403214500,180.0,183.6,61.2,46,57.5,0,65.2,66.1,63.1
20160403220000,180.0,183.6,61.2,46,56.8,0,65.2,66.1,63.1
20160403221500,180.0,186.0,62.0,46,57.5,0,65.1,66.1,63.1
20160403223000,180.0,186.0,62.0,46,57.5,0,65.1,66.1,63.1
20160403224500,180.0,186.0,62.0,46,56.8,0,65.0,66.1,63.1
20160403230000,180.0,183.0,61.0,46,57.4,0,65.0,66.1,63.1
20160403231500,180.0,179.4,59.8,46,57.4,0,65.0,66.1,63.1
20160403233000,180.0,179.4,59.8,46,56.8,0,64.8,66.1,63.1
20160403234500,180.0,182.4,60.8,46,56.8,0,64.8,66.1,63.1
20160404000000,180.0,176.4,58.8,46,56.8,0,64.8,66.1,63.1
