PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160602230000,180.0,187.8,62.6,53,96.6,100,72.7,75.7,72.7
20160602231500,180.0,185.4,61.8,53,67.3,100,72.7,75.7,72.7
20160602233000,180.0,185.4,61.8,53,62.0,100,71.8,75.7,72.7
20160602234500,180.0,183.0,61.0,53,91.8,100,72.2,75.7,72.7
20160603000000,180.0,183.0,61.0,53,86.9,100,72.3,75.7,72.7
20160603001500,180.0,176.4,58.8,53,91.9,100,72.3,75.7,72.7
20160603003000,180.0,174.0,58.0,53,89.3,100,72.4,75.7,72.7
20160603004500,180.0,174.0,58.0,53,88.0,100,72.5,75.7,72.7
20160603010000,180.0,174.0,58.0,53,93.6,100,72.6,75.7,72.7
20160603011500,180.0,174.0,58.0,53,88.0,100,72.6,75.7,72.7
20160603013000,180.0,174.0,58.0,53,90.4,100,72.6,75.7,72.7
20160603014500,180.0,174.0,58.0,53,91.8,100,72.6,75.7,72.7
20160603020000,180.0,175.8,58.6,53,86.2,100,72.6,75.7,72.7
20160603021500,180.0,175.8,58.6,53,93.5,100,72.6,75.7,72.7
20160603023000,180.0,174.0,58.0,53,88.2,100,72.6,75.7,72.7
20160603024500,180.0,176.4,58.8,53,88.2,100,72.6,75.7,72.7
20160603030000,180.0,174.6,58.2,53,91.1,100,72.6,75.7,72.7
20160603031500,180.0,176.4,58.8,53,86.9,100,72.6,75.7,72.7
20160603033000,180.0,174.6,58.2,53,91.1,100,72.6,75.7,72.7
20160603034500,180.0,174.6,58.2,53,92.8,100,72.6,75.7,72.7
20160603040000,180.0,178.2,59.4,53,86.9,100,72.6,75.7,72.7
20160603041500,180.0,176.4,58.8,53,91.4,100,72.5,75.7,72.7
20160603043000,180.0,173.4,57.8,53,91.4,100,72.4,75.7,72.7
20160603044500,180.0,173.4,57.8,53,88.5,100,72.4,75.7,72.7
20160603050000,180.0,173.4,57.8,53,95.6,100,72.4,75.7,72.7
20160603051500,180.0,177.0,59.0,53,90.8,100,72.4,75.7,72.7
20160603053000,180.0,177.0,59.0,53,91.8,100,72.3,75.7,72.7
20160603054500,180.0,177.0,59.0,53,97.1,100,72.3,75.7,72.7
20160603060000,180.0,177.0,59.0,53,92.0,100,72.4,75.7,72.7
20160603061500,180.0,173.4,57.8,53,101.4,100,72.4,75.7,72.7
20160603063000,180.0,175.8,58.6,53,96.1,100,72.3,75.7,72.7
20160603064500,180.0,175.8,58.6,53,96.1,100,72.4,75.7,72.7
20160603070000,180.0,175.8,58.6,53,102.9,100,72.4,75.7,72.7
20160603071500,180.0,175.8,58.6,53,98.5,100,72.4,75.7,72.7
20160603073000,180.0,178.2,59.4,53,96.0,100,72.4,75.7,72.7
20160603074500,180.0,182.4,60.8,53,96.0,100,72.5,75.7,72.7
20160603080000,180.0,182.4,60.8,53,97.2,100,72.6,75.7,72.7
20160603081500,180.0,177.6,59.2,53,104.2,100,72.6,75.7,72.7
20160603083000,180.0,177.6,59.2,53,102.5,100,72.7,75.7,72.7
20160603084500,180.0,177.6,59.2,53,103.6,100,72.7,75.7,72.7
20160603090000,180.0,177.6,59.2,53,64.8,0,73.2,75.7,72.7
20160603091500,180.0,177.6,59.2,53,60.8,100,71.9,75.7,72.7
20160603093000,180.0,175.8,58.6,53,87.5,100,71.9,75.7,72.7
20160603094500,180.0,174.0,58.0,53,88.7,100,72.4,75.7,72.7
20160603100000,180.0,175.8,58.6,53,87.5,100,72.8,75.7,72.7
20160603101500,180.0,173.4,57.8,53,62.4,100,72.1,75.7,72.7
20160603103000,180.0,173.4,57.8,53,86.9,100,71.8,75.7,72.7
20160603104500,180.0,177.6,59.2,54,91.8,100,72.6,75.7,72.7
20160603110000,180.0,180.0,60.0,54,64.0,0,72.5,75.7,72.7
20160603111500,180.0,177.6,59.2,54,71.4,100,71.5,75.7,72.7
20160603113000,180.0,179.4,59.8,54,91.7,100,72.4,75.7,72.7
20160603114500,180.0,177.6,59.2,54,80.2,100,72.8,75.7,72.7
20160603120000,180.0,174.6,58.2,54,82.6,100,73.0,75.7,72.7
20160603121500,180.0,183.0,61.0,54,61.2,100,71.9,75.7,72.7
20160603123000,180.0,179.4,59.8,54,88.0,100,72.1,75.7,72.7
20160603124500,180.0,179.4,59.8,54,81.1,100,72.8,75.7,72.7
20160603130000,180.0,177.6,59.2,54,83.7,100,72.6,75.7,72.7
20160603131500,180.0,180.0,60.0,54,82.8,100,72.4,75.7,72.7
20160603133000,180.0,174.0,58.0,54,93.6,100,72.1,75.7,72.7
20160603134500,180.0,175.8,58.6,54,95.7,100,72.1,75.7,72.7
20160603140000,180.0,175.8,58.6,54,95.7,100,72.1,75.7,72.7
20160603141500,180.0,177.6,59.2,54,99.0,100,72.1,75.7,72.7
20160603143000,180.0,177.6,59.2,54,99.0,100,72.2,75.7,72.7
20160603144500,180.0,175.8,58.6,54,105.3,100,72.3,75.7,72.7
20160603150000,180.0,175.8,58.6,54,107.6,100,72.3,75.7,72.7
20160603151500,180.0,180.0,60.0,54,107.6,100,72.4,75.7,72.7
20160603153000,180.0,177.6,59.2,54,102.9,100,72.4,75.7,72.7
20160603154500,180.0,177.6,59.2,54,106.6,100,72.4,75.7,72.7
20160603160000,180.0,179.4,59.8,54,105.3,100,72.4,75.7,72.7
20160603161500,180.0,179.4,59.8,54,108.0,100,72.5,75.7,72.7
20160603163000,180.0,181.8,60.6,54,100.8,100,72.4,75.7,72.7
20160603164500,180.0,181.8,60.6,54,98.8,100,72.4,75.7,72.7
20160603170000,180.0,178.2,59.4,54,98.8,100,72.3,75.7,72.7
20160603171500,180.0,178.2,59.4,54,102.8,100,72.3,75.7,72.7
20160603173000,180.0,184.2,61.4,54,111.1,100,72.4,75.7,72.7
20160603174500,180.0,178.2,59.4,54,106.5,100,72.5,75.7,72.7
20160603180000,180.0,181.2,60.4,54,99.7,100,72.6,75.7,72.7
20160603181500,180.0,181.2,60.4,54,99.7,100,72.6,75.7,72.7
20160603183000,180.0,181.2,60.4,54,112.3,100,72.6,75.7,72.7
20160603184500,180.0,175.8,58.6,54,108.4,100,72.6,75.7,72.7
20160603190000,180.0,181.2,60.4,54,101.9,100,72.6,75.7,72.7
20160603191500,180.0,178.2,59.4,54,99.1,100,72.6,75.7,72.7
20160603193000,180.0,181.2,60.4,54,110.9,100,72.5,75.7,72.7
20160603194500,180.0,181.2,60.4,54,102.3,100,72.5,75.7,72.7
20160603200000,180.0,181.2,60.4,54,104.2,100,72.4,75.7,72.7
20160603201500,180.0,183.6,61.2,54,106.2,100,72.4,75.7,72.7
20160603203000,180.0,180.0,60.0,54,100.0,100,72.4,75.7,72.7
20160603204500,180.0,178.2,59.4,54,110.6,100,72.3,75.7,72.7
20160603210000,180.0,182.4,60.8,54,100.3,100,72.3,75.7,72.7
20160603211500,180.0,182.4,60.8,54,114.2,100,72.3,75.7,72.7
20160603213000,180.0,182.4,60.8,54,104.7,100,72.3,75.7,72.7
20160603214500,180.0,182.4,60.8,54,101.9,100,72.3,75.7,72.7
20160603220000,180.0,182.4,60.8,54,113.5,100,72.3,75.7,72.7
20160603221500,180.0,182.4,60.8,54,101.6,100,72.3,75.7,72.7
20160603223000,180.0,176.4,58.8,50,116.6,100,72.4,75.7,72.7
20160603224500,180.0,172.8,57.6,50,103.3,100,72.5,75.7,72.7
20160603230000,180.0,172.8,57.6,50,115.9,100,72.6,75.7,72.7
20160603231500,180.0,174.6,58.2,50,104.4,100,72.6,75.7,72.7
20160603233000,180.0,174.6,58.2,50,115.1,100,72.6,75.7,72.7
20160603234500,180.0,174.6,58.2,50,104.4,100,72.7,75.7,72.7
20160604000000,180.0,172.2,57.4,51,112.3,100,72.6,75.7,72.7
20160604001500,180.0,172.2,57.4,51,107.8,100,72.7,75.7,72.7
20160604003000,180.0,174.6,58.2,51,107.8,100,72.7,75.7,72.7
20160604004500,180.0,172.8,57.6,51,110.2,100,72.7,75.7,72.7
20160604010000,180.0,169.2,56.4,52,104.4,100,72.8,75.7,72.7
20160604011500,180.0,176.4,58.8,53,117.4,100,72.8,75.7,72.7
20160604013000,180.0,173.4,57.8,53,109.3,100,72.8,75.7,72.7
20160604014500,180.0,173.4,57.8,53,105.2,100,72.8,75.7,72.7
20160604020000,180.0,173.4,57.8,53,110.7,100,72.8,75.7,72.7
20160604021500,180.0,175.8,58.6,53,113.4,100,72.8,75.7,72.7
20160604023000,180.0,174.0,58.0,53,103.6,100,72.7,75.7,72.7
20160604024500,180.0,174.0,58.0,53,114.3,100,72.7,75.7,72.7
20160604030000,180.0,174.0,58.0,53,103.5,100,72.7,75.7,72.7
20160604031500,180.0,171.6,57.2,53,116.6,100,72.7,75.7,72.7
20160604033000,180.0,171.6,57.2,53,106.9,100,72.7,75.7,72.7
20160604034500,180.0,174.0,58.0,53,106.9,100,72.7,75.7,72.7
20160604040000,180.0,172.2,57.4,53,113.2,100,72.7,75.7,72.7
20160604041500,180.0,172.2,57.4,53,103.5,100,72.7,75.7,72.7
20160604043000,180.0,172.2,57.4,53,115.9,100,72.8,75.7,72.7
20160604044500,180.0,178.2,59.4,53,102.8,100,72.7,75.7,72.7
20160604050000,180.0,178.2,59.4,53,116.6,100,72.8,75.7,72.7
20160604051500,180.0,178.2,59.4,53,104.4,100,72.8,75.7,72.7
20160604053000,180.0,181.2,60.4,53,112.3,100,72.8,75.7,72.7
20160604054500,180.0,178.2,59.4,53,107.8,100,72.8,75.7,72.7
20160604060000,180.0,181.2,60.4,53,106.3,100,72.8,75.7,72.7
20160604061500,180.0,178.2,59.4,53,112.1,100,72.8,75.7,72.7
20160604063000,180.0,181.2,60.4,53,102.7,100,72.9,75.7,72.7
20160604064500,180.0,181.2,60.4,55,116.6,100,72.8,75.7,72.7
20160604070000,180.0,184.2,61.4,55,103.6,100,72.7,75.7,72.7
20160604071500,180.0,184.2,61.4,55,113.3,100,72.7,75.7,72.7
20160604073000,180.0,187.8,62.6,55,104.5,100,72.7,75.7,72.7
20160604074500,180.0,187.8,62.6,55,106.5,100,72.7,75.7,72.7
20160604080000,180.0,183.6,61.2,55,112.5,100,72.7,75.7,72.7
20160604081500,180.0,183.6,61.2,55,101.9,100,72.6,75.7,72.7
20160604083000,180.0,183.6,61.2,55,114.1,100,72.6,75.7,72.7
20160604084500,180.0,181.2,60.4,55,104.4,100,72.6,75.7,72.7
20160604090000,180.0,181.2,60.4,55,108.0,100,72.6,75.7,72.7
20160604091500,180.0,187.8,62.6,55,109.6,100,72.6,75.7,72.7
20160604093000,180.0,187.8,62.6,55,102.8,100,72.6,75.7,72.7
20160604094500,180.0,187.8,62.6,55,109.6,100,72.6,75.7,72.7
20160604100000,180.0,184.8,61.6,55,113.5,100,72.6,75.7,72.7
20160604101500,180.0,184.8,61.6,54,103.6,100,72.7,75.7,72.7
20160604103000,180.0,184.8,61.6,54,103.6,100,72.6,75.7,72.7
20160604104500,180.0,184.8,61.6,54,114.2,100,72.6,75.7,72.7
20160604110000,180.0,184.8,61.6,54,103.6,100,72.8,75.7,72.7
20160604111500,180.0,184.8,61.6,54,60.8,0,72.7,75.7,72.7
20160604113000,180.0,168.0,56.0,51,64.2,100,71.6,75.7,72.7
20160604114500,180.0,171.6,57.2,51,92.4,100,72.3,75.7,72.7
20160604120000,180.0,171.6,57.2,51,86.2,100,72.8,75.7,72.7
20160604121500,180.0,174.6,58.2,51,64.4,0,72.7,75.7,72.7
20160604123000,180.0,174.6,58.2,51,61.1,100,71.6,75.7,72.7
20160604124500,180.0,182.4,60.8,55,89.4,100,72.1,75.7,72.7
20160604130000,180.0,186.6,62.2,55,94.8,100,72.6,75.7,72.7
20160604131500,180.0,186.6,62.2,55,87.5,100,72.7,75.7,72.7
20160604133000,180.0,186.6,62.2,55,95.3,100,72.8,75.7,72.7
20160604134500,180.0,183.6,61.2,54,62.4,0,72.8,75.7,72.7
20160604140000,180.0,187.8,62.6,53,76.9,100,71.4,75.7,72.7
20160604141500,180.0,185.4,61.8,53,86.2,100,72.1,75.7,72.7
20160604143000,180.0,185.4,61.8,53,93.4,100,72.4,75.7,72.7
20160604144500,180.0,185.4,61.8,53,86.8,100,72.6,75.7,72.7
20160604150000,180.0,185.4,61.8,53,92.1,100,72.7,75.7,72.7
20160604151500,180.0,185.4,61.8,53,88.0,100,72.9,75.7,72.7
20160604153000,180.0,185.4,61.8,53,92.7,100,72.6,75.7,72.7
20160604154500,180.0,185.4,61.8,53,86.9,100,72.2,75.7,72.7
20160604160000,180.0,185.4,61.8,53,97.4,100,72.1,75.7,72.7
20160604161500,180.0,185.4,61.8,53,92.8,100,72.0,75.7,72.7
20160604163000,180.0,183.0,61.0,53,105.0,100,71.9,75.7,72.7
20160604164500,180.0,185.4,61.8,53,98.4,100,72.9,75.7,72.7
20160604170000,180.0,187.8,62.6,53,60.8,0,72.6,75.7,72.7
20160604171500,180.0,187.8,62.6,53,60.0,100,71.9,75.7,72.7
20160604173000,180.0,183.6,61.2,53,87.8,100,72.3,75.7,72.7
20160604174500,180.0,183.6,61.2,53,84.3,100,72.0,75.7,72.7
20160604180000,180.0,183.6,61.2,53,93.6,100,72.7,75.7,72.7
20160604181500,180.0,183.6,61.2,53,61.6,100,71.9,75.7,72.7
20160604183000,180.0,189.0,63.0,53,91.8,100,72.1,75.7,72.7
20160604184500,180.0,184.2,61.4,53,76.2,100,72.6,75.7,72.7
20160604190000,180.0,184.2,61.4,53,77.1,100,72.2,75.7,72.7
20160604191500,180.0,184.2,61.4,53,81.6,100,72.8,75.7,72.7
20160604193000,180.0,171.6,57.2,53,63.2,0,72.7,75.7,72.7
20160604194500,180.0,171.6,57.2,53,60.4,100,72.7,75.7,72.7
20160604200000,180.0,176.4,58.8,53,59.2,100,72.1,75.7,72.7
20160604201500,180.0,176.4,58.8,53,88.1,100,71.9,75.7,72.7
20160604203000,180.0,172.8,57.6,53,94.8,100,72.6,75.7,72.7
20160604204500,180.0,172.8,57.6,53,88.5,100,72.9,75.7,72.7
20160604210000,180.0,218.4,72.8,61,60.3,0,71.7,70.8,67.8
20160604211500,180.0,299.4,99.8,73,58.8,0,70.5,66.6,63.6
20160604213000,180.0,295.2,98.4,72,58.8,0,69.6,66.6,63.6
20160604214500,180.0,295.2,98.4,71,58.8,0,69.1,67.1,64.1
20160604220000,180.0,291.6,97.2,71,58.8,0,68.8,66.7,63.7
20160604221500,180.0,295.2,98.4,75,58.8,0,68.3,66.7,63.7
20160604223000,180.0,299.4,99.8,75,58.0,0,67.9,66.7,63.7
20160604224500,180.0,303.0,101.0,75,58.0,0,67.6,66.7,63.7
20160604230000,180.0,179.4,59.8,52,113.4,100,68.3,76.0,73.0
20160604231500,180.0,175.8,58.6,52,102.7,100,69.6,76.4,73.4
20160604233000,180.0,180.0,60.0,52,112.7,100,70.5,76.0,73.0
20160604234500,180.0,181.8,60.6,52,103.8,100,71.2,76.4,73.4
20160605000000,180.0,181.8,60.6,52,110.6,100,71.7,76.4,73.4
20160605001500,180.0,174.6,58.2,52,105.1,100,72.2,76.4,73.4
20160605003000,180.0,177.6,59.2,52,113.0,100,72.7,76.4,73.4
20160605004500,180.0,177.6,59.2,52,103.6,100,73.1,76.4,73.4
20160605010000,180.0,172.2,57.4,52,114.5,100,73.4,76.4,73.4
20160605011500,180.0,180.0,60.0,52,104.3,100,73.7,76.4,73.4
20160605013000,180.0,176.4,58.8,52,61.2,100,72.8,76.4,73.4
20160605014500,180.0,182.4,60.8,52,86.7,100,72.5,76.4,73.4
20160605020000,180.0,185.4,61.8,52,91.2,100,73.1,76.4,73.4
20160605021500,180.0,187.8,62.6,52,80.2,100,73.3,76.4,73.4
20160605023000,180.0,184.8,61.6,52,84.9,100,73.4,76.4,73.4
20160605024500,180.0,187.8,62.6,52,79.7,100,73.4,76.4,73.4
20160605030000,180.0,187.8,62.6,52,83.7,100,73.4,76.4,73.4
20160605031500,180.0,183.0,61.0,52,80.2,100,73.4,76.4,73.4
20160605033000,180.0,189.0,63.0,52,84.3,100,73.4,76.4,73.4
20160605034500,180.0,183.6,61.2,52,79.9,100,73.4,76.4,73.4
20160605040000,180.0,276.6,92.2,69,60.0,0,73.1,73.6,70.6
20160605041500,180.0,184.8,61.6,52,60.0,100,71.7,76.0,73.0
20160605043000,180.0,184.8,61.6,52,92.0,100,72.6,75.7,72.7
20160605044500,180.0,184.8,61.6,52,62.4,0,72.6,75.7,72.7
20160605050000,180.0,187.8,62.6,52,67.7,100,71.5,75.7,72.7
20160605051500,180.0,187.8,62.6,52,85.6,100,72.5,75.7,72.7
20160605053000,180.0,184.8,61.6,52,85.6,100,72.8,75.7,72.7
20160605054500,180.0,184.8,61.6,52,75.9,100,72.9,75.7,72.7
20160605060000,180.0,184.8,61.6,52,60.8,100,71.7,75.7,72.7
20160605061500,180.0,187.8,62.6,52,89.8,100,72.4,75.7,72.7
20160605063000,180.0,187.8,62.6,52,70.1,100,72.2,75.7,72.7
20160605064500,180.0,184.2,61.4,52,74.9,100,72.7,75.7,72.7
20160605070000,180.0,184.2,61.4,52,77.2,100,72.4,75.7,72.7
20160605071500,180.0,184.2,61.4,52,74.9,100,72.6,75.7,72.7
20160605073000,180.0,181.2,60.4,52,77.2,100,72.6,75.7,72.7
20160605074500,180.0,184.8,61.6,52,74.4,100,72.7,75.6,72.6
20160605080000,180.0,181.2,60.4,54,61.6,100,71.8,75.7,72.7
20160605081500,180.0,181.2,60.4,54,91.7,100,72.3,75.7,72.7
20160605083000,180.0,181.2,60.4,54,74.5,100,72.1,75.7,72.7
20160605084500,180.0,181.2,60.4,54,66.8,100,72.8,75.4,72.4
20160605090000,180.0,181.2,60.4,55,61.5,100,71.7,75.7,72.7
20160605091500,180.0,187.8,62.6,55,91.2,100,72.9,76.0,73.0
20160605093000,180.0,187.8,62.6,54,60.8,0,72.7,76.0,73.0
20160605094500,180.0,187.8,62.6,54,60.8,100,72.6,76.0,73.0
20160605100000,180.0,187.8,62.6,54,60.8,100,72.4,76.0,73.0
20160605101500,180.0,184.2,61.4,54,77.1,100,72.3,76.0,73.0
20160605103000,180.0,184.2,61.4,54,62.8,0,73.2,76.0,73.0
20160605104500,180.0,184.2,61.4,54,67.1,100,71.7,76.0,73.0
20160605110000,180.0,184.2,61.4,54,71.1,100,72.8,76.0,73.0
20160605111500,180.0,181.8,60.6,54,85.6,100,72.6,76.0,73.0
20160605113000,180.0,184.8,61.6,54,92.9,100,73.2,76.0,73.0
20160605114500,180.0,184.8,61.6,54,62.0,0,72.8,76.0,73.0
20160605120000,180.0,184.8,61.6,54,81.0,100,71.9,76.0,73.0
20160605121500,180.0,190.2,63.4,54,64.5,100,72.6,76.0,73.0
20160605123000,180.0,186.6,62.2,54,87.5,100,73.1,76.0,73.0
20160605124500,180.0,183.6,61.2,54,61.6,100,72.7,76.0,73.0
20160605130000,180.0,183.6,61.2,54,69.3,100,71.9,76.0,73.0
20160605131500,180.0,187.8,62.6,54,65.4,100,72.7,76.0,73.0
20160605133000,180.0,185.4,61.8,54,91.1,100,72.9,76.0,73.0
20160605134500,180.0,189.6,63.2,54,60.9,100,72.3,76.0,73.0
20160605140000,180.0,183.6,61.2,54,82.6,100,72.6,76.0,73.0
20160605141500,180.0,188.4,62.8,54,82.6,100,72.4,76.0,73.0
20160605143000,180.0,188.4,62.8,54,62.8,0,73.1,76.0,73.0
20160605144500,180.0,188.4,62.8,54,60.4,100,72.2,76.0,73.0
20160605150000,180.0,186.0,62.0,54,78.9,100,72.8,76.0,73.0
20160605151500,180.0,186.0,62.0,54,91.7,100,72.7,76.0,73.0
20160605153000,180.0,186.0,62.0,54,62.8,100,72.6,76.0,73.0
20160605154500,180.0,186.0,62.0,53,61.2,100,72.1,76.0,73.0
20160605160000,180.0,183.0,61.0,53,66.3,100,72.9,76.0,73.0
20160605161500,180.0,186.0,62.0,53,61.6,100,72.6,76.0,73.0
20160605163000,180.0,186.0,62.0,53,88.0,100,73.0,76.0,73.0
20160605164500,180.0,188.4,62.8,53,60.8,0,72.8,76.0,73.0
20160605170000,180.0,184.2,61.4,53,60.8,100,72.2,76.0,73.0
20160605171500,180.0,184.2,61.4,53,90.1,100,72.7,76.0,73.0
20160605173000,180.0,184.2,61.4,53,84.9,100,72.4,76.0,73.0
20160605174500,180.0,181.8,60.6,53,66.3,0,73.3,76.0,73.0
20160605180000,180.0,178.2,59.4,53,62.0,100,72.6,76.0,73.0
20160605181500,180.0,181.8,60.6,53,60.8,100,72.9,76.0,73.0
20160605183000,180.0,177.0,59.0,53,60.8,100,72.9,76.0,73.0
20160605184500,180.0,183.0,61.0,53,60.8,100,72.3,76.0,73.0
20160605190000,180.0,174.6,58.2,53,90.5,100,72.5,76.0,73.0
20160605191500,180.0,177.0,59.0,53,63.2,0,73.1,76.0,73.0
20160605193000,180.0,174.0,58.0,53,60.4,100,72.2,76.0,73.0
20160605194500,180.0,174.0,58.0,53,82.4,100,72.7,76.0,73.0
20160605200000,180.0,171.6,57.2,53,76.9,100,72.4,76.0,73.0
20160605201500,180.0,173.4,57.8,53,89.1,100,72.9,76.0,73.0
20160605203000,180.0,173.4,57.8,53,92.9,100,73.2,76.0,73.0
20160605204500,180.0,173.4,57.8,53,61.2,0,72.8,76.0,73.0
20160605210000,180.0,175.8,58.6,53,61.2,100,72.3,76.0,73.0
20160605211500,180.0,178.2,59.4,53,81.3,100,72.8,76.0,73.0
20160605213000,180.0,178.2,59.4,53,92.6,100,72.7,76.0,73.0
20160605214500,180.0,174.0,58.0,53,69.8,0,73.4,76.0,73.0
20160605220000,180.0,174.0,58.0,53,61.7,100,72.3,76.0,73.0
20160605221500,180.0,174.0,58.0,53,85.0,100,72.4,76.0,73.0
20160605223000,180.0,181.8,60.6,51,65.1,100,72.3,76.0,73.0
20160605224500,180.0,177.6,59.2,51,92.4,100,73.2,76.0,73.0
20160605230000,180.0,177.6,59.2,51,60.7,100,72.4,76.0,73.0
20160605231500,180.0,177.6,59.2,51,89.6,100,72.2,76.0,73.0
20160605233000,180.0,181.8,60.6,51,64.0,100,72.5,76.0,73.0
20160605234500,180.0,177.0,59.0,51,86.2,100,73.2,76.0,73.0
20160606000000,180.0,174.6,58.2,51,61.2,100,72.6,76.0,73.0
20160606001500,180.0,259.8,86.6,64,59.1,0,71.4,69.4,66.4
20160606003000,180.0,280.2,93.4,67,59.1,0,70.7,69.5,66.5
20160606004500,180.0,280.2,93.4,67,59.1,0,70.1,69.7,66.7
20160606010000,180.0,268.2,89.4,65,59.1,0,69.7,69.8,66.8
20160606011500,180.0,251.4,83.8,63,59.1,0,69.3,69.6,66.6
20160606013000,180.0,246.6,82.2,62,59.1,0,69.1,69.5,66.5
20160606014500,180.0,213.6,71.2,58,59.1,0,68.9,69.5,66.5
20160606020000,180.0,191.4,63.8,53,59.1,0,68.9,69.5,66.5
20160606021500,180.0,185.4,61.8,52,60.0,0,69.0,69.5,66.5
20160606023000,180.0,190.2,63.4,52,60.0,0,68.9,69.5,66.5
20160606024500,180.0,187.8,62.6,52,60.0,0,69.0,69.9,66.9
20160606030000,180.0,179.4,59.8,53,60.0,0,69.1,69.9,66.9
20160606031500,180.0,176.4,58.8,53,60.0,0,69.1,69.9,66.9
20160606033000,180.0,196.8,65.6,56,60.0,0,69.1,69.5,66.5
20160606034500,180.0,196.8,65.6,56,60.0,0,69.2,69.5,66.5
20160606040000,180.0,186.6,62.2,54,60.0,0,69.1,69.5,66.5
20160606041500,180.0,198.0,66.0,56,60.0,0,68.9,68.5,65.5
20160606043000,180.0,193.2,64.4,55,60.0,0,68.7,70.0,67.0
20160606044500,180.0,184.8,61.6,54,60.0,0,68.7,69.9,66.9
20160606050000,180.0,184.8,61.6,54,60.0,0,68.7,69.9,66.9
20160606051500,180.0,188.4,62.8,54,60.0,0,68.5,69.9,66.9
20160606053000,180.0,184.2,61.4,53,87.5,100,69.4,73.1,70.1
20160606054500,180.0,181.8,60.6,53,74.4,100,70.1,73.2,70.2
20160606060000,180.0,191.4,63.8,55,61.6,0,69.7,72.3,69.3
20160606061500,180.0,186.6,62.2,54,78.2,100,69.6,73.1,70.1
20160606063000,180.0,186.6,62.2,53,62.8,0,70.2,72.8,69.8
20160606064500,180.0,225.6,75.2,55,60.4,100,69.8,72.9,69.9
20160606070000,180.0,187.8,62.6,56,62.4,0,69.9,71.9,68.9
20160606071500,180.0,184.2,61.4,52,61.2,0,69.4,71.8,68.8
20160606073000,180.0,188.4,62.8,53,62.7,100,69.2,71.6,68.6
20160606074500,180.0,246.6,82.2,66,70.2,0,69.8,71.4,68.4
20160606080000,180.0,184.2,61.4,54,61.9,100,69.4,73.2,70.2
20160606081500,180.0,184.2,61.4,54,75.6,100,70.1,73.2,70.2
20160606083000,180.0,187.8,62.6,54,72.5,100,70.4,73.3,70.3
20160606084500,180.0,183.0,61.0,54,62.5,100,70.5,73.4,70.4
20160606090000,180.0,183.0,61.0,54,60.0,100,70.3,73.5,70.5
20160606091500,180.0,187.8,62.6,54,60.0,100,70.5,73.5,70.5
20160606093000,180.0,187.8,62.6,54,60.0,100,70.0,73.5,70.5
20160606094500,180.0,185.4,61.8,54,60.7,100,70.3,73.5,70.5
20160606100000,180.0,182.4,60.8,54,60.7,100,70.4,73.5,70.5
20160606101500,180.0,186.0,62.0,54,60.7,100,70.3,73.5,70.5
20160606103000,180.0,186.0,62.0,54,60.7,100,70.5,73.5,70.5
20160606104500,180.0,295.2,98.4,77,59.2,0,70.4,65.0,61.8
20160606110000,180.0,299.4,99.8,77,59.2,0,70.3,65.0,61.9
20160606111500,180.0,303.0,101.0,77,59.2,0,69.9,65.4,62.4
20160606113000,180.0,183.6,61.2,52,60.4,0,70.2,69.9,66.9
20160606114500,180.0,295.2,98.4,71,59.2,0,70.3,65.4,62.4
20160606120000,180.0,295.2,98.4,71,59.2,0,70.1,65.4,62.4
20160606121500,180.0,295.2,98.4,71,59.2,0,70.0,65.4,62.4
20160606123000,180.0,295.2,98.4,71,59.2,0,70.2,65.4,62.4
20160606124500,180.0,299.4,99.8,71,59.2,0,70.5,67.9,64.9
20160606130000,180.0,295.2,98.4,72,59.2,0,70.4,67.9,64.9
20160606131500,180.0,291.6,97.2,72,59.2,0,70.3,67.9,64.9
20160606133000,180.0,280.2,93.4,69,59.2,0,70.2,68.4,65.4
20160606134500,180.0,291.6,97.2,72,58.4,0,69.9,67.9,64.9
20160606140000,180.0,291.6,97.2,73,58.4,0,69.7,68.4,65.4
20160606141500,180.0,288.0,96.0,72,58.4,0,69.8,67.3,64.3
20160606143000,180.0,238.2,79.4,63,59.1,0,69.3,68.4,65.4
20160606144500,180.0,276.6,92.2,69,59.1,0,69.2,68.4,65.4
20160606150000,180.0,259.8,86.6,67,59.1,0,69.1,67.8,64.8
20160606151500,180.0,295.2,98.4,75,59.1,0,68.9,67.8,64.8
20160606153000,180.0,218.4,72.8,61,59.1,0,69.0,68.4,65.4
20160606154500,180.0,276.6,92.2,71,59.1,0,69.3,68.4,65.4
20160606160000,180.0,303.0,101.0,76,59.1,0,69.2,68.4,65.4
20160606161500,180.0,299.4,99.8,76,59.1,0,69.2,68.4,65.4
20160606163000,180.0,303.0,101.0,76,59.1,0,69.1,68.4,65.4
20160606164500,180.0,309.6,103.2,72,58.4,0,69.1,68.4,65.4
20160606170000,180.0,303.0,101.0,71,58.4,0,69.5,68.4,65.4
20160606171500,180.0,306.6,102.2,71,59.1,0,69.4,68.4,65.4
20160606173000,180.0,303.0,101.0,71,59.1,0,69.3,68.4,65.4
20160606174500,180.0,303.0,101.0,71,59.1,0,69.5,68.4,65.4
20160606180000,180.0,299.4,99.8,71,58.4,0,69.6,68.4,65.4
20160606181500,180.0,299.4,99.8,71,58.4,0,69.8,67.9,64.9
20160606183000,180.0,295.2,98.4,70,58.4,0,70.1,67.9,64.9
20160606184500,180.0,284.4,94.8,69,58.4,0,70.3,67.3,64.3
20160606190000,180.0,284.4,94.8,69,58.4,0,70.0,67.8,64.8
20160606191500,180.0,299.4,99.8,70,58.4,0,69.9,67.8,64.8
20160606193000,180.0,276.6,92.2,69,58.4,0,69.9,68.4,65.4
20160606194500,180.0,291.6,97.2,72,58.4,0,70.3,68.4,65.4
20160606200000,180.0,295.2,98.4,73,58.4,0,69.9,68.4,65.4
20160606201500,180.0,276.6,92.2,69,58.4,0,69.4,67.8,64.8
20160606203000,180.0,295.2,98.4,73,58.4,0,69.2,67.8,64.8
20160606204500,180.0,284.4,94.8,70,58.4,0,69.7,68.4,65.4
20160606210000,180.0,299.4,99.8,73,58.4,0,69.9,67.8,64.8
20160606211500,180.0,288.0,96.0,72,58.4,0,70.0,67.8,64.8
20160606213000,180.0,295.2,98.4,73,58.4,0,69.6,68.4,65.4
20160606214500,180.0,299.4,99.8,73,58.4,0,69.2,68.4,65.4
20160606220000,180.0,303.0,101.0,73,58.4,0,68.9,68.4,65.4
20160606221500,180.0,295.2,98.4,73,58.4,0,68.7,68.4,65.4
20160606223000,180.0,295.2,98.4,73,58.4,0,68.6,68.4,65.4
20160606224500,180.0,299.4,99.8,73,58.4,0,68.3,68.4,65.4
20160606230000,180.0,299.4,99.8,73,58.4,0,68.2,68.4,65.4
20160606231500,180.0,299.4,99.8,73,58.4,0,67.8,65.4,62.4
20160606233000,180.0,295.2,98.4,72,58.4,0,67.6,65.4,62.4
20160606234500,180.0,299.4,99.8,71,58.4,0,67.4,65.4,62.4
20160607000000,180.0,303.0,101.0,71,58.4,0,67.2,65.4,62.4
20160607001500,180.0,233.4,77.8,61,58.4,0,67.2,66.0,63.0
20160607003000,180.0,291.6,97.2,70,58.4,0,66.9,65.0,61.3
20160607004500,180.0,299.4,99.8,70,58.4,0,67.3,65.0,61.3
20160607010000,180.0,299.4,99.8,70,58.4,0,67.4,65.4,62.4
20160607011500,180.0,291.6,97.2,70,58.4,0,67.5,65.5,62.5
20160607013000,180.0,299.4,99.8,70,58.4,0,67.6,65.4,62.4
20160607014500,180.0,299.4,99.8,71,58.4,0,67.6,65.4,62.4
20160607020000,180.0,299.4,99.8,71,58.4,0,67.7,65.5,62.5
20160607021500,180.0,291.6,97.2,71,58.4,0,67.8,65.5,62.5
20160607023000,180.0,295.2,98.4,71,58.4,0,67.2,65.5,62.5
20160607024500,180.0,295.2,98.4,71,58.4,0,66.9,65.5,62.5
20160607030000,180.0,299.4,99.8,71,58.4,0,66.8,65.5,62.5
20160607031500,180.0,299.4,99.8,71,58.4,0,66.6,65.5,62.5
20160607033000,180.0,295.2,98.4,71,58.4,0,66.9,65.5,62.5
20160607034500,180.0,183.0,61.0,52,115.8,100,68.2,73.6,70.6
20160607040000,180.0,183.0,61.0,52,104.6,100,69.7,73.6,70.6
20160607041500,180.0,180.0,60.0,52,108.3,100,70.5,73.7,70.7
20160607043000,180.0,178.2,59.4,52,64.4,0,71.2,73.8,70.8
20160607044500,180.0,181.8,60.6,52,59.6,100,70.5,73.9,70.9
20160607050000,180.0,179.4,59.8,52,60.3,100,70.2,73.9,70.9
20160607051500,180.0,181.2,60.4,52,87.4,100,70.6,73.9,70.9
20160607053000,180.0,251.4,83.8,63,60.8,0,70.7,70.3,67.3
20160607054500,180.0,208.8,69.6,57,59.9,0,69.8,70.3,67.3
20160607060000,180.0,192.6,64.2,53,59.2,0,69.8,70.3,67.3
20160607061500,180.0,183.0,61.0,52,60.0,0,69.5,70.4,67.4
20160607063000,180.0,177.6,59.2,52,60.0,0,69.7,70.4,67.4
20160607064500,180.0,186.0,62.0,53,60.0,0,69.7,70.3,67.3
20160607070000,180.0,183.6,61.2,53,60.0,0,69.5,70.3,67.3
20160607071500,180.0,192.6,64.2,54,60.0,0,69.7,70.4,67.4
20160607073000,180.0,179.4,59.8,55,60.0,0,69.6,70.4,67.4
20160607074500,180.0,186.6,62.2,55,60.0,0,69.5,70.4,67.4
20160607080000,180.0,186.6,62.2,55,60.0,0,69.5,70.4,67.4
20160607081500,180.0,192.6,64.2,55,60.0,0,69.4,70.3,67.3
20160607083000,180.0,186.6,62.2,55,60.0,0,69.3,70.4,67.4
20160607084500,180.0,189.0,63.0,54,60.0,0,69.3,70.4,67.4
20160607090000,180.0,184.8,61.6,53,60.0,0,69.4,70.4,67.4
20160607091500,180.0,181.2,60.4,53,60.0,0,69.4,70.4,67.4
20160607093000,180.0,187.8,62.6,53,60.0,0,69.4,70.4,67.4
20160607094500,180.0,187.8,62.6,53,90.5,100,71.3,80.0,78.0
20160607100000,180.0,187.8,62.6,53,84.4,100,72.6,80.0,78.0
20160607101500,180.0,187.8,62.6,53,79.7,100,72.6,80.0,78.0
20160607103000,180.0,184.8,61.6,53,84.9,100,72.9,80.0,78.0
20160607104500,180.0,189.0,63.0,53,92.4,100,73.1,80.0,78.0
20160607110000,180.0,186.6,62.2,53,86.9,100,73.5,80.0,78.0
20160607111500,180.0,186.6,62.2,53,82.1,100,74.3,80.0,78.0
20160607113000,180.0,184.2,61.4,53,78.3,100,73.8,80.0,78.0
20160607114500,180.0,181.2,60.4,53,108.4,100,73.6,80.0,78.0
20160607120000,180.0,184.8,61.6,53,89.9,100,74.1,80.0,78.0
20160607121500,180.0,184.8,61.6,53,83.2,100,75.1,80.0,78.0
20160607123000,180.0,184.8,61.6,53,103.1,100,75.1,80.0,78.0
20160607124500,180.0,180.0,60.0,53,86.2,100,74.5,80.0,78.0
20160607130000,180.0,183.6,61.2,53,96.6,100,74.1,80.0,78.0
20160607131500,180.0,177.0,59.0,53,93.6,100,74.0,80.0,78.0
20160607133000,180.0,177.0,59.0,51,86.9,100,74.6,80.0,78.0
20160607134500,180.0,177.0,59.0,51,81.6,100,75.1,80.0,78.0
20160607140000,180.0,172.8,57.6,51,106.7,100,74.7,80.0,78.0
20160607141500,180.0,170.4,56.8,52,93.0,100,74.7,80.0,78.0
20160607143000,180.0,170.4,56.8,53,87.5,100,74.5,80.0,78.0
20160607144500,180.0,175.8,58.6,53,93.6,100,74.6,80.0,78.0
20160607150000,180.0,174.0,58.0,53,88.1,100,74.7,80.0,78.0
20160607151500,180.0,295.2,98.4,75,58.8,0,72.8,65.0,61.8
20160607153000,180.0,303.0,101.0,76,58.8,0,71.9,65.0,61.8
20160607154500,180.0,299.4,99.8,76,58.8,0,71.3,65.0,61.8
20160607160000,180.0,309.6,103.2,83,58.8,0,70.5,65.0,61.8
20160607161500,180.0,264.0,88.0,68,58.8,0,70.4,68.9,65.9
20160607163000,180.0,276.6,92.2,70,58.8,0,69.7,68.9,65.9
20160607164500,180.0,280.2,93.4,70,58.8,0,69.5,68.9,65.9
20160607170000,180.0,295.2,98.4,74,58.8,0,69.9,68.9,65.9
20160607171500,180.0,299.4,99.8,74,58.8,0,69.9,68.9,65.9
20160607173000,180.0,299.4,99.8,74,58.8,0,69.7,68.9,65.9
20160607174500,180.0,299.4,99.8,75,58.8,0,69.8,68.9,65.9
20160607180000,180.0,295.2,98.4,76,58.8,0,69.9,68.9,65.9
20160607181500,180.0,299.4,99.8,76,58.8,0,69.8,68.9,65.9
20160607183000,180.0,295.2,98.4,78,58.0,0,69.3,65.0,58.4
20160607184500,180.0,299.4,99.8,78,58.0,0,69.1,65.0,58.4
20160607190000,180.0,303.0,101.0,78,58.0,0,69.2,65.0,58.4
20160607191500,180.0,291.6,97.2,78,58.0,0,68.7,65.0,58.4
20160607193000,180.0,303.0,101.0,79,58.0,0,68.4,65.0,58.4
20160607194500,180.0,299.4,99.8,79,58.0,0,68.6,65.0,58.4
20160607200000,180.0,306.6,102.2,79,58.0,0,68.8,65.0,58.4
20160607201500,180.0,291.6,97.2,68,58.0,0,69.1,65.0,58.4
20160607203000,180.0,299.4,99.8,71,58.0,0,69.1,65.0,58.4
20160607204500,180.0,295.2,98.4,71,58.0,0,68.9,65.0,58.4
20160607210000,180.0,299.4,99.8,71,58.0,0,68.8,65.0,58.4
20160607211500,180.0,180.0,60.0,52,98.5,100,69.8,73.1,70.1
20160607213000,180.0,177.0,59.0,52,61.2,0,70.7,73.1,70.1
20160607214500,180.0,177.0,59.0,52,59.6,0,70.4,73.1,70.1
20160607220000,180.0,172.2,57.4,52,59.6,100,69.8,73.1,70.1
20160607221500,180.0,179.4,59.8,52,59.6,100,69.4,73.1,70.1
20160607223000,180.0,179.4,59.8,52,61.9,100,69.3,73.1,70.1
20160607224500,180.0,179.4,59.8,52,71.1,100,70.1,73.1,70.1
20160607230000,180.0,179.4,59.8,52,71.1,100,70.3,73.1,70.1
20160607231500,180.0,181.2,60.4,52,60.2,0,69.9,73.1,70.1
20160607233000,180.0,181.2,60.4,52,60.2,100,69.4,73.1,70.1
20160607234500,180.0,174.6,58.2,52,73.4,100,69.3,73.1,70.1
20160608000000,180.0,177.0,59.0,52,72.0,100,70.1,73.1,70.1
20160608001500,180.0,179.4,59.8,52,72.0,100,70.3,73.1,70.1
20160608003000,180.0,176.4,58.8,52,60.0,100,69.8,73.1,70.1
20160608004500,180.0,174.6,58.2,52,60.0,100,69.4,73.1,70.1
20160608010000,180.0,176.4,58.8,52,74.6,100,69.5,73.1,70.1
20160608011500,180.0,176.4,58.8,52,72.0,100,70.1,73.1,70.1
20160608013000,180.0,176.4,58.8,52,72.0,100,70.3,73.1,70.1
20160608014500,180.0,178.2,59.4,52,61.2,0,70.2,73.1,70.1
20160608020000,180.0,181.8,60.6,52,60.3,100,69.6,73.1,70.1
20160608021500,180.0,169.8,56.6,52,60.3,100,69.3,73.1,70.1
20160608023000,180.0,173.4,57.8,52,75.0,100,69.9,73.1,70.1
20160608024500,180.0,175.8,58.6,53,71.5,100,70.2,73.1,70.1
20160608030000,180.0,170.4,56.8,53,71.5,100,70.3,73.1,70.1
20160608031500,180.0,174.6,58.2,53,63.2,0,70.3,73.1,70.1
20160608033000,180.0,172.2,57.4,53,60.0,100,69.6,73.1,70.1
20160608034500,180.0,177.6,59.2,54,60.7,100,69.3,73.1,70.1
20160608040000,180.0,177.6,59.2,54,69.8,100,70.0,73.1,70.1
20160608041500,180.0,177.6,59.2,54,68.4,100,69.5,73.1,70.1
20160608054500,180.0,181.8,60.6,52,66.8,0,70.4,73.2,70.2
20160608060000,180.0,188.4,62.8,52,59.5,100,69.6,73.2,70.2
20160608061500,180.0,188.4,62.8,52,62.8,100,69.4,73.2,70.2
20160608063000,180.0,188.4,62.8,52,79.2,100,70.1,73.1,70.1
20160608064500,180.0,178.2,59.4,55,61.2,0,70.2,73.1,70.1
20160608070000,180.0,181.8,60.6,51,59.6,100,69.5,73.1,70.1
20160608071500,180.0,177.6,59.2,54,62.4,100,69.2,73.1,70.1
20160608073000,180.0,181.2,60.4,54,60.4,100,69.8,73.1,70.1
20160608074500,180.0,181.2,60.4,54,82.6,100,70.0,73.1,70.1
20160608080000,180.0,183.6,61.2,54,60.4,100,69.7,73.1,70.1
20160608081500,180.0,188.4,62.8,54,60.4,100,69.4,73.1,70.1
20160608083000,180.0,188.4,62.8,54,72.1,100,69.8,73.1,70.1
20160608084500,180.0,188.4,62.8,54,60.8,100,69.6,73.1,70.1
20160608090000,180.0,183.6,61.2,53,82.1,100,70.4,73.1,70.1
20160608091500,180.0,186.0,62.0,53,60.0,100,69.7,73.1,70.1
20160608093000,180.0,186.0,62.0,53,60.0,100,69.3,73.1,70.1
20160608094500,180.0,181.8,60.6,53,71.5,100,69.5,73.1,70.1
20160608100000,180.0,184.2,61.4,53,75.5,0,70.4,73.1,70.1
20160608101500,180.0,184.2,61.4,53,60.0,100,69.8,73.1,70.1
20160608103000,180.0,184.2,61.4,53,60.0,0,70.0,73.1,70.1
20160608104500,180.0,184.2,61.4,53,59.2,0,70.0,73.1,70.1
20160608110000,180.0,184.2,61.4,53,59.2,100,69.4,73.1,70.1
20160608111500,180.0,184.2,61.4,53,73.3,100,69.3,73.1,70.1
20160608113000,180.0,184.2,61.4,53,66.8,100,69.9,73.1,70.1
20160608114500,180.0,184.2,61.4,53,65.0,0,70.4,73.1,70.1
20160608120000,180.0,184.2,61.4,53,60.3,0,70.1,73.1,70.1
20160608121500,180.0,184.2,61.4,53,59.4,0,70.0,73.1,70.1
20160608123000,180.0,184.2,61.4,53,59.4,100,69.6,73.1,70.1
20160608124500,180.0,184.2,61.4,53,59.4,100,69.7,73.1,70.1
20160608130000,180.0,184.2,61.4,53,59.4,100,70.3,73.1,70.1
20160608131500,180.0,181.8,60.6,53,59.4,100,70.2,73.1,70.1
20160608133000,180.0,181.8,60.6,53,59.4,100,70.0,73.1,70.1
20160608134500,180.0,181.8,60.6,53,59.4,100,69.9,73.1,70.1
20160608140000,180.0,178.2,59.4,53,59.4,100,69.9,73.1,70.1
20160608141500,180.0,192.0,64.0,51,59.4,100,69.9,73.1,70.1
20160608143000,180.0,172.2,57.4,51,59.4,100,70.3,73.1,70.1
20160608144500,180.0,174.0,58.0,52,59.4,0,70.8,73.1,70.1
20160608150000,180.0,174.0,58.0,52,59.4,0,70.4,73.1,70.1
20160608151500,180.0,174.0,58.0,52,59.4,0,70.5,73.1,70.1
20160608153000,180.0,174.0,58.0,52,59.4,0,70.8,73.1,70.1
20160608154500,180.0,174.0,58.0,52,59.4,0,70.5,73.1,70.1
20160608160000,180.0,174.0,58.0,52,59.4,0,70.7,73.1,70.1
20160608161500,180.0,180.0,60.0,53,59.4,0,71.6,73.1,70.1
20160608163000,180.0,188.4,62.8,54,58.8,0,71.6,72.7,69.7
20160608164500,180.0,295.2,98.4,75,58.8,0,71.9,69.5,66.5
20160608170000,180.0,299.4,99.8,76,58.8,0,71.7,69.5,66.5
20160608171500,180.0,295.2,98.4,76,58.8,0,71.6,69.5,66.5
20160608173000,180.0,303.0,101.0,76,58.8,0,71.3,65.0,60.6
20160608174500,180.0,299.4,99.8,76,58.0,0,71.0,65.0,60.6
20160608180000,180.0,299.4,99.8,76,58.0,0,71.0,65.0,60.6
20160608181500,180.0,295.2,98.4,76,58.0,0,70.7,65.0,60.6
20160608183000,180.0,299.4,99.8,76,58.0,0,71.3,65.0,60.6
20160608184500,180.0,295.2,98.4,76,58.0,0,71.6,65.0,60.6
20160608190000,180.0,299.4,99.8,76,58.0,0,71.2,65.0,60.6
20160608191500,180.0,299.4,99.8,76,58.0,0,71.2,65.0,60.6
20160608193000,180.0,295.2,98.4,76,58.0,0,71.6,65.0,60.6
20160608194500,180.0,299.4,99.8,76,58.0,0,71.7,65.0,60.6
20160608200000,180.0,306.6,102.2,76,58.0,0,71.6,66.6,63.6
20160608201500,180.0,295.2,98.4,76,58.0,0,71.2,66.6,63.6
20160608203000,180.0,299.4,99.8,76,58.0,0,70.8,66.6,63.6
20160608204500,180.0,178.2,59.4,54,59.0,0,70.9,70.8,67.8
20160608210000,180.0,183.0,61.0,54,59.0,0,70.9,70.8,67.8
20160608211500,180.0,198.6,66.2,56,58.4,0,70.9,70.8,67.8
20160608213000,180.0,190.2,63.4,53,59.1,0,70.3,70.8,67.8
20160608214500,180.0,187.8,62.6,53,59.1,0,70.2,70.8,67.8
20160608220000,180.0,197.4,65.8,55,59.1,0,70.3,70.4,67.4
20160608221500,180.0,190.2,63.4,54,59.1,0,69.9,70.4,67.4
20160608223000,180.0,186.0,62.0,53,59.1,0,69.7,70.4,67.4
20160608224500,180.0,186.0,62.0,53,59.1,0,69.6,70.4,67.4
20160608230000,180.0,183.0,61.0,53,59.1,0,69.4,70.4,67.4
20160608231500,180.0,187.8,62.6,53,59.1,0,69.3,70.4,67.4
20160608233000,180.0,184.8,61.6,53,59.1,0,69.2,70.4,67.4
20160608234500,180.0,184.8,61.6,53,59.1,0,69.1,70.4,67.4
20160609000000,180.0,181.2,60.4,53,59.1,0,68.9,70.4,67.4
20160609001500,180.0,181.2,60.4,53,59.1,0,68.8,70.4,67.4
20160609003000,180.0,181.2,60.4,53,59.1,0,68.7,70.4,67.4
20160609004500,180.0,181.2,60.4,53,59.1,0,68.6,70.4,67.4
20160609010000,180.0,181.2,60.4,53,59.1,0,68.6,70.4,67.4
20160609011500,180.0,181.2,60.4,53,59.1,0,68.4,70.4,67.4
20160609013000,180.0,181.2,60.4,53,59.1,0,68.4,70.4,67.4
20160609014500,180.0,184.8,61.6,53,59.1,0,68.3,70.4,67.4
20160609020000,180.0,184.8,61.6,53,59.1,0,68.3,70.4,67.4
20160609021500,180.0,184.8,61.6,53,58.4,0,68.2,70.4,67.4
20160609023000,180.0,188.4,62.8,53,58.4,0,68.2,70.4,67.4
20160609024500,180.0,188.4,62.8,52,58.4,0,68.1,70.4,67.4
20160609030000,180.0,186.0,62.0,52,58.4,0,68.0,70.4,67.4
20160609031500,180.0,186.0,62.0,52,58.4,0,67.9,70.4,67.4
20160609033000,180.0,183.0,61.0,52,58.4,0,67.9,70.4,67.4
20160609034500,180.0,183.0,61.0,52,58.4,0,67.8,70.4,67.4
20160609040000,180.0,183.0,61.0,52,102.7,100,69.4,80.0,78.0
20160609041500,180.0,195.0,65.0,55,92.7,0,70.7,73.2,70.2
20160609043000,180.0,186.0,62.0,52,59.6,100,69.8,73.2,70.2
20160609044500,180.0,189.0,63.0,52,61.1,100,69.2,73.2,70.2
20160609050000,180.0,189.0,63.0,52,72.5,100,70.2,73.2,70.2
20160609051500,180.0,189.0,63.0,52,70.0,100,70.1,73.2,70.2
20160609053000,180.0,183.6,61.2,52,70.0,100,70.0,73.2,70.2
20160609054500,180.0,186.6,62.2,52,70.0,100,70.2,73.1,70.1
20160609060000,180.0,186.6,62.2,52,70.0,100,70.3,73.1,70.1
20160609061500,180.0,186.6,62.2,52,62.0,0,70.2,73.0,70.0
20160609063000,180.0,186.6,62.2,52,60.3,0,69.6,72.8,69.8
20160609064500,180.0,186.6,62.2,52,60.3,100,69.5,72.8,69.8
20160609070000,180.0,186.6,62.2,52,59.6,100,69.4,72.8,69.8
20160609071500,180.0,186.6,62.2,52,60.3,100,69.3,72.8,69.8
20160609073000,180.0,183.0,61.0,52,60.3,100,69.2,72.8,69.8
20160609074500,180.0,183.0,61.0,55,73.9,100,69.3,72.8,69.8
20160609080000,180.0,183.0,61.0,55,68.4,0,70.2,72.8,69.8
20160609081500,180.0,185.4,61.8,55,60.0,0,69.7,72.8,69.8
20160609083000,180.0,189.0,63.0,55,60.0,100,69.2,72.8,69.8
20160609084500,180.0,189.0,63.0,55,60.0,100,69.2,72.8,69.8
20160609090000,180.0,184.8,61.6,55,72.9,100,69.4,72.8,69.8
20160609091500,180.0,191.4,63.8,55,61.2,0,70.2,72.8,69.8
20160609093000,180.0,186.6,62.2,54,60.0,0,69.8,72.8,69.8
20160609094500,180.0,186.6,62.2,54,60.0,0,69.8,72.8,69.8
20160609100000,180.0,186.6,62.2,54,60.0,0,70.2,72.8,69.8
20160609101500,180.0,186.6,62.2,53,60.0,0,70.5,72.8,69.8
20160609103000,180.0,186.6,62.2,53,59.2,0,71.1,72.8,69.8
20160609104500,180.0,189.0,63.0,54,59.2,0,71.7,72.7,69.7
20160609110000,180.0,204.6,68.2,56,59.2,0,71.8,72.3,69.3
20160609111500,180.0,189.6,63.2,53,59.2,0,71.6,72.3,69.3
20160609113000,180.0,221.4,73.8,58,59.2,0,72.7,72.3,69.3
20160609114500,180.0,238.2,79.4,60,59.2,0,72.1,72.3,69.3
20160609120000,180.0,202.2,67.4,55,59.2,0,71.8,72.3,69.3
20160609121500,180.0,183.0,61.0,53,59.2,0,71.8,72.3,69.3
20160609123000,180.0,183.0,61.0,52,59.2,0,71.7,72.3,69.3
20160609124500,180.0,183.0,61.0,52,59.2,0,71.5,72.3,69.3
20160609130000,180.0,183.0,61.0,52,59.2,0,71.2,72.3,69.3
20160609131500,180.0,185.4,61.8,52,59.2,0,71.4,72.3,69.3
20160609133000,180.0,185.4,61.8,53,59.2,0,71.7,72.3,69.3
20160609134500,180.0,185.4,61.8,53,59.2,0,71.7,72.3,69.3
20160609140000,180.0,185.4,61.8,53,59.2,0,70.7,72.3,69.3
20160609141500,180.0,185.4,61.8,53,59.2,0,70.2,72.3,69.3
20160609143000,180.0,188.4,62.8,53,59.2,0,70.0,72.3,69.3
20160609144500,180.0,186.0,62.0,53,59.2,0,69.8,72.3,69.3
20160609150000,180.0,182.4,60.8,53,59.2,0,69.8,72.3,69.3
20160609151500,180.0,182.4,60.8,53,59.2,0,69.8,72.3,69.3
20160609153000,180.0,182.4,60.8,53,59.2,0,69.6,72.3,69.3
20160609154500,180.0,186.6,62.2,53,59.2,0,69.4,72.3,69.3
20160609160000,180.0,186.6,62.2,53,59.2,0,69.3,72.3,69.3
20160609161500,180.0,186.6,62.2,53,59.2,0,69.1,72.3,69.3
20160609163000,180.0,181.2,60.4,53,59.2,100,68.9,72.3,69.3
20160609164500,180.0,181.2,60.4,53,59.2,100,68.7,72.3,69.3
20160609170000,180.0,181.2,60.4,53,60.4,100,68.7,71.8,68.8
20160609171500,180.0,181.2,60.4,53,60.4,100,68.6,71.8,68.8
20160609173000,180.0,177.0,59.0,53,60.4,100,68.4,71.8,68.8
20160609174500,180.0,180.0,60.0,53,60.4,100,68.4,71.8,68.8
20160609180000,180.0,181.8,60.6,53,61.6,100,68.6,71.6,68.6
20160609181500,180.0,181.8,60.6,53,60.8,100,68.5,72.2,69.2
20160609183000,180.0,181.8,60.6,53,60.8,100,68.6,72.2,69.2
20160609184500,180.0,177.0,59.0,53,60.8,100,68.7,72.2,69.2
20160609190000,180.0,177.0,59.0,53,72.0,100,69.0,72.2,69.2
20160609191500,180.0,177.0,59.0,53,70.0,0,69.6,72.3,69.3
20160609193000,180.0,180.0,60.0,53,60.0,0,69.1,72.3,69.3
20160609194500,180.0,183.6,61.2,53,60.0,100,68.7,72.3,69.3
20160609200000,180.0,183.6,61.2,53,60.0,100,68.4,72.3,69.3
20160609201500,180.0,181.2,60.4,53,71.6,100,69.4,72.3,69.3
20160609203000,180.0,186.0,62.0,53,61.6,0,69.4,72.3,69.3
20160609204500,180.0,186.0,62.0,53,59.6,100,68.8,72.3,69.3
20160609210000,180.0,182.4,60.8,53,59.6,100,68.5,72.3,69.3
20160609211500,180.0,182.4,60.8,53,75.5,100,69.2,72.4,69.4
20160609213000,180.0,178.2,59.4,53,66.8,100,68.9,72.4,69.4
20160609214500,180.0,181.2,60.4,53,65.4,0,69.9,72.6,69.6
20160609220000,180.0,183.6,61.2,53,60.0,100,69.0,72.7,69.7
20160609221500,180.0,180.0,60.0,53,79.4,100,68.9,72.7,69.7
20160609223000,180.0,172.8,57.6,51,72.0,100,69.7,72.7,69.7
20160609224500,180.0,172.8,57.6,51,72.9,100,69.8,72.7,69.7
20160609230000,180.0,172.8,57.6,52,72.9,100,69.9,72.7,69.7
20160609231500,180.0,172.8,57.6,52,60.8,100,69.6,72.7,69.7
20160609233000,180.0,174.6,58.2,52,60.8,100,69.0,72.7,69.7
20160609234500,180.0,176.4,58.8,52,81.9,100,69.0,72.7,69.7
20160610000000,180.0,172.8,57.6,52,78.3,100,69.9,72.7,69.7
20160610001500,180.0,172.8,57.6,52,60.8,100,69.4,72.7,69.7
20160610003000,180.0,172.8,57.6,52,60.8,100,68.9,72.7,69.7
20160610004500,180.0,174.6,58.2,52,84.3,100,69.4,72.7,69.7
20160610010000,180.0,174.6,58.2,52,71.6,100,69.7,72.7,69.7
20160610011500,180.0,172.8,57.6,52,71.6,100,69.7,72.7,69.7
20160610013000,180.0,172.8,57.6,52,71.6,100,69.8,72.7,69.7
20160610014500,180.0,172.8,57.6,52,71.6,100,69.8,72.7,69.7
20160610020000,180.0,172.8,57.6,52,71.6,100,69.8,72.7,69.7
20160610021500,180.0,170.4,56.8,52,71.6,100,69.9,72.7,69.7
20160610023000,180.0,174.0,58.0,53,71.6,100,69.9,72.7,69.7
20160610024500,180.0,174.0,58.0,53,71.6,100,69.9,72.7,69.7
20160610030000,180.0,174.0,58.0,53,71.6,100,69.9,72.7,69.7
20160610031500,180.0,174.0,58.0,53,71.6,100,69.9,72.7,69.7
20160610033000,180.0,174.0,58.0,53,71.6,100,69.9,72.7,69.7
20160610034500,180.0,169.2,56.4,53,71.6,100,69.9,72.7,69.7
20160610040000,180.0,176.4,58.8,53,71.6,100,69.9,72.7,69.7
20160610041500,180.0,176.4,58.8,53,71.6,100,69.9,72.7,69.7
20160610043000,180.0,176.4,58.8,53,71.6,100,69.9,72.7,69.7
20160610044500,180.0,172.8,57.6,53,71.6,100,69.9,72.7,69.7
20160610050000,180.0,174.6,58.2,53,71.6,100,69.9,72.7,69.7
20160610051500,180.0,177.0,59.0,53,71.6,100,69.8,72.7,69.7
20160610053000,180.0,177.0,59.0,53,71.6,100,69.8,72.7,69.7
20160610054500,180.0,177.0,59.0,53,70.6,100,69.8,72.7,69.7
20160610060000,180.0,177.0,59.0,53,70.6,100,69.8,72.7,69.7
20160610061500,180.0,174.0,58.0,53,70.6,100,69.8,72.7,69.7
20160610063000,180.0,176.4,58.8,53,70.6,100,69.8,72.7,69.7
20160610064500,180.0,176.4,58.8,53,70.6,100,69.8,72.7,69.7
20160610070000,180.0,186.0,62.0,55,69.7,100,69.7,72.7,69.7
20160610071500,180.0,183.6,61.2,54,69.7,100,69.6,72.7,69.7
20160610073000,180.0,183.6,61.2,54,69.7,100,69.6,72.7,69.7
20160610074500,180.0,181.2,60.4,54,69.7,100,69.6,72.7,69.7
20160610080000,180.0,181.2,60.4,54,69.7,100,69.6,72.7,69.7
20160610081500,180.0,178.2,59.4,54,69.7,100,69.6,72.7,69.7
20160610083000,180.0,183.6,61.2,54,69.7,100,69.6,72.7,69.7
20160610084500,180.0,183.6,61.2,54,69.7,100,69.6,72.7,69.7
20160610090000,180.0,178.2,59.4,54,69.7,100,69.6,72.7,69.7
20160610091500,180.0,180.0,60.0,54,70.5,100,69.6,72.7,69.7
20160610093000,180.0,181.8,60.6,54,70.5,100,69.6,72.7,69.7
20160610094500,180.0,181.8,60.6,54,70.5,100,69.6,72.7,69.7
20160610100000,180.0,181.8,60.6,54,70.5,100,69.6,72.7,69.7
20160610101500,180.0,181.8,60.6,54,69.7,100,69.6,72.7,69.7
20160610103000,180.0,181.8,60.6,54,69.7,100,69.6,72.7,69.7
20160610104500,180.0,181.8,60.6,54,69.7,100,69.6,72.7,69.7
20160610110000,180.0,181.8,60.6,54,69.7,100,69.6,72.7,69.7
20160610111500,180.0,184.2,61.4,54,69.7,100,69.6,72.7,69.7
20160610113000,180.0,184.2,61.4,54,69.7,100,69.6,72.7,69.7
20160610114500,180.0,184.2,61.4,53,69.7,100,69.6,72.7,69.7
20160610120000,180.0,184.2,61.4,53,70.5,100,69.6,72.7,69.7
20160610121500,180.0,184.2,61.4,53,70.5,100,69.6,72.7,69.7
20160610123000,180.0,189.0,63.0,53,70.5,100,69.7,72.7,69.7
20160610124500,180.0,173.4,57.8,52,71.5,100,69.7,72.7,69.7
20160610130000,180.0,173.4,57.8,52,70.6,100,69.8,72.7,69.7
20160610131500,180.0,173.4,57.8,53,70.6,100,69.8,72.7,69.7
20160610133000,180.0,177.0,59.0,53,70.6,100,69.9,72.7,69.7
20160610134500,180.0,184.2,61.4,53,70.6,100,69.9,72.7,69.7
20160610140000,180.0,184.2,61.4,53,69.7,100,69.9,72.7,69.7
20160610141500,180.0,177.0,59.0,53,71.0,100,69.9,72.7,69.7
20160610143000,180.0,183.6,61.2,53,60.8,0,69.5,72.7,69.7
20160610144500,180.0,187.8,62.6,53,60.8,100,69.1,72.7,69.7
20160610150000,180.0,187.8,62.6,53,71.4,100,68.9,72.7,69.7
20160610151500,180.0,181.8,60.6,53,71.4,100,69.7,72.7,69.7
20160610153000,180.0,184.8,61.6,53,71.4,100,69.8,72.7,69.7
20160610154500,180.0,184.8,61.6,53,61.6,0,69.9,72.7,69.7
20160610160000,180.0,184.8,61.6,53,60.0,100,69.4,72.7,69.7
20160610161500,180.0,184.8,61.6,53,60.0,100,69.3,72.7,69.7
20160610163000,180.0,187.8,62.6,53,60.0,100,69.2,72.7,69.7
20160610164500,180.0,184.8,61.6,53,60.0,100,69.2,72.7,69.7
20160610170000,180.0,184.8,61.6,53,60.0,100,69.2,72.7,69.7
20160610171500,180.0,184.8,61.6,53,73.9,100,69.5,72.7,69.7
20160610173000,180.0,184.8,61.6,53,61.6,0,70.0,72.7,69.7
20160610174500,180.0,184.8,61.6,53,60.4,0,69.7,72.7,69.7
20160610180000,180.0,187.8,62.6,53,60.4,0,69.6,72.7,69.7
20160610181500,180.0,183.6,61.2,53,60.4,0,69.6,72.7,69.7
20160610183000,180.0,183.6,61.2,53,60.4,0,69.6,72.7,69.7
20160610184500,180.0,186.0,62.0,53,60.4,0,69.7,72.7,69.7
20160610190000,180.0,186.0,62.0,53,60.4,0,69.6,72.7,69.7
20160610191500,180.0,186.0,62.0,53,60.4,100,69.3,72.7,69.7
20160610193000,180.0,183.6,61.2,53,60.4,100,69.2,72.7,69.7
20160610194500,180.0,179.4,59.8,53,60.4,100,69.1,72.7,69.7
20160610200000,180.0,179.4,59.8,55,74.0,100,69.2,72.7,69.7
20160610201500,180.0,181.2,60.4,55,74.8,100,69.9,72.7,69.7
20160610203000,180.0,181.2,60.4,55,60.4,0,69.5,72.7,69.7
20160610204500,180.0,181.2,60.4,55,60.4,100,69.1,72.7,69.7
20160610210000,180.0,181.2,60.4,55,67.8,100,68.9,72.7,69.7
20160610211500,180.0,181.2,60.4,55,70.6,100,69.8,72.7,69.7
20160610213000,180.0,181.2,60.4,55,70.6,100,69.9,72.7,69.7
20160610214500,180.0,181.2,60.4,55,60.4,0,69.5,72.7,69.7
20160610220000,180.0,181.2,60.4,55,60.4,100,69.1,72.7,69.7
20160610221500,180.0,181.2,60.4,55,70.5,100,68.9,72.7,69.7
20160610223000,180.0,181.2,60.4,55,72.0,100,69.7,72.7,69.7
20160610224500,180.0,181.2,60.4,55,72.0,100,69.9,72.7,69.7
20160610230000,180.0,183.6,61.2,55,61.2,0,69.8,72.7,69.7
20160610231500,180.0,187.8,62.6,55,59.6,100,69.1,72.7,69.7
20160610233000,180.0,184.2,61.4,54,65.5,100,68.8,72.7,69.7
20160610234500,180.0,184.2,61.4,54,71.6,100,69.7,72.7,69.7
20160611000000,180.0,184.2,61.4,54,70.6,100,69.8,72.7,69.7
20160611001500,180.0,184.2,61.4,54,70.6,100,69.9,72.7,69.7
20160611003000,180.0,184.2,61.4,54,70.6,100,70.0,72.7,69.7
20160611004500,180.0,184.2,61.4,54,60.3,100,69.3,72.7,69.7
20160611010000,180.0,184.2,61.4,54,60.3,100,68.9,72.7,69.7
20160611011500,180.0,186.6,62.2,54,83.1,100,69.4,72.7,69.7
20160611013000,180.0,186.6,62.2,54,70.6,100,69.7,72.7,69.7
20160611014500,180.0,186.6,62.2,54,70.6,100,69.8,72.7,69.7
20160611020000,180.0,183.0,61.0,54,70.6,100,69.8,72.7,69.7
20160611021500,180.0,183.0,61.0,54,70.6,100,69.8,72.7,69.7
20160611023000,180.0,188.4,62.8,54,70.6,100,69.9,72.7,69.7
20160611024500,180.0,188.4,62.8,54,70.6,100,69.9,72.7,69.7
20160611030000,180.0,184.2,61.4,54,70.6,100,69.9,72.7,69.7
20160611031500,180.0,184.2,61.4,54,70.6,100,69.9,72.7,69.7
20160611033000,180.0,184.2,61.4,54,70.6,100,69.9,72.7,69.7
20160611034500,180.0,188.4,62.8,54,70.6,100,69.9,72.7,69.7
20160611040000,180.0,186.0,62.0,54,69.7,100,69.9,72.7,69.7
20160611041500,180.0,186.0,62.0,54,69.7,100,69.8,72.7,69.7
20160611043000,180.0,189.0,63.0,54,69.7,100,69.8,72.7,69.7
20160611044500,180.0,186.0,62.0,53,69.7,100,69.8,72.7,69.7
20160611050000,180.0,186.0,62.0,53,69.7,100,69.8,72.7,69.7
20160611051500,180.0,186.0,62.0,53,69.7,100,69.8,72.7,69.7
20160611053000,180.0,183.0,61.0,53,69.7,100,69.8,72.7,69.7
20160611054500,180.0,183.0,61.0,53,69.7,100,69.7,72.7,69.7
20160611060000,180.0,186.6,62.2,53,69.7,100,69.7,72.7,69.7
20160611061500,180.0,186.6,62.2,53,69.7,100,69.7,72.7,69.7
20160611063000,180.0,183.0,61.0,53,69.7,100,69.7,72.7,69.7
20160611064500,180.0,183.0,61.0,53,69.7,100,69.7,72.7,69.7
20160611070000,180.0,185.4,61.8,53,69.7,100,69.7,72.7,69.7
20160611071500,180.0,185.4,61.8,53,70.5,100,69.7,72.7,69.7
20160611073000,180.0,185.4,61.8,53,70.5,100,69.7,72.7,69.7
20160611074500,180.0,175.8,58.6,53,70.5,100,69.8,72.7,69.7
20160611080000,180.0,175.8,58.6,53,70.5,100,69.8,72.7,69.7
20160611081500,180.0,175.8,58.6,53,70.5,100,69.9,72.7,69.7
20160611083000,180.0,169.2,56.4,53,70.5,100,69.9,72.7,69.7
20160611084500,180.0,173.4,57.8,53,70.5,100,69.9,72.7,69.7
20160611090000,180.0,173.4,57.8,53,70.5,100,69.9,72.7,69.7
20160611091500,180.0,173.4,57.8,53,70.5,100,69.9,72.7,69.7
20160611093000,180.0,176.4,58.8,53,70.5,100,69.9,72.7,69.7
20160611094500,180.0,174.6,58.2,53,70.5,100,69.9,72.7,69.7
20160611100000,180.0,174.6,58.2,53,69.2,100,69.9,72.7,69.7
20160611101500,180.0,174.6,58.2,53,70.5,100,69.8,72.7,69.7
20160611103000,180.0,178.2,59.4,53,69.7,100,69.8,72.7,69.7
20160611104500,180.0,174.6,58.2,53,68.7,100,69.8,72.7,69.7
20160611110000,180.0,174.6,58.2,53,71.6,100,69.9,72.7,69.7
20160611111500,180.0,187.8,62.6,53,69.6,100,69.8,72.7,69.7
20160611113000,180.0,187.8,62.6,53,66.8,100,69.8,72.7,69.7
20160611114500,180.0,184.8,61.6,53,72.2,100,69.7,72.7,69.7
20160611120000,180.0,184.8,61.6,53,67.3,100,69.8,72.7,69.7
20160611121500,180.0,184.8,61.6,53,68.6,100,69.7,72.7,69.7
20160611123000,180.0,184.8,61.6,53,68.6,100,69.8,72.7,69.7
20160611124500,180.0,180.0,60.0,53,66.3,100,69.7,72.7,69.7
20160611130000,180.0,182.4,60.8,53,70.1,100,69.8,72.7,69.7
