PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160620051500,180.0,178.2,59.4,49,60.0,0,66.6,69.4,66.4
20160620053000,180.0,178.2,59.4,49,58.4,0,66.3,69.4,66.4
20160620054500,180.0,178.2,59.4,49,58.4,100,66.1,69.4,66.4
20160620060000,180.0,180.0,60.0,49,58.4,100,66.0,69.4,66.4
20160620061500,180.0,177.0,59.0,49,58.4,100,65.9,69.4,66.4
20160620063000,180.0,180.0,60.0,49,59.5,100,65.9,69.4,66.4
20160620064500,180.0,183.0,61.0,49,59.5,100,65.9,69.4,66.4
20160620070000,180.0,177.0,59.0,49,64.0,100,66.1,69.4,66.4
20160620071500,180.0,177.0,59.0,49,64.0,100,66.3,69.4,66.4
20160620073000,180.0,177.0,59.0,49,64.0,100,66.4,69.4,66.4
20160620074500,180.0,181.2,60.4,53,64.0,100,66.6,69.4,66.4
20160620080000,180.0,181.2,60.4,53,63.0,100,66.6,69.4,66.4
20160620081500,180.0,181.2,60.4,53,63.0,100,66.6,69.4,66.4
20160620083000,180.0,184.2,61.4,53,63.0,100,66.6,69.4,66.4
20160620084500,180.0,184.2,61.4,53,63.0,100,66.6,69.4,66.4
20160620090000,180.0,184.2,61.4,53,63.0,100,66.6,69.4,66.4
20160620091500,180.0,184.2,61.4,53,63.0,100,66.6,69.4,66.4
20160620093000,180.0,184.2,61.4,53,63.0,100,66.6,69.4,66.4
20160620094500,180.0,184.2,61.4,53,63.0,100,66.6,69.4,66.4
20160620100000,180.0,184.2,61.4,53,63.0,100,66.6,69.4,66.4
20160620101500,180.0,184.2,61.4,53,63.0,100,66.6,69.4,66.4
20160620103000,180.0,184.2,61.4,53,63.0,100,66.6,69.4,66.4
20160620104500,180.0,184.2,61.4,53,62.0,100,66.6,69.4,66.4
20160620110000,180.0,189.0,63.0,52,62.0,100,66.6,69.4,66.4
20160620111500,180.0,184.8,61.6,52,62.0,100,66.6,69.4,66.4
20160620113000,180.0,187.8,62.6,52,62.0,100,66.6,69.4,66.4
20160620114500,180.0,183.6,61.2,52,62.0,100,66.6,69.4,66.4
20160620120000,180.0,186.6,62.2,51,60.8,100,66.6,69.4,66.4
20160620121500,180.0,186.6,62.2,51,62.4,100,66.6,69.4,66.4
20160620123000,180.0,190.8,63.6,51,62.4,100,66.6,69.4,66.4
20160620124500,180.0,187.8,62.6,50,62.4,100,66.6,69.4,66.4
20160620130000,180.0,187.8,62.6,50,62.4,100,66.6,69.4,66.4
20160620131500,180.0,187.8,62.6,50,58.8,0,66.6,69.4,66.4
20160620133000,180.0,185.4,61.8,50,58.8,0,66.3,69.4,66.4
20160620134500,180.0,185.4,61.8,50,58.8,0,66.3,69.4,66.4
20160620140000,180.0,185.4,61.8,50,58.8,0,66.3,69.4,66.4
20160620141500,180.0,185.4,61.8,50,58.8,0,66.2,69.4,66.4
20160620143000,180.0,185.4,61.8,50,58.8,0,66.2,69.4,66.4
20160620144500,180.0,183.0,61.0,50,58.8,0,66.2,69.4,66.4
20160620150000,180.0,185.4,61.8,50,58.8,0,66.2,69.4,66.4
20160620151500,180.0,185.4,61.8,50,58.8,0,66.3,69.4,66.4
20160620153000,180.0,185.4,61.8,50,58.8,0,66.3,69.4,66.4
20160620154500,180.0,181.2,60.4,50,58.2,0,66.4,69.4,66.4
20160620160000,180.0,187.8,62.6,49,58.2,0,66.4,69.4,66.4
20160620161500,180.0,187.8,62.6,49,58.2,0,66.6,69.4,66.4
20160620163000,180.0,187.8,62.6,49,58.2,0,66.6,69.4,66.4
20160620164500,180.0,184.2,61.4,49,58.2,0,66.7,69.4,66.4
20160620170000,180.0,184.2,61.4,49,58.2,0,66.8,69.4,66.4
20160620171500,180.0,181.8,60.6,49,58.2,0,66.9,69.4,66.4
20160620173000,180.0,181.8,60.6,49,58.2,0,66.9,69.4,66.4
20160620174500,180.0,187.8,62.6,49,58.2,0,66.9,69.4,66.4
20160620180000,180.0,184.8,61.6,49,58.2,0,66.9,69.4,66.4
20160620181500,180.0,184.8,61.6,49,58.2,0,66.8,69.4,66.4
20160620183000,180.0,180.0,60.0,49,58.2,0,66.8,69.4,66.4
20160620184500,180.0,174.6,58.2,49,58.2,0,66.8,69.4,66.4
20160620190000,180.0,171.6,57.2,50,58.2,0,66.8,69.4,66.4
20160620191500,180.0,171.6,57.2,51,58.2,0,66.8,69.4,66.4
20160620193000,180.0,175.8,58.6,51,58.2,0,66.8,69.4,66.4
20160620194500,180.0,178.2,59.4,51,58.2,0,66.8,69.4,66.4
20160620200000,180.0,173.4,57.8,51,58.2,0,66.7,69.4,66.4
20160620201500,180.0,173.4,57.8,51,58.2,0,66.7,69.4,66.4
20160620203000,180.0,173.4,57.8,51,58.2,0,66.7,69.4,66.4
20160620204500,180.0,176.4,58.8,51,58.2,0,66.6,69.4,66.4
20160620210000,180.0,176.4,58.8,51,58.2,0,66.6,69.4,66.4
20160620211500,180.0,172.2,57.4,51,58.2,0,66.5,69.4,66.4
20160620213000,180.0,177.0,59.0,51,58.2,0,66.4,69.4,66.4
20160620214500,180.0,177.0,59.0,51,58.2,0,66.3,69.4,66.4
20160620220000,180.0,173.4,57.8,51,58.2,0,66.3,69.4,66.4
20160620221500,180.0,178.2,59.4,51,58.2,0,66.2,69.4,66.4
20160620223000,180.0,172.8,57.6,51,58.2,0,66.2,69.4,66.4
20160620224500,180.0,172.8,57.6,51,57.6,0,66.2,69.4,66.4
20160620230000,180.0,174.6,58.2,51,57.6,0,66.6,69.4,66.4
20160620231500,180.0,174.6,58.2,51,57.6,0,66.8,69.4,66.4
20160620233000,180.0,181.8,60.6,51,57.6,0,66.9,69.4,66.4
20160620234500,180.0,181.8,60.6,51,57.6,0,66.9,69.4,66.4
20160621000000,180.0,181.8,60.6,51,57.6,0,67.1,69.4,66.4
20160621001500,180.0,181.8,60.6,51,57.6,0,67.1,69.4,66.4
20160621003000,180.0,181.8,60.6,51,57.6,0,67.1,69.4,66.4
20160621004500,180.0,184.2,61.4,51,57.6,0,67.3,69.4,66.4
20160621010000,180.0,179.4,59.8,51,57.6,0,67.3,69.4,66.4
20160621011500,180.0,181.2,60.4,51,57.6,0,67.4,69.4,66.4
20160621013000,180.0,181.2,60.4,51,57.6,0,67.4,69.4,66.4
20160621014500,180.0,178.2,59.4,51,57.6,0,67.6,69.4,66.4
20160621020000,180.0,181.2,60.4,51,57.6,0,67.5,69.4,66.4
20160621021500,180.0,181.2,60.4,51,57.6,0,67.4,69.4,66.4
20160621023000,180.0,181.2,60.4,51,57.6,0,67.4,69.4,66.4
20160621024500,180.0,177.0,59.0,51,57.6,0,67.4,69.4,66.4
20160621030000,180.0,182.4,60.8,51,57.6,0,67.3,69.4,66.4
20160621031500,180.0,182.4,60.8,51,57.6,0,67.2,69.4,66.4
20160621033000,180.0,182.4,60.8,51,57.6,0,67.0,69.4,66.4
20160621034500,180.0,182.4,60.8,51,57.6,0,66.8,69.4,66.4
20160621040000,180.0,182.4,60.8,51,57.6,0,66.8,69.4,66.4
20160621041500,180.0,182.4,60.8,51,57.6,0,66.6,69.4,66.4
20160621043000,180.0,184.8,61.6,51,57.6,0,66.5,69.4,66.4
20160621044500,180.0,184.8,61.6,51,57.6,0,66.4,69.4,66.4
20160621050000,180.0,184.8,61.6,51,57.6,0,66.3,69.4,66.4
20160621051500,180.0,184.8,61.6,51,57.6,0,66.2,69.4,66.4
20160621053000,180.0,184.8,61.6,51,57.6,100,66.1,69.4,66.4
20160621054500,180.0,184.8,61.6,51,57.6,100,66.1,69.4,66.4
20160621060000,180.0,184.8,61.6,51,57.6,100,66.1,69.4,66.4
20160621061500,180.0,184.8,61.6,51,57.6,100,66.0,69.4,66.4
20160621063000,180.0,181.8,60.6,51,57.6,100,66.1,69.4,66.4
20160621064500,180.0,178.2,59.4,51,58.3,100,66.2,69.4,66.4
20160621070000,180.0,175.8,58.6,51,58.3,100,66.2,69.4,66.4
20160621071500,180.0,173.4,57.8,51,58.3,100,66.1,69.4,66.4
20160621073000,180.0,173.4,57.8,51,59.1,100,66.2,69.4,66.4
20160621074500,180.0,173.4,57.8,51,59.1,100,66.1,69.4,66.4
20160621080000,180.0,173.4,57.8,51,59.1,100,66.1,69.4,66.4
20160621081500,180.0,177.6,59.2,51,59.1,100,66.1,69.4,66.4
20160621083000,180.0,177.6,59.2,51,59.1,100,66.1,69.4,66.4
20160621084500,180.0,181.8,60.6,51,59.1,100,66.0,69.4,66.4
20160621090000,180.0,175.8,58.6,51,59.1,100,66.2,69.4,66.4
20160621091500,180.0,172.8,57.6,52,59.1,100,66.1,69.4,66.4
20160621093000,180.0,177.6,59.2,52,58.0,100,66.2,69.4,66.4
20160621094500,180.0,174.6,58.2,52,57.2,100,66.1,69.4,66.4
20160621100000,180.0,177.6,59.2,52,57.2,100,66.0,69.4,66.4
20160621101500,180.0,182.4,60.8,52,61.1,100,66.0,69.4,66.4
20160621103000,180.0,182.4,60.8,52,62.0,100,66.1,69.4,66.4
20160621104500,180.0,189.0,63.0,52,60.8,100,66.2,69.4,66.4
20160621110000,180.0,184.8,61.6,52,59.6,100,66.2,69.4,66.4
20160621111500,180.0,189.0,63.0,51,58.8,100,66.2,69.4,66.4
20160621113000,180.0,186.6,62.2,50,58.8,100,66.1,69.4,66.4
20160621114500,180.0,186.6,62.2,50,58.8,100,66.1,69.4,66.4
20160621120000,180.0,186.6,62.2,50,58.8,100,66.2,69.4,66.4
20160621121500,180.0,186.6,62.2,50,57.6,100,66.1,69.4,66.4
20160621123000,180.0,189.0,63.0,50,61.2,0,67.1,69.4,66.4
20160621124500,180.0,189.0,63.0,50,57.2,0,67.2,69.4,66.4
20160621130000,180.0,183.0,61.0,50,57.2,0,66.8,69.4,66.4
20160621131500,180.0,186.0,62.0,50,57.2,0,66.9,69.4,66.4
20160621133000,180.0,186.0,62.0,50,57.2,0,67.1,69.4,66.4
20160621134500,180.0,186.0,62.0,50,56.1,0,67.2,69.4,66.4
20160621140000,180.0,181.2,60.4,50,56.1,0,66.9,69.4,66.4
20160621141500,180.0,181.2,60.4,50,56.1,0,67.1,69.4,66.4
20160621143000,180.0,186.0,62.0,50,56.7,0,67.1,69.4,66.4
20160621144500,180.0,174.6,58.2,50,56.7,0,67.3,69.4,66.4
20160621150000,180.0,176.4,58.8,50,56.7,0,67.9,69.4,66.4
20160621151500,180.0,179.4,59.8,50,56.7,0,68.4,69.4,66.4
20160621153000,180.0,179.4,59.8,50,56.7,0,68.6,69.4,66.4
20160621154500,180.0,179.4,59.8,50,56.7,0,68.8,69.4,66.4
20160621160000,180.0,183.0,61.0,50,56.7,0,68.7,69.4,66.4
20160621161500,180.0,183.0,61.0,50,56.7,0,68.9,69.4,66.4
20160621163000,180.0,177.0,59.0,50,56.7,0,68.7,69.4,66.4
20160621164500,180.0,181.2,60.4,48,56.7,0,68.8,69.4,66.4
20160621170000,180.0,178.2,59.4,48,56.7,0,68.8,69.4,66.4
20160621171500,180.0,183.6,61.2,48,56.7,0,68.5,69.4,66.4
20160621173000,180.0,178.2,59.4,48,56.7,0,68.2,69.4,66.4
20160621174500,180.0,178.2,59.4,48,56.7,0,68.1,69.4,66.4
20160621180000,180.0,174.6,58.2,48,56.1,0,68.1,69.4,66.4
20160621181500,180.0,183.6,61.2,48,56.1,0,68.1,69.4,66.4
20160621183000,180.0,177.0,59.0,48,56.1,0,67.9,69.4,66.4
20160621184500,180.0,182.4,60.8,48,56.1,0,67.9,69.4,66.4
20160621190000,180.0,182.4,60.8,48,56.1,0,67.8,69.4,66.4
20160621191500,180.0,180.0,60.0,48,56.1,0,67.7,69.4,66.4
20160621193000,180.0,176.4,58.8,48,56.1,0,67.6,69.4,66.4
20160621194500,180.0,176.4,58.8,48,56.1,0,67.4,69.4,66.4
20160621200000,180.0,176.4,58.8,48,56.1,0,67.4,69.4,66.4
20160621201500,180.0,176.4,58.8,48,56.1,0,67.3,69.4,66.4
20160621203000,180.0,180.0,60.0,48,56.1,0,67.3,69.4,66.4
20160621204500,180.0,180.0,60.0,48,56.1,0,67.4,69.4,66.4
20160621210000,180.0,177.6,59.2,48,56.1,0,67.2,69.4,66.4
20160621211500,180.0,177.6,59.2,48,56.1,0,67.4,69.4,66.4
20160621213000,180.0,181.2,60.4,48,56.1,0,68.1,69.4,66.4
20160621214500,180.0,181.2,60.4,48,56.1,0,68.7,69.4,66.4
20160621220000,180.0,192.6,64.2,51,56.1,0,69.1,69.4,66.4
20160621221500,180.0,183.0,61.0,50,56.1,0,69.2,69.4,66.4
20160621223000,180.0,183.0,61.0,50,56.1,0,68.3,69.4,66.4
20160621224500,180.0,183.0,61.0,50,56.1,0,67.7,69.4,66.4
20160621230000,180.0,187.8,62.6,50,56.1,0,67.4,69.4,66.4
20160621231500,180.0,185.4,61.8,50,56.1,0,67.4,69.4,66.4
20160621233000,180.0,185.4,61.8,50,56.1,0,67.3,69.4,66.4
20160621234500,180.0,185.4,61.8,50,56.1,0,67.3,69.4,66.4
20160622000000,180.0,185.4,61.8,50,56.1,0,67.6,69.4,66.4
20160622001500,180.0,185.4,61.8,50,56.1,0,67.2,69.4,66.4
20160622003000,180.0,185.4,61.8,50,56.1,0,67.2,69.4,66.4
20160622004500,180.0,187.8,62.6,50,56.1,0,67.3,69.4,66.4
20160622010000,180.0,185.4,61.8,50,56.1,0,67.2,69.4,66.4
20160622011500,180.0,185.4,61.8,50,56.1,0,67.2,69.4,66.4
20160622013000,180.0,185.4,61.8,50,56.1,0,67.1,69.4,66.4
20160622014500,180.0,185.4,61.8,50,56.1,0,67.1,69.4,66.4
20160622020000,180.0,185.4,61.8,50,56.1,0,67.1,69.4,66.4
20160622021500,180.0,183.0,61.0,50,56.1,0,66.9,69.4,66.4
20160622023000,180.0,183.0,61.0,50,56.1,0,66.9,69.4,66.4
20160622024500,180.0,183.0,61.0,50,56.1,0,66.8,69.4,66.4
20160622030000,180.0,183.0,61.0,50,56.1,0,66.8,69.4,66.4
20160622031500,180.0,183.0,61.0,50,56.1,0,66.7,69.4,66.4
20160622033000,180.0,183.0,61.0,50,56.1,0,66.7,69.4,66.4
20160622034500,180.0,183.0,61.0,50,56.1,0,66.7,69.4,66.4
20160622040000,180.0,183.0,61.0,50,56.1,0,66.6,69.4,66.4
20160622041500,180.0,185.4,61.8,50,56.1,0,66.7,69.4,66.4
20160622043000,180.0,185.4,61.8,50,56.1,0,66.4,69.4,66.4
20160622044500,180.0,185.4,61.8,50,56.1,0,66.3,69.4,66.4
20160622050000,180.0,185.4,61.8,50,56.1,0,66.6,69.4,66.4
20160622051500,180.0,183.0,61.0,50,56.1,0,66.6,69.4,66.4
20160622053000,180.0,183.0,61.0,50,56.1,0,66.3,69.4,66.4
20160622054500,180.0,183.0,61.0,50,56.1,0,66.2,69.4,66.4
20160622060000,180.0,189.6,63.2,50,56.1,100,66.1,69.4,66.4
20160622061500,180.0,184.8,61.6,50,56.1,100,66.0,69.4,66.4
20160622063000,180.0,184.8,61.6,50,56.1,100,66.0,69.4,66.4
20160622064500,180.0,184.8,61.6,50,56.8,100,66.0,69.4,66.4
20160622070000,180.0,182.4,60.8,50,57.5,100,66.1,69.4,66.4
20160622071500,180.0,182.4,60.8,50,57.5,100,66.2,69.4,66.4
20160622073000,180.0,182.4,60.8,50,57.5,100,66.2,69.4,66.4
20160622074500,180.0,182.4,60.8,50,57.5,100,66.0,69.4,66.4
20160622080000,180.0,180.0,60.0,50,58.7,100,66.0,69.4,66.4
20160622081500,180.0,178.2,59.4,50,58.7,100,66.0,69.4,66.4
20160622083000,180.0,181.2,60.4,50,59.5,100,66.3,69.4,66.4
20160622084500,180.0,177.0,59.0,50,59.5,100,66.3,69.4,66.4
20160622090000,180.0,174.6,58.2,50,59.5,100,66.5,69.4,66.4
20160622091500,180.0,172.2,57.4,50,58.8,100,66.4,69.4,66.4
20160622093000,180.0,172.2,57.4,50,58.8,0,66.7,69.4,66.4
20160622094500,180.0,170.4,56.8,50,58.0,0,66.7,69.4,66.4
20160622100000,180.0,174.0,58.0,54,58.0,0,66.7,69.4,66.4
20160622101500,180.0,185.4,61.8,53,58.0,0,66.7,69.4,66.4
20160622103000,180.0,185.4,61.8,53,57.4,0,66.6,69.4,66.4
20160622104500,180.0,185.4,61.8,53,57.4,0,66.4,69.4,66.4
20160622110000,180.0,185.4,61.8,53,57.4,0,66.6,69.4,66.4
20160622111500,180.0,185.4,61.8,53,56.8,0,66.9,69.4,66.4
20160622113000,180.0,181.8,60.6,53,56.8,0,67.1,69.4,66.4
20160622114500,180.0,181.8,60.6,53,57.5,0,66.9,69.4,66.4
20160622120000,180.0,184.8,61.6,53,56.8,0,66.9,69.4,66.4
20160622121500,180.0,184.8,61.6,53,56.8,0,66.8,69.4,66.4
20160622123000,180.0,188.4,62.8,53,56.8,0,67.3,69.4,66.4
20160622124500,180.0,184.8,61.6,53,56.8,0,67.6,69.4,66.4
20160622130000,180.0,190.2,63.4,53,56.8,0,67.7,69.4,66.4
20160622131500,180.0,192.6,64.2,52,56.8,0,67.7,69.4,66.4
20160622133000,180.0,186.0,62.0,51,56.8,0,67.8,69.4,66.4
20160622134500,180.0,186.0,62.0,51,56.8,0,67.9,69.4,66.4
20160622140000,180.0,190.2,63.4,51,56.8,0,67.9,69.4,66.4
20160622141500,180.0,182.4,60.8,51,56.8,0,67.9,69.4,66.4
20160622143000,180.0,184.8,61.6,51,56.8,0,67.8,69.4,66.4
20160622144500,180.0,184.8,61.6,51,56.8,0,67.9,69.4,66.4
20160622150000,180.0,184.8,61.6,51,56.8,0,68.0,69.4,66.4
20160622151500,180.0,184.8,61.6,51,56.8,0,68.1,69.4,66.4
20160622153000,180.0,184.8,61.6,50,56.8,0,68.1,69.4,66.4
20160622154500,180.0,184.8,61.6,50,56.8,0,68.1,69.4,66.4
20160622160000,180.0,182.4,60.8,50,56.8,0,68.1,69.4,66.4
20160622161500,180.0,177.0,59.0,50,56.8,0,68.2,69.4,66.4
20160622163000,180.0,181.8,60.6,50,56.8,0,68.1,69.4,66.4
20160622164500,180.0,179.4,59.8,50,56.8,0,67.8,69.4,66.4
20160622170000,180.0,177.6,59.2,50,56.8,0,67.6,69.4,66.4
20160622171500,180.0,183.6,61.2,50,56.8,0,67.5,69.4,66.4
20160622173000,180.0,179.4,59.8,50,56.8,0,67.4,69.4,66.4
20160622174500,180.0,179.4,59.8,50,56.8,0,67.4,69.4,66.4
20160622180000,180.0,179.4,59.8,50,56.8,0,67.3,69.4,66.4
20160622181500,180.0,183.6,61.2,50,56.8,0,67.2,69.4,66.4
20160622183000,180.0,177.6,59.2,50,56.8,0,67.1,69.4,66.4
20160622184500,180.0,177.6,59.2,50,56.8,0,67.1,69.4,66.4
20160622190000,180.0,179.4,59.8,50,56.8,0,67.0,69.4,66.4
20160622191500,180.0,170.4,56.8,50,56.8,0,67.0,69.4,66.4
20160622193000,180.0,172.2,57.4,51,56.8,0,66.9,69.4,66.4
20160622194500,180.0,174.6,58.2,51,56.8,0,66.9,69.4,66.4
20160622200000,180.0,174.6,58.2,51,56.8,0,66.8,69.4,66.4
20160622201500,180.0,177.0,59.0,51,56.8,0,66.7,69.4,66.4
20160622203000,180.0,172.8,57.6,51,56.8,0,66.7,69.4,66.4
20160622204500,180.0,174.6,58.2,51,56.8,0,66.6,69.4,66.4
20160622210000,180.0,177.0,59.0,51,56.8,0,66.6,69.4,66.4
20160622211500,180.0,180.0,60.0,51,56.8,0,66.5,69.4,66.4
20160622213000,180.0,175.8,58.6,51,56.8,0,66.4,69.4,66.4
20160622214500,180.0,177.6,59.2,51,56.8,0,66.4,69.4,66.4
20160622220000,180.0,175.8,58.6,51,56.8,0,66.4,69.4,66.4
20160622221500,180.0,175.8,58.6,51,56.8,0,66.3,69.4,66.4
20160622223000,180.0,179.4,59.8,51,56.8,0,66.2,69.4,66.4
20160622224500,180.0,186.0,62.0,51,56.8,0,66.2,69.4,66.4
20160622230000,180.0,186.0,62.0,51,56.8,100,66.1,69.4,66.4
20160622231500,180.0,186.0,62.0,51,56.8,100,66.0,69.4,66.4
20160622233000,180.0,186.0,62.0,51,56.8,100,66.0,69.4,66.4
20160622234500,180.0,186.0,62.0,51,57.5,100,66.0,69.4,66.4
20160623000000,180.0,186.0,62.0,51,58.3,100,66.0,69.4,66.4
20160623001500,180.0,186.0,62.0,50,58.3,100,66.0,69.4,66.4
20160623003000,180.0,186.0,62.0,50,58.3,100,66.0,69.4,66.4
20160623004500,180.0,186.0,62.0,50,61.9,100,66.0,69.4,66.4
20160623010000,180.0,188.4,62.8,50,62.7,100,66.3,69.4,66.4
20160623011500,180.0,188.4,62.8,50,62.7,100,66.4,69.4,66.4
20160623013000,180.0,184.2,61.4,50,62.7,100,66.5,69.4,66.4
20160623014500,180.0,184.2,61.4,50,62.7,100,66.6,69.4,66.4
20160623020000,180.0,187.8,62.6,50,62.7,100,66.6,69.4,66.4
20160623021500,180.0,184.8,61.6,50,62.0,100,66.6,69.4,66.4
20160623023000,180.0,184.8,61.6,50,62.0,100,66.6,69.4,66.4
20160623024500,180.0,182.4,60.8,50,62.0,100,66.6,69.4,66.4
20160623030000,180.0,182.4,60.8,50,62.0,100,66.6,69.4,66.4
20160623031500,180.0,186.0,62.0,50,59.6,0,66.6,69.4,66.4
20160623033000,180.0,182.4,60.8,50,57.6,0,66.3,69.4,66.4
20160623034500,180.0,185.4,61.8,50,57.6,0,66.2,69.4,66.4
20160623040000,180.0,187.8,62.6,50,57.6,100,66.0,69.4,66.4
20160623041500,180.0,185.4,61.8,50,57.6,100,66.0,69.4,66.4
20160623043000,180.0,185.4,61.8,50,57.6,100,65.9,69.3,66.3
20160623044500,180.0,185.4,61.8,50,58.7,100,65.8,69.4,66.4
20160623050000,180.0,185.4,61.8,50,58.7,100,65.9,69.3,66.3
20160623051500,180.0,181.8,60.6,50,69.2,100,66.3,69.4,66.4
20160623053000,180.0,188.4,62.8,50,58.8,0,66.4,69.4,66.4
20160623054500,180.0,185.4,61.8,50,57.2,0,66.2,69.4,66.4
20160623060000,180.0,185.4,61.8,50,57.2,100,66.0,69.3,66.3
20160623061500,180.0,185.4,61.8,50,57.2,100,66.0,69.3,66.3
20160623063000,180.0,187.8,62.6,50,58.3,100,65.8,69.2,66.2
20160623064500,180.0,184.2,61.4,50,58.3,100,65.8,69.3,66.3
20160623070000,180.0,179.4,59.8,50,59.1,100,65.8,69.3,66.3
20160623071500,180.0,172.8,57.6,51,70.1,100,66.2,69.3,66.3
20160623073000,180.0,172.8,57.6,51,60.0,0,66.6,69.3,66.3
20160623074500,180.0,172.8,57.6,52,58.0,0,66.2,69.3,66.3
20160623080000,180.0,172.8,57.6,52,58.0,0,66.1,69.3,66.3
20160623081500,180.0,181.8,60.6,52,58.0,0,66.1,69.2,66.2
20160623083000,180.0,181.8,60.6,52,58.0,100,65.9,69.3,66.3
20160623084500,180.0,184.2,61.4,52,58.0,100,65.8,69.3,66.3
20160623090000,180.0,178.2,59.4,52,58.0,100,65.8,69.3,66.3
20160623091500,180.0,181.8,60.6,52,58.7,100,65.8,69.2,66.2
20160623093000,180.0,181.8,60.6,52,58.7,100,65.8,69.3,66.3
20160623094500,180.0,181.8,60.6,52,67.7,100,66.2,69.3,66.3
20160623100000,180.0,181.8,60.6,52,59.2,0,66.4,69.4,66.4
20160623101500,180.0,179.4,59.8,52,59.2,0,66.2,69.3,66.3
20160623103000,180.0,181.2,60.4,52,58.0,0,66.1,69.3,66.3
20160623104500,180.0,181.2,60.4,52,58.0,0,66.1,69.2,66.2
20160623110000,180.0,181.2,60.4,52,58.0,0,66.0,69.2,66.2
20160623111500,180.0,181.2,60.4,52,57.2,0,65.9,69.0,66.0
20160623113000,180.0,185.4,61.8,52,57.2,100,65.8,69.0,66.0
20160623114500,180.0,181.8,60.6,52,57.2,100,65.8,69.0,66.0
20160623120000,180.0,184.2,61.4,52,57.2,0,65.8,69.1,66.1
20160623121500,180.0,184.2,61.4,52,57.2,100,65.8,69.0,66.0
20160623123000,180.0,184.2,61.4,52,57.2,100,65.8,69.0,66.0
20160623124500,180.0,184.2,61.4,52,57.2,100,65.8,69.0,66.0
20160623130000,180.0,184.2,61.4,52,57.2,100,65.8,69.0,66.0
20160623131500,180.0,184.2,61.4,52,57.2,100,65.8,69.0,66.0
20160623133000,180.0,180.0,60.0,52,57.2,0,65.8,69.0,66.0
20160623134500,180.0,186.0,62.0,52,57.2,0,65.8,69.0,66.0
20160623140000,180.0,179.4,59.8,52,57.2,0,65.9,69.0,66.0
20160623141500,180.0,182.4,60.8,52,57.2,0,66.0,69.0,66.0
20160623143000,180.0,182.4,60.8,52,57.2,0,66.0,69.1,66.1
20160623144500,180.0,182.4,60.8,52,57.2,0,66.1,69.0,66.0
20160623150000,180.0,189.6,63.2,52,57.2,0,66.1,69.0,66.0
20160623151500,180.0,184.2,61.4,52,57.2,0,66.1,69.1,66.1
20160623153000,180.0,199.8,66.6,100,59.2,0,66.7,69.0,66.0
20160623154500,180.0,184.8,61.6,50,56.8,0,66.5,69.0,66.0
20160623160000,180.0,188.4,62.8,50,56.8,0,66.4,69.1,66.1
20160623161500,180.0,186.0,62.0,50,56.8,0,66.4,69.1,66.1
20160623163000,180.0,183.6,61.2,50,56.8,0,66.4,69.1,66.1
20160623164500,180.0,183.6,61.2,50,56.8,0,66.5,69.0,66.0
20160623170000,180.0,183.6,61.2,50,56.8,0,66.4,69.1,66.1
20160623171500,180.0,181.2,60.4,50,56.8,0,66.4,69.1,66.1
20160623173000,180.0,184.8,61.6,50,56.8,0,66.6,69.1,66.1
20160623174500,180.0,184.8,61.6,50,56.8,0,66.6,69.1,66.1
20160623180000,180.0,184.8,61.6,50,56.8,0,66.7,69.1,66.1
20160623181500,180.0,184.8,61.6,50,56.8,0,66.8,69.2,66.2
20160623183000,180.0,184.8,61.6,51,56.8,0,66.9,69.1,66.1
20160623184500,180.0,189.0,63.0,51,56.8,0,66.9,69.2,66.2
20160623190000,180.0,189.0,63.0,51,56.8,0,66.9,69.1,66.1
20160623191500,180.0,174.0,58.0,52,56.8,0,66.9,69.1,66.1
20160623193000,180.0,175.8,58.6,52,56.8,0,66.9,69.2,66.2
20160623194500,180.0,178.2,59.4,52,56.8,0,66.9,69.3,66.3
20160623200000,180.0,178.2,59.4,52,56.8,0,66.8,69.2,66.2
20160623201500,180.0,178.2,59.4,52,56.8,0,66.7,69.4,66.4
20160623203000,180.0,175.8,58.6,52,56.8,0,66.7,69.4,66.4
20160623204500,180.0,181.2,60.4,52,56.8,0,66.7,69.4,66.4
20160623210000,180.0,181.2,60.4,52,56.8,0,66.6,69.4,66.4
20160623211500,180.0,177.6,59.2,52,56.8,0,66.6,69.4,66.4
20160623213000,180.0,180.0,60.0,52,56.8,0,66.5,69.4,66.4
20160623214500,180.0,177.6,59.2,52,56.8,0,66.4,69.4,66.4
20160623220000,180.0,179.4,59.8,52,56.8,0,66.4,69.4,66.4
20160623221500,180.0,183.0,61.0,52,56.8,0,66.3,69.4,66.4
20160623223000,180.0,187.8,62.6,52,56.8,0,66.3,69.4,66.4
20160623224500,180.0,187.8,62.6,52,56.8,0,66.2,69.4,66.4
20160623230000,180.0,187.8,62.6,52,56.8,0,66.2,69.4,66.4
20160623231500,180.0,185.4,61.8,52,56.8,100,66.1,69.4,66.4
20160623233000,180.0,185.4,61.8,52,56.8,100,66.1,69.4,66.4
20160623234500,180.0,182.4,60.8,51,56.8,100,66.1,69.4,66.4
20160624000000,180.0,186.0,62.0,51,56.8,100,66.0,69.4,66.4
20160624001500,180.0,186.0,62.0,51,57.5,100,66.0,69.4,66.4
20160624003000,180.0,189.0,63.0,50,57.5,100,66.0,69.4,66.4
20160624004500,180.0,186.0,62.0,50,58.3,100,66.1,69.4,66.4
20160624010000,180.0,186.0,62.0,50,58.3,100,66.1,69.4,66.4
20160624011500,180.0,186.0,62.0,50,58.3,100,66.1,69.4,66.4
20160624013000,180.0,183.0,61.0,50,59.0,100,66.1,69.4,66.4
20160624014500,180.0,183.0,61.0,50,59.0,100,66.1,69.4,66.4
20160624020000,180.0,183.0,61.0,50,59.0,100,66.2,69.4,66.4
20160624021500,180.0,183.0,61.0,50,59.0,100,66.1,69.4,66.4
20160624023000,180.0,186.0,62.0,50,59.0,100,66.1,69.4,66.4
20160624024500,180.0,186.0,62.0,50,59.0,100,66.1,69.4,66.4
20160624030000,180.0,186.0,62.0,50,59.0,100,66.1,69.4,66.4
20160624031500,180.0,189.0,63.0,50,59.0,100,66.1,69.4,66.4
20160624033000,180.0,182.4,60.8,50,60.3,100,66.1,69.4,66.4
20160624034500,180.0,182.4,60.8,50,63.2,100,66.3,69.4,66.4
20160624040000,180.0,185.4,61.8,50,63.2,100,66.5,69.4,66.4
20160624041500,180.0,185.4,61.8,50,63.2,100,66.5,69.4,66.4
20160624043000,180.0,185.4,61.8,50,60.1,100,66.6,69.4,66.4
20160624044500,180.0,185.4,61.8,50,58.4,100,66.3,69.4,66.4
20160624050000,180.0,183.0,61.0,50,58.4,100,66.2,69.4,66.4
20160624051500,180.0,188.4,62.8,50,58.4,100,66.1,69.4,66.4
20160624053000,180.0,185.4,61.8,50,58.4,100,66.0,69.4,66.4
20160624054500,180.0,185.4,61.8,50,58.4,100,66.0,69.4,66.4
20160624060000,180.0,185.4,61.8,50,59.1,100,66.0,69.4,66.4
20160624061500,180.0,185.4,61.8,50,59.1,100,65.9,69.4,66.4
20160624063000,180.0,185.4,61.8,50,62.8,100,66.0,69.4,66.4
20160624064500,180.0,187.8,62.6,50,63.6,100,66.2,69.4,66.4
20160624070000,180.0,187.8,62.6,50,63.6,100,66.3,69.4,66.4
20160624071500,180.0,183.6,61.2,50,63.6,100,66.3,69.4,66.4
20160624073000,180.0,183.6,61.2,50,63.6,100,66.4,69.4,66.4
20160624074500,180.0,188.4,62.8,50,63.6,100,66.4,69.4,66.4
20160624080000,180.0,183.0,61.0,50,63.6,100,66.5,69.4,66.4
20160624081500,180.0,179.4,59.8,50,63.6,100,66.6,69.4,66.4
20160624083000,180.0,177.6,59.2,50,62.0,0,66.7,69.4,66.4
20160624084500,180.0,175.8,58.6,51,59.2,0,66.5,69.4,66.4
20160624090000,180.0,178.2,59.4,51,58.4,0,66.4,69.4,66.4
20160624091500,180.0,178.2,59.4,51,58.4,0,66.2,69.4,66.4
20160624093000,180.0,178.2,59.4,51,58.4,0,66.2,69.4,66.4
20160624094500,180.0,173.4,57.8,51,58.4,100,66.1,69.4,66.4
20160624100000,180.0,177.0,59.0,51,58.4,100,66.1,69.4,66.4
20160624101500,180.0,177.0,59.0,51,58.4,100,66.1,69.4,66.4
20160624103000,180.0,174.6,58.2,51,58.4,100,66.1,69.4,66.4
20160624104500,180.0,174.6,58.2,52,58.4,100,66.1,69.3,66.3
20160624110000,180.0,189.6,63.2,50,58.4,100,66.0,69.3,66.3
20160624111500,180.0,189.6,63.2,50,58.4,100,65.9,69.4,66.4
20160624113000,180.0,189.6,63.2,50,58.4,100,66.0,69.3,66.3
20160624114500,180.0,189.6,63.2,50,58.4,100,65.9,69.4,66.4
20160624120000,180.0,183.0,61.0,50,59.5,100,66.0,69.4,66.4
20160624121500,180.0,185.4,61.8,50,59.5,100,66.0,69.4,66.4
20160624123000,180.0,185.4,61.8,50,63.6,100,66.1,69.4,66.4
20160624124500,180.0,185.4,61.8,50,64.4,100,66.4,69.4,66.4
20160624130000,180.0,187.8,62.6,50,60.4,0,66.7,69.4,66.4
20160624131500,180.0,187.8,62.6,50,58.8,0,66.5,69.4,66.4
20160624133000,180.0,187.8,62.6,50,58.8,0,66.4,69.4,66.4
20160624134500,180.0,187.8,62.6,50,58.0,0,66.4,69.4,66.4
20160624140000,180.0,185.4,61.8,50,58.0,0,66.4,69.4,66.4
20160624141500,180.0,182.4,60.8,50,58.0,0,66.4,69.4,66.4
20160624143000,180.0,180.0,60.0,50,58.0,0,66.5,69.4,66.4
20160624144500,180.0,175.8,58.6,51,58.0,0,66.5,69.3,66.3
20160624150000,180.0,179.4,59.8,51,58.0,0,66.6,69.3,66.3
20160624151500,180.0,179.4,59.8,51,58.7,0,66.6,69.4,66.4
20160624153000,180.0,172.2,57.4,51,58.7,0,66.7,69.4,66.4
20160624154500,180.0,177.0,59.0,51,58.7,0,66.7,69.4,66.4
20160624160000,180.0,177.0,59.0,51,58.0,0,66.7,69.4,66.4
20160624161500,180.0,177.0,59.0,51,58.0,0,66.7,69.4,66.4
20160624163000,180.0,177.0,59.0,51,58.0,0,66.7,69.3,66.3
20160624164500,180.0,172.8,57.6,51,58.0,0,66.8,69.4,66.4
20160624170000,180.0,177.0,59.0,51,58.0,0,66.9,69.4,66.4
20160624171500,180.0,180.0,60.0,52,58.0,0,67.1,69.4,66.4
20160624173000,180.0,181.8,60.6,52,58.0,0,67.2,69.4,66.4
20160624174500,180.0,181.8,60.6,52,58.0,0,67.3,69.4,66.4
20160624180000,180.0,181.8,60.6,52,58.0,0,67.3,69.4,66.4
20160624181500,180.0,181.8,60.6,52,58.0,0,67.4,69.4,66.4
20160624183000,180.0,181.8,60.6,52,57.2,0,67.4,69.3,66.3
20160624184500,180.0,188.4,62.8,52,57.2,0,67.5,69.4,66.4
20160624190000,180.0,184.2,61.4,52,57.2,0,67.4,69.4,66.4
20160624191500,180.0,184.2,61.4,52,57.2,0,67.4,69.3,66.3
20160624193000,180.0,187.8,62.6,52,57.9,0,67.3,69.4,66.4
20160624194500,180.0,187.8,62.6,52,57.9,0,67.3,69.4,66.4
20160624200000,180.0,187.8,62.6,51,57.9,0,67.2,69.4,66.4
20160624201500,180.0,187.8,62.6,51,57.9,0,67.2,69.3,66.3
20160624203000,180.0,183.6,61.2,51,57.9,0,67.1,69.2,66.2
20160624204500,180.0,186.0,62.0,51,57.9,0,67.0,69.1,66.1
20160624210000,180.0,186.0,62.0,51,57.9,0,66.9,69.2,66.2
20160624211500,180.0,186.0,62.0,51,57.9,0,66.9,69.1,66.1
20160624213000,180.0,186.0,62.0,51,57.9,0,66.9,69.1,66.1
20160624214500,180.0,183.0,61.0,51,57.2,0,66.8,69.1,66.1
20160624220000,180.0,185.4,61.8,50,57.2,0,66.7,69.0,66.0
20160624221500,180.0,185.4,61.8,49,57.2,0,66.6,69.1,66.1
20160624223000,180.0,185.4,61.8,49,57.2,0,66.6,69.2,66.2
20160624224500,180.0,185.4,61.8,49,57.2,0,66.6,69.0,66.0
20160624230000,180.0,183.0,61.0,49,57.2,0,66.6,69.0,66.0
20160624231500,180.0,183.0,61.0,49,57.2,0,66.6,69.1,66.1
20160624233000,180.0,185.4,61.8,49,57.2,0,66.5,69.0,66.0
20160624234500,180.0,185.4,61.8,49,57.9,0,66.4,69.1,66.1
20160625000000,180.0,185.4,61.8,49,57.9,0,66.4,69.1,66.1
20160625001500,180.0,185.4,61.8,49,57.9,0,66.4,69.0,66.0
20160625003000,180.0,181.8,60.6,49,57.9,0,66.3,69.1,66.1
20160625004500,180.0,184.2,61.4,49,57.9,0,66.3,69.1,66.1
20160625010000,180.0,184.2,61.4,49,57.9,0,66.3,69.0,66.0
20160625011500,180.0,184.2,61.4,49,57.9,0,66.2,69.1,66.1
20160625013000,180.0,184.2,61.4,49,57.2,0,66.2,69.0,66.0
20160625014500,180.0,181.8,60.6,49,57.2,0,66.2,69.0,66.0
20160625020000,180.0,181.8,60.6,49,57.2,0,66.1,69.0,66.0
20160625021500,180.0,177.0,59.0,49,57.2,0,66.1,69.0,66.0
20160625023000,180.0,180.0,60.0,49,57.2,0,66.1,69.0,66.0
20160625024500,180.0,180.0,60.0,49,57.2,0,66.1,69.0,66.0
20160625030000,180.0,178.2,59.4,49,57.2,0,66.1,69.0,66.0
20160625031500,180.0,178.2,59.4,49,57.2,0,66.1,69.0,66.0
20160625033000,180.0,176.4,58.8,49,57.2,0,66.1,69.0,66.0
20160625034500,180.0,179.4,59.8,49,57.9,0,66.1,69.0,66.0
20160625040000,180.0,179.4,59.8,49,57.9,0,66.0,69.0,66.0
20160625041500,180.0,177.6,59.2,49,57.9,0,66.0,69.0,66.0
20160625043000,180.0,179.4,59.8,49,57.2,0,66.0,69.0,66.0
20160625044500,180.0,177.0,59.0,49,57.2,0,66.0,69.0,66.0
20160625050000,180.0,177.0,59.0,49,57.2,0,65.8,69.0,66.0
20160625051500,180.0,180.0,60.0,49,57.2,0,65.8,69.0,66.0
20160625053000,180.0,177.0,59.0,49,57.2,0,65.8,69.0,66.0
20160625054500,180.0,177.0,59.0,49,57.2,0,65.8,69.0,66.0
20160625060000,180.0,177.0,59.0,49,57.2,0,65.8,69.0,66.0
20160625061500,180.0,177.0,59.0,49,57.2,0,65.8,69.0,66.0
20160625063000,180.0,180.0,60.0,49,57.2,100,65.8,69.0,66.0
20160625064500,180.0,178.2,59.4,49,57.2,100,65.7,69.0,66.0
20160625070000,180.0,181.8,60.6,49,57.2,100,65.7,69.0,66.0
20160625071500,180.0,174.6,58.2,49,57.2,100,65.7,69.0,66.0
20160625073000,180.0,181.8,60.6,51,57.2,0,65.7,68.9,65.9
20160625074500,180.0,187.8,62.6,51,57.2,0,65.7,68.9,65.9
20160625080000,180.0,184.8,61.6,50,57.2,0,65.7,68.9,65.9
20160625081500,180.0,184.8,61.6,50,57.9,0,65.7,68.9,65.9
20160625083000,180.0,180.0,60.0,50,57.9,0,65.8,68.9,65.9
20160625084500,180.0,180.0,60.0,50,57.9,0,65.8,68.9,65.9
20160625090000,180.0,178.2,59.4,50,57.9,0,65.8,68.9,65.9
20160625091500,180.0,173.4,57.8,50,57.9,0,65.9,69.0,66.0
20160625093000,180.0,184.2,61.4,53,57.9,0,65.9,68.9,65.9
20160625094500,180.0,186.6,62.2,53,57.9,0,65.9,68.9,65.9
20160625100000,180.0,189.6,63.2,53,57.9,0,65.9,68.9,65.9
20160625101500,180.0,189.6,63.2,53,57.2,0,65.8,68.9,65.9
20160625103000,180.0,186.6,62.2,53,57.9,0,65.8,68.9,65.9
20160625104500,180.0,189.0,63.0,53,57.9,0,65.8,69.0,66.0
20160625110000,180.0,184.8,61.6,53,57.2,0,65.8,69.0,66.0
20160625111500,180.0,184.8,61.6,53,57.2,0,65.8,69.0,66.0
20160625113000,180.0,184.8,61.6,53,57.2,0,65.8,69.0,66.0
20160625114500,180.0,184.8,61.6,53,57.2,0,65.9,69.0,66.0
20160625120000,180.0,184.8,61.6,53,57.2,0,66.1,69.0,66.0
20160625121500,180.0,184.8,61.6,53,56.4,0,66.1,69.0,66.0
20160625123000,180.0,187.8,62.6,53,56.4,0,66.0,69.0,66.0
20160625124500,180.0,183.6,61.2,53,56.4,0,66.0,69.0,66.0
20160625130000,180.0,183.6,61.2,53,56.4,0,66.0,69.0,66.0
20160625131500,180.0,183.6,61.2,53,57.1,0,66.0,69.0,66.0
20160625133000,180.0,186.6,62.2,53,57.1,0,66.1,69.0,66.0
20160625134500,180.0,186.6,62.2,52,57.1,0,66.1,69.0,66.0
20160625140000,180.0,184.2,61.4,52,57.1,0,66.1,68.9,65.9
20160625141500,180.0,188.4,62.8,52,57.1,0,66.0,68.9,65.9
20160625143000,180.0,183.0,61.0,52,57.1,0,66.1,68.9,65.9
20160625144500,180.0,186.0,62.0,52,57.1,0,66.1,68.9,65.9
20160625150000,180.0,183.6,61.2,52,57.1,0,66.1,68.9,65.9
20160625151500,180.0,183.6,61.2,52,57.1,0,66.0,68.9,65.9
20160625153000,180.0,183.6,61.2,52,57.1,0,66.0,68.9,65.9
20160625154500,180.0,180.0,60.0,52,57.1,0,66.0,68.9,65.9
20160625160000,180.0,189.0,63.0,52,57.1,0,66.1,68.9,65.9
20160625161500,180.0,184.8,61.6,52,57.1,0,66.1,68.9,65.9
20160625163000,180.0,188.4,62.8,52,57.1,0,66.2,68.9,65.9
20160625164500,180.0,188.4,62.8,52,57.1,0,66.3,68.9,65.9
20160625170000,180.0,188.4,62.8,51,57.1,0,66.4,68.9,65.9
20160625171500,180.0,188.4,62.8,51,57.1,0,66.6,68.9,65.9
20160625173000,180.0,183.6,61.2,50,57.1,0,66.7,68.9,65.9
20160625174500,180.0,183.6,61.2,50,57.1,0,66.8,68.9,65.9
20160625180000,180.0,183.6,61.2,49,57.1,0,66.9,69.0,66.0
20160625181500,180.0,178.2,59.4,49,57.1,0,66.9,69.0,66.0
20160625183000,180.0,181.8,60.6,49,57.1,0,66.9,69.0,66.0
20160625184500,180.0,181.8,60.6,49,57.1,0,66.8,69.0,66.0
20160625190000,180.0,181.8,60.6,49,57.1,0,66.7,69.0,66.0
20160625191500,180.0,181.8,60.6,49,57.1,0,66.7,69.0,66.0
20160625193000,180.0,181.8,60.6,49,57.1,0,66.7,69.0,66.0
20160625194500,180.0,169.2,56.4,47,57.1,0,66.7,69.0,66.0
20160625200000,180.0,171.6,57.2,47,57.1,0,66.7,69.0,66.0
20160625201500,180.0,171.6,57.2,48,57.1,0,66.7,69.0,66.0
20160625203000,180.0,171.6,57.2,50,57.1,0,66.7,69.0,66.0
20160625204500,180.0,171.6,57.2,50,57.1,0,66.6,69.0,66.0
20160625210000,180.0,171.6,57.2,50,57.1,0,66.6,69.0,66.0
20160625211500,180.0,171.6,57.2,50,57.1,0,66.6,69.0,66.0
20160625213000,180.0,173.4,57.8,51,57.1,0,66.5,69.0,66.0
20160625214500,180.0,173.4,57.8,51,57.1,0,66.5,69.0,66.0
20160625220000,180.0,173.4,57.8,51,57.1,0,66.5,69.0,66.0
20160625221500,180.0,178.2,59.4,51,57.1,0,66.4,69.0,66.0
20160625223000,180.0,182.4,60.8,52,57.1,0,66.4,69.0,66.0
20160625224500,180.0,178.2,59.4,54,57.1,0,66.4,69.0,66.0
20160625230000,180.0,186.6,62.2,54,57.1,0,66.3,69.0,66.0
20160625231500,180.0,186.6,62.2,53,57.1,0,66.2,69.0,66.0
20160625233000,180.0,186.6,62.2,53,57.1,0,66.3,69.0,66.0
20160625234500,180.0,186.6,62.2,53,57.1,0,66.3,69.0,66.0
20160626000000,180.0,186.6,62.2,53,57.1,0,66.2,69.0,66.0
20160626001500,180.0,184.2,61.4,53,57.1,0,66.2,69.0,66.0
20160626003000,180.0,184.2,61.4,53,57.1,0,66.2,69.0,66.0
20160626004500,180.0,184.2,61.4,53,57.1,0,66.2,69.0,66.0
20160626010000,180.0,184.2,61.4,53,57.1,0,66.1,69.0,66.0
20160626011500,180.0,184.2,61.4,53,57.1,0,66.0,69.0,66.0
20160626013000,180.0,184.2,61.4,53,57.1,0,66.0,69.0,66.0
20160626014500,180.0,184.2,61.4,53,57.1,0,66.0,69.0,66.0
20160626020000,180.0,184.2,61.4,53,57.1,0,65.8,69.0,66.0
20160626021500,180.0,189.0,63.0,50,57.1,0,65.8,69.0,66.0
20160626023000,180.0,185.4,61.8,50,56.5,100,65.7,69.0,66.0
20160626024500,180.0,185.4,61.8,50,56.5,100,65.7,69.0,66.0
20160626030000,180.0,183.0,61.0,50,57.1,100,65.7,69.0,66.0
20160626031500,180.0,185.4,61.8,50,57.1,100,65.7,69.0,66.0
20160626033000,180.0,185.4,61.8,50,57.1,100,65.7,69.0,66.0
20160626034500,180.0,185.4,61.8,50,57.1,100,65.7,69.0,66.0
20160626040000,180.0,185.4,61.8,50,57.9,100,65.7,69.0,66.0
20160626041500,180.0,185.4,61.8,50,58.7,100,65.7,69.0,66.0
20160626043000,180.0,185.4,61.8,50,58.7,100,65.7,69.0,66.0
20160626044500,180.0,185.4,61.8,50,58.7,100,65.8,69.0,66.0
20160626050000,180.0,185.4,61.8,50,58.7,100,65.8,69.0,66.0
20160626051500,180.0,185.4,61.8,50,58.7,100,65.8,69.0,66.0
20160626053000,180.0,185.4,61.8,50,58.7,100,65.8,69.0,66.0
20160626054500,180.0,183.0,61.0,50,58.7,100,65.7,69.0,66.0
20160626060000,180.0,183.0,61.0,50,58.7,100,65.7,69.0,66.0
20160626061500,180.0,185.4,61.8,50,58.7,100,65.7,69.0,66.0
20160626063000,180.0,185.4,61.8,50,58.7,100,65.8,69.0,66.0
20160626064500,180.0,183.0,61.0,50,58.7,100,65.8,69.0,66.0
20160626070000,180.0,177.0,59.0,50,58.7,100,65.8,69.0,66.0
20160626071500,180.0,177.0,59.0,50,58.7,100,65.8,69.0,66.0
20160626073000,180.0,177.0,59.0,50,58.7,100,65.8,69.0,66.0
20160626074500,180.0,168.6,56.2,51,58.7,100,66.0,69.0,66.0
20160626080000,180.0,176.4,58.8,52,59.5,100,66.0,69.0,66.0
20160626081500,180.0,176.4,58.8,52,59.5,100,66.0,69.0,66.0
20160626083000,180.0,176.4,58.8,52,59.5,100,66.0,69.0,66.0
20160626084500,180.0,176.4,58.8,52,59.5,100,66.0,69.0,66.0
20160626090000,180.0,189.0,63.0,53,58.4,0,65.9,68.9,65.9
20160626091500,180.0,189.0,63.0,53,58.4,0,65.8,68.9,65.9
20160626093000,180.0,186.0,62.0,52,58.4,100,65.8,69.1,66.1
20160626094500,180.0,186.0,62.0,52,58.4,100,65.8,69.3,66.3
20160626100000,180.0,183.0,61.0,52,58.4,100,65.9,69.4,66.4
20160626101500,180.0,183.0,61.0,52,59.2,100,66.0,69.4,66.4
20160626103000,180.0,183.0,61.0,52,59.2,100,66.0,69.4,66.4
20160626104500,180.0,179.4,59.8,52,59.2,100,66.1,69.4,66.4
20160626110000,180.0,176.4,58.8,52,59.2,100,66.2,69.4,66.4
20160626111500,180.0,176.4,58.8,52,59.2,100,66.2,69.4,66.4
20160626113000,180.0,172.8,57.6,52,59.2,100,66.2,69.4,66.4
20160626114500,180.0,180.0,60.0,52,59.2,100,66.3,69.4,66.4
20160626120000,180.0,178.2,59.4,52,59.2,100,66.3,69.4,66.4
20160626121500,180.0,185.4,61.8,52,59.2,100,66.3,69.4,66.4
20160626123000,180.0,182.4,60.8,52,58.0,100,66.2,69.4,66.4
20160626124500,180.0,185.4,61.8,52,58.7,100,66.2,69.4,66.4
20160626130000,180.0,185.4,61.8,52,58.1,100,66.2,69.4,66.4
20160626131500,180.0,185.4,61.8,52,58.7,100,66.2,69.4,66.4
20160626133000,180.0,185.4,61.8,51,58.7,100,66.3,69.4,66.4
20160626134500,180.0,185.4,61.8,51,58.7,100,66.3,69.4,66.4
20160626140000,180.0,185.4,61.8,51,58.7,100,66.3,69.4,66.4
20160626141500,180.0,185.4,61.8,51,58.7,100,66.4,69.4,66.4
20160626143000,180.0,178.2,59.4,51,58.7,100,66.5,69.4,66.4
20160626144500,180.0,182.4,60.8,51,58.7,100,66.6,69.4,66.4
20160626150000,180.0,182.4,60.8,51,58.7,100,66.6,69.4,66.4
20160626151500,180.0,182.4,60.8,51,58.7,0,66.7,69.4,66.4
20160626153000,180.0,182.4,60.8,51,58.7,0,66.8,69.4,66.4
20160626154500,180.0,185.4,61.8,51,58.0,0,66.8,69.4,66.4
20160626160000,180.0,181.8,60.6,51,58.0,0,66.9,69.4,66.4
20160626161500,180.0,178.2,59.4,51,58.0,0,66.9,69.4,66.4
20160626163000,180.0,176.4,58.8,51,58.0,0,66.9,69.4,66.4
20160626164500,180.0,176.4,58.8,51,58.0,0,67.1,69.4,66.4
20160626170000,180.0,176.4,58.8,51,58.0,0,67.2,69.4,66.4
20160626171500,180.0,179.4,59.8,51,58.0,0,67.3,69.4,66.4
20160626173000,180.0,179.4,59.8,51,58.0,0,67.5,69.4,66.4
20160626174500,180.0,179.4,59.8,51,58.0,0,67.6,69.4,66.4
20160626180000,180.0,175.8,58.6,51,58.0,0,67.7,69.4,66.4
20160626181500,180.0,177.6,59.2,52,58.0,0,67.6,69.4,66.4
20160626183000,180.0,177.6,59.2,52,58.0,0,67.6,69.4,66.4
20160626184500,180.0,183.0,61.0,52,58.0,0,67.6,69.4,66.4
20160626190000,180.0,179.4,59.8,52,58.0,0,67.6,69.4,66.4
20160626191500,180.0,176.4,58.8,52,58.0,0,67.6,69.4,66.4
20160626193000,180.0,182.4,60.8,52,58.0,0,67.6,69.4,66.4
20160626194500,180.0,182.4,60.8,52,58.0,0,67.4,69.4,66.4
20160626200000,180.0,182.4,60.8,52,58.0,0,67.3,69.4,66.4
20160626201500,180.0,182.4,60.8,52,58.0,0,67.3,69.4,66.4
20160626203000,180.0,180.0,60.0,52,58.0,0,67.2,69.4,66.4
20160626204500,180.0,177.0,59.0,52,58.0,0,67.2,69.4,66.4
20160626210000,180.0,177.0,59.0,52,58.0,0,67.1,69.4,66.4
20160626211500,180.0,182.4,60.8,52,58.0,0,67.1,69.4,66.4
20160626213000,180.0,182.4,60.8,52,58.0,0,67.1,69.4,66.4
20160626214500,180.0,184.8,61.6,52,58.0,0,67.1,69.4,66.4
20160626220000,180.0,184.8,61.6,52,58.0,0,67.1,69.4,66.4
20160626221500,180.0,184.8,61.6,52,58.0,0,66.9,69.4,66.4
20160626223000,180.0,184.8,61.6,52,58.0,0,66.9,69.4,66.4
20160626224500,180.0,184.8,61.6,52,58.0,0,66.9,69.4,66.4
20160626230000,180.0,184.8,61.6,52,58.0,0,66.8,69.4,66.4
20160626231500,180.0,184.8,61.6,52,58.0,0,66.8,69.4,66.4
20160626233000,180.0,189.0,63.0,52,58.0,0,66.7,69.4,66.4
20160626234500,180.0,184.8,61.6,52,58.0,0,66.7,69.4,66.4
20160627000000,180.0,190.8,63.6,51,58.0,0,66.7,69.4,66.4
20160627001500,180.0,188.4,62.8,51,58.0,0,66.6,69.4,66.4
20160627003000,180.0,184.2,61.4,51,58.0,0,66.6,69.4,66.4
20160627004500,180.0,186.6,62.2,51,58.0,0,66.6,69.4,66.4
20160627010000,180.0,186.6,62.2,51,58.0,0,66.5,69.4,66.4
20160627011500,180.0,189.6,63.2,51,58.0,0,66.4,69.4,66.4
20160627013000,180.0,183.6,61.2,51,58.0,0,66.4,69.4,66.4
20160627014500,180.0,190.8,63.6,51,58.0,0,66.4,69.4,66.4
20160627020000,180.0,188.4,62.8,51,58.0,0,66.3,69.4,66.4
20160627021500,180.0,184.8,61.6,50,58.0,0,66.3,69.4,66.4
20160627023000,180.0,184.8,61.6,50,58.0,0,66.2,69.4,66.4
20160627024500,180.0,184.8,61.6,50,58.0,0,66.3,69.4,66.4
20160627030000,180.0,184.8,61.6,50,58.0,0,66.3,69.4,66.4
20160627031500,180.0,184.8,61.6,50,58.0,0,66.2,69.4,66.4
20160627033000,180.0,184.8,61.6,50,58.0,0,66.2,69.4,66.4
20160627034500,180.0,184.8,61.6,50,58.0,0,66.2,69.4,66.4
20160627040000,180.0,188.4,62.8,50,57.2,100,66.1,69.4,66.4
20160627041500,180.0,188.4,62.8,50,57.2,100,66.1,69.4,66.4
20160627043000,180.0,188.4,62.8,50,57.2,100,66.1,69.4,66.4
20160627044500,180.0,186.0,62.0,50,57.2,100,66.0,69.4,66.4
20160627050000,180.0,186.0,62.0,50,57.9,100,66.0,69.4,66.4
20160627051500,180.0,186.0,62.0,50,58.7,100,66.1,69.4,66.4
20160627053000,180.0,181.2,60.4,50,58.7,100,66.1,69.4,66.4
20160627054500,180.0,181.2,60.4,50,58.7,100,66.1,69.4,66.4
20160627060000,180.0,181.2,60.4,50,58.7,100,66.1,69.4,66.4
20160627061500,180.0,174.0,58.0,52,58.7,100,66.1,69.4,66.4
20160627063000,180.0,178.2,59.4,52,58.7,100,66.1,69.4,66.4
20160627064500,180.0,178.2,59.4,52,58.7,100,66.1,69.4,66.4
20160627070000,180.0,180.0,60.0,52,58.7,100,66.1,69.4,66.4
20160627071500,180.0,176.4,58.8,52,58.7,100,66.2,69.4,66.4
20160627073000,180.0,176.4,58.8,52,58.7,100,66.1,69.4,66.4
20160627074500,180.0,176.4,58.8,52,58.7,100,66.1,69.4,66.4
20160627080000,180.0,176.4,58.8,52,58.7,100,66.1,69.4,66.4
20160627081500,180.0,178.2,59.4,52,59.5,100,66.2,69.4,66.4
20160627083000,180.0,178.2,59.4,52,59.5,100,66.2,69.4,66.4
20160627084500,180.0,178.2,59.4,52,59.5,100,66.2,69.4,66.4
20160627090000,180.0,180.0,60.0,52,58.8,100,66.1,69.4,66.4
20160627091500,180.0,177.6,59.2,52,58.8,100,66.1,69.4,66.4
20160627093000,180.0,177.6,59.2,52,60.7,100,66.2,69.4,66.4
20160627094500,180.0,175.8,58.6,52,60.7,100,66.3,69.4,66.4
20160627100000,180.0,180.0,60.0,52,60.7,100,66.4,69.4,66.4
20160627101500,180.0,180.0,60.0,52,60.7,100,66.5,69.4,66.4
20160627103000,180.0,175.8,58.6,52,60.7,100,66.6,69.4,66.4
20160627104500,180.0,173.4,57.8,52,61.5,100,66.6,69.4,66.4
20160627110000,180.0,176.4,58.8,52,59.2,0,66.6,69.4,66.4
20160627111500,180.0,174.6,58.2,52,59.2,0,66.6,69.4,66.4
20160627113000,180.0,174.6,58.2,52,59.2,0,66.6,69.4,66.4
20160627114500,180.0,180.0,60.0,52,58.4,0,66.4,69.4,66.4
20160627120000,180.0,175.8,58.6,52,58.4,0,66.4,69.4,66.4
20160627121500,180.0,177.6,59.2,52,58.4,0,66.4,69.4,66.4
20160627123000,180.0,179.4,59.8,52,58.4,0,66.4,69.4,66.4
20160627124500,180.0,179.4,59.8,52,58.4,0,66.4,69.4,66.4
20160627130000,180.0,182.4,60.8,52,58.4,0,66.4,69.4,66.4
20160627131500,180.0,177.6,59.2,52,58.4,0,66.4,69.4,66.4
20160627133000,180.0,175.8,58.6,52,58.4,0,66.4,69.4,66.4
20160627134500,180.0,177.6,59.2,52,58.4,0,66.4,69.4,66.4
20160627140000,180.0,177.6,59.2,52,58.4,0,66.5,69.4,66.4
20160627141500,180.0,177.6,59.2,52,58.4,0,66.5,69.4,66.4
20160627143000,180.0,175.8,58.6,52,58.4,0,66.6,69.4,66.4
20160627144500,180.0,175.8,58.6,52,58.4,0,66.6,69.4,66.4
20160627150000,180.0,175.8,58.6,52,58.4,0,66.7,69.4,66.4
20160627151500,180.0,181.2,60.4,52,57.6,0,66.7,69.4,66.4
20160627153000,180.0,181.2,60.4,52,57.6,0,66.7,69.4,66.4
20160627154500,180.0,178.2,59.4,52,58.3,0,66.8,69.4,66.4
20160627160000,180.0,181.2,60.4,52,58.3,0,66.9,69.4,66.4
20160627161500,180.0,174.6,58.2,52,58.3,0,66.9,69.4,66.4
20160627163000,180.0,177.0,59.0,52,58.3,0,67.1,69.4,66.4
20160627164500,180.0,179.4,59.8,52,58.3,0,67.1,69.4,66.4
20160627170000,180.0,179.4,59.8,52,57.6,0,67.1,69.4,66.4
20160627171500,180.0,177.6,59.2,52,57.6,0,67.0,69.4,66.4
20160627173000,180.0,180.0,60.0,52,57.6,0,66.9,69.4,66.4
20160627174500,180.0,177.6,59.2,52,57.6,0,66.9,69.4,66.4
20160627180000,180.0,177.6,59.2,52,57.8,0,66.9,69.4,66.4
20160627181500,180.0,181.2,60.4,52,57.8,0,66.8,69.4,66.4
20160627183000,180.0,181.2,60.4,52,57.2,0,66.7,69.4,66.4
20160627184500,180.0,186.6,62.2,52,57.9,0,66.7,69.4,66.4
20160627190000,180.0,186.6,62.2,52,57.9,0,66.6,69.4,66.4
20160627191500,180.0,186.6,62.2,52,57.9,0,66.6,69.4,66.4
20160627193000,180.0,183.0,61.0,52,57.9,0,66.6,69.4,66.4
20160627194500,180.0,183.0,61.0,52,57.9,0,66.6,69.4,66.4
20160627200000,180.0,185.4,61.8,52,57.9,0,66.6,69.4,66.4
20160627201500,180.0,185.4,61.8,52,57.9,0,66.6,69.4,66.4
20160627203000,180.0,183.0,61.0,52,57.9,0,66.5,69.4,66.4
20160627204500,180.0,183.0,61.0,52,57.9,0,66.4,69.4,66.4
20160627210000,180.0,183.0,61.0,52,57.9,0,66.4,69.4,66.4
20160627211500,180.0,186.0,62.0,52,57.9,0,66.3,69.4,66.4
20160627213000,180.0,186.0,62.0,52,57.9,0,66.3,69.4,66.4
20160627214500,180.0,186.0,62.0,51,57.9,0,66.3,69.4,66.4
20160627220000,180.0,188.4,62.8,51,57.9,0,66.2,69.4,66.4
20160627221500,180.0,188.4,62.8,51,57.9,0,66.2,69.4,66.4
20160627223000,180.0,188.4,62.8,51,57.9,0,66.2,69.4,66.4
20160627224500,180.0,190.8,63.6,51,57.9,0,66.2,69.4,66.4
20160627230000,180.0,188.4,62.8,51,57.9,100,66.1,69.4,66.4
20160627231500,180.0,186.0,62.0,50,57.9,100,66.1,69.4,66.4
20160627233000,180.0,186.0,62.0,50,57.9,100,66.1,69.4,66.4
20160627234500,180.0,186.0,62.0,50,57.9,100,66.1,69.4,66.4
20160628000000,180.0,186.0,62.0,50,57.9,100,66.0,69.4,66.4
20160628001500,180.0,186.0,62.0,50,58.7,100,66.0,69.4,66.4
20160628003000,180.0,186.0,62.0,50,58.7,100,66.1,69.4,66.4
20160628004500,180.0,181.8,60.6,50,58.7,100,66.0,69.4,66.4
20160628010000,180.0,184.8,61.6,50,58.7,100,66.1,69.4,66.4
20160628011500,180.0,184.8,61.6,50,58.7,100,66.0,69.4,66.4
20160628013000,180.0,184.8,61.6,50,62.4,100,66.1,69.4,66.4
20160628014500,180.0,184.8,61.6,50,62.4,100,66.2,69.4,66.4
20160628020000,180.0,184.8,61.6,50,62.4,100,66.3,69.4,66.4
20160628021500,180.0,184.8,61.6,50,62.4,100,66.4,69.4,66.4
20160628023000,180.0,184.8,61.6,50,62.4,100,66.4,69.4,66.4
20160628024500,180.0,184.8,61.6,50,62.4,100,66.5,69.4,66.4
20160628030000,180.0,184.8,61.6,50,62.4,100,66.5,69.4,66.4
20160628031500,180.0,184.8,61.6,50,62.4,100,66.5,69.4,66.4
20160628033000,180.0,184.8,61.6,50,62.4,100,66.5,69.4,66.4
20160628034500,180.0,184.8,61.6,50,62.4,100,66.5,69.4,66.4
20160628040000,180.0,184.8,61.6,50,62.4,100,66.5,69.4,66.4
20160628041500,180.0,184.8,61.6,50,62.4,100,66.5,69.4,66.4
20160628043000,180.0,184.8,61.6,50,62.4,100,66.5,69.4,66.4
20160628044500,180.0,184.8,61.6,50,62.4,100,66.5,69.4,66.4
20160628050000,180.0,182.4,60.8,50,62.4,100,66.5,69.4,66.4
20160628051500,180.0,182.4,60.8,50,62.4,100,66.5,69.4,66.4
20160628053000,180.0,187.8,62.6,50,62.4,100,66.5,69.4,66.4
20160628054500,180.0,185.4,61.8,50,62.4,100,66.5,69.4,66.4
20160628060000,180.0,185.4,61.8,50,62.4,100,66.5,69.4,66.4
20160628061500,180.0,180.0,60.0,50,62.4,100,66.5,69.4,66.4
20160628063000,180.0,182.4,60.8,50,62.4,100,66.5,69.4,66.4
20160628064500,180.0,177.0,59.0,50,62.4,100,66.6,69.4,66.4
20160628070000,180.0,177.0,59.0,50,62.4,100,66.6,69.4,66.4
20160628071500,180.0,177.0,59.0,50,62.4,100,66.6,69.4,66.4
20160628073000,180.0,172.8,57.6,50,62.4,100,66.6,69.4,66.4
20160628074500,180.0,175.8,58.6,50,59.2,0,66.6,69.4,66.4
20160628080000,180.0,170.4,56.8,50,59.2,0,66.4,69.4,66.4
20160628081500,180.0,170.4,56.8,51,59.2,0,66.3,69.4,66.4
20160628083000,180.0,174.6,58.2,52,59.2,0,66.3,69.4,66.4
20160628084500,180.0,174.6,58.2,52,59.2,0,66.2,69.4,66.4
20160628090000,180.0,177.6,59.2,52,58.3,100,66.1,69.4,66.4
20160628091500,180.0,172.2,57.4,52,58.3,100,66.1,69.4,66.4
20160628093000,180.0,176.4,58.8,52,58.3,100,66.1,69.4,66.4
20160628094500,180.0,172.2,57.4,52,58.3,100,66.1,69.4,66.4
20160628100000,180.0,175.8,58.6,52,58.3,100,66.0,69.4,66.4
20160628101500,180.0,175.8,58.6,52,58.3,100,66.0,69.4,66.4
20160628103000,180.0,184.8,61.6,52,59.1,100,66.0,69.4,66.4
20160628104500,180.0,189.6,63.2,51,59.1,100,66.0,69.4,66.4
20160628110000,180.0,189.6,63.2,51,59.1,100,66.0,69.4,66.4
20160628111500,180.0,186.6,62.2,50,62.4,100,66.1,69.4,66.4
20160628113000,180.0,186.6,62.2,50,62.4,100,66.3,69.4,66.4
20160628114500,180.0,183.6,61.2,50,62.4,100,66.4,69.4,66.4
20160628120000,180.0,183.6,61.2,50,62.4,100,66.5,69.4,66.4
20160628121500,180.0,183.6,61.2,50,61.2,100,66.6,69.4,66.4
20160628123000,180.0,183.6,61.2,50,60.0,100,66.6,69.4,66.4
20160628124500,180.0,183.6,61.2,50,59.2,100,66.6,69.4,66.4
20160628130000,180.0,181.2,60.4,50,59.2,100,66.6,69.4,66.4
20160628131500,180.0,181.2,60.4,50,60.7,100,66.6,69.4,66.4
20160628133000,180.0,173.4,57.8,50,59.2,0,66.7,69.4,66.4
20160628134500,180.0,173.4,57.8,52,58.4,0,66.6,69.4,66.4
20160628140000,180.0,176.4,58.8,52,58.4,0,66.6,69.4,66.4
20160628141500,180.0,176.4,58.8,52,57.6,0,66.4,69.4,66.4
20160628143000,180.0,176.4,58.8,52,57.6,0,66.4,69.4,66.4
20160628144500,180.0,176.4,58.8,52,57.6,0,66.3,69.4,66.4
20160628150000,180.0,176.4,58.8,52,57.6,0,66.2,69.4,66.4
20160628151500,180.0,178.2,59.4,52,57.6,0,66.2,69.4,66.4
20160628153000,180.0,178.2,59.4,52,57.6,0,66.2,69.4,66.4
20160628154500,180.0,178.2,59.4,52,57.6,100,66.1,69.4,66.4
20160628160000,180.0,181.8,60.6,52,57.6,100,66.1,69.4,66.4
20160628161500,180.0,184.8,61.6,52,57.6,100,66.1,69.4,66.4
20160628163000,180.0,184.8,61.6,52,57.6,100,66.0,69.4,66.4
20160628164500,180.0,184.8,61.6,52,57.6,100,66.0,69.4,66.4
20160628170000,180.0,184.8,61.6,52,58.4,100,66.0,69.4,66.4
20160628171500,180.0,189.6,63.2,52,58.4,100,66.0,69.4,66.4
20160628173000,180.0,185.4,61.8,51,58.4,100,66.0,69.4,66.4
20160628174500,180.0,185.4,61.8,51,59.3,100,66.0,69.4,66.4
20160628180000,180.0,185.4,61.8,51,62.4,100,66.2,69.4,66.4
20160628181500,180.0,185.4,61.8,51,62.4,100,66.3,69.4,66.4
20160628183000,180.0,191.4,63.8,51,62.4,100,66.4,69.4,66.4
20160628184500,180.0,191.4,63.8,51,62.4,100,66.4,69.4,66.4
20160628190000,180.0,185.4,61.8,50,62.4,100,66.4,69.4,66.4
20160628191500,180.0,182.4,60.8,50,61.6,100,66.4,69.4,66.4
20160628193000,180.0,172.2,57.4,50,61.6,100,66.5,69.4,66.4
20160628194500,180.0,176.4,58.8,50,61.6,100,66.6,69.4,66.4
20160628200000,180.0,176.4,58.8,50,61.6,100,66.6,69.4,66.4
20160628201500,180.0,173.4,57.8,50,61.6,100,66.6,69.4,66.4
20160628203000,180.0,173.4,57.8,50,61.6,100,66.6,69.4,66.4
