PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160628204500,180.0,175.8,58.6,50,61.6,100,66.6,69.4,66.4
20160628210000,180.0,178.2,59.4,50,61.6,100,66.6,69.4,66.4
20160628211500,180.0,178.2,59.4,50,61.6,100,66.6,69.4,66.4
20160628213000,180.0,180.0,60.0,50,61.6,100,66.6,69.4,66.4
20160628214500,180.0,183.6,61.2,50,61.6,100,66.6,69.4,66.4
20160628220000,180.0,181.2,60.4,50,61.6,100,66.6,69.4,66.4
20160628221500,180.0,181.2,60.4,50,58.4,0,66.5,69.4,66.4
20160628223000,180.0,186.0,62.0,50,58.4,0,66.3,69.4,66.4
20160628224500,180.0,183.0,61.0,50,58.4,0,66.2,69.4,66.4
20160628230000,180.0,183.0,61.0,50,57.6,100,66.1,69.4,66.4
20160628231500,180.0,183.0,61.0,50,57.6,100,66.0,69.4,66.4
20160628233000,180.0,183.0,61.0,50,58.3,100,65.9,69.4,66.4
20160628234500,180.0,183.0,61.0,50,59.1,100,65.8,69.4,66.4
20160629000000,180.0,183.0,61.0,50,59.9,100,65.8,69.4,66.4
20160629001500,180.0,180.0,60.0,50,73.9,100,66.6,69.4,66.4
20160629003000,180.0,185.4,61.8,50,58.4,0,66.4,69.4,66.4
20160629004500,180.0,185.4,61.8,49,58.4,0,66.2,69.4,66.4
20160629010000,180.0,185.4,61.8,49,57.6,100,66.1,69.4,66.4
20160629011500,180.0,182.4,60.8,49,57.6,100,65.9,69.4,66.4
20160629013000,180.0,182.4,60.8,49,58.7,100,65.8,69.4,66.4
20160629014500,180.0,182.4,60.8,49,59.3,100,65.8,69.4,66.4
20160629020000,180.0,187.8,62.6,49,72.3,100,66.3,69.4,66.4
20160629021500,180.0,187.8,62.6,49,60.4,0,66.7,69.4,66.4
20160629023000,180.0,183.6,61.2,49,58.0,0,66.2,69.4,66.4
20160629024500,180.0,183.6,61.2,49,58.0,100,66.1,69.4,66.4
20160629030000,180.0,183.6,61.2,49,58.0,100,66.0,69.4,66.4
20160629031500,180.0,183.6,61.2,49,58.7,100,65.8,69.4,66.4
20160629033000,180.0,183.6,61.2,49,58.7,100,65.8,69.4,66.4
20160629034500,180.0,183.6,61.2,49,75.3,100,66.3,69.4,66.4
20160629040000,180.0,183.6,61.2,49,59.6,0,66.6,69.4,66.4
20160629041500,180.0,183.6,61.2,49,57.6,0,66.2,69.4,66.4
20160629043000,180.0,183.6,61.2,49,57.6,100,66.0,69.4,66.4
20160629044500,180.0,183.6,61.2,49,58.3,100,65.8,69.4,66.4
20160629050000,180.0,183.6,61.2,49,59.1,100,65.8,69.4,66.4
20160629051500,180.0,183.6,61.2,49,73.4,100,66.0,69.4,66.4
20160629053000,180.0,179.4,59.8,49,68.7,0,66.7,69.4,66.4
20160629054500,180.0,174.6,58.2,49,58.8,0,66.3,69.4,66.4
20160629060000,180.0,178.2,59.4,49,57.6,100,66.1,69.4,66.4
20160629061500,180.0,182.4,60.8,49,57.6,100,66.0,69.4,66.4
20160629063000,180.0,177.0,59.0,49,58.3,100,65.8,69.4,66.4
20160629064500,180.0,181.8,60.6,49,58.9,100,65.8,69.4,66.4
20160629070000,180.0,181.8,60.6,49,72.0,100,66.3,69.4,66.4
20160629071500,180.0,181.8,60.6,53,59.2,0,66.7,69.4,66.4
20160629073000,180.0,181.8,60.6,53,57.6,0,66.2,69.4,66.4
20160629074500,180.0,181.8,60.6,53,57.6,100,66.0,69.4,66.4
20160629080000,180.0,181.8,60.6,53,57.6,100,65.8,69.4,66.4
20160629081500,180.0,184.8,61.6,53,58.3,100,65.8,69.4,66.4
20160629083000,180.0,181.8,60.6,53,70.1,100,66.1,69.4,66.4
20160629084500,180.0,181.8,60.6,53,63.2,0,66.7,69.4,66.4
20160629090000,180.0,181.8,60.6,53,58.0,0,66.3,69.4,66.4
20160629091500,180.0,177.0,59.0,53,58.0,100,66.1,69.4,66.4
20160629093000,180.0,182.4,60.8,53,58.0,100,66.0,69.4,66.4
20160629094500,180.0,182.4,60.8,53,58.0,100,65.9,69.4,66.4
20160629100000,180.0,186.0,62.0,53,58.7,100,65.8,69.4,66.4
20160629101500,180.0,181.2,60.4,53,66.7,100,66.0,69.4,66.4
20160629103000,180.0,184.2,61.4,53,68.1,100,66.5,69.4,66.4
20160629104500,180.0,184.2,61.4,53,58.0,0,66.5,69.4,66.4
20160629110000,180.0,180.0,60.0,53,57.2,0,66.2,69.4,66.4
20160629111500,180.0,184.2,61.4,53,57.2,100,66.1,69.4,66.4
20160629113000,180.0,184.2,61.4,53,57.2,100,66.0,69.4,66.4
20160629114500,180.0,184.2,61.4,53,57.2,100,66.0,69.4,66.4
20160629120000,180.0,180.0,60.0,53,57.2,100,66.0,69.4,66.4
20160629121500,180.0,180.0,60.0,53,57.2,100,66.0,69.4,66.4
20160629123000,180.0,184.8,61.6,53,57.9,100,66.0,69.4,66.4
20160629124500,180.0,181.8,60.6,53,59.1,100,66.0,69.4,66.4
20160629130000,180.0,181.8,60.6,53,73.9,100,66.6,69.4,66.4
20160629131500,180.0,181.8,60.6,53,57.6,0,66.4,69.4,66.4
20160629133000,180.0,184.2,61.4,53,57.6,0,66.2,69.4,66.4
20160629134500,180.0,174.6,58.2,48,57.6,100,66.1,69.4,66.4
20160629140000,180.0,174.6,58.2,48,57.6,100,66.1,69.4,66.4
20160629141500,180.0,172.8,57.6,48,57.6,100,66.1,69.4,66.4
20160629143000,180.0,172.8,57.6,48,57.6,100,66.1,69.4,66.4
20160629144500,180.0,176.4,58.8,48,57.6,100,66.1,69.4,66.4
20160629150000,180.0,173.4,57.8,48,57.6,100,66.1,69.4,66.4
20160629151500,180.0,175.8,58.6,48,57.6,100,66.1,69.4,66.4
20160629153000,180.0,172.2,57.4,48,57.6,100,66.2,69.4,66.4
20160629154500,180.0,174.0,58.0,48,57.6,100,66.3,69.4,66.4
20160629160000,180.0,171.6,57.2,48,57.6,100,66.4,69.4,66.4
20160629161500,180.0,171.6,57.2,49,57.6,100,66.5,69.4,66.4
20160629163000,180.0,171.6,57.2,50,57.6,100,66.4,69.4,66.4
20160629164500,180.0,175.8,58.6,50,57.6,100,66.4,69.4,66.4
20160629170000,180.0,174.0,58.0,51,56.8,100,66.4,69.4,66.4
20160629171500,180.0,174.0,58.0,51,57.5,100,66.4,69.4,66.4
20160629173000,180.0,177.0,59.0,51,57.5,100,66.6,69.4,66.4
20160629174500,180.0,174.0,58.0,51,57.5,0,67.2,69.4,66.4
20160629180000,180.0,174.0,58.0,52,57.5,0,67.6,69.4,66.4
20160629181500,180.0,176.4,58.8,52,57.5,0,67.9,69.4,66.4
20160629183000,180.0,176.4,58.8,52,57.5,0,67.9,69.4,66.4
20160629184500,180.0,176.4,58.8,52,56.8,0,67.9,69.4,66.4
20160629190000,180.0,205.2,68.4,58,56.8,0,69.0,69.4,66.4
20160629191500,180.0,219.6,73.2,61,56.8,0,68.9,69.4,66.4
20160629193000,180.0,205.2,68.4,57,56.8,0,69.3,69.4,66.4
20160629194500,180.0,184.8,61.6,53,56.8,0,68.7,69.4,66.4
20160629200000,180.0,184.8,61.6,54,56.8,0,68.8,69.4,66.4
20160629201500,180.0,184.8,61.6,54,56.8,0,68.4,69.4,66.4
20160629203000,180.0,184.8,61.6,53,56.8,0,68.1,69.4,66.4
20160629204500,180.0,184.8,61.6,52,56.8,0,68.2,69.4,66.4
20160629210000,180.0,184.8,61.6,52,56.8,0,68.2,69.4,66.4
20160629211500,180.0,188.4,62.8,51,56.8,0,67.8,69.4,66.4
20160629213000,180.0,188.4,62.8,50,56.8,0,67.9,69.4,66.4
20160629214500,180.0,188.4,62.8,50,56.8,0,68.2,69.4,66.4
20160629220000,180.0,188.4,62.8,49,56.8,0,68.1,69.4,66.4
20160629221500,180.0,181.8,60.6,49,56.8,0,68.1,69.4,66.4
20160629223000,180.0,177.6,59.2,49,56.8,0,67.9,69.4,66.4
20160629224500,180.0,295.2,98.4,79,56.0,0,67.8,65.0,53.3
20160629230000,180.0,299.4,99.8,80,56.0,0,67.1,65.0,53.3
20160629231500,180.0,295.2,98.4,80,56.0,0,66.6,65.0,53.3
20160629233000,180.0,303.0,101.0,80,56.0,0,66.2,65.0,53.3
20160629234500,180.0,303.0,101.0,80,56.0,0,66.3,65.0,53.3
20160630000000,180.0,306.6,102.2,78,55.4,0,65.8,65.0,53.3
20160630001500,180.0,303.0,101.0,78,55.4,0,65.5,65.0,53.3
20160630003000,180.0,303.0,101.0,76,55.4,0,65.7,65.0,53.3
20160630004500,180.0,178.2,59.4,48,77.3,100,66.8,73.1,70.1
20160630010000,180.0,181.2,60.4,48,77.3,100,67.9,73.2,70.2
20160630011500,180.0,181.2,60.4,48,77.3,100,68.6,73.3,70.3
20160630013000,180.0,181.2,60.4,48,77.3,100,69.1,72.7,69.7
20160630014500,180.0,177.6,59.2,48,77.3,100,69.4,73.1,70.1
20160630020000,180.0,184.2,61.4,49,60.3,100,69.2,74.1,71.1
20160630021500,180.0,184.2,61.4,49,72.5,100,69.3,73.5,70.5
20160630023000,180.0,187.8,62.6,49,74.4,100,69.7,74.2,71.2
20160630024500,180.0,184.8,61.6,49,59.5,100,69.2,72.7,69.7
20160630030000,180.0,187.8,62.6,49,68.6,100,69.1,73.9,70.9
20160630031500,180.0,187.8,62.6,49,60.8,100,69.2,73.5,70.5
20160630033000,180.0,185.4,61.8,49,64.0,100,69.1,74.1,71.1
20160630034500,180.0,185.4,61.8,49,74.9,100,69.4,74.6,71.6
20160630040000,180.0,185.4,61.8,49,75.8,100,69.9,74.3,71.3
20160630041500,180.0,185.4,61.8,49,74.9,100,70.2,73.5,70.5
20160630043000,180.0,190.8,63.6,50,70.1,100,69.6,73.9,70.9
20160630044500,180.0,185.4,61.8,49,70.1,100,69.9,73.1,70.1
20160630050000,180.0,185.4,61.8,49,70.1,100,69.8,73.5,70.5
20160630051500,180.0,185.4,61.8,49,72.0,100,69.9,73.9,70.9
20160630053000,180.0,188.4,62.8,49,72.8,100,70.0,73.9,70.9
20160630054500,180.0,184.8,61.6,49,59.7,100,70.0,73.1,70.1
20160630060000,180.0,184.8,61.6,49,63.6,100,69.1,72.7,69.7
20160630061500,180.0,187.8,62.6,49,85.6,100,69.8,73.3,70.3
20160630063000,180.0,203.4,67.8,51,59.2,0,69.6,72.3,69.3
20160630064500,180.0,188.4,62.8,50,64.8,100,68.9,72.8,69.8
20160630070000,180.0,188.4,62.8,50,86.2,100,69.7,73.3,70.3
20160630071500,180.0,188.4,62.8,49,73.8,100,69.2,73.5,70.5
20160630073000,180.0,192.0,64.0,50,58.0,100,69.0,72.2,69.2
20160630074500,180.0,184.8,61.6,50,70.1,100,69.1,72.4,69.4
20160630080000,180.0,195.0,65.0,51,58.8,0,69.3,72.2,69.2
20160630081500,180.0,185.4,61.8,50,58.8,100,68.7,72.6,69.6
20160630083000,180.0,185.4,61.8,50,85.7,100,69.3,72.4,69.4
20160630084500,180.0,185.4,61.8,50,60.0,100,69.2,72.6,69.6
20160630090000,180.0,185.4,61.8,50,59.2,100,69.2,71.9,68.9
20160630091500,180.0,202.2,67.4,53,59.2,0,69.9,72.3,69.3
20160630093000,180.0,202.2,67.4,54,60.0,0,69.8,72.3,69.3
20160630094500,180.0,195.6,65.2,53,58.4,0,69.5,71.8,68.8
20160630100000,180.0,255.6,85.2,69,58.4,0,69.1,71.0,68.0
20160630101500,180.0,213.6,71.2,59,59.2,0,69.3,71.8,68.8
20160630103000,180.0,188.4,62.8,53,60.0,100,68.9,72.2,69.2
20160630104500,180.0,182.4,60.8,53,60.0,100,68.8,71.9,68.9
20160630110000,180.0,182.4,60.8,53,59.2,100,69.1,72.3,69.3
20160630111500,180.0,186.0,62.0,53,59.2,100,69.4,72.3,69.3
20160630113000,180.0,186.0,62.0,53,59.2,100,69.2,72.3,69.3
20160630114500,180.0,186.0,62.0,53,59.2,100,69.2,72.3,69.3
20160630120000,180.0,181.2,60.4,53,59.2,100,69.1,72.3,69.3
20160630121500,180.0,183.6,61.2,53,59.2,100,69.0,72.3,69.3
20160630123000,180.0,183.6,61.2,53,58.4,100,68.9,72.2,69.2
20160630124500,180.0,183.6,61.2,53,58.4,0,69.1,71.8,68.8
20160630130000,180.0,186.6,62.2,52,58.4,0,68.9,71.8,68.8
20160630131500,180.0,186.6,62.2,52,58.4,100,68.9,72.2,69.2
20160630133000,180.0,183.6,61.2,52,58.4,0,69.7,72.2,69.2
20160630134500,180.0,186.6,62.2,52,58.4,100,69.0,72.7,69.7
20160630140000,180.0,182.4,60.8,52,63.6,100,68.9,72.6,69.6
20160630141500,180.0,182.4,60.8,52,71.1,100,69.7,72.6,69.6
20160630143000,180.0,182.4,60.8,52,59.6,0,69.6,72.6,69.6
20160630144500,180.0,177.6,59.2,52,59.0,0,69.9,72.7,69.7
20160630150000,180.0,180.0,60.0,52,59.0,0,69.8,72.7,69.7
20160630151500,180.0,177.0,59.0,52,59.0,0,69.8,72.7,69.7
20160630153000,180.0,181.2,60.4,52,58.4,0,69.8,72.7,69.7
20160630154500,180.0,178.2,59.4,52,58.4,100,69.7,73.1,70.1
20160630160000,180.0,180.0,60.0,52,58.4,100,69.4,73.1,70.1
20160630161500,180.0,177.6,59.2,52,72.5,100,69.4,73.1,70.1
20160630163000,180.0,181.2,60.4,52,71.1,100,70.2,73.1,70.1
20160630164500,180.0,181.2,60.4,52,62.0,0,70.3,73.1,70.1
20160630170000,180.0,181.2,60.4,52,59.6,0,69.9,73.1,70.1
20160630171500,180.0,178.2,59.4,52,58.8,100,69.6,73.1,70.1
20160630173000,180.0,181.2,60.4,52,58.8,100,69.5,73.1,70.1
20160630174500,180.0,184.8,61.6,52,59.5,100,69.5,73.1,70.1
20160630180000,180.0,182.4,60.8,52,75.6,100,70.0,73.1,70.1
20160630181500,180.0,182.4,60.8,52,59.2,0,70.2,73.1,70.1
20160630183000,180.0,186.0,62.0,52,59.2,100,69.7,73.1,70.1
20160630184500,180.0,182.4,60.8,52,59.2,100,69.4,73.1,70.1
20160630190000,180.0,179.4,59.8,52,72.3,100,69.6,73.1,70.1
20160630191500,180.0,179.4,59.8,52,72.3,100,70.2,73.1,70.1
20160630193000,180.0,183.6,61.2,52,61.2,0,70.3,73.1,70.1
20160630194500,180.0,183.6,61.2,52,58.0,100,69.5,73.1,70.1
20160630200000,180.0,183.6,61.2,52,59.1,100,69.5,73.1,70.1
20160630201500,180.0,183.6,61.2,52,78.3,100,70.2,73.1,70.1
20160630203000,180.0,183.6,61.2,52,64.1,0,70.3,73.1,70.1
20160630204500,180.0,183.6,61.2,52,58.7,100,69.3,73.1,70.1
20160630210000,180.0,190.2,63.4,52,79.7,100,69.6,73.1,70.1
20160630211500,180.0,187.8,62.6,51,72.2,100,69.4,73.1,70.1
20160630213000,180.0,187.8,62.6,51,60.4,0,70.3,73.1,70.1
20160630214500,180.0,187.8,62.6,51,58.3,100,69.2,73.1,70.1
20160630220000,180.0,187.8,62.6,51,78.4,100,70.0,73.1,70.1
20160630221500,180.0,183.0,61.0,51,88.6,100,69.8,73.1,70.1
20160630223000,180.0,183.0,61.0,51,58.4,100,69.7,73.1,70.1
20160630224500,180.0,186.0,62.0,51,68.1,100,69.1,73.1,70.1
20160630230000,180.0,186.0,62.0,51,60.0,100,69.5,73.1,70.1
20160630231500,180.0,186.0,62.0,51,65.0,0,70.3,73.1,70.1
20160630233000,180.0,186.0,62.0,51,59.1,100,69.2,73.1,70.1
20160630234500,180.0,190.2,63.4,51,74.3,100,69.9,73.1,70.1
20160701000000,180.0,184.2,61.4,51,86.4,100,69.8,73.1,70.1
20160701001500,180.0,184.2,61.4,51,60.0,100,69.6,73.1,70.1
20160701003000,180.0,184.2,61.4,51,74.2,100,69.1,73.1,70.1
20160701004500,180.0,184.2,61.4,51,62.0,100,69.6,73.1,70.1
20160701010000,180.0,187.8,62.6,51,64.1,0,70.3,73.1,70.1
20160701011500,180.0,187.8,62.6,51,59.9,100,69.1,73.1,70.1
20160701013000,180.0,187.8,62.6,51,61.6,100,69.9,73.1,70.1
20160701014500,180.0,183.6,61.2,50,89.2,100,69.8,73.1,70.1
20160701020000,180.0,183.6,61.2,50,60.8,0,70.2,73.1,70.1
20160701021500,180.0,183.6,61.2,50,59.5,100,69.3,73.1,70.1
20160701023000,180.0,183.6,61.2,50,86.9,100,69.5,73.1,70.1
20160701024500,180.0,183.6,61.2,50,61.6,100,69.7,73.1,70.1
20160701030000,180.0,183.6,61.2,50,83.7,100,70.4,73.1,70.1
20160701031500,180.0,181.2,60.4,49,58.4,100,69.7,73.1,70.1
20160701033000,180.0,178.2,59.4,49,59.1,100,69.2,73.1,70.1
20160701034500,180.0,176.4,58.8,49,71.1,100,70.1,73.1,70.1
20160701040000,180.0,174.0,58.0,49,70.1,100,70.3,73.1,70.1
20160701041500,180.0,181.2,60.4,49,70.1,100,70.3,73.1,70.1
20160701043000,180.0,178.2,59.4,49,70.1,100,70.3,73.1,70.1
20160701044500,180.0,181.2,60.4,49,60.4,0,69.9,73.1,70.1
20160701050000,180.0,185.4,61.8,49,58.4,100,69.4,73.1,70.1
20160701051500,180.0,182.4,60.8,49,77.1,100,69.3,73.1,70.1
20160701053000,180.0,182.4,60.8,49,70.4,100,70.0,73.1,70.1
20160701054500,180.0,182.4,60.8,49,69.2,100,69.9,73.1,70.1
20160701060000,180.0,182.4,60.8,49,70.9,100,70.0,73.1,70.1
20160701061500,180.0,180.0,60.0,49,69.2,100,70.0,73.1,70.1
20160701063000,180.0,182.4,60.8,49,71.0,100,70.2,73.1,70.1
20160701064500,180.0,182.4,60.8,49,71.0,100,70.1,73.1,70.1
20160701070000,180.0,182.4,60.8,49,68.2,100,70.0,73.1,70.1
20160701071500,180.0,182.4,60.8,49,68.2,100,70.2,73.1,70.1
20160701073000,180.0,180.0,60.0,49,70.5,100,70.2,73.1,70.1
20160701074500,180.0,180.0,60.0,49,70.5,100,70.2,73.1,70.1
20160701080000,180.0,183.6,61.2,49,68.2,100,70.3,73.1,70.1
20160701081500,180.0,180.0,60.0,49,70.3,100,70.3,73.1,70.1
20160701083000,180.0,180.0,60.0,49,70.3,100,70.3,73.1,70.1
20160701084500,180.0,180.0,60.0,49,68.2,100,70.3,73.1,70.1
20160701090000,180.0,178.2,59.4,49,68.2,100,70.3,73.1,70.1
20160701091500,180.0,178.2,59.4,49,70.6,100,70.3,73.1,70.1
20160701093000,180.0,178.2,59.4,49,69.2,100,70.3,73.1,70.1
20160701094500,180.0,178.2,59.4,49,60.8,0,70.3,73.1,70.1
20160701100000,180.0,176.4,58.8,51,59.1,100,69.6,73.1,70.1
20160701101500,180.0,174.6,58.2,51,59.8,100,69.4,73.1,70.1
20160701103000,180.0,174.6,58.2,51,73.8,100,69.7,73.1,70.1
20160701104500,180.0,174.6,58.2,51,69.7,100,70.0,73.1,70.1
20160701110000,180.0,169.8,56.6,51,71.5,100,70.0,73.1,70.1
20160701111500,180.0,178.2,59.4,52,71.5,100,70.0,73.1,70.1
20160701113000,180.0,173.4,57.8,52,67.3,100,69.9,73.1,70.1
20160701114500,180.0,176.4,58.8,52,67.3,100,69.9,73.1,70.1
20160701120000,180.0,178.2,59.4,52,65.8,100,69.7,73.1,70.1
20160701121500,180.0,170.4,56.8,52,72.0,100,70.0,73.1,70.1
20160701123000,180.0,176.4,58.8,52,66.8,100,70.1,73.1,70.1
20160701124500,180.0,176.4,58.8,52,68.1,100,70.1,73.1,70.1
20160701130000,180.0,178.2,59.4,52,67.3,100,70.3,73.1,70.1
20160701131500,180.0,178.2,59.4,52,64.5,100,70.1,73.1,70.1
20160701133000,180.0,178.2,59.4,52,66.3,100,70.2,73.1,70.1
20160701134500,180.0,178.2,59.4,52,67.3,100,70.2,73.1,70.1
20160701140000,180.0,178.2,59.4,52,71.0,100,70.3,73.1,70.1
20160701141500,180.0,186.6,62.2,50,58.8,0,69.9,73.1,70.1
20160701143000,180.0,186.6,62.2,49,58.8,100,69.3,73.1,70.1
20160701144500,180.0,186.6,62.2,49,77.7,100,69.4,73.1,70.1
20160701150000,180.0,184.2,61.4,49,69.7,100,70.3,73.1,70.1
20160701151500,180.0,177.0,59.0,52,60.0,0,70.2,73.1,70.1
20160701153000,180.0,177.0,59.0,52,58.4,100,69.8,73.1,70.1
20160701154500,180.0,174.6,58.2,52,58.4,100,69.6,73.1,70.1
20160701160000,180.0,177.0,59.0,52,58.4,100,69.5,73.1,70.1
20160701161500,180.0,174.6,58.2,52,62.8,100,69.6,73.1,70.1
20160701163000,180.0,176.4,58.8,52,62.8,100,69.8,73.1,70.1
20160701164500,180.0,174.0,58.0,52,62.8,100,69.9,73.1,70.1
20160701170000,180.0,177.0,59.0,52,62.8,100,70.0,73.1,70.1
20160701171500,180.0,181.2,60.4,52,62.8,100,70.2,73.1,70.1
20160701173000,180.0,177.0,59.0,52,62.8,100,70.2,73.1,70.1
20160701174500,180.0,177.0,59.0,52,62.8,100,70.3,73.1,70.1
20160701180000,180.0,179.4,59.8,52,62.0,100,70.3,73.1,70.1
20160701181500,180.0,181.2,60.4,52,62.8,100,70.3,73.1,70.1
20160701183000,180.0,178.2,59.4,52,60.8,0,70.5,73.1,70.1
20160701184500,180.0,178.2,59.4,52,58.7,0,70.9,73.1,70.1
20160701190000,180.0,178.2,59.4,52,58.7,0,70.2,73.1,70.1
20160701191500,180.0,173.4,57.8,52,58.7,0,69.8,73.0,70.0
20160701193000,180.0,180.0,60.0,53,58.7,100,69.6,72.9,69.9
20160701194500,180.0,180.0,60.0,53,58.7,100,69.4,72.8,69.8
20160701200000,180.0,181.8,60.6,53,58.7,100,69.2,72.9,69.9
20160701201500,180.0,176.4,58.8,53,68.7,100,70.0,72.9,69.9
20160701203000,180.0,184.2,61.4,53,59.3,0,70.0,73.1,70.1
20160701204500,180.0,184.2,61.4,53,58.0,100,69.4,73.1,70.1
20160701210000,180.0,184.2,61.4,53,61.5,100,69.1,73.0,70.0
20160701211500,180.0,181.8,60.6,53,59.2,100,69.7,73.0,70.0
20160701213000,180.0,187.8,62.6,53,84.0,100,69.6,73.0,70.0
20160701214500,180.0,183.6,61.2,53,58.8,0,69.9,73.0,70.0
20160701220000,180.0,183.6,61.2,53,58.8,100,69.2,73.1,70.1
20160701221500,180.0,190.2,63.4,53,81.3,100,69.7,73.0,70.0
20160701223000,180.0,190.2,63.4,53,58.9,100,69.3,72.9,69.9
20160701224500,180.0,183.0,61.0,52,76.4,100,69.9,72.8,69.8
20160701230000,180.0,183.0,61.0,52,60.0,0,69.7,72.8,69.8
20160701231500,180.0,186.6,62.2,52,60.0,100,69.1,72.8,69.8
20160701233000,180.0,177.0,59.0,49,73.8,100,69.0,72.8,69.8
20160701234500,180.0,177.0,59.0,49,68.1,100,69.7,72.8,69.8
20160702000000,180.0,170.4,56.8,49,67.2,100,69.7,72.8,69.8
20160702001500,180.0,173.4,57.8,49,66.3,100,69.7,72.8,69.8
20160702003000,180.0,169.8,56.6,49,65.3,100,69.7,72.8,69.8
20160702004500,180.0,172.2,57.4,49,66.2,100,69.7,72.8,69.8
20160702010000,180.0,172.2,57.4,49,66.2,100,69.7,72.8,69.8
20160702011500,180.0,172.2,57.4,49,65.3,100,69.7,72.8,69.8
20160702013000,180.0,172.2,57.4,49,60.8,100,69.6,72.7,69.7
20160702014500,180.0,172.2,57.4,49,59.6,100,69.1,72.7,69.7
20160702020000,180.0,168.0,56.0,49,71.4,100,68.9,72.7,69.7
20160702021500,180.0,173.4,57.8,49,71.4,100,69.1,72.7,69.7
20160702023000,180.0,173.4,57.8,49,63.9,0,70.1,72.7,69.7
20160702024500,180.0,173.4,57.8,49,58.4,100,69.2,72.7,69.7
20160702030000,180.0,173.4,57.8,50,59.1,100,68.8,72.7,69.7
20160702031500,180.0,173.4,57.8,50,74.4,100,69.7,72.7,69.7
20160702033000,180.0,177.6,59.2,50,71.1,100,69.9,72.7,69.7
20160702034500,180.0,177.6,59.2,50,59.6,0,69.7,72.7,69.7
20160702040000,180.0,174.6,58.2,50,58.3,100,69.1,72.7,69.7
20160702041500,180.0,174.6,58.2,50,73.3,100,68.8,72.7,69.7
20160702043000,180.0,174.6,58.2,50,70.6,100,69.8,72.7,69.7
20160702044500,180.0,174.6,58.2,50,70.6,100,69.9,72.7,69.7
20160702050000,180.0,176.4,58.8,50,59.2,0,69.7,72.7,69.7
20160702051500,180.0,173.4,57.8,50,58.4,100,69.0,72.7,69.7
20160702053000,180.0,171.6,57.2,50,77.0,100,68.9,72.7,69.7
20160702054500,180.0,176.4,58.8,50,69.2,100,69.7,72.7,69.7
20160702060000,180.0,178.2,59.4,50,73.4,100,69.8,72.7,69.7
20160702061500,180.0,174.0,58.0,50,70.6,100,69.9,72.7,69.7
20160702063000,180.0,177.0,59.0,50,60.8,0,69.8,72.7,69.7
20160702064500,180.0,164.4,54.8,53,58.4,100,69.1,72.7,69.7
20160702070000,180.0,184.2,61.4,53,74.9,100,68.8,72.7,69.7
20160702071500,180.0,184.2,61.4,53,72.0,100,69.8,72.7,69.7
20160702073000,180.0,184.2,61.4,53,72.0,100,69.9,72.7,69.7
20160702074500,180.0,184.2,61.4,53,66.0,100,70.0,72.8,69.8
20160702080000,180.0,186.6,62.2,53,59.6,100,69.3,72.8,69.8
20160702081500,180.0,186.6,62.2,53,71.2,100,68.9,72.8,69.8
20160702083000,180.0,186.6,62.2,53,64.0,100,69.5,72.8,69.8
20160702084500,180.0,186.6,62.2,53,84.4,100,69.7,72.8,69.8
20160702090000,180.0,181.2,60.4,52,60.4,0,69.6,72.8,69.8
20160702091500,180.0,186.0,62.0,52,59.5,100,68.9,72.8,69.8
20160702093000,180.0,183.6,61.2,52,77.3,100,69.4,72.8,69.8
20160702094500,180.0,183.6,61.2,52,71.1,100,69.8,72.8,69.8
20160702100000,180.0,183.6,61.2,52,70.1,100,69.9,72.8,69.8
20160702101500,180.0,183.6,61.2,52,66.8,100,69.9,72.8,69.8
20160702103000,180.0,183.6,61.2,52,66.8,100,69.9,72.8,69.8
20160702104500,180.0,183.6,61.2,52,69.1,100,69.8,72.8,69.8
20160702110000,180.0,183.6,61.2,52,71.0,100,69.9,72.8,69.8
20160702111500,180.0,183.6,61.2,52,68.7,100,70.0,72.8,69.8
20160702113000,180.0,183.6,61.2,52,59.6,100,69.4,72.8,69.8
20160702114500,180.0,187.8,62.6,51,59.6,100,68.9,72.8,69.8
20160702120000,180.0,183.6,61.2,51,62.8,100,69.7,72.8,69.8
20160702121500,180.0,183.6,61.2,51,78.2,100,69.3,72.8,69.8
20160702123000,180.0,186.6,62.2,51,60.4,0,69.8,72.8,69.8
20160702124500,180.0,184.2,61.4,51,60.4,100,69.1,72.8,69.8
20160702130000,180.0,184.2,61.4,51,78.2,100,69.2,72.8,69.8
20160702131500,180.0,186.6,62.2,51,68.2,100,69.8,72.8,69.8
20160702133000,180.0,186.6,62.2,51,62.8,100,69.8,72.8,69.8
20160702134500,180.0,186.6,62.2,51,58.8,100,69.2,72.8,69.8
20160702140000,180.0,186.6,62.2,51,71.0,100,69.0,72.8,69.8
20160702141500,180.0,184.2,61.4,51,68.2,100,69.7,72.8,69.8
20160702143000,180.0,184.2,61.4,50,75.7,100,69.7,73.1,70.1
20160702144500,180.0,186.6,62.2,50,71.7,0,70.5,73.1,70.1
20160702150000,180.0,184.2,61.4,50,58.8,100,69.8,73.1,70.1
20160702151500,180.0,184.2,61.4,50,58.8,100,69.4,73.1,70.1
20160702153000,180.0,186.6,62.2,50,72.9,100,69.4,73.1,70.1
20160702154500,180.0,186.6,62.2,50,69.7,100,70.4,73.1,70.1
20160702160000,180.0,184.2,61.4,50,58.4,0,69.9,73.1,70.1
20160702161500,180.0,184.2,61.4,50,57.6,100,69.7,73.1,70.1
20160702163000,180.0,181.8,60.6,50,58.3,100,69.6,73.1,70.1
20160702164500,180.0,181.8,60.6,50,58.3,100,69.7,73.1,70.1
20160702170000,180.0,181.8,60.6,50,59.1,100,69.7,73.1,70.1
20160702171500,180.0,181.8,60.6,50,59.1,100,69.7,73.1,70.1
20160702173000,180.0,181.8,60.6,50,59.1,100,69.8,73.1,70.1
20160702174500,180.0,184.2,61.4,50,59.1,100,69.9,73.1,70.1
20160702180000,180.0,179.4,59.8,50,59.1,100,70.0,73.1,70.1
20160702181500,180.0,181.8,60.6,50,59.1,100,70.1,73.1,70.1
20160702183000,180.0,185.4,61.8,50,59.1,0,70.9,73.1,70.1
20160702184500,180.0,233.4,77.8,61,58.0,0,72.5,73.1,70.1
20160702190000,180.0,188.4,62.8,52,58.7,0,71.3,73.1,70.1
20160702191500,180.0,181.2,60.4,52,58.7,0,70.5,73.1,70.1
20160702193000,180.0,176.4,58.8,52,58.7,0,70.2,73.1,70.1
20160702194500,180.0,176.4,58.8,52,58.7,100,69.8,73.1,70.1
20160702200000,180.0,179.4,59.8,52,58.7,100,69.6,73.1,70.1
20160702201500,180.0,181.2,60.4,52,59.5,100,69.4,73.1,70.1
20160702203000,180.0,177.6,59.2,52,73.5,100,69.9,73.1,70.1
20160702204500,180.0,177.6,59.2,52,59.6,0,70.1,73.0,70.0
20160702210000,180.0,180.0,60.0,52,58.1,100,69.6,73.0,70.0
20160702211500,180.0,176.4,58.8,52,59.1,100,69.3,73.0,70.0
20160702213000,180.0,181.8,60.6,52,81.5,100,69.6,73.1,70.1
20160702214500,180.0,181.8,60.6,52,70.6,100,70.2,73.0,70.0
20160702220000,180.0,187.8,62.6,52,58.8,100,69.8,73.1,70.1
20160702221500,180.0,183.6,61.2,52,58.8,100,69.2,73.0,70.0
20160702223000,180.0,175.8,58.6,48,64.7,100,69.0,72.8,69.8
20160702224500,180.0,173.4,57.8,48,68.8,0,70.2,72.9,69.9
20160702230000,180.0,176.4,58.8,50,60.0,0,69.5,72.8,69.8
20160702231500,180.0,179.4,59.8,50,60.0,100,69.2,72.8,69.8
20160702233000,180.0,177.6,59.2,50,61.4,100,69.0,72.8,69.8
20160702234500,180.0,177.6,59.2,50,71.5,100,70.0,72.8,69.8
20160703000000,180.0,177.6,59.2,50,58.8,100,69.6,72.8,69.8
20160703001500,180.0,182.4,60.8,50,59.5,100,69.1,72.8,69.8
20160703003000,180.0,182.4,60.8,50,71.5,100,69.2,72.8,69.8
20160703004500,180.0,182.4,60.8,50,72.4,100,69.8,72.8,69.8
20160703010000,180.0,182.4,60.8,50,61.2,100,69.8,72.8,69.8
20160703011500,180.0,180.0,60.0,50,58.8,100,69.2,72.8,69.8
20160703013000,180.0,180.0,60.0,50,66.2,100,68.9,72.8,69.8
20160703014500,180.0,177.0,59.0,50,68.8,100,69.9,72.8,69.8
20160703020000,180.0,181.8,60.6,50,68.8,100,69.8,72.8,69.8
20160703021500,180.0,181.8,60.6,50,68.1,100,69.8,72.8,69.8
20160703023000,180.0,181.8,60.6,50,69.0,100,69.9,72.8,69.8
20160703024500,180.0,178.2,59.4,50,69.0,100,69.9,72.8,69.8
20160703030000,180.0,180.0,60.0,50,68.1,100,69.9,72.8,69.8
20160703031500,180.0,180.0,60.0,50,68.1,100,69.9,72.8,69.8
20160703033000,180.0,181.8,60.6,50,68.1,100,70.0,72.8,69.8
20160703034500,180.0,186.0,62.0,50,68.1,100,70.0,72.8,69.8
20160703040000,180.0,179.4,59.8,50,69.2,100,70.0,72.8,69.8
20160703041500,180.0,181.2,60.4,50,68.2,100,70.0,72.8,69.8
20160703043000,180.0,181.2,60.4,50,60.4,100,69.7,72.8,69.8
20160703044500,180.0,181.2,60.4,50,59.1,100,69.2,72.8,69.8
20160703050000,180.0,184.2,61.4,50,85.0,100,69.1,72.8,69.8
20160703051500,180.0,179.4,59.8,50,68.2,100,69.7,72.8,69.8
20160703053000,180.0,182.4,60.8,50,66.8,100,69.6,72.9,69.9
20160703054500,180.0,182.4,60.8,50,66.8,100,69.6,72.8,69.8
20160703060000,180.0,184.8,61.6,50,64.9,100,69.6,72.8,69.8
20160703061500,180.0,184.8,61.6,50,79.2,100,69.5,72.8,69.8
20160703063000,180.0,184.8,61.6,50,60.4,0,70.0,72.9,69.9
20160703064500,180.0,184.8,61.6,50,58.7,100,69.1,72.8,69.8
20160703070000,180.0,184.8,61.6,50,78.2,100,69.0,72.8,69.8
20160703071500,180.0,184.8,61.6,50,69.7,100,69.7,72.8,69.8
20160703073000,180.0,176.4,58.8,52,66.3,100,69.6,72.8,69.8
20160703074500,180.0,176.4,58.8,52,64.9,100,69.4,72.8,69.8
20160703080000,180.0,176.4,58.8,52,71.5,100,69.6,72.8,69.8
20160703081500,180.0,176.4,58.8,52,72.5,100,69.8,72.8,69.8
20160703083000,180.0,174.6,58.2,52,70.6,100,69.9,72.8,69.8
20160703084500,180.0,177.6,59.2,52,62.0,100,70.0,72.8,69.8
20160703090000,180.0,177.6,59.2,52,58.8,100,69.3,72.8,69.8
20160703091500,180.0,174.0,58.0,52,59.9,100,68.9,72.8,69.8
20160703093000,180.0,177.0,59.0,52,67.7,100,69.8,72.8,69.8
20160703094500,180.0,173.4,57.8,52,67.7,100,69.7,72.8,69.8
20160703100000,180.0,177.0,59.0,52,65.8,100,69.7,72.8,69.8
20160703101500,180.0,182.4,60.8,52,64.9,100,69.7,72.8,69.8
20160703103000,180.0,184.8,61.6,52,62.9,100,69.6,72.8,69.8
20160703104500,180.0,180.0,60.0,52,64.0,100,69.6,72.8,69.8
20160703110000,180.0,180.0,60.0,52,65.3,100,69.6,72.8,69.8
20160703111500,180.0,181.8,60.6,52,67.2,100,69.6,72.8,69.8
20160703113000,180.0,181.8,60.6,52,63.6,100,69.6,72.8,69.8
20160703114500,180.0,181.8,60.6,52,63.6,100,69.7,72.8,69.8
20160703120000,180.0,181.8,60.6,52,62.4,100,69.5,72.8,69.8
20160703121500,180.0,178.2,59.4,52,66.7,100,69.4,72.8,69.8
20160703123000,180.0,178.2,59.4,52,70.1,100,69.9,72.8,69.8
20160703124500,180.0,181.8,60.6,52,62.4,100,70.0,72.8,69.8
20160703130000,180.0,181.8,60.6,52,58.8,100,69.4,72.8,69.8
20160703131500,180.0,181.8,60.6,52,59.5,100,69.2,72.8,69.8
20160703133000,180.0,178.2,59.4,52,74.6,100,69.1,72.8,69.8
20160703134500,180.0,178.2,59.4,52,62.4,0,70.2,72.8,69.8
20160703140000,180.0,178.2,59.4,52,58.8,100,69.4,72.8,69.8
20160703141500,180.0,180.0,60.0,52,58.8,100,69.1,72.8,69.8
20160703143000,180.0,180.0,60.0,52,70.9,100,69.1,72.8,69.8
20160703144500,180.0,182.4,60.8,52,73.0,100,69.8,72.8,69.8
20160703150000,180.0,182.4,60.8,52,60.0,0,69.9,72.8,69.8
20160703151500,180.0,182.4,60.8,52,60.0,100,69.5,72.8,69.8
20160703153000,180.0,177.6,59.2,52,59.2,100,69.3,72.8,69.8
20160703154500,180.0,182.4,60.8,52,59.2,100,69.3,72.8,69.8
20160703160000,180.0,178.2,59.4,52,59.2,100,69.3,72.8,69.8
20160703161500,180.0,181.2,60.4,52,59.2,100,69.3,72.8,69.8
20160703163000,180.0,178.2,59.4,52,62.8,100,69.6,72.8,69.8
20160703164500,180.0,178.2,59.4,52,62.8,100,69.9,72.8,69.8
20160703170000,180.0,181.2,60.4,52,60.4,100,70.0,72.8,69.8
20160703171500,180.0,177.6,59.2,52,59.2,100,70.0,72.8,69.8
20160703173000,180.0,181.2,60.4,52,59.2,100,70.0,72.8,69.8
20160703174500,180.0,181.2,60.4,52,59.2,100,70.1,72.8,69.8
20160703180000,180.0,181.2,60.4,52,59.2,0,70.2,72.8,69.8
20160703181500,180.0,178.2,59.4,52,58.4,0,70.2,72.8,69.8
20160703183000,180.0,178.2,59.4,52,58.4,0,70.9,72.8,69.8
20160703184500,180.0,242.4,80.8,67,57.6,0,72.3,72.8,69.8
20160703190000,180.0,190.8,63.6,53,58.3,0,71.2,72.8,69.8
20160703191500,180.0,183.6,61.2,53,58.3,0,70.5,72.8,69.8
20160703193000,180.0,183.6,61.2,53,58.3,0,70.1,72.8,69.8
20160703194500,180.0,186.0,62.0,53,58.3,0,69.7,72.8,69.8
20160703200000,180.0,186.0,62.0,53,58.3,100,69.4,72.9,69.9
20160703201500,180.0,186.0,62.0,53,59.1,100,69.3,73.1,70.1
20160703203000,180.0,186.0,62.0,53,66.8,100,70.1,73.1,70.1
20160703204500,180.0,186.0,62.0,53,65.8,100,70.1,73.1,70.1
20160703210000,180.0,186.0,62.0,53,65.8,100,70.2,73.1,70.1
20160703211500,180.0,186.0,62.0,53,68.0,100,70.2,73.1,70.1
20160703213000,180.0,186.0,62.0,53,66.3,100,70.3,73.1,70.1
20160703214500,180.0,189.0,63.0,53,65.3,100,70.3,73.1,70.1
20160703220000,180.0,178.2,59.4,49,69.1,100,70.3,73.1,70.1
20160703221500,180.0,182.4,60.8,49,65.9,0,70.4,73.1,70.1
20160703223000,180.0,177.0,59.0,49,58.8,100,69.8,73.1,70.1
20160703224500,180.0,177.0,59.0,49,58.8,100,69.5,73.1,70.1
20160703230000,180.0,177.0,59.0,49,63.8,100,69.2,73.1,70.1
20160703231500,180.0,179.4,59.8,49,70.1,100,70.2,73.1,70.1
20160703233000,180.0,177.6,59.2,49,70.1,100,70.3,73.1,70.1
20160703234500,180.0,177.6,59.2,49,59.2,0,70.0,73.1,70.1
20160704000000,180.0,177.6,59.2,49,58.4,100,69.5,73.1,70.1
20160704001500,180.0,179.4,59.8,49,67.1,100,69.2,73.1,70.1
20160704003000,180.0,179.4,59.8,49,61.2,100,69.9,73.1,70.1
20160704004500,180.0,177.0,59.0,49,84.4,100,69.8,73.1,70.1
20160704010000,180.0,180.0,60.0,49,60.4,0,70.2,73.1,70.1
20160704011500,180.0,183.0,61.0,49,59.2,100,69.5,73.1,70.1
20160704013000,180.0,169.8,56.6,49,62.3,100,69.2,73.1,70.1
20160704014500,180.0,169.8,56.6,50,76.8,100,70.1,73.1,70.1
20160704020000,180.0,174.0,58.0,50,69.3,0,70.4,73.1,70.1
20160704021500,180.0,174.0,58.0,50,59.2,100,69.7,73.1,70.1
20160704023000,180.0,172.2,57.4,50,59.2,100,69.3,73.1,70.1
20160704024500,180.0,174.0,58.0,50,87.5,100,69.7,73.1,70.1
20160704030000,180.0,174.0,58.0,50,74.6,100,70.2,73.1,70.1
20160704031500,180.0,181.8,60.6,50,69.4,0,70.4,73.1,70.1
20160704033000,180.0,177.0,59.0,50,58.8,100,69.7,73.1,70.1
20160704034500,180.0,179.4,59.8,50,59.5,100,69.3,73.1,70.1
20160704040000,180.0,177.0,59.0,50,82.6,100,69.9,73.1,70.1
20160704041500,180.0,180.0,60.0,50,72.5,100,70.2,73.1,70.1
20160704043000,180.0,174.0,58.0,50,70.6,100,70.3,73.1,70.1
20160704044500,180.0,172.2,57.4,50,60.5,0,70.2,73.1,70.1
20160704050000,180.0,174.0,58.0,50,58.8,100,69.6,73.1,70.1
20160704051500,180.0,174.0,58.0,50,59.5,100,69.2,73.1,70.1
20160704053000,180.0,171.6,57.2,50,71.2,100,70.0,73.1,70.1
20160704054500,180.0,173.4,57.8,50,69.7,100,70.2,73.1,70.1
20160704060000,180.0,176.4,58.8,50,73.4,100,70.3,73.1,70.1
20160704061500,180.0,176.4,58.8,50,59.2,100,69.8,73.1,70.1
20160704063000,180.0,181.2,60.4,50,59.2,100,69.3,73.1,70.1
20160704064500,180.0,181.2,60.4,50,85.6,100,69.6,73.1,70.1
20160704070000,180.0,178.2,59.4,50,72.4,100,70.2,73.1,70.1
20160704071500,180.0,178.2,59.4,50,73.4,100,70.3,73.1,70.1
20160704073000,180.0,180.0,60.0,50,59.2,100,69.8,73.1,70.1
20160704074500,180.0,183.0,61.0,50,60.7,100,69.3,73.1,70.1
20160704080000,180.0,180.0,60.0,50,80.1,100,69.7,73.1,70.1
20160704081500,180.0,176.4,58.8,50,73.9,100,70.3,73.1,70.1
20160704083000,180.0,178.2,59.4,50,62.1,0,70.3,73.1,70.1
20160704084500,180.0,180.0,60.0,50,60.0,100,69.7,73.1,70.1
20160704090000,180.0,180.0,60.0,50,60.0,100,69.3,73.1,70.1
20160704091500,180.0,178.2,59.4,53,85.3,100,69.9,73.1,70.1
20160704093000,180.0,178.2,59.4,53,69.2,100,70.3,73.1,70.1
20160704094500,180.0,178.2,59.4,53,60.8,0,70.2,73.1,70.1
20160704100000,180.0,176.4,58.8,53,59.2,100,69.6,73.1,70.1
20160704101500,180.0,176.4,58.8,53,59.2,100,69.3,73.1,70.1
20160704103000,180.0,178.2,59.4,53,74.3,100,70.1,73.1,70.1
20160704104500,180.0,174.0,58.0,49,69.6,100,70.2,73.1,70.1
20160704110000,180.0,183.0,61.0,49,68.3,100,70.3,73.1,70.1
20160704111500,180.0,172.2,57.4,51,74.4,100,70.3,73.1,70.1
20160704113000,180.0,178.2,59.4,50,58.8,0,69.9,73.1,70.1
20160704114500,180.0,186.6,62.2,50,58.8,100,69.4,73.1,70.1
20160704120000,180.0,184.2,61.4,50,77.7,100,69.4,73.1,70.1
20160704121500,180.0,184.2,61.4,50,66.8,100,70.0,73.1,70.1
20160704123000,180.0,184.2,61.4,50,70.7,100,70.2,73.1,70.1
20160704124500,180.0,184.2,61.4,50,60.0,0,70.3,73.1,70.1
20160704130000,180.0,184.2,61.4,50,58.8,100,69.7,73.1,70.1
20160704131500,180.0,188.4,62.8,50,58.8,100,69.4,73.1,70.1
20160704133000,180.0,183.6,61.2,50,79.1,100,69.6,73.1,70.1
20160704134500,180.0,186.6,62.2,50,69.1,0,70.4,73.1,70.1
20160704140000,180.0,186.6,62.2,50,59.5,100,69.8,73.1,70.1
20160704141500,180.0,186.6,62.2,50,59.5,100,69.6,73.1,70.1
20160704143000,180.0,186.6,62.2,50,59.5,100,69.4,73.1,70.1
20160704144500,180.0,186.6,62.2,50,78.2,100,69.9,73.1,70.1
20160704150000,180.0,183.6,61.2,50,72.0,0,70.4,73.1,70.1
20160704151500,180.0,186.6,62.2,50,59.6,0,70.0,73.1,70.1
20160704153000,180.0,181.8,60.6,50,59.6,100,69.8,73.1,70.1
20160704154500,180.0,184.2,61.4,50,59.6,100,69.8,73.1,70.1
20160704160000,180.0,184.2,61.4,50,59.6,100,69.7,73.1,70.1
20160704161500,180.0,184.2,61.4,50,59.6,100,69.7,73.1,70.1
20160704163000,180.0,184.2,61.4,50,59.6,100,69.8,73.1,70.1
20160704164500,180.0,184.2,61.4,50,59.6,100,69.8,73.1,70.1
20160704170000,180.0,184.2,61.4,50,59.6,100,69.8,73.1,70.1
20160704171500,180.0,184.2,61.4,50,59.6,100,69.8,73.1,70.1
20160704173000,180.0,184.2,61.4,50,59.6,100,69.8,73.1,70.1
20160704174500,180.0,184.2,61.4,50,59.6,100,69.9,73.1,70.1
20160704180000,180.0,184.2,61.4,50,59.6,100,69.9,73.1,70.1
20160704181500,180.0,186.6,62.2,50,59.6,100,69.9,73.1,70.1
20160704183000,180.0,183.0,61.0,50,59.6,100,70.0,73.1,70.1
20160704184500,180.0,185.4,61.8,50,59.6,100,70.3,73.1,70.1
20160704190000,180.0,181.8,60.6,50,59.6,0,70.4,73.1,70.1
20160704191500,180.0,179.4,59.8,50,59.6,0,70.2,73.1,70.1
20160704193000,180.0,181.8,60.6,50,58.8,0,70.0,73.1,70.1
20160704194500,180.0,181.8,60.6,50,58.8,0,69.9,73.1,70.1
20160704200000,180.0,177.6,59.2,50,58.8,100,69.8,73.1,70.1
20160704201500,180.0,183.0,61.0,50,58.8,100,69.7,73.1,70.1
20160704203000,180.0,180.0,60.0,50,58.8,100,69.7,73.1,70.1
20160704204500,180.0,183.0,61.0,50,59.4,100,69.7,73.1,70.1
20160704210000,180.0,178.2,59.4,50,59.4,100,69.6,73.1,70.1
20160704211500,180.0,181.2,60.4,50,59.4,100,69.6,73.1,70.1
20160704213000,180.0,181.2,60.4,50,77.2,100,69.9,73.1,70.1
20160704214500,180.0,181.2,60.4,50,61.4,0,70.3,73.1,70.1
20160704220000,180.0,181.2,60.4,50,59.2,0,69.9,73.1,70.1
20160704221500,180.0,181.2,60.4,50,59.2,100,69.7,73.1,70.1
20160704223000,180.0,185.4,61.8,49,59.2,100,69.6,73.1,70.1
20160704224500,180.0,185.4,61.8,49,59.2,100,69.6,73.1,70.1
20160704230000,180.0,185.4,61.8,49,59.2,100,69.5,73.1,70.1
20160704231500,180.0,185.4,61.8,49,74.4,100,69.8,73.1,70.1
20160704233000,180.0,185.4,61.8,49,66.0,0,70.4,73.1,70.1
20160704234500,180.0,185.4,61.8,49,59.6,100,69.8,73.1,70.1
20160705000000,180.0,185.4,61.8,49,58.8,100,69.7,73.1,70.1
20160705001500,180.0,180.0,60.0,49,58.8,100,69.6,73.1,70.1
20160705003000,180.0,182.4,60.8,49,59.5,100,69.4,73.1,70.1
20160705004500,180.0,180.0,60.0,49,74.5,100,70.0,73.1,70.1
20160705010000,180.0,183.6,61.2,49,62.8,0,70.4,73.1,70.1
20160705011500,180.0,181.2,60.4,49,58.7,100,69.8,73.1,70.1
20160705013000,180.0,181.2,60.4,49,58.7,100,69.6,73.1,70.1
20160705014500,180.0,178.2,59.4,49,59.5,100,69.6,73.1,70.1
20160705020000,180.0,178.2,59.4,49,59.5,100,69.4,73.1,70.1
20160705021500,180.0,184.8,61.6,49,75.0,100,70.0,73.1,70.1
20160705023000,180.0,184.8,61.6,49,61.3,0,70.3,73.1,70.1
20160705024500,180.0,177.0,59.0,49,58.8,100,69.8,73.1,70.1
20160705030000,180.0,184.2,61.4,49,58.8,100,69.6,73.1,70.1
20160705031500,180.0,184.2,61.4,49,58.8,100,69.6,73.1,70.1
20160705033000,180.0,187.8,62.6,49,62.4,100,69.4,73.1,70.1
20160705034500,180.0,185.4,61.8,49,75.7,100,70.0,73.1,70.1
20160705040000,180.0,185.4,61.8,49,60.8,0,70.3,73.1,70.1
20160705041500,180.0,188.4,62.8,49,58.4,100,69.8,73.1,70.1
20160705043000,180.0,184.8,61.6,49,58.4,100,69.6,73.1,70.1
20160705044500,180.0,184.8,61.6,49,59.1,100,69.4,73.1,70.1
20160705050000,180.0,184.8,61.6,49,76.3,100,69.5,73.1,70.1
20160705051500,180.0,188.4,62.8,49,63.7,0,70.4,73.1,70.1
20160705053000,180.0,183.6,61.2,49,58.4,100,69.7,73.1,70.1
20160705054500,180.0,183.6,61.2,49,58.4,100,69.5,73.1,70.1
20160705060000,180.0,183.6,61.2,49,59.5,100,69.4,73.1,70.1
20160705061500,180.0,183.6,61.2,49,82.0,100,70.2,73.1,70.1
20160705063000,180.0,186.0,62.0,49,59.2,0,69.9,73.1,70.1
20160705064500,180.0,186.0,62.0,49,59.2,100,69.6,73.1,70.1
20160705070000,180.0,186.0,62.0,49,59.2,100,69.5,73.1,70.1
20160705071500,180.0,183.0,61.0,49,62.4,100,69.4,73.1,70.1
20160705073000,180.0,168.6,56.2,49,74.4,100,70.1,73.1,70.1
20160705074500,180.0,181.8,60.6,52,60.0,0,70.2,73.1,70.1
20160705080000,180.0,181.8,60.6,52,58.8,100,69.7,73.1,70.1
20160705081500,180.0,181.8,60.6,53,59.5,100,69.4,73.1,70.1
20160705083000,180.0,177.0,59.0,53,82.6,100,69.5,73.1,70.1
20160705084500,180.0,177.0,59.0,53,72.9,100,70.2,73.1,70.1
20160705090000,180.0,177.0,59.0,53,71.6,100,70.3,73.1,70.1
20160705091500,180.0,177.0,59.0,53,60.7,0,70.2,73.1,70.1
20160705093000,180.0,181.8,60.6,53,59.6,100,69.7,73.1,70.1
20160705094500,180.0,181.8,60.6,53,59.6,100,69.3,73.1,70.1
20160705100000,180.0,177.0,59.0,53,78.7,100,69.7,73.1,70.1
20160705101500,180.0,177.0,59.0,53,60.4,0,70.2,73.1,70.1
20160705103000,180.0,177.0,59.0,53,58.4,100,69.4,73.1,70.1
20160705104500,180.0,177.0,59.0,53,67.3,100,69.2,73.1,70.1
20160705110000,180.0,185.4,61.8,53,72.7,100,70.0,73.1,70.1
20160705111500,180.0,185.4,61.8,53,67.3,100,70.3,73.1,70.1
20160705113000,180.0,185.4,61.8,53,65.3,100,70.2,73.1,70.1
20160705114500,180.0,181.8,60.6,53,69.6,100,70.3,73.1,70.1
20160705120000,180.0,181.8,60.6,53,58.8,0,69.9,73.1,70.1
20160705121500,180.0,178.2,59.4,53,58.8,100,69.4,73.1,70.1
20160705123000,180.0,178.2,59.4,53,76.8,100,69.4,73.1,70.1
20160705124500,180.0,181.2,60.4,53,67.6,100,70.1,73.1,70.1
20160705130000,180.0,189.6,63.2,51,67.6,100,70.3,73.1,70.1
20160705131500,180.0,186.0,62.0,50,72.2,100,70.3,73.1,70.1
20160705133000,180.0,170.4,56.8,51,59.2,0,69.9,73.1,70.1
20160705134500,180.0,174.0,58.0,52,59.2,100,69.6,73.1,70.1
20160705140000,180.0,174.0,58.0,52,59.2,100,69.4,73.1,70.1
20160705141500,180.0,177.6,59.2,52,76.8,100,69.7,73.1,70.1
20160705143000,180.0,174.6,58.2,52,68.1,100,70.2,73.1,70.1
20160705144500,180.0,174.6,58.2,52,59.6,0,70.2,73.1,70.1
20160705150000,180.0,174.6,58.2,52,58.7,100,69.8,73.1,70.1
20160705151500,180.0,174.6,58.2,52,58.7,100,69.7,73.1,70.1
20160705153000,180.0,174.6,58.2,52,58.7,100,69.6,73.1,70.1
20160705154500,180.0,174.6,58.2,52,59.9,100,69.4,73.1,70.1
20160705160000,180.0,174.6,58.2,52,72.8,100,70.2,73.1,70.1
20160705161500,180.0,172.2,57.4,52,59.6,0,70.3,73.1,70.1
20160705163000,180.0,175.8,58.6,52,58.8,0,69.9,73.1,70.1
20160705164500,180.0,175.8,58.6,52,58.8,100,69.8,73.1,70.1
20160705170000,180.0,175.8,58.6,52,58.8,100,69.6,73.1,70.1
20160705171500,180.0,174.0,58.0,52,59.6,100,69.5,73.1,70.1
20160705173000,180.0,171.6,57.2,52,71.6,100,69.6,73.1,70.1
20160705174500,180.0,171.6,57.2,52,66.9,0,70.4,73.1,70.1
20160705180000,180.0,176.4,58.8,52,58.9,0,70.0,73.1,70.1
20160705181500,180.0,182.4,60.8,49,58.9,100,69.7,73.1,70.1
20160705183000,180.0,180.0,60.0,49,58.9,100,69.6,73.1,70.1
20160705184500,180.0,180.0,60.0,49,59.5,100,69.4,73.1,70.1
20160705190000,180.0,176.4,58.8,49,76.2,100,69.6,73.1,70.1
20160705191500,180.0,181.2,60.4,49,73.6,0,70.4,73.1,70.1
20160705193000,180.0,181.2,60.4,49,59.2,0,69.9,73.1,70.1
20160705194500,180.0,178.2,59.4,49,59.2,100,69.6,73.1,70.1
20160705200000,180.0,182.4,60.8,49,59.2,100,69.4,73.1,70.1
20160705201500,180.0,182.4,60.8,49,80.2,100,69.8,73.1,70.1
20160705203000,180.0,178.2,59.4,49,60.0,0,70.2,73.1,70.1
20160705204500,180.0,181.8,60.6,49,58.8,100,69.7,73.1,70.1
20160705210000,180.0,177.6,59.2,49,59.7,100,69.4,73.1,70.1
20160705211500,180.0,175.8,58.6,49,84.9,100,69.6,73.1,70.1
20160705213000,180.0,175.8,58.6,49,74.4,100,70.3,73.1,70.1
20160705214500,180.0,177.6,59.2,49,59.6,0,70.0,73.1,70.1
20160705220000,180.0,177.6,59.2,49,59.6,100,69.6,73.1,70.1
20160705221500,180.0,177.6,59.2,49,59.6,100,69.3,73.1,70.1
20160705223000,180.0,174.6,58.2,49,73.0,100,70.2,73.1,70.1
20160705224500,180.0,174.6,58.2,49,65.3,0,70.4,73.1,70.1
20160705230000,180.0,178.2,59.4,49,60.0,100,69.8,73.1,70.1
20160705231500,180.0,183.0,61.0,49,60.0,100,69.4,73.1,70.1
20160705233000,180.0,177.6,59.2,49,83.1,100,69.5,73.1,70.1
20160705234500,180.0,182.4,60.8,49,74.8,100,70.3,73.1,70.1
20160706000000,180.0,182.4,60.8,49,60.0,0,70.0,73.1,70.1
20160706001500,180.0,182.4,60.8,49,60.0,100,69.6,73.1,70.1
20160706003000,180.0,179.4,59.8,49,60.0,100,69.3,73.1,70.1
20160706004500,180.0,182.4,60.8,49,74.0,100,70.2,73.1,70.1
20160706010000,180.0,178.2,59.4,49,71.9,100,70.3,73.1,70.1
20160706011500,180.0,183.0,61.0,49,65.5,0,70.4,73.1,70.1
20160706013000,180.0,183.0,61.0,49,58.7,100,69.7,73.1,70.1
20160706014500,180.0,183.0,61.0,49,59.5,100,69.2,73.1,70.1
20160706020000,180.0,183.0,61.0,49,80.6,100,69.9,73.1,70.1
20160706021500,180.0,178.2,59.4,49,71.0,100,70.2,73.1,70.1
20160706023000,180.0,181.2,60.4,49,72.5,100,70.3,73.1,70.1
20160706024500,180.0,181.2,60.4,49,70.2,100,70.4,73.1,70.1
20160706030000,180.0,181.2,60.4,49,58.8,100,69.8,73.1,70.1
20160706031500,180.0,181.2,60.4,49,59.9,100,69.3,73.1,70.1
20160706033000,180.0,181.2,60.4,49,80.8,100,69.9,73.1,70.1
20160706034500,180.0,177.0,59.0,49,72.5,100,70.2,73.1,70.1
20160706040000,180.0,181.2,60.4,49,71.1,100,70.3,73.1,70.1
20160706041500,180.0,181.2,60.4,49,60.0,0,70.1,73.1,70.1
20160706043000,180.0,181.2,60.4,49,58.7,100,69.4,73.1,70.1
20160706044500,180.0,184.8,61.6,49,69.7,100,69.8,73.0,70.0
20160706050000,180.0,0.0,0.0,2,62.8,100,70.0,72.8,69.8
20160706051500,180.0,183.0,61.0,49,58.9,100,69.4,72.8,69.8
20160706053000,180.0,183.0,61.0,56,60.2,100,68.9,73.0,70.0
20160706054500,180.0,186.6,62.2,56,66.8,100,70.1,73.1,70.1
20160706060000,180.0,177.6,59.2,59,66.8,100,69.8,73.1,70.1
20160706061500,180.0,177.6,59.2,59,65.8,100,69.7,73.0,70.0
20160706063000,180.0,185.4,61.8,60,61.2,0,70.2,73.1,70.1
20160706064500,180.0,187.8,62.6,59,58.6,100,69.3,73.1,70.1
20160706070000,180.0,185.4,61.8,58,62.8,100,69.1,72.8,69.8
20160706071500,180.0,189.6,63.2,57,78.4,100,69.7,73.1,70.1
20160706073000,180.0,185.4,61.8,56,84.4,100,69.7,73.1,70.1
20160706074500,180.0,185.4,61.8,56,60.3,0,70.2,73.1,70.1
20160706080000,180.0,173.4,57.8,56,59.1,100,69.3,73.1,70.1
20160706081500,180.0,173.4,57.8,58,65.3,100,69.1,73.0,70.0
20160706083000,180.0,173.4,57.8,58,70.1,100,69.9,72.9,69.9
20160706084500,180.0,173.4,57.8,58,70.1,100,70.1,72.9,69.9
20160706090000,180.0,173.4,57.8,58,58.4,100,69.6,72.8,69.8
20160706091500,180.0,173.4,57.8,58,59.5,100,69.1,72.9,69.9
20160706093000,180.0,173.4,57.8,58,78.8,100,69.2,72.8,69.8
20160706094500,180.0,171.6,57.2,58,72.0,100,70.0,72.9,69.9
20160706100000,180.0,184.2,61.4,60,59.2,0,69.8,73.0,70.0
20160706101500,180.0,184.2,61.4,60,59.2,100,69.2,73.1,70.1
20160706103000,180.0,184.2,61.4,60,71.5,100,69.3,72.8,69.8
20160706104500,180.0,179.4,59.8,60,59.5,100,69.2,72.8,69.8
20160706110000,180.0,183.6,61.2,60,86.2,100,69.9,72.8,69.8
20160706111500,180.0,183.6,61.2,60,58.4,100,69.5,72.9,69.9
20160706113000,180.0,183.6,61.2,60,58.4,100,69.0,72.8,69.8
20160706114500,180.0,183.6,61.2,60,74.0,100,69.6,72.8,69.8
20160706120000,180.0,183.6,61.2,60,66.7,100,69.1,72.8,69.8
20160706121500,180.0,183.6,61.2,60,78.2,100,70.2,72.8,69.8
20160706123000,180.0,183.6,61.2,60,58.0,100,69.4,72.8,69.8
20160706124500,180.0,183.6,61.2,60,58.7,100,68.9,72.8,69.8
20160706130000,180.0,183.6,61.2,56,74.0,100,69.5,72.8,69.8
20160706131500,180.0,179.4,59.8,56,68.8,100,69.8,72.8,69.8
20160706133000,180.0,184.2,61.4,56,66.3,100,69.8,72.8,69.8
20160706134500,180.0,184.2,61.4,56,64.7,100,69.7,72.8,69.8
20160706140000,180.0,271.8,90.6,74,63.8,0,69.8,71.4,68.4
20160706141500,180.0,184.8,61.6,56,73.5,100,70.0,73.1,70.1
20160706143000,180.0,184.8,61.6,56,61.3,100,70.3,73.1,70.1
20160706144500,180.0,182.4,60.8,56,57.6,100,69.6,73.1,70.1
20160706150000,180.0,182.4,60.8,56,58.3,100,69.3,73.1,70.1
20160706151500,180.0,185.4,61.8,56,74.4,100,69.7,73.1,70.1
20160706153000,180.0,185.4,61.8,56,75.3,100,70.2,73.1,70.1
20160706154500,180.0,181.8,60.6,56,60.4,0,70.2,73.1,70.1
20160706160000,180.0,181.8,60.6,56,58.8,100,69.8,73.1,70.1
20160706161500,180.0,186.0,62.0,56,58.0,100,69.6,73.1,70.1
20160706163000,180.0,186.0,62.0,56,58.0,100,69.4,73.1,70.1
20160706164500,180.0,183.6,61.2,56,74.4,100,69.6,73.1,70.1
20160706170000,180.0,183.6,61.2,56,74.4,0,70.5,73.1,70.1
20160706171500,180.0,183.6,61.2,56,58.5,0,70.2,73.1,70.1
20160706173000,180.0,183.6,61.2,56,57.9,0,69.9,73.1,70.1
20160706174500,180.0,183.6,61.2,56,57.9,100,69.7,73.1,70.1
20160706180000,180.0,174.6,58.2,56,58.5,100,69.6,73.1,70.1
20160706181500,180.0,177.0,59.0,56,59.2,100,69.7,73.1,70.1
20160706183000,180.0,172.2,57.4,56,59.9,100,69.6,73.1,70.1
20160706184500,180.0,174.0,58.0,56,61.5,100,69.6,73.1,70.1
20160706190000,180.0,177.6,59.2,56,64.4,100,69.8,73.1,70.1
20160706191500,180.0,177.6,59.2,56,63.6,100,69.9,73.1,70.1
20160706193000,180.0,174.0,58.0,56,63.6,100,70.0,73.1,70.1
20160706194500,180.0,178.2,59.4,56,63.6,100,70.0,73.1,70.1
20160706200000,180.0,171.6,57.2,56,63.6,100,70.1,73.1,70.1
20160706201500,180.0,174.6,58.2,56,62.8,100,70.0,73.1,70.1
20160706203000,180.0,174.6,58.2,56,63.6,100,70.0,73.1,70.1
20160706204500,180.0,172.2,57.4,56,63.6,100,70.1,73.1,70.1
20160706210000,180.0,172.2,57.4,56,63.6,100,70.0,73.1,70.1
20160706211500,180.0,180.0,60.0,56,63.6,100,70.0,73.1,70.1
20160706213000,180.0,177.0,59.0,56,62.8,100,69.9,73.1,70.1
20160706214500,180.0,177.0,59.0,56,62.8,100,69.9,73.1,70.1
20160706220000,180.0,179.4,59.8,56,62.8,100,69.8,73.1,70.1
20160706221500,180.0,181.2,60.4,56,62.8,100,69.8,73.1,70.1
20160706223000,180.0,181.2,60.4,56,79.6,100,69.9,73.1,70.1
20160706224500,180.0,181.2,60.4,56,60.0,0,70.2,73.1,70.1
20160706230000,180.0,181.2,60.4,56,58.0,100,69.7,73.1,70.1
20160706231500,180.0,181.2,60.4,56,58.7,100,69.5,73.1,70.1
20160706233000,180.0,181.2,60.4,56,59.5,100,69.4,73.1,70.1
20160706234500,180.0,181.2,60.4,56,83.9,100,70.3,73.1,70.1
20160707000000,180.0,177.6,59.2,56,58.4,0,70.2,73.1,70.1
20160707001500,180.0,181.2,60.4,56,58.4,100,69.7,73.1,70.1
20160707003000,180.0,181.2,60.4,56,59.1,100,69.3,73.1,70.1
20160707004500,180.0,181.2,60.4,56,82.5,100,69.8,73.1,70.1
20160707010000,180.0,181.2,60.4,56,70.5,100,70.3,73.1,70.1
20160707011500,180.0,181.2,60.4,56,59.2,0,70.0,73.1,70.1
20160707013000,180.0,186.6,62.2,56,59.2,100,69.5,73.1,70.1
20160707014500,180.0,180.0,60.0,56,66.4,100,69.2,73.1,70.1
20160707020000,180.0,183.6,61.2,56,73.9,100,70.2,73.1,70.1
20160707021500,180.0,186.6,62.2,56,72.4,100,70.3,73.1,70.1
20160707023000,180.0,186.6,62.2,56,58.7,100,69.8,73.1,70.1
20160707024500,180.0,186.6,62.2,56,58.7,100,69.3,73.1,70.1
20160707030000,180.0,183.6,61.2,56,58.7,100,69.6,73.1,70.1
20160707031500,180.0,183.6,61.2,56,76.8,100,70.1,73.1,70.1
20160707033000,180.0,183.6,61.2,56,59.6,0,70.2,73.1,70.1
20160707034500,180.0,183.6,61.2,56,58.7,100,69.6,73.1,70.1
20160707040000,180.0,183.6,61.2,56,59.5,100,69.3,73.1,70.1
20160707041500,180.0,183.6,61.2,56,76.8,100,70.2,73.1,70.1
20160707043000,180.0,183.6,61.2,56,59.1,100,69.8,73.1,70.1
20160707044500,180.0,183.6,61.2,56,59.1,100,69.4,73.1,70.1
20160707050000,180.0,180.0,60.0,56,73.4,100,69.5,73.1,70.1
20160707051500,180.0,184.8,61.6,56,60.4,100,69.7,73.1,70.1
20160707053000,180.0,184.8,61.6,56,84.4,100,70.1,73.1,70.1
20160707054500,180.0,182.4,60.8,57,58.4,0,69.9,72.8,69.8
20160707060000,180.0,187.8,62.6,56,58.4,100,69.3,72.8,69.8
20160707061500,180.0,173.4,57.8,58,58.4,0,69.0,71.4,68.4
20160707063000,180.0,183.6,61.2,60,74.0,100,68.9,72.8,69.8
20160707064500,180.0,183.6,61.2,60,63.3,100,69.7,72.8,69.8
20160707070000,180.0,187.8,62.6,60,63.3,100,69.6,73.1,70.1
20160707071500,180.0,187.8,62.6,60,60.3,100,69.3,72.8,69.8
20160707073000,180.0,187.8,62.6,60,75.3,100,69.9,72.8,69.8
20160707074500,180.0,187.8,62.6,60,59.2,100,69.4,72.8,69.8
20160707080000,180.0,187.8,62.6,60,70.8,100,69.8,72.9,69.9
20160707081500,180.0,214.2,71.4,62,59.6,100,69.3,72.8,69.8
20160707083000,180.0,186.6,62.2,60,73.0,100,70.2,73.1,70.1
20160707084500,180.0,189.0,63.0,59,58.8,100,69.4,72.9,69.9
20160707090000,180.0,183.6,61.2,59,68.7,100,69.1,73.0,70.0
20160707091500,180.0,255.6,85.2,78,59.2,0,69.5,71.4,68.4
