PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707093000,180.0,183.0,61.0,59,73.0,100,69.4,72.7,69.7
20160707094500,180.0,183.0,61.0,59,60.6,0,70.1,72.7,69.7
20160707100000,180.0,183.0,61.0,59,58.8,0,70.1,72.7,69.7
20160707101500,180.0,183.0,61.0,59,58.8,0,70.2,72.7,69.7
20160707103000,180.0,183.0,61.0,59,70.0,100,70.2,80.0,78.0
20160707104500,180.0,183.0,61.0,59,88.1,100,72.6,80.0,78.0
20160707110000,180.0,183.0,61.0,59,94.2,100,73.3,80.0,78.0
20160707111500,180.0,193.2,64.4,60,90.5,100,73.8,80.0,78.0
20160707113000,180.0,195.6,65.2,60,85.0,100,73.6,80.0,78.0
20160707114500,180.0,193.2,64.4,58,80.7,100,74.1,80.0,78.0
20160707120000,180.0,190.8,63.6,57,112.6,100,74.1,80.0,78.0
20160707121500,180.0,190.8,63.6,58,95.0,100,73.8,80.0,78.0
20160707123000,180.0,196.2,65.4,59,88.7,100,73.7,80.0,78.0
20160707124500,180.0,169.2,56.4,55,85.0,100,73.7,80.0,78.0
20160707130000,180.0,172.8,57.6,56,104.9,100,73.8,80.0,78.0
20160707131500,180.0,172.8,57.6,56,96.0,100,74.1,80.0,78.0
20160707133000,180.0,174.6,58.2,56,91.1,100,74.2,80.0,78.0
20160707134500,180.0,174.6,58.2,56,95.9,100,74.3,80.0,78.0
20160707140000,180.0,172.2,57.4,56,91.7,100,74.4,80.0,78.0
20160707141500,180.0,172.2,57.4,56,86.9,100,74.6,80.0,78.0
20160707143000,180.0,172.2,57.4,56,82.1,100,75.4,80.0,78.0
20160707144500,180.0,178.2,59.4,56,78.3,100,75.5,80.0,78.0
20160707150000,180.0,175.8,58.6,57,115.0,100,75.7,80.0,78.0
20160707151500,180.0,178.2,59.4,57,94.8,100,76.2,80.0,78.0
20160707153000,180.0,169.2,56.4,59,88.7,100,75.6,80.0,78.0
20160707154500,180.0,185.4,61.8,60,90.8,100,75.4,80.0,78.0
20160707160000,180.0,185.4,61.8,60,102.8,100,75.7,80.0,78.0
20160707161500,180.0,189.6,63.2,58,100.3,100,76.0,80.0,78.0
20160707163000,180.0,186.6,62.2,56,111.9,100,75.6,80.0,78.0
20160707164500,180.0,186.6,62.2,56,102.8,100,75.6,80.0,78.0
20160707170000,180.0,186.6,62.2,56,100.3,100,76.1,80.0,78.0
20160707171500,180.0,184.2,61.4,56,99.1,100,76.4,80.0,78.0
20160707173000,180.0,184.2,61.4,56,114.3,100,75.7,80.0,78.0
20160707174500,180.0,184.2,61.4,56,101.9,100,75.6,80.0,78.0
20160707180000,180.0,184.2,61.4,56,99.3,100,75.5,80.0,78.0
20160707181500,180.0,188.4,62.8,56,99.3,100,75.5,80.0,78.0
20160707183000,180.0,188.4,62.8,56,113.6,100,75.5,80.0,78.0
20160707184500,180.0,184.8,61.6,56,103.6,100,75.5,80.0,78.0
20160707190000,180.0,184.8,61.6,56,98.9,100,75.5,80.0,78.0
20160707191500,180.0,184.8,61.6,56,115.8,100,76.4,80.0,78.0
20160707193000,180.0,184.8,61.6,56,105.2,100,76.9,80.0,78.0
20160707194500,180.0,184.8,61.6,56,100.3,100,77.7,80.0,78.0
20160707200000,180.0,187.8,62.6,56,77.5,0,78.1,80.0,78.0
20160707201500,180.0,176.4,58.8,55,87.0,100,76.6,80.0,78.0
20160707203000,180.0,180.0,60.0,55,93.6,100,77.5,80.0,78.0
20160707204500,180.0,181.8,60.6,55,86.9,100,77.9,80.0,78.0
20160707210000,180.0,177.6,59.2,55,84.4,100,77.8,80.0,78.0
20160707211500,180.0,179.4,59.8,55,89.2,100,77.6,80.0,78.0
20160707213000,180.0,179.4,59.8,55,93.8,100,77.2,80.0,78.0
20160707214500,180.0,177.6,59.2,55,90.5,100,77.9,80.0,78.0
20160707220000,180.0,177.6,59.2,55,79.6,100,76.4,80.0,78.0
20160707221500,180.0,177.6,59.2,55,97.6,100,77.3,80.0,78.0
20160707223000,180.0,295.2,98.4,85,57.2,0,75.1,69.9,66.9
20160707224500,180.0,295.2,98.4,86,57.2,0,72.8,70.4,67.4
20160707230000,180.0,295.2,98.4,86,57.2,0,71.4,70.4,67.4
20160707231500,180.0,264.0,88.0,71,57.2,0,70.5,70.4,67.4
20160707233000,180.0,255.6,85.2,70,57.2,0,70.1,70.4,67.4
20160707234500,180.0,218.4,72.8,63,57.2,0,69.8,70.4,67.4
20160708000000,180.0,213.6,71.2,62,57.2,0,69.8,70.3,67.3
20160708001500,180.0,189.0,63.0,56,57.2,0,69.6,70.2,67.2
20160708003000,180.0,185.4,61.8,56,57.9,0,69.5,70.1,67.1
20160708004500,180.0,185.4,61.8,56,57.9,0,69.3,70.0,67.0
20160708010000,180.0,185.4,61.8,56,57.9,0,69.2,70.0,67.0
20160708011500,180.0,185.4,61.8,56,57.9,0,69.3,70.0,67.0
20160708013000,180.0,185.4,61.8,56,57.9,0,69.2,70.0,67.0
20160708014500,180.0,181.8,60.6,56,57.9,0,69.1,70.0,67.0
20160708020000,180.0,188.4,62.8,56,57.9,0,69.1,70.0,67.0
20160708021500,180.0,183.6,61.2,56,57.9,0,69.0,70.0,67.0
20160708023000,180.0,186.0,62.0,56,57.9,0,68.9,70.0,67.0
20160708024500,180.0,183.6,61.2,56,57.9,0,68.8,70.0,67.0
20160708030000,180.0,183.6,61.2,56,57.9,0,68.9,70.0,67.0
20160708031500,180.0,183.6,61.2,56,57.9,0,68.8,70.0,67.0
20160708033000,180.0,183.6,61.2,56,57.9,0,68.7,70.0,67.0
20160708034500,180.0,183.6,61.2,56,57.9,0,68.8,70.0,67.0
20160708040000,180.0,190.8,63.6,57,57.9,0,69.2,69.9,66.9
20160708041500,180.0,187.8,62.6,56,57.9,0,68.9,69.9,66.9
20160708043000,180.0,187.8,62.6,56,57.9,0,68.8,69.9,66.9
20160708044500,180.0,190.2,63.4,56,57.9,0,68.8,69.9,66.9
20160708050000,180.0,186.0,62.0,56,57.9,0,68.8,69.9,66.9
20160708051500,180.0,186.0,62.0,56,57.9,0,68.8,69.9,66.9
20160708053000,180.0,183.0,61.0,56,57.9,0,68.7,69.9,66.9
20160708054500,180.0,186.0,62.0,56,57.9,0,68.7,69.9,66.9
20160708060000,180.0,182.4,60.8,55,57.9,0,68.6,69.9,66.9
20160708061500,180.0,184.8,61.6,55,57.9,0,68.8,69.9,66.9
20160708063000,180.0,182.4,60.8,55,57.9,0,68.6,69.9,66.9
20160708064500,180.0,182.4,60.8,55,57.9,0,68.4,69.9,66.9
20160708070000,180.0,182.4,60.8,55,57.9,0,68.6,69.9,66.9
20160708071500,180.0,182.4,60.8,55,57.9,0,68.6,69.9,66.9
20160708073000,180.0,174.0,58.0,55,58.7,0,68.5,69.9,66.9
20160708074500,180.0,174.0,58.0,55,58.7,0,68.4,69.9,66.9
20160708080000,180.0,174.0,58.0,56,58.7,0,68.3,69.9,66.9
20160708081500,180.0,186.0,62.0,60,58.7,0,68.2,69.9,66.9
20160708083000,180.0,186.0,62.0,60,58.0,0,68.3,69.9,66.9
20160708084500,180.0,150.6,50.2,59,58.0,0,68.4,69.9,66.9
20160708090000,180.0,190.8,63.6,58,58.0,0,68.4,69.9,66.9
20160708091500,180.0,196.8,65.6,60,58.0,0,68.7,69.9,66.9
20160708093000,180.0,184.8,61.6,55,58.0,0,68.6,69.9,66.9
20160708094500,180.0,225.6,75.2,63,58.0,0,69.5,69.9,66.9
20160708100000,180.0,200.4,66.8,58,58.0,0,69.5,69.9,66.9
20160708101500,180.0,185.4,61.8,55,58.0,0,69.2,69.9,66.9
20160708103000,180.0,185.4,61.8,56,58.0,0,68.9,69.9,66.9
20160708104500,180.0,183.0,61.0,56,58.0,0,68.5,69.9,66.9
20160708110000,180.0,185.4,61.8,55,58.0,0,68.4,69.9,66.9
20160708111500,180.0,195.6,65.2,58,58.0,0,69.2,69.9,66.9
20160708113000,180.0,183.6,61.2,54,58.0,0,69.4,69.9,66.9
20160708114500,180.0,183.6,61.2,54,58.0,0,69.1,69.9,66.9
20160708120000,180.0,183.6,61.2,54,58.0,0,68.9,69.9,66.9
20160708121500,180.0,177.0,59.0,54,57.3,0,68.9,69.9,66.9
20160708123000,180.0,177.0,59.0,54,57.3,0,68.9,69.9,66.9
20160708124500,180.0,183.6,61.2,56,57.3,0,68.9,69.9,66.9
20160708130000,180.0,196.8,65.6,58,57.3,0,69.1,69.9,66.9
20160708131500,180.0,184.2,61.4,55,74.8,100,69.6,80.0,78.0
20160708133000,180.0,184.2,61.4,55,97.8,100,71.2,80.0,78.0
20160708134500,180.0,184.2,61.4,55,99.4,100,72.1,80.0,78.0
20160708140000,180.0,184.2,61.4,55,112.0,100,72.7,80.0,78.0
20160708141500,180.0,184.2,61.4,55,97.3,100,73.3,80.0,78.0
20160708143000,180.0,184.2,61.4,55,91.7,100,73.9,80.0,78.0
20160708144500,180.0,184.2,61.4,55,96.0,100,74.2,80.0,78.0
20160708150000,180.0,184.2,61.4,55,96.0,100,74.4,80.0,78.0
20160708151500,180.0,177.6,59.2,55,94.2,100,74.8,80.0,78.0
20160708153000,180.0,174.0,58.0,55,89.3,100,75.0,80.0,78.0
20160708154500,180.0,174.0,58.0,55,96.0,100,74.8,80.0,78.0
20160708160000,180.0,174.0,58.0,56,113.6,100,75.2,80.0,78.0
20160708161500,180.0,174.0,58.0,56,102.6,100,75.7,80.0,78.0
20160708163000,180.0,171.6,57.2,56,106.9,100,76.0,80.0,78.0
20160708164500,180.0,174.0,58.0,56,104.4,100,76.4,80.0,78.0
20160708170000,180.0,174.0,58.0,56,113.1,100,76.0,80.0,78.0
20160708171500,180.0,175.8,58.6,56,109.3,100,76.1,80.0,78.0
20160708173000,180.0,175.8,58.6,56,103.3,100,76.1,80.0,78.0
20160708174500,180.0,175.8,58.6,56,105.2,100,76.3,80.0,78.0
20160708180000,180.0,175.8,58.6,56,117.4,100,76.4,80.0,78.0
20160708181500,180.0,175.8,58.6,56,99.7,100,76.4,80.0,78.0
20160708183000,180.0,172.8,57.6,56,108.7,100,76.4,80.0,78.0
20160708184500,180.0,174.6,58.2,56,116.6,100,76.2,80.0,78.0
20160708190000,180.0,174.6,58.2,56,115.1,100,76.2,80.0,78.0
20160708191500,180.0,174.6,58.2,56,105.9,100,76.2,80.0,78.0
20160708193000,180.0,177.0,59.0,56,105.9,100,76.1,80.0,78.0
20160708194500,180.0,174.0,58.0,56,115.9,100,76.2,80.0,78.0
20160708200000,180.0,177.0,59.0,56,103.4,100,76.1,80.0,78.0
20160708201500,180.0,184.8,61.6,58,103.4,100,75.9,80.0,78.0
20160708203000,180.0,188.4,62.8,58,111.0,100,75.7,80.0,78.0
20160708204500,180.0,184.2,61.4,58,115.6,100,75.6,80.0,78.0
20160708210000,180.0,184.2,61.4,58,104.8,100,75.5,80.0,78.0
20160708211500,180.0,184.2,61.4,58,101.9,100,75.6,80.0,78.0
20160708213000,180.0,188.4,62.8,56,105.5,100,75.9,80.0,78.0
20160708214500,180.0,188.4,62.8,56,113.2,100,76.5,80.0,78.0
20160708220000,180.0,188.4,62.8,56,101.1,100,76.7,80.0,78.0
20160708221500,180.0,188.4,62.8,56,101.1,100,77.0,80.0,78.0
20160708223000,180.0,188.4,62.8,55,101.1,100,77.3,80.0,78.0
20160708224500,180.0,188.4,62.8,55,101.1,100,77.5,80.0,78.0
20160708230000,180.0,183.6,61.2,55,101.1,100,77.6,80.0,78.0
20160708231500,180.0,183.6,61.2,55,106.4,100,76.9,80.0,78.0
20160708233000,180.0,183.6,61.2,55,106.4,100,76.2,80.0,78.0
20160708234500,180.0,183.6,61.2,55,101.1,100,76.0,80.0,78.0
20160709000000,180.0,183.6,61.2,55,101.1,100,75.6,80.0,78.0
20160709001500,180.0,183.6,61.2,55,101.1,100,75.4,80.0,78.0
20160709003000,180.0,183.6,61.2,55,101.1,100,75.2,80.0,78.0
20160709004500,180.0,186.6,62.2,55,101.1,100,75.0,80.0,78.0
20160709010000,180.0,181.8,60.6,55,101.1,100,74.8,80.0,78.0
20160709011500,180.0,184.8,61.6,55,101.1,100,74.8,80.0,78.0
20160709013000,180.0,184.8,61.6,55,104.4,100,74.7,80.0,78.0
20160709014500,180.0,181.8,60.6,55,115.8,100,74.7,80.0,78.0
20160709020000,180.0,184.8,61.6,55,106.2,100,74.6,80.0,78.0
20160709021500,180.0,181.2,60.4,55,114.9,100,74.6,80.0,78.0
20160709023000,180.0,177.0,59.0,55,114.9,100,74.5,80.0,78.0
20160709024500,180.0,177.0,59.0,55,111.2,100,74.5,80.0,78.0
20160709030000,180.0,177.0,59.0,55,105.1,100,74.9,80.0,78.0
20160709031500,180.0,177.0,59.0,55,105.1,100,75.1,80.0,78.0
20160709033000,180.0,177.0,59.0,55,114.9,100,75.1,80.0,78.0
20160709034500,180.0,177.0,59.0,55,116.1,100,74.8,80.0,78.0
20160709040000,180.0,174.0,58.0,55,113.5,100,74.8,80.0,78.0
20160709041500,180.0,177.6,59.2,55,116.4,100,75.0,80.0,78.0
20160709043000,180.0,169.8,56.6,55,116.4,100,75.0,80.0,78.0
20160709044500,180.0,175.8,58.6,55,116.4,100,75.0,80.0,78.0
20160709050000,180.0,173.4,57.8,55,101.2,100,74.9,80.0,78.0
20160709051500,180.0,177.6,59.2,55,97.8,100,74.8,80.0,78.0
20160709053000,180.0,175.8,58.6,55,112.0,100,74.8,80.0,78.0
20160709054500,180.0,179.4,59.8,55,106.1,100,74.7,80.0,78.0
20160709060000,180.0,177.0,59.0,55,99.1,100,74.7,80.0,78.0
20160709061500,180.0,179.4,59.8,55,96.6,100,74.8,80.0,78.0
20160709063000,180.0,177.6,59.2,55,113.4,100,74.7,80.0,78.0
20160709064500,180.0,177.6,59.2,55,99.1,100,74.8,80.0,78.0
20160709070000,180.0,181.8,60.6,55,99.1,100,74.7,80.0,78.0
20160709071500,180.0,181.8,60.6,55,116.7,100,74.7,80.0,78.0
20160709073000,180.0,181.8,60.6,55,103.6,100,75.2,80.0,78.0
20160709074500,180.0,179.4,59.8,55,100.3,100,75.7,80.0,78.0
20160709080000,180.0,177.6,59.2,55,98.5,100,76.0,80.0,78.0
20160709081500,180.0,177.6,59.2,55,110.6,100,75.5,80.0,78.0
20160709083000,180.0,174.6,58.2,55,107.3,100,75.4,80.0,78.0
20160709084500,180.0,174.6,58.2,55,101.9,100,75.5,80.0,78.0
20160709090000,180.0,177.6,59.2,55,99.7,100,75.4,80.0,78.0
20160709091500,180.0,177.6,59.2,54,98.5,100,75.6,80.0,78.0
20160709093000,180.0,181.2,60.4,54,97.2,100,75.9,80.0,78.0
20160709094500,180.0,181.2,60.4,54,97.2,100,76.5,80.0,78.0
20160709100000,180.0,181.2,60.4,54,97.2,100,76.0,80.0,78.0
20160709101500,180.0,183.6,61.2,54,115.0,100,76.1,80.0,78.0
20160709103000,180.0,183.6,61.2,54,98.4,100,76.8,80.0,78.0
20160709104500,180.0,183.6,61.2,54,108.3,100,76.8,80.0,78.0
20160709110000,180.0,183.6,61.2,54,96.6,100,76.6,80.0,78.0
20160709111500,180.0,180.0,60.0,55,88.8,100,76.6,80.0,78.0
20160709113000,180.0,180.0,60.0,55,91.4,100,76.2,80.0,78.0
20160709114500,180.0,180.0,60.0,55,94.2,100,76.1,80.0,78.0
20160709120000,180.0,183.6,61.2,55,89.9,100,75.8,80.0,78.0
20160709121500,180.0,180.0,60.0,55,105.6,100,75.6,80.0,78.0
20160709123000,180.0,180.0,60.0,55,92.4,100,76.2,80.0,78.0
20160709124500,180.0,175.8,58.6,55,96.6,100,76.1,80.0,78.0
20160709130000,180.0,291.6,97.2,87,60.8,0,75.8,76.4,73.4
20160709131500,180.0,186.0,62.0,56,58.4,0,74.2,76.4,73.4
20160709133000,180.0,190.2,63.4,56,57.6,0,73.6,76.4,73.4
20160709134500,180.0,185.4,61.8,56,57.6,100,72.7,76.4,73.4
20160709140000,180.0,189.6,63.2,56,86.4,100,72.9,76.4,73.4
20160709141500,180.0,185.4,61.8,56,76.3,100,72.8,76.4,73.4
20160709143000,180.0,185.4,61.8,56,70.7,0,73.7,76.4,73.4
20160709144500,180.0,185.4,61.8,56,96.7,100,74.4,80.0,78.0
20160709150000,180.0,185.4,61.8,56,102.3,100,75.4,80.0,78.0
20160709151500,180.0,185.4,61.8,56,115.0,100,75.9,80.0,78.0
20160709153000,180.0,185.4,61.8,56,97.9,100,76.5,80.0,78.0
20160709154500,180.0,185.4,61.8,56,105.4,100,77.2,80.0,78.0
20160709160000,180.0,185.4,61.8,56,114.0,100,77.8,80.0,78.0
20160709161500,180.0,185.4,61.8,56,103.5,100,77.9,80.0,78.0
20160709163000,180.0,183.0,61.0,55,59.4,100,76.8,80.0,78.0
20160709164500,180.0,183.0,61.0,55,94.4,100,77.5,80.0,78.0
20160709170000,180.0,185.4,61.8,55,80.7,100,77.5,80.0,78.0
20160709171500,180.0,164.4,54.8,56,89.8,100,77.0,80.0,78.0
20160709173000,180.0,190.2,63.4,56,97.4,100,76.9,80.0,78.0
20160709174500,180.0,186.0,62.0,55,106.1,100,76.8,80.0,78.0
20160709180000,180.0,186.0,62.0,55,99.7,100,77.0,80.0,78.0
20160709181500,180.0,181.8,60.6,55,99.7,100,77.4,80.0,78.0
20160709183000,180.0,184.8,61.6,55,108.6,100,77.4,80.0,78.0
20160709184500,180.0,184.8,61.6,55,101.1,100,77.4,80.0,78.0
20160709190000,180.0,189.6,63.2,55,99.7,100,77.5,80.0,78.0
20160709191500,180.0,185.4,61.8,55,116.1,100,77.4,80.0,78.0
20160709193000,180.0,183.0,61.0,54,104.4,100,77.0,80.0,78.0
20160709194500,180.0,186.6,62.2,54,100.7,100,76.9,80.0,78.0
20160709200000,180.0,183.6,61.2,54,107.0,100,77.0,80.0,78.0
20160709201500,180.0,186.6,62.2,54,105.4,100,77.0,80.0,78.0
20160709203000,180.0,184.2,61.4,54,101.1,100,77.0,80.0,78.0
20160709204500,180.0,184.2,61.4,54,106.5,100,77.0,80.0,78.0
20160709210000,180.0,184.2,61.4,54,110.9,100,77.0,80.0,78.0
20160709211500,180.0,184.2,61.4,54,102.8,100,77.1,80.0,78.0
20160709213000,180.0,184.2,61.4,54,99.6,100,77.3,80.0,78.0
20160709214500,180.0,184.2,61.4,54,112.8,100,77.4,80.0,78.0
20160709220000,180.0,181.2,60.4,54,106.9,100,77.3,80.0,78.0
20160709221500,180.0,183.6,61.2,54,101.1,100,77.3,80.0,78.0
20160709223000,180.0,183.6,61.2,54,99.0,100,77.3,80.0,78.0
20160709224500,180.0,183.6,61.2,54,116.4,100,77.2,80.0,78.0
20160709230000,180.0,188.4,62.8,54,105.2,100,77.2,80.0,78.0
20160709231500,180.0,183.6,61.2,54,100.3,100,77.2,80.0,78.0
20160709233000,180.0,186.0,62.0,54,99.1,100,77.2,80.0,78.0
20160709234500,180.0,181.8,60.6,54,116.6,100,77.2,80.0,78.0
20160710000000,180.0,181.8,60.6,54,105.3,100,77.1,80.0,78.0
20160710001500,180.0,181.8,60.6,54,101.1,100,77.1,80.0,78.0
20160710003000,180.0,181.8,60.6,54,108.0,100,77.2,80.0,78.0
20160710004500,180.0,184.8,61.6,54,113.0,100,77.1,80.0,78.0
20160710010000,180.0,184.8,61.6,54,102.8,100,77.0,80.0,78.0
20160710011500,180.0,184.8,61.6,54,99.7,100,76.8,80.0,78.0
20160710013000,180.0,184.8,61.6,54,99.7,100,76.6,80.0,78.0
20160710014500,180.0,184.8,61.6,54,114.9,100,76.5,80.0,78.0
20160710020000,180.0,184.8,61.6,54,103.6,100,76.5,80.0,78.0
20160710021500,180.0,184.8,61.6,54,99.1,100,76.4,80.0,78.0
20160710023000,180.0,184.8,61.6,54,105.8,100,76.2,80.0,78.0
20160710024500,180.0,182.4,60.8,54,111.2,100,76.3,80.0,78.0
20160710030000,180.0,185.4,61.8,54,99.7,100,76.2,80.0,78.0
20160710031500,180.0,185.4,61.8,54,97.8,100,76.1,80.0,78.0
20160710033000,180.0,185.4,61.8,54,116.6,100,76.1,80.0,78.0
20160710034500,180.0,181.8,60.6,54,100.3,100,76.0,80.0,78.0
20160710040000,180.0,185.4,61.8,54,97.8,100,76.0,80.0,78.0
20160710041500,180.0,182.4,60.8,54,114.1,100,76.2,80.0,78.0
20160710043000,180.0,186.0,62.0,54,101.9,100,76.8,80.0,78.0
20160710044500,180.0,186.0,62.0,54,97.8,100,77.7,80.0,78.0
20160710050000,180.0,186.0,62.0,54,101.9,100,77.6,80.0,78.0
20160710051500,180.0,186.0,62.0,54,101.9,100,77.8,80.0,78.0
20160710053000,180.0,181.2,60.4,54,91.0,0,78.1,80.0,78.0
20160710054500,180.0,181.2,60.4,54,82.0,100,76.5,80.0,78.0
20160710060000,180.0,181.2,60.4,54,105.0,100,76.4,80.0,78.0
20160710061500,180.0,177.6,59.2,54,107.1,100,76.8,80.0,78.0
20160710063000,180.0,180.0,60.0,54,101.1,100,76.9,80.0,78.0
20160710064500,180.0,184.8,61.6,54,110.7,100,76.9,80.0,78.0
20160710070000,180.0,182.4,60.8,54,113.4,100,77.0,80.0,78.0
20160710071500,180.0,179.4,59.8,54,105.2,100,77.0,80.0,78.0
20160710073000,180.0,184.8,61.6,58,102.8,100,77.3,80.0,78.0
20160710074500,180.0,182.4,60.8,58,102.8,100,77.7,80.0,78.0
20160710080000,180.0,182.4,60.8,58,109.4,100,77.9,80.0,78.0
20160710081500,180.0,185.4,61.8,58,113.1,100,77.1,80.0,78.0
20160710083000,180.0,188.4,62.8,58,103.6,100,76.8,80.0,78.0
20160710084500,180.0,185.4,61.8,58,101.9,100,76.5,80.0,78.0
20160710090000,180.0,190.8,63.6,58,59.6,0,75.5,77.1,74.1
20160710091500,180.0,186.6,62.2,57,58.0,0,74.3,77.1,74.1
20160710093000,180.0,183.0,61.0,57,58.0,100,73.4,77.1,74.1
20160710094500,180.0,183.0,61.0,57,91.7,100,73.4,77.1,74.1
20160710100000,180.0,183.0,61.0,57,82.1,100,74.2,77.1,74.1
20160710101500,180.0,186.6,62.2,57,72.7,0,74.3,77.1,74.1
20160710103000,180.0,186.6,62.2,57,65.3,100,72.8,77.1,74.1
20160710104500,180.0,186.6,62.2,57,71.6,100,73.8,77.1,74.1
20160710110000,180.0,186.6,62.2,57,89.1,100,73.7,77.1,74.1
20160710111500,180.0,186.6,62.2,57,85.1,100,74.0,77.1,74.1
20160710113000,180.0,186.6,62.2,57,83.2,100,74.0,77.1,74.1
20160710114500,180.0,186.6,62.2,56,86.2,100,73.8,77.1,74.1
20160710120000,180.0,182.4,60.8,56,64.5,0,74.3,77.1,74.1
20160710121500,180.0,184.8,61.6,56,71.9,100,72.9,77.1,74.1
20160710123000,180.0,182.4,60.8,56,86.9,100,73.5,77.1,74.1
20160710124500,180.0,182.4,60.8,56,60.4,0,74.1,77.1,74.1
20160710130000,180.0,182.4,60.8,56,70.6,100,72.9,77.1,74.1
20160710131500,180.0,180.0,60.0,56,89.9,100,73.6,77.1,74.1
20160710133000,180.0,177.6,59.2,56,89.9,100,73.8,77.1,74.1
20160710134500,180.0,182.4,60.8,56,84.4,100,74.0,77.1,74.1
20160710140000,180.0,180.0,60.0,56,91.6,100,74.1,77.1,74.1
20160710141500,180.0,175.8,58.6,56,88.0,100,74.0,77.1,74.1
20160710143000,180.0,190.8,63.6,54,90.4,100,73.9,77.1,74.1
20160710144500,180.0,179.4,59.8,54,88.9,100,74.1,77.1,74.1
20160710150000,180.0,181.2,60.4,54,60.4,0,74.1,77.1,74.1
20160710151500,180.0,177.0,59.0,54,66.6,100,72.9,77.1,74.1
20160710153000,180.0,180.0,60.0,54,80.2,100,73.9,77.1,74.1
20160710154500,180.0,180.0,60.0,54,70.1,100,73.7,77.1,74.1
20160710160000,180.0,181.8,60.6,54,82.0,100,74.0,77.1,74.1
20160710161500,180.0,181.8,60.6,54,80.7,100,74.3,77.1,74.1
20160710163000,180.0,181.8,60.6,54,62.4,0,74.4,77.1,74.1
20160710164500,180.0,179.4,59.8,54,59.2,100,72.9,77.1,74.1
20160710170000,180.0,183.0,61.0,54,81.7,100,73.7,77.1,74.1
20160710171500,180.0,183.0,61.0,54,70.0,100,73.6,77.1,74.1
20160710173000,180.0,175.8,58.6,54,84.2,100,74.0,77.1,74.1
20160710174500,180.0,180.0,60.0,54,62.9,0,74.2,77.1,74.1
20160710180000,180.0,181.8,60.6,54,60.2,100,72.9,77.1,74.1
20160710181500,180.0,179.4,59.8,54,85.6,100,73.7,77.1,74.1
20160710183000,180.0,179.4,59.8,54,71.5,100,73.6,77.1,74.1
20160710184500,180.0,181.8,60.6,54,86.9,100,74.0,77.1,74.1
20160710190000,180.0,177.6,59.2,54,86.9,100,74.0,77.1,74.1
20160710191500,180.0,177.6,59.2,54,91.1,100,73.8,77.1,74.1
20160710193000,180.0,171.6,57.2,55,93.3,100,73.8,77.1,74.1
20160710194500,180.0,169.8,56.6,56,90.4,100,73.8,77.1,74.1
20160710200000,180.0,173.4,57.8,56,85.6,100,74.3,77.1,74.1
20160710201500,180.0,177.6,59.2,56,86.9,100,74.2,77.1,74.1
20160710203000,180.0,177.6,59.2,56,88.1,100,74.2,77.1,74.1
20160710204500,180.0,177.6,59.2,56,86.9,100,74.2,77.1,74.1
20160710210000,180.0,177.6,59.2,56,86.9,100,74.2,77.1,74.1
20160710211500,180.0,177.6,59.2,56,88.9,100,74.2,77.1,74.1
20160710213000,180.0,181.2,60.4,56,90.0,100,74.2,77.1,74.1
20160710214500,180.0,176.4,58.8,56,87.5,100,74.2,77.1,74.1
20160710220000,180.0,176.4,58.8,56,87.5,100,74.2,77.1,74.1
20160710221500,180.0,178.2,59.4,56,86.2,100,74.2,77.1,74.1
20160710223000,180.0,183.6,61.2,58,83.8,100,74.1,77.1,74.1
20160710224500,180.0,183.6,61.2,58,84.9,100,74.0,77.1,74.1
20160710230000,180.0,183.6,61.2,58,89.8,100,73.8,77.1,74.1
20160710231500,180.0,189.0,63.0,58,92.4,100,73.8,77.1,74.1
20160710233000,180.0,191.4,63.8,58,93.5,100,73.7,77.1,74.1
20160710234500,180.0,183.6,61.2,58,97.8,100,73.6,77.1,74.1
20160711000000,180.0,189.6,63.2,58,96.0,100,73.6,77.1,74.1
20160711001500,180.0,189.6,63.2,55,93.6,100,73.7,77.1,74.1
20160711003000,180.0,184.8,61.6,55,93.6,100,73.6,77.1,74.1
20160711004500,180.0,189.0,63.0,55,96.0,100,73.7,77.1,74.1
20160711010000,180.0,189.0,63.0,55,97.0,100,73.7,77.1,74.1
20160711011500,180.0,186.6,62.2,55,107.6,100,73.8,77.1,74.1
20160711013000,180.0,186.6,62.2,55,102.1,100,73.8,77.1,74.1
20160711014500,180.0,186.6,62.2,55,96.9,100,73.8,77.1,74.1
20160711020000,180.0,186.6,62.2,55,98.3,100,73.8,77.1,74.1
20160711021500,180.0,186.6,62.2,55,103.4,100,73.8,77.1,74.1
20160711023000,180.0,186.6,62.2,55,110.0,100,73.8,77.1,74.1
20160711024500,180.0,186.6,62.2,54,106.3,100,73.8,77.1,74.1
20160711030000,180.0,181.2,60.4,54,60.0,0,74.0,77.1,74.1
20160711031500,180.0,184.2,61.4,54,84.4,100,73.2,77.1,74.1
20160711033000,180.0,184.2,61.4,54,75.4,100,73.8,77.1,74.1
20160711034500,180.0,181.2,60.4,54,87.1,100,73.6,77.1,74.1
20160711040000,180.0,181.2,60.4,54,96.0,100,73.5,77.1,74.1
20160711041500,180.0,181.2,60.4,54,92.8,100,73.4,77.1,74.1
20160711043000,180.0,181.2,60.4,54,106.7,100,73.4,77.1,74.1
20160711044500,180.0,181.2,60.4,54,99.4,100,73.6,77.1,74.1
20160711050000,180.0,183.6,61.2,54,102.8,100,74.1,77.1,74.1
20160711051500,180.0,183.6,61.2,54,100.5,100,73.8,77.1,74.1
20160711053000,180.0,183.6,61.2,54,94.8,100,73.7,77.1,74.1
20160711054500,180.0,183.6,61.2,54,95.8,100,73.8,77.1,74.1
20160711060000,180.0,181.2,60.4,54,110.2,100,73.7,77.1,74.1
20160711061500,180.0,181.2,60.4,54,86.7,0,74.2,76.8,73.8
20160711063000,180.0,181.2,60.4,54,58.8,100,72.9,76.8,73.8
20160711064500,180.0,181.2,60.4,54,91.6,100,73.1,76.8,73.8
20160711070000,180.0,177.0,59.0,58,91.6,100,72.9,76.8,73.8
20160711071500,180.0,182.4,60.8,58,91.6,100,73.0,76.8,73.8
20160711073000,180.0,182.4,60.8,58,93.5,100,73.0,76.8,73.8
20160711074500,180.0,182.4,60.8,58,106.2,100,73.1,76.8,73.8
20160711080000,180.0,180.0,60.0,58,100.3,100,73.2,76.8,73.8
20160711081500,180.0,183.6,61.2,58,96.0,100,73.7,76.8,73.8
20160711083000,180.0,187.8,62.6,58,97.9,100,74.0,76.8,73.8
20160711084500,180.0,184.8,61.6,58,94.2,100,74.1,76.8,73.8
20160711090000,180.0,184.8,61.6,58,58.8,100,73.4,76.8,73.8
20160711091500,180.0,184.8,61.6,58,81.5,100,72.8,76.8,73.8
20160711093000,180.0,178.2,59.4,58,63.4,100,73.2,76.8,73.8
20160711094500,180.0,178.2,59.4,58,92.0,100,73.1,76.8,73.8
20160711100000,180.0,182.4,60.8,58,89.9,100,73.3,76.8,73.8
20160711101500,180.0,179.4,59.8,58,89.9,100,73.3,76.8,73.8
20160711103000,180.0,181.2,60.4,58,101.0,100,73.4,76.8,73.8
20160711104500,180.0,181.2,60.4,58,89.3,100,73.4,76.8,73.8
20160711110000,180.0,181.2,60.4,58,90.5,100,73.7,76.8,73.8
20160711111500,180.0,181.2,60.4,58,90.5,100,73.8,76.8,73.8
20160711113000,180.0,181.2,60.4,58,85.0,100,73.9,76.8,73.8
20160711114500,180.0,181.2,60.4,58,90.9,100,73.9,76.8,73.8
20160711120000,180.0,181.2,60.4,58,90.9,100,73.8,76.8,73.8
20160711121500,180.0,181.2,60.4,58,85.6,100,73.7,76.8,73.8
20160711123000,180.0,184.8,61.6,58,80.7,100,73.7,76.8,73.8
20160711124500,180.0,184.8,61.6,58,92.4,100,74.0,76.8,73.8
20160711130000,180.0,184.8,61.6,58,84.4,100,73.8,76.8,73.8
20160711131500,180.0,184.8,61.6,58,59.2,0,73.8,76.8,73.8
20160711133000,180.0,174.0,58.0,57,58.3,100,72.7,76.8,73.8
20160711134500,180.0,177.0,59.0,57,78.7,100,73.3,76.8,73.8
20160711140000,180.0,177.0,59.0,57,74.4,100,73.4,76.8,73.8
20160711141500,180.0,177.0,59.0,57,79.699997,100,73.5,76.800003,73.800003
20160711143000,180.0,177.0,59.0,57,86.099998,100,73.599998,76.800003,73.800003
20160711144500,180.0,180.0,60.0,57,92.300003,100,73.599998,76.800003,73.800003
20160711150000,180.0,186.600006,62.200002,57,87.5,100,73.300003,76.800003,73.800003
20160711151500,180.0,183.600006,61.200002,57,87.5,100,73.300003,76.800003,73.800003
20160711153000,180.0,183.600006,61.200002,57,92.400002,100,73.400002,76.800003,73.800003
20160711154500,180.0,183.600006,61.200002,57,93.699997,100,73.699997,76.800003,73.800003
20160711160000,180.0,183.600006,61.200002,57,89.900002,100,73.5,76.800003,73.800003
20160711161500,180.0,187.800003,62.600001,57,89.900002,100,73.5,76.800003,73.800003
20160711163000,180.0,187.800003,62.600001,57,101.300003,100,73.5,76.800003,73.800003
20160711164500,180.0,187.800003,62.600001,55,93.0,100,73.400002,76.800003,73.800003
20160711170000,180.0,183.0,61.0,55,91.699997,100,73.400002,76.800003,73.800003
20160711171500,180.0,186.600006,62.200002,55,105.099998,100,73.599998,76.800003,73.800003
20160711173000,180.0,186.600006,62.200002,55,95.599998,100,73.599998,76.800003,73.800003
20160711174500,180.0,186.600006,62.200002,55,92.5,100,73.699997,76.800003,73.800003
20160711180000,180.0,181.800003,60.600001,55,92.5,100,73.800003,76.800003,73.800003
20160711181500,180.0,185.399994,61.799998,55,106.800003,100,73.800003,76.800003,73.800003
20160711183000,180.0,182.399994,60.799998,55,96.400002,100,73.900002,76.800003,73.800003
20160711184500,180.0,186.0,62.0,55,93.0,100,74.0,76.800003,73.800003
20160711190000,180.0,183.600006,61.200002,55,93.0,100,74.0,76.800003,73.800003
20160711191500,180.0,188.399994,62.799998,55,106.800003,100,74.0,76.800003,73.800003
20160711193000,180.0,185.399994,61.799998,55,58.900002,0,73.800003,76.800003,73.800003
20160711194500,180.0,183.0,61.0,55,72.800003,100,72.599998,76.800003,73.800003
20160711200000,180.0,183.0,61.0,55,83.800003,100,73.199997,76.800003,73.800003
20160711201500,180.0,180.0,60.0,55,93.599998,100,73.300003,76.800003,73.800003
20160711203000,180.0,183.0,61.0,55,88.099998,100,73.300003,76.800003,73.800003
20160711204500,180.0,183.0,61.0,55,86.400002,100,73.300003,76.800003,73.800003
20160711210000,180.0,183.0,61.0,55,87.400002,100,73.400002,76.800003,73.800003
20160711211500,180.0,176.399994,58.799998,53,101.900002,100,73.400002,76.800003,73.800003
20160711213000,180.0,173.399994,57.799998,53,93.0,100,73.400002,76.800003,73.800003
20160711214500,180.0,169.199997,56.399999,53,91.699997,100,73.400002,76.800003,73.800003
20160711220000,180.0,172.199997,57.399999,56,94.599998,100,73.400002,76.800003,73.800003
20160711221500,180.0,168.600006,56.200002,56,106.400002,100,73.400002,76.800003,73.800003
20160711223000,180.0,174.0,58.0,57,97.199997,100,73.400002,76.800003,73.800003
20160711224500,180.0,174.0,58.0,57,94.699997,100,73.400002,76.800003,73.800003
20160711230000,180.0,177.0,59.0,57,80.0,0,74.099998,76.800003,73.800003
20160711231500,180.0,182.399994,60.799998,57,58.0,100,72.900002,76.800003,73.800003
20160711233000,180.0,177.600006,59.200002,57,89.300003,100,73.099998,76.800003,73.800003
20160711234500,180.0,174.600006,58.200002,57,78.699997,100,73.699997,76.800003,73.800003
20160712000000,180.0,176.399994,58.799998,57,77.300003,100,73.699997,76.800003,73.800003
20160712001500,180.0,173.399994,57.799998,57,77.300003,100,73.699997,76.800003,73.800003
20160712003000,180.0,173.399994,57.799998,57,81.599998,100,73.800003,76.800003,73.800003
20160712004500,180.0,176.399994,58.799998,57,77.800003,100,73.800003,76.800003,73.800003
20160712010000,180.0,176.399994,58.799998,57,76.400002,100,73.800003,76.800003,73.800003
20160712011500,180.0,174.600006,58.200002,57,82.0,100,73.800003,76.800003,73.800003
20160712013000,180.0,176.399994,58.799998,57,79.900002,100,73.800003,76.800003,73.800003
20160712014500,180.0,176.399994,58.799998,57,76.800003,100,73.800003,76.800003,73.800003
20160712020000,180.0,179.399994,59.799998,57,76.800003,100,73.699997,76.800003,73.800003
20160712021500,180.0,179.399994,59.799998,57,83.699997,100,73.699997,76.800003,73.800003
20160712023000,180.0,179.399994,59.799998,57,78.800003,100,73.699997,76.800003,73.800003
20160712024500,180.0,179.399994,59.799998,57,76.800003,100,73.699997,76.800003,73.800003
20160712030000,180.0,182.399994,60.799998,57,78.199997,100,73.599998,76.800003,73.800003
20160712031500,180.0,177.600006,59.200002,57,83.800003,100,73.599998,76.800003,73.800003
20160712033000,180.0,180.0,60.0,57,79.0,100,73.699997,76.800003,73.800003
20160712034500,180.0,178.199997,59.399999,57,76.800003,100,73.599998,76.800003,73.800003
20160712040000,180.0,181.199997,60.399999,57,76.800003,100,73.400002,76.800003,73.800003
20160712041500,180.0,181.199997,60.399999,57,83.199997,100,73.400002,76.800003,73.800003
20160712043000,180.0,181.199997,60.399999,57,79.199997,100,73.599998,76.800003,73.800003
20160712044500,180.0,181.199997,60.399999,57,79.199997,100,73.599998,76.800003,73.800003
20160712050000,180.0,181.199997,60.399999,57,83.300003,100,73.699997,76.800003,73.800003
20160712051500,180.0,181.199997,60.399999,57,87.300003,100,73.599998,76.800003,73.800003
20160712053000,180.0,183.600006,61.200002,57,60.799999,0,73.599998,76.800003,73.800003
20160712054500,180.0,183.600006,61.200002,57,69.900002,100,72.599998,76.800003,73.800003
20160712060000,180.0,186.0,62.0,57,88.099998,100,73.300003,76.800003,73.800003
20160712061500,180.0,186.0,62.0,57,88.099998,100,73.699997,76.800003,73.800003
20160712063000,180.0,183.0,61.0,57,91.699997,100,73.300003,76.800003,73.800003
20160712064500,180.0,177.0,59.0,57,89.599998,100,73.199997,76.800003,73.800003
20160712070000,180.0,177.0,59.0,57,92.0,100,73.300003,76.800003,73.800003
20160712071500,180.0,177.0,59.0,57,94.199997,100,73.199997,76.800003,73.800003
20160712073000,180.0,177.0,59.0,57,97.300003,100,73.099998,76.800003,73.800003
20160712074500,180.0,179.399994,59.799998,57,98.5,100,73.199997,76.800003,73.800003
20160712080000,180.0,177.0,59.0,57,98.5,100,73.199997,76.800003,73.800003
20160712081500,180.0,174.0,58.0,57,98.5,100,73.400002,76.800003,73.800003
20160712083000,180.0,187.800003,62.600001,59,98.5,100,73.400002,76.800003,73.800003
20160712084500,180.0,187.800003,62.600001,59,95.400002,100,73.300003,76.800003,73.800003
20160712090000,180.0,190.800003,63.600001,61,101.800003,100,73.599998,76.800003,73.800003
20160712091500,180.0,200.399994,66.799998,61,99.0,100,73.599998,76.800003,73.800003
20160712093000,180.0,193.199997,64.399999,59,99.0,100,73.800003,76.800003,73.800003
20160712094500,180.0,193.199997,64.399999,58,70.400002,0,74.099998,76.800003,73.800003
20160712100000,180.0,134.399994,44.799998,56,60.299999,100,72.900002,76.800003,73.800003
20160712101500,180.0,99.0,33.0,56,84.800003,100,72.900002,76.800003,73.800003
20160712103000,180.0,195.600006,65.200002,57,75.300003,0,74.300003,76.800003,73.800003
20160712104500,180.0,177.0,59.0,56,58.400002,0,74.0,76.800003,73.800003
20160712110000,180.0,193.800003,64.600001,60,58.400002,100,72.800003,76.800003,73.800003
20160712111500,180.0,173.399994,57.799998,54,67.300003,100,73.599998,76.800003,73.800003
20160712113000,180.0,173.399994,57.799998,54,79.699997,100,73.5,76.800003,73.800003
20160712114500,180.0,173.399994,57.799998,54,85.599998,100,73.699997,76.800003,73.800003
20160712120000,180.0,169.800003,56.600001,54,80.099998,100,73.800003,76.800003,73.800003
20160712121500,180.0,179.399994,59.799998,53,81.599998,100,73.800003,76.800003,73.800003
20160712123000,180.0,175.800003,58.600001,53,65.599998,0,74.0,76.800003,73.800003
20160712124500,180.0,170.399994,56.799998,53,60.700001,100,73.0,76.800003,73.800003
20160712130000,180.0,177.0,59.0,53,78.699997,100,73.199997,76.800003,73.800003
20160712131500,180.0,170.399994,56.799998,54,85.0,100,73.300003,76.800003,73.800003
20160712133000,180.0,174.0,58.0,55,78.699997,100,73.400002,76.800003,73.800003
20160712134500,180.0,174.0,58.0,55,61.900002,0,74.0,76.800003,73.800003
20160712140000,180.0,171.600006,57.200002,55,58.799999,100,72.900002,76.800003,73.800003
20160712141500,180.0,173.399994,57.799998,55,78.699997,100,73.0,76.800003,73.800003
20160712143000,180.0,173.399994,57.799998,55,76.400002,100,73.199997,76.800003,73.800003
20160712144500,180.0,173.399994,57.799998,57,97.800003,100,73.199997,76.800003,73.800003
20160712150000,180.0,177.600006,59.200002,60,83.5,100,73.300003,76.800003,73.800003
20160712151500,180.0,185.399994,61.799998,59,78.300003,100,73.699997,76.800003,73.800003
20160712153000,180.0,185.399994,61.799998,58,75.300003,100,73.599998,76.800003,73.800003
20160712154500,180.0,198.600006,66.200002,60,72.900002,100,73.300003,76.800003,73.800003
20160712160000,180.0,193.800003,64.600001,57,89.300003,100,73.400002,76.800003,73.800003
20160712161500,180.0,156.600006,52.200002,57,85.599998,100,73.5,76.800003,73.800003
20160712163000,180.0,133.199997,44.399999,58,81.5,100,73.699997,76.800003,73.800003
20160712164500,300.0,0.0,0.0,50,81.5,0,74.099998,76.800003,73.800003
20160712170000,180.0,190.199997,63.399999,56,58.0,100,73.300003,76.800003,73.800003
20160712171500,180.0,190.199997,63.399999,52,75.800003,100,72.800003,76.800003,73.800003
20160712173000,180.0,184.800003,61.600001,55,83.400002,100,73.400002,76.800003,73.800003
20160712174500,180.0,191.399994,63.799998,53,83.400002,100,73.599998,76.800003,73.800003
20160712180000,180.0,193.800003,64.600001,53,84.800003,100,74.0,76.800003,73.800003
20160712181500,180.0,193.800003,64.600001,53,63.200001,0,73.900002,76.800003,73.800003
20160712183000,180.0,187.800003,62.600001,51,59.900002,100,72.900002,76.800003,73.800003
20160712184500,180.0,193.800003,64.600001,55,80.099998,100,73.300003,76.800003,73.800003
20160712190000,180.0,193.800003,64.600001,53,68.699997,100,73.599998,76.800003,73.800003
20160712191500,180.0,177.600006,59.200002,51,84.900002,100,73.400002,76.800003,73.800003
20160712193000,180.0,192.0,64.0,51,84.900002,100,73.800003,76.800003,73.800003
20160712194500,180.0,192.0,64.0,53,60.400002,100,73.199997,76.800003,73.800003
20160712200000,180.0,187.800003,62.600001,51,91.599998,100,73.099998,76.800003,73.800003
20160712201500,180.0,190.800003,63.600001,53,82.5,100,73.0,76.800003,73.800003
20160712203000,180.0,193.199997,64.399999,53,86.900002,100,73.900002,76.800003,73.800003
20160712204500,180.0,193.199997,64.399999,53,58.799999,100,73.099998,76.800003,73.800003
20160712210000,180.0,193.199997,64.399999,54,84.300003,100,73.0,76.800003,73.800003
20160712211500,180.0,179.399994,59.799998,50,70.099998,100,73.300003,76.800003,73.800003
20160712213000,180.0,190.199997,63.399999,52,82.800003,100,73.800003,76.800003,73.800003
20160712214500,180.0,196.199997,65.399999,52,59.700001,100,73.400002,76.800003,73.800003
20160712220000,180.0,164.399994,54.799998,50,87.900002,100,72.800003,76.800003,73.800003
20160712221500,180.0,192.600006,64.200002,50,69.699997,100,73.599998,76.800003,73.800003
20160712223000,180.0,192.600006,64.200002,51,83.800003,100,73.300003,76.800003,73.800003
20160712224500,180.0,192.600006,64.200002,51,61.599998,0,73.800003,76.800003,73.800003
20160712230000,180.0,192.600006,64.200002,52,71.199997,100,72.599998,76.800003,73.800003
20160712231500,180.0,192.600006,64.200002,52,71.199997,100,73.599998,76.800003,73.800003
20160712233000,180.0,185.399994,61.799998,53,82.0,100,73.300003,76.800003,73.800003
20160712234500,180.0,193.800003,64.600001,53,83.300003,100,74.099998,76.800003,73.800003
20160713000000,180.0,190.199997,63.399999,52,59.5,100,72.599998,76.800003,73.800003
20160713001500,180.0,197.399994,65.799998,53,75.300003,100,73.599998,76.800003,73.800003
20160713003000,180.0,195.0,65.0,53,88.599998,100,73.400002,76.800003,73.800003
20160713004500,180.0,184.199997,61.399999,49,83.0,0,74.099998,76.800003,73.800003
20160713010000,180.0,192.600006,64.200002,50,62.200001,100,72.599998,76.800003,73.800003
20160713011500,180.0,192.600006,64.200002,50,77.300003,100,73.599998,76.800003,73.800003
20160713013000,180.0,192.600006,64.200002,51,82.5,100,73.400002,76.800003,73.800003
20160713014500,180.0,150.600006,50.200002,51,83.699997,100,74.0,76.800003,73.800003
20160713020000,180.0,194.399994,64.799998,49,59.200001,100,72.599998,76.800003,73.800003
20160713021500,180.0,190.800003,63.600001,50,84.099998,100,73.400002,76.800003,73.800003
20160713023000,180.0,190.800003,63.600001,51,75.300003,100,73.199997,76.800003,73.800003
20160713024500,180.0,171.600006,57.200002,52,89.300003,100,73.699997,76.800003,73.800003
20160713030000,180.0,173.399994,57.799998,56,89.300003,100,74.0,76.800003,73.800003
20160713031500,180.0,169.800003,56.600001,58,61.200001,100,73.099998,76.800003,73.800003
20160713033000,180.0,172.199997,57.399999,61,89.5,100,73.0,76.800003,73.800003
20160713034500,180.0,175.800003,58.600001,61,89.5,100,73.5,76.800003,73.800003
20160713040000,180.0,172.800003,57.600001,61,83.800003,100,73.800003,76.800003,73.800003
20160713041500,180.0,176.399994,58.799998,61,83.800003,100,74.0,76.800003,73.800003
20160713043000,180.0,170.399994,56.799998,62,60.799999,100,73.199997,76.800003,73.800003
20160713044500,180.0,173.399994,57.799998,62,88.400002,100,73.0,76.800003,73.800003
20160713050000,180.0,203.399994,67.799998,100,60.799999,0,73.199997,65.0,58.400002
20160713051500,180.0,200.399994,66.799998,100,58.799999,0,72.400002,65.0,58.400002
20160713053000,180.0,200.399994,66.799998,100,58.799999,0,71.599998,65.0,58.400002
20160713054500,180.0,200.399994,66.799998,100,58.799999,0,71.0,65.0,58.400002
20160713060000,180.0,200.399994,66.799998,100,58.799999,0,70.699997,65.0,58.400002
20160713061500,180.0,238.199997,79.399999,100,58.799999,0,70.099998,65.0,58.400002
20160713063000,180.0,295.200012,98.400004,100,57.599998,0,69.199997,65.0,58.400002
20160713064500,180.0,280.200012,93.400004,100,57.599998,0,68.699997,65.0,58.400002
20160713070000,180.0,264.0,88.0,100,57.599998,0,68.400002,65.0,58.299999
20160713071500,180.0,259.799988,86.599996,100,57.599998,0,68.199997,65.0,58.200001
20160713073000,180.0,259.799988,86.599996,100,57.599998,0,68.0,65.0,58.200001
20160713074500,180.0,255.600006,85.200002,100,57.599998,0,67.900002,65.0,58.099998
20160713080000,180.0,255.600006,85.200002,100,57.599998,0,67.900002,65.0,58.099998
20160713081500,180.0,259.799988,86.599996,100,57.599998,0,67.800003,65.0,57.900002
20160713083000,180.0,251.399994,83.799998,100,57.599998,0,67.800003,65.0,57.799999
20160713084500,180.0,246.600006,82.200002,100,57.599998,0,67.800003,65.0,57.900002
20160713090000,180.0,251.399994,83.799998,100,58.299999,0,67.800003,65.0,57.799999
20160713091500,180.0,251.399994,83.799998,100,58.299999,0,67.699997,65.0,57.700001
20160713093000,180.0,255.600006,85.200002,100,58.299999,0,67.699997,65.0,57.799999
20160713094500,180.0,233.399994,77.799998,100,58.299999,0,67.699997,65.0,57.799999
20160713100000,180.0,255.600006,85.200002,100,57.599998,0,67.800003,65.0,57.599998
20160713101500,180.0,251.399994,83.799998,100,57.599998,0,67.599998,65.0,57.599998
20160713103000,180.0,246.600006,82.200002,100,57.599998,0,67.599998,65.0,57.599998
20160713104500,180.0,255.600006,85.200002,100,57.599998,0,67.599998,65.0,57.700001
20160713110000,180.0,214.199997,71.399999,100,57.599998,0,67.599998,65.0,57.799999
20160713111500,180.0,144.600006,48.200002,100,60.400002,0,68.699997,65.0,57.599998
20160713113000,180.0,216.600006,72.200002,100,57.599998,0,68.599998,65.0,57.599998
20160713114500,180.0,220.800003,73.600001,100,58.299999,0,68.699997,65.0,57.700001
20160713120000,180.0,60.0,20.0,100,66.699997,0,69.400002,65.0,57.599998
20160713121500,180.0,264.0,88.0,100,57.599998,0,69.400002,65.0,57.599998
20160713123000,180.0,276.600006,92.200002,100,57.599998,0,69.300003,65.0,57.599998
20160713124500,180.0,255.600006,85.200002,100,57.599998,0,69.199997,65.0,57.599998
20160713130000,180.0,238.199997,79.399999,100,58.400002,0,69.199997,65.0,57.599998
20160713131500,180.0,213.600006,71.200002,100,57.200001,0,69.099998,65.0,57.599998
20160713133000,180.0,218.399994,72.799998,100,57.200001,0,68.699997,65.0,57.599998
20160713134500,180.0,218.399994,72.799998,100,58.0,0,69.099998,65.0,57.599998
20160713140000,180.0,233.399994,77.799998,100,58.0,0,68.599998,65.0,57.599998
20160713141500,180.0,228.600006,76.200002,100,57.200001,0,68.300003,65.0,57.599998
20160713143000,180.0,233.399994,77.799998,100,57.200001,0,68.199997,65.0,57.599998
20160713144500,180.0,238.199997,79.399999,100,56.400002,0,68.199997,65.0,57.599998
20160713150000,180.0,233.399994,77.799998,100,56.400002,0,68.199997,65.0,57.599998
20160713151500,180.0,238.199997,79.399999,100,57.5,0,68.300003,65.0,57.599998
20160713153000,180.0,238.199997,79.399999,100,57.5,0,68.300003,65.0,57.599998
20160713154500,180.0,242.399994,80.799998,100,57.5,0,68.099998,65.0,57.599998
20160713160000,180.0,233.399994,77.799998,100,56.799999,0,68.199997,65.0,57.599998
20160713161500,180.0,233.399994,77.799998,100,56.799999,0,68.099998,65.0,57.599998
20160713163000,180.0,238.199997,79.399999,100,56.799999,0,68.099998,65.0,57.599998
20160713164500,180.0,238.199997,79.399999,100,56.799999,0,68.099998,65.0,57.599998
20160713170000,180.0,233.399994,77.799998,100,56.799999,0,68.099998,65.0,57.599998
20160713171500,180.0,238.199997,79.399999,100,56.799999,0,68.099998,65.0,57.599998
20160713173000,180.0,233.399994,77.799998,100,56.799999,0,68.099998,65.0,57.599998
20160713174500,180.0,238.199997,79.399999,100,56.799999,0,68.099998,65.0,57.599998
20160713180000,180.0,233.399994,77.799998,100,57.599998,0,67.900002,65.0,57.599998
20160713181500,180.0,233.399994,77.799998,100,57.599998,0,67.900002,65.0,57.599998
20160713183000,180.0,228.600006,76.200002,100,57.599998,0,67.900002,65.0,57.599998
20160713184500,180.0,228.600006,76.200002,100,57.599998,0,67.800003,65.0,57.599998
20160713190000,180.0,238.199997,79.399999,100,57.599998,0,67.699997,65.0,57.599998
20160713191500,180.0,233.399994,77.799998,100,57.599998,0,67.699997,65.0,57.599998
20160713193000,180.0,238.199997,79.399999,100,57.599998,0,67.699997,65.0,57.599998
20160713194500,180.0,238.199997,79.399999,100,57.599998,0,67.699997,65.0,57.599998
20160713200000,180.0,238.199997,79.399999,100,57.599998,0,67.400002,65.0,57.599998
20160713201500,180.0,233.399994,77.799998,100,57.599998,0,67.699997,65.0,57.599998
20160713203000,180.0,233.399994,77.799998,100,57.599998,0,67.800003,65.0,57.599998
20160713204500,180.0,233.399994,77.799998,100,57.599998,0,67.699997,65.0,57.599998
20160713210000,180.0,238.199997,79.399999,100,57.599998,0,67.699997,65.0,57.599998
20160713211500,180.0,238.199997,79.399999,100,57.599998,0,67.699997,65.0,57.599998
20160713213000,180.0,238.199997,79.399999,100,57.599998,0,67.300003,65.0,57.599998
20160713214500,180.0,233.399994,77.799998,100,57.599998,0,67.099998,65.0,57.599998
20160713220000,180.0,238.199997,79.399999,100,57.599998,0,67.400002,65.0,57.599998
20160713221500,180.0,233.399994,77.799998,100,57.599998,0,67.400002,65.0,57.599998
20160713223000,180.0,228.600006,76.200002,100,57.599998,0,67.400002,65.0,57.599998
20160713224500,180.0,238.199997,79.399999,100,57.599998,0,67.199997,65.0,57.599998
20160713230000,180.0,238.199997,79.399999,100,57.599998,0,67.099998,65.0,57.599998
20160713231500,180.0,233.399994,77.799998,100,57.599998,0,67.099998,65.0,57.599998
20160713233000,180.0,238.199997,79.399999,100,57.599998,0,66.900002,65.0,57.599998
20160713234500,180.0,233.399994,77.799998,100,57.599998,0,66.800003,65.0,57.599998
20160714000000,180.0,233.399994,77.799998,100,57.599998,0,66.699997,65.0,57.599998
20160714001500,180.0,238.199997,79.399999,100,57.5,0,66.699997,65.0,57.599998
20160714003000,180.0,238.199997,79.399999,100,57.5,0,66.699997,65.0,57.599998
20160714004500,180.0,238.199997,79.399999,100,57.5,0,66.699997,65.0,57.599998
20160714010000,180.0,233.399994,77.799998,100,57.5,0,66.599998,65.0,57.599998
20160714011500,180.0,238.199997,79.399999,100,57.5,0,66.599998,65.0,57.599998
20160714013000,180.0,233.399994,77.799998,100,57.5,0,66.400002,65.0,57.599998
20160714014500,180.0,242.399994,80.799998,100,57.5,0,66.400002,65.0,57.599998
20160714020000,180.0,242.399994,80.799998,100,57.5,0,66.300003,65.0,57.599998
20160714021500,180.0,238.199997,79.399999,100,57.5,0,66.300003,65.0,57.599998
20160714023000,180.0,242.399994,80.799998,100,57.5,0,66.199997,65.0,57.599998
20160714024500,180.0,242.399994,80.799998,100,57.5,0,66.199997,65.0,57.599998
20160714030000,180.0,242.399994,80.799998,100,57.5,0,66.199997,65.0,57.599998
20160714031500,180.0,246.600006,82.200002,100,57.5,0,66.099998,65.0,57.599998
20160714033000,180.0,246.600006,82.200002,100,57.5,0,66.099998,65.0,57.599998
20160714034500,180.0,242.399994,80.799998,100,57.5,0,66.099998,65.0,57.599998
20160714040000,180.0,242.399994,80.799998,100,57.5,0,66.099998,65.0,57.599998
20160714041500,180.0,238.199997,79.399999,100,57.5,0,66.800003,65.0,57.599998
20160714043000,180.0,246.600006,82.200002,100,57.5,0,67.099998,65.0,57.599998
20160714044500,180.0,242.399994,80.799998,100,57.5,0,66.699997,65.0,57.599998
20160714050000,180.0,246.600006,82.200002,100,57.5,0,66.400002,65.0,57.599998
20160714051500,180.0,251.399994,83.799998,100,57.5,0,66.599998,65.0,57.599998
20160714053000,180.0,246.600006,82.200002,100,57.5,0,66.300003,65.0,57.599998
20160714054500,180.0,251.399994,83.799998,100,57.5,0,66.099998,65.0,57.599998
20160714060000,180.0,246.600006,82.200002,100,57.5,0,66.0,65.0,57.599998
20160714061500,180.0,246.600006,82.200002,100,57.5,0,66.099998,65.0,57.599998
20160714063000,180.0,251.399994,83.799998,100,57.5,0,66.099998,65.0,57.599998
20160714064500,180.0,251.399994,83.799998,100,57.5,0,66.599998,65.0,57.599998
20160714070000,180.0,255.600006,85.200002,100,57.5,0,66.599998,65.0,57.599998
20160714071500,180.0,255.600006,85.200002,100,57.5,0,66.300003,65.0,57.599998
20160714073000,180.0,187.800003,62.600001,56,101.900002,100,68.300003,78.0,75.0
20160714074500,180.0,184.199997,61.399999,56,110.599998,100,69.599998,78.0,75.0
20160714080000,180.0,184.199997,61.399999,56,110.599998,100,70.400002,78.0,75.0
20160714081500,180.0,186.600006,62.200002,56,105.800003,100,71.0,78.0,75.0
20160714083000,180.0,186.600006,62.200002,56,101.900002,100,71.599998,78.0,75.0
20160714084500,180.0,192.600006,64.200002,55,101.900002,100,72.5,78.0,75.0
20160714090000,180.0,183.0,61.0,55,105.0,100,73.099998,78.0,75.0
20160714091500,180.0,183.0,61.0,55,112.400002,100,73.599998,78.0,75.0
20160714093000,180.0,180.0,60.0,55,109.400002,100,74.300003,78.0,75.0
20160714094500,180.0,181.800003,60.600001,55,114.5,100,74.300003,78.0,75.0
20160714100000,180.0,181.800003,60.600001,55,110.699997,100,73.300003,78.0,75.0
20160714101500,180.0,181.800003,60.600001,55,106.400002,100,73.400002,78.0,75.0
20160714103000,180.0,184.199997,61.399999,55,98.5,100,73.300003,78.0,75.0
20160714104500,180.0,184.199997,61.399999,55,90.5,100,72.900002,78.0,75.0
20160714110000,180.0,181.800003,60.600001,55,114.099998,100,72.900002,78.0,75.0
20160714111500,180.0,179.399994,59.799998,55,94.800003,100,72.699997,78.0,75.0
20160714113000,180.0,184.199997,61.399999,55,87.0,100,72.599998,78.0,75.0
20160714114500,180.0,179.399994,59.799998,55,81.099998,100,73.5,78.0,75.0
20160714120000,180.0,185.399994,61.799998,55,114.199997,100,73.300003,78.0,75.0
20160714121500,180.0,182.399994,60.799998,55,97.199997,100,73.300003,78.0,75.0
20160714123000,180.0,182.399994,60.799998,55,105.400002,100,73.199997,77.800003,74.800003
20160714124500,180.0,182.399994,60.799998,55,114.0,100,73.099998,77.800003,74.800003
20160714130000,180.0,185.399994,61.799998,55,102.599998,100,73.400002,77.800003,74.800003
20160714131500,180.0,185.399994,61.799998,55,102.599998,100,73.599998,77.5,74.5
20160714133000,180.0,187.800003,62.600001,55,107.0,100,73.599998,77.400002,74.400002
20160714134500,180.0,187.800003,62.600001,54,115.0,100,73.699997,77.800003,74.800003
20160714140000,180.0,187.800003,62.600001,54,101.900002,100,73.699997,77.800003,74.800003
20160714141500,180.0,187.800003,62.600001,54,101.900002,100,73.800003,77.599998,74.599998
20160714143000,180.0,185.399994,61.799998,54,101.900002,100,74.099998,77.5,74.5
20160714144500,180.0,185.399994,61.799998,54,107.199997,100,74.199997,77.5,74.5
20160714150000,180.0,185.399994,61.799998,54,115.800003,100,73.900002,77.400002,74.400002
