PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160714151500,180.0,182.399994,60.799998,54,111.599998,100,73.900002,77.400002,74.400002
20160714153000,180.0,182.399994,60.799998,53,101.099998,100,74.099998,77.400002,74.400002
20160714154500,180.0,182.399994,60.799998,53,101.099998,100,74.099998,77.400002,74.400002
20160714160000,180.0,186.600006,62.200002,53,60.400002,100,74.0,77.400002,74.400002
20160714161500,180.0,186.600006,62.200002,53,89.900002,100,73.300003,77.400002,74.400002
20160714163000,180.0,184.199997,61.399999,53,93.0,100,73.199997,77.400002,74.400002
20160714164500,180.0,184.199997,61.399999,53,97.0,100,73.800003,77.400002,74.400002
20160714170000,180.0,184.199997,61.399999,53,104.300003,100,73.900002,77.400002,74.400002
20160714171500,180.0,184.199997,61.399999,53,95.900002,100,74.099998,77.400002,74.400002
20160714173000,180.0,184.199997,61.399999,53,95.900002,100,73.699997,77.400002,74.400002
20160714174500,180.0,184.199997,61.399999,53,97.800003,100,73.599998,77.400002,74.400002
20160714180000,180.0,184.199997,61.399999,53,103.400002,100,73.5,77.400002,74.400002
20160714181500,180.0,177.0,59.0,53,113.199997,100,73.599998,77.300003,74.300003
20160714183000,180.0,182.399994,60.799998,53,115.099998,100,73.599998,77.400002,74.400002
20160714184500,180.0,182.399994,60.799998,53,115.099998,100,73.699997,77.400002,74.400002
20160714190000,180.0,182.399994,60.799998,53,106.0,100,73.800003,77.400002,74.400002
20160714191500,180.0,182.399994,60.799998,53,102.800003,100,73.699997,77.400002,74.400002
20160714193000,180.0,182.399994,60.799998,53,104.5,100,73.599998,77.400002,74.400002
20160714194500,180.0,182.399994,60.799998,53,115.599998,100,73.699997,77.800003,74.800003
20160714200000,180.0,182.399994,60.799998,53,104.300003,100,73.599998,77.800003,74.800003
20160714201500,180.0,182.399994,60.799998,53,101.900002,100,73.599998,77.800003,74.800003
20160714203000,180.0,179.399994,59.799998,53,101.900002,100,73.800003,77.800003,74.800003
20160714204500,180.0,182.399994,60.799998,53,105.599998,100,73.599998,77.800003,74.800003
20160714210000,180.0,176.399994,58.799998,53,113.199997,100,73.5,77.800003,74.800003
20160714211500,180.0,182.399994,60.799998,53,110.400002,100,73.300003,77.800003,74.800003
20160714213000,180.0,186.0,62.0,53,103.599998,100,73.400002,77.800003,74.800003
20160714214500,180.0,181.800003,60.600001,53,101.199997,100,73.5,77.800003,74.800003
20160714220000,180.0,181.800003,60.600001,53,101.199997,100,73.400002,77.800003,74.800003
20160714221500,180.0,181.800003,60.600001,53,105.599998,100,73.300003,77.800003,74.800003
20160714223000,180.0,185.399994,61.799998,53,115.800003,100,73.300003,77.800003,74.800003
20160714224500,180.0,177.0,59.0,53,111.0,100,73.300003,77.800003,74.800003
20160714230000,180.0,179.399994,59.799998,53,104.599998,100,73.300003,77.800003,74.800003
20160714231500,180.0,176.399994,58.799998,53,101.900002,100,73.300003,77.800003,74.800003
20160714233000,180.0,179.399994,59.799998,53,101.900002,100,73.199997,77.800003,74.800003
20160714234500,180.0,179.399994,59.799998,53,105.900002,100,73.300003,77.800003,74.800003
20160715000000,180.0,184.199997,61.399999,53,113.400002,100,73.400002,77.800003,74.800003
20160715001500,180.0,180.0,60.0,53,102.199997,100,73.400002,77.800003,74.800003
20160715003000,180.0,177.0,59.0,53,102.199997,100,73.300003,77.800003,74.800003
20160715004500,180.0,177.0,59.0,53,102.199997,100,73.300003,77.800003,74.800003
20160715010000,180.0,181.800003,60.600001,53,114.699997,100,73.199997,77.800003,74.800003
20160715011500,180.0,179.399994,59.799998,53,108.599998,100,73.199997,77.800003,74.800003
20160715013000,180.0,184.800003,61.600001,53,102.800003,100,73.199997,77.800003,74.800003
20160715014500,180.0,184.800003,61.600001,53,107.599998,100,73.199997,77.800003,74.800003
20160715020000,180.0,184.800003,61.600001,53,110.199997,100,73.199997,77.800003,74.800003
20160715021500,180.0,184.800003,61.600001,53,101.900002,100,73.199997,77.800003,74.800003
20160715023000,180.0,184.800003,61.600001,53,113.800003,100,73.300003,77.800003,74.800003
20160715024500,180.0,184.800003,61.600001,53,106.900002,100,73.400002,77.800003,74.800003
20160715030000,180.0,187.800003,62.600001,53,101.900002,100,73.699997,77.800003,74.800003
20160715031500,180.0,183.0,61.0,53,115.099998,100,73.699997,77.800003,74.800003
20160715033000,180.0,178.199997,59.399999,53,105.199997,100,73.400002,77.800003,74.800003
20160715034500,180.0,178.199997,59.399999,53,102.699997,100,73.599998,77.800003,74.800003
20160715040000,180.0,176.399994,58.799998,53,115.900002,100,73.599998,77.800003,74.800003
20160715041500,180.0,180.0,60.0,53,103.099998,100,73.400002,77.800003,74.800003
20160715043000,180.0,180.0,60.0,53,108.099998,100,73.5,77.800003,74.800003
20160715044500,180.0,185.399994,61.799998,53,110.199997,100,73.400002,77.800003,74.800003
20160715050000,180.0,182.399994,60.799998,53,101.900002,100,73.400002,77.800003,74.800003
20160715051500,180.0,182.399994,60.799998,53,107.699997,100,73.400002,77.800003,74.800003
20160715053000,180.0,185.399994,61.799998,53,100.900002,100,73.400002,77.800003,74.800003
20160715054500,180.0,183.0,61.0,53,97.300003,100,73.400002,77.800003,74.800003
20160715060000,180.0,185.399994,61.799998,53,108.199997,100,73.300003,77.800003,74.800003
20160715061500,180.0,185.399994,61.799998,53,103.800003,100,73.400002,77.800003,74.800003
20160715063000,180.0,185.399994,61.799998,53,98.5,100,73.400002,77.800003,74.800003
20160715064500,180.0,185.399994,61.799998,53,98.5,100,73.699997,77.800003,74.800003
20160715070000,180.0,185.399994,61.799998,53,116.599998,100,73.400002,77.800003,74.800003
20160715071500,180.0,185.399994,61.799998,53,102.099998,100,73.5,77.800003,74.800003
20160715073000,180.0,185.399994,61.799998,53,97.900002,100,74.0,77.800003,74.800003
20160715074500,180.0,185.399994,61.799998,53,116.199997,100,74.300003,77.800003,74.800003
20160715080000,180.0,271.799988,90.599996,78,83.599998,0,74.599998,70.400002,67.400002
20160715081500,180.0,276.600006,92.200002,100,57.599998,0,72.599998,70.0,67.0
20160715083000,180.0,280.200012,93.400004,100,57.599998,0,71.599998,70.199997,67.199997
20160715084500,180.0,251.399994,83.799998,70,57.599998,0,70.699997,70.300003,67.300003
20160715090000,180.0,242.399994,80.799998,70,57.599998,0,70.099998,69.900002,66.900002
20160715091500,180.0,242.399994,80.799998,70,57.599998,0,69.699997,70.0,67.0
20160715093000,180.0,215.399994,71.799998,59,57.599998,0,69.400002,70.0,67.0
20160715094500,180.0,186.600006,62.200002,53,57.599998,0,69.599998,70.0,67.0
20160715100000,180.0,186.600006,62.200002,53,57.599998,0,69.5,70.0,67.0
20160715101500,180.0,186.600006,62.200002,53,58.299999,0,69.400002,70.0,67.0
20160715103000,180.0,186.600006,62.200002,53,58.299999,0,69.5,70.0,67.0
20160715104500,180.0,182.399994,60.799998,53,58.299999,0,69.699997,70.0,67.0
20160715110000,180.0,193.800003,64.600001,56,58.299999,0,70.099998,70.0,67.0
20160715111500,180.0,188.399994,62.799998,56,58.299999,0,70.0,70.0,67.0
20160715113000,180.0,191.399994,63.799998,57,57.5,0,70.0,70.0,67.0
20160715114500,180.0,191.399994,63.799998,57,57.5,0,69.900002,70.0,67.0
20160715120000,180.0,196.199997,65.399999,57,57.5,0,70.199997,70.0,67.0
20160715121500,180.0,193.199997,64.399999,57,57.5,0,70.199997,70.0,67.0
20160715123000,180.0,193.199997,64.399999,57,57.5,0,69.800003,70.0,67.0
20160715124500,180.0,193.199997,64.399999,57,57.5,0,69.699997,70.0,67.0
20160715130000,180.0,186.0,62.0,54,57.5,0,69.599998,70.0,67.0
20160715131500,180.0,186.0,62.0,53,57.5,0,69.400002,70.0,67.0
20160715133000,180.0,186.0,62.0,53,57.5,0,69.300003,70.0,67.0
20160715134500,180.0,186.0,62.0,53,57.5,0,69.199997,70.0,67.0
20160715140000,180.0,182.399994,60.799998,53,57.5,0,69.199997,70.0,67.0
20160715141500,180.0,182.399994,60.799998,53,57.5,0,69.300003,70.0,67.0
20160715143000,180.0,179.399994,59.799998,53,57.5,0,69.300003,70.0,67.0
20160715144500,180.0,188.399994,62.799998,55,57.5,0,69.300003,69.900002,66.900002
20160715150000,180.0,188.399994,62.799998,56,57.5,0,68.900002,69.900002,66.900002
20160715151500,180.0,188.399994,62.799998,54,57.5,0,68.800003,69.900002,66.900002
20160715153000,180.0,188.399994,62.799998,54,57.5,0,68.599998,69.900002,66.900002
20160715154500,180.0,190.800003,63.600001,54,57.5,0,68.800003,70.400002,67.400002
20160715160000,180.0,190.800003,63.600001,54,57.5,0,68.599998,70.400002,67.400002
20160715161500,180.0,186.0,62.0,54,57.5,0,68.400002,70.400002,67.400002
20160715163000,180.0,186.0,62.0,54,57.5,0,68.5,70.400002,67.400002
20160715164500,180.0,186.0,62.0,54,57.5,0,68.599998,70.400002,67.400002
20160715170000,180.0,186.0,62.0,53,112.699997,100,69.400002,77.800003,74.800003
20160715171500,180.0,189.0,63.0,52,105.199997,100,70.800003,77.800003,74.800003
20160715173000,180.0,189.0,63.0,52,99.099998,100,71.800003,77.800003,74.800003
20160715174500,180.0,185.399994,61.799998,52,96.599998,100,72.099998,77.800003,74.800003
20160715180000,180.0,185.399994,61.799998,52,111.300003,100,72.300003,77.800003,74.800003
20160715181500,180.0,185.399994,61.799998,52,102.0,100,72.599998,77.800003,74.800003
20160715183000,180.0,185.399994,61.799998,52,99.099998,100,72.800003,77.800003,74.800003
20160715184500,180.0,185.399994,61.799998,52,97.199997,100,72.900002,77.800003,74.800003
20160715190000,180.0,179.399994,59.799998,52,115.0,100,73.300003,77.800003,74.800003
20160715191500,180.0,169.800003,56.600001,48,104.400002,100,73.300003,77.800003,74.800003
20160715193000,180.0,169.800003,56.600001,50,99.699997,100,73.599998,77.800003,74.800003
20160715194500,180.0,173.399994,57.799998,53,101.599998,100,73.699997,77.800003,74.800003
20160715200000,180.0,169.800003,56.600001,53,117.599998,100,73.699997,77.800003,74.800003
20160715201500,180.0,176.399994,58.799998,54,101.900002,100,73.599998,77.800003,74.800003
20160715203000,180.0,176.399994,58.799998,54,99.099998,100,73.599998,77.800003,74.800003
20160715204500,180.0,179.399994,59.799998,54,111.199997,100,73.400002,77.800003,74.800003
20160715210000,180.0,175.800003,58.600001,54,99.699997,100,73.599998,77.800003,74.800003
20160715211500,180.0,179.399994,59.799998,54,99.699997,100,73.599998,77.800003,74.800003
20160715213000,180.0,181.199997,60.399999,54,116.599998,100,73.599998,77.800003,74.800003
20160715214500,180.0,181.199997,60.399999,54,106.900002,100,73.599998,77.800003,74.800003
20160715220000,180.0,183.600006,61.200002,54,100.300003,100,73.699997,77.800003,74.800003
20160715221500,180.0,177.600006,59.200002,54,97.800003,100,73.599998,77.800003,74.800003
20160715223000,180.0,177.600006,59.200002,54,112.199997,100,73.599998,77.800003,74.800003
20160715224500,180.0,179.399994,59.799998,54,104.400002,100,73.599998,77.800003,74.800003
20160715230000,180.0,181.800003,60.600001,54,99.699997,100,73.599998,77.800003,74.800003
20160715231500,180.0,181.800003,60.600001,54,97.800003,100,73.599998,77.800003,74.800003
20160715233000,180.0,181.800003,60.600001,54,114.599998,100,73.5,77.800003,74.800003
20160715234500,180.0,184.199997,61.399999,54,108.800003,100,73.599998,77.800003,74.800003
20160716000000,180.0,184.199997,61.399999,54,100.300003,100,73.5,77.800003,74.800003
20160716001500,180.0,181.800003,60.600001,54,97.800003,100,73.400002,77.800003,74.800003
20160716003000,180.0,181.800003,60.600001,54,114.199997,100,73.400002,77.800003,74.800003
20160716004500,180.0,181.800003,60.600001,54,101.900002,100,73.599998,77.800003,74.800003
20160716010000,180.0,181.800003,60.600001,54,97.800003,100,73.599998,77.800003,74.800003
20160716011500,180.0,181.800003,60.600001,54,115.400002,100,73.5,77.800003,74.800003
20160716013000,180.0,181.800003,60.600001,54,104.699997,100,73.5,77.800003,74.800003
20160716014500,180.0,181.800003,60.600001,54,99.900002,100,73.599998,77.800003,74.800003
20160716020000,180.0,181.800003,60.600001,54,104.199997,100,73.5,77.800003,74.800003
20160716021500,180.0,181.800003,60.600001,54,113.099998,100,73.5,77.5,74.5
20160716023000,180.0,181.800003,60.600001,54,101.099998,100,73.400002,77.400002,74.400002
20160716024500,180.0,184.800003,61.600001,54,98.099998,100,73.300003,77.400002,74.400002
20160716030000,180.0,184.800003,61.600001,54,115.5,100,73.400002,77.400002,74.400002
20160716031500,180.0,184.800003,61.600001,54,99.699997,100,73.400002,77.400002,74.400002
20160716033000,180.0,184.800003,61.600001,53,103.300003,100,73.300003,77.400002,74.400002
20160716034500,180.0,184.800003,61.600001,52,112.699997,100,73.300003,77.400002,74.400002
20160716040000,180.0,190.199997,63.399999,52,99.699997,100,73.300003,77.400002,74.400002
20160716041500,180.0,184.199997,61.399999,51,99.699997,100,73.800003,77.400002,74.400002
20160716043000,180.0,184.199997,61.399999,51,109.0,100,73.5,77.400002,74.400002
20160716044500,180.0,184.199997,61.399999,51,97.199997,100,73.400002,77.400002,74.400002
20160716050000,180.0,186.600006,62.200002,51,115.900002,100,73.300003,77.099998,74.099998
20160716051500,180.0,186.600006,62.200002,51,103.800003,100,73.300003,77.099998,74.099998
20160716053000,180.0,186.600006,62.200002,51,107.699997,100,73.300003,77.400002,74.400002
20160716054500,180.0,186.600006,62.200002,51,101.0,100,73.400002,77.400002,74.400002
20160716060000,180.0,181.800003,60.600001,51,115.800003,100,73.400002,77.400002,74.400002
20160716061500,180.0,181.800003,60.600001,51,108.5,100,73.400002,77.099998,74.099998
20160716063000,180.0,181.800003,60.600001,51,101.900002,100,73.5,77.400002,74.400002
20160716064500,180.0,184.800003,61.600001,51,79.599998,100,73.400002,76.699997,73.699997
20160716070000,180.0,174.600006,58.200002,54,94.099998,100,72.900002,76.699997,73.699997
20160716071500,180.0,183.0,61.0,54,90.5,100,73.099998,76.699997,73.699997
20160716073000,180.0,189.600006,63.200002,52,93.300003,100,73.099998,76.699997,73.699997
20160716074500,180.0,186.0,62.0,51,97.300003,100,73.099998,76.699997,73.699997
20160716080000,180.0,186.0,62.0,51,95.400002,100,73.199997,76.699997,73.699997
20160716081500,180.0,186.0,62.0,51,66.900002,0,74.099998,76.699997,73.699997
20160716083000,180.0,186.0,62.0,51,58.799999,100,73.099998,76.699997,73.699997
20160716084500,180.0,186.0,62.0,51,93.599998,100,72.699997,76.699997,73.699997
20160716090000,180.0,183.0,61.0,51,93.599998,100,73.099998,76.699997,73.699997
20160716091500,180.0,183.0,61.0,51,60.400002,0,73.5,76.699997,73.699997
20160716093000,180.0,180.0,60.0,51,89.199997,100,72.599998,76.699997,73.699997
20160716094500,180.0,180.0,60.0,51,93.699997,100,73.0,76.699997,73.699997
20160716100000,180.0,175.800003,58.600001,51,87.599998,100,73.199997,76.800003,73.800003
20160716101500,180.0,181.800003,60.600001,51,89.300003,100,73.0,76.800003,73.800003
20160716103000,180.0,177.600006,59.200002,51,87.0,100,72.900002,76.800003,73.800003
20160716104500,180.0,180.0,60.0,51,91.699997,100,73.0,76.800003,73.800003
20160716110000,180.0,174.600006,58.200002,51,110.0,100,73.0,76.400002,73.400002
20160716111500,180.0,176.399994,58.799998,51,96.900002,100,73.099998,76.400002,73.400002
20160716113000,180.0,174.0,58.0,51,99.099998,100,73.199997,76.699997,73.699997
20160716114500,180.0,172.199997,57.399999,53,99.099998,100,73.300003,76.400002,73.400002
20160716120000,180.0,172.199997,57.399999,53,113.300003,100,73.300003,76.400002,73.400002
20160716121500,180.0,172.199997,57.399999,53,110.300003,100,73.400002,76.5,73.5
20160716123000,180.0,170.399994,56.799998,53,104.5,100,73.400002,76.599998,73.599998
20160716124500,180.0,172.800003,57.600001,53,113.300003,100,73.400002,76.599998,73.599998
20160716130000,180.0,169.800003,56.600001,53,108.300003,100,73.400002,76.699997,73.699997
20160716131500,180.0,175.800003,58.600001,53,110.800003,100,73.599998,76.699997,73.699997
20160716133000,180.0,173.399994,57.799998,53,112.900002,100,73.699997,76.699997,73.699997
20160716134500,180.0,170.399994,56.799998,53,108.0,100,73.599998,76.599998,73.599998
20160716140000,180.0,185.399994,61.799998,55,60.400002,0,73.199997,76.099998,73.099998
20160716141500,180.0,188.399994,62.799998,55,60.400002,100,72.300003,76.400002,73.400002
20160716143000,180.0,188.399994,62.799998,55,76.800003,100,72.699997,76.400002,73.400002
20160716144500,180.0,185.399994,61.799998,54,90.800003,100,72.699997,76.400002,73.400002
20160716150000,180.0,187.800003,62.600001,54,97.300003,100,72.699997,76.400002,73.400002
20160716151500,180.0,187.800003,62.600001,54,99.099998,100,72.699997,76.400002,73.400002
20160716153000,180.0,187.800003,62.600001,54,94.900002,100,72.900002,76.400002,73.400002
20160716154500,180.0,187.800003,62.600001,53,96.0,100,73.0,76.400002,73.400002
20160716160000,180.0,187.800003,62.600001,52,97.199997,100,73.099998,76.400002,73.400002
20160716161500,180.0,187.800003,62.600001,52,59.599998,0,73.400002,76.400002,73.400002
20160716163000,180.0,185.399994,61.799998,52,62.599998,100,72.300003,76.400002,73.400002
20160716164500,180.0,185.399994,61.799998,52,62.599998,100,73.300003,76.400002,73.400002
20160716170000,180.0,185.399994,61.799998,52,66.800003,100,72.699997,76.400002,73.400002
20160716171500,180.0,185.399994,61.799998,52,93.0,100,73.099998,77.099998,74.099998
20160716173000,180.0,188.399994,62.799998,52,91.099998,100,73.5,77.0,74.0
20160716174500,180.0,185.399994,61.799998,52,92.900002,100,73.599998,77.099998,74.099998
20160716180000,180.0,188.399994,62.799998,52,92.900002,100,73.599998,77.099998,74.099998
20160716181500,180.0,186.0,62.0,52,98.800003,100,73.599998,76.800003,73.800003
20160716183000,180.0,186.0,62.0,51,101.900002,100,73.599998,76.800003,73.800003
20160716184500,180.0,183.0,61.0,51,104.099998,100,73.599998,77.099998,74.099998
20160716190000,180.0,180.0,60.0,51,109.300003,100,74.0,76.800003,73.800003
20160716191500,180.0,180.0,60.0,51,59.200001,100,73.199997,77.099998,74.099998
20160716193000,180.0,180.0,60.0,51,93.0,100,73.099998,77.099998,74.099998
20160716194500,180.0,174.0,58.0,51,93.0,100,73.099998,77.099998,74.099998
20160716200000,180.0,172.199997,57.399999,53,98.5,100,73.099998,77.099998,74.099998
20160716201500,180.0,170.399994,56.799998,53,108.199997,100,73.199997,77.099998,74.099998
20160716203000,180.0,174.600006,58.200002,53,110.199997,100,73.199997,77.099998,74.099998
20160716204500,180.0,177.0,59.0,53,104.0,100,73.199997,77.099998,74.099998
20160716210000,180.0,180.0,60.0,53,102.800003,100,73.300003,77.099998,74.099998
20160716211500,180.0,183.600006,61.200002,53,102.800003,100,73.300003,77.099998,74.099998
20160716213000,180.0,181.199997,60.399999,53,112.5,100,73.400002,77.099998,74.099998
20160716214500,180.0,181.199997,60.399999,53,109.099998,100,73.400002,77.099998,74.099998
20160716220000,180.0,188.399994,62.799998,53,101.900002,100,73.400002,77.099998,74.099998
20160716221500,180.0,185.399994,61.799998,53,109.199997,100,73.400002,77.099998,74.099998
20160716223000,180.0,185.399994,61.799998,53,114.199997,100,73.400002,77.099998,74.099998
20160716224500,180.0,187.800003,62.600001,53,104.0,100,73.5,77.099998,74.099998
20160716230000,180.0,187.800003,62.600001,53,101.099998,100,73.400002,77.099998,74.099998
20160716231500,180.0,183.600006,61.200002,53,109.099998,100,73.5,77.099998,74.099998
20160716233000,180.0,186.600006,62.200002,53,110.800003,100,73.400002,77.099998,74.099998
20160716234500,180.0,189.0,63.0,53,101.099998,100,73.5,77.099998,74.099998
20160717000000,180.0,185.399994,61.799998,53,112.400002,100,73.400002,77.099998,74.099998
20160717001500,180.0,185.399994,61.799998,53,106.900002,100,73.400002,77.099998,74.099998
20160717003000,180.0,189.600006,63.200002,52,100.900002,100,73.400002,77.099998,74.099998
20160717004500,180.0,189.600006,63.200002,52,115.099998,100,73.400002,77.099998,74.099998
20160717010000,180.0,183.0,61.0,51,101.099998,100,73.5,77.099998,74.099998
20160717011500,180.0,183.0,61.0,51,113.300003,100,73.400002,77.099998,74.099998
20160717013000,180.0,178.199997,59.399999,51,105.0,100,73.400002,77.099998,74.099998
20160717014500,180.0,181.199997,60.399999,51,103.199997,100,73.400002,77.099998,74.099998
20160717020000,180.0,181.199997,60.399999,51,112.699997,100,73.400002,77.099998,74.099998
20160717021500,180.0,183.600006,61.200002,51,68.400002,100,73.400002,76.400002,73.400002
20160717023000,180.0,181.199997,60.399999,51,58.799999,100,72.400002,76.400002,73.400002
20160717024500,180.0,181.199997,60.399999,51,95.400002,100,72.5,76.400002,73.400002
20160717030000,180.0,177.600006,59.200002,51,91.699997,100,72.599998,76.300003,73.300003
20160717031500,180.0,182.399994,60.799998,51,97.900002,100,72.599998,76.199997,73.199997
20160717033000,180.0,182.399994,60.799998,51,105.099998,100,72.699997,76.099998,73.099998
20160717034500,180.0,182.399994,60.799998,51,99.099998,100,72.800003,76.400002,73.400002
20160717040000,180.0,182.399994,60.799998,51,109.599998,100,73.0,76.199997,73.199997
20160717041500,180.0,180.0,60.0,51,99.699997,100,73.099998,76.699997,73.699997
20160717043000,180.0,183.0,61.0,51,110.699997,100,73.199997,76.699997,73.699997
20160717044500,180.0,183.0,61.0,51,100.0,100,73.300003,76.699997,73.699997
20160717050000,180.0,177.600006,59.200002,51,113.300003,100,73.400002,76.699997,73.699997
20160717051500,180.0,177.600006,59.200002,51,99.699997,100,73.5,76.699997,73.699997
20160717053000,180.0,177.600006,59.200002,51,98.199997,100,73.5,76.699997,73.699997
20160717054500,180.0,177.600006,59.200002,51,106.900002,100,73.599998,76.699997,73.699997
20160717060000,180.0,179.399994,59.799998,51,96.599998,100,74.0,77.0,74.0
20160717061500,180.0,181.800003,60.600001,51,113.300003,100,73.800003,77.099998,74.099998
20160717063000,180.0,177.600006,59.200002,51,99.099998,100,73.800003,77.099998,74.099998
20160717064500,180.0,181.199997,60.399999,51,108.199997,100,73.800003,77.099998,74.099998
20160717070000,180.0,175.800003,58.600001,51,101.199997,100,73.800003,77.099998,74.099998
20160717071500,180.0,175.800003,58.600001,51,97.199997,100,73.800003,76.800003,73.800003
20160717073000,180.0,178.199997,59.399999,51,115.800003,100,73.800003,76.900002,73.900002
20160717074500,180.0,188.399994,62.799998,53,58.400002,100,72.900002,76.400002,73.400002
20160717080000,180.0,188.399994,62.799998,53,68.300003,100,72.900002,77.0,74.0
20160717081500,180.0,188.399994,62.799998,53,96.099998,100,72.900002,76.400002,73.400002
20160717083000,180.0,181.800003,60.600001,53,87.800003,100,72.900002,76.699997,73.699997
20160717084500,180.0,179.399994,59.799998,53,69.300003,100,73.099998,76.099998,73.099998
20160717090000,180.0,172.199997,57.399999,53,83.0,100,72.300003,77.199997,74.199997
20160717091500,180.0,172.199997,57.399999,53,91.699997,100,72.699997,76.699997,73.699997
20160717093000,180.0,172.199997,57.399999,53,94.800003,100,73.599998,77.400002,74.400002
20160717094500,180.0,172.199997,57.399999,53,93.5,100,73.900002,77.400002,74.400002
20160717100000,180.0,172.199997,57.399999,53,106.099998,100,73.699997,77.400002,74.400002
20160717101500,180.0,174.600006,58.200002,53,98.5,100,73.699997,77.400002,74.400002
20160717103000,180.0,174.600006,58.200002,53,109.0,100,73.599998,77.400002,74.400002
20160717104500,180.0,176.399994,58.799998,53,100.599998,100,73.599998,77.400002,74.400002
20160717110000,180.0,174.0,58.0,53,96.699997,100,73.699997,77.400002,74.400002
20160717111500,180.0,176.399994,58.799998,53,115.0,100,73.800003,77.400002,74.400002
20160717113000,180.0,178.199997,59.399999,53,102.800003,100,73.800003,77.400002,74.400002
20160717114500,180.0,181.800003,60.600001,53,100.0,100,73.800003,77.400002,74.400002
20160717120000,180.0,177.600006,59.200002,53,98.5,100,73.800003,77.400002,74.400002
20160717121500,180.0,177.600006,59.200002,53,114.800003,100,73.699997,77.400002,74.400002
20160717123000,180.0,181.199997,60.399999,55,73.599998,0,73.800003,76.5,73.5
20160717124500,180.0,187.800003,62.600001,55,59.200001,0,73.199997,76.400002,73.400002
20160717130000,180.0,187.800003,62.600001,55,82.5,100,72.599998,76.699997,73.699997
20160717131500,180.0,187.800003,62.600001,55,94.099998,100,73.099998,76.699997,73.699997
20160717133000,180.0,187.800003,62.600001,54,91.199997,100,73.199997,76.699997,73.699997
20160717134500,180.0,187.800003,62.600001,54,87.5,100,73.199997,76.400002,73.400002
20160717140000,180.0,187.800003,62.600001,54,87.5,100,73.199997,76.400002,73.400002
20160717141500,180.0,187.800003,62.600001,54,101.699997,100,73.300003,77.400002,74.400002
20160717143000,180.0,187.800003,62.600001,54,100.599998,100,73.5,77.400002,74.400002
20160717144500,180.0,187.800003,62.600001,54,96.0,100,74.199997,77.400002,74.400002
20160717150000,180.0,187.800003,62.600001,53,61.599998,100,74.5,77.699997,74.699997
20160717151500,180.0,184.800003,61.600001,53,61.599998,100,73.099998,77.5,74.5
20160717153000,180.0,184.800003,61.600001,53,77.199997,100,74.0,77.099998,74.099998
20160717154500,180.0,184.800003,61.600001,53,86.900002,100,74.0,77.800003,74.800003
20160717160000,180.0,184.800003,61.600001,53,71.699997,0,75.099998,77.800003,74.800003
20160717161500,180.0,182.399994,60.799998,53,59.5,100,73.599998,77.800003,74.800003
20160717163000,180.0,182.399994,60.799998,53,84.400002,100,73.699997,77.800003,74.800003
20160717164500,180.0,179.399994,59.799998,53,95.900002,100,73.599998,77.800003,74.800003
20160717170000,180.0,179.399994,59.799998,53,111.699997,100,73.699997,77.800003,74.800003
20160717171500,180.0,179.399994,59.799998,53,91.099998,100,74.0,77.800003,74.800003
20160717173000,180.0,181.800003,60.600001,53,95.400002,100,73.900002,77.800003,74.800003
20160717174500,180.0,181.800003,60.600001,53,106.599998,100,73.800003,77.800003,74.800003
20160717180000,180.0,181.800003,60.600001,53,108.900002,100,73.800003,77.800003,74.800003
20160717181500,180.0,181.800003,60.600001,53,115.800003,100,73.800003,77.800003,74.800003
20160717183000,180.0,181.800003,60.600001,53,100.300003,100,74.0,77.800003,74.800003
20160717184500,180.0,181.800003,60.600001,53,98.0,100,74.099998,77.800003,74.800003
20160717190000,180.0,181.800003,60.600001,53,98.0,100,74.099998,77.800003,74.800003
20160717191500,180.0,178.199997,59.399999,53,116.599998,100,74.099998,77.800003,74.800003
20160717193000,180.0,216.0,72.0,59,60.5,0,74.0,76.300003,73.300003
20160717194500,180.0,185.399994,61.799998,52,68.400002,100,73.0,77.099998,74.099998
20160717200000,180.0,185.399994,61.799998,52,86.900002,100,73.300003,77.400002,74.400002
20160717201500,180.0,181.800003,60.600001,52,102.099998,100,73.300003,77.400002,74.400002
20160717203000,180.0,181.800003,60.600001,52,103.800003,100,73.5,77.400002,74.400002
20160717204500,180.0,181.800003,60.600001,52,98.5,100,73.5,77.400002,74.400002
20160717210000,180.0,178.199997,59.399999,52,96.599998,100,73.599998,77.400002,74.400002
20160717211500,180.0,176.399994,58.799998,52,111.400002,100,73.699997,77.400002,74.400002
20160717213000,180.0,180.0,60.0,52,106.800003,100,73.699997,77.099998,74.099998
20160717214500,180.0,178.199997,59.399999,52,100.300003,100,73.800003,77.099998,74.099998
20160717220000,180.0,178.199997,59.399999,52,97.800003,100,73.800003,77.099998,74.099998
20160717221500,180.0,178.199997,59.399999,52,114.800003,100,73.800003,77.099998,74.099998
20160717223000,180.0,178.199997,59.399999,52,104.5,100,73.800003,77.400002,74.400002
20160717224500,180.0,183.600006,61.200002,52,99.699997,100,74.0,77.400002,74.400002
20160717230000,180.0,183.600006,61.200002,52,100.900002,100,74.0,77.0,74.0
20160717231500,180.0,181.199997,60.399999,52,117.400002,100,74.099998,77.0,74.0
20160717233000,180.0,181.199997,60.399999,52,59.200001,100,73.300003,77.099998,74.099998
20160717234500,180.0,175.800003,58.600001,52,86.199997,100,73.099998,77.099998,74.099998
20160718000000,180.0,177.600006,59.200002,52,88.599998,100,73.199997,77.099998,74.099998
20160718001500,180.0,181.199997,60.399999,52,103.699997,100,73.199997,77.099998,74.099998
20160718003000,180.0,183.600006,61.200002,52,94.800003,100,73.300003,76.400002,73.400002
20160718004500,180.0,180.0,60.0,52,100.099998,100,73.199997,76.699997,73.699997
20160718010000,180.0,180.0,60.0,52,98.599998,100,73.300003,76.699997,73.699997
20160718011500,180.0,177.600006,59.200002,52,96.599998,100,73.400002,77.099998,74.099998
20160718013000,180.0,180.0,60.0,52,98.0,100,73.400002,77.099998,74.099998
20160718014500,180.0,180.0,60.0,52,116.599998,100,73.400002,77.099998,74.099998
20160718020000,180.0,180.0,60.0,52,101.900002,100,73.599998,77.099998,74.099998
20160718021500,180.0,181.800003,60.600001,52,97.800003,100,73.599998,77.099998,74.099998
20160718023000,180.0,177.600006,59.200002,52,108.300003,100,73.599998,76.800003,73.800003
20160718024500,180.0,177.600006,59.200002,52,106.300003,100,73.599998,76.699997,73.699997
20160718030000,180.0,181.199997,60.399999,52,98.5,100,73.699997,76.800003,73.800003
20160718031500,180.0,178.199997,59.399999,52,111.400002,100,73.699997,76.800003,73.800003
20160718033000,180.0,178.199997,59.399999,52,101.900002,100,73.699997,76.800003,73.800003
20160718034500,180.0,181.199997,60.399999,52,61.5,100,73.400002,77.099998,74.099998
20160718040000,180.0,181.199997,60.399999,52,89.099998,100,73.0,77.199997,74.199997
20160718041500,180.0,181.199997,60.399999,52,106.900002,100,73.099998,77.400002,74.400002
20160718043000,180.0,183.600006,61.200002,52,96.800003,100,73.199997,77.099998,74.099998
20160718044500,180.0,183.600006,61.200002,52,94.199997,100,73.300003,77.099998,74.099998
20160718050000,180.0,291.600006,97.200002,98,57.599998,0,72.400002,66.699997,63.700001
20160718051500,180.0,291.600006,97.200002,100,57.599998,0,71.199997,66.699997,63.700001
20160718053000,180.0,291.600006,97.200002,100,57.599998,0,70.199997,66.699997,63.700001
20160718054500,180.0,291.600006,97.200002,100,56.700001,0,69.599998,66.699997,63.700001
20160718060000,180.0,291.600006,97.200002,100,56.700001,0,69.099998,66.699997,63.700001
20160718061500,180.0,291.600006,97.200002,100,56.700001,0,68.699997,66.699997,63.700001
20160718063000,180.0,288.0,96.0,100,56.700001,0,68.400002,66.699997,63.700001
20160718064500,180.0,280.200012,93.400004,100,56.700001,0,68.300003,66.699997,63.700001
20160718070000,180.0,284.399994,94.799998,100,57.5,0,68.199997,66.699997,63.700001
20160718071500,180.0,268.200012,89.400004,100,57.5,0,68.099998,66.699997,63.700001
20160718073000,180.0,268.200012,89.400004,100,57.5,0,68.099998,66.699997,63.700001
20160718074500,180.0,271.799988,90.599996,100,57.5,0,67.900002,66.699997,63.700001
20160718080000,180.0,271.799988,90.599996,100,57.5,0,67.800003,66.699997,63.700001
20160718081500,180.0,268.200012,89.400004,100,57.5,0,67.900002,66.699997,63.700001
20160718083000,180.0,246.600006,82.200002,100,57.5,0,67.900002,66.699997,63.700001
20160718084500,180.0,255.600006,85.200002,100,57.5,0,67.800003,66.699997,63.700001
20160718090000,180.0,271.799988,90.599996,100,57.5,0,67.800003,66.699997,63.700001
20160718091500,180.0,242.399994,80.799998,100,57.5,0,67.699997,66.699997,63.700001
20160718093000,180.0,280.200012,93.400004,100,57.5,0,67.699997,66.699997,63.700001
20160718094500,180.0,268.200012,89.400004,100,57.5,0,67.800003,66.699997,63.700001
20160718100000,180.0,280.200012,93.400004,100,57.5,0,67.800003,66.699997,63.700001
20160718101500,180.0,255.600006,85.200002,100,57.5,0,67.800003,66.699997,63.700001
20160718103000,180.0,251.399994,83.799998,100,57.5,0,67.699997,66.699997,63.700001
20160718104500,180.0,251.399994,83.799998,100,57.5,0,67.699997,66.699997,63.700001
20160718110000,180.0,251.399994,83.799998,100,57.5,0,67.800003,66.699997,63.700001
20160718111500,180.0,251.399994,83.799998,100,57.5,0,67.800003,66.699997,63.700001
20160718113000,180.0,251.399994,83.799998,100,57.5,0,67.800003,66.699997,63.700001
20160718114500,180.0,251.399994,83.799998,100,57.5,0,67.900002,66.699997,63.700001
20160718120000,180.0,251.399994,83.799998,100,57.5,0,67.800003,66.699997,63.700001
20160718121500,180.0,246.600006,82.200002,100,57.5,0,67.699997,66.699997,63.700001
20160718123000,180.0,251.399994,83.799998,100,57.5,0,67.699997,66.699997,63.700001
20160718124500,180.0,246.600006,82.200002,100,56.799999,0,67.599998,66.699997,63.700001
20160718130000,180.0,242.399994,80.799998,100,56.799999,0,67.599998,66.699997,63.700001
20160718131500,180.0,251.399994,83.799998,100,56.799999,0,67.400002,66.699997,63.700001
20160718133000,180.0,255.600006,85.200002,100,57.599998,0,67.199997,66.699997,63.700001
20160718134500,180.0,246.600006,82.200002,100,57.599998,0,67.099998,66.699997,63.700001
20160718140000,180.0,251.399994,83.799998,100,57.599998,0,66.900002,66.699997,63.700001
20160718141500,180.0,251.399994,83.799998,100,57.599998,0,66.900002,66.699997,63.700001
20160718143000,180.0,251.399994,83.799998,100,57.599998,0,67.0,66.699997,63.700001
20160718144500,180.0,246.600006,82.200002,100,57.599998,0,67.199997,66.699997,63.700001
20160718150000,180.0,251.399994,83.799998,100,57.599998,0,67.300003,66.699997,63.700001
20160718151500,180.0,251.399994,83.799998,100,57.599998,0,67.300003,66.699997,63.700001
20160718153000,180.0,255.600006,85.200002,100,57.599998,0,67.300003,66.699997,63.700001
20160718154500,180.0,255.600006,85.200002,100,57.599998,0,67.300003,66.699997,63.700001
20160718160000,180.0,251.399994,83.799998,100,57.599998,0,67.300003,66.699997,63.700001
20160718161500,180.0,251.399994,83.799998,100,57.599998,0,67.400002,66.699997,63.700001
20160718163000,180.0,255.600006,85.200002,100,57.599998,0,67.300003,66.699997,63.700001
20160718164500,180.0,255.600006,85.200002,100,57.599998,0,67.300003,66.699997,63.700001
20160718170000,180.0,251.399994,83.799998,100,57.599998,0,67.400002,66.699997,63.700001
20160718171500,180.0,259.799988,86.599996,100,57.599998,0,67.400002,66.699997,63.700001
20160718173000,180.0,255.600006,85.200002,100,57.599998,0,67.400002,66.699997,63.700001
20160718174500,180.0,255.600006,85.200002,100,57.599998,0,67.5,66.699997,63.700001
20160718180000,180.0,246.600006,82.200002,100,57.599998,0,67.599998,66.699997,63.700001
20160718181500,180.0,251.399994,83.799998,100,57.599998,0,67.300003,66.699997,63.700001
20160718183000,180.0,255.600006,85.200002,100,56.799999,0,67.099998,66.699997,63.700001
20160718184500,180.0,251.399994,83.799998,100,56.799999,0,66.900002,66.699997,63.700001
20160718190000,180.0,251.399994,83.799998,100,56.799999,0,66.800003,66.699997,63.700001
20160718191500,180.0,251.399994,83.799998,100,56.799999,0,66.800003,66.699997,63.700001
20160718193000,180.0,192.0,64.0,57,100.300003,100,67.400002,76.0,73.0
20160718194500,180.0,189.0,63.0,56,115.099998,100,68.800003,76.099998,73.099998
20160718200000,180.0,184.199997,61.399999,56,116.599998,100,69.800003,76.400002,73.400002
20160718201500,180.0,186.600006,62.200002,56,116.599998,100,70.300003,76.099998,73.099998
20160718203000,180.0,186.600006,62.200002,56,103.5,100,70.699997,76.099998,73.099998
20160718204500,180.0,186.600006,62.200002,56,103.5,100,71.0,76.0,73.0
20160718210000,180.0,184.199997,61.399999,56,103.5,100,71.300003,76.0,73.0
20160718211500,180.0,184.199997,61.399999,56,113.199997,100,71.800003,76.0,73.0
20160718213000,180.0,186.600006,62.200002,56,110.800003,100,71.900002,76.0,73.0
20160718214500,180.0,184.199997,61.399999,56,104.300003,100,72.099998,76.0,73.0
20160718220000,180.0,187.800003,62.600001,56,104.300003,100,72.199997,76.0,73.0
20160718221500,180.0,185.399994,61.799998,56,106.699997,100,72.699997,76.0,73.0
20160718223000,180.0,185.399994,61.799998,56,107.800003,100,72.599998,76.0,73.0
20160718224500,180.0,188.399994,62.799998,56,103.599998,100,72.699997,76.0,73.0
20160718230000,180.0,186.0,62.0,56,103.599998,100,72.699997,76.0,73.0
20160718231500,180.0,186.0,62.0,56,114.0,100,72.800003,76.0,73.0
20160718233000,180.0,183.600006,61.200002,56,117.300003,100,72.800003,76.0,73.0
20160718234500,180.0,183.600006,61.200002,56,114.5,100,72.800003,76.400002,73.400002
20160719000000,180.0,183.600006,61.200002,56,109.800003,100,72.800003,76.400002,73.400002
20160719001500,180.0,187.800003,62.600001,56,103.599998,100,72.800003,76.400002,73.400002
20160719003000,180.0,185.399994,61.799998,56,108.599998,100,73.0,76.400002,73.400002
20160719004500,180.0,185.399994,61.799998,56,116.5,100,72.900002,76.400002,73.400002
20160719010000,180.0,185.399994,61.799998,56,106.900002,100,72.900002,76.400002,73.400002
20160719011500,180.0,185.399994,61.799998,56,103.599998,100,72.900002,76.400002,73.400002
20160719013000,180.0,183.0,61.0,56,103.599998,100,72.900002,76.400002,73.400002
20160719014500,180.0,185.399994,61.799998,56,103.599998,100,72.900002,76.400002,73.400002
20160719020000,180.0,185.399994,61.799998,55,111.5,100,72.900002,76.400002,73.400002
20160719021500,180.0,183.0,61.0,55,111.5,100,72.900002,76.400002,73.400002
20160719023000,180.0,183.0,61.0,55,103.599998,100,72.900002,76.400002,73.400002
20160719024500,180.0,186.0,62.0,55,108.199997,100,73.099998,76.400002,73.400002
20160719030000,180.0,183.600006,61.200002,55,114.400002,100,73.300003,76.400002,73.400002
20160719031500,180.0,183.600006,61.200002,55,102.800003,100,73.400002,76.099998,73.099998
20160719033000,180.0,183.600006,61.200002,56,59.599998,0,73.099998,76.0,73.0
20160719034500,180.0,183.600006,61.200002,56,59.599998,100,72.199997,76.0,73.0
20160719040000,180.0,183.600006,61.200002,56,86.800003,100,72.400002,76.0,73.0
20160719041500,180.0,183.600006,61.200002,56,69.699997,100,72.599998,76.0,73.0
20160719043000,180.0,187.800003,62.600001,56,83.300003,100,72.599998,76.0,73.0
20160719044500,180.0,183.0,61.0,56,82.0,100,72.800003,76.0,73.0
20160719050000,180.0,186.0,62.0,56,86.199997,100,72.900002,75.699997,72.699997
20160719051500,180.0,186.0,62.0,56,59.099998,100,71.800003,75.699997,72.699997
20160719053000,180.0,186.0,62.0,56,84.900002,100,72.099998,75.699997,72.699997
20160719054500,180.0,183.600006,61.200002,56,87.400002,100,72.199997,75.699997,72.699997
20160719060000,180.0,188.399994,62.799998,56,88.699997,100,72.400002,75.699997,72.699997
20160719061500,180.0,183.0,61.0,56,83.199997,100,72.599998,75.699997,72.699997
20160719063000,180.0,183.0,61.0,56,81.599998,100,72.800003,75.699997,72.699997
20160719064500,180.0,183.0,61.0,56,92.199997,100,72.800003,75.699997,72.699997
20160719070000,180.0,183.0,61.0,56,63.599998,0,72.800003,75.599998,72.599998
20160719071500,180.0,183.0,61.0,56,59.900002,100,71.800003,75.699997,72.699997
20160719073000,180.0,183.0,61.0,56,78.699997,100,71.400002,75.300003,72.300003
20160719074500,180.0,183.0,61.0,56,95.599998,100,72.099998,75.400002,72.400002
20160719080000,180.0,183.0,61.0,56,90.5,100,72.300003,76.0,73.0
20160719081500,180.0,174.0,58.0,56,89.300003,100,72.599998,75.699997,72.699997
20160719083000,180.0,174.0,58.0,58,60.200001,0,72.400002,75.400002,72.400002
20160719084500,180.0,171.600006,57.200002,58,59.099998,100,71.800003,75.699997,72.699997
20160719090000,180.0,173.399994,57.799998,58,90.199997,100,72.0,75.699997,72.699997
20160719091500,180.0,164.399994,54.799998,60,71.400002,100,72.099998,75.400002,72.400002
20160719093000,180.0,176.399994,58.799998,62,81.099998,100,72.400002,76.0,73.0
20160719094500,180.0,186.600006,62.200002,61,82.599998,100,72.400002,75.699997,72.699997
20160719100000,180.0,186.600006,62.200002,60,86.199997,100,72.400002,75.699997,72.699997
20160719101500,180.0,190.800003,63.600001,60,88.199997,0,72.699997,75.300003,72.300003
20160719103000,180.0,190.800003,63.600001,58,59.599998,100,71.900002,75.699997,72.699997
20160719104500,180.0,190.800003,63.600001,57,59.599998,100,72.400002,75.599998,72.599998
20160719110000,180.0,186.0,62.0,56,58.700001,100,72.0,75.699997,72.699997
20160719111500,180.0,186.0,62.0,56,78.300003,100,72.5,75.699997,72.699997
20160719113000,180.0,189.600006,63.200002,56,72.300003,100,72.199997,75.400002,72.400002
20160719114500,180.0,185.399994,61.799998,56,75.400002,100,72.300003,75.699997,72.699997
20160719120000,180.0,182.399994,60.799998,56,64.300003,0,73.099998,75.699997,72.699997
20160719121500,180.0,182.399994,60.799998,56,58.400002,100,72.599998,76.0,73.0
20160719123000,180.0,182.399994,60.799998,56,59.099998,100,72.199997,76.0,73.0
20160719124500,180.0,186.0,62.0,56,72.5,100,72.400002,76.0,73.0
20160719130000,180.0,205.199997,68.399999,61,79.300003,0,73.0,75.599998,72.599998
20160719131500,180.0,186.0,62.0,55,58.400002,100,72.199997,75.699997,72.699997
20160719133000,180.0,183.600006,61.200002,55,75.300003,100,71.599998,75.699997,72.699997
20160719134500,180.0,186.0,62.0,55,82.099998,100,72.5,75.699997,72.699997
20160719140000,180.0,181.199997,60.399999,55,81.099998,100,72.599998,75.699997,72.699997
20160719141500,180.0,181.199997,60.399999,55,82.099998,100,72.900002,75.800003,72.800003
20160719143000,180.0,181.199997,60.399999,55,79.400002,100,73.199997,76.0,73.0
20160719144500,180.0,181.199997,60.399999,55,61.599998,0,73.099998,76.0,73.0
20160719150000,180.0,181.199997,60.399999,55,59.0,100,72.099998,76.0,73.0
20160719151500,180.0,186.0,62.0,55,85.599998,100,72.599998,76.0,73.0
20160719153000,180.0,186.0,62.0,55,71.099998,100,72.699997,76.0,73.0
20160719154500,180.0,183.0,61.0,55,69.699997,100,72.599998,76.0,73.0
20160719160000,180.0,183.0,61.0,55,76.800003,100,72.699997,76.0,73.0
20160719161500,180.0,186.0,62.0,55,76.0,100,73.099998,76.0,73.0
20160719163000,180.0,183.0,61.0,55,71.099998,100,73.099998,76.0,73.0
20160719164500,180.0,189.0,63.0,55,77.300003,100,73.099998,76.0,73.0
20160719170000,180.0,183.0,61.0,55,63.599998,0,73.099998,75.800003,72.800003
20160719171500,180.0,183.0,61.0,56,59.200001,100,72.300003,76.0,73.0
20160719173000,180.0,183.0,61.0,56,87.300003,100,72.599998,76.0,73.0
20160719174500,180.0,189.600006,63.200002,57,59.200001,100,72.0,75.699997,72.699997
20160719180000,180.0,181.800003,60.600001,56,82.5,100,72.0,75.699997,72.699997
20160719181500,180.0,179.399994,59.799998,56,62.5,100,72.199997,75.699997,72.699997
20160719183000,180.0,181.199997,60.399999,56,85.599998,100,72.699997,75.699997,72.699997
20160719184500,180.0,173.399994,57.799998,56,60.0,100,72.5,76.0,73.0
20160719190000,180.0,173.399994,57.799998,56,70.199997,100,71.900002,76.0,73.0
20160719191500,180.0,177.600006,59.200002,56,91.800003,100,72.599998,75.699997,72.699997
20160719193000,180.0,189.600006,63.200002,60,59.200001,0,72.199997,75.300003,72.300003
20160719194500,180.0,186.0,62.0,60,59.200001,100,71.5,75.400002,72.400002
20160719200000,180.0,186.0,62.0,60,89.099998,100,72.199997,75.699997,72.699997
20160719201500,180.0,186.0,62.0,60,69.099998,100,72.300003,75.699997,72.699997
20160719203000,180.0,186.0,62.0,60,59.200001,100,71.900002,75.400002,72.400002
20160719204500,180.0,186.0,62.0,60,63.400002,100,71.300003,75.300003,72.300003
20160719210000,180.0,172.800003,57.600001,61,67.300003,100,72.099998,75.300003,72.300003
20160719211500,180.0,172.800003,57.600001,61,78.199997,100,71.900002,75.300003,72.300003
20160719213000,180.0,172.800003,57.600001,61,86.199997,100,72.199997,75.699997,72.699997
20160719214500,180.0,174.600006,58.200002,61,86.199997,100,72.300003,75.699997,72.699997
20160719220000,180.0,174.600006,58.200002,61,86.199997,100,72.400002,75.699997,72.699997
20160719221500,180.0,177.0,59.0,61,97.199997,100,72.400002,75.699997,72.699997
20160719223000,180.0,177.0,59.0,61,92.400002,100,72.400002,75.699997,72.699997
20160719224500,180.0,177.0,59.0,61,88.099998,100,72.599998,75.699997,72.699997
20160719230000,180.0,184.199997,61.399999,62,60.200001,0,72.800003,75.400002,72.400002
20160719231500,180.0,184.199997,61.399999,62,59.099998,100,71.699997,75.699997,72.699997
20160719233000,180.0,187.800003,62.600001,62,80.599998,100,72.099998,75.0,72.0
20160719234500,180.0,185.399994,61.799998,62,58.599998,100,71.199997,75.300003,72.300003
20160720000000,180.0,189.600006,63.200002,62,75.900002,100,71.900002,75.400002,72.400002
20160720001500,180.0,183.600006,61.200002,62,81.699997,100,71.900002,75.400002,72.400002
20160720003000,180.0,186.600006,62.200002,62,85.900002,100,72.099998,75.400002,72.400002
20160720004500,180.0,186.600006,62.200002,62,82.599998,100,71.900002,75.300003,72.300003
20160720010000,180.0,186.600006,62.200002,62,97.199997,100,71.900002,75.400002,72.400002
20160720011500,180.0,186.600006,62.200002,62,89.300003,100,71.900002,75.300003,72.300003
20160720013000,180.0,186.600006,62.200002,62,87.0,100,72.0,75.0,72.0
20160720014500,180.0,183.0,61.0,62,95.900002,100,72.099998,75.300003,72.300003
20160720020000,180.0,183.0,61.0,62,93.0,100,72.099998,75.300003,72.300003
20160720021500,180.0,189.0,63.0,62,87.5,100,72.099998,75.300003,72.300003
20160720023000,180.0,183.600006,61.200002,62,87.5,100,72.099998,75.300003,72.300003
20160720024500,180.0,183.600006,61.200002,62,97.400002,100,72.099998,75.300003,72.300003
20160720030000,180.0,183.600006,61.200002,62,90.0,100,72.099998,75.400002,72.400002
20160720031500,180.0,183.600006,61.200002,59,87.5,100,72.099998,75.400002,72.400002
20160720033000,180.0,188.399994,62.799998,59,89.5,100,72.099998,75.400002,72.400002
20160720034500,180.0,185.399994,61.799998,59,97.900002,100,72.099998,75.0,72.0
20160720040000,180.0,187.800003,62.600001,59,89.300003,100,72.099998,75.0,72.0
20160720041500,180.0,187.800003,62.600001,59,87.5,100,72.199997,75.0,72.0
20160720043000,180.0,183.600006,61.200002,58,93.400002,100,72.199997,75.0,72.0
20160720044500,180.0,183.600006,61.200002,58,60.0,0,71.599998,74.699997,71.699997
20160720050000,180.0,183.600006,61.200002,58,59.099998,100,70.699997,74.699997,71.699997
20160720051500,180.0,183.600006,61.200002,58,61.599998,100,71.5,74.699997,71.699997
20160720053000,180.0,183.600006,61.200002,58,82.599998,100,71.599998,75.0,72.0
20160720054500,180.0,183.600006,61.200002,58,92.800003,100,71.300003,75.0,72.0
20160720060000,180.0,183.600006,61.200002,58,94.199997,100,71.400002,75.0,72.0
20160720061500,180.0,181.199997,60.399999,58,91.800003,100,71.5,75.0,72.0
20160720063000,180.0,181.199997,60.399999,58,93.0,100,71.599998,75.0,72.0
20160720064500,180.0,177.0,59.0,58,95.400002,100,71.699997,75.300003,72.300003
20160720070000,180.0,181.199997,60.399999,58,97.199997,100,71.800003,75.300003,72.300003
20160720071500,180.0,181.199997,60.399999,58,97.199997,100,72.099998,75.300003,72.300003
20160720073000,180.0,181.199997,60.399999,58,97.199997,100,72.099998,75.300003,72.300003
20160720074500,180.0,181.199997,60.399999,58,97.199997,100,72.099998,75.300003,72.300003
20160720080000,180.0,175.800003,58.600001,58,97.199997,100,72.199997,75.300003,72.300003
20160720081500,180.0,174.0,58.0,58,101.0,100,72.199997,75.300003,72.300003
20160720083000,180.0,175.800003,58.600001,58,61.599998,0,72.400002,75.0,72.0
20160720084500,180.0,172.800003,57.600001,58,58.799999,100,71.400002,75.0,72.0
20160720090000,180.0,172.800003,57.600001,58,87.900002,100,71.0,75.0,72.0
20160720091500,180.0,172.800003,57.600001,59,91.699997,100,71.400002,75.300003,72.300003
20160720093000,180.0,172.800003,57.600001,59,89.900002,100,71.599998,75.300003,72.300003
20160720094500,180.0,176.399994,58.799998,59,95.599998,100,71.699997,75.300003,72.300003
20160720100000,180.0,174.0,58.0,59,105.599998,100,71.800003,75.400002,72.400002
20160720101500,180.0,172.199997,57.399999,59,97.199997,100,72.599998,75.400002,72.400002
20160720103000,180.0,175.800003,58.600001,59,94.300003,100,72.400002,75.400002,72.400002
20160720104500,180.0,175.800003,58.600001,59,89.300003,100,72.300003,75.400002,72.400002
20160720110000,180.0,177.600006,59.200002,59,93.0,100,72.400002,75.400002,72.400002
20160720111500,180.0,174.600006,58.200002,59,87.0,100,72.300003,75.400002,72.400002
20160720113000,180.0,177.600006,59.200002,59,91.699997,100,72.5,75.400002,72.400002
20160720114500,180.0,179.399994,59.799998,59,85.599998,100,72.400002,75.400002,72.400002
20160720120000,180.0,179.399994,59.799998,59,81.099998,100,72.400002,75.400002,72.400002
20160720121500,180.0,181.800003,60.600001,59,90.5,100,72.400002,75.400002,72.400002
20160720123000,180.0,181.800003,60.600001,59,86.199997,100,72.400002,75.400002,72.400002
20160720124500,180.0,184.199997,61.399999,59,81.599998,100,72.400002,75.400002,72.400002
20160720130000,180.0,180.0,60.0,59,95.400002,100,72.400002,75.400002,72.400002
20160720131500,180.0,185.399994,61.799998,59,94.199997,100,72.599998,75.400002,72.400002
20160720133000,180.0,185.399994,61.799998,59,89.900002,100,72.400002,75.400002,72.400002
20160720134500,180.0,181.199997,60.399999,59,62.799999,0,72.699997,75.400002,72.400002
