PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160726150000,180.0,186.600006,62.200002,62,57.599998,0,68.800003,69.900002,66.900002
20160726151500,180.0,184.199997,61.399999,62,57.599998,0,68.800003,69.900002,66.900002
20160726153000,180.0,184.199997,61.399999,62,57.599998,0,68.800003,69.900002,66.900002
20160726154500,180.0,184.199997,61.399999,62,57.599998,0,68.400002,69.900002,66.900002
20160726160000,180.0,184.199997,61.399999,62,57.599998,0,68.199997,69.900002,66.900002
20160726161500,180.0,184.199997,61.399999,62,57.599998,0,68.099998,69.900002,66.900002
20160726163000,180.0,186.600006,62.200002,62,57.599998,0,67.900002,69.900002,66.900002
20160726164500,180.0,186.600006,62.200002,62,57.599998,0,67.699997,69.900002,66.900002
20160726170000,180.0,183.0,61.0,62,57.599998,0,67.599998,69.900002,66.900002
20160726171500,180.0,188.399994,62.799998,62,57.599998,0,67.400002,69.900002,66.900002
20160726173000,180.0,188.399994,62.799998,62,57.599998,0,67.300003,69.900002,66.900002
20160726174500,180.0,190.800003,63.600001,62,57.599998,0,67.300003,69.900002,66.900002
20160726180000,180.0,184.800003,61.600001,62,57.599998,0,67.199997,69.900002,66.900002
20160726181500,180.0,184.800003,61.600001,62,57.599998,0,67.199997,69.900002,66.900002
20160726183000,180.0,184.800003,61.600001,62,57.599998,0,67.099998,69.900002,66.900002
20160726184500,180.0,184.800003,61.600001,62,57.599998,0,67.099998,69.900002,66.900002
20160726190000,180.0,184.800003,61.600001,62,57.599998,0,66.900002,69.900002,66.900002
20160726191500,180.0,187.800003,62.600001,61,57.599998,0,66.900002,69.900002,66.900002
20160726193000,180.0,185.399994,61.799998,61,57.599998,0,66.800003,69.900002,66.900002
20160726194500,180.0,185.399994,61.799998,61,56.799999,0,66.699997,69.900002,66.900002
20160726200000,180.0,189.0,63.0,61,56.799999,100,66.599998,69.900002,66.900002
20160726201500,180.0,189.0,63.0,61,56.799999,100,66.599998,69.900002,66.900002
20160726203000,180.0,189.0,63.0,61,57.5,100,66.599998,69.900002,66.900002
20160726204500,180.0,189.0,63.0,61,57.5,100,66.599998,69.900002,66.900002
20160726210000,180.0,189.0,63.0,61,57.5,100,66.5,69.900002,66.900002
20160726211500,180.0,183.0,61.0,60,57.5,100,66.5,69.900002,66.900002
20160726213000,180.0,186.0,62.0,60,58.299999,100,66.5,69.900002,66.900002
20160726214500,180.0,186.0,62.0,60,58.299999,100,66.599998,69.900002,66.900002
20160726220000,180.0,188.399994,62.799998,60,58.299999,100,66.599998,69.900002,66.900002
20160726221500,180.0,188.399994,62.799998,60,58.299999,100,66.5,69.900002,66.900002
20160726223000,180.0,183.0,61.0,59,59.099998,100,66.5,69.900002,66.900002
20160726224500,180.0,186.600006,62.200002,59,59.099998,100,66.599998,69.900002,66.900002
20160726230000,180.0,186.600006,62.200002,58,61.599998,100,66.699997,69.900002,66.900002
20160726231500,180.0,186.600006,62.200002,58,61.599998,100,66.800003,69.900002,66.900002
20160726233000,180.0,186.600006,62.200002,58,61.599998,100,66.900002,69.900002,66.900002
20160726234500,180.0,186.600006,62.200002,58,61.599998,100,66.900002,69.900002,66.900002
20160727000000,180.0,179.399994,59.799998,57,61.599998,100,66.900002,69.900002,66.900002
20160727001500,180.0,179.399994,59.799998,54,61.599998,100,67.0,69.900002,66.900002
20160727003000,180.0,173.399994,57.799998,54,61.599998,100,67.0,69.900002,66.900002
20160727004500,180.0,177.600006,59.200002,54,62.299999,100,67.099998,69.900002,66.900002
20160727010000,180.0,177.600006,59.200002,54,62.299999,100,67.099998,69.900002,66.900002
20160727011500,180.0,177.600006,59.200002,54,62.299999,100,67.099998,69.900002,66.900002
20160727013000,180.0,175.800003,58.600001,54,62.299999,100,67.099998,69.900002,66.900002
20160727014500,180.0,175.800003,58.600001,54,60.0,0,67.099998,69.900002,66.900002
20160727020000,180.0,172.199997,57.399999,54,59.099998,0,66.900002,69.900002,66.900002
20160727021500,180.0,174.0,58.0,54,58.400002,0,66.800003,69.900002,66.900002
20160727023000,180.0,176.399994,58.799998,54,58.400002,0,66.699997,69.900002,66.900002
20160727024500,180.0,176.399994,58.799998,54,58.400002,100,66.599998,69.900002,66.900002
20160727030000,180.0,172.800003,57.600001,54,58.400002,100,66.599998,69.900002,66.900002
20160727031500,180.0,170.399994,56.799998,55,58.400002,100,66.5,69.900002,66.900002
20160727033000,180.0,172.199997,57.399999,55,58.400002,100,66.400002,69.900002,66.900002
20160727034500,180.0,174.0,58.0,55,59.099998,100,66.400002,69.900002,66.900002
20160727040000,180.0,171.600006,57.200002,55,59.099998,100,66.5,69.900002,66.900002
20160727041500,180.0,174.0,58.0,56,61.200001,100,66.5,69.900002,66.900002
20160727043000,180.0,172.199997,57.399999,57,61.900002,100,66.699997,69.900002,66.900002
20160727044500,180.0,172.199997,57.399999,57,61.900002,100,66.699997,69.900002,66.900002
20160727050000,180.0,169.199997,56.399999,57,61.900002,100,66.699997,69.900002,66.900002
20160727051500,180.0,169.199997,56.399999,57,61.200001,100,66.800003,69.900002,66.900002
20160727053000,180.0,171.600006,57.200002,57,61.200001,100,66.800003,69.900002,66.900002
20160727054500,180.0,171.600006,57.200002,57,61.200001,100,66.800003,69.900002,66.900002
20160727060000,180.0,171.600006,57.200002,58,61.200001,100,66.800003,69.900002,66.900002
20160727061500,180.0,184.199997,61.399999,58,61.200001,100,66.699997,69.900002,66.900002
20160727063000,180.0,186.600006,62.200002,58,60.400002,100,66.699997,69.900002,66.900002
20160727064500,180.0,184.199997,61.399999,58,60.400002,100,66.699997,69.900002,66.900002
20160727070000,180.0,181.800003,60.600001,58,60.400002,100,66.699997,69.900002,66.900002
20160727071500,180.0,181.800003,60.600001,58,60.400002,100,66.599998,69.900002,66.900002
20160727073000,180.0,186.600006,62.200002,56,60.400002,100,66.599998,69.900002,66.900002
20160727074500,180.0,186.600006,62.200002,55,73.0,0,67.300003,69.900002,66.900002
20160727080000,180.0,184.199997,61.399999,55,58.0,0,66.800003,69.900002,66.900002
20160727081500,180.0,188.399994,62.799998,55,58.0,100,66.599998,69.900002,66.900002
20160727083000,180.0,186.0,62.0,55,58.700001,100,66.300003,69.900002,66.900002
20160727084500,180.0,183.0,61.0,55,58.700001,100,66.199997,69.900002,66.900002
20160727090000,180.0,183.0,61.0,55,76.300003,100,66.699997,69.900002,66.900002
20160727091500,180.0,183.0,61.0,55,59.599998,0,67.099998,69.900002,66.900002
20160727093000,180.0,183.0,61.0,55,59.599998,0,66.699997,69.900002,66.900002
20160727094500,180.0,183.0,61.0,55,58.400002,100,66.599998,69.900002,66.900002
20160727100000,180.0,183.0,61.0,55,58.400002,100,66.300003,69.900002,66.900002
20160727101500,180.0,183.0,61.0,55,58.400002,100,66.199997,69.900002,66.900002
20160727103000,180.0,183.0,61.0,55,73.400002,100,66.5,69.900002,66.900002
20160727104500,180.0,183.0,61.0,55,60.799999,0,67.199997,69.900002,66.900002
20160727110000,180.0,183.0,61.0,55,59.200001,0,66.699997,69.900002,66.900002
20160727111500,180.0,183.0,61.0,55,58.400002,100,66.5,69.900002,66.900002
20160727113000,180.0,188.399994,62.799998,55,58.400002,100,66.300003,69.900002,66.900002
20160727114500,180.0,181.800003,60.600001,55,59.099998,100,66.300003,69.900002,66.900002
20160727120000,180.0,181.800003,60.600001,55,73.5,100,66.699997,69.900002,66.900002
20160727121500,180.0,186.0,62.0,55,61.200001,0,67.099998,69.900002,66.900002
20160727123000,180.0,180.0,60.0,55,58.799999,0,66.699997,69.900002,66.900002
20160727124500,180.0,178.199997,59.399999,55,58.799999,100,66.599998,69.900002,66.900002
20160727130000,180.0,184.800003,61.600001,55,58.799999,100,66.599998,69.900002,66.900002
20160727131500,180.0,184.800003,61.600001,55,58.799999,100,66.400002,69.900002,66.900002
20160727133000,180.0,188.399994,62.799998,55,58.799999,100,66.400002,69.900002,66.900002
20160727134500,180.0,188.399994,62.799998,54,61.900002,100,66.300003,69.900002,66.900002
20160727140000,180.0,185.399994,61.799998,54,64.0,100,66.599998,69.900002,66.900002
20160727141500,180.0,185.399994,61.799998,54,64.0,100,66.800003,69.900002,66.900002
20160727143000,180.0,182.399994,60.799998,54,64.0,100,66.900002,69.900002,66.900002
20160727144500,180.0,182.399994,60.799998,54,64.0,100,67.0,69.900002,66.900002
20160727150000,180.0,186.0,62.0,54,60.0,0,66.900002,69.900002,66.900002
20160727151500,180.0,186.0,62.0,54,59.200001,0,66.699997,69.400002,66.400002
20160727153000,180.0,189.600006,63.200002,55,59.200001,0,66.599998,69.400002,66.400002
20160727154500,180.0,186.0,62.0,55,59.200001,0,66.5,69.0,66.0
20160727160000,180.0,186.0,62.0,55,59.200001,0,66.400002,69.300003,66.300003
20160727161500,180.0,186.0,62.0,54,59.200001,0,66.300003,69.400002,66.400002
20160727163000,180.0,186.0,62.0,54,59.200001,0,66.300003,69.400002,66.400002
20160727164500,180.0,188.399994,62.799998,54,59.200001,0,66.199997,69.400002,66.400002
20160727170000,180.0,188.399994,62.799998,54,59.200001,0,66.199997,69.400002,66.400002
20160727171500,180.0,188.399994,62.799998,54,59.200001,0,66.199997,69.400002,66.400002
20160727173000,180.0,185.399994,61.799998,53,59.200001,0,66.199997,69.0,66.0
20160727174500,180.0,178.199997,59.399999,53,59.200001,0,66.199997,69.400002,66.400002
20160727180000,180.0,184.199997,61.399999,55,59.200001,100,66.199997,69.400002,66.400002
20160727181500,180.0,188.399994,62.799998,55,58.400002,100,66.199997,69.400002,66.400002
20160727183000,180.0,184.800003,61.600001,55,58.400002,100,66.199997,69.400002,66.400002
20160727184500,180.0,177.600006,59.200002,55,58.400002,100,66.199997,69.400002,66.400002
20160727190000,180.0,179.399994,59.799998,55,58.400002,100,66.199997,69.400002,66.400002
20160727191500,180.0,177.0,59.0,55,58.400002,100,66.199997,69.400002,66.400002
20160727193000,180.0,174.600006,58.200002,55,58.400002,100,66.199997,69.400002,66.400002
20160727194500,180.0,176.399994,58.799998,55,58.400002,100,66.199997,69.400002,66.400002
20160727200000,180.0,188.399994,62.799998,58,58.400002,0,66.099998,68.900002,65.900002
20160727201500,180.0,188.399994,62.799998,57,58.400002,0,66.099998,69.0,66.0
20160727203000,180.0,186.0,62.0,57,58.400002,0,66.099998,69.099998,66.099998
20160727204500,180.0,211.199997,70.399999,65,58.400002,0,66.0,68.400002,65.400002
20160727210000,180.0,189.0,63.0,57,58.400002,0,65.900002,68.900002,65.900002
20160727211500,180.0,184.199997,61.399999,56,57.700001,0,65.800003,68.900002,65.900002
20160727213000,180.0,184.199997,61.399999,56,57.700001,0,65.800003,68.900002,65.900002
20160727214500,180.0,188.399994,62.799998,55,57.700001,0,65.699997,68.900002,65.900002
20160727220000,180.0,186.0,62.0,55,57.700001,0,65.699997,68.400002,65.400002
20160727221500,180.0,186.0,62.0,55,57.700001,0,65.699997,68.900002,65.900002
20160727223000,180.0,186.0,62.0,54,57.700001,100,65.599998,68.900002,65.900002
20160727224500,180.0,186.0,62.0,54,57.700001,100,65.599998,68.900002,65.900002
20160727230000,180.0,188.399994,62.799998,54,57.700001,100,65.599998,68.900002,65.900002
20160727231500,180.0,184.800003,61.600001,53,57.700001,100,65.599998,68.900002,65.900002
20160727233000,180.0,189.600006,63.200002,53,57.700001,100,65.5,68.900002,65.900002
20160727234500,180.0,185.399994,61.799998,53,58.700001,100,65.599998,68.900002,65.900002
20160728000000,180.0,185.399994,61.799998,53,58.700001,100,65.599998,68.900002,65.900002
20160728001500,180.0,185.399994,61.799998,53,58.700001,100,65.599998,68.900002,65.900002
20160728003000,180.0,183.0,61.0,53,58.700001,100,65.599998,68.900002,65.900002
20160728004500,180.0,183.0,61.0,53,58.700001,100,65.599998,68.900002,65.900002
20160728010000,180.0,183.0,61.0,53,58.700001,100,65.599998,68.900002,65.900002
20160728011500,180.0,185.399994,61.799998,53,58.700001,100,65.599998,68.900002,65.900002
20160728013000,180.0,189.0,63.0,53,58.700001,100,65.599998,68.900002,65.900002
20160728014500,180.0,184.800003,61.600001,53,58.700001,100,65.599998,68.900002,65.900002
20160728020000,180.0,184.800003,61.600001,53,58.700001,100,65.599998,68.900002,65.900002
20160728021500,180.0,188.399994,62.799998,53,58.700001,100,65.599998,68.900002,65.900002
20160728023000,180.0,186.0,62.0,53,58.700001,100,65.599998,68.900002,65.900002
20160728024500,180.0,179.399994,59.799998,53,58.700001,100,65.599998,68.900002,65.900002
20160728030000,180.0,181.199997,60.399999,53,59.5,100,65.599998,68.900002,65.900002
20160728031500,180.0,181.199997,60.399999,53,61.900002,100,65.599998,68.900002,65.900002
20160728033000,180.0,181.199997,60.399999,53,64.099998,100,65.900002,68.900002,65.900002
20160728034500,180.0,181.199997,60.399999,53,64.099998,100,66.099998,68.900002,65.900002
20160728040000,180.0,181.199997,60.399999,53,59.900002,0,66.099998,68.900002,65.900002
20160728041500,180.0,178.199997,59.399999,53,59.900002,0,66.0,68.900002,65.900002
20160728043000,180.0,171.600006,57.200002,53,59.099998,0,65.900002,68.900002,65.900002
20160728044500,180.0,171.600006,57.200002,53,59.099998,0,65.800003,68.900002,65.900002
20160728050000,180.0,175.800003,58.600001,53,59.099998,0,65.800003,68.900002,65.900002
20160728051500,180.0,175.800003,58.600001,53,59.099998,0,65.800003,68.900002,65.900002
20160728053000,180.0,168.600006,56.200002,54,59.099998,0,65.800003,68.900002,65.900002
20160728054500,180.0,172.800003,57.600001,55,59.099998,0,65.699997,68.900002,65.900002
20160728060000,180.0,169.199997,56.399999,55,59.099998,0,65.699997,68.900002,65.900002
20160728061500,180.0,172.199997,57.399999,56,59.099998,0,65.699997,68.900002,65.900002
20160728063000,180.0,176.399994,58.799998,56,59.099998,0,65.699997,68.900002,65.900002
20160728064500,180.0,174.600006,58.200002,56,58.400002,100,65.599998,68.900002,65.900002
20160728070000,180.0,177.600006,59.200002,56,58.400002,100,65.599998,68.900002,65.900002
20160728071500,180.0,175.800003,58.600001,56,58.400002,100,65.599998,68.900002,65.900002
20160728073000,180.0,179.399994,59.799998,58,58.400002,100,65.599998,68.900002,65.900002
20160728074500,180.0,186.0,62.0,58,58.400002,100,65.599998,68.900002,65.900002
20160728080000,180.0,183.600006,61.200002,58,58.400002,100,65.599998,68.900002,65.900002
20160728081500,180.0,183.600006,61.200002,58,58.400002,100,65.5,68.900002,65.900002
20160728083000,180.0,193.199997,64.399999,61,58.400002,100,65.5,68.900002,65.900002
20160728084500,180.0,161.399994,53.799998,54,58.400002,100,65.599998,68.900002,65.900002
20160728090000,180.0,142.199997,47.399999,57,59.099998,100,65.5,68.900002,65.900002
20160728091500,180.0,139.800003,46.600001,57,59.099998,100,65.599998,68.900002,65.900002
20160728093000,180.0,189.0,63.0,58,59.099998,100,65.599998,68.900002,65.900002
20160728094500,180.0,160.199997,53.399999,55,94.699997,100,66.099998,69.0,66.0
20160728100000,180.0,194.399994,64.799998,56,58.799999,100,66.400002,69.900002,66.900002
20160728101500,180.0,194.399994,64.799998,55,58.799999,100,66.199997,69.900002,66.900002
20160728103000,180.0,150.600006,50.200002,54,58.799999,100,66.5,69.900002,66.900002
20160728104500,180.0,173.399994,57.799998,59,58.0,0,66.599998,69.300003,66.300003
20160728110000,180.0,178.199997,59.399999,61,58.0,0,66.400002,69.400002,66.400002
20160728111500,180.0,180.0,60.0,63,58.0,100,66.300003,69.400002,66.400002
20160728113000,180.0,184.199997,61.399999,63,58.0,100,66.199997,69.400002,66.400002
20160728114500,180.0,184.199997,61.399999,58,58.0,100,66.199997,69.400002,66.400002
20160728120000,180.0,184.199997,61.399999,57,58.0,100,66.099998,69.400002,66.400002
20160728121500,180.0,184.199997,61.399999,57,58.700001,100,66.099998,69.400002,66.400002
20160728123000,180.0,184.199997,61.399999,57,58.700001,100,66.099998,69.400002,66.400002
20160728124500,180.0,175.800003,58.600001,60,58.700001,100,66.199997,69.199997,66.199997
20160728130000,180.0,172.800003,57.600001,60,58.0,100,66.199997,69.400002,66.400002
20160728131500,180.0,172.800003,57.600001,60,58.0,100,66.199997,69.400002,66.400002
20160728133000,180.0,172.800003,57.600001,60,59.5,100,66.199997,69.900002,66.900002
20160728134500,180.0,172.800003,57.600001,61,76.300003,100,66.800003,69.900002,66.900002
20160728140000,180.0,172.800003,57.600001,62,60.400002,0,67.199997,69.900002,66.900002
20160728141500,180.0,172.800003,57.600001,62,58.799999,0,66.900002,69.900002,66.900002
20160728143000,180.0,172.800003,57.600001,62,58.0,0,66.800003,69.900002,66.900002
20160728144500,180.0,172.800003,57.600001,62,58.0,0,66.800003,69.900002,66.900002
20160728150000,180.0,172.800003,57.600001,62,58.0,0,66.699997,69.900002,66.900002
20160728151500,180.0,168.600006,56.200002,62,58.0,0,66.800003,69.900002,66.900002
20160728153000,180.0,168.600006,56.200002,63,58.0,0,66.800003,69.900002,66.900002
20160728154500,180.0,172.199997,57.399999,64,57.200001,0,66.900002,69.900002,66.900002
20160728160000,180.0,175.800003,58.600001,65,57.200001,0,66.900002,69.900002,66.900002
20160728161500,180.0,177.600006,59.200002,65,58.700001,0,67.0,69.900002,66.900002
20160728163000,180.0,179.399994,59.799998,65,58.700001,0,67.099998,69.900002,66.900002
20160728164500,180.0,177.0,59.0,65,58.700001,0,67.099998,69.900002,66.900002
20160728170000,180.0,177.0,59.0,65,58.700001,0,67.099998,69.900002,66.900002
20160728171500,180.0,177.0,59.0,65,58.0,0,67.199997,69.900002,66.900002
20160728173000,180.0,181.199997,60.399999,65,58.0,0,67.099998,69.900002,66.900002
20160728174500,180.0,181.199997,60.399999,65,58.0,0,67.099998,69.900002,66.900002
20160728180000,180.0,175.800003,58.600001,65,58.0,0,67.099998,69.900002,66.900002
20160728181500,180.0,179.399994,59.799998,65,58.0,0,67.099998,69.900002,66.900002
20160728183000,180.0,183.0,61.0,65,58.0,0,67.0,69.900002,66.900002
20160728184500,180.0,183.0,61.0,65,58.0,0,67.0,69.900002,66.900002
20160728190000,180.0,177.0,59.0,65,58.0,0,66.900002,69.900002,66.900002
20160728191500,180.0,177.0,59.0,65,58.0,0,66.900002,69.900002,66.900002
20160728193000,180.0,177.0,59.0,65,58.0,0,66.900002,69.900002,66.900002
20160728194500,180.0,177.0,59.0,65,58.0,0,66.900002,69.900002,66.900002
20160728200000,180.0,177.0,59.0,65,58.0,0,66.900002,69.900002,66.900002
20160728201500,180.0,177.0,59.0,65,58.0,0,66.900002,69.900002,66.900002
20160728203000,180.0,183.600006,61.200002,65,58.0,0,66.900002,69.900002,66.900002
20160728204500,180.0,183.600006,61.200002,65,58.0,0,66.800003,69.900002,66.900002
20160728210000,180.0,186.600006,62.200002,65,57.200001,0,66.699997,69.900002,66.900002
20160728211500,180.0,186.600006,62.200002,65,57.200001,0,66.699997,69.900002,66.900002
20160728213000,180.0,186.600006,62.200002,65,57.200001,0,66.699997,69.900002,66.900002
20160728214500,180.0,186.600006,62.200002,65,57.200001,0,66.900002,69.900002,66.900002
20160728220000,180.0,186.600006,62.200002,65,57.200001,0,67.099998,69.900002,66.900002
20160728221500,180.0,186.600006,62.200002,65,57.200001,0,67.099998,69.900002,66.900002
20160728223000,180.0,186.600006,62.200002,65,57.200001,0,67.199997,69.900002,66.900002
20160728224500,180.0,186.600006,62.200002,65,57.200001,0,67.199997,69.900002,66.900002
20160728230000,180.0,186.600006,62.200002,65,57.200001,0,67.300003,69.900002,66.900002
20160728231500,180.0,186.600006,62.200002,65,57.200001,0,67.300003,69.900002,66.900002
20160728233000,180.0,186.600006,62.200002,65,57.200001,0,67.300003,69.900002,66.900002
20160728234500,180.0,186.600006,62.200002,65,57.200001,0,67.199997,69.900002,66.900002
20160729000000,180.0,183.0,61.0,65,57.200001,0,67.199997,69.900002,66.900002
20160729001500,180.0,185.399994,61.799998,65,57.200001,0,67.199997,69.900002,66.900002
20160729003000,180.0,185.399994,61.799998,65,57.200001,0,67.199997,69.900002,66.900002
20160729004500,180.0,185.399994,61.799998,65,57.200001,0,67.199997,69.900002,66.900002
20160729010000,180.0,182.399994,60.799998,65,57.200001,0,67.199997,69.900002,66.900002
20160729011500,180.0,185.399994,61.799998,65,57.200001,0,67.099998,69.900002,66.900002
20160729013000,180.0,185.399994,61.799998,65,57.200001,0,67.099998,69.900002,66.900002
20160729014500,180.0,183.0,61.0,65,57.200001,0,67.099998,69.900002,66.900002
20160729020000,180.0,190.800003,63.600001,65,57.200001,0,67.099998,69.900002,66.900002
20160729021500,180.0,187.800003,62.600001,64,57.200001,0,67.099998,69.900002,66.900002
20160729023000,180.0,187.800003,62.600001,64,57.200001,0,67.0,69.900002,66.900002
20160729024500,180.0,187.800003,62.600001,64,57.200001,0,66.900002,69.900002,66.900002
20160729030000,180.0,187.800003,62.600001,63,57.200001,0,66.900002,69.900002,66.900002
20160729031500,180.0,184.199997,61.399999,63,57.200001,0,66.900002,69.900002,66.900002
20160729033000,180.0,184.199997,61.399999,63,57.200001,0,66.900002,69.900002,66.900002
20160729034500,180.0,184.199997,61.399999,63,57.200001,0,66.900002,69.900002,66.900002
20160729040000,180.0,184.199997,61.399999,63,57.200001,0,66.900002,69.900002,66.900002
20160729041500,180.0,184.199997,61.399999,63,57.200001,0,66.800003,69.900002,66.900002
20160729043000,180.0,184.199997,61.399999,63,57.200001,100,66.599998,69.900002,66.900002
20160729044500,180.0,189.0,63.0,63,57.200001,100,66.400002,69.900002,66.900002
20160729050000,180.0,186.0,62.0,63,58.299999,100,66.400002,69.900002,66.900002
20160729051500,180.0,186.0,62.0,63,58.299999,100,66.400002,69.400002,66.400002
20160729053000,180.0,186.0,62.0,63,58.299999,100,66.300003,69.400002,66.400002
20160729054500,180.0,186.0,62.0,63,58.299999,100,66.300003,69.400002,66.400002
20160729060000,180.0,186.0,62.0,63,58.299999,100,66.199997,69.400002,66.400002
20160729061500,180.0,186.0,62.0,63,58.299999,100,66.199997,69.400002,66.400002
20160729063000,180.0,183.0,61.0,63,58.299999,100,66.199997,69.400002,66.400002
20160729064500,180.0,214.800003,71.600001,100,58.299999,0,66.199997,67.900002,64.900002
20160729070000,180.0,196.800003,65.600001,70,58.299999,0,66.099998,67.900002,64.900002
20160729071500,180.0,192.600006,64.200002,68,58.299999,0,66.400002,67.900002,64.900002
20160729073000,180.0,186.600006,62.200002,68,58.299999,0,66.400002,68.900002,65.900002
20160729074500,180.0,186.600006,62.200002,68,58.299999,0,66.199997,68.5,65.5
20160729080000,180.0,186.600006,62.200002,68,58.299999,0,66.099998,68.800003,65.800003
20160729081500,180.0,190.199997,63.399999,68,58.299999,0,66.0,68.5,65.5
20160729083000,180.0,184.199997,61.399999,68,58.299999,0,66.0,68.900002,65.900002
20160729084500,180.0,186.600006,62.200002,68,58.299999,0,65.900002,68.900002,65.900002
20160729090000,180.0,184.199997,61.399999,67,58.299999,0,65.800003,68.900002,65.900002
20160729091500,180.0,184.199997,61.399999,67,58.299999,0,65.900002,68.900002,65.900002
20160729093000,180.0,184.199997,61.399999,67,58.299999,0,65.800003,68.900002,65.900002
20160729094500,180.0,186.600006,62.200002,67,58.299999,0,65.800003,68.900002,65.900002
20160729100000,180.0,182.399994,60.799998,67,58.299999,0,65.800003,68.900002,65.900002
20160729101500,180.0,182.399994,60.799998,67,58.299999,0,65.800003,68.900002,65.900002
20160729103000,180.0,184.800003,61.600001,67,58.299999,0,65.800003,69.0,66.0
20160729104500,180.0,184.800003,61.600001,67,58.299999,0,66.0,69.0,66.0
20160729110000,180.0,184.800003,61.600001,67,58.299999,0,66.0,69.0,66.0
20160729111500,180.0,187.800003,62.600001,67,58.299999,0,66.0,69.0,66.0
20160729113000,180.0,187.800003,62.600001,67,57.599998,100,66.0,69.0,66.0
20160729114500,180.0,187.800003,62.600001,67,57.599998,100,65.900002,69.0,66.0
20160729120000,180.0,187.800003,62.600001,67,57.599998,100,65.900002,69.0,66.0
20160729121500,180.0,187.800003,62.600001,67,57.599998,100,65.800003,69.300003,66.300003
20160729123000,180.0,183.0,61.0,67,57.599998,100,65.800003,69.0,66.0
20160729124500,180.0,186.600006,62.200002,67,58.400002,100,66.0,69.0,66.0
20160729130000,180.0,186.600006,62.200002,67,57.599998,100,66.0,68.900002,65.900002
20160729131500,180.0,191.399994,63.799998,63,56.799999,0,65.900002,68.800003,65.800003
20160729133000,180.0,188.399994,62.799998,62,56.799999,0,65.800003,68.900002,65.900002
20160729134500,180.0,188.399994,62.799998,62,57.400002,0,65.800003,68.900002,65.900002
20160729140000,180.0,188.399994,62.799998,60,57.400002,0,65.900002,68.900002,65.900002
20160729141500,180.0,175.800003,58.600001,60,57.400002,0,66.0,68.900002,65.900002
20160729143000,180.0,174.0,58.0,60,57.400002,0,66.099998,68.900002,65.900002
20160729144500,180.0,174.0,58.0,60,57.400002,0,66.199997,68.900002,65.900002
20160729150000,180.0,174.0,58.0,60,56.700001,0,66.199997,68.900002,65.900002
20160729151500,180.0,174.0,58.0,60,57.5,0,66.199997,68.900002,65.900002
20160729153000,180.0,172.199997,57.399999,62,57.5,0,66.400002,68.900002,65.900002
20160729154500,180.0,176.399994,58.799998,62,58.299999,0,66.5,68.900002,65.900002
20160729160000,180.0,184.199997,61.399999,65,58.299999,0,66.599998,68.5,65.5
20160729161500,180.0,184.199997,61.399999,65,58.299999,0,66.699997,68.900002,65.900002
20160729163000,180.0,187.800003,62.600001,66,58.299999,0,66.800003,68.900002,65.900002
20160729164500,180.0,187.800003,62.600001,66,58.299999,0,66.900002,68.900002,65.900002
20160729170000,180.0,187.800003,62.600001,66,58.299999,0,67.099998,68.900002,65.900002
20160729171500,180.0,187.800003,62.600001,66,58.299999,0,67.099998,68.900002,65.900002
20160729173000,180.0,183.0,61.0,66,58.299999,0,67.199997,68.900002,65.900002
20160729174500,180.0,183.0,61.0,66,58.299999,0,67.300003,68.900002,65.900002
20160729180000,180.0,185.399994,61.799998,66,58.299999,0,67.300003,68.900002,65.900002
20160729181500,180.0,189.0,63.0,66,58.299999,0,67.300003,68.900002,65.900002
20160729183000,180.0,189.0,63.0,66,58.299999,0,67.400002,68.900002,65.900002
20160729184500,180.0,189.0,63.0,66,58.299999,0,67.300003,68.900002,65.900002
20160729190000,180.0,189.0,63.0,65,58.299999,0,67.300003,68.900002,65.900002
20160729191500,180.0,186.0,62.0,65,58.299999,0,67.300003,68.900002,65.900002
20160729193000,180.0,186.0,62.0,65,58.299999,0,67.199997,68.900002,65.900002
20160729194500,180.0,186.0,62.0,65,57.599998,0,67.199997,68.900002,65.900002
20160729200000,180.0,195.0,65.0,74,57.599998,0,67.099998,68.800003,65.800003
20160729201500,180.0,188.399994,62.799998,69,57.599998,0,67.099998,68.900002,65.900002
20160729203000,180.0,185.399994,61.799998,69,57.599998,0,67.099998,68.900002,65.900002
20160729204500,180.0,188.399994,62.799998,66,57.599998,0,66.900002,68.900002,65.900002
20160729210000,180.0,186.0,62.0,66,57.599998,0,66.900002,68.900002,65.900002
20160729211500,180.0,183.600006,61.200002,66,57.599998,0,66.900002,68.900002,65.900002
20160729213000,180.0,183.600006,61.200002,66,57.599998,0,66.900002,68.900002,65.900002
20160729214500,180.0,183.600006,61.200002,66,57.599998,0,66.800003,68.900002,65.900002
20160729220000,180.0,178.199997,59.399999,66,57.599998,0,66.800003,68.900002,65.900002
20160729221500,180.0,178.199997,59.399999,66,57.599998,0,66.800003,68.900002,65.900002
20160729223000,180.0,183.0,61.0,66,57.599998,0,66.699997,68.900002,65.900002
20160729224500,180.0,183.0,61.0,66,57.599998,0,66.699997,68.900002,65.900002
20160729230000,180.0,183.0,61.0,66,57.599998,0,66.699997,68.900002,65.900002
20160729231500,180.0,183.0,61.0,66,57.599998,0,66.599998,68.900002,65.900002
20160729233000,180.0,183.0,61.0,66,57.599998,0,66.599998,68.900002,65.900002
20160729234500,180.0,183.0,61.0,66,57.599998,0,66.599998,68.900002,65.900002
20160730000000,180.0,177.600006,59.200002,66,57.599998,0,66.5,68.900002,65.900002
20160730001500,180.0,177.600006,59.200002,66,57.599998,0,66.400002,68.900002,65.900002
20160730003000,180.0,180.0,60.0,66,57.599998,0,66.400002,68.900002,65.900002
20160730004500,180.0,177.600006,59.200002,66,57.599998,0,66.400002,68.900002,65.900002
20160730010000,180.0,177.600006,59.200002,66,57.599998,0,66.300003,68.900002,65.900002
20160730011500,180.0,179.399994,59.799998,66,57.599998,0,66.300003,68.900002,65.900002
20160730013000,180.0,177.600006,59.200002,66,57.599998,0,66.300003,68.900002,65.900002
20160730014500,180.0,180.0,60.0,68,57.599998,0,66.199997,68.5,65.5
20160730020000,180.0,187.800003,62.600001,71,57.599998,0,66.199997,68.900002,65.900002
20160730021500,180.0,187.800003,62.600001,70,57.599998,0,66.099998,69.0,66.0
20160730023000,180.0,187.800003,62.600001,70,57.599998,0,66.099998,69.0,66.0
20160730024500,180.0,184.800003,61.600001,70,57.599998,0,66.099998,69.0,66.0
20160730030000,180.0,184.800003,61.600001,69,57.599998,0,66.0,69.0,66.0
20160730031500,180.0,184.800003,61.600001,69,57.599998,0,66.0,69.0,66.0
20160730033000,180.0,184.800003,61.600001,69,57.599998,0,66.0,69.0,66.0
20160730034500,180.0,184.800003,61.600001,69,57.599998,0,66.0,69.0,66.0
20160730040000,180.0,184.800003,61.600001,69,57.599998,0,66.0,69.0,66.0
20160730041500,180.0,184.800003,61.600001,69,57.599998,0,66.0,69.0,66.0
20160730043000,180.0,184.800003,61.600001,69,57.599998,0,65.800003,69.0,66.0
20160730044500,180.0,187.800003,62.600001,69,57.599998,0,65.800003,69.0,66.0
20160730050000,180.0,184.199997,61.399999,69,57.599998,0,65.800003,69.0,66.0
20160730051500,180.0,184.199997,61.399999,69,57.599998,100,65.699997,69.0,66.0
20160730053000,180.0,187.800003,62.600001,69,57.599998,100,65.699997,69.0,66.0
20160730054500,180.0,184.800003,61.600001,69,57.599998,100,65.699997,69.0,66.0
20160730060000,180.0,184.800003,61.600001,69,57.599998,100,65.599998,69.0,66.0
20160730061500,180.0,187.800003,62.600001,69,58.700001,100,65.599998,69.0,66.0
20160730063000,180.0,182.399994,60.799998,68,58.700001,100,65.699997,68.900002,65.900002
20160730064500,180.0,182.399994,60.799998,68,58.700001,100,65.699997,68.900002,65.900002
20160730070000,180.0,186.0,62.0,68,58.700001,100,65.699997,68.900002,65.900002
20160730071500,180.0,188.399994,62.799998,68,58.700001,100,65.699997,68.900002,65.900002
20160730073000,180.0,185.399994,61.799998,68,58.700001,100,65.699997,68.900002,65.900002
20160730074500,180.0,185.399994,61.799998,68,58.700001,100,65.699997,68.900002,65.900002
20160730080000,180.0,185.399994,61.799998,68,58.700001,100,65.699997,68.900002,65.900002
20160730081500,180.0,185.399994,61.799998,68,58.700001,100,65.699997,68.900002,65.900002
20160730083000,180.0,188.399994,62.799998,68,58.700001,100,65.699997,68.900002,65.900002
20160730084500,180.0,184.800003,61.600001,68,58.700001,100,65.699997,68.900002,65.900002
20160730090000,180.0,182.399994,60.799998,68,58.700001,100,65.699997,68.900002,65.900002
20160730091500,180.0,185.399994,61.799998,68,58.700001,100,65.800003,68.900002,65.900002
20160730093000,180.0,187.800003,62.600001,71,58.700001,100,65.800003,68.900002,65.900002
20160730094500,180.0,187.800003,62.600001,70,58.700001,100,65.800003,68.900002,65.900002
20160730100000,180.0,187.800003,62.600001,69,58.099998,100,65.800003,68.900002,65.900002
20160730101500,180.0,187.800003,62.600001,69,58.099998,100,65.800003,68.900002,65.900002
20160730103000,180.0,184.800003,61.600001,69,58.700001,100,65.800003,68.900002,65.900002
20160730104500,180.0,187.800003,62.600001,64,58.0,100,65.900002,68.900002,65.900002
20160730110000,180.0,187.800003,62.600001,64,58.0,100,65.800003,68.900002,65.900002
20160730111500,180.0,185.399994,61.799998,64,57.200001,100,65.800003,68.900002,65.900002
20160730113000,180.0,185.399994,61.799998,64,57.200001,100,65.800003,68.900002,65.900002
20160730114500,180.0,185.399994,61.799998,64,57.200001,100,65.900002,68.900002,65.900002
20160730120000,180.0,185.399994,61.799998,64,57.900002,100,65.900002,68.900002,65.900002
20160730121500,180.0,185.399994,61.799998,63,57.900002,100,66.0,68.900002,65.900002
20160730123000,180.0,185.399994,61.799998,63,57.900002,100,66.0,68.900002,65.900002
20160730124500,180.0,189.0,63.0,63,57.900002,100,66.0,68.900002,65.900002
20160730130000,180.0,183.600006,61.200002,63,57.900002,100,66.099998,68.900002,65.900002
20160730131500,180.0,183.600006,61.200002,63,56.799999,100,66.099998,68.900002,65.900002
20160730133000,180.0,186.0,62.0,63,56.799999,100,66.0,68.900002,65.900002
20160730134500,180.0,188.399994,62.799998,63,57.5,100,66.099998,68.900002,65.900002
20160730140000,180.0,184.800003,61.600001,63,57.5,100,66.099998,68.900002,65.900002
20160730141500,180.0,184.800003,61.600001,63,57.5,0,66.199997,68.900002,65.900002
20160730143000,180.0,184.800003,61.600001,63,57.5,0,66.199997,68.900002,65.900002
20160730144500,180.0,187.800003,62.600001,63,57.5,0,66.300003,68.900002,65.900002
20160730150000,180.0,184.199997,61.399999,63,56.799999,0,66.300003,68.900002,65.900002
20160730151500,180.0,179.399994,59.799998,63,56.799999,0,66.300003,68.900002,65.900002
20160730153000,180.0,175.800003,58.600001,63,56.799999,0,66.300003,68.900002,65.900002
20160730154500,180.0,174.0,58.0,63,56.799999,0,66.300003,68.900002,65.900002
20160730160000,180.0,169.800003,56.600001,63,56.799999,0,66.400002,68.900002,65.900002
20160730161500,180.0,173.399994,57.799998,63,57.5,0,66.400002,68.900002,65.900002
20160730163000,180.0,171.600006,57.200002,63,57.5,0,66.400002,68.900002,65.900002
20160730164500,180.0,173.399994,57.799998,63,57.5,0,66.5,68.900002,65.900002
20160730170000,180.0,175.800003,58.600001,64,57.5,0,66.5,68.5,65.5
20160730171500,180.0,175.800003,58.600001,64,57.5,0,66.599998,68.599998,65.599998
20160730173000,180.0,179.399994,59.799998,65,57.5,0,66.599998,68.900002,65.900002
20160730174500,180.0,183.0,61.0,65,57.5,0,66.599998,68.900002,65.900002
20160730180000,180.0,183.0,61.0,65,57.5,0,66.599998,68.900002,65.900002
20160730181500,180.0,183.0,61.0,65,57.5,0,66.599998,68.900002,65.900002
20160730183000,180.0,183.0,61.0,65,58.299999,0,66.699997,68.900002,65.900002
20160730184500,180.0,178.199997,59.399999,65,58.299999,0,66.699997,68.900002,65.900002
20160730190000,180.0,181.199997,60.399999,65,58.299999,0,66.800003,68.900002,65.900002
20160730191500,180.0,178.199997,59.399999,65,58.299999,0,66.800003,68.900002,65.900002
20160730193000,180.0,174.600006,58.200002,65,58.299999,0,66.800003,68.900002,65.900002
20160730194500,180.0,178.199997,59.399999,65,57.700001,0,66.699997,68.900002,65.900002
20160730200000,180.0,175.800003,58.600001,65,57.700001,0,66.699997,68.900002,65.900002
20160730201500,180.0,175.800003,58.600001,65,57.700001,0,66.699997,68.900002,65.900002
20160730203000,180.0,173.399994,57.799998,65,57.700001,0,66.599998,68.900002,65.900002
20160730204500,180.0,173.399994,57.799998,65,57.700001,0,66.599998,68.900002,65.900002
20160730210000,180.0,177.0,59.0,65,57.700001,0,66.599998,68.900002,65.900002
20160730211500,180.0,177.0,59.0,65,57.700001,0,66.599998,68.900002,65.900002
20160730213000,180.0,177.0,59.0,65,57.700001,0,66.5,68.900002,65.900002
20160730214500,180.0,177.0,59.0,65,57.700001,0,66.400002,68.900002,65.900002
20160730220000,180.0,181.199997,60.399999,65,57.700001,0,66.400002,68.900002,65.900002
20160730221500,180.0,174.0,58.0,65,57.700001,0,66.400002,68.900002,65.900002
20160730223000,180.0,180.0,60.0,65,57.700001,0,66.400002,68.900002,65.900002
20160730224500,180.0,184.800003,61.600001,65,57.700001,0,66.300003,68.900002,65.900002
20160730230000,180.0,180.0,60.0,65,57.700001,0,66.199997,68.900002,65.900002
20160730231500,180.0,180.0,60.0,65,57.700001,0,66.199997,68.900002,65.900002
20160730233000,180.0,189.600006,63.200002,61,57.700001,0,66.199997,68.900002,65.900002
20160730234500,180.0,189.600006,63.200002,61,57.700001,0,66.099998,68.900002,65.900002
20160731000000,180.0,186.600006,62.200002,61,57.700001,0,66.099998,68.900002,65.900002
20160731001500,180.0,186.600006,62.200002,61,57.700001,0,66.099998,68.900002,65.900002
20160731003000,180.0,183.0,61.0,60,57.700001,0,66.0,68.900002,65.900002
20160731004500,180.0,186.600006,62.200002,60,57.700001,0,66.0,68.900002,65.900002
20160731010000,180.0,182.399994,60.799998,60,57.700001,0,66.0,68.900002,65.900002
20160731011500,180.0,179.399994,59.799998,60,57.700001,0,66.0,68.900002,65.900002
20160731013000,180.0,179.399994,59.799998,60,57.700001,0,66.0,68.900002,65.900002
20160731014500,180.0,179.399994,59.799998,60,57.700001,0,66.0,68.900002,65.900002
20160731020000,180.0,179.399994,59.799998,60,57.700001,0,65.900002,68.900002,65.900002
20160731021500,180.0,181.800003,60.600001,60,57.700001,0,65.800003,68.900002,65.900002
20160731023000,180.0,181.800003,60.600001,60,57.700001,0,65.800003,68.900002,65.900002
20160731024500,180.0,186.0,62.0,60,57.700001,0,65.800003,68.900002,65.900002
20160731030000,180.0,183.600006,61.200002,60,57.099998,0,65.699997,68.900002,65.900002
20160731031500,180.0,183.600006,61.200002,60,57.099998,0,65.699997,68.900002,65.900002
20160731033000,180.0,183.600006,61.200002,60,57.099998,0,65.699997,68.900002,65.900002
20160731034500,180.0,188.399994,62.799998,60,57.099998,0,65.699997,68.900002,65.900002
20160731040000,180.0,188.399994,62.799998,60,57.099998,0,65.699997,68.900002,65.900002
20160731041500,180.0,188.399994,62.799998,60,57.099998,0,65.699997,68.900002,65.900002
20160731043000,180.0,183.0,61.0,59,57.099998,0,65.699997,68.900002,65.900002
20160731044500,180.0,183.0,61.0,59,57.099998,0,65.699997,68.900002,65.900002
20160731050000,180.0,183.0,61.0,59,57.099998,0,65.699997,68.800003,65.800003
20160731051500,180.0,183.0,61.0,59,57.099998,0,65.699997,68.5,65.5
20160731053000,180.0,186.600006,62.200002,59,57.099998,0,65.599998,68.5,65.5
20160731054500,180.0,186.600006,62.200002,59,57.099998,0,65.599998,68.5,65.5
20160731060000,180.0,186.600006,62.200002,59,57.099998,0,65.5,68.5,65.5
20160731061500,180.0,186.600006,62.200002,59,57.099998,0,65.5,68.5,65.5
20160731063000,180.0,186.600006,62.200002,59,57.099998,0,65.5,68.5,65.5
20160731064500,180.0,189.0,63.0,59,57.099998,0,65.5,68.5,65.5
20160731070000,180.0,186.0,62.0,59,57.099998,0,65.400002,68.5,65.5
20160731071500,180.0,186.0,62.0,59,57.099998,0,65.5,68.5,65.5
20160731073000,180.0,198.600006,66.200002,65,57.099998,0,65.5,67.300003,64.300003
20160731074500,180.0,184.800003,61.600001,67,57.099998,0,65.400002,67.300003,64.300003
20160731080000,180.0,184.800003,61.600001,65,57.099998,0,65.400002,67.300003,64.300003
20160731081500,180.0,167.399994,55.799998,91,58.299999,0,65.5,67.300003,64.300003
20160731083000,180.0,164.399994,54.799998,100,58.299999,0,65.599998,68.300003,65.300003
20160731084500,180.0,153.0,51.0,100,60.400002,100,65.800003,69.400002,66.400002
20160731090000,180.0,193.199997,64.399999,85,60.400002,100,66.0,69.400002,66.400002
20160731091500,180.0,190.199997,63.399999,72,63.200001,100,66.099998,69.400002,66.400002
20160731093000,180.0,190.199997,63.399999,71,63.200001,100,66.300003,69.400002,66.400002
20160731094500,180.0,190.199997,63.399999,70,64.0,100,66.599998,69.400002,66.400002
20160731100000,180.0,187.800003,62.600001,69,59.599998,0,66.599998,69.400002,66.400002
20160731101500,180.0,187.800003,62.600001,69,59.599998,0,66.400002,69.400002,66.400002
20160731103000,180.0,187.800003,62.600001,68,59.599998,0,66.300003,69.400002,66.400002
20160731104500,180.0,185.399994,61.799998,68,59.599998,0,66.300003,69.400002,66.400002
20160731110000,180.0,187.800003,62.600001,68,58.400002,0,66.199997,69.400002,66.400002
20160731111500,180.0,185.399994,61.799998,68,58.400002,0,66.199997,69.400002,66.400002
20160731113000,180.0,183.0,61.0,68,58.400002,100,66.099998,69.400002,66.400002
20160731114500,180.0,180.0,60.0,68,58.400002,100,66.099998,69.400002,66.400002
20160731120000,180.0,181.800003,60.600001,68,58.400002,100,66.099998,69.400002,66.400002
20160731121500,180.0,181.800003,60.600001,68,56.799999,100,66.099998,69.400002,66.400002
20160731123000,180.0,181.800003,60.600001,68,57.5,100,66.0,69.400002,66.400002
20160731124500,180.0,181.800003,60.600001,68,58.299999,100,66.099998,69.400002,66.400002
20160731130000,180.0,178.199997,59.399999,68,58.299999,100,66.099998,69.400002,66.400002
20160731131500,180.0,178.199997,59.399999,68,58.299999,100,66.099998,69.400002,66.400002
20160731133000,180.0,178.199997,59.399999,68,58.299999,100,66.199997,69.400002,66.400002
20160731134500,180.0,178.199997,59.399999,68,58.299999,100,66.199997,69.400002,66.400002
20160731140000,180.0,181.199997,60.399999,68,58.299999,100,66.199997,69.400002,66.400002
20160731141500,180.0,181.199997,60.399999,68,58.299999,100,66.199997,69.400002,66.400002
20160731143000,180.0,177.0,59.0,68,59.099998,100,66.199997,69.400002,66.400002
20160731144500,180.0,179.399994,59.799998,68,59.099998,100,66.199997,69.400002,66.400002
20160731150000,180.0,179.399994,59.799998,68,59.099998,100,66.199997,69.400002,66.400002
20160731151500,180.0,183.0,61.0,68,59.099998,100,66.199997,69.400002,66.400002
20160731153000,180.0,183.0,61.0,68,59.099998,100,66.199997,69.400002,66.400002
20160731154500,180.0,178.199997,59.399999,68,59.099998,100,66.199997,69.400002,66.400002
20160731160000,180.0,175.800003,58.600001,68,59.099998,100,66.199997,69.400002,66.400002
20160731161500,180.0,178.199997,59.399999,68,59.099998,100,66.199997,69.400002,66.400002
20160731163000,180.0,178.199997,59.399999,68,59.099998,100,66.199997,69.400002,66.400002
20160731164500,180.0,178.199997,59.399999,68,59.099998,100,66.199997,69.400002,66.400002
20160731170000,180.0,180.0,60.0,68,59.099998,100,66.199997,69.400002,66.400002
20160731171500,180.0,178.199997,59.399999,68,59.099998,100,66.199997,69.400002,66.400002
20160731173000,180.0,181.800003,60.600001,68,59.099998,100,66.199997,69.400002,66.400002
20160731174500,180.0,181.800003,60.600001,68,59.099998,100,66.199997,69.400002,66.400002
20160731180000,180.0,178.199997,59.399999,68,59.099998,100,66.199997,69.400002,66.400002
20160731181500,180.0,183.0,61.0,68,59.099998,100,66.199997,69.400002,66.400002
20160731183000,180.0,178.199997,59.399999,68,59.099998,100,66.199997,69.400002,66.400002
20160731184500,180.0,183.600006,61.200002,68,59.099998,100,66.199997,69.400002,66.400002
20160731190000,180.0,179.399994,59.799998,68,59.099998,100,66.199997,69.400002,66.400002
20160731191500,180.0,179.399994,59.799998,68,59.099998,100,66.199997,69.400002,66.400002
20160731193000,180.0,188.399994,62.799998,64,59.099998,100,66.099998,69.400002,66.400002
20160731194500,180.0,190.800003,63.600001,64,59.099998,100,66.099998,69.400002,66.400002
20160731200000,180.0,184.800003,61.600001,63,59.099998,100,66.099998,69.400002,66.400002
20160731201500,180.0,189.0,63.0,63,59.099998,100,66.099998,69.400002,66.400002
20160731203000,180.0,186.0,62.0,63,59.099998,100,66.0,69.400002,66.400002
20160731204500,180.0,182.399994,60.799998,63,59.099998,100,66.099998,69.400002,66.400002
20160731210000,180.0,182.399994,60.799998,63,59.700001,100,66.0,69.400002,66.400002
20160731211500,180.0,182.399994,60.799998,63,59.700001,100,66.099998,69.400002,66.400002
20160731213000,180.0,182.399994,60.799998,63,59.700001,100,66.099998,69.400002,66.400002
20160731214500,180.0,182.399994,60.799998,63,63.599998,100,66.300003,69.400002,66.400002
20160731220000,180.0,182.399994,60.799998,63,63.599998,100,66.5,69.400002,66.400002
20160731221500,180.0,185.399994,61.799998,63,63.599998,100,66.599998,69.400002,66.400002
20160731223000,180.0,185.399994,61.799998,63,59.200001,0,66.599998,69.400002,66.400002
20160731224500,180.0,185.399994,61.799998,63,59.200001,0,66.300003,69.400002,66.400002
20160731230000,180.0,183.0,61.0,63,58.400002,0,66.199997,69.400002,66.400002
20160731231500,180.0,183.0,61.0,63,58.400002,100,66.099998,69.400002,66.400002
20160731233000,180.0,183.0,61.0,63,58.400002,100,66.099998,69.400002,66.400002
20160731234500,180.0,185.399994,61.799998,63,58.400002,100,66.0,69.400002,66.400002
20160801000000,180.0,185.399994,61.799998,63,58.400002,100,66.0,69.400002,66.400002
20160801001500,180.0,182.399994,60.799998,63,59.099998,100,66.0,69.400002,66.400002
20160801003000,180.0,182.399994,60.799998,63,59.099998,100,66.0,69.400002,66.400002
20160801004500,180.0,182.399994,60.799998,63,59.099998,100,66.0,69.400002,66.400002
20160801010000,180.0,182.399994,60.799998,63,59.099998,100,66.0,69.400002,66.400002
20160801011500,180.0,185.399994,61.799998,63,70.0,100,66.099998,69.400002,66.400002
20160801013000,180.0,183.0,61.0,63,60.400002,0,66.699997,69.400002,66.400002
20160801014500,180.0,183.0,61.0,63,59.200001,0,66.300003,69.400002,66.400002
20160801020000,180.0,186.0,62.0,63,59.200001,0,66.199997,69.400002,66.400002
20160801021500,180.0,186.0,62.0,63,58.400002,100,66.099998,69.400002,66.400002
20160801023000,180.0,181.800003,60.600001,63,58.400002,100,66.0,69.400002,66.400002
20160801024500,180.0,181.800003,60.600001,63,58.400002,100,65.900002,69.400002,66.400002
20160801030000,180.0,181.800003,60.600001,63,59.099998,100,65.800003,69.400002,66.400002
20160801031500,180.0,184.800003,61.600001,63,59.099998,100,65.900002,69.400002,66.400002
20160801033000,180.0,182.399994,60.799998,63,63.200001,100,66.099998,69.400002,66.400002
20160801034500,180.0,182.399994,60.799998,63,63.200001,100,66.300003,69.400002,66.400002
20160801040000,180.0,182.399994,60.799998,63,63.200001,100,66.400002,69.400002,66.400002
20160801041500,180.0,182.399994,60.799998,63,63.200001,100,66.5,69.400002,66.400002
20160801043000,180.0,182.399994,60.799998,63,63.200001,100,66.599998,69.400002,66.400002
20160801044500,180.0,186.0,62.0,63,63.200001,100,66.599998,69.400002,66.400002
20160801050000,180.0,186.0,62.0,63,63.200001,100,66.599998,69.400002,66.400002
20160801051500,180.0,183.600006,61.200002,63,63.200001,100,66.599998,69.400002,66.400002
20160801053000,180.0,183.600006,61.200002,63,59.200001,0,66.400002,69.400002,66.400002
20160801054500,180.0,186.0,62.0,63,59.200001,0,66.300003,69.400002,66.400002
20160801060000,180.0,189.600006,63.200002,63,59.200001,100,66.099998,69.400002,66.400002
20160801061500,180.0,185.399994,61.799998,62,58.400002,100,66.0,69.400002,66.400002
20160801063000,180.0,185.399994,61.799998,62,58.400002,100,66.0,69.400002,66.400002
20160801064500,180.0,185.399994,61.799998,62,59.5,100,65.900002,69.400002,66.400002
20160801070000,180.0,171.600006,57.200002,62,59.5,100,66.0,69.400002,66.400002
20160801071500,180.0,174.0,58.0,64,60.299999,100,66.0,69.400002,66.400002
20160801073000,180.0,174.0,58.0,65,60.299999,100,66.0,69.400002,66.400002
20160801074500,180.0,174.0,58.0,65,64.099998,100,66.199997,69.400002,66.400002
20160801080000,180.0,174.0,58.0,65,64.099998,100,66.400002,69.400002,66.400002
20160801081500,180.0,175.800003,58.600001,65,64.099998,100,66.599998,69.400002,66.400002
20160801083000,180.0,173.399994,57.799998,65,61.599998,0,66.699997,69.400002,66.400002
20160801084500,180.0,177.0,59.0,66,59.599998,0,66.5,69.400002,66.400002
20160801090000,180.0,177.0,59.0,66,59.599998,0,66.400002,69.400002,66.400002
20160801091500,180.0,173.399994,57.799998,66,59.599998,0,66.300003,69.400002,66.400002
20160801093000,180.0,193.199997,64.399999,57,58.799999,0,66.199997,69.400002,66.400002
20160801094500,180.0,179.399994,59.799998,53,58.799999,100,66.099998,69.400002,66.400002
20160801100000,180.0,192.600006,64.200002,57,58.799999,100,66.099998,69.400002,66.400002
20160801101500,180.0,196.800003,65.600001,57,58.799999,100,66.0,69.400002,66.400002
20160801103000,180.0,196.800003,65.600001,56,58.799999,100,66.0,69.400002,66.400002
20160801104500,180.0,191.399994,63.799998,58,58.799999,100,66.0,69.400002,66.400002
20160801110000,180.0,147.0,49.0,56,58.799999,100,66.0,69.400002,66.400002
20160801111500,180.0,192.600006,64.200002,55,58.799999,100,66.0,69.400002,66.400002
20160801113000,180.0,186.600006,62.200002,56,59.599998,100,66.0,69.400002,66.400002
20160801114500,180.0,198.0,66.0,55,62.799999,100,66.199997,69.400002,66.400002
20160801120000,180.0,189.0,63.0,56,62.799999,100,66.300003,69.400002,66.400002
20160801121500,180.0,189.0,63.0,52,62.799999,100,66.400002,69.400002,66.400002
20160801123000,180.0,169.199997,56.399999,52,62.799999,100,66.5,69.400002,66.400002
20160801124500,180.0,171.600006,57.200002,54,62.799999,100,66.699997,69.400002,66.400002
20160801130000,180.0,171.600006,57.200002,54,59.599998,0,66.5,69.400002,66.400002
20160801131500,180.0,173.399994,57.799998,55,58.799999,0,66.400002,69.400002,66.400002
20160801133000,180.0,188.399994,62.799998,53,58.799999,0,66.300003,69.400002,66.400002
20160801134500,180.0,186.0,62.0,52,58.200001,0,66.300003,69.400002,66.400002
20160801140000,180.0,188.399994,62.799998,51,58.200001,0,66.199997,69.400002,66.400002
20160801141500,180.0,188.399994,62.799998,49,58.200001,100,66.099998,69.400002,66.400002
20160801143000,180.0,184.800003,61.600001,49,58.200001,100,66.099998,69.400002,66.400002
20160801144500,180.0,184.800003,61.600001,48,58.200001,100,66.099998,69.400002,66.400002
