PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160807144500,180.0,172.800003,57.600001,64,57.099998,0,65.599998,66.599998,63.599998
20160807150000,180.0,172.800003,57.600001,64,56.400002,0,65.599998,66.599998,63.599998
20160807151500,180.0,172.800003,57.600001,64,56.400002,0,65.599998,66.599998,63.599998
20160807153000,180.0,172.800003,57.600001,64,57.099998,0,65.599998,66.599998,63.599998
20160807154500,180.0,174.600006,58.200002,64,56.400002,0,65.599998,66.599998,63.599998
20160807160000,180.0,176.399994,58.799998,64,56.400002,0,65.599998,66.599998,63.599998
20160807161500,180.0,176.399994,58.799998,64,56.400002,0,65.599998,66.599998,63.599998
20160807163000,180.0,176.399994,58.799998,64,56.400002,0,65.5,66.599998,63.599998
20160807164500,180.0,176.399994,58.799998,64,56.400002,0,65.5,66.599998,63.599998
20160807170000,180.0,176.399994,58.799998,64,56.400002,0,65.5,66.599998,63.599998
20160807171500,180.0,176.399994,58.799998,64,56.400002,0,65.5,66.599998,63.599998
20160807173000,180.0,176.399994,58.799998,64,56.400002,0,65.5,66.599998,63.599998
20160807174500,180.0,176.399994,58.799998,64,56.400002,0,65.5,66.599998,63.599998
20160807180000,180.0,176.399994,58.799998,65,56.400002,0,65.5,66.599998,63.599998
20160807181500,180.0,176.399994,58.799998,65,56.400002,0,65.300003,66.599998,63.599998
20160807183000,180.0,176.399994,58.799998,65,56.400002,0,65.300003,66.599998,63.599998
20160807184500,180.0,179.399994,59.799998,65,56.400002,0,65.300003,66.599998,63.599998
20160807190000,180.0,181.199997,60.399999,65,56.400002,0,65.300003,66.599998,63.599998
20160807191500,180.0,176.399994,58.799998,65,56.400002,0,65.300003,66.599998,63.599998
20160807193000,180.0,174.0,58.0,65,56.400002,0,65.300003,66.599998,63.599998
20160807194500,180.0,174.0,58.0,65,56.400002,0,65.199997,66.599998,63.599998
20160807200000,180.0,174.0,58.0,65,56.400002,0,65.199997,66.599998,63.599998
20160807201500,180.0,174.0,58.0,65,56.400002,0,65.199997,66.599998,63.599998
20160807203000,180.0,178.199997,59.399999,65,56.400002,0,65.199997,66.599998,63.599998
20160807204500,180.0,175.800003,58.600001,65,56.400002,0,65.199997,66.599998,63.599998
20160807210000,180.0,175.800003,58.600001,65,56.400002,0,65.199997,66.599998,63.599998
20160807211500,180.0,175.800003,58.600001,66,56.400002,0,65.099998,66.599998,63.599998
20160807213000,180.0,180.0,60.0,66,56.400002,0,65.099998,66.599998,63.599998
20160807214500,180.0,177.600006,59.200002,66,56.400002,0,65.099998,66.599998,63.599998
20160807220000,180.0,174.600006,58.200002,66,56.400002,0,65.0,66.599998,63.599998
20160807221500,180.0,174.600006,58.200002,66,56.400002,0,65.0,66.599998,63.599998
20160807223000,180.0,177.0,59.0,66,56.400002,0,65.0,66.599998,63.599998
20160807224500,180.0,177.0,59.0,66,56.400002,0,65.0,66.599998,63.599998
20160807230000,180.0,177.0,59.0,66,56.400002,0,65.0,66.599998,63.599998
20160807231500,180.0,179.399994,59.799998,66,56.400002,0,65.0,66.599998,63.599998
20160807233000,180.0,179.399994,59.799998,66,56.400002,0,64.900002,66.599998,63.599998
20160807234500,180.0,177.0,59.0,66,56.400002,0,64.900002,66.599998,63.599998
20160808000000,180.0,181.800003,60.600001,66,56.400002,0,64.800003,66.599998,63.599998
20160808001500,180.0,179.399994,59.799998,66,56.400002,0,64.800003,66.599998,63.599998
20160808003000,180.0,183.600006,61.200002,66,56.400002,0,64.800003,66.599998,63.599998
20160808004500,180.0,183.600006,61.200002,66,56.400002,0,64.800003,66.599998,63.599998
20160808010000,180.0,183.600006,61.200002,66,56.400002,0,64.800003,66.599998,63.599998
20160808011500,180.0,183.600006,61.200002,66,56.400002,0,64.699997,66.599998,63.599998
20160808013000,180.0,183.600006,61.200002,66,56.400002,0,64.699997,66.599998,63.599998
20160808014500,180.0,183.600006,61.200002,66,56.400002,0,64.699997,66.599998,63.599998
20160808020000,180.0,181.199997,60.399999,66,56.400002,0,64.800003,66.599998,63.599998
20160808021500,180.0,184.800003,61.600001,66,56.400002,0,64.800003,66.599998,63.599998
20160808023000,180.0,181.800003,60.600001,66,56.400002,0,64.699997,66.599998,63.599998
20160808024500,180.0,178.199997,59.399999,66,56.400002,0,64.699997,66.599998,63.599998
20160808030000,180.0,183.600006,61.200002,66,56.400002,0,64.699997,66.599998,63.599998
20160808031500,180.0,183.600006,61.200002,66,56.400002,0,64.699997,66.599998,63.599998
20160808033000,180.0,183.600006,61.200002,66,56.400002,0,64.699997,66.599998,63.599998
20160808034500,180.0,183.600006,61.200002,66,56.400002,0,64.699997,66.599998,63.599998
20160808040000,180.0,183.600006,61.200002,66,56.400002,0,64.599998,66.599998,63.599998
20160808041500,180.0,183.600006,61.200002,66,56.400002,0,64.599998,66.599998,63.599998
20160808043000,180.0,183.600006,61.200002,66,56.400002,0,64.599998,66.599998,63.599998
20160808044500,180.0,183.600006,61.200002,66,56.400002,0,64.599998,66.599998,63.599998
20160808050000,180.0,187.800003,62.600001,66,56.400002,0,64.599998,66.599998,63.599998
20160808051500,180.0,187.800003,62.600001,66,56.400002,0,64.599998,66.599998,63.599998
20160808053000,180.0,187.800003,62.600001,66,56.400002,0,64.599998,66.599998,63.599998
20160808054500,180.0,183.600006,61.200002,66,56.400002,0,64.599998,66.599998,63.599998
20160808060000,180.0,186.600006,62.200002,66,56.400002,0,64.599998,66.599998,63.599998
20160808061500,180.0,183.600006,61.200002,66,56.400002,0,64.599998,66.599998,63.599998
20160808063000,180.0,183.600006,61.200002,66,56.400002,0,64.599998,66.599998,63.599998
20160808064500,180.0,183.600006,61.200002,66,56.400002,0,64.699997,66.599998,63.599998
20160808070000,180.0,183.600006,61.200002,66,56.400002,0,64.699997,66.599998,63.599998
20160808071500,180.0,183.600006,61.200002,66,56.400002,0,64.699997,66.599998,63.599998
20160808073000,180.0,183.600006,61.200002,66,56.400002,0,64.599998,66.599998,63.599998
20160808074500,180.0,183.600006,61.200002,66,56.400002,0,64.599998,66.599998,63.599998
20160808080000,180.0,179.399994,59.799998,66,56.400002,0,64.599998,66.599998,63.599998
20160808081500,180.0,183.0,61.0,66,57.099998,0,64.599998,66.599998,63.599998
20160808083000,180.0,180.0,60.0,66,57.099998,0,64.599998,66.599998,63.599998
20160808084500,180.0,87.0,29.0,100,60.400002,0,65.0,66.599998,63.599998
20160808090000,180.0,199.800003,66.600001,93,57.200001,0,65.0,66.599998,63.599998
20160808091500,180.0,185.399994,61.799998,71,57.200001,0,64.800003,66.599998,63.599998
20160808093000,180.0,187.800003,62.600001,71,56.400002,0,64.699997,66.599998,63.599998
20160808094500,180.0,187.800003,62.600001,71,56.400002,0,64.699997,66.599998,63.599998
20160808100000,180.0,187.800003,62.600001,71,56.400002,0,64.599998,66.599998,63.599998
20160808101500,180.0,187.800003,62.600001,71,56.400002,0,64.599998,66.599998,63.599998
20160808103000,180.0,190.199997,63.399999,71,57.099998,0,64.599998,66.599998,63.599998
20160808104500,180.0,186.600006,62.200002,70,57.099998,0,64.599998,66.599998,63.599998
20160808110000,180.0,184.199997,61.399999,70,57.099998,0,64.699997,66.599998,63.599998
20160808111500,180.0,186.600006,62.200002,70,57.099998,0,64.699997,66.599998,63.599998
20160808113000,180.0,186.600006,62.200002,69,57.099998,0,64.699997,66.599998,63.599998
20160808114500,180.0,186.600006,62.200002,69,57.099998,0,64.699997,66.599998,63.599998
20160808120000,180.0,189.0,63.0,58,57.099998,0,64.599998,66.599998,63.599998
20160808121500,180.0,184.800003,61.600001,55,57.099998,0,64.699997,66.599998,63.599998
20160808123000,180.0,184.800003,61.600001,59,57.099998,0,64.699997,66.599998,63.599998
20160808124500,180.0,187.800003,62.600001,59,57.099998,0,64.699997,66.599998,63.599998
20160808130000,180.0,185.399994,61.799998,59,57.099998,0,64.800003,66.599998,63.599998
20160808131500,180.0,142.800003,47.600001,60,57.099998,0,64.800003,66.599998,63.599998
20160808133000,180.0,193.199997,64.399999,60,57.099998,0,64.800003,66.599998,63.599998
20160808134500,180.0,178.199997,59.399999,60,57.099998,0,64.900002,66.599998,63.599998
20160808140000,180.0,178.199997,59.399999,60,57.099998,0,65.0,66.599998,63.599998
20160808141500,180.0,172.800003,57.600001,60,57.099998,0,65.0,66.599998,63.599998
20160808143000,180.0,174.600006,58.200002,60,56.400002,0,65.099998,66.599998,63.599998
20160808144500,180.0,170.399994,56.799998,62,56.400002,0,65.099998,66.599998,63.599998
20160808150000,180.0,174.600006,58.200002,62,56.400002,0,65.099998,66.599998,63.599998
20160808151500,180.0,174.600006,58.200002,62,56.400002,0,65.099998,66.599998,63.599998
20160808153000,180.0,169.800003,56.600001,62,56.400002,0,65.199997,66.599998,63.599998
20160808154500,180.0,169.800003,56.600001,62,56.400002,0,65.300003,66.599998,63.599998
20160808160000,180.0,173.399994,57.799998,62,56.400002,0,65.400002,66.599998,63.599998
20160808161500,180.0,181.199997,60.399999,64,56.400002,0,65.5,66.599998,63.599998
20160808163000,180.0,178.199997,59.399999,64,56.400002,0,65.599998,66.599998,63.599998
20160808164500,180.0,181.199997,60.399999,64,56.400002,0,65.699997,66.599998,63.599998
20160808170000,180.0,181.199997,60.399999,64,57.099998,0,65.800003,66.599998,63.599998
20160808171500,180.0,177.600006,59.200002,64,57.099998,0,65.800003,66.599998,63.599998
20160808173000,180.0,181.199997,60.399999,64,57.099998,0,66.0,66.599998,63.599998
20160808174500,180.0,178.199997,59.399999,64,57.099998,0,66.0,66.599998,63.599998
20160808180000,180.0,181.800003,60.600001,64,56.400002,0,66.0,66.599998,63.599998
20160808181500,180.0,178.199997,59.399999,64,56.400002,0,66.099998,66.599998,63.599998
20160808183000,180.0,182.399994,60.799998,64,56.400002,0,66.099998,66.599998,63.599998
20160808184500,180.0,182.399994,60.799998,64,56.400002,0,66.099998,66.599998,63.599998
20160808190000,180.0,180.0,60.0,64,57.099998,0,66.099998,66.599998,63.599998
20160808191500,180.0,180.0,60.0,64,57.099998,0,66.199997,66.599998,63.599998
20160808193000,180.0,176.399994,58.799998,64,57.099998,0,66.199997,66.599998,63.599998
20160808194500,180.0,174.600006,58.200002,64,56.400002,0,66.099998,66.599998,63.599998
20160808200000,180.0,180.0,60.0,64,56.400002,0,66.099998,66.599998,63.599998
20160808201500,180.0,177.600006,59.200002,64,56.400002,0,66.099998,66.599998,63.599998
20160808203000,180.0,177.600006,59.200002,64,56.400002,0,66.0,66.599998,63.599998
20160808204500,180.0,177.600006,59.200002,64,56.400002,0,66.0,66.599998,63.599998
20160808210000,180.0,177.600006,59.200002,64,56.400002,0,66.0,66.599998,63.599998
20160808211500,180.0,179.399994,59.799998,64,56.400002,0,65.800003,66.599998,63.599998
20160808213000,180.0,181.800003,60.600001,64,56.400002,0,65.800003,66.599998,63.599998
20160808214500,180.0,181.800003,60.600001,64,56.400002,0,65.800003,66.599998,63.599998
20160808220000,180.0,181.800003,60.600001,64,56.400002,0,65.699997,66.599998,63.599998
20160808221500,180.0,174.600006,58.200002,64,56.400002,0,65.699997,66.599998,63.599998
20160808223000,180.0,176.399994,58.799998,64,56.400002,0,65.699997,66.599998,63.599998
20160808224500,180.0,176.399994,58.799998,64,56.400002,0,65.599998,66.599998,63.599998
20160808230000,180.0,176.399994,58.799998,64,56.400002,0,65.599998,66.599998,63.599998
20160808231500,180.0,179.399994,59.799998,64,56.400002,0,65.599998,66.599998,63.599998
20160808233000,180.0,181.199997,60.399999,64,56.400002,0,65.5,66.599998,63.599998
20160808234500,180.0,177.0,59.0,64,56.400002,0,65.5,66.599998,63.599998
20160809000000,180.0,181.199997,60.399999,64,56.400002,0,65.5,66.599998,63.599998
20160809001500,180.0,181.199997,60.399999,64,56.400002,0,65.300003,66.599998,63.599998
20160809003000,180.0,181.199997,60.399999,64,56.400002,0,65.300003,66.599998,63.599998
20160809004500,180.0,181.199997,60.399999,64,56.400002,0,65.199997,66.599998,63.599998
20160809010000,180.0,181.199997,60.399999,64,56.400002,0,65.199997,66.599998,63.599998
20160809011500,180.0,184.199997,61.399999,64,56.400002,0,65.099998,66.599998,63.599998
20160809013000,180.0,184.199997,61.399999,64,56.400002,0,65.099998,66.599998,63.599998
20160809014500,180.0,184.199997,61.399999,64,56.400002,0,65.0,66.599998,63.599998
20160809020000,180.0,184.199997,61.399999,59,56.400002,0,65.0,66.599998,63.599998
20160809021500,180.0,181.800003,60.600001,59,56.400002,0,65.0,66.599998,63.599998
20160809023000,180.0,176.399994,58.799998,59,56.400002,0,65.0,66.599998,63.599998
20160809024500,180.0,176.399994,58.799998,59,56.400002,0,64.900002,66.599998,63.599998
20160809030000,180.0,176.399994,58.799998,59,56.400002,0,64.800003,66.599998,63.599998
20160809031500,180.0,173.399994,57.799998,59,56.400002,0,64.800003,66.599998,63.599998
20160809033000,180.0,177.600006,59.200002,59,56.400002,0,64.800003,66.599998,63.599998
20160809034500,180.0,175.800003,58.600001,59,56.400002,0,64.699997,66.599998,63.599998
20160809040000,180.0,171.600006,57.200002,60,56.400002,0,64.699997,66.599998,63.599998
20160809041500,180.0,175.800003,58.600001,60,56.400002,0,64.699997,66.599998,63.599998
20160809043000,180.0,175.800003,58.600001,61,56.400002,0,64.699997,66.599998,63.599998
20160809044500,180.0,175.800003,58.600001,61,56.400002,0,64.699997,66.599998,63.599998
20160809050000,180.0,175.800003,58.600001,61,56.400002,0,64.699997,66.599998,63.599998
20160809051500,180.0,174.0,58.0,61,56.400002,0,64.699997,66.599998,63.599998
20160809053000,180.0,181.199997,60.399999,61,56.400002,0,64.699997,66.599998,63.599998
20160809054500,180.0,181.199997,60.399999,61,56.400002,0,64.699997,66.599998,63.599998
20160809060000,180.0,181.199997,60.399999,61,56.400002,0,64.699997,66.599998,63.599998
20160809061500,180.0,177.600006,59.200002,61,56.400002,0,64.599998,66.599998,63.599998
20160809063000,180.0,180.0,60.0,61,56.400002,0,64.599998,66.599998,63.599998
20160809064500,180.0,180.0,60.0,61,56.400002,0,64.599998,66.599998,63.599998
20160809070000,180.0,174.600006,58.200002,61,56.400002,0,64.599998,66.599998,63.599998
20160809071500,180.0,177.600006,59.200002,61,56.400002,0,64.599998,66.599998,63.599998
20160809073000,180.0,179.399994,59.799998,61,56.400002,0,64.599998,66.599998,63.599998
20160809074500,180.0,175.800003,58.600001,61,56.400002,0,64.599998,66.599998,63.599998
20160809080000,180.0,175.800003,58.600001,61,56.400002,0,64.599998,66.599998,63.599998
20160809081500,180.0,172.199997,57.399999,61,57.0,0,64.599998,66.599998,63.599998
20160809083000,180.0,177.0,59.0,61,57.0,0,64.599998,66.599998,63.599998
20160809084500,180.0,177.0,59.0,61,57.0,0,64.599998,66.599998,63.599998
20160809090000,180.0,173.399994,57.799998,61,57.0,0,64.599998,66.599998,63.599998
20160809091500,180.0,173.399994,57.799998,61,56.400002,0,64.599998,66.599998,63.599998
20160809093000,180.0,173.399994,57.799998,61,56.400002,0,64.599998,66.599998,63.599998
20160809094500,180.0,173.399994,57.799998,62,56.400002,0,64.599998,66.599998,63.599998
20160809100000,180.0,175.800003,58.600001,62,56.400002,0,64.599998,66.599998,63.599998
20160809101500,180.0,174.0,58.0,62,56.400002,0,64.599998,66.599998,63.599998
20160809103000,180.0,174.0,58.0,62,56.400002,0,64.699997,66.599998,63.599998
20160809104500,180.0,174.0,58.0,62,56.400002,0,64.699997,66.599998,63.599998
20160809110000,180.0,174.0,58.0,62,56.400002,0,64.699997,66.599998,63.599998
20160809111500,180.0,174.0,58.0,62,56.400002,0,64.699997,66.599998,63.599998
20160809113000,180.0,181.199997,60.399999,64,56.400002,0,64.800003,66.599998,63.599998
20160809114500,180.0,181.199997,60.399999,64,56.400002,0,64.800003,66.599998,63.599998
20160809120000,180.0,177.0,59.0,64,56.400002,0,64.800003,66.599998,63.599998
20160809121500,180.0,177.0,59.0,64,56.400002,0,64.800003,66.599998,63.599998
20160809123000,180.0,177.0,59.0,64,56.400002,0,64.800003,66.599998,63.599998
20160809124500,180.0,177.0,59.0,64,56.400002,0,64.800003,66.599998,63.599998
20160809130000,180.0,177.0,59.0,64,56.400002,0,64.800003,66.599998,63.599998
20160809131500,180.0,177.0,59.0,64,57.099998,0,65.0,66.599998,63.599998
20160809133000,180.0,177.0,59.0,64,57.099998,0,65.0,66.599998,63.599998
20160809134500,180.0,177.0,59.0,64,57.099998,0,65.0,66.599998,63.599998
20160809140000,180.0,177.0,59.0,64,57.099998,0,65.0,66.599998,63.599998
20160809141500,180.0,177.0,59.0,64,56.400002,0,65.0,66.599998,63.599998
20160809143000,180.0,174.600006,58.200002,64,56.400002,0,65.0,66.599998,63.599998
20160809144500,180.0,181.199997,60.399999,64,56.400002,0,65.0,66.599998,63.599998
20160809150000,180.0,175.800003,58.600001,64,56.400002,0,65.0,66.599998,63.599998
20160809151500,180.0,175.800003,58.600001,64,56.400002,0,65.099998,66.599998,63.599998
20160809153000,180.0,175.800003,58.600001,64,56.400002,0,65.099998,66.599998,63.599998
20160809154500,180.0,175.800003,58.600001,64,56.400002,0,65.099998,66.599998,63.599998
20160809160000,180.0,175.800003,58.600001,64,56.400002,0,65.199997,66.599998,63.599998
20160809161500,180.0,179.399994,59.799998,64,56.400002,0,65.300003,66.599998,63.599998
20160809163000,180.0,181.199997,60.399999,64,57.099998,0,65.400002,66.599998,63.599998
20160809164500,180.0,175.800003,58.600001,64,57.099998,0,65.5,66.599998,63.599998
20160809170000,180.0,175.800003,58.600001,64,56.400002,0,65.5,66.599998,63.599998
20160809171500,180.0,175.800003,58.600001,64,56.400002,0,65.5,66.599998,63.599998
20160809173000,180.0,178.199997,59.399999,64,56.400002,0,65.5,66.599998,63.599998
20160809174500,180.0,180.0,60.0,64,56.400002,0,65.599998,66.599998,63.599998
20160809180000,180.0,180.0,60.0,64,56.400002,0,65.5,66.599998,63.599998
20160809181500,180.0,181.800003,60.600001,64,56.400002,0,65.5,66.599998,63.599998
20160809183000,180.0,181.800003,60.600001,64,56.400002,0,65.5,66.599998,63.599998
20160809184500,180.0,181.800003,60.600001,64,56.400002,0,65.5,66.599998,63.599998
20160809190000,180.0,177.0,59.0,64,56.400002,0,65.5,66.599998,63.599998
20160809191500,180.0,181.199997,60.399999,64,56.400002,0,65.5,66.599998,63.599998
20160809193000,180.0,183.600006,61.200002,64,56.400002,0,65.5,66.599998,63.599998
20160809194500,180.0,180.0,60.0,64,56.400002,0,65.400002,66.599998,63.599998
20160809200000,180.0,183.0,61.0,64,56.400002,0,65.400002,66.599998,63.599998
20160809201500,180.0,183.0,61.0,64,56.400002,0,65.400002,66.599998,63.599998
20160809203000,180.0,183.0,61.0,64,56.400002,0,65.400002,66.599998,63.599998
20160809204500,180.0,183.0,61.0,64,56.400002,0,65.300003,66.599998,63.599998
20160809210000,180.0,183.0,61.0,64,56.400002,0,65.300003,66.599998,63.599998
20160809211500,180.0,183.0,61.0,64,56.400002,0,65.300003,66.599998,63.599998
20160809213000,180.0,183.0,61.0,64,56.400002,0,65.199997,66.599998,63.599998
20160809214500,180.0,178.199997,59.399999,64,56.400002,0,65.199997,66.599998,63.599998
20160809220000,180.0,180.0,60.0,64,56.400002,0,65.199997,66.599998,63.599998
20160809221500,180.0,183.600006,61.200002,64,56.400002,0,65.199997,66.599998,63.599998
20160809223000,180.0,183.600006,61.200002,64,56.400002,0,65.099998,66.599998,63.599998
20160809224500,180.0,183.600006,61.200002,64,56.400002,0,65.099998,66.599998,63.599998
20160809230000,180.0,181.199997,60.399999,64,56.400002,0,65.099998,66.599998,63.599998
20160809231500,180.0,181.199997,60.399999,64,56.400002,0,65.0,66.599998,63.599998
20160809233000,180.0,181.199997,60.399999,64,56.400002,0,65.0,66.599998,63.599998
20160809234500,180.0,184.800003,61.600001,64,56.400002,0,64.900002,66.599998,63.599998
20160810000000,180.0,184.800003,61.600001,61,56.400002,0,64.800003,66.599998,63.599998
20160810001500,180.0,184.800003,61.600001,59,56.400002,0,64.800003,66.599998,63.599998
20160810003000,180.0,187.800003,62.600001,59,56.400002,0,64.800003,66.599998,63.599998
20160810004500,180.0,184.199997,61.399999,58,56.400002,0,64.800003,66.599998,63.599998
20160810010000,180.0,184.199997,61.399999,58,56.400002,0,64.800003,66.599998,63.599998
20160810011500,180.0,184.199997,61.399999,58,56.400002,0,64.800003,66.599998,63.599998
20160810013000,180.0,184.199997,61.399999,58,56.400002,0,64.800003,66.599998,63.599998
20160810014500,180.0,186.600006,62.200002,58,56.400002,0,64.800003,66.599998,63.599998
20160810020000,180.0,186.600006,62.200002,58,56.400002,0,64.800003,66.599998,63.599998
20160810021500,180.0,184.199997,61.399999,58,56.400002,0,64.800003,66.599998,63.599998
20160810023000,180.0,184.199997,61.399999,58,56.400002,0,64.800003,66.599998,63.599998
20160810024500,180.0,184.199997,61.399999,58,56.400002,0,64.699997,66.599998,63.599998
20160810030000,180.0,184.199997,61.399999,58,56.400002,0,64.699997,66.599998,63.599998
20160810031500,180.0,184.199997,61.399999,58,56.400002,0,64.699997,66.599998,63.599998
20160810033000,180.0,184.199997,61.399999,58,56.400002,0,64.699997,66.599998,63.599998
20160810034500,180.0,184.199997,61.399999,58,56.400002,0,64.599998,66.599998,63.599998
20160810040000,180.0,184.199997,61.399999,58,56.400002,0,64.599998,66.599998,63.599998
20160810041500,180.0,184.199997,61.399999,58,56.400002,0,64.599998,66.599998,63.599998
20160810054500,180.0,188.399994,62.799998,73,56.400002,0,64.699997,66.699997,63.700001
20160810060000,180.0,184.800003,61.600001,72,56.400002,0,64.699997,66.699997,63.700001
20160810061500,180.0,189.0,63.0,68,56.400002,0,64.699997,66.699997,63.700001
20160810063000,180.0,189.0,63.0,66,56.400002,0,64.699997,66.699997,63.700001
20160810064500,180.0,189.0,63.0,64,56.400002,0,64.699997,66.699997,63.700001
20160810070000,180.0,189.0,63.0,63,56.400002,0,64.699997,66.699997,63.700001
20160810071500,180.0,183.600006,61.200002,62,56.400002,0,64.699997,66.699997,63.700001
20160810073000,180.0,183.600006,61.200002,62,56.400002,0,64.699997,66.699997,63.700001
20160810074500,180.0,183.600006,61.200002,62,56.400002,0,64.599998,66.699997,63.700001
20160810080000,180.0,183.600006,61.200002,62,56.400002,0,64.599998,66.699997,63.700001
20160810081500,180.0,183.600006,61.200002,62,56.400002,0,64.599998,66.699997,63.700001
20160810083000,180.0,183.600006,61.200002,62,56.400002,0,64.699997,66.699997,63.700001
20160810084500,180.0,183.600006,61.200002,62,56.400002,0,64.699997,66.699997,63.700001
20160810090000,180.0,181.199997,60.399999,62,56.400002,0,64.699997,66.699997,63.700001
20160810091500,180.0,183.600006,61.200002,62,57.099998,0,64.699997,66.699997,63.700001
20160810093000,180.0,187.800003,62.600001,62,57.099998,0,64.800003,66.699997,63.700001
20160810094500,180.0,183.600006,61.200002,62,57.099998,0,64.800003,66.699997,63.700001
20160810100000,180.0,183.600006,61.200002,62,57.099998,0,64.800003,66.699997,63.700001
20160810101500,180.0,181.199997,60.399999,62,56.400002,0,64.800003,66.699997,63.700001
20160810103000,180.0,181.199997,60.399999,62,56.400002,0,65.0,66.699997,63.700001
20160810104500,180.0,181.199997,60.399999,62,56.400002,0,64.900002,66.699997,63.700001
20160810110000,180.0,181.199997,60.399999,62,56.400002,0,64.900002,66.699997,63.700001
20160810111500,180.0,185.399994,61.799998,62,56.400002,0,64.800003,66.699997,63.700001
20160810113000,180.0,185.399994,61.799998,62,56.400002,0,64.800003,66.699997,63.700001
20160810114500,180.0,185.399994,61.799998,62,56.400002,0,64.800003,66.699997,63.700001
20160810120000,180.0,185.399994,61.799998,62,56.400002,0,64.800003,66.699997,63.700001
20160810121500,180.0,185.399994,61.799998,62,56.400002,0,64.800003,66.699997,63.700001
20160810123000,180.0,196.800003,65.600001,64,56.400002,0,64.800003,66.699997,63.700001
20160810124500,180.0,191.399994,63.799998,58,56.400002,0,64.800003,66.699997,63.700001
20160810130000,180.0,138.0,46.0,60,56.400002,0,65.199997,66.699997,63.700001
20160810131500,180.0,194.399994,64.799998,59,56.400002,0,65.5,66.699997,63.700001
20160810133000,180.0,197.399994,65.799998,57,56.400002,0,65.699997,66.699997,63.700001
20160810134500,180.0,193.800003,64.600001,56,56.400002,0,65.800003,66.699997,63.700001
20160810140000,180.0,185.399994,61.799998,58,56.400002,0,65.900002,66.699997,63.700001
20160810141500,180.0,182.399994,60.799998,58,56.400002,0,66.0,66.699997,63.700001
20160810143000,180.0,182.399994,60.799998,58,56.400002,0,66.0,66.699997,63.700001
20160810144500,180.0,180.0,60.0,58,56.400002,0,65.699997,66.699997,63.700001
20160810150000,180.0,178.199997,59.399999,58,56.400002,0,65.400002,66.699997,63.700001
20160810151500,180.0,181.199997,60.399999,58,56.400002,0,65.199997,66.699997,63.700001
20160810153000,180.0,181.199997,60.399999,58,56.400002,0,65.099998,66.699997,63.700001
20160810154500,180.0,181.199997,60.399999,58,56.400002,0,65.0,66.699997,63.700001
20160810160000,180.0,181.199997,60.399999,58,56.400002,0,64.800003,66.699997,63.700001
20160810161500,180.0,177.0,59.0,58,56.400002,0,64.800003,66.699997,63.700001
20160810163000,180.0,181.199997,60.399999,58,56.400002,0,64.699997,66.699997,63.700001
20160810164500,180.0,176.399994,58.799998,58,56.400002,0,64.599998,66.699997,63.700001
20160810170000,180.0,181.199997,60.399999,58,56.400002,0,64.599998,66.699997,63.700001
20160810171500,180.0,175.800003,58.600001,58,56.400002,0,64.599998,66.699997,63.700001
20160810173000,180.0,175.800003,58.600001,58,56.400002,0,64.5,66.699997,63.700001
20160810174500,180.0,180.0,60.0,58,56.400002,0,64.400002,66.699997,63.700001
20160810180000,180.0,174.600006,58.200002,58,56.400002,0,64.400002,66.699997,63.700001
20160810181500,180.0,178.199997,59.399999,58,56.400002,0,64.400002,66.699997,63.700001
20160810183000,180.0,180.0,60.0,58,56.400002,0,64.400002,66.699997,63.700001
20160810184500,180.0,173.399994,57.799998,58,56.400002,0,64.400002,66.699997,63.700001
20160810190000,180.0,181.199997,60.399999,58,56.400002,0,64.400002,66.699997,63.700001
20160810191500,180.0,177.600006,59.200002,58,56.400002,0,64.400002,66.699997,63.700001
20160810193000,180.0,177.600006,59.200002,58,56.400002,0,64.400002,66.699997,63.700001
20160810194500,180.0,173.399994,57.799998,58,56.400002,0,64.400002,66.699997,63.700001
20160810200000,180.0,173.399994,57.799998,58,56.400002,0,64.400002,66.699997,63.700001
20160810201500,180.0,173.399994,57.799998,58,56.400002,0,64.400002,66.699997,63.700001
20160810203000,180.0,173.399994,57.799998,58,56.400002,0,64.400002,66.699997,63.700001
20160810204500,180.0,173.399994,57.799998,58,56.400002,0,64.400002,66.699997,63.700001
20160810210000,180.0,176.399994,58.799998,58,56.400002,0,64.300003,66.699997,63.700001
20160810211500,180.0,172.800003,57.600001,58,56.400002,0,64.400002,66.699997,63.700001
20160810213000,180.0,176.399994,58.799998,58,56.400002,0,64.400002,66.699997,63.700001
20160810214500,180.0,172.800003,57.600001,58,56.400002,0,64.400002,66.699997,63.700001
20160810220000,180.0,172.800003,57.600001,58,56.400002,0,64.400002,66.699997,63.700001
20160810221500,180.0,172.800003,57.600001,58,56.400002,0,64.300003,66.699997,63.700001
20160810223000,180.0,177.600006,59.200002,58,56.400002,0,64.300003,66.699997,63.700001
20160810224500,180.0,177.600006,59.200002,58,56.400002,0,64.300003,66.699997,63.700001
20160810230000,180.0,177.600006,59.200002,58,56.400002,0,64.199997,66.699997,63.700001
20160810231500,180.0,177.600006,59.200002,58,56.400002,0,64.199997,66.699997,63.700001
20160810233000,180.0,179.399994,59.799998,58,56.400002,0,64.199997,66.699997,63.700001
20160810234500,180.0,183.0,61.0,58,56.400002,0,64.199997,66.699997,63.700001
20160811000000,180.0,179.399994,59.799998,58,56.400002,0,64.099998,66.699997,63.700001
20160811001500,180.0,182.399994,60.799998,58,56.400002,0,64.099998,66.699997,63.700001
20160811003000,180.0,182.399994,60.799998,58,56.400002,0,64.099998,66.699997,63.700001
20160811004500,180.0,185.399994,61.799998,58,56.400002,0,64.099998,66.699997,63.700001
20160811010000,180.0,185.399994,61.799998,58,55.599998,0,64.099998,66.699997,63.700001
20160811011500,180.0,182.399994,60.799998,58,55.599998,0,64.099998,66.699997,63.700001
20160811013000,180.0,182.399994,60.799998,58,55.599998,0,64.0,66.699997,63.700001
20160811014500,180.0,182.399994,60.799998,58,55.599998,0,64.0,66.699997,63.700001
20160811020000,180.0,182.399994,60.799998,58,55.599998,0,64.0,66.699997,63.700001
20160811021500,180.0,182.399994,60.799998,58,55.599998,0,63.900002,66.699997,63.700001
20160811023000,180.0,180.0,60.0,58,56.299999,0,64.0,66.699997,63.700001
20160811024500,180.0,180.0,60.0,58,56.299999,0,63.900002,66.699997,63.700001
20160811030000,180.0,183.600006,61.200002,58,56.299999,0,64.0,66.699997,63.700001
20160811031500,180.0,183.600006,61.200002,58,56.299999,0,63.900002,66.699997,63.700001
20160811033000,180.0,181.199997,60.399999,58,56.299999,0,64.0,66.699997,63.700001
20160811034500,180.0,181.199997,60.399999,58,56.299999,0,64.0,66.699997,63.700001
20160811040000,180.0,181.199997,60.399999,58,56.299999,0,64.0,66.699997,63.700001
20160811041500,180.0,174.600006,58.200002,58,56.299999,0,64.0,66.699997,63.700001
20160811043000,180.0,177.0,59.0,58,56.299999,0,64.0,66.699997,63.700001
20160811044500,180.0,177.0,59.0,58,56.299999,0,64.0,66.699997,63.700001
20160811050000,180.0,177.0,59.0,58,56.299999,0,64.0,66.699997,63.700001
20160811051500,180.0,174.0,58.0,58,56.299999,0,64.0,66.699997,63.700001
20160811053000,180.0,177.0,59.0,58,56.299999,0,64.0,66.699997,63.700001
20160811054500,180.0,177.0,59.0,58,56.299999,0,64.0,66.699997,63.700001
20160811060000,180.0,177.0,59.0,58,56.299999,0,64.0,66.699997,63.700001
20160811061500,180.0,180.0,60.0,58,56.299999,0,64.0,66.699997,63.700001
20160811063000,180.0,178.199997,59.399999,58,56.299999,0,64.0,66.699997,63.700001
20160811064500,180.0,181.199997,60.399999,58,56.299999,0,64.0,66.699997,63.700001
20160811070000,180.0,181.199997,60.399999,58,56.299999,0,64.0,66.699997,63.700001
20160811071500,180.0,181.199997,60.399999,58,56.299999,0,63.900002,66.699997,63.700001
20160811073000,180.0,181.199997,60.399999,58,56.299999,0,64.0,66.699997,63.700001
20160811074500,180.0,181.199997,60.399999,58,56.299999,0,63.900002,66.699997,63.700001
20160811080000,180.0,181.199997,60.399999,58,56.299999,0,63.900002,66.699997,63.700001
20160811081500,180.0,181.199997,60.399999,58,56.299999,0,63.900002,66.699997,63.700001
20160811083000,180.0,176.399994,58.799998,58,56.299999,0,64.0,66.699997,63.700001
20160811084500,180.0,171.600006,57.200002,58,56.299999,0,64.0,66.699997,63.700001
20160811090000,180.0,182.399994,60.799998,58,56.299999,0,64.0,66.699997,63.700001
20160811091500,180.0,187.800003,62.600001,58,56.299999,0,64.0,66.699997,63.700001
20160811093000,180.0,180.0,60.0,58,56.299999,0,64.0,66.699997,63.700001
20160811094500,180.0,180.0,60.0,58,55.599998,0,64.0,66.699997,63.700001
20160811100000,180.0,180.0,60.0,58,55.599998,0,63.900002,66.699997,63.700001
20160811101500,180.0,184.199997,61.399999,58,55.599998,0,63.900002,66.699997,63.700001
20160811103000,180.0,184.199997,61.399999,58,55.599998,0,63.900002,66.699997,63.700001
20160811104500,180.0,184.199997,61.399999,58,55.599998,0,63.900002,66.699997,63.700001
20160811110000,180.0,180.0,60.0,58,55.599998,0,63.900002,66.699997,63.700001
20160811111500,180.0,185.399994,61.799998,58,55.599998,0,63.900002,66.699997,63.700001
20160811113000,180.0,185.399994,61.799998,58,55.599998,0,64.0,66.699997,63.700001
20160811114500,180.0,185.399994,61.799998,58,55.599998,0,64.0,66.699997,63.700001
20160811120000,180.0,180.0,60.0,58,55.599998,0,64.0,66.699997,63.700001
20160811121500,180.0,180.0,60.0,58,55.599998,0,64.0,66.699997,63.700001
20160811123000,180.0,181.800003,60.600001,58,55.599998,0,64.099998,66.699997,63.700001
20160811124500,180.0,184.199997,61.399999,58,55.599998,0,64.099998,66.699997,63.700001
20160811130000,180.0,177.600006,59.200002,58,56.299999,0,64.0,66.699997,63.700001
20160811131500,180.0,180.0,60.0,58,56.299999,0,64.0,66.699997,63.700001
20160811133000,180.0,180.0,60.0,58,56.299999,0,64.0,66.699997,63.700001
20160811134500,180.0,180.0,60.0,58,56.299999,0,64.099998,66.699997,63.700001
20160811140000,180.0,172.800003,57.600001,58,56.299999,0,64.099998,66.699997,63.700001
20160811141500,180.0,172.800003,57.600001,58,56.299999,0,64.099998,66.699997,63.700001
20160811143000,180.0,172.800003,57.600001,59,56.299999,0,64.099998,66.699997,63.700001
20160811144500,180.0,174.600006,58.200002,59,56.299999,0,64.199997,66.699997,63.700001
20160811150000,180.0,171.600006,57.200002,59,56.299999,0,64.199997,66.699997,63.700001
20160811151500,180.0,171.600006,57.200002,59,56.299999,0,64.199997,66.699997,63.700001
20160811153000,180.0,171.600006,57.200002,59,56.299999,0,64.300003,66.699997,63.700001
20160811154500,180.0,168.600006,56.200002,59,56.299999,0,64.300003,66.699997,63.700001
20160811160000,180.0,172.199997,57.399999,59,56.299999,0,64.300003,66.699997,63.700001
20160811161500,180.0,169.199997,56.399999,59,56.299999,0,64.300003,66.699997,63.700001
20160811163000,180.0,175.800003,58.600001,59,56.299999,0,64.400002,66.699997,63.700001
20160811164500,180.0,170.399994,56.799998,59,56.299999,0,64.400002,66.699997,63.700001
20160811170000,180.0,172.199997,57.399999,59,56.299999,0,64.400002,66.699997,63.700001
20160811171500,180.0,172.199997,57.399999,59,56.299999,0,64.400002,66.699997,63.700001
20160811173000,180.0,172.199997,57.399999,59,56.299999,0,64.400002,66.699997,63.700001
20160811174500,180.0,177.0,59.0,59,56.299999,0,64.400002,66.699997,63.700001
20160811180000,180.0,169.199997,56.399999,59,56.299999,0,64.400002,66.699997,63.700001
20160811181500,180.0,172.199997,57.399999,60,56.299999,0,64.400002,66.699997,63.700001
20160811183000,180.0,170.399994,56.799998,61,56.299999,0,64.400002,66.699997,63.700001
20160811184500,180.0,173.399994,57.799998,61,56.299999,0,64.400002,66.699997,63.700001
20160811190000,180.0,173.399994,57.799998,61,56.299999,0,64.5,66.699997,63.700001
20160811191500,180.0,175.800003,58.600001,62,56.299999,0,64.5,66.699997,63.700001
20160811193000,180.0,178.199997,59.399999,62,56.299999,0,64.400002,66.699997,63.700001
20160811194500,180.0,178.199997,59.399999,62,56.299999,0,64.400002,66.699997,63.700001
20160811200000,180.0,181.800003,60.600001,62,56.299999,0,64.400002,66.699997,63.700001
20160811201500,180.0,181.800003,60.600001,62,56.299999,0,64.400002,66.699997,63.700001
20160811203000,180.0,169.199997,56.399999,66,56.299999,0,64.400002,66.699997,63.700001
20160811204500,180.0,174.0,58.0,66,56.299999,0,64.400002,66.699997,63.700001
20160811210000,180.0,174.0,58.0,66,56.299999,0,64.400002,66.699997,63.700001
20160811211500,180.0,174.0,58.0,67,56.299999,0,64.400002,66.699997,63.700001
20160811213000,180.0,177.0,59.0,67,56.299999,0,64.5,66.699997,63.700001
20160811214500,180.0,177.0,59.0,67,56.299999,0,64.5,66.699997,63.700001
20160811220000,180.0,177.0,59.0,67,56.299999,0,64.5,66.699997,63.700001
20160811221500,180.0,174.600006,58.200002,67,56.299999,0,64.5,66.699997,63.700001
20160811223000,180.0,174.600006,58.200002,67,56.299999,0,64.5,66.699997,63.700001
20160811224500,180.0,178.199997,59.399999,67,56.299999,0,64.400002,66.699997,63.700001
20160811230000,180.0,178.199997,59.399999,67,56.299999,0,64.400002,66.699997,63.700001
20160811231500,180.0,178.199997,59.399999,67,56.299999,0,64.400002,66.699997,63.700001
20160811233000,180.0,178.199997,59.399999,67,56.299999,0,64.400002,66.699997,63.700001
20160811234500,180.0,178.199997,59.399999,67,56.299999,0,64.400002,66.699997,63.700001
20160812000000,180.0,178.199997,59.399999,67,56.299999,0,64.400002,66.699997,63.700001
20160812001500,180.0,176.399994,58.799998,67,56.299999,0,64.400002,66.699997,63.700001
20160812003000,180.0,173.399994,57.799998,67,56.299999,0,64.400002,66.699997,63.700001
20160812004500,180.0,173.399994,57.799998,67,56.299999,0,64.400002,66.699997,63.700001
20160812010000,180.0,173.399994,57.799998,67,56.299999,0,64.400002,66.699997,63.700001
20160812011500,180.0,173.399994,57.799998,67,56.299999,0,64.400002,66.699997,63.700001
20160812013000,180.0,173.399994,57.799998,67,56.299999,0,64.400002,66.699997,63.700001
20160812014500,180.0,177.0,59.0,67,56.299999,0,64.400002,66.699997,63.700001
20160812020000,180.0,171.600006,57.200002,67,56.299999,0,64.400002,66.699997,63.700001
20160812021500,180.0,173.399994,57.799998,67,56.299999,0,64.400002,66.699997,63.700001
20160812023000,180.0,176.399994,58.799998,67,56.299999,0,64.400002,66.699997,63.700001
20160812024500,180.0,176.399994,58.799998,68,56.299999,0,64.400002,66.699997,63.700001
20160812030000,180.0,176.399994,58.799998,68,56.299999,0,64.5,66.699997,63.700001
20160812031500,180.0,179.399994,59.799998,68,56.299999,0,64.400002,66.699997,63.700001
20160812033000,180.0,177.0,59.0,68,56.299999,0,64.5,66.699997,63.700001
20160812034500,180.0,177.0,59.0,68,56.299999,0,64.599998,66.699997,63.700001
20160812040000,180.0,177.0,59.0,68,56.299999,0,64.400002,66.699997,63.700001
20160812041500,180.0,177.0,59.0,68,56.299999,0,64.400002,66.699997,63.700001
20160812043000,180.0,181.199997,60.399999,68,56.299999,0,64.400002,66.699997,63.700001
20160812044500,180.0,183.600006,61.200002,68,56.299999,0,64.400002,66.699997,63.700001
20160812050000,180.0,181.199997,60.399999,68,56.299999,0,64.400002,66.699997,63.700001
20160812051500,180.0,181.199997,60.399999,68,56.299999,0,64.400002,66.699997,63.700001
20160812053000,180.0,181.199997,60.399999,68,56.299999,0,64.300003,66.699997,63.700001
20160812054500,180.0,181.199997,60.399999,68,56.299999,0,64.300003,66.699997,63.700001
20160812060000,180.0,184.199997,61.399999,68,56.299999,0,64.300003,66.699997,63.700001
20160812061500,180.0,184.199997,61.399999,68,56.299999,0,64.199997,66.699997,63.700001
20160812063000,180.0,184.199997,61.399999,68,56.299999,0,64.300003,66.699997,63.700001
20160812064500,180.0,184.199997,61.399999,68,56.299999,0,64.300003,66.699997,63.700001
20160812070000,180.0,180.0,60.0,68,56.299999,0,64.400002,66.699997,63.700001
20160812071500,180.0,181.800003,60.600001,68,56.299999,0,65.199997,66.699997,63.700001
20160812073000,180.0,181.800003,60.600001,68,56.299999,0,65.5,66.699997,63.700001
20160812074500,180.0,186.600006,62.200002,68,56.299999,0,65.599998,66.699997,63.700001
20160812080000,180.0,186.600006,62.200002,68,56.299999,0,65.800003,66.699997,63.700001
20160812081500,180.0,186.600006,62.200002,68,56.299999,0,66.0,66.699997,63.700001
20160812083000,180.0,186.600006,62.200002,67,56.299999,0,65.599998,66.699997,63.700001
20160812084500,180.0,190.199997,63.399999,68,56.299999,0,66.0,66.699997,63.700001
20160812090000,180.0,190.199997,63.399999,66,56.299999,0,66.099998,66.699997,63.700001
20160812091500,180.0,185.399994,61.799998,65,55.599998,0,66.199997,66.699997,63.700001
20160812093000,180.0,185.399994,61.799998,65,56.299999,0,66.300003,66.699997,63.700001
20160812094500,180.0,190.199997,63.399999,65,55.599998,0,66.400002,66.699997,63.700001
20160812100000,180.0,185.399994,61.799998,65,55.599998,0,66.5,66.699997,63.700001
20160812101500,180.0,187.800003,62.600001,65,55.599998,0,66.599998,66.699997,63.700001
20160812103000,180.0,187.800003,62.600001,65,55.599998,0,66.599998,66.699997,63.700001
20160812104500,180.0,190.800003,63.600001,65,55.599998,0,66.599998,66.699997,63.700001
20160812110000,180.0,186.600006,62.200002,65,55.599998,0,66.599998,66.699997,63.700001
20160812111500,180.0,190.199997,63.399999,65,55.599998,0,66.699997,66.699997,63.700001
20160812113000,180.0,190.199997,63.399999,65,56.299999,0,66.699997,66.699997,63.700001
20160812114500,180.0,190.199997,63.399999,65,55.599998,0,66.699997,66.699997,63.700001
20160812120000,180.0,190.199997,63.399999,65,55.599998,0,66.699997,66.699997,63.700001
20160812121500,180.0,190.199997,63.399999,65,55.599998,0,66.699997,66.699997,63.700001
20160812123000,180.0,190.199997,63.399999,65,55.599998,0,66.699997,66.699997,63.700001
20160812124500,180.0,190.199997,63.399999,65,55.599998,0,66.699997,66.699997,63.700001
20160812130000,180.0,190.199997,63.399999,65,55.599998,0,66.699997,66.699997,63.700001
20160812131500,180.0,190.199997,63.399999,65,55.599998,0,66.699997,66.699997,63.700001
20160812133000,180.0,194.399994,64.799998,61,55.599998,0,66.699997,66.699997,63.700001
20160812134500,180.0,190.199997,63.399999,60,55.599998,0,66.800003,66.699997,63.700001
20160812140000,180.0,190.199997,63.399999,60,55.599998,0,66.900002,66.699997,63.700001
20160812141500,180.0,187.800003,62.600001,60,55.599998,0,66.900002,66.699997,63.700001
20160812143000,180.0,190.199997,63.399999,60,55.599998,0,66.900002,66.699997,63.700001
20160812144500,180.0,190.199997,63.399999,60,55.599998,0,67.0,66.699997,63.700001
20160812150000,180.0,217.800003,72.600001,71,55.599998,0,67.199997,66.699997,63.700001
20160812151500,180.0,228.600006,76.200002,81,55.599998,0,67.099998,66.699997,63.700001
20160812153000,180.0,233.399994,77.799998,100,55.599998,0,67.099998,66.699997,63.700001
20160812154500,180.0,186.600006,62.200002,60,94.699997,100,67.400002,75.0,72.0
20160812160000,180.0,186.600006,62.200002,59,114.199997,100,68.599998,75.0,72.0
20160812161500,180.0,186.600006,62.200002,59,97.099998,100,69.400002,75.0,72.0
20160812163000,180.0,186.600006,62.200002,59,111.800003,100,70.0,75.0,72.0
20160812164500,180.0,186.600006,62.200002,59,97.400002,100,70.5,75.0,72.0
20160812170000,180.0,186.600006,62.200002,59,101.099998,100,70.800003,75.099998,72.099998
20160812171500,180.0,184.199997,61.399999,59,112.400002,100,71.199997,75.0,72.0
20160812173000,180.0,186.600006,62.200002,59,96.599998,100,71.400002,75.0,72.0
20160812174500,180.0,186.600006,62.200002,59,102.599998,100,71.699997,75.0,72.0
20160812180000,180.0,183.0,61.0,59,112.5,100,71.900002,75.0,72.0
20160812181500,180.0,183.0,61.0,59,96.599998,100,72.300003,75.0,72.0
20160812183000,180.0,186.600006,62.200002,59,58.0,100,71.599998,75.0,72.0
20160812184500,180.0,186.600006,62.200002,59,76.699997,100,70.900002,75.0,72.0
20160812190000,180.0,181.800003,60.600001,59,82.599998,100,71.599998,75.0,72.0
20160812191500,180.0,179.399994,59.799998,59,87.699997,100,71.900002,75.0,72.0
20160812193000,180.0,182.399994,60.799998,59,80.300003,100,72.0,75.0,72.0
20160812194500,180.0,184.800003,61.600001,59,82.400002,100,71.900002,75.0,72.0
20160812200000,180.0,182.399994,60.799998,59,85.5,100,72.199997,75.0,72.0
20160812201500,180.0,178.199997,59.399999,59,81.099998,100,71.800003,75.0,72.0
20160812203000,180.0,174.0,58.0,59,89.199997,100,71.900002,75.0,72.0
20160812204500,180.0,177.0,59.0,59,70.800003,0,72.300003,75.0,72.0
20160812210000,180.0,179.399994,59.799998,59,66.699997,100,70.699997,75.0,72.0
20160812211500,180.0,176.399994,58.799998,59,94.099998,100,71.400002,75.0,72.0
20160812213000,180.0,174.600006,58.200002,59,83.199997,100,71.800003,75.0,72.0
20160812214500,180.0,172.800003,57.600001,59,88.099998,100,72.0,75.0,72.0
20160812220000,180.0,177.600006,59.200002,59,83.5,0,72.300003,75.0,72.0
20160812221500,180.0,179.399994,59.799998,59,60.299999,100,71.0,75.0,72.0
20160812223000,180.0,174.0,58.0,59,89.400002,100,71.300003,75.0,72.0
20160812224500,180.0,175.800003,58.600001,59,83.699997,100,71.900002,75.0,72.0
20160812230000,180.0,173.399994,57.799998,59,85.599998,100,72.0,75.0,72.0
20160812231500,180.0,173.399994,57.799998,59,91.5,100,72.199997,75.0,72.0
20160812233000,180.0,177.600006,59.200002,59,58.799999,100,71.699997,75.0,72.0
20160812234500,180.0,177.600006,59.200002,59,88.099998,100,70.900002,75.0,72.0
20160813000000,180.0,177.600006,59.200002,59,90.0,100,71.699997,75.0,72.0
20160813001500,180.0,181.199997,60.399999,59,83.300003,100,72.099998,75.0,72.0
20160813003000,180.0,176.399994,58.799998,59,61.599998,0,72.199997,75.0,72.0
20160813004500,180.0,180.0,60.0,59,71.300003,100,70.800003,75.0,72.0
20160813010000,180.0,178.199997,59.399999,59,88.699997,100,71.599998,75.0,72.0
20160813011500,180.0,180.0,60.0,59,81.099998,100,71.900002,75.0,72.0
20160813013000,180.0,180.0,60.0,59,85.099998,100,72.099998,75.0,72.0
20160813014500,180.0,180.0,60.0,59,68.800003,0,72.300003,75.0,72.0
20160813020000,180.0,180.0,60.0,59,58.400002,100,70.800003,75.0,72.0
20160813021500,180.0,180.0,60.0,59,83.800003,100,71.400002,75.0,72.0
20160813023000,180.0,183.600006,61.200002,59,88.099998,100,71.900002,75.0,72.0
20160813024500,180.0,183.600006,61.200002,59,80.300003,100,72.099998,75.0,72.0
20160813030000,180.0,183.600006,61.200002,59,83.5,100,72.099998,75.0,72.0
20160813031500,180.0,186.0,62.0,59,60.400002,100,71.300003,75.0,72.0
20160813033000,180.0,182.399994,60.799998,59,83.199997,100,71.099998,75.0,72.0
20160813034500,180.0,180.0,60.0,59,93.599998,100,71.699997,75.0,72.0
20160813040000,180.0,180.0,60.0,59,82.300003,100,72.0,75.0,72.0
20160813041500,180.0,183.0,61.0,59,83.800003,100,72.099998,75.0,72.0
20160813043000,180.0,183.0,61.0,59,92.300003,100,72.199997,75.0,72.0
20160813044500,180.0,183.0,61.0,59,58.400002,100,71.300003,75.0,72.0
20160813050000,180.0,180.0,60.0,59,87.199997,100,71.300003,75.0,72.0
20160813051500,180.0,178.199997,59.399999,59,91.099998,100,71.800003,75.0,72.0
20160813053000,180.0,178.199997,59.399999,59,87.5,100,71.900002,75.0,72.0
20160813054500,180.0,178.199997,59.399999,59,82.599998,100,72.099998,75.0,72.0
20160813060000,180.0,178.199997,59.399999,59,58.400002,100,71.199997,75.0,72.0
20160813061500,180.0,178.199997,59.399999,59,82.599998,100,71.300003,75.0,72.0
20160813063000,180.0,181.199997,60.399999,59,79.599998,100,71.900002,75.0,72.0
20160813064500,180.0,177.0,59.0,59,82.0,100,72.199997,75.0,72.0
20160813070000,180.0,177.0,59.0,59,60.400002,0,72.099998,75.0,72.0
20160813071500,180.0,169.800003,56.600001,65,68.599998,100,70.699997,75.0,72.0
20160813073000,180.0,169.800003,56.600001,66,84.300003,100,71.699997,75.0,72.0
20160813074500,180.0,172.800003,57.600001,66,68.699997,100,71.699997,75.0,72.0
20160813080000,180.0,174.600006,58.200002,66,80.199997,100,71.800003,75.0,72.0
20160813081500,180.0,174.600006,58.200002,66,88.699997,100,71.599998,75.0,72.0
20160813083000,180.0,172.199997,57.399999,66,94.300003,100,71.599998,75.0,72.0
20160813084500,180.0,172.199997,57.399999,66,94.300003,100,71.699997,75.0,72.0
20160813090000,180.0,174.600006,58.200002,66,89.300003,100,71.800003,75.0,72.0
20160813091500,180.0,176.399994,58.799998,66,94.199997,100,71.800003,75.0,72.0
20160813093000,180.0,176.399994,58.799998,66,83.599998,100,71.900002,75.0,72.0
20160813094500,180.0,176.399994,58.799998,66,82.400002,100,71.900002,75.0,72.0
20160813100000,180.0,178.199997,59.399999,66,82.400002,100,71.900002,75.0,72.0
20160813101500,180.0,178.199997,59.399999,66,81.099998,100,71.900002,75.0,72.0
20160813103000,180.0,176.399994,58.799998,66,94.599998,100,72.0,75.0,72.0
20160813104500,180.0,180.0,60.0,66,58.400002,0,72.400002,75.0,72.0
20160813110000,180.0,177.600006,59.200002,66,57.200001,0,71.900002,75.0,72.0
20160813111500,180.0,179.399994,59.799998,66,58.299999,100,70.900002,75.0,72.0
20160813113000,180.0,175.800003,58.600001,66,92.300003,100,71.400002,75.0,72.0
20160813114500,180.0,175.800003,58.600001,66,85.599998,100,71.400002,75.0,72.0
20160813120000,180.0,175.800003,58.600001,66,90.599998,100,71.699997,75.0,72.0
20160813121500,180.0,175.800003,58.600001,66,85.0,100,71.699997,75.0,72.0
20160813123000,180.0,173.399994,57.799998,66,82.599998,100,71.800003,75.0,72.0
20160813124500,180.0,171.600006,57.200002,66,81.599998,100,71.900002,75.0,72.0
20160813130000,180.0,175.800003,58.600001,66,92.900002,100,71.900002,75.0,72.0
20160813131500,180.0,175.800003,58.600001,66,92.900002,100,71.900002,75.0,72.0
20160813133000,180.0,177.600006,59.200002,66,72.300003,0,72.400002,75.0,72.0
20160813134500,180.0,180.0,60.0,66,58.0,0,71.800003,75.0,72.0
20160813140000,180.0,184.199997,61.399999,66,58.0,100,70.900002,75.0,72.0
20160813141500,180.0,176.399994,58.799998,66,86.900002,100,71.199997,75.0,72.0
20160813143000,180.0,176.399994,58.799998,66,83.199997,100,71.300003,75.0,72.0
20160813144500,180.0,178.199997,59.399999,66,85.0,100,71.300003,75.0,72.0
20160813150000,180.0,178.199997,59.399999,66,88.300003,100,71.699997,75.0,72.0
20160813151500,180.0,176.399994,58.799998,66,93.5,100,71.900002,75.0,72.0
20160813153000,180.0,181.199997,60.399999,66,93.5,100,72.099998,75.0,72.0
20160813154500,180.0,177.0,59.0,66,75.900002,0,72.300003,75.0,72.0
20160813160000,180.0,181.199997,60.399999,66,58.0,100,71.199997,75.0,72.0
20160813161500,180.0,175.800003,58.600001,66,81.099998,100,71.300003,75.0,72.0
20160813163000,180.0,178.199997,59.399999,66,81.099998,100,71.900002,75.0,72.0
20160813164500,180.0,176.399994,58.799998,66,81.099998,100,72.099998,75.0,72.0
20160813170000,180.0,176.399994,58.799998,66,69.0,0,72.300003,75.0,72.0
20160813171500,180.0,173.399994,57.799998,66,58.400002,100,70.900002,75.0,72.0
