PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160813173000,180.0,173.399994,57.799998,66,91.699997,100,71.300003,75.0,72.0
20160813174500,180.0,173.399994,57.799998,66,92.900002,100,71.800003,75.0,72.0
20160813180000,180.0,173.399994,57.799998,66,82.099998,100,71.800003,75.0,72.0
20160813181500,180.0,173.399994,57.799998,66,84.0,100,72.099998,75.0,72.0
20160813183000,180.0,173.399994,57.799998,66,65.400002,0,72.300003,75.0,72.0
20160813184500,180.0,173.399994,57.799998,66,58.299999,100,70.900002,75.0,72.0
20160813190000,180.0,169.800003,56.600001,66,95.400002,100,71.300003,75.0,72.0
20160813191500,180.0,172.800003,57.600001,66,91.900002,100,71.699997,75.0,72.0
20160813193000,180.0,170.399994,56.799998,66,87.5,100,71.900002,75.0,72.0
20160813194500,180.0,172.199997,57.399999,66,85.099998,100,72.0,75.0,72.0
20160813200000,180.0,172.199997,57.399999,66,82.099998,100,72.099998,75.0,72.0
20160813201500,180.0,174.600006,58.200002,66,60.299999,100,71.400002,75.0,72.0
20160813203000,180.0,170.399994,56.799998,66,80.599998,100,71.0,75.0,72.0
20160813204500,180.0,177.0,59.0,66,84.699997,100,71.599998,75.0,72.0
20160813210000,180.0,177.0,59.0,66,87.900002,100,71.699997,75.0,72.0
20160813211500,180.0,172.199997,57.399999,66,92.800003,100,71.800003,75.0,72.0
20160813213000,180.0,177.600006,59.200002,66,92.800003,100,72.099998,75.0,72.0
20160813214500,180.0,177.600006,59.200002,66,85.599998,100,72.099998,75.0,72.0
20160813220000,180.0,174.0,58.0,66,83.699997,100,72.099998,75.0,72.0
20160813221500,180.0,174.0,58.0,66,81.599998,100,72.199997,75.0,72.0
20160813223000,180.0,174.0,58.0,66,58.099998,100,71.300003,75.0,72.0
20160813224500,180.0,174.0,58.0,66,81.5,100,71.199997,75.0,72.0
20160813230000,180.0,176.399994,58.799998,66,90.900002,100,71.599998,75.0,72.0
20160813231500,180.0,176.399994,58.799998,66,90.900002,100,71.699997,75.0,72.0
20160813233000,180.0,174.0,58.0,66,86.900002,100,71.800003,75.0,72.0
20160813234500,180.0,188.399994,62.799998,65,82.099998,100,72.099998,75.0,72.0
20160814000000,180.0,188.399994,62.799998,64,58.400002,100,71.0,75.0,72.0
20160814001500,180.0,188.399994,62.799998,64,81.5,100,71.199997,75.0,72.0
20160814003000,180.0,188.399994,62.799998,64,85.400002,100,71.800003,75.0,72.0
20160814004500,180.0,188.399994,62.799998,64,94.699997,100,72.0,75.0,72.0
20160814010000,180.0,188.399994,62.799998,64,90.0,100,72.099998,75.0,72.0
20160814011500,180.0,188.399994,62.799998,63,59.599998,100,71.599998,75.0,72.0
20160814013000,180.0,184.800003,61.600001,63,82.199997,100,70.900002,75.0,72.0
20160814014500,180.0,188.399994,62.799998,63,82.199997,100,71.5,75.0,72.0
20160814020000,180.0,188.399994,62.799998,63,81.099998,100,71.900002,75.0,72.0
20160814021500,180.0,183.600006,61.200002,63,88.5,100,72.099998,75.0,72.0
20160814023000,180.0,186.600006,62.200002,63,94.599998,100,72.199997,75.0,72.0
20160814024500,180.0,189.600006,63.200002,63,59.599998,100,71.699997,75.0,72.0
20160814030000,180.0,189.600006,63.200002,63,80.699997,100,70.900002,75.0,72.0
20160814031500,180.0,186.600006,62.200002,63,80.699997,100,71.599998,75.0,72.0
20160814033000,180.0,190.800003,63.600001,63,80.699997,100,71.800003,75.0,72.0
20160814034500,180.0,188.399994,62.799998,63,88.099998,100,71.900002,75.0,72.0
20160814040000,180.0,190.800003,63.600001,63,83.800003,100,71.900002,75.0,72.0
20160814041500,180.0,190.800003,63.600001,63,81.599998,100,72.199997,75.0,72.0
20160814043000,180.0,186.600006,62.200002,62,58.400002,100,71.0,75.0,72.0
20160814044500,180.0,186.600006,62.200002,62,85.099998,100,71.300003,75.0,72.0
20160814050000,180.0,186.600006,62.200002,62,96.0,100,71.599998,75.0,72.0
20160814051500,180.0,186.600006,62.200002,62,85.599998,100,71.699997,75.0,72.0
20160814053000,180.0,186.600006,62.200002,62,82.099998,100,71.900002,75.0,72.0
20160814054500,180.0,186.600006,62.200002,62,86.400002,100,72.099998,75.0,72.0
20160814060000,180.0,190.199997,63.399999,62,92.300003,100,72.199997,75.0,72.0
20160814061500,180.0,183.600006,61.200002,62,60.0,100,71.699997,75.0,72.0
20160814063000,180.0,189.600006,63.200002,62,83.300003,100,70.900002,75.0,72.0
20160814064500,180.0,184.199997,61.399999,62,84.400002,100,71.400002,75.0,72.0
20160814070000,180.0,184.199997,61.399999,62,93.5,100,71.800003,75.0,72.0
20160814071500,180.0,184.199997,61.399999,62,83.699997,100,71.900002,75.0,72.0
20160814073000,180.0,184.199997,61.399999,62,88.099998,100,72.099998,75.0,72.0
20160814074500,180.0,184.199997,61.399999,62,82.099998,100,72.199997,75.0,72.0
20160814080000,180.0,184.199997,61.399999,61,58.299999,100,70.900002,75.0,72.0
20160814081500,180.0,186.600006,62.200002,61,83.099998,100,71.300003,75.0,72.0
20160814083000,180.0,186.600006,62.200002,61,86.800003,100,71.599998,75.0,72.0
20160814084500,180.0,186.600006,62.200002,61,88.5,100,71.900002,75.0,72.0
20160814090000,180.0,186.600006,62.200002,61,83.199997,100,72.0,75.0,72.0
20160814091500,180.0,186.600006,62.200002,61,63.799999,0,72.199997,75.0,72.0
20160814093000,180.0,169.800003,56.600001,61,68.599998,100,70.699997,75.0,72.0
20160814094500,180.0,172.800003,57.600001,62,86.199997,100,71.199997,75.0,72.0
20160814100000,180.0,170.399994,56.799998,62,96.599998,100,71.400002,75.0,72.0
20160814101500,180.0,175.800003,58.600001,62,85.599998,100,71.599998,75.0,72.0
20160814103000,180.0,172.199997,57.399999,63,93.0,100,71.800003,75.0,72.0
20160814104500,180.0,177.600006,59.200002,63,86.199997,100,71.900002,75.0,72.0
20160814110000,180.0,174.600006,58.200002,63,95.5,100,72.199997,75.0,72.0
20160814111500,180.0,174.600006,58.200002,63,61.099998,0,72.199997,75.0,72.0
20160814113000,180.0,174.600006,58.200002,63,58.400002,100,70.900002,75.0,72.0
20160814114500,180.0,172.199997,57.399999,63,93.5,100,71.300003,75.0,72.0
20160814120000,180.0,172.199997,57.399999,63,82.599998,100,71.800003,75.0,72.0
20160814121500,180.0,172.199997,57.399999,64,85.599998,100,72.0,75.0,72.0
20160814123000,180.0,172.199997,57.399999,64,85.599998,0,72.300003,75.0,72.0
20160814124500,180.0,177.600006,59.200002,64,60.200001,100,71.199997,75.0,72.0
20160814130000,180.0,173.399994,57.799998,64,85.300003,100,71.300003,75.0,72.0
20160814131500,180.0,173.399994,57.799998,64,83.199997,100,71.699997,75.0,72.0
20160814133000,180.0,170.399994,56.799998,66,92.300003,100,72.099998,75.0,72.0
20160814134500,180.0,174.0,58.0,66,61.599998,0,71.800003,75.0,72.0
20160814140000,180.0,177.600006,59.200002,66,77.199997,100,70.800003,75.0,72.0
20160814141500,180.0,174.0,58.0,66,82.099998,100,71.5,75.0,72.0
20160814143000,180.0,172.199997,57.399999,66,90.599998,100,71.900002,75.0,72.0
20160814144500,180.0,175.800003,58.600001,66,81.199997,100,72.199997,75.0,72.0
20160814150000,180.0,175.800003,58.600001,66,60.0,100,71.300003,75.0,72.0
20160814151500,180.0,175.800003,58.600001,66,88.699997,100,71.099998,75.0,72.0
20160814153000,180.0,172.199997,57.399999,66,81.599998,100,71.699997,75.0,72.0
20160814154500,180.0,174.600006,58.200002,66,79.699997,100,72.199997,75.0,72.0
20160814160000,180.0,174.600006,58.200002,66,61.599998,0,72.099998,75.0,72.0
20160814161500,180.0,177.0,59.0,66,61.599998,100,70.900002,75.0,72.0
20160814163000,180.0,177.0,59.0,66,91.699997,100,71.599998,75.0,72.0
20160814164500,180.0,177.0,59.0,66,80.199997,100,72.099998,75.0,72.0
20160814170000,180.0,177.0,59.0,66,63.700001,0,72.199997,75.0,72.0
20160814171500,180.0,177.0,59.0,66,59.099998,100,71.0,75.0,72.0
20160814173000,180.0,174.600006,58.200002,66,81.099998,100,71.400002,75.0,72.0
20160814174500,180.0,174.600006,58.200002,66,85.800003,100,72.099998,75.0,72.0
20160814180000,180.0,174.600006,58.200002,66,62.0,0,71.900002,75.0,72.0
20160814181500,180.0,174.600006,58.200002,66,66.900002,100,70.800003,75.0,72.0
20160814183000,180.0,176.399994,58.799998,66,81.599998,100,71.599998,75.0,72.0
20160814184500,180.0,176.399994,58.799998,66,88.0,100,72.099998,75.0,72.0
20160814190000,180.0,172.199997,57.399999,66,79.400002,100,72.300003,75.0,72.0
20160814191500,180.0,176.399994,58.799998,66,58.400002,100,71.0,75.0,72.0
20160814193000,180.0,172.199997,57.399999,66,82.900002,100,71.199997,75.0,72.0
20160814194500,180.0,172.199997,57.399999,66,90.400002,100,71.900002,75.0,72.0
20160814200000,180.0,172.199997,57.399999,66,81.599998,100,72.099998,75.0,72.0
20160814201500,180.0,172.199997,57.399999,66,60.299999,100,71.400002,75.0,72.0
20160814203000,180.0,174.600006,58.200002,66,82.699997,100,71.099998,75.0,72.0
20160814204500,180.0,174.600006,58.200002,66,82.699997,100,71.699997,75.0,72.0
20160814210000,180.0,174.600006,58.200002,66,91.699997,100,72.099998,75.0,72.0
20160814211500,180.0,171.600006,57.200002,66,81.099998,100,72.199997,75.0,72.0
20160814213000,180.0,171.600006,57.200002,66,59.599998,100,71.300003,75.0,72.0
20160814214500,180.0,173.399994,57.799998,67,86.599998,100,71.199997,75.0,72.0
20160814220000,180.0,173.399994,57.799998,67,83.199997,100,71.599998,75.0,72.0
20160814221500,180.0,173.399994,57.799998,67,92.300003,100,71.900002,75.0,72.0
20160814223000,180.0,171.600006,57.200002,67,81.699997,100,72.099998,75.0,72.0
20160814224500,180.0,169.800003,56.600001,67,87.0,0,72.300003,75.0,72.0
20160814230000,180.0,172.800003,57.600001,67,58.400002,100,71.199997,75.0,72.0
20160814231500,180.0,186.0,62.0,67,83.199997,100,71.099998,75.0,72.0
20160814233000,180.0,189.0,63.0,67,87.300003,100,71.900002,75.0,72.0
20160814234500,180.0,189.0,63.0,67,79.5,100,72.199997,75.0,72.0
20160815000000,180.0,184.199997,61.399999,65,59.200001,0,71.800003,75.0,72.0
20160815001500,180.0,187.800003,62.600001,64,80.099998,100,70.800003,75.0,72.0
20160815003000,180.0,185.399994,61.799998,64,91.099998,100,71.599998,75.0,72.0
20160815004500,180.0,187.800003,62.600001,64,81.400002,100,72.099998,75.0,72.0
20160815010000,180.0,187.800003,62.600001,64,83.800003,100,72.199997,75.0,72.0
20160815011500,180.0,187.800003,62.600001,64,58.0,100,71.0,75.0,72.0
20160815013000,180.0,187.800003,62.600001,64,90.400002,100,71.300003,75.0,72.0
20160815014500,180.0,184.800003,61.600001,64,81.599998,100,71.900002,75.0,72.0
20160815020000,180.0,184.800003,61.600001,64,86.300003,100,72.099998,75.0,72.0
20160815021500,180.0,184.800003,61.600001,64,64.0,0,72.199997,75.0,72.0
20160815023000,180.0,188.399994,62.799998,64,67.300003,100,70.699997,75.0,72.0
20160815024500,180.0,188.399994,62.799998,64,92.400002,100,71.400002,75.0,72.0
20160815030000,180.0,186.0,62.0,64,85.300003,100,71.800003,75.0,72.0
20160815031500,180.0,186.0,62.0,64,82.599998,100,72.099998,75.0,72.0
20160815033000,180.0,186.0,62.0,64,65.400002,0,72.199997,75.0,72.0
20160815034500,180.0,188.399994,62.799998,64,65.400002,100,70.800003,75.0,72.0
20160815040000,180.0,185.399994,61.799998,64,88.699997,100,71.400002,75.0,72.0
20160815041500,180.0,185.399994,61.799998,64,84.300003,100,71.900002,75.0,72.0
20160815043000,180.0,185.399994,61.799998,64,83.400002,100,72.099998,75.0,72.0
20160815044500,180.0,185.399994,61.799998,64,66.300003,0,72.199997,75.0,72.0
20160815050000,180.0,185.399994,61.799998,64,63.799999,100,70.800003,75.0,72.0
20160815051500,180.0,185.399994,61.799998,64,81.599998,100,71.400002,75.0,72.0
20160815053000,180.0,185.399994,61.799998,64,83.699997,100,71.900002,75.0,72.0
20160815054500,180.0,185.399994,61.799998,64,81.099998,100,72.099998,75.0,72.0
20160815060000,180.0,185.399994,61.799998,64,86.199997,100,72.099998,75.0,72.0
20160815061500,180.0,183.0,61.0,64,58.799999,100,71.599998,75.0,72.0
20160815063000,180.0,183.0,61.0,64,81.800003,100,70.900002,75.0,72.0
20160815064500,180.0,186.600006,62.200002,64,81.800003,100,71.5,75.0,72.0
20160815070000,180.0,186.600006,62.200002,64,80.099998,100,71.900002,75.0,72.0
20160815071500,180.0,189.600006,63.200002,64,80.099998,100,72.199997,75.0,72.0
20160815073000,180.0,189.600006,63.200002,64,65.400002,0,72.199997,75.0,72.0
20160815074500,180.0,186.600006,62.200002,63,65.400002,100,70.699997,75.0,72.0
20160815080000,180.0,169.199997,56.399999,63,84.300003,100,71.300003,75.0,72.0
20160815081500,180.0,169.199997,56.399999,65,92.699997,100,71.699997,75.0,72.0
20160815083000,180.0,171.600006,57.200002,66,94.199997,100,71.800003,75.0,72.0
20160815084500,180.0,169.800003,56.600001,66,91.0,100,71.699997,75.0,72.0
20160815090000,180.0,173.399994,57.799998,67,87.900002,100,71.599998,75.0,72.0
20160815091500,180.0,171.600006,57.200002,67,90.400002,100,71.599998,75.0,72.0
20160815093000,180.0,174.0,58.0,67,90.400002,100,71.599998,75.0,72.0
20160815094500,180.0,174.0,58.0,67,83.800003,100,71.699997,75.0,72.0
20160815100000,180.0,174.0,58.0,68,85.0,100,71.699997,75.0,72.0
20160815101500,180.0,175.800003,58.600001,68,86.199997,100,71.800003,75.0,72.0
20160815103000,180.0,172.199997,57.399999,68,89.0,100,71.800003,75.0,72.0
20160815104500,180.0,175.800003,58.600001,68,84.900002,100,71.900002,75.0,72.0
20160815110000,180.0,174.0,58.0,68,84.0,100,72.099998,75.0,72.0
20160815111500,180.0,178.199997,59.399999,68,60.0,0,72.199997,75.0,72.0
20160815113000,180.0,176.399994,58.799998,68,59.099998,100,70.900002,75.0,72.0
20160815114500,180.0,174.600006,58.200002,68,91.599998,100,71.199997,75.0,72.0
20160815120000,180.0,176.399994,58.799998,68,80.699997,100,72.0,75.0,72.0
20160815121500,180.0,176.399994,58.799998,68,76.400002,100,72.0,75.0,72.0
20160815123000,180.0,174.0,58.0,68,92.400002,100,72.0,75.0,72.0
20160815124500,180.0,176.399994,58.799998,68,79.599998,0,72.300003,75.0,72.0
20160815130000,180.0,181.199997,60.399999,68,59.099998,100,71.300003,75.0,72.0
20160815131500,180.0,177.600006,59.200002,68,84.400002,100,71.099998,75.0,72.0
20160815133000,180.0,174.0,58.0,68,87.5,100,71.900002,75.0,72.0
20160815134500,180.0,174.0,58.0,68,85.0,100,72.099998,75.0,72.0
20160815140000,180.0,177.0,59.0,68,58.799999,100,71.400002,75.0,72.0
20160815141500,180.0,172.199997,57.399999,68,80.099998,100,71.0,75.0,72.0
20160815143000,180.0,175.800003,58.600001,68,80.099998,100,71.900002,75.0,72.0
20160815144500,180.0,180.0,60.0,68,68.400002,0,72.300003,75.0,72.0
20160815150000,180.0,177.0,59.0,68,58.400002,100,71.0,75.0,72.0
20160815151500,180.0,177.0,59.0,68,83.199997,100,71.400002,75.0,72.0
20160815153000,180.0,177.0,59.0,68,81.599998,100,72.099998,75.0,72.0
20160815154500,180.0,181.199997,60.399999,68,63.599998,0,72.199997,75.0,72.0
20160815160000,180.0,181.199997,60.399999,68,60.400002,100,71.0,75.0,72.0
20160815161500,180.0,175.800003,58.600001,68,86.900002,100,71.400002,75.0,72.0
20160815163000,180.0,175.800003,58.600001,68,82.599998,100,72.0,75.0,72.0
20160815164500,180.0,174.0,58.0,68,60.0,0,71.699997,75.0,72.0
20160815170000,180.0,174.0,58.0,68,72.599998,100,70.900002,75.0,72.0
20160815171500,180.0,177.600006,59.200002,68,76.800003,100,71.900002,75.0,72.0
20160815173000,180.0,177.600006,59.200002,68,74.400002,100,72.099998,75.0,72.0
20160815174500,180.0,177.600006,59.200002,68,74.400002,100,72.199997,75.0,72.0
20160815180000,180.0,175.800003,58.600001,68,59.599998,100,71.699997,75.0,72.0
20160815181500,180.0,175.800003,58.600001,68,75.099998,100,70.800003,75.0,72.0
20160815183000,180.0,179.399994,59.799998,68,78.400002,100,71.800003,75.0,72.0
20160815184500,180.0,175.800003,58.600001,68,69.199997,100,71.5,75.0,72.0
20160815190000,180.0,177.600006,59.200002,68,79.699997,100,71.900002,75.0,72.0
20160815191500,180.0,177.600006,59.200002,68,75.599998,0,72.300003,75.0,72.0
20160815193000,180.0,174.0,58.0,68,58.400002,100,71.099998,75.0,72.0
20160815194500,180.0,174.0,58.0,68,85.0,100,71.400002,75.0,72.0
20160815200000,180.0,174.0,58.0,68,81.400002,100,71.900002,75.0,72.0
20160815201500,180.0,175.800003,58.600001,68,89.400002,100,72.199997,75.0,72.0
20160815203000,180.0,175.800003,58.600001,68,58.400002,100,71.5,75.0,72.0
20160815204500,180.0,174.0,58.0,68,81.599998,100,71.099998,75.0,72.0
20160815210000,180.0,177.0,59.0,68,80.699997,100,71.800003,75.0,72.0
20160815211500,180.0,177.0,59.0,68,75.900002,100,71.900002,75.0,72.0
20160815213000,180.0,177.0,59.0,68,74.0,100,72.0,75.0,72.0
20160815214500,180.0,177.0,59.0,68,74.0,100,72.099998,75.0,72.0
20160815220000,180.0,174.0,58.0,68,78.599998,100,72.099998,75.0,72.0
20160815221500,180.0,177.0,59.0,68,76.800003,100,72.199997,75.0,72.0
20160815223000,180.0,177.0,59.0,68,74.400002,100,72.099998,75.0,72.0
20160815224500,180.0,179.399994,59.799998,68,78.300003,100,72.199997,75.0,72.0
20160815230000,180.0,179.399994,59.799998,68,59.200001,100,71.300003,75.0,72.0
20160815231500,180.0,179.399994,59.799998,68,83.699997,100,71.300003,75.0,72.0
20160815233000,180.0,177.600006,59.200002,68,81.099998,100,71.900002,75.0,72.0
20160815234500,180.0,179.399994,59.799998,68,84.199997,100,72.099998,75.0,72.0
20160816000000,180.0,182.399994,60.799998,68,85.599998,100,72.199997,75.0,72.0
20160816001500,180.0,184.800003,61.600001,68,76.800003,0,72.300003,75.0,72.0
20160816003000,180.0,184.800003,61.600001,68,58.400002,100,71.0,75.0,72.0
20160816004500,180.0,180.0,60.0,68,80.699997,100,71.5,75.0,72.0
20160816010000,180.0,186.600006,62.200002,68,86.800003,100,71.900002,75.0,72.0
20160816011500,180.0,180.0,60.0,68,88.099998,100,72.0,75.0,72.0
20160816013000,180.0,183.600006,61.200002,68,87.0,100,72.099998,75.0,72.0
20160816014500,180.0,183.600006,61.200002,68,83.199997,100,72.199997,75.0,72.0
20160816020000,180.0,183.600006,61.200002,68,58.400002,100,71.199997,75.0,72.0
20160816021500,180.0,180.0,60.0,68,81.099998,100,71.199997,75.0,72.0
20160816023000,180.0,184.199997,61.399999,68,78.800003,100,71.900002,75.0,72.0
20160816024500,180.0,184.199997,61.399999,68,78.800003,100,72.199997,75.0,72.0
20160816030000,180.0,181.199997,60.399999,68,62.5,0,72.199997,75.0,72.0
20160816031500,180.0,181.199997,60.399999,68,64.300003,100,70.699997,75.0,72.0
20160816033000,180.0,181.199997,60.399999,68,91.0,100,71.599998,75.0,72.0
20160816034500,180.0,181.199997,60.399999,68,92.400002,100,71.900002,75.0,72.0
20160816040000,180.0,185.399994,61.799998,68,84.5,100,72.099998,75.0,72.0
20160816041500,180.0,185.399994,61.799998,68,59.099998,100,71.400002,75.0,72.0
20160816043000,180.0,185.399994,61.799998,68,79.699997,100,71.099998,75.0,72.0
20160816044500,180.0,185.399994,61.799998,68,83.0,100,71.699997,75.0,72.0
20160816050000,180.0,185.399994,61.799998,68,87.099998,100,72.0,75.0,72.0
20160816051500,180.0,183.0,61.0,68,82.599998,100,72.099998,75.0,72.0
20160816053000,180.0,185.399994,61.799998,68,58.400002,100,71.300003,75.0,72.0
20160816054500,180.0,185.399994,61.799998,68,87.699997,100,71.199997,75.0,72.0
20160816060000,180.0,181.800003,60.600001,68,82.599998,100,71.599998,75.0,72.0
20160816061500,180.0,181.800003,60.600001,68,79.699997,100,72.099998,75.0,72.0
20160816063000,180.0,181.800003,60.600001,68,94.099998,100,72.199997,75.0,72.0
20160816064500,300.0,0.0,0.0,50,105.099998,100,72.099998,75.0,72.0
20160816070000,180.0,61.799999,20.6,100,103.199997,100,72.099998,75.0,72.0
20160816071500,180.0,201.600006,67.200002,97,89.900002,100,72.199997,75.0,72.0
20160816073000,180.0,186.600006,62.200002,55,58.400002,100,71.400002,75.0,72.0
20160816074500,180.0,186.600006,62.200002,54,81.5,100,71.0,75.0,72.0
20160816080000,180.0,186.600006,62.200002,59,91.900002,100,71.800003,75.0,72.0
20160816081500,180.0,189.600006,63.200002,60,82.599998,100,72.099998,75.0,72.0
20160816083000,180.0,189.600006,63.200002,60,80.199997,100,72.199997,75.0,72.0
20160816084500,180.0,189.600006,63.200002,60,59.599998,0,71.900002,75.0,72.0
20160816090000,180.0,189.600006,63.200002,60,87.900002,100,70.699997,75.0,72.0
20160816091500,180.0,189.600006,63.200002,60,90.900002,100,71.599998,75.0,72.0
20160816093000,180.0,189.600006,63.200002,60,83.300003,100,71.900002,75.0,72.0
20160816094500,180.0,159.0,53.0,64,83.300003,100,72.0,75.0,72.0
20160816100000,180.0,193.199997,64.399999,60,88.699997,100,72.199997,75.0,72.0
20160816101500,180.0,187.800003,62.600001,59,58.799999,100,71.199997,75.0,72.0
20160816103000,180.0,177.600006,59.200002,61,82.599998,100,71.199997,75.0,72.0
20160816104500,180.0,175.800003,58.600001,61,81.699997,100,71.800003,75.0,72.0
20160816110000,180.0,172.199997,57.399999,61,81.699997,100,72.199997,75.0,72.0
20160816111500,180.0,174.0,58.0,61,60.799999,0,72.099998,75.0,72.0
20160816113000,180.0,174.0,58.0,61,68.300003,100,70.800003,75.0,72.0
20160816114500,180.0,174.0,58.0,61,93.599998,100,71.5,75.0,72.0
20160816120000,180.0,174.0,58.0,61,85.400002,100,71.900002,75.0,72.0
20160816121500,180.0,175.800003,58.600001,61,83.800003,100,72.199997,75.0,72.0
20160816123000,180.0,177.600006,59.200002,61,59.099998,100,71.300003,75.0,72.0
20160816124500,180.0,177.600006,59.200002,61,83.0,100,71.199997,75.0,72.0
20160816130000,180.0,174.600006,58.200002,61,85.599998,100,71.800003,75.0,72.0
20160816131500,180.0,177.0,59.0,61,74.900002,100,71.800003,75.0,72.0
20160816133000,180.0,177.0,59.0,61,76.400002,100,71.800003,75.0,72.0
20160816134500,180.0,174.0,58.0,61,79.199997,100,71.800003,75.0,72.0
20160816140000,180.0,175.800003,58.600001,61,75.400002,100,71.900002,75.0,72.0
20160816141500,180.0,175.800003,58.600001,61,74.400002,100,71.900002,75.0,72.0
20160816143000,180.0,174.0,58.0,61,80.099998,100,71.900002,75.0,72.0
20160816144500,180.0,176.399994,58.799998,61,78.699997,100,71.900002,75.0,72.0
20160816150000,180.0,179.399994,59.799998,61,76.400002,100,71.900002,75.0,72.0
20160816151500,180.0,177.0,59.0,61,74.900002,100,71.900002,75.0,72.0
20160816153000,180.0,177.0,59.0,61,74.0,100,72.099998,75.0,72.0
20160816154500,180.0,180.0,60.0,61,76.199997,100,72.099998,75.0,72.0
20160816160000,180.0,177.0,59.0,61,73.699997,100,72.099998,75.0,72.0
20160816161500,180.0,181.800003,60.600001,61,79.599998,100,72.199997,75.0,72.0
20160816163000,180.0,178.199997,59.399999,61,76.699997,100,72.199997,75.0,72.0
20160816164500,180.0,178.199997,59.399999,61,80.099998,100,72.199997,75.0,72.0
20160816170000,180.0,178.199997,59.399999,61,59.200001,100,71.699997,75.0,72.0
20160816171500,180.0,181.199997,60.399999,61,78.699997,100,70.900002,75.0,72.0
20160816173000,180.0,184.800003,61.600001,61,74.400002,100,71.800003,75.0,72.0
20160816174500,180.0,181.800003,60.600001,61,78.400002,100,71.900002,75.0,72.0
20160816180000,180.0,178.199997,59.399999,61,78.400002,100,72.099998,75.0,72.0
20160816181500,180.0,182.399994,60.799998,61,74.900002,100,72.099998,75.0,72.0
20160816183000,180.0,177.600006,59.200002,61,64.0,100,72.099998,75.0,72.0
20160816184500,180.0,182.399994,60.799998,61,60.700001,100,70.800003,75.0,72.0
20160816190000,180.0,178.199997,59.399999,61,82.099998,100,71.599998,75.0,72.0
20160816191500,180.0,175.800003,58.600001,61,82.099998,100,72.099998,75.0,72.0
20160816193000,180.0,179.399994,59.799998,61,84.400002,100,72.199997,75.0,72.0
20160816194500,180.0,177.600006,59.200002,61,58.400002,100,71.300003,75.0,72.0
20160816200000,180.0,177.600006,59.200002,61,83.699997,100,71.099998,75.0,72.0
20160816201500,180.0,182.399994,60.799998,61,87.099998,100,71.800003,75.0,72.0
20160816203000,180.0,182.399994,60.799998,61,80.699997,100,72.099998,75.0,72.0
20160816204500,180.0,182.399994,60.799998,61,64.400002,0,72.199997,75.0,72.0
20160816210000,180.0,193.199997,64.399999,60,60.099998,100,70.800003,75.0,72.0
20160816211500,180.0,186.600006,62.200002,59,86.900002,100,71.5,75.0,72.0
20160816213000,180.0,186.600006,62.200002,59,79.699997,100,72.0,75.0,72.0
20160816214500,180.0,186.600006,62.200002,59,79.699997,100,72.099998,75.0,72.0
20160816220000,180.0,189.0,63.0,59,72.300003,0,72.300003,75.0,72.0
20160816221500,180.0,189.0,63.0,59,58.799999,100,70.800003,75.0,72.0
20160816223000,180.0,186.600006,62.200002,59,91.699997,100,71.400002,75.0,72.0
20160816224500,180.0,186.600006,62.200002,59,79.199997,100,71.900002,75.0,72.0
20160816230000,180.0,184.199997,61.399999,59,87.5,100,72.099998,75.0,72.0
20160816231500,180.0,184.199997,61.399999,59,78.300003,100,72.199997,75.0,72.0
20160816233000,180.0,184.199997,61.399999,58,58.799999,100,71.699997,75.0,72.0
20160816234500,180.0,184.199997,61.399999,58,82.099998,100,70.900002,75.0,72.0
20160817000000,180.0,184.199997,61.399999,58,86.900002,100,71.699997,75.0,72.0
20160817001500,180.0,184.199997,61.399999,58,81.099998,100,72.199997,75.0,72.0
20160817003000,180.0,189.0,63.0,58,60.0,0,71.900002,75.0,72.0
20160817004500,180.0,181.199997,60.399999,58,80.099998,100,70.800003,75.0,72.0
20160817010000,180.0,181.199997,60.399999,58,94.099998,100,71.599998,75.0,72.0
20160817011500,180.0,181.199997,60.399999,58,83.800003,100,71.900002,75.0,72.0
20160817013000,180.0,176.399994,58.799998,58,82.099998,100,72.199997,75.0,72.0
20160817014500,180.0,176.399994,58.799998,58,60.0,100,71.0,75.0,72.0
20160817020000,180.0,173.399994,57.799998,58,86.5,100,71.199997,75.0,72.0
20160817021500,180.0,178.199997,59.399999,58,82.5,100,71.800003,75.0,72.0
20160817023000,180.0,178.199997,59.399999,58,86.900002,100,71.900002,75.0,72.0
20160817024500,180.0,174.600006,58.200002,58,87.900002,100,72.199997,75.0,72.0
20160817030000,180.0,174.600006,58.200002,58,61.599998,0,71.900002,75.0,72.0
20160817031500,180.0,176.399994,58.799998,58,76.199997,100,70.800003,75.0,72.0
20160817033000,180.0,172.800003,57.600001,58,82.5,100,71.5,75.0,72.0
20160817034500,180.0,175.800003,58.600001,58,90.599998,100,71.800003,75.0,72.0
20160817040000,180.0,173.399994,57.799998,58,81.099998,100,72.099998,75.0,72.0
20160817041500,180.0,173.399994,57.799998,58,87.800003,100,72.199997,75.0,72.0
20160817043000,180.0,173.399994,57.799998,58,58.0,100,71.400002,75.0,72.0
20160817044500,180.0,176.399994,58.799998,58,91.199997,100,71.0,75.0,72.0
20160817050000,180.0,180.0,60.0,58,82.099998,100,71.699997,75.0,72.0
20160817051500,180.0,183.0,61.0,58,83.099998,100,72.099998,75.0,72.0
20160817053000,180.0,183.0,61.0,58,89.199997,100,72.199997,75.0,72.0
20160817054500,180.0,185.399994,61.799998,58,58.400002,100,71.300003,75.0,72.0
20160817060000,180.0,182.399994,60.799998,58,80.199997,100,71.099998,75.0,72.0
20160817061500,180.0,187.800003,62.600001,58,79.199997,100,71.699997,75.0,72.0
20160817063000,180.0,187.800003,62.600001,58,81.0,100,71.900002,75.0,72.0
20160817064500,180.0,187.800003,62.600001,58,81.0,100,72.199997,75.0,72.0
20160817070000,180.0,187.800003,62.600001,57,60.799999,0,72.099998,75.0,72.0
20160817071500,180.0,180.0,60.0,56,74.300003,100,70.699997,75.0,72.0
20160817073000,180.0,184.800003,61.600001,56,82.599998,100,71.599998,75.0,72.0
20160817074500,180.0,184.800003,61.600001,56,92.900002,100,71.900002,75.0,72.0
20160817080000,180.0,181.800003,60.600001,56,92.900002,100,72.099998,75.0,72.0
20160817081500,180.0,181.800003,60.600001,56,59.599998,100,71.699997,75.0,72.0
20160817083000,180.0,181.800003,60.600001,56,90.5,100,70.800003,75.0,72.0
20160817084500,180.0,177.600006,59.200002,56,90.5,100,71.599998,75.0,72.0
20160817090000,180.0,177.600006,59.200002,56,87.5,100,71.900002,75.0,72.0
20160817091500,180.0,179.399994,59.799998,56,94.199997,100,72.199997,75.0,72.0
20160817093000,180.0,183.0,61.0,56,59.599998,100,71.699997,75.0,72.0
20160817094500,180.0,180.0,60.0,56,82.0,100,70.900002,75.0,72.0
20160817100000,180.0,181.800003,60.600001,56,85.599998,100,71.599998,75.0,72.0
20160817101500,180.0,188.399994,62.799998,53,83.199997,100,72.099998,75.0,72.0
20160817103000,180.0,188.399994,62.799998,53,86.199997,100,72.099998,75.0,72.0
20160817104500,180.0,188.399994,62.799998,53,58.799999,100,71.400002,75.0,72.0
20160817110000,180.0,184.800003,61.600001,53,78.599998,100,70.900002,75.0,72.0
20160817111500,180.0,182.399994,60.799998,53,82.099998,100,71.699997,75.0,72.0
20160817113000,180.0,189.600006,63.200002,53,83.800003,100,71.900002,75.0,72.0
20160817114500,180.0,184.800003,61.600001,53,68.800003,0,72.300003,75.0,72.0
20160817120000,180.0,184.800003,61.600001,53,58.799999,100,70.800003,75.0,72.0
20160817121500,180.0,184.800003,61.600001,53,83.900002,100,71.5,75.0,72.0
20160817123000,180.0,181.199997,60.399999,52,86.900002,100,71.900002,75.0,72.0
20160817124500,180.0,183.600006,61.200002,52,86.900002,100,72.199997,75.0,72.0
20160817130000,180.0,183.600006,61.200002,52,59.200001,100,71.400002,75.0,72.0
20160817131500,180.0,180.0,60.0,52,82.0,100,71.0,75.0,72.0
20160817133000,180.0,177.600006,59.200002,52,80.699997,100,71.900002,75.0,72.0
20160817134500,180.0,172.800003,57.600001,52,80.699997,100,72.199997,75.0,72.0
20160817140000,180.0,172.800003,57.600001,54,62.400002,0,72.199997,75.0,72.0
20160817141500,180.0,172.800003,57.600001,54,59.099998,100,70.900002,75.0,72.0
20160817143000,180.0,170.399994,56.799998,54,83.199997,100,71.599998,75.0,72.0
20160817144500,180.0,174.0,58.0,54,80.699997,100,72.099998,75.0,72.0
20160817150000,180.0,174.0,58.0,54,76.800003,0,72.300003,75.0,72.0
20160817151500,180.0,176.399994,58.799998,54,58.799999,100,71.199997,75.0,72.0
20160817153000,180.0,174.0,58.0,54,84.400002,100,71.300003,75.0,72.0
20160817154500,180.0,175.800003,58.600001,54,77.800003,100,71.900002,75.0,72.0
20160817160000,180.0,175.800003,58.600001,54,75.900002,100,72.0,75.0,72.0
20160817161500,180.0,182.399994,60.799998,54,75.900002,100,72.199997,75.0,72.0
20160817163000,180.0,177.0,59.0,54,60.400002,0,71.900002,75.0,72.0
20160817164500,180.0,179.399994,59.799998,54,59.200001,100,71.0,75.0,72.0
20160817170000,180.0,177.0,59.0,54,89.900002,100,71.699997,75.0,72.0
20160817171500,180.0,177.0,59.0,54,68.599998,100,71.800003,75.0,72.0
20160817173000,180.0,172.800003,57.600001,54,70.099998,100,71.699997,75.0,72.0
20160817174500,180.0,177.0,59.0,54,67.699997,100,71.599998,75.0,72.0
20160817180000,180.0,177.0,59.0,54,83.099998,100,71.599998,75.0,72.0
20160817181500,180.0,177.0,59.0,54,84.400002,100,72.099998,75.0,72.0
20160817183000,180.0,174.600006,58.200002,54,58.799999,100,71.5,75.0,72.0
20160817184500,180.0,174.600006,58.200002,54,81.5,100,71.0,75.0,72.0
20160817190000,180.0,169.199997,56.399999,54,77.199997,100,71.800003,75.0,72.0
20160817191500,180.0,172.800003,57.600001,54,81.900002,100,71.900002,75.0,72.0
20160817193000,180.0,172.800003,57.600001,55,78.300003,100,72.099998,75.0,72.0
20160817194500,180.0,172.800003,57.600001,55,76.400002,100,72.199997,75.0,72.0
20160817200000,180.0,172.800003,57.600001,55,75.400002,100,72.199997,75.0,72.0
20160817201500,180.0,172.800003,57.600001,55,60.0,0,71.800003,75.0,72.0
20160817203000,180.0,172.800003,57.600001,55,71.900002,100,70.800003,75.0,72.0
20160817204500,180.0,172.800003,57.600001,55,83.800003,100,71.699997,75.0,72.0
20160817210000,180.0,172.800003,57.600001,55,80.599998,100,72.199997,75.0,72.0
20160817211500,180.0,172.800003,57.600001,55,59.599998,0,71.800003,75.0,72.0
20160817213000,180.0,177.0,59.0,55,78.199997,100,70.800003,75.0,72.0
20160817214500,180.0,174.0,58.0,55,82.5,100,71.800003,75.0,72.0
20160817220000,180.0,175.800003,58.600001,55,79.699997,100,72.099998,75.0,72.0
20160817221500,180.0,175.800003,58.600001,55,60.799999,0,72.0,75.0,72.0
20160817223000,180.0,179.399994,59.799998,55,66.400002,100,70.800003,75.0,72.0
20160817224500,180.0,177.0,59.0,55,82.599998,100,71.699997,75.0,72.0
20160817230000,180.0,177.0,59.0,55,89.900002,100,72.099998,75.0,72.0
20160817231500,180.0,179.399994,59.799998,55,73.699997,0,72.300003,75.0,72.0
20160817233000,180.0,174.0,58.0,55,58.799999,100,71.0,75.0,72.0
20160817234500,180.0,174.0,58.0,55,88.699997,100,71.300003,75.0,72.0
20160818000000,180.0,172.199997,57.399999,55,81.599998,100,71.900002,75.0,72.0
20160818001500,180.0,175.800003,58.600001,55,81.599998,100,72.199997,75.0,72.0
20160818003000,180.0,175.800003,58.600001,55,59.599998,0,71.699997,75.0,72.0
20160818004500,180.0,172.800003,57.600001,55,79.5,100,70.800003,75.0,72.0
20160818010000,180.0,172.800003,57.600001,55,93.5,100,71.699997,75.0,72.0
20160818011500,180.0,172.800003,57.600001,55,81.099998,100,72.0,75.0,72.0
20160818013000,180.0,172.800003,57.600001,55,87.599998,100,72.199997,75.0,72.0
20160818014500,180.0,172.800003,57.600001,55,60.799999,0,71.800003,75.0,72.0
20160818020000,180.0,177.0,59.0,55,77.199997,100,70.800003,75.0,72.0
20160818021500,180.0,181.800003,60.600001,55,94.099998,100,71.599998,75.0,72.0
20160818023000,180.0,177.0,59.0,55,84.400002,100,71.900002,75.0,72.0
20160818024500,180.0,180.0,60.0,55,85.5,100,72.199997,75.0,72.0
20160818030000,180.0,178.199997,59.399999,55,60.0,100,71.199997,75.0,72.0
20160818031500,180.0,178.199997,59.399999,55,82.800003,100,71.199997,75.0,72.0
20160818033000,180.0,178.199997,59.399999,55,93.0,100,71.800003,75.0,72.0
20160818034500,180.0,178.199997,59.399999,55,82.599998,100,72.099998,75.0,72.0
20160818040000,180.0,174.0,58.0,55,81.0,0,72.300003,75.0,72.0
20160818041500,180.0,183.0,61.0,55,60.5,100,71.0,75.0,72.0
20160818043000,180.0,179.399994,59.799998,55,83.699997,100,71.300003,75.0,72.0
20160818044500,180.0,189.600006,63.200002,54,86.900002,100,71.800003,75.0,72.0
20160818050000,180.0,181.800003,60.600001,53,92.900002,100,72.099998,75.0,72.0
20160818051500,180.0,184.800003,61.600001,53,80.199997,0,72.300003,75.0,72.0
20160818053000,180.0,184.800003,61.600001,53,58.400002,100,70.800003,75.0,72.0
20160818054500,180.0,184.800003,61.600001,53,84.300003,100,71.400002,75.0,72.0
20160818060000,180.0,184.800003,61.600001,53,84.300003,100,71.800003,75.0,72.0
20160818061500,180.0,184.800003,61.600001,53,87.400002,100,72.099998,75.0,72.0
20160818063000,180.0,180.0,60.0,53,85.0,100,72.199997,75.0,72.0
20160818064500,180.0,183.0,61.0,53,58.400002,100,71.0,75.0,72.0
20160818070000,180.0,180.0,60.0,53,85.0,100,71.199997,75.0,72.0
20160818071500,180.0,183.0,61.0,53,91.0,100,71.800003,75.0,72.0
20160818073000,180.0,169.800003,56.600001,56,88.699997,100,71.900002,75.0,72.0
20160818074500,180.0,169.800003,56.600001,56,84.400002,100,72.099998,75.0,72.0
20160818080000,180.0,175.800003,58.600001,56,66.400002,0,72.300003,75.0,72.0
20160818081500,180.0,179.399994,59.799998,56,59.900002,100,70.900002,75.0,72.0
20160818083000,180.0,179.399994,59.799998,56,82.599998,100,71.400002,75.0,72.0
20160818084500,180.0,170.399994,56.799998,56,90.099998,100,71.900002,75.0,72.0
20160818090000,180.0,174.0,58.0,56,88.099998,100,72.099998,75.0,72.0
20160818091500,180.0,174.0,58.0,56,82.099998,100,72.199997,75.0,72.0
20160818093000,180.0,174.0,58.0,56,59.099998,100,71.199997,75.0,72.0
20160818094500,180.0,174.0,58.0,56,82.0,100,71.199997,75.0,72.0
20160818100000,180.0,174.0,58.0,56,91.599998,100,71.800003,75.0,72.0
20160818101500,180.0,170.399994,56.799998,56,86.699997,100,72.099998,75.0,72.0
20160818103000,180.0,172.199997,57.399999,56,81.400002,100,72.199997,75.0,72.0
20160818104500,180.0,172.199997,57.399999,56,59.599998,100,71.400002,75.0,72.0
20160818110000,180.0,174.600006,58.200002,56,88.0,100,71.0,75.0,72.0
20160818111500,180.0,172.199997,57.399999,56,84.800003,100,71.800003,75.0,72.0
20160818113000,180.0,172.199997,57.399999,56,92.900002,100,72.099998,75.0,72.0
20160818114500,180.0,174.600006,58.200002,56,60.799999,0,71.900002,75.0,72.0
20160818120000,180.0,185.399994,61.799998,53,78.199997,100,70.699997,75.0,72.0
20160818121500,180.0,185.399994,61.799998,53,93.0,100,71.5,75.0,72.0
20160818123000,180.0,185.399994,61.799998,53,89.800003,100,72.099998,75.0,72.0
20160818124500,180.0,185.399994,61.799998,53,65.800003,0,72.199997,75.0,72.0
20160818130000,180.0,185.399994,61.799998,53,59.599998,100,70.800003,75.0,72.0
20160818131500,180.0,185.399994,61.799998,53,86.300003,100,71.400002,75.0,72.0
20160818133000,180.0,181.800003,60.600001,53,80.199997,100,72.0,75.0,72.0
20160818134500,180.0,181.800003,60.600001,53,83.699997,100,72.199997,75.0,72.0
20160818140000,180.0,187.800003,62.600001,54,59.200001,100,71.599998,75.0,72.0
20160818141500,180.0,183.600006,61.200002,53,86.900002,100,71.0,75.0,72.0
20160818143000,180.0,183.600006,61.200002,53,88.599998,100,71.800003,75.0,72.0
20160818144500,180.0,188.399994,62.799998,53,77.699997,100,71.900002,75.0,72.0
20160818150000,180.0,184.800003,61.600001,53,75.400002,100,71.900002,75.0,72.0
20160818151500,180.0,187.800003,62.600001,53,81.5,100,71.900002,75.0,72.0
20160818153000,180.0,187.800003,62.600001,53,77.800003,100,72.099998,75.0,72.0
20160818154500,180.0,187.800003,62.600001,53,75.400002,100,72.099998,75.0,72.0
20160818160000,180.0,187.800003,62.600001,53,81.0,100,72.099998,75.0,72.0
20160818161500,180.0,183.600006,61.200002,52,78.699997,100,72.099998,75.0,72.0
20160818163000,180.0,171.600006,57.200002,56,76.400002,100,72.099998,75.0,72.0
20160818164500,180.0,174.0,58.0,56,82.400002,100,72.099998,75.0,72.0
20160818170000,180.0,172.199997,57.399999,56,78.300003,100,72.199997,75.0,72.0
20160818171500,180.0,177.600006,59.200002,56,76.199997,100,72.199997,75.0,72.0
20160818173000,180.0,173.399994,57.799998,56,59.799999,100,71.699997,75.0,72.0
20160818174500,180.0,177.600006,59.200002,56,77.599998,100,70.800003,75.0,72.0
20160818180000,180.0,177.600006,59.200002,56,87.800003,100,71.699997,75.0,72.0
20160818181500,180.0,177.600006,59.200002,56,87.800003,100,71.900002,75.0,72.0
20160818183000,180.0,177.600006,59.200002,56,82.099998,100,72.199997,75.0,72.0
20160818184500,180.0,177.600006,59.200002,56,60.400002,100,71.300003,75.0,72.0
20160818190000,180.0,175.800003,58.600001,56,84.400002,100,71.0,75.0,72.0
20160818191500,180.0,175.800003,58.600001,56,82.0,100,71.800003,75.0,72.0
20160818193000,180.0,175.800003,58.600001,56,85.199997,100,71.900002,75.0,72.0
20160818194500,180.0,188.399994,62.799998,53,78.699997,100,72.199997,75.0,72.0
20160818200000,180.0,184.800003,61.600001,53,87.5,100,72.199997,75.0,72.0
20160818201500,180.0,184.800003,61.600001,53,58.200001,100,71.300003,75.0,72.0
20160818203000,180.0,184.800003,61.600001,53,90.800003,100,71.0,75.0,72.0
20160818204500,180.0,180.0,60.0,53,81.599998,100,71.699997,75.0,72.0
20160818210000,180.0,183.600006,61.200002,53,90.800003,100,71.900002,75.0,72.0
20160818211500,180.0,186.0,62.0,53,81.599998,100,72.199997,75.0,72.0
20160818213000,180.0,183.600006,61.200002,53,59.200001,0,71.800003,75.0,72.0
20160818214500,180.0,183.600006,61.200002,53,85.300003,100,70.800003,75.0,72.0
20160818220000,180.0,183.600006,61.200002,53,83.800003,100,71.599998,75.0,72.0
20160818221500,180.0,186.0,62.0,53,87.300003,100,71.900002,75.0,72.0
20160818223000,180.0,183.0,61.0,53,82.599998,100,72.099998,75.0,72.0
20160818224500,180.0,190.199997,63.399999,53,61.200001,100,71.900002,75.0,72.0
20160818230000,180.0,184.800003,61.600001,52,75.400002,100,70.699997,75.0,72.0
20160818231500,180.0,187.800003,62.600001,52,93.0,100,71.5,75.0,72.0
20160818233000,180.0,187.800003,62.600001,52,78.300003,100,71.800003,75.0,72.0
20160818234500,180.0,184.199997,61.399999,52,83.199997,100,71.800003,75.0,72.0
20160819000000,180.0,184.199997,61.399999,52,78.699997,100,71.900002,75.0,72.0
20160819001500,180.0,184.199997,61.399999,52,80.900002,100,72.0,75.0,72.0
20160819003000,180.0,184.199997,61.399999,52,80.900002,100,72.0,75.0,72.0
20160819004500,180.0,184.199997,61.399999,52,79.699997,100,72.099998,75.0,72.0
20160819010000,180.0,184.199997,61.399999,52,81.099998,100,72.099998,75.0,72.0
20160819011500,180.0,189.0,63.0,52,79.699997,100,72.099998,75.0,72.0
20160819013000,180.0,183.0,61.0,52,84.900002,100,72.099998,75.0,72.0
20160819014500,180.0,186.600006,62.200002,52,77.800003,100,72.099998,75.0,72.0
20160819020000,180.0,186.600006,62.200002,52,84.099998,100,72.099998,75.0,72.0
20160819021500,180.0,183.0,61.0,52,78.199997,100,72.099998,75.0,72.0
20160819023000,180.0,186.600006,62.200002,52,80.199997,100,72.099998,75.0,72.0
20160819024500,180.0,186.600006,62.200002,52,84.900002,100,72.099998,75.0,72.0
20160819030000,180.0,178.199997,59.399999,52,78.699997,100,72.099998,74.900002,71.900002
20160819031500,180.0,181.800003,60.600001,52,86.0,100,72.099998,75.0,72.0
20160819033000,180.0,181.800003,60.600001,52,78.199997,100,72.099998,75.0,72.0
20160819034500,180.0,181.800003,60.600001,52,83.300003,100,72.099998,75.0,72.0
20160819040000,180.0,181.800003,60.600001,52,80.099998,100,72.099998,75.0,72.0
20160819041500,180.0,179.399994,59.799998,52,80.099998,100,72.099998,75.0,72.0
20160819043000,180.0,177.0,59.0,52,86.199997,100,72.099998,75.0,72.0
20160819044500,180.0,186.0,62.0,52,78.300003,100,72.099998,75.0,72.0
20160819050000,180.0,183.600006,61.200002,52,83.800003,100,72.099998,74.900002,71.900002
20160819051500,180.0,183.600006,61.200002,52,86.199997,100,72.099998,75.0,72.0
20160819053000,180.0,183.600006,61.200002,52,80.699997,100,72.099998,75.0,72.0
20160819054500,180.0,183.600006,61.200002,52,79.699997,100,72.099998,74.900002,71.900002
20160819060000,180.0,183.600006,61.200002,52,79.699997,100,72.0,75.0,72.0
20160819061500,180.0,180.0,60.0,52,77.800003,100,72.0,75.0,72.0
20160819063000,180.0,183.600006,61.200002,52,76.400002,100,71.900002,75.0,72.0
20160819064500,180.0,181.199997,60.399999,52,82.400002,100,71.900002,75.0,72.0
20160819070000,180.0,181.199997,60.399999,52,88.0,100,71.900002,75.0,72.0
20160819071500,180.0,178.199997,59.399999,52,85.599998,100,71.900002,75.0,72.0
20160819073000,180.0,178.199997,59.399999,52,79.199997,100,72.099998,75.0,72.0
20160819074500,180.0,181.199997,60.399999,52,78.400002,100,72.099998,75.0,72.0
20160819080000,180.0,175.800003,58.600001,57,78.400002,100,72.099998,75.0,72.0
20160819081500,180.0,175.800003,58.600001,57,77.300003,100,72.0,75.0,72.0
20160819083000,180.0,175.800003,58.600001,57,77.300003,100,72.0,75.0,72.0
20160819084500,180.0,178.199997,59.399999,57,77.300003,100,72.0,75.0,72.0
20160819090000,180.0,175.800003,58.600001,57,77.300003,100,72.0,75.0,72.0
20160819091500,180.0,178.199997,59.399999,57,73.5,100,71.800003,75.0,72.0
20160819093000,180.0,174.0,58.0,57,71.0,100,71.400002,75.0,72.0
20160819094500,180.0,177.600006,59.200002,57,71.0,100,71.199997,75.0,72.0
20160819100000,180.0,177.600006,59.200002,57,69.699997,100,70.900002,75.0,72.0
20160819101500,180.0,175.800003,58.600001,57,67.699997,100,70.699997,75.0,72.0
20160819103000,180.0,177.600006,59.200002,57,65.800003,100,70.300003,75.0,72.0
20160819104500,180.0,181.199997,60.399999,57,63.599998,100,70.0,75.0,72.0
20160819110000,180.0,181.199997,60.399999,57,62.299999,100,69.699997,75.0,72.0
20160819111500,180.0,181.199997,60.399999,57,61.200001,100,69.300003,75.0,72.0
20160819113000,180.0,181.199997,60.399999,57,82.599998,100,69.900002,75.0,72.0
20160819114500,180.0,177.600006,59.200002,57,111.699997,100,70.5,75.0,72.0
20160819120000,180.0,177.600006,59.200002,57,98.300003,100,71.0,75.0,72.0
20160819121500,180.0,177.600006,59.200002,57,96.599998,100,71.400002,75.0,72.0
20160819123000,180.0,181.199997,60.399999,57,96.599998,100,71.800003,75.0,72.0
20160819124500,180.0,181.199997,60.399999,57,98.5,100,72.099998,75.0,72.0
20160819130000,180.0,181.199997,60.399999,57,59.200001,0,72.099998,75.0,72.0
20160819131500,180.0,181.199997,60.399999,57,58.400002,100,71.0,75.0,72.0
20160819133000,180.0,177.0,59.0,57,81.599998,100,71.400002,75.0,72.0
20160819134500,180.0,177.0,59.0,57,76.400002,100,71.699997,75.0,72.0
20160819140000,180.0,177.0,59.0,57,89.900002,100,71.900002,75.0,72.0
20160819141500,180.0,181.800003,60.600001,57,60.400002,0,71.900002,75.0,72.0
20160819143000,180.0,184.800003,61.600001,52,71.400002,100,70.800003,75.0,72.0
20160819144500,180.0,184.800003,61.600001,52,86.900002,100,71.5,75.0,72.0
20160819150000,180.0,184.800003,61.600001,52,83.800003,100,72.099998,75.0,72.0
20160819151500,180.0,180.0,60.0,52,59.0,100,71.599998,75.0,72.0
20160819153000,180.0,180.0,60.0,52,91.5,100,71.0,75.0,72.0
20160819154500,180.0,177.600006,59.200002,52,83.099998,100,71.800003,75.0,72.0
20160819160000,180.0,173.399994,57.799998,56,83.099998,100,72.0,75.0,72.0
20160819161500,180.0,169.800003,56.600001,56,83.099998,100,72.199997,75.0,72.0
20160819163000,180.0,190.199997,63.399999,56,59.200001,100,71.400002,75.0,72.0
20160819164500,180.0,187.800003,62.600001,53,88.099998,100,71.0,75.0,72.0
20160819170000,180.0,182.399994,60.799998,53,81.099998,100,71.800003,75.0,72.0
20160819171500,180.0,185.399994,61.799998,53,78.800003,100,71.900002,75.0,72.0
20160819173000,180.0,189.0,63.0,53,81.599998,100,71.900002,75.0,72.0
20160819174500,180.0,186.0,62.0,53,80.599998,100,71.900002,75.0,72.0
20160819180000,180.0,183.0,61.0,52,80.599998,100,72.0,75.0,72.0
20160819181500,180.0,168.600006,56.200002,60,80.599998,100,72.099998,75.0,72.0
20160819183000,180.0,173.399994,57.799998,62,58.400002,100,71.300003,75.0,72.0
20160819184500,180.0,195.0,65.0,60,90.599998,100,71.199997,75.0,72.0
20160819190000,180.0,191.399994,63.799998,55,82.0,100,71.699997,75.0,72.0
20160819191500,180.0,186.600006,62.200002,55,79.699997,100,71.800003,74.900002,71.900002
20160819193000,180.0,186.600006,62.200002,54,76.800003,100,71.900002,75.0,72.0
20160819194500,180.0,186.600006,62.200002,54,75.400002,100,71.900002,75.0,72.0
20160819200000,180.0,190.800003,63.600001,54,75.400002,100,71.900002,75.0,72.0
20160819201500,180.0,183.600006,61.200002,54,75.400002,100,71.900002,75.0,72.0
20160819203000,180.0,189.600006,63.200002,54,82.0,100,72.0,75.0,72.0
20160819204500,180.0,184.800003,61.600001,54,80.400002,100,72.099998,75.0,72.0
20160819210000,180.0,184.800003,61.600001,54,78.199997,100,72.099998,75.0,72.0
20160819211500,180.0,184.800003,61.600001,54,76.400002,100,72.099998,75.0,72.0
20160819213000,180.0,184.800003,61.600001,54,75.400002,100,72.099998,75.0,72.0
20160819214500,180.0,184.800003,61.600001,54,75.400002,100,72.099998,75.0,72.0
20160819220000,180.0,181.199997,60.399999,54,59.200001,100,71.599998,75.0,72.0
20160819221500,180.0,184.800003,61.600001,54,90.5,100,70.900002,75.0,72.0
20160819223000,180.0,184.800003,61.600001,54,80.800003,100,71.800003,74.900002,71.900002
20160819224500,180.0,188.399994,62.799998,54,78.699997,100,71.900002,75.0,72.0
20160819230000,180.0,184.800003,61.600001,54,88.099998,100,72.099998,75.0,72.0
20160819231500,180.0,188.399994,62.799998,54,58.0,100,71.300003,75.0,72.0
20160819233000,180.0,188.399994,62.799998,54,86.400002,100,71.099998,74.900002,71.900002
20160819234500,180.0,188.399994,62.799998,54,88.099998,100,71.800003,75.0,72.0
20160820000000,180.0,188.399994,62.799998,54,82.099998,100,72.099998,75.0,72.0
20160820001500,180.0,188.399994,62.799998,53,58.400002,100,70.900002,75.0,72.0
20160820003000,180.0,184.800003,61.600001,53,94.099998,100,71.300003,75.0,72.0
20160820004500,180.0,188.399994,62.799998,53,82.699997,100,71.800003,74.900002,71.900002
20160820010000,180.0,183.0,61.0,53,83.699997,100,72.099998,74.900002,71.900002
20160820011500,180.0,186.0,62.0,53,59.599998,100,71.699997,74.900002,71.900002
20160820013000,180.0,186.0,62.0,52,83.099998,100,70.900002,75.0,72.0
20160820014500,180.0,183.0,61.0,52,83.099998,100,71.599998,75.0,72.0
20160820020000,180.0,185.399994,61.799998,52,80.199997,100,71.900002,75.0,72.0
20160820021500,180.0,185.399994,61.799998,52,84.099998,100,72.0,74.900002,71.900002
20160820023000,180.0,185.399994,61.799998,52,59.200001,100,71.699997,74.900002,71.900002
20160820024500,180.0,185.399994,61.799998,52,80.599998,100,70.800003,75.0,72.0
20160820030000,180.0,185.399994,61.799998,52,93.5,100,71.599998,75.0,72.0
20160820031500,180.0,185.399994,61.799998,52,82.599998,100,71.900002,75.0,72.0
20160820033000,180.0,183.0,61.0,52,91.5,100,72.099998,75.0,72.0
20160820034500,180.0,187.800003,62.600001,52,58.799999,100,71.5,75.0,72.0
20160820040000,180.0,185.399994,61.799998,52,81.5,100,71.0,75.0,72.0
20160820041500,180.0,185.399994,61.799998,52,93.5,100,71.699997,75.0,72.0
20160820043000,180.0,185.399994,61.799998,52,83.199997,100,71.900002,75.0,72.0
20160820044500,180.0,182.399994,60.799998,52,79.0,0,72.199997,74.900002,71.900002
20160820050000,180.0,184.800003,61.600001,52,60.0,100,70.900002,74.900002,71.900002
20160820051500,180.0,184.800003,61.600001,52,82.199997,100,71.300003,74.900002,71.900002
20160820053000,180.0,184.800003,61.600001,52,84.400002,100,71.699997,74.900002,71.900002
20160820054500,180.0,184.800003,61.600001,52,83.199997,100,71.900002,75.0,72.0
20160820060000,180.0,184.800003,61.600001,52,59.599998,100,71.599998,75.0,72.0
20160820061500,180.0,184.800003,61.600001,52,82.0,100,70.800003,75.0,72.0
20160820063000,180.0,184.800003,61.600001,52,86.900002,100,71.400002,75.0,72.0
20160820064500,180.0,184.800003,61.600001,52,86.900002,100,71.900002,75.0,72.0
20160820070000,180.0,184.800003,61.600001,52,84.099998,100,71.900002,74.900002,71.900002
20160820071500,180.0,184.800003,61.600001,52,60.0,100,71.400002,75.0,72.0
20160820073000,180.0,188.399994,62.799998,52,82.099998,100,71.0,74.900002,71.900002
