PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160826134500,180.0,175.800003,58.600001,54,57.299999,0,64.599998,65.0,59.799999
20160826140000,180.0,175.800003,58.600001,54,57.299999,0,64.599998,65.0,59.799999
20160826141500,180.0,180.0,60.0,55,57.900002,0,64.699997,65.0,59.799999
20160826143000,180.0,174.600006,58.200002,55,57.900002,0,64.800003,65.0,59.799999
20160826144500,180.0,178.199997,59.399999,56,57.900002,0,64.800003,65.0,59.799999
20160826150000,180.0,181.199997,60.399999,56,57.900002,0,65.0,65.0,59.799999
20160826151500,180.0,181.199997,60.399999,56,57.900002,0,65.0,65.0,59.799999
20160826153000,180.0,178.199997,59.399999,56,57.900002,0,65.099998,65.0,59.799999
20160826154500,180.0,181.800003,60.600001,56,57.900002,0,65.099998,65.0,59.799999
20160826160000,180.0,186.0,62.0,56,57.900002,0,65.300003,65.0,59.799999
20160826161500,180.0,194.399994,64.799998,59,57.900002,0,65.300003,65.0,59.799999
20160826163000,180.0,223.800003,74.600001,68,57.200001,0,65.5,65.0,59.799999
20160826164500,180.0,233.399994,77.799998,74,57.200001,0,65.400002,65.0,59.799999
20160826170000,180.0,242.399994,80.799998,100,57.200001,0,65.5,65.0,59.799999
20160826171500,180.0,242.399994,80.799998,100,57.200001,0,65.5,65.0,59.799999
20160826173000,180.0,246.600006,82.200002,100,57.200001,0,65.5,65.0,59.799999
20160826174500,180.0,242.399994,80.799998,100,57.200001,0,65.300003,65.0,59.799999
20160826180000,180.0,246.600006,82.200002,100,57.200001,0,65.199997,65.0,59.799999
20160826181500,180.0,238.199997,79.399999,100,57.200001,0,65.099998,65.0,59.799999
20160826183000,180.0,242.399994,80.799998,100,57.200001,0,65.0,65.0,59.799999
20160826184500,180.0,242.399994,80.799998,100,57.200001,0,64.800003,65.0,59.599998
20160826190000,180.0,246.600006,82.200002,100,57.200001,0,64.699997,65.0,59.200001
20160826191500,180.0,238.199997,79.399999,100,57.200001,0,64.699997,65.0,59.799999
20160826193000,180.0,238.199997,79.399999,100,57.200001,0,64.599998,65.0,59.799999
20160826194500,180.0,238.199997,79.399999,100,57.200001,0,64.5,65.0,59.799999
20160826200000,180.0,228.600006,76.200002,74,57.200001,0,64.400002,65.0,59.799999
20160826201500,180.0,202.199997,67.399999,64,57.200001,0,64.599998,65.0,59.799999
20160826203000,180.0,199.199997,66.399999,64,57.200001,0,64.599998,65.0,59.799999
20160826204500,180.0,193.800003,64.600001,60,57.200001,0,64.699997,65.0,59.799999
20160826210000,180.0,190.800003,63.600001,60,57.200001,0,64.800003,65.0,59.799999
20160826211500,180.0,190.800003,63.600001,60,57.200001,0,64.699997,65.0,59.799999
20160826213000,180.0,194.399994,64.799998,60,57.200001,0,64.800003,65.0,59.799999
20160826214500,180.0,191.399994,63.799998,60,57.200001,0,64.800003,65.0,59.799999
20160826220000,180.0,191.399994,63.799998,60,57.200001,0,64.800003,65.0,59.799999
20160826221500,180.0,191.399994,63.799998,60,57.200001,0,64.800003,65.0,59.799999
20160826223000,180.0,191.399994,63.799998,60,57.200001,0,64.800003,65.0,59.799999
20160826224500,180.0,191.399994,63.799998,60,57.200001,0,64.800003,65.0,59.799999
20160826230000,180.0,191.399994,63.799998,60,57.200001,0,64.800003,65.0,59.799999
20160826231500,180.0,191.399994,63.799998,60,57.200001,0,64.699997,65.0,59.799999
20160826233000,180.0,187.800003,62.600001,59,57.200001,0,64.699997,65.0,59.799999
20160826234500,180.0,181.800003,60.600001,59,57.200001,0,64.699997,65.0,59.799999
20160827000000,180.0,184.800003,61.600001,59,57.200001,0,64.699997,65.0,59.799999
20160827001500,180.0,179.399994,59.799998,59,57.200001,0,64.699997,65.0,59.799999
20160827003000,180.0,183.0,61.0,59,57.200001,0,64.699997,65.0,59.799999
20160827004500,180.0,183.0,61.0,59,57.200001,0,64.699997,65.0,59.799999
20160827010000,180.0,183.0,61.0,59,57.200001,0,64.599998,65.0,59.700001
20160827011500,180.0,191.399994,63.799998,59,57.200001,0,64.599998,65.0,59.400002
20160827013000,180.0,187.800003,62.600001,59,57.200001,0,64.599998,65.0,59.099998
20160827014500,180.0,184.800003,61.600001,59,57.200001,0,64.599998,65.0,59.099998
20160827020000,180.0,184.800003,61.600001,59,57.200001,0,64.599998,65.0,59.099998
20160827021500,180.0,184.800003,61.600001,59,57.200001,0,64.5,65.0,59.099998
20160827023000,180.0,184.800003,61.600001,59,57.200001,0,64.400002,65.0,59.0
20160827024500,180.0,190.800003,63.600001,59,57.200001,0,64.400002,65.0,59.0
20160827030000,180.0,184.199997,61.399999,58,57.200001,0,64.300003,65.0,59.0
20160827031500,180.0,181.800003,60.600001,58,57.200001,0,64.300003,65.0,59.400002
20160827033000,180.0,173.399994,57.799998,60,57.200001,0,64.300003,65.0,59.299999
20160827034500,180.0,183.0,61.0,60,57.200001,0,64.400002,65.0,59.099998
20160827040000,180.0,188.399994,62.799998,57,57.200001,0,64.300003,65.0,59.099998
20160827041500,180.0,188.399994,62.799998,56,57.200001,0,64.300003,65.0,59.099998
20160827043000,180.0,188.399994,62.799998,56,57.200001,0,64.300003,65.0,59.099998
20160827044500,180.0,181.199997,60.399999,56,57.200001,0,64.199997,65.0,59.099998
20160827050000,180.0,184.800003,61.600001,56,57.200001,0,64.199997,65.0,59.099998
20160827051500,180.0,184.800003,61.600001,56,57.200001,0,64.199997,65.0,59.099998
20160827053000,180.0,184.800003,61.600001,56,57.200001,0,64.199997,65.0,59.0
20160827054500,180.0,191.399994,63.799998,56,57.200001,0,64.199997,65.0,59.799999
20160827060000,180.0,186.0,62.0,56,57.200001,0,64.199997,65.0,59.799999
20160827061500,180.0,186.0,62.0,56,57.200001,0,64.199997,65.0,59.799999
20160827063000,180.0,186.0,62.0,56,57.200001,0,64.199997,65.0,59.799999
20160827064500,180.0,174.600006,58.200002,56,57.200001,0,64.199997,65.0,59.799999
20160827070000,180.0,174.600006,58.200002,61,57.200001,0,64.199997,65.0,59.799999
20160827071500,180.0,176.399994,58.799998,61,57.200001,0,64.199997,65.0,59.799999
20160827073000,180.0,172.199997,57.399999,61,57.200001,0,64.199997,65.0,59.799999
20160827074500,180.0,177.600006,59.200002,62,57.200001,0,64.199997,65.0,59.799999
20160827080000,180.0,181.199997,60.399999,62,57.200001,0,64.199997,65.0,59.799999
20160827081500,180.0,181.199997,60.399999,62,57.200001,0,64.199997,65.0,59.799999
20160827083000,180.0,183.600006,61.200002,62,57.200001,0,64.199997,65.0,59.799999
20160827084500,180.0,179.399994,59.799998,62,57.200001,0,64.199997,65.0,59.799999
20160827090000,180.0,183.0,61.0,62,57.200001,0,64.199997,65.0,59.799999
20160827091500,180.0,188.399994,62.799998,62,57.200001,0,64.099998,65.0,59.799999
20160827093000,180.0,188.399994,62.799998,62,57.200001,0,64.099998,65.0,59.799999
20160827094500,180.0,186.0,62.0,62,57.200001,0,64.099998,65.0,59.799999
20160827100000,180.0,186.0,62.0,62,57.200001,0,64.099998,65.0,59.799999
20160827101500,180.0,181.800003,60.600001,62,57.200001,0,64.099998,65.0,59.799999
20160827103000,180.0,181.800003,60.600001,62,57.200001,0,64.099998,65.0,59.799999
20160827104500,180.0,181.800003,60.600001,62,57.200001,0,64.099998,65.0,59.799999
20160827110000,180.0,181.800003,60.600001,62,57.200001,0,64.199997,65.0,59.799999
20160827111500,180.0,190.199997,63.399999,62,57.200001,0,64.199997,65.0,59.799999
20160827113000,180.0,183.600006,61.200002,62,57.200001,0,64.199997,65.0,59.799999
20160827114500,180.0,183.600006,61.200002,62,57.200001,0,64.199997,65.0,59.799999
20160827120000,180.0,183.600006,61.200002,62,57.200001,0,64.300003,65.0,59.799999
20160827121500,180.0,181.199997,60.399999,62,57.200001,0,64.300003,65.0,59.799999
20160827123000,180.0,181.199997,60.399999,62,57.200001,0,64.300003,65.0,59.799999
20160827124500,180.0,181.199997,60.399999,62,57.200001,0,64.300003,65.0,59.799999
20160827130000,180.0,181.199997,60.399999,62,57.200001,0,64.300003,65.0,59.799999
20160827131500,180.0,181.199997,60.399999,62,57.200001,0,64.300003,65.0,59.799999
20160827133000,180.0,184.800003,61.600001,62,57.200001,0,64.400002,65.0,59.799999
20160827134500,180.0,184.800003,61.600001,62,57.900002,0,64.5,65.0,59.799999
20160827140000,180.0,182.399994,60.799998,62,57.900002,0,64.599998,65.0,59.799999
20160827141500,180.0,182.399994,60.799998,62,57.900002,0,64.599998,65.0,59.799999
20160827143000,180.0,179.399994,59.799998,62,57.900002,0,64.599998,65.0,59.799999
20160827144500,180.0,179.399994,59.799998,62,57.900002,0,64.599998,65.0,59.799999
20160827150000,180.0,179.399994,59.799998,62,57.099998,0,64.599998,65.0,59.799999
20160827151500,180.0,181.800003,60.600001,62,57.099998,0,64.699997,65.0,59.799999
20160827153000,180.0,181.800003,60.600001,62,57.099998,0,64.800003,65.0,59.799999
20160827154500,180.0,181.800003,60.600001,62,57.099998,0,64.900002,65.0,59.799999
20160827160000,180.0,181.800003,60.600001,62,57.099998,0,65.0,65.0,59.799999
20160827161500,180.0,179.399994,59.799998,62,57.099998,0,65.0,65.0,59.799999
20160827163000,180.0,175.800003,58.600001,62,57.099998,0,65.0,65.0,59.799999
20160827164500,180.0,181.800003,60.600001,63,57.099998,0,65.0,65.0,59.799999
20160827170000,180.0,181.800003,60.600001,63,57.099998,0,64.800003,65.0,59.799999
20160827171500,180.0,177.0,59.0,63,57.099998,0,64.900002,65.0,59.799999
20160827173000,180.0,183.600006,61.200002,64,57.099998,0,65.0,65.0,59.799999
20160827174500,180.0,183.600006,61.200002,64,57.099998,0,65.0,65.0,59.799999
20160827180000,180.0,180.0,60.0,64,57.099998,0,65.099998,65.0,59.799999
20160827181500,180.0,218.399994,72.799998,100,57.099998,0,66.099998,65.0,59.799999
20160827183000,180.0,218.399994,72.799998,100,57.900002,0,66.400002,65.0,59.799999
20160827184500,180.0,218.399994,72.799998,100,57.900002,0,65.599998,65.0,59.799999
20160827190000,180.0,218.399994,72.799998,100,57.900002,0,65.199997,65.0,59.799999
20160827191500,180.0,218.399994,72.799998,100,57.900002,0,65.099998,65.0,59.799999
20160827193000,180.0,220.800003,73.600001,100,57.299999,0,64.800003,65.0,59.799999
20160827194500,180.0,220.800003,73.600001,100,57.299999,0,64.699997,65.0,59.799999
20160827200000,180.0,220.800003,73.600001,100,57.299999,0,64.599998,65.0,59.799999
20160827201500,180.0,218.399994,72.799998,100,57.299999,0,64.400002,65.0,59.799999
20160827203000,180.0,198.600006,66.200002,70,57.299999,0,64.400002,65.0,59.799999
20160827204500,180.0,190.199997,63.399999,63,57.299999,0,64.400002,65.0,59.799999
20160827210000,180.0,187.800003,62.600001,61,57.299999,0,64.400002,65.0,59.799999
20160827211500,180.0,187.800003,62.600001,61,57.299999,0,64.400002,65.0,59.799999
20160827213000,180.0,187.800003,62.600001,60,57.299999,0,64.400002,65.0,59.799999
20160827214500,180.0,183.600006,61.200002,60,57.299999,0,64.400002,65.0,59.799999
20160827220000,180.0,192.0,64.0,56,57.299999,0,64.400002,65.0,59.799999
20160827221500,180.0,184.199997,61.399999,55,57.299999,0,64.300003,65.0,59.799999
20160827223000,180.0,184.199997,61.399999,55,57.299999,0,64.400002,65.0,59.799999
20160827224500,180.0,184.199997,61.399999,55,57.299999,0,64.400002,65.0,59.799999
20160827230000,180.0,184.199997,61.399999,55,57.299999,0,64.400002,65.0,59.799999
20160827231500,180.0,184.199997,61.399999,55,57.299999,0,64.300003,65.0,59.799999
20160827233000,180.0,184.199997,61.399999,55,57.299999,0,64.300003,65.0,59.799999
20160827234500,180.0,184.199997,61.399999,55,57.299999,0,64.300003,65.0,59.799999
20160828000000,180.0,181.199997,60.399999,55,57.299999,0,64.300003,65.0,59.799999
20160828001500,180.0,181.199997,60.399999,55,56.700001,0,64.300003,65.0,59.799999
20160828003000,180.0,178.199997,59.399999,55,56.700001,0,64.300003,65.0,59.799999
20160828004500,180.0,178.199997,59.399999,55,56.700001,0,64.199997,65.0,59.799999
20160828010000,180.0,178.199997,59.399999,55,57.5,0,64.199997,65.0,59.799999
20160828011500,180.0,178.199997,59.399999,55,56.799999,0,64.199997,65.0,59.799999
20160828013000,180.0,178.199997,59.399999,55,56.799999,0,64.199997,65.0,59.799999
20160828014500,180.0,181.199997,60.399999,55,56.799999,0,64.199997,65.0,59.799999
20160828020000,180.0,181.199997,60.399999,55,56.799999,0,64.199997,65.0,59.799999
20160828021500,180.0,181.199997,60.399999,55,57.900002,0,64.199997,65.0,59.799999
20160828023000,180.0,185.399994,61.799998,55,57.900002,0,64.199997,65.0,59.799999
20160828024500,180.0,175.800003,58.600001,55,57.099998,0,64.099998,65.0,59.799999
20160828030000,180.0,175.800003,58.600001,55,57.099998,0,64.099998,65.0,59.799999
20160828031500,180.0,177.600006,59.200002,55,57.099998,0,64.099998,65.0,59.799999
20160828033000,180.0,181.199997,60.399999,55,57.099998,0,64.099998,65.0,59.799999
20160828034500,180.0,181.199997,60.399999,55,57.099998,0,64.099998,65.0,59.799999
20160828040000,180.0,181.199997,60.399999,55,57.099998,0,64.099998,65.0,59.799999
20160828041500,180.0,181.199997,60.399999,55,57.099998,0,64.099998,65.0,59.799999
20160828043000,180.0,181.199997,60.399999,55,57.099998,0,64.099998,65.0,59.799999
20160828044500,180.0,181.199997,60.399999,55,57.099998,0,64.099998,65.0,59.799999
20160828050000,180.0,184.199997,61.399999,55,57.099998,0,64.099998,65.0,59.799999
20160828051500,180.0,179.399994,59.799998,55,57.099998,0,64.0,65.0,59.799999
20160828053000,180.0,179.399994,59.799998,55,57.099998,0,64.0,65.0,59.799999
20160828054500,180.0,181.800003,60.600001,55,57.099998,0,64.0,65.0,59.799999
20160828060000,180.0,178.199997,59.399999,55,56.400002,0,64.0,65.0,59.799999
20160828061500,180.0,182.399994,60.799998,55,57.5,0,64.0,65.0,59.799999
20160828063000,180.0,172.800003,57.600001,55,57.5,0,64.0,65.0,59.799999
20160828064500,180.0,172.800003,57.600001,60,57.5,0,64.0,65.0,59.799999
20160828070000,180.0,184.800003,61.600001,59,57.5,0,64.0,65.0,59.799999
20160828071500,180.0,184.800003,61.600001,59,57.5,0,64.0,65.0,59.799999
20160828073000,180.0,188.399994,62.799998,57,57.5,0,64.0,65.0,59.799999
20160828074500,180.0,188.399994,62.799998,57,57.5,0,64.0,65.0,59.799999
20160828080000,180.0,188.399994,62.799998,56,57.5,0,64.0,65.0,59.799999
20160828081500,180.0,188.399994,62.799998,56,57.5,0,64.0,65.0,59.799999
20160828083000,180.0,183.0,61.0,55,57.5,0,64.0,65.0,59.799999
20160828084500,180.0,187.800003,62.600001,55,57.5,0,64.0,65.0,59.799999
20160828090000,180.0,185.399994,61.799998,55,57.5,0,64.099998,65.0,59.799999
20160828091500,180.0,185.399994,61.799998,55,57.5,0,64.099998,65.0,59.799999
20160828093000,180.0,185.399994,61.799998,55,57.5,0,64.099998,65.0,59.799999
20160828094500,180.0,172.800003,57.600001,60,57.5,0,64.199997,65.0,59.799999
20160828100000,180.0,174.600006,58.200002,62,57.5,0,64.300003,65.0,59.799999
20160828101500,180.0,174.600006,58.200002,62,57.5,0,64.300003,65.0,59.799999
20160828103000,180.0,180.0,60.0,62,57.5,0,64.300003,65.0,59.799999
20160828104500,180.0,178.199997,59.399999,63,57.5,0,64.400002,65.0,59.799999
20160828110000,180.0,181.199997,60.399999,63,57.5,0,64.400002,65.0,59.799999
20160828111500,180.0,178.199997,59.399999,63,57.5,0,64.5,65.0,59.799999
20160828113000,180.0,181.800003,60.600001,63,57.5,0,64.599998,65.0,59.799999
20160828114500,180.0,178.199997,59.399999,63,57.5,0,64.599998,65.0,59.799999
20160828120000,180.0,181.199997,60.399999,63,57.5,0,64.599998,65.0,59.799999
20160828121500,180.0,181.199997,60.399999,63,57.5,0,64.599998,65.0,59.799999
20160828123000,180.0,181.199997,60.399999,63,57.5,0,64.699997,65.0,59.799999
20160828124500,180.0,181.199997,60.399999,63,57.5,0,64.699997,65.0,59.799999
20160828130000,180.0,181.199997,60.399999,63,57.5,0,64.800003,65.0,59.799999
20160828131500,180.0,178.199997,59.399999,63,57.5,0,64.800003,65.0,59.799999
20160828133000,180.0,183.0,61.0,63,57.5,0,64.800003,65.0,59.799999
20160828134500,180.0,183.0,61.0,63,57.5,0,64.800003,65.0,59.799999
20160828140000,180.0,183.0,61.0,63,57.5,0,64.900002,65.0,59.799999
20160828141500,180.0,183.0,61.0,63,57.5,0,65.0,65.0,59.799999
20160828143000,180.0,185.399994,61.799998,63,57.5,0,65.0,65.0,59.799999
20160828144500,180.0,185.399994,61.799998,63,57.5,0,65.099998,65.0,59.799999
20160828150000,180.0,185.399994,61.799998,63,57.5,0,65.099998,65.0,59.799999
20160828151500,180.0,182.399994,60.799998,63,57.5,0,65.199997,65.0,59.299999
20160828153000,180.0,197.399994,65.799998,69,57.5,0,65.400002,65.0,59.299999
20160828154500,180.0,220.800003,73.600001,94,57.5,0,65.5,65.0,59.200001
20160828160000,180.0,223.199997,74.399999,100,57.5,0,65.5,65.0,59.099998
20160828161500,180.0,219.600006,73.200002,100,57.5,0,65.5,65.0,59.099998
20160828163000,180.0,222.600006,74.200002,100,57.5,0,65.599998,65.0,59.099998
20160828164500,180.0,222.600006,74.200002,100,57.5,0,65.599998,65.0,59.200001
20160828170000,180.0,222.600006,74.200002,100,57.5,0,65.5,65.0,59.200001
20160828171500,180.0,219.0,73.0,100,57.5,0,65.599998,65.0,59.099998
20160828173000,180.0,219.0,73.0,100,57.5,0,65.699997,65.0,59.099998
20160828174500,180.0,219.0,73.0,100,57.5,0,65.800003,65.0,59.200001
20160828180000,180.0,223.199997,74.399999,100,57.5,0,66.0,65.0,59.099998
20160828181500,180.0,223.199997,74.399999,100,57.5,0,66.599998,65.0,59.099998
20160828183000,180.0,218.399994,72.799998,100,57.5,0,66.800003,65.0,59.299999
20160828184500,180.0,214.800003,71.600001,100,57.5,0,66.300003,65.0,59.099998
20160828190000,180.0,214.800003,71.600001,100,57.5,0,66.099998,65.0,59.200001
20160828191500,180.0,220.199997,73.399999,100,57.5,0,65.800003,65.0,59.200001
20160828193000,180.0,217.199997,72.399999,100,57.5,0,65.699997,65.0,59.200001
20160828194500,180.0,217.199997,72.399999,100,57.5,0,65.5,65.0,59.200001
20160828200000,180.0,217.199997,72.399999,100,57.5,0,65.400002,65.0,59.099998
20160828201500,180.0,221.399994,73.799998,100,57.5,0,65.300003,65.0,59.099998
20160828203000,180.0,221.399994,73.799998,100,57.5,0,65.199997,65.0,59.200001
20160828204500,180.0,223.800003,74.600001,100,57.5,0,65.099998,65.0,59.299999
20160828210000,180.0,255.600006,85.200002,100,56.799999,0,65.0,65.0,59.099998
20160828211500,180.0,251.399994,83.799998,100,56.799999,0,64.800003,65.0,59.099998
20160828213000,180.0,246.600006,82.200002,100,56.799999,0,64.699997,65.0,59.099998
20160828214500,180.0,251.399994,83.799998,100,56.799999,0,64.699997,65.0,59.099998
20160828220000,180.0,251.399994,83.799998,100,56.799999,0,64.599998,65.0,59.099998
20160828221500,180.0,251.399994,83.799998,96,56.799999,0,64.5,65.0,59.099998
20160828223000,180.0,218.399994,72.799998,67,56.799999,0,64.5,65.0,59.099998
20160828224500,180.0,208.800003,69.600001,61,56.799999,0,64.599998,65.0,59.099998
20160828230000,180.0,198.600006,66.200002,59,56.799999,0,64.599998,65.0,59.0
20160828231500,180.0,189.600006,63.200002,56,56.799999,0,64.599998,65.0,59.0
20160828233000,180.0,189.600006,63.200002,55,56.799999,0,64.699997,65.0,58.400002
20160828234500,180.0,184.800003,61.600001,55,56.799999,0,64.699997,65.0,59.0
20160829000000,180.0,184.800003,61.600001,55,56.799999,0,64.699997,65.0,59.0
20160829001500,180.0,184.800003,61.600001,55,56.799999,0,64.699997,65.0,59.0
20160829003000,180.0,184.800003,61.600001,55,56.799999,0,64.699997,65.0,59.0
20160829004500,180.0,184.800003,61.600001,55,56.799999,0,64.699997,65.0,59.0
20160829010000,180.0,184.800003,61.600001,55,56.799999,0,64.699997,65.0,59.099998
20160829011500,180.0,184.800003,61.600001,55,56.799999,0,64.699997,65.0,59.099998
20160829013000,180.0,184.800003,61.600001,55,56.799999,0,64.699997,65.0,59.099998
20160829014500,180.0,181.800003,60.600001,55,56.799999,0,64.599998,65.0,59.099998
20160829020000,180.0,184.199997,61.399999,55,56.799999,0,64.599998,65.0,59.099998
20160829021500,180.0,184.199997,61.399999,55,56.799999,0,64.599998,65.0,59.799999
20160829023000,180.0,184.199997,61.399999,55,56.799999,0,64.599998,65.0,59.0
20160829024500,180.0,184.199997,61.399999,55,56.799999,0,64.599998,65.0,59.0
20160829030000,180.0,184.199997,61.399999,55,56.799999,0,64.599998,65.0,59.0
20160829031500,180.0,184.199997,61.399999,55,56.799999,0,64.599998,65.0,59.0
20160829033000,180.0,189.600006,63.200002,55,56.799999,0,64.599998,65.0,59.0
20160829034500,180.0,184.199997,61.399999,55,56.799999,0,64.599998,65.0,59.0
20160829040000,180.0,184.199997,61.399999,55,56.799999,0,64.599998,65.0,59.0
20160829041500,180.0,184.199997,61.399999,55,56.799999,0,64.599998,65.0,59.0
20160829043000,180.0,184.199997,61.399999,55,56.799999,0,64.599998,65.0,59.0
20160829044500,180.0,184.199997,61.399999,55,56.799999,0,64.599998,65.0,59.0
20160829050000,180.0,184.199997,61.399999,55,56.799999,0,64.599998,65.0,59.0
20160829051500,180.0,184.199997,61.399999,55,56.799999,0,64.599998,65.0,59.0
20160829053000,180.0,184.199997,61.399999,55,56.799999,0,64.5,65.0,59.0
20160829054500,180.0,184.199997,61.399999,55,56.799999,0,64.599998,65.0,59.0
20160829060000,180.0,180.0,60.0,55,56.799999,0,64.599998,65.0,59.0
20160829061500,180.0,183.600006,61.200002,55,56.799999,0,64.5,65.0,59.0
20160829063000,180.0,183.600006,61.200002,55,56.799999,0,64.5,65.0,59.0
20160829064500,180.0,181.199997,60.399999,55,56.799999,0,64.400002,65.0,59.0
20160829070000,180.0,181.199997,60.399999,55,56.799999,0,64.400002,65.0,59.0
20160829071500,180.0,185.399994,61.799998,55,56.799999,0,64.400002,65.0,59.0
20160829073000,180.0,167.399994,55.799998,58,56.799999,0,64.400002,65.0,59.0
20160829074500,180.0,178.199997,59.399999,62,57.5,0,64.5,65.0,59.0
20160829080000,180.0,178.199997,59.399999,62,57.5,0,64.599998,65.0,59.0
20160829081500,180.0,181.199997,60.399999,62,57.5,0,64.599998,65.0,59.0
20160829083000,180.0,177.600006,59.200002,62,57.5,0,64.599998,65.0,59.0
20160829084500,180.0,177.600006,59.200002,62,57.5,0,64.599998,65.0,59.0
20160829090000,180.0,175.800003,58.600001,62,57.5,0,64.599998,65.0,59.0
20160829091500,180.0,181.800003,60.600001,62,57.5,0,64.599998,65.0,59.0
20160829093000,180.0,177.600006,59.200002,62,57.5,0,64.699997,65.0,59.0
20160829094500,180.0,180.0,60.0,62,57.5,0,64.699997,65.0,59.0
20160829100000,180.0,177.0,59.0,62,57.5,0,64.699997,65.0,59.099998
20160829101500,180.0,179.399994,59.799998,62,57.5,0,64.699997,65.0,59.099998
20160829103000,180.0,181.800003,60.600001,62,57.5,0,64.699997,65.0,59.099998
20160829104500,180.0,181.800003,60.600001,62,57.5,0,64.599998,65.0,59.099998
20160829110000,180.0,190.800003,63.600001,62,57.5,0,64.699997,65.0,59.099998
20160829111500,180.0,186.600006,62.200002,62,57.5,0,64.599998,65.0,59.099998
20160829113000,180.0,186.600006,62.200002,62,57.5,0,64.699997,65.0,59.099998
20160829114500,180.0,184.199997,61.399999,62,57.5,0,64.800003,65.0,59.099998
20160829120000,180.0,184.199997,61.399999,62,57.5,0,64.800003,65.0,59.099998
20160829121500,180.0,181.800003,60.600001,62,57.5,0,64.800003,65.0,59.099998
20160829123000,180.0,181.800003,60.600001,62,57.5,0,64.900002,65.0,59.099998
20160829124500,180.0,186.0,62.0,62,56.799999,0,64.900002,65.0,59.099998
20160829130000,180.0,183.600006,61.200002,62,56.799999,0,64.800003,65.0,59.0
20160829131500,180.0,183.600006,61.200002,62,56.799999,0,64.800003,65.0,59.0
20160829133000,180.0,183.600006,61.200002,62,57.400002,0,64.800003,65.0,59.0
20160829134500,180.0,183.600006,61.200002,62,57.400002,0,64.800003,65.0,59.0
20160829140000,180.0,183.600006,61.200002,62,57.400002,0,64.800003,65.0,58.400002
20160829141500,180.0,183.600006,61.200002,62,57.400002,0,64.699997,65.0,59.0
20160829143000,180.0,183.600006,61.200002,62,57.400002,0,64.699997,65.0,59.0
20160829144500,180.0,186.600006,62.200002,62,56.799999,0,64.599998,65.0,59.0
20160829150000,180.0,181.199997,60.399999,62,56.799999,0,64.699997,65.0,59.0
20160829151500,180.0,181.199997,60.399999,62,56.799999,0,64.599998,65.0,59.0
20160829153000,180.0,186.600006,62.200002,62,56.799999,0,64.599998,65.0,59.0
20160829154500,180.0,186.600006,62.200002,62,56.799999,0,64.699997,65.0,59.099998
20160829160000,180.0,186.600006,62.200002,62,56.799999,0,64.699997,65.0,59.099998
20160829161500,180.0,183.0,61.0,62,57.5,0,64.699997,65.0,59.099998
20160829163000,180.0,183.0,61.0,62,57.5,0,64.699997,65.0,59.099998
20160829164500,180.0,183.0,61.0,62,57.5,0,64.699997,65.0,59.099998
20160829170000,180.0,183.0,61.0,62,57.5,0,64.699997,65.0,59.099998
20160829171500,180.0,183.0,61.0,62,57.5,0,64.800003,65.0,59.099998
20160829173000,180.0,183.0,61.0,62,57.5,0,65.0,65.0,59.099998
20160829174500,180.0,183.0,61.0,62,57.5,0,65.0,65.0,59.099998
20160829180000,180.0,186.0,62.0,62,57.5,0,65.099998,65.0,59.099998
20160829181500,180.0,191.399994,63.799998,62,57.5,0,65.199997,65.0,59.099998
20160829183000,180.0,219.600006,73.200002,75,57.5,0,65.400002,65.0,59.0
20160829184500,180.0,219.600006,73.200002,73,56.799999,0,65.099998,65.0,59.0
20160829190000,180.0,213.0,71.0,73,57.5,0,64.900002,65.0,59.0
20160829191500,180.0,213.0,71.0,73,56.799999,0,64.800003,65.0,59.0
20160829193000,180.0,213.0,71.0,73,56.799999,0,64.699997,65.0,59.0
20160829194500,180.0,201.600006,67.200002,69,56.799999,0,64.699997,65.0,59.0
20160829200000,180.0,190.800003,63.600001,62,56.799999,0,64.599998,65.0,59.0
20160829201500,180.0,184.800003,61.600001,61,56.799999,0,64.699997,65.0,59.0
20160829203000,180.0,184.800003,61.600001,61,56.799999,0,64.599998,65.0,59.0
20160829204500,180.0,189.0,63.0,61,56.799999,0,64.900002,65.0,59.0
20160829210000,180.0,198.0,66.0,69,56.799999,0,65.5,65.0,59.0
20160829211500,180.0,225.600006,75.200002,100,56.799999,0,65.599998,65.0,59.099998
20160829213000,180.0,223.199997,74.399999,100,56.799999,0,65.900002,65.0,59.099998
20160829214500,180.0,218.399994,72.799998,100,56.799999,0,66.199997,65.0,59.099998
20160829220000,180.0,223.199997,74.399999,100,56.799999,0,66.199997,65.0,59.099998
20160829221500,180.0,223.199997,74.399999,100,56.799999,0,66.0,65.0,59.099998
20160829223000,180.0,228.600006,76.200002,100,56.799999,0,65.800003,65.0,59.099998
20160829224500,180.0,228.600006,76.200002,100,56.799999,0,65.800003,65.0,59.099998
20160829230000,180.0,228.600006,76.200002,100,56.799999,0,65.5,65.0,59.099998
20160829231500,180.0,223.199997,74.399999,100,56.799999,0,65.400002,65.0,59.099998
20160829233000,180.0,228.600006,76.200002,100,56.799999,0,65.099998,65.0,59.099998
20160829234500,180.0,186.0,62.0,60,56.799999,0,65.5,67.300003,64.300003
20160830000000,180.0,186.0,62.0,60,56.799999,0,65.300003,67.800003,64.800003
20160830001500,180.0,189.600006,63.200002,60,56.799999,0,65.199997,67.800003,64.800003
20160830003000,180.0,184.800003,61.600001,60,56.799999,0,65.199997,67.800003,64.800003
20160830004500,180.0,184.800003,61.600001,60,56.799999,0,65.199997,67.800003,64.800003
20160830010000,180.0,189.0,63.0,60,56.799999,0,65.099998,67.800003,64.800003
20160830011500,180.0,183.600006,61.200002,59,56.799999,0,65.099998,67.800003,64.800003
20160830013000,180.0,183.600006,61.200002,59,56.799999,0,65.099998,67.800003,64.800003
20160830014500,180.0,183.600006,61.200002,59,57.799999,0,65.099998,67.800003,64.800003
20160830020000,180.0,181.199997,60.399999,59,107.699997,100,65.900002,71.300003,68.300003
20160830021500,180.0,184.199997,61.399999,59,97.199997,100,67.0,71.300003,68.300003
20160830023000,180.0,184.199997,61.399999,59,91.699997,100,67.800003,71.300003,68.300003
20160830024500,180.0,195.600006,65.200002,62,60.799999,0,68.5,70.900002,67.900002
20160830030000,180.0,225.0,75.0,72,57.900002,0,67.699997,70.800003,67.800003
20160830031500,180.0,225.0,75.0,77,57.900002,0,67.599998,69.900002,66.900002
20160830033000,180.0,191.399994,63.799998,60,57.900002,100,67.300003,70.800003,67.800003
20160830034500,180.0,186.0,62.0,59,57.900002,100,66.900002,70.800003,67.800003
20160830040000,180.0,189.0,63.0,59,68.699997,100,67.800003,70.800003,67.800003
20160830041500,180.0,189.0,63.0,59,66.699997,100,67.800003,70.800003,67.800003
20160830043000,180.0,189.0,63.0,59,71.5,100,67.800003,70.800003,67.800003
20160830044500,180.0,183.0,61.0,59,62.0,0,68.099998,70.800003,67.800003
20160830050000,180.0,183.0,61.0,59,58.299999,0,67.599998,70.800003,67.800003
20160830051500,180.0,183.0,61.0,59,58.299999,100,67.099998,70.800003,67.800003
20160830053000,180.0,183.0,61.0,59,78.699997,100,67.099998,70.800003,67.800003
20160830054500,180.0,185.399994,61.799998,59,77.800003,0,68.099998,70.800003,67.800003
20160830060000,180.0,185.399994,61.799998,59,59.400002,100,67.5,70.800003,67.800003
20160830061500,180.0,185.399994,61.799998,59,57.900002,100,67.0,70.800003,67.800003
20160830063000,180.0,185.399994,61.799998,59,83.0,100,67.400002,70.800003,67.800003
20160830064500,180.0,185.399994,61.799998,59,69.199997,100,68.0,70.800003,67.800003
20160830070000,180.0,181.800003,60.600001,59,57.599998,100,67.5,70.800003,67.800003
20160830071500,180.0,169.800003,56.600001,58,58.700001,100,67.300003,70.800003,67.800003
20160830073000,180.0,173.399994,57.799998,58,58.0,100,67.199997,70.800003,67.800003
20160830074500,180.0,175.800003,58.600001,58,70.0,100,67.199997,70.800003,67.800003
20160830080000,180.0,175.800003,58.600001,58,74.400002,100,67.800003,70.800003,67.800003
20160830081500,180.0,175.800003,58.600001,58,60.799999,0,68.099998,70.800003,67.800003
20160830083000,180.0,175.800003,58.600001,58,59.200001,0,67.699997,70.800003,67.800003
20160830084500,180.0,175.800003,58.600001,58,59.200001,0,67.800003,70.800003,67.800003
20160830090000,180.0,175.800003,58.600001,58,58.0,0,67.599998,70.800003,67.800003
20160830091500,180.0,175.800003,58.600001,58,58.0,100,67.5,70.800003,67.800003
20160830093000,180.0,175.800003,58.600001,58,58.0,100,67.599998,70.800003,67.800003
20160830094500,180.0,168.0,56.0,58,58.700001,100,67.699997,70.800003,67.800003
20160830100000,180.0,174.600006,58.200002,58,58.700001,100,67.699997,70.800003,67.800003
20160830101500,180.0,174.600006,58.200002,58,58.700001,100,67.599998,70.800003,67.800003
20160830103000,180.0,174.600006,58.200002,59,58.700001,100,67.699997,70.800003,67.800003
20160830104500,180.0,183.600006,61.200002,56,58.0,100,67.400002,70.800003,67.800003
20160830110000,180.0,183.600006,61.200002,55,58.0,100,67.300003,70.800003,67.800003
20160830111500,180.0,183.600006,61.200002,55,58.0,100,67.900002,70.800003,67.800003
20160830113000,180.0,175.800003,58.600001,55,58.700001,0,68.099998,70.800003,67.800003
20160830114500,180.0,178.199997,59.399999,55,58.700001,0,68.599998,70.800003,67.800003
20160830120000,180.0,187.800003,62.600001,58,58.700001,0,69.0,70.800003,67.800003
20160830121500,180.0,190.199997,63.399999,57,58.700001,0,68.699997,70.800003,67.800003
20160830123000,180.0,187.800003,62.600001,56,58.700001,0,68.400002,70.800003,67.800003
20160830124500,180.0,187.800003,62.600001,56,58.0,0,68.300003,70.800003,67.800003
20160830130000,180.0,187.800003,62.600001,56,58.0,0,68.199997,70.800003,67.800003
20160830131500,180.0,187.800003,62.600001,56,58.0,0,68.199997,70.800003,67.800003
20160830133000,180.0,187.800003,62.600001,56,58.0,0,68.099998,70.800003,67.800003
20160830134500,180.0,181.800003,60.600001,56,57.200001,0,68.099998,70.800003,67.800003
20160830140000,180.0,185.399994,61.799998,56,58.099998,0,68.199997,70.800003,67.800003
20160830141500,180.0,185.399994,61.799998,56,58.099998,0,68.099998,70.800003,67.800003
20160830143000,180.0,185.399994,61.799998,56,57.200001,0,68.199997,70.800003,67.800003
20160830144500,180.0,187.800003,62.600001,56,57.200001,0,68.0,70.800003,67.800003
20160830150000,180.0,183.600006,61.200002,55,57.200001,0,68.099998,70.800003,67.800003
20160830151500,180.0,183.600006,61.200002,55,57.200001,0,67.699997,70.900002,67.900002
20160830153000,180.0,180.0,60.0,55,58.400002,100,67.5,70.900002,67.900002
20160830154500,180.0,180.0,60.0,55,58.400002,100,67.400002,70.900002,67.900002
20160830160000,180.0,177.600006,59.200002,55,59.099998,100,67.400002,70.900002,67.900002
20160830161500,180.0,171.600006,57.200002,55,59.099998,100,67.400002,70.900002,67.900002
20160830163000,180.0,174.0,58.0,55,61.5,100,67.400002,70.900002,67.900002
20160830164500,180.0,174.0,58.0,55,62.799999,100,67.900002,70.900002,67.900002
20160830170000,180.0,174.0,58.0,55,59.200001,0,68.099998,70.900002,67.900002
20160830171500,180.0,171.600006,57.200002,56,59.200001,0,67.900002,70.900002,67.900002
20160830173000,180.0,174.600006,58.200002,56,58.400002,0,67.800003,70.900002,67.900002
20160830174500,180.0,174.600006,58.200002,57,58.400002,0,67.699997,71.0,68.0
20160830180000,180.0,174.600006,58.200002,57,58.400002,0,67.699997,70.900002,67.900002
20160830181500,180.0,174.600006,58.200002,57,58.400002,100,67.699997,71.0,68.0
20160830183000,180.0,174.600006,58.200002,57,58.400002,100,67.599998,70.900002,67.900002
20160830184500,180.0,174.600006,58.200002,57,58.400002,100,67.5,71.0,68.0
20160830190000,180.0,176.399994,58.799998,57,69.599998,100,67.599998,71.099998,68.099998
20160830191500,180.0,172.800003,57.600001,57,64.900002,100,68.099998,71.099998,68.099998
20160830193000,180.0,172.800003,57.600001,57,64.900002,100,68.199997,71.300003,68.300003
20160830194500,180.0,174.600006,58.200002,57,66.199997,100,68.400002,71.300003,68.300003
20160830200000,180.0,171.600006,57.200002,57,68.099998,100,68.400002,71.300003,68.300003
20160830201500,180.0,171.600006,57.200002,57,58.799999,0,68.300003,71.300003,68.300003
20160830203000,180.0,171.600006,57.200002,58,59.5,100,67.900002,71.300003,68.300003
20160830204500,180.0,171.600006,57.200002,58,58.799999,100,67.699997,71.300003,68.300003
20160830210000,180.0,171.600006,57.200002,58,58.799999,100,67.599998,71.300003,68.300003
20160830211500,180.0,171.600006,57.200002,58,81.400002,100,68.199997,71.300003,68.300003
20160830213000,180.0,178.199997,59.399999,58,58.799999,0,68.300003,71.300003,68.300003
20160830214500,180.0,172.199997,57.399999,58,58.0,100,67.800003,71.300003,68.300003
20160830220000,180.0,176.399994,58.799998,58,58.700001,100,67.599998,71.300003,68.300003
20160830221500,180.0,174.600006,58.200002,58,72.5,100,68.199997,71.300003,68.300003
20160830223000,180.0,177.0,59.0,59,69.199997,100,68.5,71.300003,68.300003
20160830224500,180.0,177.0,59.0,59,60.0,0,68.300003,71.300003,68.300003
20160830230000,180.0,177.0,59.0,59,58.0,100,67.800003,71.300003,68.300003
20160830231500,180.0,177.0,59.0,59,59.099998,100,67.599998,71.300003,68.300003
20160830233000,180.0,174.0,58.0,59,78.300003,100,67.900002,71.300003,68.300003
20160830234500,180.0,179.399994,59.799998,59,69.199997,100,68.300003,71.300003,68.300003
20160831000000,180.0,179.399994,59.799998,59,69.199997,100,68.5,71.300003,68.300003
20160831001500,180.0,179.399994,59.799998,59,58.799999,0,68.199997,71.300003,68.300003
20160831003000,180.0,181.800003,60.600001,59,58.799999,100,67.699997,71.300003,68.300003
20160831004500,180.0,179.399994,59.799998,59,72.900002,100,67.400002,71.300003,68.300003
20160831010000,180.0,182.399994,60.799998,59,71.400002,100,68.400002,71.300003,68.300003
20160831011500,180.0,177.600006,59.200002,59,68.800003,100,68.400002,71.300003,68.300003
20160831013000,180.0,177.600006,59.200002,59,68.800003,100,68.5,71.300003,68.300003
20160831014500,180.0,179.399994,59.799998,59,59.200001,0,68.199997,71.300003,68.300003
20160831020000,180.0,181.800003,60.600001,59,58.0,100,67.599998,71.300003,68.300003
20160831021500,180.0,175.800003,58.600001,59,76.400002,100,67.5,71.300003,68.300003
20160831023000,180.0,175.800003,58.600001,59,80.400002,100,68.400002,71.300003,68.300003
20160831024500,180.0,181.800003,60.600001,59,58.400002,0,68.099998,71.300003,68.300003
20160831030000,180.0,178.199997,59.399999,59,58.400002,100,67.400002,71.300003,68.300003
20160831031500,180.0,182.399994,60.799998,59,80.699997,100,67.900002,71.300003,68.300003
20160831033000,180.0,185.399994,61.799998,58,64.900002,100,68.099998,71.300003,68.300003
20160831034500,180.0,185.399994,61.799998,58,67.199997,100,67.800003,71.300003,68.300003
20160831040000,180.0,187.800003,62.600001,57,75.400002,100,68.5,71.300003,68.300003
20160831041500,180.0,187.800003,62.600001,57,59.5,100,67.800003,71.300003,68.300003
20160831043000,180.0,185.399994,61.799998,57,59.5,100,67.400002,71.300003,68.300003
20160831044500,180.0,188.399994,62.799998,56,81.0,100,68.099998,71.300003,68.300003
20160831050000,180.0,188.399994,62.799998,56,68.699997,100,68.199997,71.300003,68.300003
20160831051500,180.0,186.0,62.0,56,70.599998,100,68.199997,71.300003,68.300003
20160831053000,180.0,186.0,62.0,56,70.599998,100,68.199997,71.300003,68.300003
20160831054500,180.0,186.0,62.0,56,70.599998,100,68.199997,71.300003,68.300003
20160831060000,180.0,183.600006,61.200002,56,67.699997,100,68.300003,71.300003,68.300003
20160831061500,180.0,186.0,62.0,56,70.099998,100,68.300003,71.300003,68.300003
20160831063000,180.0,188.399994,62.799998,56,71.599998,100,68.300003,71.300003,68.300003
20160831064500,180.0,182.399994,60.799998,55,71.599998,100,68.300003,71.300003,68.300003
20160831070000,180.0,170.399994,56.799998,60,68.699997,100,68.400002,71.300003,68.300003
20160831071500,180.0,172.199997,57.399999,61,67.699997,100,68.5,71.300003,68.300003
20160831073000,180.0,177.600006,59.200002,61,59.700001,0,68.400002,71.300003,68.300003
20160831074500,180.0,172.800003,57.600001,61,59.099998,100,67.699997,71.300003,68.300003
20160831080000,180.0,175.800003,58.600001,61,59.900002,100,67.400002,71.300003,68.300003
20160831081500,180.0,174.0,58.0,61,80.099998,100,68.099998,71.300003,68.300003
20160831083000,180.0,176.399994,58.799998,61,60.799999,0,68.300003,71.300003,68.300003
20160831084500,180.0,174.0,58.0,61,60.799999,100,67.699997,71.300003,68.300003
20160831090000,180.0,177.0,59.0,61,63.5,100,67.400002,71.300003,68.300003
20160831091500,180.0,177.0,59.0,61,72.5,100,68.300003,71.300003,68.300003
20160831093000,180.0,172.199997,57.399999,61,69.099998,100,68.300003,71.300003,68.300003
20160831094500,180.0,172.199997,57.399999,61,71.199997,100,68.400002,71.300003,68.300003
20160831100000,180.0,172.199997,57.399999,61,68.599998,100,68.400002,71.300003,68.300003
20160831101500,180.0,177.0,59.0,61,59.599998,0,68.300003,71.300003,68.300003
20160831103000,180.0,172.800003,57.600001,61,58.700001,100,67.699997,71.300003,68.300003
20160831104500,180.0,172.800003,57.600001,61,59.5,100,67.400002,71.300003,68.300003
20160831110000,180.0,174.600006,58.200002,61,69.5,100,68.099998,71.300003,68.300003
20160831111500,180.0,174.600006,58.200002,61,64.900002,100,68.199997,71.300003,68.300003
20160831113000,180.0,177.600006,59.200002,61,72.300003,100,68.199997,71.300003,68.300003
20160831114500,180.0,174.600006,58.200002,61,66.800003,100,68.400002,71.300003,68.300003
20160831120000,180.0,179.399994,59.799998,61,64.400002,100,68.400002,71.300003,68.300003
20160831121500,180.0,172.800003,57.600001,61,71.599998,100,68.5,71.300003,68.300003
20160831123000,180.0,177.0,59.0,61,66.300003,100,68.599998,71.400002,68.400002
20160831124500,180.0,177.0,59.0,61,64.400002,100,68.599998,71.400002,68.400002
20160831130000,180.0,177.0,59.0,61,62.0,0,68.699997,71.400002,68.400002
20160831131500,180.0,177.0,59.0,61,59.5,0,68.199997,71.400002,68.400002
20160831133000,180.0,177.0,59.0,61,58.799999,100,68.0,71.400002,68.400002
20160831134500,180.0,173.399994,57.799998,61,58.799999,100,67.800003,71.400002,68.400002
20160831140000,180.0,173.399994,57.799998,61,57.599998,100,67.699997,71.400002,68.400002
20160831141500,180.0,173.399994,57.799998,61,76.400002,100,68.5,71.400002,68.400002
20160831143000,180.0,175.800003,58.600001,61,58.799999,0,68.400002,71.400002,68.400002
20160831144500,180.0,174.0,58.0,61,58.799999,100,68.099998,71.400002,68.400002
20160831150000,180.0,174.0,58.0,61,58.0,100,67.900002,71.400002,68.400002
20160831151500,180.0,181.199997,60.399999,61,58.0,100,67.800003,71.400002,68.400002
20160831153000,180.0,172.800003,57.600001,61,70.5,100,67.900002,71.400002,68.400002
20160831154500,180.0,170.399994,56.799998,61,68.199997,100,68.5,71.400002,68.400002
20160831160000,180.0,175.800003,58.600001,61,58.599998,0,68.599998,71.400002,68.400002
20160831161500,180.0,171.600006,57.200002,61,58.599998,0,68.300003,71.400002,68.400002
20160831163000,180.0,176.399994,58.799998,61,58.599998,0,68.199997,71.400002,68.400002
20160831164500,180.0,180.0,60.0,61,58.599998,0,68.199997,71.400002,68.400002
20160831170000,180.0,177.600006,59.200002,61,57.900002,100,68.099998,71.400002,68.400002
20160831171500,180.0,177.600006,59.200002,61,57.900002,0,68.199997,71.400002,68.400002
20160831173000,180.0,179.399994,59.799998,61,57.900002,100,68.099998,71.400002,68.400002
20160831174500,180.0,181.199997,60.399999,61,57.900002,100,68.099998,71.400002,68.400002
20160831180000,180.0,177.600006,59.200002,61,58.700001,100,68.099998,71.400002,68.400002
20160831181500,180.0,177.600006,59.200002,61,58.700001,100,68.199997,71.400002,68.400002
20160831183000,180.0,175.800003,58.600001,61,58.700001,100,68.099998,71.400002,68.400002
20160831184500,180.0,175.800003,58.600001,61,58.700001,100,68.099998,71.400002,68.400002
20160831190000,180.0,180.0,60.0,61,58.700001,100,68.099998,71.400002,68.400002
20160831191500,180.0,177.0,59.0,61,58.700001,100,68.0,71.400002,68.400002
20160831193000,180.0,180.0,60.0,61,58.700001,100,67.900002,71.400002,68.400002
20160831194500,180.0,178.199997,59.399999,61,58.700001,100,67.900002,71.400002,68.400002
20160831200000,180.0,181.199997,60.399999,61,68.099998,100,67.900002,71.400002,68.400002
20160831201500,180.0,177.0,59.0,61,67.300003,0,68.699997,71.400002,68.400002
20160831203000,180.0,177.0,59.0,61,60.0,0,68.400002,71.400002,68.400002
20160831204500,180.0,177.0,59.0,61,58.400002,100,68.099998,71.400002,68.400002
20160831210000,180.0,181.199997,60.399999,61,58.400002,100,67.900002,71.400002,68.400002
20160831211500,180.0,181.199997,60.399999,61,58.400002,100,67.800003,71.400002,68.400002
20160831213000,180.0,178.199997,59.399999,61,60.799999,100,67.699997,71.400002,68.400002
20160831214500,180.0,178.199997,59.399999,61,71.099998,100,68.5,71.400002,68.400002
20160831220000,180.0,183.0,61.0,61,60.400002,0,68.400002,71.400002,68.400002
20160831221500,180.0,183.0,61.0,61,59.200001,100,68.099998,71.400002,68.400002
20160831223000,180.0,183.0,61.0,61,58.400002,100,67.900002,71.400002,68.400002
20160831224500,180.0,179.399994,59.799998,61,58.400002,100,67.800003,71.400002,68.400002
20160831230000,180.0,177.600006,59.200002,61,68.900002,100,67.699997,71.400002,68.400002
20160831231500,180.0,177.600006,59.200002,61,65.699997,0,68.800003,71.400002,68.400002
20160831233000,180.0,177.600006,59.200002,61,58.400002,0,68.199997,71.400002,68.400002
20160831234500,180.0,186.0,62.0,57,58.400002,100,67.800003,71.400002,68.400002
20160901000000,180.0,186.0,62.0,57,58.400002,100,67.599998,71.400002,68.400002
20160901001500,180.0,188.399994,62.799998,56,76.300003,100,68.199997,71.400002,68.400002
20160901003000,180.0,186.0,62.0,56,58.799999,0,68.400002,71.400002,68.400002
20160901004500,180.0,183.0,61.0,55,57.700001,100,67.900002,71.400002,68.400002
20160901010000,180.0,183.0,61.0,55,58.299999,100,67.599998,71.400002,68.400002
20160901011500,180.0,183.0,61.0,55,76.800003,100,68.099998,71.400002,68.400002
20160901013000,180.0,183.0,61.0,55,60.0,0,68.599998,71.400002,68.400002
20160901014500,180.0,186.600006,62.200002,55,57.599998,100,67.900002,71.400002,68.400002
20160901020000,180.0,184.199997,61.399999,55,58.299999,100,67.599998,71.400002,68.400002
20160901021500,180.0,184.199997,61.399999,55,71.199997,100,68.300003,71.400002,68.400002
20160901023000,180.0,184.199997,61.399999,55,67.699997,100,68.400002,71.400002,68.400002
20160901024500,180.0,186.600006,62.200002,55,67.699997,100,68.599998,71.400002,68.400002
20160901030000,180.0,181.199997,60.399999,55,71.0,100,68.599998,71.400002,68.400002
20160901031500,180.0,181.199997,60.399999,55,58.400002,0,68.199997,71.400002,68.400002
20160901033000,180.0,183.600006,61.200002,55,58.400002,100,67.699997,71.400002,68.400002
20160901034500,180.0,183.600006,61.200002,55,65.5,100,67.5,71.400002,68.400002
20160901040000,180.0,183.600006,61.200002,55,77.800003,100,68.599998,71.400002,68.400002
20160901041500,180.0,186.0,62.0,55,58.0,100,68.099998,71.400002,68.400002
20160901043000,180.0,181.800003,60.600001,55,58.700001,100,67.699997,71.400002,68.400002
20160901044500,180.0,181.800003,60.600001,55,76.800003,100,67.699997,71.400002,68.400002
20160901050000,180.0,184.800003,61.600001,55,68.699997,100,68.5,71.400002,68.400002
20160901051500,180.0,184.800003,61.600001,55,67.699997,100,68.5,71.400002,68.400002
20160901053000,180.0,182.399994,60.799998,55,67.699997,100,68.599998,71.400002,68.400002
20160901054500,180.0,182.399994,60.799998,55,58.400002,0,68.300003,71.400002,68.400002
20160901060000,180.0,186.0,62.0,55,58.400002,100,67.800003,71.400002,68.400002
20160901061500,180.0,186.0,62.0,55,61.200001,100,67.5,71.400002,68.400002
20160901063000,180.0,186.0,62.0,55,76.099998,100,68.400002,71.400002,68.400002
20160901064500,180.0,188.399994,62.799998,55,58.400002,0,68.199997,71.400002,68.400002
20160901070000,180.0,185.399994,61.799998,55,58.400002,100,67.699997,71.400002,68.400002
20160901071500,180.0,176.399994,58.799998,58,76.599998,100,67.599998,71.400002,68.400002
20160901073000,180.0,173.399994,57.799998,58,72.900002,100,68.400002,71.400002,68.400002
20160901074500,180.0,173.399994,57.799998,58,68.699997,100,68.599998,71.400002,68.400002
20160901080000,180.0,173.399994,57.799998,58,60.0,0,68.599998,71.400002,68.400002
20160901081500,180.0,175.800003,58.600001,58,58.400002,100,68.099998,71.400002,68.400002
20160901083000,180.0,175.800003,58.600001,58,59.099998,100,67.800003,71.400002,68.400002
20160901084500,180.0,175.800003,58.600001,58,59.900002,100,67.599998,71.400002,68.400002
20160901090000,180.0,173.399994,57.799998,58,84.900002,100,68.400002,71.400002,68.400002
20160901091500,180.0,173.399994,57.799998,58,59.5,0,68.400002,71.400002,68.400002
20160901093000,180.0,178.199997,59.399999,58,58.799999,100,67.800003,71.400002,68.400002
20160901094500,180.0,174.600006,58.200002,58,58.799999,100,67.599998,71.400002,68.400002
20160901100000,180.0,177.0,59.0,58,76.900002,100,68.099998,71.400002,68.400002
20160901101500,180.0,177.0,59.0,58,60.0,0,68.599998,71.400002,68.400002
20160901103000,180.0,177.0,59.0,58,58.400002,100,67.900002,71.400002,68.400002
20160901104500,180.0,180.0,60.0,58,59.099998,100,67.599998,71.400002,68.400002
20160901110000,180.0,176.399994,58.799998,58,85.699997,100,67.900002,71.400002,68.400002
20160901111500,180.0,178.199997,59.399999,58,61.0,0,68.599998,71.400002,68.400002
20160901113000,180.0,173.399994,57.799998,58,58.400002,100,67.900002,71.400002,68.400002
20160901114500,180.0,177.600006,59.200002,58,59.099998,100,67.699997,71.400002,68.400002
20160901120000,180.0,177.600006,59.200002,58,76.800003,100,67.900002,71.400002,68.400002
20160901121500,180.0,177.600006,59.200002,58,62.400002,0,68.699997,71.400002,68.400002
20160901123000,180.0,177.600006,59.200002,58,58.799999,100,68.099998,71.400002,68.400002
20160901124500,180.0,177.600006,59.200002,58,58.799999,100,67.800003,71.400002,68.400002
20160901130000,180.0,175.800003,58.600001,58,58.799999,100,67.599998,71.400002,68.400002
20160901131500,180.0,175.800003,58.600001,58,68.699997,100,68.0,71.400002,68.400002
20160901133000,180.0,174.0,58.0,58,78.099998,100,68.300003,71.400002,68.400002
20160901134500,180.0,174.0,58.0,58,60.5,0,68.599998,71.400002,68.400002
20160901140000,180.0,174.0,58.0,58,59.599998,0,68.199997,71.400002,68.400002
20160901141500,180.0,175.800003,58.600001,58,58.400002,100,67.900002,71.400002,68.400002
20160901143000,180.0,175.800003,58.600001,58,58.400002,100,67.699997,71.400002,68.400002
20160901144500,180.0,178.199997,59.399999,58,70.800003,100,67.800003,71.400002,68.400002
20160901150000,180.0,174.0,58.0,58,70.800003,100,68.599998,71.400002,68.400002
20160901151500,180.0,174.0,58.0,58,58.0,0,68.400002,71.400002,68.400002
20160901153000,180.0,174.0,58.0,58,58.0,0,68.199997,71.400002,68.400002
20160901154500,180.0,175.800003,58.600001,58,58.700001,100,68.099998,71.400002,68.400002
20160901160000,180.0,175.800003,58.600001,58,58.700001,100,68.0,71.400002,68.400002
20160901161500,180.0,175.800003,58.600001,58,57.599998,100,67.900002,71.400002,68.400002
20160901163000,180.0,177.600006,59.200002,58,58.700001,100,68.0,71.400002,68.400002
20160901164500,180.0,175.800003,58.600001,58,58.700001,100,67.900002,71.400002,68.400002
20160901170000,180.0,175.800003,58.600001,58,59.900002,100,68.0,71.400002,68.400002
20160901171500,180.0,175.800003,58.600001,58,63.200001,100,68.199997,71.400002,68.400002
20160901173000,180.0,175.800003,58.600001,58,62.0,100,68.400002,71.400002,68.400002
20160901174500,180.0,173.399994,57.799998,58,62.0,100,68.599998,71.400002,68.400002
20160901180000,180.0,180.0,60.0,58,59.200001,0,68.599998,71.400002,68.400002
20160901181500,180.0,175.800003,58.600001,58,59.200001,0,68.400002,71.400002,68.400002
