PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160907164500,180.0,172.199997,57.399999,58,60.400002,0,68.400002,71.300003,68.300003
20160907170000,180.0,178.199997,59.399999,58,58.799999,0,68.099998,71.300003,68.300003
20160907171500,180.0,175.800003,58.600001,58,58.799999,100,67.900002,71.300003,68.300003
20160907173000,180.0,175.800003,58.600001,58,58.799999,100,67.699997,71.300003,68.300003
20160907174500,180.0,175.800003,58.600001,58,58.799999,100,67.599998,71.300003,68.300003
20160907180000,180.0,179.399994,59.799998,58,74.900002,100,68.300003,71.300003,68.300003
20160907181500,180.0,181.199997,60.399999,58,60.400002,0,68.5,71.300003,68.300003
20160907183000,180.0,177.600006,59.200002,58,58.400002,0,68.199997,71.300003,68.300003
20160907184500,180.0,180.0,60.0,58,58.400002,0,68.300003,71.300003,68.300003
20160907190000,180.0,180.0,60.0,58,58.400002,0,68.599998,71.300003,68.300003
20160907191500,180.0,183.600006,61.200002,58,58.400002,0,68.699997,71.400002,68.400002
20160907193000,180.0,177.0,59.0,59,58.400002,0,68.800003,71.400002,68.400002
20160907194500,180.0,181.800003,60.600001,59,58.400002,0,68.800003,71.400002,68.400002
20160907200000,180.0,181.800003,60.600001,59,58.400002,0,68.900002,71.400002,68.400002
20160907201500,180.0,181.800003,60.600001,59,58.400002,0,68.900002,71.400002,68.400002
20160907203000,180.0,175.800003,58.600001,59,58.400002,0,68.800003,71.400002,68.400002
20160907204500,180.0,178.199997,59.399999,59,58.400002,0,68.800003,71.400002,68.400002
20160907210000,180.0,178.199997,59.399999,59,58.400002,0,68.800003,71.400002,68.400002
20160907211500,180.0,178.199997,59.399999,59,58.400002,0,68.800003,71.400002,68.400002
20160907213000,180.0,178.199997,59.399999,59,58.400002,0,68.699997,71.400002,68.400002
20160907214500,180.0,178.199997,59.399999,59,58.400002,0,68.800003,71.400002,68.400002
20160907220000,180.0,176.399994,58.799998,59,58.400002,0,69.099998,71.400002,68.400002
20160907221500,180.0,178.199997,59.399999,59,58.400002,0,68.800003,71.400002,68.400002
20160907223000,180.0,181.800003,60.600001,59,58.400002,0,68.800003,71.400002,68.400002
20160907224500,180.0,181.800003,60.600001,59,58.400002,0,68.800003,71.400002,68.400002
20160907230000,180.0,181.800003,60.600001,59,58.400002,0,69.0,71.400002,68.400002
20160907231500,180.0,181.800003,60.600001,59,58.400002,0,68.699997,71.400002,68.400002
20160907233000,180.0,179.399994,59.799998,59,58.400002,0,68.599998,71.400002,68.400002
20160907234500,180.0,183.0,61.0,59,58.400002,0,68.199997,71.400002,68.400002
20160908000000,180.0,183.0,61.0,59,58.400002,100,67.800003,71.400002,68.400002
20160908001500,180.0,183.0,61.0,59,59.099998,100,67.599998,71.400002,68.400002
20160908003000,180.0,187.800003,62.600001,59,72.400002,100,68.199997,71.400002,68.400002
20160908004500,180.0,187.800003,62.600001,59,64.199997,0,68.699997,71.400002,68.400002
20160908010000,180.0,187.800003,62.600001,59,58.0,100,68.099998,71.400002,68.400002
20160908011500,180.0,187.800003,62.600001,59,58.0,100,67.599998,71.400002,68.400002
20160908013000,180.0,187.800003,62.600001,59,78.300003,100,67.900002,71.400002,68.400002
20160908014500,180.0,187.800003,62.600001,59,70.5,100,68.5,71.400002,68.400002
20160908020000,180.0,187.800003,62.600001,59,64.300003,0,68.699997,71.400002,68.400002
20160908021500,180.0,187.800003,62.600001,58,59.5,100,68.099998,71.400002,68.400002
20160908023000,180.0,187.800003,62.600001,58,58.799999,100,67.599998,71.400002,68.400002
20160908024500,180.0,184.199997,61.399999,57,79.699997,100,68.0,71.400002,68.400002
20160908030000,180.0,184.199997,61.399999,57,71.0,100,68.400002,71.400002,68.400002
20160908031500,180.0,184.199997,61.399999,57,71.0,100,68.5,71.400002,68.400002
20160908033000,180.0,186.600006,62.200002,57,68.099998,100,68.599998,71.400002,68.400002
20160908034500,180.0,186.600006,62.200002,55,61.200001,0,68.599998,71.400002,68.400002
20160908040000,180.0,186.600006,62.200002,55,58.700001,100,67.900002,71.400002,68.400002
20160908041500,180.0,186.600006,62.200002,54,58.700001,100,67.599998,71.400002,68.400002
20160908043000,180.0,186.600006,62.200002,54,78.699997,100,68.300003,71.400002,68.400002
20160908044500,180.0,186.600006,62.200002,53,68.699997,100,68.400002,71.400002,68.400002
20160908050000,180.0,186.600006,62.200002,53,71.099998,100,68.5,71.400002,68.400002
20160908051500,180.0,186.600006,62.200002,53,71.099998,100,68.599998,71.400002,68.400002
20160908053000,180.0,186.600006,62.200002,53,69.099998,100,68.599998,71.400002,68.400002
20160908054500,180.0,183.600006,61.200002,53,65.900002,0,68.699997,71.400002,68.400002
20160908060000,180.0,183.600006,61.200002,53,59.5,100,68.0,71.400002,68.400002
20160908061500,180.0,187.800003,62.600001,53,58.799999,100,67.599998,71.400002,68.400002
20160908063000,180.0,185.399994,61.799998,53,81.099998,100,68.0,71.400002,68.400002
20160908064500,180.0,185.399994,61.799998,53,66.300003,100,68.400002,71.400002,68.400002
20160908070000,180.0,185.399994,61.799998,53,68.699997,100,68.300003,71.400002,68.400002
20160908071500,180.0,181.800003,60.600001,53,68.699997,100,68.400002,71.400002,68.400002
20160908073000,180.0,181.800003,60.600001,53,72.0,100,68.400002,71.800003,68.800003
20160908074500,180.0,185.399994,61.799998,52,69.699997,100,68.599998,71.599998,68.599998
20160908080000,180.0,189.0,63.0,52,67.699997,100,68.599998,71.699997,68.699997
20160908081500,180.0,186.600006,62.200002,52,67.699997,100,68.599998,71.400002,68.400002
20160908083000,180.0,186.600006,62.200002,52,69.599998,100,68.599998,71.400002,68.400002
20160908084500,180.0,184.199997,61.399999,52,71.0,100,68.400002,71.400002,68.400002
20160908090000,180.0,181.800003,60.600001,52,69.699997,100,68.599998,71.400002,68.400002
20160908091500,180.0,184.199997,61.399999,52,69.699997,100,68.599998,71.400002,68.400002
20160908093000,180.0,184.199997,61.399999,52,67.300003,100,68.599998,71.400002,68.400002
20160908094500,180.0,184.199997,61.399999,52,67.300003,100,68.599998,71.400002,68.400002
20160908100000,180.0,186.600006,62.200002,52,68.599998,100,68.599998,71.400002,68.400002
20160908101500,180.0,177.600006,59.200002,52,71.099998,100,68.599998,71.400002,68.400002
20160908103000,180.0,182.399994,60.799998,52,62.0,0,68.599998,71.400002,68.400002
20160908104500,180.0,190.199997,63.399999,56,58.0,100,67.900002,71.400002,68.400002
20160908110000,180.0,138.0,46.0,56,59.099998,100,67.5,71.400002,68.400002
20160908111500,180.0,194.399994,64.799998,56,76.400002,100,68.300003,71.400002,68.400002
20160908113000,180.0,189.600006,63.200002,54,72.400002,100,68.400002,71.400002,68.400002
20160908114500,180.0,196.199997,65.399999,59,71.599998,100,68.5,71.400002,68.400002
20160908120000,180.0,191.399994,63.799998,55,71.599998,100,68.599998,71.400002,68.400002
20160908121500,180.0,138.0,46.0,54,70.199997,100,68.599998,71.400002,68.400002
20160908123000,180.0,187.800003,62.600001,54,58.400002,100,68.099998,71.400002,68.400002
20160908124500,180.0,187.800003,62.600001,51,58.400002,100,67.599998,71.400002,68.400002
20160908130000,180.0,172.800003,57.600001,47,75.5,100,68.099998,71.400002,68.400002
20160908131500,180.0,174.600006,58.200002,50,60.700001,100,67.800003,71.400002,68.400002
20160908133000,180.0,174.600006,58.200002,51,78.199997,100,68.599998,71.400002,68.400002
20160908134500,180.0,174.600006,58.200002,51,58.799999,0,68.199997,71.400002,68.400002
20160908140000,180.0,174.600006,58.200002,51,58.0,100,67.699997,71.400002,68.400002
20160908141500,180.0,177.600006,59.200002,51,69.5,100,67.5,71.400002,68.400002
20160908143000,180.0,182.399994,60.799998,51,67.699997,100,68.400002,71.400002,68.400002
20160908144500,180.0,182.399994,60.799998,51,62.400002,0,69.099998,71.400002,68.400002
20160908150000,180.0,186.600006,62.200002,52,58.400002,0,68.699997,71.400002,68.400002
20160908151500,180.0,189.0,63.0,52,58.400002,100,67.900002,71.400002,68.400002
20160908153000,180.0,183.600006,61.200002,52,58.400002,100,67.699997,71.400002,68.400002
20160908154500,180.0,183.600006,61.200002,52,77.400002,100,67.699997,71.400002,68.400002
20160908160000,180.0,181.199997,60.399999,52,77.400002,100,68.599998,71.400002,68.400002
20160908161500,180.0,181.199997,60.399999,52,59.200001,0,68.300003,71.400002,68.400002
20160908163000,180.0,181.199997,60.399999,52,58.0,100,67.800003,71.400002,68.400002
20160908164500,180.0,181.199997,60.399999,52,58.799999,100,67.699997,71.400002,68.400002
20160908170000,180.0,181.199997,60.399999,52,75.400002,100,68.199997,71.400002,68.400002
20160908171500,180.0,186.0,62.0,52,67.300003,100,68.400002,71.400002,68.400002
20160908173000,180.0,186.0,62.0,52,67.300003,100,68.599998,71.400002,68.400002
20160908174500,180.0,186.0,62.0,52,61.200001,0,68.599998,71.400002,68.400002
20160908180000,180.0,182.399994,60.799998,52,59.200001,0,68.300003,71.400002,68.400002
20160908181500,180.0,182.399994,60.799998,52,59.200001,0,68.099998,71.400002,68.400002
20160908183000,180.0,180.0,60.0,52,59.200001,100,68.099998,71.400002,68.400002
20160908184500,180.0,180.0,60.0,52,58.400002,100,67.900002,71.400002,68.400002
20160908190000,180.0,181.800003,60.600001,52,58.400002,100,67.800003,71.400002,68.400002
20160908191500,180.0,184.800003,61.600001,52,60.700001,100,67.800003,71.400002,68.400002
20160908193000,180.0,184.800003,61.600001,52,70.099998,100,68.400002,71.400002,68.400002
20160908194500,180.0,184.800003,61.600001,52,59.200001,0,68.599998,71.400002,68.400002
20160908200000,180.0,184.800003,61.600001,51,58.0,100,68.0,71.400002,68.400002
20160908201500,180.0,177.600006,59.200002,51,58.0,100,67.800003,71.400002,68.400002
20160908203000,180.0,183.0,61.0,51,58.700001,100,67.699997,71.400002,68.400002
20160908204500,180.0,183.0,61.0,51,74.900002,100,68.5,71.400002,68.400002
20160908210000,180.0,183.0,61.0,51,58.0,0,68.300003,71.400002,68.400002
20160908211500,180.0,185.399994,61.799998,51,58.0,100,67.800003,71.400002,68.400002
20160908213000,180.0,181.800003,60.600001,51,58.0,100,67.599998,71.400002,68.400002
20160908214500,180.0,181.800003,60.600001,51,80.099998,100,68.099998,71.400002,68.400002
20160908220000,180.0,185.399994,61.799998,51,58.799999,0,68.5,71.400002,68.400002
20160908221500,180.0,185.399994,61.799998,51,58.0,100,67.900002,71.400002,68.400002
20160908223000,180.0,185.399994,61.799998,51,58.700001,100,67.699997,71.400002,68.400002
20160908224500,180.0,183.0,61.0,51,75.300003,100,67.900002,71.400002,68.400002
20160908230000,180.0,183.0,61.0,51,61.700001,0,68.699997,71.400002,68.400002
20160908231500,180.0,183.0,61.0,51,58.5,100,67.900002,71.400002,68.400002
20160908233000,180.0,183.0,61.0,51,58.5,100,67.699997,71.400002,68.400002
20160908234500,180.0,186.600006,62.200002,51,77.699997,100,67.699997,71.400002,68.400002
20160909000000,180.0,186.600006,62.200002,51,61.700001,0,68.699997,71.400002,68.400002
20160909001500,180.0,184.199997,61.399999,51,57.599998,100,67.900002,71.400002,68.400002
20160909003000,180.0,184.199997,61.399999,51,58.299999,100,67.599998,71.400002,68.400002
20160909004500,180.0,187.800003,62.600001,51,79.199997,100,68.300003,71.400002,68.400002
20160909010000,180.0,187.800003,62.600001,51,72.400002,100,68.5,71.400002,68.400002
20160909011500,180.0,187.800003,62.600001,51,70.599998,100,68.599998,71.800003,68.800003
20160909013000,180.0,184.800003,61.600001,51,68.699997,100,68.800003,71.800003,68.800003
20160909014500,180.0,184.800003,61.600001,51,67.300003,100,68.800003,71.800003,68.800003
20160909020000,180.0,184.800003,61.600001,51,68.599998,100,68.900002,71.699997,68.699997
20160909021500,180.0,184.800003,61.600001,51,59.599998,100,68.300003,71.699997,68.699997
20160909023000,180.0,184.800003,61.600001,51,58.0,100,67.800003,71.400002,68.400002
20160909024500,180.0,188.399994,62.799998,50,76.199997,100,67.5,71.400002,68.400002
20160909030000,180.0,190.800003,63.600001,50,66.599998,100,68.400002,71.400002,68.400002
20160909031500,180.0,184.800003,61.600001,48,67.699997,100,68.400002,71.400002,68.400002
20160909033000,180.0,187.800003,62.600001,48,70.400002,100,68.5,71.400002,68.400002
20160909034500,180.0,183.0,61.0,48,72.0,100,68.599998,71.400002,68.400002
20160909040000,180.0,186.0,62.0,48,69.699997,100,68.599998,71.400002,68.400002
20160909041500,180.0,186.0,62.0,48,58.5,100,68.099998,71.800003,68.800003
20160909043000,180.0,186.0,62.0,48,84.300003,100,67.900002,71.599998,68.599998
20160909044500,180.0,179.399994,59.799998,48,81.699997,100,68.900002,71.800003,68.800003
20160909050000,180.0,182.399994,60.799998,48,59.200001,100,68.199997,71.800003,68.800003
20160909051500,180.0,184.800003,61.600001,48,74.699997,100,67.800003,71.800003,68.800003
20160909053000,180.0,184.800003,61.600001,48,63.200001,100,68.400002,71.800003,68.800003
20160909054500,180.0,182.399994,60.799998,48,89.400002,100,68.5,71.400002,68.400002
20160909060000,180.0,186.600006,62.200002,50,58.400002,0,68.400002,71.400002,68.400002
20160909061500,180.0,186.600006,62.200002,50,58.400002,100,67.699997,71.400002,68.400002
20160909063000,180.0,184.199997,61.399999,50,74.199997,100,67.5,71.400002,68.400002
20160909064500,180.0,187.800003,62.600001,50,68.199997,100,68.400002,71.400002,68.400002
20160909070000,180.0,185.399994,61.799998,50,71.0,100,68.400002,71.400002,68.400002
20160909071500,180.0,185.399994,61.799998,50,66.800003,100,68.400002,71.599998,68.599998
20160909073000,180.0,185.399994,61.799998,50,66.800003,100,68.400002,71.400002,68.400002
20160909074500,180.0,189.0,63.0,48,67.699997,100,68.400002,71.400002,68.400002
20160909080000,180.0,174.600006,58.200002,51,69.599998,100,68.5,71.400002,68.400002
20160909081500,180.0,172.199997,57.399999,51,66.300003,100,68.5,71.400002,68.400002
20160909083000,180.0,177.0,59.0,51,69.199997,100,68.5,71.400002,68.400002
20160909084500,180.0,177.0,59.0,51,67.699997,100,68.599998,71.400002,68.400002
20160909090000,180.0,177.0,59.0,51,68.699997,100,68.599998,71.400002,68.400002
20160909091500,180.0,177.0,59.0,51,66.800003,100,68.599998,71.400002,68.400002
20160909093000,180.0,174.600006,58.200002,51,69.099998,100,68.599998,71.400002,68.400002
20160909094500,180.0,174.600006,58.200002,51,68.199997,100,68.599998,71.400002,68.400002
20160909100000,180.0,181.199997,60.399999,51,58.799999,0,68.099998,71.400002,68.400002
20160909101500,180.0,176.399994,58.799998,51,58.799999,100,67.699997,71.400002,68.400002
20160909103000,180.0,169.800003,56.600001,53,75.5,100,67.599998,71.400002,68.400002
20160909104500,180.0,172.199997,57.399999,55,76.800003,100,68.599998,71.400002,68.400002
20160909110000,180.0,184.199997,61.399999,55,60.0,100,68.199997,71.800003,68.800003
20160909111500,180.0,173.399994,57.799998,47,60.0,100,67.699997,71.400002,68.400002
20160909113000,180.0,173.399994,57.799998,47,74.900002,100,67.900002,71.400002,68.400002
20160909114500,180.0,177.0,59.0,47,82.699997,100,68.599998,71.400002,68.400002
20160909120000,180.0,177.0,59.0,47,59.200001,0,68.199997,71.400002,68.400002
20160909121500,180.0,171.600006,57.200002,48,59.200001,100,67.800003,71.400002,68.400002
20160909123000,180.0,171.600006,57.200002,49,60.299999,100,67.599998,71.400002,68.400002
20160909124500,180.0,171.600006,57.200002,49,70.699997,100,68.099998,71.400002,68.400002
20160909130000,180.0,173.399994,57.799998,49,89.0,100,68.599998,71.400002,68.400002
20160909131500,180.0,176.399994,58.799998,50,60.400002,0,68.5,71.400002,68.400002
20160909133000,180.0,172.800003,57.600001,50,58.400002,100,67.900002,71.400002,68.400002
20160909134500,180.0,172.800003,57.600001,50,58.400002,100,67.599998,71.400002,68.400002
20160909140000,180.0,169.199997,56.399999,50,81.900002,100,67.900002,71.400002,68.400002
20160909141500,180.0,174.600006,58.200002,50,60.900002,0,68.699997,71.400002,68.400002
20160909143000,180.0,176.399994,58.799998,50,58.299999,100,68.0,71.400002,68.400002
20160909144500,180.0,178.199997,59.399999,50,58.299999,100,67.699997,71.400002,68.400002
20160909150000,180.0,172.800003,57.600001,50,75.300003,100,67.699997,71.400002,68.400002
20160909151500,180.0,181.199997,60.399999,52,66.900002,0,68.800003,71.400002,68.400002
20160909153000,180.0,138.600006,46.200002,57,58.400002,100,68.099998,71.400002,68.400002
20160909154500,180.0,190.800003,63.600001,56,58.400002,100,67.699997,71.400002,68.400002
20160909160000,180.0,136.800003,45.600001,56,58.400002,100,67.800003,71.400002,68.400002
20160909161500,180.0,193.199997,64.399999,57,64.5,100,67.900002,71.400002,68.400002
20160909163000,180.0,188.399994,62.799998,55,74.400002,100,68.599998,71.400002,68.400002
20160909164500,180.0,193.199997,64.399999,57,58.400002,0,68.400002,71.400002,68.400002
20160909170000,180.0,148.800003,49.600001,58,58.400002,0,68.199997,71.400002,68.400002
20160909171500,180.0,181.800003,60.600001,56,58.400002,100,67.900002,71.400002,68.400002
20160909173000,180.0,185.399994,61.799998,58,58.400002,100,67.800003,71.400002,68.400002
20160909174500,180.0,187.800003,62.600001,46,60.299999,100,67.699997,71.400002,68.400002
20160909180000,180.0,177.600006,59.200002,46,82.0,100,68.599998,71.400002,68.400002
20160909181500,180.0,177.600006,59.200002,46,59.200001,0,68.400002,71.400002,68.400002
20160909183000,180.0,179.399994,59.799998,46,59.200001,0,68.199997,71.400002,68.400002
20160909184500,180.0,179.399994,59.799998,46,59.200001,0,68.199997,71.400002,68.400002
20160909190000,180.0,171.600006,57.200002,46,59.200001,0,68.199997,71.400002,68.400002
20160909191500,180.0,174.600006,58.200002,46,59.200001,0,68.199997,71.400002,68.400002
20160909193000,180.0,174.600006,58.200002,46,59.200001,100,68.099998,71.400002,68.400002
20160909194500,180.0,172.800003,57.600001,46,59.200001,100,68.0,71.400002,68.400002
20160909200000,180.0,174.600006,58.200002,46,59.200001,100,68.199997,71.400002,68.400002
20160909201500,180.0,177.600006,59.200002,47,59.200001,100,68.300003,71.400002,68.400002
20160909203000,180.0,175.800003,58.600001,47,59.200001,100,68.300003,71.400002,68.400002
20160909204500,180.0,177.600006,59.200002,47,59.200001,100,68.300003,71.400002,68.400002
20160909210000,180.0,174.0,58.0,47,59.200001,100,68.300003,71.400002,68.400002
20160909211500,180.0,174.0,58.0,47,59.200001,100,68.300003,71.400002,68.400002
20160909213000,180.0,172.199997,57.399999,47,59.200001,100,68.300003,71.599998,68.599998
20160909214500,180.0,176.399994,58.799998,48,59.200001,100,68.400002,71.400002,68.400002
20160909220000,180.0,172.800003,57.600001,48,59.200001,100,68.400002,71.400002,68.400002
20160909221500,180.0,174.600006,58.200002,48,59.200001,100,68.300003,71.800003,68.800003
20160909223000,180.0,176.399994,58.799998,48,59.200001,100,68.300003,71.800003,68.800003
20160909224500,180.0,173.399994,57.799998,48,59.200001,100,68.300003,71.800003,68.800003
20160909230000,180.0,173.399994,57.799998,48,59.200001,100,68.300003,71.699997,68.699997
20160909231500,180.0,173.399994,57.799998,48,59.200001,100,68.300003,71.699997,68.699997
20160909233000,180.0,173.399994,57.799998,48,64.0,100,68.400002,71.400002,68.400002
20160909234500,180.0,171.600006,57.200002,48,64.0,100,68.5,71.599998,68.599998
20160910000000,180.0,174.600006,58.200002,49,62.400002,100,68.599998,71.400002,68.400002
20160910001500,180.0,174.600006,58.200002,49,62.400002,100,68.599998,71.599998,68.599998
20160910003000,180.0,177.0,59.0,49,63.900002,100,68.599998,71.599998,68.599998
20160910004500,180.0,173.399994,57.799998,49,63.900002,100,68.599998,71.400002,68.400002
20160910010000,180.0,177.0,59.0,49,63.200001,100,68.599998,71.400002,68.400002
20160910011500,180.0,174.0,58.0,49,63.200001,100,68.599998,71.400002,68.400002
20160910013000,180.0,174.0,58.0,49,63.200001,100,68.599998,71.400002,68.400002
20160910014500,180.0,174.0,58.0,49,63.200001,100,68.599998,71.400002,68.400002
20160910020000,180.0,174.0,58.0,49,63.200001,100,68.599998,71.599998,68.599998
20160910021500,180.0,177.0,59.0,49,63.200001,100,68.599998,71.800003,68.800003
20160910023000,180.0,179.399994,59.799998,49,63.200001,100,68.599998,71.5,68.5
20160910024500,180.0,174.600006,58.200002,49,62.400002,100,68.599998,71.400002,68.400002
20160910030000,180.0,181.199997,60.399999,49,63.200001,100,68.5,71.400002,68.400002
20160910031500,180.0,176.399994,58.799998,49,63.200001,100,68.5,71.800003,68.800003
20160910033000,180.0,176.399994,58.799998,49,71.5,100,68.699997,71.800003,68.800003
20160910034500,180.0,176.399994,58.799998,49,65.400002,0,69.099998,71.800003,68.800003
20160910040000,180.0,178.199997,59.399999,49,59.299999,0,68.599998,71.699997,68.699997
20160910041500,180.0,178.199997,59.399999,49,59.299999,0,68.5,71.400002,68.400002
20160910043000,180.0,178.199997,59.399999,49,59.299999,0,68.400002,71.400002,68.400002
20160910044500,180.0,180.0,60.0,49,59.299999,0,68.300003,71.400002,68.400002
20160910050000,180.0,181.800003,60.600001,49,59.299999,0,68.300003,71.400002,68.400002
20160910051500,180.0,181.800003,60.600001,49,58.700001,100,68.199997,71.800003,68.800003
20160910053000,180.0,181.800003,60.600001,49,58.700001,100,68.199997,71.800003,68.800003
20160910054500,180.0,179.399994,59.799998,49,60.700001,100,68.199997,71.800003,68.800003
20160910060000,180.0,177.0,59.0,49,83.900002,0,68.699997,71.400002,68.400002
20160910061500,180.0,181.199997,60.399999,49,58.799999,0,68.5,71.400002,68.400002
20160910063000,180.0,176.399994,58.799998,49,58.0,0,68.300003,71.400002,68.400002
20160910064500,180.0,180.0,60.0,49,58.700001,100,68.199997,71.800003,68.800003
20160910070000,180.0,180.0,60.0,49,58.700001,100,68.099998,71.699997,68.699997
20160910071500,180.0,180.0,60.0,49,72.5,100,68.400002,71.400002,68.400002
20160910073000,180.0,176.399994,58.799998,49,72.5,100,68.599998,71.400002,68.400002
20160910074500,180.0,178.199997,59.399999,49,60.0,0,68.400002,71.400002,68.400002
20160910080000,180.0,178.199997,59.399999,49,58.400002,0,68.199997,71.400002,68.400002
20160910081500,180.0,178.199997,59.399999,50,58.400002,100,68.0,71.400002,68.400002
20160910083000,180.0,186.0,62.0,52,58.400002,100,67.900002,71.400002,68.400002
20160910084500,180.0,192.0,64.0,50,58.400002,100,67.699997,71.400002,68.400002
20160910090000,180.0,192.0,64.0,49,89.300003,100,68.099998,71.5,68.5
20160910091500,180.0,192.0,64.0,49,59.599998,100,68.400002,71.699997,68.699997
20160910093000,180.0,192.0,64.0,49,58.400002,100,67.900002,71.599998,68.599998
20160910094500,180.0,138.600006,46.200002,47,59.099998,100,67.800003,71.5,68.5
20160910100000,180.0,183.600006,61.200002,47,77.699997,100,68.0,71.400002,68.400002
20160910101500,180.0,191.399994,63.799998,48,81.5,100,68.599998,71.400002,68.400002
20160910103000,180.0,189.0,63.0,48,58.799999,0,68.199997,71.400002,68.400002
20160910104500,180.0,183.600006,61.200002,48,58.0,100,67.900002,71.400002,68.400002
20160910110000,180.0,193.800003,64.600001,48,59.099998,100,67.699997,71.400002,68.400002
20160910111500,180.0,193.800003,64.600001,50,65.0,100,67.699997,71.400002,68.400002
20160910113000,180.0,193.800003,64.600001,51,73.5,100,68.300003,71.400002,68.400002
20160910114500,180.0,193.800003,64.600001,50,70.5,100,68.400002,71.400002,68.400002
20160910120000,180.0,193.800003,64.600001,48,61.200001,0,68.5,71.400002,68.400002
20160910121500,180.0,190.199997,63.399999,47,58.799999,100,68.099998,71.400002,68.400002
20160910123000,180.0,192.600006,64.200002,48,58.799999,100,67.900002,71.400002,68.400002
20160910124500,180.0,188.399994,62.799998,47,58.0,100,67.699997,71.400002,68.400002
20160910130000,180.0,188.399994,62.799998,48,72.0,100,67.800003,71.400002,68.400002
20160910131500,180.0,192.0,64.0,47,83.699997,100,68.5,71.400002,68.400002
20160910133000,180.0,186.600006,62.200002,48,58.799999,0,68.300003,71.400002,68.400002
20160910134500,180.0,144.0,48.0,49,58.0,100,68.0,71.400002,68.400002
20160910140000,180.0,194.399994,64.799998,49,58.0,100,67.800003,71.800003,68.800003
20160910141500,180.0,192.0,64.0,49,76.099998,100,68.400002,71.800003,68.800003
20160910143000,180.0,192.0,64.0,48,68.199997,100,68.599998,71.800003,68.800003
20160910144500,180.0,198.0,66.0,51,80.199997,0,69.099998,71.800003,68.800003
20160910150000,180.0,189.0,63.0,46,60.0,0,68.599998,71.800003,68.800003
20160910151500,180.0,192.600006,64.200002,48,58.400002,100,68.300003,71.800003,68.800003
20160910153000,180.0,189.0,63.0,47,57.599998,100,68.099998,71.699997,68.699997
20160910154500,180.0,192.0,64.0,50,76.0,100,68.099998,71.800003,68.800003
20160910160000,180.0,189.0,63.0,47,72.0,100,68.699997,71.800003,68.800003
20160910161500,180.0,189.0,63.0,46,80.599998,100,69.099998,71.800003,68.800003
20160910163000,180.0,195.0,65.0,47,59.599998,0,68.699997,71.800003,68.800003
20160910164500,180.0,195.0,65.0,49,59.599998,100,68.400002,71.699997,68.699997
20160910170000,180.0,189.600006,63.200002,49,58.0,100,68.199997,71.5,68.5
20160910171500,180.0,189.600006,63.200002,48,58.0,100,68.199997,71.599998,68.599998
20160910173000,180.0,189.600006,63.200002,48,58.700001,100,68.199997,71.400002,68.400002
20160910174500,180.0,189.600006,63.200002,48,58.700001,100,68.099998,71.400002,68.400002
20160910180000,180.0,189.600006,63.200002,47,58.700001,100,68.099998,71.400002,68.400002
20160910181500,180.0,189.600006,63.200002,49,58.700001,100,68.099998,71.400002,68.400002
20160910183000,180.0,172.800003,57.600001,49,58.700001,100,68.099998,71.400002,68.400002
20160910184500,180.0,190.199997,63.399999,50,82.099998,100,68.699997,71.800003,68.800003
20160910190000,180.0,190.199997,63.399999,47,58.599998,0,68.699997,71.800003,68.800003
20160910191500,180.0,192.600006,64.200002,48,58.0,0,68.400002,71.400002,68.400002
20160910193000,180.0,192.600006,64.200002,47,58.0,0,68.300003,71.400002,68.400002
20160910194500,180.0,192.600006,64.200002,53,58.0,0,68.199997,71.400002,68.400002
20160910200000,180.0,192.600006,64.200002,50,58.0,100,68.099998,71.400002,68.400002
20160910201500,180.0,186.0,62.0,49,58.0,100,68.0,71.400002,68.400002
20160910203000,180.0,195.0,65.0,54,58.700001,100,67.900002,71.400002,68.400002
20160910204500,180.0,190.800003,63.600001,52,58.700001,100,67.900002,71.400002,68.400002
20160910210000,180.0,190.800003,63.600001,52,63.599998,100,67.900002,71.400002,68.400002
20160910211500,180.0,193.800003,64.600001,52,75.400002,100,68.400002,71.400002,68.400002
20160910213000,180.0,193.800003,64.600001,51,61.200001,0,68.699997,71.400002,68.400002
20160910214500,180.0,193.800003,64.600001,50,58.400002,0,68.199997,71.400002,68.400002
20160910220000,180.0,165.600006,55.200002,50,58.400002,100,68.0,71.400002,68.400002
20160910221500,180.0,189.600006,63.200002,52,58.400002,100,67.900002,71.400002,68.400002
20160910223000,180.0,189.600006,63.200002,52,58.400002,100,67.699997,71.400002,68.400002
20160910224500,180.0,195.600006,65.200002,52,73.599998,100,68.0,71.400002,68.400002
20160910230000,180.0,189.600006,63.200002,51,75.300003,100,68.5,71.400002,68.400002
20160910231500,180.0,192.600006,64.200002,50,61.599998,0,68.599998,71.400002,68.400002
20160910233000,180.0,192.600006,64.200002,52,58.799999,0,68.199997,71.400002,68.400002
20160910234500,180.0,192.600006,64.200002,50,58.099998,100,67.900002,71.400002,68.400002
20160911000000,180.0,190.199997,63.399999,49,58.700001,100,67.800003,71.400002,68.400002
20160911001500,180.0,190.199997,63.399999,49,75.300003,100,67.699997,71.400002,68.400002
20160911003000,180.0,184.199997,61.399999,40,90.099998,100,68.699997,71.699997,68.699997
20160911004500,180.0,176.399994,58.799998,43,59.200001,0,68.699997,71.5,68.5
20160911010000,180.0,166.199997,55.399999,43,59.200001,100,68.099998,71.400002,68.400002
20160911011500,180.0,174.600006,58.200002,44,59.200001,100,67.699997,71.400002,68.400002
20160911013000,180.0,172.800003,57.600001,44,62.5,100,67.599998,71.400002,68.400002
20160911014500,180.0,177.0,59.0,45,84.900002,100,68.300003,71.400002,68.400002
20160911020000,180.0,177.0,59.0,45,61.200001,0,68.5,71.400002,68.400002
20160911021500,180.0,177.0,59.0,45,60.0,100,67.900002,71.400002,68.400002
20160911023000,180.0,177.0,59.0,45,59.200001,100,67.599998,71.400002,68.400002
20160911024500,180.0,177.0,59.0,45,87.199997,100,67.900002,71.400002,68.400002
20160911030000,180.0,177.0,59.0,45,79.199997,100,68.599998,71.400002,68.400002
20160911031500,180.0,174.0,58.0,45,58.400002,100,68.099998,71.400002,68.400002
20160911033000,180.0,174.0,58.0,45,58.400002,100,67.599998,71.400002,68.400002
20160911034500,180.0,170.399994,56.799998,45,83.099998,100,67.800003,71.400002,68.400002
20160911040000,180.0,174.0,58.0,45,83.099998,100,68.599998,71.400002,68.400002
20160911041500,180.0,172.199997,57.399999,45,58.400002,0,68.199997,71.400002,68.400002
20160911043000,180.0,176.399994,58.799998,45,58.400002,100,67.599998,71.400002,68.400002
20160911044500,180.0,174.600006,58.200002,45,86.800003,100,68.0,71.400002,68.400002
20160911050000,180.0,177.0,59.0,45,68.599998,100,68.400002,71.699997,68.699997
20160911051500,180.0,173.399994,57.799998,45,72.400002,100,68.400002,71.400002,68.400002
20160911053000,180.0,173.399994,57.799998,45,69.699997,100,68.599998,71.400002,68.400002
20160911054500,180.0,171.600006,57.200002,45,67.699997,100,68.599998,71.400002,68.400002
20160911060000,180.0,173.399994,57.799998,45,67.699997,100,68.599998,71.400002,68.400002
20160911061500,180.0,173.399994,57.799998,45,58.799999,0,68.300003,71.400002,68.400002
20160911063000,180.0,173.399994,57.799998,45,58.799999,100,67.800003,71.400002,68.400002
20160911064500,180.0,173.399994,57.799998,45,63.799999,100,67.400002,71.400002,68.400002
20160911070000,180.0,177.0,59.0,45,83.800003,100,68.400002,71.400002,68.400002
20160911071500,180.0,177.0,59.0,45,61.599998,0,68.400002,71.400002,68.400002
20160911073000,180.0,177.0,59.0,45,58.799999,100,67.800003,71.400002,68.400002
20160911074500,180.0,181.800003,60.600001,45,83.199997,100,67.800003,71.699997,68.699997
20160911080000,180.0,181.800003,60.600001,45,69.199997,100,68.599998,71.599998,68.599998
20160911081500,180.0,179.399994,59.799998,48,72.5,100,68.599998,71.599998,68.599998
20160911083000,180.0,181.199997,60.399999,48,68.699997,100,68.699997,71.400002,68.400002
20160911084500,180.0,192.0,64.0,49,60.0,100,68.099998,71.800003,68.800003
20160911090000,180.0,192.0,64.0,49,87.199997,100,68.0,71.800003,68.800003
20160911091500,180.0,192.0,64.0,50,76.300003,100,68.900002,71.800003,68.800003
20160911093000,180.0,192.0,64.0,50,58.799999,100,68.400002,71.800003,68.800003
20160911094500,180.0,194.399994,64.799998,49,58.799999,100,67.800003,71.800003,68.800003
20160911100000,180.0,194.399994,64.799998,49,79.599998,100,68.599998,71.800003,68.800003
20160911101500,180.0,194.399994,64.799998,48,82.0,100,69.0,71.800003,68.800003
20160911103000,180.0,188.399994,62.799998,48,58.799999,100,68.400002,71.800003,68.800003
20160911104500,180.0,165.0,55.0,48,59.5,100,67.800003,71.699997,68.699997
20160911110000,180.0,174.600006,58.200002,47,72.699997,100,68.599998,71.699997,68.699997
20160911111500,180.0,192.0,64.0,47,67.300003,100,68.5,71.400002,68.400002
20160911113000,180.0,192.0,64.0,48,68.699997,100,68.5,71.400002,68.400002
20160911114500,180.0,189.600006,63.200002,47,68.699997,100,68.400002,71.400002,68.400002
20160911120000,180.0,194.399994,64.799998,49,69.599998,100,68.400002,71.400002,68.400002
20160911121500,180.0,170.399994,56.799998,46,64.0,100,68.400002,71.400002,68.400002
20160911123000,180.0,191.399994,63.799998,49,68.199997,100,68.400002,71.400002,68.400002
20160911124500,180.0,191.399994,63.799998,47,66.300003,100,68.400002,71.400002,68.400002
20160911130000,180.0,195.0,65.0,49,64.900002,100,68.400002,71.400002,68.400002
20160911131500,180.0,192.600006,64.200002,46,69.699997,100,68.400002,71.800003,68.800003
20160911133000,180.0,192.600006,64.200002,45,68.199997,100,68.400002,71.800003,68.800003
20160911134500,180.0,192.600006,64.200002,44,71.599998,100,68.599998,71.400002,68.400002
20160911140000,180.0,187.800003,62.600001,43,62.0,0,68.800003,71.400002,68.400002
20160911141500,180.0,195.0,65.0,45,58.799999,100,68.099998,71.400002,68.400002
20160911143000,180.0,191.399994,63.799998,46,58.799999,100,67.699997,71.400002,68.400002
20160911144500,180.0,191.399994,63.799998,43,82.300003,100,67.900002,71.800003,68.800003
20160911150000,180.0,138.600006,46.200002,46,91.099998,100,68.800003,71.800003,68.800003
20160911151500,180.0,138.600006,46.200002,46,58.799999,0,68.699997,71.800003,68.800003
20160911153000,180.0,192.0,64.0,46,58.799999,100,68.0,71.800003,68.800003
20160911154500,180.0,192.0,64.0,47,81.199997,100,68.300003,71.699997,68.699997
20160911160000,180.0,192.0,64.0,44,60.299999,100,68.099998,71.5,68.5
20160911161500,180.0,189.600006,63.200002,45,89.900002,100,68.300003,71.5,68.5
20160911163000,180.0,189.600006,63.200002,48,58.799999,0,68.400002,71.400002,68.400002
20160911164500,180.0,194.399994,64.799998,47,58.799999,100,67.800003,71.400002,68.400002
20160911170000,180.0,175.800003,58.600001,46,78.699997,100,67.900002,71.800003,68.800003
20160911171500,180.0,175.800003,58.600001,47,70.199997,100,68.699997,71.800003,68.800003
20160911173000,180.0,187.800003,62.600001,42,67.300003,100,68.699997,71.800003,68.800003
20160911174500,180.0,174.0,58.0,41,69.199997,100,68.699997,71.800003,68.800003
20160911180000,180.0,193.800003,64.600001,44,70.5,100,68.699997,71.800003,68.800003
20160911181500,180.0,193.800003,64.600001,44,67.0,100,68.800003,71.800003,68.800003
20160911183000,180.0,187.800003,62.600001,42,69.400002,100,68.699997,71.800003,68.800003
20160911184500,180.0,187.800003,62.600001,44,67.300003,100,68.800003,71.800003,68.800003
20160911190000,180.0,193.199997,64.399999,43,69.800003,100,68.800003,71.800003,68.800003
20160911191500,180.0,193.199997,64.399999,43,68.099998,100,68.800003,71.800003,68.800003
20160911193000,180.0,198.600006,66.200002,46,68.099998,100,68.800003,71.800003,68.800003
20160911194500,180.0,189.0,63.0,42,69.599998,100,68.800003,71.800003,68.800003
20160911200000,180.0,160.199997,53.399999,44,61.200001,0,68.699997,71.400002,68.400002
20160911201500,180.0,181.199997,60.399999,42,58.799999,0,68.199997,71.400002,68.400002
20160911203000,180.0,183.600006,61.200002,42,58.799999,100,67.699997,71.400002,68.400002
20160911204500,180.0,183.600006,61.200002,42,59.900002,100,67.599998,71.400002,68.400002
20160911210000,180.0,177.600006,59.200002,42,76.400002,100,68.400002,71.400002,68.400002
20160911211500,180.0,177.600006,59.200002,42,59.200001,0,68.400002,71.400002,68.400002
20160911213000,180.0,173.399994,57.799998,43,58.5,100,67.800003,71.400002,68.400002
20160911214500,180.0,173.399994,57.799998,43,60.299999,100,67.599998,71.400002,68.400002
20160911220000,180.0,177.0,59.0,43,78.699997,100,68.300003,71.400002,68.400002
20160911221500,180.0,180.0,60.0,44,59.599998,0,68.400002,71.400002,68.400002
20160911223000,180.0,178.199997,59.399999,44,58.400002,100,67.800003,71.800003,68.800003
20160911224500,180.0,178.199997,59.399999,44,82.400002,100,68.400002,71.800003,68.800003
20160911230000,180.0,181.199997,60.399999,44,60.799999,0,68.900002,71.800003,68.800003
20160911231500,180.0,181.199997,60.399999,44,59.099998,100,68.099998,71.800003,68.800003
20160911233000,180.0,177.600006,59.200002,44,73.400002,100,67.900002,71.599998,68.599998
20160911234500,180.0,177.600006,59.200002,44,59.599998,100,68.099998,71.5,68.5
20160912000000,180.0,177.600006,59.200002,44,76.900002,100,68.599998,71.400002,68.400002
20160912001500,180.0,177.600006,59.200002,44,58.799999,0,68.199997,71.400002,68.400002
20160912003000,180.0,183.600006,61.200002,44,58.799999,100,67.699997,71.800003,68.800003
20160912004500,180.0,181.199997,60.399999,44,90.400002,100,68.400002,71.800003,68.800003
20160912010000,180.0,181.199997,60.399999,44,75.900002,100,69.099998,71.800003,68.800003
20160912011500,180.0,181.199997,60.399999,44,59.099998,100,68.300003,71.699997,68.699997
20160912013000,180.0,177.600006,59.200002,44,59.099998,100,67.800003,71.5,68.5
20160912014500,180.0,177.600006,59.200002,44,80.099998,100,67.800003,71.400002,68.400002
20160912020000,180.0,177.600006,59.200002,44,82.800003,100,68.699997,71.400002,68.400002
20160912021500,180.0,174.600006,58.200002,44,58.799999,100,68.099998,71.400002,68.400002
20160912023000,180.0,174.600006,58.200002,44,58.799999,100,67.599998,71.400002,68.400002
20160912024500,180.0,178.199997,59.399999,44,84.300003,100,67.699997,71.400002,68.400002
20160912030000,180.0,178.199997,59.399999,44,75.900002,100,68.599998,71.400002,68.400002
20160912031500,180.0,181.199997,60.399999,44,60.0,0,68.199997,71.400002,68.400002
20160912033000,180.0,177.0,59.0,44,58.799999,100,67.699997,71.400002,68.400002
20160912034500,180.0,180.0,60.0,44,79.800003,100,67.699997,71.400002,68.400002
20160912040000,180.0,181.800003,60.600001,44,73.5,100,68.300003,71.800003,68.800003
20160912041500,180.0,181.800003,60.600001,44,76.300003,100,68.5,71.800003,68.800003
20160912043000,180.0,181.800003,60.600001,44,71.599998,100,68.699997,71.800003,68.800003
20160912044500,180.0,177.0,59.0,44,59.599998,0,68.599998,71.400002,68.400002
20160912050000,180.0,177.0,59.0,44,58.400002,100,67.900002,71.400002,68.400002
20160912051500,180.0,180.0,60.0,44,58.400002,100,67.5,71.400002,68.400002
20160912053000,180.0,186.0,62.0,44,77.800003,100,68.300003,71.400002,68.400002
20160912054500,180.0,189.600006,63.200002,42,70.5,100,68.300003,71.400002,68.400002
20160912060000,180.0,189.600006,63.200002,42,67.300003,100,68.300003,71.400002,68.400002
20160912061500,180.0,189.600006,63.200002,41,67.300003,100,68.199997,71.400002,68.400002
20160912063000,180.0,189.600006,63.200002,41,70.5,100,68.199997,71.400002,68.400002
20160912064500,180.0,189.600006,63.200002,41,70.5,100,68.199997,71.400002,68.400002
20160912070000,180.0,189.600006,63.200002,41,68.199997,100,68.199997,71.400002,68.400002
20160912071500,180.0,189.600006,63.200002,41,66.800003,100,68.199997,71.400002,68.400002
20160912073000,180.0,180.0,60.0,41,69.599998,100,68.199997,71.400002,68.400002
20160912074500,180.0,183.0,61.0,41,71.0,100,68.199997,71.5,68.5
20160912080000,180.0,183.0,61.0,41,73.5,100,68.300003,71.400002,68.400002
20160912081500,180.0,177.600006,59.200002,41,71.099998,100,68.5,71.400002,68.400002
20160912083000,180.0,182.399994,60.799998,41,70.099998,100,68.599998,71.400002,68.400002
20160912084500,180.0,177.600006,59.200002,41,59.200001,0,68.400002,71.400002,68.400002
20160912090000,180.0,180.0,60.0,41,58.400002,100,67.699997,71.400002,68.400002
20160912091500,180.0,180.0,60.0,41,78.199997,100,67.599998,71.400002,68.400002
20160912093000,180.0,183.0,61.0,45,75.400002,100,68.300003,71.400002,68.400002
20160912100000,180.0,142.800003,47.600001,47,76.400002,100,68.300003,71.800003,68.800003
20160912101500,180.0,195.600006,65.200002,49,59.299999,0,68.400002,71.599998,68.599998
20160912103000,180.0,185.399994,61.799998,47,58.0,100,67.599998,71.400002,68.400002
20160912104500,180.0,189.0,63.0,48,79.099998,100,67.800003,71.400002,68.400002
20160912110000,180.0,192.600006,64.200002,48,66.800003,100,68.300003,71.699997,68.699997
20160912111500,180.0,186.0,62.0,49,67.699997,100,68.300003,71.400002,68.400002
20160912113000,180.0,190.800003,63.600001,47,70.099998,100,68.199997,71.400002,68.400002
20160912114500,180.0,190.800003,63.600001,47,70.099998,100,68.300003,71.400002,68.400002
20160912120000,180.0,195.600006,65.200002,50,68.400002,100,68.300003,71.400002,68.400002
20160912121500,180.0,192.0,64.0,46,66.5,100,68.300003,71.400002,68.400002
20160912123000,180.0,192.0,64.0,47,66.5,100,68.300003,71.400002,68.400002
20160912124500,180.0,192.0,64.0,47,64.0,100,68.199997,71.400002,68.400002
20160912130000,180.0,196.199997,65.399999,48,70.599998,100,68.099998,71.400002,68.400002
20160912131500,180.0,141.600006,47.200002,45,79.599998,100,68.599998,71.800003,68.800003
20160912133000,180.0,193.199997,64.399999,44,59.599998,0,68.800003,71.800003,68.800003
20160912134500,180.0,193.199997,64.399999,45,58.0,100,67.900002,71.800003,68.800003
20160912140000,180.0,185.399994,61.799998,45,83.199997,100,68.199997,71.800003,68.800003
20160912141500,180.0,190.800003,63.600001,47,60.799999,0,68.900002,71.800003,68.800003
20160912143000,180.0,169.199997,56.399999,38,59.099998,100,68.099998,71.800003,68.800003
20160912144500,180.0,172.800003,57.600001,40,84.300003,100,68.0,71.800003,68.800003
20160912150000,180.0,176.399994,58.799998,41,68.199997,100,68.699997,71.800003,68.800003
20160912151500,180.0,182.399994,60.799998,41,68.199997,100,68.699997,71.800003,68.800003
20160912153000,180.0,182.399994,60.799998,41,60.5,100,68.300003,71.800003,68.800003
20160912154500,180.0,182.399994,60.799998,41,59.200001,100,67.900002,71.800003,68.800003
20160912160000,180.0,179.399994,59.799998,41,70.599998,100,68.599998,71.800003,68.800003
20160912161500,180.0,182.399994,60.799998,41,67.5,100,68.699997,71.800003,68.800003
20160912163000,180.0,179.399994,59.799998,41,67.5,100,68.699997,71.800003,68.800003
20160912164500,180.0,179.399994,59.799998,41,65.900002,100,68.800003,71.800003,68.800003
20160912170000,180.0,183.0,61.0,41,59.5,100,68.199997,71.800003,68.800003
20160912171500,180.0,183.0,61.0,41,59.5,100,68.099998,71.800003,68.800003
20160912173000,180.0,183.0,61.0,41,85.599998,100,68.599998,71.800003,68.800003
20160912174500,180.0,183.0,61.0,41,59.599998,0,68.800003,71.800003,68.800003
20160912180000,180.0,180.0,60.0,41,58.799999,100,68.400002,71.800003,68.800003
20160912181500,180.0,180.0,60.0,41,58.799999,100,68.199997,71.800003,68.800003
20160912183000,180.0,177.600006,59.200002,41,59.5,100,68.099998,71.800003,68.800003
20160912184500,180.0,175.800003,58.600001,41,75.800003,100,68.400002,71.800003,68.800003
20160912190000,180.0,177.600006,59.200002,41,76.800003,100,68.900002,71.800003,68.800003
20160912191500,180.0,179.399994,59.799998,41,58.799999,0,68.699997,71.800003,68.800003
20160912193000,180.0,179.399994,59.799998,41,58.799999,100,68.199997,71.800003,68.800003
20160912194500,180.0,179.399994,59.799998,41,64.699997,100,67.900002,71.800003,68.800003
20160912200000,180.0,181.199997,60.399999,41,72.0,100,68.699997,71.800003,68.800003
20160912201500,180.0,177.0,59.0,41,71.099998,100,68.800003,71.800003,68.800003
20160912203000,180.0,172.199997,57.399999,41,68.900002,100,68.900002,71.800003,68.800003
20160912204500,180.0,177.0,59.0,41,62.0,0,69.099998,71.800003,68.800003
20160912210000,180.0,177.0,59.0,41,59.099998,100,68.400002,71.800003,68.800003
20160912211500,180.0,179.399994,59.799998,41,59.099998,100,68.099998,71.800003,68.800003
20160912213000,180.0,179.399994,59.799998,41,84.400002,100,68.400002,71.800003,68.800003
20160912214500,180.0,179.399994,59.799998,41,71.599998,100,68.699997,71.800003,68.800003
20160912220000,180.0,177.600006,59.200002,41,68.699997,100,68.800003,71.800003,68.800003
20160912221500,180.0,174.0,58.0,41,60.200001,100,68.400002,71.800003,68.800003
20160912223000,180.0,181.800003,60.600001,41,58.799999,100,68.0,71.800003,68.800003
20160912224500,180.0,181.800003,60.600001,41,80.099998,100,68.699997,71.800003,68.800003
20160912230000,180.0,181.800003,60.600001,41,59.0,100,68.699997,71.800003,68.800003
20160912231500,180.0,179.399994,59.799998,41,59.0,100,68.0,71.800003,68.800003
20160912233000,180.0,181.199997,60.399999,41,82.599998,100,68.300003,71.800003,68.800003
20160912234500,180.0,181.199997,60.399999,41,73.5,100,69.0,71.800003,68.800003
20160913000000,180.0,181.199997,60.399999,41,60.0,100,68.300003,71.800003,68.800003
20160913001500,180.0,176.399994,58.799998,41,73.699997,100,67.900002,71.800003,68.800003
20160913003000,180.0,180.0,60.0,41,77.300003,100,68.900002,71.800003,68.800003
20160913004500,180.0,189.0,63.0,41,59.599998,0,68.699997,71.800003,68.800003
20160913010000,180.0,184.800003,61.600001,41,58.400002,100,67.900002,71.800003,68.800003
20160913011500,180.0,181.199997,60.399999,41,88.599998,100,68.300003,71.800003,68.800003
20160913013000,180.0,184.800003,61.600001,42,59.200001,0,68.400002,71.400002,68.400002
20160913014500,180.0,184.800003,61.600001,42,59.200001,100,67.800003,71.800003,68.800003
20160913020000,180.0,184.800003,61.600001,42,80.699997,100,67.699997,71.800003,68.800003
20160913021500,180.0,184.800003,61.600001,42,80.699997,100,68.800003,71.800003,68.800003
20160913023000,180.0,189.600006,63.200002,41,58.400002,100,68.199997,71.800003,68.800003
20160913024500,180.0,181.199997,60.399999,41,81.099998,100,67.900002,71.800003,68.800003
20160913030000,180.0,185.399994,61.799998,41,68.199997,100,68.699997,71.800003,68.800003
20160913031500,180.0,187.800003,62.600001,41,60.0,100,68.199997,71.800003,68.800003
20160913033000,180.0,187.800003,62.600001,40,78.699997,100,67.900002,71.800003,68.800003
20160913034500,180.0,187.800003,62.600001,40,74.900002,100,68.800003,71.800003,68.800003
20160913040000,180.0,185.399994,61.799998,40,58.799999,0,68.599998,71.800003,68.800003
20160913041500,180.0,185.399994,61.799998,40,58.799999,100,67.699997,71.800003,68.800003
20160913043000,180.0,183.0,61.0,40,69.300003,100,68.699997,71.800003,68.800003
20160913044500,180.0,183.0,61.0,40,65.800003,100,68.400002,71.800003,68.800003
20160913050000,180.0,190.800003,63.600001,40,76.099998,100,68.400002,71.800003,68.800003
20160913051500,180.0,190.800003,63.600001,40,82.099998,100,68.900002,71.800003,68.800003
20160913053000,180.0,190.800003,63.600001,39,58.400002,100,68.300003,71.800003,68.800003
20160913054500,180.0,187.800003,62.600001,39,76.099998,100,67.800003,71.800003,68.800003
20160913060000,180.0,184.800003,61.600001,39,74.900002,100,68.800003,71.800003,68.800003
20160913061500,180.0,188.399994,62.799998,39,58.799999,0,68.599998,71.800003,68.800003
20160913063000,180.0,188.399994,62.799998,39,58.799999,100,67.800003,71.800003,68.800003
20160913064500,180.0,184.800003,61.600001,39,80.199997,100,68.599998,71.800003,68.800003
20160913070000,180.0,184.800003,61.600001,39,60.299999,0,68.800003,71.800003,68.800003
20160913071500,180.0,181.199997,60.399999,39,58.400002,100,67.900002,71.800003,68.800003
20160913073000,180.0,183.600006,61.200002,39,80.199997,100,68.400002,71.800003,68.800003
20160913074500,180.0,183.600006,61.200002,39,70.099998,100,68.699997,71.800003,68.800003
20160913080000,180.0,183.600006,61.200002,39,70.099998,100,68.699997,71.800003,68.800003
20160913081500,180.0,183.600006,61.200002,39,70.099998,100,68.699997,71.800003,68.800003
20160913083000,180.0,183.600006,61.200002,39,69.199997,100,68.699997,71.800003,68.800003
20160913084500,180.0,183.600006,61.200002,39,71.0,100,68.699997,71.800003,68.800003
20160913090000,180.0,183.600006,61.200002,39,69.199997,100,68.699997,71.599998,68.599998
20160913091500,180.0,181.199997,60.399999,39,60.400002,0,68.400002,71.599998,68.599998
20160913093000,180.0,181.199997,60.399999,39,59.599998,100,67.800003,71.800003,68.800003
20160913094500,180.0,172.800003,57.600001,39,78.099998,100,68.599998,71.599998,68.599998
20160913100000,180.0,175.800003,58.600001,39,60.400002,100,68.199997,71.800003,68.800003
20160913101500,180.0,175.800003,58.600001,39,76.300003,100,67.800003,71.800003,68.800003
20160913103000,180.0,168.600006,56.200002,39,86.0,100,68.900002,71.800003,68.800003
20160913104500,180.0,174.600006,58.200002,40,59.599998,0,68.800003,71.800003,68.800003
20160913110000,180.0,174.600006,58.200002,40,58.700001,100,67.900002,71.800003,68.800003
20160913111500,180.0,174.600006,58.200002,40,80.699997,100,68.300003,71.800003,68.800003
20160913113000,180.0,174.600006,58.200002,40,69.199997,100,68.800003,71.800003,68.800003
20160913114500,180.0,174.600006,58.200002,40,71.0,100,68.800003,71.800003,68.800003
20160913120000,180.0,172.199997,57.399999,41,73.0,100,68.800003,71.800003,68.800003
20160913121500,180.0,174.600006,58.200002,41,71.099998,100,68.900002,71.800003,68.800003
20160913123000,180.0,172.800003,57.600001,41,69.699997,100,68.900002,71.800003,68.800003
20160913124500,180.0,172.800003,57.600001,41,72.0,100,68.900002,71.800003,68.800003
20160913130000,180.0,174.600006,58.200002,41,69.699997,100,69.0,71.800003,68.800003
20160913131500,180.0,172.800003,57.600001,41,59.200001,100,68.5,71.800003,68.800003
20160913133000,180.0,175.800003,58.600001,41,59.200001,100,68.099998,71.800003,68.800003
20160913134500,180.0,180.0,60.0,41,79.099998,100,68.199997,71.800003,68.800003
20160913140000,180.0,180.0,60.0,41,72.5,100,68.800003,71.800003,68.800003
20160913141500,180.0,180.0,60.0,41,70.5,100,68.800003,71.800003,68.800003
