PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160913143000,180.0,183.0,61.0,41,61.599998,0,68.900002,71.800003,68.800003
20160913144500,180.0,183.0,61.0,41,59.200001,100,68.199997,71.800003,68.800003
20160913150000,180.0,180.0,60.0,43,58.400002,100,67.900002,71.800003,68.800003
20160913151500,180.0,138.600006,46.200002,44,72.0,100,68.599998,71.800003,68.800003
20160913153000,180.0,191.399994,63.799998,45,64.400002,100,68.400002,71.800003,68.800003
20160913154500,180.0,156.600006,52.200002,46,67.199997,100,68.699997,71.800003,68.800003
20160913160000,180.0,148.800003,49.600001,42,89.0,100,68.800003,72.199997,69.199997
20160913161500,180.0,192.0,64.0,43,62.900002,0,69.400002,72.199997,69.199997
20160913163000,180.0,194.399994,64.799998,43,60.0,0,68.699997,71.800003,68.800003
20160913164500,180.0,148.800003,49.600001,44,58.799999,100,68.199997,71.800003,68.800003
20160913170000,180.0,189.0,63.0,41,58.799999,100,68.099998,71.800003,68.800003
20160913171500,180.0,186.600006,62.200002,43,76.800003,100,68.300003,71.800003,68.800003
20160913173000,180.0,191.399994,63.799998,41,60.0,0,68.900002,71.800003,68.800003
20160913174500,180.0,191.399994,63.799998,43,58.400002,100,68.400002,71.800003,68.800003
20160913180000,180.0,191.399994,63.799998,43,58.400002,100,68.199997,71.800003,68.800003
20160913181500,180.0,191.399994,63.799998,43,59.200001,100,68.099998,71.800003,68.800003
20160913183000,180.0,193.800003,64.600001,42,75.400002,100,68.599998,71.800003,68.800003
20160913184500,180.0,187.800003,62.600001,42,60.799999,0,69.099998,71.900002,68.900002
20160913190000,180.0,195.0,65.0,43,58.400002,100,68.400002,72.0,69.0
20160913191500,180.0,187.800003,62.600001,39,59.099998,100,68.099998,71.800003,68.800003
20160913193000,180.0,191.399994,63.799998,40,84.300003,100,69.199997,72.199997,69.199997
20160913194500,180.0,191.399994,63.799998,40,58.799999,0,69.099998,72.199997,69.199997
20160913200000,180.0,191.399994,63.799998,41,58.799999,100,68.400002,72.199997,69.199997
20160913201500,180.0,189.0,63.0,40,83.400002,100,68.699997,72.199997,69.199997
20160913203000,180.0,192.600006,64.200002,38,61.299999,0,69.099998,72.199997,69.199997
20160913204500,180.0,188.399994,62.799998,37,58.5,100,68.699997,72.199997,69.199997
20160913210000,180.0,193.199997,64.399999,41,59.5,100,68.599998,72.199997,69.199997
20160913211500,180.0,188.399994,62.799998,39,59.5,100,68.800003,72.199997,69.199997
20160913213000,180.0,188.399994,62.799998,38,58.799999,0,69.5,72.199997,69.199997
20160913214500,180.0,190.800003,63.600001,40,58.799999,0,70.099998,72.199997,69.199997
20160913220000,180.0,190.800003,63.600001,39,58.799999,0,69.400002,72.199997,69.199997
20160913221500,180.0,190.800003,63.600001,41,58.799999,0,69.199997,72.199997,69.199997
20160913223000,180.0,196.800003,65.600001,43,58.799999,0,69.199997,71.800003,68.800003
20160913224500,180.0,190.199997,63.399999,41,58.799999,0,69.300003,72.199997,69.199997
20160913230000,180.0,192.600006,64.200002,41,58.799999,100,68.699997,72.199997,69.199997
20160913231500,180.0,176.399994,58.799998,40,58.799999,100,68.599998,72.199997,69.199997
20160913233000,180.0,190.800003,63.600001,40,74.900002,100,68.599998,72.199997,69.199997
20160913234500,180.0,190.800003,63.600001,37,71.400002,100,69.300003,72.199997,69.199997
20160914000000,180.0,190.800003,63.600001,41,63.200001,0,69.400002,72.199997,69.199997
20160914001500,180.0,190.800003,63.600001,40,58.799999,100,68.900002,72.199997,69.199997
20160914003000,180.0,188.399994,62.799998,36,58.799999,100,68.800003,72.199997,69.199997
20160914004500,180.0,183.0,61.0,36,58.799999,100,68.400002,72.199997,69.199997
20160914010000,180.0,183.0,61.0,36,70.099998,100,68.900002,71.900002,68.900002
20160914011500,180.0,188.399994,62.799998,36,70.099998,100,69.099998,72.199997,69.199997
20160914013000,180.0,184.800003,61.600001,36,70.099998,100,69.199997,72.199997,69.199997
20160914014500,180.0,184.800003,61.600001,36,70.099998,100,69.300003,72.199997,69.199997
20160914020000,180.0,181.800003,60.600001,36,71.0,100,69.300003,72.199997,69.199997
20160914021500,180.0,181.800003,60.600001,36,69.099998,100,69.400002,72.199997,69.199997
20160914023000,180.0,178.199997,59.399999,36,58.799999,0,69.0,72.199997,69.199997
20160914024500,180.0,181.199997,60.399999,36,58.799999,100,68.699997,72.199997,69.199997
20160914030000,180.0,177.0,59.0,36,58.799999,100,68.400002,72.199997,69.199997
20160914031500,180.0,180.0,60.0,36,79.900002,100,69.099998,72.199997,69.199997
20160914033000,180.0,177.0,59.0,36,59.200001,0,69.300003,72.199997,69.199997
20160914034500,180.0,181.800003,60.600001,36,58.0,100,68.699997,72.199997,69.199997
20160914040000,180.0,177.0,59.0,36,59.099998,100,68.400002,72.199997,69.199997
20160914041500,180.0,177.0,59.0,36,84.900002,100,68.800003,72.199997,69.199997
20160914043000,180.0,177.0,59.0,36,69.599998,100,69.300003,72.199997,69.199997
20160914044500,180.0,177.0,59.0,36,69.599998,100,69.400002,72.199997,69.199997
20160914050000,180.0,188.399994,62.799998,39,58.400002,0,69.099998,72.199997,69.199997
20160914051500,180.0,276.600006,92.200002,100,57.599998,0,68.900002,65.0,53.0
20160914053000,180.0,271.799988,90.599996,100,57.599998,0,68.800003,65.0,53.0
20160914054500,180.0,276.600006,92.200002,100,57.599998,0,68.699997,65.0,53.0
20160914060000,180.0,276.600006,92.200002,100,57.599998,0,69.099998,65.0,53.0
20160914061500,180.0,284.399994,94.799998,100,57.599998,0,68.699997,65.0,53.0
20160914063000,180.0,288.0,96.0,100,57.599998,0,68.300003,65.0,53.0
20160914064500,180.0,291.600006,97.200002,100,57.599998,0,68.199997,65.0,53.0
20160914070000,180.0,295.200012,98.400004,100,57.599998,0,67.900002,65.0,53.0
20160914071500,180.0,291.600006,97.200002,100,57.599998,0,68.0,65.0,53.0
20160914073000,180.0,291.600006,97.200002,100,57.599998,0,67.800003,65.0,53.0
20160914074500,180.0,284.399994,94.799998,100,57.599998,0,67.699997,65.0,53.0
20160914080000,180.0,280.200012,93.400004,100,57.599998,0,67.699997,65.0,53.0
20160914081500,180.0,280.200012,93.400004,100,57.599998,0,67.800003,65.0,53.0
20160914083000,180.0,284.399994,94.799998,100,57.599998,0,67.699997,65.0,53.0
20160914084500,180.0,288.0,96.0,100,57.599998,0,67.699997,65.0,53.0
20160914090000,180.0,259.799988,86.599996,100,57.599998,0,67.699997,65.0,53.0
20160914091500,180.0,259.799988,86.599996,100,58.299999,0,67.699997,65.0,53.0
20160914093000,180.0,255.600006,85.200002,100,58.299999,0,67.900002,65.0,53.0
20160914094500,180.0,264.0,88.0,100,58.299999,0,67.599998,65.0,53.0
20160914100000,180.0,255.600006,85.200002,100,58.299999,0,67.400002,65.0,53.0
20160914101500,180.0,251.399994,83.799998,100,58.299999,0,67.199997,65.0,53.0
20160914103000,180.0,259.799988,86.599996,100,58.299999,0,67.199997,65.0,53.0
20160914104500,180.0,255.600006,85.200002,100,58.299999,0,67.199997,65.0,53.0
20160914110000,180.0,264.0,88.0,100,58.299999,0,66.900002,65.0,53.0
20160914111500,180.0,259.799988,86.599996,100,58.299999,0,67.199997,65.0,53.0
20160914113000,180.0,255.600006,85.200002,100,58.299999,0,66.900002,65.0,53.0
20160914114500,180.0,238.199997,79.399999,100,58.299999,0,67.199997,65.0,53.0
20160914120000,180.0,255.600006,85.200002,100,58.299999,0,67.599998,65.0,53.0
20160914121500,180.0,264.0,88.0,100,58.299999,0,67.900002,65.0,53.0
20160914123000,180.0,255.600006,85.200002,100,58.299999,0,68.0,65.0,53.0
20160914124500,180.0,255.600006,85.200002,100,57.599998,0,67.699997,65.0,53.0
20160914130000,180.0,259.799988,86.599996,100,57.599998,0,67.900002,65.0,53.0
20160914131500,180.0,246.600006,82.200002,100,57.599998,0,67.800003,65.0,53.0
20160914133000,180.0,251.399994,83.799998,100,58.400002,0,68.199997,65.0,53.0
20160914134500,180.0,255.600006,85.200002,100,58.400002,0,68.199997,65.0,53.0
20160914140000,180.0,255.600006,85.200002,100,58.400002,0,68.0,65.0,53.0
20160914141500,180.0,251.399994,83.799998,100,57.400002,0,67.800003,65.0,53.0
20160914143000,180.0,242.399994,80.799998,100,57.400002,0,67.699997,65.0,53.0
20160914144500,180.0,204.0,68.0,100,58.0,0,67.800003,65.0,53.0
20160914150000,180.0,251.399994,83.799998,100,57.200001,0,68.099998,65.0,53.0
20160914151500,180.0,246.600006,82.200002,100,58.299999,0,67.900002,65.0,53.0
20160914153000,180.0,288.0,96.0,88,57.099998,0,67.400002,65.0,53.0
20160914154500,180.0,189.600006,63.200002,52,57.099998,0,67.400002,68.900002,65.900002
20160914160000,180.0,183.600006,61.200002,51,58.0,0,67.800003,68.900002,65.900002
20160914161500,180.0,183.600006,61.200002,51,58.0,0,67.699997,68.900002,65.900002
20160914163000,180.0,186.0,62.0,51,58.0,0,67.900002,68.900002,65.900002
20160914164500,180.0,183.0,61.0,51,58.0,0,67.900002,68.900002,65.900002
20160914170000,180.0,187.800003,62.600001,51,57.200001,0,67.900002,68.900002,65.900002
20160914171500,180.0,181.800003,60.600001,51,58.299999,0,68.099998,68.900002,65.900002
20160914173000,180.0,181.800003,60.600001,51,58.299999,0,68.300003,68.900002,65.900002
20160914174500,180.0,177.0,59.0,51,58.299999,0,68.599998,68.900002,65.900002
20160914180000,180.0,57.599998,19.199999,100,64.400002,0,69.5,68.900002,65.900002
20160914181500,180.0,291.600006,97.200002,100,58.0,0,70.0,68.900002,65.900002
20160914183000,180.0,299.399994,99.799998,88,57.200001,0,69.800003,68.900002,65.900002
20160914184500,180.0,291.600006,97.200002,88,57.200001,0,69.599998,68.900002,65.900002
20160914190000,180.0,303.0,101.0,88,57.200001,0,69.300003,68.900002,65.900002
20160914191500,180.0,284.399994,94.799998,80,57.200001,0,68.800003,68.900002,65.900002
20160914193000,180.0,190.199997,63.399999,51,98.5,100,70.099998,75.400002,72.400002
20160914194500,180.0,184.199997,61.399999,51,94.800003,100,71.400002,75.300003,72.300003
20160914200000,180.0,184.199997,61.399999,51,94.800003,100,72.199997,75.300003,72.300003
20160914201500,180.0,280.200012,93.400004,81,58.700001,0,71.599998,70.800003,67.800003
20160914203000,180.0,238.199997,79.399999,63,58.700001,0,70.800003,70.699997,67.699997
20160914204500,180.0,228.600006,76.200002,63,57.599998,0,70.400002,70.599998,67.599998
20160914210000,180.0,208.199997,69.399999,59,57.599998,0,70.199997,70.599998,67.599998
20160914211500,180.0,208.199997,69.399999,59,57.599998,0,70.300003,70.599998,67.599998
20160914213000,180.0,188.399994,62.799998,55,58.200001,0,70.300003,70.5,67.5
20160914214500,180.0,183.600006,61.200002,54,58.200001,0,69.900002,70.5,67.5
20160914220000,180.0,183.600006,61.200002,54,58.200001,0,69.699997,70.5,67.5
20160914221500,180.0,183.600006,61.200002,54,58.200001,0,69.699997,70.400002,67.400002
20160914223000,180.0,189.0,63.0,54,58.200001,0,69.599998,70.400002,67.400002
20160914224500,180.0,186.0,62.0,54,58.200001,0,69.400002,70.400002,67.400002
20160914230000,180.0,183.600006,61.200002,54,58.200001,0,69.300003,70.400002,67.400002
20160914231500,180.0,183.600006,61.200002,54,58.200001,0,69.199997,70.400002,67.400002
20160914233000,180.0,187.800003,62.600001,54,58.200001,0,69.099998,70.5,67.5
20160914234500,180.0,184.800003,61.600001,54,58.200001,0,69.0,70.400002,67.400002
20160915000000,180.0,184.800003,61.600001,54,58.200001,0,68.900002,70.400002,67.400002
20160915001500,180.0,184.800003,61.600001,54,58.200001,0,68.900002,70.400002,67.400002
20160915003000,180.0,184.800003,61.600001,54,58.200001,0,68.900002,70.400002,67.400002
20160915004500,180.0,182.399994,60.799998,54,58.200001,0,68.900002,70.400002,67.400002
20160915010000,180.0,182.399994,60.799998,54,58.200001,0,68.800003,70.400002,67.400002
20160915011500,180.0,186.0,62.0,54,58.200001,0,68.800003,70.400002,67.400002
20160915013000,180.0,183.600006,61.200002,54,58.200001,0,68.800003,70.400002,67.400002
20160915014500,180.0,183.600006,61.200002,54,58.200001,0,68.699997,70.400002,67.400002
20160915020000,180.0,186.600006,62.200002,54,58.200001,0,68.599998,70.400002,67.400002
20160915021500,180.0,184.199997,61.399999,54,58.200001,0,68.400002,70.400002,67.400002
20160915023000,180.0,268.200012,89.400004,100,57.200001,0,68.099998,65.400002,62.400002
20160915024500,180.0,268.200012,89.400004,100,57.200001,0,67.699997,65.400002,62.400002
20160915030000,180.0,268.200012,89.400004,100,57.200001,0,67.400002,65.400002,62.400002
20160915031500,180.0,284.399994,94.799998,100,57.200001,0,67.099998,65.400002,62.400002
20160915033000,180.0,291.600006,97.200002,95,57.200001,0,66.900002,65.400002,62.400002
20160915034500,180.0,291.600006,97.200002,96,57.200001,0,66.599998,65.400002,62.400002
20160915040000,180.0,291.600006,97.200002,97,57.200001,0,66.400002,65.400002,62.400002
20160915041500,180.0,291.600006,97.200002,100,57.200001,0,66.199997,65.400002,62.400002
20160915043000,180.0,291.600006,97.200002,100,57.200001,0,66.099998,65.400002,62.400002
20160915044500,180.0,295.200012,98.400004,100,57.200001,0,65.900002,65.400002,62.400002
20160915050000,180.0,288.0,96.0,100,57.200001,0,65.800003,65.400002,62.400002
20160915051500,180.0,280.200012,93.400004,100,57.200001,0,65.800003,65.400002,62.400002
20160915053000,180.0,284.399994,94.799998,100,57.200001,0,65.699997,65.400002,62.400002
20160915054500,180.0,284.399994,94.799998,100,57.200001,0,65.599998,65.400002,62.400002
20160915060000,180.0,280.200012,93.400004,100,57.200001,0,66.300003,65.400002,62.400002
20160915061500,180.0,284.399994,94.799998,90,57.200001,0,66.300003,65.400002,62.400002
20160915063000,180.0,288.0,96.0,100,57.200001,0,66.099998,65.0,62.0
20160915064500,180.0,284.399994,94.799998,100,57.200001,0,66.099998,65.400002,62.400002
20160915070000,180.0,288.0,96.0,100,57.200001,0,66.0,65.400002,62.400002
20160915071500,180.0,284.399994,94.799998,100,57.200001,0,66.199997,65.400002,62.400002
20160915073000,180.0,284.399994,94.799998,100,57.200001,0,66.0,65.400002,62.400002
20160915074500,180.0,259.799988,86.599996,100,57.200001,0,66.0,65.400002,62.400002
20160915080000,180.0,255.600006,85.200002,100,57.200001,0,65.800003,65.400002,62.400002
20160915081500,180.0,259.799988,86.599996,100,57.200001,0,66.099998,65.400002,62.400002
20160915083000,180.0,271.799988,90.599996,100,57.200001,0,66.199997,65.400002,62.400002
20160915084500,180.0,276.600006,92.200002,100,57.200001,0,66.199997,65.400002,62.400002
20160915090000,180.0,280.200012,93.400004,100,57.200001,0,66.300003,65.400002,62.400002
20160915091500,180.0,276.600006,92.200002,100,57.200001,0,66.300003,65.400002,62.400002
20160915093000,180.0,268.200012,89.400004,100,57.200001,0,66.400002,65.400002,62.400002
20160915094500,180.0,291.600006,97.200002,100,57.200001,0,66.199997,65.400002,62.400002
20160915100000,180.0,216.0,72.0,98,57.200001,0,66.0,65.199997,62.200001
20160915101500,180.0,295.200012,98.400004,100,57.200001,0,66.199997,65.400002,62.400002
20160915103000,180.0,276.600006,92.200002,100,57.200001,0,66.400002,65.400002,62.400002
20160915104500,180.0,291.600006,97.200002,100,57.200001,0,66.400002,65.400002,62.400002
20160915110000,180.0,284.399994,94.799998,100,57.200001,0,66.5,65.400002,62.400002
20160915111500,180.0,276.600006,92.200002,100,57.200001,0,66.900002,65.400002,62.400002
20160915113000,180.0,284.399994,94.799998,100,57.200001,0,67.199997,65.400002,62.400002
20160915114500,180.0,288.0,96.0,100,57.200001,0,67.199997,65.400002,62.400002
20160915120000,180.0,288.0,96.0,100,57.200001,0,66.800003,65.400002,62.400002
20160915121500,180.0,288.0,96.0,100,57.200001,0,66.900002,65.400002,62.400002
20160915123000,180.0,280.200012,93.400004,100,57.200001,0,67.0,65.400002,62.400002
20160915124500,180.0,223.800003,74.600001,63,57.900002,0,67.199997,68.5,65.5
20160915130000,180.0,187.800003,62.600001,51,57.900002,0,67.599998,69.400002,66.400002
20160915131500,180.0,191.399994,63.799998,54,57.900002,0,67.900002,69.400002,66.400002
20160915133000,180.0,191.399994,63.799998,53,57.900002,0,68.099998,69.400002,66.400002
20160915134500,180.0,188.399994,62.799998,54,57.900002,0,67.900002,69.5,66.5
20160915140000,180.0,188.399994,62.799998,54,57.900002,0,68.199997,69.5,66.5
20160915141500,180.0,190.800003,63.600001,54,57.900002,0,68.0,69.5,66.5
20160915143000,180.0,190.800003,63.600001,53,57.900002,0,67.900002,69.5,66.5
20160915144500,180.0,170.399994,56.799998,56,57.900002,0,68.0,69.5,66.5
20160915150000,180.0,152.399994,50.799998,54,57.900002,0,68.199997,69.5,66.5
20160915151500,180.0,188.399994,62.799998,52,57.900002,0,68.599998,69.5,66.5
20160915153000,180.0,193.199997,64.399999,53,98.800003,100,69.400002,80.0,78.0
20160915154500,180.0,193.199997,64.399999,51,94.5,100,70.599998,80.0,78.0
20160915160000,180.0,189.0,63.0,54,85.800003,100,71.0,80.0,78.0
20160915161500,180.0,189.0,63.0,52,98.5,100,72.400002,80.0,78.0
20160915163000,180.0,189.0,63.0,52,91.699997,100,73.400002,80.0,78.0
20160915164500,180.0,175.800003,58.600001,56,92.699997,100,73.400002,80.0,78.0
20160915170000,180.0,196.199997,65.399999,54,104.300003,100,74.300003,80.0,78.0
20160915171500,180.0,251.399994,83.799998,100,58.0,0,73.800003,69.400002,66.400002
20160915173000,180.0,291.600006,97.200002,100,58.0,0,72.699997,68.400002,65.400002
20160915174500,180.0,284.399994,94.799998,100,58.0,0,72.099998,67.800003,64.800003
20160915180000,180.0,284.399994,94.799998,100,58.0,0,70.900002,67.800003,64.800003
20160915181500,180.0,299.399994,99.799998,100,58.0,0,70.300003,67.900002,64.900002
20160915183000,180.0,259.799988,86.599996,72,58.0,100,70.199997,74.599998,71.599998
20160915184500,180.0,199.199997,66.399999,54,76.099998,0,71.800003,74.300003,71.300003
20160915190000,180.0,191.399994,63.799998,53,59.599998,100,70.900002,74.300003,71.300003
20160915191500,180.0,194.399994,64.799998,56,66.300003,100,70.199997,74.300003,71.300003
20160915193000,180.0,194.399994,64.799998,55,72.5,100,71.400002,74.300003,71.300003
20160915194500,180.0,194.399994,64.799998,54,67.699997,0,71.300003,74.0,71.0
20160915200000,180.0,194.399994,64.799998,56,60.0,100,70.400002,74.0,71.0
20160915201500,180.0,194.399994,64.799998,57,91.699997,100,70.400002,74.300003,71.300003
20160915203000,180.0,191.399994,63.799998,57,70.699997,100,71.0,74.300003,71.300003
20160915204500,180.0,191.399994,63.799998,56,67.300003,100,70.800003,74.300003,71.300003
20160915210000,180.0,191.399994,63.799998,58,76.800003,100,71.400002,74.300003,71.300003
20160915211500,180.0,186.600006,62.200002,47,59.200001,100,71.0,74.300003,71.300003
20160915213000,180.0,170.399994,56.799998,50,59.200001,100,70.199997,74.300003,71.300003
20160915214500,180.0,186.600006,62.200002,56,71.199997,100,71.300003,74.300003,71.300003
20160915220000,180.0,186.600006,62.200002,55,66.800003,100,71.0,74.300003,71.300003
20160915221500,180.0,186.600006,62.200002,55,69.199997,100,70.800003,74.300003,71.300003
20160915223000,180.0,190.199997,63.399999,60,82.699997,100,71.300003,74.300003,71.300003
20160915224500,180.0,186.0,62.0,57,60.799999,0,71.300003,74.300003,71.300003
20160915230000,180.0,192.0,64.0,59,57.900002,0,70.199997,71.800003,68.800003
20160915231500,180.0,192.0,64.0,58,57.900002,0,69.699997,71.800003,68.800003
20160915233000,180.0,192.0,64.0,57,57.900002,0,69.199997,71.800003,68.800003
20160915234500,180.0,192.0,64.0,56,57.900002,0,68.900002,71.800003,68.800003
20160916000000,180.0,192.0,64.0,56,57.900002,0,68.699997,71.800003,68.800003
20160916001500,180.0,192.0,64.0,55,57.900002,100,68.400002,71.800003,68.800003
20160916003000,180.0,192.0,64.0,53,57.900002,100,68.400002,71.800003,68.800003
20160916004500,180.0,192.0,64.0,53,58.700001,100,68.199997,71.800003,68.800003
20160916010000,180.0,192.0,64.0,53,65.300003,100,68.099998,71.800003,68.800003
20160916011500,180.0,192.0,64.0,52,72.599998,100,68.900002,71.800003,68.800003
20160916013000,180.0,192.0,64.0,54,60.400002,0,68.699997,71.800003,68.800003
20160916014500,180.0,188.399994,62.799998,51,58.400002,100,68.300003,71.800003,68.800003
20160916020000,180.0,192.600006,64.200002,52,58.400002,100,68.199997,71.800003,68.800003
20160916021500,180.0,139.800003,46.600001,53,59.099998,100,68.199997,71.800003,68.800003
20160916023000,180.0,190.800003,63.600001,51,73.099998,100,68.699997,71.800003,68.800003
20160916024500,180.0,195.0,65.0,51,60.0,0,68.900002,71.800003,68.800003
20160916030000,180.0,190.800003,63.600001,53,58.0,100,68.400002,71.800003,68.800003
20160916031500,180.0,190.800003,63.600001,51,58.700001,100,68.300003,71.800003,68.800003
20160916033000,180.0,190.800003,63.600001,51,58.700001,100,68.199997,71.800003,68.800003
20160916034500,180.0,183.0,61.0,53,72.5,100,68.400002,71.800003,68.800003
20160916040000,180.0,144.0,48.0,54,75.800003,100,69.0,71.800003,68.800003
20160916041500,180.0,189.600006,63.200002,50,58.799999,0,68.599998,71.800003,68.800003
20160916043000,180.0,193.800003,64.600001,52,58.799999,100,68.300003,71.800003,68.800003
20160916044500,180.0,191.399994,63.799998,54,58.799999,100,68.099998,71.800003,68.800003
20160916050000,180.0,186.0,62.0,50,75.300003,100,68.199997,71.800003,68.800003
20160916051500,180.0,186.0,62.0,50,59.599998,0,68.800003,71.800003,68.800003
20160916053000,180.0,189.0,63.0,53,59.599998,100,68.300003,71.800003,68.800003
20160916054500,180.0,193.199997,64.399999,52,59.599998,100,68.300003,71.800003,68.800003
20160916060000,180.0,193.199997,64.399999,51,73.400002,100,68.0,71.800003,68.800003
20160916061500,180.0,193.199997,64.399999,52,70.599998,100,68.900002,71.800003,68.800003
20160916063000,180.0,174.0,58.0,50,60.099998,0,68.900002,71.699997,68.699997
20160916064500,180.0,191.399994,63.799998,53,58.299999,100,68.300003,71.800003,68.800003
20160916070000,180.0,162.600006,54.200002,54,58.299999,100,67.900002,71.699997,68.699997
20160916071500,180.0,195.600006,65.200002,51,68.699997,100,68.199997,71.599998,68.599998
20160916073000,180.0,188.399994,62.799998,50,68.699997,100,68.300003,71.599998,68.599998
20160916074500,180.0,195.0,65.0,52,68.699997,100,68.599998,71.599998,68.599998
20160916080000,180.0,191.399994,63.799998,51,67.699997,100,68.699997,71.599998,68.599998
20160916081500,180.0,191.399994,63.799998,50,59.099998,0,68.400002,71.5,68.5
20160916083000,180.0,142.800003,47.600001,49,59.099998,100,68.199997,71.5,68.5
20160916084500,180.0,259.799988,86.599996,100,58.0,0,67.599998,65.0,61.900002
20160916090000,180.0,271.799988,90.599996,100,58.0,0,67.199997,65.0,61.900002
20160916091500,180.0,268.200012,89.400004,100,58.0,0,67.199997,65.0,61.900002
20160916093000,180.0,259.799988,86.599996,100,58.0,0,67.400002,65.0,61.900002
20160916094500,180.0,246.600006,82.200002,100,58.0,0,67.400002,65.0,61.900002
20160916100000,180.0,259.799988,86.599996,100,58.0,0,67.199997,65.0,61.900002
20160916101500,180.0,271.799988,90.599996,100,58.0,0,67.099998,65.0,61.900002
20160916103000,180.0,223.199997,74.399999,100,58.0,0,67.900002,65.0,61.900002
20160916104500,180.0,259.799988,86.599996,100,57.200001,0,67.900002,65.0,61.900002
20160916110000,180.0,198.600006,66.200002,100,57.900002,0,68.400002,65.0,61.900002
20160916111500,180.0,268.200012,89.400004,100,57.900002,0,68.099998,65.0,61.900002
20160916113000,180.0,219.0,73.0,100,57.900002,0,67.900002,65.0,61.900002
20160916114500,180.0,212.399994,70.799998,100,57.900002,0,67.599998,65.0,61.400002
20160916120000,180.0,288.0,96.0,100,57.200001,0,67.599998,65.0,61.299999
20160916121500,180.0,268.200012,89.400004,100,57.200001,0,67.400002,65.0,61.299999
20160916123000,180.0,264.0,88.0,100,57.200001,0,67.599998,65.0,61.299999
20160916124500,180.0,190.199997,63.399999,55,94.599998,100,68.5,74.300003,71.300003
20160916130000,180.0,190.199997,63.399999,55,96.0,100,69.699997,74.300003,71.300003
20160916131500,180.0,184.800003,61.600001,55,114.199997,100,70.699997,74.300003,71.300003
20160916133000,180.0,184.800003,61.600001,55,114.199997,100,71.5,74.300003,71.300003
20160916134500,180.0,184.800003,61.600001,56,58.400002,0,71.699997,74.300003,71.300003
20160916140000,180.0,189.600006,63.200002,56,57.599998,100,71.0,74.300003,71.300003
20160916141500,180.0,184.800003,61.600001,55,58.299999,100,70.599998,74.300003,71.300003
20160916143000,180.0,187.800003,62.600001,55,58.299999,100,70.5,74.300003,71.300003
20160916144500,180.0,187.800003,62.600001,55,63.700001,100,70.900002,74.0,71.0
20160916150000,180.0,184.199997,61.399999,55,77.699997,100,70.800003,74.199997,71.199997
20160916151500,180.0,184.199997,61.399999,55,61.200001,100,71.199997,74.300003,71.300003
20160916153000,180.0,184.199997,61.399999,55,59.5,100,70.199997,74.0,71.0
20160916154500,180.0,184.199997,61.399999,55,86.199997,100,70.800003,74.199997,71.199997
20160916160000,180.0,184.199997,61.399999,55,71.300003,100,71.0,74.300003,71.300003
20160916161500,180.0,186.600006,62.200002,55,72.599998,100,71.300003,74.0,71.0
20160916163000,180.0,183.600006,61.200002,55,58.799999,100,70.5,74.0,71.0
20160916164500,180.0,183.600006,61.200002,55,58.799999,100,70.0,74.0,71.0
20160916170000,180.0,183.600006,61.200002,55,68.599998,100,71.099998,74.0,71.0
20160916171500,180.0,186.600006,62.200002,55,60.5,100,70.599998,74.0,71.0
20160916173000,180.0,186.600006,62.200002,56,58.799999,100,71.0,74.0,71.0
20160916174500,180.0,191.399994,63.799998,55,58.799999,100,70.5,74.300003,71.300003
20160916180000,180.0,194.399994,64.799998,55,58.799999,100,70.300003,74.0,71.0
20160916181500,180.0,147.0,49.0,56,67.699997,100,71.0,74.0,71.0
20160916183000,180.0,183.600006,61.200002,58,58.799999,0,71.099998,73.900002,70.900002
20160916184500,180.0,193.800003,64.600001,58,58.799999,0,70.900002,74.0,71.0
20160916190000,180.0,193.800003,64.600001,57,58.799999,0,70.800003,73.900002,70.900002
20160916191500,180.0,190.800003,63.600001,56,58.799999,100,70.699997,74.0,71.0
20160916193000,180.0,190.800003,63.600001,56,70.5,100,70.099998,74.0,71.0
20160916194500,180.0,188.399994,62.799998,56,79.400002,100,70.800003,74.0,71.0
20160916200000,180.0,194.399994,64.799998,55,59.599998,0,71.099998,73.900002,70.900002
20160916201500,180.0,194.399994,64.799998,56,58.299999,100,70.099998,73.900002,70.900002
20160916203000,180.0,174.600006,58.200002,56,89.400002,100,70.300003,73.900002,70.900002
20160916204500,180.0,163.199997,54.399999,58,70.099998,100,71.0,73.900002,70.900002
20160916210000,180.0,193.800003,64.600001,59,68.699997,100,71.099998,73.900002,70.900002
20160916211500,180.0,193.800003,64.600001,56,60.799999,100,70.5,73.900002,70.900002
20160916213000,180.0,193.800003,64.600001,52,58.799999,100,69.900002,73.900002,70.900002
20160916214500,180.0,190.199997,63.399999,53,77.099998,100,70.699997,73.900002,70.900002
20160916220000,180.0,185.399994,61.799998,50,60.400002,0,71.199997,73.900002,70.900002
20160916221500,180.0,185.399994,61.799998,50,58.400002,0,70.800003,73.900002,70.900002
20160916223000,180.0,189.600006,63.200002,50,58.400002,100,70.300003,73.900002,70.900002
20160916224500,180.0,184.800003,61.600001,50,83.699997,100,70.199997,73.900002,70.900002
20160916230000,180.0,187.800003,62.600001,50,72.900002,100,70.800003,73.900002,70.900002
20160916231500,180.0,187.800003,62.600001,50,70.199997,100,70.699997,73.900002,70.900002
20160916233000,180.0,187.800003,62.600001,50,67.300003,100,70.800003,73.900002,70.900002
20160916234500,180.0,187.800003,62.600001,50,69.599998,100,70.5,73.900002,70.900002
20160917000000,180.0,187.800003,62.600001,50,72.0,100,70.599998,73.900002,70.900002
20160917001500,180.0,187.800003,62.600001,50,69.699997,100,70.5,73.900002,70.900002
20160917003000,180.0,187.800003,62.600001,50,86.800003,100,70.900002,73.900002,70.900002
20160917004500,180.0,187.800003,62.600001,49,58.400002,100,70.5,73.900002,70.900002
20160917010000,180.0,187.800003,62.600001,49,62.0,100,69.900002,73.900002,70.900002
20160917011500,180.0,184.199997,61.399999,49,81.699997,100,70.5,73.900002,70.900002
20160917013000,180.0,184.199997,61.399999,49,80.199997,100,70.900002,73.900002,70.900002
20160917014500,180.0,181.800003,60.600001,49,63.200001,0,71.099998,73.900002,70.900002
20160917020000,180.0,178.199997,59.399999,49,58.299999,100,70.199997,73.900002,70.900002
20160917021500,180.0,173.399994,57.799998,49,58.299999,100,70.0,73.900002,70.900002
20160917023000,180.0,177.0,59.0,49,78.300003,100,70.5,73.900002,70.900002
20160917024500,180.0,171.600006,57.200002,49,76.800003,100,70.900002,74.300003,71.300003
20160917030000,180.0,171.600006,57.200002,49,84.400002,100,71.099998,74.0,71.0
20160917031500,180.0,173.399994,57.799998,49,77.800003,100,71.400002,74.300003,71.300003
20160917033000,180.0,173.399994,57.799998,49,62.799999,0,71.400002,74.300003,71.300003
20160917034500,180.0,173.399994,57.799998,49,58.0,100,70.400002,74.0,71.0
20160917040000,180.0,175.800003,58.600001,49,82.099998,100,70.099998,74.0,71.0
20160917041500,180.0,173.399994,57.799998,49,75.900002,100,70.900002,74.0,71.0
20160917043000,180.0,170.399994,56.799998,50,78.699997,100,71.099998,74.300003,71.300003
20160917044500,180.0,170.399994,56.799998,50,85.0,100,71.400002,74.300003,71.300003
20160917050000,180.0,172.800003,57.600001,50,58.799999,100,70.800003,74.300003,71.300003
20160917051500,180.0,172.800003,57.600001,50,77.800003,100,70.199997,74.300003,71.300003
20160917053000,180.0,172.800003,57.600001,50,86.199997,100,71.0,74.0,71.0
20160917054500,180.0,181.199997,60.399999,50,76.0,100,71.199997,74.0,71.0
20160917060000,180.0,181.199997,60.399999,50,60.400002,0,71.0,74.0,71.0
20160917061500,180.0,178.199997,59.399999,50,58.0,100,70.199997,74.300003,71.300003
20160917063000,180.0,182.399994,60.799998,50,80.699997,100,70.800003,74.300003,71.300003
20160917064500,180.0,182.399994,60.799998,50,60.799999,0,71.400002,74.300003,71.300003
20160917070000,180.0,182.399994,60.799998,50,58.299999,100,70.599998,74.300003,71.300003
20160917071500,180.0,179.399994,59.799998,50,83.400002,100,70.599998,74.300003,71.300003
20160917073000,180.0,182.399994,60.799998,50,78.300003,100,71.199997,74.300003,71.300003
20160917074500,180.0,182.399994,60.799998,50,82.5,100,71.400002,74.300003,71.300003
20160917080000,180.0,182.399994,60.799998,50,71.199997,0,71.599998,74.300003,71.300003
20160917081500,180.0,180.0,60.0,50,60.099998,100,70.599998,74.199997,71.199997
20160917083000,180.0,177.0,59.0,50,71.599998,100,70.300003,74.099998,71.099998
20160917084500,180.0,177.0,59.0,50,73.699997,100,70.800003,74.0,71.0
20160917090000,180.0,177.0,59.0,50,73.699997,100,70.699997,74.099998,71.099998
20160917091500,180.0,171.600006,57.200002,50,70.599998,100,70.699997,74.0,71.0
20160917093000,180.0,169.800003,56.600001,50,67.5,100,70.699997,74.0,71.0
20160917094500,180.0,171.600006,57.200002,50,88.099998,100,71.0,74.0,71.0
20160917100000,180.0,171.600006,57.200002,51,77.300003,100,71.300003,74.300003,71.300003
20160917101500,180.0,171.600006,57.200002,51,65.699997,0,71.5,74.300003,71.300003
20160917103000,180.0,171.600006,57.200002,51,60.0,100,70.5,74.300003,71.300003
20160917104500,180.0,171.600006,57.200002,51,79.699997,100,70.5,74.300003,71.300003
20160917110000,180.0,171.600006,57.200002,52,91.699997,100,71.199997,74.300003,71.300003
20160917111500,180.0,171.600006,57.200002,52,59.599998,0,71.400002,74.300003,71.300003
20160917113000,180.0,173.399994,57.799998,52,58.799999,100,70.800003,74.300003,71.300003
20160917114500,180.0,177.0,59.0,52,59.799999,100,70.5,74.300003,71.300003
20160917120000,180.0,177.0,59.0,52,87.400002,100,70.800003,74.300003,71.300003
20160917121500,180.0,177.0,59.0,52,74.400002,100,71.400002,74.300003,71.300003
20160917123000,180.0,170.399994,56.799998,52,58.799999,100,71.0,74.300003,71.300003
20160917124500,180.0,173.399994,57.799998,52,59.700001,100,70.599998,74.300003,71.300003
20160917130000,180.0,173.399994,57.799998,52,64.300003,100,70.5,74.300003,71.300003
20160917131500,180.0,173.399994,57.799998,52,83.099998,100,71.400002,74.300003,71.300003
20160917133000,180.0,176.399994,58.799998,52,58.799999,100,70.900002,74.300003,71.300003
20160917134500,180.0,176.399994,58.799998,52,58.799999,100,70.5,74.300003,71.300003
20160917140000,180.0,174.0,58.0,52,80.599998,100,70.900002,74.300003,71.300003
20160917141500,180.0,175.800003,58.600001,52,78.099998,0,71.599998,74.300003,71.300003
20160917143000,180.0,174.0,58.0,52,58.400002,100,70.900002,74.300003,71.300003
20160917144500,180.0,179.399994,59.799998,52,60.700001,100,70.300003,74.300003,71.300003
20160917150000,180.0,177.600006,59.200002,52,87.300003,100,71.099998,74.300003,71.300003
20160917151500,180.0,174.0,58.0,52,62.799999,0,71.599998,74.300003,71.300003
20160917153000,180.0,175.800003,58.600001,52,58.400002,100,70.699997,74.300003,71.300003
20160917154500,180.0,174.0,58.0,52,59.099998,100,70.199997,74.0,71.0
20160917160000,180.0,174.0,58.0,52,75.400002,100,70.800003,74.0,71.0
20160917161500,180.0,172.199997,57.399999,52,72.0,100,70.900002,74.300003,71.300003
20160917163000,180.0,175.800003,58.600001,52,72.0,100,71.0,74.300003,71.300003
20160917164500,180.0,173.399994,57.799998,52,74.0,100,71.300003,74.300003,71.300003
20160917170000,180.0,175.800003,58.600001,52,75.800003,100,71.5,74.300003,71.300003
20160917171500,180.0,170.399994,56.799998,52,59.099998,100,70.900002,74.300003,71.300003
20160917173000,180.0,172.800003,57.600001,52,62.299999,100,70.199997,74.300003,71.300003
20160917174500,180.0,175.800003,58.600001,52,79.699997,100,71.199997,74.300003,71.300003
20160917180000,180.0,179.399994,59.799998,52,60.799999,0,71.5,74.300003,71.300003
20160917181500,180.0,177.0,59.0,52,60.0,100,70.900002,74.300003,71.300003
20160917183000,180.0,177.0,59.0,52,59.200001,100,70.699997,74.300003,71.300003
20160917184500,180.0,174.600006,58.200002,52,72.800003,100,70.599998,74.300003,71.300003
20160917190000,180.0,176.399994,58.799998,52,78.900002,100,71.400002,74.300003,71.300003
20160917191500,180.0,176.399994,58.799998,52,60.400002,0,71.300003,74.300003,71.300003
20160917193000,180.0,176.399994,58.799998,52,58.700001,100,70.400002,74.300003,71.300003
20160917194500,180.0,171.600006,57.200002,52,80.699997,100,71.0,74.300003,71.300003
20160917200000,180.0,174.600006,58.200002,52,59.200001,100,71.099998,74.300003,71.300003
20160917201500,180.0,174.600006,58.200002,52,82.300003,100,70.699997,74.300003,71.300003
20160917203000,180.0,172.199997,57.399999,52,91.900002,100,71.400002,74.300003,71.300003
20160917204500,180.0,172.199997,57.399999,52,58.799999,100,70.800003,74.300003,71.300003
20160917210000,180.0,172.199997,57.399999,52,72.800003,100,70.099998,74.199997,71.199997
20160917211500,180.0,183.600006,61.200002,53,59.599998,0,71.699997,74.0,71.0
20160917213000,180.0,180.0,60.0,53,58.700001,0,71.900002,74.0,71.0
20160917214500,180.0,178.199997,59.399999,53,58.700001,0,71.599998,74.0,71.0
20160917220000,180.0,181.800003,60.600001,53,58.700001,0,71.0,74.0,71.0
20160917221500,180.0,181.800003,60.600001,53,58.700001,100,70.5,74.0,71.0
20160917223000,180.0,181.800003,60.600001,53,58.700001,100,70.199997,74.0,71.0
20160917224500,180.0,190.199997,63.399999,55,80.099998,100,70.800003,74.0,71.0
20160917230000,180.0,190.199997,63.399999,54,59.599998,0,71.199997,74.0,71.0
20160917231500,180.0,190.199997,63.399999,52,58.0,100,70.400002,74.0,71.0
20160917233000,180.0,190.199997,63.399999,51,79.199997,100,70.199997,74.0,71.0
20160917234500,180.0,162.0,54.0,52,69.099998,100,70.800003,74.099998,71.099998
20160918000000,180.0,133.199997,44.399999,51,70.099998,100,70.699997,74.099998,71.099998
20160918001500,180.0,184.199997,61.399999,49,77.199997,100,70.699997,74.099998,71.099998
20160918003000,180.0,186.600006,62.200002,49,72.0,100,70.900002,74.099998,71.099998
20160918004500,180.0,186.600006,62.200002,49,74.900002,100,71.0,74.199997,71.199997
20160918010000,180.0,186.600006,62.200002,49,77.699997,100,71.099998,74.099998,71.099998
20160918011500,180.0,182.399994,60.799998,49,72.400002,100,71.199997,74.099998,71.099998
20160918013000,180.0,182.399994,60.799998,49,74.0,100,71.199997,74.099998,71.099998
20160918014500,180.0,186.0,62.0,49,77.699997,100,71.199997,74.099998,71.099998
20160918020000,180.0,186.0,62.0,49,68.099998,0,71.400002,74.099998,71.099998
20160918021500,180.0,176.399994,58.799998,49,59.5,0,70.699997,74.0,71.0
20160918023000,180.0,183.0,61.0,49,59.5,100,70.099998,74.0,71.0
20160918024500,180.0,180.0,60.0,49,80.099998,100,70.5,74.0,71.0
20160918030000,180.0,180.0,60.0,49,80.099998,100,71.199997,74.0,71.0
20160918031500,180.0,183.0,61.0,49,60.0,0,71.0,74.099998,71.099998
20160918033000,180.0,186.600006,62.200002,49,58.400002,100,70.099998,74.099998,71.099998
20160918034500,180.0,186.600006,62.200002,49,80.900002,100,70.800003,74.099998,71.099998
20160918040000,180.0,184.199997,61.399999,49,67.300003,100,70.800003,74.099998,71.099998
20160918041500,180.0,189.0,63.0,49,69.199997,100,70.900002,74.0,71.0
20160918043000,180.0,171.600006,57.200002,51,71.5,100,71.099998,74.0,71.0
20160918044500,180.0,171.600006,57.200002,51,71.5,100,71.0,74.0,71.0
20160918050000,180.0,177.0,59.0,51,68.5,100,70.900002,74.0,71.0
20160918051500,180.0,187.800003,62.600001,54,68.5,100,70.800003,74.0,71.0
20160918053000,180.0,185.399994,61.799998,54,70.099998,100,70.699997,74.0,71.0
20160918054500,180.0,189.600006,63.200002,51,82.099998,100,70.699997,74.0,71.0
20160918060000,180.0,177.600006,59.200002,50,77.699997,100,71.0,74.0,71.0
20160918061500,180.0,190.800003,63.600001,50,75.199997,0,71.300003,74.0,71.0
20160918063000,180.0,190.800003,63.600001,50,58.700001,100,70.300003,74.0,71.0
20160918064500,180.0,190.800003,63.600001,51,77.800003,100,70.199997,74.0,71.0
20160918070000,180.0,190.800003,63.600001,50,79.300003,100,70.800003,74.0,71.0
20160918071500,180.0,190.800003,63.600001,52,86.199997,100,71.199997,74.0,71.0
20160918073000,180.0,193.800003,64.600001,51,58.799999,0,70.800003,74.0,71.0
20160918074500,180.0,242.399994,80.799998,69,57.5,0,69.699997,69.900002,66.900002
20160918080000,180.0,170.399994,56.799998,54,58.299999,0,69.199997,69.800003,66.800003
20160918081500,180.0,192.600006,64.200002,57,58.299999,0,68.900002,69.699997,66.699997
20160918083000,180.0,192.600006,64.200002,55,58.299999,0,68.599998,69.599998,66.599998
20160918084500,180.0,192.600006,64.200002,56,58.299999,0,68.300003,69.5,66.5
20160918090000,180.0,184.199997,61.399999,53,58.299999,0,68.300003,69.5,66.5
20160918091500,180.0,191.399994,63.799998,55,58.299999,0,68.099998,69.5,66.5
20160918093000,180.0,191.399994,63.799998,55,58.299999,0,67.900002,69.5,66.5
20160918094500,180.0,191.399994,63.799998,53,58.299999,0,67.800003,69.5,66.5
20160918100000,180.0,191.399994,63.799998,52,58.299999,0,67.800003,69.5,66.5
20160918101500,180.0,191.399994,63.799998,58,58.299999,0,67.900002,69.5,66.5
20160918103000,180.0,191.399994,63.799998,59,58.299999,0,68.199997,69.5,66.5
20160918104500,180.0,186.600006,62.200002,60,58.299999,0,68.300003,69.5,66.5
20160918110000,180.0,189.600006,63.200002,60,58.299999,0,68.699997,69.5,66.5
20160918111500,180.0,193.800003,64.600001,59,58.299999,0,68.300003,69.5,66.5
20160918113000,180.0,189.600006,63.200002,57,58.299999,0,68.199997,69.5,66.5
20160918114500,180.0,144.600006,48.200002,50,58.299999,0,68.0,69.5,66.5
20160918120000,180.0,172.800003,57.600001,50,58.299999,0,68.0,69.5,66.5
20160918121500,180.0,172.800003,57.600001,50,59.099998,0,67.900002,69.5,66.5
20160918123000,180.0,172.800003,57.600001,51,59.099998,0,67.900002,69.5,66.5
20160918124500,180.0,174.600006,58.200002,51,58.400002,0,68.199997,69.5,66.5
20160918130000,180.0,174.600006,58.200002,51,58.400002,0,68.099998,69.5,66.5
20160918131500,180.0,180.0,60.0,53,57.799999,0,68.099998,69.5,66.5
20160918133000,180.0,180.0,60.0,53,58.700001,0,68.0,69.5,66.5
20160918134500,180.0,182.399994,60.799998,53,58.700001,0,68.099998,69.5,66.5
20160918140000,180.0,177.0,59.0,53,109.199997,100,68.800003,75.0,72.0
20160918141500,180.0,177.0,59.0,53,97.199997,100,70.099998,75.0,72.0
20160918143000,180.0,184.199997,61.399999,53,85.699997,100,70.900002,75.0,72.0
20160918144500,180.0,184.199997,61.399999,53,93.400002,100,71.599998,75.0,72.0
20160918150000,180.0,184.199997,61.399999,52,86.699997,100,72.300003,75.0,72.0
20160918151500,180.0,187.800003,62.600001,51,57.5,100,71.300003,75.0,72.0
20160918153000,180.0,187.800003,62.600001,51,85.599998,100,71.099998,75.0,72.0
20160918154500,180.0,187.800003,62.600001,51,82.099998,100,71.900002,75.0,72.0
20160918160000,180.0,187.800003,62.600001,51,76.400002,100,72.199997,75.0,72.0
20160918161500,180.0,185.399994,61.799998,51,71.099998,100,72.099998,75.0,72.0
20160918163000,180.0,185.399994,61.799998,51,66.400002,100,71.699997,75.0,72.0
20160918164500,180.0,183.0,61.0,51,86.199997,100,72.0,75.0,72.0
20160918170000,180.0,180.0,60.0,51,59.599998,0,71.900002,75.0,72.0
20160918171500,180.0,186.0,62.0,51,58.700001,100,71.199997,75.0,72.0
20160918173000,180.0,177.600006,59.200002,51,67.699997,100,71.199997,75.0,72.0
20160918174500,180.0,180.0,60.0,51,86.800003,100,71.900002,75.0,72.0
20160918180000,180.0,181.800003,60.600001,51,61.200001,0,72.099998,75.0,72.0
20160918181500,180.0,184.199997,61.399999,51,59.099998,100,71.400002,75.0,72.0
20160918183000,180.0,178.199997,59.399999,51,66.699997,100,71.099998,75.0,72.0
20160918184500,180.0,181.199997,60.399999,51,68.699997,0,72.400002,75.0,72.0
20160918190000,180.0,181.199997,60.399999,51,59.200001,0,71.800003,75.0,72.0
20160918191500,180.0,181.199997,60.399999,51,59.200001,100,71.699997,75.0,72.0
20160918193000,180.0,181.199997,60.399999,51,59.200001,100,71.599998,75.0,72.0
20160918194500,180.0,181.199997,60.399999,51,59.200001,100,71.400002,75.0,72.0
20160918200000,180.0,181.199997,60.399999,51,88.0,100,71.400002,75.0,72.0
20160918201500,180.0,172.199997,57.399999,51,64.0,100,71.900002,75.0,72.0
20160918203000,180.0,176.399994,58.799998,51,64.0,100,71.5,75.0,72.0
20160918204500,180.0,174.0,58.0,51,65.099998,0,72.699997,75.0,72.0
20160918210000,180.0,175.800003,58.600001,51,58.400002,0,72.699997,75.0,72.0
20160918211500,180.0,177.600006,59.200002,51,58.400002,0,71.900002,75.0,72.0
20160918213000,180.0,177.600006,59.200002,51,59.099998,100,71.400002,75.0,72.0
20160918214500,180.0,264.0,88.0,100,58.0,0,71.400002,69.400002,66.400002
20160918220000,180.0,264.0,88.0,100,58.0,0,70.900002,69.400002,66.400002
20160918221500,180.0,264.0,88.0,100,58.0,0,70.599998,69.300003,66.300003
20160918223000,180.0,264.0,88.0,100,57.200001,0,69.900002,69.099998,66.099998
20160918224500,180.0,264.0,88.0,100,57.200001,0,69.400002,69.0,66.0
20160918230000,180.0,264.0,88.0,100,57.200001,0,69.199997,69.0,66.0
20160918231500,180.0,264.0,88.0,100,57.200001,0,69.0,69.0,66.0
20160918233000,180.0,238.199997,79.399999,100,58.0,0,68.599998,69.0,66.0
20160918234500,180.0,233.399994,77.799998,100,58.0,0,68.900002,69.0,66.0
20160919000000,180.0,242.399994,80.799998,100,58.0,0,68.699997,69.0,66.0
20160919001500,180.0,246.600006,82.200002,100,58.0,0,69.0,69.0,66.0
20160919003000,180.0,189.0,63.0,99,58.0,0,68.599998,69.0,66.0
20160919004500,180.0,216.600006,72.200002,60,58.0,0,68.400002,69.0,66.0
20160919010000,180.0,194.399994,64.799998,54,58.0,0,68.400002,69.0,66.0
20160919011500,180.0,162.600006,54.200002,53,58.0,0,68.300003,69.0,66.0
20160919013000,180.0,188.399994,62.799998,55,58.0,0,68.199997,69.0,66.0
20160919014500,180.0,196.199997,65.399999,56,58.0,0,68.099998,69.0,66.0
20160919020000,180.0,189.600006,63.200002,54,58.0,0,68.099998,69.0,66.0
20160919021500,180.0,195.0,65.0,54,58.0,0,68.0,69.0,66.0
20160919023000,180.0,165.0,55.0,52,58.0,0,67.900002,69.0,66.0
20160919024500,180.0,191.399994,63.799998,53,58.0,0,67.800003,69.0,66.0
20160919030000,180.0,188.399994,62.799998,51,58.0,0,68.0,69.0,66.0
20160919031500,180.0,193.199997,64.399999,53,58.0,0,68.099998,69.0,66.0
20160919033000,180.0,205.199997,68.399999,55,58.0,0,68.599998,69.0,66.0
20160919034500,180.0,186.0,62.0,56,58.0,0,68.599998,69.0,66.0
20160919040000,180.0,192.0,64.0,52,58.0,0,68.599998,69.0,66.0
20160919041500,180.0,192.0,64.0,51,58.0,0,68.300003,69.0,66.0
20160919043000,180.0,192.0,64.0,50,58.0,0,67.900002,69.0,66.0
20160919044500,180.0,186.600006,62.200002,50,58.0,0,67.699997,69.0,66.0
20160919050000,180.0,186.600006,62.200002,51,58.0,0,67.599998,69.0,66.0
20160919051500,180.0,192.0,64.0,50,58.0,0,67.800003,69.0,66.0
20160919053000,180.0,192.0,64.0,51,58.0,0,67.800003,69.0,66.0
20160919054500,180.0,194.399994,64.799998,53,58.0,0,67.800003,69.0,66.0
20160919060000,180.0,192.0,64.0,54,58.0,0,67.699997,69.0,66.0
20160919061500,180.0,188.399994,62.799998,53,58.0,0,67.599998,69.0,66.0
20160919063000,180.0,188.399994,62.799998,56,58.0,0,67.599998,69.0,66.0
20160919064500,180.0,198.0,66.0,56,58.0,0,67.699997,69.0,66.0
20160919070000,180.0,194.399994,64.799998,54,58.0,0,67.800003,69.0,66.0
20160919071500,180.0,191.399994,63.799998,53,58.0,0,67.900002,69.0,66.0
20160919073000,180.0,191.399994,63.799998,50,58.0,0,67.900002,69.0,66.0
20160919074500,180.0,203.399994,67.799998,52,58.0,0,68.400002,69.0,66.0
20160919080000,180.0,172.199997,57.399999,50,58.0,0,68.300003,69.0,66.0
20160919081500,180.0,190.800003,63.600001,55,58.0,0,68.199997,69.0,66.0
20160919083000,180.0,186.600006,62.200002,52,58.0,0,67.900002,69.0,66.0
20160919084500,180.0,186.600006,62.200002,52,58.0,0,67.800003,69.0,66.0
20160919090000,180.0,194.399994,64.799998,56,60.299999,0,68.300003,69.0,66.0
20160919091500,180.0,198.0,66.0,57,61.5,0,68.599998,69.0,66.0
20160919093000,180.0,207.600006,69.200002,60,61.5,0,69.099998,69.0,66.0
20160919094500,180.0,233.399994,77.799998,85,62.799999,0,69.5,69.0,66.0
20160919100000,180.0,242.399994,80.799998,100,62.799999,0,69.400002,69.0,66.0
20160919101500,180.0,242.399994,80.799998,100,60.0,0,69.300003,69.0,66.0
20160919103000,180.0,238.199997,79.399999,100,61.5,0,69.400002,69.0,66.0
20160919104500,180.0,242.399994,80.799998,100,59.599998,0,69.599998,69.0,66.0
20160919110000,180.0,246.600006,82.200002,100,57.5,0,68.900002,69.0,66.0
20160919111500,180.0,208.800003,69.600001,100,57.5,0,68.699997,69.0,66.0
20160919113000,180.0,196.199997,65.399999,60,57.5,0,67.900002,69.0,66.0
20160919114500,180.0,196.199997,65.399999,61,57.5,0,68.199997,69.0,66.0
20160919120000,180.0,189.600006,63.200002,56,58.400002,0,68.599998,69.0,66.0
20160919121500,180.0,208.199997,69.399999,61,57.599998,0,68.900002,69.0,66.0
20160919123000,180.0,156.600006,52.200002,60,57.599998,0,69.099998,69.0,66.0
20160919124500,180.0,201.0,67.0,58,58.700001,0,68.699997,69.0,66.0
20160919130000,180.0,175.800003,58.600001,53,57.200001,0,68.5,69.0,66.0
20160919131500,180.0,136.199997,45.399999,100,62.799999,0,69.400002,69.0,66.0
20160919133000,180.0,259.799988,86.599996,100,57.599998,0,68.699997,69.0,66.0
20160919134500,180.0,188.399994,62.799998,53,57.599998,0,68.199997,70.400002,67.400002
20160919140000,180.0,184.199997,61.399999,53,57.599998,0,68.099998,70.400002,67.400002
20160919141500,180.0,192.0,64.0,57,56.799999,0,68.300003,70.400002,67.400002
20160919143000,180.0,192.0,64.0,58,56.799999,0,68.800003,70.400002,67.400002
20160919144500,180.0,192.0,64.0,57,58.299999,0,68.900002,70.400002,67.400002
20160919150000,180.0,174.0,58.0,53,58.299999,0,69.199997,70.400002,67.400002
20160919151500,180.0,189.600006,63.200002,53,57.200001,0,69.199997,70.400002,67.400002
20160919153000,180.0,193.800003,64.600001,54,57.900002,0,69.099998,70.400002,67.400002
20160919154500,180.0,187.800003,62.600001,52,57.900002,0,69.099998,70.400002,67.400002
20160919160000,180.0,187.800003,62.600001,54,57.900002,0,69.300003,70.400002,67.400002
20160919161500,180.0,193.800003,64.600001,55,57.099998,0,69.699997,70.400002,67.400002
20160919163000,180.0,168.0,56.0,52,58.299999,0,70.0,70.400002,67.400002
20160919164500,180.0,205.800003,68.600001,56,57.599998,0,70.300003,70.400002,67.400002
20160919170000,180.0,212.399994,70.799998,57,57.599998,0,70.300003,70.400002,67.400002
20160919171500,180.0,193.800003,64.600001,54,57.599998,0,69.800003,70.400002,67.400002
20160919173000,180.0,190.800003,63.600001,51,57.599998,0,69.699997,70.400002,67.400002
20160919174500,180.0,190.800003,63.600001,52,57.599998,0,69.5,70.400002,67.400002
20160919180000,180.0,194.399994,64.799998,54,57.599998,0,69.300003,70.400002,67.400002
20160919181500,180.0,148.800003,49.600001,51,58.299999,0,69.300003,70.400002,67.400002
20160919183000,180.0,188.399994,62.799998,51,58.299999,0,69.099998,70.400002,67.400002
20160919184500,180.0,153.600006,51.200002,53,58.299999,0,68.900002,70.400002,67.400002
20160919190000,180.0,191.399994,63.799998,52,58.299999,0,68.900002,70.400002,67.400002
20160919191500,180.0,191.399994,63.799998,54,58.299999,0,69.099998,70.400002,67.400002
20160919193000,180.0,191.399994,63.799998,56,58.299999,0,68.900002,70.400002,67.400002
