PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160919194500,180.0,213.0,71.0,63,58.299999,0,69.699997,70.400002,67.400002
20160919200000,180.0,144.600006,48.200002,59,58.299999,0,69.699997,70.400002,67.400002
20160919201500,180.0,189.600006,63.200002,56,58.299999,0,69.400002,70.400002,67.400002
20160919203000,180.0,192.0,64.0,55,58.299999,0,69.199997,70.400002,67.400002
20160919204500,180.0,192.0,64.0,54,58.299999,0,68.900002,70.400002,67.400002
20160919210000,180.0,142.199997,47.399999,55,58.299999,0,68.800003,70.400002,67.400002
20160919211500,180.0,190.199997,63.399999,54,58.299999,0,68.699997,70.400002,67.400002
20160919213000,180.0,193.800003,64.600001,54,58.299999,0,68.599998,70.400002,67.400002
20160919214500,180.0,135.0,45.0,53,58.299999,0,68.599998,70.400002,67.400002
20160919220000,180.0,193.199997,64.399999,55,58.299999,0,68.800003,70.400002,67.400002
20160919221500,180.0,193.199997,64.399999,54,58.299999,0,69.099998,70.400002,67.400002
20160919223000,180.0,193.199997,64.399999,53,58.299999,0,68.800003,70.400002,67.400002
20160919224500,180.0,173.399994,57.799998,49,58.299999,0,68.599998,70.400002,67.400002
20160919230000,180.0,171.600006,57.200002,49,58.299999,0,68.599998,70.400002,67.400002
20160919231500,180.0,171.600006,57.200002,49,58.299999,0,68.400002,70.400002,67.400002
20160919233000,180.0,174.0,58.0,49,58.299999,0,68.199997,70.400002,67.400002
20160919234500,180.0,177.0,59.0,49,58.299999,0,68.099998,70.400002,67.400002
20160920000000,180.0,180.0,60.0,49,58.299999,0,67.900002,70.400002,67.400002
20160920001500,180.0,173.399994,57.799998,49,58.299999,0,67.900002,70.400002,67.400002
20160920003000,180.0,178.199997,59.399999,49,58.299999,0,67.699997,70.400002,67.400002
20160920004500,180.0,173.399994,57.799998,49,58.299999,0,67.800003,70.400002,67.400002
20160920010000,180.0,173.399994,57.799998,49,58.299999,0,67.699997,70.400002,67.400002
20160920011500,180.0,175.800003,58.600001,49,58.299999,0,67.699997,70.400002,67.400002
20160920013000,180.0,169.800003,56.600001,49,58.299999,0,67.699997,70.400002,67.400002
20160920014500,180.0,178.199997,59.399999,50,58.299999,0,67.599998,70.400002,67.400002
20160920020000,180.0,178.199997,59.399999,50,58.299999,0,67.599998,70.400002,67.400002
20160920021500,180.0,174.0,58.0,50,58.299999,0,67.5,70.400002,67.400002
20160920023000,180.0,174.0,58.0,50,58.299999,0,67.599998,70.400002,67.400002
20160920024500,180.0,175.800003,58.600001,50,58.299999,0,67.800003,70.400002,67.400002
20160920030000,180.0,175.800003,58.600001,50,58.299999,0,67.800003,70.400002,67.400002
20160920031500,180.0,179.399994,59.799998,50,58.299999,0,67.800003,70.400002,67.400002
20160920033000,180.0,174.600006,58.200002,50,58.299999,0,67.800003,70.400002,67.400002
20160920034500,180.0,176.399994,58.799998,50,57.599998,0,67.800003,70.400002,67.400002
20160920040000,180.0,178.199997,59.399999,50,71.400002,100,67.800003,74.599998,71.599998
20160920041500,180.0,175.800003,58.600001,50,93.0,100,69.199997,74.599998,71.599998
20160920043000,180.0,178.199997,59.399999,50,107.699997,100,70.0,75.0,72.0
20160920044500,180.0,178.199997,59.399999,50,103.800003,100,70.699997,75.0,72.0
20160920050000,180.0,176.399994,58.799998,50,94.800003,100,71.300003,74.599998,71.599998
20160920051500,180.0,176.399994,58.799998,50,119.300003,100,71.800003,74.699997,71.699997
20160920053000,180.0,186.0,62.0,50,62.799999,0,72.099998,74.599998,71.599998
20160920054500,180.0,186.0,62.0,50,59.900002,100,70.900002,74.900002,71.900002
20160920060000,180.0,183.0,61.0,50,76.800003,100,71.5,74.699997,71.699997
20160920061500,180.0,183.0,61.0,50,88.199997,100,71.300003,74.699997,71.699997
20160920063000,180.0,179.399994,59.799998,50,79.199997,100,71.800003,74.699997,71.699997
20160920064500,180.0,185.399994,61.799998,50,81.800003,100,71.900002,75.0,72.0
20160920070000,180.0,174.600006,58.200002,53,83.099998,100,72.199997,75.0,72.0
20160920071500,180.0,259.799988,86.599996,100,58.0,0,71.300003,65.0,61.5
20160920073000,180.0,259.799988,86.599996,100,58.0,0,70.199997,65.0,60.299999
20160920074500,180.0,268.200012,89.400004,100,58.0,0,69.300003,65.0,61.299999
20160920080000,180.0,271.799988,90.599996,100,58.0,0,68.599998,65.0,60.799999
20160920081500,180.0,276.600006,92.200002,100,58.0,0,68.099998,65.0,61.299999
20160920083000,180.0,264.0,88.0,100,58.0,0,67.800003,65.0,61.299999
20160920084500,180.0,264.0,88.0,100,58.0,0,67.699997,65.0,61.299999
20160920090000,180.0,268.200012,89.400004,100,58.0,0,67.599998,65.0,61.299999
20160920091500,180.0,264.0,88.0,100,57.200001,0,67.699997,65.0,61.299999
20160920093000,180.0,189.0,63.0,55,96.599998,100,68.099998,74.300003,71.300003
20160920094500,180.0,186.0,62.0,54,96.599998,100,70.199997,74.300003,71.300003
20160920100000,180.0,182.399994,60.799998,54,108.199997,100,71.400002,74.300003,71.300003
20160920101500,180.0,182.399994,60.799998,54,58.799999,0,71.199997,74.300003,71.300003
20160920103000,180.0,182.399994,60.799998,54,58.799999,100,70.300003,74.300003,71.300003
20160920104500,180.0,182.399994,60.799998,54,84.599998,100,71.099998,74.300003,71.300003
20160920110000,180.0,182.399994,60.799998,54,73.0,100,71.300003,74.300003,71.300003
20160920111500,180.0,182.399994,60.799998,54,74.800003,100,71.300003,74.300003,71.300003
20160920113000,180.0,182.399994,60.799998,54,60.400002,0,71.300003,74.300003,71.300003
20160920114500,180.0,182.399994,60.799998,54,58.400002,100,70.900002,74.300003,71.300003
20160920120000,180.0,178.199997,59.399999,54,58.400002,100,71.0,74.300003,71.300003
20160920121500,180.0,184.199997,61.399999,54,59.900002,100,70.800003,74.300003,71.300003
20160920123000,180.0,181.800003,60.600001,54,58.400002,100,70.900002,74.300003,71.300003
20160920124500,180.0,179.399994,59.799998,54,78.699997,100,70.599998,74.300003,71.300003
20160920130000,180.0,181.199997,60.399999,54,75.400002,100,71.199997,74.300003,71.300003
20160920131500,180.0,184.199997,61.399999,54,76.5,0,71.599998,74.300003,71.300003
20160920133000,180.0,184.199997,61.399999,54,58.400002,100,70.800003,74.300003,71.300003
20160920134500,180.0,186.600006,62.200002,54,59.900002,100,70.400002,74.300003,71.300003
20160920140000,180.0,186.600006,62.200002,54,75.099998,100,71.0,74.300003,71.300003
20160920141500,180.0,186.600006,62.200002,54,69.699997,100,71.0,74.300003,71.300003
20160920143000,180.0,186.600006,62.200002,54,72.699997,100,71.0,74.300003,71.300003
20160920144500,180.0,186.600006,62.200002,54,72.699997,100,71.300003,74.300003,71.300003
20160920150000,180.0,186.600006,62.200002,54,68.699997,100,71.300003,74.300003,71.300003
20160920151500,180.0,186.600006,62.200002,54,67.699997,0,71.599998,74.300003,71.300003
20160920153000,180.0,183.600006,61.200002,54,58.400002,100,70.900002,74.300003,71.300003
20160920154500,180.0,183.600006,61.200002,54,58.400002,100,70.5,74.300003,71.300003
20160920160000,180.0,183.600006,61.200002,54,77.099998,100,70.800003,74.300003,71.300003
20160920161500,180.0,183.600006,61.200002,54,67.300003,0,71.599998,74.300003,71.300003
20160920163000,180.0,186.600006,62.200002,54,59.599998,100,70.900002,74.300003,71.300003
20160920164500,180.0,186.600006,62.200002,54,58.799999,100,70.400002,74.300003,71.300003
20160920170000,180.0,186.600006,62.200002,54,78.300003,100,71.199997,74.300003,71.300003
20160920171500,180.0,186.600006,62.200002,54,72.400002,100,71.400002,74.300003,71.300003
20160920173000,180.0,182.399994,60.799998,54,58.799999,0,71.400002,74.300003,71.300003
20160920174500,180.0,259.799988,86.599996,100,57.900002,0,70.5,70.0,67.0
20160920180000,180.0,259.799988,86.599996,100,57.900002,0,69.800003,70.0,67.0
20160920181500,180.0,259.799988,86.599996,100,57.900002,0,70.900002,69.900002,66.900002
20160920183000,180.0,259.799988,86.599996,93,57.900002,0,71.300003,69.400002,66.400002
20160920184500,180.0,259.799988,86.599996,100,57.900002,0,71.300003,69.5,66.5
20160920190000,180.0,218.399994,72.799998,64,57.900002,0,70.099998,69.699997,66.699997
20160920191500,180.0,238.199997,79.399999,73,57.900002,0,70.0,69.599998,66.599998
20160920193000,180.0,246.600006,82.200002,83,57.900002,0,69.900002,69.699997,66.699997
20160920194500,180.0,238.199997,79.399999,91,57.900002,0,69.300003,69.5,66.5
20160920200000,180.0,193.800003,64.600001,60,57.900002,0,69.199997,69.599998,66.599998
20160920201500,180.0,189.0,63.0,57,57.900002,0,69.199997,69.800003,66.800003
20160920203000,180.0,184.800003,61.600001,57,57.900002,0,69.300003,69.800003,66.800003
20160920204500,180.0,192.600006,64.200002,56,57.900002,0,69.400002,69.800003,66.800003
20160920210000,180.0,190.199997,63.399999,58,57.900002,0,69.400002,69.900002,66.900002
20160920211500,180.0,193.800003,64.600001,58,57.900002,0,69.300003,69.800003,66.800003
20160920213000,180.0,190.199997,63.399999,57,57.900002,0,69.300003,69.800003,66.800003
20160920214500,180.0,190.199997,63.399999,57,57.900002,0,69.099998,69.900002,66.900002
20160920220000,180.0,190.199997,63.399999,56,57.900002,0,68.699997,69.800003,66.800003
20160920221500,180.0,190.199997,63.399999,57,57.900002,0,68.5,69.699997,66.699997
20160920223000,180.0,195.0,65.0,58,57.900002,0,68.300003,69.900002,66.900002
20160920224500,180.0,190.199997,63.399999,58,57.900002,0,68.199997,69.800003,66.800003
20160920230000,180.0,198.600006,66.200002,59,57.900002,0,68.0,69.800003,66.800003
20160920231500,180.0,195.600006,65.200002,58,57.900002,0,67.800003,69.599998,66.599998
20160920233000,180.0,195.600006,65.200002,57,57.900002,0,67.699997,69.800003,66.800003
20160920234500,180.0,181.800003,60.600001,54,57.900002,0,67.599998,69.699997,66.699997
20160921000000,180.0,186.600006,62.200002,55,57.900002,0,67.699997,69.599998,66.599998
20160921001500,180.0,194.399994,64.799998,55,57.900002,0,67.599998,69.900002,66.900002
20160921003000,180.0,173.399994,57.799998,47,57.900002,0,67.400002,69.900002,66.900002
20160921004500,180.0,186.600006,62.200002,49,57.900002,0,67.400002,69.800003,66.800003
20160921010000,180.0,182.399994,60.799998,49,57.900002,0,67.300003,69.599998,66.599998
20160921011500,180.0,182.399994,60.799998,49,57.900002,0,67.199997,69.599998,66.599998
20160921013000,180.0,182.399994,60.799998,49,57.900002,0,67.199997,69.599998,66.599998
20160921014500,180.0,185.399994,61.799998,49,57.900002,0,67.300003,69.5,66.5
20160921020000,180.0,182.399994,60.799998,49,57.900002,0,67.199997,69.5,66.5
20160921021500,180.0,182.399994,60.799998,49,57.900002,0,67.199997,69.5,66.5
20160921023000,180.0,182.399994,60.799998,49,57.900002,0,67.099998,69.599998,66.599998
20160921024500,180.0,182.399994,60.799998,49,57.900002,0,67.099998,69.5,66.5
20160921030000,180.0,182.399994,60.799998,49,57.900002,0,67.099998,69.5,66.5
20160921031500,180.0,177.600006,59.200002,49,57.900002,0,67.0,69.5,66.5
20160921033000,180.0,181.199997,60.399999,49,57.900002,0,66.900002,69.5,66.5
20160921034500,180.0,181.199997,60.399999,49,57.900002,0,66.900002,69.5,66.5
20160921040000,180.0,181.199997,60.399999,49,57.900002,0,66.900002,69.5,66.5
20160921041500,180.0,181.199997,60.399999,49,57.900002,0,67.400002,69.5,66.5
20160921043000,180.0,186.0,62.0,49,57.900002,0,67.400002,69.5,66.5
20160921044500,180.0,183.0,61.0,49,57.900002,0,67.099998,69.5,66.5
20160921050000,180.0,183.0,61.0,49,57.900002,0,66.900002,69.5,66.5
20160921051500,180.0,183.0,61.0,49,57.900002,0,66.800003,69.5,66.5
20160921053000,180.0,183.0,61.0,49,57.900002,0,66.699997,69.5,66.5
20160921054500,180.0,180.0,60.0,49,57.900002,0,66.699997,69.5,66.5
20160921060000,180.0,177.0,59.0,49,57.900002,0,66.599998,69.5,66.5
20160921061500,180.0,180.0,60.0,49,57.900002,0,66.599998,69.5,66.5
20160921063000,180.0,184.800003,61.600001,49,57.900002,0,66.5,69.5,66.5
20160921064500,180.0,181.199997,60.399999,49,57.900002,0,66.900002,69.5,66.5
20160921070000,180.0,181.199997,60.399999,49,57.900002,0,66.599998,69.5,66.5
20160921071500,180.0,177.0,59.0,49,108.199997,100,67.5,78.5,75.5
20160921073000,180.0,177.0,59.0,49,97.199997,100,68.599998,78.800003,75.800003
20160921074500,180.0,174.600006,58.200002,49,108.5,100,69.300003,78.800003,75.800003
20160921080000,180.0,172.199997,57.399999,49,98.5,100,70.099998,78.800003,75.800003
20160921081500,180.0,176.399994,58.799998,49,106.099998,100,70.599998,78.800003,75.800003
20160921083000,180.0,181.199997,60.399999,53,96.0,100,71.199997,78.800003,75.800003
20160921084500,180.0,181.199997,60.399999,53,106.900002,100,71.300003,78.800003,75.800003
20160921090000,180.0,181.199997,60.399999,53,97.199997,100,71.900002,78.800003,75.800003
20160921091500,180.0,183.600006,61.200002,53,105.199997,100,72.800003,78.800003,75.800003
20160921093000,180.0,192.0,64.0,53,99.099998,100,72.5,78.800003,75.800003
20160921094500,180.0,192.0,64.0,56,105.0,100,72.900002,78.800003,75.800003
20160921100000,180.0,192.0,64.0,56,101.199997,100,73.199997,78.800003,75.800003
20160921101500,180.0,195.600006,65.200002,57,96.0,100,72.800003,78.800003,75.800003
20160921103000,180.0,190.199997,63.399999,56,94.900002,100,72.599998,78.800003,75.800003
20160921104500,180.0,196.800003,65.600001,59,94.900002,100,72.5,78.800003,75.800003
20160921110000,180.0,196.800003,65.600001,55,111.0,100,73.099998,78.800003,75.800003
20160921111500,180.0,138.600006,46.200002,50,99.099998,100,72.800003,78.800003,75.800003
20160921113000,180.0,164.399994,54.799998,49,94.199997,100,73.099998,78.800003,75.800003
20160921114500,180.0,185.399994,61.799998,51,94.199997,100,73.199997,78.800003,75.800003
20160921120000,180.0,185.399994,61.799998,50,88.699997,100,73.5,78.800003,75.800003
20160921121500,180.0,185.399994,61.799998,50,113.300003,100,73.699997,78.800003,75.800003
20160921123000,180.0,178.199997,59.399999,50,94.199997,100,73.699997,78.800003,75.800003
20160921124500,180.0,178.199997,59.399999,50,85.0,100,74.5,78.800003,75.800003
20160921130000,180.0,178.199997,59.399999,50,89.5,100,74.599998,78.800003,75.800003
20160921131500,180.0,182.399994,60.799998,50,100.300003,100,74.900002,78.800003,75.800003
20160921133000,180.0,284.399994,94.799998,100,58.0,0,73.400002,70.400002,67.400002
20160921134500,180.0,288.0,96.0,100,57.200001,0,72.300003,70.400002,67.400002
20160921140000,180.0,280.200012,93.400004,78,56.400002,0,71.0,70.400002,67.400002
20160921141500,180.0,246.600006,82.200002,66,56.400002,0,70.400002,70.400002,67.400002
20160921143000,180.0,218.399994,72.799998,58,56.400002,0,69.800003,70.400002,67.400002
20160921144500,180.0,196.800003,65.600001,53,57.5,0,69.900002,70.400002,67.400002
20160921150000,180.0,181.800003,60.600001,51,57.5,0,69.800003,70.400002,67.400002
20160921151500,180.0,181.800003,60.600001,51,57.5,0,69.900002,70.400002,67.400002
20160921153000,180.0,177.0,59.0,51,57.5,0,69.800003,70.400002,67.400002
20160921154500,180.0,177.0,59.0,51,58.099998,0,69.800003,70.400002,67.400002
20160921160000,180.0,276.600006,92.200002,100,57.200001,0,70.199997,65.0,57.599998
20160921161500,180.0,271.799988,90.599996,100,57.200001,0,69.300003,65.0,57.599998
20160921163000,180.0,276.600006,92.200002,100,57.200001,0,69.300003,65.0,57.599998
20160921164500,180.0,268.200012,89.400004,100,57.200001,0,68.800003,65.0,57.599998
20160921170000,180.0,268.200012,89.400004,100,56.400002,0,68.400002,65.0,57.599998
20160921171500,180.0,255.600006,85.200002,100,57.099998,0,68.199997,65.0,57.599998
20160921173000,180.0,194.399994,64.799998,60,97.199997,100,69.699997,80.0,78.0
20160921174500,180.0,190.199997,63.399999,59,99.400002,100,71.5,80.0,78.0
20160921180000,180.0,190.199997,63.399999,59,99.400002,100,72.0,80.0,78.0
20160921181500,180.0,190.199997,63.399999,60,110.800003,100,72.800003,80.0,78.0
20160921183000,180.0,161.399994,53.799998,60,109.300003,100,73.5,80.0,78.0
20160921184500,180.0,189.0,63.0,60,96.300003,100,74.0,80.0,78.0
20160921190000,180.0,192.600006,64.200002,61,100.300003,100,74.099998,80.0,78.0
20160921191500,180.0,195.0,65.0,57,100.300003,100,74.300003,80.0,78.0
20160921193000,180.0,190.199997,63.399999,57,115.0,100,74.300003,80.0,78.0
20160921194500,180.0,194.399994,64.799998,100,61.599998,0,74.699997,66.0,63.0
20160921200000,180.0,233.399994,77.799998,77,58.0,0,73.400002,71.800003,68.800003
20160921201500,180.0,176.399994,58.799998,71,57.200001,0,72.599998,71.800003,68.800003
20160921203000,180.0,227.399994,75.799998,73,57.200001,0,72.199997,71.800003,68.800003
20160921204500,180.0,227.399994,75.799998,100,57.900002,0,71.699997,65.0,59.900002
20160921210000,180.0,242.399994,80.799998,100,57.900002,0,71.599998,65.0,59.900002
20160921211500,180.0,214.800003,71.600001,100,57.900002,0,71.0,65.0,59.900002
20160921213000,180.0,201.0,67.0,100,57.900002,0,70.400002,65.0,59.900002
20160921214500,180.0,242.399994,80.799998,100,57.900002,0,69.699997,65.0,59.900002
20160921220000,180.0,233.399994,77.799998,100,57.900002,0,69.099998,65.0,59.900002
20160921221500,180.0,238.199997,79.399999,100,57.900002,0,68.699997,65.0,59.900002
20160921223000,180.0,242.399994,80.799998,100,57.900002,0,68.300003,65.0,59.900002
20160921224500,180.0,218.399994,72.799998,100,57.900002,0,68.099998,65.0,59.900002
20160921230000,180.0,251.399994,83.799998,100,57.900002,0,67.699997,65.0,59.900002
20160921231500,180.0,259.799988,86.599996,100,57.900002,0,67.5,65.0,59.900002
20160921233000,180.0,268.200012,89.400004,100,57.900002,0,67.300003,65.0,59.900002
20160921234500,180.0,259.799988,86.599996,100,57.200001,0,67.199997,65.0,59.900002
20160922000000,180.0,268.200012,89.400004,100,57.200001,0,67.0,65.0,59.900002
20160922001500,180.0,246.600006,82.200002,100,57.200001,0,66.800003,65.0,59.900002
20160922003000,180.0,264.0,88.0,100,57.200001,0,67.199997,65.0,59.900002
20160922004500,180.0,251.399994,83.799998,100,57.200001,0,67.0,65.0,59.900002
20160922010000,180.0,259.799988,86.599996,100,57.200001,0,66.900002,65.0,59.900002
20160922011500,180.0,264.0,88.0,100,57.200001,0,66.800003,65.0,59.900002
20160922013000,180.0,259.799988,86.599996,100,57.200001,0,66.800003,65.0,59.900002
20160922014500,180.0,259.799988,86.599996,100,57.200001,0,66.699997,65.0,59.900002
20160922020000,180.0,255.600006,85.200002,100,57.200001,0,66.699997,65.0,59.900002
20160922021500,180.0,251.399994,83.799998,100,57.200001,0,66.699997,65.0,59.900002
20160922023000,180.0,259.799988,86.599996,100,57.200001,0,66.599998,65.0,59.900002
20160922024500,180.0,264.0,88.0,100,57.200001,0,66.5,65.0,59.900002
20160922030000,180.0,280.200012,93.400004,100,57.200001,0,66.199997,65.0,59.900002
20160922031500,180.0,259.799988,86.599996,100,57.200001,0,66.099998,65.0,59.900002
20160922033000,180.0,284.399994,94.799998,100,57.200001,0,66.099998,65.0,61.900002
20160922034500,180.0,268.200012,89.400004,100,57.200001,0,65.900002,65.0,61.900002
20160922040000,180.0,284.399994,94.799998,100,57.200001,0,66.0,65.0,61.900002
20160922041500,180.0,259.799988,86.599996,100,57.200001,0,65.800003,65.0,61.900002
20160922043000,180.0,246.600006,82.200002,100,57.200001,0,66.0,65.0,61.900002
20160922044500,180.0,276.600006,92.200002,100,57.200001,0,65.900002,65.0,61.900002
20160922050000,180.0,204.0,68.0,100,57.200001,0,65.699997,65.0,61.900002
20160922051500,180.0,191.399994,63.799998,53,84.400002,100,66.0,80.0,78.0
20160922053000,180.0,195.600006,65.200002,56,96.5,100,68.199997,80.0,78.0
20160922054500,180.0,190.199997,63.399999,53,107.5,100,69.800003,80.0,78.0
20160922060000,180.0,192.600006,64.200002,55,112.400002,100,70.199997,80.0,78.0
20160922061500,180.0,200.399994,66.799998,56,95.900002,100,70.400002,80.0,78.0
20160922063000,180.0,158.399994,52.799998,52,94.199997,100,70.900002,80.0,78.0
20160922064500,180.0,193.800003,64.600001,52,94.199997,100,71.400002,80.0,78.0
20160922070000,180.0,183.0,61.0,54,92.699997,100,71.900002,80.0,78.0
20160922071500,180.0,173.399994,57.799998,54,101.099998,100,72.099998,80.0,78.0
20160922073000,180.0,170.399994,56.799998,54,102.699997,100,71.900002,80.0,78.0
20160922074500,180.0,174.600006,58.200002,54,102.699997,100,72.0,80.0,78.0
20160922080000,180.0,174.600006,58.200002,54,112.5,100,72.099998,80.0,78.0
20160922081500,180.0,177.0,59.0,55,98.5,100,72.599998,80.0,78.0
20160922083000,180.0,171.600006,57.200002,55,112.400002,100,72.900002,80.0,78.0
20160922084500,180.0,171.600006,57.200002,56,100.300003,100,73.099998,80.0,78.0
20160922090000,180.0,171.600006,57.200002,56,97.199997,100,73.400002,80.0,78.0
20160922091500,180.0,171.600006,57.200002,56,115.0,100,73.800003,80.0,78.0
20160922093000,180.0,174.600006,58.200002,56,99.099998,100,74.0,80.0,78.0
20160922094500,180.0,172.800003,57.600001,56,99.099998,100,73.900002,80.0,78.0
20160922100000,180.0,172.800003,57.600001,56,99.099998,100,74.0,80.0,78.0
20160922101500,180.0,172.800003,57.600001,56,96.599998,100,73.599998,80.0,78.0
20160922103000,180.0,177.600006,59.200002,56,92.199997,100,73.599998,80.0,78.0
20160922104500,180.0,175.800003,58.600001,56,108.300003,100,74.099998,80.0,78.0
20160922110000,180.0,173.399994,57.799998,56,96.0,100,74.099998,80.0,78.0
20160922111500,180.0,173.399994,57.799998,56,86.900002,100,74.699997,80.0,78.0
20160922113000,180.0,173.399994,57.799998,56,111.300003,100,74.099998,80.0,78.0
20160922114500,180.0,173.399994,57.799998,56,93.599998,100,73.5,80.0,78.0
20160922120000,180.0,177.0,59.0,56,86.199997,100,73.300003,80.0,78.0
20160922121500,180.0,177.0,59.0,56,97.199997,100,73.300003,80.0,78.0
20160922123000,180.0,173.399994,57.799998,56,97.199997,100,73.400002,80.0,78.0
20160922124500,180.0,173.399994,57.799998,56,97.199997,100,73.599998,80.0,78.0
20160922130000,180.0,192.600006,64.200002,59,59.200001,0,73.300003,75.400002,72.400002
20160922131500,180.0,186.600006,62.200002,58,58.0,100,72.300003,75.699997,72.699997
20160922133000,180.0,186.600006,62.200002,58,58.0,0,71.800003,74.800003,71.800003
20160922134500,180.0,238.199997,79.399999,100,58.0,0,71.400002,71.400002,68.400002
20160922140000,180.0,238.199997,79.399999,100,58.0,0,71.199997,71.300003,68.300003
20160922141500,180.0,238.199997,79.399999,100,56.799999,0,70.800003,71.400002,68.400002
20160922143000,180.0,199.199997,66.399999,62,57.5,0,70.699997,71.400002,68.400002
20160922144500,180.0,189.0,63.0,58,57.5,0,70.800003,71.400002,68.400002
20160922150000,180.0,189.0,63.0,58,57.5,0,70.400002,71.300003,68.300003
20160922151500,180.0,189.0,63.0,58,57.5,0,70.0,71.400002,68.400002
20160922153000,180.0,189.0,63.0,58,57.5,0,69.699997,71.400002,68.400002
20160922154500,180.0,183.600006,61.200002,58,57.5,0,69.699997,71.400002,68.400002
20160922160000,180.0,187.800003,62.600001,58,57.5,0,69.900002,71.400002,68.400002
20160922161500,180.0,184.199997,61.399999,58,58.200001,0,69.800003,71.400002,68.400002
20160922163000,180.0,184.199997,61.399999,58,58.200001,0,69.800003,71.400002,68.400002
20160922164500,180.0,193.800003,64.600001,62,58.200001,0,69.699997,71.400002,68.400002
20160922170000,180.0,186.0,62.0,59,58.200001,0,69.699997,71.300003,68.300003
20160922171500,180.0,183.0,61.0,59,58.200001,0,69.900002,71.300003,68.300003
20160922173000,180.0,183.0,61.0,59,58.200001,0,70.0,71.300003,68.300003
20160922174500,180.0,186.600006,62.200002,59,58.200001,0,70.300003,71.400002,68.400002
20160922180000,180.0,192.0,64.0,61,58.200001,0,70.300003,71.300003,68.300003
20160922181500,180.0,183.600006,61.200002,59,58.200001,0,70.300003,71.800003,68.800003
20160922183000,180.0,183.600006,61.200002,59,100.199997,100,71.300003,76.0,73.0
20160922184500,180.0,183.600006,61.200002,59,98.699997,100,72.0,76.0,73.0
20160922190000,180.0,183.600006,61.200002,59,102.699997,100,72.599998,76.0,73.0
20160922191500,180.0,223.800003,74.600001,100,58.0,0,72.199997,71.800003,68.800003
20160922193000,180.0,223.800003,74.600001,97,58.0,0,71.199997,71.800003,68.800003
20160922194500,180.0,182.399994,60.799998,62,58.0,0,70.800003,71.800003,68.800003
20160922200000,180.0,184.800003,61.600001,62,58.0,0,70.699997,71.800003,68.800003
20160922201500,180.0,184.800003,61.600001,62,58.0,0,70.300003,71.800003,68.800003
20160922203000,180.0,184.800003,61.600001,62,58.0,0,70.099998,71.800003,68.800003
20160922204500,180.0,184.800003,61.600001,62,58.0,0,69.900002,71.800003,68.800003
20160922210000,180.0,184.800003,61.600001,62,58.0,0,69.699997,71.800003,68.800003
20160922211500,180.0,187.800003,62.600001,62,58.0,0,69.400002,71.800003,68.800003
20160922213000,180.0,184.800003,61.600001,62,58.0,0,69.199997,71.800003,68.800003
20160922214500,180.0,187.800003,62.600001,62,58.0,0,69.300003,71.800003,68.800003
20160922220000,180.0,187.800003,62.600001,62,58.0,0,69.199997,71.800003,68.800003
20160922221500,180.0,184.800003,61.600001,62,58.0,0,68.800003,71.800003,68.800003
20160922223000,180.0,184.800003,61.600001,62,58.0,0,68.699997,71.800003,68.800003
20160922224500,180.0,184.800003,61.600001,62,58.0,0,68.599998,71.800003,68.800003
20160922230000,180.0,184.800003,61.600001,62,58.0,100,68.400002,71.800003,68.800003
20160922231500,180.0,187.800003,62.600001,62,58.0,100,68.300003,71.800003,68.800003
20160922233000,180.0,187.800003,62.600001,61,58.799999,100,68.199997,71.800003,68.800003
20160922234500,180.0,185.399994,61.799998,61,80.599998,100,68.400002,71.800003,68.800003
20160923000000,180.0,185.399994,61.799998,61,61.599998,0,69.199997,71.800003,68.800003
20160923001500,180.0,185.399994,61.799998,56,57.599998,0,68.599998,71.800003,68.800003
20160923003000,180.0,189.0,63.0,56,57.599998,100,68.199997,71.699997,68.699997
20160923004500,180.0,186.0,62.0,56,58.700001,100,68.099998,71.800003,68.800003
20160923010000,180.0,186.0,62.0,56,75.900002,100,68.800003,71.800003,68.800003
20160923011500,180.0,186.0,62.0,56,58.400002,0,68.699997,71.800003,68.800003
20160923013000,180.0,190.199997,63.399999,56,57.5,100,68.099998,71.699997,68.699997
20160923014500,180.0,190.199997,63.399999,56,61.400002,100,67.800003,71.699997,68.699997
20160923020000,180.0,179.399994,59.799998,56,62.400002,100,68.400002,71.599998,68.599998
20160923021500,180.0,169.800003,56.600001,57,59.599998,100,68.199997,71.5,68.5
20160923023000,180.0,181.199997,60.399999,57,63.200001,100,68.199997,71.400002,68.400002
20160923024500,180.0,181.199997,60.399999,57,64.5,100,68.300003,71.400002,68.400002
20160923030000,180.0,183.600006,61.200002,57,64.5,100,68.300003,71.400002,68.400002
20160923031500,180.0,183.600006,61.200002,58,61.799999,0,68.699997,71.400002,68.400002
20160923033000,180.0,189.0,63.0,57,59.099998,0,68.699997,71.400002,68.400002
20160923034500,180.0,186.600006,62.200002,56,59.099998,0,68.699997,71.400002,68.400002
20160923040000,180.0,186.600006,62.200002,56,59.099998,0,68.300003,71.400002,68.400002
20160923041500,180.0,183.600006,61.200002,56,59.099998,0,68.199997,71.400002,68.400002
20160923043000,180.0,187.800003,62.600001,58,59.099998,100,68.099998,71.400002,68.400002
20160923044500,180.0,187.800003,62.600001,58,58.0,100,67.800003,71.400002,68.400002
20160923050000,180.0,187.800003,62.600001,57,58.0,100,67.699997,71.400002,68.400002
20160923051500,180.0,187.800003,62.600001,57,76.400002,100,68.400002,71.400002,68.400002
20160923053000,180.0,187.800003,62.600001,57,58.799999,0,68.400002,71.400002,68.400002
20160923054500,180.0,184.199997,61.399999,57,57.700001,100,68.099998,71.400002,68.400002
20160923060000,180.0,184.199997,61.399999,57,57.700001,100,67.900002,71.400002,68.400002
20160923061500,180.0,184.199997,61.399999,57,58.700001,100,67.699997,71.400002,68.400002
20160923063000,180.0,181.199997,60.399999,57,76.599998,100,67.900002,71.400002,68.400002
20160923064500,180.0,181.199997,60.399999,57,60.799999,0,68.699997,71.400002,68.400002
20160923070000,180.0,184.800003,61.600001,57,57.599998,100,68.099998,71.400002,68.400002
20160923071500,180.0,184.800003,61.600001,57,58.299999,100,67.599998,71.400002,68.400002
20160923073000,180.0,187.800003,62.600001,57,59.900002,100,67.699997,71.400002,68.400002
20160923074500,180.0,187.800003,62.600001,57,76.5,100,68.5,71.400002,68.400002
20160923080000,180.0,185.399994,61.799998,57,59.200001,0,68.599998,71.400002,68.400002
20160923081500,180.0,172.800003,57.600001,58,58.400002,0,68.300003,71.400002,68.400002
20160923083000,180.0,172.800003,57.600001,59,58.400002,0,68.300003,71.400002,68.400002
20160923084500,180.0,168.600006,56.200002,60,58.400002,0,68.199997,71.400002,68.400002
20160923090000,180.0,175.800003,58.600001,61,58.400002,100,68.099998,71.400002,68.400002
20160923091500,180.0,171.600006,57.200002,61,58.400002,100,68.0,71.400002,68.400002
20160923093000,180.0,171.600006,57.200002,61,59.099998,100,68.099998,71.400002,68.400002
20160923094500,180.0,175.800003,58.600001,61,59.099998,0,68.599998,71.400002,68.400002
20160923100000,180.0,175.800003,58.600001,61,59.099998,0,68.699997,71.400002,68.400002
20160923101500,180.0,175.800003,58.600001,61,58.299999,0,68.900002,71.400002,68.400002
20160923103000,180.0,175.800003,58.600001,61,58.299999,0,69.199997,71.400002,68.400002
20160923104500,180.0,175.800003,58.600001,61,58.299999,0,69.300003,71.400002,68.400002
20160923110000,180.0,177.600006,59.200002,61,57.599998,0,69.099998,71.400002,68.400002
20160923111500,180.0,189.0,63.0,64,58.299999,0,68.800003,70.800003,67.800003
20160923113000,180.0,192.0,64.0,65,58.299999,0,68.599998,71.300003,68.300003
20160923114500,180.0,184.199997,61.399999,62,58.299999,0,68.400002,70.900002,67.900002
20160923120000,180.0,189.0,63.0,63,58.299999,0,68.400002,71.0,68.0
20160923121500,180.0,186.600006,62.200002,63,58.299999,0,68.699997,71.0,68.0
20160923123000,180.0,183.600006,61.200002,63,58.299999,0,68.599998,71.300003,68.300003
20160923124500,180.0,183.600006,61.200002,63,58.299999,0,68.400002,70.900002,67.900002
20160923130000,180.0,190.800003,63.600001,64,57.599998,0,68.699997,71.300003,68.300003
20160923131500,180.0,187.800003,62.600001,64,57.599998,0,69.099998,71.300003,68.300003
20160923133000,180.0,184.800003,61.600001,63,57.599998,0,69.099998,71.0,68.0
20160923134500,180.0,187.800003,62.600001,63,57.599998,0,69.0,71.0,68.0
20160923140000,180.0,185.399994,61.799998,63,57.599998,0,69.0,71.099998,68.099998
20160923141500,180.0,218.399994,72.799998,100,57.599998,0,69.400002,66.099998,63.099998
20160923143000,180.0,218.399994,72.799998,100,57.599998,0,69.599998,66.099998,63.099998
20160923144500,180.0,218.399994,72.799998,100,57.599998,0,69.400002,66.099998,63.099998
20160923150000,180.0,223.199997,74.399999,100,57.599998,0,69.300003,66.099998,63.099998
20160923151500,180.0,223.199997,74.399999,100,57.599998,0,69.300003,66.099998,63.099998
20160923153000,180.0,223.199997,74.399999,100,57.599998,0,69.300003,66.099998,63.099998
20160923154500,180.0,223.199997,74.399999,100,57.599998,0,69.300003,66.099998,63.099998
20160923160000,180.0,223.199997,74.399999,100,57.599998,0,69.300003,66.099998,63.099998
20160923161500,180.0,223.199997,74.399999,100,58.299999,0,69.400002,66.099998,63.099998
20160923163000,180.0,223.199997,74.399999,100,58.299999,0,69.400002,66.099998,63.099998
20160923164500,180.0,228.600006,76.200002,100,58.299999,0,70.199997,66.099998,63.099998
20160923170000,180.0,219.0,73.0,100,58.299999,0,70.400002,66.099998,63.099998
20160923171500,180.0,223.800003,74.600001,100,58.299999,0,70.400002,66.099998,63.099998
20160923173000,180.0,223.800003,74.600001,100,58.299999,0,70.699997,66.099998,63.099998
20160923174500,180.0,226.199997,75.399999,100,58.299999,0,70.300003,66.099998,63.099998
20160923180000,180.0,222.600006,74.200002,98,57.599998,0,69.900002,73.300003,70.300003
20160923181500,180.0,187.800003,62.600001,63,79.199997,100,71.199997,74.599998,71.599998
20160923183000,180.0,185.399994,61.799998,62,59.299999,100,71.199997,74.599998,71.599998
20160923184500,180.0,185.399994,61.799998,62,83.800003,100,71.099998,74.699997,71.699997
20160923190000,180.0,190.199997,63.399999,64,58.400002,0,71.199997,74.300003,71.300003
20160923191500,180.0,186.0,62.0,62,58.400002,100,70.5,74.300003,71.300003
20160923193000,180.0,183.600006,61.200002,62,82.599998,100,70.800003,74.599998,71.599998
20160923194500,180.0,183.600006,61.200002,62,61.799999,100,71.199997,74.599998,71.599998
20160923200000,180.0,183.600006,61.200002,62,71.400002,100,70.400002,74.599998,71.599998
20160923201500,180.0,189.0,63.0,62,78.300003,100,71.599998,74.699997,71.699997
20160923203000,180.0,192.0,64.0,62,58.799999,0,71.300003,74.400002,71.400002
20160923204500,180.0,186.0,62.0,62,67.5,100,70.400002,74.599998,71.599998
20160923210000,180.0,183.600006,61.200002,62,70.599998,100,71.699997,74.599998,71.599998
20160923211500,180.0,222.600006,74.200002,100,57.599998,0,70.699997,65.0,59.900002
20160923213000,180.0,228.0,76.0,100,57.599998,0,69.800003,65.0,59.900002
20160923214500,180.0,223.199997,74.399999,100,57.599998,0,69.300003,65.0,59.900002
20160923220000,180.0,223.199997,74.399999,100,57.599998,0,68.900002,65.0,59.900002
20160923221500,180.0,218.399994,72.799998,100,57.599998,0,68.599998,65.0,59.900002
20160923223000,180.0,218.399994,72.799998,100,57.599998,0,68.300003,65.0,59.900002
20160923224500,180.0,259.799988,86.599996,100,57.599998,0,67.900002,65.0,59.900002
20160923230000,180.0,255.600006,85.200002,100,57.599998,0,67.599998,65.0,59.900002
20160923231500,180.0,264.0,88.0,100,57.599998,0,67.400002,65.0,59.900002
20160923233000,180.0,259.799988,86.599996,100,57.599998,0,67.099998,65.0,59.900002
20160923234500,180.0,264.0,88.0,100,57.599998,0,66.900002,65.0,59.900002
20160924000000,180.0,264.0,88.0,100,57.599998,0,66.800003,65.0,59.900002
20160924001500,180.0,259.799988,86.599996,100,57.599998,0,67.099998,65.0,59.900002
20160924003000,180.0,255.600006,85.200002,100,57.599998,0,66.900002,65.0,59.900002
20160924004500,180.0,259.799988,86.599996,100,57.599998,0,66.699997,65.0,59.900002
20160924010000,180.0,255.600006,85.200002,100,57.599998,0,66.599998,65.0,59.900002
20160924011500,180.0,259.799988,86.599996,100,57.599998,0,66.400002,65.0,59.900002
20160924013000,180.0,255.600006,85.200002,100,57.599998,0,66.400002,65.0,59.900002
20160924014500,180.0,259.799988,86.599996,100,57.599998,0,66.300003,65.0,59.900002
20160924020000,180.0,255.600006,85.200002,100,57.599998,0,66.199997,65.0,59.900002
20160924021500,180.0,251.399994,83.799998,100,57.599998,0,66.099998,65.0,59.900002
20160924023000,180.0,251.399994,83.799998,100,57.599998,0,66.099998,65.0,59.900002
20160924024500,180.0,255.600006,85.200002,100,57.599998,0,66.0,65.0,59.900002
20160924030000,180.0,255.600006,85.200002,100,57.599998,0,66.0,65.0,59.900002
20160924031500,180.0,246.600006,82.200002,100,56.400002,0,65.900002,65.0,59.900002
20160924033000,180.0,259.799988,86.599996,100,57.099998,0,66.0,65.0,59.900002
20160924034500,180.0,251.399994,83.799998,100,57.099998,0,66.0,65.0,59.900002
20160924040000,180.0,255.600006,85.200002,100,57.099998,0,65.900002,65.0,59.900002
20160924041500,180.0,251.399994,83.799998,100,57.099998,0,65.900002,65.0,59.900002
20160924043000,180.0,255.600006,85.200002,100,57.099998,0,66.0,65.0,59.900002
20160924044500,180.0,251.399994,83.799998,100,57.900002,0,65.800003,65.0,59.900002
20160924050000,180.0,251.399994,83.799998,100,57.200001,0,65.800003,65.0,59.900002
20160924051500,180.0,255.600006,85.200002,100,57.200001,0,65.699997,65.0,59.900002
20160924053000,180.0,246.600006,82.200002,100,58.0,0,65.699997,65.0,59.900002
20160924054500,180.0,251.399994,83.799998,100,57.400002,0,65.599998,65.0,59.900002
20160924060000,180.0,255.600006,85.200002,100,57.400002,0,65.5,65.0,59.900002
20160924061500,180.0,259.799988,86.599996,100,57.400002,0,65.5,65.0,59.900002
20160924063000,180.0,255.600006,85.200002,100,57.400002,0,65.5,65.0,59.900002
20160924064500,180.0,255.600006,85.200002,100,57.400002,0,65.400002,65.0,59.900002
20160924070000,180.0,213.600006,71.200002,100,57.400002,0,65.5,65.0,59.900002
20160924071500,180.0,218.399994,72.799998,100,57.400002,0,65.5,65.0,59.900002
20160924073000,180.0,213.600006,71.200002,100,58.0,0,65.5,65.0,59.900002
20160924074500,180.0,213.600006,71.200002,100,58.0,0,65.699997,65.0,59.900002
20160924080000,180.0,213.600006,71.200002,84,61.099998,100,65.800003,77.400002,74.400002
20160924081500,180.0,190.199997,63.399999,64,96.599998,100,67.599998,77.400002,74.400002
20160924083000,180.0,182.399994,60.799998,63,118.099998,100,68.699997,77.199997,74.199997
20160924084500,180.0,184.800003,61.600001,63,105.300003,100,69.599998,77.400002,74.400002
20160924090000,180.0,184.800003,61.600001,63,95.400002,100,70.5,77.199997,74.199997
20160924091500,180.0,184.800003,61.600001,63,112.5,100,71.199997,77.400002,74.400002
20160924093000,180.0,223.199997,74.399999,100,59.599998,0,70.699997,66.099998,63.099998
20160924094500,180.0,223.199997,74.399999,100,58.400002,0,69.800003,66.099998,63.099998
20160924100000,180.0,223.199997,74.399999,100,58.400002,0,69.400002,66.099998,63.099998
20160924101500,180.0,217.199997,72.399999,100,58.400002,0,69.199997,66.099998,63.099998
20160924103000,180.0,222.0,74.0,100,58.400002,0,68.800003,66.099998,63.099998
20160924104500,180.0,224.399994,74.799998,100,57.599998,0,68.300003,66.099998,63.099998
20160924110000,180.0,224.399994,74.799998,100,57.599998,0,68.099998,66.099998,63.099998
20160924111500,180.0,238.199997,79.399999,100,57.599998,0,67.699997,66.099998,63.099998
20160924113000,180.0,242.399994,80.799998,100,57.599998,0,67.599998,66.099998,63.099998
20160924114500,180.0,246.600006,82.200002,100,56.400002,0,68.099998,66.099998,63.099998
20160924120000,180.0,242.399994,80.799998,100,57.099998,0,68.0,66.099998,63.099998
20160924121500,180.0,242.399994,80.799998,100,57.099998,0,67.599998,66.099998,63.099998
20160924123000,180.0,246.600006,82.200002,100,57.099998,0,67.400002,66.099998,63.099998
20160924124500,180.0,255.600006,85.200002,100,57.099998,0,67.199997,66.099998,63.099998
20160924130000,180.0,251.399994,83.799998,100,57.099998,0,67.699997,66.099998,63.099998
20160924131500,180.0,259.799988,86.599996,100,57.099998,0,67.699997,66.099998,63.099998
20160924133000,180.0,187.800003,62.600001,56,91.699997,100,68.400002,74.599998,71.599998
20160924134500,180.0,187.800003,62.600001,56,108.5,100,69.800003,74.599998,71.599998
20160924140000,180.0,187.800003,62.600001,56,100.099998,100,70.400002,74.599998,71.599998
20160924141500,180.0,183.0,61.0,56,101.5,100,71.300003,74.599998,71.599998
20160924143000,180.0,183.0,61.0,56,59.200001,0,72.099998,74.599998,71.599998
20160924144500,180.0,185.399994,61.799998,56,58.0,0,71.400002,74.599998,71.599998
20160924150000,180.0,185.399994,61.799998,56,60.900002,100,70.5,74.599998,71.599998
20160924151500,180.0,183.0,61.0,56,73.800003,100,71.400002,74.599998,71.599998
20160924153000,180.0,183.0,61.0,56,70.099998,100,71.400002,74.599998,71.599998
20160924154500,180.0,183.0,61.0,56,68.699997,100,71.400002,74.599998,71.599998
20160924160000,180.0,183.0,61.0,56,71.0,100,71.599998,74.599998,71.599998
20160924161500,180.0,183.0,61.0,56,67.800003,100,71.800003,74.599998,71.599998
20160924163000,180.0,178.199997,59.399999,56,71.0,100,71.699997,74.599998,71.599998
20160924164500,180.0,184.199997,61.399999,56,68.599998,100,71.699997,74.599998,71.599998
20160924170000,180.0,184.199997,61.399999,56,64.400002,0,72.0,74.599998,71.599998
20160924171500,180.0,184.199997,61.399999,56,58.799999,100,71.0,74.599998,71.599998
20160924173000,180.0,184.199997,61.399999,56,78.199997,100,70.699997,74.599998,71.599998
20160924174500,180.0,184.199997,61.399999,56,59.599998,100,71.400002,74.599998,71.599998
20160924180000,180.0,184.199997,61.399999,56,88.099998,100,71.300003,74.599998,71.599998
20160924181500,180.0,184.199997,61.399999,56,61.200001,0,71.699997,74.599998,71.599998
20160924183000,180.0,181.199997,60.399999,56,58.799999,100,70.800003,74.599998,71.599998
20160924184500,180.0,178.199997,59.399999,56,89.5,100,71.099998,74.599998,71.599998
20160924190000,180.0,180.0,60.0,56,68.699997,100,71.400002,74.599998,71.599998
20160924191500,180.0,173.399994,57.799998,56,70.5,100,71.300003,74.599998,71.599998
20160924193000,180.0,173.399994,57.799998,56,67.300003,100,71.400002,74.599998,71.599998
20160924194500,180.0,173.399994,57.799998,56,68.900002,100,71.599998,74.599998,71.599998
20160924200000,180.0,176.399994,58.799998,56,69.599998,100,71.599998,74.599998,71.599998
20160924201500,180.0,176.399994,58.799998,56,67.699997,100,71.400002,74.599998,71.599998
20160924203000,180.0,176.399994,58.799998,56,66.800003,100,71.300003,74.599998,71.599998
20160924204500,180.0,176.399994,58.799998,56,68.699997,100,71.199997,74.599998,71.599998
20160924210000,180.0,176.399994,58.799998,56,73.5,100,71.400002,74.599998,71.599998
20160924211500,180.0,233.399994,77.799998,84,64.599998,0,71.800003,67.300003,64.300003
20160924213000,180.0,242.399994,80.799998,100,58.0,0,70.300003,67.300003,64.300003
20160924214500,180.0,242.399994,80.799998,100,57.200001,0,69.599998,67.300003,64.300003
20160924220000,180.0,242.399994,80.799998,100,57.200001,0,69.099998,67.300003,64.300003
20160924221500,180.0,238.199997,79.399999,100,57.200001,0,68.699997,67.300003,64.300003
20160924223000,180.0,242.399994,80.799998,100,57.900002,0,68.400002,67.300003,64.300003
20160924224500,180.0,242.399994,80.799998,100,57.900002,0,68.099998,67.300003,64.300003
20160924230000,180.0,242.399994,80.799998,100,57.900002,0,67.800003,67.300003,64.300003
20160924231500,180.0,242.399994,80.799998,100,57.900002,0,67.699997,67.300003,64.300003
20160924233000,180.0,242.399994,80.799998,100,57.900002,0,67.400002,67.300003,64.300003
20160924234500,180.0,242.399994,80.799998,100,57.900002,0,67.300003,67.300003,64.300003
20160925000000,180.0,238.199997,79.399999,100,57.900002,0,67.199997,67.300003,64.300003
20160925001500,180.0,242.399994,80.799998,100,57.900002,0,67.099998,67.300003,64.300003
20160925003000,180.0,242.399994,80.799998,100,57.900002,0,66.900002,67.300003,64.300003
20160925004500,180.0,242.399994,80.799998,100,57.200001,0,66.699997,67.300003,64.300003
20160925010000,180.0,218.399994,72.799998,69,56.599998,0,66.699997,67.300003,64.300003
20160925011500,180.0,190.800003,63.600001,59,57.900002,0,66.699997,67.300003,64.300003
20160925013000,180.0,190.800003,63.600001,57,57.900002,0,66.900002,67.300003,64.300003
20160925014500,180.0,184.199997,61.399999,57,94.800003,100,68.5,74.300003,71.300003
20160925020000,180.0,181.800003,60.600001,57,108.300003,100,69.400002,74.599998,71.599998
20160925021500,180.0,184.199997,61.399999,57,96.599998,100,70.300003,74.599998,71.599998
20160925023000,180.0,189.0,63.0,57,95.5,100,71.300003,70.0,67.0
20160925024500,180.0,242.399994,80.799998,100,58.799999,0,70.699997,70.0,67.0
20160925030000,180.0,242.399994,80.799998,94,58.799999,0,69.699997,70.0,67.0
20160925031500,180.0,189.0,63.0,58,58.0,0,69.199997,70.0,67.0
20160925033000,180.0,189.0,63.0,58,58.0,0,68.900002,70.0,67.0
20160925034500,180.0,189.0,63.0,58,58.0,0,68.699997,70.0,67.0
20160925040000,180.0,184.800003,61.600001,58,58.0,0,68.400002,70.0,67.0
20160925041500,180.0,184.800003,61.600001,58,58.0,0,68.099998,70.0,67.0
20160925043000,180.0,189.0,63.0,58,57.200001,0,67.900002,70.0,67.0
20160925044500,180.0,186.600006,62.200002,58,58.0,0,67.699997,70.0,67.0
20160925050000,180.0,186.600006,62.200002,58,58.0,0,67.599998,70.0,67.0
20160925051500,180.0,186.600006,62.200002,58,58.0,0,67.599998,70.0,67.0
20160925053000,180.0,186.600006,62.200002,58,58.0,0,67.400002,70.0,67.0
20160925054500,180.0,186.600006,62.200002,58,58.0,0,67.199997,70.0,67.0
20160925060000,180.0,189.0,63.0,57,58.0,0,67.400002,70.0,67.0
20160925061500,180.0,184.199997,61.399999,57,58.0,0,67.099998,70.0,67.0
20160925063000,180.0,188.399994,62.799998,57,58.0,0,66.900002,70.0,67.0
20160925064500,180.0,188.399994,62.799998,57,58.0,0,66.900002,70.0,67.0
20160925070000,180.0,180.0,60.0,57,58.0,0,67.099998,70.0,67.0
20160925071500,180.0,180.0,60.0,57,97.199997,100,68.099998,76.900002,73.900002
20160925073000,180.0,183.0,61.0,57,106.900002,100,69.400002,77.099998,74.099998
20160925074500,180.0,172.199997,57.399999,60,99.099998,100,70.300003,77.099998,74.099998
20160925080000,180.0,172.199997,57.399999,60,99.099998,100,70.900002,77.0,74.0
20160925081500,180.0,172.199997,57.399999,60,100.300003,100,71.599998,77.099998,74.099998
20160925083000,180.0,220.199997,73.399999,91,76.699997,0,72.300003,65.300003,62.299999
20160925084500,180.0,220.199997,73.399999,100,58.099998,0,71.0,65.0,61.400002
20160925090000,180.0,223.199997,74.399999,100,58.099998,0,70.400002,65.0,61.599998
20160925091500,180.0,220.199997,73.399999,100,58.099998,0,69.800003,65.0,61.799999
20160925093000,180.0,187.800003,62.600001,65,87.300003,100,69.800003,80.0,77.400002
20160925094500,180.0,187.800003,62.600001,64,114.199997,100,72.400002,80.0,77.400002
20160925100000,180.0,207.600006,69.200002,77,96.599998,0,73.400002,71.800003,68.800003
20160925101500,180.0,223.199997,74.399999,100,58.0,0,71.800003,71.800003,68.800003
20160925103000,180.0,190.800003,63.600001,62,58.0,0,71.199997,71.800003,68.800003
20160925104500,180.0,190.800003,63.600001,61,58.0,0,70.400002,71.800003,68.800003
20160925110000,180.0,186.0,62.0,61,58.0,0,70.0,71.800003,68.800003
20160925111500,180.0,186.0,62.0,61,58.0,0,69.599998,71.800003,68.800003
20160925113000,180.0,186.0,62.0,61,58.0,0,69.300003,71.800003,68.800003
20160925114500,180.0,186.0,62.0,61,58.0,0,69.099998,71.800003,68.800003
20160925120000,180.0,186.0,62.0,61,57.200001,0,69.699997,71.800003,68.800003
20160925121500,180.0,183.0,61.0,61,57.200001,0,68.900002,71.800003,68.800003
20160925123000,180.0,185.399994,61.799998,61,57.200001,0,68.699997,71.800003,68.800003
20160925124500,180.0,183.0,61.0,61,57.200001,0,68.699997,71.800003,68.800003
20160925130000,180.0,183.0,61.0,61,57.799999,100,68.400002,71.699997,68.699997
20160925131500,180.0,183.0,61.0,61,57.799999,100,68.300003,71.699997,68.699997
20160925133000,180.0,183.0,61.0,61,78.199997,100,68.400002,76.0,73.0
20160925134500,180.0,183.0,61.0,61,101.900002,100,69.699997,76.0,73.0
20160925140000,180.0,183.0,61.0,61,90.400002,100,71.0,76.0,73.0
20160925141500,180.0,183.0,61.0,61,118.300003,100,71.699997,76.0,73.0
20160925143000,180.0,183.0,61.0,61,111.699997,100,72.300003,76.0,73.0
20160925144500,180.0,183.0,61.0,61,97.800003,100,73.099998,76.0,73.0
20160925150000,180.0,218.399994,72.799998,100,59.200001,0,72.300003,70.0,67.0
20160925151500,180.0,223.199997,74.399999,100,58.400002,0,71.300003,66.099998,63.099998
20160925153000,180.0,223.199997,74.399999,100,58.400002,0,70.5,66.300003,63.299999
20160925154500,180.0,223.199997,74.399999,100,58.400002,0,70.5,66.099998,63.099998
20160925160000,180.0,223.199997,74.399999,100,58.400002,0,70.099998,66.199997,63.200001
20160925161500,180.0,223.199997,74.399999,100,58.400002,0,69.699997,66.099998,63.099998
20160925163000,180.0,223.199997,74.399999,100,57.599998,0,69.300003,66.099998,63.099998
20160925164500,180.0,223.199997,74.399999,100,57.599998,0,69.199997,66.099998,63.099998
20160925170000,180.0,223.199997,74.399999,100,57.599998,0,69.099998,66.099998,63.099998
20160925171500,180.0,218.399994,72.799998,100,57.599998,0,68.900002,66.099998,63.099998
20160925173000,180.0,218.399994,72.799998,100,57.599998,0,68.800003,66.099998,63.099998
20160925174500,180.0,218.399994,72.799998,100,57.599998,0,68.699997,66.099998,63.099998
20160925180000,180.0,223.199997,74.399999,100,57.599998,0,68.599998,66.099998,63.099998
20160925181500,180.0,213.600006,71.200002,100,57.599998,0,68.599998,66.099998,63.099998
20160925183000,180.0,218.399994,72.799998,100,57.599998,0,68.400002,66.099998,63.099998
20160925184500,180.0,218.399994,72.799998,100,57.599998,0,68.300003,65.0,61.299999
20160925190000,180.0,213.600006,71.200002,100,57.599998,0,68.300003,65.0,61.299999
20160925191500,180.0,218.399994,72.799998,100,57.599998,0,68.300003,65.0,61.299999
20160925193000,180.0,218.399994,72.799998,100,57.599998,0,68.300003,65.0,61.299999
20160925194500,180.0,218.399994,72.799998,100,57.599998,0,68.099998,65.0,61.299999
20160925200000,180.0,218.399994,72.799998,100,57.599998,0,68.599998,65.0,61.299999
20160925201500,180.0,223.199997,74.399999,100,57.599998,0,68.099998,65.0,61.299999
20160925203000,180.0,218.399994,72.799998,100,57.599998,0,68.0,65.0,61.299999
20160925204500,180.0,213.600006,71.200002,100,57.599998,0,67.800003,65.0,61.299999
20160925210000,180.0,213.600006,71.200002,100,57.599998,0,67.800003,65.0,61.299999
20160925211500,180.0,218.399994,72.799998,100,57.599998,0,67.699997,65.0,61.299999
20160925213000,180.0,218.399994,72.799998,100,57.599998,0,67.599998,65.0,61.299999
