PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160925214500,180.0,223.199997,74.399999,100,57.599998,0,67.400002,65.0,61.299999
20160925220000,180.0,264.0,88.0,100,57.599998,0,67.199997,65.0,61.299999
20160925221500,180.0,255.600006,85.200002,100,56.799999,0,67.099998,65.0,61.299999
20160925223000,180.0,259.799988,86.599996,100,56.799999,0,66.800003,65.0,61.299999
20160925224500,180.0,259.799988,86.599996,100,56.799999,0,66.699997,65.0,61.299999
20160925230000,180.0,264.0,88.0,100,56.799999,0,66.699997,65.0,61.299999
20160925231500,180.0,264.0,88.0,100,56.799999,0,66.800003,65.0,61.299999
20160925233000,180.0,264.0,88.0,100,56.799999,0,66.800003,65.0,61.299999
20160925234500,180.0,259.799988,86.599996,100,56.799999,0,66.599998,65.0,61.299999
20160926000000,180.0,259.799988,86.599996,100,56.799999,0,66.400002,65.0,61.299999
20160926001500,180.0,255.600006,85.200002,100,56.799999,0,66.300003,65.0,61.299999
20160926003000,180.0,259.799988,86.599996,100,56.799999,0,66.199997,65.0,61.299999
20160926004500,180.0,259.799988,86.599996,100,56.799999,0,66.099998,65.0,61.299999
20160926010000,180.0,255.600006,85.200002,100,56.0,0,66.0,65.0,61.299999
20160926011500,180.0,259.799988,86.599996,100,57.099998,0,65.800003,65.0,61.299999
20160926013000,180.0,251.399994,83.799998,100,57.099998,0,65.800003,65.0,61.299999
20160926014500,180.0,251.399994,83.799998,100,57.099998,0,65.699997,65.0,61.299999
20160926020000,180.0,255.600006,85.200002,100,56.400002,0,65.699997,65.0,61.299999
20160926021500,180.0,251.399994,83.799998,100,56.400002,0,65.800003,65.0,61.299999
20160926023000,180.0,255.600006,85.200002,100,57.099998,0,65.699997,65.0,61.299999
20160926024500,180.0,259.799988,86.599996,100,57.099998,0,65.599998,65.0,61.299999
20160926030000,180.0,259.799988,86.599996,100,57.099998,0,65.5,65.0,61.299999
20160926031500,180.0,259.799988,86.599996,100,57.099998,0,65.5,65.0,61.299999
20160926033000,180.0,259.799988,86.599996,100,56.299999,0,65.400002,65.0,61.299999
20160926034500,180.0,259.799988,86.599996,100,56.299999,0,65.300003,65.0,61.299999
20160926040000,180.0,251.399994,83.799998,100,56.299999,0,65.300003,65.0,61.299999
20160926041500,180.0,259.799988,86.599996,100,57.099998,0,65.199997,65.0,61.299999
20160926043000,180.0,251.399994,83.799998,100,57.099998,0,65.199997,65.0,61.200001
20160926044500,180.0,259.799988,86.599996,100,56.299999,0,65.300003,65.0,61.200001
20160926050000,180.0,255.600006,85.200002,100,57.099998,0,65.300003,65.0,61.099998
20160926051500,180.0,255.600006,85.200002,100,57.099998,0,65.199997,65.0,61.099998
20160926053000,180.0,255.600006,85.200002,100,56.400002,0,65.199997,65.0,61.099998
20160926054500,180.0,255.600006,85.200002,100,56.400002,0,65.300003,65.0,61.099998
20160926060000,180.0,259.799988,86.599996,100,57.099998,0,65.5,65.0,61.099998
20160926061500,180.0,259.799988,86.599996,100,57.099998,0,65.300003,65.0,61.099998
20160926063000,180.0,259.799988,86.599996,100,57.099998,0,65.300003,65.0,61.099998
20160926064500,180.0,259.799988,86.599996,100,57.099998,0,65.5,65.0,61.0
20160926070000,180.0,259.799988,86.599996,100,56.400002,0,65.300003,65.0,60.900002
20160926071500,180.0,259.799988,86.599996,100,56.400002,0,65.300003,65.0,60.799999
20160926073000,180.0,218.399994,72.799998,100,57.599998,0,65.300003,65.0,60.900002
20160926074500,180.0,213.600006,71.200002,100,57.599998,0,65.599998,65.0,60.799999
20160926080000,180.0,213.600006,71.200002,100,57.599998,0,65.5,65.0,60.799999
20160926081500,180.0,190.800003,63.600001,65,62.799999,100,66.400002,69.900002,66.900002
20160926083000,180.0,185.399994,61.799998,64,58.0,100,66.699997,69.900002,66.900002
20160926084500,180.0,187.800003,62.600001,64,58.0,100,67.099998,69.900002,66.900002
20160926090000,180.0,187.800003,62.600001,64,59.099998,0,67.199997,69.900002,66.900002
20160926091500,180.0,190.199997,63.399999,62,59.099998,0,67.400002,69.900002,66.900002
20160926093000,180.0,184.800003,61.600001,61,59.099998,0,67.300003,69.900002,66.900002
20160926094500,180.0,184.800003,61.600001,61,59.099998,0,67.599998,69.900002,66.900002
20160926100000,180.0,184.800003,61.600001,61,59.099998,0,67.900002,69.900002,66.900002
20160926101500,180.0,184.800003,61.600001,56,59.099998,0,67.699997,69.900002,66.900002
20160926103000,180.0,184.800003,61.600001,56,59.099998,0,67.599998,69.900002,66.900002
20160926104500,180.0,179.399994,59.799998,56,58.400002,0,68.300003,69.900002,66.900002
20160926110000,180.0,186.0,62.0,56,59.099998,0,68.300003,69.900002,66.900002
20160926111500,180.0,182.399994,60.799998,56,59.099998,0,68.400002,69.900002,66.900002
20160926113000,180.0,190.800003,63.600001,56,94.900002,100,68.599998,75.0,72.0
20160926114500,180.0,181.199997,60.399999,56,97.900002,100,69.699997,75.0,72.0
20160926120000,180.0,185.399994,61.799998,56,97.900002,100,70.699997,75.0,72.0
20160926121500,180.0,185.399994,61.799998,56,112.599998,100,71.300003,75.0,72.0
20160926123000,180.0,185.399994,61.799998,56,97.800003,100,71.900002,75.0,72.0
20160926124500,180.0,185.399994,61.799998,56,88.300003,100,72.199997,75.0,72.0
20160926130000,180.0,190.800003,63.600001,56,57.200001,100,71.599998,75.0,72.0
20160926131500,180.0,184.800003,61.600001,56,76.5,100,70.900002,75.0,72.0
20160926133000,180.0,182.399994,60.799998,56,68.699997,100,71.800003,75.0,72.0
20160926134500,180.0,184.800003,61.600001,56,74.800003,100,71.400002,75.0,72.0
20160926140000,180.0,181.800003,60.600001,56,80.199997,100,71.900002,75.0,72.0
20160926141500,180.0,181.800003,60.600001,56,75.900002,100,72.0,75.0,72.0
20160926143000,180.0,174.0,58.0,56,71.099998,100,71.800003,75.0,72.0
20160926144500,180.0,181.800003,60.600001,57,90.699997,100,72.099998,75.0,72.0
20160926150000,180.0,179.399994,59.799998,57,60.0,0,72.300003,75.0,72.0
20160926151500,180.0,182.399994,60.799998,57,58.400002,100,71.599998,75.0,72.0
20160926153000,180.0,182.399994,60.799998,57,61.599998,100,71.0,75.0,72.0
20160926154500,180.0,182.399994,60.799998,57,81.099998,100,71.900002,75.0,72.0
20160926160000,180.0,188.399994,62.799998,57,75.400002,100,72.099998,75.0,72.0
20160926161500,180.0,186.0,62.0,57,86.800003,100,72.300003,75.0,72.0
20160926163000,180.0,181.800003,60.600001,57,60.799999,0,71.800003,75.0,72.0
20160926164500,180.0,184.199997,61.399999,57,59.799999,100,71.300003,75.0,72.0
20160926170000,180.0,184.199997,61.399999,57,62.0,100,71.199997,75.0,72.0
20160926171500,180.0,184.199997,61.399999,57,82.400002,100,71.900002,75.0,72.0
20160926173000,180.0,180.0,60.0,57,77.0,100,72.300003,75.0,72.0
20160926174500,180.0,181.800003,60.600001,57,58.0,0,72.0,75.0,72.0
20160926180000,180.0,181.800003,60.600001,57,58.0,100,71.300003,75.0,72.0
20160926181500,180.0,181.800003,60.600001,57,76.800003,100,71.199997,75.0,72.0
20160926183000,180.0,181.800003,60.600001,57,79.599998,100,72.0,75.0,72.0
20160926184500,180.0,181.800003,60.600001,57,61.200001,0,72.099998,75.0,72.0
20160926190000,180.0,181.800003,60.600001,57,60.0,100,71.099998,75.0,72.0
20160926191500,180.0,174.600006,58.200002,60,80.900002,100,71.599998,75.0,72.0
20160926193000,180.0,174.600006,58.200002,60,68.599998,100,71.900002,75.0,72.0
20160926194500,180.0,223.800003,74.600001,100,58.799999,0,71.599998,70.400002,67.400002
20160926200000,180.0,233.399994,77.799998,100,58.799999,0,70.900002,70.400002,67.400002
20160926201500,180.0,242.399994,80.799998,100,58.799999,0,70.300003,70.400002,67.400002
20160926203000,180.0,246.600006,82.200002,100,58.0,0,70.400002,70.400002,67.400002
20160926204500,180.0,251.399994,83.799998,100,58.0,0,70.099998,70.400002,67.400002
20160926210000,180.0,251.399994,83.799998,100,58.0,0,69.800003,65.0,60.5
20160926211500,180.0,218.399994,72.799998,100,58.0,0,69.599998,65.0,60.5
20160926213000,180.0,218.399994,72.799998,100,58.0,0,69.400002,65.0,60.5
20160926214500,180.0,223.199997,74.399999,100,58.0,0,69.099998,65.0,60.5
20160926220000,180.0,218.399994,72.799998,100,58.0,0,68.699997,65.0,60.5
20160926221500,180.0,223.199997,74.399999,100,58.0,0,68.400002,65.0,60.5
20160926223000,180.0,213.600006,71.200002,100,58.0,0,68.199997,65.0,60.5
20160926224500,180.0,218.399994,72.799998,100,58.0,0,68.0,65.0,60.5
20160926230000,180.0,218.399994,72.799998,100,58.0,0,67.900002,65.0,60.5
20160926231500,180.0,218.399994,72.799998,100,58.0,0,67.699997,65.0,60.5
20160926233000,180.0,218.399994,72.799998,100,58.0,0,67.5,65.0,60.5
20160926234500,180.0,218.399994,72.799998,100,58.0,0,67.400002,65.0,60.5
20160927000000,180.0,218.399994,72.799998,100,58.0,0,67.300003,65.0,60.5
20160927001500,180.0,213.600006,71.200002,100,58.0,0,67.300003,65.0,60.5
20160927003000,180.0,218.399994,72.799998,100,58.0,0,67.199997,65.0,60.5
20160927004500,180.0,218.399994,72.799998,100,58.0,0,67.099998,65.0,60.5
20160927010000,180.0,218.399994,72.799998,100,58.0,0,66.900002,65.0,60.5
20160927011500,180.0,218.399994,72.799998,100,58.0,0,66.900002,65.0,60.5
20160927013000,180.0,213.600006,71.200002,100,58.0,0,66.900002,65.0,60.5
20160927014500,180.0,218.399994,72.799998,100,58.0,0,66.800003,65.0,60.5
20160927020000,180.0,218.399994,72.799998,100,58.0,0,66.699997,65.0,60.5
20160927021500,180.0,218.399994,72.799998,100,58.0,0,66.599998,65.0,60.5
20160927023000,180.0,218.399994,72.799998,100,58.0,0,66.400002,65.0,60.5
20160927024500,180.0,218.399994,72.799998,100,58.0,0,66.400002,65.0,60.5
20160927030000,180.0,218.399994,72.799998,100,58.0,0,66.300003,65.0,60.5
20160927031500,180.0,218.399994,72.799998,100,58.0,0,66.400002,65.0,60.5
20160927033000,180.0,218.399994,72.799998,100,58.0,0,66.400002,65.0,60.5
20160927034500,180.0,213.600006,71.200002,100,58.0,0,66.300003,65.0,60.5
20160927040000,180.0,188.399994,62.799998,63,107.900002,100,67.599998,77.099998,74.099998
20160927041500,180.0,190.800003,63.600001,63,100.5,100,68.800003,77.099998,74.099998
20160927043000,180.0,190.800003,63.600001,62,93.0,100,69.800003,77.099998,74.099998
20160927044500,180.0,184.199997,61.399999,62,109.699997,100,70.5,77.099998,74.099998
20160927050000,180.0,184.199997,61.399999,62,99.800003,100,71.699997,77.099998,74.099998
20160927051500,180.0,184.199997,61.399999,62,84.699997,100,72.199997,70.400002,67.400002
20160927053000,180.0,225.600006,75.200002,100,58.0,0,70.800003,70.400002,67.400002
20160927054500,180.0,225.600006,75.200002,100,58.0,0,69.800003,70.0,67.0
20160927060000,180.0,190.800003,63.600001,64,58.0,0,69.300003,70.099998,67.099998
20160927061500,180.0,190.800003,63.600001,63,58.0,0,68.699997,69.199997,66.199997
20160927063000,180.0,215.399994,71.799998,74,58.0,0,68.300003,69.0,66.0
20160927064500,180.0,200.399994,66.799998,66,58.0,0,68.0,69.5,66.5
20160927070000,180.0,184.800003,61.600001,61,58.0,0,67.800003,70.400002,67.400002
20160927071500,180.0,184.800003,61.600001,61,57.200001,0,67.599998,70.400002,67.400002
20160927073000,180.0,184.800003,61.600001,62,57.900002,0,67.699997,69.900002,66.900002
20160927074500,180.0,187.800003,62.600001,62,57.900002,0,67.699997,70.0,67.0
20160927080000,180.0,187.800003,62.600001,62,57.900002,0,67.800003,70.400002,67.400002
20160927081500,180.0,190.800003,63.600001,61,62.799999,100,67.900002,74.599998,71.599998
20160927083000,180.0,186.600006,62.200002,61,93.599998,100,69.0,74.599998,71.599998
20160927084500,180.0,186.600006,62.200002,61,111.599998,100,70.0,74.599998,71.599998
20160927090000,180.0,183.600006,61.200002,61,103.5,100,70.5,74.599998,71.599998
20160927091500,180.0,183.600006,61.200002,61,119.5,100,70.900002,74.300003,71.300003
20160927093000,180.0,183.600006,61.200002,61,58.799999,100,71.099998,74.199997,71.199997
20160927094500,180.0,187.800003,62.600001,61,58.799999,100,70.300003,74.300003,71.300003
20160927100000,180.0,182.399994,60.799998,61,62.099998,100,71.0,74.300003,71.300003
20160927101500,180.0,182.399994,60.799998,61,81.599998,100,71.0,74.300003,71.300003
20160927103000,180.0,182.399994,60.799998,61,62.0,0,71.400002,74.300003,71.300003
20160927104500,180.0,182.399994,60.799998,61,59.900002,100,70.800003,74.300003,71.300003
20160927110000,180.0,184.800003,61.600001,61,59.200001,100,70.599998,74.300003,71.300003
20160927111500,180.0,184.800003,61.600001,61,72.0,100,71.0,74.300003,71.300003
20160927113000,180.0,184.800003,61.600001,61,68.199997,100,71.0,74.300003,71.300003
20160927114500,180.0,184.800003,61.600001,61,68.199997,100,71.0,74.300003,71.300003
20160927120000,180.0,184.800003,61.600001,61,68.199997,100,71.300003,74.300003,71.300003
20160927121500,180.0,181.800003,60.600001,61,68.199997,100,71.300003,74.300003,71.300003
20160927123000,180.0,181.800003,60.600001,61,73.5,100,71.300003,74.300003,71.300003
20160927124500,180.0,184.800003,61.600001,61,67.300003,100,71.300003,74.300003,71.300003
20160927130000,180.0,180.0,60.0,61,72.900002,100,71.199997,74.300003,71.300003
20160927131500,180.0,177.0,59.0,61,71.400002,100,71.300003,74.300003,71.300003
20160927133000,180.0,182.399994,60.799998,61,59.200001,100,71.0,74.300003,71.300003
20160927134500,180.0,180.0,60.0,61,59.200001,100,70.400002,74.300003,71.300003
20160927140000,180.0,177.600006,59.200002,61,77.900002,100,71.0,74.300003,71.300003
20160927141500,180.0,177.600006,59.200002,61,67.300003,100,71.400002,74.300003,71.300003
20160927143000,180.0,181.800003,60.600001,61,67.300003,100,71.300003,74.300003,71.300003
20160927144500,180.0,181.800003,60.600001,61,65.300003,100,71.199997,74.300003,71.300003
20160927150000,180.0,181.800003,60.600001,61,61.200001,100,70.699997,74.0,71.0
20160927151500,180.0,179.399994,59.799998,61,59.200001,100,70.300003,74.0,71.0
20160927153000,180.0,174.600006,58.200002,61,82.099998,100,70.300003,74.0,71.0
20160927154500,180.0,174.600006,58.200002,61,80.699997,100,71.400002,74.300003,71.300003
20160927160000,180.0,178.199997,59.399999,62,58.799999,100,70.900002,73.900002,70.900002
20160927161500,180.0,181.199997,60.399999,62,58.799999,100,70.400002,74.300003,71.300003
20160927163000,180.0,177.600006,59.200002,62,91.699997,100,70.900002,74.300003,71.300003
20160927164500,180.0,181.199997,60.399999,62,63.799999,100,71.300003,74.300003,71.300003
20160927170000,180.0,184.199997,61.399999,62,58.799999,100,70.599998,74.300003,71.300003
20160927171500,180.0,181.199997,60.399999,62,88.599998,100,70.599998,74.300003,71.300003
20160927173000,180.0,178.199997,59.399999,62,81.400002,100,71.400002,74.300003,71.300003
20160927174500,180.0,182.399994,60.799998,62,58.799999,0,71.199997,74.300003,71.300003
20160927180000,180.0,182.399994,60.799998,62,58.799999,100,70.5,74.300003,71.300003
20160927181500,180.0,186.0,62.0,62,79.699997,100,70.800003,74.300003,71.300003
20160927183000,180.0,182.399994,60.799998,62,67.699997,100,71.300003,74.300003,71.300003
20160927184500,180.0,182.399994,60.799998,62,67.699997,100,71.199997,74.300003,71.300003
20160927190000,180.0,182.399994,60.799998,62,66.699997,100,71.099998,74.300003,71.300003
20160927191500,180.0,182.399994,60.799998,62,68.099998,100,71.099998,74.300003,71.300003
20160927193000,180.0,186.0,62.0,62,65.300003,100,71.0,74.300003,71.300003
20160927194500,180.0,183.0,61.0,62,72.0,100,71.0,74.300003,71.300003
20160927200000,180.0,177.600006,59.200002,62,71.199997,100,71.199997,74.300003,71.300003
20160927201500,180.0,183.0,61.0,62,68.199997,100,71.300003,74.300003,71.300003
20160927203000,180.0,183.0,61.0,62,66.300003,100,71.400002,74.300003,71.300003
20160927204500,180.0,183.0,61.0,62,69.099998,100,71.400002,74.300003,71.300003
20160927210000,180.0,183.0,61.0,62,70.599998,100,71.300003,74.300003,71.300003
20160927211500,180.0,183.0,61.0,62,66.800003,100,71.300003,74.300003,71.300003
20160927213000,180.0,183.0,61.0,62,69.599998,100,71.199997,74.300003,71.300003
20160927214500,180.0,183.0,61.0,62,69.599998,100,71.199997,74.300003,71.300003
20160927220000,180.0,183.0,61.0,62,67.900002,100,71.199997,74.300003,71.300003
20160927221500,180.0,186.0,62.0,62,68.599998,100,71.199997,74.300003,71.300003
20160927223000,180.0,218.399994,72.799998,100,61.400002,0,71.0,65.400002,62.400002
20160927224500,180.0,218.399994,72.799998,100,58.799999,0,70.199997,65.400002,62.400002
20160927230000,180.0,223.199997,74.399999,100,58.799999,0,69.599998,65.400002,62.400002
20160927231500,180.0,218.399994,72.799998,100,58.799999,0,69.099998,65.400002,62.400002
20160927233000,180.0,228.600006,76.200002,100,58.0,0,68.699997,65.400002,62.400002
20160927234500,180.0,223.199997,74.399999,100,58.0,0,68.599998,65.400002,62.400002
20160928000000,180.0,228.600006,76.200002,100,58.0,0,68.300003,65.400002,62.400002
20160928001500,180.0,228.600006,76.200002,100,58.0,0,68.099998,65.400002,62.400002
20160928003000,180.0,223.199997,74.399999,100,58.0,0,67.800003,65.400002,62.400002
20160928004500,180.0,223.199997,74.399999,100,58.0,0,67.599998,65.400002,62.400002
20160928010000,180.0,223.199997,74.399999,100,58.0,0,67.300003,65.400002,62.400002
20160928011500,180.0,223.199997,74.399999,100,58.0,0,67.099998,65.400002,62.400002
20160928013000,180.0,228.600006,76.200002,100,58.0,0,67.099998,65.400002,62.400002
20160928014500,180.0,228.600006,76.200002,100,58.0,0,67.199997,65.400002,62.400002
20160928020000,180.0,228.600006,76.200002,100,58.0,0,66.900002,65.400002,62.400002
20160928021500,180.0,233.399994,77.799998,100,58.0,0,66.800003,65.400002,62.400002
20160928023000,180.0,238.199997,79.399999,100,58.0,0,66.599998,65.400002,62.400002
20160928024500,180.0,233.399994,77.799998,100,58.0,0,66.599998,65.400002,62.400002
20160928030000,180.0,233.399994,77.799998,100,58.0,0,66.5,65.400002,62.400002
20160928031500,180.0,233.399994,77.799998,100,57.200001,0,66.400002,65.400002,62.400002
20160928033000,180.0,233.399994,77.799998,100,57.200001,0,66.300003,65.400002,62.400002
20160928034500,180.0,238.199997,79.399999,100,57.900002,0,66.300003,65.300003,62.299999
20160928040000,180.0,186.0,62.0,59,97.0,100,67.599998,70.400002,67.400002
20160928041500,180.0,186.0,62.0,59,59.599998,0,67.900002,70.400002,67.400002
20160928043000,180.0,186.0,62.0,59,58.700001,0,67.599998,70.400002,67.400002
20160928044500,180.0,189.0,63.0,59,57.799999,0,67.400002,70.300003,67.300003
20160928050000,180.0,189.0,63.0,59,57.799999,0,67.199997,70.300003,67.300003
20160928051500,180.0,184.800003,61.600001,58,57.799999,100,67.099998,70.300003,67.300003
20160928053000,180.0,184.800003,61.600001,58,57.799999,100,66.900002,70.300003,67.300003
20160928054500,180.0,184.800003,61.600001,58,57.799999,100,66.800003,70.199997,67.199997
20160928060000,180.0,184.800003,61.600001,58,57.799999,100,66.900002,70.099998,67.099998
20160928061500,180.0,184.800003,61.600001,58,57.799999,100,66.699997,70.099998,67.099998
20160928063000,180.0,181.800003,60.600001,58,113.400002,100,68.0,80.0,78.0
20160928064500,180.0,181.800003,60.600001,58,96.800003,100,69.599998,80.0,78.0
20160928070000,180.0,176.399994,58.799998,58,115.199997,100,70.0,80.0,78.0
20160928071500,180.0,174.0,58.0,58,103.0,100,70.400002,80.0,78.0
20160928073000,180.0,169.800003,56.600001,59,100.300003,100,70.800003,80.0,78.0
20160928074500,180.0,174.0,58.0,59,97.099998,100,71.400002,80.0,78.0
20160928080000,180.0,176.399994,58.799998,59,114.800003,100,72.099998,80.0,78.0
20160928081500,180.0,176.399994,58.799998,59,99.099998,100,72.199997,80.0,78.0
20160928083000,180.0,169.800003,56.600001,59,119.300003,100,72.599998,80.0,78.0
20160928084500,180.0,172.800003,57.600001,60,105.199997,100,73.099998,80.0,78.0
20160928090000,180.0,174.600006,58.200002,60,101.599998,100,73.199997,76.800003,73.800003
20160928091500,180.0,174.600006,58.200002,60,100.300003,100,73.400002,76.800003,73.800003
20160928093000,180.0,223.199997,74.399999,100,60.0,0,72.800003,71.400002,68.400002
20160928094500,180.0,223.199997,74.399999,98,58.700001,0,71.300003,71.400002,68.400002
20160928100000,180.0,184.199997,61.399999,62,57.900002,0,70.5,71.400002,68.400002
20160928101500,180.0,184.199997,61.399999,62,57.900002,0,70.0,71.400002,68.400002
20160928103000,180.0,188.399994,62.799998,60,57.900002,0,70.099998,71.400002,68.400002
20160928104500,180.0,185.399994,61.799998,59,57.200001,0,69.599998,71.400002,68.400002
20160928110000,180.0,187.800003,62.600001,59,57.200001,0,69.199997,71.400002,68.400002
20160928111500,180.0,184.800003,61.600001,59,57.200001,0,69.099998,71.400002,68.400002
20160928113000,180.0,184.800003,61.600001,59,57.200001,0,68.800003,71.400002,68.400002
20160928114500,180.0,190.800003,63.600001,59,57.200001,0,68.599998,71.300003,68.300003
20160928120000,180.0,190.800003,63.600001,59,58.299999,0,68.400002,71.300003,68.300003
20160928121500,180.0,187.800003,62.600001,59,57.5,0,68.199997,71.300003,68.300003
20160928123000,180.0,181.800003,60.600001,59,57.5,0,68.099998,71.300003,68.300003
20160928124500,180.0,188.399994,62.799998,59,57.5,100,67.900002,71.300003,68.300003
20160928130000,180.0,188.399994,62.799998,59,57.5,100,67.800003,71.300003,68.300003
20160928131500,180.0,188.399994,62.799998,59,57.5,100,68.099998,71.300003,68.300003
20160928133000,180.0,185.399994,61.799998,59,57.5,100,68.099998,71.300003,68.300003
20160928134500,180.0,185.399994,61.799998,59,57.5,100,68.300003,71.300003,68.300003
20160928140000,180.0,185.399994,61.799998,59,58.299999,100,68.300003,71.300003,68.300003
20160928141500,180.0,185.399994,61.799998,59,58.299999,100,68.099998,71.300003,68.300003
20160928143000,180.0,185.399994,61.799998,59,57.200001,100,68.0,71.199997,68.199997
20160928144500,180.0,185.399994,61.799998,59,57.200001,100,67.900002,71.199997,68.199997
20160928150000,180.0,185.399994,61.799998,59,58.799999,100,67.900002,71.199997,68.199997
20160928151500,180.0,185.399994,61.799998,59,58.799999,100,67.900002,71.199997,68.199997
20160928153000,180.0,185.399994,61.799998,59,58.799999,100,68.099998,71.099998,68.099998
20160928154500,180.0,185.399994,61.799998,59,58.799999,100,67.900002,71.099998,68.099998
20160928160000,180.0,181.800003,60.600001,59,57.799999,100,67.900002,71.099998,68.099998
20160928161500,180.0,177.0,59.0,59,58.400002,100,67.900002,71.099998,68.099998
20160928163000,180.0,179.399994,59.799998,59,58.400002,100,67.800003,71.099998,68.099998
20160928164500,180.0,179.399994,59.799998,59,59.099998,100,67.900002,71.099998,68.099998
20160928170000,180.0,177.600006,59.200002,59,59.099998,100,67.900002,71.099998,68.099998
20160928171500,180.0,177.600006,59.200002,59,59.099998,100,67.900002,71.099998,68.099998
20160928173000,180.0,175.800003,58.600001,59,59.099998,100,68.199997,71.0,68.0
20160928174500,180.0,178.199997,59.399999,59,59.099998,100,68.199997,71.0,68.0
20160928180000,180.0,176.399994,58.799998,59,58.400002,0,68.199997,71.0,68.0
20160928181500,180.0,176.399994,58.799998,59,58.400002,0,68.099998,71.0,68.0
20160928183000,180.0,176.399994,58.799998,59,112.099998,100,68.800003,79.0,76.0
20160928184500,180.0,178.199997,59.399999,59,99.699997,100,69.800003,78.900002,75.900002
20160928190000,180.0,176.399994,58.799998,59,110.599998,100,70.5,78.900002,75.900002
20160928191500,180.0,176.399994,58.799998,59,109.400002,100,71.0,78.900002,75.900002
20160928193000,180.0,176.399994,58.799998,59,98.5,100,71.300003,78.900002,75.900002
20160928194500,180.0,174.0,58.0,59,104.400002,100,71.699997,78.900002,75.900002
20160928200000,180.0,175.800003,58.600001,59,111.599998,100,72.099998,78.900002,75.900002
20160928201500,180.0,175.800003,58.600001,59,99.099998,100,72.300003,78.900002,75.900002
20160928203000,180.0,175.800003,58.600001,59,104.0,100,72.5,78.900002,75.900002
20160928204500,180.0,177.600006,59.200002,59,118.300003,100,72.699997,78.900002,75.900002
20160928210000,180.0,179.399994,59.799998,59,98.199997,100,72.900002,78.900002,75.900002
20160928211500,180.0,179.399994,59.799998,59,118.300003,100,73.099998,78.900002,75.900002
20160928213000,180.0,179.399994,59.799998,59,98.5,100,73.400002,78.900002,75.900002
20160928214500,180.0,177.600006,59.200002,59,113.099998,100,73.800003,78.900002,75.900002
20160928220000,180.0,181.800003,60.600001,59,99.800003,100,74.099998,78.900002,75.900002
20160928221500,180.0,178.199997,59.399999,59,109.199997,100,74.300003,74.699997,71.699997
20160928223000,180.0,198.0,66.0,64,58.599998,0,73.199997,74.699997,71.699997
20160928224500,180.0,223.199997,74.399999,100,58.599998,0,72.199997,69.400002,66.400002
20160928230000,180.0,223.199997,74.399999,100,57.900002,0,71.300003,69.5,66.5
20160928231500,180.0,218.399994,72.799998,100,57.200001,0,70.599998,69.400002,66.400002
20160928233000,180.0,218.399994,72.799998,100,57.200001,0,70.099998,69.900002,66.900002
20160928234500,180.0,223.199997,74.399999,100,57.200001,0,69.599998,69.5,66.5
20160929000000,180.0,218.399994,72.799998,100,57.200001,0,69.099998,69.400002,66.400002
20160929001500,180.0,190.800003,63.600001,62,57.200001,0,68.800003,69.900002,66.900002
20160929003000,180.0,187.800003,62.600001,62,57.200001,0,68.599998,69.900002,66.900002
20160929004500,180.0,187.800003,62.600001,62,57.200001,0,68.400002,69.900002,66.900002
20160929010000,180.0,187.800003,62.600001,61,57.200001,0,68.199997,69.900002,66.900002
20160929011500,180.0,187.800003,62.600001,61,57.200001,0,68.099998,69.900002,66.900002
20160929013000,180.0,187.800003,62.600001,60,57.200001,0,67.900002,69.900002,66.900002
20160929014500,180.0,187.800003,62.600001,59,57.200001,0,67.699997,69.900002,66.900002
20160929020000,180.0,187.800003,62.600001,59,57.200001,0,67.900002,69.900002,66.900002
20160929021500,180.0,190.800003,63.600001,59,57.200001,0,67.699997,69.900002,66.900002
20160929023000,180.0,186.600006,62.200002,59,57.200001,0,67.699997,69.900002,66.900002
20160929024500,180.0,184.199997,61.399999,59,57.200001,0,67.400002,69.900002,66.900002
20160929030000,180.0,184.199997,61.399999,59,57.200001,0,67.300003,69.900002,66.900002
20160929031500,180.0,187.800003,62.600001,59,57.200001,0,67.199997,69.900002,66.900002
20160929033000,180.0,182.399994,60.799998,59,57.200001,0,67.099998,69.900002,66.900002
20160929034500,180.0,182.399994,60.799998,59,57.200001,0,67.099998,69.900002,66.900002
20160929040000,180.0,179.399994,59.799998,59,57.200001,0,66.900002,69.900002,66.900002
20160929041500,180.0,186.0,62.0,59,57.200001,0,66.800003,69.900002,66.900002
20160929043000,180.0,183.600006,61.200002,59,57.200001,0,66.800003,69.900002,66.900002
20160929044500,180.0,183.600006,61.200002,59,57.200001,0,67.400002,69.900002,66.900002
20160929050000,180.0,183.600006,61.200002,59,57.200001,0,67.300003,69.900002,66.900002
20160929051500,180.0,183.600006,61.200002,59,57.200001,0,67.099998,69.900002,66.900002
20160929053000,180.0,183.600006,61.200002,59,57.200001,0,66.900002,69.900002,66.900002
20160929054500,180.0,183.600006,61.200002,59,57.200001,0,66.699997,69.900002,66.900002
20160929060000,180.0,183.600006,61.200002,59,57.200001,100,66.599998,69.900002,66.900002
20160929061500,180.0,183.600006,61.200002,59,57.200001,100,66.400002,69.900002,66.900002
20160929063000,180.0,186.600006,62.200002,59,57.900002,100,66.400002,69.900002,66.900002
20160929064500,180.0,182.399994,60.799998,59,58.700001,100,66.300003,69.900002,66.900002
20160929070000,180.0,182.399994,60.799998,59,63.599998,100,66.5,69.900002,66.900002
20160929071500,180.0,182.399994,60.799998,59,62.799999,100,66.900002,69.900002,66.900002
20160929073000,180.0,182.399994,60.799998,59,61.200001,0,67.300003,69.900002,66.900002
20160929074500,180.0,180.0,60.0,59,58.0,0,67.199997,69.900002,66.900002
20160929080000,180.0,184.199997,61.399999,59,58.0,0,67.199997,69.900002,66.900002
20160929081500,180.0,184.199997,61.399999,59,58.0,0,67.099998,69.900002,66.900002
20160929083000,180.0,184.199997,61.399999,59,58.0,0,66.900002,69.900002,66.900002
20160929084500,180.0,181.199997,60.399999,59,58.0,0,67.099998,69.900002,66.900002
20160929090000,180.0,187.800003,62.600001,59,58.0,0,67.300003,69.900002,66.900002
20160929091500,180.0,187.800003,62.600001,59,58.0,0,67.199997,69.900002,66.900002
20160929093000,180.0,187.800003,62.600001,59,58.0,0,67.099998,69.900002,66.900002
20160929094500,180.0,187.800003,62.600001,58,58.0,0,66.800003,69.900002,66.900002
20160929100000,180.0,185.399994,61.799998,58,58.0,0,66.800003,69.900002,66.900002
20160929101500,180.0,185.399994,61.799998,58,58.0,0,66.900002,69.900002,66.900002
20160929103000,180.0,185.399994,61.799998,58,58.0,0,67.199997,69.900002,66.900002
20160929104500,180.0,185.399994,61.799998,58,58.0,0,66.900002,69.900002,66.900002
20160929110000,180.0,190.800003,63.600001,58,58.0,0,66.699997,69.900002,66.900002
20160929111500,180.0,187.800003,62.600001,57,58.0,0,66.800003,69.900002,66.900002
20160929113000,180.0,185.399994,61.799998,57,58.0,0,66.599998,69.699997,66.699997
20160929114500,180.0,189.600006,63.200002,56,58.700001,0,66.400002,69.5,66.5
20160929120000,180.0,184.199997,61.399999,56,111.599998,100,67.599998,79.300003,76.300003
20160929121500,180.0,184.199997,61.399999,56,107.5,100,68.800003,79.300003,76.300003
20160929123000,180.0,184.199997,61.399999,56,99.300003,100,69.599998,79.300003,76.300003
20160929124500,180.0,184.199997,61.399999,56,115.900002,100,70.199997,79.300003,76.300003
20160929130000,180.0,184.199997,61.399999,56,102.800003,100,70.800003,79.300003,76.300003
20160929131500,180.0,184.199997,61.399999,56,99.099998,100,71.400002,79.300003,76.300003
20160929133000,180.0,184.199997,61.399999,56,101.099998,100,71.900002,79.300003,76.300003
20160929134500,180.0,184.199997,61.399999,56,94.800003,100,72.199997,79.300003,76.300003
20160929140000,180.0,184.199997,61.399999,56,96.0,100,72.599998,79.300003,76.300003
20160929141500,180.0,172.800003,57.600001,60,100.099998,100,72.900002,79.099998,76.099998
20160929143000,180.0,218.399994,72.799998,100,59.599998,0,72.699997,69.099998,66.099998
20160929144500,180.0,227.399994,75.799998,100,57.599998,0,71.400002,69.0,66.0
20160929150000,180.0,233.399994,77.799998,100,56.799999,0,70.400002,69.0,66.0
20160929151500,180.0,242.399994,80.799998,100,56.799999,0,69.699997,69.0,66.0
20160929153000,180.0,246.600006,82.200002,100,56.799999,0,69.199997,69.0,66.0
20160929154500,180.0,251.399994,83.799998,100,56.799999,0,68.599998,69.0,66.0
20160929160000,180.0,201.0,67.0,61,56.799999,0,68.199997,69.0,66.0
20160929161500,180.0,188.399994,62.799998,56,57.5,0,68.300003,69.0,66.0
20160929163000,180.0,188.399994,62.799998,56,57.5,0,68.300003,69.0,66.0
20160929164500,180.0,188.399994,62.799998,56,57.5,0,68.400002,69.0,66.0
20160929170000,180.0,180.0,60.0,56,57.5,0,68.300003,69.0,66.0
20160929171500,180.0,183.0,61.0,56,57.5,0,68.300003,69.0,66.0
20160929173000,180.0,183.0,61.0,56,57.5,0,68.199997,69.0,66.0
20160929174500,180.0,183.0,61.0,56,57.5,0,68.400002,69.0,66.0
20160929180000,180.0,183.0,61.0,56,57.5,0,68.400002,69.0,66.0
20160929181500,180.0,187.800003,62.600001,56,57.5,0,68.599998,69.0,66.0
20160929183000,180.0,183.600006,61.200002,56,57.5,0,68.400002,69.0,66.0
20160929184500,180.0,183.600006,61.200002,56,57.5,0,68.400002,69.0,66.0
20160929190000,180.0,183.600006,61.200002,56,57.5,0,68.300003,69.0,66.0
20160929191500,180.0,186.600006,62.200002,56,57.5,0,68.199997,69.0,66.0
20160929193000,180.0,189.0,63.0,56,57.5,0,68.199997,69.0,66.0
20160929194500,180.0,185.399994,61.799998,56,57.5,0,68.099998,69.0,66.0
20160929200000,180.0,185.399994,61.799998,56,56.900002,0,67.900002,69.0,66.0
20160929201500,180.0,189.0,63.0,56,56.900002,0,67.800003,69.0,66.0
20160929203000,180.0,189.0,63.0,56,56.900002,0,67.900002,69.0,66.0
20160929204500,180.0,186.600006,62.200002,56,56.900002,0,67.800003,69.0,66.0
20160929210000,180.0,186.600006,62.200002,55,56.900002,0,67.599998,69.0,66.0
20160929211500,180.0,186.600006,62.200002,55,56.900002,0,67.400002,69.0,66.0
20160929213000,180.0,186.600006,62.200002,55,56.900002,0,67.5,69.0,66.0
20160929214500,180.0,186.600006,62.200002,55,56.900002,0,67.599998,69.0,66.0
20160929220000,180.0,183.600006,61.200002,55,56.900002,0,67.199997,69.0,66.0
20160929221500,180.0,183.600006,61.200002,55,56.900002,0,67.0,69.0,66.0
20160929223000,180.0,187.800003,62.600001,55,56.900002,0,66.800003,69.0,66.0
20160929224500,180.0,181.199997,60.399999,55,57.5,0,66.800003,69.0,66.0
20160929230000,180.0,184.800003,61.600001,55,57.5,0,66.699997,69.0,66.0
20160929231500,180.0,187.800003,62.600001,55,57.5,0,66.599998,69.0,66.0
20160929233000,180.0,187.800003,62.600001,55,56.900002,0,66.400002,69.0,66.0
20160929234500,180.0,183.600006,61.200002,55,56.900002,0,66.599998,69.0,66.0
20160930000000,180.0,183.600006,61.200002,55,56.900002,0,66.400002,69.0,66.0
20160930001500,180.0,168.0,56.0,69,56.900002,0,66.199997,69.0,66.0
20160930003000,180.0,174.0,58.0,72,57.5,0,66.199997,69.0,66.0
20160930004500,180.0,187.800003,62.600001,63,56.799999,0,66.099998,69.0,66.0
20160930010000,180.0,187.800003,62.600001,62,56.799999,0,66.300003,69.0,66.0
20160930011500,180.0,187.800003,62.600001,60,56.799999,0,66.199997,69.0,66.0
20160930013000,180.0,187.800003,62.600001,59,56.799999,0,66.099998,69.0,66.0
20160930014500,180.0,187.800003,62.600001,59,56.799999,0,66.099998,69.0,66.0
20160930020000,180.0,184.199997,61.399999,58,56.799999,0,66.0,69.0,66.0
20160930021500,180.0,184.199997,61.399999,58,56.799999,0,65.800003,69.0,66.0
20160930023000,180.0,184.199997,61.399999,58,56.799999,100,65.699997,69.0,66.0
20160930024500,180.0,184.199997,61.399999,58,56.799999,100,65.599998,69.0,66.0
20160930030000,180.0,181.800003,60.600001,58,56.799999,100,65.599998,69.0,66.0
20160930031500,180.0,184.800003,61.600001,58,57.5,100,65.599998,69.0,66.0
20160930033000,180.0,189.0,63.0,58,57.5,100,65.800003,69.0,66.0
20160930034500,180.0,184.199997,61.399999,57,57.5,100,65.699997,69.0,66.0
20160930040000,180.0,184.199997,61.399999,57,58.299999,100,65.599998,69.0,66.0
20160930041500,180.0,187.800003,62.600001,57,58.299999,100,65.599998,69.0,66.0
20160930043000,180.0,184.199997,61.399999,57,62.400002,100,65.599998,69.0,66.0
20160930044500,180.0,184.199997,61.399999,57,72.0,100,66.199997,69.0,66.0
20160930050000,180.0,184.199997,61.399999,57,58.799999,0,66.099998,69.0,66.0
20160930051500,180.0,184.199997,61.399999,57,57.200001,0,65.800003,69.0,66.0
20160930053000,180.0,191.399994,63.799998,57,57.200001,100,65.599998,69.0,66.0
20160930054500,180.0,187.800003,62.600001,55,57.900002,100,65.699997,69.0,66.0
20160930060000,180.0,181.199997,60.399999,55,57.900002,100,65.599998,69.0,66.0
20160930061500,180.0,184.199997,61.399999,55,57.900002,100,65.5,69.0,66.0
20160930063000,180.0,184.199997,61.399999,55,59.5,100,65.400002,69.0,66.0
20160930064500,180.0,187.800003,62.600001,55,71.900002,100,65.800003,69.0,66.0
20160930070000,180.0,183.0,61.0,55,58.799999,0,66.199997,69.0,66.0
20160930071500,180.0,183.0,61.0,55,56.799999,100,65.699997,69.0,66.0
20160930073000,180.0,183.0,61.0,55,56.799999,100,65.699997,69.0,66.0
20160930074500,180.0,183.0,61.0,55,57.5,100,65.599998,69.0,66.0
20160930080000,180.0,183.0,61.0,55,57.5,100,65.599998,69.0,66.0
20160930081500,180.0,183.0,61.0,55,58.400002,100,65.599998,69.0,66.0
20160930083000,180.0,183.0,61.0,55,58.400002,100,65.800003,69.0,66.0
20160930084500,180.0,188.399994,62.799998,55,58.400002,100,65.699997,69.0,66.0
20160930090000,180.0,183.600006,61.200002,55,59.099998,100,65.699997,69.0,66.0
20160930091500,180.0,183.600006,61.200002,55,59.099998,0,66.0,67.199997,64.199997
20160930093000,180.0,218.399994,72.799998,65,57.599998,0,66.0,67.199997,64.199997
20160930094500,180.0,183.0,61.0,56,57.599998,0,65.699997,67.199997,64.199997
20160930100000,180.0,177.0,59.0,56,57.599998,0,65.800003,67.199997,64.199997
20160930101500,180.0,177.0,59.0,56,57.599998,0,65.800003,67.199997,64.199997
20160930103000,180.0,177.0,59.0,56,58.299999,0,66.0,67.199997,64.199997
20160930104500,180.0,180.0,60.0,56,58.299999,0,66.0,67.199997,64.199997
20160930110000,180.0,180.0,60.0,56,58.299999,0,66.0,67.199997,64.199997
20160930111500,180.0,177.0,59.0,56,58.299999,0,66.0,67.199997,64.199997
20160930113000,180.0,180.0,60.0,56,58.299999,0,66.0,67.199997,64.199997
20160930114500,180.0,168.600006,56.200002,59,58.299999,0,66.099998,67.199997,64.199997
20160930120000,180.0,182.399994,60.799998,60,58.299999,0,66.099998,67.199997,64.199997
20160930121500,180.0,182.399994,60.799998,60,58.299999,0,66.0,67.199997,64.199997
20160930123000,180.0,182.399994,60.799998,60,58.299999,0,66.0,67.199997,64.199997
20160930124500,180.0,184.800003,61.600001,60,58.299999,0,66.300003,67.199997,64.199997
20160930130000,180.0,184.800003,61.600001,60,58.299999,0,66.300003,67.199997,64.199997
20160930131500,180.0,187.800003,62.600001,60,58.299999,0,66.699997,67.199997,64.199997
20160930133000,180.0,187.800003,62.600001,60,58.299999,0,66.800003,67.199997,64.199997
20160930134500,180.0,187.800003,62.600001,60,58.299999,0,66.699997,67.199997,64.199997
20160930140000,180.0,183.0,61.0,60,58.299999,0,66.5,67.199997,64.199997
20160930141500,180.0,186.0,62.0,60,58.299999,0,66.400002,67.199997,64.199997
20160930143000,180.0,203.399994,67.799998,66,58.299999,0,67.0,67.199997,64.199997
20160930144500,180.0,203.399994,67.799998,66,58.299999,0,67.0,67.199997,64.199997
20160930150000,180.0,201.0,67.0,68,58.299999,0,67.0,67.199997,64.199997
20160930151500,180.0,188.399994,62.799998,62,58.299999,0,66.900002,67.199997,64.199997
20160930153000,180.0,188.399994,62.799998,62,58.299999,0,66.900002,67.199997,64.199997
20160930154500,180.0,184.800003,61.600001,62,58.299999,0,66.800003,67.199997,64.199997
20160930160000,180.0,188.399994,62.799998,62,58.299999,0,66.699997,67.199997,64.199997
20160930161500,180.0,182.399994,60.799998,62,58.299999,0,66.699997,67.199997,64.199997
20160930163000,180.0,182.399994,60.799998,62,58.299999,0,66.900002,67.199997,64.199997
20160930164500,180.0,185.399994,61.799998,63,58.299999,0,66.900002,67.199997,64.199997
20160930170000,180.0,185.399994,61.799998,63,58.299999,100,67.099998,80.0,78.0
20160930171500,180.0,185.399994,61.799998,63,101.900002,100,69.5,80.0,78.0
20160930173000,180.0,185.399994,61.799998,63,101.900002,100,70.5,80.0,78.0
20160930174500,180.0,185.399994,61.799998,63,116.599998,100,71.300003,80.0,78.0
20160930180000,180.0,187.800003,62.600001,63,98.400002,100,71.900002,80.0,78.0
20160930181500,180.0,187.800003,62.600001,62,102.800003,100,72.400002,80.0,78.0
20160930183000,180.0,184.199997,61.399999,62,117.400002,100,72.900002,80.0,78.0
20160930184500,180.0,186.600006,62.200002,62,101.699997,100,72.400002,76.300003,73.300003
20160930190000,180.0,189.600006,63.200002,62,98.5,100,72.699997,75.699997,72.699997
20160930191500,180.0,186.0,62.0,62,59.200001,0,72.800003,75.699997,72.699997
20160930193000,180.0,180.0,60.0,62,72.699997,100,71.400002,75.699997,72.699997
20160930194500,180.0,183.600006,61.200002,62,84.400002,100,72.300003,75.699997,72.699997
20160930200000,180.0,183.600006,61.200002,62,89.699997,100,72.099998,75.699997,72.699997
20160930201500,180.0,183.600006,61.200002,62,97.199997,100,72.300003,75.699997,72.699997
20160930203000,180.0,171.600006,57.200002,62,94.599998,100,72.699997,75.699997,72.699997
20160930204500,180.0,180.0,60.0,62,86.0,100,72.699997,76.0,73.0
20160930210000,180.0,218.399994,72.799998,100,62.400002,0,72.599998,69.0,66.0
20160930211500,180.0,218.399994,72.799998,100,58.400002,0,70.800003,69.0,66.0
20160930213000,180.0,218.399994,72.799998,100,57.599998,0,69.800003,69.0,66.0
20160930214500,180.0,220.800003,73.600001,100,57.599998,0,69.099998,69.0,66.0
20160930220000,180.0,220.800003,73.600001,100,57.599998,0,68.800003,69.0,66.0
20160930221500,180.0,220.800003,73.600001,100,57.599998,0,68.300003,69.0,66.0
20160930223000,180.0,187.800003,62.600001,62,57.599998,0,68.099998,69.0,66.0
20160930224500,180.0,187.800003,62.600001,62,57.599998,0,67.800003,69.0,66.0
20160930230000,180.0,183.600006,61.200002,62,57.599998,0,67.599998,69.0,66.0
20160930231500,180.0,186.600006,62.200002,62,57.599998,0,67.400002,69.0,66.0
20160930233000,180.0,186.600006,62.200002,62,57.599998,0,67.300003,69.0,66.0
20160930234500,180.0,186.600006,62.200002,62,57.599998,0,67.199997,69.0,66.0
20161001000000,180.0,186.600006,62.200002,62,57.599998,0,67.099998,69.0,66.0
20161001001500,180.0,186.600006,62.200002,62,57.599998,0,66.900002,69.0,66.0
20161001003000,180.0,186.600006,62.200002,62,57.599998,0,66.800003,69.0,66.0
20161001004500,180.0,186.600006,62.200002,62,57.599998,0,66.599998,69.0,66.0
20161001010000,180.0,186.600006,62.200002,61,57.599998,0,66.5,69.0,66.0
20161001011500,180.0,186.600006,62.200002,61,57.599998,0,66.400002,69.0,66.0
20161001013000,180.0,186.600006,62.200002,61,57.599998,0,66.300003,69.0,66.0
20161001014500,180.0,186.600006,62.200002,61,57.599998,0,66.199997,69.0,66.0
20161001020000,180.0,189.600006,63.200002,56,57.599998,0,66.099998,69.0,66.0
20161001021500,180.0,189.600006,63.200002,56,109.400002,100,67.099998,78.300003,75.300003
20161001023000,180.0,189.600006,63.200002,56,101.099998,100,68.199997,78.300003,75.300003
20161001024500,180.0,184.800003,61.600001,56,109.099998,100,69.0,78.300003,75.300003
20161001030000,180.0,184.800003,61.600001,56,98.800003,100,69.699997,78.300003,75.300003
20161001031500,180.0,184.800003,61.600001,56,111.5,100,70.300003,78.300003,75.300003
20161001033000,180.0,189.0,63.0,56,97.800003,100,70.800003,78.300003,75.300003
20161001034500,180.0,183.600006,61.200002,56,120.5,100,71.199997,78.300003,75.300003
20161001040000,180.0,183.600006,61.200002,56,97.900002,100,71.599998,78.300003,75.300003
20161001041500,180.0,186.600006,62.200002,56,117.400002,100,71.900002,78.300003,75.300003
20161001043000,180.0,186.600006,62.200002,56,97.199997,100,72.300003,78.300003,75.300003
20161001044500,180.0,184.199997,61.399999,56,119.5,100,72.599998,78.300003,75.300003
20161001050000,180.0,184.199997,61.399999,56,97.099998,100,72.699997,78.300003,75.300003
20161001051500,180.0,179.399994,59.799998,56,112.300003,100,72.800003,78.300003,75.300003
20161001053000,180.0,181.800003,60.600001,56,97.5,100,73.0,78.300003,75.300003
20161001054500,180.0,179.399994,59.799998,56,111.199997,100,73.099998,78.300003,75.300003
20161001060000,180.0,242.399994,80.799998,100,66.300003,0,73.199997,65.0,53.0
20161001061500,180.0,242.399994,80.799998,100,58.0,0,71.400002,65.0,53.0
20161001063000,180.0,246.600006,82.200002,100,57.200001,0,70.699997,65.0,53.0
20161001064500,180.0,255.600006,85.200002,100,56.400002,0,69.900002,65.0,53.0
20161001070000,180.0,255.600006,85.200002,100,56.400002,0,69.099998,65.0,53.0
20161001071500,180.0,251.399994,83.799998,100,56.400002,0,68.5,65.0,53.0
20161001073000,180.0,246.600006,82.200002,100,56.400002,0,67.800003,65.0,53.0
20161001074500,180.0,246.600006,82.200002,100,57.099998,0,67.300003,65.0,53.0
20161001080000,180.0,246.600006,82.200002,100,57.099998,0,67.0,65.0,53.0
20161001081500,180.0,242.399994,80.799998,81,57.099998,0,66.699997,69.400002,66.400002
20161001083000,180.0,190.199997,63.399999,58,57.099998,0,66.900002,69.5,66.5
20161001084500,180.0,184.199997,61.399999,57,57.099998,0,66.900002,69.5,66.5
20161001090000,180.0,189.600006,63.200002,61,57.099998,0,66.900002,69.0,66.0
20161001091500,180.0,198.600006,66.200002,62,57.099998,0,66.900002,69.0,66.0
20161001093000,180.0,186.600006,62.200002,59,57.099998,0,67.300003,69.0,66.0
20161001094500,180.0,198.600006,66.200002,65,57.099998,0,66.900002,68.5,65.5
20161001100000,180.0,192.600006,64.200002,63,57.099998,0,66.800003,68.5,65.5
20161001101500,180.0,197.399994,65.799998,64,57.099998,0,67.199997,68.5,65.5
20161001103000,180.0,188.399994,62.799998,61,57.099998,0,67.199997,68.900002,65.900002
20161001104500,180.0,188.399994,62.799998,61,57.099998,0,67.099998,68.900002,65.900002
20161001110000,180.0,190.800003,63.600001,61,57.099998,0,66.900002,68.900002,65.900002
20161001111500,180.0,190.800003,63.600001,61,57.099998,0,66.800003,69.400002,66.400002
20161001113000,180.0,190.800003,63.600001,60,57.099998,0,67.400002,69.400002,66.400002
20161001114500,180.0,190.800003,63.600001,59,57.099998,0,67.400002,69.400002,66.400002
20161001120000,180.0,185.399994,61.799998,59,57.099998,0,67.099998,69.400002,66.400002
20161001121500,180.0,187.800003,62.600001,59,57.099998,0,67.099998,69.400002,66.400002
20161001123000,180.0,187.800003,62.600001,59,57.099998,0,67.099998,69.5,66.5
20161001124500,180.0,187.800003,62.600001,59,57.099998,0,66.900002,69.5,66.5
20161001130000,180.0,183.0,61.0,59,57.099998,0,67.099998,69.5,66.5
20161001131500,180.0,189.0,63.0,59,57.099998,0,67.099998,69.5,66.5
20161001133000,180.0,186.600006,62.200002,59,57.099998,0,67.199997,69.5,66.5
20161001134500,180.0,186.600006,62.200002,59,57.099998,0,67.300003,69.5,66.5
20161001140000,180.0,186.600006,62.200002,59,57.099998,0,67.199997,69.5,66.5
20161001141500,180.0,184.199997,61.399999,59,57.099998,0,67.699997,69.5,66.5
20161001143000,180.0,184.199997,61.399999,59,57.099998,0,67.699997,69.5,66.5
20161001144500,180.0,184.199997,61.399999,59,57.099998,0,67.800003,69.5,66.5
20161001150000,180.0,184.199997,61.399999,59,57.099998,0,67.599998,69.5,66.5
20161001151500,180.0,184.199997,61.399999,59,57.099998,0,67.599998,69.5,66.5
20161001153000,180.0,187.800003,62.600001,59,57.099998,0,67.599998,69.5,66.5
20161001154500,180.0,185.399994,61.799998,59,57.099998,0,67.400002,69.5,66.5
20161001160000,180.0,185.399994,61.799998,59,57.099998,0,67.599998,69.5,66.5
20161001161500,180.0,182.399994,60.799998,58,57.099998,0,67.599998,69.5,66.5
20161001163000,180.0,182.399994,60.799998,58,57.099998,0,67.599998,69.5,66.5
20161001164500,180.0,182.399994,60.799998,58,57.099998,0,67.699997,69.5,66.5
20161001170000,180.0,182.399994,60.799998,58,57.900002,0,67.800003,69.5,66.5
20161001171500,180.0,182.399994,60.799998,59,57.900002,0,68.099998,69.5,66.5
20161001173000,180.0,180.0,60.0,60,57.900002,0,68.599998,69.699997,66.699997
20161001174500,180.0,180.0,60.0,60,57.900002,0,68.599998,69.900002,66.900002
20161001180000,180.0,183.600006,61.200002,60,57.900002,0,68.800003,69.900002,66.900002
20161001181500,180.0,189.600006,63.200002,59,57.200001,0,68.900002,69.900002,66.900002
20161001183000,180.0,189.600006,63.200002,59,57.200001,0,68.400002,69.900002,66.900002
20161001184500,180.0,186.0,62.0,59,57.200001,0,68.199997,69.900002,66.900002
20161001190000,180.0,186.0,62.0,59,57.200001,0,67.900002,69.900002,66.900002
20161001191500,180.0,181.800003,60.600001,59,57.200001,0,67.800003,69.900002,66.900002
20161001193000,180.0,178.199997,59.399999,59,57.200001,0,67.699997,69.900002,66.900002
20161001194500,180.0,183.600006,61.200002,59,57.200001,0,67.599998,69.900002,66.900002
20161001200000,180.0,181.199997,60.399999,59,57.200001,0,67.800003,69.900002,66.900002
20161001201500,180.0,181.199997,60.399999,59,57.200001,0,67.699997,69.900002,66.900002
20161001203000,180.0,181.199997,60.399999,59,57.200001,0,67.599998,69.900002,66.900002
20161001204500,180.0,181.199997,60.399999,59,57.200001,0,67.5,69.900002,66.900002
20161001210000,180.0,175.800003,58.600001,62,57.200001,0,67.800003,69.900002,66.900002
20161001211500,180.0,220.199997,73.399999,100,57.200001,0,68.199997,67.199997,64.199997
20161001213000,180.0,223.800003,74.600001,100,57.200001,0,67.699997,67.199997,64.199997
20161001214500,180.0,223.800003,74.600001,100,57.200001,0,67.699997,67.199997,64.199997
20161001220000,180.0,223.800003,74.600001,100,57.200001,0,67.400002,67.199997,64.199997
20161001221500,180.0,223.800003,74.600001,100,57.200001,0,67.300003,67.199997,64.199997
20161001223000,180.0,223.800003,74.600001,100,57.200001,0,66.900002,67.199997,64.199997
20161001224500,180.0,223.800003,74.600001,100,57.200001,0,66.699997,67.199997,64.199997
20161001230000,180.0,208.800003,69.600001,63,57.200001,0,66.400002,67.199997,64.199997
20161001231500,180.0,187.800003,62.600001,56,57.200001,0,66.400002,67.199997,64.199997
20161001233000,180.0,184.800003,61.600001,56,57.200001,0,66.300003,67.199997,64.199997
20161001234500,180.0,184.800003,61.600001,56,57.200001,0,66.400002,67.199997,64.199997
20161002000000,180.0,184.800003,61.600001,56,57.200001,0,66.300003,67.199997,64.199997
20161002001500,180.0,188.399994,62.799998,56,57.200001,0,66.199997,67.199997,64.199997
20161002003000,180.0,186.0,62.0,56,57.200001,0,66.199997,67.199997,64.199997
20161002004500,180.0,188.399994,62.799998,56,57.200001,0,66.099998,67.199997,64.199997
20161002010000,180.0,185.399994,61.799998,56,57.200001,0,66.0,67.199997,64.199997
20161002011500,180.0,187.800003,62.600001,56,57.200001,0,66.0,67.199997,64.199997
20161002013000,180.0,184.199997,61.399999,56,57.200001,0,66.0,67.199997,64.199997
20161002014500,180.0,184.199997,61.399999,56,57.200001,0,65.900002,67.199997,64.199997
