PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161002020000,180.0,184.199997,61.399999,56,57.200001,0,65.800003,67.199997,64.199997
20161002021500,180.0,184.199997,61.399999,56,57.200001,0,65.800003,67.199997,64.199997
20161002023000,180.0,184.199997,61.399999,56,57.200001,0,65.800003,67.199997,64.199997
20161002024500,180.0,184.199997,61.399999,56,57.200001,0,65.699997,67.199997,64.199997
20161002030000,180.0,184.199997,61.399999,56,57.200001,0,65.699997,67.099998,64.099998
20161002031500,180.0,184.199997,61.399999,56,57.200001,0,65.599998,67.099998,64.099998
20161002033000,180.0,186.600006,62.200002,56,57.200001,0,65.599998,67.199997,64.199997
20161002034500,180.0,184.199997,61.399999,56,57.200001,0,65.5,67.0,64.0
20161002040000,180.0,184.199997,61.399999,56,57.200001,0,65.5,66.900002,63.900002
20161002041500,180.0,201.0,67.0,60,56.400002,0,66.199997,66.900002,63.900002
20161002043000,180.0,184.800003,61.600001,57,56.400002,0,66.099998,67.0,64.0
20161002044500,180.0,191.399994,63.799998,59,56.400002,0,66.599998,66.900002,63.900002
20161002050000,180.0,201.0,67.0,62,56.400002,0,66.800003,66.900002,63.900002
20161002051500,180.0,201.0,67.0,63,56.400002,0,66.599998,66.900002,63.900002
20161002053000,180.0,187.800003,62.600001,58,56.400002,0,66.199997,66.900002,63.900002
20161002054500,180.0,187.800003,62.600001,58,89.900002,100,67.0,80.0,78.0
20161002060000,180.0,187.800003,62.600001,58,120.599998,100,68.699997,80.0,78.0
20161002061500,180.0,185.399994,61.799998,57,96.0,100,69.599998,80.0,78.0
20161002063000,180.0,185.399994,61.799998,57,112.199997,100,70.0,80.0,78.0
20161002064500,180.0,188.399994,62.799998,57,100.300003,100,70.599998,80.0,78.0
20161002070000,180.0,185.399994,61.799998,57,98.400002,100,71.099998,80.0,78.0
20161002071500,180.0,185.399994,61.799998,57,114.300003,100,71.599998,80.0,78.0
20161002073000,180.0,182.399994,60.799998,57,97.800003,100,72.0,80.0,78.0
20161002074500,180.0,182.399994,60.799998,57,116.300003,100,72.400002,80.0,78.0
20161002080000,180.0,184.800003,61.600001,57,103.5,100,72.699997,80.0,78.0
20161002081500,180.0,184.800003,61.600001,57,98.900002,100,72.699997,80.0,78.0
20161002083000,180.0,184.800003,61.600001,57,114.800003,100,72.599998,80.0,78.0
20161002084500,180.0,184.800003,61.600001,57,97.699997,100,72.800003,80.0,78.0
20161002090000,180.0,182.399994,60.799998,57,120.599998,100,72.900002,80.0,78.0
20161002091500,180.0,182.399994,60.799998,57,98.5,100,72.900002,76.400002,73.400002
20161002093000,180.0,182.399994,60.799998,57,100.599998,0,73.199997,76.0,73.0
20161002094500,180.0,185.399994,61.799998,57,59.599998,100,72.099998,75.300003,72.300003
20161002100000,180.0,185.399994,61.799998,57,79.699997,100,72.099998,75.699997,72.699997
20161002101500,180.0,185.399994,61.799998,57,64.800003,100,72.099998,75.699997,72.699997
20161002103000,180.0,242.399994,80.799998,99,70.400002,0,72.400002,72.199997,69.199997
20161002104500,180.0,187.800003,62.600001,58,57.900002,0,70.800003,72.199997,69.199997
20161002110000,180.0,183.0,61.0,57,57.900002,0,70.199997,72.199997,69.199997
20161002111500,180.0,183.0,61.0,57,57.900002,0,70.0,72.199997,69.199997
20161002113000,180.0,186.600006,62.200002,57,57.900002,0,69.400002,72.199997,69.199997
20161002114500,180.0,186.600006,62.200002,57,57.900002,0,69.199997,72.199997,69.199997
20161002120000,180.0,186.600006,62.200002,57,57.900002,100,68.800003,72.199997,69.199997
20161002121500,180.0,186.600006,62.200002,57,58.700001,100,68.800003,72.199997,69.199997
20161002123000,180.0,186.600006,62.200002,57,58.700001,100,68.800003,72.199997,69.199997
20161002124500,180.0,170.399994,56.799998,57,58.700001,100,68.800003,72.199997,69.199997
20161002130000,180.0,177.0,59.0,58,58.700001,100,68.699997,72.199997,69.199997
20161002131500,180.0,179.399994,59.799998,58,81.099998,100,69.199997,72.199997,69.199997
20161002133000,180.0,181.199997,60.399999,58,61.200001,0,69.199997,72.199997,69.199997
20161002134500,180.0,177.600006,59.200002,58,58.799999,100,68.699997,72.199997,69.199997
20161002140000,180.0,177.600006,59.200002,58,58.799999,100,68.400002,72.199997,69.199997
20161002141500,180.0,177.600006,59.200002,58,79.699997,100,68.900002,72.199997,69.199997
20161002143000,180.0,177.600006,59.200002,58,68.699997,100,69.300003,72.199997,69.199997
20161002144500,180.0,183.0,61.0,58,59.0,0,69.400002,72.199997,69.199997
20161002150000,180.0,177.0,59.0,58,59.0,0,69.0,72.199997,69.199997
20161002151500,180.0,177.0,59.0,58,59.0,100,68.900002,72.099998,69.099998
20161002153000,180.0,177.0,59.0,58,58.400002,100,69.199997,72.099998,69.099998
20161002154500,180.0,179.399994,59.799998,58,58.400002,100,69.099998,72.099998,69.099998
20161002160000,180.0,181.199997,60.399999,58,58.400002,100,68.599998,72.099998,69.099998
20161002161500,180.0,181.199997,60.399999,58,59.099998,100,68.599998,72.099998,69.099998
20161002163000,180.0,181.199997,60.399999,58,59.099998,100,68.699997,72.0,69.0
20161002164500,180.0,181.199997,60.399999,58,60.299999,100,68.300003,71.900002,68.900002
20161002170000,180.0,181.199997,60.399999,58,72.300003,100,68.900002,71.900002,68.900002
20161002171500,180.0,181.199997,60.399999,58,59.700001,0,69.199997,72.0,69.0
20161002173000,180.0,181.199997,60.399999,58,58.0,100,68.699997,71.900002,68.900002
20161002174500,180.0,177.600006,59.200002,58,58.0,100,68.800003,71.900002,68.900002
20161002180000,180.0,177.600006,59.200002,58,58.0,100,68.400002,71.900002,68.900002
20161002181500,180.0,177.600006,59.200002,58,58.700001,100,68.199997,71.800003,68.800003
20161002183000,180.0,177.600006,59.200002,58,77.699997,100,68.599998,71.800003,68.800003
20161002184500,180.0,175.800003,58.600001,58,60.799999,100,68.5,71.900002,68.900002
20161002190000,180.0,175.800003,58.600001,58,83.300003,100,68.5,71.800003,68.800003
20161002191500,180.0,170.399994,56.799998,58,58.799999,0,68.900002,71.900002,68.900002
20161002193000,180.0,174.0,58.0,58,58.799999,100,68.599998,71.800003,68.800003
20161002194500,180.0,174.0,58.0,58,58.0,100,68.400002,71.800003,68.800003
20161002200000,180.0,174.0,58.0,58,58.599998,100,68.199997,71.800003,68.800003
20161002201500,180.0,174.0,58.0,58,58.599998,100,68.300003,71.800003,68.800003
20161002203000,180.0,174.0,58.0,58,58.599998,100,68.300003,71.800003,68.800003
20161002204500,180.0,172.199997,57.399999,58,63.200001,100,68.699997,71.800003,68.800003
20161002210000,180.0,169.800003,56.600001,59,63.200001,100,68.900002,71.800003,68.800003
20161002211500,180.0,175.800003,58.600001,62,59.599998,0,69.099998,71.800003,68.800003
20161002213000,180.0,175.800003,58.600001,62,59.599998,0,69.0,71.800003,68.800003
20161002214500,180.0,175.800003,58.600001,62,58.799999,0,68.800003,71.800003,68.800003
20161002220000,180.0,178.199997,59.399999,62,58.799999,100,68.400002,71.800003,68.800003
20161002221500,180.0,178.199997,59.399999,62,58.799999,100,68.300003,71.800003,68.800003
20161002223000,180.0,181.199997,60.399999,62,58.799999,100,68.199997,71.800003,68.800003
20161002224500,180.0,178.199997,59.399999,62,82.599998,100,68.400002,71.800003,68.800003
20161002230000,180.0,178.199997,59.399999,62,60.799999,0,69.0,71.800003,68.800003
20161002231500,180.0,178.199997,59.399999,62,57.599998,100,68.300003,71.800003,68.800003
20161002233000,180.0,181.199997,60.399999,62,58.400002,100,68.199997,71.800003,68.800003
20161002234500,180.0,177.600006,59.200002,62,73.800003,100,68.0,71.800003,68.800003
20161003000000,180.0,183.0,61.0,62,63.200001,0,69.0,71.800003,68.800003
20161003001500,180.0,177.600006,59.200002,62,58.799999,100,68.300003,71.800003,68.800003
20161003003000,180.0,177.600006,59.200002,62,58.799999,100,67.900002,71.800003,68.800003
20161003004500,180.0,183.0,61.0,62,75.900002,100,68.699997,71.800003,68.800003
20161003010000,180.0,183.0,61.0,62,67.800003,100,68.900002,71.800003,68.800003
20161003011500,180.0,183.0,61.0,62,69.800003,100,68.900002,71.800003,68.800003
20161003013000,180.0,183.0,61.0,62,63.599998,0,69.0,71.800003,68.800003
20161003014500,180.0,183.0,61.0,62,58.0,100,68.300003,71.800003,68.800003
20161003020000,180.0,178.199997,59.399999,62,58.799999,100,67.900002,71.800003,68.800003
20161003021500,180.0,176.399994,58.799998,62,73.0,100,68.699997,71.800003,68.800003
20161003023000,180.0,181.800003,60.600001,62,70.800003,100,68.800003,71.800003,68.800003
20161003024500,180.0,181.800003,60.600001,62,67.300003,100,68.900002,71.800003,68.800003
20161003030000,180.0,181.800003,60.600001,62,72.0,100,68.900002,71.800003,68.800003
20161003031500,180.0,181.800003,60.600001,62,67.699997,100,69.0,71.800003,68.800003
20161003033000,180.0,185.399994,61.799998,62,71.0,100,69.0,71.800003,68.800003
20161003034500,180.0,185.399994,61.799998,62,58.400002,100,68.599998,71.800003,68.800003
20161003040000,180.0,185.399994,61.799998,56,59.099998,100,68.099998,71.800003,68.800003
20161003041500,180.0,185.399994,61.799998,56,80.599998,100,68.199997,71.800003,68.800003
20161003043000,180.0,185.399994,61.799998,56,80.599998,100,69.099998,71.800003,68.800003
20161003044500,180.0,187.800003,62.600001,56,58.0,100,68.199997,71.800003,68.800003
20161003050000,180.0,187.800003,62.600001,56,69.900002,100,67.800003,71.800003,68.800003
20161003051500,180.0,187.800003,62.600001,56,69.900002,100,68.800003,71.800003,68.800003
20161003053000,180.0,183.600006,61.200002,56,61.200001,0,69.099998,71.800003,68.800003
20161003054500,180.0,183.600006,61.200002,56,58.200001,0,68.599998,71.800003,68.800003
20161003060000,180.0,183.600006,61.200002,56,58.200001,100,68.400002,71.800003,68.800003
20161003061500,180.0,186.600006,62.200002,56,58.200001,100,67.900002,71.800003,68.800003
20161003063000,180.0,186.600006,62.200002,56,75.400002,100,68.699997,71.800003,68.800003
20161003064500,180.0,186.600006,62.200002,56,58.0,0,68.699997,71.800003,68.800003
20161003070000,180.0,172.199997,57.399999,59,58.0,100,67.900002,71.800003,68.800003
20161003071500,180.0,170.399994,56.799998,60,89.599998,100,68.300003,71.800003,68.800003
20161003073000,180.0,174.600006,58.200002,61,69.5,0,69.099998,71.800003,68.800003
20161003074500,180.0,172.199997,57.399999,61,58.0,0,68.599998,71.800003,68.800003
20161003080000,180.0,172.199997,57.399999,61,58.0,100,68.199997,71.800003,68.800003
20161003081500,180.0,172.199997,57.399999,61,58.700001,100,68.099998,71.800003,68.800003
20161003083000,180.0,175.800003,58.600001,61,80.599998,100,68.699997,71.800003,68.800003
20161003084500,180.0,175.800003,58.600001,61,59.200001,0,68.699997,71.800003,68.800003
20161003090000,180.0,189.600006,63.200002,58,58.0,100,68.400002,71.800003,68.800003
20161003091500,180.0,186.600006,62.200002,58,58.0,100,68.300003,71.800003,68.800003
20161003093000,180.0,183.600006,61.200002,57,58.0,100,68.099998,71.800003,68.800003
20161003094500,180.0,183.600006,61.200002,56,81.5,100,68.599998,71.800003,68.800003
20161003100000,180.0,186.600006,62.200002,56,60.900002,0,68.900002,71.800003,68.800003
20161003101500,180.0,186.600006,62.200002,56,58.299999,100,68.300003,71.800003,68.800003
20161003103000,180.0,186.600006,62.200002,56,58.299999,100,68.199997,71.800003,68.800003
20161003104500,180.0,186.600006,62.200002,56,81.599998,100,68.5,71.800003,68.800003
20161003110000,180.0,182.399994,60.799998,56,69.400002,100,68.900002,71.800003,68.800003
20161003111500,180.0,185.399994,61.799998,56,61.200001,0,68.900002,71.800003,68.800003
20161003113000,180.0,185.399994,61.799998,56,58.400002,0,68.599998,71.800003,68.800003
20161003114500,180.0,179.399994,59.799998,56,59.099998,100,68.099998,71.800003,68.800003
20161003120000,180.0,175.800003,58.600001,56,82.599998,100,68.199997,71.800003,68.800003
20161003121500,180.0,238.199997,79.399999,100,58.400002,0,68.599998,66.599998,63.599998
20161003123000,180.0,233.399994,77.799998,100,58.400002,0,67.800003,66.599998,63.599998
20161003124500,180.0,233.399994,77.799998,100,58.400002,0,67.5,66.599998,63.599998
20161003130000,180.0,223.199997,74.399999,100,58.400002,0,67.800003,66.599998,63.599998
20161003131500,180.0,228.600006,76.200002,100,58.400002,0,67.400002,66.599998,63.599998
20161003133000,180.0,228.600006,76.200002,100,58.400002,0,67.300003,66.599998,63.599998
20161003134500,180.0,228.600006,76.200002,100,58.400002,0,67.599998,66.599998,63.599998
20161003140000,180.0,223.199997,74.399999,100,57.200001,0,67.599998,66.599998,63.599998
20161003141500,180.0,223.199997,74.399999,100,57.900002,0,67.400002,66.5,63.5
20161003143000,180.0,223.199997,74.399999,100,57.900002,0,67.5,66.400002,63.400002
20161003144500,180.0,223.199997,74.399999,100,57.900002,0,67.300003,66.400002,63.400002
20161003150000,180.0,223.199997,74.399999,100,57.900002,0,67.199997,66.300003,63.299999
20161003151500,180.0,228.600006,76.200002,100,57.200001,0,67.099998,66.199997,63.200001
20161003153000,180.0,223.199997,74.399999,100,57.200001,0,66.900002,66.099998,63.099998
20161003154500,180.0,223.199997,74.399999,100,57.200001,0,66.900002,66.199997,63.200001
20161003160000,180.0,180.0,60.0,62,98.5,100,68.400002,76.400002,73.400002
20161003161500,180.0,182.399994,60.799998,62,98.5,100,69.400002,76.400002,73.400002
20161003163000,180.0,179.399994,59.799998,62,98.5,100,70.300003,76.400002,73.400002
20161003164500,180.0,179.399994,59.799998,62,102.800003,100,71.099998,76.599998,73.599998
20161003170000,180.0,181.800003,60.600001,62,98.5,100,72.699997,76.400002,73.400002
20161003171500,180.0,179.399994,59.799998,62,98.5,100,72.800003,76.400002,73.400002
20161003173000,180.0,181.199997,60.399999,62,98.5,100,73.300003,76.400002,73.400002
20161003174500,180.0,187.800003,62.600001,62,59.5,0,73.300003,76.400002,73.400002
20161003180000,180.0,187.800003,62.600001,62,81.800003,100,72.199997,76.400002,73.400002
20161003181500,180.0,184.800003,61.600001,62,71.199997,100,73.099998,76.400002,73.400002
20161003183000,180.0,184.800003,61.600001,62,87.5,100,73.0,76.400002,73.400002
20161003184500,180.0,184.800003,61.600001,62,63.599998,0,73.800003,76.400002,73.400002
20161003190000,180.0,182.399994,60.799998,62,68.599998,100,72.400002,76.699997,73.699997
20161003191500,180.0,182.399994,60.799998,62,92.300003,100,73.5,76.699997,73.699997
20161003193000,180.0,186.600006,62.200002,62,60.0,0,73.599998,76.400002,73.400002
20161003194500,180.0,182.399994,60.799998,61,81.099998,100,72.400002,76.400002,73.400002
20161003200000,180.0,185.399994,61.799998,61,64.699997,100,72.900002,76.699997,73.699997
20161003201500,180.0,185.399994,61.799998,61,76.300003,100,73.300003,76.699997,73.699997
20161003203000,180.0,185.399994,61.799998,61,83.599998,100,73.599998,76.699997,73.699997
20161003204500,180.0,181.199997,60.399999,61,85.599998,100,73.699997,76.699997,73.699997
20161003210000,180.0,181.199997,60.399999,61,79.199997,100,73.699997,76.699997,73.699997
20161003211500,180.0,181.199997,60.399999,61,76.800003,100,73.800003,76.699997,73.699997
20161003213000,180.0,181.199997,60.399999,61,71.099998,0,73.699997,76.400002,73.400002
20161003214500,180.0,181.199997,60.399999,61,87.699997,100,72.300003,76.699997,73.699997
20161003220000,180.0,184.199997,61.399999,61,91.699997,100,73.099998,76.699997,73.699997
20161003221500,180.0,184.199997,61.399999,61,86.199997,100,73.400002,76.400002,73.400002
20161003223000,180.0,184.199997,61.399999,60,60.400002,100,72.800003,76.599998,73.599998
20161003224500,180.0,238.199997,79.399999,100,58.400002,0,72.199997,73.099998,70.099998
20161003230000,180.0,185.399994,61.799998,59,57.200001,0,70.900002,73.099998,70.099998
20161003231500,180.0,185.399994,61.799998,59,57.200001,0,70.300003,73.099998,70.099998
20161003233000,180.0,188.399994,62.799998,59,57.900002,0,69.900002,73.099998,70.099998
20161003234500,180.0,184.199997,61.399999,59,57.900002,100,69.400002,73.099998,70.099998
20161004000000,180.0,184.199997,61.399999,59,79.099998,100,69.300003,73.099998,70.099998
20161004001500,180.0,184.199997,61.399999,59,71.099998,100,70.300003,73.099998,70.099998
20161004003000,180.0,184.199997,61.399999,59,67.699997,100,70.300003,73.099998,70.099998
20161004004500,180.0,184.199997,61.399999,59,71.300003,100,70.199997,73.099998,70.099998
20161004010000,180.0,184.199997,61.399999,59,70.099998,100,70.300003,73.099998,70.099998
20161004011500,180.0,184.199997,61.399999,59,67.699997,100,70.300003,73.099998,70.099998
20161004013000,180.0,184.199997,61.399999,59,69.099998,100,70.300003,73.099998,70.099998
20161004014500,180.0,187.800003,62.600001,59,71.099998,100,70.199997,73.099998,70.099998
20161004020000,180.0,187.800003,62.600001,59,67.699997,100,70.199997,73.099998,70.099998
20161004021500,180.0,187.800003,62.600001,58,58.799999,0,70.0,73.099998,70.099998
20161004023000,180.0,187.800003,62.600001,58,57.5,100,69.300003,73.099998,70.099998
20161004024500,180.0,184.199997,61.399999,58,82.0,100,69.400002,73.099998,70.099998
20161004030000,180.0,184.199997,61.399999,58,67.199997,100,70.0,73.099998,70.099998
20161004031500,180.0,184.199997,61.399999,58,71.0,100,69.900002,73.099998,70.099998
20161004033000,180.0,186.600006,62.200002,58,68.699997,100,69.900002,73.099998,70.099998
20161004034500,180.0,181.800003,60.600001,57,66.300003,100,69.800003,73.099998,70.099998
20161004040000,180.0,181.800003,60.600001,57,70.099998,100,69.800003,73.099998,70.099998
20161004041500,180.0,186.600006,62.200002,57,70.099998,100,69.800003,73.099998,70.099998
20161004043000,180.0,186.600006,62.200002,57,66.300003,100,69.699997,73.099998,70.099998
20161004044500,180.0,186.600006,62.200002,57,77.199997,100,69.800003,73.099998,70.099998
20161004050000,180.0,189.600006,63.200002,57,72.5,100,70.0,73.099998,70.099998
20161004051500,180.0,189.600006,63.200002,57,70.599998,100,70.099998,73.099998,70.099998
20161004053000,180.0,186.0,62.0,57,77.099998,100,70.199997,73.099998,70.099998
20161004054500,180.0,186.0,62.0,57,73.900002,100,70.300003,73.099998,70.099998
20161004060000,180.0,186.0,62.0,57,70.599998,100,70.300003,73.099998,70.099998
20161004061500,180.0,189.600006,63.200002,57,59.700001,100,69.599998,73.099998,70.099998
20161004063000,180.0,189.600006,63.200002,56,68.0,100,69.099998,73.099998,70.099998
20161004064500,180.0,184.199997,61.399999,56,81.199997,100,70.0,73.099998,70.099998
20161004070000,180.0,181.199997,60.399999,56,76.400002,100,70.300003,73.099998,70.099998
20161004071500,180.0,177.600006,59.200002,56,60.0,100,69.699997,73.099998,70.099998
20161004073000,180.0,179.399994,59.799998,56,59.200001,100,69.300003,73.099998,70.099998
20161004074500,180.0,176.399994,58.799998,61,82.599998,100,69.800003,73.099998,70.099998
20161004080000,180.0,174.600006,58.200002,62,73.300003,0,70.400002,73.099998,70.099998
20161004081500,180.0,174.600006,58.200002,62,59.099998,100,69.599998,73.099998,70.099998
20161004083000,180.0,174.600006,58.200002,62,59.900002,100,69.300003,73.099998,70.099998
20161004084500,180.0,174.600006,58.200002,62,71.599998,100,70.0,73.099998,70.099998
20161004090000,180.0,177.0,59.0,62,70.099998,100,69.900002,73.099998,70.099998
20161004091500,180.0,173.399994,57.799998,62,70.099998,100,70.0,73.099998,70.099998
20161004093000,180.0,180.0,60.0,62,68.699997,100,70.199997,73.099998,70.099998
20161004094500,180.0,177.0,59.0,62,72.0,100,70.099998,73.099998,70.099998
20161004100000,180.0,179.399994,59.799998,62,68.699997,100,70.199997,73.099998,70.099998
20161004101500,180.0,174.600006,58.200002,62,71.5,100,70.199997,73.099998,70.099998
20161004103000,180.0,176.399994,58.799998,62,61.200001,0,70.199997,73.099998,70.099998
20161004104500,180.0,176.399994,58.799998,62,59.299999,100,69.5,73.099998,70.099998
20161004110000,180.0,174.600006,58.200002,62,77.199997,100,69.199997,73.099998,70.099998
20161004111500,180.0,180.0,60.0,62,66.800003,100,70.0,73.099998,70.099998
20161004113000,180.0,178.199997,59.399999,62,66.800003,100,69.800003,73.099998,70.099998
20161004114500,180.0,181.199997,60.399999,62,70.099998,100,70.199997,73.099998,70.099998
20161004120000,180.0,181.199997,60.399999,62,66.300003,100,70.199997,73.099998,70.099998
20161004121500,180.0,181.199997,60.399999,62,66.300003,100,70.199997,73.099998,70.099998
20161004123000,180.0,181.199997,60.399999,62,66.300003,100,70.199997,73.099998,70.099998
20161004124500,180.0,177.600006,59.200002,62,70.099998,100,70.199997,73.099998,70.099998
20161004130000,180.0,181.199997,60.399999,62,64.699997,100,70.099998,73.099998,70.099998
20161004131500,180.0,181.199997,60.399999,62,62.400002,100,69.900002,73.099998,70.099998
20161004133000,180.0,217.199997,72.399999,85,61.599998,0,70.099998,65.5,62.5
20161004134500,180.0,217.199997,72.399999,100,59.099998,0,69.099998,65.5,62.5
20161004140000,180.0,226.199997,75.399999,100,59.099998,0,68.699997,65.5,62.5
20161004141500,180.0,223.199997,74.399999,100,58.0,0,68.400002,65.5,62.5
20161004143000,180.0,220.800003,73.600001,100,58.0,0,68.099998,65.5,62.5
20161004144500,180.0,225.600006,75.200002,100,58.700001,0,67.800003,65.5,62.5
20161004150000,180.0,218.399994,72.799998,100,58.700001,0,67.699997,65.5,62.5
20161004151500,180.0,223.199997,74.399999,100,57.200001,0,67.400002,65.5,62.5
20161004153000,180.0,223.199997,74.399999,100,57.900002,0,67.300003,65.5,62.5
20161004154500,180.0,218.399994,72.799998,100,57.900002,0,67.400002,65.5,62.5
20161004160000,180.0,213.600006,71.200002,100,57.900002,0,67.400002,65.5,62.5
20161004161500,180.0,218.399994,72.799998,100,57.900002,0,67.599998,65.5,62.5
20161004163000,180.0,218.399994,72.799998,100,57.900002,0,67.400002,65.5,62.5
20161004164500,180.0,218.399994,72.799998,100,57.200001,0,67.800003,65.5,62.5
20161004170000,180.0,213.600006,71.200002,100,58.0,0,67.599998,65.5,62.5
20161004171500,180.0,242.399994,80.799998,100,58.0,0,67.400002,65.5,62.5
20161004173000,180.0,255.600006,85.200002,100,58.0,0,67.099998,65.5,62.5
20161004174500,180.0,251.399994,83.799998,100,58.0,0,66.900002,65.5,62.5
20161004180000,180.0,255.600006,85.200002,100,58.0,0,66.699997,65.5,62.5
20161004181500,180.0,255.600006,85.200002,100,58.0,0,66.699997,65.5,62.5
20161004183000,180.0,246.600006,82.200002,100,58.0,0,66.5,65.5,62.5
20161004184500,180.0,251.399994,83.799998,100,58.0,0,66.599998,65.5,62.5
20161004190000,180.0,238.199997,79.399999,100,58.0,0,66.699997,65.5,62.5
20161004191500,180.0,242.399994,80.799998,100,58.0,0,66.599998,65.5,62.5
20161004193000,180.0,246.600006,82.200002,100,58.0,0,66.5,65.5,62.5
20161004194500,180.0,242.399994,80.799998,100,58.0,0,66.400002,65.5,62.5
20161004200000,180.0,242.399994,80.799998,100,58.0,0,66.400002,65.5,62.5
20161004201500,180.0,246.600006,82.200002,100,58.0,0,66.400002,65.5,62.5
20161004203000,180.0,246.600006,82.200002,100,58.0,0,66.300003,65.5,62.5
20161004204500,180.0,246.600006,82.200002,100,58.0,0,66.199997,65.5,62.5
20161004210000,180.0,246.600006,82.200002,100,58.0,0,66.099998,65.5,62.5
20161004211500,180.0,242.399994,80.799998,100,58.0,0,66.400002,65.5,62.5
20161004213000,180.0,242.399994,80.799998,100,58.0,0,66.400002,65.5,62.5
20161004214500,180.0,242.399994,80.799998,100,58.0,0,66.400002,65.5,62.5
20161004220000,180.0,242.399994,80.799998,100,58.0,0,66.199997,65.5,62.5
20161004221500,180.0,242.399994,80.799998,100,58.0,0,66.199997,65.5,62.5
20161004223000,180.0,242.399994,80.799998,100,58.0,0,66.099998,65.5,62.5
20161004224500,180.0,238.199997,79.399999,100,58.0,0,66.0,65.5,62.5
20161004230000,180.0,238.199997,79.399999,100,58.0,0,66.0,65.5,62.5
20161004231500,180.0,238.199997,79.399999,100,58.0,0,66.0,65.5,62.5
20161004233000,180.0,238.199997,79.399999,100,58.0,0,65.900002,65.5,62.5
20161004234500,180.0,233.399994,77.799998,100,57.200001,0,66.099998,65.5,62.5
20161005000000,180.0,238.199997,79.399999,100,57.200001,0,65.900002,65.5,62.5
20161005001500,180.0,238.199997,79.399999,100,57.200001,0,65.800003,65.5,62.5
20161005003000,180.0,242.399994,80.799998,100,57.200001,0,65.699997,65.5,62.5
20161005004500,180.0,242.399994,80.799998,100,57.200001,0,65.599998,65.5,62.5
20161005010000,180.0,242.399994,80.799998,100,57.200001,0,65.599998,65.5,62.5
20161005011500,180.0,246.600006,82.200002,100,57.200001,0,65.699997,65.5,62.5
20161005013000,180.0,242.399994,80.799998,100,57.900002,0,65.599998,65.5,62.5
20161005014500,180.0,238.199997,79.399999,100,57.900002,0,65.5,65.5,62.5
20161005020000,180.0,238.199997,79.399999,100,57.900002,0,65.400002,65.5,62.5
20161005021500,180.0,242.399994,80.799998,100,57.900002,0,65.599998,65.5,62.5
20161005023000,180.0,238.199997,79.399999,100,57.900002,0,65.599998,65.5,62.5
20161005024500,180.0,242.399994,80.799998,100,57.900002,0,65.599998,65.5,62.5
20161005030000,180.0,246.600006,82.200002,100,57.900002,0,65.5,65.5,62.5
20161005031500,180.0,246.600006,82.200002,100,57.900002,0,65.5,65.5,62.5
20161005033000,180.0,251.399994,83.799998,100,57.900002,0,65.400002,65.5,62.5
20161005034500,180.0,246.600006,82.200002,100,57.900002,0,65.300003,65.5,62.5
20161005040000,180.0,246.600006,82.200002,100,57.900002,0,65.300003,65.5,62.5
20161005041500,180.0,242.399994,80.799998,100,57.900002,0,65.5,65.5,62.5
20161005043000,180.0,238.199997,79.399999,100,57.900002,0,65.400002,65.5,62.5
20161005044500,180.0,251.399994,83.799998,100,62.400002,0,66.400002,65.5,62.5
20161005050000,180.0,150.600006,50.200002,63,62.400002,0,66.400002,65.5,62.5
20161005051500,180.0,186.0,62.0,100,56.700001,0,66.199997,65.5,62.5
20161005053000,180.0,216.0,72.0,100,58.400002,0,66.099998,65.5,62.5
20161005054500,180.0,216.0,72.0,100,58.400002,0,65.900002,65.5,62.5
20161005060000,180.0,216.0,72.0,100,58.400002,0,65.800003,65.5,62.5
20161005061500,180.0,228.600006,76.200002,100,58.400002,0,65.800003,65.5,62.5
20161005063000,180.0,233.399994,77.799998,100,58.400002,0,66.099998,65.5,62.5
20161005064500,180.0,233.399994,77.799998,100,58.400002,0,66.099998,65.5,62.5
20161005070000,180.0,228.600006,76.200002,100,58.400002,0,65.800003,65.5,62.5
20161005071500,180.0,223.199997,74.399999,100,58.400002,0,65.699997,65.5,62.5
20161005073000,180.0,228.600006,76.200002,100,58.400002,0,66.199997,65.5,62.5
20161005074500,180.0,228.600006,76.200002,100,58.400002,0,66.0,65.5,62.5
20161005080000,180.0,238.199997,79.399999,100,58.400002,0,65.800003,65.5,62.5
20161005081500,180.0,238.199997,79.399999,100,58.400002,0,65.699997,65.5,62.5
20161005083000,180.0,238.199997,79.399999,100,58.400002,0,65.599998,65.5,62.5
20161005084500,180.0,233.399994,77.799998,100,58.400002,0,65.599998,65.5,62.5
20161005090000,180.0,228.600006,76.200002,100,58.400002,0,66.400002,65.5,62.5
20161005091500,180.0,228.600006,76.200002,100,58.400002,0,66.599998,65.5,62.5
20161005093000,180.0,228.600006,76.200002,100,58.400002,0,66.699997,65.5,62.5
20161005094500,180.0,233.399994,77.799998,100,58.400002,0,66.900002,65.5,62.5
20161005100000,180.0,233.399994,77.799998,100,58.400002,0,66.900002,65.5,62.5
20161005101500,180.0,228.600006,76.200002,100,58.400002,0,67.099998,65.5,62.5
20161005103000,180.0,189.0,63.0,60,110.099998,100,68.199997,79.300003,76.300003
20161005104500,180.0,183.0,61.0,60,95.400002,100,69.699997,79.300003,76.300003
20161005110000,180.0,186.0,62.0,60,89.5,100,70.400002,79.300003,76.300003
20161005111500,180.0,186.0,62.0,60,97.800003,100,71.0,79.300003,76.300003
20161005113000,180.0,186.0,62.0,60,103.300003,100,71.300003,79.300003,76.300003
20161005114500,180.0,186.0,62.0,60,103.300003,100,71.800003,79.300003,76.300003
20161005120000,180.0,183.600006,61.200002,59,95.400002,100,71.900002,79.300003,76.300003
20161005121500,180.0,186.600006,62.200002,58,97.699997,100,72.199997,79.300003,76.300003
20161005123000,180.0,186.600006,62.200002,58,102.800003,100,72.5,79.300003,76.300003
20161005124500,180.0,186.600006,62.200002,58,94.800003,100,72.800003,79.300003,76.300003
20161005130000,180.0,186.600006,62.200002,58,87.5,100,72.900002,79.300003,76.300003
20161005131500,180.0,186.600006,62.200002,58,97.800003,100,73.199997,79.300003,76.300003
20161005133000,180.0,183.600006,61.200002,58,91.699997,100,73.099998,79.300003,76.300003
20161005134500,180.0,175.800003,58.600001,58,99.099998,100,72.699997,79.300003,76.300003
20161005140000,180.0,175.800003,58.600001,58,106.0,100,72.699997,79.300003,76.300003
20161005141500,180.0,175.800003,58.600001,58,96.0,100,73.0,79.300003,76.300003
20161005143000,180.0,178.199997,59.399999,58,108.199997,100,73.400002,79.300003,76.300003
20161005144500,180.0,172.800003,57.600001,60,97.800003,100,73.300003,79.300003,76.300003
20161005150000,180.0,172.800003,57.600001,61,89.900002,100,73.199997,79.300003,76.300003
20161005151500,180.0,172.800003,57.600001,61,112.5,100,73.199997,79.300003,76.300003
20161005153000,180.0,174.600006,58.200002,61,97.800003,100,73.300003,79.300003,76.300003
20161005154500,180.0,216.0,72.0,100,72.199997,0,73.599998,68.5,65.5
20161005160000,180.0,216.0,72.0,100,57.599998,0,72.099998,67.5,64.5
20161005161500,180.0,216.0,72.0,100,56.799999,0,71.0,67.900002,64.900002
20161005163000,180.0,216.0,72.0,100,56.799999,0,70.300003,67.900002,64.900002
20161005164500,180.0,220.800003,73.600001,100,57.5,0,69.699997,67.5,64.5
20161005170000,180.0,220.800003,73.600001,100,57.5,0,69.199997,67.800003,64.800003
20161005171500,180.0,218.399994,72.799998,100,58.299999,0,68.800003,67.800003,64.800003
20161005173000,180.0,218.399994,72.799998,100,58.299999,0,68.5,67.800003,64.800003
20161005174500,180.0,218.399994,72.799998,100,58.299999,0,68.199997,67.800003,64.800003
20161005180000,180.0,223.199997,74.399999,100,58.299999,0,67.900002,67.800003,64.800003
20161005181500,180.0,223.199997,74.399999,100,58.299999,0,67.900002,67.800003,64.800003
20161005183000,180.0,223.199997,74.399999,100,58.299999,0,67.599998,67.800003,64.800003
20161005184500,180.0,223.199997,74.399999,100,57.599998,0,67.400002,67.800003,64.800003
20161005190000,180.0,228.0,76.0,100,57.599998,0,67.199997,67.800003,64.800003
20161005191500,180.0,210.0,70.0,71,57.599998,0,67.099998,67.800003,64.800003
20161005193000,180.0,189.0,63.0,61,57.599998,0,67.199997,67.800003,64.800003
20161005194500,180.0,186.0,62.0,61,57.599998,0,67.699997,67.800003,64.800003
20161005200000,180.0,186.0,62.0,61,57.599998,0,67.699997,67.800003,64.800003
20161005201500,180.0,186.0,62.0,61,57.599998,0,67.599998,67.800003,64.800003
20161005203000,180.0,186.0,62.0,61,57.599998,0,67.400002,67.800003,64.800003
20161005204500,180.0,186.0,62.0,61,58.299999,0,67.300003,67.800003,64.800003
20161005210000,180.0,186.0,62.0,61,56.799999,0,67.300003,67.800003,64.800003
20161005211500,180.0,181.800003,60.600001,61,58.0,0,67.400002,67.800003,64.800003
20161005213000,180.0,222.600006,74.200002,99,58.0,0,67.599998,67.800003,64.800003
20161005214500,180.0,195.600006,65.200002,66,58.0,0,67.400002,67.300003,64.300003
20161005220000,180.0,186.600006,62.200002,62,58.700001,0,67.400002,67.800003,64.800003
20161005221500,180.0,183.600006,61.200002,61,58.700001,0,67.400002,67.800003,64.800003
20161005223000,180.0,183.600006,61.200002,61,57.700001,0,67.400002,67.800003,64.800003
20161005224500,180.0,186.0,62.0,61,57.700001,0,67.400002,67.800003,64.800003
20161005230000,180.0,189.0,63.0,61,57.700001,0,67.400002,67.800003,64.800003
20161005231500,180.0,183.600006,61.200002,61,57.700001,0,67.300003,67.800003,64.800003
20161005233000,180.0,183.600006,61.200002,61,58.299999,0,67.300003,67.800003,64.800003
20161005234500,180.0,183.600006,61.200002,61,57.200001,0,67.300003,67.800003,64.800003
20161006000000,180.0,186.0,62.0,61,57.900002,0,67.400002,67.800003,64.800003
20161006001500,180.0,186.0,62.0,61,57.900002,0,67.199997,67.800003,64.800003
20161006003000,180.0,186.0,62.0,61,57.900002,0,67.099998,67.800003,64.800003
20161006004500,180.0,186.0,62.0,61,57.900002,0,67.0,67.800003,64.800003
20161006010000,180.0,189.0,63.0,61,57.900002,0,66.900002,67.800003,64.800003
20161006011500,180.0,186.0,62.0,61,57.200001,0,67.099998,67.800003,64.800003
20161006013000,180.0,186.0,62.0,60,57.200001,0,66.900002,67.800003,64.800003
20161006014500,180.0,186.0,62.0,60,57.200001,0,66.699997,67.800003,64.800003
20161006020000,180.0,186.0,62.0,60,57.200001,0,66.599998,67.800003,64.800003
20161006021500,180.0,186.0,62.0,60,57.200001,0,66.400002,67.800003,64.800003
20161006023000,180.0,186.0,62.0,60,57.200001,0,66.400002,67.800003,64.800003
20161006024500,180.0,186.0,62.0,60,57.900002,0,66.300003,67.800003,64.800003
20161006030000,180.0,181.199997,60.399999,60,57.200001,0,66.300003,67.800003,64.800003
20161006031500,180.0,181.199997,60.399999,60,57.200001,0,66.199997,67.800003,64.800003
20161006033000,180.0,184.800003,61.600001,60,57.200001,0,66.199997,67.800003,64.800003
20161006034500,180.0,184.800003,61.600001,60,57.200001,0,66.199997,67.800003,64.800003
20161006040000,180.0,184.800003,61.600001,60,58.0,0,66.199997,67.800003,64.800003
20161006041500,180.0,189.0,63.0,60,57.200001,0,66.300003,67.800003,64.800003
20161006043000,180.0,184.199997,61.399999,59,57.200001,0,66.300003,67.800003,64.800003
20161006044500,180.0,184.199997,61.399999,59,57.900002,0,66.300003,67.800003,64.800003
20161006050000,180.0,184.199997,61.399999,59,57.900002,0,66.199997,67.800003,64.800003
20161006051500,180.0,179.399994,59.799998,59,57.900002,0,66.199997,67.800003,64.800003
20161006053000,180.0,181.800003,60.600001,59,57.900002,0,66.199997,67.800003,64.800003
20161006054500,180.0,181.800003,60.600001,59,57.900002,0,66.599998,67.800003,64.800003
20161006060000,180.0,184.199997,61.399999,59,57.900002,0,66.599998,67.800003,64.800003
20161006061500,180.0,184.199997,61.399999,59,57.900002,0,66.900002,67.800003,64.800003
20161006063000,180.0,188.399994,62.799998,59,57.900002,0,66.900002,67.800003,64.800003
20161006064500,180.0,181.800003,60.600001,58,56.799999,0,66.800003,67.800003,64.800003
20161006070000,180.0,187.800003,62.600001,58,57.5,0,66.5,67.800003,64.800003
20161006071500,180.0,187.800003,62.600001,57,57.5,0,66.300003,67.800003,64.800003
20161006073000,180.0,187.800003,62.600001,56,56.799999,0,66.300003,67.800003,64.800003
20161006074500,180.0,187.800003,62.600001,56,57.5,0,66.099998,67.800003,64.800003
20161006080000,180.0,183.600006,61.200002,55,57.5,0,66.0,67.800003,64.800003
20161006081500,180.0,186.600006,62.200002,55,57.5,0,66.0,67.800003,64.800003
20161006083000,180.0,183.0,61.0,55,57.5,0,66.099998,67.800003,64.800003
20161006084500,180.0,183.0,61.0,55,57.5,0,66.400002,67.800003,64.800003
20161006090000,180.0,183.0,61.0,55,57.5,0,66.599998,67.800003,64.800003
20161006091500,180.0,183.0,61.0,55,57.5,0,66.699997,67.800003,64.800003
20161006093000,180.0,183.0,61.0,55,57.5,0,66.400002,67.800003,64.800003
20161006094500,180.0,183.0,61.0,55,57.5,0,66.300003,67.800003,64.800003
20161006100000,180.0,186.600006,62.200002,55,57.5,0,66.599998,67.800003,64.800003
20161006101500,180.0,186.600006,62.200002,55,57.5,0,66.699997,67.800003,64.800003
20161006103000,180.0,183.600006,61.200002,55,57.5,0,66.699997,67.800003,64.800003
20161006104500,180.0,183.600006,61.200002,55,58.299999,0,66.599998,67.800003,64.800003
20161006110000,180.0,190.199997,63.399999,57,58.299999,0,67.0,67.800003,64.800003
20161006111500,180.0,186.0,62.0,57,58.299999,0,66.900002,67.800003,64.800003
20161006113000,180.0,186.0,62.0,57,58.299999,0,67.099998,67.800003,64.800003
20161006114500,180.0,186.0,62.0,54,58.299999,0,67.300003,67.800003,64.800003
20161006120000,180.0,228.600006,76.200002,70,57.200001,0,67.199997,66.699997,63.700001
20161006121500,180.0,246.600006,82.200002,80,57.200001,0,67.199997,66.699997,63.700001
20161006123000,180.0,251.399994,83.799998,93,57.200001,0,66.699997,66.699997,63.700001
20161006124500,180.0,255.600006,85.200002,93,57.200001,0,66.5,66.699997,63.700001
20161006130000,180.0,251.399994,83.799998,93,57.200001,0,66.699997,66.699997,63.700001
20161006131500,180.0,246.600006,82.200002,93,57.200001,0,66.699997,66.699997,63.700001
20161006133000,180.0,242.399994,80.799998,93,57.200001,0,66.300003,66.699997,63.700001
20161006134500,180.0,242.399994,80.799998,83,57.200001,0,66.599998,66.699997,63.700001
20161006140000,180.0,223.199997,74.399999,68,57.200001,0,66.300003,66.699997,63.700001
20161006141500,180.0,205.800003,68.600001,61,57.200001,0,66.199997,66.699997,63.700001
20161006143000,180.0,188.399994,62.799998,57,57.799999,0,66.300003,66.699997,63.700001
20161006144500,180.0,178.199997,59.399999,61,57.799999,0,66.400002,66.699997,63.700001
20161006150000,180.0,184.199997,61.399999,64,57.799999,0,66.900002,66.699997,63.700001
20161006151500,180.0,200.399994,66.799998,71,57.799999,0,67.099998,66.699997,63.700001
20161006153000,180.0,216.0,72.0,88,57.799999,0,67.099998,66.699997,63.700001
20161006154500,180.0,216.0,72.0,100,57.799999,0,67.199997,66.699997,63.700001
20161006160000,180.0,216.0,72.0,100,57.799999,0,67.199997,66.699997,63.700001
20161006161500,180.0,216.0,72.0,100,57.799999,0,67.199997,66.699997,63.700001
20161006163000,180.0,218.399994,72.799998,100,57.200001,0,67.300003,66.699997,63.700001
20161006164500,180.0,215.399994,71.799998,100,57.900002,0,67.400002,66.699997,63.700001
20161006170000,180.0,219.600006,73.200002,100,57.900002,0,67.400002,66.699997,63.700001
20161006171500,180.0,223.199997,74.399999,100,57.900002,0,67.400002,66.699997,63.700001
20161006173000,180.0,223.199997,74.399999,100,57.900002,0,67.099998,66.699997,63.700001
20161006174500,180.0,223.199997,74.399999,100,57.900002,0,66.800003,66.699997,63.700001
20161006180000,180.0,225.600006,75.200002,100,57.900002,0,66.599998,66.699997,63.700001
20161006181500,180.0,225.600006,75.200002,100,57.900002,0,66.800003,66.699997,63.700001
20161006183000,180.0,220.199997,73.399999,100,57.900002,0,66.900002,66.699997,63.700001
20161006184500,180.0,220.199997,73.399999,100,57.200001,0,66.900002,66.699997,63.700001
20161006190000,180.0,217.800003,72.600001,100,57.200001,0,66.900002,66.699997,63.700001
20161006191500,180.0,217.800003,72.600001,100,57.900002,0,66.900002,66.699997,63.700001
20161006193000,180.0,215.399994,71.799998,100,57.900002,0,66.900002,66.699997,63.700001
20161006194500,180.0,218.399994,72.799998,100,57.900002,0,66.900002,66.699997,63.700001
20161006200000,180.0,218.399994,72.799998,100,57.900002,0,66.800003,66.699997,63.700001
20161006201500,180.0,216.0,72.0,100,57.900002,0,66.699997,66.699997,63.700001
20161006203000,180.0,216.0,72.0,100,57.099998,0,66.599998,66.699997,63.700001
20161006204500,180.0,219.0,73.0,100,57.099998,0,66.400002,66.699997,63.700001
20161006210000,180.0,219.0,73.0,100,57.099998,0,66.300003,66.699997,63.700001
20161006211500,180.0,216.0,72.0,100,57.099998,0,66.300003,66.699997,63.700001
20161006213000,180.0,216.0,72.0,100,57.099998,0,66.300003,66.699997,63.700001
20161006214500,180.0,219.0,73.0,100,57.099998,0,66.199997,66.699997,63.700001
20161006220000,180.0,188.399994,62.799998,64,57.099998,0,66.099998,66.699997,63.700001
20161006221500,180.0,185.399994,61.799998,63,57.099998,0,66.099998,66.699997,63.700001
20161006223000,180.0,188.399994,62.799998,63,57.099998,0,66.199997,66.699997,63.700001
20161006224500,180.0,184.199997,61.399999,63,57.099998,0,66.199997,66.699997,63.700001
20161006230000,180.0,184.199997,61.399999,63,57.900002,0,66.099998,66.699997,63.700001
20161006231500,180.0,189.0,63.0,63,57.200001,0,66.199997,66.699997,63.700001
20161006233000,180.0,186.0,62.0,63,57.799999,0,66.199997,66.699997,63.700001
20161006234500,180.0,186.0,62.0,63,57.799999,0,66.099998,66.699997,63.700001
20161007000000,180.0,182.399994,60.799998,63,57.099998,0,66.099998,66.699997,63.700001
20161007001500,180.0,182.399994,60.799998,63,57.099998,0,66.099998,66.699997,63.700001
20161007003000,180.0,185.399994,61.799998,63,57.099998,0,66.0,66.699997,63.700001
20161007004500,180.0,185.399994,61.799998,63,57.900002,0,66.099998,66.699997,63.700001
20161007010000,180.0,185.399994,61.799998,63,57.900002,0,66.0,66.699997,63.700001
20161007011500,180.0,185.399994,61.799998,63,57.900002,0,66.0,66.699997,63.700001
20161007013000,180.0,185.399994,61.799998,62,57.200001,0,66.0,66.699997,63.700001
20161007014500,180.0,183.0,61.0,62,57.900002,0,65.900002,66.699997,63.700001
20161007020000,180.0,186.0,62.0,62,57.099998,0,65.800003,66.699997,63.700001
20161007021500,180.0,186.0,62.0,62,57.099998,0,65.800003,66.699997,63.700001
20161007023000,180.0,186.0,62.0,61,57.099998,0,65.800003,66.699997,63.700001
20161007024500,180.0,186.0,62.0,61,58.0,0,65.800003,66.699997,63.700001
20161007030000,180.0,186.0,62.0,60,57.200001,0,66.0,66.699997,63.700001
20161007031500,180.0,183.0,61.0,60,57.900002,0,66.199997,66.699997,63.700001
20161007033000,180.0,183.0,61.0,60,57.900002,0,66.300003,66.699997,63.700001
20161007034500,180.0,185.399994,61.799998,60,57.900002,0,66.400002,66.699997,63.700001
20161007040000,180.0,185.399994,61.799998,60,57.200001,0,66.5,66.699997,63.700001
20161007041500,180.0,185.399994,61.799998,60,57.200001,0,66.400002,66.699997,63.700001
20161007043000,180.0,185.399994,61.799998,60,57.200001,0,66.5,66.699997,63.700001
20161007044500,180.0,185.399994,61.799998,60,57.200001,0,66.599998,66.699997,63.700001
20161007050000,180.0,185.399994,61.799998,60,57.200001,0,66.599998,66.699997,63.700001
20161007051500,180.0,187.800003,62.600001,60,57.200001,0,66.599998,66.699997,63.700001
20161007053000,180.0,184.800003,61.600001,60,57.900002,0,66.599998,66.699997,63.700001
20161007054500,180.0,184.800003,61.600001,60,57.099998,0,66.599998,66.699997,63.700001
20161007060000,180.0,184.800003,61.600001,60,57.099998,0,66.599998,66.699997,63.700001
20161007061500,180.0,184.800003,61.600001,60,57.099998,0,66.599998,66.699997,63.700001
20161007063000,180.0,184.800003,61.600001,60,57.099998,0,66.599998,66.699997,63.700001
20161007064500,180.0,184.800003,61.600001,60,57.900002,0,66.599998,66.699997,63.700001
20161007070000,180.0,184.800003,61.600001,60,57.900002,0,66.599998,66.699997,63.700001
20161007071500,180.0,184.800003,61.600001,60,57.900002,0,66.599998,66.699997,63.700001
20161007073000,180.0,184.800003,61.600001,60,57.900002,0,66.699997,66.699997,63.700001
20161007074500,180.0,182.399994,60.799998,60,57.200001,0,66.599998,66.699997,63.700001
20161007080000,180.0,184.800003,61.600001,60,57.200001,0,66.599998,66.699997,63.700001
20161007081500,180.0,184.800003,61.600001,60,57.200001,0,66.599998,66.699997,63.700001
20161007083000,180.0,184.800003,61.600001,60,57.200001,0,66.599998,66.699997,63.700001
20161007084500,180.0,182.399994,60.799998,60,57.900002,0,66.599998,66.699997,63.700001
20161007090000,180.0,182.399994,60.799998,60,57.900002,0,66.699997,66.699997,63.700001
20161007091500,180.0,184.800003,61.600001,60,57.900002,0,66.699997,66.699997,63.700001
20161007093000,180.0,184.800003,61.600001,60,57.900002,0,66.699997,66.699997,63.700001
20161007094500,180.0,184.800003,61.600001,60,57.900002,0,66.699997,66.699997,63.700001
20161007100000,180.0,184.800003,61.600001,60,57.900002,0,66.699997,66.699997,63.700001
20161007101500,180.0,184.800003,61.600001,60,57.200001,0,66.699997,66.699997,63.700001
20161007103000,180.0,184.800003,61.600001,60,57.200001,0,66.699997,66.699997,63.700001
20161007104500,180.0,184.800003,61.600001,60,57.200001,0,66.699997,66.699997,63.700001
20161007110000,180.0,192.0,64.0,57,57.200001,0,66.699997,66.699997,63.700001
20161007111500,180.0,192.0,64.0,57,57.200001,0,66.699997,66.699997,63.700001
20161007113000,180.0,178.199997,59.399999,57,57.200001,0,66.699997,66.699997,63.700001
20161007114500,180.0,176.399994,58.799998,60,57.900002,0,66.800003,66.699997,63.700001
20161007120000,180.0,180.0,60.0,61,57.900002,0,66.800003,66.699997,63.700001
20161007121500,180.0,180.0,60.0,61,57.900002,0,66.900002,66.699997,63.700001
20161007123000,180.0,181.800003,60.600001,61,57.900002,0,66.900002,66.699997,63.700001
20161007124500,180.0,181.800003,60.600001,61,57.900002,0,66.900002,66.699997,63.700001
20161007130000,180.0,181.800003,60.600001,61,57.200001,0,66.900002,66.699997,63.700001
20161007131500,180.0,181.800003,60.600001,61,57.200001,0,66.900002,66.699997,63.700001
20161007133000,180.0,181.800003,60.600001,61,57.200001,0,66.900002,66.699997,63.700001
20161007134500,180.0,184.199997,61.399999,61,83.0,100,67.0,73.5,70.5
20161007140000,180.0,184.199997,61.399999,61,86.900002,100,67.900002,73.5,70.5
20161007141500,180.0,184.199997,61.399999,61,79.199997,100,68.599998,73.5,70.5
20161007143000,180.0,184.199997,61.399999,61,73.0,100,68.900002,73.5,70.5
20161007144500,180.0,186.600006,62.200002,61,67.699997,100,68.699997,73.5,70.5
20161007150000,180.0,186.600006,62.200002,61,64.0,100,68.599998,73.5,70.5
20161007151500,180.0,183.0,61.0,61,62.0,100,68.400002,73.5,70.5
20161007153000,180.0,183.0,61.0,61,60.700001,100,68.199997,73.5,70.5
20161007154500,180.0,179.399994,59.799998,61,98.199997,100,68.900002,73.5,70.5
20161007160000,180.0,182.399994,60.799998,61,98.199997,100,69.599998,73.5,70.5
20161007161500,180.0,182.399994,60.799998,61,107.800003,100,69.900002,73.5,70.5
20161007163000,180.0,182.399994,60.799998,61,98.900002,100,70.300003,73.5,70.5
20161007164500,180.0,186.600006,62.200002,60,60.400002,0,71.0,73.5,70.5
20161007170000,180.0,189.0,63.0,60,58.400002,100,70.0,73.5,70.5
20161007171500,180.0,189.0,63.0,59,59.099998,100,69.5,73.5,70.5
20161007173000,180.0,186.600006,62.200002,58,75.800003,100,70.5,73.5,70.5
20161007174500,180.0,186.600006,62.200002,57,68.199997,100,70.300003,73.5,70.5
20161007180000,180.0,189.0,63.0,57,71.099998,100,70.300003,73.5,70.5
20161007181500,180.0,185.399994,61.799998,56,71.099998,100,70.199997,73.5,70.5
20161007183000,180.0,185.399994,61.799998,56,68.199997,100,70.199997,73.5,70.5
20161007184500,180.0,190.199997,63.399999,56,71.099998,100,70.199997,73.5,70.5
20161007190000,180.0,190.199997,63.399999,56,71.099998,100,70.300003,73.5,70.5
20161007191500,180.0,181.199997,60.399999,56,74.400002,100,70.400002,73.5,70.5
20161007193000,180.0,181.199997,60.399999,56,74.400002,100,70.400002,73.5,70.5
20161007194500,180.0,181.199997,60.399999,56,76.300003,100,70.5,73.5,70.5
20161007200000,180.0,181.199997,60.399999,56,74.400002,100,70.5,73.5,70.5
20161007201500,180.0,181.199997,60.399999,56,72.0,100,70.5,73.5,70.5
20161007203000,180.0,181.199997,60.399999,56,72.0,100,70.5,73.5,70.5
20161007204500,180.0,181.199997,60.399999,56,75.099998,100,70.599998,73.5,70.5
20161007210000,180.0,181.199997,60.399999,56,70.5,100,70.5,73.5,70.5
20161007211500,180.0,181.199997,60.399999,56,75.800003,100,70.5,73.5,70.5
20161007213000,180.0,181.199997,60.399999,56,70.599998,100,70.5,73.5,70.5
20161007214500,180.0,181.199997,60.399999,56,75.900002,100,70.5,73.5,70.5
20161007220000,180.0,178.199997,59.399999,56,71.400002,100,70.5,73.5,70.5
20161007221500,180.0,175.800003,58.600001,56,72.5,100,70.5,73.5,70.5
20161007223000,180.0,179.399994,59.799998,56,72.5,100,70.5,73.5,70.5
20161007224500,180.0,181.800003,60.600001,56,72.5,100,70.400002,73.5,70.5
20161007230000,180.0,181.800003,60.600001,56,72.5,100,70.400002,73.5,70.5
20161007231500,180.0,184.199997,61.399999,56,74.400002,100,70.400002,73.5,70.5
20161007233000,180.0,180.0,60.0,54,71.0,100,70.300003,73.5,70.5
20161007234500,180.0,180.0,60.0,54,76.900002,100,70.300003,73.5,70.5
20161008000000,180.0,178.199997,59.399999,54,71.099998,100,70.300003,73.5,70.5
20161008001500,180.0,178.199997,59.399999,54,76.300003,100,70.300003,73.5,70.5
20161008003000,180.0,180.0,60.0,54,71.599998,100,70.300003,73.5,70.5
20161008004500,180.0,180.0,60.0,54,75.800003,100,70.300003,73.5,70.5
20161008010000,180.0,174.0,58.0,54,72.0,100,70.300003,73.5,70.5
20161008011500,180.0,175.800003,58.600001,54,74.400002,100,70.300003,73.5,70.5
20161008013000,180.0,175.800003,58.600001,54,72.900002,100,70.300003,73.5,70.5
20161008014500,180.0,175.800003,58.600001,54,72.900002,100,70.300003,73.5,70.5
20161008020000,180.0,172.199997,57.399999,57,74.800003,100,70.300003,73.5,70.5
20161008021500,180.0,179.399994,59.799998,57,72.0,100,70.300003,73.5,70.5
20161008023000,180.0,181.199997,60.399999,57,72.0,100,70.300003,73.5,70.5
20161008024500,180.0,188.399994,62.799998,57,72.0,100,70.300003,73.5,70.5
20161008030000,180.0,188.399994,62.799998,57,77.800003,100,70.199997,73.5,70.5
20161008031500,180.0,185.399994,61.799998,57,80.199997,100,70.599998,73.5,70.5
20161008033000,180.0,185.399994,61.799998,57,59.200001,0,70.400002,73.5,70.5
20161008034500,180.0,185.399994,61.799998,57,74.300003,100,69.300003,73.5,70.5
20161008040000,180.0,185.399994,61.799998,57,94.900002,100,70.199997,73.5,70.5
20161008041500,180.0,185.399994,61.799998,57,80.400002,100,70.699997,73.5,70.5
20161008043000,180.0,189.0,63.0,57,59.200001,100,69.800003,73.5,70.5
