PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161008044500,180.0,185.399994,61.799998,57,81.599998,100,69.699997,73.5,70.5
20161008050000,180.0,185.399994,61.799998,57,83.699997,100,70.400002,73.5,70.5
20161008051500,180.0,187.800003,62.600001,57,76.400002,100,70.5,73.5,70.5
20161008053000,180.0,187.800003,62.600001,57,84.0,100,70.699997,73.5,70.5
20161008054500,180.0,187.800003,62.600001,57,61.400002,0,70.5,73.5,70.5
20161008060000,180.0,184.800003,61.600001,57,58.299999,100,69.400002,73.5,70.5
20161008061500,180.0,184.800003,61.600001,57,85.699997,100,70.099998,73.5,70.5
20161008063000,180.0,184.800003,61.600001,57,87.599998,100,70.5,73.5,70.5
20161008064500,180.0,167.399994,55.799998,59,70.800003,0,70.800003,73.5,70.5
20161008070000,180.0,170.399994,56.799998,60,58.700001,100,69.599998,73.5,70.5
20161008071500,180.0,172.199997,57.399999,60,89.900002,100,69.699997,73.5,70.5
20161008073000,180.0,172.199997,57.399999,60,85.599998,100,70.099998,73.5,70.5
20161008074500,180.0,172.199997,57.399999,61,94.599998,100,70.300003,73.5,70.5
20161008080000,180.0,180.0,60.0,61,82.699997,100,70.599998,73.5,70.5
20161008081500,180.0,183.0,61.0,61,59.599998,100,70.099998,73.5,70.5
20161008083000,180.0,180.0,60.0,61,77.599998,100,69.400002,73.5,70.5
20161008084500,180.0,180.0,60.0,61,92.699997,100,70.199997,73.5,70.5
20161008090000,180.0,177.0,59.0,61,79.699997,100,70.599998,73.5,70.5
20161008091500,180.0,183.0,61.0,61,59.599998,0,70.5,73.5,70.5
20161008093000,180.0,183.0,61.0,61,60.299999,100,69.300003,73.5,70.5
20161008094500,180.0,185.399994,61.799998,61,90.800003,100,70.199997,73.5,70.5
20161008100000,180.0,185.399994,61.799998,61,79.800003,100,70.5,73.5,70.5
20161008101500,180.0,185.399994,61.799998,61,75.400002,100,70.699997,73.5,70.5
20161008103000,180.0,185.399994,61.799998,61,59.599998,100,70.400002,73.5,70.5
20161008104500,180.0,181.199997,60.399999,61,69.099998,100,69.300003,73.5,70.5
20161008110000,180.0,184.800003,61.600001,61,84.400002,100,70.199997,73.5,70.5
20161008111500,180.0,182.399994,60.799998,61,76.800003,100,70.5,73.5,70.5
20161008113000,180.0,182.399994,60.799998,61,75.900002,100,70.699997,73.5,70.5
20161008114500,180.0,187.800003,62.600001,61,60.799999,0,70.5,73.5,70.5
20161008120000,180.0,184.199997,61.399999,61,58.400002,100,69.400002,73.5,70.5
20161008121500,180.0,181.199997,60.399999,61,82.099998,100,70.0,73.5,70.5
20161008123000,180.0,174.600006,58.200002,61,79.199997,100,70.5,73.5,70.5
20161008124500,180.0,177.600006,59.200002,61,79.199997,100,70.699997,73.5,70.5
20161008130000,180.0,177.600006,59.200002,61,59.400002,100,69.800003,73.5,70.5
20161008131500,180.0,179.399994,59.799998,61,79.099998,100,69.699997,73.5,70.5
20161008133000,180.0,174.0,58.0,61,79.099998,100,70.300003,73.5,70.5
20161008134500,180.0,177.600006,59.200002,61,79.099998,100,70.699997,73.5,70.5
20161008140000,180.0,179.399994,59.799998,61,59.599998,100,69.900002,73.5,70.5
20161008141500,180.0,181.199997,60.399999,61,79.599998,100,69.599998,73.5,70.5
20161008143000,180.0,181.199997,60.399999,61,77.300003,100,70.400002,73.5,70.5
20161008144500,180.0,177.600006,59.200002,61,74.800003,100,70.599998,73.5,70.5
20161008150000,180.0,181.800003,60.600001,61,58.799999,100,70.199997,73.5,70.5
20161008151500,180.0,181.800003,60.600001,61,68.900002,100,69.400002,73.5,70.5
20161008153000,180.0,179.399994,59.799998,61,77.800003,100,70.300003,73.5,70.5
20161008154500,180.0,183.0,61.0,61,59.599998,0,70.400002,73.5,70.5
20161008160000,180.0,180.0,60.0,61,58.400002,100,69.5,73.5,70.5
20161008161500,180.0,186.600006,62.200002,60,82.099998,100,70.199997,73.5,70.5
20161008163000,180.0,189.0,63.0,60,67.300003,100,70.300003,73.5,70.5
20161008164500,180.0,183.0,61.0,59,67.300003,100,70.199997,73.5,70.5
20161008170000,180.0,186.0,62.0,59,67.300003,100,70.199997,73.5,70.5
20161008171500,180.0,186.0,62.0,59,70.5,100,70.199997,73.5,70.5
20161008173000,180.0,186.0,62.0,59,72.800003,100,70.199997,73.5,70.5
20161008174500,180.0,188.399994,62.799998,59,70.099998,100,70.400002,73.5,70.5
20161008180000,180.0,188.399994,62.799998,59,73.699997,100,70.5,73.5,70.5
20161008181500,180.0,188.399994,62.799998,59,72.900002,100,70.599998,73.5,70.5
20161008183000,180.0,185.399994,61.799998,58,68.699997,100,70.699997,73.5,70.5
20161008184500,180.0,174.0,58.0,58,75.900002,100,70.699997,73.5,70.5
20161008190000,180.0,174.0,58.0,58,58.400002,100,70.099998,73.5,70.5
20161008191500,180.0,174.0,58.0,58,67.599998,100,69.400002,73.5,70.5
20161008193000,180.0,170.399994,56.799998,58,77.5,100,70.400002,73.5,70.5
20161008194500,180.0,172.199997,57.399999,59,72.5,100,70.400002,73.5,70.5
20161008200000,180.0,172.199997,57.399999,59,67.900002,100,70.300003,73.5,70.5
20161008201500,180.0,172.199997,57.399999,59,70.099998,100,70.300003,73.5,70.5
20161008203000,180.0,172.199997,57.399999,59,72.0,100,70.199997,73.5,70.5
20161008204500,180.0,176.399994,58.799998,59,67.699997,100,70.199997,73.5,70.5
20161008210000,180.0,174.600006,58.200002,59,72.400002,100,70.099998,73.5,70.5
20161008211500,180.0,177.0,59.0,59,71.599998,100,70.300003,73.5,70.5
20161008213000,180.0,179.399994,59.799998,59,77.199997,100,70.400002,73.5,70.5
20161008214500,180.0,181.199997,60.399999,59,72.199997,100,70.5,73.5,70.5
20161008220000,180.0,184.800003,61.600001,59,73.400002,100,70.5,73.5,70.5
20161008221500,180.0,188.399994,62.799998,58,74.800003,100,70.5,73.5,70.5
20161008223000,180.0,188.399994,62.799998,57,71.5,100,70.5,73.400002,70.400002
20161008224500,180.0,190.800003,63.600001,56,77.300003,100,70.400002,73.400002,70.400002
20161008230000,180.0,190.800003,63.600001,56,72.0,100,70.400002,73.400002,70.400002
20161008231500,180.0,183.0,61.0,55,73.800003,100,70.400002,73.400002,70.400002
20161008233000,180.0,185.399994,61.799998,55,75.0,100,70.400002,73.300003,70.300003
20161008234500,180.0,185.399994,61.799998,55,72.0,100,70.400002,73.400002,70.400002
20161009000000,180.0,185.399994,61.799998,55,76.400002,100,70.300003,73.300003,70.300003
20161009001500,180.0,183.0,61.0,55,71.099998,100,70.300003,73.300003,70.300003
20161009003000,180.0,183.0,61.0,55,77.800003,100,70.300003,73.300003,70.300003
20161009004500,180.0,185.399994,61.799998,55,71.599998,100,70.300003,73.300003,70.300003
20161009010000,180.0,185.399994,61.799998,55,77.699997,100,70.199997,73.300003,70.300003
20161009011500,180.0,185.399994,61.799998,55,71.699997,100,70.199997,73.300003,70.300003
20161009013000,180.0,183.0,61.0,55,75.900002,100,70.099998,73.300003,70.300003
20161009014500,180.0,186.600006,62.200002,55,72.0,100,70.099998,73.300003,70.300003
20161009020000,180.0,186.600006,62.200002,55,73.800003,100,70.0,73.300003,70.300003
20161009021500,180.0,186.600006,62.200002,55,74.599998,100,70.0,73.199997,70.199997
20161009023000,180.0,186.600006,62.200002,55,74.599998,100,69.900002,73.199997,70.199997
20161009024500,180.0,186.600006,62.200002,55,80.800003,100,70.199997,73.199997,70.199997
20161009030000,180.0,186.600006,62.200002,55,77.699997,100,70.400002,73.300003,70.300003
20161009031500,180.0,183.0,61.0,55,58.0,100,69.800003,73.300003,70.300003
20161009033000,180.0,183.0,61.0,55,79.0,100,69.099998,73.300003,70.300003
20161009034500,180.0,183.0,61.0,55,91.300003,100,69.800003,73.199997,70.199997
20161009040000,180.0,183.0,61.0,55,83.699997,100,70.300003,73.199997,70.199997
20161009041500,180.0,183.0,61.0,55,62.099998,0,70.300003,73.199997,70.199997
20161009043000,180.0,183.0,61.0,55,59.5,100,69.099998,73.199997,70.199997
20161009044500,180.0,183.0,61.0,55,94.199997,100,69.599998,73.199997,70.199997
20161009050000,180.0,180.0,60.0,55,82.0,100,70.0,73.199997,70.199997
20161009051500,180.0,184.199997,61.399999,55,92.599998,100,70.199997,73.199997,70.199997
20161009053000,180.0,184.199997,61.399999,55,81.099998,100,70.5,73.199997,70.199997
20161009054500,180.0,189.0,63.0,55,58.700001,100,69.400002,73.199997,70.199997
20161009060000,180.0,183.600006,61.200002,55,80.599998,100,69.5,73.199997,70.199997
20161009061500,180.0,187.800003,62.600001,55,94.199997,100,69.900002,73.199997,70.199997
20161009063000,180.0,187.800003,62.600001,55,77.900002,100,70.199997,73.199997,70.199997
20161009064500,180.0,187.800003,62.600001,55,88.800003,100,70.300003,73.199997,70.199997
20161009070000,180.0,184.800003,61.600001,55,80.599998,100,70.5,73.199997,70.199997
20161009071500,180.0,184.800003,61.600001,55,59.099998,100,69.400002,73.199997,70.199997
20161009073000,180.0,180.0,60.0,55,93.400002,100,69.199997,73.199997,70.199997
20161009074500,180.0,182.399994,60.799998,55,84.400002,100,69.699997,73.199997,70.199997
20161009080000,180.0,176.399994,58.799998,55,90.900002,100,69.900002,73.199997,70.199997
20161009081500,180.0,172.800003,57.600001,55,86.900002,100,70.099998,73.199997,70.199997
20161009083000,180.0,177.600006,59.200002,55,86.900002,100,70.199997,73.199997,70.199997
20161009084500,180.0,174.600006,58.200002,55,88.599998,100,70.400002,73.199997,70.199997
20161009090000,180.0,174.600006,58.200002,57,87.400002,100,70.400002,73.199997,70.199997
20161009091500,180.0,172.800003,57.600001,57,60.799999,100,69.900002,73.199997,70.199997
20161009093000,180.0,172.800003,57.600001,57,59.599998,100,69.199997,73.199997,70.199997
20161009094500,180.0,172.800003,57.600001,57,87.5,100,69.599998,73.199997,70.199997
20161009100000,180.0,172.800003,57.600001,57,83.599998,100,69.900002,73.199997,70.199997
20161009101500,180.0,169.199997,56.399999,57,91.400002,100,70.0,73.199997,70.199997
20161009103000,180.0,172.800003,57.600001,58,82.400002,100,70.199997,73.199997,70.199997
20161009104500,180.0,179.399994,59.799998,58,93.400002,100,70.400002,73.199997,70.199997
20161009110000,180.0,172.800003,57.600001,58,58.5,0,69.900002,73.199997,70.199997
20161009111500,180.0,176.399994,58.799998,58,59.900002,100,69.199997,73.199997,70.199997
20161009113000,180.0,176.399994,58.799998,58,84.400002,100,69.599998,73.199997,70.199997
20161009114500,180.0,174.0,58.0,58,88.800003,100,70.0,73.199997,70.199997
20161009120000,180.0,174.0,58.0,58,84.900002,100,70.199997,73.199997,70.199997
20161009121500,180.0,177.0,59.0,58,88.5,100,70.400002,73.199997,70.199997
20161009123000,180.0,177.0,59.0,58,61.200001,100,69.900002,73.199997,70.199997
20161009124500,180.0,177.0,59.0,58,60.299999,100,69.099998,73.199997,70.199997
20161009130000,180.0,174.0,58.0,58,95.300003,100,69.800003,73.199997,70.199997
20161009131500,180.0,171.600006,57.200002,58,80.699997,100,70.199997,73.199997,70.199997
20161009133000,180.0,174.600006,58.200002,58,64.900002,0,70.400002,73.199997,70.199997
20161009134500,180.0,177.0,59.0,58,58.799999,100,69.400002,73.199997,70.199997
20161009140000,180.0,177.0,59.0,58,83.199997,100,69.400002,73.199997,70.199997
20161009141500,180.0,172.800003,57.600001,58,93.0,100,70.0,73.199997,70.199997
20161009143000,180.0,172.800003,57.600001,58,86.400002,100,70.400002,73.199997,70.199997
20161009144500,180.0,172.800003,57.600001,58,60.0,0,70.199997,73.199997,70.199997
20161009150000,180.0,170.399994,56.799998,58,60.0,100,69.400002,73.199997,70.199997
20161009151500,180.0,174.600006,58.200002,58,87.5,100,69.5,73.199997,70.199997
20161009153000,180.0,171.600006,57.200002,58,76.800003,100,70.300003,73.199997,70.199997
20161009154500,180.0,177.0,59.0,58,60.0,0,70.099998,73.199997,70.199997
20161009160000,180.0,172.800003,57.600001,58,59.099998,100,69.300003,73.199997,70.199997
20161009161500,180.0,172.800003,57.600001,58,81.099998,100,69.800003,73.199997,70.199997
20161009163000,180.0,172.800003,57.600001,58,68.199997,100,70.099998,73.199997,70.199997
20161009164500,180.0,172.800003,57.600001,58,71.5,100,70.0,73.199997,70.199997
20161009170000,180.0,172.800003,57.600001,58,69.699997,100,70.099998,73.199997,70.199997
20161009171500,180.0,172.800003,57.600001,58,69.699997,100,70.099998,73.199997,70.199997
20161009173000,180.0,172.800003,57.600001,58,69.699997,100,70.199997,73.199997,70.199997
20161009174500,180.0,170.399994,56.799998,58,71.0,100,70.199997,73.199997,70.199997
20161009180000,180.0,172.199997,57.399999,58,68.699997,100,70.199997,73.199997,70.199997
20161009181500,180.0,172.199997,57.399999,58,68.699997,100,70.199997,73.199997,70.199997
20161009183000,180.0,172.199997,57.399999,58,70.5,100,70.199997,73.199997,70.199997
20161009184500,180.0,169.800003,56.600001,58,68.599998,100,70.199997,73.199997,70.199997
20161009190000,180.0,169.800003,56.600001,58,68.599998,100,70.199997,73.199997,70.199997
20161009191500,180.0,171.600006,57.200002,59,70.5,100,70.199997,73.199997,70.199997
20161009193000,180.0,171.600006,57.200002,59,69.099998,100,70.099998,73.199997,70.199997
20161009194500,180.0,171.600006,57.200002,59,67.699997,100,70.0,73.199997,70.199997
20161009200000,180.0,174.600006,58.200002,59,67.699997,100,70.0,73.199997,70.199997
20161009201500,180.0,172.199997,57.399999,59,69.699997,100,70.0,73.199997,70.199997
20161009203000,180.0,172.199997,57.399999,59,69.699997,100,69.900002,73.199997,70.199997
20161009204500,180.0,172.199997,57.399999,59,68.199997,100,69.900002,73.199997,70.199997
20161009210000,180.0,170.399994,56.799998,59,71.5,100,69.900002,73.199997,70.199997
20161009211500,180.0,172.199997,57.399999,59,72.5,100,70.0,73.199997,70.199997
20161009213000,180.0,172.199997,57.399999,59,74.400002,100,70.199997,73.199997,70.199997
20161009214500,180.0,174.600006,58.200002,59,75.400002,100,70.199997,73.199997,70.199997
20161009220000,180.0,174.600006,58.200002,59,75.400002,100,70.300003,73.199997,70.199997
20161009221500,180.0,171.600006,57.200002,59,72.0,100,70.300003,73.199997,70.199997
20161009223000,180.0,174.0,58.0,59,72.0,100,70.300003,73.199997,70.199997
20161009224500,180.0,174.0,58.0,60,73.300003,100,70.300003,73.199997,70.199997
20161009230000,180.0,174.0,58.0,60,75.699997,100,70.300003,73.199997,70.199997
20161009231500,180.0,177.600006,59.200002,60,73.900002,100,70.300003,73.199997,70.199997
20161009233000,180.0,175.800003,58.600001,60,71.5,100,70.300003,73.199997,70.199997
20161009234500,180.0,174.0,58.0,60,71.5,100,70.300003,73.199997,70.199997
20161010000000,180.0,177.0,59.0,60,71.5,100,70.199997,73.199997,70.199997
20161010001500,180.0,174.0,58.0,60,74.400002,100,70.199997,73.199997,70.199997
20161010003000,180.0,176.399994,58.799998,60,71.300003,100,70.199997,73.199997,70.199997
20161010004500,180.0,176.399994,58.799998,60,73.400002,100,70.099998,73.199997,70.199997
20161010010000,180.0,174.0,58.0,60,71.599998,100,70.099998,73.199997,70.199997
20161010011500,180.0,178.199997,59.399999,60,73.400002,100,70.0,73.199997,70.199997
20161010013000,180.0,178.199997,59.399999,60,72.099998,100,70.0,73.199997,70.199997
20161010014500,180.0,174.0,58.0,60,72.099998,100,70.0,73.199997,70.199997
20161010020000,180.0,177.600006,59.200002,60,72.900002,100,70.0,73.199997,70.199997
20161010021500,180.0,175.800003,58.600001,60,72.900002,100,69.900002,73.199997,70.199997
20161010023000,180.0,177.600006,59.200002,60,77.099998,100,70.0,73.199997,70.199997
20161010024500,180.0,175.800003,58.600001,60,85.599998,100,70.300003,73.199997,70.199997
20161010030000,180.0,175.800003,58.600001,60,70.699997,0,70.5,73.199997,70.199997
20161010031500,180.0,180.0,60.0,60,57.599998,100,69.400002,73.199997,70.199997
20161010033000,180.0,178.199997,59.399999,60,81.599998,100,69.400002,73.199997,70.199997
20161010034500,180.0,178.199997,59.399999,60,95.0,100,69.800003,73.199997,70.199997
20161010040000,180.0,178.199997,59.399999,60,82.099998,100,70.0,73.199997,70.199997
20161010041500,180.0,174.0,58.0,60,94.599998,100,70.300003,73.199997,70.199997
20161010043000,180.0,174.0,58.0,60,82.599998,100,70.400002,73.199997,70.199997
20161010044500,180.0,178.199997,59.399999,60,60.0,0,70.099998,73.199997,70.199997
20161010050000,180.0,178.199997,59.399999,60,58.700001,100,69.199997,73.199997,70.199997
20161010051500,180.0,182.399994,60.799998,60,91.199997,100,69.599998,73.199997,70.199997
20161010053000,180.0,182.399994,60.799998,60,81.099998,100,70.099998,73.199997,70.199997
20161010054500,180.0,188.399994,62.799998,60,89.099998,100,70.400002,73.199997,70.199997
20161010060000,180.0,188.399994,62.799998,59,57.5,100,69.599998,73.199997,70.199997
20161010061500,180.0,186.0,62.0,59,93.099998,100,69.199997,73.199997,70.199997
20161010063000,180.0,186.0,62.0,59,82.699997,100,69.800003,73.199997,70.199997
20161010064500,180.0,181.199997,60.399999,59,90.800003,100,70.300003,73.199997,70.199997
20161010070000,180.0,181.199997,60.399999,59,83.199997,100,70.400002,73.199997,70.199997
20161010071500,180.0,181.199997,60.399999,59,57.599998,100,69.699997,73.199997,70.199997
20161010073000,180.0,178.199997,59.399999,59,81.099998,100,69.199997,73.199997,70.199997
20161010074500,180.0,178.199997,59.399999,59,90.900002,100,69.800003,73.199997,70.199997
20161010080000,180.0,182.399994,60.799998,59,83.699997,100,70.0,73.199997,70.199997
20161010081500,180.0,179.399994,59.799998,59,94.5,100,70.300003,73.199997,70.199997
20161010083000,180.0,179.399994,59.799998,59,59.200001,0,70.0,73.199997,70.199997
20161010084500,180.0,172.800003,57.600001,59,59.200001,100,69.199997,73.199997,70.199997
20161010090000,180.0,175.800003,58.600001,59,91.800003,100,69.599998,73.199997,70.199997
20161010091500,180.0,172.800003,57.600001,59,92.800003,100,69.900002,73.199997,70.199997
20161010093000,180.0,175.800003,58.600001,59,83.800003,100,70.099998,73.199997,70.199997
20161010094500,180.0,173.399994,57.799998,60,87.5,100,70.0,73.199997,70.199997
20161010100000,180.0,173.399994,57.799998,60,92.900002,100,70.099998,73.199997,70.199997
20161010101500,180.0,173.399994,57.799998,60,84.400002,100,70.400002,73.199997,70.199997
20161010103000,180.0,173.399994,57.799998,60,58.400002,100,69.800003,73.199997,70.199997
20161010104500,180.0,177.0,59.0,60,60.299999,100,69.199997,73.199997,70.199997
20161010110000,180.0,179.399994,59.799998,61,83.199997,100,69.699997,73.199997,70.199997
20161010111500,180.0,177.600006,59.200002,61,83.199997,100,70.199997,73.199997,70.199997
20161010113000,180.0,177.600006,59.200002,61,69.300003,0,70.5,73.199997,70.199997
20161010114500,180.0,177.600006,59.200002,61,58.0,100,69.599998,73.199997,70.199997
20161010120000,180.0,173.399994,57.799998,61,83.0,100,69.300003,73.199997,70.199997
20161010121500,180.0,188.399994,62.799998,60,91.699997,100,70.099998,73.199997,70.199997
20161010123000,180.0,188.399994,62.799998,58,59.200001,100,69.900002,73.199997,70.199997
20161010124500,180.0,184.199997,61.399999,58,68.900002,100,69.099998,73.199997,70.199997
20161010130000,180.0,184.199997,61.399999,58,85.300003,100,69.800003,73.199997,70.199997
20161010131500,180.0,184.199997,61.399999,58,80.199997,100,70.400002,73.199997,70.199997
20161010133000,180.0,181.800003,60.600001,58,80.199997,0,70.5,73.199997,70.199997
20161010134500,180.0,181.800003,60.600001,58,58.799999,100,69.599998,73.199997,70.199997
20161010140000,180.0,178.199997,59.399999,58,82.0,100,69.300003,73.199997,70.199997
20161010141500,180.0,180.0,60.0,58,73.5,100,70.099998,73.199997,70.199997
20161010143000,180.0,180.0,60.0,58,70.099998,100,69.699997,73.199997,70.199997
20161010144500,180.0,174.0,58.0,60,75.0,100,69.900002,73.199997,70.199997
20161010150000,180.0,174.0,58.0,60,76.0,100,70.0,73.199997,70.199997
20161010151500,180.0,186.600006,62.200002,59,76.0,100,70.199997,73.199997,70.199997
20161010153000,180.0,186.600006,62.200002,59,72.5,100,70.199997,73.199997,70.199997
20161010154500,180.0,186.600006,62.200002,59,73.5,100,70.300003,73.199997,70.199997
20161010160000,180.0,186.600006,62.200002,59,73.5,100,70.300003,73.199997,70.199997
20161010161500,180.0,186.600006,62.200002,59,71.599998,100,70.400002,73.199997,70.199997
20161010163000,180.0,186.600006,62.200002,59,59.599998,0,70.199997,73.199997,70.199997
20161010164500,180.0,190.199997,63.399999,59,58.299999,100,69.300003,73.199997,70.199997
20161010170000,180.0,190.199997,63.399999,59,84.400002,100,69.699997,73.199997,70.199997
20161010171500,180.0,190.199997,63.399999,59,61.599998,0,70.300003,73.199997,70.199997
20161010173000,180.0,190.199997,63.399999,58,58.799999,100,69.300003,73.199997,70.199997
20161010174500,180.0,187.800003,62.600001,58,84.300003,100,69.800003,73.199997,70.199997
20161010180000,180.0,191.399994,63.799998,58,66.699997,100,70.0,73.199997,70.199997
20161010181500,180.0,185.399994,61.799998,58,66.699997,100,69.800003,73.199997,70.199997
20161010183000,180.0,185.399994,61.799998,58,72.400002,100,69.800003,73.199997,70.199997
20161010184500,180.0,188.399994,62.799998,57,78.300003,100,70.300003,73.199997,70.199997
20161010190000,180.0,182.399994,60.799998,57,60.400002,0,70.0,73.199997,70.199997
20161010191500,180.0,182.399994,60.799998,57,58.799999,100,69.199997,73.199997,70.199997
20161010193000,180.0,182.399994,60.799998,57,81.099998,100,69.900002,73.199997,70.199997
20161010194500,180.0,185.399994,61.799998,57,79.199997,100,70.400002,73.199997,70.199997
20161010200000,180.0,185.399994,61.799998,57,59.099998,100,69.800003,73.199997,70.199997
20161010201500,180.0,185.399994,61.799998,57,77.400002,100,69.099998,73.199997,70.199997
20161010203000,180.0,185.399994,61.799998,57,77.400002,100,70.199997,73.199997,70.199997
20161010204500,180.0,183.0,61.0,57,62.799999,0,70.400002,73.199997,70.199997
20161010210000,180.0,185.399994,61.799998,57,58.0,100,69.300003,73.199997,70.199997
20161010211500,180.0,185.399994,61.799998,57,91.099998,100,69.599998,73.199997,70.199997
20161010213000,180.0,182.399994,60.799998,57,77.300003,100,70.400002,73.199997,70.199997
20161010214500,180.0,184.800003,61.600001,57,60.400002,0,70.199997,73.199997,70.199997
20161010220000,180.0,184.800003,61.600001,57,57.900002,100,69.199997,73.199997,70.199997
20161010221500,180.0,184.800003,61.600001,57,92.400002,100,69.699997,73.199997,70.199997
20161010223000,180.0,172.800003,57.600001,60,79.699997,100,70.300003,73.199997,70.199997
20161010224500,180.0,172.800003,57.600001,60,62.799999,0,70.300003,73.199997,70.199997
20161010230000,180.0,170.399994,56.799998,60,59.099998,100,69.300003,73.199997,70.199997
20161010231500,180.0,170.399994,56.799998,60,95.300003,100,69.599998,73.199997,70.199997
20161010233000,180.0,172.800003,57.600001,60,85.0,100,70.199997,73.199997,70.199997
20161010234500,180.0,172.800003,57.600001,60,60.400002,0,70.0,73.199997,70.199997
20161011000000,180.0,172.800003,57.600001,60,60.400002,100,69.199997,73.199997,70.199997
20161011001500,180.0,172.800003,57.600001,60,91.0,100,69.699997,73.199997,70.199997
20161011003000,180.0,172.800003,57.600001,60,88.099998,100,70.099998,73.199997,70.199997
20161011004500,180.0,172.800003,57.600001,60,61.599998,0,70.199997,73.199997,70.199997
20161011010000,180.0,177.0,59.0,60,60.799999,100,69.300003,73.199997,70.199997
20161011011500,180.0,174.600006,58.200002,60,89.0,100,69.599998,73.199997,70.199997
20161011013000,180.0,174.600006,58.200002,60,91.800003,100,70.0,73.199997,70.199997
20161011014500,180.0,174.600006,58.200002,60,82.599998,100,70.300003,73.199997,70.199997
20161011020000,180.0,174.600006,58.200002,60,59.5,100,69.900002,73.199997,70.199997
20161011021500,180.0,174.600006,58.200002,60,59.5,100,69.199997,73.199997,70.199997
20161011023000,180.0,174.600006,58.200002,60,88.800003,100,69.800003,73.199997,70.199997
20161011024500,180.0,174.600006,58.200002,60,81.0,100,70.300003,73.199997,70.199997
20161011030000,180.0,180.0,60.0,60,60.799999,0,70.400002,73.199997,70.199997
20161011031500,180.0,175.800003,58.600001,60,58.700001,100,69.300003,73.199997,70.199997
20161011033000,180.0,175.800003,58.600001,60,81.199997,100,69.599998,73.199997,70.199997
20161011034500,180.0,175.800003,58.600001,60,89.800003,100,70.199997,73.199997,70.199997
20161011040000,180.0,175.800003,58.600001,60,61.099998,0,70.199997,73.199997,70.199997
20161011041500,180.0,177.600006,59.200002,60,59.599998,100,69.199997,73.199997,70.199997
20161011043000,180.0,175.800003,58.600001,60,88.5,100,69.699997,73.199997,70.199997
20161011044500,180.0,175.800003,58.600001,60,89.400002,100,70.0,73.199997,70.199997
20161011050000,180.0,179.399994,59.799998,60,82.099998,100,70.300003,73.199997,70.199997
20161011051500,180.0,175.800003,58.600001,60,86.099998,100,70.400002,73.199997,70.199997
20161011053000,180.0,175.800003,58.600001,60,60.400002,100,69.900002,73.199997,70.199997
20161011054500,180.0,173.399994,57.799998,60,59.200001,100,69.199997,73.199997,70.199997
20161011060000,180.0,179.399994,59.799998,60,82.5,100,69.699997,73.199997,70.199997
20161011061500,180.0,177.600006,59.200002,60,94.699997,100,70.199997,73.199997,70.199997
20161011063000,180.0,175.800003,58.600001,60,85.0,100,70.300003,73.199997,70.199997
20161011064500,180.0,179.399994,59.799998,60,61.299999,0,70.5,73.199997,70.199997
20161011070000,180.0,177.600006,59.200002,60,57.200001,100,69.400002,73.199997,70.199997
20161011071500,180.0,172.800003,57.600001,60,82.599998,100,69.300003,73.199997,70.199997
20161011073000,180.0,179.399994,59.799998,60,82.599998,100,69.900002,73.199997,70.199997
20161011074500,180.0,170.399994,56.799998,60,88.5,100,70.400002,73.199997,70.199997
20161011080000,180.0,174.0,58.0,60,58.799999,0,70.199997,73.199997,70.199997
20161011081500,180.0,177.600006,59.200002,60,58.799999,100,69.199997,73.199997,70.199997
20161011083000,180.0,177.600006,59.200002,60,89.800003,100,69.699997,73.199997,70.199997
20161011084500,180.0,175.800003,58.600001,60,83.099998,100,70.300003,73.199997,70.199997
20161011090000,180.0,182.399994,60.799998,60,60.0,0,70.199997,73.199997,70.199997
20161011091500,180.0,177.0,59.0,60,58.700001,100,69.199997,73.199997,70.199997
20161011093000,180.0,172.800003,57.600001,60,85.699997,100,69.599998,73.199997,70.199997
20161011094500,180.0,179.399994,59.799998,60,81.300003,100,70.300003,73.199997,70.199997
20161011100000,180.0,182.399994,60.799998,60,60.0,0,70.300003,73.199997,70.199997
20161011101500,180.0,182.399994,60.799998,60,58.299999,100,69.199997,73.199997,70.199997
20161011103000,180.0,192.0,64.0,56,84.400002,100,69.699997,73.199997,70.199997
20161011104500,180.0,189.0,63.0,55,84.400002,100,70.400002,73.199997,70.199997
20161011110000,180.0,189.0,63.0,55,60.0,100,69.400002,73.199997,70.199997
20161011111500,180.0,183.600006,61.200002,55,87.699997,100,69.400002,73.199997,70.199997
20161011113000,180.0,186.0,62.0,55,80.199997,100,70.300003,73.199997,70.199997
20161011114500,180.0,183.0,61.0,55,61.5,0,70.300003,73.199997,70.199997
20161011120000,180.0,183.0,61.0,55,58.700001,100,69.199997,73.199997,70.199997
20161011121500,180.0,186.0,62.0,55,92.900002,100,69.800003,73.199997,70.199997
20161011123000,180.0,179.399994,59.799998,55,77.800003,100,70.400002,73.199997,70.199997
20161011124500,180.0,181.199997,60.399999,55,59.599998,0,70.0,73.199997,70.199997
20161011130000,180.0,174.600006,58.200002,55,58.700001,100,69.199997,73.199997,70.199997
20161011131500,180.0,178.199997,59.399999,55,85.199997,100,69.699997,73.199997,70.199997
20161011133000,180.0,178.199997,59.399999,55,77.0,0,70.5,73.199997,70.199997
20161011134500,180.0,183.600006,61.200002,55,60.0,100,69.5,73.199997,70.199997
20161011140000,180.0,183.600006,61.200002,55,82.199997,100,69.400002,73.199997,70.199997
20161011141500,180.0,183.600006,61.200002,55,78.900002,100,70.300003,73.199997,70.199997
20161011143000,180.0,183.600006,61.200002,55,60.400002,0,70.300003,73.199997,70.199997
20161011144500,180.0,183.600006,61.200002,55,58.299999,100,69.300003,73.199997,70.199997
20161011150000,180.0,183.600006,61.200002,55,88.400002,100,69.5,73.199997,70.199997
20161011151500,180.0,183.600006,61.200002,55,81.699997,0,70.5,73.199997,70.199997
20161011153000,180.0,183.600006,61.200002,55,58.400002,100,69.599998,73.199997,70.199997
20161011154500,180.0,186.0,62.0,55,79.599998,100,69.199997,73.199997,70.199997
20161011160000,180.0,183.0,61.0,55,74.0,100,70.099998,73.199997,70.199997
20161011161500,180.0,185.399994,61.799998,55,71.0,100,69.900002,73.199997,70.199997
20161011163000,180.0,185.399994,61.799998,55,69.0,100,69.900002,73.199997,70.199997
20161011164500,180.0,185.399994,61.799998,55,70.599998,100,70.0,73.199997,70.199997
20161011170000,180.0,182.399994,60.799998,55,67.300003,100,70.0,73.199997,70.199997
20161011171500,180.0,182.399994,60.799998,55,67.300003,100,70.0,73.199997,70.199997
20161011173000,180.0,184.800003,61.600001,55,70.400002,100,70.0,73.199997,70.199997
20161011174500,180.0,182.399994,60.799998,55,68.099998,100,70.199997,73.199997,70.199997
20161011180000,180.0,182.399994,60.799998,55,69.699997,100,70.199997,73.199997,70.199997
20161011181500,180.0,182.399994,60.799998,55,70.5,100,70.199997,73.199997,70.199997
20161011183000,180.0,180.0,60.0,55,67.699997,100,70.199997,73.199997,70.199997
20161011184500,180.0,177.600006,59.200002,55,71.0,100,70.199997,73.199997,70.199997
20161011190000,180.0,177.600006,59.200002,55,69.099998,100,70.199997,73.199997,70.199997
20161011191500,180.0,169.800003,56.600001,59,68.199997,100,70.199997,73.199997,70.199997
20161011193000,180.0,173.399994,57.799998,59,69.599998,100,70.199997,73.199997,70.199997
20161011194500,180.0,171.600006,57.200002,59,68.300003,100,70.199997,73.199997,70.199997
20161011200000,180.0,171.600006,57.200002,59,71.099998,100,70.199997,73.199997,70.199997
20161011201500,180.0,171.600006,57.200002,59,68.099998,100,70.199997,73.199997,70.199997
20161011203000,180.0,173.399994,57.799998,59,70.099998,100,70.199997,73.199997,70.199997
20161011204500,180.0,173.399994,57.799998,59,68.199997,100,70.199997,73.199997,70.199997
20161011210000,180.0,173.399994,57.799998,59,69.699997,100,70.199997,73.199997,70.199997
20161011211500,180.0,175.800003,58.600001,59,70.900002,100,70.099998,73.199997,70.199997
20161011213000,180.0,175.800003,58.600001,59,68.599998,100,70.099998,73.199997,70.199997
20161011214500,180.0,172.800003,57.600001,59,68.599998,100,70.099998,73.199997,70.199997
20161011220000,180.0,172.800003,57.600001,59,71.099998,100,70.0,73.199997,70.199997
20161011221500,180.0,172.800003,57.600001,59,69.099998,100,70.0,73.199997,70.199997
20161011223000,180.0,172.800003,57.600001,59,68.199997,100,70.0,73.199997,70.199997
20161011224500,180.0,172.800003,57.600001,59,70.599998,100,70.0,73.199997,70.199997
20161011230000,180.0,172.800003,57.600001,59,70.599998,100,69.900002,73.199997,70.199997
20161011231500,180.0,172.800003,57.600001,60,69.0,100,69.900002,73.199997,70.199997
20161011233000,180.0,170.399994,56.799998,60,73.0,100,70.099998,73.199997,70.199997
20161011234500,180.0,174.600006,58.200002,60,75.300003,100,70.199997,73.199997,70.199997
20161012000000,180.0,172.800003,57.600001,60,71.5,100,70.300003,73.199997,70.199997
20161012001500,180.0,172.800003,57.600001,60,73.0,100,70.300003,73.199997,70.199997
20161012003000,180.0,172.800003,57.600001,60,75.900002,100,70.300003,73.199997,70.199997
20161012004500,180.0,175.800003,58.600001,60,72.800003,100,70.400002,73.199997,70.199997
20161012010000,180.0,172.800003,57.600001,60,71.599998,100,70.400002,73.199997,70.199997
20161012011500,180.0,172.800003,57.600001,60,74.400002,100,70.400002,73.199997,70.199997
20161012013000,180.0,175.800003,58.600001,60,59.599998,0,70.0,73.199997,70.199997
20161012014500,180.0,175.800003,58.600001,60,58.700001,100,69.300003,73.199997,70.199997
20161012020000,180.0,175.800003,58.600001,60,83.199997,100,69.599998,73.199997,70.199997
20161012021500,180.0,175.800003,58.600001,60,88.400002,100,70.199997,73.199997,70.199997
20161012023000,180.0,178.199997,59.399999,60,64.599998,0,70.5,73.199997,70.199997
20161012024500,180.0,174.0,58.0,60,58.0,100,69.599998,73.199997,70.199997
20161012030000,180.0,176.399994,58.799998,60,82.599998,100,69.300003,73.199997,70.199997
20161012031500,180.0,174.600006,58.200002,60,86.900002,100,70.0,73.199997,70.199997
20161012033000,180.0,177.0,59.0,60,67.699997,0,70.400002,73.199997,70.199997
20161012034500,180.0,174.600006,58.200002,60,59.599998,100,69.400002,73.199997,70.199997
20161012040000,180.0,174.600006,58.200002,60,90.099998,100,69.400002,73.199997,70.199997
20161012041500,180.0,177.600006,59.200002,60,88.0,100,70.0,73.199997,70.199997
20161012043000,180.0,177.600006,59.200002,60,83.099998,100,70.300003,73.199997,70.199997
20161012044500,180.0,177.600006,59.200002,60,59.200001,0,70.300003,73.199997,70.199997
20161012050000,180.0,179.399994,59.799998,60,57.900002,100,69.300003,73.199997,70.199997
20161012051500,180.0,176.399994,58.799998,60,83.800003,100,69.599998,73.199997,70.199997
20161012053000,180.0,176.399994,58.799998,60,76.300003,100,70.300003,73.199997,70.199997
20161012054500,180.0,176.399994,58.799998,60,59.200001,0,70.199997,73.199997,70.199997
20161012060000,180.0,181.199997,60.399999,60,58.299999,100,69.199997,73.199997,70.199997
20161012061500,180.0,177.600006,59.200002,60,95.0,100,69.800003,73.199997,70.199997
20161012063000,180.0,182.399994,60.799998,60,77.900002,100,70.300003,73.199997,70.199997
20161012064500,180.0,180.0,60.0,60,76.199997,100,70.400002,73.199997,70.199997
20161012070000,180.0,186.0,62.0,59,58.400002,100,69.800003,73.199997,70.199997
20161012071500,180.0,182.399994,60.799998,59,72.0,100,69.099998,73.199997,70.199997
20161012073000,180.0,182.399994,60.799998,59,82.599998,100,69.800003,73.099998,70.099998
20161012074500,180.0,182.399994,60.799998,59,75.800003,100,70.300003,73.099998,70.099998
20161012080000,180.0,182.399994,60.799998,59,59.099998,100,69.800003,73.099998,70.099998
20161012081500,180.0,182.399994,60.799998,59,59.099998,100,69.099998,73.099998,70.099998
20161012083000,180.0,184.800003,61.600001,59,87.5,100,69.699997,73.099998,70.099998
20161012084500,180.0,184.800003,61.600001,59,76.400002,100,70.300003,73.099998,70.099998
20161012090000,180.0,184.800003,61.600001,59,59.200001,100,69.800003,73.099998,70.099998
20161012091500,180.0,184.800003,61.600001,59,61.099998,100,68.900002,73.099998,70.099998
20161012093000,180.0,181.800003,60.600001,59,88.699997,100,69.800003,73.099998,70.099998
20161012094500,180.0,181.800003,60.600001,59,77.199997,100,70.300003,73.099998,70.099998
20161012100000,180.0,181.800003,60.600001,59,60.400002,100,69.699997,73.099998,70.099998
20161012101500,180.0,175.800003,58.600001,59,62.900002,100,69.0,73.099998,70.099998
20161012103000,180.0,183.600006,61.200002,59,89.400002,100,69.900002,73.099998,70.099998
20161012104500,180.0,177.0,59.0,59,84.900002,100,70.199997,73.099998,70.099998
20161012110000,180.0,177.0,59.0,59,58.799999,100,69.800003,73.099998,70.099998
20161012111500,180.0,121.199997,40.399999,100,63.200001,100,69.599998,73.099998,70.099998
20161012113000,180.0,190.199997,63.399999,63,80.0,100,69.099998,73.099998,70.099998
20161012114500,180.0,187.800003,62.600001,62,75.900002,100,70.099998,73.099998,70.099998
20161012120000,180.0,187.800003,62.600001,61,74.5,100,70.300003,73.099998,70.099998
20161012121500,180.0,185.399994,61.799998,61,59.200001,100,69.800003,73.099998,70.099998
20161012123000,180.0,187.800003,62.600001,60,59.200001,100,69.0,73.099998,70.099998
20161012124500,180.0,187.800003,62.600001,60,68.199997,100,69.900002,73.099998,70.099998
20161012130000,180.0,187.800003,62.600001,59,65.800003,100,69.599998,73.099998,70.099998
20161012131500,180.0,187.800003,62.600001,59,78.699997,100,70.300003,73.099998,70.099998
20161012133000,180.0,187.800003,62.600001,58,57.599998,100,69.599998,73.099998,70.099998
20161012134500,180.0,185.399994,61.799998,58,79.099998,100,69.099998,73.099998,70.099998
20161012140000,180.0,189.600006,63.200002,58,65.800003,100,69.900002,73.099998,70.099998
20161012141500,180.0,183.600006,61.200002,58,73.5,100,69.699997,73.099998,70.099998
20161012143000,180.0,183.600006,61.200002,58,67.300003,100,69.800003,73.099998,70.099998
20161012144500,180.0,189.600006,63.200002,58,83.800003,100,70.0,73.099998,70.099998
20161012150000,180.0,184.800003,61.600001,57,58.799999,0,69.900002,73.099998,70.099998
20161012151500,180.0,188.399994,62.799998,57,58.799999,100,69.199997,73.099998,70.099998
20161012153000,180.0,188.399994,62.799998,56,72.599998,100,69.800003,73.099998,70.099998
20161012154500,180.0,181.199997,60.399999,56,79.599998,100,69.900002,73.099998,70.099998
20161012160000,180.0,184.199997,61.399999,56,61.200001,0,70.099998,73.099998,70.099998
20161012161500,180.0,184.199997,61.399999,56,59.599998,100,69.400002,73.099998,70.099998
20161012163000,180.0,184.199997,61.399999,56,61.700001,100,69.300003,73.099998,70.099998
20161012164500,180.0,184.199997,61.399999,56,75.300003,100,69.599998,73.0,70.0
20161012170000,180.0,189.600006,63.200002,56,59.599998,0,70.300003,73.099998,70.099998
20161012171500,180.0,186.0,62.0,56,58.0,100,69.599998,73.0,70.0
20161012173000,180.0,186.0,62.0,56,59.099998,100,69.5,72.900002,69.900002
20161012174500,180.0,186.0,62.0,56,58.400002,100,69.300003,72.800003,69.800003
20161012180000,180.0,180.0,60.0,56,71.800003,100,69.099998,72.800003,69.800003
20161012181500,180.0,180.0,60.0,56,63.700001,0,70.199997,72.800003,69.800003
20161012183000,180.0,180.0,60.0,56,58.0,0,69.699997,72.900002,69.900002
20161012184500,180.0,180.0,60.0,56,58.0,100,69.5,72.900002,69.900002
20161012190000,180.0,176.399994,58.799998,56,58.0,100,69.400002,72.800003,69.800003
20161012191500,180.0,174.600006,58.200002,56,58.700001,100,69.300003,72.800003,69.800003
20161012193000,180.0,171.600006,57.200002,56,63.0,100,69.099998,72.900002,69.900002
20161012194500,180.0,175.800003,58.600001,57,74.400002,100,69.900002,72.800003,69.800003
20161012200000,180.0,181.199997,60.399999,59,59.599998,0,69.900002,72.900002,69.900002
20161012201500,180.0,181.199997,60.399999,60,57.900002,100,69.199997,72.800003,69.800003
20161012203000,180.0,181.199997,60.399999,60,57.900002,100,68.900002,72.800003,69.800003
20161012204500,180.0,181.199997,60.399999,60,71.099998,100,69.800003,72.800003,69.800003
20161012210000,180.0,185.399994,61.799998,60,68.699997,100,69.900002,72.800003,69.800003
20161012211500,180.0,185.399994,61.799998,60,67.300003,100,70.0,72.800003,69.800003
20161012213000,180.0,185.399994,61.799998,60,59.200001,100,69.900002,72.800003,69.800003
20161012214500,180.0,185.399994,61.799998,60,58.299999,100,69.400002,72.800003,69.800003
20161012220000,180.0,182.399994,60.799998,60,59.099998,100,69.099998,72.800003,69.800003
20161012221500,180.0,182.399994,60.799998,60,89.5,100,69.300003,72.800003,69.800003
20161012223000,180.0,182.399994,60.799998,60,79.5,0,70.099998,72.900002,69.900002
20161012224500,180.0,182.399994,60.799998,60,58.400002,100,69.400002,72.800003,69.800003
20161012230000,180.0,182.399994,60.799998,60,58.400002,100,68.900002,72.800003,69.800003
20161012231500,180.0,179.399994,59.799998,60,79.400002,100,69.599998,72.800003,69.800003
20161012233000,180.0,179.399994,59.799998,60,70.599998,100,69.699997,72.800003,69.800003
20161012234500,180.0,186.600006,62.200002,56,67.300003,100,69.699997,72.800003,69.800003
20161013000000,180.0,186.600006,62.200002,55,67.300003,100,69.699997,72.800003,69.800003
20161013001500,180.0,186.600006,62.200002,55,71.5,100,69.699997,72.800003,69.800003
20161013003000,180.0,186.600006,62.200002,55,70.099998,100,69.699997,72.800003,69.800003
20161013004500,180.0,186.600006,62.200002,55,66.800003,100,69.699997,72.800003,69.800003
20161013010000,180.0,186.600006,62.200002,55,70.5,100,69.699997,72.800003,69.800003
20161013011500,180.0,186.600006,62.200002,55,69.699997,100,69.599998,72.800003,69.800003
20161013013000,180.0,184.199997,61.399999,55,66.800003,100,69.599998,72.800003,69.800003
20161013014500,180.0,184.199997,61.399999,55,70.900002,100,69.5,72.800003,69.800003
20161013020000,180.0,184.199997,61.399999,55,67.699997,100,69.5,72.800003,69.800003
20161013021500,180.0,184.199997,61.399999,55,75.800003,100,69.599998,72.800003,69.800003
20161013023000,180.0,181.800003,60.600001,55,74.0,100,69.900002,72.800003,69.800003
20161013024500,180.0,184.800003,61.600001,55,70.099998,100,69.900002,72.800003,69.800003
20161013030000,180.0,182.399994,60.799998,55,59.200001,100,69.699997,72.800003,69.800003
20161013031500,180.0,182.399994,60.799998,55,58.299999,100,68.900002,72.800003,69.800003
20161013033000,180.0,182.399994,60.799998,55,89.300003,100,69.199997,72.800003,69.800003
20161013034500,180.0,182.399994,60.799998,55,79.199997,100,69.900002,72.800003,69.800003
20161013040000,180.0,188.399994,62.799998,55,60.0,0,69.900002,72.800003,69.800003
20161013041500,180.0,184.199997,61.399999,55,58.299999,100,69.099998,72.800003,69.800003
20161013043000,180.0,184.199997,61.399999,55,80.199997,100,69.199997,72.800003,69.800003
20161013044500,180.0,184.199997,61.399999,55,68.199997,100,69.800003,72.800003,69.800003
20161013050000,180.0,184.199997,61.399999,55,71.699997,100,69.699997,72.800003,69.800003
20161013051500,180.0,187.800003,62.600001,55,68.699997,100,69.699997,72.800003,69.800003
20161013053000,180.0,182.399994,60.799998,55,68.699997,100,69.599998,72.800003,69.800003
20161013054500,180.0,186.600006,62.200002,55,71.099998,100,69.599998,72.800003,69.800003
20161013060000,180.0,184.199997,61.399999,55,67.300003,100,69.5,72.800003,69.800003
20161013061500,180.0,184.199997,61.399999,55,72.400002,100,69.5,72.800003,69.800003
20161013063000,180.0,184.199997,61.399999,55,69.199997,100,69.599998,72.800003,69.800003
20161013064500,180.0,177.600006,59.200002,55,67.300003,100,69.599998,72.800003,69.800003
20161013070000,180.0,180.0,60.0,55,72.0,100,69.599998,72.800003,69.800003
20161013071500,180.0,170.399994,56.799998,59,69.699997,100,69.699997,72.800003,69.800003
20161013073000,180.0,170.399994,56.799998,59,67.699997,100,69.699997,72.800003,69.800003
20161013074500,180.0,172.800003,57.600001,60,72.900002,100,69.800003,72.800003,69.800003
20161013080000,180.0,172.800003,57.600001,60,69.699997,100,69.900002,72.800003,69.800003
20161013081500,180.0,172.800003,57.600001,60,68.199997,100,70.0,72.800003,69.800003
20161013083000,180.0,172.800003,57.600001,60,59.200001,100,69.599998,72.800003,69.800003
20161013084500,180.0,174.600006,58.200002,60,59.200001,100,69.099998,72.800003,69.800003
20161013090000,180.0,171.600006,57.200002,60,76.300003,100,69.099998,72.800003,69.800003
20161013091500,180.0,171.600006,57.200002,60,73.5,100,69.900002,72.800003,69.800003
20161013093000,180.0,177.600006,59.200002,60,59.599998,0,69.800003,72.800003,69.800003
20161013094500,180.0,177.600006,59.200002,60,58.799999,100,69.099998,72.800003,69.800003
20161013100000,180.0,174.0,58.0,60,70.0,100,68.900002,72.800003,69.800003
20161013101500,180.0,177.600006,59.200002,60,77.800003,100,70.0,72.800003,69.800003
20161013103000,180.0,180.0,60.0,60,59.599998,0,69.599998,72.800003,69.800003
20161013104500,180.0,183.0,61.0,60,59.599998,100,68.900002,72.800003,69.800003
20161013110000,180.0,180.0,60.0,60,72.5,100,69.300003,72.800003,69.800003
20161013111500,180.0,180.0,60.0,60,70.099998,100,69.800003,72.800003,69.800003
20161013113000,180.0,182.399994,60.799998,60,70.099998,100,69.900002,72.800003,69.800003
20161013114500,180.0,182.399994,60.799998,60,68.099998,100,69.900002,72.800003,69.800003
20161013120000,180.0,184.800003,61.600001,60,70.099998,100,69.900002,72.800003,69.800003
20161013121500,180.0,184.800003,61.600001,60,69.099998,100,69.900002,72.800003,69.800003
20161013123000,180.0,184.800003,61.600001,60,93.0,100,68.900002,72.800003,69.800003
20161013124500,180.0,184.800003,61.600001,60,93.0,100,69.599998,72.800003,69.800003
20161013130000,180.0,184.800003,61.600001,60,62.799999,0,70.199997,72.800003,69.800003
20161013131500,180.0,184.800003,61.600001,60,59.599998,0,69.699997,72.800003,69.800003
20161013133000,180.0,184.800003,61.600001,60,58.400002,100,69.199997,72.800003,69.800003
20161013134500,180.0,182.399994,60.799998,60,79.599998,100,68.900002,72.800003,69.800003
20161013140000,180.0,185.399994,61.799998,60,69.699997,100,69.800003,72.800003,69.800003
20161013141500,180.0,181.199997,60.399999,60,67.099998,100,69.599998,72.800003,69.800003
20161013143000,180.0,181.199997,60.399999,60,69.199997,100,69.599998,72.800003,69.800003
20161013144500,180.0,177.600006,59.200002,60,67.699997,100,69.599998,72.800003,69.800003
20161013150000,180.0,177.600006,59.200002,60,69.800003,100,69.699997,72.800003,69.800003
20161013151500,180.0,184.199997,61.399999,60,67.300003,100,69.699997,72.800003,69.800003
20161013153000,180.0,184.199997,61.399999,60,69.599998,100,69.699997,72.800003,69.800003
20161013154500,180.0,179.399994,59.799998,60,67.300003,100,69.699997,72.800003,69.800003
20161013160000,180.0,181.199997,60.399999,60,69.599998,100,69.800003,72.800003,69.800003
20161013161500,180.0,181.199997,60.399999,60,66.800003,100,69.800003,72.800003,69.800003
20161013163000,180.0,185.399994,61.799998,60,70.5,100,69.900002,72.800003,69.800003
20161013164500,180.0,183.0,61.0,60,67.300003,100,70.0,72.800003,69.800003
20161013170000,180.0,186.0,62.0,60,62.0,100,70.0,72.800003,69.800003
20161013171500,180.0,189.0,63.0,59,59.200001,100,69.5,72.800003,69.800003
20161013173000,180.0,189.0,63.0,58,59.200001,100,69.199997,72.800003,69.800003
20161013174500,180.0,189.0,63.0,57,83.099998,100,69.199997,72.800003,69.800003
20161013180000,180.0,184.800003,61.600001,57,71.300003,100,69.800003,72.800003,69.800003
20161013181500,180.0,184.800003,61.600001,57,67.699997,100,69.800003,72.800003,69.800003
20161013183000,180.0,184.800003,61.600001,57,71.099998,100,69.800003,72.800003,69.800003
20161013184500,180.0,189.0,63.0,57,67.699997,100,69.800003,72.800003,69.800003
20161013190000,180.0,183.600006,61.200002,55,71.099998,100,69.800003,72.800003,69.800003
20161013191500,180.0,186.0,62.0,55,68.099998,100,69.800003,72.800003,69.800003
20161013193000,180.0,186.0,62.0,55,68.099998,100,69.800003,72.800003,69.800003
20161013194500,180.0,186.0,62.0,55,71.5,100,69.800003,72.800003,69.800003
20161013200000,180.0,186.0,62.0,55,68.599998,100,69.800003,72.800003,69.800003
20161013201500,180.0,181.199997,60.399999,55,68.599998,100,69.800003,72.800003,69.800003
20161013203000,180.0,181.199997,60.399999,55,70.599998,100,69.800003,72.800003,69.800003
20161013204500,180.0,186.0,62.0,55,70.599998,100,69.800003,72.800003,69.800003
20161013210000,180.0,186.0,62.0,55,67.699997,100,69.800003,72.800003,69.800003
20161013211500,180.0,183.0,61.0,55,69.699997,100,69.900002,72.800003,69.800003
20161013213000,180.0,186.0,62.0,55,58.799999,0,70.0,72.800003,69.800003
20161013214500,180.0,186.0,62.0,55,57.700001,100,69.300003,72.800003,69.800003
20161013220000,180.0,186.0,62.0,55,58.299999,100,68.900002,72.800003,69.800003
20161013221500,180.0,186.0,62.0,55,75.0,100,69.599998,72.800003,69.800003
20161013223000,180.0,186.0,62.0,55,72.0,100,69.900002,72.800003,69.800003
20161013224500,180.0,183.0,61.0,55,68.199997,100,70.0,72.800003,69.800003
20161013230000,180.0,183.0,61.0,55,61.200001,100,69.900002,72.800003,69.800003
20161013231500,180.0,183.0,61.0,55,58.400002,100,69.300003,72.800003,69.800003
20161013233000,180.0,183.0,61.0,55,59.099998,100,68.900002,72.800003,69.800003
20161013234500,180.0,180.0,60.0,55,69.699997,100,69.699997,72.800003,69.800003
20161014000000,180.0,177.0,59.0,55,71.099998,100,69.800003,72.800003,69.800003
20161014001500,180.0,174.0,58.0,55,72.900002,100,69.900002,72.800003,69.800003
20161014003000,180.0,179.399994,59.799998,55,72.900002,100,70.0,72.800003,69.800003
20161014004500,180.0,177.0,59.0,55,60.299999,100,69.900002,72.800003,69.800003
20161014010000,180.0,179.399994,59.799998,55,58.700001,100,69.199997,72.800003,69.800003
20161014011500,180.0,181.199997,60.399999,55,65.300003,100,68.900002,72.800003,69.800003
20161014013000,180.0,181.199997,60.399999,55,78.400002,100,69.900002,72.800003,69.800003
20161014014500,180.0,181.199997,60.399999,55,58.799999,0,69.699997,72.800003,69.800003
20161014020000,180.0,183.600006,61.200002,55,57.900002,100,69.0,72.800003,69.800003
20161014021500,180.0,183.600006,61.200002,55,91.699997,100,69.199997,72.800003,69.800003
20161014023000,180.0,179.399994,59.799998,55,69.199997,100,69.699997,72.800003,69.800003
20161014024500,180.0,179.399994,59.799998,55,70.099998,100,69.699997,72.800003,69.800003
20161014030000,180.0,179.399994,59.799998,55,71.099998,100,69.699997,72.800003,69.800003
20161014031500,180.0,182.399994,60.799998,55,72.0,100,69.699997,72.800003,69.800003
20161014033000,180.0,182.399994,60.799998,55,72.0,100,69.699997,72.800003,69.800003
