PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161014034500,180.0,182.399994,60.799998,55,71.0,100,69.800003,72.800003,69.800003
20161014040000,180.0,184.800003,61.600001,55,69.099998,100,69.800003,72.800003,69.800003
20161014041500,180.0,184.800003,61.600001,55,68.199997,100,69.800003,72.800003,69.800003
20161014043000,180.0,184.800003,61.600001,55,68.199997,100,69.800003,72.800003,69.800003
20161014044500,180.0,184.800003,61.600001,55,69.5,100,69.800003,72.800003,69.800003
20161014050000,180.0,184.800003,61.600001,55,71.099998,100,69.699997,72.800003,69.800003
20161014051500,180.0,184.800003,61.600001,55,71.099998,100,69.699997,72.800003,69.800003
20161014053000,180.0,184.800003,61.600001,55,71.099998,100,69.699997,72.800003,69.800003
20161014054500,180.0,181.800003,60.600001,55,71.099998,100,69.699997,72.800003,69.800003
20161014060000,180.0,181.800003,60.600001,55,69.099998,100,69.699997,72.800003,69.800003
20161014061500,180.0,181.800003,60.600001,55,69.099998,100,69.699997,72.800003,69.800003
20161014063000,180.0,181.800003,60.600001,55,72.900002,100,69.800003,72.800003,69.800003
20161014064500,180.0,181.800003,60.600001,55,68.699997,100,69.800003,72.800003,69.800003
20161014070000,180.0,178.199997,59.399999,55,71.599998,100,69.800003,72.800003,69.800003
20161014071500,180.0,178.199997,59.399999,55,69.699997,100,69.900002,72.800003,69.800003
20161014073000,180.0,178.199997,59.399999,55,68.199997,100,69.900002,72.800003,69.800003
20161014074500,180.0,171.600006,57.200002,55,72.0,100,69.900002,72.800003,69.800003
20161014080000,180.0,169.800003,56.600001,58,68.699997,100,69.800003,72.800003,69.800003
20161014081500,180.0,173.399994,57.799998,59,72.300003,100,69.900002,72.800003,69.800003
20161014083000,180.0,173.399994,57.799998,60,67.699997,100,69.900002,72.800003,69.800003
20161014084500,180.0,171.600006,57.200002,60,71.400002,100,69.900002,72.800003,69.800003
20161014090000,180.0,174.600006,58.200002,60,68.699997,100,69.900002,72.800003,69.800003
20161014091500,180.0,174.600006,58.200002,60,72.0,100,69.900002,72.800003,69.800003
20161014093000,180.0,183.600006,61.200002,56,68.199997,100,69.900002,72.800003,69.800003
20161014094500,180.0,186.0,62.0,55,60.0,100,69.800003,72.800003,69.800003
20161014100000,180.0,186.0,62.0,55,60.0,100,69.199997,72.800003,69.800003
20161014101500,180.0,181.800003,60.600001,55,71.300003,100,68.900002,72.800003,69.800003
20161014103000,180.0,177.600006,59.200002,55,79.400002,100,69.900002,72.800003,69.800003
20161014104500,180.0,177.600006,59.200002,55,59.200001,0,69.699997,72.800003,69.800003
20161014110000,180.0,177.600006,59.200002,55,59.200001,100,69.099998,72.800003,69.800003
20161014111500,180.0,177.600006,59.200002,55,77.199997,100,69.099998,72.800003,69.800003
20161014113000,180.0,180.0,60.0,55,76.0,100,70.0,72.800003,69.800003
20161014114500,180.0,189.600006,63.200002,55,61.200001,0,69.699997,72.800003,69.800003
20161014120000,180.0,173.399994,57.799998,58,59.599998,100,69.199997,72.800003,69.800003
20161014121500,180.0,173.399994,57.799998,58,66.699997,100,68.900002,72.800003,69.800003
20161014123000,180.0,173.399994,57.799998,58,74.400002,100,69.900002,72.800003,69.800003
20161014124500,180.0,173.399994,57.799998,58,70.800003,100,69.800003,72.800003,69.800003
20161014130000,180.0,176.399994,58.799998,58,65.400002,100,69.900002,72.800003,69.800003
20161014131500,180.0,178.199997,59.399999,58,60.400002,100,69.800003,72.800003,69.800003
20161014133000,180.0,172.800003,57.600001,58,58.0,100,69.400002,72.800003,69.800003
20161014134500,180.0,172.800003,57.600001,58,58.700001,100,69.099998,72.800003,69.800003
20161014140000,180.0,169.800003,56.600001,58,77.699997,100,69.099998,72.800003,69.800003
20161014141500,180.0,174.600006,58.200002,59,64.099998,0,70.199997,72.800003,69.800003
20161014143000,180.0,174.600006,58.200002,59,58.400002,0,69.599998,72.800003,69.800003
20161014144500,180.0,172.199997,57.399999,59,58.400002,100,69.300003,72.800003,69.800003
20161014150000,180.0,172.199997,57.399999,59,59.099998,100,69.300003,72.800003,69.800003
20161014151500,180.0,172.199997,57.399999,59,58.0,100,69.199997,72.800003,69.800003
20161014153000,180.0,170.399994,56.799998,59,61.900002,100,69.300003,72.800003,69.800003
20161014154500,180.0,170.399994,56.799998,60,69.699997,100,69.699997,72.800003,69.800003
20161014160000,180.0,176.399994,58.799998,60,73.0,100,70.0,72.800003,69.800003
20161014161500,180.0,176.399994,58.799998,60,60.0,0,69.699997,72.800003,69.800003
20161014163000,180.0,174.600006,58.200002,60,58.400002,100,69.199997,72.800003,69.800003
20161014164500,180.0,174.600006,58.200002,60,76.900002,100,68.900002,72.800003,69.800003
20161014170000,180.0,174.600006,58.200002,60,68.699997,100,69.699997,72.800003,69.800003
20161014171500,180.0,174.600006,58.200002,60,73.400002,100,69.699997,72.800003,69.800003
20161014173000,180.0,174.600006,58.200002,60,72.099998,100,69.800003,72.800003,69.800003
20161014174500,180.0,174.600006,58.200002,60,69.199997,100,69.900002,72.800003,69.800003
20161014180000,180.0,174.600006,58.200002,60,69.199997,100,70.0,72.800003,69.800003
20161014181500,180.0,174.600006,58.200002,60,59.900002,100,69.900002,72.800003,69.800003
20161014183000,180.0,174.600006,58.200002,60,58.400002,100,69.199997,72.800003,69.800003
20161014184500,180.0,174.600006,58.200002,60,79.099998,100,69.0,72.800003,69.800003
20161014190000,180.0,177.600006,59.200002,60,70.099998,100,69.699997,72.800003,69.800003
20161014191500,180.0,174.0,58.0,60,66.800003,100,69.400002,72.800003,69.800003
20161014193000,180.0,177.600006,59.200002,60,79.5,100,69.599998,72.800003,69.800003
20161014194500,180.0,174.0,58.0,60,61.200001,0,69.800003,72.800003,69.800003
20161014200000,180.0,176.399994,58.799998,60,60.0,100,69.099998,72.800003,69.800003
20161014201500,180.0,176.399994,58.799998,60,79.599998,100,69.099998,72.800003,69.800003
20161014203000,180.0,174.600006,58.200002,60,68.199997,100,69.699997,72.800003,69.800003
20161014204500,180.0,176.399994,58.799998,60,70.099998,100,69.699997,72.800003,69.800003
20161014210000,180.0,176.399994,58.799998,60,73.0,100,69.800003,72.800003,69.800003
20161014211500,180.0,176.399994,58.799998,60,69.699997,100,69.800003,72.800003,69.800003
20161014213000,180.0,176.399994,58.799998,60,67.699997,100,69.800003,72.800003,69.800003
20161014214500,180.0,183.0,61.0,60,71.0,100,69.800003,72.800003,69.800003
20161014220000,180.0,183.0,61.0,60,71.0,100,69.800003,72.800003,69.800003
20161014221500,180.0,183.0,61.0,60,67.699997,100,69.800003,72.800003,69.800003
20161014223000,180.0,183.0,61.0,60,70.599998,100,69.800003,72.800003,69.800003
20161014224500,180.0,180.0,60.0,60,71.599998,100,69.800003,72.800003,69.800003
20161014230000,180.0,180.0,60.0,60,68.199997,100,69.800003,72.800003,69.800003
20161014231500,180.0,180.0,60.0,60,70.5,100,69.800003,72.800003,69.800003
20161014233000,180.0,178.199997,59.399999,60,70.5,100,69.800003,72.800003,69.800003
20161014234500,180.0,186.0,62.0,60,67.300003,100,69.800003,72.800003,69.800003
20161015000000,180.0,186.0,62.0,60,69.0,100,69.699997,72.800003,69.800003
20161015001500,180.0,186.0,62.0,60,72.0,100,69.699997,72.800003,69.800003
20161015003000,180.0,188.399994,62.799998,60,67.300003,100,69.699997,72.800003,69.800003
20161015004500,180.0,188.399994,62.799998,59,70.0,100,69.699997,72.800003,69.800003
20161015010000,180.0,186.0,62.0,59,71.5,100,69.699997,72.800003,69.800003
20161015011500,180.0,186.0,62.0,59,67.699997,100,69.699997,72.800003,69.800003
20161015013000,180.0,186.0,62.0,59,70.5,100,69.699997,72.800003,69.800003
20161015014500,180.0,190.800003,63.600001,58,70.5,100,69.599998,72.800003,69.800003
20161015020000,180.0,186.600006,62.200002,58,67.699997,100,69.599998,72.800003,69.800003
20161015021500,180.0,186.600006,62.200002,57,69.099998,100,69.599998,72.800003,69.800003
20161015023000,180.0,186.600006,62.200002,57,72.0,100,69.599998,72.800003,69.800003
20161015024500,180.0,184.199997,61.399999,56,68.199997,100,69.599998,72.800003,69.800003
20161015030000,180.0,180.0,60.0,55,69.599998,100,69.5,72.800003,69.800003
20161015031500,180.0,184.199997,61.399999,55,71.800003,100,69.5,72.800003,69.800003
20161015033000,180.0,184.199997,61.399999,55,71.800003,100,69.599998,72.800003,69.800003
20161015034500,180.0,181.800003,60.600001,55,77.699997,100,69.699997,72.800003,69.800003
20161015040000,180.0,184.800003,61.600001,55,72.5,100,69.800003,72.800003,69.800003
20161015041500,180.0,181.800003,60.600001,55,74.199997,100,69.900002,72.800003,69.800003
20161015043000,180.0,181.800003,60.600001,55,75.900002,100,70.0,72.800003,69.800003
20161015044500,180.0,181.800003,60.600001,55,61.200001,100,69.900002,72.800003,69.800003
20161015050000,180.0,185.399994,61.799998,55,58.0,100,69.099998,72.800003,69.800003
20161015051500,180.0,181.800003,60.600001,55,79.199997,100,69.199997,72.800003,69.800003
20161015053000,180.0,181.800003,60.600001,55,75.300003,100,69.800003,72.800003,69.800003
20161015054500,180.0,185.399994,61.799998,55,79.300003,100,70.0,72.800003,69.800003
20161015060000,180.0,185.399994,61.799998,55,57.599998,100,69.199997,72.800003,69.800003
20161015061500,180.0,182.399994,60.799998,55,92.199997,100,68.900002,72.800003,69.800003
20161015063000,180.0,187.800003,62.600001,55,72.0,100,69.599998,72.800003,69.800003
20161015064500,180.0,179.399994,59.799998,55,67.300003,100,69.300003,72.800003,69.800003
20161015070000,180.0,177.600006,59.200002,55,85.0,100,69.699997,72.800003,69.800003
20161015071500,180.0,179.399994,59.799998,55,60.799999,100,69.599998,72.800003,69.800003
20161015073000,180.0,176.399994,58.799998,55,60.0,100,68.900002,72.800003,69.800003
20161015074500,180.0,176.399994,58.799998,55,81.099998,100,69.400002,72.800003,69.800003
20161015080000,180.0,176.399994,58.799998,55,78.199997,100,70.0,72.800003,69.800003
20161015081500,180.0,176.399994,58.799998,55,61.200001,100,69.300003,72.800003,69.800003
20161015083000,180.0,174.600006,58.200002,55,61.200001,100,68.800003,72.800003,69.800003
20161015084500,180.0,174.600006,58.200002,55,82.0,100,69.699997,72.800003,69.800003
20161015090000,180.0,176.399994,58.799998,55,68.699997,0,70.0,72.800003,69.800003
20161015091500,180.0,233.399994,77.799998,100,58.799999,0,68.800003,65.0,59.799999
20161015093000,180.0,233.399994,77.799998,100,58.799999,0,68.199997,65.0,59.799999
20161015094500,180.0,228.600006,76.200002,100,58.799999,0,67.800003,65.0,59.799999
20161015100000,180.0,223.199997,74.399999,100,58.0,0,67.5,65.0,59.799999
20161015101500,180.0,223.199997,74.399999,100,58.0,0,67.599998,65.0,59.799999
20161015103000,180.0,223.199997,74.399999,100,58.0,0,67.5,65.0,59.799999
20161015104500,180.0,218.399994,72.799998,100,58.0,0,67.400002,65.0,59.799999
20161015110000,180.0,223.199997,74.399999,100,58.700001,0,67.400002,65.0,59.799999
20161015111500,180.0,223.199997,74.399999,100,58.700001,0,67.099998,65.0,59.799999
20161015113000,180.0,223.199997,74.399999,100,58.700001,0,66.900002,65.0,59.799999
20161015114500,180.0,228.600006,76.200002,100,58.0,0,66.900002,65.0,59.799999
20161015120000,180.0,223.199997,74.399999,100,58.0,0,66.800003,65.0,59.799999
20161015121500,180.0,223.199997,74.399999,100,58.0,0,66.800003,65.0,59.799999
20161015123000,180.0,223.199997,74.399999,100,58.0,0,66.699997,65.0,59.799999
20161015124500,180.0,223.199997,74.399999,100,57.200001,0,66.800003,65.0,59.799999
20161015130000,180.0,223.199997,74.399999,100,58.299999,0,66.900002,65.0,59.799999
20161015131500,180.0,223.199997,74.399999,100,58.299999,0,67.0,65.0,59.799999
20161015133000,180.0,218.399994,72.799998,100,58.299999,0,66.900002,65.0,59.799999
20161015134500,180.0,228.600006,76.200002,100,57.599998,0,66.900002,65.0,59.799999
20161015140000,180.0,223.199997,74.399999,100,57.599998,0,66.900002,65.0,59.799999
20161015141500,180.0,223.199997,74.399999,100,56.799999,0,66.900002,65.0,59.799999
20161015143000,180.0,223.199997,74.399999,100,57.599998,0,66.900002,65.0,59.799999
20161015144500,180.0,228.600006,76.200002,100,57.599998,0,66.800003,65.0,53.0
20161015150000,180.0,255.600006,85.200002,100,57.599998,0,66.5,65.0,53.0
20161015151500,180.0,251.399994,83.799998,100,57.599998,0,66.199997,65.0,53.0
20161015153000,180.0,259.799988,86.599996,100,57.599998,0,66.0,65.0,53.0
20161015154500,180.0,255.600006,85.200002,100,57.599998,0,66.0,65.0,53.0
20161015160000,180.0,264.0,88.0,100,57.599998,0,65.900002,65.0,53.0
20161015161500,180.0,255.600006,85.200002,100,57.599998,0,65.900002,65.0,53.0
20161015163000,180.0,255.600006,85.200002,100,57.599998,0,66.0,65.0,53.0
20161015164500,180.0,251.399994,83.799998,100,57.599998,0,66.0,65.0,53.0
20161015170000,180.0,259.799988,86.599996,100,57.599998,0,66.099998,65.0,53.0
20161015171500,180.0,255.600006,85.200002,100,57.599998,0,66.199997,65.0,53.0
20161015173000,180.0,255.600006,85.200002,100,57.599998,0,66.199997,65.0,53.0
20161015174500,180.0,259.799988,86.599996,100,57.599998,0,66.099998,65.0,53.0
20161015180000,180.0,259.799988,86.599996,100,57.599998,0,66.099998,65.0,53.0
20161015181500,180.0,259.799988,86.599996,100,57.599998,0,66.0,65.0,53.0
20161015183000,180.0,259.799988,86.599996,100,57.599998,0,65.800003,65.0,53.0
20161015184500,180.0,255.600006,85.200002,100,57.599998,0,65.699997,65.0,53.0
20161015190000,180.0,255.600006,85.200002,100,57.599998,0,65.699997,65.0,53.0
20161015191500,180.0,251.399994,83.799998,100,57.599998,0,65.599998,65.0,53.0
20161015193000,180.0,251.399994,83.799998,100,57.599998,0,65.599998,65.0,53.0
20161015194500,180.0,246.600006,82.200002,100,57.599998,0,65.599998,65.0,53.0
20161015200000,180.0,218.399994,72.799998,100,58.700001,0,65.599998,65.0,53.0
20161015201500,180.0,218.399994,72.799998,100,57.700001,0,65.699997,65.0,53.0
20161015203000,180.0,223.199997,74.399999,100,57.700001,0,65.699997,65.0,53.0
20161015204500,180.0,218.399994,72.799998,100,57.700001,0,65.699997,65.0,53.0
20161015210000,180.0,223.199997,74.399999,100,57.700001,0,65.699997,65.0,53.0
20161015211500,180.0,218.399994,72.799998,100,57.700001,0,65.599998,65.0,53.0
20161015213000,180.0,218.399994,72.799998,100,57.700001,0,65.599998,65.0,53.0
20161015214500,180.0,218.399994,72.799998,100,57.700001,0,65.599998,65.0,53.0
20161015220000,180.0,218.399994,72.799998,100,57.700001,0,65.599998,65.0,53.0
20161015221500,180.0,218.399994,72.799998,100,57.700001,0,65.599998,65.0,53.0
20161015223000,180.0,218.399994,72.799998,100,57.700001,0,65.5,65.0,53.0
20161015224500,180.0,213.600006,71.200002,100,57.700001,0,65.5,65.0,53.0
20161015230000,180.0,213.600006,71.200002,100,57.700001,0,65.5,65.0,53.0
20161015231500,180.0,213.600006,71.200002,100,57.700001,0,65.5,65.0,53.0
20161015233000,180.0,213.600006,71.200002,100,57.700001,0,65.300003,65.0,53.0
20161015234500,180.0,218.399994,72.799998,100,57.700001,0,65.300003,65.0,53.0
20161016000000,180.0,218.399994,72.799998,100,57.700001,0,65.300003,65.0,53.0
20161016001500,180.0,218.399994,72.799998,100,57.700001,0,65.199997,65.0,53.0
20161016003000,180.0,218.399994,72.799998,100,57.700001,0,65.199997,65.0,53.0
20161016004500,180.0,213.600006,71.200002,100,57.700001,0,65.199997,65.0,53.0
20161016010000,180.0,218.399994,72.799998,100,57.700001,0,65.099998,65.0,53.0
20161016011500,180.0,213.600006,71.200002,100,57.700001,0,65.099998,65.0,53.0
20161016013000,180.0,218.399994,72.799998,100,57.700001,0,65.099998,65.0,53.0
20161016014500,180.0,213.600006,71.200002,100,57.700001,0,65.099998,65.0,53.0
20161016020000,180.0,218.399994,72.799998,100,57.700001,0,65.099998,65.0,53.0
20161016021500,180.0,218.399994,72.799998,100,57.700001,0,65.099998,65.0,53.0
20161016023000,180.0,218.399994,72.799998,100,57.700001,0,65.0,65.0,53.0
20161016024500,180.0,218.399994,72.799998,100,57.700001,0,65.0,65.0,53.0
20161016030000,180.0,223.199997,74.399999,100,57.700001,0,65.0,65.0,53.0
20161016031500,180.0,213.600006,71.200002,100,57.700001,0,65.0,65.0,53.0
20161016033000,180.0,213.600006,71.200002,100,57.700001,0,65.0,65.0,53.0
20161016034500,180.0,213.600006,71.200002,100,57.700001,0,64.900002,65.0,53.0
20161016040000,180.0,218.399994,72.799998,100,57.700001,0,64.800003,65.0,53.0
20161016041500,180.0,218.399994,72.799998,100,57.700001,0,64.800003,65.0,53.0
20161016043000,180.0,218.399994,72.799998,100,57.700001,0,64.800003,65.0,53.0
20161016044500,180.0,218.399994,72.799998,100,57.700001,0,64.800003,65.0,53.0
20161016050000,180.0,218.399994,72.799998,100,57.700001,0,64.699997,65.0,53.0
20161016051500,180.0,218.399994,72.799998,100,57.700001,0,64.699997,65.0,53.0
20161016053000,180.0,218.399994,72.799998,100,57.700001,0,64.599998,65.0,53.0
20161016054500,180.0,218.399994,72.799998,100,57.700001,0,64.599998,65.0,53.0
20161016060000,180.0,218.399994,72.799998,100,57.700001,0,64.599998,65.0,53.0
20161016061500,180.0,218.399994,72.799998,100,57.700001,0,64.699997,65.0,53.0
20161016063000,180.0,208.800003,69.600001,100,58.299999,0,64.699997,65.0,53.0
20161016064500,180.0,218.399994,72.799998,100,58.299999,0,64.699997,65.0,53.0
20161016070000,180.0,208.800003,69.600001,100,58.299999,0,64.699997,65.0,53.0
20161016071500,180.0,213.600006,71.200002,100,58.299999,0,64.699997,65.0,53.0
20161016073000,180.0,220.199997,73.399999,86,58.299999,0,64.699997,65.0,53.0
20161016074500,180.0,207.600006,69.200002,75,58.299999,0,64.699997,65.0,53.0
20161016080000,180.0,207.600006,69.200002,71,57.599998,0,64.699997,65.0,53.0
20161016081500,180.0,195.600006,65.200002,68,57.599998,0,64.800003,65.0,53.0
20161016083000,180.0,201.0,67.0,68,57.599998,0,64.800003,65.0,53.0
20161016084500,180.0,201.0,67.0,68,57.599998,0,64.800003,65.0,53.0
20161016090000,180.0,201.0,67.0,68,57.599998,0,64.800003,65.0,53.0
20161016091500,180.0,201.0,67.0,68,57.599998,0,64.800003,65.0,53.0
20161016093000,180.0,203.399994,67.799998,68,58.299999,0,65.0,65.0,53.0
20161016094500,180.0,203.399994,67.799998,60,57.599998,0,65.0,65.0,53.0
20161016100000,180.0,205.800003,68.600001,60,57.599998,0,65.0,65.0,53.0
20161016101500,180.0,202.199997,67.399999,59,57.599998,0,65.0,65.0,53.0
20161016103000,180.0,202.199997,67.399999,59,57.599998,0,65.0,65.0,53.0
20161016104500,180.0,202.199997,67.399999,59,57.599998,0,65.0,65.0,53.0
20161016110000,180.0,198.600006,66.200002,59,57.599998,0,65.0,65.0,53.0
20161016111500,180.0,201.0,67.0,59,57.599998,0,65.0,65.0,53.0
20161016113000,180.0,201.0,67.0,59,57.599998,0,65.0,65.0,53.0
20161016114500,180.0,203.399994,67.799998,59,57.599998,0,65.0,65.0,53.0
20161016120000,180.0,199.800003,66.600001,59,58.299999,0,65.099998,65.0,53.0
20161016121500,180.0,199.800003,66.600001,59,58.299999,0,65.099998,65.0,53.0
20161016123000,180.0,199.800003,66.600001,59,58.299999,0,65.099998,65.0,53.0
20161016124500,180.0,199.800003,66.600001,59,58.299999,0,65.099998,65.0,53.0
20161016130000,180.0,197.399994,65.799998,59,58.299999,0,65.099998,65.0,53.0
20161016131500,180.0,205.199997,68.399999,59,58.299999,0,65.199997,65.0,53.0
20161016133000,180.0,205.199997,68.399999,59,57.599998,0,65.199997,65.0,53.0
20161016134500,180.0,199.199997,66.399999,59,57.599998,0,65.199997,65.0,53.0
20161016140000,180.0,199.199997,66.399999,59,57.599998,0,65.199997,65.0,53.0
20161016141500,180.0,199.199997,66.399999,59,57.599998,0,65.199997,65.0,53.0
20161016143000,180.0,199.199997,66.399999,59,57.599998,0,65.199997,65.0,53.0
20161016144500,180.0,196.800003,65.600001,59,57.599998,0,65.199997,65.0,53.0
20161016150000,180.0,203.399994,67.799998,59,57.599998,0,65.199997,65.0,53.0
20161016151500,180.0,201.0,67.0,60,57.599998,0,65.300003,65.0,53.0
20161016153000,180.0,216.0,72.0,64,57.599998,0,65.400002,65.0,53.0
20161016154500,180.0,218.399994,72.799998,68,57.599998,0,65.300003,65.0,53.0
20161016160000,180.0,242.399994,80.799998,73,57.599998,0,65.300003,65.0,53.0
20161016161500,180.0,246.600006,82.200002,77,57.599998,0,65.300003,65.0,53.0
20161016163000,180.0,246.600006,82.200002,81,57.599998,0,65.300003,65.0,53.0
20161016164500,180.0,251.399994,83.799998,100,57.599998,0,65.300003,65.0,53.0
20161016170000,180.0,255.600006,85.200002,100,57.599998,0,65.5,65.0,53.0
20161016171500,180.0,251.399994,83.799998,100,57.599998,0,65.5,65.0,53.0
20161016173000,180.0,251.399994,83.799998,100,57.599998,0,65.599998,65.0,53.0
20161016174500,180.0,255.600006,85.200002,100,57.599998,0,65.599998,65.0,53.0
20161016180000,180.0,255.600006,85.200002,100,57.599998,0,65.5,65.0,53.0
20161016181500,180.0,251.399994,83.799998,100,57.599998,0,65.5,65.0,53.0
20161016183000,180.0,246.600006,82.200002,100,57.599998,0,65.5,65.0,53.0
20161016184500,180.0,242.399994,80.799998,100,57.599998,0,65.5,65.0,53.0
20161016190000,180.0,233.399994,77.799998,100,57.599998,0,65.300003,65.0,53.0
20161016191500,180.0,233.399994,77.799998,100,57.599998,0,65.300003,65.0,53.0
20161016193000,180.0,228.600006,76.200002,100,57.599998,0,65.199997,65.0,53.0
20161016194500,180.0,228.600006,76.200002,100,57.599998,0,65.199997,65.0,53.0
20161016200000,180.0,223.199997,74.399999,100,57.599998,0,65.099998,65.0,53.0
20161016201500,180.0,223.199997,74.399999,100,57.599998,0,65.099998,65.0,53.0
20161016203000,180.0,223.199997,74.399999,100,57.599998,0,65.099998,65.0,53.0
20161016204500,180.0,218.399994,72.799998,100,57.599998,0,65.099998,65.0,53.0
20161016210000,180.0,228.600006,76.200002,100,57.599998,0,65.099998,65.0,53.0
20161016211500,180.0,228.600006,76.200002,100,58.299999,0,65.099998,65.0,53.0
20161016213000,180.0,228.600006,76.200002,100,58.299999,0,65.099998,65.0,53.0
20161016214500,180.0,228.600006,76.200002,100,57.599998,0,65.0,65.0,53.0
20161016220000,180.0,223.199997,74.399999,100,57.599998,0,65.0,65.0,53.0
20161016221500,180.0,228.600006,76.200002,100,57.599998,0,64.900002,65.0,53.0
20161016223000,180.0,223.199997,74.399999,100,57.599998,0,64.800003,65.0,53.0
20161016224500,180.0,228.600006,76.200002,100,57.599998,0,64.800003,65.0,53.0
20161016230000,180.0,228.600006,76.200002,100,57.599998,0,64.800003,65.0,53.0
20161016231500,180.0,228.600006,76.200002,100,57.599998,0,64.699997,65.0,53.0
20161016233000,180.0,228.600006,76.200002,100,57.599998,0,64.699997,65.0,53.0
20161016234500,180.0,228.600006,76.200002,100,57.599998,0,64.599998,65.0,53.0
20161017000000,180.0,228.600006,76.200002,100,57.599998,0,64.599998,65.0,53.0
20161017001500,180.0,228.600006,76.200002,100,57.599998,0,64.599998,65.0,53.0
20161017003000,180.0,228.600006,76.200002,94,57.599998,0,64.5,65.0,53.0
20161017004500,180.0,199.199997,66.399999,65,57.599998,0,64.599998,65.0,53.0
20161017010000,180.0,196.199997,65.399999,62,57.599998,0,64.599998,65.0,53.0
20161017011500,180.0,188.399994,62.799998,60,57.599998,0,64.699997,65.0,53.0
20161017013000,180.0,186.0,62.0,59,57.599998,0,64.699997,65.0,53.0
20161017014500,180.0,186.0,62.0,59,57.599998,0,64.699997,65.0,53.0
20161017020000,180.0,186.0,62.0,59,57.599998,0,64.699997,65.0,53.0
20161017021500,180.0,188.399994,62.799998,59,57.599998,0,64.699997,65.0,53.0
20161017023000,180.0,188.399994,62.799998,59,57.599998,0,64.699997,65.0,53.0
20161017024500,180.0,186.0,62.0,59,57.599998,0,64.699997,65.0,53.0
20161017030000,180.0,186.0,62.0,59,57.599998,0,64.699997,65.0,53.0
20161017031500,180.0,186.0,62.0,59,57.599998,0,64.699997,65.0,53.0
20161017033000,180.0,189.0,63.0,59,57.599998,0,64.699997,65.0,53.0
20161017034500,180.0,189.0,63.0,59,57.599998,0,64.699997,65.0,53.0
20161017040000,180.0,186.0,62.0,59,57.599998,0,64.599998,65.0,53.0
20161017041500,180.0,186.0,62.0,59,57.599998,0,64.599998,65.0,53.0
20161017043000,180.0,186.0,62.0,59,57.599998,0,64.599998,65.0,53.0
20161017044500,180.0,186.0,62.0,59,57.599998,0,64.5,65.0,53.0
20161017050000,180.0,183.600006,61.200002,59,57.599998,0,64.5,65.0,53.0
20161017051500,180.0,189.0,63.0,59,57.599998,0,64.5,65.0,53.0
20161017053000,180.0,183.0,61.0,59,57.599998,0,64.5,65.0,53.0
20161017054500,180.0,190.199997,63.399999,59,57.599998,0,64.400002,65.0,53.0
20161017060000,180.0,186.0,62.0,58,57.599998,0,64.400002,65.0,53.0
20161017061500,180.0,186.0,62.0,58,57.599998,0,64.400002,65.0,53.0
20161017063000,180.0,183.0,61.0,58,57.599998,0,64.400002,65.0,53.0
20161017064500,180.0,183.0,61.0,58,58.299999,0,64.400002,65.0,53.0
20161017070000,180.0,185.399994,61.799998,58,58.299999,0,64.400002,65.0,53.0
20161017071500,180.0,179.399994,59.799998,58,58.299999,0,64.400002,65.0,53.0
20161017073000,180.0,177.0,59.0,58,58.299999,0,64.5,65.0,53.0
20161017074500,180.0,177.0,59.0,62,58.299999,0,64.599998,65.0,53.0
20161017080000,180.0,177.0,59.0,62,58.299999,0,64.599998,65.0,53.0
20161017081500,180.0,180.0,60.0,62,57.599998,0,64.400002,65.0,53.0
20161017083000,180.0,184.199997,61.399999,62,57.599998,0,64.400002,65.0,53.0
20161017084500,180.0,188.399994,62.799998,62,57.599998,0,64.400002,65.0,53.0
20161017090000,180.0,188.399994,62.799998,61,57.599998,0,64.400002,65.0,53.0
20161017091500,180.0,188.399994,62.799998,60,58.299999,0,64.5,65.0,53.0
20161017093000,180.0,186.0,62.0,60,58.299999,0,64.599998,65.0,53.0
20161017094500,180.0,180.0,60.0,59,58.299999,0,64.599998,65.0,53.0
20161017100000,180.0,177.600006,59.200002,59,58.299999,0,64.599998,65.0,53.0
20161017101500,180.0,181.800003,60.600001,59,58.299999,0,64.599998,65.0,53.0
20161017103000,180.0,186.0,62.0,59,58.299999,0,64.699997,65.0,53.0
20161017104500,180.0,177.600006,59.200002,59,58.299999,0,64.699997,65.0,53.0
20161017110000,180.0,184.199997,61.399999,59,58.299999,0,64.699997,65.0,53.0
20161017111500,180.0,184.199997,61.399999,59,58.299999,0,64.699997,65.0,53.0
20161017113000,180.0,177.600006,59.200002,59,58.299999,0,64.800003,65.0,53.0
20161017114500,180.0,177.600006,59.200002,59,58.299999,0,64.800003,65.0,53.0
20161017120000,180.0,183.600006,61.200002,59,92.900002,100,65.0,73.099998,70.099998
20161017121500,180.0,190.800003,63.600001,59,113.699997,100,66.199997,73.099998,70.099998
20161017123000,180.0,190.800003,63.600001,58,104.400002,100,67.199997,73.199997,70.199997
20161017124500,180.0,186.600006,62.200002,57,97.800003,100,68.0,73.099998,70.099998
20161017130000,180.0,189.0,63.0,56,88.099998,100,68.599998,73.599998,70.599998
20161017131500,180.0,184.800003,61.600001,56,96.199997,100,69.199997,73.5,70.5
20161017133000,180.0,187.800003,62.600001,56,87.5,100,69.699997,73.199997,70.199997
20161017134500,180.0,183.0,61.0,55,68.400002,0,70.5,73.199997,70.199997
20161017140000,180.0,187.800003,62.600001,55,79.5,100,69.300003,73.599998,70.599998
20161017141500,180.0,181.800003,60.600001,55,79.5,100,70.300003,73.599998,70.599998
20161017143000,180.0,184.800003,61.600001,55,82.5,100,70.199997,73.199997,70.199997
20161017144500,180.0,184.800003,61.600001,55,61.900002,0,70.400002,73.199997,70.199997
20161017150000,180.0,180.0,60.0,55,60.099998,100,69.300003,73.5,70.5
20161017151500,180.0,172.800003,57.600001,55,91.800003,100,69.699997,73.5,70.5
20161017153000,180.0,172.800003,57.600001,55,81.599998,100,70.599998,73.5,70.5
20161017154500,180.0,172.800003,57.600001,55,86.900002,100,70.699997,73.5,70.5
20161017160000,180.0,186.600006,62.200002,58,59.599998,0,69.900002,73.099998,70.099998
20161017161500,180.0,186.600006,62.200002,58,59.599998,100,69.199997,73.099998,70.099998
20161017163000,180.0,186.600006,62.200002,58,73.599998,100,69.599998,73.099998,70.099998
20161017164500,180.0,186.600006,62.200002,58,75.300003,100,69.699997,73.099998,70.099998
20161017170000,180.0,180.0,60.0,58,62.400002,0,70.099998,73.099998,70.099998
20161017171500,180.0,184.800003,61.600001,58,59.200001,100,69.300003,73.099998,70.099998
20161017173000,180.0,188.399994,62.799998,58,80.199997,100,69.300003,73.099998,70.099998
20161017174500,180.0,188.399994,62.799998,57,69.599998,100,70.199997,73.099998,70.099998
20161017180000,180.0,185.399994,61.799998,57,72.5,100,70.199997,73.099998,70.099998
20161017181500,180.0,185.399994,61.799998,56,60.799999,100,69.800003,73.099998,70.099998
20161017183000,180.0,187.800003,62.600001,56,60.099998,100,69.099998,73.099998,70.099998
20161017184500,180.0,187.800003,62.600001,56,94.400002,100,70.099998,73.5,70.5
20161017190000,180.0,192.0,64.0,56,73.599998,0,70.900002,73.400002,70.400002
20161017191500,180.0,183.600006,61.200002,55,58.400002,100,69.800003,73.5,70.5
20161017193000,180.0,181.199997,60.399999,55,78.699997,100,69.300003,73.199997,70.199997
20161017194500,180.0,174.0,58.0,55,83.199997,100,70.300003,73.099998,70.099998
20161017200000,180.0,181.800003,60.600001,55,59.200001,100,69.599998,73.5,70.5
20161017201500,180.0,174.0,58.0,55,76.099998,100,70.0,73.199997,70.199997
20161017203000,180.0,174.0,58.0,55,64.599998,100,69.400002,73.099998,70.099998
20161017204500,180.0,174.0,58.0,55,87.5,100,70.099998,73.5,70.5
20161017210000,180.0,172.199997,57.399999,55,62.0,0,70.5,73.099998,70.099998
20161017211500,180.0,174.600006,58.200002,55,58.0,100,69.599998,73.099998,70.099998
20161017213000,180.0,174.600006,58.200002,55,59.200001,100,69.099998,73.099998,70.099998
20161017214500,180.0,172.199997,57.399999,55,84.400002,100,69.699997,73.099998,70.099998
20161017220000,180.0,172.199997,57.399999,55,71.300003,0,70.400002,73.099998,70.099998
20161017221500,180.0,169.199997,56.399999,55,59.200001,100,69.599998,73.099998,70.099998
20161017223000,180.0,173.399994,57.799998,55,73.0,100,69.099998,73.099998,70.099998
20161017224500,180.0,173.399994,57.799998,55,88.0,100,70.0,73.099998,70.099998
20161017230000,180.0,173.399994,57.799998,55,62.400002,0,70.300003,73.099998,70.099998
20161017231500,180.0,171.600006,57.200002,55,58.400002,100,69.400002,72.900002,69.900002
20161017233000,180.0,171.600006,57.200002,55,89.199997,100,69.199997,73.099998,70.099998
20161017234500,180.0,174.600006,58.200002,55,85.0,100,70.0,73.400002,70.400002
20161018000000,180.0,184.800003,61.600001,55,81.800003,0,70.5,73.199997,70.199997
20161018001500,180.0,184.800003,61.600001,55,58.0,100,69.699997,73.5,70.5
20161018003000,180.0,184.800003,61.600001,55,84.900002,100,69.900002,73.199997,70.199997
20161018004500,180.0,184.800003,61.600001,55,70.599998,100,70.0,73.099998,70.099998
20161018010000,180.0,184.800003,61.600001,55,69.199997,100,69.900002,73.099998,70.099998
20161018011500,180.0,184.800003,61.600001,55,72.0,100,69.800003,73.099998,70.099998
20161018013000,180.0,184.800003,61.600001,55,95.900002,100,70.099998,73.5,70.5
20161018014500,180.0,184.800003,61.600001,55,84.400002,100,70.599998,73.5,70.5
20161018020000,180.0,184.800003,61.600001,55,60.799999,0,70.0,73.199997,70.199997
20161018021500,180.0,184.800003,61.600001,55,69.400002,100,69.199997,73.5,70.5
20161018023000,180.0,184.800003,61.600001,55,84.300003,100,70.300003,73.099998,70.099998
20161018024500,180.0,184.800003,61.600001,55,58.400002,100,69.599998,73.5,70.5
20161018030000,180.0,184.800003,61.600001,55,83.300003,100,69.800003,73.099998,70.099998
20161018031500,180.0,184.800003,61.600001,55,60.799999,100,69.599998,73.199997,70.199997
20161018033000,180.0,184.800003,61.600001,55,95.300003,100,69.599998,73.5,70.5
20161018034500,180.0,182.399994,60.799998,55,86.800003,100,70.400002,73.5,70.5
20161018040000,180.0,189.0,63.0,55,78.800003,0,70.800003,73.5,70.5
20161018041500,180.0,189.0,63.0,55,58.299999,100,69.699997,73.5,70.5
20161018043000,180.0,181.800003,60.600001,55,94.199997,100,69.699997,73.5,70.5
20161018044500,180.0,181.800003,60.600001,55,89.0,100,70.599998,73.5,70.5
20161018050000,180.0,185.399994,61.799998,55,59.200001,0,70.199997,73.5,70.5
20161018051500,180.0,185.399994,61.799998,55,76.099998,100,69.300003,73.5,70.5
20161018053000,180.0,187.800003,62.600001,55,88.400002,100,70.199997,73.5,70.5
20161018054500,180.0,183.600006,61.200002,55,81.5,100,70.599998,73.5,70.5
20161018060000,180.0,183.600006,61.200002,55,58.799999,100,70.199997,73.5,70.5
20161018061500,180.0,183.600006,61.200002,55,79.400002,100,69.400002,73.5,70.5
20161018063000,180.0,183.600006,61.200002,55,90.199997,100,70.199997,73.5,70.5
20161018064500,180.0,178.199997,59.399999,55,79.699997,100,70.699997,73.5,70.5
20161018070000,180.0,173.399994,57.799998,60,59.599998,100,69.800003,73.5,70.5
20161018071500,180.0,173.399994,57.799998,60,83.199997,100,69.599998,73.5,70.5
20161018073000,180.0,173.399994,57.799998,60,95.300003,100,70.199997,73.5,70.5
20161018074500,180.0,176.399994,58.799998,60,84.300003,100,70.5,73.5,70.5
20161018080000,180.0,170.399994,56.799998,60,86.900002,100,70.699997,73.5,70.5
20161018081500,180.0,174.0,58.0,60,60.799999,0,70.300003,73.5,70.5
20161018083000,180.0,179.399994,59.799998,60,60.799999,100,69.599998,73.5,70.5
20161018084500,180.0,176.399994,58.799998,60,94.099998,100,69.900002,73.5,70.5
20161018090000,180.0,172.199997,57.399999,60,85.599998,100,70.300003,73.5,70.5
20161018091500,180.0,172.199997,57.399999,60,94.099998,100,70.599998,73.5,70.5
20161018093000,180.0,172.199997,57.399999,60,64.0,0,70.800003,73.5,70.5
20161018094500,180.0,172.199997,57.399999,60,59.400002,100,69.900002,73.5,70.5
20161018100000,180.0,176.399994,58.799998,60,71.699997,100,69.400002,73.5,70.5
20161018101500,180.0,172.800003,57.600001,60,83.300003,100,70.300003,73.5,70.5
20161018103000,180.0,174.600006,58.200002,60,67.300003,0,70.800003,73.5,70.5
20161018104500,180.0,176.399994,58.799998,60,60.400002,100,69.800003,73.5,70.5
20161018110000,180.0,184.800003,61.600001,60,91.699997,100,69.599998,73.5,70.5
20161018111500,180.0,184.800003,61.600001,60,74.400002,100,70.400002,73.5,70.5
20161018113000,180.0,184.800003,61.600001,60,77.599998,100,70.300003,73.5,70.5
20161018114500,180.0,184.800003,61.600001,60,69.800003,0,70.800003,73.5,70.5
20161018120000,180.0,189.0,63.0,60,58.700001,100,69.699997,73.5,70.5
20161018121500,180.0,189.0,63.0,59,75.400002,100,69.699997,73.5,70.5
20161018123000,180.0,189.0,63.0,56,89.199997,100,70.0,73.5,70.5
20161018124500,180.0,184.800003,61.600001,56,69.900002,0,70.800003,73.5,70.5
20161018130000,180.0,188.399994,62.799998,56,58.400002,100,69.599998,73.5,70.5
20161018131500,180.0,185.399994,61.799998,56,82.099998,100,69.900002,73.5,70.5
20161018133000,180.0,185.399994,61.799998,56,72.5,100,70.300003,73.5,70.5
20161018134500,180.0,170.399994,56.799998,58,69.199997,100,70.199997,73.5,70.5
20161018140000,180.0,173.399994,57.799998,59,84.900002,100,70.5,73.5,70.5
20161018141500,180.0,170.399994,56.799998,59,59.599998,0,70.300003,73.5,70.5
20161018143000,180.0,170.399994,56.799998,59,58.799999,100,69.699997,73.5,70.5
20161018144500,180.0,173.399994,57.799998,59,72.599998,100,69.699997,73.5,70.5
20161018150000,180.0,173.399994,57.799998,60,86.900002,100,70.300003,73.5,70.5
20161018151500,180.0,173.399994,57.799998,60,59.200001,0,70.400002,73.5,70.5
20161018153000,180.0,173.399994,57.799998,60,59.200001,100,69.699997,73.5,70.5
20161018154500,180.0,175.800003,58.600001,61,87.400002,100,69.800003,73.5,70.5
20161018160000,180.0,180.0,60.0,61,63.900002,0,70.800003,73.5,70.5
20161018161500,180.0,174.0,58.0,61,58.5,100,69.900002,73.5,70.5
20161018163000,180.0,174.0,58.0,61,58.5,100,69.599998,73.5,70.5
20161018164500,180.0,174.0,58.0,61,70.199997,100,70.400002,73.5,70.5
20161018170000,180.0,174.0,58.0,61,68.900002,100,70.5,73.5,70.5
20161018171500,180.0,176.399994,58.799998,61,68.199997,100,70.699997,73.5,70.5
20161018173000,180.0,179.399994,59.799998,61,59.599998,0,70.5,73.5,70.5
20161018174500,180.0,177.0,59.0,61,58.0,100,69.900002,73.5,70.5
20161018180000,180.0,177.0,59.0,61,64.599998,100,69.5,73.5,70.5
20161018181500,180.0,177.0,59.0,61,71.800003,100,70.5,73.5,70.5
20161018183000,180.0,177.0,59.0,61,71.800003,100,70.400002,73.5,70.5
20161018184500,180.0,177.0,59.0,61,70.199997,100,70.400002,73.5,70.5
20161018190000,180.0,177.0,59.0,61,70.199997,100,70.400002,73.5,70.5
20161018191500,180.0,174.0,58.0,61,71.300003,100,70.400002,73.5,70.5
20161018193000,180.0,177.600006,59.200002,61,71.300003,100,70.400002,73.5,70.5
20161018194500,180.0,179.399994,59.799998,61,69.199997,100,70.400002,73.5,70.5
20161018200000,180.0,176.399994,58.799998,61,67.300003,100,70.400002,73.5,70.5
20161018201500,180.0,174.600006,58.200002,61,68.0,100,70.300003,73.5,70.5
20161018203000,180.0,174.600006,58.200002,61,71.900002,100,70.300003,73.5,70.5
20161018204500,180.0,174.600006,58.200002,61,71.900002,100,70.199997,73.5,70.5
20161018210000,180.0,174.600006,58.200002,61,70.300003,100,70.300003,73.5,70.5
20161018211500,180.0,179.399994,59.799998,61,67.800003,100,70.199997,73.5,70.5
20161018213000,180.0,179.399994,59.799998,61,66.800003,100,70.199997,73.5,70.5
20161018214500,180.0,183.0,61.0,61,70.0,100,70.099998,73.199997,70.199997
20161018220000,180.0,183.0,61.0,61,70.0,100,70.0,73.199997,70.199997
20161018221500,180.0,183.0,61.0,61,67.699997,100,70.0,73.199997,70.199997
20161018223000,180.0,186.0,62.0,61,67.699997,100,70.0,73.199997,70.199997
20161018224500,180.0,186.0,62.0,61,71.0,100,70.0,73.199997,70.199997
20161018230000,180.0,183.0,61.0,61,71.0,100,70.0,73.199997,70.199997
20161018231500,180.0,183.0,61.0,61,67.300003,100,69.900002,73.199997,70.199997
20161018233000,180.0,190.199997,63.399999,61,83.800003,100,70.199997,73.199997,70.199997
20161018234500,180.0,190.199997,63.399999,61,61.599998,0,70.199997,73.199997,70.199997
20161019000000,180.0,190.199997,63.399999,60,60.0,100,69.400002,73.199997,70.199997
20161019001500,180.0,186.0,62.0,60,86.300003,100,69.5,73.199997,70.199997
20161019003000,180.0,189.0,63.0,56,77.400002,100,70.400002,73.199997,70.199997
20161019004500,180.0,184.800003,61.600001,55,59.599998,0,70.199997,73.199997,70.199997
20161019010000,180.0,184.800003,61.600001,55,58.400002,100,69.300003,73.199997,70.199997
20161019011500,180.0,184.800003,61.600001,55,84.400002,100,69.699997,73.199997,70.199997
20161019013000,180.0,184.800003,61.600001,55,76.800003,100,70.400002,73.199997,70.199997
20161019014500,180.0,184.800003,61.600001,55,59.799999,0,70.0,73.199997,70.199997
20161019020000,180.0,184.800003,61.600001,55,58.400002,100,69.199997,73.199997,70.199997
20161019021500,180.0,184.800003,61.600001,55,83.800003,100,69.800003,73.199997,70.199997
20161019023000,180.0,184.800003,61.600001,55,75.400002,100,70.400002,73.199997,70.199997
20161019024500,180.0,182.399994,60.799998,55,58.799999,0,69.900002,73.199997,70.199997
20161019030000,180.0,182.399994,60.799998,55,58.799999,100,69.199997,73.199997,70.199997
20161019031500,180.0,182.399994,60.799998,55,80.199997,100,70.0,73.199997,70.199997
20161019033000,180.0,180.0,60.0,55,80.199997,100,70.300003,73.400002,70.400002
20161019034500,180.0,184.800003,61.600001,55,81.099998,100,70.5,73.5,70.5
20161019040000,180.0,184.800003,61.600001,55,62.799999,0,70.699997,73.5,70.5
20161019041500,180.0,188.399994,62.799998,55,58.400002,100,69.599998,73.400002,70.400002
20161019043000,180.0,183.600006,61.200002,55,86.300003,100,69.599998,73.300003,70.300003
20161019044500,180.0,183.600006,61.200002,55,75.400002,100,70.400002,73.400002,70.400002
20161019050000,180.0,183.600006,61.200002,55,73.5,100,70.300003,73.400002,70.400002
20161019051500,180.0,183.600006,61.200002,55,71.800003,100,70.400002,73.400002,70.400002
20161019053000,180.0,183.600006,61.200002,55,77.599998,100,70.300003,73.300003,70.300003
20161019054500,180.0,183.600006,61.200002,55,76.199997,100,70.400002,73.300003,70.300003
20161019060000,180.0,183.600006,61.200002,55,72.5,100,70.400002,73.199997,70.199997
20161019061500,180.0,183.600006,61.200002,55,74.800003,100,70.400002,73.300003,70.300003
20161019063000,180.0,190.800003,63.600001,58,62.799999,0,70.300003,72.800003,69.800003
20161019064500,180.0,184.800003,61.600001,56,59.599998,100,69.400002,73.099998,70.099998
20161019070000,180.0,174.0,58.0,58,90.900002,100,69.300003,73.099998,70.099998
20161019071500,180.0,171.600006,57.200002,59,68.400002,100,69.699997,73.099998,70.099998
20161019073000,180.0,173.399994,57.799998,60,80.300003,100,70.0,73.199997,70.199997
20161019074500,180.0,173.399994,57.799998,60,71.699997,0,70.5,73.199997,70.199997
20161019080000,180.0,175.800003,58.600001,60,59.599998,100,69.599998,73.199997,70.199997
20161019081500,180.0,171.600006,57.200002,60,77.800003,100,69.199997,73.199997,70.199997
20161019083000,180.0,171.600006,57.200002,61,74.800003,100,70.0,73.199997,70.199997
20161019084500,180.0,171.600006,57.200002,61,72.0,100,69.900002,73.199997,70.199997
20161019090000,180.0,175.800003,58.600001,61,73.5,100,69.800003,73.199997,70.199997
20161019091500,180.0,175.800003,58.600001,61,77.300003,100,70.300003,73.199997,70.199997
20161019093000,180.0,177.600006,59.200002,61,81.599998,100,70.5,73.5,70.5
20161019094500,180.0,177.600006,59.200002,61,58.400002,100,70.0,73.5,70.5
20161019100000,180.0,177.600006,59.200002,61,72.400002,100,69.400002,73.5,70.5
20161019101500,180.0,180.0,60.0,61,80.699997,100,70.300003,73.5,70.5
20161019103000,180.0,184.800003,61.600001,61,74.0,100,70.400002,73.5,70.5
20161019104500,180.0,181.199997,60.399999,61,88.599998,100,70.5,73.5,70.5
20161019110000,180.0,184.199997,61.399999,61,58.400002,0,70.300003,73.5,70.5
20161019111500,180.0,180.0,60.0,61,58.400002,100,69.599998,73.5,70.5
20161019113000,180.0,180.0,60.0,61,91.099998,100,69.800003,73.5,70.5
20161019114500,180.0,182.399994,60.799998,61,84.400002,100,70.5,73.5,70.5
20161019120000,180.0,182.399994,60.799998,61,58.400002,100,70.0,73.5,70.5
20161019121500,180.0,182.399994,60.799998,61,66.599998,100,69.400002,73.5,70.5
20161019123000,180.0,182.399994,60.799998,61,93.0,100,70.099998,73.5,70.5
20161019124500,180.0,182.399994,60.799998,61,61.200001,0,70.699997,73.5,70.5
20161019130000,180.0,182.399994,60.799998,61,58.0,100,69.599998,73.5,70.5
20161019131500,180.0,186.0,62.0,59,88.599998,100,69.800003,73.5,70.5
20161019133000,180.0,188.399994,62.799998,57,64.099998,0,70.800003,73.5,70.5
20161019134500,180.0,188.399994,62.799998,56,58.0,100,69.699997,73.5,70.5
20161019140000,180.0,185.399994,61.799998,56,72.0,100,69.699997,73.5,70.5
20161019141500,180.0,185.399994,61.799998,55,94.099998,100,70.400002,73.5,70.5
20161019143000,180.0,185.399994,61.799998,55,59.200001,0,70.300003,73.5,70.5
20161019144500,180.0,182.399994,60.799998,55,58.400002,100,69.5,73.5,70.5
20161019150000,180.0,186.0,62.0,55,81.099998,100,70.400002,73.5,70.5
20161019151500,180.0,186.0,62.0,55,74.0,100,70.699997,73.5,70.5
20161019153000,180.0,182.399994,60.799998,55,70.099998,100,70.699997,73.5,70.5
20161019154500,180.0,182.399994,60.799998,55,64.0,0,70.800003,73.5,70.5
20161019160000,180.0,182.399994,60.799998,55,60.0,100,70.0,73.5,70.5
20161019161500,180.0,182.399994,60.799998,55,59.200001,100,69.699997,73.5,70.5
20161019163000,180.0,174.0,58.0,55,82.599998,100,70.300003,73.5,70.5
20161019164500,180.0,174.0,58.0,55,60.799999,0,70.599998,73.5,70.5
20161019170000,180.0,174.0,58.0,55,58.400002,100,69.900002,73.5,70.5
20161019171500,180.0,174.0,58.0,55,83.800003,100,69.599998,73.5,70.5
20161019173000,180.0,169.199997,56.399999,56,74.199997,100,70.400002,73.5,70.5
20161019174500,180.0,172.800003,57.600001,56,69.400002,100,70.300003,73.5,70.5
20161019180000,180.0,172.800003,57.600001,57,71.5,100,70.300003,73.5,70.5
20161019181500,180.0,172.800003,57.600001,57,68.699997,100,70.300003,73.400002,70.400002
20161019183000,180.0,180.0,60.0,57,71.400002,100,70.300003,73.400002,70.400002
20161019184500,180.0,180.0,60.0,57,68.199997,100,70.300003,73.400002,70.400002
20161019190000,180.0,185.399994,61.799998,57,69.199997,100,70.300003,73.400002,70.400002
20161019191500,180.0,185.399994,61.799998,57,71.0,100,70.199997,73.300003,70.300003
20161019193000,180.0,185.399994,61.799998,57,68.099998,100,70.199997,73.300003,70.300003
20161019194500,180.0,185.399994,61.799998,57,70.599998,100,70.099998,73.300003,70.300003
20161019200000,180.0,185.399994,61.799998,57,70.599998,100,70.0,73.199997,70.199997
20161019201500,180.0,185.399994,61.799998,57,68.199997,100,70.0,73.199997,70.199997
20161019203000,180.0,185.399994,61.799998,56,69.699997,100,70.0,73.199997,70.199997
20161019204500,180.0,169.199997,56.399999,57,69.699997,100,70.0,73.199997,70.199997
20161019210000,180.0,174.600006,58.200002,58,69.699997,100,70.0,73.199997,70.199997
20161019211500,180.0,174.600006,58.200002,58,70.400002,100,70.0,73.199997,70.199997
20161019213000,180.0,174.600006,58.200002,58,68.199997,100,70.0,73.199997,70.199997
20161019214500,180.0,174.600006,58.200002,58,71.099998,100,70.099998,73.199997,70.199997
20161019220000,180.0,174.600006,58.200002,58,68.599998,100,70.099998,73.199997,70.199997
20161019221500,180.0,177.0,59.0,58,68.599998,100,70.099998,73.199997,70.199997
20161019223000,180.0,172.199997,57.399999,58,71.0,100,70.0,73.199997,70.199997
20161019224500,180.0,172.199997,57.399999,58,68.099998,100,70.099998,73.199997,70.199997
20161019230000,180.0,172.199997,57.399999,58,69.800003,100,70.0,73.199997,70.199997
20161019231500,180.0,174.600006,58.200002,59,70.5,100,70.099998,73.199997,70.199997
20161019233000,180.0,174.600006,58.200002,59,69.099998,100,70.0,73.199997,70.199997
20161019234500,180.0,174.600006,58.200002,59,68.199997,100,70.0,73.199997,70.199997
20161020000000,180.0,174.600006,58.200002,59,70.5,100,69.900002,73.199997,70.199997
20161020001500,180.0,174.600006,58.200002,59,67.699997,100,69.900002,73.199997,70.199997
20161020003000,180.0,174.600006,58.200002,59,69.699997,100,69.900002,73.199997,70.199997
20161020004500,180.0,172.199997,57.399999,59,70.5,100,69.900002,73.199997,70.199997
20161020010000,180.0,172.199997,57.399999,59,69.099998,100,69.900002,73.199997,70.199997
20161020011500,180.0,169.800003,56.600001,59,72.900002,100,70.099998,73.199997,70.199997
20161020013000,180.0,172.199997,57.399999,60,72.0,100,70.300003,73.199997,70.199997
20161020014500,180.0,172.199997,57.399999,60,75.400002,100,70.300003,73.199997,70.199997
20161020020000,180.0,175.800003,58.600001,60,71.5,100,70.400002,73.199997,70.199997
20161020021500,180.0,174.0,58.0,60,68.800003,0,70.5,73.199997,70.199997
20161020023000,180.0,175.800003,58.600001,60,58.400002,100,69.699997,73.199997,70.199997
20161020024500,180.0,175.800003,58.600001,60,69.0,100,69.199997,73.199997,70.199997
20161020030000,180.0,175.800003,58.600001,60,74.400002,100,70.099998,73.199997,70.199997
20161020031500,180.0,175.800003,58.600001,60,70.099998,100,70.0,73.199997,70.199997
20161020033000,180.0,175.800003,58.600001,60,70.099998,100,70.0,73.199997,70.199997
20161020034500,180.0,172.800003,57.600001,60,70.099998,100,70.0,73.099998,70.099998
20161020040000,180.0,172.800003,57.600001,60,71.699997,100,69.900002,73.300003,70.300003
20161020041500,180.0,172.800003,57.600001,60,79.099998,100,70.300003,73.5,70.5
20161020043000,180.0,172.800003,57.600001,60,86.900002,100,70.699997,73.5,70.5
20161020044500,180.0,177.600006,59.200002,60,58.400002,100,70.0,73.5,70.5
20161020050000,180.0,179.399994,59.799998,60,75.599998,100,69.400002,73.5,70.5
20161020051500,180.0,188.399994,62.799998,60,80.099998,100,70.400002,73.5,70.5
20161020053000,180.0,188.399994,62.799998,59,58.400002,100,69.800003,73.5,70.5
20161020054500,180.0,188.399994,62.799998,59,81.599998,100,69.800003,73.5,70.5
20161020060000,180.0,188.399994,62.799998,59,79.699997,100,70.400002,73.5,70.5
20161020061500,180.0,186.0,62.0,59,75.800003,100,70.5,73.5,70.5
20161020063000,180.0,186.0,62.0,59,74.0,100,70.699997,73.5,70.5
20161020064500,180.0,186.0,62.0,58,63.299999,0,70.699997,73.5,70.5
20161020070000,180.0,188.399994,62.799998,57,58.400002,100,69.699997,73.5,70.5
20161020071500,180.0,183.600006,61.200002,57,86.199997,100,69.800003,73.5,70.5
20161020073000,180.0,176.399994,58.799998,57,80.599998,100,70.599998,73.5,70.5
20161020074500,180.0,174.600006,58.200002,57,58.799999,0,70.199997,73.5,70.5
20161020080000,180.0,170.399994,56.799998,58,58.799999,100,69.5,73.5,70.5
20161020081500,180.0,173.399994,57.799998,58,86.199997,100,70.0,73.5,70.5
20161020083000,180.0,173.399994,57.799998,58,81.400002,100,70.699997,73.5,70.5
20161020084500,180.0,148.800003,49.600001,100,62.200001,0,70.5,73.5,70.5
20161020090000,180.0,189.0,63.0,61,58.799999,100,69.599998,73.5,70.5
20161020091500,180.0,186.600006,62.200002,61,80.699997,100,70.099998,73.5,70.5
20161020093000,180.0,186.600006,62.200002,61,66.300003,100,70.199997,73.5,70.5
20161020094500,180.0,186.600006,62.200002,60,74.400002,100,70.0,73.5,70.5
20161020100000,180.0,186.600006,62.200002,58,91.300003,100,70.400002,73.5,70.5
20161020101500,180.0,189.0,63.0,58,58.799999,0,70.300003,73.5,70.5
20161020103000,180.0,189.0,63.0,56,62.0,100,69.400002,73.5,70.5
20161020104500,180.0,186.600006,62.200002,56,93.5,100,70.099998,73.5,70.5
