PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161020110000,180.0,183.600006,61.200002,56,66.400002,0,70.800003,73.199997,70.199997
20161020111500,180.0,183.600006,61.200002,56,58.799999,100,69.699997,73.5,70.5
20161020113000,180.0,178.199997,59.399999,55,89.199997,100,69.800003,73.5,70.5
20161020114500,180.0,184.199997,61.399999,55,74.900002,100,70.5,73.5,70.5
20161020120000,180.0,181.199997,60.399999,55,60.799999,0,70.699997,73.5,70.5
20161020121500,180.0,184.800003,61.600001,55,58.400002,100,69.599998,73.5,70.5
20161020123000,180.0,184.800003,61.600001,55,80.199997,100,70.0,73.5,70.5
20161020124500,180.0,182.399994,60.799998,55,65.300003,100,70.199997,73.199997,70.199997
20161020130000,180.0,178.199997,59.399999,55,67.199997,100,70.0,73.199997,70.199997
20161020131500,180.0,181.199997,60.399999,55,68.099998,100,69.900002,73.5,70.5
20161020133000,180.0,176.399994,58.799998,55,88.300003,100,70.400002,73.5,70.5
20161020134500,180.0,181.199997,60.399999,55,58.799999,0,70.300003,73.5,70.5
20161020140000,180.0,171.600006,57.200002,58,58.799999,100,69.599998,73.5,70.5
20161020141500,180.0,173.399994,57.799998,59,81.099998,100,70.099998,73.5,70.5
20161020143000,180.0,177.600006,59.200002,59,65.300003,100,70.199997,73.5,70.5
20161020144500,180.0,171.600006,57.200002,59,80.5,100,70.099998,73.5,70.5
20161020150000,180.0,176.399994,58.799998,59,75.400002,100,70.699997,73.5,70.5
20161020151500,180.0,176.399994,58.799998,59,62.0,0,70.699997,73.5,70.5
20161020153000,180.0,174.0,58.0,59,59.900002,100,69.900002,73.5,70.5
20161020154500,180.0,174.0,58.0,59,59.900002,100,69.599998,73.5,70.5
20161020160000,180.0,176.399994,58.799998,59,77.300003,100,70.300003,73.5,70.5
20161020161500,180.0,176.399994,58.799998,59,61.599998,0,70.800003,73.5,70.5
20161020163000,180.0,178.199997,59.399999,59,58.400002,100,70.0,73.5,70.5
20161020164500,180.0,175.800003,58.600001,59,58.400002,100,69.599998,73.5,70.5
20161020170000,180.0,175.800003,58.600001,59,75.900002,100,70.300003,73.5,70.5
20161020171500,180.0,174.0,58.0,59,81.599998,100,70.599998,73.5,70.5
20161020173000,180.0,174.0,58.0,59,60.400002,0,70.400002,73.5,70.5
20161020174500,180.0,174.0,58.0,59,58.400002,100,69.800003,73.5,70.5
20161020180000,180.0,169.800003,56.600001,59,68.900002,100,69.400002,73.300003,70.300003
20161020181500,180.0,175.800003,58.600001,60,82.400002,100,70.300003,73.5,70.5
20161020183000,180.0,173.399994,57.799998,60,66.0,0,70.800003,73.5,70.5
20161020184500,180.0,173.399994,57.799998,60,58.799999,100,69.900002,73.5,70.5
20161020190000,180.0,169.199997,56.399999,60,68.099998,100,69.5,73.5,70.5
20161020191500,180.0,174.600006,58.200002,60,77.300003,100,70.5,73.5,70.5
20161020193000,180.0,172.800003,57.600001,60,72.5,100,70.5,73.5,70.5
20161020194500,180.0,175.800003,58.600001,60,71.599998,100,70.400002,73.5,70.5
20161020200000,180.0,177.600006,59.200002,60,70.599998,100,70.400002,73.5,70.5
20161020201500,180.0,177.600006,59.200002,60,70.599998,100,70.400002,73.5,70.5
20161020203000,180.0,174.600006,58.200002,60,68.699997,100,70.400002,73.199997,70.199997
20161020204500,180.0,177.0,59.0,60,59.900002,100,69.800003,73.099998,70.099998
20161020210000,180.0,172.800003,57.600001,60,66.099998,100,69.400002,73.5,70.5
20161020211500,180.0,172.800003,57.600001,60,77.300003,100,70.300003,73.5,70.5
20161020213000,180.0,172.800003,57.600001,61,66.800003,100,70.300003,73.5,70.5
20161020214500,180.0,177.0,59.0,61,65.800003,100,70.199997,73.5,70.5
20161020220000,180.0,177.0,59.0,61,71.0,100,70.099998,73.5,70.5
20161020221500,180.0,177.0,59.0,61,72.5,100,70.300003,73.5,70.5
20161020223000,180.0,177.0,59.0,61,71.099998,100,70.400002,73.5,70.5
20161020224500,180.0,177.0,59.0,61,74.400002,100,70.5,73.5,70.5
20161020230000,180.0,180.0,60.0,61,73.0,100,70.5,73.5,70.5
20161020231500,180.0,177.0,59.0,61,71.0,100,70.599998,73.5,70.5
20161020233000,180.0,177.0,59.0,61,75.800003,100,70.699997,73.5,70.5
20161020234500,180.0,177.0,59.0,61,73.5,100,70.699997,73.5,70.5
20161021000000,180.0,182.399994,60.799998,61,71.599998,100,70.699997,73.5,70.5
20161021001500,180.0,185.399994,61.799998,61,70.599998,100,70.699997,73.5,70.5
20161021003000,180.0,185.399994,61.799998,61,71.5,100,70.699997,73.5,70.5
20161021004500,180.0,185.399994,61.799998,61,75.300003,100,70.599998,73.5,70.5
20161021010000,180.0,185.399994,61.799998,61,72.0,100,70.599998,73.5,70.5
20161021011500,180.0,189.600006,63.200002,60,69.199997,100,70.5,73.5,70.5
20161021013000,180.0,186.600006,62.200002,59,72.400002,100,70.5,73.5,70.5
20161021014500,180.0,186.600006,62.200002,58,74.0,100,70.5,73.5,70.5
20161021020000,180.0,186.600006,62.200002,58,70.599998,100,70.5,73.5,70.5
20161021021500,180.0,186.600006,62.200002,58,69.599998,100,70.400002,73.5,70.5
20161021023000,180.0,190.199997,63.399999,57,74.800003,100,70.300003,73.5,70.5
20161021024500,180.0,190.199997,63.399999,56,72.0,100,70.300003,73.5,70.5
20161021030000,180.0,183.0,61.0,55,69.199997,100,70.300003,73.5,70.5
20161021031500,180.0,183.0,61.0,55,73.900002,100,70.199997,73.5,70.5
20161021033000,180.0,183.0,61.0,55,73.900002,100,70.199997,73.5,70.5
20161021034500,180.0,188.399994,62.799998,55,70.099998,100,70.199997,73.5,70.5
20161021040000,180.0,184.800003,61.600001,55,85.0,100,70.5,73.5,70.5
20161021041500,180.0,184.800003,61.600001,55,66.900002,0,70.800003,73.5,70.5
20161021043000,180.0,184.800003,61.600001,55,57.200001,100,69.599998,73.5,70.5
20161021044500,180.0,184.800003,61.600001,55,87.5,100,69.800003,73.5,70.5
20161021050000,180.0,181.199997,60.399999,55,78.900002,100,70.5,73.5,70.5
20161021051500,180.0,181.199997,60.399999,55,60.0,0,70.599998,73.5,70.5
20161021053000,180.0,183.600006,61.200002,55,57.900002,100,69.5,73.5,70.5
20161021054500,180.0,183.600006,61.200002,55,81.099998,100,70.0,73.5,70.5
20161021060000,180.0,183.600006,61.200002,55,85.5,100,70.599998,73.5,70.5
20161021061500,180.0,187.800003,62.600001,55,58.799999,0,70.300003,73.5,70.5
20161021063000,180.0,184.800003,61.600001,55,72.0,100,69.300003,73.5,70.5
20161021064500,180.0,181.199997,60.399999,55,89.199997,100,70.199997,73.5,70.5
20161021070000,180.0,181.199997,60.399999,55,86.199997,100,70.5,73.5,70.5
20161021071500,180.0,181.199997,60.399999,55,60.400002,0,70.300003,73.5,70.5
20161021073000,180.0,181.199997,60.399999,55,73.199997,100,69.300003,73.5,70.5
20161021074500,180.0,184.800003,61.600001,55,89.900002,100,70.099998,73.5,70.5
20161021080000,180.0,184.800003,61.600001,55,80.699997,100,70.699997,73.5,70.5
20161021081500,180.0,184.800003,61.600001,55,60.400002,100,70.0,73.5,70.5
20161021083000,180.0,184.800003,61.600001,55,84.900002,100,69.400002,73.5,70.5
20161021084500,180.0,184.800003,61.600001,55,83.800003,100,70.199997,73.5,70.5
20161021090000,180.0,184.800003,61.600001,55,80.199997,100,70.699997,73.5,70.5
20161021091500,180.0,184.800003,61.600001,55,59.700001,0,70.5,73.5,70.5
20161021093000,180.0,184.800003,61.600001,55,57.900002,100,69.400002,73.5,70.5
20161021094500,180.0,182.399994,60.799998,55,82.099998,100,69.900002,73.5,70.5
20161021100000,180.0,186.600006,62.200002,55,89.699997,100,70.599998,73.5,70.5
20161021101500,180.0,186.600006,62.200002,55,58.799999,0,70.300003,73.5,70.5
20161021103000,180.0,186.600006,62.200002,55,67.800003,100,69.400002,73.5,70.5
20161021104500,180.0,186.600006,62.200002,55,82.900002,100,70.199997,73.5,70.5
20161021110000,180.0,183.0,61.0,55,92.400002,100,70.699997,73.5,70.5
20161021111500,180.0,183.0,61.0,55,58.799999,100,70.199997,73.5,70.5
20161021113000,180.0,183.0,61.0,55,69.699997,100,69.400002,73.5,70.5
20161021114500,180.0,183.0,61.0,55,88.099998,100,70.199997,73.5,70.5
20161021120000,180.0,186.600006,62.200002,55,79.199997,100,70.699997,73.5,70.5
20161021121500,180.0,184.199997,61.399999,55,61.200001,0,70.599998,73.5,70.5
20161021123000,180.0,184.199997,61.399999,55,58.700001,100,69.599998,73.5,70.5
20161021124500,180.0,181.800003,60.600001,55,84.900002,100,70.0,73.5,70.5
20161021130000,180.0,178.199997,59.399999,55,80.900002,100,70.5,73.5,70.5
20161021131500,180.0,180.0,60.0,55,76.800003,0,70.800003,73.5,70.5
20161021133000,180.0,177.600006,59.200002,55,58.799999,100,69.800003,73.5,70.5
20161021134500,180.0,177.600006,59.200002,55,94.099998,100,69.699997,73.5,70.5
20161021140000,180.0,177.600006,59.200002,55,85.300003,100,70.5,73.5,70.5
20161021141500,180.0,177.600006,59.200002,55,59.599998,100,70.199997,73.5,70.5
20161021143000,180.0,180.0,60.0,55,69.900002,100,69.400002,73.5,70.5
20161021144500,180.0,174.600006,58.200002,55,91.199997,100,70.300003,73.5,70.5
20161021150000,180.0,176.399994,58.799998,55,71.400002,0,70.800003,73.5,70.5
20161021151500,180.0,176.399994,58.799998,55,58.799999,100,69.699997,73.5,70.5
20161021153000,180.0,171.600006,57.200002,55,89.800003,100,69.800003,73.5,70.5
20161021154500,180.0,174.600006,58.200002,55,79.199997,100,70.699997,73.5,70.5
20161021160000,180.0,174.600006,58.200002,55,61.0,100,70.0,73.5,70.5
20161021161500,180.0,174.600006,58.200002,55,61.0,100,69.5,73.5,70.5
20161021163000,180.0,174.600006,58.200002,55,82.0,100,70.400002,73.5,70.5
20161021164500,180.0,178.199997,59.399999,55,60.0,0,70.300003,73.5,70.5
20161021170000,180.0,174.0,58.0,55,60.0,100,69.699997,73.5,70.5
20161021171500,180.0,174.0,58.0,55,84.0,100,70.0,73.5,70.5
20161021173000,180.0,179.399994,59.799998,55,60.0,0,70.5,73.5,70.5
20161021174500,180.0,179.399994,59.799998,55,60.0,100,69.699997,73.5,70.5
20161021180000,180.0,179.399994,59.799998,55,87.5,100,69.900002,73.5,70.5
20161021181500,180.0,179.399994,59.799998,55,71.0,100,70.400002,73.5,70.5
20161021183000,180.0,181.199997,60.399999,55,69.699997,100,70.400002,73.5,70.5
20161021184500,180.0,177.600006,59.200002,55,71.0,100,70.300003,73.5,70.5
20161021190000,180.0,177.600006,59.200002,55,72.0,100,70.300003,73.5,70.5
20161021191500,180.0,177.600006,59.200002,55,72.0,100,70.300003,73.5,70.5
20161021193000,180.0,180.0,60.0,55,70.5,100,70.199997,73.5,70.5
20161021194500,180.0,180.0,60.0,55,70.5,100,70.199997,73.5,70.5
20161021200000,180.0,180.0,60.0,55,74.400002,100,70.199997,73.5,70.5
20161021201500,180.0,178.199997,59.399999,55,80.800003,100,70.199997,73.5,70.5
20161021203000,180.0,183.0,61.0,55,80.800003,100,70.699997,73.5,70.5
20161021204500,180.0,183.0,61.0,55,58.299999,100,69.900002,73.5,70.5
20161021210000,180.0,183.0,61.0,55,86.199997,100,69.599998,73.400002,70.400002
20161021211500,180.0,183.0,61.0,55,75.900002,100,70.300003,73.400002,70.400002
20161021213000,180.0,177.600006,59.200002,55,77.599998,100,70.5,73.400002,70.400002
20161021214500,180.0,179.399994,59.799998,55,58.0,100,70.0,73.400002,70.400002
20161021220000,180.0,177.0,59.0,55,70.199997,100,69.300003,73.300003,70.300003
20161021221500,180.0,179.399994,59.799998,55,80.699997,100,70.0,73.300003,70.300003
20161021223000,180.0,182.399994,60.799998,55,69.199997,100,69.900002,73.199997,70.199997
20161021224500,180.0,178.199997,59.399999,55,67.699997,100,69.800003,73.199997,70.199997
20161021230000,180.0,178.199997,59.399999,55,83.900002,100,70.0,73.199997,70.199997
20161021231500,180.0,178.199997,59.399999,55,78.300003,100,70.400002,73.199997,70.199997
20161021233000,180.0,186.600006,62.200002,55,58.0,100,69.599998,73.199997,70.199997
20161021234500,180.0,183.0,61.0,55,81.099998,100,69.300003,73.199997,70.199997
20161022000000,180.0,183.0,61.0,55,82.5,100,70.099998,73.199997,70.199997
20161022001500,180.0,185.399994,61.799998,55,87.599998,100,70.400002,73.199997,70.199997
20161022003000,180.0,185.399994,61.799998,55,58.700001,100,69.800003,73.199997,70.199997
20161022004500,180.0,181.199997,60.399999,55,73.199997,100,69.099998,73.199997,70.199997
20161022010000,180.0,184.199997,61.399999,55,83.800003,100,69.699997,73.199997,70.199997
20161022011500,180.0,180.0,60.0,55,83.800003,100,70.199997,73.199997,70.199997
20161022013000,180.0,184.199997,61.399999,55,63.5,0,70.5,73.199997,70.199997
20161022014500,180.0,184.199997,61.399999,55,58.400002,100,69.400002,73.199997,70.199997
20161022020000,180.0,186.600006,62.200002,55,90.400002,100,69.400002,73.199997,70.199997
20161022021500,180.0,186.600006,62.200002,55,82.599998,100,69.900002,73.199997,70.199997
20161022023000,180.0,183.600006,61.200002,55,81.5,100,70.400002,73.199997,70.199997
20161022024500,180.0,183.600006,61.200002,55,59.200001,0,70.300003,73.199997,70.199997
20161022030000,180.0,183.600006,61.200002,55,57.5,100,69.199997,73.199997,70.199997
20161022031500,180.0,183.600006,61.200002,55,81.099998,100,69.599998,73.199997,70.199997
20161022033000,180.0,183.600006,61.200002,55,95.300003,100,70.0,73.199997,70.199997
20161022034500,180.0,183.600006,61.200002,55,81.5,100,70.300003,73.199997,70.199997
20161022040000,180.0,183.600006,61.200002,55,58.400002,100,69.699997,73.199997,70.199997
20161022041500,180.0,183.600006,61.200002,55,82.199997,100,69.099998,73.199997,70.199997
20161022043000,180.0,186.0,62.0,55,81.099998,100,69.800003,73.199997,70.199997
20161022044500,180.0,186.0,62.0,55,94.099998,100,70.199997,73.199997,70.199997
20161022050000,180.0,189.0,63.0,55,79.699997,100,70.300003,73.199997,70.199997
20161022051500,180.0,186.600006,62.200002,55,60.400002,0,70.300003,73.199997,70.199997
20161022053000,180.0,181.800003,60.600001,55,58.799999,100,69.300003,73.199997,70.199997
20161022054500,180.0,179.399994,59.799998,55,93.400002,100,69.5,73.199997,70.199997
20161022060000,180.0,179.399994,59.799998,55,83.800003,100,69.800003,73.199997,70.199997
20161022061500,180.0,182.399994,60.799998,55,90.900002,100,70.0,73.199997,70.199997
20161022063000,180.0,179.399994,59.799998,55,85.099998,100,70.199997,73.199997,70.199997
20161022064500,180.0,179.399994,59.799998,55,89.599998,100,70.400002,73.199997,70.199997
20161022070000,180.0,181.800003,60.600001,55,60.0,0,70.300003,73.199997,70.199997
20161022071500,180.0,181.800003,60.600001,55,58.700001,100,69.400002,73.199997,70.199997
20161022073000,180.0,181.800003,60.600001,55,93.099998,100,69.300003,73.199997,70.199997
20161022074500,180.0,177.0,59.0,55,82.0,100,69.800003,73.199997,70.199997
20161022080000,180.0,172.199997,57.399999,55,97.5,100,69.900002,73.199997,70.199997
20161022081500,180.0,174.0,58.0,55,82.599998,100,70.099998,73.199997,70.199997
20161022083000,180.0,177.0,59.0,55,98.400002,100,70.300003,73.199997,70.199997
20161022084500,180.0,177.0,59.0,55,71.400002,0,70.5,73.199997,70.199997
20161022090000,180.0,181.199997,60.399999,55,57.900002,100,69.699997,73.199997,70.199997
20161022091500,180.0,183.600006,61.200002,55,80.199997,100,69.099998,73.199997,70.199997
20161022093000,180.0,181.199997,60.399999,55,81.5,100,69.800003,73.199997,70.199997
20161022094500,180.0,184.800003,61.600001,55,95.900002,100,70.099998,73.199997,70.199997
20161022100000,180.0,184.800003,61.600001,55,81.599998,100,70.300003,73.199997,70.199997
20161022101500,180.0,181.199997,60.399999,55,64.900002,0,70.5,73.199997,70.199997
20161022103000,180.0,184.800003,61.600001,55,59.200001,100,69.5,73.199997,70.199997
20161022104500,180.0,181.800003,60.600001,55,80.699997,100,69.300003,73.199997,70.199997
20161022110000,180.0,178.199997,59.399999,55,96.0,100,69.800003,73.199997,70.199997
20161022111500,180.0,176.399994,58.799998,55,82.599998,100,70.0,73.199997,70.199997
20161022113000,180.0,176.399994,58.799998,55,88.0,100,70.400002,73.199997,70.199997
20161022114500,180.0,176.399994,58.799998,55,60.799999,0,70.300003,73.199997,70.199997
20161022120000,180.0,174.0,58.0,55,60.799999,100,69.400002,73.199997,70.199997
20161022121500,180.0,174.0,58.0,55,93.400002,100,69.300003,73.199997,70.199997
20161022123000,180.0,172.199997,57.399999,55,85.0,100,69.800003,73.199997,70.199997
20161022124500,180.0,174.600006,58.200002,56,87.400002,100,70.199997,73.199997,70.199997
20161022130000,180.0,174.600006,58.200002,56,92.800003,100,70.400002,73.199997,70.199997
20161022131500,180.0,174.600006,58.200002,56,59.5,100,69.900002,73.199997,70.199997
20161022133000,180.0,174.600006,58.200002,56,58.799999,100,69.199997,73.199997,70.199997
20161022134500,180.0,176.399994,58.799998,56,91.199997,100,69.599998,73.199997,70.199997
20161022140000,180.0,172.800003,57.600001,56,81.099998,100,70.199997,73.199997,70.199997
20161022141500,180.0,172.800003,57.600001,56,65.5,0,70.5,73.199997,70.199997
20161022143000,180.0,172.800003,57.600001,56,58.799999,100,69.599998,73.199997,70.199997
20161022144500,180.0,172.800003,57.600001,56,73.400002,100,69.199997,73.199997,70.199997
20161022150000,180.0,172.800003,57.600001,56,83.699997,100,70.0,73.199997,70.199997
20161022151500,180.0,172.800003,57.600001,56,64.099998,0,70.400002,73.199997,70.199997
20161022153000,180.0,172.800003,57.600001,57,60.299999,100,69.599998,73.199997,70.199997
20161022154500,180.0,174.600006,58.200002,57,77.699997,100,69.300003,73.199997,70.199997
20161022160000,180.0,174.600006,58.200002,57,76.400002,100,70.199997,73.199997,70.199997
20161022161500,180.0,174.600006,58.200002,57,60.400002,0,70.199997,73.199997,70.199997
20161022163000,180.0,174.600006,58.200002,57,58.799999,100,69.400002,73.199997,70.199997
20161022164500,180.0,177.600006,59.200002,57,79.699997,100,69.5,73.199997,70.199997
20161022170000,180.0,177.600006,59.200002,57,72.0,100,70.300003,73.199997,70.199997
20161022171500,180.0,174.600006,58.200002,57,70.599998,100,70.400002,73.199997,70.199997
20161022173000,180.0,174.600006,58.200002,57,60.700001,0,70.300003,73.199997,70.199997
20161022174500,180.0,181.199997,60.399999,57,58.400002,100,69.599998,73.199997,70.199997
20161022180000,180.0,181.199997,60.399999,57,77.800003,100,69.300003,73.199997,70.199997
20161022181500,180.0,181.199997,60.399999,57,73.900002,100,70.099998,73.199997,70.199997
20161022183000,180.0,183.600006,61.200002,57,72.0,100,70.0,73.199997,70.199997
20161022184500,180.0,180.0,60.0,57,68.699997,100,70.099998,73.199997,70.199997
20161022190000,180.0,180.0,60.0,57,68.699997,100,70.0,73.199997,70.199997
20161022191500,180.0,183.0,61.0,57,69.400002,100,70.0,73.199997,70.199997
20161022193000,180.0,175.800003,58.600001,57,68.699997,100,70.0,73.199997,70.199997
20161022194500,180.0,175.800003,58.600001,57,72.5,100,70.0,73.199997,70.199997
20161022200000,180.0,175.800003,58.600001,57,69.199997,100,69.900002,73.199997,70.199997
20161022201500,180.0,178.199997,59.399999,57,67.699997,100,69.900002,73.199997,70.199997
20161022203000,180.0,180.0,60.0,57,74.800003,100,69.800003,73.199997,70.199997
20161022204500,180.0,177.600006,59.200002,57,72.300003,100,70.0,73.199997,70.199997
20161022210000,180.0,179.399994,59.799998,57,72.300003,100,70.199997,73.199997,70.199997
20161022211500,180.0,177.0,59.0,57,76.800003,100,70.199997,73.199997,70.199997
20161022213000,180.0,177.0,59.0,57,71.099998,100,70.300003,73.199997,70.199997
20161022214500,180.0,177.0,59.0,57,73.900002,100,70.199997,73.199997,70.199997
20161022220000,180.0,177.0,59.0,57,73.900002,100,70.300003,73.199997,70.199997
20161022221500,180.0,177.0,59.0,57,71.0,100,70.300003,73.199997,70.199997
20161022223000,180.0,177.0,59.0,57,75.599998,100,70.300003,73.199997,70.199997
20161022224500,180.0,177.0,59.0,57,73.0,100,70.300003,73.199997,70.199997
20161022230000,180.0,181.199997,60.399999,57,70.099998,100,70.300003,73.400002,70.400002
20161022231500,180.0,181.199997,60.399999,57,73.900002,100,70.199997,73.400002,70.400002
20161022233000,180.0,181.199997,60.399999,57,73.900002,100,70.199997,73.300003,70.300003
20161022234500,180.0,178.199997,59.399999,57,70.099998,100,70.199997,73.300003,70.300003
20161023000000,180.0,178.199997,59.399999,57,76.300003,100,70.099998,73.300003,70.300003
20161023001500,180.0,181.199997,60.399999,57,72.699997,100,70.099998,73.300003,70.300003
20161023003000,180.0,181.199997,60.399999,57,71.0,100,70.0,73.199997,70.199997
20161023004500,180.0,181.199997,60.399999,57,77.199997,100,70.099998,73.199997,70.199997
20161023010000,180.0,183.600006,61.200002,57,71.199997,100,70.0,73.199997,70.199997
20161023011500,180.0,183.600006,61.200002,57,72.900002,100,69.900002,73.199997,70.199997
20161023013000,180.0,183.600006,61.200002,57,77.5,100,70.0,73.199997,70.199997
20161023014500,180.0,180.0,60.0,57,81.099998,100,70.300003,73.199997,70.199997
20161023020000,180.0,177.600006,59.200002,57,67.800003,0,70.400002,73.199997,70.199997
20161023021500,180.0,181.199997,60.399999,57,58.799999,100,69.5,73.199997,70.199997
20161023023000,180.0,173.399994,57.799998,57,95.099998,100,69.199997,73.199997,70.199997
20161023024500,180.0,182.399994,60.799998,57,82.900002,100,69.699997,73.199997,70.199997
20161023030000,180.0,179.399994,59.799998,57,87.400002,100,70.099998,73.199997,70.199997
20161023031500,180.0,179.399994,59.799998,57,87.400002,100,70.300003,73.199997,70.199997
20161023033000,180.0,182.399994,60.799998,57,61.200001,0,70.199997,73.199997,70.199997
20161023034500,180.0,179.399994,59.799998,57,60.299999,100,69.300003,73.199997,70.199997
20161023040000,180.0,174.600006,58.200002,57,82.099998,100,69.300003,73.199997,70.199997
20161023041500,180.0,174.600006,58.200002,57,94.699997,100,69.900002,73.199997,70.199997
20161023043000,180.0,177.0,59.0,57,82.300003,100,70.199997,73.199997,70.199997
20161023044500,180.0,177.0,59.0,57,90.199997,100,70.400002,73.199997,70.199997
20161023050000,180.0,174.0,58.0,57,57.5,0,70.0,73.199997,70.199997
20161023051500,180.0,177.0,59.0,57,57.5,100,69.199997,73.199997,70.199997
20161023053000,180.0,177.0,59.0,57,84.599998,100,69.400002,73.199997,70.199997
20161023054500,180.0,177.0,59.0,57,87.199997,100,69.900002,73.099998,70.099998
20161023060000,180.0,177.0,59.0,57,88.400002,100,70.099998,73.099998,70.099998
20161023061500,180.0,177.0,59.0,57,86.800003,100,70.300003,73.099998,70.099998
20161023063000,180.0,177.0,59.0,57,58.799999,0,70.199997,73.099998,70.099998
20161023064500,180.0,179.399994,59.799998,57,58.0,100,69.199997,73.099998,70.099998
20161023070000,180.0,175.800003,58.600001,57,81.599998,100,69.199997,73.099998,70.099998
20161023071500,180.0,180.0,60.0,57,95.300003,100,69.800003,73.099998,70.099998
20161023073000,180.0,172.199997,57.399999,60,81.599998,100,70.0,73.099998,70.099998
20161023074500,180.0,168.0,56.0,60,96.599998,100,70.099998,73.099998,70.099998
20161023080000,180.0,172.199997,57.399999,60,81.599998,100,70.300003,73.099998,70.099998
20161023081500,180.0,181.199997,60.399999,61,59.099998,0,70.199997,73.099998,70.099998
20161023083000,180.0,175.800003,58.600001,61,57.5,100,69.300003,73.099998,70.099998
20161023084500,180.0,175.800003,58.600001,61,84.900002,100,69.300003,73.099998,70.099998
20161023090000,180.0,177.600006,59.200002,61,87.699997,100,69.800003,73.099998,70.099998
20161023091500,180.0,177.600006,59.200002,61,80.699997,100,70.0,73.099998,70.099998
20161023093000,180.0,177.600006,59.200002,61,91.400002,100,70.300003,73.099998,70.099998
20161023094500,180.0,182.399994,60.799998,61,62.799999,0,70.300003,73.099998,70.099998
20161023100000,180.0,182.399994,60.799998,61,60.700001,100,69.599998,73.099998,70.099998
20161023101500,180.0,185.399994,61.799998,61,59.900002,100,69.199997,73.099998,70.099998
20161023103000,180.0,181.800003,60.600001,61,84.400002,100,69.599998,73.099998,70.099998
20161023104500,180.0,181.800003,60.600001,61,81.099998,100,70.099998,73.099998,70.099998
20161023110000,180.0,184.199997,61.399999,61,94.800003,100,70.300003,73.099998,70.099998
20161023111500,180.0,184.199997,61.399999,61,63.599998,0,70.300003,73.099998,70.099998
20161023113000,180.0,184.199997,61.399999,61,60.5,100,69.599998,73.099998,70.099998
20161023114500,180.0,184.199997,61.399999,61,59.599998,100,69.199997,73.099998,70.099998
20161023120000,180.0,181.800003,60.600001,61,83.199997,100,69.699997,73.099998,70.099998
20161023121500,180.0,178.199997,59.399999,61,79.599998,100,70.199997,73.099998,70.099998
20161023123000,180.0,182.399994,60.799998,61,62.0,0,70.400002,73.099998,70.099998
20161023124500,180.0,188.399994,62.799998,61,58.400002,100,69.599998,73.099998,70.099998
20161023130000,180.0,182.399994,60.799998,58,59.599998,100,69.199997,73.099998,70.099998
20161023131500,180.0,189.0,63.0,58,81.099998,100,70.0,73.099998,70.099998
20161023133000,180.0,185.399994,61.799998,57,83.800003,100,70.300003,73.099998,70.099998
20161023134500,180.0,188.399994,62.799998,57,59.200001,100,69.800003,73.099998,70.099998
20161023140000,180.0,186.0,62.0,57,59.200001,100,69.300003,73.099998,70.099998
20161023141500,180.0,186.0,62.0,57,83.599998,100,69.599998,73.099998,70.099998
20161023143000,180.0,186.0,62.0,57,81.599998,100,70.199997,73.099998,70.099998
20161023144500,180.0,186.0,62.0,57,61.200001,100,69.800003,73.099998,70.099998
20161023150000,180.0,186.0,62.0,57,60.0,100,69.300003,73.099998,70.099998
20161023151500,180.0,181.800003,60.600001,57,88.0,100,69.5,73.099998,70.099998
20161023153000,180.0,181.800003,60.600001,57,78.300003,100,70.300003,73.099998,70.099998
20161023154500,180.0,179.399994,59.799998,57,61.599998,0,70.199997,73.099998,70.099998
20161023160000,180.0,179.399994,59.799998,57,58.799999,100,69.599998,73.099998,70.099998
20161023161500,180.0,179.399994,59.799998,57,59.900002,100,69.300003,73.099998,70.099998
20161023163000,180.0,173.399994,57.799998,57,76.300003,100,70.0,73.099998,70.099998
20161023164500,180.0,176.399994,58.799998,57,68.699997,100,69.900002,73.099998,70.099998
20161023170000,180.0,176.399994,58.799998,57,67.699997,100,70.0,73.099998,70.099998
20161023171500,180.0,170.399994,56.799998,57,71.0,100,70.0,73.099998,70.099998
20161023173000,180.0,172.800003,57.600001,58,70.099998,100,70.099998,73.099998,70.099998
20161023174500,180.0,174.600006,58.200002,59,67.699997,100,70.199997,73.099998,70.099998
20161023180000,180.0,170.399994,56.799998,59,69.099998,100,70.199997,73.099998,70.099998
20161023181500,180.0,175.800003,58.600001,59,71.0,100,70.199997,73.099998,70.099998
20161023183000,180.0,178.199997,59.399999,59,69.699997,100,70.099998,73.099998,70.099998
20161023184500,180.0,178.199997,59.399999,59,67.300003,100,70.0,73.099998,70.099998
20161023190000,180.0,174.0,58.0,59,68.599998,100,70.0,73.099998,70.099998
20161023191500,180.0,174.0,58.0,59,70.099998,100,70.0,73.099998,70.099998
20161023193000,180.0,174.0,58.0,59,67.699997,100,69.900002,73.099998,70.099998
20161023194500,180.0,175.800003,58.600001,59,67.699997,100,69.800003,73.099998,70.099998
20161023200000,180.0,173.399994,57.799998,59,70.599998,100,69.800003,73.099998,70.099998
20161023201500,180.0,173.399994,57.799998,59,66.800003,100,69.800003,73.099998,70.099998
20161023203000,180.0,173.399994,57.799998,59,70.099998,100,69.800003,73.099998,70.099998
20161023204500,180.0,173.399994,57.799998,60,68.699997,100,69.800003,73.099998,70.099998
20161023210000,180.0,173.399994,57.799998,60,85.300003,100,69.900002,73.099998,70.099998
20161023211500,180.0,173.399994,57.799998,60,72.900002,0,70.400002,73.0,70.0
20161023213000,180.0,181.800003,60.600001,61,58.0,0,69.599998,72.699997,69.699997
20161023214500,180.0,181.800003,60.600001,61,58.700001,100,69.099998,73.099998,70.099998
20161023220000,180.0,181.800003,60.600001,61,81.099998,100,69.5,73.099998,70.099998
20161023221500,180.0,177.600006,59.200002,61,81.099998,100,70.199997,73.099998,70.099998
20161023223000,180.0,177.600006,59.200002,61,83.800003,100,70.300003,73.099998,70.099998
20161023224500,180.0,181.199997,60.399999,61,58.0,100,69.800003,73.099998,70.099998
20161023230000,180.0,183.600006,61.200002,61,58.0,100,69.199997,73.099998,70.099998
20161023231500,180.0,183.600006,61.200002,61,81.099998,100,69.599998,73.099998,70.099998
20161023233000,180.0,183.600006,61.200002,61,84.300003,100,70.199997,73.099998,70.099998
20161023234500,180.0,183.600006,61.200002,61,60.799999,0,70.199997,73.099998,70.099998
20161024000000,180.0,183.600006,61.200002,61,59.5,100,69.300003,73.099998,70.099998
20161024001500,180.0,187.800003,62.600001,61,91.099998,100,69.300003,73.099998,70.099998
20161024003000,180.0,187.800003,62.600001,60,79.699997,100,70.0,73.099998,70.099998
20161024004500,180.0,190.199997,63.399999,60,71.300003,0,70.400002,73.099998,70.099998
20161024010000,180.0,190.199997,63.399999,60,58.799999,100,69.400002,73.099998,70.099998
20161024011500,180.0,190.199997,63.399999,59,84.699997,100,69.199997,73.099998,70.099998
20161024013000,180.0,186.0,62.0,59,86.599998,100,69.800003,73.099998,70.099998
20161024014500,180.0,186.0,62.0,58,79.5,100,70.199997,73.099998,70.099998
20161024020000,180.0,186.0,62.0,58,60.0,0,70.300003,73.099998,70.099998
20161024021500,180.0,186.0,62.0,58,57.599998,100,69.300003,73.099998,70.099998
20161024023000,180.0,183.600006,61.200002,58,81.5,100,69.300003,73.099998,70.099998
20161024024500,180.0,183.600006,61.200002,58,94.400002,100,69.900002,73.099998,70.099998
20161024030000,180.0,183.600006,61.200002,58,81.599998,100,70.099998,73.099998,70.099998
20161024031500,180.0,183.600006,61.200002,58,76.099998,0,70.400002,73.099998,70.099998
20161024033000,180.0,183.600006,61.200002,58,59.200001,100,69.599998,73.099998,70.099998
20161024034500,180.0,183.600006,61.200002,58,73.5,100,69.0,73.099998,70.099998
20161024040000,180.0,183.600006,61.200002,58,95.900002,100,69.699997,73.099998,70.099998
20161024041500,180.0,183.600006,61.200002,58,82.599998,100,70.0,73.099998,70.099998
20161024043000,180.0,183.600006,61.200002,58,78.0,0,70.400002,73.099998,70.099998
20161024044500,180.0,186.600006,62.200002,58,58.700001,100,69.5,73.099998,70.099998
20161024050000,180.0,186.600006,62.200002,57,78.199997,100,69.099998,73.099998,70.099998
20161024051500,180.0,177.600006,59.200002,57,95.300003,100,69.699997,73.099998,70.099998
20161024053000,180.0,177.600006,59.200002,57,83.800003,100,69.900002,73.099998,70.099998
20161024054500,180.0,177.600006,59.200002,57,86.300003,100,70.199997,73.099998,70.099998
20161024060000,180.0,179.399994,59.799998,57,90.199997,100,70.300003,73.099998,70.099998
20161024061500,180.0,179.399994,59.799998,57,58.400002,0,70.0,73.099998,70.099998
20161024063000,180.0,185.399994,61.799998,57,58.400002,100,69.300003,73.099998,70.099998
20161024064500,180.0,185.399994,61.799998,57,80.699997,100,69.300003,73.099998,70.099998
20161024070000,180.0,170.399994,56.799998,59,88.199997,100,69.699997,73.099998,70.099998
20161024071500,180.0,170.399994,56.799998,59,88.199997,100,69.900002,73.099998,70.099998
20161024073000,180.0,172.199997,57.399999,59,80.699997,100,70.099998,73.099998,70.099998
20161024074500,180.0,169.199997,56.399999,60,94.699997,100,70.300003,73.099998,70.099998
20161024080000,180.0,178.199997,59.399999,60,65.5,0,70.400002,73.099998,70.099998
20161024081500,180.0,175.800003,58.600001,60,57.599998,100,69.699997,73.099998,70.099998
20161024083000,180.0,172.199997,57.399999,60,58.299999,100,69.199997,73.099998,70.099998
20161024084500,180.0,169.800003,56.600001,60,86.199997,100,69.400002,73.099998,70.099998
20161024090000,180.0,174.600006,58.200002,60,91.300003,100,69.800003,73.099998,70.099998
20161024091500,180.0,174.600006,58.200002,60,82.599998,100,70.099998,73.099998,70.099998
20161024093000,180.0,174.600006,58.200002,60,61.700001,0,70.400002,73.099998,70.099998
20161024094500,180.0,174.600006,58.200002,60,58.0,100,69.599998,73.099998,70.099998
20161024100000,180.0,172.800003,57.600001,60,69.099998,100,69.099998,73.099998,70.099998
20161024101500,180.0,170.399994,56.799998,60,88.400002,100,69.800003,73.099998,70.099998
20161024103000,180.0,177.0,59.0,60,85.599998,100,70.300003,73.099998,70.099998
20161024104500,180.0,177.0,59.0,60,58.400002,100,69.800003,73.099998,70.099998
20161024110000,180.0,173.399994,57.799998,60,58.400002,100,69.199997,73.099998,70.099998
20161024111500,180.0,173.399994,57.799998,60,82.800003,100,69.599998,73.099998,70.099998
20161024113000,180.0,175.800003,58.600001,61,82.800003,100,70.199997,73.099998,70.099998
20161024114500,180.0,175.800003,58.600001,61,60.0,100,69.800003,73.099998,70.099998
20161024120000,180.0,174.0,58.0,61,60.0,100,69.199997,73.099998,70.099998
20161024121500,180.0,171.600006,57.200002,61,91.099998,100,69.699997,73.099998,70.099998
20161024123000,180.0,176.399994,58.799998,61,75.400002,0,70.400002,73.099998,70.099998
20161024124500,180.0,176.399994,58.799998,61,58.0,100,69.5,73.099998,70.099998
20161024130000,180.0,176.399994,58.799998,61,80.099998,100,69.099998,73.099998,70.099998
20161024131500,180.0,173.399994,57.799998,61,83.199997,100,69.900002,73.099998,70.099998
20161024133000,180.0,177.600006,59.200002,61,60.0,0,70.300003,73.099998,70.099998
20161024134500,180.0,173.399994,57.799998,61,58.0,100,69.400002,73.099998,70.099998
20161024140000,180.0,177.0,59.0,61,84.800003,100,69.199997,73.099998,70.099998
20161024141500,180.0,172.800003,57.600001,61,72.400002,100,70.099998,73.099998,70.099998
20161024143000,180.0,172.800003,57.600001,61,68.599998,100,70.0,73.099998,70.099998
20161024144500,180.0,174.600006,58.200002,61,72.0,100,69.900002,73.099998,70.099998
20161024150000,180.0,174.600006,58.200002,61,69.699997,100,70.0,73.099998,70.099998
20161024151500,180.0,176.399994,58.799998,61,68.599998,100,70.0,73.099998,70.099998
20161024153000,180.0,176.399994,58.799998,61,70.5,100,70.0,73.099998,70.099998
20161024154500,180.0,176.399994,58.799998,61,71.5,100,69.900002,73.099998,70.099998
20161024160000,180.0,174.0,58.0,61,69.400002,100,70.0,73.099998,70.099998
20161024161500,180.0,177.0,59.0,61,67.300003,100,70.0,73.099998,70.099998
20161024163000,180.0,177.0,59.0,61,71.300003,100,69.900002,73.099998,70.099998
20161024164500,180.0,177.0,59.0,61,69.599998,100,69.900002,73.099998,70.099998
20161024170000,180.0,177.0,59.0,61,69.599998,100,69.900002,73.099998,70.099998
20161024171500,180.0,182.399994,60.799998,61,67.800003,100,69.900002,73.099998,70.099998
20161024173000,180.0,182.399994,60.799998,61,67.800003,100,69.900002,73.099998,70.099998
20161024174500,180.0,182.399994,60.799998,61,70.5,100,69.900002,73.099998,70.099998
20161024180000,180.0,182.399994,60.799998,61,70.5,100,69.900002,73.099998,70.099998
20161024181500,180.0,182.399994,60.799998,61,67.699997,100,69.900002,73.099998,70.099998
20161024183000,180.0,182.399994,60.799998,61,66.599998,100,69.800003,73.099998,70.099998
20161024184500,180.0,182.399994,60.799998,61,68.800003,100,69.800003,73.099998,70.099998
20161024190000,180.0,180.0,60.0,61,71.5,100,69.699997,73.099998,70.099998
20161024191500,180.0,180.0,60.0,61,70.099998,100,69.900002,73.099998,70.099998
20161024193000,180.0,178.199997,59.399999,61,75.800003,100,70.0,73.099998,70.099998
20161024194500,180.0,178.199997,59.399999,61,72.5,100,70.099998,73.099998,70.099998
20161024200000,180.0,180.0,60.0,61,69.699997,100,70.199997,73.099998,70.099998
20161024201500,180.0,180.0,60.0,61,72.400002,100,70.199997,73.099998,70.099998
20161024203000,180.0,180.0,60.0,61,75.900002,100,70.300003,73.099998,70.099998
20161024204500,180.0,183.0,61.0,61,72.0,100,70.300003,73.099998,70.099998
20161024210000,180.0,180.0,60.0,61,69.699997,100,70.300003,73.099998,70.099998
20161024211500,180.0,180.0,60.0,61,58.799999,0,70.0,73.099998,70.099998
20161024213000,180.0,180.0,60.0,61,58.200001,100,69.300003,73.099998,70.099998
20161024214500,180.0,180.0,60.0,61,86.800003,100,69.400002,73.099998,70.099998
20161024220000,180.0,180.0,60.0,61,86.800003,100,70.199997,73.099998,70.099998
20161024221500,180.0,182.399994,60.799998,61,57.599998,100,69.800003,73.099998,70.099998
20161024223000,180.0,182.399994,60.799998,61,60.599998,100,69.0,73.099998,70.099998
20161024224500,180.0,182.399994,60.799998,61,84.599998,100,69.800003,73.099998,70.099998
20161024230000,180.0,177.0,59.0,61,75.900002,100,70.300003,73.099998,70.099998
20161024231500,180.0,181.199997,60.399999,61,60.400002,0,69.900002,73.099998,70.099998
20161024233000,180.0,181.199997,60.399999,61,58.0,100,69.099998,73.099998,70.099998
20161024234500,180.0,181.199997,60.399999,61,82.0,100,69.699997,73.099998,70.099998
20161025000000,180.0,181.199997,60.399999,61,90.400002,100,70.300003,73.099998,70.099998
20161025001500,180.0,181.199997,60.399999,61,58.0,0,69.900002,73.099998,70.099998
20161025003000,180.0,184.800003,61.600001,61,58.0,100,69.099998,73.099998,70.099998
20161025004500,180.0,184.800003,61.600001,61,90.099998,100,69.699997,73.099998,70.099998
20161025010000,180.0,184.800003,61.600001,61,77.0,100,70.199997,73.099998,70.099998
20161025011500,180.0,184.800003,61.600001,61,74.0,100,70.300003,73.099998,70.099998
20161025013000,180.0,184.800003,61.600001,61,58.799999,100,69.800003,73.099998,70.099998
20161025014500,180.0,184.800003,61.600001,61,59.799999,100,69.0,73.099998,70.099998
20161025020000,180.0,187.800003,62.600001,61,85.599998,100,69.800003,73.099998,70.099998
20161025021500,180.0,181.199997,60.399999,61,87.800003,100,70.300003,73.099998,70.099998
20161025023000,180.0,186.600006,62.200002,61,57.599998,100,69.800003,73.099998,70.099998
20161025024500,180.0,186.600006,62.200002,60,76.599998,100,68.900002,73.099998,70.099998
20161025030000,180.0,190.800003,63.600001,60,83.300003,100,69.800003,73.099998,70.099998
20161025031500,180.0,186.600006,62.200002,60,74.800003,100,70.300003,73.099998,70.099998
20161025033000,180.0,189.0,63.0,60,79.199997,100,70.300003,73.099998,70.099998
20161025034500,180.0,185.399994,61.799998,59,58.0,100,69.800003,73.099998,70.099998
20161025040000,180.0,185.399994,61.799998,59,60.700001,100,68.900002,73.099998,70.099998
20161025041500,180.0,185.399994,61.799998,59,94.099998,100,69.699997,73.099998,70.099998
20161025043000,180.0,185.399994,61.799998,59,80.800003,100,70.199997,73.099998,70.099998
20161025044500,180.0,185.399994,61.799998,59,60.0,100,69.800003,73.099998,70.099998
20161025050000,180.0,185.399994,61.799998,59,63.799999,100,69.0,73.099998,70.099998
20161025051500,180.0,185.399994,61.799998,59,81.099998,100,69.699997,73.099998,70.099998
20161025053000,180.0,185.399994,61.799998,59,82.400002,100,70.300003,73.099998,70.099998
20161025054500,180.0,190.199997,63.399999,58,58.0,0,69.900002,73.099998,70.099998
20161025060000,180.0,190.199997,63.399999,58,58.0,100,69.0,73.099998,70.099998
20161025061500,180.0,183.600006,61.200002,58,89.5,100,69.699997,73.099998,70.099998
20161025063000,180.0,183.600006,61.200002,58,85.0,100,70.0,73.099998,70.099998
20161025064500,180.0,183.600006,61.200002,58,79.199997,100,70.400002,73.099998,70.099998
20161025070000,180.0,183.600006,61.200002,58,58.0,100,69.5,73.099998,70.099998
20161025071500,180.0,183.600006,61.200002,58,79.099998,100,69.099998,73.099998,70.099998
20161025073000,180.0,183.600006,61.200002,58,87.5,100,69.800003,73.099998,70.099998
20161025074500,180.0,183.600006,61.200002,58,83.800003,100,70.099998,73.099998,70.099998
20161025080000,180.0,186.0,62.0,58,59.200001,100,69.800003,73.099998,70.099998
20161025081500,180.0,183.600006,61.200002,58,61.299999,100,68.900002,73.099998,70.099998
20161025083000,180.0,183.600006,61.200002,58,85.0,100,69.599998,73.099998,70.099998
20161025084500,180.0,183.600006,61.200002,58,78.699997,100,70.099998,73.099998,70.099998
20161025090000,180.0,183.600006,61.200002,58,63.299999,0,70.400002,73.099998,70.099998
20161025091500,180.0,180.0,60.0,58,59.099998,100,69.300003,73.099998,70.099998
20161025093000,180.0,175.800003,58.600001,58,81.199997,100,69.199997,73.099998,70.099998
20161025094500,180.0,175.800003,58.600001,58,86.800003,100,69.800003,72.800003,69.800003
20161025100000,180.0,182.399994,60.799998,58,59.900002,0,69.900002,72.800003,69.800003
20161025101500,180.0,182.399994,60.799998,58,58.099998,100,69.099998,72.800003,69.800003
20161025103000,180.0,178.199997,59.399999,58,79.099998,100,68.800003,72.699997,69.699997
20161025104500,180.0,176.399994,58.799998,58,85.0,100,69.5,73.099998,70.099998
20161025110000,180.0,176.399994,58.799998,58,92.300003,100,69.900002,73.099998,70.099998
20161025111500,180.0,174.600006,58.200002,58,99.699997,100,70.300003,73.099998,70.099998
20161025113000,180.0,177.600006,59.200002,58,59.200001,0,70.199997,73.099998,70.099998
20161025114500,180.0,179.399994,59.799998,58,58.299999,100,69.400002,73.099998,70.099998
20161025120000,180.0,181.800003,60.600001,58,79.599998,100,69.199997,73.099998,70.099998
20161025121500,180.0,177.600006,59.200002,58,77.199997,100,70.099998,73.099998,70.099998
20161025123000,180.0,180.0,60.0,58,60.0,0,70.199997,73.099998,70.099998
20161025124500,180.0,180.0,60.0,58,58.400002,100,69.199997,73.099998,70.099998
20161025130000,180.0,180.0,60.0,58,86.900002,100,69.400002,73.099998,70.099998
20161025131500,180.0,180.0,60.0,58,80.699997,100,70.300003,73.099998,70.099998
20161025133000,180.0,180.0,60.0,58,58.400002,100,69.599998,73.099998,70.099998
20161025134500,180.0,181.800003,60.600001,58,78.099998,100,69.0,73.099998,70.099998
20161025140000,180.0,179.399994,59.799998,58,90.900002,100,70.0,73.099998,70.099998
20161025141500,180.0,181.800003,60.600001,58,59.799999,0,70.199997,73.099998,70.099998
20161025143000,180.0,181.800003,60.600001,58,58.700001,100,69.199997,73.099998,70.099998
20161025144500,180.0,181.800003,60.600001,58,83.199997,100,69.5,73.099998,70.099998
20161025150000,180.0,181.800003,60.600001,58,72.599998,0,70.400002,73.099998,70.099998
20161025151500,180.0,184.199997,61.399999,58,60.799999,100,69.400002,73.099998,70.099998
20161025153000,180.0,184.199997,61.399999,58,80.699997,100,69.199997,73.099998,70.099998
20161025154500,180.0,184.199997,61.399999,58,74.300003,100,70.099998,73.099998,70.099998
20161025160000,180.0,187.800003,62.600001,55,69.699997,100,70.0,73.099998,70.099998
20161025161500,180.0,187.800003,62.600001,55,72.0,100,70.0,73.099998,70.099998
20161025163000,180.0,183.600006,61.200002,55,68.699997,100,70.199997,73.099998,70.099998
20161025164500,180.0,186.0,62.0,55,70.599998,100,70.199997,73.099998,70.099998
20161025170000,180.0,186.0,62.0,55,71.5,100,70.300003,73.099998,70.099998
20161025171500,180.0,186.0,62.0,55,68.699997,100,70.300003,73.099998,70.099998
20161025173000,180.0,190.199997,63.399999,55,60.400002,100,69.800003,73.099998,70.099998
20161025174500,180.0,182.399994,60.799998,55,59.099998,100,69.300003,73.099998,70.099998
20161025180000,180.0,186.0,62.0,55,84.400002,100,69.599998,73.099998,70.099998
20161025181500,180.0,183.600006,61.200002,55,59.599998,0,70.300003,73.099998,70.099998
20161025183000,180.0,175.800003,58.600001,55,58.299999,100,69.400002,73.099998,70.099998
20161025184500,180.0,175.800003,58.600001,55,86.599998,100,69.199997,73.099998,70.099998
20161025190000,180.0,175.800003,58.600001,55,78.300003,100,70.300003,73.099998,70.099998
20161025191500,180.0,172.199997,57.399999,57,61.200001,100,69.800003,73.099998,70.099998
20161025193000,180.0,172.199997,57.399999,58,59.200001,100,69.300003,73.099998,70.099998
20161025194500,180.0,174.0,58.0,58,84.199997,100,69.599998,73.099998,70.099998
20161025200000,180.0,174.0,58.0,58,73.300003,100,70.0,73.099998,70.099998
20161025201500,180.0,176.399994,58.799998,59,73.300003,100,70.0,73.099998,70.099998
20161025203000,180.0,173.399994,57.799998,59,70.900002,100,70.099998,73.099998,70.099998
20161025204500,180.0,173.399994,57.799998,59,69.599998,100,70.199997,73.099998,70.099998
20161025210000,180.0,173.399994,57.799998,59,70.599998,100,70.199997,73.099998,70.099998
20161025211500,180.0,173.399994,57.799998,59,72.699997,100,70.199997,73.099998,70.099998
20161025213000,180.0,173.399994,57.799998,60,72.699997,100,70.199997,73.099998,70.099998
20161025214500,180.0,176.399994,58.799998,60,71.0,100,70.199997,73.099998,70.099998
20161025220000,180.0,180.0,60.0,60,68.800003,100,70.300003,73.099998,70.099998
20161025221500,180.0,175.800003,58.600001,60,61.200001,0,70.199997,73.099998,70.099998
20161025223000,180.0,183.600006,61.200002,60,58.799999,0,69.800003,73.099998,70.099998
20161025224500,180.0,183.600006,61.200002,60,58.799999,100,69.800003,73.099998,70.099998
20161025230000,180.0,183.600006,61.200002,60,58.799999,100,69.400002,73.099998,70.099998
20161025231500,180.0,183.600006,61.200002,60,79.400002,100,69.5,73.099998,70.099998
20161025233000,180.0,183.600006,61.200002,60,71.5,100,70.199997,73.099998,70.099998
20161025234500,180.0,181.199997,60.399999,60,70.5,100,70.300003,73.099998,70.099998
20161026000000,180.0,183.600006,61.200002,60,59.799999,0,70.099998,73.099998,70.099998
20161026001500,180.0,186.0,62.0,60,58.400002,100,69.800003,73.099998,70.099998
20161026003000,180.0,186.0,62.0,60,58.400002,100,69.300003,73.099998,70.099998
20161026004500,180.0,183.600006,61.200002,60,79.699997,100,69.599998,73.099998,70.099998
20161026010000,180.0,183.600006,61.200002,60,67.300003,100,70.099998,73.099998,70.099998
20161026011500,180.0,186.600006,62.200002,60,72.0,100,70.099998,73.099998,70.099998
20161026013000,180.0,177.600006,59.200002,60,68.199997,100,70.199997,73.099998,70.099998
20161026014500,180.0,189.0,63.0,60,68.199997,100,70.199997,73.099998,70.099998
20161026020000,180.0,186.600006,62.200002,60,71.099998,100,70.300003,73.099998,70.099998
20161026021500,180.0,186.600006,62.200002,60,57.599998,0,70.199997,73.099998,70.099998
20161026023000,180.0,186.600006,62.200002,60,57.599998,100,69.599998,73.099998,70.099998
20161026024500,180.0,184.199997,61.399999,60,58.299999,100,69.199997,73.099998,70.099998
20161026030000,180.0,187.800003,62.600001,60,59.200001,100,69.800003,73.099998,70.099998
20161026031500,180.0,185.399994,61.799998,60,79.699997,100,70.199997,73.099998,70.099998
20161026033000,180.0,185.399994,61.799998,60,58.799999,0,69.800003,73.099998,70.099998
20161026034500,180.0,185.399994,61.799998,60,58.799999,100,69.400002,73.099998,70.099998
20161026040000,180.0,185.399994,61.799998,60,78.699997,100,69.300003,73.099998,70.099998
20161026041500,180.0,188.399994,62.799998,60,72.699997,0,70.5,73.099998,70.099998
20161026043000,180.0,188.399994,62.799998,59,59.599998,100,69.599998,73.099998,70.099998
20161026044500,180.0,183.0,61.0,59,58.700001,100,69.199997,73.099998,70.099998
20161026050000,180.0,183.0,61.0,59,82.400002,100,70.099998,73.099998,70.099998
20161026051500,180.0,183.0,61.0,59,71.5,100,70.099998,73.099998,70.099998
20161026053000,180.0,180.0,60.0,59,67.699997,100,70.199997,73.099998,70.099998
20161026054500,180.0,181.800003,60.600001,59,71.0,100,70.300003,73.099998,70.099998
20161026060000,180.0,181.800003,60.600001,59,70.099998,100,70.300003,73.099998,70.099998
20161026061500,180.0,186.0,62.0,59,59.799999,0,70.300003,73.099998,70.099998
20161026063000,180.0,186.0,62.0,59,57.599998,100,69.599998,73.099998,70.099998
20161026064500,180.0,171.600006,57.200002,59,60.299999,100,69.199997,73.099998,70.099998
20161026070000,180.0,171.600006,57.200002,60,86.900002,100,70.0,73.099998,70.099998
20161026071500,180.0,171.600006,57.200002,60,59.599998,0,69.900002,73.099998,70.099998
20161026073000,180.0,175.800003,58.600001,60,59.599998,100,69.599998,73.099998,70.099998
20161026074500,180.0,175.800003,58.600001,60,67.400002,100,69.199997,73.099998,70.099998
20161026080000,180.0,177.600006,59.200002,60,69.199997,100,70.199997,73.099998,70.099998
20161026081500,180.0,173.399994,57.799998,60,71.0,100,70.300003,73.099998,70.099998
20161026083000,180.0,175.800003,58.600001,60,59.200001,0,70.199997,73.099998,70.099998
20161026084500,180.0,175.800003,58.600001,60,59.900002,0,69.800003,73.099998,70.099998
20161026090000,180.0,175.800003,58.600001,60,59.200001,100,69.699997,73.099998,70.099998
20161026091500,180.0,175.800003,58.600001,60,59.200001,100,69.599998,73.099998,70.099998
20161026093000,180.0,174.0,58.0,60,76.800003,100,69.400002,73.099998,70.099998
20161026094500,180.0,174.0,58.0,60,72.900002,100,70.199997,73.099998,70.099998
20161026100000,180.0,177.600006,59.200002,60,69.699997,100,70.300003,73.099998,70.099998
20161026101500,180.0,180.0,60.0,60,69.699997,0,70.400002,73.099998,70.099998
20161026103000,180.0,178.199997,59.399999,60,59.5,0,70.0,73.099998,70.099998
20161026104500,180.0,174.600006,58.200002,60,59.5,100,69.599998,73.099998,70.099998
20161026110000,180.0,179.399994,59.799998,60,59.5,100,69.300003,73.099998,70.099998
20161026111500,180.0,177.0,59.0,60,85.599998,100,69.5,73.099998,70.099998
20161026113000,180.0,172.800003,57.600001,60,70.900002,0,70.5,73.099998,70.099998
20161026114500,180.0,176.399994,58.799998,60,58.799999,100,69.800003,73.099998,70.099998
20161026120000,180.0,176.399994,58.799998,60,58.799999,100,69.5,73.099998,70.099998
20161026121500,180.0,178.199997,59.399999,60,60.700001,100,69.300003,73.099998,70.099998
