PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161026123000,180.0,175.800003,58.600001,60,71.0,100,70.300003,73.099998,70.099998
20161026124500,180.0,175.800003,58.600001,60,60.400002,0,70.300003,73.099998,70.099998
20161026130000,180.0,175.800003,58.600001,60,58.400002,100,69.800003,73.099998,70.099998
20161026131500,180.0,174.0,58.0,60,59.5,100,69.400002,73.099998,70.099998
20161026133000,180.0,175.800003,58.600001,60,74.699997,100,69.300003,73.099998,70.099998
20161026134500,180.0,171.600006,57.200002,60,68.099998,100,70.099998,73.099998,70.099998
20161026140000,180.0,174.600006,58.200002,60,71.599998,100,70.199997,73.099998,70.099998
20161026141500,180.0,174.600006,58.200002,60,61.799999,0,70.300003,73.099998,70.099998
20161026143000,180.0,174.600006,58.200002,60,59.5,100,69.800003,73.099998,70.099998
20161026144500,180.0,169.199997,56.399999,60,59.5,100,69.599998,73.099998,70.099998
20161026150000,180.0,175.800003,58.600001,60,59.5,100,69.400002,73.099998,70.099998
20161026151500,180.0,172.199997,57.399999,60,78.699997,100,69.900002,73.099998,70.099998
20161026153000,180.0,175.800003,58.600001,60,68.900002,100,70.199997,73.099998,70.099998
20161026154500,180.0,172.800003,57.600001,60,68.199997,100,70.300003,73.099998,70.099998
20161026160000,180.0,175.800003,58.600001,60,60.400002,0,70.199997,73.099998,70.099998
20161026161500,180.0,169.199997,56.399999,60,58.799999,100,69.800003,73.099998,70.099998
20161026163000,180.0,172.800003,57.600001,60,58.799999,100,69.400002,73.099998,70.099998
20161026164500,180.0,169.800003,56.600001,60,59.599998,100,69.5,73.099998,70.099998
20161026170000,180.0,176.399994,58.799998,60,72.0,100,69.599998,73.099998,70.099998
20161026171500,180.0,174.0,58.0,60,74.099998,100,70.300003,73.099998,70.099998
20161026173000,180.0,174.0,58.0,60,59.200001,0,70.099998,73.099998,70.099998
20161026174500,180.0,174.0,58.0,60,59.200001,100,69.800003,73.099998,70.099998
20161026180000,180.0,176.399994,58.799998,60,59.200001,100,69.5,73.099998,70.099998
20161026181500,180.0,176.399994,58.799998,60,59.200001,100,69.300003,73.099998,70.099998
20161026183000,180.0,174.600006,58.200002,60,68.699997,100,70.199997,73.099998,70.099998
20161026184500,180.0,179.399994,59.799998,60,72.900002,100,70.199997,73.099998,70.099998
20161026190000,180.0,179.399994,59.799998,60,69.199997,100,70.300003,73.099998,70.099998
20161026191500,180.0,179.399994,59.799998,60,68.099998,100,70.300003,73.099998,70.099998
20161026193000,180.0,174.0,58.0,60,58.799999,0,70.0,73.099998,70.099998
20161026194500,180.0,177.600006,59.200002,60,58.799999,100,69.599998,73.099998,70.099998
20161026200000,180.0,180.0,60.0,60,58.799999,100,69.400002,73.099998,70.099998
20161026201500,180.0,177.600006,59.200002,60,86.900002,100,69.800003,73.099998,70.099998
20161026203000,180.0,203.399994,67.799998,67,75.400002,100,69.5,75.699997,72.699997
20161026204500,180.0,184.800003,61.600001,63,110.800003,100,70.5,76.0,73.0
20161026210000,180.0,184.800003,61.600001,63,106.900002,100,71.099998,76.0,73.0
20161026211500,180.0,184.800003,61.600001,63,96.599998,100,71.300003,76.0,73.0
20161026213000,180.0,184.800003,61.600001,63,106.0,100,71.599998,76.0,73.0
20161026214500,180.0,184.800003,61.600001,63,110.199997,100,71.800003,76.0,73.0
20161026220000,180.0,184.800003,61.600001,63,99.099998,100,71.900002,76.0,73.0
20161026221500,180.0,184.800003,61.600001,63,96.0,100,72.099998,76.0,73.0
20161026223000,180.0,184.800003,61.600001,63,112.400002,100,72.199997,76.0,73.0
20161026224500,180.0,184.800003,61.600001,63,106.0,100,72.300003,76.0,73.0
20161026230000,180.0,184.800003,61.600001,63,96.599998,100,72.400002,76.0,73.0
20161026231500,180.0,184.800003,61.600001,57,106.800003,100,72.400002,76.0,73.0
20161026233000,180.0,184.800003,61.600001,56,109.400002,100,72.599998,76.0,73.0
20161026234500,180.0,188.399994,62.799998,56,98.0,100,72.699997,76.0,73.0
20161027000000,180.0,188.399994,62.799998,56,105.099998,100,72.699997,76.0,73.0
20161027001500,180.0,188.399994,62.799998,56,115.300003,100,72.699997,76.0,73.0
20161027003000,180.0,186.0,62.0,56,97.800003,100,72.800003,76.0,73.0
20161027004500,180.0,186.0,62.0,56,99.0,100,72.800003,76.0,73.0
20161027010000,180.0,186.0,62.0,56,120.699997,100,72.900002,76.0,73.0
20161027011500,180.0,183.0,61.0,56,99.099998,100,72.900002,76.0,73.0
20161027013000,180.0,185.399994,61.799998,56,96.599998,100,72.900002,76.0,73.0
20161027014500,180.0,185.399994,61.799998,56,117.0,100,72.900002,76.0,73.0
20161027020000,180.0,185.399994,61.799998,56,104.400002,100,73.0,76.0,73.0
20161027021500,180.0,187.800003,62.600001,56,96.599998,100,73.0,76.0,73.0
20161027023000,180.0,187.800003,62.600001,56,113.900002,100,73.099998,76.0,73.0
20161027024500,180.0,185.399994,61.799998,56,102.800003,100,73.099998,76.0,73.0
20161027030000,180.0,185.399994,61.799998,56,97.199997,100,73.099998,76.0,73.0
20161027031500,180.0,185.399994,61.799998,56,105.599998,100,73.199997,76.0,73.0
20161027033000,180.0,185.399994,61.799998,56,113.5,100,73.199997,75.699997,72.699997
20161027034500,180.0,187.800003,62.600001,56,58.0,100,72.5,75.900002,72.900002
20161027040000,180.0,184.800003,61.600001,56,80.5,100,71.900002,76.0,73.0
20161027041500,180.0,184.800003,61.600001,56,100.099998,100,72.199997,76.0,73.0
20161027043000,180.0,184.800003,61.600001,56,90.5,100,72.199997,76.0,73.0
20161027044500,180.0,184.800003,61.600001,56,90.5,100,72.300003,76.0,73.0
20161027050000,180.0,188.399994,62.799998,56,106.900002,100,72.400002,76.0,73.0
20161027051500,180.0,188.399994,62.799998,56,93.599998,100,72.400002,76.0,73.0
20161027053000,180.0,185.399994,61.799998,56,106.5,100,72.5,76.0,73.0
20161027054500,180.0,183.0,61.0,56,102.099998,100,72.599998,76.0,73.0
20161027060000,180.0,183.0,61.0,56,94.800003,100,72.699997,75.699997,72.699997
20161027061500,180.0,183.0,61.0,56,59.200001,100,72.400002,75.699997,72.699997
20161027063000,180.0,183.0,61.0,56,83.199997,100,71.599998,75.699997,72.699997
20161027064500,180.0,178.199997,59.399999,56,92.900002,100,71.800003,75.699997,72.699997
20161027070000,180.0,188.399994,62.799998,56,97.300003,100,71.900002,75.699997,72.699997
20161027071500,180.0,185.399994,61.799998,56,91.699997,100,71.900002,75.699997,72.699997
20161027073000,180.0,188.399994,62.799998,56,95.400002,100,72.199997,75.699997,72.699997
20161027074500,180.0,186.0,62.0,55,108.699997,100,72.400002,75.699997,72.699997
20161027080000,180.0,186.0,62.0,55,93.0,100,72.599998,75.699997,72.699997
20161027081500,180.0,181.800003,60.600001,55,91.699997,100,72.699997,75.699997,72.699997
20161027083000,180.0,188.399994,62.799998,53,107.300003,100,72.800003,75.699997,72.699997
20161027084500,180.0,188.399994,62.799998,53,105.199997,100,72.900002,75.699997,72.699997
20161027090000,180.0,188.399994,62.799998,52,69.300003,0,73.099998,75.699997,72.699997
20161027091500,180.0,184.800003,61.600001,52,58.400002,100,71.900002,75.699997,72.699997
20161027093000,180.0,184.800003,61.600001,52,87.800003,100,72.0,75.699997,72.699997
20161027094500,180.0,182.399994,60.799998,52,95.699997,100,72.400002,75.699997,72.699997
20161027100000,180.0,182.399994,60.799998,52,93.5,100,72.599998,75.699997,72.699997
20161027101500,180.0,186.600006,62.200002,52,82.099998,100,72.599998,75.699997,72.699997
20161027103000,180.0,186.600006,62.200002,52,82.099998,100,72.900002,76.0,73.0
20161027104500,180.0,186.600006,62.200002,53,73.400002,0,73.099998,75.699997,72.699997
20161027110000,180.0,186.600006,62.200002,52,60.299999,100,71.699997,75.699997,72.699997
20161027111500,180.0,189.600006,63.200002,52,86.099998,100,72.0,75.699997,72.699997
20161027113000,180.0,185.399994,61.799998,52,70.199997,100,72.599998,75.800003,72.800003
20161027114500,180.0,185.399994,61.799998,52,85.599998,100,71.900002,76.0,73.0
20161027120000,180.0,188.399994,62.799998,52,85.599998,100,71.900002,75.699997,72.699997
20161027121500,180.0,188.399994,62.799998,52,89.900002,100,71.800003,75.699997,72.699997
20161027123000,180.0,185.399994,61.799998,52,91.099998,100,72.0,75.699997,72.699997
20161027124500,180.0,185.399994,61.799998,52,91.099998,100,72.099998,75.699997,72.699997
20161027130000,180.0,180.0,60.0,52,61.200001,100,71.900002,75.699997,72.699997
20161027131500,180.0,177.0,59.0,52,106.5,100,71.699997,76.400002,73.400002
20161027133000,180.0,180.0,60.0,52,111.699997,100,71.900002,76.400002,73.400002
20161027134500,180.0,177.0,59.0,52,97.199997,100,72.099998,76.400002,73.400002
20161027140000,180.0,171.600006,57.200002,52,97.199997,100,72.199997,76.400002,73.400002
20161027141500,180.0,173.399994,57.799998,52,109.800003,100,72.699997,76.400002,73.400002
20161027143000,180.0,181.199997,60.399999,52,117.300003,100,72.900002,76.400002,73.400002
20161027144500,180.0,177.0,59.0,52,100.300003,100,73.199997,76.400002,73.400002
20161027150000,180.0,177.0,59.0,52,116.400002,100,73.400002,76.400002,73.400002
20161027151500,180.0,177.0,59.0,52,98.5,100,73.599998,76.400002,73.400002
20161027153000,180.0,183.0,61.0,52,60.0,0,73.199997,76.400002,73.400002
20161027154500,180.0,186.600006,62.200002,52,78.599998,100,72.199997,76.400002,73.400002
20161027160000,180.0,186.600006,62.200002,52,89.300003,100,72.900002,76.400002,73.400002
20161027161500,180.0,184.199997,61.399999,52,79.199997,100,73.400002,76.400002,73.400002
20161027163000,180.0,189.600006,63.200002,52,70.199997,0,73.699997,76.400002,73.400002
20161027164500,180.0,186.600006,62.200002,52,59.5,100,72.199997,76.400002,73.400002
20161027170000,180.0,186.600006,62.200002,52,87.5,100,72.400002,76.400002,73.400002
20161027171500,180.0,184.199997,61.399999,52,93.900002,100,72.400002,76.400002,73.400002
20161027173000,180.0,184.199997,61.399999,52,96.0,100,72.5,76.400002,73.400002
20161027174500,180.0,184.199997,61.399999,52,106.300003,100,72.599998,76.400002,73.400002
20161027180000,180.0,184.199997,61.399999,52,96.699997,100,72.699997,76.400002,73.400002
20161027181500,180.0,184.199997,61.399999,52,112.599998,100,72.699997,76.400002,73.400002
20161027183000,180.0,184.199997,61.399999,52,97.199997,100,72.699997,76.400002,73.400002
20161027184500,180.0,177.0,59.0,52,110.400002,100,72.699997,76.400002,73.400002
20161027190000,180.0,177.0,59.0,52,98.099998,100,72.699997,76.400002,73.400002
20161027191500,180.0,177.0,59.0,52,101.900002,100,72.800003,76.400002,73.400002
20161027193000,180.0,177.0,59.0,52,112.5,100,72.699997,76.400002,73.400002
20161027194500,180.0,174.0,58.0,52,99.199997,100,72.699997,76.400002,73.400002
20161027200000,180.0,174.0,58.0,52,115.099998,100,72.699997,76.400002,73.400002
20161027201500,180.0,175.800003,58.600001,52,102.5,100,72.699997,76.400002,73.400002
20161027203000,180.0,175.800003,58.600001,52,100.5,100,72.699997,76.400002,73.400002
20161027204500,180.0,179.399994,59.799998,52,116.599998,100,72.599998,76.400002,73.400002
20161027210000,180.0,179.399994,59.799998,52,97.199997,100,72.599998,76.400002,73.400002
20161027211500,180.0,177.0,59.0,52,102.800003,100,72.5,76.400002,73.400002
20161027213000,180.0,185.399994,61.799998,51,115.199997,100,72.5,76.400002,73.400002
20161027214500,180.0,187.800003,62.600001,51,105.800003,100,72.599998,76.400002,73.400002
20161027220000,180.0,185.399994,61.799998,51,97.800003,100,72.599998,76.400002,73.400002
20161027221500,180.0,185.399994,61.799998,51,102.800003,100,72.599998,76.400002,73.400002
20161027223000,180.0,185.399994,61.799998,51,98.900002,100,72.599998,76.400002,73.400002
20161027224500,180.0,185.399994,61.799998,51,100.300003,100,72.599998,76.400002,73.400002
20161027230000,180.0,185.399994,61.799998,51,95.800003,100,72.599998,76.400002,73.400002
20161027231500,180.0,185.399994,61.799998,51,115.800003,100,72.599998,76.400002,73.400002
20161027233000,180.0,185.399994,61.799998,51,99.099998,100,72.599998,76.400002,73.400002
20161027234500,180.0,185.399994,61.799998,51,100.300003,100,72.599998,76.400002,73.400002
20161028000000,180.0,182.399994,60.799998,51,115.900002,100,72.599998,76.400002,73.400002
20161028001500,180.0,182.399994,60.799998,51,108.300003,100,72.599998,76.400002,73.400002
20161028003000,180.0,185.399994,61.799998,51,97.800003,100,72.599998,76.400002,73.400002
20161028004500,180.0,185.399994,61.799998,51,97.800003,100,72.599998,76.400002,73.400002
20161028010000,180.0,182.399994,60.799998,51,113.5,100,72.5,76.400002,73.400002
20161028011500,180.0,184.800003,61.600001,51,97.900002,100,72.5,76.400002,73.400002
20161028013000,180.0,184.800003,61.600001,51,106.800003,100,72.400002,76.400002,73.400002
20161028014500,180.0,184.800003,61.600001,51,99.099998,100,72.5,76.400002,73.400002
20161028020000,180.0,184.800003,61.600001,51,118.300003,100,72.400002,76.400002,73.400002
20161028021500,180.0,187.800003,62.600001,51,99.099998,100,72.400002,76.400002,73.400002
20161028023000,180.0,187.800003,62.600001,51,106.800003,100,72.400002,76.400002,73.400002
20161028024500,180.0,185.399994,61.799998,51,103.699997,100,72.400002,76.400002,73.400002
20161028030000,180.0,185.399994,61.799998,51,96.0,100,72.400002,76.400002,73.400002
20161028031500,180.0,183.0,61.0,51,118.300003,100,72.300003,76.400002,73.400002
20161028033000,180.0,187.800003,62.600001,51,97.199997,100,72.300003,76.400002,73.400002
20161028034500,180.0,184.199997,61.399999,51,109.699997,100,72.199997,76.400002,73.400002
20161028040000,180.0,184.199997,61.399999,51,100.699997,100,72.300003,76.400002,73.400002
20161028041500,180.0,184.199997,61.399999,51,100.699997,100,72.300003,76.400002,73.400002
20161028043000,180.0,181.800003,60.600001,51,105.5,100,72.300003,76.400002,73.400002
20161028044500,180.0,181.800003,60.600001,51,96.0,100,72.300003,76.400002,73.400002
20161028050000,180.0,181.800003,60.600001,51,118.699997,100,72.300003,76.400002,73.400002
20161028051500,180.0,184.199997,61.399999,51,97.199997,100,72.300003,76.400002,73.400002
20161028053000,180.0,181.199997,60.399999,51,114.300003,100,72.300003,76.400002,73.400002
20161028054500,180.0,171.600006,57.200002,51,100.400002,100,72.400002,76.400002,73.400002
20161028060000,180.0,171.600006,57.200002,52,106.0,100,72.300003,76.400002,73.400002
20161028061500,180.0,174.0,58.0,52,111.099998,100,72.400002,76.400002,73.400002
20161028063000,180.0,172.199997,57.399999,54,97.800003,100,72.300003,76.400002,73.400002
20161028064500,180.0,172.199997,57.399999,54,110.099998,100,72.300003,76.400002,73.400002
20161028070000,180.0,174.0,58.0,54,102.0,100,72.300003,76.400002,73.400002
20161028071500,180.0,174.0,58.0,54,98.400002,100,72.300003,76.400002,73.400002
20161028073000,180.0,177.600006,59.200002,54,118.599998,100,72.300003,76.099998,73.099998
20161028074500,180.0,177.600006,59.200002,54,99.099998,100,72.300003,76.0,73.0
20161028080000,180.0,174.600006,58.200002,54,104.199997,100,72.300003,75.699997,72.699997
20161028081500,180.0,178.199997,59.399999,54,111.900002,100,72.199997,75.699997,72.699997
20161028083000,180.0,174.600006,58.200002,54,63.599998,100,72.300003,75.400002,72.400002
20161028084500,180.0,174.600006,58.200002,54,87.300003,100,71.800003,75.800003,72.800003
20161028090000,180.0,177.600006,59.200002,54,94.099998,100,71.699997,75.699997,72.699997
20161028091500,180.0,181.199997,60.399999,54,89.300003,100,71.699997,75.699997,72.699997
20161028093000,180.0,184.199997,61.399999,56,108.099998,100,71.699997,75.300003,72.300003
20161028094500,180.0,184.199997,61.399999,56,98.5,100,71.699997,75.699997,72.699997
20161028100000,180.0,178.199997,59.399999,56,106.400002,100,71.800003,76.0,73.0
20161028101500,180.0,178.199997,59.399999,56,98.5,100,71.900002,76.0,73.0
20161028103000,180.0,178.199997,59.399999,56,107.599998,100,71.900002,76.0,73.0
20161028104500,180.0,180.0,60.0,56,107.599998,100,72.0,76.0,73.0
20161028110000,180.0,180.0,60.0,56,99.699997,100,72.099998,76.0,73.0
20161028111500,180.0,182.399994,60.799998,56,115.800003,100,72.099998,76.0,73.0
20161028113000,180.0,184.800003,61.600001,56,98.5,100,72.199997,76.0,73.0
20161028114500,180.0,184.800003,61.600001,55,114.099998,100,72.199997,76.0,73.0
20161028120000,180.0,188.399994,62.799998,51,97.800003,100,72.300003,76.0,73.0
20161028121500,180.0,184.199997,61.399999,51,100.099998,100,72.300003,76.0,73.0
20161028123000,180.0,184.199997,61.399999,51,114.599998,100,72.300003,76.0,73.0
20161028124500,180.0,184.199997,61.399999,51,94.199997,100,72.400002,76.0,73.0
20161028130000,180.0,184.199997,61.399999,51,109.199997,100,72.199997,76.0,73.0
20161028131500,180.0,184.199997,61.399999,51,94.199997,100,72.300003,76.0,73.0
20161028133000,180.0,178.199997,59.399999,51,87.300003,100,72.199997,76.0,73.0
20161028134500,180.0,180.0,60.0,51,97.800003,100,72.199997,76.0,73.0
20161028140000,180.0,177.0,59.0,51,88.699997,100,72.199997,76.0,73.0
20161028141500,180.0,180.0,60.0,51,115.099998,100,72.199997,76.0,73.0
20161028143000,180.0,180.0,60.0,51,92.400002,100,72.199997,76.0,73.0
20161028144500,180.0,180.0,60.0,51,115.199997,100,72.199997,76.0,73.0
20161028150000,180.0,182.399994,60.799998,51,97.800003,100,72.199997,76.0,73.0
20161028151500,180.0,182.399994,60.799998,51,96.599998,100,72.199997,76.0,73.0
20161028153000,180.0,185.399994,61.799998,51,95.400002,100,72.199997,76.0,73.0
20161028154500,180.0,181.800003,60.600001,51,114.0,100,72.199997,76.0,73.0
20161028160000,180.0,181.800003,60.600001,51,103.900002,100,72.300003,76.0,73.0
20161028161500,180.0,181.800003,60.600001,51,99.699997,100,72.400002,76.0,73.0
20161028163000,180.0,184.199997,61.399999,51,97.199997,100,72.400002,76.0,73.0
20161028164500,180.0,172.199997,57.399999,54,96.0,100,72.699997,76.0,73.0
20161028170000,180.0,172.199997,57.399999,54,114.699997,100,72.699997,76.0,73.0
20161028171500,180.0,170.399994,56.799998,54,109.5,100,72.900002,76.0,73.0
20161028173000,180.0,172.800003,57.600001,54,97.800003,100,72.900002,76.0,73.0
20161028174500,180.0,176.399994,58.799998,54,101.400002,100,72.900002,76.0,73.0
20161028180000,180.0,174.0,58.0,54,115.599998,100,72.900002,76.0,73.0
20161028181500,180.0,172.199997,57.399999,54,99.300003,100,72.900002,76.0,73.0
20161028183000,180.0,172.199997,57.399999,54,111.300003,100,72.900002,76.0,73.0
20161028184500,180.0,172.199997,57.399999,54,115.300003,100,72.900002,76.0,73.0
20161028190000,180.0,172.199997,57.399999,54,103.699997,100,72.900002,76.0,73.0
20161028191500,180.0,177.600006,59.200002,54,90.099998,0,73.300003,76.0,73.0
20161028193000,180.0,174.600006,58.200002,54,57.200001,100,72.400002,76.0,73.0
20161028194500,180.0,174.600006,58.200002,54,95.300003,100,72.0,76.0,73.0
20161028200000,180.0,177.0,59.0,54,87.599998,100,72.699997,76.0,73.0
20161028201500,180.0,177.0,59.0,54,80.199997,100,72.900002,76.0,73.0
20161028203000,180.0,181.800003,60.600001,54,78.699997,100,73.099998,76.0,73.0
20161028204500,180.0,181.800003,60.600001,54,85.900002,100,73.099998,76.0,73.0
20161028210000,180.0,177.0,59.0,54,88.0,100,73.199997,76.0,73.0
20161028211500,180.0,177.0,59.0,54,80.699997,100,73.199997,76.0,73.0
20161028213000,180.0,182.399994,60.799998,54,71.800003,0,73.199997,76.0,73.0
20161028214500,180.0,179.399994,59.799998,54,57.900002,100,71.900002,76.0,73.0
20161028220000,180.0,179.399994,59.799998,54,90.199997,100,72.199997,76.0,73.0
20161028221500,180.0,174.600006,58.200002,54,83.199997,100,72.5,76.0,73.0
20161028223000,180.0,177.600006,59.200002,54,88.599998,100,72.800003,76.0,73.0
20161028224500,180.0,177.600006,59.200002,54,92.900002,100,72.800003,76.0,73.0
20161028230000,180.0,181.800003,60.600001,54,83.199997,100,72.800003,76.0,73.0
20161028231500,180.0,181.800003,60.600001,54,88.599998,100,73.099998,76.0,73.0
20161028233000,180.0,179.399994,59.799998,54,95.5,100,73.099998,76.0,73.0
20161028234500,180.0,186.600006,62.200002,54,83.800003,100,73.099998,76.0,73.0
20161029000000,180.0,189.0,63.0,54,67.5,0,73.300003,76.0,73.0
20161029001500,180.0,189.0,63.0,52,61.0,100,71.800003,76.0,73.0
20161029003000,180.0,186.600006,62.200002,52,82.599998,100,72.199997,76.0,73.0
20161029004500,180.0,186.600006,62.200002,52,87.900002,100,72.699997,76.0,73.0
20161029010000,180.0,183.600006,61.200002,52,95.300003,100,72.699997,76.0,73.0
20161029011500,180.0,183.600006,61.200002,52,83.800003,100,72.699997,76.0,73.0
20161029013000,180.0,183.600006,61.200002,52,83.800003,100,72.900002,76.0,73.0
20161029014500,180.0,183.600006,61.200002,52,97.0,100,72.900002,76.0,73.0
20161029020000,180.0,183.600006,61.200002,52,86.199997,100,72.900002,76.0,73.0
20161029021500,180.0,183.600006,61.200002,52,82.099998,100,72.900002,76.0,73.0
20161029023000,180.0,177.600006,59.200002,52,93.400002,100,72.900002,76.0,73.0
20161029024500,180.0,181.199997,60.399999,52,86.599998,100,72.900002,76.0,73.0
20161029030000,180.0,186.600006,62.200002,52,81.599998,100,73.099998,76.0,73.0
20161029031500,180.0,183.600006,61.200002,51,95.400002,100,73.099998,76.0,73.0
20161029033000,180.0,186.0,62.0,51,84.400002,100,73.0,76.0,73.0
20161029034500,180.0,183.600006,61.200002,51,58.0,100,72.0,75.800003,72.800003
20161029040000,180.0,180.0,60.0,51,96.699997,100,72.099998,76.0,73.0
20161029041500,180.0,181.800003,60.600001,51,85.599998,100,72.199997,76.0,73.0
20161029043000,180.0,184.800003,61.600001,51,94.0,100,72.300003,76.0,73.0
20161029044500,180.0,188.399994,62.799998,51,97.300003,100,72.400002,76.0,73.0
20161029050000,180.0,188.399994,62.799998,51,89.300003,100,72.599998,76.0,73.0
20161029051500,180.0,185.399994,61.799998,51,110.599998,100,72.599998,76.0,73.0
20161029053000,180.0,188.399994,62.799998,51,92.400002,100,72.800003,76.0,73.0
20161029054500,180.0,188.399994,62.799998,51,93.900002,100,72.900002,76.0,73.0
20161029060000,180.0,185.399994,61.799998,51,104.800003,100,73.099998,76.0,73.0
20161029061500,180.0,185.399994,61.799998,51,89.900002,100,73.199997,76.0,73.0
20161029063000,180.0,185.399994,61.799998,51,102.300003,100,73.099998,76.0,73.0
20161029064500,180.0,185.399994,61.799998,51,94.900002,100,73.099998,76.0,73.0
20161029070000,180.0,185.399994,61.799998,51,60.0,0,73.5,76.0,73.0
20161029071500,180.0,185.399994,61.799998,51,57.200001,100,72.400002,76.0,73.0
20161029073000,180.0,174.600006,58.200002,51,81.599998,100,72.099998,76.0,73.0
20161029074500,180.0,169.199997,56.399999,53,85.599998,100,72.800003,76.0,73.0
20161029080000,180.0,259.799988,86.599996,100,57.599998,0,72.199997,69.800003,66.800003
20161029081500,180.0,255.600006,85.200002,100,56.799999,0,70.800003,69.900002,66.900002
20161029083000,180.0,246.600006,82.200002,76,57.5,0,70.0,69.900002,66.900002
20161029084500,180.0,242.399994,80.799998,71,57.5,0,69.599998,69.900002,66.900002
20161029090000,180.0,201.0,67.0,57,57.5,0,69.300003,69.900002,66.900002
20161029091500,180.0,204.0,68.0,55,57.5,0,69.599998,69.599998,66.599998
20161029093000,180.0,184.800003,61.600001,51,58.299999,0,69.5,69.900002,66.900002
20161029094500,180.0,184.800003,61.600001,51,58.299999,0,69.599998,69.900002,66.900002
20161029100000,180.0,190.199997,63.399999,51,58.299999,0,69.400002,69.900002,66.900002
20161029101500,180.0,182.399994,60.799998,51,59.099998,0,69.400002,69.900002,66.900002
20161029103000,180.0,182.399994,60.799998,51,58.400002,0,69.300003,69.900002,66.900002
20161029104500,180.0,178.199997,59.399999,51,58.400002,0,69.099998,69.900002,66.900002
20161029110000,180.0,175.800003,58.600001,51,58.400002,0,68.900002,69.900002,66.900002
20161029111500,180.0,175.800003,58.600001,51,58.400002,0,68.800003,69.900002,66.900002
20161029113000,180.0,177.600006,59.200002,51,59.099998,0,68.699997,69.900002,66.900002
20161029114500,180.0,177.600006,59.200002,51,59.099998,0,68.699997,69.900002,66.900002
20161029120000,180.0,177.600006,59.200002,51,59.099998,0,69.099998,69.900002,66.900002
20161029121500,180.0,174.600006,58.200002,51,84.699997,100,69.099998,72.199997,69.199997
20161029123000,180.0,172.800003,57.600001,51,59.200001,0,69.400002,72.199997,69.199997
20161029124500,180.0,172.800003,57.600001,51,59.200001,0,69.199997,72.199997,69.199997
20161029130000,180.0,174.600006,58.200002,52,58.400002,0,69.099998,72.199997,69.199997
20161029131500,180.0,174.600006,58.200002,52,57.5,100,68.900002,72.199997,69.199997
20161029133000,180.0,174.600006,58.200002,52,58.099998,100,68.800003,72.199997,69.199997
20161029134500,180.0,171.600006,57.200002,53,58.099998,100,68.800003,72.199997,69.199997
20161029140000,180.0,177.0,59.0,53,59.099998,100,68.699997,72.199997,69.199997
20161029141500,180.0,180.0,60.0,53,59.099998,100,68.699997,72.199997,69.199997
20161029143000,180.0,175.800003,58.600001,53,71.0,100,68.900002,72.199997,69.199997
20161029144500,180.0,175.800003,58.600001,53,60.799999,0,69.699997,72.199997,69.199997
20161029150000,180.0,178.199997,59.399999,53,59.900002,0,69.400002,72.199997,69.199997
20161029151500,180.0,181.199997,60.399999,53,58.799999,0,69.300003,72.199997,69.199997
20161029153000,180.0,181.199997,60.399999,53,58.799999,0,69.300003,72.199997,69.199997
20161029154500,180.0,183.600006,61.200002,53,58.799999,0,69.199997,72.199997,69.199997
20161029160000,180.0,179.399994,59.799998,53,58.799999,0,69.099998,72.199997,69.199997
20161029161500,180.0,186.600006,62.200002,53,58.799999,100,68.800003,72.199997,69.199997
20161029163000,180.0,181.800003,60.600001,53,58.799999,100,68.699997,72.199997,69.199997
20161029164500,180.0,178.199997,59.399999,53,58.799999,100,68.599998,72.199997,69.199997
20161029170000,180.0,178.199997,59.399999,53,74.900002,100,68.900002,72.199997,69.199997
20161029171500,180.0,181.800003,60.600001,53,62.900002,0,69.599998,72.199997,69.199997
20161029173000,180.0,177.600006,59.200002,53,60.0,0,69.099998,72.199997,69.199997
20161029174500,180.0,175.800003,58.600001,53,58.799999,100,68.699997,72.199997,69.199997
20161029180000,180.0,179.399994,59.799998,53,58.799999,100,68.5,72.199997,69.199997
20161029181500,180.0,177.0,59.0,53,78.599998,100,68.699997,72.199997,69.199997
20161029183000,180.0,177.0,59.0,53,64.900002,0,69.599998,72.199997,69.199997
20161029184500,180.0,177.0,59.0,53,58.799999,0,69.0,72.199997,69.199997
20161029190000,180.0,173.399994,57.799998,53,58.0,100,68.699997,72.199997,69.199997
20161029191500,180.0,173.399994,57.799998,53,59.099998,100,68.400002,72.199997,69.199997
20161029193000,180.0,173.399994,57.799998,53,79.199997,100,69.0,72.199997,69.199997
20161029194500,180.0,173.399994,57.799998,53,59.200001,0,69.300003,72.199997,69.199997
20161029200000,180.0,175.800003,58.600001,53,58.400002,100,68.699997,72.199997,69.199997
20161029201500,180.0,174.0,58.0,53,59.099998,100,68.400002,72.199997,69.199997
20161029203000,180.0,176.399994,58.799998,53,79.800003,100,68.900002,72.199997,69.199997
20161029204500,180.0,176.399994,58.799998,53,70.300003,100,69.300003,72.199997,69.199997
20161029210000,180.0,176.399994,58.799998,53,69.199997,100,69.400002,72.199997,69.199997
20161029211500,180.0,176.399994,58.799998,53,58.799999,0,69.199997,72.199997,69.199997
20161029213000,180.0,181.199997,60.399999,53,58.799999,100,68.699997,72.199997,69.199997
20161029214500,180.0,183.600006,61.200002,53,58.799999,100,68.300003,72.199997,69.199997
20161029220000,180.0,180.0,60.0,53,79.699997,100,69.099998,72.199997,69.199997
20161029221500,180.0,183.600006,61.200002,53,60.0,0,69.400002,72.199997,69.199997
20161029223000,180.0,183.600006,61.200002,53,57.599998,100,68.599998,72.199997,69.199997
20161029224500,180.0,183.600006,61.200002,53,73.699997,100,68.199997,72.199997,69.199997
20161029230000,180.0,186.600006,62.200002,53,74.800003,100,69.199997,72.199997,69.199997
20161029231500,180.0,183.600006,61.200002,53,68.699997,100,69.199997,72.199997,69.199997
20161029233000,180.0,183.600006,61.200002,53,66.800003,100,69.099998,72.199997,69.199997
20161029234500,180.0,183.600006,61.200002,53,71.0,100,69.099998,72.199997,69.199997
20161030000000,180.0,183.600006,61.200002,53,67.300003,100,69.099998,72.199997,69.199997
20161030001500,180.0,183.600006,61.200002,53,69.599998,100,69.099998,72.199997,69.199997
20161030003000,180.0,183.600006,61.200002,53,68.800003,100,69.099998,72.199997,69.199997
20161030004500,180.0,183.600006,61.200002,53,66.800003,100,69.099998,72.199997,69.199997
20161030010000,180.0,183.600006,61.200002,53,70.599998,100,69.099998,72.199997,69.199997
20161030011500,180.0,183.600006,61.200002,53,66.300003,100,69.099998,72.199997,69.199997
20161030013000,180.0,186.0,62.0,53,68.599998,100,68.900002,72.199997,69.199997
20161030014500,180.0,181.800003,60.600001,53,68.599998,100,68.900002,72.199997,69.199997
20161030020000,180.0,186.0,62.0,53,67.199997,100,68.900002,72.199997,69.199997
20161030021500,180.0,188.399994,62.799998,52,72.5,100,68.900002,72.199997,69.199997
20161030023000,180.0,186.0,62.0,52,71.5,100,69.099998,72.199997,69.199997
20161030024500,180.0,186.0,62.0,52,73.5,100,69.300003,72.199997,69.199997
20161030030000,180.0,186.0,62.0,51,71.0,100,69.400002,72.199997,69.199997
20161030031500,180.0,186.0,62.0,51,58.400002,0,69.099998,72.199997,69.199997
20161030033000,180.0,186.0,62.0,51,58.400002,100,68.400002,72.199997,69.199997
20161030034500,180.0,181.800003,60.600001,51,85.300003,100,68.5,72.199997,69.199997
20161030040000,180.0,184.199997,61.399999,51,74.900002,100,69.300003,72.199997,69.199997
20161030041500,180.0,184.199997,61.399999,51,58.799999,0,69.099998,72.199997,69.199997
20161030043000,180.0,187.800003,62.600001,51,58.0,100,68.300003,72.199997,69.199997
20161030044500,180.0,181.199997,60.399999,51,87.400002,100,68.599998,72.199997,69.199997
20161030050000,180.0,187.800003,62.600001,51,78.900002,100,69.300003,72.199997,69.199997
20161030051500,180.0,184.800003,61.600001,51,60.400002,0,69.400002,72.199997,69.199997
20161030053000,180.0,184.800003,61.600001,51,57.599998,100,68.599998,72.199997,69.199997
20161030054500,180.0,184.800003,61.600001,51,78.699997,100,68.300003,72.199997,69.199997
20161030060000,180.0,184.800003,61.600001,51,81.099998,100,69.199997,72.199997,69.199997
20161030061500,180.0,184.800003,61.600001,51,68.0,0,69.5,72.199997,69.199997
20161030063000,180.0,184.800003,61.600001,51,58.0,100,68.599998,72.199997,69.199997
20161030064500,180.0,184.800003,61.600001,51,76.599998,100,68.199997,72.199997,69.199997
20161030070000,180.0,189.600006,63.200002,51,76.599998,100,69.099998,72.199997,69.199997
20161030071500,180.0,186.600006,62.200002,51,82.0,100,69.400002,72.199997,69.199997
20161030073000,180.0,191.399994,63.799998,51,57.599998,100,68.800003,72.199997,69.199997
20161030074500,180.0,191.399994,63.799998,51,62.299999,100,68.099998,72.199997,69.199997
20161030080000,180.0,186.600006,62.200002,51,82.099998,100,68.900002,72.199997,69.199997
20161030081500,180.0,186.600006,62.200002,51,75.800003,100,69.400002,72.199997,69.199997
20161030083000,180.0,186.600006,62.200002,51,59.599998,100,68.900002,72.199997,69.199997
20161030084500,180.0,183.600006,61.200002,51,58.0,100,68.300003,72.199997,69.199997
20161030090000,180.0,183.600006,61.200002,51,94.099998,100,68.699997,72.199997,69.199997
20161030091500,180.0,183.600006,61.200002,51,79.599998,100,69.400002,72.199997,69.199997
20161030093000,180.0,188.399994,62.799998,51,58.799999,100,68.800003,72.199997,69.199997
20161030094500,180.0,184.800003,61.600001,51,59.5,100,68.199997,72.199997,69.199997
20161030100000,180.0,184.800003,61.600001,51,82.099998,100,68.900002,72.199997,69.199997
20161030101500,180.0,184.800003,61.600001,51,75.900002,100,69.5,72.199997,69.199997
20161030103000,180.0,179.399994,59.799998,51,60.0,100,68.800003,72.199997,69.199997
20161030104500,180.0,181.199997,60.399999,51,60.0,100,68.300003,72.199997,69.199997
20161030110000,180.0,177.600006,59.200002,51,82.0,100,69.0,72.199997,69.199997
20161030111500,180.0,175.800003,58.600001,51,63.599998,0,69.400002,72.199997,69.199997
20161030113000,180.0,173.399994,57.799998,51,60.799999,100,68.699997,72.199997,69.199997
20161030114500,180.0,173.399994,57.799998,51,59.599998,100,68.300003,72.199997,69.199997
20161030120000,180.0,171.600006,57.200002,51,92.300003,100,68.900002,72.199997,69.199997
20161030121500,180.0,176.399994,58.799998,52,84.099998,100,69.5,72.199997,69.199997
20161030123000,180.0,172.199997,57.399999,52,59.200001,100,68.900002,72.199997,69.199997
20161030124500,180.0,172.199997,57.399999,52,59.200001,100,68.400002,72.199997,69.199997
20161030130000,180.0,172.199997,57.399999,52,88.099998,100,68.599998,72.199997,69.199997
20161030131500,180.0,174.0,58.0,53,79.099998,100,69.300003,72.199997,69.199997
20161030133000,180.0,174.0,58.0,53,60.700001,0,69.199997,72.199997,69.199997
20161030134500,180.0,174.0,58.0,53,58.400002,100,68.599998,72.199997,69.199997
20161030140000,180.0,174.0,58.0,53,61.799999,100,68.300003,72.199997,69.199997
20161030141500,180.0,174.0,58.0,53,74.900002,100,68.900002,72.199997,69.199997
20161030143000,180.0,174.0,58.0,53,64.5,0,69.599998,72.199997,69.199997
20161030144500,180.0,175.800003,58.600001,53,58.299999,100,68.800003,72.199997,69.199997
20161030150000,180.0,175.800003,58.600001,53,58.299999,100,68.400002,72.199997,69.199997
20161030151500,180.0,175.800003,58.600001,53,88.400002,100,68.699997,72.199997,69.199997
20161030153000,180.0,175.800003,58.600001,53,70.400002,0,69.599998,72.199997,69.199997
20161030154500,180.0,175.800003,58.600001,53,59.200001,100,68.900002,72.199997,69.199997
20161030160000,180.0,173.399994,57.799998,53,58.400002,100,68.599998,72.199997,69.199997
20161030161500,180.0,177.0,59.0,53,59.900002,100,68.400002,72.199997,69.199997
20161030163000,180.0,177.0,59.0,53,67.699997,100,69.199997,72.199997,69.199997
20161030164500,180.0,177.0,59.0,53,67.699997,100,69.300003,72.199997,69.199997
20161030170000,180.0,177.0,59.0,53,60.0,0,69.400002,72.199997,69.199997
20161030171500,180.0,173.399994,57.799998,53,58.0,100,68.800003,72.199997,69.199997
20161030173000,180.0,176.399994,58.799998,53,59.099998,100,68.599998,72.199997,69.199997
20161030174500,180.0,178.199997,59.399999,53,62.700001,100,68.400002,72.199997,69.199997
20161030180000,180.0,175.800003,58.600001,53,77.800003,100,69.300003,72.199997,69.199997
20161030181500,180.0,173.399994,57.799998,53,59.200001,0,69.099998,72.199997,69.199997
20161030183000,180.0,173.399994,57.799998,53,59.200001,100,68.699997,72.199997,69.199997
20161030184500,180.0,177.0,59.0,53,59.200001,100,68.400002,72.199997,69.199997
20161030190000,180.0,177.0,59.0,53,74.400002,100,69.0,72.199997,69.199997
20161030191500,180.0,183.0,61.0,53,59.200001,0,69.300003,72.199997,69.199997
20161030193000,180.0,183.0,61.0,53,58.0,100,68.599998,72.199997,69.199997
20161030194500,180.0,183.0,61.0,53,58.0,100,68.199997,72.099998,69.099998
20161030200000,180.0,180.0,60.0,53,60.099998,100,68.900002,72.099998,69.099998
20161030201500,180.0,178.199997,59.399999,53,83.0,100,68.599998,72.099998,69.099998
20161030203000,180.0,174.600006,58.200002,53,69.099998,0,69.5,72.099998,69.099998
20161030204500,180.0,177.600006,59.200002,53,58.400002,100,68.800003,72.099998,69.099998
20161030210000,180.0,177.600006,59.200002,53,57.599998,100,68.400002,72.0,69.0
20161030211500,180.0,179.399994,59.799998,53,63.799999,100,68.199997,72.0,69.0
20161030213000,180.0,173.399994,57.799998,53,58.799999,100,68.699997,72.0,69.0
20161030214500,180.0,173.399994,57.799998,53,79.699997,100,68.699997,72.0,69.0
20161030220000,180.0,173.399994,57.799998,53,61.200001,0,69.199997,72.0,69.0
20161030221500,180.0,180.0,60.0,55,58.0,100,68.599998,71.300003,68.300003
20161030223000,180.0,207.600006,69.200002,60,58.0,0,68.699997,70.400002,67.400002
20161030224500,180.0,184.199997,61.399999,53,58.0,0,68.699997,71.099998,68.099998
20161030230000,180.0,196.800003,65.600001,56,57.099998,0,68.599998,70.400002,67.400002
20161030231500,180.0,213.600006,71.200002,59,57.099998,0,68.699997,70.800003,67.800003
20161030233000,180.0,233.399994,77.799998,62,57.099998,0,68.800003,70.800003,67.800003
20161030234500,180.0,190.199997,63.399999,53,57.099998,0,68.599998,70.800003,67.800003
20161031000000,180.0,190.199997,63.399999,53,57.099998,0,68.099998,70.800003,67.800003
20161031001500,180.0,190.199997,63.399999,52,57.099998,0,68.0,70.800003,67.800003
20161031003000,180.0,186.0,62.0,52,57.099998,0,67.800003,70.800003,67.800003
20161031004500,180.0,198.600006,66.200002,55,57.099998,0,67.599998,70.400002,67.400002
20161031010000,180.0,190.199997,63.399999,53,57.099998,100,67.400002,70.800003,67.800003
20161031011500,180.0,190.199997,63.399999,52,57.900002,100,67.199997,70.800003,67.800003
20161031013000,180.0,190.199997,63.399999,52,64.300003,100,67.099998,70.800003,67.800003
20161031014500,180.0,196.199997,65.399999,54,58.0,0,67.400002,69.5,66.5
20161031020000,180.0,183.600006,61.200002,52,58.0,0,67.199997,69.5,66.5
20161031021500,180.0,186.0,62.0,51,58.0,0,67.099998,69.5,66.5
20161031023000,180.0,190.199997,63.399999,52,58.0,0,66.900002,69.0,66.0
20161031024500,180.0,186.0,62.0,51,58.0,0,66.800003,69.400002,66.400002
20161031030000,180.0,189.0,63.0,51,58.0,0,66.699997,69.0,66.0
20161031031500,180.0,186.600006,62.200002,51,58.0,0,66.699997,69.0,66.0
20161031033000,180.0,183.600006,61.200002,51,58.0,0,66.699997,69.0,66.0
20161031034500,180.0,189.0,63.0,51,58.0,0,66.599998,69.0,66.0
20161031040000,180.0,186.600006,62.200002,51,58.0,0,66.599998,69.400002,66.400002
20161031041500,180.0,186.600006,62.200002,51,58.0,0,66.699997,69.400002,66.400002
20161031043000,180.0,186.600006,62.200002,51,58.0,0,66.5,69.400002,66.400002
20161031044500,180.0,186.600006,62.200002,51,58.0,0,66.5,69.400002,66.400002
20161031050000,180.0,186.600006,62.200002,51,58.0,0,66.400002,69.0,66.0
20161031051500,180.0,183.0,61.0,51,58.0,0,66.400002,69.0,66.0
20161031053000,180.0,183.0,61.0,51,58.0,0,66.300003,69.0,66.0
20161031054500,180.0,183.0,61.0,51,58.0,0,66.699997,68.900002,65.900002
20161031060000,180.0,183.0,61.0,51,58.0,0,66.599998,69.699997,66.699997
20161031061500,180.0,189.0,63.0,52,58.0,0,67.0,69.0,66.0
20161031063000,180.0,185.399994,61.799998,52,57.200001,0,67.099998,69.400002,66.400002
20161031064500,180.0,185.399994,61.799998,52,57.900002,0,66.900002,69.400002,66.400002
20161031070000,180.0,188.399994,62.799998,51,57.900002,0,66.900002,69.400002,66.400002
20161031071500,180.0,184.800003,61.600001,51,57.900002,0,66.699997,69.400002,66.400002
20161031073000,180.0,184.800003,61.600001,51,57.900002,0,66.699997,69.400002,66.400002
20161031074500,180.0,189.0,63.0,51,57.900002,0,66.599998,69.199997,66.199997
20161031080000,180.0,189.0,63.0,51,57.900002,0,66.400002,69.0,66.0
20161031081500,180.0,186.0,62.0,51,57.900002,0,66.400002,69.0,66.0
20161031083000,180.0,173.399994,57.799998,54,57.900002,0,66.5,69.0,66.0
20161031084500,180.0,179.399994,59.799998,54,57.900002,0,67.099998,69.0,66.0
20161031090000,180.0,179.399994,59.799998,55,57.900002,0,67.099998,69.0,66.0
20161031091500,180.0,228.600006,76.200002,68,57.900002,0,67.400002,68.5,65.5
20161031093000,180.0,187.800003,62.600001,55,57.900002,0,67.400002,68.900002,65.900002
20161031094500,180.0,187.800003,62.600001,55,58.700001,0,67.699997,68.900002,65.900002
20161031100000,180.0,184.199997,61.399999,55,58.700001,0,67.599998,69.400002,66.400002
20161031101500,180.0,184.199997,61.399999,54,58.700001,0,67.800003,69.400002,66.400002
20161031103000,180.0,184.199997,61.399999,54,58.700001,0,67.699997,69.400002,66.400002
20161031104500,180.0,184.199997,61.399999,54,58.700001,0,67.800003,69.099998,66.099998
20161031110000,180.0,184.199997,61.399999,54,58.700001,0,67.800003,69.0,66.0
20161031111500,180.0,181.199997,60.399999,54,58.700001,0,67.599998,69.0,66.0
20161031113000,180.0,185.399994,61.799998,54,58.700001,0,67.400002,69.0,66.0
20161031114500,180.0,185.399994,61.799998,54,58.700001,0,67.199997,69.0,66.0
20161031120000,180.0,185.399994,61.799998,54,58.0,0,67.199997,69.0,66.0
20161031121500,180.0,185.399994,61.799998,54,58.0,0,67.199997,69.0,66.0
20161031123000,180.0,185.399994,61.799998,54,58.0,0,67.199997,69.0,66.0
20161031124500,180.0,185.399994,61.799998,54,58.0,0,67.300003,69.0,66.0
20161031130000,180.0,185.399994,61.799998,54,58.0,0,67.599998,69.0,66.0
20161031131500,180.0,185.399994,61.799998,51,58.0,0,67.400002,68.900002,65.900002
20161031133000,180.0,185.399994,61.799998,51,58.0,0,67.400002,68.599998,65.599998
20161031134500,180.0,185.399994,61.799998,51,58.0,0,67.400002,68.5,65.5
20161031140000,180.0,185.399994,61.799998,51,58.0,0,67.300003,68.5,65.5
20161031141500,180.0,185.399994,61.799998,51,57.200001,0,67.400002,68.5,65.5
20161031143000,180.0,182.399994,60.799998,51,57.200001,0,67.400002,68.5,65.5
20161031144500,180.0,184.800003,61.600001,51,57.900002,0,67.599998,68.5,65.5
20161031150000,180.0,184.800003,61.600001,51,57.900002,0,67.900002,68.5,65.5
20161031151500,180.0,197.399994,65.799998,54,57.900002,0,68.0,68.0,65.0
20161031153000,180.0,197.399994,65.799998,54,57.900002,0,68.099998,67.900002,64.900002
20161031154500,180.0,210.600006,70.200002,57,57.900002,0,68.099998,67.900002,64.900002
20161031160000,180.0,268.200012,89.400004,70,57.900002,0,68.099998,67.300003,64.300003
20161031161500,180.0,264.0,88.0,68,57.900002,0,68.199997,68.400002,65.400002
20161031163000,180.0,228.600006,76.200002,61,57.900002,0,68.199997,68.5,65.5
20161031164500,180.0,213.600006,71.200002,57,57.900002,0,68.199997,69.099998,66.099998
20161031170000,180.0,187.800003,62.600001,52,57.900002,0,68.199997,68.900002,65.900002
20161031171500,180.0,193.199997,64.399999,54,57.900002,0,68.300003,69.0,66.0
20161031173000,180.0,189.600006,63.200002,53,57.900002,0,68.300003,69.5,66.5
20161031174500,180.0,189.600006,63.200002,53,57.900002,0,68.199997,69.5,66.5
20161031180000,180.0,189.600006,63.200002,51,57.900002,0,68.199997,69.400002,66.400002
20161031181500,180.0,185.399994,61.799998,51,57.900002,0,68.199997,69.400002,66.400002
20161031183000,180.0,189.0,63.0,52,57.900002,0,68.300003,69.900002,66.900002
20161031184500,180.0,186.600006,62.200002,52,57.900002,0,68.800003,69.900002,66.900002
20161031190000,180.0,186.600006,62.200002,52,57.900002,0,68.900002,69.900002,66.900002
20161031191500,180.0,186.600006,62.200002,52,57.900002,0,68.900002,69.900002,66.900002
20161031193000,180.0,186.600006,62.200002,52,57.900002,0,69.0,70.0,67.0
20161031194500,180.0,180.0,60.0,52,82.900002,0,70.0,72.699997,69.699997
20161031200000,180.0,177.0,59.0,52,58.400002,0,69.800003,72.300003,69.300003
20161031201500,180.0,177.0,59.0,52,58.400002,0,69.599998,72.300003,69.300003
20161031203000,180.0,181.199997,60.399999,52,58.400002,100,69.400002,72.699997,69.699997
20161031204500,180.0,177.0,59.0,52,58.400002,100,69.300003,72.699997,69.699997
20161031210000,180.0,177.0,59.0,52,58.400002,100,69.300003,72.699997,69.699997
20161031211500,180.0,177.0,59.0,52,58.400002,100,69.199997,72.599998,69.599998
20161031213000,180.0,180.0,60.0,52,59.099998,100,69.199997,72.699997,69.699997
20161031214500,180.0,181.800003,60.600001,52,59.099998,100,69.199997,72.300003,69.300003
20161031220000,180.0,173.399994,57.799998,52,59.099998,100,69.099998,72.300003,69.300003
20161031221500,180.0,181.199997,60.399999,52,58.5,100,69.099998,72.400002,69.400002
20161031223000,180.0,177.600006,59.200002,52,58.5,100,69.0,72.300003,69.300003
20161031224500,180.0,177.600006,59.200002,52,58.5,100,68.900002,72.300003,69.300003
20161031230000,180.0,174.0,58.0,52,58.5,100,68.900002,72.300003,69.300003
20161031231500,180.0,178.199997,59.399999,52,73.599998,100,69.099998,72.300003,69.300003
20161031233000,180.0,172.800003,57.600001,52,71.599998,100,69.5,72.300003,69.300003
20161031234500,180.0,172.800003,57.600001,52,60.0,0,69.300003,72.300003,69.300003
20161101000000,180.0,175.800003,58.600001,52,59.200001,0,69.099998,72.300003,69.300003
20161101001500,180.0,175.800003,58.600001,52,58.099998,100,69.0,72.300003,69.300003
20161101003000,180.0,175.800003,58.600001,52,58.099998,100,68.800003,72.300003,69.300003
20161101004500,180.0,177.600006,59.200002,52,58.799999,100,68.699997,72.300003,69.300003
20161101010000,180.0,181.199997,60.399999,52,58.799999,100,68.699997,72.300003,69.300003
20161101011500,180.0,181.199997,60.399999,52,88.0,100,69.099998,72.300003,69.300003
20161101013000,180.0,181.199997,60.399999,52,59.200001,0,69.300003,72.300003,69.300003
20161101014500,180.0,184.800003,61.600001,52,59.200001,0,69.099998,72.300003,69.300003
20161101020000,180.0,184.800003,61.600001,52,58.0,100,68.900002,72.300003,69.300003
20161101021500,180.0,184.800003,61.600001,52,58.0,100,68.800003,72.300003,69.300003
20161101023000,180.0,184.800003,61.600001,52,58.0,100,68.699997,72.300003,69.300003
20161101024500,180.0,184.800003,61.600001,52,81.099998,100,69.0,72.400002,69.400002
20161101030000,180.0,181.199997,60.399999,52,73.5,100,69.5,72.400002,69.400002
20161101031500,180.0,181.199997,60.399999,52,59.200001,0,69.599998,72.400002,69.400002
20161101033000,180.0,181.199997,60.399999,52,57.5,100,69.099998,72.300003,69.300003
20161101034500,180.0,183.600006,61.200002,52,58.299999,100,68.800003,72.300003,69.300003
20161101040000,180.0,183.600006,61.200002,52,58.299999,100,68.699997,72.300003,69.300003
20161101041500,180.0,186.0,62.0,52,71.099998,100,68.699997,72.300003,69.300003
20161101043000,180.0,179.399994,59.799998,52,75.300003,100,69.199997,72.300003,69.300003
20161101044500,180.0,183.600006,61.200002,52,75.300003,100,69.5,72.300003,69.300003
20161101050000,180.0,180.0,60.0,52,61.200001,0,69.300003,72.300003,69.300003
20161101051500,180.0,183.600006,61.200002,52,58.400002,100,68.900002,72.300003,69.300003
20161101053000,180.0,181.199997,60.399999,52,58.400002,100,68.699997,72.300003,69.300003
20161101054500,180.0,186.0,62.0,52,58.400002,100,68.599998,72.300003,69.300003
20161101060000,180.0,186.0,62.0,52,77.800003,100,68.900002,72.300003,69.300003
20161101061500,180.0,181.199997,60.399999,52,81.5,100,69.5,72.300003,69.300003
20161101063000,180.0,186.0,62.0,52,59.200001,0,69.099998,72.300003,69.300003
20161101064500,180.0,174.600006,58.200002,54,58.0,100,68.5,72.300003,69.300003
20161101070000,180.0,172.800003,57.600001,54,92.800003,100,68.599998,72.300003,69.300003
20161101071500,180.0,174.600006,58.200002,54,79.0,100,69.400002,72.300003,69.300003
20161101073000,180.0,177.0,59.0,54,59.200001,100,69.0,72.300003,69.300003
20161101074500,180.0,177.0,59.0,54,59.200001,100,68.400002,72.300003,69.300003
20161101080000,180.0,177.0,59.0,54,80.699997,100,69.0,72.5,69.5
20161101081500,180.0,182.399994,60.799998,54,75.300003,100,69.599998,72.599998,69.599998
20161101083000,180.0,186.0,62.0,51,69.699997,0,69.800003,72.599998,69.599998
20161101084500,180.0,189.0,63.0,51,58.799999,100,68.900002,72.699997,69.699997
20161101090000,180.0,185.399994,61.799998,51,81.5,100,68.800003,72.699997,69.699997
20161101091500,180.0,177.0,59.0,51,81.5,100,69.699997,72.699997,69.699997
20161101093000,180.0,177.0,59.0,51,74.900002,100,69.900002,72.699997,69.699997
20161101094500,180.0,177.0,59.0,51,60.0,0,69.5,72.699997,69.699997
20161101100000,180.0,172.800003,57.600001,52,59.200001,100,68.900002,72.699997,69.699997
20161101101500,180.0,174.600006,58.200002,52,91.400002,100,69.099998,72.699997,69.699997
20161101103000,180.0,174.600006,58.200002,52,88.699997,100,69.800003,72.699997,69.699997
20161101104500,180.0,170.399994,56.799998,52,59.799999,0,69.599998,72.699997,69.699997
20161101110000,180.0,172.199997,57.399999,53,59.799999,100,68.900002,72.699997,69.699997
20161101111500,180.0,174.600006,58.200002,53,82.599998,100,69.0,72.699997,69.699997
20161101113000,180.0,172.800003,57.600001,53,78.699997,100,69.900002,72.699997,69.699997
20161101114500,180.0,180.0,60.0,53,61.400002,100,69.400002,72.699997,69.699997
20161101120000,180.0,174.600006,58.200002,53,59.599998,100,68.900002,72.699997,69.699997
20161101121500,180.0,174.600006,58.200002,53,82.099998,100,69.199997,72.699997,69.699997
20161101123000,180.0,174.600006,58.200002,53,74.5,0,70.0,72.699997,69.699997
20161101124500,180.0,174.600006,58.200002,53,58.400002,100,69.199997,72.699997,69.699997
20161101130000,180.0,174.600006,58.200002,53,59.299999,100,68.699997,72.699997,69.699997
20161101131500,180.0,176.399994,58.799998,53,82.099998,100,69.599998,72.699997,69.699997
20161101133000,180.0,176.399994,58.799998,54,61.200001,0,69.800003,72.699997,69.699997
20161101134500,180.0,172.800003,57.600001,54,58.799999,100,69.099998,72.699997,69.699997
20161101140000,180.0,177.600006,59.200002,54,61.200001,100,68.800003,72.699997,69.699997
20161101141500,180.0,177.600006,59.200002,54,91.699997,100,69.400002,72.699997,69.699997
