PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161101143000,180.0,177.600006,59.200002,54,62.099998,0,69.800003,72.699997,69.699997
20161101144500,180.0,179.399994,59.799998,54,60.0,100,69.199997,72.699997,69.699997
20161101150000,180.0,179.399994,59.799998,54,60.0,100,68.800003,72.699997,69.699997
20161101151500,180.0,179.399994,59.799998,54,79.199997,100,69.699997,72.699997,69.699997
20161101153000,180.0,172.800003,57.600001,54,63.700001,0,70.0,72.699997,69.699997
20161101154500,180.0,174.600006,58.200002,54,59.200001,100,69.300003,72.699997,69.699997
20161101160000,180.0,172.199997,57.399999,54,59.200001,100,68.900002,72.699997,69.699997
20161101161500,180.0,175.800003,58.600001,54,79.099998,100,69.199997,72.699997,69.699997
20161101163000,180.0,175.800003,58.600001,54,68.199997,100,69.699997,72.699997,69.699997
20161101164500,180.0,177.600006,59.200002,54,68.199997,100,69.800003,72.699997,69.699997
20161101170000,180.0,180.0,60.0,54,68.199997,100,69.800003,72.699997,69.699997
20161101171500,180.0,181.800003,60.600001,54,71.0,100,69.900002,72.699997,69.699997
20161101173000,180.0,181.800003,60.600001,54,58.400002,0,69.599998,72.699997,69.699997
20161101174500,180.0,190.199997,63.399999,54,59.200001,100,69.0,72.699997,69.699997
20161101180000,180.0,187.800003,62.600001,53,77.199997,100,68.900002,72.699997,69.699997
20161101181500,180.0,187.800003,62.600001,53,76.400002,100,69.900002,72.699997,69.699997
20161101183000,180.0,187.800003,62.600001,53,60.400002,0,69.599998,72.699997,69.699997
20161101184500,180.0,187.800003,62.600001,53,58.799999,100,69.0,72.699997,69.699997
20161101190000,180.0,187.800003,62.600001,53,79.099998,100,68.900002,72.699997,69.699997
20161101191500,180.0,183.0,61.0,53,81.5,100,69.900002,72.699997,69.699997
20161101193000,180.0,183.0,61.0,53,59.5,100,69.400002,72.699997,69.699997
20161101194500,180.0,185.399994,61.799998,53,57.900002,100,68.900002,72.699997,69.699997
20161101200000,180.0,182.399994,60.799998,53,80.199997,100,69.300003,72.699997,69.699997
20161101201500,180.0,182.399994,60.799998,53,66.800003,100,69.699997,72.699997,69.699997
20161101203000,180.0,179.399994,59.799998,53,67.699997,100,69.599998,72.699997,69.699997
20161101204500,180.0,181.199997,60.399999,53,67.699997,100,69.599998,72.699997,69.699997
20161101210000,180.0,181.199997,60.399999,53,71.5,100,69.599998,72.699997,69.699997
20161101211500,180.0,181.199997,60.399999,53,68.199997,100,69.599998,72.699997,69.699997
20161101213000,180.0,184.800003,61.600001,53,66.300003,100,69.599998,72.699997,69.699997
20161101214500,180.0,184.800003,61.600001,53,67.699997,100,69.5,72.699997,69.699997
20161101220000,180.0,178.199997,59.399999,53,71.0,100,69.5,72.699997,69.699997
20161101221500,180.0,173.399994,57.799998,53,68.800003,100,69.599998,72.699997,69.699997
20161101223000,180.0,177.0,59.0,53,66.900002,100,69.599998,72.699997,69.699997
20161101224500,180.0,170.399994,56.799998,53,68.300003,100,69.599998,72.699997,69.699997
20161101230000,180.0,172.800003,57.600001,53,70.599998,100,69.599998,72.699997,69.699997
20161101231500,180.0,172.800003,57.600001,53,67.699997,100,69.599998,72.699997,69.699997
20161101233000,180.0,175.800003,58.600001,53,67.699997,100,69.599998,72.699997,69.699997
20161101234500,180.0,175.800003,58.600001,53,70.5,100,69.599998,72.699997,69.699997
20161102000000,180.0,175.800003,58.600001,53,68.199997,100,69.5,72.699997,69.699997
20161102001500,180.0,175.800003,58.600001,53,66.800003,100,69.400002,72.699997,69.699997
20161102003000,180.0,174.0,58.0,53,69.599998,100,69.400002,72.699997,69.699997
20161102004500,180.0,175.800003,58.600001,53,69.599998,100,69.400002,72.699997,69.699997
20161102010000,180.0,175.800003,58.600001,53,66.800003,100,69.400002,72.699997,69.699997
20161102011500,180.0,175.800003,58.600001,53,76.199997,100,69.5,72.699997,69.699997
20161102013000,180.0,172.800003,57.600001,53,73.0,100,69.699997,72.699997,69.699997
20161102014500,180.0,177.600006,59.200002,53,70.099998,100,69.800003,72.699997,69.699997
20161102020000,180.0,174.600006,58.200002,53,72.400002,100,69.800003,72.699997,69.699997
20161102021500,180.0,177.600006,59.200002,53,74.900002,100,69.900002,72.699997,69.699997
20161102023000,180.0,175.800003,58.600001,53,63.200001,0,69.900002,72.699997,69.699997
20161102024500,180.0,180.0,60.0,53,58.700001,100,69.199997,72.699997,69.699997
20161102030000,180.0,180.0,60.0,53,58.700001,100,68.699997,72.599998,69.599998
20161102031500,180.0,177.600006,59.200002,53,77.800003,100,69.400002,72.599998,69.599998
20161102033000,180.0,177.600006,59.200002,53,67.900002,100,69.300003,72.599998,69.599998
20161102034500,180.0,180.0,60.0,53,67.199997,100,69.300003,72.599998,69.599998
20161102040000,180.0,176.399994,58.799998,53,76.900002,100,69.300003,72.699997,69.699997
20161102041500,180.0,181.800003,60.600001,53,63.099998,0,69.800003,72.699997,69.699997
20161102043000,180.0,181.800003,60.600001,53,58.0,100,69.099998,72.5,69.5
20161102044500,180.0,174.600006,58.200002,53,66.099998,100,68.599998,72.5,69.5
20161102050000,180.0,178.199997,59.399999,53,68.199997,100,69.400002,72.599998,69.599998
20161102051500,180.0,178.199997,59.399999,53,89.199997,100,69.099998,72.699997,69.699997
20161102053000,180.0,180.0,60.0,53,85.599998,100,69.699997,72.599998,69.599998
20161102054500,180.0,176.399994,58.799998,53,58.0,100,69.300003,72.699997,69.699997
20161102060000,180.0,182.399994,60.799998,53,58.0,100,68.699997,72.5,69.5
20161102061500,180.0,180.0,60.0,53,85.599998,100,68.800003,72.400002,69.400002
20161102063000,180.0,180.0,60.0,53,61.200001,0,69.400002,72.400002,69.400002
20161102064500,180.0,180.0,60.0,53,57.799999,100,68.699997,72.300003,69.300003
20161102070000,180.0,183.600006,61.200002,53,81.800003,100,68.400002,72.300003,69.300003
20161102071500,180.0,174.600006,58.200002,53,69.099998,100,69.099998,72.300003,69.300003
20161102073000,180.0,171.600006,57.200002,53,70.400002,100,68.900002,72.400002,69.400002
20161102074500,180.0,171.600006,57.200002,53,85.699997,100,69.599998,72.300003,69.300003
20161102080000,180.0,174.600006,58.200002,54,61.200001,100,69.099998,72.300003,69.300003
20161102081500,180.0,181.199997,60.399999,54,59.200001,100,68.599998,72.300003,69.300003
20161102083000,180.0,184.800003,61.600001,54,85.599998,100,68.599998,72.300003,69.300003
20161102084500,180.0,184.800003,61.600001,54,80.699997,100,69.5,72.300003,69.300003
20161102090000,180.0,184.800003,61.600001,54,60.0,0,69.300003,72.300003,69.300003
20161102091500,180.0,178.199997,59.399999,54,60.0,100,68.699997,72.300003,69.300003
20161102093000,180.0,174.0,58.0,54,80.099998,100,68.699997,72.300003,69.300003
20161102094500,180.0,181.800003,60.600001,54,62.0,100,68.800003,72.300003,69.300003
20161102100000,180.0,189.600006,63.200002,56,81.5,100,69.300003,72.400002,69.400002
20161102101500,180.0,189.600006,63.200002,54,59.200001,0,69.400002,72.400002,69.400002
20161102103000,180.0,186.600006,62.200002,53,58.400002,100,68.599998,72.400002,69.400002
20161102104500,180.0,186.600006,62.200002,53,77.699997,100,68.699997,72.400002,69.400002
20161102110000,180.0,186.600006,62.200002,53,64.0,100,69.099998,72.300003,69.300003
20161102111500,180.0,186.600006,62.200002,52,68.099998,100,68.900002,72.300003,69.300003
20161102113000,180.0,184.199997,61.399999,52,73.5,100,69.199997,72.300003,69.300003
20161102114500,180.0,188.399994,62.799998,52,74.400002,100,69.5,72.300003,69.300003
20161102120000,180.0,184.800003,61.600001,52,59.200001,0,69.099998,72.300003,69.300003
20161102121500,180.0,184.800003,61.600001,52,59.200001,100,68.699997,72.300003,69.300003
20161102123000,180.0,184.800003,61.600001,52,62.0,100,68.400002,72.300003,69.300003
20161102124500,180.0,184.800003,61.600001,52,65.800003,100,69.099998,72.300003,69.300003
20161102130000,180.0,184.800003,61.600001,52,68.599998,100,69.0,72.300003,69.300003
20161102131500,180.0,189.600006,63.200002,52,67.699997,100,69.0,72.300003,69.300003
20161102133000,180.0,185.399994,61.799998,52,66.800003,100,69.099998,72.300003,69.300003
20161102134500,180.0,177.600006,59.200002,52,66.800003,100,69.099998,72.099998,69.099998
20161102140000,180.0,168.600006,56.200002,53,66.800003,100,69.199997,72.199997,69.199997
20161102141500,180.0,174.600006,58.200002,53,65.800003,100,69.199997,72.199997,69.199997
20161102143000,180.0,181.800003,60.600001,53,64.900002,100,69.199997,72.199997,69.199997
20161102144500,180.0,186.600006,62.200002,53,65.800003,100,69.199997,72.199997,69.199997
20161102150000,180.0,189.0,63.0,53,65.800003,100,69.199997,72.199997,69.199997
20161102151500,180.0,186.600006,62.200002,52,67.699997,100,69.300003,72.199997,69.199997
20161102153000,180.0,184.199997,61.399999,51,66.800003,100,69.300003,72.199997,69.199997
20161102154500,180.0,181.800003,60.600001,51,66.800003,100,69.400002,72.199997,69.199997
20161102160000,180.0,181.800003,60.600001,51,59.599998,0,69.300003,72.199997,69.199997
20161102161500,180.0,181.800003,60.600001,51,59.599998,0,69.099998,72.199997,69.199997
20161102163000,180.0,181.800003,60.600001,51,58.799999,100,68.900002,72.199997,69.199997
20161102164500,180.0,181.800003,60.600001,51,58.799999,100,68.800003,72.199997,69.199997
20161102170000,180.0,181.800003,60.600001,51,58.799999,100,68.699997,72.199997,69.199997
20161102171500,180.0,181.800003,60.600001,51,58.799999,100,68.699997,72.199997,69.199997
20161102173000,180.0,177.600006,59.200002,51,59.5,100,68.599998,72.099998,69.099998
20161102174500,180.0,177.600006,59.200002,51,77.199997,100,69.099998,72.199997,69.199997
20161102180000,180.0,177.600006,59.200002,51,58.799999,0,69.199997,72.199997,69.199997
20161102181500,180.0,180.0,60.0,51,58.799999,100,68.900002,72.199997,69.199997
20161102183000,180.0,177.600006,59.200002,51,58.799999,100,68.699997,72.199997,69.199997
20161102184500,180.0,177.600006,59.200002,51,58.799999,100,68.599998,72.199997,69.199997
20161102190000,180.0,180.0,60.0,51,59.900002,100,68.599998,72.199997,69.199997
20161102191500,180.0,177.600006,59.200002,54,82.599998,100,69.300003,72.199997,69.199997
20161102193000,180.0,177.600006,59.200002,54,58.400002,0,69.0,72.199997,69.199997
20161102194500,180.0,174.600006,58.200002,54,58.400002,100,68.699997,72.199997,69.199997
20161102200000,180.0,177.0,59.0,54,58.400002,100,68.5,72.199997,69.199997
20161102201500,180.0,177.0,59.0,54,77.300003,100,68.900002,72.199997,69.199997
20161102203000,180.0,177.0,59.0,54,58.900002,0,69.199997,72.199997,69.199997
20161102204500,180.0,181.199997,60.399999,54,58.0,100,68.699997,72.199997,69.199997
20161102210000,180.0,176.399994,58.799998,54,58.799999,100,68.400002,72.199997,69.199997
20161102211500,180.0,178.199997,59.399999,54,87.5,100,68.800003,72.199997,69.199997
20161102213000,180.0,180.0,60.0,54,60.799999,0,69.400002,72.199997,69.199997
20161102214500,180.0,183.600006,61.200002,54,58.700001,100,68.699997,72.199997,69.199997
20161102220000,180.0,179.399994,59.799998,54,58.700001,100,68.400002,72.199997,69.199997
20161102221500,180.0,179.399994,59.799998,54,77.300003,100,68.900002,72.199997,69.199997
20161102223000,180.0,184.800003,61.600001,54,69.599998,100,69.099998,72.199997,69.199997
20161102224500,180.0,181.800003,60.600001,54,67.699997,100,69.099998,72.199997,69.199997
20161102230000,180.0,184.800003,61.600001,54,69.199997,100,69.199997,72.199997,69.199997
20161102231500,180.0,184.800003,61.600001,54,67.699997,100,69.199997,72.199997,69.199997
20161102233000,180.0,184.800003,61.600001,54,67.699997,100,69.199997,72.199997,69.199997
20161102234500,180.0,184.800003,61.600001,54,69.199997,100,69.199997,72.199997,69.199997
20161103000000,180.0,184.800003,61.600001,54,69.199997,100,69.199997,72.199997,69.199997
20161103001500,180.0,184.800003,61.600001,54,67.199997,100,69.199997,72.199997,69.199997
20161103003000,180.0,184.800003,61.600001,54,68.199997,100,69.199997,72.300003,69.300003
20161103004500,180.0,187.800003,62.600001,54,70.099998,100,69.199997,72.300003,69.300003
20161103010000,180.0,184.800003,61.600001,54,67.699997,100,69.199997,72.300003,69.300003
20161103011500,180.0,184.800003,61.600001,54,67.699997,100,69.199997,72.300003,69.300003
20161103013000,180.0,184.800003,61.600001,54,69.599998,100,69.199997,72.300003,69.300003
20161103014500,180.0,184.800003,61.600001,54,66.800003,100,69.199997,72.300003,69.300003
20161103020000,180.0,184.800003,61.600001,54,69.199997,100,69.199997,72.300003,69.300003
20161103021500,180.0,181.199997,60.399999,54,69.199997,100,69.199997,72.300003,69.300003
20161103023000,180.0,185.399994,61.799998,54,66.800003,100,69.199997,72.300003,69.300003
20161103024500,180.0,185.399994,61.799998,54,68.699997,100,69.199997,72.300003,69.300003
20161103030000,180.0,188.399994,62.799998,54,67.800003,100,69.099998,72.300003,69.300003
20161103031500,180.0,185.399994,61.799998,52,67.800003,100,69.099998,72.300003,69.300003
20161103033000,180.0,185.399994,61.799998,52,69.199997,100,69.099998,72.300003,69.300003
20161103034500,180.0,185.399994,61.799998,52,70.5,100,69.099998,72.300003,69.300003
20161103040000,180.0,185.399994,61.799998,52,67.699997,100,69.099998,72.300003,69.300003
20161103041500,180.0,185.399994,61.799998,52,70.300003,100,69.099998,72.300003,69.300003
20161103043000,180.0,187.800003,62.600001,52,67.300003,100,69.099998,72.300003,69.300003
20161103044500,180.0,187.800003,62.600001,52,69.099998,100,69.0,72.300003,69.300003
20161103050000,180.0,183.600006,61.200002,52,67.300003,100,69.099998,72.300003,69.300003
20161103051500,180.0,177.600006,59.200002,52,68.099998,100,69.099998,72.300003,69.300003
20161103053000,180.0,177.600006,59.200002,52,70.099998,100,69.099998,72.300003,69.300003
20161103054500,180.0,174.0,58.0,52,66.599998,100,69.099998,72.300003,69.300003
20161103060000,180.0,177.600006,59.200002,52,69.599998,100,69.099998,72.300003,69.300003
20161103061500,180.0,177.600006,59.200002,52,69.599998,100,69.099998,72.300003,69.300003
20161103063000,180.0,173.399994,57.799998,52,66.800003,100,69.099998,72.300003,69.300003
20161103064500,180.0,170.399994,56.799998,52,69.599998,100,69.099998,72.300003,69.300003
20161103070000,180.0,174.0,58.0,53,68.199997,100,69.099998,72.300003,69.300003
20161103071500,180.0,174.0,58.0,54,67.300003,100,69.099998,72.300003,69.300003
20161103073000,180.0,171.600006,57.200002,54,68.699997,100,69.199997,72.300003,69.300003
20161103074500,180.0,169.800003,56.600001,54,70.5,100,69.199997,72.300003,69.300003
20161103080000,180.0,174.600006,58.200002,54,68.199997,100,69.199997,72.300003,69.300003
20161103081500,180.0,174.600006,58.200002,54,70.5,100,69.300003,72.300003,69.300003
20161103083000,180.0,174.600006,58.200002,54,67.699997,100,69.300003,72.300003,69.300003
20161103084500,180.0,178.199997,59.399999,54,69.199997,100,69.300003,72.300003,69.300003
20161103090000,180.0,175.800003,58.600001,54,68.5,100,69.300003,72.300003,69.300003
20161103091500,180.0,171.600006,57.200002,54,68.5,100,69.300003,72.300003,69.300003
20161103093000,180.0,174.600006,58.200002,54,68.5,100,69.300003,72.300003,69.300003
20161103094500,180.0,172.800003,57.600001,54,69.199997,100,69.300003,72.300003,69.300003
20161103100000,180.0,175.800003,58.600001,54,68.099998,100,69.300003,72.300003,69.300003
20161103101500,180.0,173.399994,57.799998,54,70.599998,100,69.300003,72.300003,69.300003
20161103103000,180.0,170.399994,56.799998,54,67.699997,100,69.300003,72.300003,69.300003
20161103104500,180.0,179.399994,59.799998,54,67.699997,100,69.300003,72.300003,69.300003
20161103110000,180.0,173.399994,57.799998,54,67.699997,100,69.300003,72.199997,69.199997
20161103111500,180.0,177.600006,59.200002,54,59.599998,100,69.099998,72.199997,69.199997
20161103113000,180.0,183.600006,61.200002,54,58.799999,100,68.599998,72.099998,69.099998
20161103114500,180.0,174.600006,58.200002,54,67.099998,100,68.300003,72.099998,69.099998
20161103120000,180.0,174.600006,58.200002,54,68.699997,100,69.099998,72.099998,69.099998
20161103121500,180.0,178.199997,59.399999,54,64.800003,100,68.900002,72.199997,69.199997
20161103123000,180.0,188.399994,62.799998,51,66.800003,100,69.0,72.199997,69.199997
20161103124500,180.0,183.0,61.0,51,72.0,100,68.900002,72.099998,69.099998
20161103130000,180.0,183.0,61.0,51,66.300003,100,69.0,72.099998,69.099998
20161103131500,180.0,183.0,61.0,51,70.099998,100,69.0,72.099998,69.099998
20161103133000,180.0,185.399994,61.799998,51,70.099998,100,69.099998,72.0,69.0
20161103134500,180.0,185.399994,61.799998,51,69.199997,100,69.199997,72.099998,69.099998
20161103140000,180.0,185.399994,61.799998,51,70.5,100,69.199997,72.199997,69.199997
20161103141500,180.0,180.0,60.0,51,69.199997,100,69.300003,72.199997,69.199997
20161103143000,180.0,184.199997,61.399999,51,71.300003,100,69.300003,72.199997,69.199997
20161103144500,180.0,177.600006,59.200002,51,69.699997,100,69.5,72.199997,69.199997
20161103150000,180.0,177.600006,59.200002,51,59.200001,100,68.900002,72.199997,69.199997
20161103151500,180.0,175.800003,58.600001,51,59.200001,100,68.599998,72.199997,69.199997
20161103153000,180.0,175.800003,58.600001,51,72.800003,100,68.400002,72.199997,69.199997
20161103154500,180.0,172.800003,57.600001,52,75.900002,100,69.400002,72.199997,69.199997
20161103160000,180.0,172.800003,57.600001,52,58.799999,0,69.099998,72.199997,69.199997
20161103161500,180.0,170.399994,56.799998,52,58.799999,100,68.699997,72.199997,69.199997
20161103163000,180.0,172.800003,57.600001,52,58.799999,100,68.400002,72.199997,69.199997
20161103164500,180.0,172.800003,57.600001,53,76.800003,100,69.099998,72.199997,69.199997
20161103170000,180.0,175.800003,58.600001,53,60.799999,0,69.5,72.199997,69.199997
20161103171500,180.0,172.800003,57.600001,53,58.400002,100,68.800003,72.199997,69.199997
20161103173000,180.0,172.800003,57.600001,53,59.0,100,68.5,72.199997,69.199997
20161103174500,180.0,174.600006,58.200002,53,75.300003,100,68.5,72.199997,69.199997
20161103180000,180.0,174.600006,58.200002,53,76.800003,100,69.5,72.199997,69.199997
20161103181500,180.0,174.600006,58.200002,53,58.799999,100,68.900002,72.199997,69.199997
20161103183000,180.0,178.199997,59.399999,53,58.799999,100,68.599998,72.199997,69.199997
20161103184500,180.0,175.800003,58.600001,53,75.300003,100,68.400002,72.199997,69.199997
20161103190000,180.0,175.800003,58.600001,53,68.699997,100,69.199997,72.199997,69.199997
20161103191500,180.0,173.399994,57.799998,53,68.699997,100,69.300003,72.199997,69.199997
20161103193000,180.0,173.399994,57.799998,54,68.699997,100,69.400002,72.199997,69.199997
20161103194500,180.0,173.399994,57.799998,54,59.599998,0,69.199997,72.199997,69.199997
20161103200000,180.0,173.399994,57.799998,54,57.900002,100,68.699997,72.199997,69.199997
20161103201500,180.0,170.399994,56.799998,54,58.700001,100,68.400002,72.199997,69.199997
20161103203000,180.0,174.600006,58.200002,54,77.300003,100,68.800003,72.199997,69.199997
20161103204500,180.0,172.800003,57.600001,54,61.299999,0,69.400002,72.199997,69.199997
20161103210000,180.0,170.399994,56.799998,54,58.299999,100,68.699997,72.199997,69.199997
20161103211500,180.0,174.600006,58.200002,54,59.200001,100,68.400002,72.199997,69.199997
20161103213000,180.0,174.600006,58.200002,54,85.099998,100,68.900002,72.199997,69.199997
20161103214500,180.0,174.600006,58.200002,54,63.700001,0,69.599998,72.199997,69.199997
20161103220000,180.0,176.399994,58.799998,54,58.799999,100,68.800003,72.199997,69.199997
20161103221500,180.0,176.399994,58.799998,54,58.799999,100,68.400002,72.199997,69.199997
20161103223000,180.0,176.399994,58.799998,54,84.300003,100,68.900002,72.199997,69.199997
20161103224500,180.0,180.0,60.0,54,69.599998,100,69.199997,72.199997,69.199997
20161103230000,180.0,183.600006,61.200002,54,70.800003,100,69.199997,72.199997,69.199997
20161103231500,180.0,183.600006,61.200002,54,68.199997,100,69.300003,72.199997,69.199997
20161103233000,180.0,187.800003,62.600001,54,68.900002,100,69.300003,72.199997,69.199997
20161103234500,180.0,187.800003,62.600001,53,70.599998,100,69.300003,72.199997,69.199997
20161104000000,180.0,191.399994,63.799998,53,68.400002,100,69.300003,72.199997,69.199997
20161104001500,180.0,185.399994,61.799998,52,72.0,100,69.300003,72.199997,69.199997
20161104003000,180.0,185.399994,61.799998,52,68.699997,100,69.199997,72.199997,69.199997
20161104004500,180.0,185.399994,61.799998,52,67.699997,100,69.199997,72.199997,69.199997
20161104010000,180.0,185.399994,61.799998,52,71.800003,100,69.199997,72.199997,69.199997
20161104011500,180.0,185.399994,61.799998,51,71.800003,100,69.199997,72.199997,69.199997
20161104013000,180.0,183.0,61.0,51,68.199997,100,69.199997,72.199997,69.199997
20161104014500,180.0,183.0,61.0,51,71.0,100,69.199997,72.199997,69.199997
20161104020000,180.0,185.399994,61.799998,51,71.0,100,69.199997,72.199997,69.199997
20161104021500,180.0,181.800003,60.600001,51,68.199997,100,69.199997,72.300003,69.300003
20161104023000,180.0,181.800003,60.600001,51,71.5,100,69.199997,72.300003,69.300003
20161104024500,180.0,178.199997,59.399999,51,71.5,100,69.199997,72.300003,69.300003
20161104030000,180.0,183.0,61.0,51,68.199997,100,69.199997,72.300003,69.300003
20161104031500,180.0,183.0,61.0,51,70.099998,100,69.199997,72.300003,69.300003
20161104033000,180.0,183.0,61.0,51,72.0,100,69.199997,72.300003,69.300003
20161104034500,180.0,183.0,61.0,51,68.300003,100,69.199997,72.300003,69.300003
20161104040000,180.0,183.0,61.0,51,70.0,100,69.099998,72.300003,69.300003
20161104041500,180.0,185.399994,61.799998,51,72.0,100,69.099998,72.300003,69.300003
20161104043000,180.0,181.800003,60.600001,51,68.199997,100,69.199997,72.300003,69.300003
20161104044500,180.0,178.199997,59.399999,51,71.199997,100,69.099998,72.300003,69.300003
20161104050000,180.0,180.0,60.0,51,71.199997,100,69.099998,72.300003,69.300003
20161104051500,180.0,183.0,61.0,51,67.800003,100,69.099998,72.300003,69.300003
20161104053000,180.0,183.0,61.0,51,69.599998,100,69.099998,72.300003,69.300003
20161104054500,180.0,183.0,61.0,51,72.0,100,69.099998,72.300003,69.300003
20161104060000,180.0,186.600006,62.200002,51,69.199997,100,69.099998,72.300003,69.300003
20161104061500,180.0,186.600006,62.200002,51,66.800003,100,69.0,72.300003,69.300003
20161104063000,180.0,186.600006,62.200002,51,70.099998,100,68.900002,72.300003,69.300003
20161104064500,180.0,178.199997,59.399999,51,73.5,100,69.199997,72.300003,69.300003
20161104070000,180.0,176.399994,58.799998,54,71.099998,100,69.300003,72.300003,69.300003
20161104071500,180.0,176.399994,58.799998,54,76.800003,100,69.400002,72.300003,69.300003
20161104073000,180.0,180.0,60.0,54,71.599998,0,69.599998,72.300003,69.300003
20161104074500,180.0,183.600006,61.200002,54,58.0,100,68.699997,72.300003,69.300003
20161104080000,180.0,188.399994,62.799998,54,85.599998,100,68.300003,72.300003,69.300003
20161104081500,180.0,188.399994,62.799998,53,79.199997,100,69.300003,72.300003,69.300003
20161104083000,180.0,188.399994,62.799998,52,62.0,0,69.5,72.300003,69.300003
20161104084500,180.0,182.399994,60.799998,52,58.0,100,68.5,72.300003,69.300003
20161104090000,180.0,182.399994,60.799998,51,85.5,100,68.599998,72.300003,69.300003
20161104091500,180.0,182.399994,60.799998,51,88.400002,100,69.199997,72.300003,69.300003
20161104093000,180.0,177.600006,59.200002,53,63.900002,0,69.599998,72.300003,69.300003
20161104094500,180.0,183.0,61.0,53,58.400002,100,68.800003,72.300003,69.300003
20161104100000,180.0,176.399994,58.799998,53,68.5,100,68.300003,72.300003,69.300003
20161104101500,180.0,176.399994,58.799998,53,77.300003,100,69.300003,72.300003,69.300003
20161104103000,180.0,176.399994,58.799998,53,60.200001,0,69.300003,72.300003,69.300003
20161104104500,180.0,176.399994,58.799998,53,58.700001,100,68.599998,72.300003,69.300003
20161104110000,180.0,174.0,58.0,53,82.0,100,68.599998,72.300003,69.300003
20161104111500,180.0,174.0,58.0,54,71.900002,100,69.099998,72.300003,69.300003
20161104113000,180.0,177.0,59.0,54,71.099998,100,69.099998,72.300003,69.300003
20161104114500,180.0,177.0,59.0,54,68.699997,100,69.099998,72.300003,69.300003
20161104120000,180.0,177.0,59.0,54,67.599998,100,69.099998,72.300003,69.300003
20161104121500,180.0,177.0,59.0,54,67.599998,100,69.099998,72.300003,69.300003
20161104123000,180.0,181.800003,60.600001,54,67.599998,100,69.099998,72.300003,69.300003
20161104124500,180.0,181.800003,60.600001,54,64.900002,100,68.900002,72.300003,69.300003
20161104130000,180.0,178.199997,59.399999,54,72.0,100,69.099998,72.300003,69.300003
20161104131500,180.0,172.199997,57.399999,54,67.699997,100,69.199997,72.300003,69.300003
20161104133000,180.0,174.600006,58.200002,54,70.800003,100,69.400002,72.300003,69.300003
20161104134500,180.0,177.0,59.0,54,67.699997,100,69.300003,72.300003,69.300003
20161104140000,180.0,177.0,59.0,54,64.0,100,69.099998,72.300003,69.300003
20161104141500,180.0,177.0,59.0,54,93.5,100,69.300003,72.400002,69.400002
20161104143000,180.0,177.0,59.0,54,58.799999,0,69.300003,72.300003,69.300003
20161104144500,180.0,181.199997,60.399999,54,57.900002,100,68.699997,72.300003,69.300003
20161104150000,180.0,181.199997,60.399999,54,72.0,100,68.400002,72.300003,69.300003
20161104151500,180.0,178.199997,59.399999,54,64.400002,100,69.099998,72.300003,69.300003
20161104153000,180.0,178.199997,59.399999,54,69.599998,100,68.800003,72.300003,69.300003
20161104154500,180.0,178.199997,59.399999,54,82.5,100,69.400002,72.300003,69.300003
20161104160000,180.0,180.0,60.0,54,59.099998,0,69.099998,72.300003,69.300003
20161104161500,180.0,180.0,60.0,54,59.099998,100,68.599998,72.300003,69.300003
20161104163000,180.0,176.399994,58.799998,54,86.699997,100,68.599998,72.300003,69.300003
20161104164500,180.0,178.199997,59.399999,54,65.5,0,69.699997,72.300003,69.300003
20161104170000,180.0,178.199997,59.399999,54,58.400002,100,68.800003,72.300003,69.300003
20161104171500,180.0,178.199997,59.399999,54,58.400002,100,68.5,72.300003,69.300003
20161104173000,180.0,174.600006,58.200002,54,84.900002,100,69.0,72.300003,69.300003
20161104174500,180.0,174.600006,58.200002,54,70.5,100,69.300003,72.300003,69.300003
20161104180000,180.0,177.0,59.0,54,68.199997,100,69.400002,72.300003,69.300003
20161104181500,180.0,177.0,59.0,54,70.900002,100,69.5,72.300003,69.300003
20161104183000,180.0,172.199997,57.399999,54,59.200001,0,69.199997,72.300003,69.300003
20161104184500,180.0,174.0,58.0,54,59.200001,100,68.699997,72.300003,69.300003
20161104190000,180.0,176.399994,58.799998,54,59.200001,100,68.400002,72.300003,69.300003
20161104191500,180.0,176.399994,58.799998,54,69.699997,100,69.300003,72.300003,69.300003
20161104193000,180.0,172.199997,57.399999,54,71.5,100,69.300003,72.300003,69.300003
20161104194500,180.0,172.199997,57.399999,54,68.400002,100,69.400002,72.300003,69.300003
20161104200000,180.0,174.0,58.0,54,71.0,100,69.5,72.300003,69.300003
20161104201500,180.0,175.800003,58.600001,54,59.5,100,69.099998,72.300003,69.300003
20161104203000,180.0,175.800003,58.600001,54,59.5,100,68.699997,72.300003,69.300003
20161104204500,180.0,177.600006,59.200002,54,70.0,100,68.400002,72.300003,69.300003
20161104210000,180.0,177.600006,59.200002,54,75.400002,100,69.300003,72.300003,69.300003
20161104211500,180.0,181.199997,60.399999,54,59.099998,0,69.199997,72.300003,69.300003
20161104213000,180.0,176.399994,58.799998,54,57.900002,100,68.599998,72.300003,69.300003
20161104214500,180.0,176.399994,58.799998,54,83.099998,100,68.599998,72.300003,69.300003
20161104220000,180.0,176.399994,58.799998,54,71.300003,100,69.199997,72.300003,69.300003
20161104221500,180.0,176.399994,58.799998,54,71.300003,100,69.300003,72.300003,69.300003
20161104223000,180.0,179.399994,59.799998,54,68.800003,100,69.300003,72.300003,69.300003
20161104224500,180.0,181.800003,60.600001,54,68.800003,100,69.400002,72.300003,69.300003
20161104230000,180.0,181.800003,60.600001,54,71.400002,100,69.400002,72.300003,69.300003
20161104231500,180.0,184.199997,61.399999,54,68.599998,100,69.400002,72.300003,69.300003
20161104233000,180.0,187.800003,62.600001,53,68.599998,100,69.400002,72.300003,69.300003
20161104234500,180.0,187.800003,62.600001,53,71.5,100,69.400002,72.300003,69.300003
20161105000000,180.0,185.399994,61.799998,52,69.599998,100,69.400002,72.300003,69.300003
20161105001500,180.0,185.399994,61.799998,52,67.699997,100,69.400002,72.300003,69.300003
20161105003000,180.0,187.800003,62.600001,52,68.699997,100,69.400002,72.300003,69.300003
20161105004500,180.0,184.199997,61.399999,52,69.900002,100,69.400002,72.300003,69.300003
20161105010000,180.0,187.800003,62.600001,52,69.900002,100,69.300003,72.300003,69.300003
20161105011500,180.0,185.399994,61.799998,52,67.699997,100,69.300003,72.300003,69.300003
20161105013000,180.0,185.399994,61.799998,52,70.199997,100,69.300003,72.300003,69.300003
20161105014500,180.0,185.399994,61.799998,52,68.599998,100,69.300003,72.300003,69.300003
20161105020000,180.0,185.399994,61.799998,52,67.900002,100,69.300003,72.300003,69.300003
20161105021500,180.0,185.399994,61.799998,52,70.099998,100,69.300003,72.300003,69.300003
20161105023000,180.0,182.399994,60.799998,52,70.099998,100,69.199997,72.300003,69.300003
20161105024500,180.0,189.0,63.0,52,67.699997,100,69.199997,72.300003,69.300003
20161105030000,180.0,182.399994,60.799998,51,67.699997,100,69.199997,72.300003,69.300003
20161105031500,180.0,182.399994,60.799998,51,69.0,100,69.199997,72.300003,69.300003
20161105033000,180.0,186.0,62.0,51,70.099998,100,69.199997,72.300003,69.300003
20161105034500,180.0,181.199997,60.399999,51,70.099998,100,69.199997,72.300003,69.300003
20161105040000,180.0,183.600006,61.200002,51,70.099998,100,69.099998,72.300003,69.300003
20161105041500,180.0,183.600006,61.200002,51,71.5,100,69.199997,72.300003,69.300003
20161105043000,180.0,183.600006,61.200002,51,70.5,100,69.199997,72.300003,69.300003
20161105044500,180.0,179.399994,59.799998,51,68.599998,100,69.099998,72.300003,69.300003
20161105050000,180.0,183.0,61.0,51,68.599998,100,69.099998,72.300003,69.300003
20161105051500,180.0,183.0,61.0,51,69.300003,100,69.099998,72.300003,69.300003
20161105053000,180.0,187.800003,62.600001,51,67.199997,100,69.099998,72.300003,69.300003
20161105054500,180.0,181.800003,60.600001,51,71.0,100,69.0,72.300003,69.300003
20161105060000,180.0,186.0,62.0,51,67.300003,100,68.900002,72.300003,69.300003
20161105061500,180.0,186.0,62.0,51,76.800003,100,69.099998,72.300003,69.300003
20161105063000,180.0,186.0,62.0,51,71.599998,100,69.199997,72.300003,69.300003
20161105064500,180.0,186.0,62.0,51,73.199997,100,69.300003,72.300003,69.300003
20161105070000,180.0,176.399994,58.799998,54,73.199997,100,69.5,72.300003,69.300003
20161105071500,180.0,176.399994,58.799998,54,60.400002,0,69.400002,72.300003,69.300003
20161105073000,180.0,178.199997,59.399999,54,57.599998,100,68.699997,72.300003,69.300003
20161105074500,180.0,175.800003,58.600001,54,77.599998,100,68.400002,72.300003,69.300003
20161105080000,180.0,175.800003,58.600001,54,82.599998,100,69.300003,72.300003,69.300003
20161105081500,180.0,181.199997,60.399999,54,63.299999,0,69.599998,72.300003,69.300003
20161105083000,180.0,181.199997,60.399999,54,57.599998,100,68.699997,72.300003,69.300003
20161105084500,180.0,181.199997,60.399999,54,78.0,100,68.300003,72.300003,69.300003
20161105090000,180.0,181.199997,60.399999,54,75.599998,100,69.199997,72.300003,69.300003
20161105091500,180.0,184.800003,61.600001,54,59.599998,0,69.300003,72.300003,69.300003
20161105093000,180.0,184.800003,61.600001,54,58.099998,100,68.5,72.300003,69.300003
20161105094500,180.0,184.800003,61.600001,54,84.800003,100,68.599998,72.300003,69.300003
20161105100000,180.0,184.800003,61.600001,54,81.099998,100,69.400002,72.300003,69.300003
20161105101500,180.0,190.199997,63.399999,54,57.700001,100,68.800003,72.300003,69.300003
20161105103000,180.0,190.199997,63.399999,53,74.599998,100,68.199997,72.300003,69.300003
20161105104500,180.0,185.399994,61.799998,53,73.0,100,69.199997,72.300003,69.300003
20161105110000,180.0,183.0,61.0,53,68.199997,100,69.199997,72.300003,69.300003
20161105111500,180.0,183.0,61.0,53,70.099998,100,69.199997,72.300003,69.300003
20161105113000,180.0,183.0,61.0,53,71.199997,100,69.199997,72.300003,69.300003
20161105114500,180.0,183.0,61.0,53,68.199997,100,69.199997,72.300003,69.300003
20161105120000,180.0,183.0,61.0,53,71.0,100,69.199997,72.300003,69.300003
20161105121500,180.0,183.0,61.0,53,71.0,100,69.300003,72.300003,69.300003
20161105123000,180.0,189.0,63.0,53,68.199997,100,69.300003,72.300003,69.300003
20161105124500,180.0,186.600006,62.200002,53,70.5,100,69.300003,72.300003,69.300003
20161105130000,180.0,186.600006,62.200002,53,70.5,100,69.300003,72.300003,69.300003
20161105131500,180.0,186.600006,62.200002,53,67.699997,100,69.300003,72.300003,69.300003
20161105133000,180.0,186.600006,62.200002,53,72.0,100,69.300003,72.300003,69.300003
20161105134500,180.0,186.600006,62.200002,53,69.699997,100,69.300003,72.300003,69.300003
20161105140000,180.0,186.600006,62.200002,53,67.699997,100,69.400002,72.300003,69.300003
20161105141500,180.0,186.600006,62.200002,53,71.5,100,69.300003,72.300003,69.300003
20161105143000,180.0,186.600006,62.200002,53,70.099998,100,69.400002,72.300003,69.300003
20161105144500,180.0,186.600006,62.200002,53,67.699997,100,69.400002,72.300003,69.300003
20161105150000,180.0,186.600006,62.200002,53,71.5,100,69.400002,72.300003,69.300003
20161105151500,180.0,186.600006,62.200002,53,71.5,100,69.5,72.300003,69.300003
20161105153000,180.0,186.600006,62.200002,53,58.400002,0,69.099998,72.300003,69.300003
20161105154500,180.0,181.800003,60.600001,53,59.5,100,68.599998,72.300003,69.300003
20161105160000,180.0,181.800003,60.600001,53,77.699997,100,68.599998,72.300003,69.300003
20161105161500,180.0,179.399994,59.799998,53,81.300003,100,69.599998,72.300003,69.300003
20161105163000,180.0,177.0,59.0,53,58.400002,100,68.900002,72.300003,69.300003
20161105164500,180.0,180.0,60.0,53,58.400002,100,68.5,72.300003,69.300003
20161105170000,180.0,180.0,60.0,53,82.400002,100,68.900002,72.300003,69.300003
20161105171500,180.0,175.800003,58.600001,53,69.699997,100,69.300003,72.300003,69.300003
20161105173000,180.0,181.199997,60.399999,53,67.300003,100,69.300003,72.300003,69.300003
20161105174500,180.0,177.0,59.0,53,67.300003,100,69.400002,72.300003,69.300003
20161105180000,180.0,180.0,60.0,53,69.599998,100,69.400002,72.300003,69.300003
20161105181500,180.0,180.0,60.0,53,66.800003,0,69.599998,72.300003,69.300003
20161105183000,180.0,176.399994,58.799998,53,58.799999,100,68.900002,72.300003,69.300003
20161105184500,180.0,176.399994,58.799998,53,59.5,100,68.599998,72.300003,69.300003
20161105190000,180.0,176.399994,58.799998,53,77.300003,100,68.599998,72.300003,69.300003
20161105191500,180.0,176.399994,58.799998,53,77.300003,100,69.5,72.300003,69.300003
20161105193000,180.0,176.399994,58.799998,53,60.299999,0,69.099998,72.300003,69.300003
20161105194500,180.0,171.600006,57.200002,53,58.400002,100,68.599998,72.300003,69.300003
20161105210000,180.0,174.600006,58.200002,53,81.5,100,68.599998,72.300003,69.300003
20161105211500,180.0,174.600006,58.200002,53,78.900002,100,69.300003,72.300003,69.300003
20161105213000,180.0,174.600006,58.200002,53,58.0,0,69.099998,72.300003,69.300003
20161105214500,180.0,174.600006,58.200002,53,58.0,100,68.400002,72.300003,69.300003
20161105220000,180.0,189.0,63.0,51,90.099998,100,68.800003,72.300003,69.300003
20161105221500,180.0,189.0,63.0,51,75.099998,0,69.599998,72.300003,69.300003
20161105223000,180.0,182.399994,60.799998,51,57.900002,100,68.800003,72.300003,69.300003
20161105224500,180.0,182.399994,60.799998,51,66.099998,100,68.300003,72.300003,69.300003
20161105230000,180.0,182.399994,60.799998,51,80.199997,100,69.099998,72.300003,69.300003
20161105231500,180.0,182.399994,60.799998,51,60.799999,0,69.5,72.300003,69.300003
20161105233000,180.0,182.399994,60.799998,51,57.700001,100,68.699997,72.300003,69.300003
20161105234500,180.0,182.399994,60.799998,51,79.099998,100,68.400002,72.300003,69.300003
20161106000000,180.0,182.399994,60.799998,51,75.400002,100,69.300003,72.300003,69.300003
20161106001500,180.0,182.399994,60.799998,51,59.599998,0,69.300003,72.300003,69.300003
20161106003000,180.0,182.399994,60.799998,51,57.900002,100,68.5,72.199997,69.199997
20161106004500,180.0,182.399994,60.799998,51,78.199997,100,68.400002,72.199997,69.199997
20161106010000,180.0,182.399994,60.799998,51,80.099998,100,69.199997,72.199997,69.199997
20161106011500,180.0,179.399994,59.799998,51,58.400002,0,69.099998,72.199997,69.199997
20161106013000,180.0,182.399994,60.799998,51,57.599998,100,68.300003,72.199997,69.199997
20161106014500,180.0,182.399994,60.799998,51,83.599998,100,68.699997,72.199997,69.199997
20161106020000,180.0,180.0,60.0,51,83.599998,100,69.300003,72.199997,69.199997
20161106021500,180.0,182.399994,60.799998,51,58.400002,100,68.900002,72.199997,69.199997
20161106023000,180.0,179.399994,59.799998,51,58.400002,100,68.300003,72.199997,69.199997
20161106024500,180.0,179.399994,59.799998,51,88.699997,100,68.699997,72.199997,69.199997
20161106030000,180.0,177.0,59.0,51,62.099998,0,69.400002,72.199997,69.199997
20161106031500,180.0,177.0,59.0,51,58.700001,100,68.5,72.199997,69.199997
20161106033000,180.0,177.0,59.0,51,78.400002,100,68.300003,72.199997,69.199997
20161106034500,180.0,173.399994,57.799998,51,92.300003,100,69.099998,72.199997,69.199997
20161106040000,180.0,173.399994,57.799998,51,61.599998,0,69.300003,72.199997,69.199997
20161106041500,180.0,175.800003,58.600001,51,59.599998,100,68.599998,72.199997,69.199997
20161106043000,180.0,172.800003,57.600001,51,89.800003,100,68.300003,72.199997,69.199997
20161106044500,180.0,174.600006,58.200002,51,77.800003,100,69.099998,72.199997,69.199997
20161106050000,180.0,172.800003,57.600001,51,75.300003,100,69.400002,72.199997,69.199997
20161106051500,180.0,175.800003,58.600001,51,59.599998,0,69.0,72.199997,69.199997
20161106053000,180.0,175.800003,58.600001,51,58.0,100,68.300003,72.199997,69.199997
20161106054500,180.0,181.800003,60.600001,51,93.300003,100,68.599998,72.199997,69.199997
20161106060000,180.0,177.600006,59.200002,51,80.699997,100,69.300003,72.199997,69.199997
20161106061500,180.0,174.600006,58.200002,51,60.0,100,68.900002,72.199997,69.199997
20161106063000,180.0,177.0,59.0,51,60.0,100,68.300003,72.199997,69.199997
20161106064500,180.0,177.0,59.0,51,80.099998,100,68.699997,72.199997,69.199997
20161106070000,180.0,174.600006,58.200002,51,84.800003,100,69.300003,72.199997,69.199997
20161106071500,180.0,174.600006,58.200002,52,64.300003,0,69.400002,72.199997,69.199997
20161106073000,180.0,176.399994,58.799998,52,58.0,100,68.599998,72.199997,69.199997
20161106074500,180.0,173.399994,57.799998,52,76.599998,100,68.199997,72.199997,69.199997
20161106080000,180.0,173.399994,57.799998,52,80.199997,100,69.0,72.199997,69.199997
20161106081500,180.0,173.399994,57.799998,52,60.799999,0,69.400002,72.199997,69.199997
20161106083000,180.0,181.199997,60.399999,55,57.599998,100,68.599998,72.199997,69.199997
20161106084500,180.0,181.199997,60.399999,55,77.400002,100,68.300003,72.199997,69.199997
20161106090000,180.0,181.199997,60.399999,55,77.400002,100,69.099998,72.199997,69.199997
20161106091500,180.0,181.199997,60.399999,55,81.099998,100,69.400002,72.199997,69.199997
20161106093000,180.0,181.199997,60.399999,55,58.0,100,68.800003,72.199997,69.199997
20161106094500,180.0,184.199997,61.399999,55,58.0,100,68.300003,72.199997,69.199997
20161106100000,180.0,184.199997,61.399999,55,85.0,100,68.800003,72.199997,69.199997
20161106101500,180.0,184.199997,61.399999,55,70.900002,0,69.5,72.199997,69.199997
20161106103000,180.0,184.199997,61.399999,55,57.599998,100,68.699997,72.199997,69.199997
20161106104500,180.0,184.199997,61.399999,55,59.5,100,68.199997,72.199997,69.199997
20161106110000,180.0,186.600006,62.200002,55,75.400002,100,69.199997,72.199997,69.199997
20161106111500,180.0,186.600006,62.200002,55,59.200001,0,69.199997,72.199997,69.199997
20161106113000,180.0,186.600006,62.200002,55,58.299999,100,68.400002,72.199997,69.199997
20161106114500,180.0,186.600006,62.200002,55,79.099998,100,68.5,72.199997,69.199997
20161106120000,180.0,186.600006,62.200002,55,76.300003,100,69.300003,72.199997,69.199997
20161106121500,180.0,186.600006,62.200002,54,58.799999,0,69.0,72.199997,69.199997
20161106123000,180.0,184.199997,61.399999,54,58.0,100,68.400002,72.199997,69.199997
20161106124500,180.0,184.199997,61.399999,54,79.199997,100,68.699997,72.199997,69.199997
20161106130000,180.0,184.199997,61.399999,54,67.900002,100,69.199997,72.199997,69.199997
20161106131500,180.0,184.199997,61.399999,54,70.900002,100,69.199997,72.199997,69.199997
20161106133000,180.0,184.199997,61.399999,54,70.900002,100,69.199997,72.199997,69.199997
20161106134500,180.0,181.199997,60.399999,54,69.199997,100,69.300003,72.199997,69.199997
20161106140000,180.0,181.199997,60.399999,54,66.300003,100,69.300003,72.199997,69.199997
20161106141500,180.0,181.199997,60.399999,54,72.0,100,69.300003,72.199997,69.199997
20161106143000,180.0,181.199997,60.399999,54,68.199997,100,69.400002,72.199997,69.199997
20161106144500,180.0,181.199997,60.399999,54,59.200001,0,69.300003,72.199997,69.199997
20161106150000,180.0,181.199997,60.399999,54,58.0,100,68.699997,72.199997,69.199997
20161106151500,180.0,181.199997,60.399999,54,58.799999,100,68.400002,72.199997,69.199997
20161106153000,180.0,181.199997,60.399999,54,75.900002,100,68.900002,72.199997,69.199997
20161106154500,180.0,181.199997,60.399999,54,66.800003,100,69.199997,72.300003,69.300003
20161106160000,180.0,181.199997,60.399999,54,71.099998,100,69.199997,72.300003,69.300003
20161106161500,180.0,181.199997,60.399999,54,67.300003,100,69.300003,72.300003,69.300003
20161106163000,180.0,174.600006,58.200002,54,67.300003,100,69.300003,72.300003,69.300003
20161106164500,180.0,176.399994,58.799998,54,70.5,100,69.400002,72.300003,69.300003
20161106170000,180.0,176.399994,58.799998,54,68.400002,100,69.5,72.300003,69.300003
20161106171500,180.0,183.0,61.0,54,59.900002,0,69.099998,72.300003,69.300003
20161106173000,180.0,178.199997,59.399999,54,58.400002,100,68.599998,72.300003,69.300003
20161106174500,180.0,178.199997,59.399999,54,80.099998,100,68.599998,72.300003,69.300003
20161106180000,180.0,181.199997,60.399999,54,83.199997,100,69.5,72.300003,69.300003
20161106181500,180.0,181.199997,60.399999,54,58.799999,0,69.099998,72.300003,69.300003
20161106183000,180.0,178.199997,59.399999,54,57.599998,100,68.699997,72.300003,69.300003
20161106184500,180.0,178.199997,59.399999,54,58.599998,100,68.599998,72.300003,69.300003
20161106190000,180.0,178.199997,59.399999,54,86.099998,100,69.099998,72.300003,69.300003
20161106191500,180.0,178.199997,59.399999,54,62.400002,0,69.599998,72.300003,69.300003
20161106193000,180.0,181.199997,60.399999,54,58.0,100,68.800003,72.300003,69.300003
20161106194500,180.0,181.199997,60.399999,54,58.700001,100,68.400002,72.300003,69.300003
20161106200000,180.0,185.399994,61.799998,54,76.099998,100,69.199997,72.300003,69.300003
20161106201500,180.0,185.399994,61.799998,54,58.299999,0,69.099998,72.300003,69.300003
20161106203000,180.0,183.0,61.0,54,57.599998,100,68.400002,72.300003,69.300003
20161106204500,180.0,186.0,62.0,54,86.099998,100,68.900002,72.300003,69.300003
20161106210000,180.0,183.600006,61.200002,54,69.599998,100,69.199997,72.300003,69.300003
20161106211500,180.0,183.600006,61.200002,54,69.599998,100,69.199997,72.300003,69.300003
20161106213000,180.0,186.0,62.0,54,67.699997,100,69.199997,72.300003,69.300003
20161106214500,180.0,183.600006,61.200002,54,72.099998,100,69.300003,72.300003,69.300003
20161106220000,180.0,186.0,62.0,54,68.199997,100,69.300003,72.300003,69.300003
20161106221500,180.0,181.199997,60.399999,54,69.699997,100,69.300003,72.300003,69.300003
20161106223000,180.0,181.199997,60.399999,54,69.699997,100,69.300003,72.300003,69.300003
20161106224500,180.0,181.199997,60.399999,54,67.599998,100,69.300003,72.300003,69.300003
20161106230000,180.0,181.199997,60.399999,54,72.0,100,69.300003,72.300003,69.300003
20161106231500,180.0,186.600006,62.200002,54,68.199997,100,69.300003,72.300003,69.300003
20161106233000,180.0,181.800003,60.600001,54,69.599998,100,69.300003,72.300003,69.300003
20161106234500,180.0,181.800003,60.600001,54,69.599998,100,69.300003,72.300003,69.300003
20161107000000,180.0,181.800003,60.600001,54,67.300003,100,69.300003,72.300003,69.300003
20161107001500,180.0,186.0,62.0,54,71.5,100,69.300003,72.300003,69.300003
20161107003000,180.0,186.0,62.0,50,68.199997,100,69.300003,72.300003,69.300003
20161107004500,180.0,177.600006,59.200002,50,72.400002,100,69.300003,72.300003,69.300003
20161107010000,180.0,177.600006,59.200002,50,69.699997,100,69.300003,72.300003,69.300003
20161107011500,180.0,177.600006,59.200002,50,69.699997,100,69.300003,72.300003,69.300003
20161107013000,180.0,177.600006,59.200002,50,72.0,100,69.300003,72.300003,69.300003
20161107014500,180.0,179.399994,59.799998,50,68.199997,100,69.300003,72.300003,69.300003
20161107020000,180.0,179.399994,59.799998,50,72.900002,100,69.300003,72.300003,69.300003
20161107021500,180.0,179.399994,59.799998,50,68.699997,100,69.300003,72.300003,69.300003
20161107023000,180.0,176.399994,58.799998,50,70.5,100,69.300003,72.300003,69.300003
20161107024500,180.0,176.399994,58.799998,50,70.5,100,69.300003,72.300003,69.300003
20161107030000,180.0,176.399994,58.799998,50,68.599998,100,69.300003,72.300003,69.300003
20161107031500,180.0,180.0,60.0,50,72.900002,100,69.199997,72.300003,69.300003
20161107033000,180.0,181.800003,60.600001,50,68.699997,100,69.300003,72.300003,69.300003
20161107034500,180.0,174.0,58.0,50,71.5,100,69.199997,72.300003,69.300003
20161107040000,180.0,176.399994,58.799998,50,71.5,100,69.300003,72.300003,69.300003
20161107041500,180.0,174.600006,58.200002,50,68.599998,100,69.300003,72.300003,69.300003
20161107043000,180.0,183.0,61.0,50,73.400002,100,69.199997,72.300003,69.300003
20161107044500,180.0,183.0,61.0,50,69.199997,100,69.300003,72.300003,69.300003
20161107050000,180.0,183.0,61.0,50,69.199997,100,69.199997,72.300003,69.300003
20161107051500,180.0,180.0,60.0,50,71.599998,100,69.199997,72.300003,69.300003
20161107053000,180.0,174.600006,58.200002,50,68.0,100,69.199997,72.300003,69.300003
20161107054500,180.0,174.600006,58.200002,50,71.400002,100,69.199997,72.300003,69.300003
20161107060000,180.0,170.399994,56.799998,52,71.400002,100,69.199997,72.300003,69.300003
20161107061500,180.0,174.600006,58.200002,52,68.199997,100,69.300003,72.300003,69.300003
20161107063000,180.0,169.800003,56.600001,52,73.400002,100,69.300003,72.300003,69.300003
20161107064500,180.0,177.0,59.0,53,69.599998,100,69.300003,72.300003,69.300003
20161107070000,180.0,172.199997,57.399999,53,70.400002,100,69.300003,72.300003,69.300003
20161107071500,180.0,172.199997,57.399999,54,72.599998,100,69.300003,72.300003,69.300003
20161107073000,180.0,174.0,58.0,54,68.699997,100,69.400002,72.300003,69.300003
20161107074500,180.0,175.800003,58.600001,54,68.699997,100,69.400002,72.300003,69.300003
20161107080000,180.0,172.199997,57.399999,54,58.799999,0,69.300003,72.300003,69.300003
20161107081500,180.0,174.0,58.0,54,58.799999,0,69.099998,72.300003,69.300003
20161107083000,180.0,172.199997,57.399999,54,58.799999,100,68.900002,72.300003,69.300003
20161107084500,180.0,174.600006,58.200002,54,58.799999,100,68.699997,72.300003,69.300003
20161107090000,180.0,171.600006,57.200002,54,58.799999,100,68.599998,72.300003,69.300003
20161107091500,180.0,171.600006,57.200002,54,82.400002,100,69.199997,72.300003,69.300003
20161107093000,180.0,177.0,59.0,54,61.799999,0,69.400002,72.300003,69.300003
20161107094500,180.0,174.0,58.0,54,59.599998,100,68.900002,72.300003,69.300003
20161107100000,180.0,172.199997,57.399999,54,58.700001,100,68.599998,72.300003,69.300003
20161107101500,180.0,175.800003,58.600001,54,77.699997,100,68.599998,72.300003,69.300003
20161107103000,180.0,175.800003,58.600001,54,83.5,100,69.300003,72.300003,69.300003
20161107104500,180.0,174.0,58.0,54,61.599998,0,69.300003,72.300003,69.300003
20161107110000,180.0,177.0,59.0,54,59.200001,100,68.800003,72.300003,69.300003
20161107111500,180.0,172.199997,57.399999,55,58.400002,100,68.900002,72.300003,69.300003
20161107113000,180.0,192.0,64.0,55,58.400002,100,68.599998,72.300003,69.300003
