PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161107114500,180.0,189.600006,63.200002,52,71.900002,100,69.199997,72.300003,69.300003
20161107120000,180.0,183.0,61.0,51,69.599998,100,69.400002,72.300003,69.300003
20161107121500,180.0,183.0,61.0,51,62.0,0,69.400002,72.300003,69.300003
20161107123000,180.0,183.0,61.0,51,58.799999,100,69.099998,72.300003,69.300003
20161107124500,180.0,183.0,61.0,51,58.799999,100,68.699997,72.300003,69.300003
20161107130000,180.0,183.0,61.0,51,58.799999,100,68.599998,72.300003,69.300003
20161107131500,180.0,183.0,61.0,51,81.5,100,69.099998,72.300003,69.300003
20161107133000,180.0,180.0,60.0,51,60.0,0,69.400002,72.300003,69.300003
20161107134500,180.0,175.800003,58.600001,51,58.0,100,68.699997,72.300003,69.300003
20161107140000,180.0,185.399994,61.799998,51,58.599998,100,68.400002,72.300003,69.300003
20161107141500,180.0,169.800003,56.600001,54,78.300003,100,69.300003,72.300003,69.300003
20161107143000,180.0,174.600006,58.200002,54,61.599998,0,69.5,72.300003,69.300003
20161107144500,180.0,184.199997,61.399999,54,58.5,0,69.099998,72.300003,69.300003
20161107150000,180.0,188.399994,62.799998,51,58.5,100,68.699997,72.300003,69.300003
20161107151500,180.0,185.399994,61.799998,51,76.099998,100,68.5,72.300003,69.300003
20161107153000,180.0,185.399994,61.799998,51,73.400002,100,69.199997,72.300003,69.300003
20161107154500,180.0,181.199997,60.399999,51,70.599998,100,69.400002,72.300003,69.300003
20161107160000,180.0,183.600006,61.200002,51,60.799999,0,69.5,72.300003,69.300003
20161107161500,180.0,183.600006,61.200002,51,58.400002,100,68.800003,72.300003,69.300003
20161107163000,180.0,183.600006,61.200002,51,58.400002,100,68.400002,72.300003,69.300003
20161107164500,180.0,183.600006,61.200002,51,90.400002,100,69.0,72.300003,69.300003
20161107170000,180.0,180.0,60.0,51,58.799999,0,69.300003,72.300003,69.300003
20161107171500,180.0,181.800003,60.600001,51,58.0,100,68.800003,72.300003,69.300003
20161107173000,180.0,185.399994,61.799998,51,58.700001,100,68.599998,72.300003,69.300003
20161107174500,180.0,183.0,61.0,51,87.300003,100,69.099998,72.300003,69.300003
20161107180000,180.0,183.0,61.0,51,65.699997,100,69.300003,72.300003,69.300003
20161107181500,180.0,183.0,61.0,51,67.199997,100,69.199997,72.300003,69.300003
20161107183000,180.0,183.0,61.0,51,64.900002,100,69.300003,72.300003,69.300003
20161107184500,180.0,177.0,59.0,51,64.900002,100,69.300003,72.300003,69.300003
20161107190000,180.0,177.0,59.0,51,67.199997,100,69.400002,72.300003,69.300003
20161107191500,180.0,181.199997,60.399999,51,65.800003,100,69.400002,72.300003,69.300003
20161107193000,180.0,181.199997,60.399999,51,64.699997,100,69.400002,72.300003,69.300003
20161107194500,180.0,175.800003,58.600001,51,59.200001,0,69.300003,72.300003,69.300003
20161107200000,180.0,175.800003,58.600001,51,59.900002,100,68.900002,72.300003,69.300003
20161107201500,180.0,171.600006,57.200002,51,59.900002,100,68.699997,72.300003,69.300003
20161107203000,180.0,171.600006,57.200002,52,59.900002,100,68.599998,72.300003,69.300003
20161107204500,180.0,173.399994,57.799998,54,75.900002,100,69.400002,72.300003,69.300003
20161107210000,180.0,171.600006,57.200002,54,60.0,0,69.300003,72.300003,69.300003
20161107211500,180.0,174.600006,58.200002,54,58.400002,100,68.800003,72.300003,69.300003
20161107213000,180.0,174.600006,58.200002,54,58.400002,100,68.599998,72.300003,69.300003
20161107214500,180.0,180.0,60.0,54,81.5,100,68.900002,72.300003,69.300003
20161107220000,180.0,178.199997,59.399999,54,70.900002,100,69.400002,72.300003,69.300003
20161107221500,180.0,178.199997,59.399999,54,70.900002,100,69.400002,72.300003,69.300003
20161107223000,180.0,181.800003,60.600001,54,67.699997,100,69.400002,72.300003,69.300003
20161107224500,180.0,181.800003,60.600001,54,70.5,100,69.400002,72.300003,69.300003
20161107230000,180.0,177.0,59.0,54,58.700001,0,69.099998,72.300003,69.300003
20161107231500,180.0,177.0,59.0,54,58.700001,100,68.599998,72.300003,69.300003
20161107233000,180.0,177.0,59.0,54,84.300003,100,68.400002,72.300003,69.300003
20161107234500,180.0,177.0,59.0,54,67.199997,100,69.099998,72.300003,69.300003
20161108000000,180.0,184.199997,61.399999,54,67.199997,100,68.900002,72.300003,69.300003
20161108001500,180.0,181.800003,60.600001,54,78.0,100,68.900002,72.300003,69.300003
20161108003000,180.0,181.800003,60.600001,54,66.300003,0,69.599998,72.300003,69.300003
20161108004500,180.0,181.800003,60.600001,54,59.599998,100,68.800003,72.300003,69.300003
20161108010000,180.0,181.800003,60.600001,54,58.400002,100,68.599998,72.300003,69.300003
20161108011500,180.0,177.600006,59.200002,54,86.099998,100,68.800003,72.300003,69.300003
20161108013000,180.0,177.600006,59.200002,54,63.200001,0,69.599998,72.300003,69.300003
20161108014500,180.0,180.0,60.0,54,58.0,100,68.699997,72.300003,69.300003
20161108020000,180.0,180.0,60.0,54,63.200001,100,68.300003,72.300003,69.300003
20161108021500,180.0,178.199997,59.399999,54,78.699997,100,69.199997,72.300003,69.300003
20161108023000,180.0,178.199997,59.399999,54,60.5,0,69.400002,72.300003,69.300003
20161108024500,180.0,183.600006,61.200002,54,58.0,100,68.599998,72.300003,69.300003
20161108030000,180.0,186.0,62.0,54,79.099998,100,68.5,72.300003,69.300003
20161108031500,180.0,181.800003,60.600001,54,69.199997,100,69.300003,72.300003,69.300003
20161108033000,180.0,181.800003,60.600001,54,66.800003,100,69.199997,72.300003,69.300003
20161108034500,180.0,181.800003,60.600001,54,69.099998,100,69.199997,72.300003,69.300003
20161108040000,180.0,181.800003,60.600001,54,70.599998,100,69.199997,72.300003,69.300003
20161108041500,180.0,174.600006,58.200002,54,67.699997,100,69.199997,72.300003,69.300003
20161108043000,180.0,177.0,59.0,54,69.099998,100,69.300003,72.300003,69.300003
20161108044500,180.0,181.800003,60.600001,54,71.5,100,69.300003,72.300003,69.300003
20161108050000,180.0,181.800003,60.600001,54,68.400002,100,69.300003,72.300003,69.300003
20161108051500,180.0,179.399994,59.799998,54,66.800003,100,69.300003,72.300003,69.300003
20161108053000,180.0,179.399994,59.799998,54,70.099998,100,69.300003,72.300003,69.300003
20161108054500,180.0,181.800003,60.600001,54,70.099998,100,69.300003,72.300003,69.300003
20161108060000,180.0,181.800003,60.600001,54,67.699997,100,69.300003,72.300003,69.300003
20161108061500,180.0,181.800003,60.600001,54,67.699997,100,69.300003,72.300003,69.300003
20161108063000,180.0,185.399994,61.799998,54,70.900002,100,69.300003,72.300003,69.300003
20161108064500,180.0,183.0,61.0,54,68.199997,100,69.300003,72.300003,69.300003
20161108070000,180.0,183.0,61.0,54,66.300003,100,69.300003,72.300003,69.300003
20161108071500,180.0,183.0,61.0,54,72.0,100,69.599998,72.300003,69.300003
20161108073000,180.0,183.0,61.0,54,58.400002,0,69.300003,72.300003,69.300003
20161108074500,180.0,183.0,61.0,54,58.400002,100,68.699997,72.300003,69.300003
20161108080000,180.0,183.0,61.0,54,65.0,100,68.400002,72.300003,69.300003
20161108081500,180.0,186.600006,62.200002,54,78.699997,100,69.5,72.300003,69.300003
20161108083000,180.0,186.600006,62.200002,53,58.400002,100,68.900002,72.300003,69.300003
20161108084500,180.0,186.600006,62.200002,54,58.400002,100,68.400002,72.300003,69.300003
20161108090000,180.0,186.600006,62.200002,54,85.599998,100,69.0,72.300003,69.300003
20161108091500,180.0,183.600006,61.200002,53,72.400002,100,69.300003,72.300003,69.300003
20161108093000,180.0,178.199997,59.399999,53,71.099998,100,69.400002,72.300003,69.300003
20161108094500,180.0,176.399994,58.799998,53,59.599998,0,69.400002,72.300003,69.300003
20161108100000,180.0,180.0,60.0,53,59.599998,0,69.099998,72.300003,69.300003
20161108101500,180.0,172.800003,57.600001,53,58.700001,100,69.0,72.300003,69.300003
20161108103000,180.0,179.399994,59.799998,53,58.700001,100,69.099998,72.300003,69.300003
20161108104500,180.0,174.0,58.0,54,58.700001,100,68.800003,72.300003,69.300003
20161108110000,180.0,168.0,56.0,54,58.700001,100,68.900002,72.300003,69.300003
20161108111500,180.0,182.399994,60.799998,56,58.700001,100,68.699997,72.300003,69.300003
20161108113000,180.0,188.399994,62.799998,56,79.0,100,68.900002,72.300003,69.300003
20161108114500,180.0,188.399994,62.799998,54,62.0,0,69.599998,72.300003,69.300003
20161108120000,180.0,188.399994,62.799998,53,59.599998,100,68.800003,72.300003,69.300003
20161108121500,180.0,184.199997,61.399999,53,58.400002,100,68.599998,72.300003,69.300003
20161108123000,180.0,184.199997,61.399999,52,76.400002,100,69.099998,72.300003,69.300003
20161108124500,180.0,184.199997,61.399999,52,67.699997,100,69.300003,72.300003,69.300003
20161108130000,180.0,184.199997,61.399999,52,71.0,100,69.400002,72.300003,69.300003
20161108131500,180.0,175.800003,58.600001,52,58.799999,0,69.300003,72.300003,69.300003
20161108133000,180.0,175.800003,58.600001,52,59.5,100,68.900002,72.300003,69.300003
20161108134500,180.0,175.800003,58.600001,52,58.799999,100,68.800003,72.300003,69.300003
20161108140000,180.0,175.800003,58.600001,52,58.799999,100,68.699997,72.300003,69.300003
20161108141500,180.0,174.0,58.0,52,88.099998,100,68.900002,72.300003,69.300003
20161108143000,180.0,174.0,58.0,52,59.200001,0,69.300003,72.300003,69.300003
20161108144500,180.0,174.0,58.0,52,58.400002,100,68.800003,72.300003,69.300003
20161108150000,180.0,174.0,58.0,54,59.200001,100,68.599998,72.300003,69.300003
20161108151500,180.0,176.399994,58.799998,55,77.199997,100,68.900002,72.300003,69.300003
20161108153000,180.0,176.399994,58.799998,55,72.800003,0,69.599998,72.300003,69.300003
20161108154500,180.0,172.199997,57.399999,55,58.400002,0,69.0,72.300003,69.300003
20161108160000,180.0,174.600006,58.200002,55,58.400002,100,68.699997,72.300003,69.300003
20161108161500,180.0,172.199997,57.399999,55,61.099998,100,68.5,72.300003,69.300003
20161108163000,180.0,180.0,60.0,55,67.699997,100,69.5,72.300003,69.300003
20161108164500,180.0,181.800003,60.600001,55,61.599998,0,69.400002,72.300003,69.300003
20161108170000,180.0,181.800003,60.600001,55,59.200001,100,68.800003,72.300003,69.300003
20161108171500,180.0,179.399994,59.799998,51,59.200001,100,68.599998,72.300003,69.300003
20161108173000,180.0,177.600006,59.200002,51,80.199997,100,68.900002,72.300003,69.300003
20161108174500,180.0,177.600006,59.200002,51,70.5,100,69.400002,72.300003,69.300003
20161108180000,180.0,180.0,60.0,51,68.400002,100,69.400002,72.300003,69.300003
20161108181500,180.0,180.0,60.0,51,61.5,0,69.400002,72.300003,69.300003
20161108183000,180.0,175.800003,58.600001,51,58.400002,100,68.800003,72.300003,69.300003
20161108184500,180.0,175.800003,58.600001,51,58.400002,100,68.5,72.300003,69.300003
20161108190000,180.0,173.399994,57.799998,51,76.900002,100,69.099998,72.300003,69.300003
20161108191500,180.0,173.399994,57.799998,51,67.699997,100,69.5,72.300003,69.300003
20161108193000,180.0,171.600006,57.200002,51,59.200001,0,69.5,72.300003,69.300003
20161108194500,180.0,171.600006,57.200002,52,58.0,100,68.900002,72.300003,69.300003
20161108200000,180.0,171.600006,57.200002,52,58.700001,100,68.599998,72.300003,69.300003
20161108201500,180.0,184.800003,61.600001,53,77.599998,100,68.800003,72.300003,69.300003
20161108203000,180.0,184.800003,61.600001,53,67.300003,100,69.400002,72.300003,69.300003
20161108204500,180.0,188.399994,62.799998,53,68.599998,100,69.300003,72.300003,69.300003
20161108210000,180.0,186.0,62.0,52,71.599998,100,69.400002,72.300003,69.300003
20161108211500,180.0,186.0,62.0,52,60.799999,0,69.400002,72.300003,69.300003
20161108213000,180.0,188.399994,62.799998,52,58.099998,100,68.800003,72.300003,69.300003
20161108214500,180.0,186.0,62.0,52,59.0,100,68.400002,72.300003,69.300003
20161108220000,180.0,172.800003,57.600001,52,68.199997,100,69.400002,72.300003,69.300003
20161108221500,180.0,182.399994,60.799998,52,60.0,0,69.599998,72.300003,69.300003
20161108223000,180.0,174.600006,58.200002,52,58.400002,0,69.099998,72.300003,69.300003
20161108224500,180.0,178.199997,59.399999,52,58.400002,100,69.0,72.300003,69.300003
20161108230000,180.0,175.800003,58.600001,52,58.400002,0,69.400002,72.300003,69.300003
20161108231500,180.0,175.800003,58.600001,52,58.400002,0,69.300003,72.300003,69.300003
20161108233000,180.0,175.800003,58.600001,52,58.400002,0,69.199997,72.300003,69.300003
20161108234500,180.0,174.0,58.0,52,58.400002,0,69.199997,72.300003,69.300003
20161109000000,180.0,177.600006,59.200002,52,58.400002,100,68.900002,72.300003,69.300003
20161109001500,180.0,177.600006,59.200002,52,58.400002,100,68.599998,72.300003,69.300003
20161109003000,180.0,181.199997,60.399999,52,62.799999,100,68.800003,72.300003,69.300003
20161109004500,180.0,181.199997,60.399999,52,73.099998,100,68.900002,72.300003,69.300003
20161109010000,180.0,181.199997,60.399999,52,71.699997,100,69.300003,72.300003,69.300003
20161109011500,180.0,181.199997,60.399999,52,59.200001,0,69.199997,72.300003,69.300003
20161109013000,180.0,181.199997,60.399999,52,58.299999,100,68.599998,72.300003,69.300003
20161109014500,180.0,181.199997,60.399999,52,79.5,100,68.599998,72.300003,69.300003
20161109020000,180.0,181.199997,60.399999,52,70.5,100,69.199997,72.300003,69.300003
20161109021500,180.0,177.600006,59.200002,52,72.400002,100,69.199997,72.300003,69.300003
20161109023000,180.0,182.399994,60.799998,52,69.099998,100,69.199997,72.300003,69.300003
20161109024500,180.0,182.399994,60.799998,52,69.099998,100,69.300003,72.300003,69.300003
20161109030000,180.0,187.800003,62.600001,52,71.5,100,69.199997,72.300003,69.300003
20161109031500,180.0,184.800003,61.600001,52,69.599998,100,69.199997,72.300003,69.300003
20161109033000,180.0,184.800003,61.600001,52,70.599998,100,69.199997,72.300003,69.300003
20161109034500,180.0,189.0,63.0,52,67.300003,100,69.199997,72.300003,69.300003
20161109040000,180.0,189.0,63.0,52,72.099998,100,69.199997,72.300003,69.300003
20161109041500,180.0,189.0,63.0,52,68.300003,100,69.199997,72.300003,69.300003
20161109043000,180.0,186.600006,62.200002,52,68.300003,100,69.099998,72.300003,69.300003
20161109044500,180.0,186.600006,62.200002,52,70.599998,100,69.099998,72.300003,69.300003
20161109050000,180.0,186.600006,62.200002,52,67.699997,100,69.199997,72.300003,69.300003
20161109051500,180.0,189.0,63.0,52,71.599998,100,69.099998,72.300003,69.300003
20161109053000,180.0,189.0,63.0,52,67.699997,100,69.099998,72.300003,69.300003
20161109054500,180.0,173.399994,57.799998,50,59.700001,100,68.699997,72.300003,69.300003
20161109060000,180.0,165.600006,55.200002,59,71.300003,100,68.400002,72.300003,69.300003
20161109061500,180.0,165.600006,55.200002,66,79.099998,100,68.900002,72.300003,69.300003
20161109063000,180.0,188.399994,62.799998,60,72.0,100,69.199997,72.300003,69.300003
20161109064500,180.0,186.0,62.0,59,76.0,100,69.400002,72.300003,69.300003
20161109070000,180.0,183.0,61.0,59,76.0,100,69.5,72.300003,69.300003
20161109071500,180.0,183.0,61.0,59,58.799999,0,69.099998,72.300003,69.300003
20161109073000,180.0,183.0,61.0,59,58.799999,100,68.400002,72.300003,69.300003
20161109074500,180.0,192.600006,64.200002,59,90.0,100,68.900002,72.699997,69.699997
20161109080000,180.0,174.600006,58.200002,56,81.599998,100,69.599998,72.599998,69.599998
20161109081500,180.0,179.399994,59.799998,57,59.200001,100,69.0,72.300003,69.300003
20161109083000,180.0,179.399994,59.799998,57,59.200001,100,68.800003,72.300003,69.300003
20161109084500,180.0,182.399994,60.799998,57,63.900002,100,68.400002,72.300003,69.300003
20161109090000,180.0,179.399994,59.799998,57,69.099998,100,69.099998,72.300003,69.300003
20161109091500,180.0,184.199997,61.399999,57,73.0,100,69.199997,72.300003,69.300003
20161109093000,180.0,184.199997,61.399999,57,64.300003,0,69.599998,72.300003,69.300003
20161109094500,180.0,184.199997,61.399999,57,58.0,100,68.800003,72.300003,69.300003
20161109100000,180.0,186.600006,62.200002,57,58.700001,100,68.400002,72.300003,69.300003
20161109101500,180.0,186.600006,62.200002,57,70.099998,100,68.900002,72.300003,69.300003
20161109103000,180.0,181.800003,60.600001,57,71.0,100,69.199997,72.300003,69.300003
20161109104500,180.0,189.0,63.0,57,65.400002,0,69.5,72.0,69.0
20161109110000,180.0,185.399994,61.799998,56,59.299999,0,69.099998,71.900002,68.900002
20161109111500,180.0,182.399994,60.799998,56,58.400002,0,68.699997,71.900002,68.900002
20161109113000,180.0,190.199997,63.399999,56,58.400002,100,68.300003,71.800003,68.800003
20161109114500,180.0,190.199997,63.399999,56,58.400002,100,68.099998,71.900002,68.900002
20161109120000,180.0,186.600006,62.200002,56,81.099998,100,68.400002,71.800003,68.800003
20161109121500,180.0,183.0,61.0,56,62.5,0,69.099998,71.800003,68.800003
20161109123000,180.0,183.0,61.0,56,58.400002,100,68.400002,72.199997,69.199997
20161109124500,180.0,183.0,61.0,56,80.800003,100,68.400002,72.199997,69.199997
20161109130000,180.0,183.0,61.0,56,71.5,100,68.900002,72.199997,69.199997
20161109131500,180.0,186.0,62.0,56,77.0,100,68.599998,72.199997,69.199997
20161109133000,180.0,186.0,62.0,56,67.300003,0,69.5,72.199997,69.199997
20161109134500,180.0,186.0,62.0,56,58.400002,100,68.699997,72.199997,69.199997
20161109140000,180.0,183.0,61.0,54,59.099998,100,68.400002,72.199997,69.199997
20161109141500,180.0,180.0,60.0,54,79.199997,100,69.0,72.199997,69.199997
20161109143000,180.0,183.0,61.0,54,60.0,0,69.199997,72.199997,69.199997
20161109144500,180.0,179.399994,59.799998,54,58.0,100,68.699997,72.199997,69.199997
20161109150000,180.0,182.399994,60.799998,54,58.700001,100,68.599998,72.199997,69.199997
20161109151500,180.0,176.399994,58.799998,54,65.699997,100,68.400002,72.199997,69.199997
20161109153000,180.0,174.0,58.0,54,77.800003,100,69.300003,72.199997,69.199997
20161109154500,180.0,171.600006,57.200002,54,59.599998,0,69.099998,72.199997,69.199997
20161109160000,180.0,171.600006,57.200002,55,58.400002,100,68.699997,72.199997,69.199997
20161109161500,180.0,171.600006,57.200002,55,63.099998,100,68.199997,72.199997,69.199997
20161109163000,180.0,171.600006,57.200002,56,85.199997,100,69.099998,72.199997,69.199997
20161109164500,180.0,171.600006,57.200002,56,61.200001,0,69.300003,72.199997,69.199997
20161109170000,180.0,181.800003,60.600001,56,58.400002,100,68.5,72.199997,69.199997
20161109171500,180.0,178.199997,59.399999,56,87.5,100,68.400002,72.199997,69.199997
20161109173000,180.0,183.600006,61.200002,56,76.800003,100,69.400002,72.199997,69.199997
20161109174500,180.0,183.600006,61.200002,56,59.599998,0,69.099998,72.199997,69.199997
20161109180000,180.0,176.399994,58.799998,56,58.099998,100,68.300003,72.199997,69.199997
20161109181500,180.0,174.600006,58.200002,56,81.599998,100,68.699997,72.199997,69.199997
20161109183000,180.0,177.0,59.0,56,80.5,100,69.400002,72.199997,69.199997
20161109184500,180.0,174.0,58.0,56,58.799999,100,68.900002,72.199997,69.199997
20161109190000,180.0,177.0,59.0,56,58.799999,100,68.300003,72.199997,69.199997
20161109191500,180.0,174.0,58.0,56,85.099998,100,68.699997,72.199997,69.199997
20161109193000,180.0,174.0,58.0,56,76.400002,100,69.400002,72.199997,69.199997
20161109194500,180.0,175.800003,58.600001,56,59.599998,0,69.099998,72.199997,69.199997
20161109200000,180.0,175.800003,58.600001,56,58.400002,100,68.300003,72.199997,69.199997
20161109201500,180.0,172.800003,57.600001,56,91.699997,100,68.599998,72.199997,69.199997
20161109203000,180.0,176.399994,58.799998,56,76.800003,100,69.300003,72.199997,69.199997
20161109204500,180.0,174.600006,58.200002,56,59.200001,0,69.199997,72.199997,69.199997
20161109210000,180.0,174.600006,58.200002,56,58.299999,100,68.300003,72.199997,69.199997
20161109211500,180.0,174.600006,58.200002,56,88.5,100,68.699997,72.199997,69.199997
20161109213000,180.0,172.800003,57.600001,56,82.900002,100,69.300003,72.199997,69.199997
20161109214500,180.0,180.0,60.0,56,62.400002,0,69.300003,72.199997,69.199997
20161109220000,180.0,183.600006,61.200002,56,59.200001,100,68.400002,72.199997,69.199997
20161109221500,180.0,183.600006,61.200002,56,59.200001,100,68.400002,72.199997,69.199997
20161109223000,180.0,183.600006,61.200002,55,75.800003,100,69.300003,72.199997,69.199997
20161109224500,180.0,187.800003,62.600001,55,80.5,100,69.400002,72.199997,69.199997
20161109230000,180.0,187.800003,62.600001,55,58.0,100,68.599998,72.199997,69.199997
20161109231500,180.0,185.399994,61.799998,55,90.5,100,68.300003,72.199997,69.199997
20161109233000,180.0,188.399994,62.799998,55,76.800003,100,69.199997,72.199997,69.199997
20161109234500,180.0,186.0,62.0,55,76.800003,100,69.400002,72.199997,69.199997
20161110000000,180.0,186.0,62.0,55,58.400002,100,68.900002,72.199997,69.199997
20161110001500,180.0,183.600006,61.200002,55,61.700001,100,68.099998,72.199997,69.199997
20161110003000,180.0,183.600006,61.200002,54,90.300003,100,68.900002,72.199997,69.199997
20161110004500,180.0,183.600006,61.200002,54,80.199997,100,69.300003,72.199997,69.199997
20161110010000,180.0,183.600006,61.200002,54,67.900002,100,69.400002,72.199997,69.199997
20161110011500,180.0,183.600006,61.200002,54,58.299999,100,68.400002,72.199997,69.199997
20161110013000,180.0,183.600006,61.200002,54,81.699997,100,68.400002,72.199997,69.199997
20161110014500,180.0,183.600006,61.200002,54,80.800003,100,69.199997,72.199997,69.199997
20161110020000,180.0,180.0,60.0,54,60.400002,0,69.300003,72.199997,69.199997
20161110021500,180.0,185.399994,61.799998,54,58.700001,100,68.199997,72.199997,69.199997
20161110023000,180.0,183.0,61.0,54,81.400002,100,68.699997,72.199997,69.199997
20161110024500,180.0,183.0,61.0,54,91.699997,100,69.199997,72.199997,69.199997
20161110030000,180.0,180.0,60.0,54,61.599998,0,69.199997,72.199997,69.199997
20161110031500,180.0,184.199997,61.399999,54,60.299999,100,68.199997,72.199997,69.199997
20161110033000,180.0,184.199997,61.399999,54,88.099998,100,68.599998,72.199997,69.199997
20161110034500,180.0,184.199997,61.399999,54,78.699997,100,69.199997,72.199997,69.199997
20161110040000,180.0,184.199997,61.399999,54,69.599998,0,69.5,72.199997,69.199997
20161110041500,180.0,181.800003,60.600001,54,59.599998,100,68.400002,72.199997,69.199997
20161110043000,180.0,181.800003,60.600001,54,81.099998,100,68.400002,72.199997,69.199997
20161110044500,180.0,185.399994,61.799998,54,92.0,100,69.0,72.199997,69.199997
20161110050000,180.0,185.399994,61.799998,54,81.800003,100,69.300003,72.199997,69.199997
20161110051500,180.0,185.399994,61.799998,54,60.400002,100,68.800003,72.199997,69.199997
20161110053000,180.0,182.399994,60.799998,54,71.199997,100,68.099998,72.199997,69.199997
20161110054500,180.0,182.399994,60.799998,54,82.099998,100,68.699997,72.199997,69.199997
20161110060000,180.0,182.399994,60.799998,54,83.699997,100,69.199997,72.199997,69.199997
20161110061500,180.0,177.0,59.0,54,90.900002,100,69.300003,72.199997,69.199997
20161110063000,180.0,177.0,59.0,54,60.400002,0,69.099998,72.199997,69.199997
20161110064500,180.0,179.399994,59.799998,54,60.400002,100,68.199997,72.199997,69.199997
20161110070000,180.0,177.600006,59.200002,54,86.300003,100,68.5,72.199997,69.199997
20161110071500,180.0,181.199997,60.399999,54,81.099998,100,68.900002,72.199997,69.199997
20161110073000,180.0,181.199997,60.399999,54,94.400002,100,69.099998,72.199997,69.199997
20161110074500,180.0,168.0,56.0,57,86.900002,100,69.300003,72.199997,69.199997
20161110080000,180.0,181.800003,60.600001,57,80.199997,100,69.5,72.300003,69.300003
20161110081500,180.0,186.600006,62.200002,57,59.599998,100,68.800003,72.300003,69.300003
20161110083000,180.0,186.600006,62.200002,57,79.599998,100,68.300003,72.300003,69.300003
20161110084500,180.0,183.600006,61.200002,57,81.099998,100,69.0,72.300003,69.300003
20161110090000,180.0,183.600006,61.200002,57,91.099998,100,69.300003,72.300003,69.300003
20161110091500,180.0,188.399994,62.799998,57,80.699997,100,69.400002,72.300003,69.300003
20161110093000,180.0,186.0,62.0,57,58.400002,100,68.699997,72.300003,69.300003
20161110094500,180.0,183.600006,61.200002,57,92.099998,100,68.300003,72.300003,69.300003
20161110100000,180.0,187.800003,62.600001,57,84.199997,100,68.900002,72.300003,69.300003
20161110101500,180.0,187.800003,62.600001,57,81.199997,100,69.300003,72.300003,69.300003
20161110103000,180.0,187.800003,62.600001,57,75.199997,0,69.599998,72.300003,69.300003
20161110104500,180.0,184.199997,61.399999,56,60.0,100,68.599998,72.300003,69.300003
20161110110000,180.0,184.199997,61.399999,56,81.599998,100,68.5,72.300003,69.300003
20161110111500,180.0,184.199997,61.399999,56,79.699997,100,69.199997,72.300003,69.300003
20161110113000,180.0,184.199997,61.399999,56,88.699997,100,69.5,72.300003,69.300003
20161110114500,180.0,184.199997,61.399999,56,58.400002,100,68.800003,72.300003,69.300003
20161110120000,180.0,184.199997,61.399999,56,78.699997,100,68.199997,72.300003,69.300003
20161110121500,180.0,184.199997,61.399999,56,86.800003,100,69.099998,72.199997,69.199997
20161110123000,180.0,184.199997,61.399999,56,78.699997,100,69.300003,72.199997,69.199997
20161110124500,180.0,187.800003,62.600001,56,61.599998,0,69.400002,72.199997,69.199997
20161110130000,180.0,185.399994,61.799998,55,58.700001,100,68.199997,72.199997,69.199997
20161110131500,180.0,189.600006,63.200002,55,86.699997,100,68.599998,72.199997,69.199997
20161110133000,180.0,183.600006,61.200002,54,77.800003,100,69.300003,72.199997,69.199997
20161110134500,180.0,183.600006,61.200002,54,61.799999,0,69.300003,72.199997,69.199997
20161110140000,180.0,187.800003,62.600001,54,58.799999,100,68.300003,72.199997,69.199997
20161110141500,180.0,174.600006,58.200002,53,81.599998,100,68.900002,72.199997,69.199997
20161110143000,180.0,177.600006,59.200002,53,72.5,100,68.900002,72.199997,69.199997
20161110144500,180.0,175.800003,58.600001,53,69.699997,100,68.800003,72.199997,69.199997
20161110150000,180.0,172.199997,57.399999,54,73.0,100,68.900002,72.199997,69.199997
20161110151500,180.0,170.399994,56.799998,58,74.900002,100,69.099998,72.199997,69.199997
20161110153000,180.0,183.600006,61.200002,58,71.300003,100,69.199997,72.199997,69.199997
20161110154500,180.0,183.600006,61.200002,58,75.199997,100,69.199997,72.199997,69.199997
20161110160000,180.0,183.600006,61.200002,58,76.800003,100,69.300003,72.199997,69.199997
20161110161500,180.0,183.600006,61.200002,58,72.5,100,69.300003,72.199997,69.199997
20161110163000,180.0,183.600006,61.200002,58,71.0,100,69.400002,72.199997,69.199997
20161110164500,180.0,183.600006,61.200002,58,74.800003,100,69.400002,72.199997,69.199997
20161110170000,180.0,188.399994,62.799998,57,76.400002,100,69.400002,72.199997,69.199997
20161110171500,180.0,188.399994,62.799998,56,58.299999,100,68.599998,72.199997,69.199997
20161110173000,180.0,188.399994,62.799998,55,85.800003,100,68.199997,72.199997,69.199997
20161110174500,180.0,184.800003,61.600001,54,73.400002,100,68.900002,72.199997,69.199997
20161110180000,180.0,184.800003,61.600001,54,71.599998,100,68.800003,72.199997,69.199997
20161110181500,180.0,184.800003,61.600001,54,76.699997,100,68.900002,72.199997,69.199997
20161110183000,180.0,182.399994,60.799998,54,87.400002,100,69.300003,72.300003,69.300003
20161110184500,180.0,185.399994,61.799998,54,58.400002,100,68.900002,72.300003,69.300003
20161110190000,180.0,185.399994,61.799998,54,74.300003,100,68.199997,72.300003,69.300003
20161110191500,180.0,185.399994,61.799998,54,89.199997,100,69.099998,72.300003,69.300003
20161110193000,180.0,185.399994,61.799998,54,82.699997,100,69.400002,72.300003,69.300003
20161110194500,180.0,182.399994,60.799998,54,57.599998,100,68.699997,72.300003,69.300003
20161110200000,180.0,182.399994,60.799998,54,88.5,100,68.300003,72.300003,69.300003
20161110201500,180.0,177.0,59.0,54,85.699997,100,69.099998,72.300003,69.300003
20161110203000,180.0,180.0,60.0,54,80.099998,100,69.400002,72.300003,69.300003
20161110204500,180.0,180.0,60.0,54,59.200001,100,68.699997,72.300003,69.300003
20161110210000,180.0,180.0,60.0,54,89.800003,100,68.300003,72.300003,69.300003
20161110211500,180.0,177.600006,59.200002,54,82.199997,100,69.0,72.300003,69.300003
20161110213000,180.0,177.600006,59.200002,54,80.099998,100,69.5,72.300003,69.300003
20161110214500,180.0,183.0,61.0,54,60.400002,100,68.699997,72.300003,69.300003
20161110220000,180.0,179.399994,59.799998,54,78.699997,100,68.300003,72.300003,69.300003
20161110221500,180.0,181.199997,60.399999,54,87.099998,100,69.099998,72.300003,69.300003
20161110223000,180.0,181.199997,60.399999,54,84.699997,100,69.300003,71.900002,68.900002
20161110224500,180.0,189.600006,63.200002,56,57.599998,100,68.400002,71.800003,68.800003
20161110230000,180.0,180.0,60.0,55,68.599998,100,67.800003,71.800003,68.800003
20161110231500,180.0,185.399994,61.799998,55,78.800003,100,68.599998,71.900002,68.900002
20161110233000,180.0,185.399994,61.799998,54,78.800003,100,68.199997,71.800003,68.800003
20161110234500,180.0,180.0,60.0,54,95.900002,100,68.699997,71.900002,68.900002
20161111000000,180.0,180.0,60.0,54,83.199997,100,69.0,71.900002,68.900002
20161111001500,180.0,183.0,61.0,54,57.599998,100,68.400002,71.900002,68.900002
20161111003000,180.0,183.0,61.0,54,72.199997,100,67.800003,71.900002,68.900002
20161111004500,180.0,183.0,61.0,54,80.199997,100,68.5,71.900002,68.900002
20161111010000,180.0,179.399994,59.799998,54,72.400002,100,68.699997,71.900002,68.900002
20161111011500,180.0,176.399994,58.799998,54,79.599998,100,68.800003,72.0,69.0
20161111013000,180.0,174.0,58.0,54,72.199997,100,68.800003,71.900002,68.900002
20161111014500,180.0,174.0,58.0,54,75.699997,100,68.800003,72.0,69.0
20161111020000,180.0,174.0,58.0,54,77.800003,100,68.900002,72.0,69.0
20161111021500,180.0,176.399994,58.799998,54,72.0,100,68.900002,72.0,69.0
20161111023000,180.0,172.199997,57.399999,54,78.699997,100,68.900002,71.900002,68.900002
20161111024500,180.0,170.399994,56.799998,54,73.400002,100,68.900002,71.900002,68.900002
20161111030000,180.0,173.399994,57.799998,54,73.400002,100,68.900002,71.900002,68.900002
20161111031500,180.0,177.0,59.0,54,77.300003,100,68.900002,71.900002,68.900002
20161111033000,180.0,174.600006,58.200002,54,71.599998,100,68.900002,72.0,69.0
20161111034500,180.0,169.800003,56.600001,54,79.599998,100,68.900002,71.900002,68.900002
20161111040000,180.0,174.0,58.0,55,73.599998,100,68.900002,71.800003,68.800003
20161111041500,180.0,174.0,58.0,55,73.599998,100,68.800003,71.900002,68.900002
20161111043000,180.0,174.0,58.0,55,79.699997,100,68.900002,71.900002,68.900002
20161111044500,180.0,174.0,58.0,55,72.5,100,68.900002,72.0,69.0
20161111050000,180.0,176.399994,58.799998,55,77.599998,100,68.800003,72.0,69.0
20161111051500,180.0,176.399994,58.799998,55,74.099998,100,68.900002,72.0,69.0
20161111053000,180.0,176.399994,58.799998,55,72.400002,100,68.800003,72.0,69.0
20161111054500,180.0,174.600006,58.200002,55,78.400002,100,68.800003,71.900002,68.900002
20161111060000,180.0,174.600006,58.200002,55,71.599998,100,68.800003,72.0,69.0
20161111061500,180.0,174.600006,58.200002,55,75.800003,100,68.699997,71.900002,68.900002
20161111063000,180.0,174.600006,58.200002,55,73.5,100,68.800003,72.0,69.0
20161111064500,180.0,179.399994,59.799998,55,73.5,100,68.699997,71.900002,68.900002
20161111070000,180.0,176.399994,58.799998,55,81.599998,100,68.699997,72.099998,69.099998
20161111071500,180.0,180.0,60.0,58,85.800003,100,68.800003,72.0,69.0
20161111073000,180.0,186.600006,62.200002,58,89.300003,100,69.199997,72.0,69.0
20161111074500,180.0,186.600006,62.200002,58,58.799999,100,68.699997,72.199997,69.199997
20161111080000,180.0,186.600006,62.200002,58,92.300003,100,68.099998,72.099998,69.099998
20161111081500,180.0,186.600006,62.200002,58,80.699997,100,68.699997,72.199997,69.199997
20161111083000,180.0,183.600006,61.200002,58,92.099998,100,69.099998,72.199997,69.199997
20161111084500,180.0,186.0,62.0,58,82.599998,100,69.199997,72.199997,69.199997
20161111090000,180.0,186.0,62.0,58,63.299999,100,69.400002,72.199997,69.199997
20161111091500,180.0,186.0,62.0,58,57.599998,100,68.300003,72.099998,69.099998
20161111093000,180.0,186.0,62.0,58,81.099998,100,68.400002,72.099998,69.099998
20161111094500,180.0,186.0,62.0,58,86.099998,100,69.099998,72.099998,69.099998
20161111100000,180.0,186.0,62.0,58,84.400002,100,69.199997,72.099998,69.099998
20161111101500,180.0,186.0,62.0,58,58.0,100,68.400002,72.199997,69.199997
20161111103000,180.0,186.0,62.0,58,91.0,100,68.300003,71.900002,68.900002
20161111104500,180.0,183.600006,61.200002,57,88.0,100,68.900002,72.099998,69.099998
20161111110000,180.0,188.399994,62.799998,55,80.900002,100,69.300003,72.199997,69.199997
20161111111500,180.0,178.199997,59.399999,54,58.0,100,68.400002,72.099998,69.099998
20161111113000,180.0,175.800003,58.600001,54,91.900002,100,68.099998,72.0,69.0
20161111114500,180.0,179.399994,59.799998,54,78.400002,100,68.900002,72.199997,69.199997
20161111120000,180.0,179.399994,59.799998,54,73.400002,100,68.900002,72.199997,69.199997
20161111121500,180.0,177.600006,59.200002,54,80.699997,100,69.0,72.199997,69.199997
20161111123000,180.0,181.800003,60.600001,54,74.900002,100,69.199997,72.199997,69.199997
20161111124500,180.0,176.399994,58.799998,54,73.900002,100,69.199997,72.199997,69.199997
20161111130000,180.0,172.199997,57.399999,54,77.400002,100,69.300003,72.199997,69.199997
20161111131500,180.0,174.600006,58.200002,54,77.400002,100,69.400002,72.199997,69.199997
20161111133000,180.0,174.600006,58.200002,54,59.200001,100,68.900002,72.199997,69.199997
20161111134500,180.0,177.0,59.0,54,59.200001,100,68.199997,72.199997,69.199997
20161111140000,180.0,172.199997,57.399999,56,83.099998,100,68.699997,72.199997,69.199997
20161111141500,180.0,174.0,58.0,56,91.199997,100,69.300003,72.199997,69.199997
20161111143000,180.0,177.0,59.0,56,59.599998,0,69.099998,72.199997,69.199997
20161111144500,180.0,179.399994,59.799998,56,59.599998,100,68.300003,72.199997,69.199997
20161111150000,180.0,179.399994,59.799998,56,82.099998,100,68.599998,72.199997,69.199997
20161111151500,180.0,181.199997,60.399999,56,89.800003,100,69.400002,72.199997,69.199997
20161111153000,180.0,177.0,59.0,56,59.200001,100,68.900002,72.199997,69.199997
20161111154500,180.0,177.0,59.0,56,59.200001,100,68.199997,72.199997,69.199997
20161111160000,180.0,177.0,59.0,56,82.900002,100,68.699997,72.199997,69.199997
20161111161500,180.0,177.0,59.0,56,90.300003,100,69.5,72.199997,69.199997
20161111163000,180.0,177.0,59.0,56,60.400002,100,68.800003,72.199997,69.199997
20161111164500,180.0,181.199997,60.399999,56,61.099998,100,68.199997,72.199997,69.199997
20161111170000,180.0,181.199997,60.399999,56,83.199997,100,68.900002,72.199997,69.199997
20161111171500,180.0,181.199997,60.399999,56,76.300003,100,69.400002,72.199997,69.199997
20161111173000,180.0,181.199997,60.399999,56,58.900002,0,69.099998,72.199997,69.199997
20161111174500,180.0,183.600006,61.200002,56,58.0,100,68.199997,72.199997,69.199997
20161111180000,180.0,183.600006,61.200002,56,89.5,100,68.699997,72.199997,69.199997
20161111181500,180.0,183.600006,61.200002,56,79.099998,100,69.400002,72.199997,69.199997
20161111183000,180.0,183.600006,61.200002,56,60.799999,100,68.800003,72.199997,69.199997
20161111184500,180.0,187.800003,62.600001,56,70.599998,100,68.099998,72.199997,69.199997
20161111190000,180.0,185.399994,61.799998,56,93.099998,100,68.900002,72.199997,69.199997
20161111191500,180.0,185.399994,61.799998,56,77.300003,100,69.400002,72.199997,69.199997
20161111193000,180.0,185.399994,61.799998,56,60.799999,100,68.900002,72.199997,69.199997
20161111194500,180.0,185.399994,61.799998,56,60.799999,100,68.099998,72.099998,69.099998
20161111200000,180.0,185.399994,61.799998,56,80.5,100,68.900002,72.099998,69.099998
20161111201500,180.0,185.399994,61.799998,55,66.699997,100,68.699997,72.099998,69.099998
20161111203000,180.0,177.600006,59.200002,55,76.800003,100,68.900002,72.199997,69.199997
20161111204500,180.0,174.600006,58.200002,55,82.900002,100,69.199997,72.199997,69.199997
20161111210000,180.0,176.399994,58.799998,55,79.400002,100,69.300003,72.199997,69.199997
20161111211500,180.0,178.199997,59.399999,55,62.0,0,69.099998,72.199997,69.199997
20161111213000,180.0,178.199997,59.399999,55,59.200001,100,68.199997,72.199997,69.199997
20161111214500,180.0,178.199997,59.399999,55,81.599998,100,68.5,72.099998,69.099998
20161111220000,180.0,178.199997,59.399999,55,93.400002,100,68.900002,72.199997,69.199997
20161111221500,180.0,178.199997,59.399999,55,83.800003,100,69.199997,72.199997,69.199997
20161111223000,180.0,183.600006,61.200002,55,81.599998,0,69.5,72.199997,69.199997
20161111224500,180.0,183.600006,61.200002,55,58.400002,100,68.599998,72.199997,69.199997
20161111230000,180.0,183.600006,61.200002,55,78.800003,100,68.199997,72.199997,69.199997
20161111231500,180.0,189.600006,63.200002,55,88.5,100,68.900002,72.199997,69.199997
20161111233000,180.0,184.800003,61.600001,55,84.599998,100,69.199997,72.199997,69.199997
20161111234500,180.0,189.0,63.0,55,79.099998,100,69.5,72.199997,69.199997
20161112000000,180.0,186.600006,62.200002,54,58.400002,100,68.400002,72.199997,69.199997
20161112001500,180.0,186.600006,62.200002,54,81.099998,100,68.199997,72.199997,69.199997
20161112003000,180.0,186.600006,62.200002,54,87.400002,100,68.800003,72.199997,69.199997
20161112004500,180.0,180.0,60.0,54,87.400002,100,69.099998,72.199997,69.199997
20161112010000,180.0,183.0,61.0,54,80.699997,100,69.199997,72.199997,69.199997
20161112011500,180.0,183.0,61.0,54,95.900002,100,69.300003,72.199997,69.199997
20161112013000,180.0,183.0,61.0,54,60.299999,0,69.099998,72.199997,69.199997
20161112014500,180.0,183.0,61.0,54,59.5,100,68.099998,72.199997,69.199997
20161112020000,180.0,183.0,61.0,54,83.699997,100,68.400002,72.199997,69.199997
20161112021500,180.0,180.0,60.0,54,83.699997,100,68.800003,72.199997,69.199997
20161112023000,180.0,173.399994,57.799998,54,96.099998,100,68.900002,72.199997,69.199997
20161112024500,180.0,180.0,60.0,54,83.199997,100,69.099998,72.199997,69.199997
20161112030000,180.0,176.399994,58.799998,54,89.599998,100,69.199997,72.199997,69.199997
20161112031500,180.0,174.600006,58.200002,54,87.0,100,69.300003,72.199997,69.199997
20161112033000,180.0,174.600006,58.200002,54,81.5,100,69.400002,72.199997,69.199997
20161112034500,180.0,179.399994,59.799998,54,93.199997,100,69.400002,72.199997,69.199997
20161112040000,180.0,181.199997,60.399999,54,58.900002,0,68.900002,72.199997,69.199997
20161112041500,180.0,181.199997,60.399999,54,64.599998,100,68.099998,72.199997,69.199997
20161112043000,180.0,181.199997,60.399999,54,81.099998,100,68.400002,72.199997,69.199997
20161112044500,180.0,177.0,59.0,54,97.199997,100,68.699997,72.199997,69.199997
20161112050000,180.0,181.800003,60.600001,54,82.099998,100,68.900002,72.199997,69.199997
20161112051500,180.0,181.800003,60.600001,54,94.599998,100,69.099998,72.199997,69.199997
20161112053000,180.0,181.800003,60.600001,54,82.099998,100,69.199997,72.199997,69.199997
20161112054500,180.0,181.800003,60.600001,54,95.199997,100,69.300003,72.199997,69.199997
20161112060000,180.0,184.199997,61.399999,54,81.599998,100,69.400002,72.199997,69.199997
20161112061500,180.0,181.199997,60.399999,54,95.900002,100,69.400002,72.199997,69.199997
20161112063000,180.0,181.199997,60.399999,54,59.599998,0,69.199997,72.199997,69.199997
20161112064500,180.0,176.399994,58.799998,54,59.599998,100,68.199997,72.199997,69.199997
20161112070000,180.0,179.399994,59.799998,54,81.099998,100,68.400002,72.199997,69.199997
20161112071500,180.0,182.399994,60.799998,54,96.800003,100,68.699997,72.199997,69.199997
20161112073000,180.0,182.399994,60.799998,54,82.099998,100,68.900002,72.199997,69.199997
20161112074500,180.0,182.399994,60.799998,54,97.199997,100,69.099998,72.199997,69.199997
20161112080000,180.0,182.399994,60.799998,54,82.099998,100,69.199997,72.199997,69.199997
20161112081500,180.0,182.399994,60.799998,54,97.800003,100,69.300003,72.199997,69.199997
20161112083000,180.0,177.600006,59.200002,54,82.900002,100,69.400002,72.199997,69.199997
20161112084500,180.0,177.600006,59.200002,54,61.200001,0,69.199997,72.199997,69.199997
20161112090000,180.0,179.399994,59.799998,54,59.099998,100,68.300003,72.199997,69.199997
20161112091500,180.0,172.800003,57.600001,54,92.199997,100,68.400002,72.199997,69.199997
20161112093000,180.0,172.800003,57.600001,54,83.199997,100,68.800003,72.199997,69.199997
20161112094500,180.0,172.800003,57.600001,54,90.400002,100,69.099998,72.199997,69.199997
20161112100000,180.0,172.800003,57.600001,55,85.199997,100,69.300003,72.199997,69.199997
20161112101500,180.0,172.800003,57.600001,55,74.699997,0,69.599998,72.199997,69.199997
20161112103000,180.0,175.800003,58.600001,55,59.200001,100,68.699997,72.199997,69.199997
20161112104500,180.0,175.800003,58.600001,55,68.5,100,68.099998,72.199997,69.199997
20161112110000,180.0,171.600006,57.200002,55,96.900002,100,68.699997,72.199997,69.199997
20161112111500,180.0,178.199997,59.399999,55,82.5,100,69.099998,72.199997,69.199997
20161112113000,180.0,174.0,58.0,55,88.599998,100,69.300003,72.199997,69.199997
20161112114500,180.0,174.0,58.0,56,62.799999,0,69.400002,72.199997,69.199997
20161112120000,180.0,180.0,60.0,56,59.599998,100,68.599998,72.199997,69.199997
20161112121500,180.0,178.199997,59.399999,56,80.300003,100,68.199997,72.199997,69.199997
20161112123000,180.0,182.399994,60.799998,56,88.699997,100,68.900002,72.199997,69.199997
20161112124500,180.0,182.399994,60.799998,56,79.199997,100,69.400002,72.199997,69.199997
20161112130000,180.0,179.399994,59.799998,56,59.599998,100,68.699997,72.199997,69.199997
20161112131500,180.0,176.399994,58.799998,56,79.099998,100,68.099998,72.199997,69.199997
20161112133000,180.0,176.399994,58.799998,56,89.300003,100,68.900002,72.199997,69.199997
20161112134500,180.0,176.399994,58.799998,56,79.099998,100,69.5,72.199997,69.199997
20161112140000,180.0,179.399994,59.799998,56,59.099998,100,68.599998,72.199997,69.199997
20161112141500,180.0,177.600006,59.200002,56,78.199997,100,68.199997,72.199997,69.199997
20161112143000,180.0,175.800003,58.600001,56,80.199997,100,69.099998,72.199997,69.199997
20161112144500,180.0,175.800003,58.600001,56,74.099998,0,69.599998,72.199997,69.199997
20161112150000,180.0,174.0,58.0,56,61.200001,100,68.699997,72.199997,69.199997
20161112151500,180.0,171.600006,57.200002,56,61.200001,100,68.199997,72.199997,69.199997
20161112153000,180.0,174.600006,58.200002,56,79.199997,100,69.0,72.199997,69.199997
20161112154500,180.0,174.600006,58.200002,56,79.199997,100,69.300003,72.199997,69.199997
20161112160000,180.0,174.600006,58.200002,56,61.200001,0,69.099998,72.199997,69.199997
20161112161500,180.0,174.600006,58.200002,56,59.200001,100,68.400002,72.199997,69.199997
20161112163000,180.0,174.600006,58.200002,56,79.099998,100,68.599998,72.199997,69.199997
20161112164500,180.0,174.600006,58.200002,56,86.199997,100,69.300003,72.199997,69.199997
20161112170000,180.0,178.199997,59.399999,56,59.200001,100,68.900002,72.199997,69.199997
20161112171500,180.0,178.199997,59.399999,56,59.200001,100,68.300003,72.199997,69.199997
20161112173000,180.0,172.800003,57.600001,56,94.699997,100,68.800003,72.199997,69.199997
20161112174500,180.0,174.600006,58.200002,56,77.400002,0,69.5,72.199997,69.199997
20161112180000,180.0,179.399994,59.799998,56,58.400002,100,68.699997,72.199997,69.199997
20161112181500,180.0,176.399994,58.799998,56,68.900002,100,68.199997,72.199997,69.199997
20161112183000,180.0,172.800003,57.600001,56,79.699997,100,69.099998,72.199997,69.199997
20161112184500,180.0,184.800003,61.600001,56,61.200001,0,69.400002,72.199997,69.199997
20161112190000,180.0,182.399994,60.799998,56,58.299999,100,68.400002,72.199997,69.199997
20161112191500,180.0,184.800003,61.600001,56,80.800003,100,68.400002,72.199997,69.199997
20161112193000,180.0,188.399994,62.799998,56,74.400002,100,69.199997,72.199997,69.199997
20161112194500,180.0,188.399994,62.799998,55,83.699997,100,69.400002,72.199997,69.199997
20161112200000,180.0,188.399994,62.799998,55,58.400002,100,68.699997,72.199997,69.199997
20161112201500,180.0,188.399994,62.799998,55,69.300003,100,68.099998,72.199997,69.199997
20161112203000,180.0,185.399994,61.799998,55,81.800003,100,69.0,72.199997,69.199997
20161112204500,180.0,188.399994,62.799998,55,74.0,100,69.400002,72.199997,69.199997
20161112210000,180.0,188.399994,62.799998,55,59.200001,0,69.099998,72.199997,69.199997
20161112211500,180.0,186.0,62.0,55,58.0,100,68.199997,72.199997,69.199997
20161112213000,180.0,191.399994,63.799998,55,81.800003,100,68.900002,72.199997,69.199997
20161112214500,180.0,187.800003,62.600001,55,83.699997,100,69.300003,72.199997,69.199997
20161112220000,180.0,187.800003,62.600001,55,58.0,100,68.800003,72.199997,69.199997
20161112221500,180.0,183.600006,61.200002,55,66.0,100,68.099998,72.199997,69.199997
20161112223000,180.0,183.600006,61.200002,55,87.5,100,69.0,72.199997,69.199997
20161112224500,180.0,183.600006,61.200002,55,74.900002,100,69.400002,72.199997,69.199997
20161112230000,180.0,183.600006,61.200002,55,59.200001,0,69.099998,72.199997,69.199997
20161112231500,180.0,183.600006,61.200002,55,57.799999,100,68.300003,72.199997,69.199997
20161112233000,180.0,181.199997,60.399999,55,86.099998,100,68.800003,72.199997,69.199997
20161112234500,180.0,184.800003,61.600001,55,85.099998,100,69.300003,72.199997,69.199997
20161113000000,180.0,184.800003,61.600001,55,58.799999,100,68.800003,72.199997,69.199997
20161113001500,180.0,184.800003,61.600001,55,69.0,100,68.099998,72.199997,69.199997
20161113003000,180.0,184.800003,61.600001,55,80.699997,100,68.900002,72.199997,69.199997
20161113004500,180.0,187.800003,62.600001,55,83.5,100,69.5,72.199997,69.199997
20161113010000,180.0,185.399994,61.799998,55,60.700001,100,68.599998,72.199997,69.199997
20161113011500,180.0,183.0,61.0,55,80.599998,100,68.199997,72.199997,69.199997
20161113013000,180.0,185.399994,61.799998,55,88.800003,100,69.0,72.199997,69.199997
20161113014500,180.0,185.399994,61.799998,55,77.800003,100,69.400002,72.199997,69.199997
20161113020000,180.0,187.800003,62.600001,55,59.099998,100,68.599998,72.199997,69.199997
20161113021500,180.0,187.800003,62.600001,55,78.900002,100,68.300003,72.199997,69.199997
20161113023000,180.0,187.800003,62.600001,55,83.099998,100,69.099998,72.199997,69.199997
20161113024500,180.0,187.800003,62.600001,55,82.099998,100,69.300003,72.199997,69.199997
20161113030000,180.0,187.800003,62.600001,55,58.0,100,68.699997,72.199997,69.199997
20161113031500,180.0,185.399994,61.799998,55,77.699997,100,68.099998,72.199997,69.199997
20161113033000,180.0,190.800003,63.600001,55,85.300003,100,68.900002,72.199997,69.199997
20161113034500,180.0,184.199997,61.399999,54,86.699997,100,69.300003,72.199997,69.199997
20161113040000,180.0,186.600006,62.200002,54,60.700001,100,68.900002,72.199997,69.199997
20161113041500,180.0,183.0,61.0,54,60.700001,100,68.199997,72.199997,69.199997
20161113043000,180.0,183.0,61.0,54,82.5,100,68.699997,72.199997,69.199997
20161113044500,180.0,183.0,61.0,54,88.099998,100,69.099998,72.199997,69.199997
20161113050000,180.0,189.600006,63.200002,54,70.900002,0,69.599998,72.199997,69.199997
20161113051500,180.0,189.600006,63.200002,54,58.700001,100,68.5,72.199997,69.199997
20161113053000,180.0,186.0,62.0,54,82.0,100,68.300003,72.199997,69.199997
20161113054500,180.0,186.0,62.0,54,90.300003,100,68.900002,72.199997,69.199997
20161113060000,180.0,183.600006,61.200002,54,79.699997,100,69.300003,72.199997,69.199997
20161113061500,180.0,183.600006,61.200002,54,59.200001,0,69.199997,72.199997,69.199997
20161113063000,180.0,183.600006,61.200002,54,58.400002,100,68.199997,72.199997,69.199997
20161113064500,180.0,187.800003,62.600001,54,85.5,100,68.5,72.199997,69.199997
20161113070000,180.0,187.800003,62.600001,54,82.5,100,69.199997,72.199997,69.199997
20161113071500,180.0,183.600006,61.200002,54,83.900002,100,69.400002,72.199997,69.199997
20161113073000,180.0,189.600006,63.200002,54,57.900002,100,68.699997,72.199997,69.199997
20161113074500,180.0,186.0,62.0,54,77.699997,100,68.099998,72.199997,69.199997
20161113080000,180.0,186.0,62.0,54,88.900002,100,68.800003,72.199997,69.199997
20161113081500,180.0,186.0,62.0,54,81.599998,100,69.099998,72.199997,69.199997
20161113083000,180.0,182.399994,60.799998,54,68.0,0,69.599998,72.199997,69.199997
20161113084500,180.0,182.399994,60.799998,57,58.799999,100,68.599998,72.199997,69.199997
