PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161119071500,180.0,184.199997,61.399999,46,115.0,100,72.400002,80.0,78.0
20161119073000,180.0,184.199997,61.399999,46,94.0,100,72.400002,80.0,78.0
20161119074500,180.0,181.199997,60.399999,46,112.800003,100,72.400002,80.0,78.0
20161119080000,180.0,184.199997,61.399999,49,93.300003,100,72.300003,80.0,78.0
20161119081500,180.0,184.199997,61.399999,49,111.699997,100,72.699997,80.0,78.0
20161119083000,180.0,184.199997,61.399999,49,95.800003,100,72.800003,80.0,78.0
20161119084500,180.0,184.199997,61.399999,49,107.099998,100,72.400002,80.0,78.0
20161119090000,180.0,184.199997,61.399999,49,100.199997,100,72.199997,80.0,78.0
20161119091500,180.0,184.199997,61.399999,49,99.099998,100,72.099998,80.0,78.0
20161119093000,180.0,186.600006,62.200002,49,102.099998,100,72.099998,80.0,78.0
20161119094500,180.0,186.600006,62.200002,49,97.199997,100,71.900002,80.0,78.0
20161119100000,180.0,181.199997,60.399999,48,108.699997,100,72.099998,80.0,78.0
20161119101500,180.0,181.199997,60.399999,48,96.199997,100,71.900002,80.0,78.0
20161119103000,180.0,171.600006,57.200002,44,109.699997,100,71.900002,80.0,78.0
20161119104500,180.0,171.600006,57.200002,46,97.5,100,72.099998,80.0,78.0
20161119110000,180.0,171.600006,57.200002,46,113.900002,100,72.300003,80.0,78.0
20161119111500,180.0,174.0,58.0,46,96.0,100,72.699997,80.0,78.0
20161119113000,180.0,172.199997,57.399999,46,118.099998,100,72.400002,80.0,78.0
20161119114500,180.0,177.0,59.0,47,96.199997,100,72.400002,80.0,78.0
20161119120000,180.0,174.600006,58.200002,47,104.800003,100,72.599998,80.0,78.0
20161119121500,180.0,174.600006,58.200002,47,104.800003,100,72.699997,80.0,78.0
20161119123000,180.0,174.600006,58.200002,47,97.800003,100,72.800003,80.0,78.0
20161119124500,180.0,172.199997,57.399999,47,112.099998,100,72.800003,80.0,78.0
20161119130000,180.0,172.199997,57.399999,47,96.0,100,72.699997,80.0,78.0
20161119131500,180.0,172.199997,57.399999,47,118.400002,100,72.800003,80.0,78.0
20161119133000,180.0,172.199997,57.399999,47,94.800003,100,73.099998,80.0,78.0
20161119134500,180.0,174.600006,58.200002,47,118.400002,100,73.5,80.0,78.0
20161119140000,180.0,174.600006,58.200002,47,94.800003,100,73.699997,80.0,78.0
20161119141500,180.0,176.399994,58.799998,47,108.599998,100,74.199997,80.0,78.0
20161119143000,180.0,176.399994,58.799998,47,102.599998,100,74.300003,80.0,78.0
20161119144500,180.0,179.399994,59.799998,47,106.699997,100,74.099998,80.0,78.0
20161119150000,180.0,174.0,58.0,47,98.300003,100,74.0,80.0,78.0
20161119151500,180.0,178.199997,59.399999,47,107.800003,100,73.800003,80.0,78.0
20161119153000,180.0,174.600006,58.200002,47,97.199997,100,73.800003,80.0,78.0
20161119154500,180.0,174.600006,58.200002,47,109.699997,100,73.800003,80.0,78.0
20161119160000,180.0,174.600006,58.200002,47,96.0,100,73.800003,80.0,78.0
20161119161500,180.0,181.199997,60.399999,47,115.599998,100,73.800003,80.0,78.0
20161119163000,180.0,181.199997,60.399999,47,94.800003,100,74.099998,80.0,78.0
20161119164500,180.0,181.199997,60.399999,47,115.599998,100,74.300003,80.0,78.0
20161119170000,180.0,177.0,59.0,47,96.900002,100,74.5,80.0,78.0
20161119171500,180.0,173.399994,57.799998,47,113.0,100,73.800003,80.0,78.0
20161119173000,180.0,173.399994,57.799998,47,95.400002,100,73.599998,80.0,78.0
20161119174500,180.0,175.800003,58.600001,47,118.300003,100,73.300003,80.0,78.0
20161119180000,180.0,175.800003,58.600001,47,95.400002,100,73.400002,80.0,78.0
20161119181500,180.0,177.600006,59.200002,47,117.5,100,73.400002,80.0,78.0
20161119183000,180.0,177.600006,59.200002,47,96.0,100,73.5,80.0,78.0
20161119184500,180.0,173.399994,57.799998,47,118.300003,100,73.400002,80.0,78.0
20161119190000,180.0,173.399994,57.799998,47,95.400002,100,73.400002,80.0,78.0
20161119191500,180.0,178.199997,59.399999,47,118.300003,100,73.599998,80.0,78.0
20161119193000,180.0,178.199997,59.399999,47,94.800003,100,73.400002,80.0,78.0
20161119194500,180.0,174.600006,58.200002,47,117.300003,100,73.199997,80.0,78.0
20161119200000,180.0,172.199997,57.399999,47,95.099998,100,73.099998,80.0,78.0
20161119201500,180.0,172.199997,57.399999,47,119.5,100,73.099998,80.0,78.0
20161119203000,180.0,172.199997,57.399999,47,96.0,100,73.099998,80.0,78.0
20161119204500,180.0,178.199997,59.399999,47,118.0,100,73.099998,80.0,78.0
20161119210000,180.0,178.199997,59.399999,47,94.800003,100,73.099998,80.0,78.0
20161119211500,180.0,176.399994,58.799998,47,118.300003,100,72.900002,80.0,78.0
20161119213000,180.0,181.199997,60.399999,47,94.199997,100,73.0,80.0,78.0
20161119214500,180.0,181.199997,60.399999,47,105.199997,100,72.900002,80.0,78.0
20161119220000,180.0,181.199997,60.399999,47,101.0,100,72.900002,80.0,78.0
20161119221500,180.0,181.199997,60.399999,47,97.199997,100,72.699997,80.0,78.0
20161119223000,180.0,181.199997,60.399999,47,109.099998,100,72.599998,80.0,78.0
20161119224500,180.0,184.800003,61.600001,47,94.0,100,72.699997,80.0,78.0
20161119230000,180.0,184.800003,61.600001,47,111.599998,100,72.900002,80.0,78.0
20161119231500,180.0,184.800003,61.600001,47,102.199997,100,73.199997,80.0,78.0
20161119233000,180.0,181.800003,60.600001,47,96.199997,100,73.199997,80.0,78.0
20161119234500,180.0,181.800003,60.600001,47,116.300003,100,73.300003,80.0,78.0
20161120000000,180.0,184.800003,61.600001,47,99.599998,100,73.400002,80.0,78.0
20161120001500,180.0,187.800003,62.600001,47,94.800003,100,73.5,80.0,78.0
20161120003000,180.0,184.800003,61.600001,47,109.400002,100,73.599998,80.0,78.0
20161120004500,180.0,184.800003,61.600001,47,105.0,100,73.300003,80.0,78.0
20161120010000,180.0,184.800003,61.600001,47,94.599998,100,73.099998,80.0,78.0
20161120011500,180.0,184.800003,61.600001,47,113.0,100,72.900002,80.0,78.0
20161120013000,180.0,187.800003,62.600001,47,103.099998,100,72.800003,80.0,78.0
20161120014500,180.0,183.600006,61.200002,46,94.199997,100,72.800003,80.0,78.0
20161120020000,180.0,183.600006,61.200002,46,106.900002,100,72.699997,80.0,78.0
20161120021500,180.0,183.600006,61.200002,46,106.900002,100,72.699997,80.0,78.0
20161120023000,180.0,183.600006,61.200002,46,95.599998,100,72.599998,80.0,78.0
20161120024500,180.0,183.600006,61.200002,46,97.300003,100,72.599998,80.0,78.0
20161120030000,180.0,183.600006,61.200002,46,116.599998,100,72.5,80.0,78.0
20161120031500,180.0,183.600006,61.200002,46,101.699997,100,72.400002,80.0,78.0
20161120033000,180.0,183.600006,61.200002,46,93.599998,100,72.300003,80.0,78.0
20161120034500,180.0,183.600006,61.200002,46,103.0,100,72.199997,80.0,78.0
20161120040000,180.0,186.0,62.0,46,115.699997,100,72.199997,80.0,78.0
20161120041500,180.0,181.800003,60.600001,46,99.199997,100,72.099998,80.0,78.0
20161120043000,180.0,181.800003,60.600001,46,94.800003,100,72.099998,80.0,78.0
20161120044500,180.0,181.800003,60.600001,46,113.099998,100,72.099998,80.0,78.0
20161120050000,180.0,181.800003,60.600001,46,107.400002,100,72.0,80.0,78.0
20161120051500,180.0,184.199997,61.399999,46,96.099998,100,72.099998,80.0,78.0
20161120053000,180.0,184.199997,61.399999,46,96.099998,100,72.400002,80.0,78.0
20161120054500,180.0,184.199997,61.399999,46,109.699997,100,72.599998,80.0,78.0
20161120060000,180.0,184.199997,61.399999,46,109.699997,100,72.599998,80.0,78.0
20161120061500,180.0,184.199997,61.399999,46,97.699997,100,72.599998,80.0,78.0
20161120063000,180.0,179.399994,59.799998,46,93.900002,100,72.599998,80.0,78.0
20161120064500,180.0,179.399994,59.799998,46,101.5,100,72.599998,80.0,78.0
20161120070000,180.0,179.399994,59.799998,46,116.599998,100,72.400002,80.0,78.0
20161120071500,180.0,179.399994,59.799998,46,100.900002,100,72.400002,80.0,78.0
20161120073000,180.0,179.399994,59.799998,46,93.5,100,72.599998,80.0,78.0
20161120074500,180.0,175.800003,58.600001,46,99.800003,100,72.400002,80.0,78.0
20161120080000,180.0,178.199997,59.399999,46,116.599998,100,72.300003,80.0,78.0
20161120081500,180.0,181.800003,60.600001,46,102.199997,100,72.599998,80.0,78.0
20161120083000,180.0,181.800003,60.600001,46,94.199997,100,72.5,80.0,78.0
20161120084500,180.0,181.800003,60.600001,46,103.900002,100,72.599998,80.0,78.0
20161120090000,180.0,174.600006,58.200002,46,112.400002,100,72.599998,80.0,78.0
20161120091500,180.0,174.600006,58.200002,46,94.800003,100,72.800003,80.0,78.0
20161120093000,180.0,174.600006,58.200002,46,107.599998,100,72.699997,80.0,78.0
20161120094500,180.0,174.600006,58.200002,46,105.0,100,72.599998,80.0,78.0
20161120100000,180.0,177.0,59.0,46,93.599998,100,72.599998,80.0,78.0
20161120101500,180.0,177.0,59.0,46,104.699997,100,72.599998,80.0,78.0
20161120103000,180.0,174.600006,58.200002,46,110.199997,100,72.599998,80.0,78.0
20161120104500,180.0,174.600006,58.200002,46,94.800003,100,72.599998,80.0,78.0
20161120110000,180.0,174.600006,58.200002,46,111.900002,100,72.599998,80.0,78.0
20161120111500,180.0,183.0,61.0,46,102.199997,100,72.599998,80.0,78.0
20161120113000,180.0,183.0,61.0,46,95.400002,100,72.699997,80.0,78.0
20161120114500,180.0,177.600006,59.200002,46,116.699997,100,72.800003,80.0,78.0
20161120120000,180.0,181.199997,60.399999,46,99.400002,100,72.599998,80.0,78.0
20161120121500,180.0,178.199997,59.399999,46,97.900002,100,72.800003,80.0,78.0
20161120123000,180.0,178.199997,59.399999,46,114.0,100,73.0,80.0,78.0
20161120124500,180.0,180.0,60.0,46,94.800003,100,73.199997,80.0,78.0
20161120130000,180.0,180.0,60.0,46,106.300003,100,73.099998,80.0,78.0
20161120131500,180.0,181.800003,60.600001,46,103.300003,100,73.199997,80.0,78.0
20161120133000,180.0,181.800003,60.600001,46,101.099998,100,73.599998,80.0,78.0
20161120134500,180.0,181.800003,60.600001,46,98.599998,100,73.800003,80.0,78.0
20161120140000,180.0,179.399994,59.799998,46,105.099998,100,73.699997,80.0,78.0
20161120141500,180.0,181.800003,60.600001,46,97.5,100,73.599998,80.0,78.0
20161120143000,180.0,181.800003,60.600001,46,107.0,100,73.599998,80.0,78.0
20161120144500,180.0,181.800003,60.600001,46,104.599998,100,73.400002,80.0,78.0
20161120150000,180.0,177.600006,59.200002,46,97.199997,100,73.5,80.0,78.0
20161120151500,180.0,177.600006,59.200002,46,104.099998,100,73.400002,80.0,78.0
20161120153000,180.0,174.600006,58.200002,46,100.300003,100,73.400002,80.0,78.0
20161120154500,180.0,172.800003,57.600001,46,97.300003,100,73.300003,80.0,78.0
20161120160000,180.0,174.600006,58.200002,46,114.599998,100,73.300003,80.0,78.0
20161120161500,180.0,174.600006,58.200002,46,96.0,100,73.300003,80.0,78.0
20161120163000,180.0,174.600006,58.200002,46,113.199997,100,73.300003,80.0,78.0
20161120164500,180.0,174.600006,58.200002,46,98.5,100,73.300003,80.0,78.0
20161120170000,180.0,172.800003,57.600001,46,107.400002,100,73.199997,80.0,78.0
20161120171500,180.0,177.600006,59.200002,47,101.0,100,73.400002,80.0,78.0
20161120173000,180.0,177.600006,59.200002,47,97.699997,100,73.599998,80.0,78.0
20161120174500,180.0,180.0,60.0,47,115.699997,100,73.400002,80.0,78.0
20161120180000,180.0,180.0,60.0,47,95.400002,100,73.599998,80.0,78.0
20161120181500,180.0,180.0,60.0,47,107.699997,100,73.699997,80.0,78.0
20161120183000,180.0,182.399994,60.799998,47,99.199997,100,73.800003,80.0,78.0
20161120184500,180.0,180.0,60.0,47,103.400002,100,73.800003,80.0,78.0
20161120190000,180.0,178.199997,59.399999,47,106.300003,100,74.099998,80.0,78.0
20161120191500,180.0,178.199997,59.399999,47,94.199997,100,74.300003,80.0,78.0
20161120193000,180.0,178.199997,59.399999,47,115.199997,100,74.5,80.0,78.0
20161120194500,180.0,182.399994,60.799998,47,95.400002,100,74.300003,80.0,78.0
20161120200000,180.0,175.800003,58.600001,47,115.699997,100,74.099998,80.0,78.0
20161120201500,180.0,175.800003,58.600001,47,96.599998,100,74.0,80.0,78.0
20161120203000,180.0,175.800003,58.600001,47,107.199997,100,73.699997,80.0,78.0
20161120204500,180.0,175.800003,58.600001,47,98.5,100,73.599998,80.0,78.0
20161120210000,180.0,175.800003,58.600001,47,103.900002,100,73.599998,80.0,78.0
20161120211500,180.0,175.800003,58.600001,47,103.900002,100,73.5,80.0,78.0
20161120213000,180.0,177.600006,59.200002,47,100.099998,100,73.400002,80.0,78.0
20161120214500,180.0,177.600006,59.200002,47,106.699997,100,73.300003,80.0,78.0
20161120220000,180.0,180.0,60.0,47,100.300003,100,73.199997,80.0,78.0
20161120221500,180.0,176.399994,58.799998,47,100.300003,100,73.199997,80.0,78.0
20161120223000,180.0,176.399994,58.799998,47,108.099998,100,73.099998,80.0,78.0
20161120224500,180.0,181.800003,60.600001,47,96.0,100,73.099998,80.0,78.0
20161120230000,180.0,176.399994,58.799998,47,118.099998,100,73.099998,80.0,78.0
20161120231500,180.0,178.199997,59.399999,47,94.800003,100,73.0,80.0,78.0
20161120233000,180.0,178.199997,59.399999,47,107.800003,100,72.900002,80.0,78.0
20161120234500,180.0,185.399994,61.799998,47,104.199997,100,72.900002,80.0,78.0
20161121000000,180.0,185.399994,61.799998,47,94.0,100,72.900002,80.0,78.0
20161121001500,180.0,187.800003,62.600001,47,108.900002,100,72.800003,80.0,78.0
20161121003000,180.0,187.800003,62.600001,47,102.599998,100,72.699997,80.0,78.0
20161121004500,180.0,187.800003,62.600001,47,94.199997,100,72.699997,80.0,78.0
20161121010000,180.0,185.399994,61.799998,47,107.900002,100,72.699997,80.0,78.0
20161121011500,180.0,183.0,61.0,47,106.599998,100,72.599998,80.0,78.0
20161121013000,180.0,189.0,63.0,47,93.599998,100,72.599998,80.0,78.0
20161121014500,180.0,185.399994,61.799998,47,108.0,100,72.599998,80.0,78.0
20161121020000,180.0,187.800003,62.600001,47,105.800003,100,72.599998,80.0,78.0
20161121021500,180.0,184.199997,61.399999,47,93.599998,100,72.599998,80.0,78.0
20161121023000,180.0,184.199997,61.399999,47,105.5,100,72.599998,80.0,78.0
20161121024500,180.0,186.600006,62.200002,47,111.300003,100,72.400002,80.0,78.0
20161121030000,180.0,184.199997,61.399999,47,96.5,100,72.400002,80.0,78.0
20161121031500,180.0,189.0,63.0,47,95.5,100,72.400002,80.0,78.0
20161121033000,180.0,185.399994,61.799998,47,115.400002,100,72.400002,80.0,78.0
20161121034500,180.0,187.800003,62.600001,47,100.800003,100,72.400002,80.0,78.0
20161121040000,180.0,187.800003,62.600001,47,93.599998,100,72.300003,80.0,78.0
20161121041500,180.0,187.800003,62.600001,47,104.599998,100,72.199997,80.0,78.0
20161121043000,180.0,184.199997,61.399999,47,110.599998,100,72.300003,80.0,78.0
20161121044500,180.0,189.0,63.0,47,96.599998,100,72.300003,80.0,78.0
20161121050000,180.0,186.0,62.0,47,95.400002,100,72.300003,80.0,78.0
20161121051500,180.0,188.399994,62.799998,47,113.699997,100,72.199997,80.0,78.0
20161121053000,180.0,188.399994,62.799998,47,107.099998,100,72.199997,80.0,78.0
20161121054500,180.0,188.399994,62.799998,47,96.5,100,72.199997,80.0,78.0
20161121060000,180.0,186.0,62.0,47,94.900002,100,72.199997,80.0,78.0
20161121061500,180.0,188.399994,62.799998,47,111.300003,100,72.099998,80.0,78.0
20161121063000,180.0,183.600006,61.200002,47,106.699997,100,72.099998,80.0,78.0
20161121064500,180.0,186.600006,62.200002,47,95.900002,100,72.099998,80.0,78.0
20161121070000,180.0,177.0,59.0,47,98.199997,100,72.0,80.0,78.0
20161121071500,180.0,184.199997,61.399999,47,113.300003,100,71.900002,80.0,78.0
20161121073000,180.0,184.199997,61.399999,46,97.099998,100,71.900002,80.0,78.0
20161121074500,180.0,184.199997,61.399999,46,96.099998,100,71.900002,80.0,78.0
20161121080000,180.0,184.199997,61.399999,46,115.800003,100,71.900002,80.0,78.0
20161121081500,180.0,184.199997,61.399999,46,99.199997,100,71.900002,80.0,78.0
20161121083000,180.0,184.199997,61.399999,46,93.800003,100,71.900002,80.0,78.0
20161121084500,180.0,184.199997,61.399999,46,109.5,100,71.699997,80.0,78.0
20161121090000,180.0,184.199997,61.399999,46,105.900002,100,71.800003,80.0,78.0
20161121091500,180.0,184.199997,61.399999,46,93.599998,100,71.800003,80.0,78.0
20161121093000,180.0,184.199997,61.399999,46,107.800003,100,71.800003,80.0,78.0
20161121094500,180.0,181.800003,60.600001,46,105.699997,100,71.800003,80.0,78.0
20161121100000,180.0,181.800003,60.600001,46,95.300003,100,71.900002,80.0,78.0
20161121101500,180.0,178.199997,59.399999,46,116.0,100,72.0,80.0,78.0
20161121103000,180.0,181.199997,60.399999,46,99.599998,100,72.199997,80.0,78.0
20161121104500,180.0,181.199997,60.399999,46,102.199997,100,72.300003,80.0,78.0
20161121110000,180.0,181.199997,60.399999,46,102.199997,100,72.400002,80.0,78.0
20161121111500,180.0,170.399994,56.799998,46,106.099998,100,72.5,80.0,78.0
20161121113000,180.0,174.0,58.0,47,98.5,100,72.300003,80.0,78.0
20161121114500,180.0,174.0,58.0,47,117.5,100,72.300003,80.0,78.0
20161121120000,180.0,186.0,62.0,47,95.400002,100,72.199997,80.0,78.0
20161121121500,180.0,186.0,62.0,47,107.099998,100,72.099998,80.0,78.0
20161121123000,180.0,183.0,61.0,47,104.400002,100,72.099998,80.0,78.0
20161121124500,180.0,185.399994,61.799998,47,94.800003,100,72.099998,80.0,78.0
20161121130000,180.0,189.0,63.0,47,111.599998,100,72.5,80.0,78.0
20161121131500,180.0,184.199997,61.399999,47,107.900002,100,72.699997,80.0,78.0
20161121133000,180.0,178.199997,59.399999,47,97.300003,100,72.699997,80.0,78.0
20161121134500,180.0,187.800003,62.600001,47,95.900002,100,72.800003,80.0,78.0
20161121140000,180.0,184.800003,61.600001,47,114.099998,100,72.800003,80.0,78.0
20161121141500,180.0,184.800003,61.600001,47,102.300003,100,72.900002,80.0,78.0
20161121143000,180.0,181.800003,60.600001,47,95.900002,100,73.099998,80.0,78.0
20161121144500,180.0,177.0,59.0,47,101.699997,100,73.199997,80.0,78.0
20161121150000,180.0,180.0,60.0,47,114.0,100,73.300003,80.0,78.0
20161121151500,180.0,177.600006,59.200002,47,98.5,100,73.5,80.0,78.0
20161121153000,180.0,181.199997,60.399999,47,96.400002,100,73.599998,80.0,78.0
20161121154500,180.0,186.0,62.0,47,107.400002,100,73.800003,80.0,78.0
20161121160000,180.0,183.600006,61.200002,47,98.5,100,74.0,80.0,78.0
20161121161500,180.0,183.600006,61.200002,47,115.5,100,74.199997,80.0,78.0
20161121163000,180.0,183.600006,61.200002,47,97.199997,100,74.300003,80.0,78.0
20161121164500,180.0,183.600006,61.200002,47,111.400002,100,74.5,80.0,78.0
20161121170000,180.0,183.600006,61.200002,47,97.199997,100,74.599998,80.0,78.0
20161121171500,180.0,186.0,62.0,47,111.699997,100,74.699997,80.0,78.0
20161121173000,180.0,186.0,62.0,47,99.300003,100,74.800003,80.0,78.0
20161121174500,180.0,186.0,62.0,47,95.800003,100,74.800003,80.0,78.0
20161121180000,180.0,186.0,62.0,47,111.599998,100,74.900002,80.0,78.0
20161121181500,180.0,189.0,63.0,47,95.400002,100,75.0,80.0,78.0
20161121183000,180.0,184.199997,61.399999,47,108.400002,100,75.0,80.0,78.0
20161121184500,180.0,184.199997,61.399999,47,100.300003,100,75.0,80.0,78.0
20161121190000,180.0,184.199997,61.399999,47,94.699997,100,75.0,80.0,78.0
20161121191500,180.0,184.199997,61.399999,47,114.199997,100,75.0,80.0,78.0
20161121193000,180.0,184.199997,61.399999,47,94.300003,100,75.0,80.0,78.0
20161121194500,180.0,184.199997,61.399999,47,107.5,100,75.0,80.0,78.0
20161121200000,180.0,184.199997,61.399999,47,99.099998,100,75.0,80.0,78.0
20161121201500,180.0,181.199997,60.399999,47,99.099998,100,75.0,80.0,78.0
20161121203000,180.0,184.199997,61.399999,47,111.900002,100,75.0,80.0,78.0
20161121204500,180.0,177.0,59.0,47,96.0,100,74.800003,80.0,78.0
20161121210000,180.0,182.399994,60.799998,47,112.400002,100,74.699997,80.0,78.0
20161121211500,180.0,182.399994,60.799998,47,97.900002,100,74.699997,80.0,78.0
20161121213000,180.0,182.399994,60.799998,47,99.300003,100,74.599998,80.0,78.0
20161121214500,180.0,182.399994,60.799998,47,106.199997,100,74.599998,80.0,78.0
20161121220000,180.0,182.399994,60.799998,47,94.199997,100,74.5,80.0,78.0
20161121221500,180.0,182.399994,60.799998,47,117.400002,100,74.5,80.0,78.0
20161121223000,180.0,182.399994,60.799998,47,96.0,100,74.400002,80.0,78.0
20161121224500,180.0,182.399994,60.799998,47,106.699997,100,74.300003,80.0,78.0
20161121230000,180.0,177.0,59.0,48,97.800003,100,74.300003,80.0,78.0
20161121231500,180.0,177.0,59.0,48,105.099998,100,74.199997,80.0,78.0
20161121233000,180.0,180.0,60.0,48,97.800003,100,74.099998,80.0,78.0
20161121234500,180.0,183.600006,61.200002,48,100.199997,100,74.099998,80.0,78.0
20161122000000,180.0,183.600006,61.200002,48,100.199997,100,73.400002,80.0,78.0
20161122001500,180.0,181.199997,60.399999,48,97.699997,100,72.900002,80.0,78.0
20161122003000,180.0,174.600006,58.200002,45,108.800003,100,72.800003,80.0,78.0
20161122004500,180.0,174.600006,58.200002,45,94.800003,100,72.699997,80.0,78.0
20161122010000,180.0,172.199997,57.399999,45,115.900002,100,73.400002,80.0,78.0
20161122011500,180.0,174.0,58.0,45,94.800003,100,73.800003,80.0,78.0
20161122013000,180.0,174.0,58.0,45,113.099998,100,74.199997,80.0,78.0
20161122014500,180.0,172.199997,57.399999,45,95.800003,100,74.400002,80.0,78.0
20161122020000,180.0,175.800003,58.600001,45,111.400002,100,74.599998,80.0,78.0
20161122021500,180.0,175.800003,58.600001,46,97.099998,100,74.800003,80.0,78.0
20161122023000,180.0,173.399994,57.799998,47,106.099998,100,75.0,80.0,78.0
20161122024500,180.0,173.399994,57.799998,47,100.0,100,74.900002,80.0,78.0
20161122030000,180.0,177.0,59.0,47,102.800003,100,75.099998,75.699997,72.699997
20161122031500,180.0,186.0,62.0,47,85.400002,100,73.800003,78.800003,75.800003
20161122033000,180.0,186.0,62.0,47,104.5,100,74.300003,78.800003,75.800003
20161122034500,180.0,186.0,62.0,47,95.5,100,74.599998,78.800003,75.800003
20161122040000,180.0,183.0,61.0,46,106.199997,100,74.800003,78.800003,75.800003
20161122041500,180.0,185.399994,61.799998,46,100.099998,100,75.0,78.800003,75.800003
20161122043000,180.0,187.800003,62.600001,46,102.900002,100,75.099998,78.800003,75.800003
20161122044500,180.0,181.800003,60.600001,46,100.199997,100,75.199997,78.800003,75.800003
20161122050000,180.0,184.199997,61.399999,46,103.0,100,75.400002,78.800003,75.800003
20161122051500,180.0,184.199997,61.399999,46,101.0,100,75.400002,78.800003,75.800003
20161122053000,180.0,184.199997,61.399999,46,97.800003,100,75.400002,78.800003,75.800003
20161122054500,180.0,180.0,60.0,46,111.300003,100,75.300003,78.800003,75.800003
20161122060000,180.0,183.0,61.0,46,95.599998,100,75.400002,78.800003,75.800003
20161122061500,180.0,183.0,61.0,46,113.900002,100,75.400002,78.800003,75.800003
20161122063000,180.0,186.0,62.0,46,95.400002,100,75.400002,78.699997,75.699997
20161122064500,180.0,186.0,62.0,46,115.599998,100,75.400002,78.599998,75.599998
20161122070000,180.0,183.0,61.0,46,94.800003,100,75.5,78.599998,75.599998
20161122071500,180.0,183.0,61.0,46,115.400002,100,75.5,78.599998,75.599998
20161122073000,180.0,185.399994,61.799998,46,95.300003,100,75.599998,78.599998,75.599998
20161122074500,180.0,185.399994,61.799998,46,59.599998,100,74.599998,78.599998,75.599998
20161122080000,180.0,185.399994,61.799998,46,94.800003,100,74.699997,80.0,78.0
20161122081500,180.0,185.399994,61.799998,46,112.400002,100,75.099998,80.0,78.0
20161122083000,180.0,185.399994,61.799998,46,98.800003,100,75.099998,80.0,78.0
20161122084500,180.0,185.399994,61.799998,46,104.800003,100,75.199997,80.0,78.0
20161122090000,180.0,185.399994,61.799998,46,99.5,100,75.5,80.0,78.0
20161122091500,180.0,185.399994,61.799998,46,99.5,100,75.599998,80.0,78.0
20161122093000,180.0,183.0,61.0,46,115.900002,100,75.699997,80.0,78.0
20161122094500,180.0,174.600006,58.200002,47,97.199997,100,75.900002,80.0,78.0
20161122100000,180.0,176.399994,58.799998,47,98.5,100,75.900002,80.0,78.0
20161122101500,180.0,176.399994,58.799998,47,119.5,100,76.0,80.0,78.0
20161122103000,180.0,184.800003,61.600001,47,102.699997,100,76.199997,80.0,78.0
20161122104500,180.0,184.800003,61.600001,47,96.900002,100,76.099998,80.0,78.0
20161122110000,180.0,184.800003,61.600001,47,96.900002,100,76.199997,80.0,78.0
20161122111500,180.0,184.800003,61.600001,47,110.400002,100,76.300003,80.0,78.0
20161122113000,180.0,184.800003,61.600001,47,112.900002,100,76.800003,80.0,78.0
20161122114500,180.0,187.800003,62.600001,47,99.199997,100,77.099998,80.0,78.0
20161122120000,180.0,184.199997,61.399999,47,97.199997,100,77.099998,80.0,78.0
20161122121500,180.0,184.199997,61.399999,47,97.199997,100,76.800003,80.0,78.0
20161122123000,180.0,181.800003,60.600001,47,111.400002,100,77.099998,80.0,78.0
20161122124500,180.0,181.800003,60.600001,47,115.900002,100,77.199997,80.0,78.0
20161122130000,180.0,181.800003,60.600001,47,99.699997,100,77.5,80.0,78.0
20161122131500,180.0,177.0,59.0,47,98.5,100,77.300003,80.0,78.0
20161122133000,180.0,181.800003,60.600001,47,100.900002,100,77.0,80.0,78.0
20161122134500,180.0,185.399994,61.799998,47,105.5,100,76.699997,80.0,78.0
20161122140000,180.0,182.399994,60.799998,47,97.699997,100,76.900002,80.0,78.0
20161122141500,180.0,182.399994,60.799998,47,95.400002,100,77.0,80.0,78.0
20161122143000,180.0,182.399994,60.799998,47,116.300003,100,77.0,80.0,78.0
20161122144500,180.0,180.0,60.0,47,101.900002,100,77.0,80.0,78.0
20161122150000,180.0,176.399994,58.799998,47,96.599998,100,77.5,80.0,78.0
20161122151500,180.0,176.399994,58.799998,47,99.900002,100,77.300003,80.0,78.0
20161122153000,180.0,180.0,60.0,47,107.599998,100,77.099998,80.0,78.0
20161122154500,180.0,177.600006,59.200002,47,99.099998,100,77.300003,80.0,78.0
20161122160000,180.0,177.600006,59.200002,47,103.300003,100,77.5,80.0,78.0
20161122161500,180.0,175.800003,58.600001,47,119.5,100,77.0,80.0,78.0
20161122163000,180.0,175.800003,58.600001,47,106.199997,100,76.800003,80.0,78.0
20161122164500,180.0,177.600006,59.200002,47,100.300003,100,76.5,80.0,78.0
20161122170000,180.0,177.600006,59.200002,47,97.199997,100,76.599998,80.0,78.0
20161122171500,180.0,180.0,60.0,47,97.199997,100,76.800003,80.0,78.0
20161122173000,180.0,238.199997,79.399999,57,89.599998,0,76.900002,77.800003,74.800003
20161122174500,180.0,183.0,61.0,47,60.0,0,75.300003,77.800003,74.800003
20161122180000,180.0,183.0,61.0,47,58.400002,100,74.099998,77.800003,74.800003
20161122181500,180.0,183.0,61.0,47,96.599998,100,73.900002,77.800003,74.800003
20161122183000,180.0,183.0,61.0,47,58.900002,100,74.199997,77.800003,74.800003
20161122184500,180.0,186.0,62.0,47,78.199997,100,74.0,78.0,75.0
20161122190000,180.0,186.0,62.0,47,60.799999,100,74.599998,78.0,75.0
20161122191500,180.0,291.600006,97.200002,68,56.400002,0,73.0,68.900002,65.900002
20161122193000,180.0,295.200012,98.400004,68,56.400002,0,72.099998,69.400002,66.400002
20161122194500,180.0,299.399994,99.799998,68,56.400002,0,72.099998,68.900002,65.900002
20161122200000,180.0,303.0,101.0,66,56.400002,0,71.199997,68.900002,65.900002
20161122201500,180.0,284.399994,94.799998,62,56.400002,0,70.699997,69.0,66.0
20161122203000,180.0,299.399994,99.799998,64,56.400002,0,70.5,69.0,66.0
20161122204500,180.0,303.0,101.0,64,56.400002,0,70.300003,69.0,66.0
20161122210000,180.0,299.399994,99.799998,64,56.400002,0,69.800003,69.0,66.0
20161122211500,180.0,264.0,88.0,59,56.400002,0,69.699997,68.900002,65.900002
20161122213000,180.0,276.600006,92.200002,60,56.400002,0,69.300003,68.900002,65.900002
20161122214500,180.0,191.399994,63.799998,46,58.200001,100,68.800003,75.0,72.0
20161122220000,180.0,184.800003,61.600001,46,95.400002,100,70.5,75.0,72.0
20161122221500,180.0,184.800003,61.600001,46,104.300003,100,71.599998,75.0,72.0
20161122223000,180.0,184.800003,61.600001,46,111.900002,100,72.300003,75.0,72.0
20161122224500,180.0,184.800003,61.600001,46,58.0,0,71.900002,75.0,72.0
20161122230000,180.0,187.800003,62.600001,46,58.0,100,71.300003,75.0,72.0
20161122231500,180.0,185.399994,61.799998,46,116.0,100,72.599998,72.300003,69.300003
20161122233000,180.0,233.399994,77.799998,54,56.700001,0,71.300003,72.199997,69.199997
20161122234500,180.0,184.199997,61.399999,46,56.700001,0,70.699997,72.199997,69.199997
20161123000000,180.0,184.199997,61.399999,46,57.5,0,70.300003,72.199997,69.199997
20161123001500,180.0,181.199997,60.399999,46,57.5,0,69.900002,71.800003,68.800003
20161123003000,180.0,186.600006,62.200002,46,57.5,0,69.699997,71.800003,68.800003
20161123004500,180.0,186.600006,62.200002,46,57.5,0,69.300003,71.800003,68.800003
20161123010000,180.0,179.399994,59.799998,46,57.5,0,69.199997,71.800003,68.800003
20161123011500,180.0,193.199997,64.399999,48,57.5,0,68.900002,71.400002,68.400002
20161123013000,180.0,183.0,61.0,46,57.5,0,68.599998,71.800003,68.800003
20161123014500,180.0,183.0,61.0,46,57.5,100,68.400002,71.800003,68.800003
20161123020000,180.0,186.600006,62.200002,46,57.5,100,68.300003,71.800003,68.800003
20161123021500,180.0,186.600006,62.200002,46,58.700001,100,68.199997,71.800003,68.800003
20161123023000,180.0,186.600006,62.200002,46,72.900002,100,68.400002,71.800003,68.800003
20161123024500,180.0,196.199997,65.399999,48,72.900002,0,69.099998,71.400002,68.400002
20161123030000,180.0,190.800003,63.600001,46,58.400002,0,68.599998,71.800003,68.800003
20161123031500,180.0,186.600006,62.200002,46,57.099998,0,68.300003,70.800003,67.800003
20161123033000,180.0,183.600006,61.200002,45,57.900002,0,68.099998,70.800003,67.800003
20161123034500,180.0,183.600006,61.200002,45,57.900002,0,67.900002,70.800003,67.800003
20161123040000,180.0,183.600006,61.200002,45,57.900002,0,67.699997,70.800003,67.800003
20161123041500,180.0,186.0,62.0,45,57.900002,0,67.599998,70.800003,67.800003
20161123043000,180.0,183.600006,61.200002,45,57.900002,100,67.400002,70.800003,67.800003
20161123044500,180.0,186.600006,62.200002,45,57.900002,100,67.599998,70.800003,67.800003
20161123050000,180.0,186.600006,62.200002,45,111.099998,100,68.699997,80.0,78.0
20161123051500,180.0,183.600006,61.200002,45,96.400002,100,69.699997,80.0,78.0
20161123053000,180.0,183.600006,61.200002,45,101.0,100,70.5,80.0,78.0
20161123054500,180.0,183.600006,61.200002,45,112.900002,100,71.199997,80.0,78.0
20161123060000,180.0,183.600006,61.200002,45,97.199997,100,71.800003,80.0,78.0
20161123061500,180.0,183.600006,61.200002,45,97.199997,100,72.300003,80.0,78.0
20161123063000,180.0,183.600006,61.200002,45,119.5,100,72.699997,80.0,78.0
20161123064500,180.0,183.600006,61.200002,45,97.300003,100,73.099998,80.0,78.0
20161123070000,180.0,183.600006,61.200002,45,95.800003,100,73.5,80.0,78.0
20161123071500,180.0,179.399994,59.799998,45,118.099998,100,73.699997,80.0,78.0
20161123073000,180.0,181.800003,60.600001,45,97.800003,100,73.900002,80.0,78.0
20161123074500,180.0,178.199997,59.399999,45,104.300003,100,74.099998,80.0,78.0
20161123080000,180.0,178.199997,59.399999,49,106.099998,100,74.099998,80.0,78.0
20161123081500,180.0,185.399994,61.799998,49,94.800003,100,74.0,80.0,78.0
20161123083000,180.0,185.399994,61.799998,49,114.300003,100,73.800003,80.0,78.0
20161123084500,180.0,185.399994,61.799998,49,97.800003,100,74.199997,80.0,78.0
20161123090000,180.0,189.0,63.0,49,99.900002,100,74.5,80.0,78.0
20161123091500,180.0,189.0,63.0,49,110.300003,100,74.800003,80.0,78.0
20161123093000,180.0,183.600006,61.200002,49,95.800003,100,75.0,80.0,78.0
20161123094500,180.0,183.600006,61.200002,49,110.400002,100,75.400002,80.0,78.0
20161123100000,180.0,186.600006,62.200002,49,96.0,100,75.199997,80.0,78.0
20161123101500,180.0,186.600006,62.200002,49,100.300003,100,75.199997,80.0,78.0
20161123103000,180.0,189.0,63.0,49,117.5,100,75.400002,80.0,78.0
20161123104500,180.0,184.800003,61.600001,49,97.199997,100,75.900002,80.0,78.0
20161123110000,180.0,184.800003,61.600001,49,103.0,100,76.099998,80.0,78.0
20161123111500,180.0,184.800003,61.600001,49,114.199997,100,76.199997,80.0,78.0
20161123113000,180.0,187.800003,62.600001,49,96.0,100,76.5,80.0,78.0
20161123114500,180.0,184.800003,61.600001,49,108.599998,100,76.599998,80.0,78.0
20161123120000,180.0,184.800003,61.600001,49,96.0,100,76.800003,80.0,78.0
20161123121500,180.0,182.399994,60.799998,49,101.099998,100,76.5,80.0,78.0
20161123123000,180.0,182.399994,60.799998,49,115.0,100,76.800003,80.0,78.0
20161123124500,180.0,182.399994,60.799998,49,96.599998,100,76.699997,80.0,78.0
20161123130000,180.0,182.399994,60.799998,49,105.400002,100,77.099998,80.0,78.0
20161123131500,180.0,184.800003,61.600001,49,112.5,100,77.400002,80.0,78.0
20161123133000,180.0,238.199997,79.399999,57,58.700001,0,75.900002,74.599998,71.599998
20161123134500,180.0,189.600006,63.200002,47,99.300003,100,75.900002,80.0,78.0
20161123140000,180.0,189.600006,63.200002,47,112.800003,100,76.599998,80.0,78.0
20161123141500,180.0,177.0,59.0,45,96.099998,100,77.0,80.0,78.0
20161123143000,180.0,179.399994,59.799998,45,111.099998,100,76.900002,80.0,78.0
20161123144500,180.0,179.399994,59.799998,45,100.099998,100,76.900002,80.0,78.0
20161123150000,180.0,177.0,59.0,47,108.099998,100,76.0,80.0,78.0
20161123151500,180.0,183.0,61.0,47,95.300003,100,75.599998,80.0,78.0
20161123153000,180.0,183.0,61.0,47,105.5,100,75.400002,80.0,78.0
20161123154500,180.0,180.0,60.0,47,96.0,100,75.199997,80.0,78.0
20161123160000,180.0,180.0,60.0,47,103.699997,100,75.099998,80.0,78.0
20161123161500,180.0,176.399994,58.799998,47,114.099998,100,75.199997,80.0,78.0
20161123163000,180.0,180.0,60.0,47,97.800003,100,75.199997,80.0,78.0
20161123164500,180.0,178.199997,59.399999,47,106.300003,100,75.599998,80.0,78.0
20161123170000,180.0,180.0,60.0,47,104.599998,100,75.900002,80.0,78.0
20161123171500,180.0,180.0,60.0,47,95.400002,100,76.0,80.0,78.0
20161123173000,180.0,180.0,60.0,47,118.099998,100,76.099998,80.0,78.0
20161123174500,180.0,181.800003,60.600001,47,97.199997,100,76.199997,80.0,78.0
20161123180000,180.0,181.800003,60.600001,47,114.300003,100,76.400002,80.0,78.0
20161123181500,180.0,177.600006,59.200002,47,97.300003,100,76.400002,80.0,78.0
20161123183000,180.0,179.399994,59.799998,47,109.099998,100,76.5,80.0,78.0
20161123184500,180.0,184.199997,61.399999,47,100.400002,100,76.5,80.0,78.0
20161123190000,180.0,184.199997,61.399999,47,97.099998,100,76.5,80.0,78.0
20161123191500,180.0,181.800003,60.600001,47,113.199997,100,76.5,80.0,78.0
20161123193000,180.0,181.800003,60.600001,47,95.400002,100,76.5,80.0,78.0
20161123194500,180.0,181.800003,60.600001,47,115.5,100,76.5,80.0,78.0
20161123200000,180.0,186.0,62.0,47,97.199997,100,76.5,80.0,78.0
20161123201500,180.0,186.0,62.0,47,101.699997,100,76.400002,80.0,78.0
20161123203000,180.0,188.399994,62.799998,46,105.300003,100,76.5,80.0,78.0
20161123204500,180.0,186.0,62.0,46,94.800003,100,76.5,80.0,78.0
20161123210000,180.0,186.0,62.0,46,119.400002,100,76.5,80.0,78.0
20161123211500,180.0,186.0,62.0,46,97.800003,100,76.599998,80.0,78.0
20161123213000,180.0,186.0,62.0,46,95.599998,100,76.599998,80.0,78.0
20161123214500,180.0,183.0,61.0,46,120.400002,100,76.599998,80.0,78.0
20161123220000,180.0,179.399994,59.799998,46,98.599998,100,76.599998,80.0,78.0
20161123221500,180.0,177.600006,59.200002,46,100.800003,100,76.599998,80.0,78.0
20161123223000,180.0,172.800003,57.600001,46,118.599998,100,76.599998,80.0,78.0
20161123224500,180.0,172.800003,57.600001,47,98.800003,100,76.5,80.0,78.0
20161123230000,180.0,177.0,59.0,47,97.599998,100,76.5,80.0,78.0
20161123231500,180.0,172.199997,57.399999,47,119.800003,100,76.5,80.0,78.0
20161123233000,180.0,174.600006,58.200002,47,97.5,100,76.5,80.0,78.0
20161123234500,180.0,174.600006,58.200002,47,104.0,100,76.400002,80.0,78.0
20161124000000,180.0,179.399994,59.799998,47,110.199997,100,76.400002,80.0,78.0
20161124001500,180.0,174.0,58.0,47,95.400002,100,76.400002,80.0,78.0
20161124003000,180.0,186.600006,62.200002,46,109.900002,100,76.400002,80.0,78.0
20161124004500,180.0,184.199997,61.399999,46,100.800003,100,76.400002,80.0,78.0
20161124010000,180.0,190.800003,63.600001,46,94.199997,100,76.400002,80.0,78.0
20161124011500,180.0,187.800003,62.600001,46,118.099998,100,76.400002,80.0,78.0
20161124013000,180.0,184.199997,61.399999,46,96.699997,100,76.400002,80.0,78.0
20161124014500,180.0,184.199997,61.399999,46,103.300003,100,76.400002,80.0,78.0
20161124020000,180.0,184.199997,61.399999,46,107.0,100,76.400002,80.0,78.0
20161124021500,180.0,184.199997,61.399999,46,96.0,100,76.400002,80.0,78.0
20161124023000,180.0,184.199997,61.399999,46,109.800003,100,76.400002,80.0,78.0
20161124024500,180.0,184.199997,61.399999,46,99.300003,100,76.400002,80.0,78.0
20161124030000,180.0,184.199997,61.399999,46,94.199997,100,76.400002,80.0,78.0
20161124031500,180.0,184.199997,61.399999,46,119.400002,100,76.400002,80.0,78.0
20161124033000,180.0,184.199997,61.399999,46,97.099998,100,76.400002,80.0,78.0
20161124034500,180.0,184.199997,61.399999,46,103.300003,100,76.300003,80.0,78.0
20161124040000,180.0,188.399994,62.799998,46,103.300003,100,76.300003,80.0,78.0
20161124041500,180.0,183.600006,61.200002,46,96.099998,100,76.199997,80.0,78.0
20161124043000,180.0,183.600006,61.200002,46,108.0,100,76.199997,80.0,78.0
20161124044500,180.0,187.800003,62.600001,46,94.199997,100,76.199997,80.0,78.0
20161124050000,180.0,184.800003,61.600001,46,119.5,100,76.199997,80.0,78.0
20161124051500,180.0,188.399994,62.799998,46,95.400002,100,76.199997,80.0,78.0
20161124053000,180.0,185.399994,61.799998,46,105.400002,100,76.099998,80.0,78.0
20161124054500,180.0,185.399994,61.799998,46,99.800003,100,76.099998,80.0,78.0
20161124060000,180.0,187.800003,62.600001,46,99.800003,100,76.099998,80.0,78.0
20161124061500,180.0,187.800003,62.600001,46,110.199997,100,76.099998,80.0,78.0
20161124063000,180.0,184.800003,61.600001,46,94.199997,100,76.0,80.0,78.0
20161124064500,180.0,184.800003,61.600001,46,118.300003,100,76.0,80.0,78.0
20161124070000,180.0,184.800003,61.600001,46,95.5,100,76.0,80.0,78.0
20161124071500,180.0,188.399994,62.799998,46,105.099998,100,75.900002,80.0,78.0
20161124073000,180.0,185.399994,61.799998,46,99.300003,100,75.900002,80.0,78.0
20161124074500,180.0,185.399994,61.799998,46,104.300003,100,75.900002,80.0,78.0
20161124080000,180.0,185.399994,61.799998,46,95.400002,100,75.900002,80.0,78.0
20161124081500,180.0,185.399994,61.799998,46,111.5,100,75.900002,80.0,78.0
20161124083000,180.0,185.399994,61.799998,46,94.300003,100,75.900002,80.0,78.0
20161124084500,180.0,185.399994,61.799998,46,116.900002,100,75.900002,80.0,78.0
20161124090000,180.0,185.399994,61.799998,46,94.800003,100,75.900002,80.0,78.0
20161124091500,180.0,185.399994,61.799998,46,116.5,100,75.900002,80.0,78.0
20161124093000,180.0,183.0,61.0,48,95.5,100,75.900002,80.0,78.0
20161124094500,180.0,188.399994,62.799998,48,108.300003,100,75.900002,80.0,78.0
20161124100000,180.0,188.399994,62.799998,48,96.599998,100,75.900002,80.0,78.0
20161124101500,180.0,184.800003,61.600001,48,102.599998,100,75.900002,80.0,78.0
20161124103000,180.0,181.800003,60.600001,47,97.900002,100,75.900002,80.0,78.0
20161124104500,180.0,181.800003,60.600001,47,99.400002,100,75.900002,80.0,78.0
20161124110000,180.0,185.399994,61.799998,47,112.199997,100,75.900002,80.0,78.0
20161124111500,180.0,185.399994,61.799998,47,96.800003,100,75.900002,80.0,78.0
20161124113000,180.0,185.399994,61.799998,47,100.5,100,76.0,80.0,78.0
20161124114500,180.0,183.0,61.0,47,117.099998,100,76.0,80.0,78.0
20161124120000,180.0,183.0,61.0,47,96.599998,100,76.099998,80.0,78.0
20161124121500,180.0,183.0,61.0,47,105.300003,100,76.099998,80.0,78.0
20161124123000,180.0,183.0,61.0,47,109.699997,100,76.199997,80.0,78.0
20161124124500,180.0,183.0,61.0,47,95.400002,100,76.199997,80.0,78.0
20161124130000,180.0,178.199997,59.399999,47,107.599998,100,76.199997,80.0,78.0
20161124131500,180.0,176.399994,58.799998,47,111.5,100,76.199997,80.0,78.0
20161124133000,180.0,176.399994,58.799998,47,97.199997,100,76.300003,80.0,78.0
20161124134500,180.0,173.399994,57.799998,47,104.800003,100,76.400002,80.0,78.0
20161124140000,180.0,173.399994,57.799998,47,114.400002,100,76.400002,80.0,78.0
20161124141500,180.0,176.399994,58.799998,47,97.199997,100,76.5,80.0,78.0
20161124143000,180.0,174.600006,58.200002,47,100.800003,100,76.5,80.0,78.0
20161124144500,180.0,172.199997,57.399999,47,114.400002,100,76.5,80.0,78.0
20161124150000,180.0,174.0,58.0,47,97.199997,100,76.599998,80.0,78.0
20161124151500,180.0,176.399994,58.799998,47,105.900002,100,76.699997,80.0,78.0
20161124153000,180.0,173.399994,57.799998,47,116.5,100,76.800003,80.0,78.0
20161124154500,180.0,173.399994,57.799998,47,97.800003,100,76.800003,80.0,78.0
20161124160000,180.0,176.399994,58.799998,47,96.599998,100,76.900002,80.0,78.0
20161124161500,180.0,174.0,58.0,47,107.599998,100,76.900002,80.0,78.0
20161124163000,180.0,176.399994,58.799998,47,113.699997,100,77.0,80.0,78.0
20161124164500,180.0,178.199997,59.399999,47,97.699997,100,77.0,80.0,78.0
20161124170000,180.0,182.399994,60.799998,47,96.0,100,77.0,80.0,78.0
20161124171500,180.0,177.600006,59.200002,47,108.099998,100,77.0,80.0,78.0
20161124173000,180.0,182.399994,60.799998,47,106.599998,100,77.099998,80.0,78.0
20161124174500,180.0,185.399994,61.799998,47,94.800003,100,77.099998,80.0,78.0
20161124180000,180.0,185.399994,61.799998,47,104.800003,100,77.099998,80.0,78.0
20161124181500,180.0,187.800003,62.600001,47,106.400002,100,77.099998,80.0,78.0
20161124183000,180.0,187.800003,62.600001,47,94.199997,100,77.099998,80.0,78.0
20161124184500,180.0,184.800003,61.600001,47,112.400002,100,77.099998,80.0,78.0
20161124190000,180.0,184.800003,61.600001,47,105.400002,100,77.0,80.0,78.0
20161124191500,180.0,184.800003,61.600001,47,95.400002,100,77.0,80.0,78.0
20161124193000,180.0,184.800003,61.600001,47,104.199997,100,77.0,80.0,78.0
20161124194500,180.0,181.199997,60.399999,47,108.5,100,77.0,80.0,78.0
20161124200000,180.0,181.199997,60.399999,47,94.800003,100,76.900002,80.0,78.0
20161124201500,180.0,181.199997,60.399999,47,109.400002,100,76.900002,80.0,78.0
20161124203000,180.0,181.199997,60.399999,47,103.099998,100,76.800003,80.0,78.0
20161124204500,180.0,184.800003,61.600001,47,95.400002,100,76.800003,80.0,78.0
20161124210000,180.0,184.800003,61.600001,47,107.099998,100,76.800003,80.0,78.0
20161124211500,180.0,192.0,64.0,47,100.099998,100,76.699997,80.0,78.0
20161124213000,180.0,185.399994,61.799998,46,94.199997,100,76.599998,80.0,78.0
20161124214500,180.0,182.399994,60.799998,46,117.900002,100,76.5,80.0,78.0
20161124220000,180.0,177.600006,59.200002,46,96.599998,100,76.5,80.0,78.0
20161124221500,180.0,181.199997,60.399999,46,100.5,100,76.400002,80.0,78.0
20161124223000,180.0,181.199997,60.399999,46,106.099998,100,76.400002,80.0,78.0
20161124224500,180.0,181.199997,60.399999,46,94.800003,100,76.300003,80.0,78.0
20161124230000,180.0,185.399994,61.799998,46,117.699997,100,76.199997,80.0,78.0
20161124231500,180.0,185.399994,61.799998,46,95.300003,100,76.199997,80.0,78.0
20161124233000,180.0,181.800003,60.600001,46,108.800003,100,76.099998,80.0,78.0
20161124234500,180.0,181.800003,60.600001,46,97.800003,100,76.099998,80.0,78.0
20161125000000,180.0,181.800003,60.600001,46,100.900002,100,76.099998,80.0,78.0
20161125001500,180.0,181.800003,60.600001,46,109.599998,100,76.0,80.0,78.0
20161125003000,180.0,181.800003,60.600001,46,97.0,100,76.0,80.0,78.0
20161125004500,180.0,177.0,59.0,44,112.0,100,76.0,80.0,78.0
20161125010000,180.0,174.600006,58.200002,44,95.300003,100,76.0,80.0,78.0
20161125011500,180.0,172.199997,57.399999,44,113.400002,100,76.0,80.0,78.0
20161125013000,180.0,178.199997,59.399999,44,96.0,100,76.0,80.0,78.0
20161125014500,180.0,174.600006,58.200002,44,115.300003,100,76.0,80.0,78.0
20161125020000,180.0,174.600006,58.200002,44,95.400002,100,75.900002,80.0,78.0
20161125021500,180.0,174.600006,58.200002,44,117.5,100,75.900002,80.0,78.0
20161125023000,180.0,177.0,59.0,44,95.400002,100,75.900002,80.0,78.0
20161125024500,180.0,174.0,58.0,44,115.900002,100,75.900002,80.0,78.0
20161125030000,180.0,175.800003,58.600001,44,94.900002,100,75.900002,80.0,78.0
20161125031500,180.0,175.800003,58.600001,44,118.300003,100,75.900002,80.0,78.0
20161125033000,180.0,173.399994,57.799998,44,99.400002,100,75.800003,80.0,78.0
20161125034500,180.0,173.399994,57.799998,44,102.199997,100,75.800003,80.0,78.0
20161125040000,180.0,177.0,59.0,44,105.099998,100,75.699997,80.0,78.0
20161125041500,180.0,172.800003,57.600001,44,97.800003,100,75.699997,80.0,78.0
20161125043000,180.0,172.800003,57.600001,44,101.0,100,75.699997,80.0,78.0
20161125044500,180.0,172.800003,57.600001,44,96.599998,100,75.699997,80.0,78.0
20161125050000,180.0,172.800003,57.600001,45,116.5,100,75.599998,80.0,78.0
20161125051500,180.0,172.800003,57.600001,45,95.400002,100,75.599998,80.0,78.0
20161125053000,180.0,175.800003,58.600001,45,115.199997,100,75.599998,80.0,78.0
20161125054500,180.0,175.800003,58.600001,45,102.599998,100,75.599998,80.0,78.0
20161125060000,180.0,172.800003,57.600001,45,100.5,100,75.599998,80.0,78.0
20161125061500,180.0,172.800003,57.600001,45,106.800003,100,75.599998,80.0,78.0
20161125063000,180.0,172.800003,57.600001,45,99.800003,100,75.5,80.0,78.0
20161125064500,180.0,172.800003,57.600001,45,107.599998,100,75.5,80.0,78.0
20161125070000,180.0,172.800003,57.600001,45,96.599998,100,75.5,80.0,78.0
20161125071500,180.0,172.800003,57.600001,45,119.099998,100,75.5,80.0,78.0
20161125073000,180.0,172.800003,57.600001,45,95.900002,100,75.5,80.0,78.0
20161125074500,180.0,172.800003,57.600001,45,106.400002,100,75.5,80.0,78.0
20161125080000,180.0,172.800003,57.600001,45,106.400002,100,75.5,80.0,78.0
20161125081500,180.0,174.600006,58.200002,45,96.599998,100,75.5,80.0,78.0
20161125083000,180.0,174.600006,58.200002,49,120.599998,100,75.5,80.0,78.0
20161125084500,180.0,181.800003,60.600001,49,94.699997,100,75.5,80.0,78.0
20161125090000,180.0,190.800003,63.600001,47,112.0,100,75.5,80.0,78.0
20161125091500,180.0,190.800003,63.600001,46,95.300003,100,75.5,80.0,78.0
20161125093000,180.0,186.600006,62.200002,46,110.300003,100,75.599998,80.0,78.0
20161125094500,180.0,186.600006,62.200002,46,94.800003,100,75.599998,80.0,78.0
20161125100000,180.0,189.600006,63.200002,46,112.800003,100,75.699997,80.0,78.0
20161125101500,180.0,185.399994,61.799998,46,95.199997,100,75.699997,80.0,78.0
20161125103000,180.0,183.0,61.0,46,110.0,100,75.800003,80.0,78.0
20161125104500,180.0,186.0,62.0,46,104.0,100,75.900002,80.0,78.0
20161125110000,180.0,183.0,61.0,46,96.5,100,76.0,80.0,78.0
20161125111500,180.0,185.399994,61.799998,46,105.099998,100,76.0,80.0,78.0
20161125113000,180.0,187.800003,62.600001,46,96.0,100,76.0,80.0,78.0
20161125114500,180.0,184.199997,61.399999,46,109.199997,100,76.099998,80.0,78.0
20161125120000,180.0,184.199997,61.399999,46,98.5,100,76.199997,80.0,78.0
20161125121500,180.0,184.199997,61.399999,46,95.900002,100,76.199997,80.0,78.0
20161125123000,180.0,188.399994,62.799998,46,118.199997,100,76.199997,80.0,78.0
20161125124500,180.0,184.199997,61.399999,46,94.0,100,76.300003,80.0,78.0
20161125130000,180.0,184.199997,61.399999,46,113.099998,100,76.400002,80.0,78.0
20161125131500,180.0,184.199997,61.399999,46,96.599998,100,76.400002,80.0,78.0
20161125133000,180.0,184.199997,61.399999,46,100.099998,100,76.400002,80.0,78.0
20161125134500,180.0,179.399994,59.799998,46,113.599998,100,76.5,80.0,78.0
20161125140000,180.0,177.0,59.0,46,96.300003,100,76.5,80.0,78.0
20161125141500,180.0,177.0,59.0,46,105.699997,100,76.599998,80.0,78.0
20161125143000,180.0,174.600006,58.200002,46,109.5,100,76.699997,80.0,78.0
20161125144500,180.0,178.199997,59.399999,46,96.599998,100,76.400002,80.0,78.0
20161125150000,180.0,181.800003,60.600001,46,106.699997,100,76.5,80.0,78.0
20161125151500,180.0,178.199997,59.399999,46,105.0,100,76.599998,80.0,78.0
20161125153000,180.0,178.199997,59.399999,46,95.900002,100,76.599998,80.0,78.0
20161125154500,180.0,178.199997,59.399999,46,109.800003,100,76.699997,80.0,78.0
20161125160000,180.0,181.199997,60.399999,46,102.0,100,76.800003,80.0,78.0
20161125161500,180.0,181.199997,60.399999,46,95.400002,100,76.900002,80.0,78.0
20161125163000,180.0,181.199997,60.399999,46,110.5,100,77.0,80.0,78.0
20161125164500,180.0,181.199997,60.399999,46,102.800003,100,77.199997,80.0,78.0
20161125170000,180.0,184.199997,61.399999,46,96.599998,100,77.099998,80.0,78.0
20161125171500,180.0,184.199997,61.399999,46,105.099998,100,77.199997,80.0,78.0
20161125173000,180.0,179.399994,59.799998,46,112.900002,100,77.300003,80.0,78.0
20161125174500,180.0,183.0,61.0,46,96.599998,100,77.400002,80.0,78.0
20161125180000,180.0,183.0,61.0,46,103.699997,100,77.400002,80.0,78.0
20161125181500,180.0,179.399994,59.799998,46,110.199997,100,77.400002,80.0,78.0
20161125183000,180.0,183.0,61.0,46,95.300003,100,77.400002,80.0,78.0
20161125184500,180.0,183.0,61.0,46,119.599998,100,77.5,80.0,78.0
20161125190000,180.0,183.0,61.0,46,96.599998,100,77.5,80.0,78.0
20161125191500,180.0,189.0,63.0,46,100.0,100,77.400002,80.0,78.0
20161125193000,180.0,184.199997,61.399999,46,111.900002,100,77.400002,80.0,78.0
20161125194500,180.0,188.399994,62.799998,46,95.400002,100,77.300003,80.0,78.0
