PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161125200000,180.0,184.800003,61.600001,46,107.099998,100,77.300003,80.0,78.0
20161125201500,180.0,180.0,60.0,46,99.699997,100,77.300003,80.0,78.0
20161125203000,180.0,177.0,59.0,46,95.5,100,77.199997,80.0,78.0
20161125204500,180.0,174.0,58.0,46,119.800003,100,77.099998,80.0,78.0
20161125210000,180.0,177.0,59.0,46,97.199997,100,77.099998,80.0,78.0
20161125211500,180.0,172.800003,57.600001,46,106.0,100,77.0,80.0,78.0
20161125213000,180.0,174.600006,58.200002,46,104.099998,100,77.0,80.0,78.0
20161125214500,180.0,176.399994,58.799998,46,96.699997,100,77.0,80.0,78.0
20161125220000,180.0,171.600006,57.200002,46,119.699997,100,77.0,80.0,78.0
20161125221500,180.0,173.399994,57.799998,46,96.599998,100,77.0,80.0,78.0
20161125223000,180.0,173.399994,57.799998,46,109.0,100,77.0,80.0,78.0
20161125224500,180.0,175.800003,58.600001,46,102.099998,100,77.0,80.0,78.0
20161125230000,180.0,174.0,58.0,46,96.0,100,77.0,80.0,78.0
20161125231500,180.0,174.0,58.0,46,117.699997,100,76.900002,80.0,78.0
20161125233000,180.0,177.0,59.0,46,99.699997,100,76.900002,80.0,78.0
20161125234500,180.0,177.0,59.0,46,97.099998,100,76.900002,80.0,78.0
20161126000000,180.0,177.0,59.0,46,118.300003,100,76.900002,80.0,78.0
20161126001500,180.0,177.0,59.0,46,96.0,100,76.800003,80.0,78.0
20161126003000,180.0,181.199997,60.399999,46,107.599998,100,76.800003,80.0,78.0
20161126004500,180.0,181.199997,60.399999,46,98.599998,100,76.699997,80.0,78.0
20161126010000,180.0,184.800003,61.600001,46,98.599998,100,76.599998,80.0,78.0
20161126011500,180.0,188.399994,62.799998,46,117.099998,100,76.5,80.0,78.0
20161126013000,180.0,183.0,61.0,45,96.099998,100,76.5,80.0,78.0
20161126014500,180.0,179.399994,59.799998,45,105.699997,100,76.5,80.0,78.0
20161126020000,180.0,184.800003,61.600001,45,102.900002,100,76.400002,80.0,78.0
20161126021500,180.0,184.800003,61.600001,45,94.800003,100,76.400002,80.0,78.0
20161126023000,180.0,182.399994,60.799998,45,115.699997,100,75.400002,80.0,78.0
20161126024500,180.0,182.399994,60.799998,45,97.199997,100,75.0,80.0,78.0
20161126030000,180.0,184.800003,61.600001,45,105.099998,100,74.800003,80.0,78.0
20161126031500,180.0,181.199997,60.399999,45,98.5,100,74.599998,80.0,78.0
20161126033000,180.0,181.199997,60.399999,45,98.5,100,74.400002,80.0,78.0
20161126034500,180.0,183.600006,61.200002,45,103.400002,100,74.300003,80.0,78.0
20161126040000,180.0,178.199997,59.399999,45,102.300003,100,74.699997,80.0,78.0
20161126041500,180.0,178.199997,59.399999,45,105.300003,100,75.0,80.0,78.0
20161126043000,180.0,178.199997,59.399999,45,94.800003,100,75.099998,80.0,78.0
20161126044500,180.0,178.199997,59.399999,45,119.5,100,75.400002,80.0,78.0
20161126050000,180.0,175.800003,58.600001,45,95.400002,100,75.5,80.0,78.0
20161126051500,180.0,178.199997,59.399999,45,116.599998,100,75.400002,80.0,78.0
20161126053000,180.0,174.600006,58.200002,45,96.0,100,75.599998,80.0,78.0
20161126054500,180.0,177.600006,59.200002,45,119.5,100,75.699997,80.0,78.0
20161126060000,180.0,177.600006,59.200002,45,96.0,100,75.800003,80.0,78.0
20161126061500,180.0,175.800003,58.600001,45,119.0,100,75.800003,80.0,78.0
20161126063000,180.0,175.800003,58.600001,45,96.0,100,75.900002,80.0,78.0
20161126064500,180.0,182.399994,60.799998,45,118.300003,100,76.0,80.0,78.0
20161126070000,180.0,186.0,62.0,45,94.400002,100,76.099998,80.0,78.0
20161126071500,180.0,295.200012,98.400004,66,57.200001,0,75.300003,69.5,66.5
20161126073000,180.0,299.399994,99.799998,66,55.900002,0,72.699997,69.5,66.5
20161126074500,180.0,299.399994,99.799998,66,55.900002,0,71.599998,69.5,66.5
20161126080000,180.0,276.600006,92.200002,62,55.900002,0,70.5,69.400002,66.400002
20161126081500,180.0,255.600006,85.200002,58,55.900002,0,69.699997,69.400002,66.400002
20161126083000,180.0,242.399994,80.799998,57,55.900002,0,69.300003,69.400002,66.400002
20161126084500,180.0,193.199997,64.399999,48,57.5,0,68.900002,69.5,66.5
20161126090000,180.0,184.199997,61.399999,47,57.5,0,68.800003,69.5,66.5
20161126091500,180.0,187.800003,62.600001,47,57.5,0,68.599998,69.5,66.5
20161126093000,180.0,185.399994,61.799998,48,57.5,0,68.5,69.400002,66.400002
20161126094500,180.0,190.800003,63.600001,48,57.5,0,68.300003,69.400002,66.400002
20161126100000,180.0,187.800003,62.600001,47,57.5,0,68.099998,69.5,66.5
20161126101500,180.0,187.800003,62.600001,47,57.5,0,68.099998,69.5,66.5
20161126103000,180.0,187.800003,62.600001,46,57.5,0,67.800003,69.400002,66.400002
20161126104500,180.0,187.800003,62.600001,47,57.5,0,67.800003,69.400002,66.400002
20161126110000,180.0,185.399994,61.799998,47,57.5,0,67.699997,69.5,66.5
20161126111500,180.0,185.399994,61.799998,47,57.5,0,67.5,69.5,66.5
20161126113000,180.0,185.399994,61.799998,47,57.5,0,67.400002,69.5,66.5
20161126114500,180.0,185.399994,61.799998,47,57.5,0,67.400002,69.5,66.5
20161126120000,180.0,185.399994,61.799998,47,57.5,0,67.400002,69.5,66.5
20161126121500,180.0,185.399994,61.799998,47,58.299999,0,67.599998,69.400002,66.400002
20161126123000,180.0,196.199997,65.399999,48,58.299999,0,67.599998,69.300003,66.300003
20161126124500,180.0,185.399994,61.799998,46,58.299999,0,67.599998,69.400002,66.400002
20161126130000,180.0,185.399994,61.799998,46,58.299999,0,67.599998,69.400002,66.400002
20161126131500,180.0,185.399994,61.799998,46,58.299999,0,67.400002,69.400002,66.400002
20161126133000,180.0,182.399994,60.799998,46,58.299999,0,67.400002,69.400002,66.400002
20161126134500,180.0,182.399994,60.799998,46,58.299999,0,67.400002,69.400002,66.400002
20161126140000,180.0,180.0,60.0,46,58.299999,0,67.5,69.400002,66.400002
20161126141500,180.0,180.0,60.0,46,58.299999,0,67.5,69.400002,66.400002
20161126143000,180.0,180.0,60.0,46,58.299999,0,67.400002,69.400002,66.400002
20161126144500,180.0,180.0,60.0,46,58.299999,0,67.5,69.400002,66.400002
20161126150000,180.0,185.399994,61.799998,49,58.299999,0,67.400002,69.400002,66.400002
20161126151500,180.0,185.399994,61.799998,48,58.299999,0,67.199997,69.400002,66.400002
20161126153000,180.0,185.399994,61.799998,48,58.299999,0,67.199997,69.400002,66.400002
20161126154500,180.0,185.399994,61.799998,48,58.299999,0,67.099998,69.400002,66.400002
20161126160000,180.0,185.399994,61.799998,47,58.299999,0,67.099998,69.400002,66.400002
20161126161500,180.0,185.399994,61.799998,46,58.299999,0,67.199997,69.400002,66.400002
20161126163000,180.0,185.399994,61.799998,46,58.299999,0,67.599998,69.400002,66.400002
20161126164500,180.0,185.399994,61.799998,46,58.299999,0,67.300003,69.400002,66.400002
20161126170000,180.0,185.399994,61.799998,46,58.299999,0,67.400002,69.400002,66.400002
20161126171500,180.0,185.399994,61.799998,46,58.299999,0,67.300003,69.400002,66.400002
20161126173000,180.0,188.399994,62.799998,46,58.299999,0,67.400002,69.400002,66.400002
20161126174500,180.0,188.399994,62.799998,46,58.299999,0,67.400002,69.400002,66.400002
20161126180000,180.0,188.399994,62.799998,46,57.599998,0,67.400002,69.400002,66.400002
20161126181500,180.0,184.800003,61.600001,46,57.599998,0,67.199997,69.400002,66.400002
20161126183000,180.0,184.800003,61.600001,46,57.599998,0,67.300003,69.400002,66.400002
20161126184500,180.0,184.800003,61.600001,46,57.599998,0,67.199997,69.400002,66.400002
20161126190000,180.0,184.800003,61.600001,46,57.599998,0,67.199997,69.400002,66.400002
20161126191500,180.0,184.800003,61.600001,46,57.599998,0,67.199997,69.400002,66.400002
20161126193000,180.0,184.800003,61.600001,45,57.599998,0,67.199997,69.400002,66.400002
20161126194500,180.0,181.800003,60.600001,45,57.599998,0,67.199997,69.400002,66.400002
20161126200000,180.0,181.800003,60.600001,45,57.599998,0,67.099998,69.400002,66.400002
20161126201500,180.0,177.0,59.0,45,57.599998,0,67.099998,69.400002,66.400002
20161126203000,180.0,177.0,59.0,45,57.599998,0,67.099998,69.400002,66.400002
20161126204500,180.0,179.399994,59.799998,45,57.599998,0,67.099998,69.400002,66.400002
20161126210000,180.0,177.600006,59.200002,45,57.599998,0,66.900002,69.400002,66.400002
20161126211500,180.0,177.600006,59.200002,45,57.599998,0,67.400002,69.5,66.5
20161126213000,180.0,175.800003,58.600001,45,57.599998,0,67.400002,69.5,66.5
20161126214500,180.0,175.800003,58.600001,45,57.599998,0,67.599998,69.5,66.5
20161126220000,180.0,177.600006,59.200002,45,57.599998,0,67.599998,69.5,66.5
20161126221500,180.0,177.600006,59.200002,45,57.599998,0,67.699997,69.5,66.5
20161126223000,180.0,179.399994,59.799998,45,57.599998,0,67.699997,69.5,66.5
20161126224500,180.0,176.399994,58.799998,47,57.599998,0,67.5,69.5,66.5
20161126230000,180.0,176.399994,58.799998,47,57.599998,0,67.300003,69.599998,66.599998
20161126231500,180.0,176.399994,58.799998,47,57.599998,0,67.099998,69.5,66.5
20161126233000,180.0,180.0,60.0,48,57.599998,0,66.900002,69.5,66.5
20161126234500,180.0,177.600006,59.200002,48,57.599998,0,66.900002,69.599998,66.599998
20161127000000,180.0,183.600006,61.200002,48,57.599998,0,66.699997,69.5,66.5
20161127001500,180.0,183.600006,61.200002,48,57.599998,0,66.400002,69.599998,66.599998
20161127003000,180.0,183.600006,61.200002,48,93.599998,100,67.199997,78.5,75.5
20161127004500,180.0,189.0,63.0,48,117.699997,100,68.199997,78.5,75.5
20161127010000,180.0,186.600006,62.200002,47,94.199997,100,69.0,78.5,75.5
20161127011500,180.0,186.600006,62.200002,47,115.900002,100,69.699997,78.5,75.5
20161127013000,180.0,186.600006,62.200002,46,94.800003,100,70.300003,78.5,75.5
20161127014500,180.0,186.600006,62.200002,46,117.0,100,70.699997,78.5,75.5
20161127020000,180.0,186.600006,62.200002,46,95.400002,100,71.0,78.5,75.5
20161127021500,180.0,184.199997,61.399999,46,109.0,100,71.300003,78.5,75.5
20161127023000,180.0,184.199997,61.399999,46,95.199997,100,71.5,78.5,75.5
20161127024500,180.0,184.199997,61.399999,46,118.199997,100,71.699997,78.5,75.5
20161127030000,180.0,184.199997,61.399999,46,94.199997,100,71.800003,78.5,75.5
20161127031500,180.0,184.199997,61.399999,46,117.699997,100,72.0,78.5,75.5
20161127033000,180.0,184.199997,61.399999,46,95.400002,100,72.199997,78.5,75.5
20161127034500,180.0,184.199997,61.399999,46,108.199997,100,72.199997,78.5,75.5
20161127040000,180.0,184.199997,61.399999,46,94.199997,100,72.300003,78.5,75.5
20161127041500,180.0,184.199997,61.399999,46,110.400002,100,72.300003,78.5,75.5
20161127043000,180.0,180.0,60.0,45,102.400002,100,72.400002,78.5,75.5
20161127044500,180.0,181.800003,60.600001,45,96.599998,100,72.599998,78.5,75.5
20161127050000,180.0,179.399994,59.799998,45,117.699997,100,72.699997,78.5,75.5
20161127051500,180.0,179.399994,59.799998,45,100.199997,100,72.699997,78.5,75.5
20161127053000,180.0,181.800003,60.600001,45,98.5,100,72.800003,78.5,75.5
20161127054500,180.0,178.199997,59.399999,45,116.300003,100,72.900002,78.5,75.5
20161127060000,180.0,178.199997,59.399999,45,94.800003,100,72.900002,78.5,75.5
20161127061500,180.0,174.0,58.0,45,110.199997,100,72.900002,78.5,75.5
20161127063000,180.0,174.0,58.0,45,105.800003,100,73.0,78.5,75.5
20161127064500,180.0,171.600006,57.200002,46,96.099998,100,73.099998,78.5,75.5
20161127070000,180.0,175.800003,58.600001,47,117.800003,100,73.0,78.5,75.5
20161127071500,180.0,174.0,58.0,47,102.900002,100,73.199997,78.5,75.5
20161127073000,180.0,178.199997,59.399999,47,97.199997,100,73.199997,78.5,75.5
20161127074500,180.0,178.199997,59.399999,47,114.800003,100,73.099998,78.5,75.5
20161127080000,180.0,178.199997,59.399999,47,94.800003,100,73.099998,78.5,75.5
20161127081500,180.0,178.199997,59.399999,47,102.099998,100,73.099998,78.5,75.5
20161127083000,180.0,174.0,58.0,47,112.699997,100,73.099998,78.5,75.5
20161127084500,180.0,176.399994,58.799998,47,95.800003,100,73.199997,78.5,75.5
20161127090000,180.0,172.199997,57.399999,47,109.0,100,73.099998,78.5,75.5
20161127091500,180.0,177.600006,59.200002,47,95.900002,100,73.400002,78.5,75.5
20161127093000,180.0,182.399994,60.799998,47,109.599998,100,73.599998,78.5,75.5
20161127094500,180.0,185.399994,61.799998,47,100.099998,100,73.699997,78.5,75.5
20161127100000,180.0,185.399994,61.799998,47,101.699997,100,73.800003,78.5,75.5
20161127101500,180.0,182.399994,60.799998,47,101.699997,100,73.900002,78.5,75.5
20161127103000,180.0,182.399994,60.799998,47,99.5,100,74.0,78.5,75.5
20161127104500,180.0,186.600006,62.200002,47,103.5,100,74.099998,78.5,75.5
20161127110000,180.0,186.600006,62.200002,47,97.199997,100,74.0,78.5,75.5
20161127111500,180.0,190.199997,63.399999,47,105.5,100,74.0,78.5,75.5
20161127113000,180.0,186.600006,62.200002,47,105.5,100,74.099998,78.5,75.5
20161127114500,180.0,190.199997,63.399999,47,95.400002,100,74.199997,78.5,75.5
20161127120000,180.0,190.199997,63.399999,47,117.400002,100,74.199997,78.5,75.5
20161127121500,180.0,184.199997,61.399999,47,97.199997,100,74.300003,78.5,75.5
20161127123000,180.0,184.199997,61.399999,47,103.5,100,74.300003,78.5,75.5
20161127124500,180.0,184.199997,61.399999,47,103.5,100,74.5,78.5,75.5
20161127130000,180.0,186.600006,62.200002,47,97.0,100,74.599998,78.5,75.5
20161127131500,180.0,189.0,63.0,47,115.900002,100,74.699997,78.5,75.5
20161127133000,180.0,189.0,63.0,47,96.0,100,74.800003,78.5,75.5
20161127134500,180.0,184.800003,61.600001,47,111.5,100,74.800003,78.5,75.5
20161127140000,180.0,184.800003,61.600001,47,98.400002,100,74.800003,78.5,75.5
20161127141500,180.0,184.800003,61.600001,47,103.900002,100,74.800003,78.5,75.5
20161127143000,180.0,174.0,58.0,47,105.300003,100,74.800003,78.5,75.5
20161127144500,180.0,177.600006,59.200002,47,96.5,100,74.900002,78.5,75.5
20161127150000,180.0,177.600006,59.200002,47,112.099998,100,75.099998,78.5,75.5
20161127151500,180.0,180.0,60.0,47,96.0,100,75.099998,78.300003,75.300003
20161127153000,180.0,175.800003,58.600001,47,110.199997,100,75.300003,78.300003,75.300003
20161127154500,180.0,177.600006,59.200002,47,59.599998,100,74.5,78.300003,75.300003
20161127160000,180.0,180.0,60.0,47,85.099998,100,74.300003,78.300003,75.300003
20161127161500,180.0,295.200012,98.400004,69,62.5,0,74.199997,65.0,61.799999
20161127163000,180.0,306.600006,102.200002,68,57.400002,0,71.800003,65.0,61.900002
20161127164500,180.0,306.600006,102.200002,65,57.400002,0,70.400002,65.0,61.900002
20161127170000,180.0,306.600006,102.200002,65,56.400002,0,69.400002,65.0,61.900002
20161127171500,180.0,303.0,101.0,65,57.200001,0,68.699997,65.0,61.900002
20161127173000,180.0,303.0,101.0,65,56.299999,0,68.099998,65.0,61.900002
20161127174500,180.0,299.399994,99.799998,65,56.299999,0,67.599998,65.0,61.900002
20161127180000,180.0,299.399994,99.799998,64,56.299999,0,67.199997,65.0,61.900002
20161127181500,180.0,303.0,101.0,64,56.299999,0,66.800003,65.0,61.900002
20161127183000,180.0,299.399994,99.799998,64,56.299999,0,66.599998,65.0,61.900002
20161127184500,180.0,299.399994,99.799998,64,56.299999,0,66.300003,65.0,61.900002
20161127190000,180.0,288.0,96.0,61,56.299999,0,66.099998,65.400002,62.400002
20161127191500,180.0,291.600006,97.200002,62,56.299999,0,66.0,65.400002,62.400002
20161127193000,180.0,284.399994,94.799998,62,56.299999,0,65.800003,65.400002,62.400002
20161127194500,180.0,280.200012,93.400004,60,56.299999,0,65.599998,65.400002,62.400002
20161127200000,180.0,280.200012,93.400004,61,56.299999,0,65.5,65.199997,62.200001
20161127201500,180.0,299.399994,99.799998,64,55.599998,0,65.5,65.0,61.799999
20161127203000,180.0,291.600006,97.200002,63,55.599998,0,65.300003,65.400002,62.400002
20161127204500,180.0,291.600006,97.200002,63,55.599998,0,65.5,65.099998,62.099998
20161127210000,180.0,184.800003,61.600001,46,94.800003,100,66.800003,70.400002,67.400002
20161127211500,180.0,194.399994,64.799998,46,59.799999,0,67.800003,69.900002,66.900002
20161127213000,180.0,184.800003,61.600001,46,57.900002,0,67.400002,69.900002,66.900002
20161127214500,180.0,187.800003,62.600001,46,57.900002,0,67.199997,69.900002,66.900002
20161127220000,180.0,187.800003,62.600001,46,57.900002,0,67.099998,69.900002,66.900002
20161127221500,180.0,187.800003,62.600001,46,57.900002,0,67.099998,69.900002,66.900002
20161127223000,180.0,187.800003,62.600001,46,57.900002,0,67.099998,69.900002,66.900002
20161127224500,180.0,184.199997,61.399999,46,57.900002,0,66.900002,69.900002,66.900002
20161127230000,180.0,184.199997,61.399999,45,57.900002,0,66.800003,69.900002,66.900002
20161127231500,180.0,174.0,58.0,45,57.900002,0,66.800003,69.900002,66.900002
20161127233000,180.0,180.0,60.0,45,57.900002,0,66.699997,69.900002,66.900002
20161127234500,180.0,180.0,60.0,45,57.200001,100,66.699997,70.0,67.0
20161128000000,180.0,180.0,60.0,45,57.799999,100,66.599998,69.900002,66.900002
20161128001500,180.0,180.0,60.0,45,58.400002,100,66.400002,69.900002,66.900002
20161128003000,180.0,181.800003,60.600001,45,58.400002,100,66.400002,70.0,67.0
20161128004500,180.0,172.800003,57.600001,45,72.400002,100,66.900002,70.0,67.0
20161128010000,180.0,189.0,63.0,48,58.799999,100,67.199997,70.400002,67.400002
20161128011500,180.0,189.0,63.0,47,58.799999,0,66.599998,69.900002,66.900002
20161128013000,180.0,186.600006,62.200002,46,58.0,100,66.400002,69.900002,66.900002
20161128014500,180.0,183.0,61.0,46,58.700001,100,66.300003,69.900002,66.900002
20161128020000,180.0,179.399994,59.799998,46,58.700001,100,66.199997,69.900002,66.900002
20161128021500,180.0,183.0,61.0,46,72.099998,100,66.800003,69.900002,66.900002
20161128023000,180.0,183.0,61.0,46,59.599998,0,67.099998,69.900002,66.900002
20161128024500,180.0,183.0,61.0,48,57.599998,0,66.699997,69.900002,66.900002
20161128030000,180.0,186.600006,62.200002,47,57.599998,100,66.300003,69.900002,66.900002
20161128031500,180.0,189.0,63.0,47,59.099998,100,66.199997,69.900002,66.900002
20161128033000,180.0,189.0,63.0,47,75.300003,100,66.400002,69.900002,66.900002
20161128034500,180.0,185.399994,61.799998,47,72.199997,0,67.199997,69.900002,66.900002
20161128040000,180.0,190.199997,63.399999,47,60.0,100,66.800003,70.400002,67.400002
20161128041500,180.0,186.0,62.0,46,60.0,100,66.599998,70.300003,67.300003
20161128043000,180.0,186.0,62.0,46,78.300003,100,67.199997,70.099998,67.099998
20161128044500,180.0,186.0,62.0,47,57.599998,0,66.800003,69.900002,66.900002
20161128050000,180.0,186.0,62.0,47,58.700001,0,67.099998,70.0,67.0
20161128051500,180.0,186.0,62.0,47,58.700001,0,67.099998,70.0,67.0
20161128053000,180.0,186.0,62.0,47,58.700001,0,67.199997,70.0,67.0
20161128054500,180.0,183.0,61.0,47,58.0,0,66.800003,70.0,67.0
20161128060000,180.0,183.0,61.0,47,58.0,100,66.599998,70.0,67.0
20161128061500,180.0,183.0,61.0,47,58.700001,100,66.300003,70.0,67.0
20161128063000,180.0,174.600006,58.200002,47,76.400002,100,66.5,70.0,67.0
20161128064500,180.0,177.0,59.0,47,76.400002,0,67.300003,70.0,67.0
20161128070000,180.0,186.600006,62.200002,48,60.400002,0,66.900002,69.400002,66.400002
20161128071500,180.0,190.199997,63.399999,48,58.799999,0,66.599998,69.5,66.5
20161128073000,180.0,185.399994,61.799998,47,58.0,0,66.400002,69.599998,66.599998
20161128074500,180.0,185.399994,61.799998,47,58.0,100,66.199997,69.900002,66.900002
20161128080000,180.0,185.399994,61.799998,47,59.099998,100,66.099998,69.5,66.5
20161128081500,180.0,188.399994,62.799998,47,64.400002,100,66.300003,69.5,66.5
20161128083000,180.0,186.0,62.0,48,63.200001,100,66.599998,69.699997,66.699997
20161128084500,180.0,186.0,62.0,48,63.900002,100,66.5,69.800003,66.800003
20161128090000,180.0,189.0,63.0,48,59.900002,0,66.800003,69.400002,66.400002
20161128091500,180.0,186.600006,62.200002,48,58.0,0,66.300003,69.400002,66.400002
20161128093000,180.0,184.199997,61.399999,48,58.0,0,66.300003,69.5,66.5
20161128094500,180.0,186.600006,62.200002,48,58.799999,100,66.199997,69.900002,66.900002
20161128100000,180.0,183.600006,61.200002,48,58.799999,100,66.199997,69.900002,66.900002
20161128101500,180.0,183.600006,61.200002,48,83.800003,100,66.5,69.900002,66.900002
20161128103000,180.0,183.600006,61.200002,48,64.400002,0,67.300003,69.900002,66.900002
20161128104500,180.0,183.600006,61.200002,48,59.599998,100,66.800003,70.5,67.5
20161128110000,180.0,183.600006,61.200002,48,80.900002,100,66.800003,70.400002,67.400002
20161128111500,180.0,183.600006,61.200002,45,60.400002,100,67.099998,70.5,67.5
20161128113000,180.0,183.600006,61.200002,45,79.199997,100,67.400002,70.400002,67.400002
20161128114500,180.0,183.600006,61.200002,45,60.799999,100,67.400002,70.800003,67.800003
20161128120000,180.0,183.600006,61.200002,45,60.799999,100,67.099998,70.800003,67.800003
20161128121500,180.0,186.600006,62.200002,45,84.300003,100,67.400002,70.800003,67.800003
20161128123000,180.0,186.600006,62.200002,48,59.599998,100,67.5,70.800003,67.800003
20161128124500,180.0,186.600006,62.200002,48,76.900002,100,67.599998,70.800003,67.800003
20161128130000,180.0,177.0,59.0,48,60.0,0,68.099998,70.800003,67.800003
20161128131500,180.0,183.600006,61.200002,48,58.400002,0,67.699997,70.800003,67.800003
20161128133000,180.0,183.600006,61.200002,48,58.400002,100,67.400002,70.800003,67.800003
20161128134500,180.0,183.600006,61.200002,48,58.400002,100,67.199997,70.800003,67.800003
20161128140000,180.0,180.0,60.0,48,59.099998,100,67.300003,70.800003,67.800003
20161128141500,180.0,180.0,60.0,48,61.900002,100,67.199997,70.800003,67.800003
20161128143000,180.0,169.800003,56.600001,45,73.0,100,67.800003,70.800003,67.800003
20161128144500,180.0,176.399994,58.799998,46,60.400002,0,68.0,70.800003,67.800003
20161128150000,180.0,176.399994,58.799998,46,58.400002,0,67.699997,70.800003,67.800003
20161128151500,180.0,171.600006,57.200002,47,59.099998,0,67.599998,70.800003,67.800003
20161128153000,180.0,171.600006,57.200002,47,59.099998,0,67.599998,70.800003,67.800003
20161128154500,180.0,176.399994,58.799998,47,59.099998,100,67.400002,70.800003,67.800003
20161128160000,180.0,174.600006,58.200002,47,59.099998,100,67.300003,70.800003,67.800003
20161128161500,180.0,174.600006,58.200002,47,59.099998,100,67.400002,70.800003,67.800003
20161128163000,180.0,172.800003,57.600001,47,59.099998,100,67.699997,70.800003,67.800003
20161128164500,180.0,189.0,63.0,47,59.099998,0,67.400002,70.0,67.0
20161128170000,180.0,183.0,61.0,47,59.099998,0,67.699997,70.0,67.0
20161128171500,180.0,183.0,61.0,47,59.099998,0,67.699997,70.0,67.0
20161128173000,180.0,183.0,61.0,47,59.099998,0,67.699997,70.0,67.0
20161128174500,180.0,183.0,61.0,47,59.099998,0,67.599998,70.0,67.0
20161128180000,180.0,178.199997,59.399999,47,59.099998,0,67.599998,70.0,67.0
20161128181500,180.0,181.800003,60.600001,47,59.099998,0,67.599998,70.0,67.0
20161128183000,180.0,181.800003,60.600001,47,59.099998,0,67.599998,70.0,67.0
20161128184500,180.0,176.399994,58.799998,47,59.099998,0,67.5,70.0,67.0
20161128190000,180.0,183.0,61.0,46,59.099998,0,67.400002,70.0,67.0
20161128191500,180.0,187.800003,62.600001,46,59.099998,0,67.400002,70.0,67.0
20161128193000,180.0,187.800003,62.600001,46,59.099998,0,67.400002,70.0,67.0
20161128194500,180.0,184.800003,61.600001,45,59.099998,0,67.400002,70.0,67.0
20161128200000,180.0,181.800003,60.600001,45,58.400002,0,67.400002,70.0,67.0
20161128201500,180.0,181.800003,60.600001,45,58.400002,0,67.5,70.0,67.0
20161128203000,180.0,173.399994,57.799998,45,59.099998,0,67.5,70.0,67.0
20161128204500,180.0,173.399994,57.799998,45,58.400002,0,67.599998,70.0,67.0
20161128210000,180.0,173.399994,57.799998,45,58.400002,0,67.599998,70.0,67.0
20161128211500,180.0,175.800003,58.600001,45,58.400002,0,67.599998,70.0,67.0
20161128213000,180.0,172.199997,57.399999,45,58.400002,0,67.599998,70.0,67.0
20161128214500,180.0,174.0,58.0,45,59.099998,0,67.699997,70.0,67.0
20161128220000,180.0,174.0,58.0,45,59.099998,0,67.699997,70.0,67.0
20161128221500,180.0,177.0,59.0,45,59.099998,0,67.699997,70.0,67.0
20161128223000,180.0,177.0,59.0,45,59.099998,0,67.699997,70.0,67.0
20161128224500,180.0,172.199997,57.399999,45,59.099998,0,67.699997,70.0,67.0
20161128230000,180.0,174.0,58.0,45,59.099998,0,67.800003,70.0,67.0
20161128231500,180.0,169.199997,56.399999,45,59.099998,0,67.800003,70.0,67.0
20161128233000,180.0,176.399994,58.799998,47,59.099998,0,67.800003,70.0,67.0
20161128234500,180.0,176.399994,58.799998,47,59.099998,0,67.699997,70.0,67.0
20161129000000,180.0,176.399994,58.799998,47,59.099998,0,67.699997,70.0,67.0
20161129001500,180.0,178.199997,59.399999,47,58.400002,0,67.599998,70.0,67.0
20161129003000,180.0,176.399994,58.799998,47,58.400002,0,67.599998,70.0,67.0
20161129004500,180.0,176.399994,58.799998,47,58.400002,0,67.599998,70.0,67.0
20161129010000,180.0,183.600006,61.200002,47,58.400002,0,67.400002,70.0,67.0
20161129011500,180.0,183.600006,61.200002,47,58.400002,0,67.400002,70.0,67.0
20161129013000,180.0,183.600006,61.200002,47,58.400002,0,67.400002,70.0,67.0
20161129014500,180.0,187.800003,62.600001,47,58.400002,0,67.5,70.0,67.0
20161129020000,180.0,187.800003,62.600001,47,58.400002,0,67.5,70.0,67.0
20161129021500,180.0,187.800003,62.600001,47,58.400002,0,67.599998,70.0,67.0
20161129023000,180.0,183.600006,61.200002,47,58.400002,0,67.599998,70.0,67.0
20161129024500,180.0,183.600006,61.200002,47,58.400002,0,67.599998,70.0,67.0
20161129030000,180.0,183.600006,61.200002,47,58.400002,0,67.599998,70.0,67.0
20161129031500,180.0,183.600006,61.200002,47,58.400002,0,67.599998,70.0,67.0
20161129033000,180.0,183.600006,61.200002,47,58.400002,0,67.699997,70.0,67.0
20161129034500,180.0,183.600006,61.200002,47,58.400002,0,67.699997,70.0,67.0
20161129040000,180.0,186.0,62.0,47,58.400002,0,67.599998,70.0,67.0
20161129041500,180.0,186.0,62.0,47,58.400002,0,67.599998,70.0,67.0
20161129043000,180.0,183.0,61.0,47,58.400002,0,67.699997,70.0,67.0
20161129044500,180.0,183.0,61.0,47,58.400002,0,67.599998,70.0,67.0
20161129050000,180.0,188.399994,62.799998,47,58.400002,0,67.599998,70.0,67.0
20161129051500,180.0,188.399994,62.799998,47,58.400002,0,67.599998,70.0,67.0
20161129053000,180.0,184.199997,61.399999,47,58.400002,0,67.599998,70.0,67.0
20161129054500,180.0,184.199997,61.399999,47,58.400002,0,67.599998,70.0,67.0
20161129060000,180.0,186.600006,62.200002,47,58.400002,0,67.699997,70.0,67.0
20161129061500,180.0,184.199997,61.399999,47,58.400002,0,67.599998,70.0,67.0
20161129063000,180.0,184.199997,61.399999,47,58.400002,0,67.699997,70.0,67.0
20161129064500,180.0,181.800003,60.600001,47,58.400002,0,67.699997,70.0,67.0
20161129070000,180.0,181.800003,60.600001,47,58.400002,0,67.699997,70.0,67.0
20161129071500,180.0,181.800003,60.600001,47,58.400002,0,67.699997,69.900002,66.900002
20161129073000,180.0,172.800003,57.600001,47,58.400002,0,67.699997,69.900002,66.900002
20161129074500,180.0,174.600006,58.200002,48,58.400002,0,67.699997,69.900002,66.900002
20161129080000,180.0,182.399994,60.799998,48,58.400002,0,67.599998,69.900002,66.900002
20161129081500,180.0,182.399994,60.799998,48,58.400002,0,67.599998,69.900002,66.900002
20161129083000,180.0,182.399994,60.799998,48,58.400002,0,67.599998,69.900002,66.900002
20161129084500,180.0,177.0,59.0,48,58.400002,0,67.400002,69.900002,66.900002
20161129090000,180.0,174.600006,58.200002,48,58.400002,0,67.400002,69.900002,66.900002
20161129091500,180.0,178.199997,59.399999,48,58.400002,0,67.400002,69.900002,66.900002
20161129093000,180.0,176.399994,58.799998,48,58.400002,0,67.300003,69.900002,66.900002
20161129094500,180.0,176.399994,58.799998,48,59.099998,0,67.300003,69.900002,66.900002
20161129100000,180.0,180.0,60.0,48,59.099998,0,67.300003,69.900002,66.900002
20161129101500,180.0,177.600006,59.200002,48,59.099998,0,67.300003,69.900002,66.900002
20161129103000,180.0,177.600006,59.200002,48,59.099998,0,67.300003,69.900002,66.900002
20161129104500,180.0,177.600006,59.200002,48,59.099998,0,67.300003,69.800003,66.800003
20161129110000,180.0,183.0,61.0,48,59.099998,0,67.300003,69.800003,66.800003
20161129111500,180.0,183.0,61.0,48,59.099998,0,67.300003,69.800003,66.800003
20161129113000,180.0,183.0,61.0,48,59.099998,0,67.300003,69.900002,66.900002
20161129114500,180.0,186.600006,62.200002,48,59.099998,0,67.300003,69.900002,66.900002
20161129120000,180.0,186.600006,62.200002,47,58.400002,0,67.199997,69.800003,66.800003
20161129121500,180.0,183.600006,61.200002,47,58.400002,0,67.199997,69.800003,66.800003
20161129123000,180.0,186.600006,62.200002,47,58.400002,0,67.300003,69.699997,66.699997
20161129124500,180.0,183.0,61.0,47,58.400002,0,67.300003,69.699997,66.699997
20161129130000,180.0,186.0,62.0,47,58.400002,0,67.300003,69.800003,66.800003
20161129131500,180.0,186.0,62.0,47,58.400002,0,67.300003,69.699997,66.699997
20161129133000,180.0,182.399994,60.799998,47,58.400002,0,67.300003,69.599998,66.599998
20161129134500,180.0,184.800003,61.600001,47,58.400002,0,67.300003,69.699997,66.699997
20161129140000,180.0,184.800003,61.600001,47,58.400002,0,67.300003,69.5,66.5
20161129141500,180.0,184.800003,61.600001,47,58.400002,0,67.300003,69.599998,66.599998
20161129143000,180.0,184.800003,61.600001,47,58.400002,0,67.300003,69.599998,66.599998
20161129144500,180.0,184.800003,61.600001,47,58.400002,0,67.400002,69.5,66.5
20161129150000,180.0,184.800003,61.600001,47,58.400002,0,67.400002,69.5,66.5
20161129151500,180.0,184.800003,61.600001,46,58.400002,0,67.400002,69.5,66.5
20161129153000,180.0,184.800003,61.600001,46,58.400002,0,67.400002,69.5,66.5
20161129154500,180.0,184.800003,61.600001,46,58.400002,0,67.400002,69.5,66.5
20161129160000,180.0,184.800003,61.600001,46,58.400002,0,67.400002,69.5,66.5
20161129161500,180.0,187.800003,62.600001,46,58.400002,0,67.400002,69.5,66.5
20161129163000,180.0,187.800003,62.600001,46,58.400002,0,67.400002,69.5,66.5
20161129164500,180.0,184.800003,61.600001,46,58.400002,0,67.400002,69.5,66.5
20161129170000,180.0,184.800003,61.600001,46,58.400002,0,67.400002,69.5,66.5
20161129171500,180.0,184.800003,61.600001,46,58.400002,0,67.400002,69.5,66.5
20161129173000,180.0,184.800003,61.600001,46,58.400002,0,67.400002,69.5,66.5
20161129174500,180.0,184.800003,61.600001,46,58.400002,0,67.400002,69.5,66.5
20161129180000,180.0,184.800003,61.600001,46,58.400002,0,67.400002,69.5,66.5
20161129181500,180.0,184.800003,61.600001,46,58.400002,0,67.300003,69.5,66.5
20161129183000,180.0,189.600006,63.200002,46,58.400002,0,67.300003,69.5,66.5
20161129184500,180.0,184.199997,61.399999,45,58.400002,0,67.300003,69.5,66.5
20161129190000,180.0,187.800003,62.600001,45,57.599998,0,67.199997,69.5,66.5
20161129191500,180.0,185.399994,61.799998,45,57.599998,0,67.199997,69.5,66.5
20161129193000,180.0,182.399994,60.799998,45,58.299999,0,67.199997,69.5,66.5
20161129194500,180.0,177.0,59.0,45,58.299999,0,67.199997,69.5,66.5
20161129200000,180.0,170.399994,56.799998,45,58.299999,0,67.400002,69.400002,66.400002
20161129201500,180.0,176.399994,58.799998,47,58.299999,0,67.300003,69.099998,66.099998
20161129203000,180.0,174.600006,58.200002,47,58.299999,0,66.900002,69.0,66.0
20161129204500,180.0,180.0,60.0,47,58.299999,0,66.699997,69.0,66.0
20161129210000,180.0,177.0,59.0,48,58.299999,0,66.599998,69.0,66.0
20161129211500,180.0,179.399994,59.799998,48,58.299999,0,66.5,69.0,66.0
20161129213000,180.0,179.399994,59.799998,48,58.299999,0,66.300003,69.0,66.0
20161129214500,180.0,182.399994,60.799998,48,58.299999,0,66.099998,68.900002,65.900002
20161129220000,180.0,171.600006,57.200002,44,58.299999,0,66.099998,68.900002,65.900002
20161129221500,180.0,171.600006,57.200002,44,58.299999,0,66.0,68.900002,65.900002
20161129223000,180.0,175.800003,58.600001,44,58.299999,0,66.0,68.900002,65.900002
20161129224500,180.0,171.600006,57.200002,44,58.299999,0,66.0,68.900002,65.900002
20161129230000,180.0,171.600006,57.200002,46,58.299999,0,65.900002,68.900002,65.900002
20161129231500,180.0,174.600006,58.200002,46,58.299999,0,65.900002,68.900002,65.900002
20161129233000,180.0,177.0,59.0,46,58.299999,0,65.800003,68.900002,65.900002
20161129234500,180.0,174.600006,58.200002,46,58.299999,0,65.800003,68.900002,65.900002
20161130000000,180.0,172.800003,57.600001,46,58.299999,0,65.800003,68.900002,65.900002
20161130001500,180.0,177.0,59.0,46,58.299999,0,65.699997,68.900002,65.900002
20161130003000,180.0,180.0,60.0,46,58.299999,0,65.699997,68.900002,65.900002
20161130004500,180.0,177.0,59.0,46,58.299999,100,65.599998,68.900002,65.900002
20161130010000,180.0,177.0,59.0,46,58.299999,100,65.599998,68.900002,65.900002
20161130011500,180.0,177.0,59.0,46,58.299999,100,65.599998,68.900002,65.900002
20161130013000,180.0,177.0,59.0,46,58.299999,100,65.5,68.900002,65.900002
20161130014500,180.0,179.399994,59.799998,46,59.5,100,65.5,68.900002,65.900002
20161130020000,180.0,177.600006,59.200002,46,59.5,100,65.5,68.900002,65.900002
20161130021500,180.0,179.399994,59.799998,46,58.299999,100,65.400002,68.900002,65.900002
20161130023000,180.0,176.399994,58.799998,46,64.0,100,65.5,68.900002,65.900002
20161130024500,180.0,179.399994,59.799998,46,63.200001,100,65.599998,68.900002,65.900002
20161130030000,180.0,181.199997,60.399999,46,63.200001,100,65.699997,68.900002,65.900002
20161130031500,180.0,181.199997,60.399999,46,62.400002,100,65.699997,68.900002,65.900002
20161130033000,180.0,183.600006,61.200002,46,62.400002,100,65.699997,68.900002,65.900002
20161130034500,180.0,178.199997,59.399999,46,62.400002,100,65.699997,68.900002,65.900002
20161130040000,180.0,178.199997,59.399999,46,63.599998,100,65.800003,68.900002,65.900002
20161130041500,180.0,181.199997,60.399999,46,62.0,100,65.800003,68.900002,65.900002
20161130043000,180.0,177.600006,59.200002,46,60.799999,100,65.599998,68.900002,65.900002
20161130044500,180.0,177.600006,59.200002,46,62.0,100,65.599998,68.900002,65.900002
20161130050000,180.0,177.600006,59.200002,46,61.200001,100,65.599998,68.900002,65.900002
20161130051500,180.0,177.600006,59.200002,46,71.0,100,65.800003,68.900002,65.900002
20161130053000,180.0,182.399994,60.799998,46,57.599998,0,66.099998,68.900002,65.900002
20161130054500,180.0,174.600006,58.200002,46,55.599998,100,65.599998,68.900002,65.900002
20161130060000,180.0,174.600006,58.200002,46,56.299999,100,65.199997,68.900002,65.900002
20161130061500,180.0,174.600006,58.200002,46,64.099998,100,65.099998,68.900002,65.900002
20161130063000,180.0,177.600006,59.200002,46,71.199997,100,65.900002,68.900002,65.900002
20161130064500,180.0,177.600006,59.200002,46,57.599998,0,66.099998,68.900002,65.900002
20161130070000,180.0,175.800003,58.600001,46,55.900002,100,65.599998,68.900002,65.900002
20161130071500,180.0,178.199997,59.399999,46,56.700001,100,65.300003,68.900002,65.900002
20161130073000,180.0,178.199997,59.399999,46,57.900002,100,65.199997,68.900002,65.900002
20161130074500,180.0,178.199997,59.399999,46,82.0,100,65.599998,68.900002,65.900002
20161130080000,180.0,178.199997,59.399999,46,59.599998,0,66.099998,68.900002,65.900002
20161130081500,180.0,182.399994,60.799998,46,58.799999,0,65.699997,68.900002,65.900002
20161130083000,180.0,182.399994,60.799998,46,57.200001,100,65.5,68.900002,65.900002
20161130084500,180.0,182.399994,60.799998,46,56.0,100,65.099998,68.900002,65.900002
20161130090000,180.0,176.399994,58.799998,46,79.5,100,65.599998,68.900002,65.900002
20161130091500,180.0,170.399994,56.799998,46,58.0,0,66.099998,68.900002,65.900002
20161130093000,180.0,177.0,59.0,46,56.799999,100,65.599998,68.900002,65.900002
20161130094500,180.0,187.800003,62.600001,47,56.799999,100,65.300003,68.900002,65.900002
20161130100000,180.0,185.399994,61.799998,46,61.5,100,65.099998,68.900002,65.900002
20161130101500,180.0,181.800003,60.600001,46,81.099998,100,66.0,68.900002,65.900002
20161130103000,180.0,181.800003,60.600001,46,57.200001,0,65.800003,68.900002,65.900002
20161130104500,180.0,181.800003,60.600001,46,57.200001,100,65.5,68.900002,65.900002
20161130110000,180.0,178.199997,59.399999,46,57.900002,100,65.300003,68.900002,65.900002
20161130111500,180.0,184.800003,61.600001,46,61.5,100,65.199997,68.900002,65.900002
20161130113000,180.0,184.800003,61.600001,46,70.599998,100,66.0,68.900002,65.900002
20161130114500,180.0,184.800003,61.600001,46,58.400002,0,66.099998,68.900002,65.900002
20161130120000,180.0,184.800003,61.600001,46,56.799999,100,65.599998,68.900002,65.900002
20161130121500,180.0,182.399994,60.799998,46,57.700001,100,65.300003,68.900002,65.900002
20161130123000,180.0,186.0,62.0,46,58.700001,100,65.199997,68.900002,65.900002
20161130124500,180.0,186.0,62.0,46,79.199997,100,65.699997,68.900002,65.900002
20161130130000,180.0,186.0,62.0,46,60.799999,0,66.199997,68.900002,65.900002
20161130131500,180.0,186.0,62.0,46,57.599998,0,65.599998,68.900002,65.900002
20161130133000,180.0,186.0,62.0,46,57.599998,100,65.300003,68.900002,65.900002
20161130134500,180.0,188.399994,62.799998,46,58.700001,100,65.300003,68.900002,65.900002
20161130140000,180.0,182.399994,60.799998,46,70.599998,100,65.300003,68.900002,65.900002
20161130141500,180.0,182.399994,60.799998,46,75.300003,100,66.099998,68.900002,65.900002
20161130143000,180.0,185.399994,61.799998,46,59.200001,0,66.0,68.900002,65.900002
20161130144500,180.0,188.399994,62.799998,46,58.0,100,65.599998,68.900002,65.900002
20161130150000,180.0,186.0,62.0,46,58.0,100,65.5,68.900002,65.900002
20161130151500,180.0,189.600006,63.200002,46,58.799999,100,65.300003,68.900002,65.900002
20161130153000,180.0,186.600006,62.200002,45,58.799999,100,65.300003,68.900002,65.900002
20161130154500,180.0,186.600006,62.200002,45,71.099998,100,65.699997,68.900002,65.900002
20161130160000,180.0,181.800003,60.600001,45,59.599998,0,66.099998,68.900002,65.900002
20161130161500,180.0,181.800003,60.600001,45,58.700001,0,65.699997,68.900002,65.900002
20161130163000,180.0,181.800003,60.600001,45,58.700001,100,65.5,68.900002,65.900002
20161130164500,180.0,184.800003,61.600001,45,58.700001,100,65.5,68.900002,65.900002
20161130170000,180.0,184.800003,61.600001,45,59.5,100,65.300003,68.900002,65.900002
20161130171500,180.0,180.0,60.0,45,62.099998,100,65.300003,68.900002,65.900002
20161130173000,180.0,182.399994,60.799998,45,75.300003,100,66.0,68.900002,65.900002
20161130174500,180.0,182.399994,60.799998,45,58.400002,0,66.0,68.900002,65.900002
20161130180000,180.0,184.800003,61.600001,45,58.400002,100,65.599998,68.900002,65.900002
20161130181500,180.0,179.399994,59.799998,45,58.400002,100,65.400002,68.900002,65.900002
20161130183000,180.0,179.399994,59.799998,45,58.400002,100,65.300003,68.900002,65.900002
20161130184500,180.0,179.399994,59.799998,45,71.5,100,65.300003,68.900002,65.900002
20161130190000,180.0,179.399994,59.799998,45,77.800003,100,66.099998,68.900002,65.900002
20161130191500,180.0,183.0,61.0,45,58.0,0,65.800003,68.900002,65.900002
20161130193000,180.0,180.0,60.0,45,58.0,100,65.5,68.900002,65.900002
20161130194500,180.0,180.0,60.0,45,58.799999,100,65.300003,68.900002,65.900002
20161130200000,180.0,181.800003,60.600001,45,59.5,100,65.199997,68.900002,65.900002
20161130201500,180.0,175.800003,58.600001,45,81.599998,100,65.699997,68.5,65.5
20161130203000,180.0,184.199997,61.399999,49,57.599998,100,65.599998,68.900002,65.900002
20161130204500,180.0,184.199997,61.399999,49,57.599998,100,65.300003,68.900002,65.900002
20161130210000,180.0,184.199997,61.399999,49,58.299999,100,65.099998,68.900002,65.900002
20161130211500,180.0,181.199997,60.399999,49,70.599998,100,65.800003,68.900002,65.900002
20161130213000,180.0,181.199997,60.399999,49,68.199997,100,66.0,69.0,66.0
20161130214500,180.0,185.399994,61.799998,49,69.0,100,66.099998,69.0,66.0
20161130220000,180.0,185.399994,61.799998,49,67.199997,100,66.199997,69.0,66.0
20161130221500,180.0,185.399994,61.799998,49,58.099998,0,66.0,69.0,66.0
20161130223000,180.0,190.800003,63.600001,48,58.099998,100,65.599998,69.0,66.0
20161130224500,180.0,184.800003,61.600001,47,58.099998,100,65.300003,69.0,66.0
20161130230000,180.0,184.800003,61.600001,47,75.300003,100,65.300003,69.0,66.0
20161130231500,180.0,184.800003,61.600001,47,79.199997,100,66.199997,69.0,66.0
20161130233000,180.0,184.800003,61.600001,47,57.900002,100,65.699997,69.0,66.0
20161130234500,180.0,189.0,63.0,47,57.900002,100,65.300003,69.0,66.0
20161201000000,180.0,189.0,63.0,47,75.300003,100,65.199997,69.0,66.0
20161201001500,180.0,189.0,63.0,46,79.199997,100,66.099998,69.0,66.0
20161201003000,180.0,184.800003,61.600001,46,59.5,100,65.800003,69.0,66.0
20161201004500,180.0,184.800003,61.600001,46,58.799999,100,65.400002,69.0,66.0
20161201010000,180.0,184.800003,61.600001,46,66.099998,100,65.099998,69.0,66.0
20161201011500,180.0,184.800003,61.600001,46,81.099998,100,66.0,69.0,66.0
20161201013000,180.0,188.399994,62.799998,46,60.400002,0,66.099998,69.0,66.0
20161201014500,180.0,184.199997,61.399999,46,57.200001,100,65.400002,69.0,66.0
20161201020000,180.0,172.800003,57.600001,46,61.5,100,65.099998,69.0,66.0
20161201021500,180.0,172.800003,57.600001,46,79.300003,100,65.800003,69.0,66.0
20161201023000,180.0,170.399994,56.799998,46,75.300003,100,66.199997,69.0,66.0
20161201024500,180.0,174.0,58.0,46,59.5,0,65.800003,69.0,66.0
20161201030000,180.0,176.399994,58.799998,46,57.900002,100,65.300003,69.0,66.0
20161201031500,180.0,178.199997,59.399999,46,77.199997,100,65.199997,69.0,66.0
20161201033000,180.0,182.399994,60.799998,46,80.800003,100,66.0,69.0,66.0
20161201034500,180.0,180.0,60.0,46,62.0,0,66.199997,69.0,66.0
20161201040000,180.0,177.600006,59.200002,46,57.599998,100,65.400002,69.0,66.0
20161201041500,180.0,174.600006,58.200002,43,70.300003,100,65.0,69.0,66.0
20161201043000,180.0,176.399994,58.799998,45,82.599998,100,65.599998,69.0,66.0
20161201044500,180.0,168.600006,56.200002,46,89.199997,100,66.0,69.0,66.0
20161201050000,180.0,180.0,60.0,47,80.199997,100,66.199997,69.0,66.0
20161201051500,180.0,178.199997,59.399999,47,58.299999,0,65.800003,69.0,66.0
20161201053000,180.0,180.0,60.0,47,58.299999,100,65.300003,69.0,66.0
20161201054500,180.0,180.0,60.0,47,79.099998,100,65.099998,69.0,66.0
20161201060000,180.0,184.199997,61.399999,47,88.099998,100,65.699997,69.0,66.0
20161201061500,180.0,181.800003,60.600001,47,81.5,100,66.099998,69.0,66.0
20161201063000,180.0,181.800003,60.600001,47,62.099998,0,66.300003,69.0,66.0
20161201064500,180.0,181.800003,60.600001,47,57.599998,100,65.599998,69.0,66.0
20161201070000,180.0,181.800003,60.600001,47,57.599998,100,65.199997,69.0,66.0
20161201071500,180.0,181.800003,60.600001,47,94.099998,100,65.300003,69.0,66.0
20161201073000,180.0,179.399994,59.799998,47,82.5,100,65.800003,69.0,66.0
20161201074500,180.0,183.0,61.0,47,82.5,100,66.199997,69.0,66.0
20161201080000,180.0,186.0,62.0,47,59.200001,0,66.199997,69.0,66.0
20161201081500,180.0,181.199997,60.399999,47,56.700001,100,65.5,69.0,66.0
20161201083000,180.0,183.600006,61.200002,47,58.0,100,65.099998,69.0,66.0
20161201084500,180.0,181.199997,60.399999,47,92.099998,100,65.5,69.0,66.0
20161201090000,180.0,181.199997,60.399999,47,82.5,100,66.0,69.0,66.0
20161201091500,180.0,178.199997,59.399999,47,81.099998,100,66.300003,69.0,66.0
20161201093000,180.0,185.399994,61.799998,48,58.0,0,65.800003,69.0,66.0
20161201094500,180.0,187.800003,62.600001,47,58.0,100,65.300003,69.0,66.0
20161201100000,180.0,187.800003,62.600001,47,59.099998,100,65.199997,69.0,66.0
20161201101500,180.0,183.600006,61.200002,46,77.099998,100,65.699997,69.0,66.0
20161201103000,180.0,186.600006,62.200002,46,86.800003,100,66.199997,69.0,66.0
20161201104500,180.0,189.0,63.0,46,57.900002,0,65.800003,69.0,66.0
20161201110000,180.0,183.600006,61.200002,46,57.900002,100,65.300003,69.0,66.0
20161201111500,180.0,172.800003,57.600001,47,74.800003,100,65.099998,69.0,66.0
20161201113000,180.0,178.199997,59.399999,47,89.5,100,65.800003,69.0,66.0
20161201114500,180.0,186.0,62.0,47,78.300003,100,66.300003,69.0,66.0
20161201120000,180.0,178.199997,59.399999,45,59.200001,0,65.900002,69.0,66.0
20161201121500,180.0,178.199997,59.399999,45,59.200001,100,65.5,69.0,66.0
20161201123000,180.0,173.399994,57.799998,45,59.900002,100,65.199997,69.0,66.0
20161201124500,180.0,176.399994,58.799998,45,81.099998,100,65.5,69.0,66.0
20161201130000,180.0,174.0,58.0,45,86.199997,100,66.099998,69.0,66.0
20161201131500,180.0,177.600006,59.200002,45,60.0,0,66.199997,69.0,66.0
20161201133000,180.0,169.800003,56.600001,45,60.0,0,65.800003,69.0,66.0
20161201134500,180.0,175.800003,58.600001,45,58.799999,100,65.5,69.0,66.0
20161201140000,180.0,175.800003,58.600001,45,58.799999,100,65.300003,69.0,66.0
20161201141500,180.0,175.800003,58.600001,45,72.900002,100,65.300003,69.0,66.0
20161201143000,180.0,175.800003,58.600001,45,71.699997,100,66.0,69.0,66.0
20161201144500,180.0,172.199997,57.399999,46,59.200001,0,66.099998,69.0,66.0
20161201150000,180.0,175.800003,58.600001,47,59.200001,100,65.699997,69.0,66.0
20161201151500,180.0,175.800003,58.600001,47,59.200001,100,65.400002,69.0,66.0
20161201153000,180.0,179.399994,59.799998,47,59.200001,100,65.300003,69.0,66.0
20161201154500,180.0,183.600006,61.200002,47,73.5,100,65.800003,69.0,66.0
20161201160000,180.0,183.600006,61.200002,47,73.5,100,66.199997,69.0,66.0
20161201161500,180.0,183.600006,61.200002,47,58.799999,0,66.0,69.0,66.0
20161201163000,180.0,177.600006,59.200002,47,58.799999,100,65.599998,69.0,66.0
20161201164500,180.0,177.600006,59.200002,47,58.799999,100,65.5,69.0,66.0
20161201170000,180.0,177.600006,59.200002,47,58.799999,100,65.300003,69.0,66.0
20161201171500,180.0,180.0,60.0,47,78.699997,100,65.699997,69.0,66.0
20161201173000,180.0,174.0,58.0,47,61.599998,0,66.300003,69.0,66.0
20161201174500,180.0,174.0,58.0,47,58.0,0,65.800003,69.0,66.0
20161201180000,180.0,181.800003,60.600001,47,58.0,100,65.599998,69.0,66.0
20161201181500,180.0,181.800003,60.600001,47,58.799999,100,65.300003,69.0,66.0
20161201183000,180.0,184.800003,61.600001,47,71.099998,100,65.300003,69.0,66.0
20161201184500,180.0,184.800003,61.600001,47,72.900002,100,66.0,69.0,66.0
20161201190000,180.0,188.399994,62.799998,47,64.199997,0,66.300003,69.0,66.0
20161201191500,180.0,188.399994,62.799998,47,57.900002,0,65.800003,69.0,66.0
20161201193000,180.0,188.399994,62.799998,47,57.900002,100,65.5,69.0,66.0
20161201194500,180.0,188.399994,62.799998,47,57.900002,100,65.300003,69.0,66.0
20161201200000,180.0,184.199997,61.399999,47,77.400002,100,65.599998,69.0,66.0
20161201201500,180.0,184.199997,61.399999,47,62.900002,0,66.199997,69.0,66.0
20161201203000,180.0,180.0,60.0,47,58.299999,100,65.699997,69.0,66.0
20161201204500,180.0,182.399994,60.799998,47,58.299999,100,65.400002,69.0,66.0
20161201210000,180.0,182.399994,60.799998,47,58.299999,100,65.199997,69.0,66.0
20161201211500,180.0,182.399994,60.799998,47,76.800003,100,65.800003,69.0,66.0
20161201213000,180.0,184.800003,61.600001,47,60.0,0,66.199997,69.0,66.0
20161201214500,180.0,182.399994,60.799998,47,57.200001,100,65.699997,69.0,66.0
20161201220000,180.0,182.399994,60.799998,47,57.900002,100,65.300003,69.0,66.0
20161201221500,180.0,182.399994,60.799998,47,61.799999,100,65.199997,69.0,66.0
20161201223000,180.0,182.399994,60.799998,47,75.199997,100,66.0,69.0,66.0
20161201224500,180.0,182.399994,60.799998,47,59.599998,0,66.199997,69.0,66.0
20161201230000,180.0,182.399994,60.799998,47,57.599998,100,65.599998,69.0,66.0
20161201231500,180.0,182.399994,60.799998,47,58.700001,100,65.300003,69.0,66.0
20161201233000,180.0,182.399994,60.799998,47,81.599998,100,65.300003,69.0,66.0
20161201234500,180.0,184.800003,61.600001,47,81.599998,100,66.199997,69.0,66.0
20161202000000,180.0,182.399994,60.799998,47,58.799999,0,66.199997,69.0,66.0
20161202001500,180.0,186.600006,62.200002,47,57.900002,100,65.599998,69.0,66.0
20161202003000,180.0,183.0,61.0,47,58.700001,100,65.300003,69.0,66.0
20161202004500,180.0,183.0,61.0,47,81.5,100,65.300003,69.0,66.0
20161202010000,180.0,183.0,61.0,47,75.300003,100,66.099998,69.0,66.0
20161202011500,180.0,186.600006,62.200002,47,60.0,0,66.0,69.0,66.0
20161202013000,180.0,184.199997,61.399999,47,57.200001,100,65.5,69.0,66.0
20161202014500,180.0,184.199997,61.399999,47,58.0,100,65.099998,69.0,66.0
20161202020000,180.0,184.199997,61.399999,47,84.199997,100,65.699997,69.0,66.0
20161202021500,180.0,184.199997,61.399999,47,79.199997,100,66.199997,69.0,66.0
20161202023000,180.0,184.199997,61.399999,47,58.400002,0,65.900002,69.0,66.0
20161202024500,180.0,184.199997,61.399999,47,58.400002,100,65.5,69.0,66.0
20161202030000,180.0,184.199997,61.399999,46,58.400002,100,65.199997,69.0,66.0
20161202031500,180.0,184.199997,61.399999,46,76.400002,100,65.800003,69.0,66.0
20161202033000,180.0,184.199997,61.399999,46,82.099998,100,66.199997,69.0,66.0
20161202034500,180.0,184.199997,61.399999,46,58.0,100,65.699997,69.0,66.0
20161202040000,180.0,186.600006,62.200002,46,58.0,100,65.199997,69.0,66.0
20161202041500,180.0,186.600006,62.200002,46,82.900002,100,65.300003,69.0,66.0
