PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161208093000,180.0,184.199997,61.399999,53,116.0,100,72.300003,80.0,78.0
20161208094500,180.0,179.399994,59.799998,53,94.099998,100,72.199997,80.0,78.0
20161208100000,180.0,175.800003,58.600001,53,111.300003,100,72.199997,80.0,78.0
20161208111500,180.0,291.600006,97.200002,65,58.400002,0,72.599998,71.400002,68.400002
20161208113000,180.0,242.399994,80.799998,61,57.099998,0,71.0,71.400002,68.400002
20161208114500,180.0,192.600006,64.200002,57,57.900002,0,70.5,71.300003,68.300003
20161208120000,180.0,187.800003,62.600001,53,56.799999,0,70.199997,71.300003,68.300003
20161208121500,180.0,187.800003,62.600001,53,56.799999,0,69.599998,71.300003,68.300003
20161208123000,180.0,187.800003,62.600001,54,57.5,0,69.199997,70.900002,67.900002
20161208124500,180.0,187.800003,62.600001,54,56.799999,0,68.900002,70.900002,67.900002
20161208130000,180.0,187.800003,62.600001,54,56.799999,0,68.599998,70.900002,67.900002
20161208131500,180.0,184.199997,61.399999,54,56.799999,0,68.400002,70.900002,67.900002
20161208133000,180.0,184.199997,61.399999,54,56.799999,0,68.099998,70.900002,67.900002
20161208134500,180.0,184.199997,61.399999,52,56.799999,0,67.900002,70.900002,67.900002
20161208140000,180.0,184.199997,61.399999,52,57.5,0,67.900002,70.900002,67.900002
20161208141500,180.0,184.199997,61.399999,52,56.799999,0,67.800003,70.900002,67.900002
20161208143000,180.0,187.800003,62.600001,52,57.5,0,67.699997,70.900002,67.900002
20161208144500,180.0,181.800003,60.600001,52,56.799999,100,67.599998,70.900002,67.900002
20161208150000,180.0,179.399994,59.799998,52,56.799999,100,67.599998,70.900002,67.900002
20161208151500,180.0,179.399994,59.799998,52,57.5,100,67.400002,70.400002,67.400002
20161208153000,180.0,176.399994,58.799998,52,57.5,100,67.400002,70.400002,67.400002
20161208154500,180.0,176.399994,58.799998,52,57.5,100,67.300003,70.400002,67.400002
20161208160000,180.0,181.199997,60.399999,52,57.5,100,67.300003,70.400002,67.400002
20161208161500,180.0,177.0,59.0,52,57.5,100,67.199997,70.400002,67.400002
20161208163000,180.0,177.0,59.0,52,57.5,100,67.199997,70.800003,67.800003
20161208164500,180.0,177.0,59.0,52,58.700001,100,67.300003,70.699997,67.699997
20161208170000,180.0,177.0,59.0,52,57.200001,100,67.400002,70.800003,67.800003
20161208171500,180.0,177.0,59.0,52,58.200001,100,67.300003,70.800003,67.800003
20161208173000,180.0,177.0,59.0,52,58.799999,100,67.300003,70.800003,67.800003
20161208174500,180.0,177.0,59.0,52,59.400002,100,67.300003,70.800003,67.800003
20161208180000,180.0,177.0,59.0,52,68.800003,100,67.5,70.800003,67.800003
20161208181500,180.0,180.0,60.0,52,72.900002,100,67.900002,70.800003,67.800003
20161208183000,180.0,184.800003,61.600001,53,58.700001,100,67.900002,71.300003,68.300003
20161208184500,180.0,184.800003,61.600001,53,58.700001,100,67.599998,70.900002,67.900002
20161208190000,180.0,184.800003,61.600001,53,58.700001,100,67.400002,70.900002,67.900002
20161208191500,180.0,184.800003,61.600001,53,58.700001,100,67.599998,70.900002,67.900002
20161208193000,180.0,184.800003,61.600001,53,58.700001,100,67.300003,70.900002,67.900002
20161208194500,180.0,184.800003,61.600001,53,71.5,100,67.5,70.900002,67.900002
20161208200000,180.0,184.800003,61.600001,53,76.300003,100,67.900002,70.900002,67.900002
20161208201500,180.0,177.600006,59.200002,53,62.400002,0,68.099998,70.900002,67.900002
20161208203000,180.0,177.600006,59.200002,53,57.599998,0,67.699997,70.900002,67.900002
20161208204500,180.0,177.600006,59.200002,53,57.599998,100,67.5,70.900002,67.900002
20161208210000,180.0,181.800003,60.600001,53,58.400002,100,67.300003,70.800003,67.800003
20161208211500,180.0,177.600006,59.200002,53,59.200001,100,67.199997,70.900002,67.900002
20161208213000,180.0,183.0,61.0,53,81.199997,100,67.699997,70.900002,67.900002
20161208214500,180.0,183.0,61.0,53,67.800003,0,68.199997,70.900002,67.900002
20161208220000,180.0,183.0,61.0,53,59.299999,0,67.699997,70.900002,67.900002
20161208221500,180.0,183.0,61.0,53,58.299999,100,67.300003,70.900002,67.900002
20161208223000,180.0,185.399994,61.799998,53,59.099998,100,67.099998,70.900002,67.900002
20161208224500,180.0,181.800003,60.600001,53,94.800003,100,67.900002,71.300003,68.300003
20161208230000,180.0,184.199997,61.399999,53,87.099998,100,68.400002,71.300003,68.300003
20161208231500,180.0,178.199997,59.399999,53,58.400002,0,68.199997,71.300003,68.300003
20161208233000,180.0,181.199997,60.399999,53,58.400002,100,67.599998,71.300003,68.300003
20161208234500,180.0,188.399994,62.799998,53,74.199997,100,67.400002,71.300003,68.300003
20161209000000,180.0,184.800003,61.600001,53,78.199997,100,68.199997,71.300003,68.300003
20161209001500,180.0,184.800003,61.600001,52,67.900002,0,68.599998,71.300003,68.300003
20161209003000,180.0,184.800003,61.600001,52,57.200001,100,67.900002,71.300003,68.300003
20161209004500,180.0,184.800003,61.600001,52,58.400002,100,67.400002,71.300003,68.300003
20161209010000,180.0,184.800003,61.600001,52,86.800003,100,67.800003,71.300003,68.300003
20161209011500,180.0,184.800003,61.600001,52,79.099998,100,68.400002,71.300003,68.300003
20161209013000,180.0,184.800003,61.600001,52,59.599998,0,68.199997,71.300003,68.300003
20161209014500,180.0,187.800003,62.600001,52,58.700001,100,67.599998,71.300003,68.300003
20161209020000,180.0,184.199997,61.399999,52,74.099998,100,67.400002,71.300003,68.300003
20161209021500,180.0,184.199997,61.399999,52,83.5,100,68.199997,71.300003,68.300003
20161209023000,180.0,184.199997,61.399999,52,78.199997,100,68.400002,71.300003,68.300003
20161209024500,180.0,184.199997,61.399999,52,61.200001,0,68.300003,71.300003,68.300003
20161209030000,180.0,184.199997,61.399999,52,58.400002,100,67.699997,71.300003,68.300003
20161209031500,180.0,184.199997,61.399999,52,61.700001,100,67.400002,71.300003,68.300003
20161209033000,180.0,184.199997,61.399999,52,83.599998,100,68.099998,71.300003,68.300003
20161209034500,180.0,188.399994,62.799998,52,77.800003,100,68.400002,71.300003,68.300003
20161209040000,180.0,182.399994,60.799998,52,59.099998,0,68.199997,71.300003,68.300003
20161209041500,180.0,182.399994,60.799998,52,58.099998,100,67.599998,71.300003,68.300003
20161209043000,180.0,185.399994,61.799998,52,87.400002,100,67.599998,71.300003,68.300003
20161209044500,180.0,185.399994,61.799998,52,79.699997,100,68.199997,71.300003,68.300003
20161209050000,180.0,185.399994,61.799998,52,76.699997,100,68.300003,71.300003,68.300003
20161209051500,180.0,187.800003,62.600001,52,78.900002,100,68.400002,71.300003,68.300003
20161209053000,180.0,184.800003,61.600001,52,58.0,0,68.099998,71.300003,68.300003
20161209054500,180.0,187.800003,62.600001,52,59.099998,100,67.5,71.300003,68.300003
20161209060000,180.0,187.800003,62.600001,52,80.300003,100,67.900002,71.300003,68.300003
20161209061500,180.0,187.800003,62.600001,52,57.200001,0,68.300003,71.300003,68.300003
20161209063000,180.0,187.800003,62.600001,52,57.200001,100,67.599998,71.300003,68.300003
20161209064500,180.0,184.199997,61.399999,52,88.800003,100,67.400002,71.300003,68.300003
20161209070000,180.0,184.199997,61.399999,52,88.800003,100,67.900002,71.300003,68.300003
20161209071500,180.0,184.199997,61.399999,52,81.199997,100,68.199997,71.300003,68.300003
20161209073000,180.0,184.199997,61.399999,52,80.199997,100,68.400002,71.300003,68.300003
20161209074500,180.0,187.800003,62.600001,52,57.200001,100,67.800003,71.300003,68.300003
20161209080000,180.0,185.399994,61.799998,52,58.700001,100,67.400002,71.300003,68.300003
20161209081500,180.0,185.399994,61.799998,52,76.300003,100,67.800003,71.300003,68.300003
20161209083000,180.0,185.399994,61.799998,52,80.099998,100,68.199997,71.300003,68.300003
20161209084500,180.0,185.399994,61.799998,52,86.199997,100,68.5,71.300003,68.300003
20161209090000,180.0,182.399994,60.799998,52,59.599998,0,68.199997,71.300003,68.300003
20161209091500,180.0,180.0,60.0,52,58.700001,100,67.699997,71.300003,68.300003
20161209093000,180.0,180.0,60.0,52,57.900002,100,67.599998,71.300003,68.300003
20161209094500,180.0,177.0,59.0,52,83.699997,100,67.900002,71.300003,68.300003
20161209100000,180.0,177.0,59.0,52,78.099998,100,68.099998,71.300003,68.300003
20161209101500,180.0,186.0,62.0,52,75.400002,100,68.400002,71.300003,68.300003
20161209103000,180.0,181.199997,60.399999,52,57.599998,0,68.099998,71.300003,68.300003
20161209104500,180.0,184.800003,61.600001,52,57.0,100,67.400002,71.300003,68.300003
20161209110000,180.0,188.399994,62.799998,52,85.400002,100,67.699997,71.300003,68.300003
20161209111500,180.0,186.0,62.0,52,72.0,100,68.400002,71.300003,68.300003
20161209113000,180.0,183.0,61.0,52,57.200001,0,68.300003,71.300003,68.300003
20161209114500,180.0,183.0,61.0,52,56.400002,100,67.699997,71.300003,68.300003
20161209120000,180.0,185.399994,61.799998,52,59.099998,100,67.400002,71.300003,68.300003
20161209121500,180.0,187.800003,62.600001,52,79.5,100,68.0,71.300003,68.300003
20161209123000,180.0,187.800003,62.600001,52,79.5,100,68.5,71.300003,68.300003
20161209124500,180.0,184.199997,61.399999,52,59.099998,100,68.0,71.300003,68.300003
20161209130000,180.0,187.800003,62.600001,52,59.099998,100,67.699997,71.300003,68.300003
20161209131500,180.0,184.199997,61.399999,52,61.200001,100,67.599998,71.300003,68.300003
20161209133000,180.0,184.199997,61.399999,52,72.0,100,67.900002,71.300003,68.300003
20161209134500,180.0,184.199997,61.399999,52,74.800003,100,68.199997,71.300003,68.300003
20161209140000,180.0,184.199997,61.399999,52,72.900002,100,68.400002,71.300003,68.300003
20161209141500,180.0,184.199997,61.399999,52,64.300003,0,68.599998,71.300003,68.300003
20161209143000,180.0,179.399994,59.799998,52,58.400002,0,68.099998,71.300003,68.300003
20161209144500,180.0,174.600006,58.200002,52,58.400002,100,67.900002,71.300003,68.300003
20161209150000,180.0,180.0,60.0,52,59.5,100,67.699997,71.300003,68.300003
20161209151500,180.0,181.800003,60.600001,52,59.5,100,67.699997,71.300003,68.300003
20161209153000,180.0,177.600006,59.200002,52,74.400002,100,67.800003,71.300003,68.300003
20161209154500,180.0,177.600006,59.200002,52,69.199997,0,68.699997,71.300003,68.300003
20161209160000,180.0,177.600006,59.200002,52,58.900002,0,68.199997,71.300003,68.300003
20161209161500,180.0,177.600006,59.200002,52,57.599998,0,68.0,71.300003,68.300003
20161209163000,180.0,177.600006,59.200002,52,58.299999,100,67.900002,71.300003,68.300003
20161209164500,180.0,177.600006,59.200002,52,59.5,100,67.800003,71.300003,68.300003
20161209170000,180.0,177.600006,59.200002,52,111.099998,100,69.0,76.400002,73.400002
20161209171500,180.0,177.600006,59.200002,52,97.400002,100,69.699997,76.699997,73.699997
20161209173000,180.0,181.199997,60.399999,52,99.5,100,70.5,76.699997,73.699997
20161209174500,180.0,181.199997,60.399999,52,109.099998,100,70.800003,76.699997,73.699997
20161209180000,180.0,177.0,59.0,52,94.800003,100,71.199997,76.699997,73.699997
20161209181500,180.0,181.199997,60.399999,52,103.199997,100,71.400002,76.400002,73.400002
20161209183000,180.0,181.199997,60.399999,52,113.699997,100,71.699997,76.400002,73.400002
20161209184500,180.0,178.199997,59.399999,52,94.800003,100,71.900002,76.400002,73.400002
20161209190000,180.0,178.199997,59.399999,52,99.099998,100,72.199997,76.400002,73.400002
20161209191500,180.0,186.0,62.0,53,60.400002,0,72.099998,75.0,72.0
20161209193000,180.0,186.0,62.0,53,59.5,100,71.0,75.0,72.0
20161209194500,180.0,186.0,62.0,53,84.599998,100,71.199997,75.0,72.0
20161209200000,180.0,188.399994,62.799998,53,95.900002,100,71.599998,75.0,72.0
20161209201500,180.0,184.800003,61.600001,53,87.099998,100,71.800003,75.0,72.0
20161209203000,180.0,184.800003,61.600001,53,81.099998,100,71.800003,75.0,72.0
20161209204500,180.0,177.600006,59.200002,53,83.900002,100,71.800003,75.0,72.0
20161209210000,180.0,177.600006,59.200002,53,94.800003,100,71.800003,74.699997,71.699997
20161209211500,180.0,175.800003,58.600001,53,88.599998,100,71.800003,74.699997,71.699997
20161209213000,180.0,178.199997,59.399999,53,81.099998,100,71.800003,74.599998,71.599998
20161209214500,180.0,185.399994,61.799998,54,57.900002,100,71.0,74.599998,71.599998
20161209220000,180.0,189.600006,63.200002,54,89.099998,100,70.5,74.599998,71.599998
20161209221500,180.0,189.600006,63.200002,54,86.199997,100,71.099998,74.599998,71.599998
20161209223000,180.0,186.600006,62.200002,54,81.099998,100,71.199997,74.599998,71.599998
20161209224500,180.0,186.600006,62.200002,54,82.599998,100,71.199997,74.599998,71.599998
20161209230000,180.0,183.600006,61.200002,52,93.900002,100,71.400002,74.599998,71.599998
20161209231500,180.0,183.600006,61.200002,52,90.400002,100,71.599998,74.599998,71.599998
20161209233000,180.0,183.600006,61.200002,52,83.099998,100,71.5,74.300003,71.300003
20161209234500,180.0,183.600006,61.200002,52,58.799999,100,70.5,74.300003,71.300003
20161210000000,180.0,183.600006,61.200002,52,85.900002,100,70.400002,74.300003,71.300003
20161210001500,180.0,186.600006,62.200002,52,92.5,100,71.0,74.300003,71.300003
20161210003000,180.0,189.600006,63.200002,52,82.800003,100,71.199997,74.300003,71.300003
20161210004500,180.0,186.600006,62.200002,52,78.699997,100,71.199997,74.5,71.5
20161210010000,180.0,186.600006,62.200002,52,83.099998,100,71.300003,74.400002,71.400002
20161210011500,180.0,186.600006,62.200002,52,91.699997,100,71.400002,74.400002,71.400002
20161210013000,180.0,186.600006,62.200002,52,84.900002,100,71.400002,74.300003,71.300003
20161210014500,180.0,186.600006,62.200002,52,79.099998,100,71.400002,74.300003,71.300003
20161210020000,180.0,184.199997,61.399999,52,80.699997,100,71.300003,74.300003,71.300003
20161210021500,180.0,184.199997,61.399999,52,89.300003,100,71.400002,74.300003,71.300003
20161210023000,180.0,186.600006,62.200002,52,60.599998,100,71.0,74.300003,71.300003
20161210024500,180.0,186.600006,62.200002,52,70.599998,100,70.199997,74.300003,71.300003
20161210030000,180.0,186.600006,62.200002,52,82.199997,100,70.800003,74.300003,71.300003
20161210031500,180.0,186.600006,62.200002,52,58.0,0,70.400002,73.099998,70.099998
20161210033000,180.0,181.199997,60.399999,51,56.700001,100,69.599998,73.199997,70.199997
20161210034500,180.0,181.199997,60.399999,51,83.699997,100,69.400002,73.599998,70.599998
20161210040000,180.0,183.600006,61.200002,51,81.599998,100,70.199997,73.099998,70.099998
20161210041500,180.0,183.600006,61.200002,51,90.5,100,69.699997,73.699997,70.699997
20161210043000,180.0,183.600006,61.200002,51,89.5,100,70.5,73.599998,70.599998
20161210044500,180.0,183.600006,61.200002,51,60.0,0,70.699997,73.599998,70.599998
20161210050000,180.0,183.600006,61.200002,51,59.099998,100,69.800003,73.599998,70.599998
20161210051500,180.0,183.600006,61.200002,51,85.099998,100,69.800003,73.599998,70.599998
20161210053000,180.0,181.199997,60.399999,51,92.699997,100,70.300003,73.599998,70.599998
20161210054500,180.0,186.600006,62.200002,51,83.0,100,70.5,73.599998,70.599998
20161210060000,180.0,178.199997,59.399999,51,79.199997,100,70.699997,73.599998,70.599998
20161210061500,180.0,190.800003,63.600001,53,72.099998,0,70.800003,73.5,70.5
20161210063000,180.0,184.199997,61.399999,52,94.800003,100,70.199997,73.900002,70.900002
20161210064500,180.0,184.199997,61.399999,52,88.400002,100,70.699997,74.300003,71.300003
20161210070000,180.0,184.199997,61.399999,52,83.099998,100,70.800003,74.300003,71.300003
20161210071500,180.0,192.0,64.0,53,65.400002,0,70.699997,73.5,70.5
20161210073000,180.0,187.800003,62.600001,52,59.200001,100,69.800003,73.5,70.5
20161210074500,180.0,187.800003,62.600001,52,90.199997,100,69.599998,73.5,70.5
20161210080000,180.0,187.800003,62.600001,52,84.0,100,70.199997,73.5,70.5
20161210081500,180.0,182.399994,60.799998,51,80.199997,100,70.300003,73.5,70.5
20161210083000,180.0,184.800003,61.600001,51,90.099998,100,70.5,73.900002,70.900002
20161210084500,180.0,184.800003,61.600001,51,91.900002,100,70.5,73.900002,70.900002
20161210090000,180.0,184.800003,61.600001,51,84.900002,100,70.699997,73.900002,70.900002
20161210091500,180.0,182.399994,60.799998,51,81.599998,100,70.699997,73.900002,70.900002
20161210093000,180.0,182.399994,60.799998,51,80.400002,0,70.900002,73.599998,70.599998
20161210094500,180.0,182.399994,60.799998,51,57.099998,100,69.900002,73.900002,70.900002
20161210100000,180.0,182.399994,60.799998,51,68.900002,100,69.900002,74.300003,71.300003
20161210101500,180.0,180.0,60.0,51,89.300003,100,70.199997,74.300003,71.300003
20161210103000,180.0,180.0,60.0,51,87.5,100,70.400002,74.300003,71.300003
20161210104500,180.0,180.0,60.0,51,62.799999,0,70.599998,73.199997,70.199997
20161210110000,180.0,184.800003,61.600001,52,97.199997,100,70.300003,74.300003,71.300003
20161210111500,180.0,184.800003,61.600001,52,90.300003,100,70.900002,74.300003,71.300003
20161210113000,180.0,184.800003,61.600001,52,83.099998,100,71.199997,74.599998,71.599998
20161210114500,180.0,190.800003,63.600001,52,80.699997,100,71.199997,74.599998,71.599998
20161210120000,180.0,185.399994,61.799998,52,86.300003,100,71.300003,74.599998,71.599998
20161210121500,180.0,187.800003,62.600001,52,95.699997,100,71.5,74.599998,71.599998
20161210123000,180.0,184.800003,61.600001,52,92.900002,100,71.5,74.599998,71.599998
20161210124500,180.0,184.800003,61.600001,52,85.800003,100,71.400002,74.599998,71.599998
20161210130000,180.0,184.800003,61.600001,52,81.099998,100,71.400002,74.599998,71.599998
20161210131500,180.0,184.800003,61.600001,52,83.900002,100,71.400002,74.599998,71.599998
20161210133000,180.0,189.0,63.0,52,89.800003,100,71.599998,74.599998,71.599998
20161210134500,180.0,181.199997,60.399999,51,83.699997,100,71.400002,74.599998,71.599998
20161210140000,180.0,183.600006,61.200002,51,81.599998,100,71.400002,74.599998,71.599998
20161210141500,180.0,183.600006,61.200002,51,88.199997,100,71.400002,74.599998,71.599998
20161210143000,180.0,186.600006,62.200002,51,96.699997,100,71.400002,74.599998,71.599998
20161210144500,180.0,183.0,61.0,51,89.099998,100,71.400002,74.599998,71.599998
20161210150000,180.0,183.0,61.0,51,83.099998,100,71.5,74.599998,71.599998
20161210151500,180.0,183.0,61.0,51,74.599998,0,71.900002,74.599998,71.599998
20161210153000,180.0,183.0,61.0,51,58.400002,100,70.800003,74.599998,71.599998
20161210154500,180.0,183.0,61.0,51,94.099998,100,70.699997,74.599998,71.599998
20161210160000,180.0,183.0,61.0,51,86.0,100,71.300003,74.599998,71.599998
20161210161500,180.0,175.800003,58.600001,51,81.099998,100,71.400002,74.599998,71.599998
20161210163000,180.0,184.199997,61.399999,51,89.400002,100,71.599998,74.599998,71.599998
20161210164500,180.0,181.199997,60.399999,51,94.599998,100,71.800003,74.599998,71.599998
20161210170000,180.0,181.199997,60.399999,51,83.699997,100,71.699997,74.599998,71.599998
20161210171500,180.0,184.800003,61.600001,51,81.599998,100,71.599998,74.599998,71.599998
20161210173000,180.0,178.199997,59.399999,51,88.199997,100,71.699997,74.599998,71.599998
20161210174500,180.0,183.0,61.0,51,94.699997,100,71.699997,74.599998,71.599998
20161210180000,180.0,183.0,61.0,51,84.900002,100,71.800003,74.599998,71.599998
20161210181500,180.0,183.0,61.0,51,60.799999,0,71.400002,74.599998,71.599998
20161210183000,180.0,183.0,61.0,51,59.900002,100,70.699997,74.599998,71.599998
20161210184500,180.0,177.600006,59.200002,51,92.900002,100,71.0,74.599998,71.599998
20161210190000,180.0,180.0,60.0,51,85.0,100,71.300003,74.599998,71.599998
20161210191500,180.0,180.0,60.0,51,78.699997,100,71.5,74.599998,71.599998
20161210193000,180.0,180.0,60.0,51,82.800003,100,71.599998,74.599998,71.599998
20161210194500,180.0,180.0,60.0,51,89.0,100,71.699997,74.599998,71.599998
20161210200000,180.0,184.199997,61.399999,51,81.099998,100,71.699997,74.599998,71.599998
20161210201500,180.0,184.199997,61.399999,51,70.5,0,71.900002,74.599998,71.599998
20161210203000,180.0,181.800003,60.600001,51,57.200001,100,70.900002,74.599998,71.599998
20161210204500,180.0,179.399994,59.799998,51,89.800003,100,70.699997,74.599998,71.599998
20161210210000,180.0,172.800003,57.600001,51,84.300003,100,71.199997,74.599998,71.599998
20161210211500,180.0,175.800003,58.600001,52,81.900002,100,71.400002,74.599998,71.599998
20161210213000,180.0,169.800003,56.600001,52,87.900002,100,71.599998,74.599998,71.599998
20161210214500,180.0,171.600006,57.200002,52,95.0,100,71.699997,74.599998,71.599998
20161210220000,180.0,175.800003,58.600001,52,60.0,0,71.400002,74.599998,71.599998
20161210221500,180.0,177.600006,59.200002,52,61.400002,100,70.5,74.599998,71.599998
20161210223000,180.0,175.800003,58.600001,52,86.5,100,71.0,74.599998,71.599998
20161210224500,180.0,175.800003,58.600001,52,95.300003,100,71.300003,74.599998,71.599998
20161210230000,180.0,173.399994,57.799998,52,89.699997,100,71.400002,74.599998,71.599998
20161210231500,180.0,177.0,59.0,52,82.0,100,71.5,74.599998,71.599998
20161210233000,180.0,177.0,59.0,52,82.0,100,71.400002,74.599998,71.599998
20161210234500,180.0,177.0,59.0,52,91.800003,100,71.599998,74.599998,71.599998
20161211000000,180.0,173.399994,57.799998,52,92.900002,100,71.699997,74.599998,71.599998
20161211001500,180.0,176.399994,58.799998,52,58.0,100,71.199997,74.599998,71.599998
20161211003000,180.0,174.600006,58.200002,52,74.400002,100,70.5,74.599998,71.599998
20161211004500,180.0,174.600006,58.200002,52,82.599998,100,71.199997,74.599998,71.599998
20161211010000,180.0,176.399994,58.799998,52,92.099998,100,71.199997,74.599998,71.599998
20161211011500,180.0,176.399994,58.799998,52,92.099998,100,71.400002,74.599998,71.599998
20161211013000,180.0,174.600006,58.200002,52,83.099998,100,71.5,74.599998,71.599998
20161211014500,180.0,177.0,59.0,52,80.699997,100,71.400002,74.599998,71.599998
20161211020000,180.0,184.199997,61.399999,52,84.5,100,71.599998,74.599998,71.599998
20161211021500,180.0,184.199997,61.399999,52,59.5,100,71.0,74.599998,71.599998
20161211023000,180.0,184.199997,61.399999,52,87.599998,100,70.5,74.599998,71.599998
20161211024500,180.0,184.199997,61.399999,52,82.5,100,71.199997,74.599998,71.599998
20161211030000,180.0,181.800003,60.600001,52,81.099998,100,71.199997,74.599998,71.599998
20161211031500,180.0,181.800003,60.600001,52,89.800003,100,71.300003,74.599998,71.599998
20161211033000,180.0,186.0,62.0,52,95.900002,100,71.400002,74.599998,71.599998
20161211034500,180.0,183.0,61.0,52,88.5,100,71.400002,74.599998,71.599998
20161211040000,180.0,183.0,61.0,52,82.300003,100,71.5,74.599998,71.599998
20161211041500,180.0,183.0,61.0,52,83.199997,100,71.400002,74.599998,71.599998
20161211043000,180.0,183.0,61.0,52,93.300003,100,71.599998,74.599998,71.599998
20161211044500,180.0,183.0,61.0,52,93.300003,100,71.599998,74.599998,71.599998
20161211050000,180.0,183.0,61.0,52,84.300003,100,71.699997,74.599998,71.599998
20161211051500,180.0,183.0,61.0,52,81.099998,100,71.599998,74.599998,71.599998
20161211053000,180.0,183.0,61.0,52,88.800003,100,71.599998,74.599998,71.599998
20161211054500,180.0,183.0,61.0,52,62.0,0,71.800003,74.599998,71.599998
20161211060000,180.0,187.800003,62.600001,52,59.200001,100,70.699997,74.599998,71.599998
20161211061500,180.0,177.600006,59.200002,54,78.199997,100,71.199997,74.599998,71.599998
20161211063000,180.0,177.600006,59.200002,54,78.199997,100,71.099998,74.599998,71.599998
20161211064500,180.0,175.800003,58.600001,54,91.599998,100,70.900002,74.599998,71.599998
20161211070000,180.0,177.600006,59.200002,54,102.5,100,70.800003,74.599998,71.599998
20161211071500,180.0,177.600006,59.200002,54,96.199997,100,70.800003,74.599998,71.599998
20161211073000,180.0,177.600006,59.200002,54,90.400002,100,70.900002,74.599998,71.599998
20161211074500,180.0,175.800003,58.600001,54,92.699997,100,71.199997,74.599998,71.599998
20161211080000,180.0,175.800003,58.600001,54,104.5,100,71.099998,74.599998,71.599998
20161211081500,180.0,175.800003,58.600001,54,109.800003,100,71.199997,74.599998,71.599998
20161211083000,180.0,175.800003,58.600001,54,97.199997,100,71.199997,74.599998,71.599998
20161211084500,180.0,177.600006,59.200002,54,91.300003,100,71.300003,74.599998,71.599998
20161211090000,180.0,175.800003,58.600001,54,100.800003,100,71.300003,74.599998,71.599998
20161211091500,180.0,181.800003,60.600001,54,96.900002,0,71.900002,74.599998,71.599998
20161211093000,180.0,181.800003,60.600001,54,60.400002,100,70.900002,74.599998,71.599998
20161211094500,180.0,177.600006,59.200002,54,79.699997,100,70.699997,74.5,71.5
20161211100000,180.0,174.600006,58.200002,54,95.300003,100,71.0,74.5,71.5
20161211101500,180.0,178.199997,59.399999,54,83.400002,100,71.0,74.5,71.5
20161211103000,180.0,174.600006,58.200002,54,87.599998,100,71.099998,74.5,71.5
20161211104500,180.0,176.399994,58.799998,54,97.599998,100,71.199997,74.5,71.5
20161211110000,180.0,179.399994,59.799998,54,85.300003,100,71.199997,74.400002,71.400002
20161211111500,180.0,176.399994,58.799998,54,88.099998,100,71.199997,74.400002,71.400002
20161211113000,180.0,174.0,58.0,54,95.900002,100,71.300003,74.300003,71.300003
20161211114500,180.0,176.399994,58.799998,54,85.0,100,71.400002,74.300003,71.300003
20161211120000,180.0,181.800003,60.600001,51,61.0,0,71.599998,74.300003,71.300003
20161211121500,180.0,181.800003,60.600001,51,58.400002,100,70.900002,74.300003,71.300003
20161211123000,180.0,179.399994,59.799998,51,59.5,100,70.900002,74.300003,71.300003
20161211124500,180.0,177.600006,59.200002,51,60.700001,100,70.599998,74.300003,71.300003
20161211130000,180.0,177.600006,59.200002,51,77.699997,100,70.800003,74.300003,71.300003
20161211131500,180.0,174.600006,58.200002,51,85.5,100,71.400002,74.300003,71.300003
20161211133000,180.0,174.600006,58.200002,51,59.200001,0,71.199997,74.300003,71.300003
20161211134500,180.0,172.199997,57.399999,51,59.200001,100,70.800003,74.300003,71.300003
20161211140000,180.0,179.399994,59.799998,51,60.299999,100,70.699997,74.300003,71.300003
20161211141500,180.0,175.800003,58.600001,51,60.299999,100,70.699997,74.300003,71.300003
20161211143000,180.0,172.800003,57.600001,51,90.599998,100,71.0,74.300003,71.300003
20161211144500,180.0,172.800003,57.600001,51,73.599998,0,71.599998,74.300003,71.300003
20161211150000,180.0,172.800003,57.600001,51,58.799999,100,70.900002,74.300003,71.300003
20161211151500,180.0,172.800003,57.600001,51,59.900002,100,70.699997,74.300003,71.300003
20161211153000,180.0,174.600006,58.200002,51,65.699997,100,70.5,74.300003,71.300003
20161211154500,180.0,177.0,59.0,51,87.300003,100,71.300003,74.300003,71.300003
20161211160000,180.0,177.0,59.0,51,66.699997,0,71.599998,74.300003,71.300003
20161211161500,180.0,177.0,59.0,51,59.200001,100,70.900002,74.300003,71.300003
20161211163000,180.0,174.0,58.0,51,59.200001,100,70.699997,74.300003,71.300003
20161211164500,180.0,177.0,59.0,51,64.599998,100,70.5,74.300003,71.300003
20161211170000,180.0,177.0,59.0,51,72.699997,100,71.0,74.300003,71.300003
20161211171500,180.0,174.0,58.0,51,77.300003,100,71.300003,74.300003,71.300003
20161211173000,180.0,177.600006,59.200002,51,71.800003,100,71.400002,74.300003,71.300003
20161211174500,180.0,177.600006,59.200002,51,61.200001,0,71.400002,74.300003,71.300003
20161211180000,180.0,174.0,58.0,51,59.200001,100,70.900002,74.300003,71.300003
20161211181500,180.0,174.0,58.0,51,59.200001,100,70.699997,74.300003,71.300003
20161211183000,180.0,174.0,58.0,51,65.400002,100,70.599998,74.300003,71.300003
20161211184500,180.0,175.800003,58.600001,51,68.199997,100,71.0,74.300003,71.300003
20161211190000,180.0,175.800003,58.600001,52,65.300003,100,70.900002,74.300003,71.300003
20161211191500,180.0,178.199997,59.399999,52,77.400002,100,71.300003,74.300003,71.300003
20161211193000,180.0,178.199997,59.399999,52,60.5,0,71.400002,74.300003,71.300003
20161211194500,180.0,175.800003,58.600001,52,58.299999,100,70.699997,74.300003,71.300003
20161211200000,180.0,172.800003,57.600001,52,61.5,100,70.400002,74.300003,71.300003
20161211201500,180.0,172.800003,57.600001,52,87.5,100,71.0,74.300003,71.300003
20161211203000,180.0,172.800003,57.600001,52,76.0,100,71.5,74.300003,71.300003
20161211204500,180.0,174.600006,58.200002,53,59.200001,100,70.900002,74.300003,71.300003
20161211210000,180.0,174.600006,58.200002,53,60.0,100,70.5,74.300003,71.300003
20161211211500,180.0,177.0,59.0,53,87.900002,100,70.800003,74.300003,71.300003
20161211213000,180.0,173.399994,57.799998,53,81.400002,100,71.400002,74.300003,71.300003
20161211214500,180.0,177.0,59.0,53,62.799999,0,71.199997,74.300003,71.300003
20161211220000,180.0,173.399994,57.799998,53,60.0,100,70.699997,74.300003,71.300003
20161211221500,180.0,173.399994,57.799998,53,60.0,100,70.699997,74.300003,71.300003
20161211223000,180.0,173.399994,57.799998,53,63.599998,100,70.699997,74.300003,71.300003
20161211224500,180.0,175.800003,58.600001,53,82.099998,100,71.099998,74.300003,71.300003
20161211230000,180.0,175.800003,58.600001,53,64.900002,0,71.599998,74.300003,71.300003
20161211231500,180.0,175.800003,58.600001,53,58.799999,100,70.800003,74.300003,71.300003
20161211233000,180.0,175.800003,58.600001,53,59.900002,100,70.5,74.300003,71.300003
20161211234500,180.0,175.800003,58.600001,53,92.900002,100,70.800003,74.300003,71.300003
20161212000000,180.0,179.399994,59.799998,53,78.699997,100,71.300003,74.300003,71.300003
20161212001500,180.0,184.800003,61.600001,53,60.400002,0,71.400002,74.300003,71.300003
20161212003000,180.0,184.800003,61.600001,53,58.400002,100,70.5,74.300003,71.300003
20161212004500,180.0,184.800003,61.600001,53,82.5,100,70.5,74.300003,71.300003
20161212010000,180.0,187.800003,62.600001,53,86.300003,100,71.300003,74.300003,71.300003
20161212011500,180.0,187.800003,62.600001,53,62.799999,0,71.300003,74.300003,71.300003
20161212013000,180.0,183.600006,61.200002,52,59.700001,100,70.400002,74.300003,71.300003
20161212014500,180.0,183.600006,61.200002,52,81.5,100,70.699997,74.300003,71.300003
20161212020000,180.0,189.0,63.0,52,91.099998,100,71.300003,74.300003,71.300003
20161212021500,180.0,179.399994,59.799998,52,61.599998,0,71.300003,74.300003,71.300003
20161212023000,180.0,182.399994,60.799998,52,60.0,100,70.599998,74.300003,71.300003
20161212024500,180.0,182.399994,60.799998,52,86.699997,100,70.400002,74.300003,71.300003
20161212030000,180.0,182.399994,60.799998,52,76.800003,100,71.199997,74.300003,71.300003
20161212031500,180.0,180.0,60.0,52,78.199997,100,71.400002,74.300003,71.300003
20161212033000,180.0,185.399994,61.799998,52,58.799999,100,70.900002,74.300003,71.300003
20161212034500,180.0,179.399994,59.799998,52,60.299999,100,70.300003,74.300003,71.300003
20161212040000,180.0,174.0,58.0,52,88.699997,100,70.800003,74.300003,71.300003
20161212041500,180.0,180.0,60.0,52,79.199997,100,71.5,74.300003,71.300003
20161212043000,180.0,174.600006,58.200002,52,62.0,100,70.900002,74.300003,71.300003
20161212044500,180.0,178.199997,59.399999,52,61.200001,100,70.400002,74.300003,71.300003
20161212050000,180.0,175.800003,58.600001,52,83.099998,100,71.0,74.300003,71.300003
20161212051500,180.0,175.800003,58.600001,52,77.099998,0,71.699997,74.300003,71.300003
20161212053000,180.0,177.600006,59.200002,52,60.799999,100,71.0,74.300003,71.300003
20161212054500,180.0,177.600006,59.200002,52,59.299999,100,70.5,74.300003,71.300003
20161212060000,180.0,175.800003,58.600001,52,81.199997,100,70.699997,74.300003,71.300003
20161212061500,180.0,177.600006,59.200002,52,76.300003,100,71.199997,74.300003,71.300003
20161212063000,180.0,177.600006,59.200002,52,83.800003,100,71.400002,74.300003,71.300003
20161212064500,180.0,173.399994,57.799998,52,63.900002,0,71.400002,74.300003,71.300003
20161212070000,180.0,177.0,59.0,52,58.400002,100,70.699997,74.300003,71.300003
20161212071500,180.0,177.0,59.0,52,84.5,100,70.400002,74.300003,71.300003
20161212073000,180.0,177.0,59.0,52,80.5,100,71.099998,74.300003,71.300003
20161212074500,180.0,172.800003,57.600001,52,82.400002,100,71.400002,74.300003,71.300003
20161212080000,180.0,175.800003,58.600001,52,65.099998,0,71.5,74.300003,71.300003
20161212081500,180.0,174.0,58.0,52,58.400002,100,70.699997,74.300003,71.300003
20161212083000,180.0,186.600006,62.200002,55,61.099998,100,70.400002,74.300003,71.300003
20161212084500,180.0,186.600006,62.200002,55,80.199997,100,71.099998,74.300003,71.300003
20161212090000,180.0,182.399994,60.799998,55,85.400002,100,71.400002,74.099998,71.099998
20161212091500,180.0,186.0,62.0,55,60.799999,0,70.699997,73.900002,70.900002
20161212093000,180.0,186.0,62.0,55,59.5,100,70.199997,73.900002,70.900002
20161212094500,180.0,183.0,61.0,51,61.099998,100,69.800003,73.599998,70.599998
20161212100000,180.0,179.399994,59.799998,51,82.099998,100,70.699997,73.599998,70.599998
20161212101500,180.0,179.399994,59.799998,51,61.200001,100,70.400002,73.900002,70.900002
20161212103000,180.0,179.399994,59.799998,51,60.400002,100,70.099998,73.900002,70.900002
20161212104500,180.0,173.399994,57.799998,51,73.800003,100,70.0,73.599998,70.599998
20161212110000,180.0,171.600006,57.200002,52,78.699997,100,70.300003,73.599998,70.599998
20161212111500,180.0,177.600006,59.200002,52,74.400002,100,70.5,73.599998,70.599998
20161212113000,180.0,177.600006,59.200002,52,74.400002,100,69.699997,73.599998,70.599998
20161212114500,180.0,187.800003,62.600001,52,79.099998,100,70.300003,73.900002,70.900002
20161212120000,180.0,184.199997,61.399999,52,84.0,100,71.199997,73.599998,70.599998
20161212121500,180.0,184.199997,61.399999,52,59.599998,100,70.300003,73.900002,70.900002
20161212123000,180.0,184.199997,61.399999,52,75.099998,100,69.900002,73.900002,70.900002
20161212124500,180.0,184.199997,61.399999,52,64.900002,100,70.699997,73.900002,70.900002
20161212130000,180.0,186.600006,62.200002,52,83.0,100,70.400002,73.900002,70.900002
20161212131500,180.0,186.600006,62.200002,52,60.799999,0,71.0,73.900002,70.900002
20161212133000,180.0,181.800003,60.600001,52,59.099998,100,70.099998,73.900002,70.900002
20161212134500,180.0,185.399994,61.799998,52,80.099998,100,70.300003,73.900002,70.900002
20161212140000,180.0,185.399994,61.799998,52,61.299999,0,71.0,73.900002,70.900002
20161212141500,180.0,185.399994,61.799998,52,59.099998,100,70.099998,73.900002,70.900002
20161212143000,180.0,180.0,60.0,52,85.400002,100,70.099998,73.900002,70.900002
20161212144500,180.0,184.199997,61.399999,52,68.599998,100,70.699997,73.900002,70.900002
20161212150000,180.0,184.199997,61.399999,52,71.0,100,70.900002,73.900002,70.900002
20161212151500,180.0,179.399994,59.799998,52,71.0,100,70.900002,73.900002,70.900002
20161212153000,180.0,184.800003,61.600001,52,68.199997,100,70.800003,73.900002,70.900002
20161212154500,180.0,184.800003,61.600001,52,66.800003,100,70.699997,73.900002,70.900002
20161212160000,180.0,184.800003,61.600001,52,71.0,100,70.699997,73.900002,70.900002
20161212161500,180.0,184.800003,61.600001,52,68.900002,100,70.699997,73.900002,70.900002
20161212163000,180.0,184.800003,61.600001,52,66.800003,100,70.5,73.900002,70.900002
20161212164500,180.0,182.399994,60.799998,52,73.900002,100,70.5,73.900002,70.900002
20161212170000,180.0,182.399994,60.799998,52,90.5,100,71.400002,74.300003,71.300003
20161212171500,180.0,182.399994,60.799998,52,59.200001,100,71.0,74.300003,71.300003
20161212173000,180.0,182.399994,60.799998,52,59.200001,100,70.400002,74.300003,71.300003
20161212174500,180.0,186.0,62.0,52,87.300003,100,70.900002,74.300003,71.300003
20161212180000,180.0,186.0,62.0,52,82.0,100,71.300003,74.300003,71.300003
20161212181500,180.0,183.600006,61.200002,52,61.700001,0,71.400002,74.300003,71.300003
20161212183000,180.0,183.600006,61.200002,52,58.799999,100,70.699997,74.300003,71.300003
20161212184500,180.0,183.600006,61.200002,52,59.900002,100,70.400002,74.199997,71.199997
20161212190000,180.0,183.600006,61.200002,52,69.199997,100,71.0,74.199997,71.199997
20161212191500,180.0,183.600006,61.200002,52,69.199997,100,70.800003,74.099998,71.099998
20161212193000,180.0,183.600006,61.200002,52,72.199997,100,70.800003,74.0,71.0
20161212194500,180.0,183.600006,61.200002,52,68.699997,100,70.800003,74.0,71.0
20161212200000,180.0,177.600006,59.200002,52,67.699997,100,70.800003,74.0,71.0
20161212201500,180.0,184.800003,61.600001,52,71.5,100,70.699997,74.0,71.0
20161212203000,180.0,182.399994,60.799998,52,69.699997,100,70.800003,74.0,71.0
20161212204500,180.0,182.399994,60.799998,52,67.699997,100,70.699997,74.0,71.0
20161212210000,180.0,182.399994,60.799998,52,72.0,100,70.699997,74.0,71.0
20161212211500,180.0,179.399994,59.799998,52,68.699997,100,70.699997,74.0,71.0
20161212213000,180.0,179.399994,59.799998,52,68.699997,100,70.900002,74.0,71.0
20161212214500,180.0,174.600006,58.200002,52,72.900002,100,70.900002,74.0,71.0
20161212220000,180.0,174.600006,58.200002,52,70.900002,100,70.800003,74.0,71.0
20161212221500,180.0,172.800003,57.600001,52,68.699997,100,70.900002,74.0,71.0
20161212223000,180.0,172.800003,57.600001,52,68.699997,100,70.800003,74.0,71.0
20161212224500,180.0,179.399994,59.799998,52,71.5,100,70.800003,74.0,71.0
20161212230000,180.0,179.399994,59.799998,52,70.099998,100,70.800003,74.0,71.0
20161212231500,180.0,179.399994,59.799998,52,67.699997,100,70.800003,74.0,71.0
20161212233000,180.0,177.600006,59.200002,52,70.800003,100,70.800003,74.0,71.0
20161212234500,180.0,177.600006,59.200002,52,70.800003,100,70.800003,74.0,71.0
20161213000000,180.0,177.600006,59.200002,52,68.0,100,70.800003,74.0,71.0
20161213001500,180.0,175.800003,58.600001,52,70.599998,100,70.699997,74.0,71.0
20161213003000,180.0,186.0,62.0,52,73.0,100,70.699997,74.0,71.0
20161213004500,180.0,186.0,62.0,52,73.900002,100,71.0,74.0,71.0
20161213010000,180.0,181.800003,60.600001,52,77.0,100,71.199997,74.0,71.0
20161213011500,180.0,194.399994,64.799998,54,58.799999,0,71.0,73.199997,70.199997
20161213013000,180.0,184.800003,61.600001,52,58.799999,0,70.5,73.5,70.5
20161213014500,180.0,184.800003,61.600001,52,58.799999,100,70.199997,73.5,70.5
20161213020000,180.0,184.800003,61.600001,52,58.799999,100,70.0,73.5,70.5
20161213021500,180.0,184.800003,61.600001,52,59.599998,100,69.800003,73.5,70.5
20161213023000,180.0,187.800003,62.600001,52,81.5,100,69.900002,73.5,70.5
20161213024500,180.0,180.0,60.0,51,86.300003,100,70.800003,73.5,70.5
20161213030000,180.0,184.800003,61.600001,51,58.799999,0,70.300003,73.5,70.5
20161213031500,180.0,184.800003,61.600001,51,58.799999,100,69.900002,73.5,70.5
20161213033000,180.0,184.800003,61.600001,51,59.599998,100,69.800003,73.5,70.5
20161213034500,180.0,182.399994,60.799998,51,75.900002,100,70.300003,73.5,70.5
20161213040000,180.0,185.399994,61.799998,51,77.199997,100,70.800003,73.5,70.5
20161213041500,180.0,185.399994,61.799998,51,61.599998,0,70.300003,73.5,70.5
20161213043000,180.0,183.0,61.0,51,94.800003,100,70.199997,80.0,78.0
20161213044500,180.0,178.199997,59.399999,51,105.199997,100,71.199997,80.0,78.0
20161213050000,180.0,178.199997,59.399999,51,96.0,100,71.900002,80.0,78.0
20161213051500,180.0,178.199997,59.399999,51,118.199997,100,72.400002,80.0,78.0
20161213053000,180.0,181.199997,60.399999,51,98.099998,100,73.699997,80.0,78.0
20161213054500,180.0,255.600006,85.200002,63,60.400002,0,73.199997,73.099998,70.099998
20161213060000,180.0,199.199997,66.399999,54,59.200001,0,71.699997,72.300003,69.300003
20161213061500,180.0,187.800003,62.600001,52,59.200001,0,71.0,71.800003,68.800003
20161213063000,180.0,182.399994,60.799998,52,58.400002,0,70.5,72.199997,69.199997
20161213064500,180.0,182.399994,60.799998,54,58.400002,0,70.300003,72.199997,69.199997
20161213070000,180.0,189.0,63.0,54,58.400002,0,69.900002,72.699997,69.699997
20161213071500,180.0,184.800003,61.600001,53,58.400002,100,69.400002,72.699997,69.699997
20161213073000,180.0,189.600006,63.200002,54,58.400002,100,69.599998,72.699997,69.699997
20161213074500,180.0,184.199997,61.399999,52,58.400002,0,69.099998,72.300003,69.300003
20161213080000,180.0,184.199997,61.399999,52,58.400002,100,68.800003,71.800003,68.800003
20161213081500,180.0,184.199997,61.399999,52,58.400002,100,68.599998,71.800003,68.800003
20161213083000,180.0,188.399994,62.799998,52,59.099998,100,68.800003,71.800003,68.800003
20161213084500,180.0,186.0,62.0,52,74.300003,100,68.699997,72.300003,69.300003
20161213090000,180.0,186.0,62.0,53,60.599998,100,69.099998,72.199997,69.199997
20161213091500,180.0,186.0,62.0,53,59.599998,0,68.800003,71.800003,68.800003
20161213093000,180.0,186.0,62.0,53,59.599998,100,68.900002,71.800003,68.800003
20161213094500,180.0,188.399994,62.799998,53,59.599998,100,68.800003,71.599998,68.599998
20161213100000,180.0,188.399994,62.799998,53,59.599998,100,68.800003,72.699997,69.699997
20161213101500,180.0,177.600006,59.200002,53,78.699997,100,69.400002,72.699997,69.699997
20161213103000,180.0,185.399994,61.799998,53,73.0,100,69.599998,72.699997,69.699997
20161213104500,180.0,185.399994,61.799998,52,69.699997,100,69.699997,72.800003,69.800003
20161213110000,180.0,185.399994,61.799998,52,68.699997,100,69.800003,72.800003,69.800003
20161213111500,180.0,189.0,63.0,52,68.699997,100,69.800003,72.800003,69.800003
20161213113000,180.0,184.199997,61.399999,52,72.900002,100,70.0,72.800003,69.800003
20161213114500,180.0,188.399994,62.799998,52,59.200001,0,69.800003,72.800003,69.800003
20161213120000,180.0,188.399994,62.799998,52,59.200001,0,69.599998,72.800003,69.800003
20161213121500,180.0,188.399994,62.799998,52,58.400002,100,69.400002,72.800003,69.800003
20161213123000,180.0,188.399994,62.799998,52,59.5,100,69.300003,72.800003,69.800003
20161213124500,180.0,186.0,62.0,52,59.5,100,69.300003,72.800003,69.800003
20161213130000,180.0,179.399994,59.799998,52,60.299999,100,69.199997,72.800003,69.800003
20161213131500,180.0,185.399994,61.799998,52,74.800003,100,69.900002,72.800003,69.800003
20161213133000,180.0,182.399994,60.799998,52,59.200001,0,69.599998,72.800003,69.800003
20161213134500,180.0,173.399994,57.799998,52,58.400002,100,69.199997,72.800003,69.800003
20161213140000,180.0,176.399994,58.799998,52,59.099998,100,69.199997,72.800003,69.800003
20161213141500,180.0,173.399994,57.799998,52,75.800003,100,69.199997,72.800003,69.800003
20161213143000,180.0,170.399994,56.799998,52,87.699997,100,70.0,72.800003,69.800003
20161213144500,180.0,172.800003,57.600001,52,59.599998,0,69.599998,72.800003,69.800003
20161213150000,180.0,175.800003,58.600001,52,58.799999,100,69.199997,72.800003,69.800003
20161213151500,180.0,172.800003,57.600001,52,59.900002,100,69.099998,72.800003,69.800003
20161213153000,180.0,174.600006,58.200002,52,86.199997,100,69.599998,72.800003,69.800003
20161213154500,180.0,174.600006,58.200002,52,63.200001,0,70.0,72.800003,69.800003
20161213160000,180.0,177.600006,59.200002,52,60.799999,100,69.300003,72.800003,69.800003
20161213161500,180.0,184.800003,61.600001,52,60.799999,100,68.800003,72.800003,69.800003
20161213163000,180.0,184.800003,61.600001,52,71.0,100,69.599998,72.800003,69.800003
20161213164500,180.0,191.399994,63.799998,52,69.099998,100,69.599998,72.800003,69.800003
20161213170000,180.0,188.399994,62.799998,52,71.5,100,69.599998,72.800003,69.800003
20161213171500,180.0,185.399994,61.799998,52,68.199997,100,69.699997,72.800003,69.800003
20161213173000,180.0,185.399994,61.799998,52,67.199997,100,69.699997,72.800003,69.800003
20161213174500,180.0,185.399994,61.799998,52,72.0,100,69.699997,72.800003,69.800003
20161213180000,180.0,183.0,61.0,52,71.099998,100,69.900002,72.800003,69.800003
20161213181500,180.0,189.600006,63.200002,52,59.599998,0,69.599998,72.800003,69.800003
20161213183000,180.0,186.0,62.0,52,60.799999,100,69.099998,72.800003,69.800003
20161213184500,180.0,186.0,62.0,52,83.5,100,69.199997,72.800003,69.800003
20161213190000,180.0,189.0,63.0,52,71.099998,100,69.699997,72.800003,69.800003
20161213191500,180.0,184.199997,61.399999,52,65.800003,100,70.0,72.800003,69.800003
20161213193000,180.0,174.600006,58.200002,52,59.599998,100,69.400002,72.800003,69.800003
20161213194500,180.0,174.600006,58.200002,52,60.400002,100,69.099998,72.800003,69.800003
20161213200000,180.0,172.800003,57.600001,52,71.300003,100,69.800003,72.699997,69.699997
20161213201500,180.0,172.800003,57.600001,52,67.300003,100,69.599998,72.699997,69.699997
20161213203000,180.0,177.600006,59.200002,52,67.300003,100,69.5,72.5,69.5
20161213204500,180.0,198.600006,66.200002,56,59.599998,0,69.300003,71.800003,68.800003
20161213210000,180.0,187.800003,62.600001,53,59.599998,100,68.900002,72.199997,69.199997
20161213211500,180.0,187.800003,62.600001,53,59.599998,100,68.699997,72.199997,69.199997
20161213213000,180.0,184.800003,61.600001,53,59.599998,100,68.599998,72.199997,69.199997
20161213214500,180.0,184.800003,61.600001,52,80.699997,100,68.699997,72.699997,69.699997
20161213220000,180.0,184.800003,61.600001,51,89.300003,100,69.699997,72.699997,69.699997
20161213221500,180.0,184.800003,61.600001,51,80.199997,100,70.0,72.699997,69.699997
20161213223000,180.0,184.800003,61.600001,51,58.700001,100,69.199997,72.699997,69.699997
20161213224500,180.0,182.399994,60.799998,51,59.5,100,68.900002,72.699997,69.699997
20161213230000,180.0,182.399994,60.799998,51,80.599998,100,69.300003,72.699997,69.699997
20161213231500,180.0,182.399994,60.799998,51,75.400002,100,69.800003,72.699997,69.699997
20161213233000,180.0,182.399994,60.799998,51,60.099998,0,69.699997,72.699997,69.699997
20161213234500,180.0,182.399994,60.799998,51,58.700001,100,69.099998,72.699997,69.699997
20161214000000,180.0,182.399994,60.799998,51,59.900002,100,69.0,72.699997,69.699997
20161214001500,180.0,182.399994,60.799998,51,87.699997,100,69.300003,72.699997,69.699997
20161214003000,180.0,180.0,60.0,51,86.099998,100,69.800003,72.699997,69.699997
20161214004500,180.0,181.800003,60.600001,51,58.400002,100,69.300003,72.699997,69.699997
20161214010000,180.0,181.800003,60.600001,51,58.400002,100,68.900002,72.699997,69.699997
20161214011500,180.0,184.199997,61.399999,51,82.099998,100,69.099998,72.699997,69.699997
20161214013000,180.0,184.199997,61.399999,52,62.799999,0,69.300003,71.800003,68.800003
20161214014500,180.0,198.0,66.0,54,59.599998,0,68.800003,70.900002,67.900002
20161214020000,180.0,186.600006,62.200002,52,77.699997,100,68.699997,72.400002,69.400002
20161214021500,180.0,186.600006,62.200002,52,84.400002,100,69.800003,72.699997,69.699997
20161214023000,180.0,183.0,61.0,52,60.0,100,69.400002,72.699997,69.699997
20161214024500,180.0,186.0,62.0,52,60.0,100,69.0,72.699997,69.699997
20161214030000,180.0,186.0,62.0,52,77.699997,100,68.900002,72.699997,69.699997
20161214031500,180.0,186.0,62.0,52,60.0,100,69.300003,72.699997,69.699997
20161214033000,180.0,186.0,62.0,52,72.5,100,69.300003,72.5,69.5
20161214034500,180.0,186.0,62.0,52,72.5,100,69.599998,72.400002,69.400002
20161214040000,180.0,186.0,62.0,52,59.700001,0,69.300003,72.300003,69.300003
20161214041500,180.0,183.0,61.0,52,58.299999,100,68.900002,72.300003,69.300003
20161214043000,180.0,183.0,61.0,52,59.099998,100,68.599998,72.300003,69.300003
20161214044500,180.0,183.0,61.0,52,74.900002,100,68.599998,72.300003,69.300003
20161214050000,180.0,185.399994,61.799998,52,85.699997,100,69.300003,72.300003,69.300003
20161214051500,180.0,187.800003,62.600001,52,61.200001,0,69.699997,72.300003,69.300003
20161214053000,180.0,182.399994,60.799998,52,60.0,0,69.300003,72.300003,69.300003
20161214054500,180.0,180.0,60.0,52,58.799999,0,69.099998,72.300003,69.300003
20161214060000,180.0,184.800003,61.600001,52,58.799999,100,68.699997,72.300003,69.300003
20161214061500,180.0,184.800003,61.600001,52,58.799999,100,68.599998,72.300003,69.300003
20161214063000,180.0,184.800003,61.600001,52,82.5,100,68.900002,72.300003,69.300003
20161214064500,180.0,177.600006,59.200002,54,60.400002,0,69.199997,72.300003,69.300003
20161214070000,180.0,182.399994,60.799998,49,58.700001,100,68.699997,72.300003,69.300003
20161214071500,180.0,174.600006,58.200002,53,87.199997,100,68.599998,72.300003,69.300003
20161214073000,180.0,176.399994,58.799998,53,77.800003,100,69.599998,72.300003,69.300003
20161214074500,180.0,176.399994,58.799998,53,58.799999,100,68.900002,72.300003,69.300003
20161214080000,180.0,183.0,61.0,53,58.799999,100,68.699997,72.300003,69.300003
20161214081500,180.0,183.0,61.0,53,58.799999,100,68.699997,72.300003,69.300003
20161214083000,180.0,180.0,60.0,53,90.300003,100,68.900002,72.199997,69.199997
20161214084500,180.0,181.800003,60.600001,53,66.5,0,69.400002,72.199997,69.199997
20161214090000,180.0,181.800003,60.600001,53,59.200001,100,68.900002,72.199997,69.199997
