PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161214091500,180.0,181.800003,60.600001,53,58.299999,100,68.699997,72.199997,69.199997
20161214093000,180.0,177.0,59.0,54,59.099998,100,68.599998,72.199997,69.199997
20161214094500,180.0,184.199997,61.399999,54,76.300003,100,68.5,72.099998,69.099998
20161214100000,180.0,184.199997,61.399999,54,74.0,100,69.300003,72.199997,69.199997
20161214101500,180.0,184.199997,61.399999,52,58.799999,0,69.099998,71.900002,68.900002
20161214103000,180.0,184.199997,61.399999,52,57.5,100,68.599998,72.0,69.0
20161214104500,180.0,189.0,63.0,52,58.299999,100,68.400002,71.800003,68.800003
20161214110000,180.0,183.0,61.0,52,59.0,100,68.300003,71.800003,68.800003
20161214111500,180.0,185.399994,61.799998,52,59.0,100,68.199997,71.800003,68.800003
20161214113000,180.0,185.399994,61.799998,52,78.300003,100,68.400002,71.800003,68.800003
20161214114500,180.0,185.399994,61.799998,52,70.300003,0,69.199997,71.800003,68.800003
20161214120000,180.0,185.399994,61.799998,52,58.799999,0,68.599998,71.800003,68.800003
20161214121500,180.0,185.399994,61.799998,52,58.799999,100,68.400002,71.800003,68.800003
20161214123000,180.0,185.399994,61.799998,52,58.799999,100,68.300003,71.800003,68.800003
20161214124500,180.0,181.199997,60.399999,52,59.5,100,68.199997,71.800003,68.800003
20161214130000,180.0,181.199997,60.399999,52,73.800003,100,68.199997,71.800003,68.800003
20161214131500,180.0,184.199997,61.399999,52,77.699997,0,69.099998,71.800003,68.800003
20161214133000,180.0,184.199997,61.399999,52,58.400002,0,68.800003,71.800003,68.800003
20161214134500,180.0,184.199997,61.399999,52,58.400002,0,68.599998,71.800003,68.800003
20161214140000,180.0,184.199997,61.399999,52,58.400002,100,68.400002,71.800003,68.800003
20161214141500,180.0,184.199997,61.399999,52,58.400002,100,68.300003,71.400002,68.400002
20161214143000,180.0,184.199997,61.399999,52,58.400002,100,68.199997,71.800003,68.800003
20161214144500,180.0,181.800003,60.600001,52,59.200001,100,68.199997,71.800003,68.800003
20161214150000,180.0,184.800003,61.600001,52,86.800003,100,68.599998,71.800003,68.800003
20161214151500,180.0,180.0,60.0,52,71.5,100,68.900002,71.800003,68.800003
20161214153000,180.0,184.800003,61.600001,52,67.300003,100,68.900002,71.800003,68.800003
20161214154500,180.0,184.800003,61.600001,52,69.599998,100,69.0,71.800003,68.800003
20161214160000,180.0,184.800003,61.600001,52,58.0,0,68.900002,71.800003,68.800003
20161214161500,180.0,182.399994,60.799998,52,58.0,0,68.599998,71.800003,68.800003
20161214163000,180.0,179.399994,59.799998,52,58.0,100,68.400002,71.800003,68.800003
20161214164500,180.0,176.399994,58.799998,52,59.5,100,68.199997,71.800003,68.800003
20161214170000,180.0,181.199997,60.399999,52,61.5,100,68.099998,71.800003,68.800003
20161214171500,180.0,181.199997,60.399999,52,71.800003,100,68.699997,71.800003,68.800003
20161214173000,180.0,184.199997,61.399999,52,73.5,100,68.900002,71.800003,68.800003
20161214174500,180.0,184.199997,61.399999,52,59.599998,0,68.900002,71.800003,68.800003
20161214180000,180.0,186.600006,62.200002,52,57.599998,100,68.400002,71.800003,68.800003
20161214181500,180.0,186.600006,62.200002,52,58.700001,100,68.099998,71.800003,68.800003
20161214183000,180.0,186.600006,62.200002,52,68.900002,100,68.0,71.800003,68.800003
20161214184500,180.0,186.600006,62.200002,52,79.599998,100,68.800003,71.800003,68.800003
20161214190000,180.0,186.600006,62.200002,52,57.599998,0,68.599998,71.800003,68.800003
20161214191500,180.0,186.600006,62.200002,53,57.599998,100,68.199997,71.800003,68.800003
20161214193000,180.0,189.600006,63.200002,53,60.099998,100,67.900002,71.800003,68.800003
20161214194500,180.0,189.600006,63.200002,52,65.300003,100,68.599998,71.800003,68.800003
20161214200000,180.0,183.0,61.0,51,70.5,100,68.699997,71.800003,68.800003
20161214201500,180.0,183.0,61.0,51,66.400002,100,68.800003,71.800003,68.800003
20161214203000,180.0,185.399994,61.799998,51,69.199997,100,68.699997,71.800003,68.800003
20161214204500,180.0,185.399994,61.799998,51,67.699997,100,68.699997,71.800003,68.800003
20161214210000,180.0,185.399994,61.799998,51,67.699997,100,68.699997,71.800003,68.800003
20161214211500,180.0,185.399994,61.799998,51,70.099998,100,68.699997,71.800003,68.800003
20161214213000,180.0,185.399994,61.799998,51,66.800003,100,68.699997,71.800003,68.800003
20161214214500,180.0,181.199997,60.399999,51,69.599998,100,68.599998,71.800003,68.800003
20161214220000,180.0,186.600006,62.200002,51,66.300003,100,68.599998,71.800003,68.800003
20161214221500,180.0,186.600006,62.200002,52,59.200001,100,68.199997,71.699997,68.699997
20161214223000,180.0,186.600006,62.200002,51,59.200001,100,67.900002,71.800003,68.800003
20161214224500,180.0,183.0,61.0,51,85.599998,100,68.5,71.800003,68.800003
20161214230000,180.0,179.399994,59.799998,51,75.900002,100,68.900002,71.800003,68.800003
20161214231500,180.0,183.0,61.0,51,58.799999,0,68.800003,71.800003,68.800003
20161214233000,180.0,183.0,61.0,51,57.400002,100,68.099998,71.800003,68.800003
20161214234500,180.0,180.0,60.0,51,70.5,100,67.900002,71.599998,68.599998
20161215000000,180.0,182.399994,60.799998,51,66.800003,100,68.400002,71.099998,68.099998
20161215001500,180.0,182.399994,60.799998,52,73.900002,100,68.099998,72.199997,69.199997
20161215003000,180.0,182.399994,60.799998,52,85.099998,100,68.900002,72.199997,69.199997
20161215004500,180.0,182.399994,60.799998,52,86.099998,100,69.400002,72.199997,69.199997
20161215010000,180.0,182.399994,60.799998,52,74.699997,0,69.5,72.199997,69.199997
20161215011500,180.0,182.399994,60.799998,52,57.200001,100,68.599998,72.199997,69.199997
20161215013000,180.0,182.399994,60.799998,52,72.699997,100,68.199997,72.199997,69.199997
20161215014500,180.0,182.399994,60.799998,52,76.900002,100,69.0,72.199997,69.199997
20161215020000,180.0,182.399994,60.799998,52,82.5,100,69.199997,72.199997,69.199997
20161215021500,180.0,182.399994,60.799998,52,76.300003,100,69.300003,72.199997,69.199997
20161215023000,180.0,182.399994,60.799998,52,66.800003,0,69.400002,72.199997,69.199997
20161215024500,180.0,182.399994,60.799998,52,57.900002,100,68.400002,72.199997,69.199997
20161215030000,180.0,182.399994,60.799998,52,93.0,100,68.300003,72.199997,69.199997
20161215031500,180.0,185.399994,61.799998,52,83.699997,100,69.099998,72.199997,69.199997
20161215033000,180.0,185.399994,61.799998,52,80.699997,100,69.400002,72.199997,69.199997
20161215034500,180.0,185.399994,61.799998,52,60.0,100,68.800003,72.199997,69.199997
20161215040000,180.0,185.399994,61.799998,52,117.400002,100,69.199997,78.800003,75.800003
20161215041500,180.0,181.800003,60.600001,52,99.599998,100,69.699997,78.800003,75.800003
20161215043000,180.0,184.199997,61.399999,52,94.199997,100,70.0,78.800003,75.800003
20161215044500,180.0,179.399994,59.799998,52,107.300003,100,70.300003,78.800003,75.800003
20161215050000,180.0,181.800003,60.600001,52,113.900002,100,70.599998,78.800003,75.800003
20161215051500,180.0,177.0,59.0,52,99.099998,100,71.0,78.800003,75.800003
20161215053000,180.0,182.399994,60.799998,52,94.5,100,71.599998,78.800003,75.800003
20161215054500,180.0,179.399994,59.799998,52,103.5,100,71.800003,78.800003,75.800003
20161215060000,180.0,179.399994,59.799998,52,114.900002,100,71.699997,78.800003,75.800003
20161215061500,180.0,179.399994,59.799998,52,99.5,100,71.599998,78.800003,75.800003
20161215063000,180.0,179.399994,59.799998,52,97.099998,100,71.599998,78.800003,75.800003
20161215064500,180.0,176.399994,58.799998,52,117.400002,100,71.599998,78.800003,75.800003
20161215070000,180.0,176.399994,58.799998,52,99.699997,100,71.599998,78.800003,75.800003
20161215071500,180.0,178.199997,59.399999,52,96.0,100,71.599998,78.800003,75.800003
20161215073000,180.0,175.800003,58.600001,52,112.400002,100,71.800003,78.800003,75.800003
20161215074500,180.0,172.199997,57.399999,53,105.699997,100,71.699997,78.800003,75.800003
20161215080000,180.0,183.600006,61.200002,53,94.699997,100,71.800003,78.699997,75.699997
20161215081500,180.0,183.600006,61.200002,53,98.0,100,71.699997,78.599998,75.599998
20161215083000,180.0,183.600006,61.200002,53,116.699997,100,71.800003,78.599998,75.599998
20161215084500,180.0,183.600006,61.200002,53,102.300003,100,71.800003,78.599998,75.599998
20161215090000,180.0,181.199997,60.399999,53,94.099998,100,71.900002,78.599998,75.599998
20161215091500,180.0,181.199997,60.399999,53,98.900002,100,71.800003,78.599998,75.599998
20161215093000,180.0,173.399994,57.799998,53,117.400002,100,71.900002,78.599998,75.599998
20161215094500,180.0,177.600006,59.200002,53,99.599998,100,71.900002,78.599998,75.599998
20161215100000,180.0,180.0,60.0,53,95.400002,100,71.800003,78.599998,75.599998
20161215101500,180.0,178.199997,59.399999,53,106.300003,100,71.800003,78.599998,75.599998
20161215103000,180.0,178.199997,59.399999,53,116.099998,100,71.699997,78.599998,75.599998
20161215104500,180.0,178.199997,59.399999,53,101.900002,100,71.699997,78.599998,75.599998
20161215110000,180.0,175.800003,58.600001,53,93.599998,100,71.800003,78.599998,75.599998
20161215111500,180.0,174.0,58.0,53,111.0,100,71.699997,78.599998,75.599998
20161215113000,180.0,175.800003,58.600001,53,108.5,100,71.800003,78.599998,75.599998
20161215114500,180.0,175.800003,58.600001,53,94.699997,100,71.699997,78.599998,75.599998
20161215120000,180.0,181.199997,60.399999,53,100.400002,100,71.800003,78.599998,75.599998
20161215121500,180.0,184.800003,61.600001,53,117.400002,100,71.900002,78.599998,75.599998
20161215123000,180.0,184.800003,61.600001,53,100.199997,100,72.300003,78.599998,75.599998
20161215124500,180.0,184.800003,61.600001,53,97.099998,100,72.400002,78.599998,75.599998
20161215130000,180.0,182.399994,60.799998,53,118.199997,100,72.199997,78.599998,75.599998
20161215131500,180.0,182.399994,60.799998,53,95.699997,100,72.199997,78.599998,75.599998
20161215133000,180.0,184.800003,61.600001,53,102.0,100,72.199997,78.599998,75.599998
20161215134500,180.0,187.800003,62.600001,53,103.599998,100,72.199997,78.599998,75.599998
20161215140000,180.0,187.800003,62.600001,53,95.900002,100,72.300003,78.599998,75.599998
20161215141500,180.0,184.199997,61.399999,53,118.300003,100,72.199997,78.599998,75.599998
20161215143000,180.0,184.199997,61.399999,53,94.900002,100,72.199997,78.599998,75.599998
20161215144500,180.0,184.199997,61.399999,53,99.800003,100,72.300003,78.599998,75.599998
20161215150000,180.0,187.800003,62.600001,53,113.099998,100,72.300003,78.599998,75.599998
20161215151500,180.0,187.800003,62.600001,53,93.5,100,72.400002,78.599998,75.599998
20161215153000,180.0,187.800003,62.600001,53,102.800003,100,72.599998,78.599998,75.599998
20161215154500,180.0,187.800003,62.600001,53,110.699997,100,72.900002,78.599998,75.599998
20161215160000,180.0,187.800003,62.600001,53,94.199997,100,73.699997,78.599998,75.599998
20161215161500,180.0,187.800003,62.600001,53,117.5,100,73.199997,78.599998,75.599998
20161215163000,180.0,187.800003,62.600001,53,93.800003,100,73.099998,78.599998,75.599998
20161215164500,180.0,187.800003,62.600001,52,113.0,100,73.099998,78.599998,75.599998
20161215170000,180.0,184.199997,61.399999,52,99.099998,100,73.199997,78.599998,75.599998
20161215171500,180.0,184.199997,61.399999,52,99.099998,100,73.099998,78.5,75.5
20161215173000,180.0,184.199997,61.399999,52,108.099998,100,72.900002,78.400002,75.400002
20161215174500,180.0,184.199997,61.399999,52,108.099998,100,72.800003,78.300003,75.300003
20161215180000,180.0,184.199997,61.399999,52,98.800003,100,72.800003,78.300003,75.300003
20161215181500,180.0,184.199997,61.399999,52,116.599998,100,72.699997,78.300003,75.300003
20161215183000,180.0,184.199997,61.399999,52,99.0,100,72.699997,78.300003,75.300003
20161215184500,180.0,184.199997,61.399999,52,99.0,100,73.300003,78.300003,75.300003
20161215190000,180.0,181.199997,60.399999,52,115.599998,100,73.400002,78.300003,75.300003
20161215191500,180.0,174.600006,58.200002,52,97.800003,100,73.5,78.300003,75.300003
20161215193000,180.0,177.600006,59.200002,52,100.599998,100,73.199997,78.300003,75.300003
20161215194500,180.0,179.399994,59.799998,52,114.900002,100,73.0,78.300003,75.300003
20161215200000,180.0,170.399994,56.799998,52,96.300003,100,72.900002,78.300003,75.300003
20161215201500,180.0,170.399994,56.799998,53,100.699997,100,72.900002,78.300003,75.300003
20161215203000,180.0,170.399994,56.799998,53,116.699997,100,72.800003,78.300003,75.300003
20161215204500,180.0,176.399994,58.799998,53,99.5,100,72.699997,78.300003,75.300003
20161215210000,180.0,176.399994,58.799998,53,96.0,100,72.599998,78.099998,75.099998
20161215211500,180.0,172.800003,57.600001,53,111.099998,100,72.400002,78.099998,75.099998
20161215213000,180.0,178.199997,59.399999,53,106.0,100,72.300003,78.300003,75.300003
20161215214500,180.0,181.800003,60.600001,53,94.199997,100,72.300003,78.300003,75.300003
20161215220000,180.0,179.399994,59.799998,53,105.199997,100,72.199997,78.300003,75.300003
20161215221500,180.0,184.199997,61.399999,53,108.699997,100,72.300003,78.300003,75.300003
20161215223000,180.0,181.199997,60.399999,53,93.5,100,72.199997,78.300003,75.300003
20161215224500,180.0,181.199997,60.399999,53,97.800003,100,72.099998,78.300003,75.300003
20161215230000,180.0,181.199997,60.399999,53,117.400002,100,72.099998,78.300003,75.300003
20161215231500,180.0,181.199997,60.399999,53,101.599998,100,72.099998,78.300003,75.300003
20161215233000,180.0,181.199997,60.399999,53,93.900002,100,72.099998,78.300003,75.300003
20161215234500,180.0,184.199997,61.399999,53,105.400002,100,72.099998,78.300003,75.300003
20161216000000,180.0,181.800003,60.600001,53,113.699997,100,72.099998,78.300003,75.300003
20161216001500,180.0,179.399994,59.799998,53,98.300003,100,72.0,78.300003,75.300003
20161216003000,180.0,184.199997,61.399999,53,95.400002,100,71.900002,78.300003,75.300003
20161216004500,180.0,186.600006,62.200002,53,107.099998,100,71.900002,78.300003,75.300003
20161216010000,180.0,186.600006,62.200002,53,111.400002,100,72.0,78.300003,75.300003
20161216011500,180.0,182.399994,60.799998,53,97.199997,100,71.900002,78.300003,75.300003
20161216013000,180.0,184.800003,61.600001,53,94.800003,100,71.800003,78.300003,75.300003
20161216014500,180.0,184.800003,61.600001,53,108.0,100,71.800003,78.300003,75.300003
20161216020000,180.0,184.800003,61.600001,53,111.599998,100,71.800003,78.300003,75.300003
20161216021500,180.0,184.800003,61.600001,53,97.900002,100,71.800003,78.300003,75.300003
20161216023000,180.0,184.800003,61.600001,53,93.599998,100,71.800003,78.300003,75.300003
20161216024500,180.0,184.800003,61.600001,53,105.099998,100,71.800003,78.300003,75.300003
20161216030000,180.0,184.800003,61.600001,53,111.900002,100,71.800003,78.300003,75.300003
20161216031500,180.0,187.800003,62.600001,53,97.900002,100,71.800003,78.300003,75.300003
20161216033000,180.0,187.800003,62.600001,53,94.800003,100,71.800003,78.300003,75.300003
20161216034500,180.0,181.199997,60.399999,51,111.699997,100,71.900002,78.300003,75.300003
20161216040000,180.0,181.199997,60.399999,51,109.0,100,72.099998,78.300003,75.300003
20161216041500,180.0,178.199997,59.399999,51,98.900002,100,72.599998,78.300003,75.300003
20161216043000,180.0,181.199997,60.399999,51,96.0,100,73.400002,78.300003,75.300003
20161216044500,180.0,181.199997,60.399999,51,109.300003,100,73.099998,78.300003,75.300003
20161216050000,180.0,177.0,59.0,51,113.099998,100,72.800003,78.300003,75.300003
20161216051500,180.0,173.399994,57.799998,51,100.099998,100,72.599998,78.300003,75.300003
20161216053000,180.0,175.800003,58.600001,51,95.400002,100,72.400002,78.300003,75.300003
20161216054500,180.0,180.0,60.0,51,108.699997,100,72.400002,78.300003,75.300003
20161216060000,180.0,177.600006,59.200002,51,110.699997,100,72.599998,78.300003,75.300003
20161216061500,180.0,177.600006,59.200002,51,95.599998,100,72.699997,78.300003,75.300003
20161216063000,180.0,172.800003,57.600001,51,97.900002,100,72.699997,78.300003,75.300003
20161216064500,180.0,172.800003,57.600001,51,95.900002,100,72.400002,78.300003,75.300003
20161216070000,180.0,172.800003,57.600001,51,97.300003,100,72.400002,78.300003,75.300003
20161216071500,180.0,177.0,59.0,51,116.199997,100,72.199997,78.300003,75.300003
20161216073000,180.0,173.399994,57.799998,51,103.300003,100,72.199997,78.300003,75.300003
20161216074500,180.0,173.399994,57.799998,51,94.800003,100,72.400002,78.300003,75.300003
20161216080000,180.0,177.600006,59.200002,51,110.199997,100,72.199997,78.300003,75.300003
20161216081500,180.0,177.600006,59.200002,51,108.099998,100,72.199997,78.300003,75.300003
20161216083000,180.0,174.0,58.0,53,95.099998,100,72.199997,78.300003,75.300003
20161216084500,180.0,174.0,58.0,53,109.400002,100,72.800003,78.300003,75.300003
20161216090000,180.0,176.399994,58.799998,53,105.599998,100,73.400002,78.300003,75.300003
20161216091500,180.0,176.399994,58.799998,53,96.599998,100,72.900002,78.300003,75.300003
20161216093000,180.0,178.199997,59.399999,53,118.300003,100,72.900002,78.300003,75.300003
20161216094500,180.0,178.199997,59.399999,53,98.199997,100,73.0,78.300003,75.300003
20161216100000,180.0,174.600006,58.200002,53,102.199997,100,72.900002,78.300003,75.300003
20161216101500,180.0,174.600006,58.200002,53,110.699997,100,72.900002,78.300003,75.300003
20161216103000,180.0,172.800003,57.600001,53,99.599998,100,72.900002,78.300003,75.300003
20161216104500,180.0,177.600006,59.200002,53,98.300003,100,73.0,78.300003,75.300003
20161216110000,180.0,177.600006,59.200002,53,110.199997,100,73.099998,78.300003,75.300003
20161216111500,180.0,177.600006,59.200002,53,96.199997,100,73.800003,78.300003,75.300003
20161216113000,180.0,175.800003,58.600001,53,117.300003,100,73.300003,78.300003,75.300003
20161216114500,180.0,174.0,58.0,53,98.5,100,73.300003,78.300003,75.300003
20161216120000,180.0,175.800003,58.600001,53,101.699997,100,73.300003,78.300003,75.300003
20161216121500,180.0,175.800003,58.600001,53,111.900002,100,73.400002,78.300003,75.300003
20161216123000,180.0,175.800003,58.600001,53,96.599998,100,73.400002,78.300003,75.300003
20161216124500,180.0,178.199997,59.399999,53,110.599998,100,73.400002,78.300003,75.300003
20161216130000,180.0,178.199997,59.399999,53,102.199997,100,73.5,78.300003,75.300003
20161216131500,180.0,178.199997,59.399999,53,97.800003,100,73.5,78.300003,75.300003
20161216133000,180.0,180.0,60.0,53,103.199997,100,73.599998,78.300003,75.300003
20161216134500,180.0,175.800003,58.600001,53,116.0,100,73.599998,78.300003,75.300003
20161216140000,180.0,181.800003,60.600001,53,97.800003,100,74.199997,78.300003,75.300003
20161216141500,180.0,295.200012,98.400004,72,65.599998,0,74.099998,68.5,65.5
20161216143000,180.0,295.200012,98.400004,72,56.799999,0,72.099998,68.400002,65.400002
20161216144500,180.0,295.200012,98.400004,73,56.799999,0,71.199997,68.900002,65.900002
20161216150000,180.0,295.200012,98.400004,74,56.799999,0,70.5,68.5,65.5
20161216151500,180.0,299.399994,99.799998,74,56.799999,0,70.0,68.5,65.5
20161216153000,180.0,295.200012,98.400004,74,56.799999,0,69.400002,68.5,65.5
20161216154500,180.0,242.399994,80.799998,63,57.5,0,69.199997,68.699997,65.699997
20161216160000,180.0,233.399994,77.799998,62,57.5,0,68.900002,68.900002,65.900002
20161216161500,180.0,233.399994,77.799998,62,57.5,0,68.800003,68.900002,65.900002
20161216163000,180.0,233.399994,77.799998,62,57.5,0,68.699997,68.800003,65.800003
20161216164500,180.0,233.399994,77.799998,62,57.5,0,68.599998,68.900002,65.900002
20161216170000,180.0,213.600006,71.200002,58,57.5,0,68.599998,68.900002,65.900002
20161216171500,180.0,218.399994,72.799998,58,57.5,0,68.400002,68.400002,65.400002
20161216173000,180.0,208.800003,69.600001,57,57.5,0,68.599998,68.900002,65.900002
20161216174500,180.0,238.199997,79.399999,63,57.5,0,68.599998,68.400002,65.400002
20161216180000,180.0,228.600006,76.200002,61,57.5,0,68.699997,68.900002,65.900002
20161216181500,180.0,228.600006,76.200002,61,57.5,0,68.699997,68.900002,65.900002
20161216183000,180.0,228.600006,76.200002,61,57.5,0,68.699997,68.900002,65.900002
20161216184500,180.0,271.799988,90.599996,68,57.5,0,69.0,68.5,65.5
20161216190000,180.0,218.399994,72.799998,60,57.5,0,68.400002,68.900002,65.900002
20161216191500,180.0,251.399994,83.799998,64,56.799999,0,68.300003,67.900002,64.900002
20161216193000,180.0,238.199997,79.399999,62,56.799999,0,68.199997,68.400002,65.400002
20161216194500,180.0,238.199997,79.399999,62,56.799999,0,68.199997,68.400002,65.400002
20161216200000,180.0,233.399994,77.799998,62,56.799999,0,68.099998,67.900002,64.900002
20161216201500,180.0,223.199997,74.399999,61,57.5,0,67.900002,68.400002,65.400002
20161216203000,180.0,214.800003,71.600001,58,57.5,0,67.900002,68.400002,65.400002
20161216204500,180.0,205.199997,68.399999,57,57.5,0,68.099998,68.400002,65.400002
20161216210000,180.0,201.600006,67.200002,56,57.5,0,68.099998,68.400002,65.400002
20161216211500,180.0,201.600006,67.200002,56,57.5,0,68.0,68.400002,65.400002
20161216213000,180.0,186.600006,62.200002,53,58.700001,0,67.900002,68.400002,65.400002
20161216214500,180.0,186.600006,62.200002,53,58.700001,0,67.900002,68.900002,65.900002
20161216220000,180.0,189.0,63.0,53,58.0,0,67.900002,68.900002,65.900002
20161216221500,180.0,195.0,65.0,56,58.0,0,67.800003,68.5,65.5
20161216223000,180.0,195.0,65.0,56,58.0,0,67.800003,68.5,65.5
20161216224500,180.0,187.800003,62.600001,55,58.0,0,67.800003,68.5,65.5
20161216230000,180.0,192.0,64.0,55,58.0,0,67.800003,68.699997,65.699997
20161216231500,180.0,189.0,63.0,54,58.0,0,67.800003,68.900002,65.900002
20161216233000,180.0,189.0,63.0,54,58.0,0,67.800003,68.900002,65.900002
20161216234500,180.0,196.800003,65.600001,56,58.0,0,67.699997,68.5,65.5
20161217000000,180.0,186.600006,62.200002,53,58.799999,0,67.699997,68.900002,65.900002
20161217001500,180.0,186.600006,62.200002,53,58.799999,0,67.699997,68.900002,65.900002
20161217003000,180.0,189.0,63.0,54,58.799999,0,67.699997,68.900002,65.900002
20161217004500,180.0,189.0,63.0,54,58.0,0,67.699997,68.900002,65.900002
20161217010000,180.0,184.800003,61.600001,54,58.0,0,67.699997,68.900002,65.900002
20161217011500,180.0,189.600006,63.200002,54,58.0,0,67.699997,68.900002,65.900002
20161217013000,180.0,185.399994,61.799998,53,58.0,0,67.599998,68.900002,65.900002
20161217014500,180.0,187.800003,62.600001,53,58.700001,0,67.599998,68.900002,65.900002
20161217020000,180.0,187.800003,62.600001,53,58.700001,0,67.5,68.5,65.5
20161217021500,180.0,187.800003,62.600001,53,58.700001,0,67.400002,68.900002,65.900002
20161217023000,180.0,184.800003,61.600001,53,58.700001,0,67.400002,68.900002,65.900002
20161217024500,180.0,184.800003,61.600001,53,58.700001,0,67.400002,68.900002,65.900002
20161217030000,180.0,181.800003,60.600001,53,58.700001,0,67.300003,68.900002,65.900002
20161217031500,180.0,181.800003,60.600001,53,58.700001,0,67.300003,68.900002,65.900002
20161217033000,180.0,181.800003,60.600001,53,58.700001,0,67.199997,68.900002,65.900002
20161217034500,180.0,181.800003,60.600001,53,58.700001,0,67.199997,68.900002,65.900002
20161217040000,180.0,181.800003,60.600001,53,58.700001,0,67.199997,68.900002,65.900002
20161217041500,180.0,181.800003,60.600001,53,58.700001,0,67.199997,68.900002,65.900002
20161217043000,180.0,186.0,62.0,54,58.0,0,67.199997,68.900002,65.900002
20161217044500,180.0,186.0,62.0,54,58.0,0,67.199997,68.900002,65.900002
20161217050000,180.0,193.800003,64.600001,56,58.0,0,67.199997,68.5,65.5
20161217051500,180.0,193.800003,64.600001,55,58.0,0,67.099998,68.5,65.5
20161217053000,180.0,186.600006,62.200002,54,58.0,0,67.099998,68.900002,65.900002
20161217054500,180.0,186.600006,62.200002,54,58.0,0,67.099998,68.5,65.5
20161217060000,180.0,186.600006,62.200002,54,58.0,0,67.099998,68.900002,65.900002
20161217061500,180.0,191.399994,63.799998,55,58.0,0,67.0,68.900002,65.900002
20161217063000,180.0,194.399994,64.799998,55,58.0,0,67.099998,68.5,65.5
20161217064500,180.0,187.800003,62.600001,54,58.0,0,67.0,68.900002,65.900002
20161217070000,180.0,181.800003,60.600001,53,58.0,0,67.099998,68.900002,65.900002
20161217071500,180.0,188.399994,62.799998,53,58.0,0,67.099998,68.900002,65.900002
20161217073000,180.0,188.399994,62.799998,53,58.0,0,67.199997,68.900002,65.900002
20161217074500,180.0,174.0,58.0,53,58.0,0,67.199997,68.900002,65.900002
20161217080000,180.0,187.800003,62.600001,55,58.0,0,67.199997,68.900002,65.900002
20161217081500,180.0,191.399994,63.799998,54,58.0,0,67.199997,68.900002,65.900002
20161217083000,180.0,186.0,62.0,54,58.0,0,67.300003,68.900002,65.900002
20161217084500,180.0,186.0,62.0,54,58.700001,0,67.300003,68.900002,65.900002
20161217090000,180.0,191.399994,63.799998,53,58.700001,0,67.300003,68.900002,65.900002
20161217091500,180.0,195.0,65.0,55,58.700001,0,67.300003,68.5,65.5
20161217093000,180.0,189.0,63.0,52,58.700001,0,67.400002,68.900002,65.900002
20161217094500,180.0,189.0,63.0,52,58.099998,0,67.400002,68.900002,65.900002
20161217100000,180.0,170.399994,56.799998,49,58.099998,0,67.400002,68.900002,65.900002
20161217101500,180.0,174.600006,58.200002,51,59.099998,0,67.599998,68.900002,65.900002
20161217103000,180.0,179.399994,59.799998,52,59.099998,0,67.699997,68.900002,65.900002
20161217104500,180.0,171.600006,57.200002,52,59.099998,0,67.699997,68.900002,65.900002
20161217110000,180.0,280.200012,93.400004,70,57.599998,0,67.699997,67.199997,64.199997
20161217111500,180.0,271.799988,90.599996,69,57.599998,0,67.400002,67.199997,64.199997
20161217113000,180.0,276.600006,92.200002,69,57.599998,0,67.300003,67.199997,64.199997
20161217114500,180.0,271.799988,90.599996,69,57.599998,0,67.199997,67.199997,64.199997
20161217120000,180.0,276.600006,92.200002,69,57.599998,0,67.199997,67.199997,64.199997
20161217121500,180.0,271.799988,90.599996,69,57.599998,0,67.099998,67.199997,64.199997
20161217123000,180.0,271.799988,90.599996,69,57.599998,0,67.099998,67.199997,64.199997
20161217124500,180.0,271.799988,90.599996,69,57.599998,0,67.099998,67.199997,64.199997
20161217130000,180.0,276.600006,92.200002,69,57.599998,0,67.099998,67.199997,64.199997
20161217131500,180.0,280.200012,93.400004,69,57.599998,0,67.099998,67.300003,64.300003
20161217133000,180.0,259.799988,86.599996,68,57.599998,0,67.099998,67.300003,64.300003
20161217134500,180.0,268.200012,89.400004,68,57.599998,0,67.099998,67.300003,64.300003
20161217140000,180.0,251.399994,83.799998,64,57.599998,0,67.099998,67.400002,64.400002
20161217141500,180.0,242.399994,80.799998,63,57.599998,0,67.199997,67.400002,64.400002
20161217143000,180.0,242.399994,80.799998,64,57.599998,0,67.199997,67.300003,64.300003
20161217144500,180.0,246.600006,82.200002,64,57.599998,0,67.199997,67.300003,64.300003
20161217150000,180.0,246.600006,82.200002,64,57.599998,0,67.300003,67.300003,64.300003
20161217151500,180.0,242.399994,80.799998,64,57.599998,0,67.199997,67.300003,64.300003
20161217153000,180.0,242.399994,80.799998,64,57.599998,0,67.199997,67.300003,64.300003
20161217154500,180.0,246.600006,82.200002,64,57.599998,0,67.199997,67.300003,64.300003
20161217160000,180.0,246.600006,82.200002,64,57.599998,0,67.300003,67.300003,64.300003
20161217161500,180.0,246.600006,82.200002,64,57.599998,0,67.300003,67.300003,64.300003
20161217163000,180.0,246.600006,82.200002,64,57.599998,0,67.300003,67.300003,64.300003
20161217164500,180.0,246.600006,82.200002,64,57.599998,0,67.300003,67.300003,64.300003
20161217170000,180.0,246.600006,82.200002,64,57.599998,0,67.300003,67.300003,64.300003
20161217171500,180.0,238.199997,79.399999,63,57.599998,0,67.300003,67.300003,64.300003
20161217173000,180.0,238.199997,79.399999,63,57.599998,0,67.300003,67.300003,64.300003
20161217174500,180.0,255.600006,85.200002,63,57.599998,0,67.300003,67.300003,64.300003
20161217180000,180.0,246.600006,82.200002,63,57.599998,0,67.199997,67.300003,64.300003
20161217181500,180.0,246.600006,82.200002,62,57.599998,0,67.199997,67.300003,64.300003
20161217183000,180.0,246.600006,82.200002,61,57.599998,0,67.199997,67.300003,64.300003
20161217184500,180.0,242.399994,80.799998,61,57.599998,0,67.199997,67.300003,64.300003
20161217190000,180.0,238.199997,79.399999,61,57.599998,0,67.099998,67.300003,64.300003
20161217191500,180.0,238.199997,79.399999,61,57.599998,0,67.199997,67.300003,64.300003
20161217193000,180.0,242.399994,80.799998,61,57.599998,0,67.199997,67.300003,64.300003
20161217194500,180.0,238.199997,79.399999,61,57.599998,0,67.199997,67.300003,64.300003
20161217200000,180.0,246.600006,82.200002,61,57.599998,0,67.099998,67.300003,64.300003
20161217201500,180.0,228.600006,76.200002,61,57.599998,0,67.099998,67.300003,64.300003
20161217203000,180.0,186.600006,62.200002,52,57.599998,0,67.199997,68.900002,65.900002
20161217204500,180.0,181.199997,60.399999,52,58.700001,0,67.400002,68.900002,65.900002
20161217210000,180.0,181.199997,60.399999,52,58.700001,0,67.5,68.900002,65.900002
20161217211500,180.0,246.600006,82.200002,64,57.099998,0,67.300003,67.300003,64.300003
20161217213000,180.0,251.399994,83.799998,65,57.099998,0,67.199997,67.300003,64.300003
20161217214500,180.0,259.799988,86.599996,66,57.099998,0,67.099998,67.300003,64.300003
20161217220000,180.0,264.0,88.0,66,57.099998,0,67.099998,67.300003,64.300003
20161217221500,180.0,255.600006,85.200002,66,57.099998,0,67.0,67.300003,64.300003
20161217223000,180.0,242.399994,80.799998,65,57.099998,0,66.900002,67.300003,64.300003
20161217224500,180.0,228.600006,76.200002,62,57.099998,0,66.900002,67.300003,64.300003
20161217230000,180.0,218.399994,72.799998,61,57.099998,0,66.900002,67.300003,64.300003
20161217231500,180.0,209.399994,69.799998,57,58.299999,0,66.900002,67.300003,64.300003
20161217233000,180.0,186.600006,62.200002,54,57.599998,0,67.199997,68.900002,65.900002
20161217234500,180.0,186.600006,62.200002,54,58.400002,0,67.400002,68.900002,65.900002
20161218000000,180.0,181.800003,60.600001,53,58.400002,0,67.400002,68.900002,65.900002
20161218001500,180.0,246.600006,82.200002,65,58.400002,0,67.400002,67.900002,64.900002
20161218003000,180.0,183.600006,61.200002,54,58.400002,0,67.400002,68.900002,65.900002
20161218004500,180.0,186.600006,62.200002,55,58.400002,0,67.400002,68.900002,65.900002
20161218010000,180.0,189.600006,63.200002,55,58.400002,0,67.400002,68.900002,65.900002
20161218011500,180.0,189.600006,63.200002,53,58.400002,0,67.5,68.900002,65.900002
20161218013000,180.0,186.600006,62.200002,53,58.400002,0,67.599998,68.900002,65.900002
20161218014500,180.0,186.600006,62.200002,52,58.400002,0,67.599998,68.900002,65.900002
20161218020000,180.0,183.600006,61.200002,52,58.400002,0,67.599998,68.900002,65.900002
20161218021500,180.0,183.600006,61.200002,52,58.400002,0,67.599998,68.900002,65.900002
20161218023000,180.0,187.800003,62.600001,52,58.400002,0,67.699997,68.900002,65.900002
20161218024500,180.0,181.800003,60.600001,52,58.400002,0,67.699997,68.900002,65.900002
20161218030000,180.0,186.600006,62.200002,52,57.5,0,67.699997,68.900002,65.900002
20161218031500,180.0,186.600006,62.200002,52,58.299999,0,67.699997,68.900002,65.900002
20161218033000,180.0,178.199997,59.399999,51,58.299999,0,67.699997,68.900002,65.900002
20161218034500,180.0,176.399994,58.799998,51,58.299999,0,67.800003,68.900002,65.900002
20161218040000,180.0,180.0,60.0,51,58.299999,0,67.800003,68.900002,65.900002
20161218041500,180.0,175.800003,58.600001,51,58.299999,0,67.800003,68.900002,65.900002
20161218043000,180.0,188.399994,62.799998,52,58.299999,0,67.800003,68.900002,65.900002
20161218044500,180.0,188.399994,62.799998,51,58.299999,0,67.800003,68.900002,65.900002
20161218050000,180.0,188.399994,62.799998,51,58.299999,0,67.800003,68.900002,65.900002
20161218051500,180.0,185.399994,61.799998,52,57.599998,0,67.800003,68.900002,65.900002
20161218053000,180.0,185.399994,61.799998,52,57.599998,0,67.800003,68.900002,65.900002
20161218054500,180.0,185.399994,61.799998,51,57.599998,0,67.800003,68.900002,65.900002
20161218060000,180.0,185.399994,61.799998,51,57.599998,0,67.800003,68.900002,65.900002
20161218061500,180.0,183.0,61.0,51,57.599998,0,67.800003,68.900002,65.900002
20161218063000,180.0,188.399994,62.799998,52,57.599998,0,67.800003,68.900002,65.900002
20161218064500,180.0,191.399994,63.799998,52,57.599998,0,67.800003,68.599998,65.599998
20161218070000,180.0,195.0,65.0,53,56.799999,0,67.699997,68.5,65.5
20161218071500,180.0,185.399994,61.799998,52,56.799999,0,67.699997,68.5,65.5
20161218073000,180.0,188.399994,62.799998,52,56.799999,0,67.699997,68.5,65.5
20161218074500,180.0,210.0,70.0,55,56.799999,0,67.099998,68.0,65.0
20161218080000,180.0,184.199997,61.399999,54,56.799999,0,66.599998,68.400002,65.400002
20161218081500,180.0,184.199997,61.399999,53,56.799999,0,66.199997,67.300003,64.300003
20161218083000,180.0,184.199997,61.399999,53,56.799999,0,66.0,67.300003,64.300003
20161218084500,180.0,184.199997,61.399999,53,56.799999,0,65.800003,67.300003,64.300003
20161218090000,180.0,186.600006,62.200002,53,56.799999,0,65.599998,67.300003,64.300003
20161218091500,180.0,190.199997,63.399999,52,56.799999,0,65.400002,68.400002,65.400002
20161218093000,180.0,187.800003,62.600001,52,56.799999,0,65.099998,67.300003,64.300003
20161218094500,180.0,184.199997,61.399999,52,56.799999,100,65.099998,68.0,65.0
20161218100000,180.0,184.199997,61.399999,52,58.400002,100,65.0,68.5,65.5
20161218101500,180.0,184.199997,61.399999,52,59.200001,100,65.0,68.5,65.5
20161218103000,180.0,184.199997,61.399999,52,69.099998,100,65.300003,68.5,65.5
20161218104500,180.0,184.199997,61.399999,52,59.599998,0,65.5,68.400002,65.400002
20161218110000,180.0,179.399994,59.799998,52,57.599998,0,65.199997,68.400002,65.400002
20161218111500,180.0,187.800003,62.600001,53,57.599998,0,65.0,67.900002,64.900002
20161218113000,180.0,187.800003,62.600001,53,56.799999,100,64.800003,67.900002,64.900002
20161218114500,180.0,187.800003,62.600001,52,56.799999,0,64.699997,67.300003,64.300003
20161218120000,180.0,183.600006,61.200002,52,57.5,0,64.599998,67.300003,64.300003
20161218121500,180.0,183.600006,61.200002,52,57.5,0,64.5,67.300003,64.300003
20161218123000,180.0,183.600006,61.200002,52,57.5,0,64.400002,67.300003,64.300003
20161218124500,180.0,186.0,62.0,52,57.5,0,64.900002,67.300003,64.300003
20161218130000,180.0,186.0,62.0,52,56.799999,0,65.300003,67.300003,64.300003
20161218131500,180.0,186.0,62.0,52,56.799999,0,65.699997,67.300003,64.300003
20161218133000,180.0,186.0,62.0,52,56.799999,0,65.800003,67.300003,64.300003
20161218134500,180.0,188.399994,62.799998,52,56.799999,0,65.800003,67.300003,64.300003
20161218140000,180.0,185.399994,61.799998,52,56.799999,0,65.400002,67.400002,64.400002
20161218141500,180.0,182.399994,60.799998,52,57.5,0,65.099998,67.300003,64.300003
20161218143000,180.0,195.600006,65.200002,54,57.5,0,65.0,67.400002,64.400002
20161218144500,180.0,189.0,63.0,53,57.5,0,64.699997,67.300003,64.300003
20161218150000,180.0,189.0,63.0,52,56.700001,100,64.5,67.800003,64.800003
20161218151500,180.0,183.600006,61.200002,51,58.299999,100,64.400002,67.900002,64.900002
20161218153000,180.0,183.600006,61.200002,51,58.299999,100,64.300003,67.5,64.5
20161218154500,180.0,186.0,62.0,51,58.299999,100,64.300003,67.800003,64.800003
20161218160000,180.0,186.0,62.0,51,89.900002,100,64.800003,67.900002,64.900002
20161218161500,180.0,186.0,62.0,51,60.400002,0,65.099998,67.800003,64.800003
20161218163000,180.0,170.399994,56.799998,51,58.799999,0,64.800003,67.800003,64.800003
20161218164500,180.0,175.800003,58.600001,51,58.799999,100,64.599998,67.900002,64.900002
20161218170000,180.0,175.800003,58.600001,51,58.799999,100,64.400002,67.900002,64.900002
20161218171500,180.0,177.600006,59.200002,51,58.799999,100,64.300003,67.900002,64.900002
20161218173000,180.0,177.600006,59.200002,51,94.400002,100,64.599998,67.900002,64.900002
20161218174500,180.0,180.0,60.0,51,65.900002,0,65.300003,67.900002,64.900002
20161218180000,180.0,180.0,60.0,51,57.200001,0,64.900002,67.900002,64.900002
20161218181500,180.0,184.199997,61.399999,51,57.200001,100,64.599998,67.900002,64.900002
20161218183000,180.0,184.199997,61.399999,51,58.0,100,64.300003,67.900002,64.900002
20161218184500,180.0,184.199997,61.399999,51,79.900002,100,64.599998,68.300003,65.300003
20161218190000,180.0,184.199997,61.399999,51,69.699997,100,64.900002,67.900002,64.900002
20161218191500,180.0,184.199997,61.399999,51,68.800003,0,65.199997,67.900002,64.900002
20161218193000,180.0,189.0,63.0,53,57.5,100,64.699997,68.400002,65.400002
20161218194500,180.0,184.199997,61.399999,52,58.299999,100,64.400002,67.900002,64.900002
20161218200000,180.0,189.0,63.0,52,60.900002,100,64.199997,67.900002,64.900002
20161218201500,180.0,189.0,63.0,51,83.699997,100,64.800003,68.400002,65.400002
20161218203000,180.0,186.0,62.0,51,71.800003,0,65.400002,67.900002,64.900002
20161218204500,180.0,186.0,62.0,51,57.599998,0,65.0,67.900002,64.900002
20161218210000,180.0,186.0,62.0,51,58.700001,100,64.599998,68.400002,65.400002
20161218211500,180.0,183.600006,61.200002,51,78.199997,100,64.699997,68.400002,65.400002
20161218213000,180.0,187.800003,62.600001,51,65.800003,100,65.0,67.900002,64.900002
20161218214500,180.0,187.800003,62.600001,51,72.699997,100,64.800003,68.400002,65.400002
20161218220000,180.0,184.800003,61.600001,51,58.099998,0,65.099998,67.900002,64.900002
20161218221500,180.0,184.800003,61.600001,51,58.099998,100,64.599998,68.0,65.0
20161218223000,180.0,184.800003,61.600001,51,58.099998,100,64.300003,67.900002,64.900002
20161218224500,180.0,184.800003,61.600001,51,85.400002,100,64.099998,67.900002,64.900002
20161218230000,180.0,184.800003,61.600001,51,77.199997,100,64.900002,67.900002,64.900002
20161218231500,180.0,184.800003,61.600001,52,59.200001,0,65.199997,67.900002,64.900002
20161218233000,180.0,184.800003,61.600001,52,57.599998,100,64.599998,68.400002,65.400002
20161218234500,180.0,184.800003,61.600001,51,57.599998,100,64.300003,68.099998,65.099998
20161219000000,180.0,180.0,60.0,51,69.599998,100,64.199997,68.099998,65.099998
20161219001500,180.0,176.399994,58.799998,51,81.0,100,64.800003,67.900002,64.900002
20161219003000,180.0,183.600006,61.200002,51,68.800003,0,65.300003,67.900002,64.900002
20161219004500,180.0,180.0,60.0,51,58.0,0,64.800003,67.900002,64.900002
20161219010000,180.0,180.0,60.0,51,57.099998,100,64.400002,67.900002,64.900002
20161219011500,180.0,178.199997,59.399999,51,57.099998,100,64.199997,67.900002,64.900002
20161219013000,180.0,176.399994,58.799998,51,74.900002,100,64.199997,67.900002,64.900002
20161219014500,180.0,176.399994,58.799998,51,83.699997,100,64.800003,67.900002,64.900002
20161219020000,180.0,179.399994,59.799998,51,88.099998,100,65.099998,67.900002,64.900002
20161219021500,180.0,182.399994,60.799998,52,56.299999,0,64.900002,67.900002,64.900002
20161219023000,180.0,189.0,63.0,52,56.299999,100,64.400002,67.900002,64.900002
20161219024500,180.0,183.600006,61.200002,52,62.400002,100,64.199997,68.400002,65.400002
20161219030000,180.0,180.0,60.0,52,63.200001,100,64.800003,67.900002,64.900002
20161219031500,180.0,186.600006,62.200002,52,92.800003,100,64.599998,67.900002,64.900002
20161219033000,180.0,180.0,60.0,52,80.5,100,65.099998,67.900002,64.900002
20161219034500,180.0,183.600006,61.200002,52,56.799999,0,65.0,67.900002,64.900002
20161219040000,180.0,181.199997,60.399999,52,56.200001,100,64.400002,67.900002,64.900002
20161219041500,180.0,183.600006,61.200002,52,57.900002,100,64.199997,67.900002,64.900002
20161219043000,180.0,186.600006,62.200002,52,85.599998,100,64.599998,67.900002,64.900002
20161219044500,180.0,186.600006,62.200002,52,75.400002,100,65.199997,67.900002,64.900002
20161219050000,180.0,184.199997,61.399999,52,57.200001,100,64.699997,67.900002,64.900002
20161219051500,180.0,184.199997,61.399999,52,58.700001,100,64.300003,67.900002,64.900002
20161219053000,180.0,184.199997,61.399999,52,87.800003,100,64.300003,67.900002,64.900002
20161219054500,180.0,184.199997,61.399999,52,74.5,100,64.900002,67.900002,64.900002
20161219060000,180.0,184.199997,61.399999,52,58.0,0,65.0,67.900002,64.900002
20161219061500,180.0,181.199997,60.399999,52,57.200001,100,64.400002,67.900002,64.900002
20161219063000,180.0,184.199997,61.399999,52,58.0,100,64.199997,67.900002,64.900002
20161219064500,180.0,184.199997,61.399999,52,81.400002,100,64.400002,67.900002,64.900002
20161219070000,180.0,184.199997,61.399999,52,80.099998,100,65.099998,67.900002,64.900002
20161219071500,180.0,184.199997,61.399999,52,58.0,100,64.800003,68.300003,65.300003
20161219073000,180.0,184.199997,61.399999,52,58.0,100,64.300003,68.0,65.0
20161219074500,180.0,181.199997,60.399999,52,63.299999,100,64.099998,67.900002,64.900002
20161219080000,180.0,185.399994,61.799998,52,91.0,100,64.599998,68.400002,65.400002
20161219081500,180.0,181.199997,60.399999,52,83.099998,100,65.099998,68.400002,65.400002
20161219083000,180.0,181.199997,60.399999,53,58.0,100,65.300003,68.400002,65.400002
20161219084500,180.0,184.800003,61.600001,53,57.200001,100,64.699997,68.400002,65.400002
20161219090000,180.0,180.0,60.0,53,80.0,100,64.599998,68.400002,65.400002
20161219091500,180.0,184.800003,61.600001,54,76.800003,100,65.300003,68.400002,65.400002
20161219093000,180.0,189.600006,63.200002,55,57.200001,0,65.300003,67.900002,64.900002
20161219094500,180.0,186.600006,62.200002,55,56.299999,100,64.699997,68.400002,65.400002
20161219100000,180.0,186.600006,62.200002,53,79.099998,100,64.599998,68.400002,65.400002
20161219101500,180.0,186.600006,62.200002,53,74.0,100,65.300003,68.400002,65.400002
20161219103000,180.0,184.199997,61.399999,52,58.299999,0,65.5,67.900002,64.900002
20161219104500,180.0,190.800003,63.600001,52,58.299999,100,64.699997,68.199997,65.199997
20161219110000,180.0,187.800003,62.600001,52,58.299999,100,64.400002,68.400002,65.400002
20161219111500,180.0,183.600006,61.200002,51,81.699997,100,64.800003,68.400002,65.400002
20161219113000,180.0,183.600006,61.200002,51,64.900002,0,65.300003,67.900002,64.900002
20161219114500,180.0,180.0,60.0,51,59.200001,0,64.800003,67.900002,64.900002
20161219120000,180.0,180.0,60.0,51,59.900002,100,64.599998,68.400002,65.400002
20161219121500,180.0,182.399994,60.799998,51,88.099998,100,64.800003,68.400002,65.400002
20161219123000,180.0,180.0,60.0,51,82.5,100,65.300003,68.400002,65.400002
20161219124500,180.0,181.800003,60.600001,51,64.900002,0,65.800003,68.400002,65.400002
20161219130000,180.0,181.800003,60.600001,51,58.0,0,65.199997,68.400002,65.400002
20161219131500,180.0,179.399994,59.799998,51,58.0,100,64.900002,68.400002,65.400002
20161219133000,180.0,179.399994,59.799998,51,59.200001,100,64.699997,68.400002,65.400002
20161219134500,180.0,179.399994,59.799998,51,85.900002,100,65.0,68.400002,65.400002
20161219140000,180.0,179.399994,59.799998,51,74.900002,100,65.699997,68.400002,65.400002
20161219141500,180.0,179.399994,59.799998,51,59.900002,0,65.199997,68.400002,65.400002
20161219143000,180.0,177.600006,59.200002,51,59.200001,100,64.900002,68.400002,65.400002
20161219144500,180.0,177.600006,59.200002,51,59.200001,100,64.699997,68.400002,65.400002
20161219150000,180.0,177.600006,59.200002,51,80.099998,100,65.0,68.400002,65.400002
20161219151500,180.0,170.399994,56.799998,51,76.400002,100,65.599998,68.400002,65.400002
20161219153000,180.0,177.600006,59.200002,51,59.5,0,65.300003,68.400002,65.400002
20161219154500,180.0,177.600006,59.200002,51,58.799999,100,65.0,68.400002,65.400002
20161219160000,180.0,177.600006,59.200002,51,58.799999,100,64.699997,68.400002,65.400002
20161219161500,180.0,177.600006,59.200002,51,80.199997,100,64.699997,68.400002,65.400002
20161219163000,180.0,177.600006,59.200002,51,77.199997,100,65.599998,68.400002,65.400002
20161219164500,180.0,175.800003,58.600001,51,58.799999,0,65.5,68.400002,65.400002
20161219170000,180.0,175.800003,58.600001,51,58.799999,100,65.0,68.400002,65.400002
20161219171500,180.0,175.800003,58.600001,51,58.799999,100,64.699997,68.400002,65.400002
20161219173000,180.0,175.800003,58.600001,51,74.0,100,64.699997,68.400002,65.400002
20161219174500,180.0,172.800003,57.600001,51,76.400002,100,65.300003,68.400002,65.400002
20161219180000,180.0,176.399994,58.799998,51,63.200001,0,65.699997,68.400002,65.400002
20161219181500,180.0,174.0,58.0,51,59.900002,0,65.199997,68.400002,65.400002
20161219183000,180.0,179.399994,59.799998,51,57.599998,100,64.800003,68.400002,65.400002
20161219184500,180.0,177.0,59.0,51,58.900002,100,64.599998,68.400002,65.400002
20161219190000,180.0,170.399994,56.799998,51,78.699997,100,64.800003,68.400002,65.400002
20161219191500,180.0,175.800003,58.600001,51,81.599998,100,65.300003,68.400002,65.400002
20161219193000,180.0,173.399994,57.799998,53,69.0,0,65.800003,68.400002,65.400002
20161219194500,180.0,176.399994,58.799998,53,60.299999,0,65.300003,68.400002,65.400002
20161219200000,180.0,174.0,58.0,53,58.0,100,65.0,68.400002,65.400002
20161219201500,180.0,180.0,60.0,53,58.700001,100,64.699997,68.400002,65.400002
20161219203000,180.0,177.0,59.0,53,75.800003,100,64.599998,68.400002,65.400002
20161219204500,180.0,172.199997,57.399999,53,91.199997,100,65.099998,68.400002,65.400002
20161219210000,180.0,172.199997,57.399999,53,87.900002,100,65.5,68.400002,65.400002
20161219211500,180.0,176.399994,58.799998,53,60.799999,0,65.599998,68.400002,65.400002
20161219213000,180.0,176.399994,58.799998,53,58.799999,100,65.099998,68.400002,65.400002
20161219214500,180.0,176.399994,58.799998,53,57.799999,100,64.800003,68.400002,65.400002
20161219220000,180.0,181.800003,60.600001,53,59.099998,100,64.599998,68.400002,65.400002
20161219221500,180.0,181.800003,60.600001,53,90.400002,100,65.0,68.400002,65.400002
20161219223000,180.0,189.600006,63.200002,53,82.599998,100,65.400002,68.400002,65.400002
20161219224500,180.0,186.600006,62.200002,52,64.099998,0,65.800003,68.400002,65.400002
20161219230000,180.0,186.600006,62.200002,52,57.200001,0,65.099998,68.400002,65.400002
20161219231500,180.0,183.600006,61.200002,52,57.200001,100,64.800003,68.400002,65.400002
20161219233000,180.0,186.0,62.0,52,69.900002,100,64.5,68.400002,65.400002
20161219234500,180.0,188.399994,62.799998,52,80.800003,100,65.0,68.400002,65.400002
20161220000000,180.0,182.399994,60.799998,52,78.300003,100,65.5,68.400002,65.400002
20161220001500,180.0,187.800003,62.600001,52,71.900002,0,65.699997,68.400002,65.400002
20161220003000,180.0,187.800003,62.600001,52,56.400002,0,65.199997,68.400002,65.400002
20161220004500,180.0,183.600006,61.200002,52,56.400002,100,64.699997,68.400002,65.400002
20161220010000,180.0,183.600006,61.200002,52,75.699997,100,64.400002,68.400002,65.400002
20161220011500,180.0,183.600006,61.200002,52,78.099998,100,65.0,68.400002,65.400002
20161220013000,180.0,183.600006,61.200002,52,80.199997,100,65.5,68.400002,65.400002
20161220014500,180.0,183.600006,61.200002,52,86.699997,0,65.699997,68.400002,65.400002
20161220020000,180.0,183.600006,61.200002,52,56.400002,0,65.199997,68.400002,65.400002
20161220021500,180.0,183.600006,61.200002,52,56.400002,100,64.699997,68.400002,65.400002
20161220023000,180.0,181.199997,60.399999,52,75.800003,100,64.5,68.400002,65.400002
20161220024500,180.0,181.199997,60.399999,52,81.199997,100,65.0,68.400002,65.400002
20161220030000,180.0,181.199997,60.399999,52,89.300003,100,65.300003,68.400002,65.400002
20161220031500,180.0,176.399994,58.799998,52,87.099998,100,65.599998,68.400002,65.400002
20161220033000,180.0,181.800003,60.600001,52,57.099998,0,65.400002,68.400002,65.400002
20161220034500,180.0,181.800003,60.600001,52,57.099998,100,64.800003,68.400002,65.400002
20161220040000,180.0,181.800003,60.600001,52,58.0,100,64.5,68.400002,65.400002
20161220041500,180.0,181.800003,60.600001,52,90.099998,100,64.800003,68.400002,65.400002
20161220043000,180.0,177.0,59.0,52,90.099998,100,65.199997,68.400002,65.400002
20161220044500,180.0,181.199997,60.399999,52,84.699997,100,65.5,68.400002,65.400002
20161220050000,180.0,181.199997,60.399999,52,59.799999,0,65.699997,68.400002,65.400002
20161220051500,180.0,185.399994,61.799998,52,58.0,100,65.0,68.400002,65.400002
20161220053000,180.0,185.399994,61.799998,52,58.0,100,64.599998,68.400002,65.400002
20161220054500,180.0,185.399994,61.799998,52,90.400002,100,64.599998,68.400002,65.400002
20161220060000,180.0,185.399994,61.799998,52,84.300003,100,65.099998,68.400002,65.400002
20161220061500,180.0,185.399994,61.799998,52,77.400002,0,65.800003,68.400002,65.400002
