PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161220063000,180.0,185.399994,61.799998,52,56.799999,0,65.699997,68.400002,65.400002
20161220064500,180.0,183.0,61.0,52,56.799999,0,65.5,68.400002,65.400002
20161220070000,180.0,174.600006,58.200002,52,56.799999,0,65.5,68.400002,65.400002
20161220071500,180.0,176.399994,58.799998,52,56.799999,0,65.5,68.400002,65.400002
20161220073000,180.0,172.800003,57.600001,52,57.5,0,65.599998,68.400002,65.400002
20161220074500,180.0,170.399994,56.799998,52,57.5,0,65.599998,68.400002,65.400002
20161220080000,180.0,174.600006,58.200002,52,57.5,0,65.699997,68.400002,65.400002
20161220081500,180.0,172.800003,57.600001,52,56.799999,0,65.699997,68.400002,65.400002
20161220083000,180.0,172.800003,57.600001,52,57.799999,0,65.699997,68.400002,65.400002
20161220084500,180.0,177.0,59.0,52,57.799999,0,65.699997,68.400002,65.400002
20161220090000,180.0,177.0,59.0,52,57.200001,0,65.699997,68.400002,65.400002
20161220091500,180.0,179.399994,59.799998,52,57.200001,0,65.599998,68.400002,65.400002
20161220093000,180.0,176.399994,58.799998,52,57.900002,0,65.699997,68.400002,65.400002
20161220094500,180.0,180.0,60.0,52,57.200001,0,65.699997,68.400002,65.400002
20161220100000,180.0,180.0,60.0,52,58.099998,0,65.800003,68.400002,65.400002
20161220101500,180.0,174.600006,58.200002,52,113.699997,100,66.5,79.300003,76.300003
20161220103000,180.0,174.600006,58.200002,52,103.400002,100,67.599998,79.099998,76.099998
20161220104500,180.0,174.600006,58.200002,52,95.599998,100,68.599998,79.099998,76.099998
20161220110000,180.0,174.600006,58.200002,52,115.699997,100,69.699997,79.300003,76.300003
20161220111500,180.0,174.600006,58.200002,52,106.699997,100,70.099998,79.300003,76.300003
20161220113000,180.0,174.600006,58.200002,52,94.599998,100,70.199997,79.300003,76.300003
20161220114500,180.0,174.600006,58.200002,52,101.400002,100,70.400002,79.300003,76.300003
20161220120000,180.0,174.600006,58.200002,53,115.599998,100,70.900002,79.099998,76.099998
20161220121500,180.0,174.600006,58.200002,53,94.800003,100,71.5,79.099998,76.099998
20161220123000,180.0,177.0,59.0,53,111.900002,100,71.599998,79.300003,76.300003
20161220124500,180.0,177.0,59.0,53,102.5,100,71.900002,79.300003,76.300003
20161220130000,180.0,177.0,59.0,53,101.0,100,72.099998,79.300003,76.300003
20161220131500,180.0,181.800003,60.600001,53,110.0,100,72.400002,79.300003,76.300003
20161220133000,180.0,181.800003,60.600001,53,95.400002,100,72.599998,79.300003,76.300003
20161220134500,180.0,179.399994,59.799998,53,114.900002,100,72.699997,79.300003,76.300003
20161220140000,180.0,181.199997,60.399999,53,101.599998,100,73.099998,79.300003,76.300003
20161220141500,180.0,177.0,59.0,53,98.199997,100,73.599998,78.599998,75.599998
20161220143000,180.0,181.199997,60.399999,53,113.5,100,73.699997,79.599998,76.599998
20161220144500,180.0,177.0,59.0,53,95.400002,100,74.099998,79.599998,76.599998
20161220150000,180.0,173.399994,57.799998,53,119.900002,100,74.400002,79.599998,76.599998
20161220151500,180.0,178.199997,59.399999,53,94.699997,100,74.599998,79.599998,76.599998
20161220153000,180.0,178.199997,59.399999,53,110.800003,100,75.0,79.599998,76.599998
20161220154500,180.0,180.0,60.0,53,98.699997,100,75.400002,79.599998,76.599998
20161220160000,180.0,291.600006,97.200002,74,57.599998,0,74.699997,65.0,59.5
20161220161500,180.0,299.399994,99.799998,75,56.799999,0,72.300003,65.0,59.5
20161220163000,180.0,295.200012,98.400004,75,56.799999,0,71.300003,65.0,59.200001
20161220164500,180.0,299.399994,99.799998,75,56.799999,0,70.199997,65.0,59.099998
20161220170000,180.0,303.0,101.0,75,56.799999,0,69.300003,65.0,59.099998
20161220171500,180.0,295.200012,98.400004,75,56.799999,0,68.699997,65.0,59.099998
20161220173000,180.0,299.399994,99.799998,75,56.799999,0,68.199997,65.0,59.099998
20161220174500,180.0,303.0,101.0,75,56.799999,0,67.800003,65.0,59.099998
20161220180000,180.0,295.200012,98.400004,75,56.0,0,67.400002,65.0,59.099998
20161220181500,180.0,187.800003,62.600001,54,58.0,0,67.800003,68.400002,65.400002
20161220183000,180.0,187.800003,62.600001,53,58.0,0,67.699997,68.400002,65.400002
20161220184500,180.0,187.800003,62.600001,53,58.0,0,67.400002,68.400002,65.400002
20161220190000,180.0,187.800003,62.600001,53,58.0,0,67.199997,68.400002,65.400002
20161220191500,180.0,187.800003,62.600001,53,110.699997,100,68.099998,79.900002,76.900002
20161220193000,180.0,183.0,61.0,53,101.800003,100,69.300003,79.900002,76.900002
20161220194500,180.0,186.0,62.0,53,97.400002,100,70.300003,79.900002,76.900002
20161220200000,180.0,186.0,62.0,53,117.400002,100,71.0,79.900002,76.900002
20161220201500,180.0,186.0,62.0,53,95.5,100,71.599998,70.900002,67.900002
20161220203000,180.0,259.799988,86.599996,65,57.599998,0,70.300003,70.900002,67.900002
20161220204500,180.0,259.799988,86.599996,66,56.400002,0,69.300003,69.400002,66.400002
20161220210000,180.0,188.399994,62.799998,53,57.5,0,68.900002,69.900002,66.900002
20161220211500,180.0,186.0,62.0,53,57.5,0,68.699997,69.900002,66.900002
20161220213000,180.0,183.600006,61.200002,53,58.299999,0,68.599998,69.900002,66.900002
20161220214500,180.0,186.0,62.0,53,57.599998,0,68.199997,69.900002,66.900002
20161220220000,180.0,186.0,62.0,54,57.599998,0,68.0,69.900002,66.900002
20161220221500,180.0,217.800003,72.600001,59,57.599998,0,68.900002,69.900002,66.900002
20161220223000,180.0,186.600006,62.200002,53,57.599998,0,67.900002,69.900002,66.900002
20161220224500,180.0,186.600006,62.200002,53,57.599998,0,67.400002,69.900002,66.900002
20161220230000,180.0,180.0,60.0,53,58.299999,0,67.300003,70.0,67.0
20161220231500,180.0,183.600006,61.200002,53,57.599998,100,66.800003,70.099998,67.099998
20161220233000,180.0,177.600006,59.200002,53,57.599998,100,66.599998,70.0,67.0
20161220234500,180.0,183.600006,61.200002,53,103.900002,100,67.199997,79.300003,76.300003
20161221000000,180.0,183.600006,61.200002,53,113.0,100,68.5,79.300003,76.300003
20161221001500,180.0,183.600006,61.200002,52,95.800003,100,69.199997,79.300003,76.300003
20161221003000,180.0,183.600006,61.200002,52,97.199997,100,69.800003,79.300003,76.300003
20161221004500,180.0,183.600006,61.200002,52,117.099998,100,70.5,79.300003,76.300003
20161221010000,180.0,186.600006,62.200002,52,102.5,100,71.099998,79.300003,76.300003
20161221011500,180.0,186.600006,62.200002,52,93.0,100,71.599998,79.300003,76.300003
20161221013000,180.0,179.399994,59.799998,52,118.5,100,71.900002,79.300003,76.300003
20161221014500,180.0,187.800003,62.600001,52,99.599998,100,72.300003,79.300003,76.300003
20161221020000,180.0,183.0,61.0,52,93.300003,100,72.599998,79.300003,76.300003
20161221021500,180.0,186.600006,62.200002,52,108.300003,100,72.699997,79.300003,76.300003
20161221023000,180.0,186.600006,62.200002,52,107.0,100,72.900002,79.300003,76.300003
20161221024500,180.0,186.600006,62.200002,52,94.900002,100,73.099998,79.300003,76.300003
20161221030000,180.0,186.600006,62.200002,52,94.900002,100,73.300003,79.300003,76.300003
20161221031500,180.0,189.600006,63.200002,52,117.0,100,73.5,79.300003,76.300003
20161221033000,180.0,183.0,61.0,51,101.800003,100,73.599998,79.300003,76.300003
20161221034500,180.0,183.0,61.0,51,93.0,100,73.699997,79.300003,76.300003
20161221040000,180.0,183.0,61.0,51,102.400002,100,73.800003,79.300003,76.300003
20161221041500,180.0,183.0,61.0,51,115.699997,100,74.0,79.300003,76.300003
20161221043000,180.0,180.0,60.0,51,96.599998,100,73.699997,79.300003,76.300003
20161221044500,180.0,188.399994,62.799998,52,58.299999,0,73.099998,76.0,73.0
20161221050000,180.0,184.800003,61.600001,52,70.5,100,71.699997,76.0,73.0
20161221051500,180.0,187.800003,62.600001,52,81.599998,100,72.300003,76.0,73.0
20161221053000,180.0,187.800003,62.600001,52,88.900002,100,72.400002,76.0,73.0
20161221054500,180.0,184.199997,61.399999,52,105.800003,100,72.599998,76.400002,73.400002
20161221060000,180.0,184.199997,61.399999,52,94.5,100,72.599998,76.5,73.5
20161221061500,180.0,184.199997,61.399999,52,93.0,100,72.800003,76.400002,73.400002
20161221063000,180.0,181.199997,60.399999,52,113.5,100,72.900002,76.400002,73.400002
20161221064500,180.0,174.0,58.0,52,97.699997,100,73.099998,76.099998,73.099998
20161221070000,180.0,179.399994,59.799998,52,93.300003,100,73.199997,76.099998,73.099998
20161221071500,180.0,183.0,61.0,52,58.799999,0,73.099998,76.099998,73.099998
20161221073000,180.0,183.0,61.0,52,78.400002,100,71.599998,76.0,73.0
20161221074500,180.0,178.199997,59.399999,52,83.699997,100,72.199997,75.699997,72.699997
20161221080000,180.0,180.0,60.0,52,92.199997,100,72.300003,75.699997,72.699997
20161221081500,180.0,180.0,60.0,52,85.099998,100,72.400002,75.900002,72.900002
20161221083000,180.0,180.0,60.0,52,92.099998,100,72.699997,75.800003,72.800003
20161221084500,180.0,177.600006,59.200002,52,90.0,100,72.599998,75.800003,72.800003
20161221090000,180.0,182.399994,60.799998,52,87.400002,100,72.900002,76.0,73.0
20161221091500,180.0,182.399994,60.799998,52,94.199997,100,73.0,76.0,73.0
20161221093000,180.0,185.399994,61.799998,52,59.5,100,72.199997,76.0,73.0
20161221094500,180.0,185.399994,61.799998,52,96.699997,100,72.199997,76.0,73.0
20161221100000,180.0,185.399994,61.799998,52,78.800003,100,73.0,76.0,73.0
20161221101500,180.0,183.0,61.0,52,88.599998,100,72.900002,76.0,73.0
20161221103000,180.0,183.0,61.0,52,82.5,100,72.900002,76.0,73.0
20161221104500,180.0,186.600006,62.200002,52,79.5,100,72.900002,76.0,73.0
20161221110000,180.0,184.199997,61.399999,52,91.099998,100,73.0,76.0,73.0
20161221111500,180.0,179.399994,59.799998,51,79.699997,100,73.099998,76.0,73.0
20161221113000,180.0,186.0,62.0,52,60.400002,100,72.400002,75.699997,72.699997
20161221114500,180.0,180.0,60.0,52,82.599998,100,71.900002,76.0,73.0
20161221120000,180.0,184.199997,61.399999,52,82.599998,100,72.5,76.0,73.0
20161221121500,180.0,184.199997,61.399999,52,95.800003,100,72.800003,76.0,73.0
20161221123000,180.0,179.399994,59.799998,52,89.300003,100,73.099998,76.0,73.0
20161221124500,180.0,183.0,61.0,52,58.799999,100,72.199997,76.0,73.0
20161221130000,180.0,179.399994,59.799998,52,87.199997,100,72.099998,76.0,73.0
20161221131500,180.0,179.399994,59.799998,53,98.0,100,72.699997,76.0,73.0
20161221133000,180.0,185.399994,61.799998,52,86.199997,100,73.199997,76.0,73.0
20161221134500,180.0,185.399994,61.799998,53,59.5,100,71.800003,75.400002,72.400002
20161221140000,180.0,185.399994,61.799998,53,84.300003,100,71.099998,74.900002,71.900002
20161221141500,180.0,185.399994,61.799998,53,86.199997,100,71.599998,75.699997,72.699997
20161221143000,180.0,185.399994,61.799998,53,90.300003,100,71.599998,75.699997,72.699997
20161221144500,180.0,179.399994,59.799998,53,98.800003,100,71.900002,75.400002,72.400002
20161221150000,180.0,184.199997,61.399999,53,94.099998,100,72.099998,75.400002,72.400002
20161221151500,180.0,193.800003,64.600001,53,65.800003,0,72.400002,75.0,72.0
20161221153000,180.0,185.399994,61.799998,52,60.400002,100,71.400002,75.300003,72.300003
20161221154500,180.0,188.399994,62.799998,52,82.400002,100,71.199997,75.300003,72.300003
20161221160000,180.0,181.800003,60.600001,52,75.099998,100,70.800003,74.300003,71.300003
20161221161500,180.0,184.800003,61.600001,52,90.0,100,70.800003,74.599998,71.599998
20161221163000,180.0,182.399994,60.799998,52,93.099998,100,71.400002,75.0,72.0
20161221164500,180.0,185.399994,61.799998,52,83.800003,100,71.900002,74.699997,71.699997
20161221170000,180.0,185.399994,61.799998,53,82.699997,100,71.400002,75.300003,72.300003
20161221171500,180.0,189.0,63.0,53,84.400002,100,71.800003,75.400002,72.400002
20161221173000,180.0,189.0,63.0,53,60.799999,0,71.800003,74.900002,71.900002
20161221174500,180.0,189.0,63.0,53,81.300003,100,70.699997,75.0,72.0
20161221180000,180.0,189.0,63.0,53,83.599998,100,71.5,74.699997,71.699997
20161221181500,180.0,186.0,62.0,52,61.599998,100,70.699997,74.300003,71.300003
20161221183000,180.0,186.0,62.0,52,82.599998,100,70.699997,74.300003,71.300003
20161221184500,180.0,186.0,62.0,52,96.900002,100,71.0,75.0,72.0
20161221190000,180.0,186.0,62.0,52,98.5,100,71.300003,75.0,72.0
20161221191500,180.0,181.800003,60.600001,52,88.699997,100,71.400002,75.0,72.0
20161221193000,180.0,179.399994,59.799998,52,105.900002,100,71.599998,75.0,72.0
20161221194500,180.0,179.399994,59.799998,52,93.800003,100,71.699997,75.0,72.0
20161221200000,180.0,181.800003,60.600001,52,89.800003,100,71.800003,75.0,72.0
20161221201500,180.0,178.199997,59.399999,52,110.900002,100,71.900002,74.699997,71.699997
20161221203000,180.0,184.800003,61.600001,53,61.299999,0,71.800003,74.300003,71.300003
20161221204500,180.0,184.800003,61.600001,53,63.400002,100,70.800003,74.699997,71.699997
20161221210000,180.0,184.800003,61.600001,53,83.5,100,70.5,73.599998,70.599998
20161221211500,180.0,190.199997,63.399999,53,63.200001,100,70.699997,73.900002,70.900002
20161221213000,180.0,190.199997,63.399999,53,68.099998,100,70.099998,74.400002,71.400002
20161221214500,180.0,183.600006,61.200002,53,81.0,100,70.599998,74.300003,71.300003
20161221220000,180.0,183.600006,61.200002,52,60.0,100,69.800003,73.199997,70.199997
20161221221500,180.0,183.600006,61.200002,52,96.800003,100,70.199997,73.599998,70.599998
20161221223000,180.0,189.0,63.0,53,61.200001,100,70.300003,73.199997,70.199997
20161221224500,180.0,183.600006,61.200002,53,91.599998,100,70.199997,73.599998,70.599998
20161221230000,180.0,183.600006,61.200002,53,112.699997,100,70.599998,75.0,72.0
20161221231500,180.0,188.399994,62.799998,53,77.5,100,70.300003,74.599998,71.599998
20161221233000,180.0,188.399994,62.799998,53,94.599998,100,70.599998,75.300003,72.300003
20161221234500,180.0,186.0,62.0,53,94.599998,100,70.900002,75.0,72.0
20161222000000,180.0,186.0,62.0,53,92.099998,100,71.199997,74.699997,71.699997
20161222001500,180.0,186.0,62.0,53,108.699997,100,71.300003,74.599998,71.599998
20161222003000,180.0,186.0,62.0,53,91.099998,100,71.599998,74.699997,71.699997
20161222004500,180.0,186.0,62.0,53,104.699997,100,71.699997,75.0,72.0
20161222010000,180.0,183.0,61.0,53,95.099998,100,71.900002,75.0,72.0
20161222011500,180.0,183.0,61.0,53,92.300003,100,72.0,75.0,72.0
20161222013000,180.0,183.0,61.0,53,114.900002,100,72.099998,75.0,72.0
20161222014500,180.0,185.399994,61.799998,53,62.799999,0,72.099998,74.699997,71.699997
20161222020000,180.0,185.399994,61.799998,53,61.099998,100,71.0,75.0,72.0
20161222021500,180.0,183.0,61.0,53,86.900002,100,71.199997,75.0,72.0
20161222023000,180.0,183.0,61.0,53,83.099998,100,71.699997,75.0,72.0
20161222024500,180.0,183.0,61.0,53,98.400002,100,71.800003,75.0,72.0
20161222030000,180.0,179.399994,59.799998,53,82.599998,100,71.800003,75.0,72.0
20161222031500,180.0,179.399994,59.799998,53,91.099998,100,71.900002,75.0,72.0
20161222033000,180.0,181.800003,60.600001,53,86.900002,100,71.900002,74.900002,71.900002
20161222034500,180.0,184.199997,61.399999,53,60.400002,100,71.199997,75.0,72.0
20161222040000,180.0,188.399994,62.799998,53,95.699997,100,70.699997,74.699997,71.699997
20161222041500,180.0,184.800003,61.600001,53,81.599998,100,71.199997,74.699997,71.699997
20161222043000,180.0,184.800003,61.600001,52,90.400002,100,71.400002,74.699997,71.699997
20161222044500,180.0,181.800003,60.600001,52,86.0,100,71.400002,74.699997,71.699997
20161222050000,180.0,185.399994,61.799998,52,86.0,100,71.5,74.900002,71.900002
20161222051500,180.0,182.399994,60.799998,52,98.800003,100,71.400002,75.0,72.0
20161222053000,180.0,182.399994,60.799998,52,86.199997,100,71.599998,75.0,72.0
20161222054500,180.0,182.399994,60.799998,52,102.400002,100,71.599998,75.0,72.0
20161222060000,180.0,182.399994,60.799998,52,100.900002,100,71.699997,75.0,72.0
20161222061500,180.0,182.399994,60.799998,52,103.0,100,71.800003,75.0,72.0
20161222063000,180.0,182.399994,60.799998,52,88.699997,100,71.900002,75.0,72.0
20161222064500,180.0,163.199997,54.399999,53,96.900002,100,71.900002,75.0,72.0
20161222070000,180.0,181.199997,60.399999,54,96.900002,100,71.900002,75.0,72.0
20161222071500,180.0,186.600006,62.200002,54,86.300003,100,71.900002,75.0,72.0
20161222073000,180.0,192.0,64.0,54,97.699997,100,72.099998,75.0,72.0
20161222074500,180.0,186.0,62.0,54,94.0,100,72.199997,75.0,72.0
20161222080000,180.0,186.0,62.0,54,61.599998,0,72.199997,75.0,72.0
20161222081500,180.0,190.199997,63.399999,54,60.700001,100,70.800003,75.0,72.0
20161222083000,180.0,187.800003,62.600001,52,90.099998,100,71.300003,75.0,72.0
20161222084500,180.0,187.800003,62.600001,52,81.599998,100,71.300003,75.0,72.0
20161222090000,180.0,179.399994,59.799998,52,96.599998,100,71.300003,75.0,72.0
20161222091500,180.0,184.800003,61.600001,52,95.5,100,71.400002,75.0,72.0
20161222093000,180.0,184.800003,61.600001,52,86.900002,100,71.699997,75.0,72.0
20161222094500,180.0,181.199997,60.399999,52,101.300003,100,71.900002,75.0,72.0
20161222100000,180.0,183.600006,61.200002,52,92.900002,100,72.099998,75.0,72.0
20161222101500,180.0,183.600006,61.200002,52,87.5,100,72.199997,75.0,72.0
20161222103000,180.0,180.0,60.0,52,62.099998,0,71.900002,75.0,72.0
20161222104500,180.0,176.399994,58.799998,52,68.5,100,70.800003,75.0,72.0
20161222110000,180.0,176.399994,58.799998,52,83.099998,100,71.5,75.0,72.0
20161222111500,180.0,179.399994,59.799998,52,85.099998,100,71.699997,75.0,72.0
20161222113000,180.0,177.0,59.0,52,94.900002,100,71.900002,75.0,72.0
20161222114500,180.0,177.0,59.0,52,90.400002,100,72.199997,75.0,72.0
20161222120000,180.0,177.0,59.0,52,62.0,0,72.099998,75.0,72.0
20161222121500,180.0,172.800003,57.600001,52,80.400002,100,70.699997,75.0,72.0
20161222123000,180.0,174.600006,58.200002,52,85.599998,100,71.300003,75.0,72.0
20161222124500,180.0,169.800003,56.600001,52,97.800003,100,71.699997,75.0,72.0
20161222130000,180.0,169.800003,56.600001,53,84.099998,100,71.800003,75.0,72.0
20161222131500,180.0,174.600006,58.200002,53,92.599998,100,72.0,75.0,72.0
20161222133000,180.0,177.600006,59.200002,53,89.599998,100,72.199997,75.0,72.0
20161222134500,180.0,179.399994,59.799998,53,59.599998,0,71.800003,75.0,72.0
20161222140000,180.0,181.800003,60.600001,53,84.599998,100,70.800003,75.0,72.0
20161222141500,180.0,184.800003,61.600001,53,86.199997,100,71.400002,75.0,72.0
20161222143000,180.0,180.0,60.0,53,95.400002,100,71.900002,75.0,72.0
20161222144500,180.0,181.800003,60.600001,53,83.199997,100,72.099998,75.0,72.0
20161222150000,180.0,178.199997,59.399999,53,71.099998,0,72.199997,75.0,72.0
20161222151500,180.0,181.800003,60.600001,53,61.5,100,70.800003,74.699997,71.699997
20161222153000,180.0,181.800003,60.600001,53,89.699997,100,70.900002,74.699997,71.699997
20161222154500,180.0,181.800003,60.600001,53,84.900002,100,71.599998,74.699997,71.699997
20161222160000,180.0,179.399994,59.799998,53,83.800003,100,71.699997,74.699997,71.699997
20161222161500,180.0,179.399994,59.799998,53,94.400002,100,71.900002,74.699997,71.699997
20161222163000,180.0,179.399994,59.799998,53,60.799999,100,71.199997,74.699997,71.699997
20161222164500,180.0,177.600006,59.200002,53,83.199997,100,70.599998,74.699997,71.699997
20161222170000,180.0,180.0,60.0,53,95.800003,100,71.300003,74.699997,71.699997
20161222171500,180.0,178.199997,59.399999,53,82.599998,100,71.599998,74.699997,71.699997
20161222173000,180.0,182.399994,60.799998,53,95.599998,100,71.800003,74.699997,71.699997
20161222174500,180.0,184.800003,61.600001,53,77.0,0,72.0,74.699997,71.699997
20161222180000,180.0,184.800003,61.600001,53,58.799999,100,70.699997,74.699997,71.699997
20161222181500,180.0,184.800003,61.600001,53,87.400002,100,71.0,74.699997,71.699997
20161222183000,180.0,184.800003,61.600001,53,88.599998,100,71.400002,74.699997,71.699997
20161222184500,180.0,184.800003,61.600001,53,88.599998,100,71.699997,74.699997,71.699997
20161222190000,180.0,184.800003,61.600001,53,83.800003,100,71.699997,74.699997,71.699997
20161222191500,180.0,182.399994,60.799998,53,69.699997,0,71.900002,74.699997,71.699997
20161222193000,180.0,182.399994,60.799998,53,64.300003,100,70.400002,74.699997,71.699997
20161222194500,180.0,188.399994,62.799998,53,90.0,100,71.0,74.699997,71.699997
20161222200000,180.0,188.399994,62.799998,53,86.699997,100,71.5,74.699997,71.699997
20161222201500,180.0,183.600006,61.200002,53,86.699997,100,71.5,74.699997,71.699997
20161222203000,180.0,187.800003,62.600001,53,91.0,100,71.800003,74.699997,71.699997
20161222204500,180.0,187.800003,62.600001,53,83.800003,100,71.800003,74.699997,71.699997
20161222210000,180.0,187.800003,62.600001,53,60.299999,100,70.900002,74.699997,71.699997
20161222211500,180.0,187.800003,62.600001,53,82.099998,100,70.800003,74.699997,71.699997
20161222213000,180.0,184.199997,61.399999,53,94.900002,100,71.300003,74.699997,71.699997
20161222214500,180.0,184.199997,61.399999,53,81.599998,100,71.599998,74.699997,71.699997
20161222220000,180.0,188.399994,62.799998,53,91.5,100,71.599998,74.699997,71.699997
20161222221500,180.0,185.399994,61.799998,53,87.199997,100,71.800003,74.699997,71.699997
20161222223000,180.0,185.399994,61.799998,53,85.599998,100,71.800003,74.699997,71.699997
20161222224500,180.0,185.399994,61.799998,53,60.299999,100,70.900002,74.699997,71.699997
20161222230000,180.0,183.0,61.0,53,81.599998,100,70.800003,74.699997,71.699997
20161222231500,180.0,183.0,61.0,53,96.400002,100,71.300003,74.699997,71.699997
20161222233000,180.0,186.0,62.0,53,81.599998,100,71.5,74.699997,71.699997
20161222234500,180.0,189.0,63.0,53,94.199997,100,71.599998,74.699997,71.699997
20161223000000,180.0,184.199997,61.399999,53,88.599998,100,71.800003,74.699997,71.699997
20161223001500,180.0,189.0,63.0,53,68.199997,100,71.800003,74.599998,71.599998
20161223003000,180.0,189.0,63.0,53,60.400002,100,70.300003,74.300003,71.300003
20161223004500,180.0,184.800003,61.600001,53,82.099998,100,70.5,74.300003,71.300003
20161223010000,180.0,184.800003,61.600001,53,94.300003,100,71.0,74.300003,71.300003
20161223011500,180.0,184.800003,61.600001,53,62.0,100,70.800003,74.300003,71.300003
20161223013000,180.0,188.399994,62.799998,53,82.099998,100,70.199997,74.0,71.0
20161223014500,180.0,184.800003,61.600001,53,102.699997,100,70.699997,74.699997,71.699997
20161223020000,180.0,177.0,59.0,53,87.400002,100,70.900002,75.0,72.0
20161223021500,180.0,177.0,59.0,53,103.300003,100,71.099998,74.699997,71.699997
20161223023000,180.0,170.399994,56.799998,53,95.300003,100,71.300003,74.300003,71.300003
20161223024500,180.0,173.399994,57.799998,53,93.599998,100,71.599998,74.599998,71.599998
20161223030000,180.0,177.600006,59.200002,54,58.700001,100,70.699997,74.599998,71.599998
20161223031500,180.0,189.600006,63.200002,54,86.400002,100,70.699997,74.599998,71.599998
20161223033000,180.0,185.399994,61.799998,53,94.0,100,71.300003,74.599998,71.599998
20161223034500,180.0,185.399994,61.799998,53,83.5,100,71.400002,74.599998,71.599998
20161223040000,180.0,185.399994,61.799998,53,61.200001,100,70.699997,74.599998,71.599998
20161223041500,180.0,182.399994,60.799998,53,82.099998,100,70.699997,74.599998,71.599998
20161223043000,180.0,185.399994,61.799998,53,99.0,100,71.099998,74.599998,71.599998
20161223044500,180.0,185.399994,61.799998,53,85.0,100,71.199997,75.0,72.0
20161223050000,180.0,182.399994,60.799998,53,98.0,100,71.300003,74.699997,71.699997
20161223051500,180.0,176.399994,58.799998,53,87.400002,100,71.400002,74.699997,71.699997
20161223053000,180.0,193.199997,64.399999,54,81.699997,100,71.599998,75.0,72.0
20161223054500,180.0,186.600006,62.200002,54,59.200001,100,70.5,73.900002,70.900002
20161223060000,180.0,186.600006,62.200002,54,70.099998,100,69.900002,73.800003,70.800003
20161223061500,180.0,186.600006,62.200002,54,85.0,100,70.199997,74.300003,71.300003
20161223063000,180.0,186.600006,62.200002,54,108.800003,100,70.699997,74.0,71.0
20161223064500,180.0,186.600006,62.200002,54,71.0,100,71.0,74.0,71.0
20161223070000,180.0,184.199997,61.399999,54,77.599998,100,70.0,74.300003,71.300003
20161223071500,180.0,184.199997,61.399999,54,82.599998,100,70.800003,74.300003,71.300003
20161223073000,180.0,184.199997,61.399999,54,93.300003,100,71.099998,74.300003,71.300003
20161223074500,180.0,184.199997,61.399999,54,93.300003,100,71.199997,75.0,72.0
20161223080000,180.0,184.199997,61.399999,54,88.699997,100,71.400002,75.0,72.0
20161223081500,180.0,186.600006,62.200002,54,106.800003,100,71.699997,75.0,72.0
20161223083000,180.0,183.0,61.0,54,89.099998,100,71.800003,75.0,72.0
20161223084500,180.0,183.0,61.0,54,97.199997,100,72.0,75.300003,72.300003
20161223090000,180.0,183.0,61.0,54,98.300003,100,72.199997,75.300003,72.300003
20161223091500,180.0,183.0,61.0,54,89.900002,100,72.300003,75.300003,72.300003
20161223093000,180.0,185.399994,61.799998,54,96.199997,100,72.400002,75.300003,72.300003
20161223094500,180.0,185.399994,61.799998,54,61.200001,0,72.300003,75.300003,72.300003
20161223100000,180.0,185.399994,61.799998,53,80.900002,100,71.0,75.300003,72.300003
20161223101500,180.0,183.0,61.0,53,90.900002,100,71.800003,75.300003,72.300003
20161223103000,180.0,183.0,61.0,53,85.599998,100,72.099998,75.300003,72.300003
20161223104500,180.0,183.0,61.0,53,94.699997,100,72.300003,75.300003,72.300003
20161223110000,180.0,185.399994,61.799998,53,83.199997,100,72.300003,75.300003,72.300003
20161223111500,180.0,181.800003,60.600001,53,97.199997,100,72.400002,75.300003,72.300003
20161223113000,180.0,188.399994,62.799998,53,59.200001,100,71.699997,75.300003,72.300003
20161223114500,180.0,185.399994,61.799998,53,84.300003,100,71.400002,75.300003,72.300003
20161223120000,180.0,187.800003,62.600001,53,89.900002,100,71.800003,75.300003,72.300003
20161223121500,180.0,184.800003,61.600001,52,86.0,100,71.900002,75.300003,72.300003
20161223123000,180.0,181.199997,60.399999,52,86.0,100,72.300003,75.300003,72.300003
20161223124500,180.0,181.199997,60.399999,52,96.5,100,72.300003,75.300003,72.300003
20161223130000,180.0,181.199997,60.399999,52,83.199997,100,72.400002,75.300003,72.300003
20161223131500,180.0,181.199997,60.399999,52,61.200001,100,71.599998,75.300003,72.300003
20161223133000,180.0,181.199997,60.399999,52,89.599998,100,71.300003,75.300003,72.300003
20161223134500,180.0,175.800003,58.600001,52,83.199997,100,72.0,75.300003,72.300003
20161223140000,180.0,173.399994,57.799998,52,97.800003,100,72.199997,75.300003,72.300003
20161223141500,180.0,173.399994,57.799998,52,85.599998,100,72.199997,75.300003,72.300003
20161223143000,180.0,173.399994,57.799998,52,82.099998,100,72.5,75.300003,72.300003
20161223144500,180.0,173.399994,57.799998,52,60.700001,100,71.300003,75.300003,72.300003
20161223150000,180.0,173.399994,57.799998,52,82.599998,100,71.599998,75.300003,72.300003
20161223151500,180.0,175.800003,58.600001,52,96.300003,100,71.900002,75.300003,72.300003
20161223153000,180.0,171.600006,57.200002,52,89.300003,100,72.199997,75.300003,72.300003
20161223154500,180.0,171.600006,57.200002,52,82.599998,100,72.400002,75.300003,72.300003
20161223160000,180.0,173.399994,57.799998,52,77.5,0,72.599998,75.300003,72.300003
20161223161500,180.0,173.399994,57.799998,52,61.599998,100,71.300003,75.300003,72.300003
20161223163000,180.0,177.0,59.0,52,91.900002,100,71.599998,75.300003,72.300003
20161223164500,180.0,174.0,58.0,52,93.800003,100,71.900002,75.300003,72.300003
20161223170000,180.0,174.0,58.0,52,92.099998,100,72.099998,75.199997,72.199997
20161223171500,180.0,174.0,58.0,52,82.099998,100,72.400002,75.300003,72.300003
20161223173000,180.0,174.0,58.0,52,92.0,100,72.300003,75.300003,72.300003
20161223174500,180.0,174.0,58.0,52,89.300003,100,72.5,75.300003,72.300003
20161223180000,180.0,176.399994,58.799998,52,61.900002,0,72.199997,75.199997,72.199997
20161223181500,180.0,176.399994,58.799998,52,75.5,100,70.900002,75.099998,72.099998
20161223183000,180.0,176.399994,58.799998,52,90.699997,100,71.599998,75.099998,72.099998
20161223184500,180.0,174.0,58.0,52,81.599998,100,71.900002,75.099998,72.099998
20161223190000,180.0,174.0,58.0,52,97.0,100,71.800003,75.0,72.0
20161223191500,180.0,178.199997,59.399999,52,60.400002,100,71.5,75.099998,72.099998
20161223193000,180.0,171.600006,57.200002,52,96.699997,100,71.0,75.0,72.0
20161223194500,180.0,171.600006,57.200002,53,83.099998,100,71.400002,75.099998,72.099998
20161223200000,180.0,174.600006,58.200002,53,98.699997,100,71.599998,75.0,72.0
20161223201500,180.0,176.399994,58.799998,53,83.199997,100,71.699997,75.0,72.0
20161223203000,180.0,176.399994,58.799998,53,99.0,100,71.800003,75.0,72.0
20161223204500,180.0,172.199997,57.399999,53,83.5,100,71.800003,75.0,72.0
20161223210000,180.0,172.199997,57.399999,53,95.800003,100,71.900002,75.0,72.0
20161223211500,180.0,176.399994,58.799998,53,84.900002,100,72.099998,75.0,72.0
20161223213000,180.0,176.399994,58.799998,53,92.099998,100,72.199997,75.0,72.0
20161223214500,180.0,176.399994,58.799998,53,87.400002,100,72.099998,75.0,72.0
20161223220000,180.0,176.399994,58.799998,53,84.599998,0,72.300003,75.0,72.0
20161223221500,180.0,176.399994,58.799998,53,60.400002,100,71.199997,75.0,72.0
20161223223000,180.0,176.399994,58.799998,53,89.199997,100,71.199997,75.0,72.0
20161223224500,180.0,176.399994,58.799998,53,88.099998,100,71.599998,75.0,72.0
20161223230000,180.0,174.0,58.0,53,84.900002,100,71.900002,75.0,72.0
20161223231500,180.0,179.399994,59.799998,53,88.699997,100,71.800003,75.0,72.0
20161223233000,180.0,174.600006,58.200002,53,82.0,100,71.900002,75.0,72.0
20161223234500,180.0,174.600006,58.200002,53,94.800003,100,71.900002,75.0,72.0
20161224000000,180.0,177.0,59.0,53,82.400002,100,71.900002,75.0,72.0
20161224001500,180.0,173.399994,57.799998,53,90.099998,100,72.099998,75.0,72.0
20161224003000,180.0,177.600006,59.200002,53,85.599998,100,72.099998,75.0,72.0
20161224004500,180.0,174.0,58.0,53,84.300003,100,72.199997,75.0,72.0
20161224010000,180.0,177.0,59.0,53,92.099998,100,72.099998,75.0,72.0
20161224011500,180.0,182.399994,60.799998,53,61.599998,100,71.599998,75.0,72.0
20161224013000,180.0,182.399994,60.799998,53,94.699997,100,70.900002,75.0,72.0
20161224014500,180.0,182.399994,60.799998,53,82.599998,100,71.5,75.0,72.0
20161224020000,180.0,177.600006,59.200002,53,86.400002,100,71.800003,75.0,72.0
20161224021500,180.0,184.800003,61.600001,53,91.800003,100,71.800003,75.0,72.0
20161224023000,180.0,184.800003,61.600001,53,80.699997,100,72.0,75.0,72.0
20161224024500,180.0,184.800003,61.600001,53,93.900002,100,72.099998,75.0,72.0
20161224030000,180.0,184.800003,61.600001,53,82.099998,100,72.099998,75.0,72.0
20161224031500,180.0,184.800003,61.600001,53,61.200001,100,71.300003,75.0,72.0
20161224033000,180.0,184.800003,61.600001,53,86.900002,100,71.0,75.0,72.0
20161224034500,180.0,187.800003,62.600001,53,81.400002,100,71.599998,75.0,72.0
20161224040000,180.0,184.199997,61.399999,53,91.300003,100,71.699997,75.0,72.0
20161224041500,180.0,187.800003,62.600001,53,80.699997,100,71.900002,75.0,72.0
20161224043000,180.0,187.800003,62.600001,53,89.800003,100,72.099998,75.0,72.0
20161224044500,180.0,185.399994,61.799998,53,84.800003,100,71.900002,75.0,72.0
20161224050000,180.0,187.800003,62.600001,53,84.800003,100,72.199997,75.0,72.0
20161224051500,180.0,184.199997,61.399999,53,84.800003,100,72.099998,75.0,72.0
20161224053000,180.0,184.199997,61.399999,53,60.400002,100,71.300003,75.0,72.0
20161224054500,180.0,184.199997,61.399999,53,89.800003,100,71.0,75.0,72.0
20161224060000,180.0,184.199997,61.399999,53,81.099998,100,71.599998,75.0,72.0
20161224061500,180.0,184.199997,61.399999,53,95.800003,100,71.800003,75.0,72.0
20161224063000,180.0,189.0,63.0,53,82.699997,100,71.800003,75.0,72.0
20161224064500,180.0,185.399994,61.799998,53,85.5,100,72.099998,75.0,72.0
20161224070000,180.0,181.800003,60.600001,51,91.900002,100,71.900002,75.0,72.0
20161224071500,180.0,181.800003,60.600001,51,82.5,100,72.199997,75.0,72.0
20161224073000,180.0,179.399994,59.799998,51,63.299999,0,72.099998,75.0,72.0
20161224074500,180.0,168.600006,56.200002,51,65.5,100,70.800003,75.0,72.0
20161224080000,180.0,171.600006,57.200002,53,97.599998,100,71.300003,75.0,72.0
20161224081500,180.0,174.0,58.0,53,85.0,100,71.699997,75.0,72.0
20161224083000,180.0,171.600006,57.200002,53,89.800003,100,72.0,75.0,72.0
20161224084500,180.0,175.800003,58.600001,53,89.800003,100,72.199997,75.0,72.0
20161224090000,180.0,175.800003,58.600001,53,61.400002,100,71.599998,75.0,72.0
20161224091500,180.0,175.800003,58.600001,53,95.400002,100,70.900002,75.0,72.0
20161224093000,180.0,172.800003,57.600001,53,82.800003,100,71.599998,75.0,72.0
20161224094500,180.0,174.600006,58.200002,53,90.400002,100,71.900002,75.0,72.0
20161224100000,180.0,177.0,59.0,53,87.400002,100,72.099998,75.0,72.0
20161224101500,180.0,180.0,60.0,53,63.599998,0,72.199997,75.0,72.0
20161224103000,180.0,177.600006,59.200002,53,61.5,100,70.900002,75.0,72.0
20161224104500,180.0,177.600006,59.200002,53,87.300003,100,71.400002,75.0,72.0
20161224110000,180.0,177.600006,59.200002,53,92.300003,100,71.800003,75.0,72.0
20161224111500,180.0,172.199997,57.399999,53,84.900002,100,71.800003,75.0,72.0
20161224113000,180.0,172.199997,57.399999,53,96.599998,100,72.099998,75.0,72.0
20161224114500,180.0,174.0,58.0,53,63.200001,0,71.800003,75.0,72.0
20161224120000,180.0,174.0,58.0,53,81.5,100,70.800003,75.0,72.0
20161224121500,180.0,176.399994,58.799998,53,91.599998,100,71.599998,75.0,72.0
20161224123000,180.0,176.399994,58.799998,53,84.099998,100,71.900002,75.0,72.0
20161224124500,180.0,179.399994,59.799998,53,94.199997,100,72.099998,75.0,72.0
20161224130000,180.0,177.0,59.0,53,72.5,0,72.300003,75.0,72.0
20161224131500,180.0,177.0,59.0,53,61.299999,100,71.0,75.0,72.0
20161224133000,180.0,174.0,58.0,53,92.0,100,71.300003,75.0,72.0
20161224134500,180.0,175.800003,58.600001,53,83.900002,100,71.800003,75.0,72.0
20161224140000,180.0,175.800003,58.600001,53,97.0,100,72.099998,75.0,72.0
20161224141500,180.0,180.0,60.0,53,83.199997,100,72.300003,75.0,72.0
20161224143000,180.0,175.800003,58.600001,53,59.200001,100,71.0,75.0,72.0
20161224144500,180.0,173.399994,57.799998,53,83.5,100,71.199997,75.0,72.0
20161224150000,180.0,176.399994,58.799998,53,95.5,100,71.900002,75.0,72.0
20161224151500,180.0,176.399994,58.799998,53,83.199997,100,72.199997,75.0,72.0
20161224153000,180.0,176.399994,58.799998,53,61.200001,0,71.900002,75.0,72.0
20161224154500,180.0,179.399994,59.799998,53,79.699997,100,70.800003,75.0,72.0
20161224160000,180.0,174.600006,58.200002,53,82.599998,100,71.599998,75.0,72.0
20161224161500,180.0,176.399994,58.799998,53,93.599998,100,72.0,75.0,72.0
20161224163000,180.0,174.600006,58.200002,53,82.099998,100,72.199997,75.0,72.0
20161224164500,180.0,177.600006,59.200002,53,62.400002,100,71.400002,75.0,72.0
20161224170000,180.0,177.600006,59.200002,53,81.099998,100,71.0,75.0,72.0
20161224171500,180.0,173.399994,57.799998,53,94.800003,100,71.599998,75.0,72.0
20161224173000,180.0,173.399994,57.799998,53,83.699997,100,72.0,75.0,72.0
20161224174500,180.0,173.399994,57.799998,53,88.699997,100,72.199997,75.0,72.0
20161224180000,180.0,176.399994,58.799998,53,58.799999,100,71.199997,75.0,72.0
20161224181500,180.0,174.0,58.0,53,84.5,100,71.0,75.0,72.0
20161224183000,180.0,174.0,58.0,53,93.900002,100,71.699997,75.0,72.0
20161224184500,180.0,174.0,58.0,53,83.300003,100,71.900002,75.0,72.0
20161224190000,180.0,174.0,58.0,53,97.199997,100,72.199997,75.0,72.0
20161224191500,180.0,175.800003,58.600001,53,60.0,100,71.400002,75.0,72.0
20161224193000,180.0,173.399994,57.799998,53,87.599998,100,70.900002,75.0,72.0
20161224194500,180.0,173.399994,57.799998,53,93.800003,100,71.599998,75.0,72.0
20161224200000,180.0,175.800003,58.600001,53,83.199997,100,71.900002,75.0,72.0
20161224201500,180.0,183.0,61.0,53,71.199997,100,72.099998,75.0,72.0
20161224203000,180.0,187.800003,62.600001,53,66.099998,100,70.800003,74.900002,71.900002
20161224204500,180.0,187.800003,62.600001,53,85.5,100,71.300003,74.900002,71.900002
20161224210000,180.0,183.0,61.0,53,85.5,100,71.800003,74.900002,71.900002
20161224211500,180.0,178.199997,59.399999,53,83.300003,100,71.800003,74.900002,71.900002
20161224213000,180.0,178.199997,59.399999,53,89.800003,100,72.099998,74.900002,71.900002
20161224214500,180.0,180.0,60.0,53,60.799999,100,71.300003,74.900002,71.900002
20161224220000,180.0,180.0,60.0,53,90.5,100,70.800003,74.800003,71.800003
20161224221500,180.0,180.0,60.0,53,83.5,100,71.5,74.800003,71.800003
20161224223000,180.0,184.199997,61.399999,53,86.300003,100,71.699997,74.699997,71.699997
20161224224500,180.0,180.0,60.0,53,86.300003,100,71.900002,74.800003,71.800003
20161224230000,180.0,186.0,62.0,53,63.700001,0,71.699997,74.699997,71.699997
20161224231500,180.0,186.0,62.0,53,79.900002,100,70.5,74.699997,71.699997
20161224233000,180.0,186.0,62.0,53,82.599998,100,71.199997,74.800003,71.800003
20161224234500,180.0,188.399994,62.799998,53,94.900002,100,71.599998,74.699997,71.699997
20161225000000,180.0,183.600006,61.200002,53,80.699997,100,71.800003,74.699997,71.699997
20161225001500,180.0,183.600006,61.200002,53,92.400002,100,71.900002,74.800003,71.800003
20161225003000,180.0,183.600006,61.200002,53,62.400002,100,71.400002,74.800003,71.800003
20161225004500,180.0,181.199997,60.399999,53,86.900002,100,70.5,74.699997,71.699997
20161225010000,180.0,188.399994,62.799998,53,91.300003,100,71.300003,74.699997,71.699997
20161225011500,180.0,184.199997,61.399999,53,82.099998,100,71.699997,74.699997,71.699997
20161225013000,180.0,184.199997,61.399999,53,88.800003,100,71.800003,74.699997,71.699997
20161225014500,180.0,184.199997,61.399999,53,61.599998,100,71.199997,74.699997,71.699997
20161225020000,180.0,181.800003,60.600001,53,82.099998,100,70.699997,74.699997,71.699997
20161225021500,180.0,181.800003,60.600001,53,96.599998,100,71.300003,74.699997,71.699997
20161225023000,180.0,185.399994,61.799998,53,82.5,100,71.699997,74.699997,71.699997
20161225024500,180.0,185.399994,61.799998,53,91.900002,100,71.800003,74.699997,71.699997
20161225030000,180.0,181.199997,60.399999,53,61.200001,100,71.199997,74.699997,71.699997
20161225031500,180.0,181.199997,60.399999,53,84.599998,100,70.699997,74.699997,71.699997
20161225033000,180.0,176.399994,58.799998,53,95.800003,100,71.400002,74.699997,71.699997
20161225034500,180.0,184.199997,61.399999,53,82.099998,100,71.699997,74.699997,71.699997
20161225040000,180.0,184.199997,61.399999,53,88.800003,100,71.800003,74.699997,71.699997
20161225041500,180.0,184.199997,61.399999,53,62.0,100,71.199997,74.699997,71.699997
20161225043000,180.0,184.199997,61.399999,53,83.900002,100,70.699997,74.699997,71.699997
20161225044500,180.0,180.0,60.0,53,90.800003,100,71.300003,74.699997,71.699997
20161225050000,180.0,183.600006,61.200002,53,83.800003,100,71.599998,74.699997,71.699997
20161225051500,180.0,183.600006,61.200002,53,92.900002,100,71.900002,74.699997,71.699997
20161225053000,180.0,183.600006,61.200002,53,62.400002,0,71.599998,74.699997,71.699997
20161225054500,180.0,183.600006,61.200002,53,90.300003,100,70.5,74.699997,71.699997
20161225060000,180.0,178.199997,59.399999,53,82.599998,100,71.199997,74.699997,71.699997
20161225061500,180.0,174.600006,58.200002,53,97.800003,100,71.599998,74.699997,71.699997
20161225063000,180.0,177.600006,59.200002,53,82.099998,100,71.800003,74.699997,71.699997
20161225064500,180.0,183.0,61.0,53,64.400002,0,71.800003,74.699997,71.699997
20161225070000,180.0,183.0,61.0,53,72.5,100,70.5,74.699997,71.699997
20161225071500,180.0,174.600006,58.200002,53,88.199997,100,71.0,74.699997,71.699997
20161225073000,180.0,169.199997,56.399999,53,88.199997,100,71.599998,74.699997,71.699997
20161225074500,180.0,178.199997,59.399999,53,88.199997,100,71.699997,74.699997,71.699997
20161225080000,180.0,172.800003,57.600001,53,92.099998,100,71.900002,74.699997,71.699997
20161225081500,180.0,180.0,60.0,53,60.400002,0,71.599998,74.699997,71.699997
20161225083000,180.0,177.0,59.0,53,87.199997,100,70.5,74.699997,71.699997
20161225084500,180.0,181.800003,60.600001,53,82.599998,100,71.300003,74.699997,71.699997
20161225090000,180.0,175.800003,58.600001,53,95.5,100,71.699997,74.699997,71.699997
20161225091500,180.0,175.800003,58.600001,53,81.599998,100,71.900002,74.699997,71.699997
20161225093000,180.0,180.0,60.0,55,66.900002,0,71.900002,74.699997,71.699997
20161225094500,180.0,187.800003,62.600001,55,68.300003,100,70.5,74.699997,71.699997
20161225100000,180.0,184.800003,61.600001,52,86.099998,100,71.199997,74.699997,71.699997
20161225101500,180.0,184.800003,61.600001,51,80.300003,100,71.599998,74.699997,71.699997
20161225103000,180.0,182.399994,60.799998,51,83.599998,100,71.699997,74.699997,71.699997
20161225104500,180.0,182.399994,60.799998,51,85.300003,100,71.800003,74.699997,71.699997
20161225110000,180.0,185.399994,61.799998,51,80.699997,100,71.900002,74.699997,71.699997
20161225111500,180.0,185.399994,61.799998,51,62.400002,0,71.800003,74.699997,71.699997
20161225113000,180.0,185.399994,61.799998,51,73.699997,100,70.400002,74.699997,71.699997
20161225114500,180.0,180.0,60.0,51,86.800003,100,71.300003,74.699997,71.699997
20161225120000,180.0,182.399994,60.799998,51,90.0,100,71.599998,74.699997,71.699997
20161225121500,180.0,182.399994,60.799998,51,83.300003,100,71.699997,74.699997,71.699997
20161225123000,180.0,177.600006,59.200002,51,75.400002,0,72.0,74.699997,71.699997
20161225124500,180.0,177.600006,59.200002,51,61.099998,100,70.699997,74.699997,71.699997
20161225130000,180.0,174.600006,58.200002,51,82.599998,100,71.0,74.699997,71.699997
20161225131500,180.0,177.0,59.0,51,81.099998,100,71.599998,74.699997,71.699997
20161225133000,180.0,177.0,59.0,51,90.699997,100,71.800003,74.699997,71.699997
20161225134500,180.0,181.800003,60.600001,51,59.599998,100,71.300003,74.699997,71.699997
20161225140000,180.0,174.600006,58.200002,51,87.699997,100,70.699997,74.699997,71.699997
20161225141500,180.0,183.600006,61.200002,51,94.699997,100,71.300003,74.699997,71.699997
20161225143000,180.0,183.600006,61.200002,51,81.099998,100,71.800003,74.699997,71.699997
20161225144500,180.0,183.600006,61.200002,51,63.599998,0,71.800003,74.699997,71.699997
20161225150000,180.0,183.600006,61.200002,51,70.599998,100,70.400002,74.699997,71.699997
20161225151500,180.0,175.800003,58.600001,51,81.800003,100,71.199997,74.699997,71.699997
20161225153000,180.0,181.199997,60.399999,51,95.300003,100,71.699997,74.699997,71.699997
20161225154500,180.0,181.199997,60.399999,51,81.099998,100,71.900002,74.699997,71.699997
20161225160000,180.0,181.199997,60.399999,51,61.200001,0,71.800003,74.699997,71.699997
20161225161500,180.0,181.199997,60.399999,51,72.300003,100,70.400002,74.699997,71.699997
20161225163000,180.0,177.600006,59.200002,51,82.0,100,71.300003,74.699997,71.699997
20161225164500,180.0,177.600006,59.200002,51,94.199997,100,71.699997,74.699997,71.699997
20161225170000,180.0,182.399994,60.799998,51,81.099998,100,71.900002,74.699997,71.699997
20161225171500,180.0,176.399994,58.799998,51,60.400002,0,71.699997,74.699997,71.699997
20161225173000,180.0,176.399994,58.799998,51,75.300003,100,70.5,74.699997,71.699997
20161225174500,180.0,174.0,58.0,51,84.599998,100,71.099998,74.699997,71.699997
20161225180000,180.0,174.0,58.0,51,93.5,100,71.699997,74.699997,71.699997
20161225181500,180.0,169.800003,56.600001,51,95.400002,100,71.800003,74.699997,71.699997
20161225183000,180.0,173.399994,57.799998,51,82.599998,100,71.800003,74.699997,71.699997
20161225184500,180.0,173.399994,57.799998,51,92.900002,100,71.300003,74.699997,71.699997
20161225190000,180.0,175.800003,58.600001,51,96.099998,100,71.199997,74.699997,71.699997
20161225191500,180.0,171.600006,57.200002,51,84.400002,100,71.199997,74.699997,71.699997
20161225193000,180.0,174.0,58.0,53,103.5,100,71.199997,74.699997,71.699997
20161225194500,180.0,176.399994,58.799998,53,96.800003,100,71.199997,74.699997,71.699997
20161225200000,180.0,178.199997,59.399999,53,96.800003,100,71.300003,74.699997,71.699997
20161225201500,180.0,182.399994,60.799998,53,103.900002,100,71.400002,74.699997,71.699997
20161225203000,180.0,177.600006,59.200002,53,88.699997,100,71.599998,74.699997,71.699997
20161225204500,180.0,180.0,60.0,53,105.900002,100,71.699997,74.699997,71.699997
20161225210000,180.0,183.0,61.0,53,89.300003,100,71.699997,74.699997,71.699997
20161225211500,180.0,188.399994,62.799998,53,86.900002,100,71.699997,74.699997,71.699997
20161225213000,180.0,183.600006,61.200002,53,89.900002,100,71.800003,74.699997,71.699997
20161225214500,180.0,183.600006,61.200002,53,97.199997,100,71.800003,74.699997,71.699997
20161225220000,180.0,183.600006,61.200002,53,92.400002,100,71.800003,74.699997,71.699997
20161225221500,180.0,186.0,62.0,53,91.300003,100,71.800003,74.699997,71.699997
20161225223000,180.0,186.0,62.0,53,98.199997,100,71.900002,74.699997,71.699997
20161225224500,180.0,186.0,62.0,53,88.300003,100,71.900002,74.699997,71.699997
20161225230000,180.0,186.0,62.0,53,100.800003,100,71.900002,74.699997,71.699997
20161225231500,180.0,186.0,62.0,53,86.900002,100,71.900002,74.699997,71.699997
20161225233000,180.0,186.0,62.0,53,106.199997,100,71.900002,74.699997,71.699997
20161225234500,180.0,186.0,62.0,53,87.0,100,71.900002,74.699997,71.699997
20161226000000,180.0,186.0,62.0,53,60.0,0,71.800003,74.699997,71.699997
20161226001500,180.0,186.0,62.0,53,58.299999,100,70.900002,74.699997,71.699997
20161226003000,180.0,183.600006,61.200002,53,89.0,100,70.900002,74.699997,71.699997
20161226004500,180.0,186.600006,62.200002,53,84.5,100,71.300003,74.699997,71.699997
20161226010000,180.0,184.199997,61.399999,53,85.5,100,71.699997,74.699997,71.699997
20161226011500,180.0,184.199997,61.399999,53,86.900002,100,71.699997,74.699997,71.699997
20161226013000,180.0,189.600006,63.200002,53,84.099998,100,71.900002,74.699997,71.699997
20161226014500,180.0,186.0,62.0,53,86.900002,100,71.800003,74.699997,71.699997
20161226020000,180.0,181.800003,60.600001,53,82.099998,0,72.0,74.699997,71.699997
20161226021500,180.0,181.800003,60.600001,53,60.799999,100,71.0,74.699997,71.699997
20161226023000,180.0,179.399994,59.799998,53,80.599998,100,70.800003,74.699997,71.699997
20161226024500,180.0,181.199997,60.399999,53,95.900002,100,71.300003,74.699997,71.699997
20161226030000,180.0,181.199997,60.399999,53,81.599998,100,71.400002,74.699997,71.699997
20161226031500,180.0,181.199997,60.399999,53,96.599998,100,71.599998,74.699997,71.699997
20161226033000,180.0,181.199997,60.399999,53,81.599998,100,71.599998,74.699997,71.699997
20161226034500,180.0,176.399994,58.799998,53,94.400002,100,71.599998,74.699997,71.699997
20161226040000,180.0,172.199997,57.399999,53,83.599998,100,71.599998,74.699997,71.699997
20161226041500,180.0,172.199997,57.399999,53,94.800003,100,71.599998,74.699997,71.699997
20161226043000,180.0,174.600006,58.200002,53,82.300003,100,71.699997,74.699997,71.699997
20161226044500,180.0,176.399994,58.799998,53,95.800003,100,71.699997,74.699997,71.699997
20161226050000,180.0,176.399994,58.799998,53,82.099998,100,71.699997,74.699997,71.699997
20161226051500,180.0,176.399994,58.799998,53,97.199997,100,71.599998,74.699997,71.699997
20161226053000,180.0,176.399994,58.799998,53,82.099998,100,71.599998,74.699997,71.699997
20161226054500,180.0,178.199997,59.399999,53,96.300003,100,71.599998,74.699997,71.699997
20161226060000,180.0,181.199997,60.399999,53,82.599998,100,71.599998,74.699997,71.699997
20161226061500,180.0,174.0,58.0,53,95.300003,100,71.599998,74.699997,71.699997
20161226063000,180.0,180.0,60.0,53,84.300003,100,71.599998,74.699997,71.699997
20161226064500,180.0,180.0,60.0,55,88.800003,100,71.599998,74.699997,71.699997
20161226070000,180.0,190.800003,63.600001,54,87.599998,100,71.599998,74.699997,71.699997
20161226071500,180.0,186.0,62.0,53,80.199997,100,71.599998,74.699997,71.699997
20161226073000,180.0,186.0,62.0,53,94.800003,100,71.400002,74.699997,71.699997
20161226074500,180.0,188.399994,62.799998,53,80.699997,100,71.300003,74.699997,71.699997
20161226080000,180.0,186.0,62.0,53,93.300003,100,71.300003,74.699997,71.699997
20161226081500,180.0,189.0,63.0,53,87.5,100,71.300003,74.699997,71.699997
20161226083000,180.0,189.0,63.0,53,83.199997,100,71.300003,74.699997,71.699997
20161226084500,180.0,189.0,63.0,53,101.800003,100,71.199997,74.699997,71.699997
20161226090000,180.0,184.199997,61.399999,52,90.800003,100,71.300003,74.699997,71.699997
20161226091500,180.0,184.199997,61.399999,52,86.900002,100,71.300003,74.699997,71.699997
20161226093000,180.0,186.600006,62.200002,52,94.300003,100,71.300003,74.699997,71.699997
