PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20161226094500,180.0,183.600006,61.200002,52,91.099998,100,71.400002,74.699997,71.699997
20161226100000,180.0,183.600006,61.200002,52,89.800003,100,71.5,74.699997,71.699997
20161226101500,180.0,186.600006,62.200002,52,106.199997,100,71.599998,74.699997,71.699997
20161226103000,180.0,172.800003,57.600001,51,92.199997,100,71.699997,74.699997,71.699997
20161226104500,180.0,172.800003,57.600001,51,103.400002,100,71.800003,74.699997,71.699997
20161226110000,180.0,172.800003,57.600001,51,103.400002,100,71.900002,74.699997,71.699997
20161226111500,180.0,172.800003,57.600001,51,97.800003,100,71.900002,74.699997,71.699997
20161226113000,180.0,177.0,59.0,51,60.400002,0,71.599998,74.699997,71.699997
20161226114500,180.0,173.399994,57.799998,51,60.400002,100,70.900002,74.699997,71.699997
20161226120000,180.0,175.800003,58.600001,52,94.199997,100,71.0,74.699997,71.699997
20161226121500,180.0,174.0,58.0,52,87.800003,100,71.199997,74.699997,71.699997
20161226123000,180.0,171.600006,57.200002,52,86.199997,100,71.300003,74.699997,71.699997
20161226124500,180.0,169.800003,56.600001,53,93.199997,100,71.5,74.699997,71.699997
20161226130000,180.0,176.399994,58.799998,53,83.199997,100,71.599998,74.699997,71.699997
20161226131500,180.0,174.0,58.0,53,93.400002,100,71.599998,74.699997,71.699997
20161226133000,180.0,178.199997,59.399999,53,85.0,100,71.699997,74.699997,71.699997
20161226134500,180.0,175.800003,58.600001,53,95.400002,100,71.699997,74.699997,71.699997
20161226140000,180.0,180.0,60.0,53,85.5,100,71.699997,74.699997,71.699997
20161226141500,180.0,177.600006,59.200002,53,87.800003,100,71.699997,74.699997,71.699997
20161226143000,180.0,177.600006,59.200002,53,95.699997,100,71.699997,74.699997,71.699997
20161226144500,180.0,177.600006,59.200002,53,83.199997,100,71.800003,74.699997,71.699997
20161226150000,180.0,177.600006,59.200002,53,60.400002,0,71.800003,74.699997,71.699997
20161226151500,180.0,180.0,60.0,53,58.700001,100,70.900002,74.699997,71.699997
20161226153000,180.0,174.600006,58.200002,53,90.5,100,70.900002,74.699997,71.699997
20161226154500,180.0,177.600006,59.200002,53,80.199997,100,71.400002,74.699997,71.699997
20161226160000,180.0,181.800003,60.600001,53,92.900002,100,71.699997,74.699997,71.699997
20161226161500,180.0,178.199997,59.399999,53,80.699997,100,71.800003,74.699997,71.699997
20161226163000,180.0,178.199997,59.399999,53,86.900002,100,71.800003,74.699997,71.699997
20161226164500,180.0,182.399994,60.799998,53,85.599998,100,71.900002,74.699997,71.699997
20161226170000,180.0,182.399994,60.799998,53,62.799999,0,71.800003,74.699997,71.699997
20161226171500,180.0,182.399994,60.799998,53,61.200001,100,70.900002,74.699997,71.699997
20161226173000,180.0,180.0,60.0,53,81.099998,100,71.0,74.699997,71.699997
20161226174500,180.0,181.800003,60.600001,53,94.400002,100,71.400002,74.699997,71.699997
20161226180000,180.0,178.199997,59.399999,53,88.199997,100,71.599998,74.699997,71.699997
20161226181500,180.0,178.199997,59.399999,53,85.0,100,71.900002,74.699997,71.699997
20161226183000,180.0,175.800003,58.600001,53,59.200001,100,70.900002,74.699997,71.699997
20161226184500,180.0,175.800003,58.600001,53,85.599998,100,70.800003,74.699997,71.699997
20161226190000,180.0,172.199997,57.399999,53,88.599998,100,71.599998,74.699997,71.699997
20161226191500,180.0,170.399994,56.799998,53,80.699997,100,71.900002,74.699997,71.699997
20161226193000,180.0,172.800003,57.600001,53,60.400002,0,71.599998,74.699997,71.699997
20161226194500,180.0,172.800003,57.600001,53,75.199997,100,70.5,74.699997,71.699997
20161226200000,180.0,176.399994,58.799998,53,82.900002,100,71.300003,74.699997,71.699997
20161226201500,180.0,176.399994,58.799998,53,91.699997,100,71.699997,74.699997,71.699997
20161226203000,180.0,179.399994,59.799998,53,78.900002,100,72.0,74.699997,71.699997
20161226204500,180.0,179.399994,59.799998,53,59.900002,100,70.800003,74.699997,71.699997
20161226210000,180.0,179.399994,59.799998,53,83.099998,100,71.199997,74.699997,71.699997
20161226211500,180.0,179.399994,59.799998,53,85.800003,100,71.599998,74.699997,71.699997
20161226213000,180.0,181.199997,60.399999,53,85.800003,100,71.900002,74.699997,71.699997
20161226214500,180.0,181.199997,60.399999,53,77.5,0,72.0,74.699997,71.699997
20161226220000,180.0,183.600006,61.200002,53,58.799999,100,70.699997,74.699997,71.699997
20161226221500,180.0,189.0,63.0,53,88.0,100,71.199997,74.699997,71.699997
20161226223000,180.0,189.0,63.0,53,83.800003,100,71.599998,74.699997,71.699997
20161226224500,180.0,184.199997,61.399999,52,85.599998,100,71.800003,74.699997,71.699997
20161226230000,180.0,187.800003,62.600001,52,80.199997,0,72.0,74.699997,71.699997
20161226231500,180.0,183.0,61.0,52,59.099998,100,70.699997,74.699997,71.699997
20161226233000,180.0,183.0,61.0,52,87.300003,100,71.199997,74.699997,71.699997
20161226234500,180.0,183.0,61.0,52,84.400002,100,71.599998,74.699997,71.699997
20161227000000,180.0,183.0,61.0,52,93.599998,100,71.900002,74.699997,71.699997
20161227001500,180.0,183.0,61.0,52,61.599998,100,71.300003,74.699997,71.699997
20161227003000,180.0,187.800003,62.600001,52,82.099998,100,70.699997,74.699997,71.699997
20161227004500,180.0,183.600006,61.200002,52,91.699997,100,71.5,74.699997,71.699997
20161227010000,180.0,183.600006,61.200002,52,79.699997,100,71.699997,74.699997,71.699997
20161227011500,180.0,183.600006,61.200002,52,82.900002,100,71.900002,74.699997,71.699997
20161227013000,180.0,183.600006,61.200002,52,62.400002,100,71.199997,74.699997,71.699997
20161227014500,180.0,183.600006,61.200002,52,81.5,100,70.800003,74.699997,71.699997
20161227020000,180.0,183.600006,61.200002,52,88.699997,100,71.400002,74.699997,71.699997
20161227021500,180.0,180.0,60.0,52,95.199997,100,71.699997,74.699997,71.699997
20161227023000,180.0,183.600006,61.200002,52,78.0,0,72.0,74.699997,71.699997
20161227024500,180.0,180.0,60.0,52,61.099998,100,70.699997,74.699997,71.699997
20161227030000,180.0,177.600006,59.200002,52,94.0,100,71.099998,74.699997,71.699997
20161227031500,180.0,181.800003,60.600001,52,80.699997,100,71.599998,74.699997,71.699997
20161227033000,180.0,176.399994,58.799998,52,91.099998,100,71.800003,74.699997,71.699997
20161227034500,180.0,176.399994,58.799998,52,81.099998,100,71.900002,74.699997,71.699997
20161227040000,180.0,176.399994,58.799998,52,62.0,100,71.0,74.699997,71.699997
20161227041500,180.0,174.0,58.0,52,90.900002,100,70.900002,74.699997,71.699997
20161227043000,180.0,176.399994,58.799998,52,84.400002,100,71.400002,74.699997,71.699997
20161227044500,180.0,173.399994,57.799998,52,94.0,100,71.800003,74.699997,71.699997
20161227050000,180.0,173.399994,57.799998,52,82.099998,100,71.900002,74.699997,71.699997
20161227051500,180.0,173.399994,57.799998,52,61.099998,100,70.900002,74.699997,71.699997
20161227053000,180.0,177.0,59.0,52,83.800003,100,71.0,74.699997,71.699997
20161227054500,180.0,172.199997,57.399999,52,90.300003,100,71.400002,74.699997,71.699997
20161227060000,180.0,174.600006,58.200002,52,83.699997,100,71.800003,74.699997,71.699997
20161227061500,180.0,176.399994,58.799998,52,86.800003,100,71.800003,74.699997,71.699997
20161227063000,180.0,176.399994,58.799998,52,61.200001,100,71.199997,74.699997,71.699997
20161227064500,180.0,170.399994,56.799998,53,91.800003,100,70.699997,74.699997,71.699997
20161227070000,180.0,175.800003,58.600001,53,83.599998,100,71.400002,74.699997,71.699997
20161227071500,180.0,175.800003,58.600001,53,90.199997,100,71.699997,74.699997,71.699997
20161227073000,180.0,175.800003,58.600001,53,84.199997,100,72.0,74.699997,71.699997
20161227074500,180.0,175.800003,58.600001,53,61.900002,100,70.900002,74.699997,71.699997
20161227080000,180.0,173.399994,57.799998,53,91.599998,100,71.0,74.699997,71.699997
20161227081500,180.0,188.399994,62.799998,53,78.800003,100,71.599998,74.699997,71.699997
20161227083000,180.0,188.399994,62.799998,53,85.300003,100,71.699997,74.699997,71.699997
20161227084500,180.0,188.399994,62.799998,53,87.699997,100,71.900002,74.699997,71.699997
20161227090000,180.0,182.399994,60.799998,52,59.099998,100,70.900002,74.699997,71.699997
20161227091500,180.0,182.399994,60.799998,52,94.099998,100,70.800003,74.699997,71.699997
20161227093000,180.0,182.399994,60.799998,52,80.199997,100,71.599998,74.699997,71.699997
20161227094500,180.0,182.399994,60.799998,52,86.900002,100,71.699997,74.699997,71.699997
20161227100000,180.0,186.600006,62.200002,52,81.5,100,71.900002,74.699997,71.699997
20161227101500,180.0,182.399994,60.799998,52,59.599998,100,71.199997,74.699997,71.699997
20161227103000,180.0,182.399994,60.799998,52,88.699997,100,70.699997,74.699997,71.699997
20161227104500,180.0,186.0,62.0,52,84.199997,100,71.599998,74.699997,71.699997
20161227110000,180.0,186.0,62.0,52,81.099998,100,71.800003,74.699997,71.699997
20161227111500,180.0,183.0,61.0,52,61.200001,0,71.599998,74.699997,71.699997
20161227113000,180.0,180.0,60.0,52,74.800003,100,70.5,74.699997,71.699997
20161227114500,180.0,180.0,60.0,52,91.099998,100,71.300003,74.699997,71.699997
20161227120000,180.0,180.0,60.0,52,79.699997,100,71.699997,74.699997,71.699997
20161227121500,180.0,178.199997,59.399999,52,91.099998,100,71.900002,74.699997,71.699997
20161227123000,180.0,172.800003,57.600001,52,60.0,100,71.300003,74.699997,71.699997
20161227124500,180.0,170.399994,56.799998,52,79.099998,100,70.599998,74.699997,71.699997
20161227130000,180.0,172.199997,57.399999,53,83.199997,100,71.300003,74.699997,71.699997
20161227131500,180.0,172.199997,57.399999,53,81.599998,100,71.599998,74.699997,71.699997
20161227133000,180.0,169.800003,56.600001,53,80.699997,100,71.900002,74.699997,71.699997
20161227134500,180.0,177.600006,59.200002,53,58.799999,100,70.900002,74.699997,71.699997
20161227140000,180.0,174.600006,58.200002,53,90.5,100,70.900002,74.699997,71.699997
20161227141500,180.0,174.600006,58.200002,53,83.0,100,71.400002,74.699997,71.699997
20161227143000,180.0,177.0,59.0,53,83.0,100,71.699997,74.699997,71.699997
20161227144500,180.0,184.199997,61.399999,53,69.300003,0,71.900002,74.699997,71.699997
20161227150000,180.0,187.800003,62.600001,53,59.200001,100,70.599998,74.699997,71.699997
20161227151500,180.0,184.199997,61.399999,53,91.900002,100,71.300003,74.699997,71.699997
20161227153000,180.0,181.800003,60.600001,53,69.300003,100,71.0,74.699997,71.699997
20161227154500,180.0,181.800003,60.600001,53,82.599998,100,71.599998,74.699997,71.699997
20161227160000,180.0,184.199997,61.399999,53,71.800003,0,72.099998,74.699997,71.699997
20161227161500,180.0,184.199997,61.399999,53,59.099998,100,70.699997,74.699997,71.699997
20161227163000,180.0,180.0,60.0,53,85.599998,100,71.099998,74.699997,71.699997
20161227164500,180.0,186.600006,62.200002,53,78.800003,100,71.699997,74.699997,71.699997
20161227170000,180.0,182.399994,60.799998,53,85.400002,100,71.900002,74.699997,71.699997
20161227171500,180.0,182.399994,60.799998,53,58.799999,100,71.0,74.699997,71.699997
20161227173000,180.0,179.399994,59.799998,53,83.300003,100,70.900002,74.699997,71.699997
20161227174500,180.0,183.0,61.0,53,84.300003,100,71.599998,74.699997,71.699997
20161227180000,180.0,180.0,60.0,53,82.099998,100,71.599998,74.699997,71.699997
20161227181500,180.0,183.600006,61.200002,53,77.699997,100,71.599998,74.699997,71.699997
20161227183000,180.0,183.600006,61.200002,53,79.699997,100,71.699997,74.699997,71.699997
20161227184500,180.0,183.600006,61.200002,53,79.699997,100,71.699997,74.699997,71.699997
20161227190000,180.0,183.600006,61.200002,53,79.699997,100,71.900002,74.699997,71.699997
20161227191500,180.0,183.600006,61.200002,53,77.5,100,71.900002,74.699997,71.699997
20161227193000,180.0,183.600006,61.200002,55,77.5,100,71.800003,74.699997,71.699997
20161227194500,180.0,188.399994,62.799998,55,83.099998,100,71.800003,74.699997,71.699997
20161227200000,180.0,188.399994,62.799998,55,81.5,100,71.699997,74.699997,71.699997
20161227201500,180.0,186.0,62.0,55,80.599998,100,71.800003,74.699997,71.699997
20161227203000,180.0,175.800003,58.600001,50,78.400002,100,71.800003,74.699997,71.699997
20161227204500,180.0,177.600006,59.200002,50,75.800003,100,71.800003,74.699997,71.699997
20161227210000,180.0,177.600006,59.200002,50,83.199997,100,71.800003,74.699997,71.699997
20161227211500,180.0,174.0,58.0,50,75.900002,100,71.800003,74.699997,71.699997
20161227213000,180.0,174.0,58.0,50,82.900002,100,71.800003,74.699997,71.699997
20161227214500,180.0,174.0,58.0,51,79.199997,100,71.800003,74.699997,71.699997
20161227220000,180.0,174.0,58.0,52,77.199997,100,71.800003,74.699997,71.699997
20161227221500,180.0,172.199997,57.399999,52,83.800003,100,71.800003,74.699997,71.699997
20161227223000,180.0,172.199997,57.399999,52,76.400002,100,71.900002,74.699997,71.699997
20161227224500,180.0,175.800003,58.600001,52,79.599998,100,71.800003,74.699997,71.699997
20161227230000,180.0,175.800003,58.600001,52,81.099998,100,71.900002,74.699997,71.699997
20161227231500,180.0,175.800003,58.600001,52,75.400002,100,71.800003,74.699997,71.699997
20161227233000,180.0,183.0,61.0,55,83.099998,100,71.800003,74.699997,71.699997
20161227234500,180.0,183.0,61.0,55,75.0,100,71.800003,74.699997,71.699997
20161228000000,180.0,183.0,61.0,55,80.599998,100,71.699997,74.699997,71.699997
20161228001500,180.0,183.0,61.0,55,75.0,100,71.699997,74.699997,71.699997
20161228003000,180.0,183.0,61.0,55,79.5,100,71.599998,74.699997,71.699997
20161228004500,180.0,183.0,61.0,55,77.099998,100,71.599998,74.699997,71.699997
20161228010000,180.0,177.600006,59.200002,51,75.300003,100,71.599998,74.699997,71.699997
20161228011500,180.0,173.399994,57.799998,51,83.199997,100,71.5,74.699997,71.699997
20161228013000,180.0,176.399994,58.799998,51,76.5,100,71.599998,74.699997,71.699997
20161228014500,180.0,174.0,58.0,51,81.0,100,71.5,74.699997,71.699997
20161228020000,180.0,174.0,58.0,51,81.0,100,71.5,74.699997,71.699997
20161228021500,180.0,179.399994,59.799998,51,74.900002,100,71.5,74.699997,71.699997
20161228023000,180.0,179.399994,59.799998,51,79.099998,100,71.400002,74.699997,71.699997
20161228024500,180.0,179.399994,59.799998,51,79.099998,100,71.400002,74.699997,71.699997
20161228030000,180.0,177.600006,59.200002,51,74.900002,100,71.400002,74.699997,71.699997
20161228031500,180.0,181.199997,60.399999,51,80.599998,100,71.300003,74.699997,71.699997
20161228033000,180.0,176.399994,58.799998,51,81.800003,100,71.400002,74.699997,71.699997
20161228034500,180.0,172.800003,57.600001,52,84.800003,100,71.699997,74.699997,71.699997
20161228040000,180.0,172.800003,57.600001,52,86.599998,100,71.699997,74.699997,71.699997
20161228041500,180.0,175.800003,58.600001,52,80.5,100,71.800003,74.699997,71.699997
20161228043000,180.0,175.800003,58.600001,52,66.400002,0,71.900002,74.699997,71.699997
20161228044500,180.0,175.800003,58.600001,52,62.200001,100,70.5,74.699997,71.699997
20161228050000,180.0,179.399994,59.799998,52,95.300003,100,71.199997,74.699997,71.699997
20161228051500,180.0,175.800003,58.600001,52,82.099998,100,71.400002,74.699997,71.699997
20161228053000,180.0,175.800003,58.600001,52,87.400002,100,71.699997,74.699997,71.699997
20161228054500,180.0,177.600006,59.200002,52,85.099998,100,71.699997,74.699997,71.699997
20161228060000,180.0,182.399994,60.799998,52,83.599998,100,71.900002,74.699997,71.699997
20161228061500,180.0,182.399994,60.799998,52,61.900002,100,70.800003,74.699997,71.699997
20161228063000,180.0,182.399994,60.799998,52,82.099998,100,70.900002,74.699997,71.699997
20161228064500,180.0,185.399994,61.799998,52,85.599998,100,71.300003,74.699997,71.699997
20161228070000,180.0,185.399994,61.799998,52,88.699997,100,71.599998,74.699997,71.699997
20161228071500,180.0,183.0,61.0,52,82.099998,100,71.800003,74.699997,71.699997
20161228073000,180.0,176.399994,58.799998,52,96.5,100,71.900002,74.699997,71.699997
20161228074500,180.0,176.399994,58.799998,52,61.200001,100,71.400002,74.699997,71.699997
20161228080000,180.0,172.199997,57.399999,53,85.400002,100,70.5,74.699997,71.699997
20161228081500,180.0,170.399994,56.799998,54,85.400002,100,71.099998,74.699997,71.699997
20161228083000,180.0,178.199997,59.399999,54,81.099998,100,71.5,74.699997,71.699997
20161228084500,180.0,175.800003,58.600001,54,90.199997,100,71.699997,74.699997,71.699997
20161228090000,180.0,175.800003,58.600001,54,86.900002,100,71.699997,74.699997,71.699997
20161228091500,180.0,175.800003,58.600001,54,86.900002,100,71.900002,74.699997,71.699997
20161228093000,180.0,174.0,58.0,54,61.599998,0,71.800003,74.699997,71.699997
20161228094500,180.0,174.0,58.0,54,69.099998,100,70.5,74.699997,71.699997
20161228100000,180.0,174.0,58.0,54,81.599998,100,71.199997,74.699997,71.699997
20161228101500,180.0,174.0,58.0,54,87.900002,100,71.599998,74.699997,71.699997
20161228103000,180.0,174.0,58.0,54,86.599998,100,71.599998,74.699997,71.699997
20161228104500,180.0,177.600006,59.200002,54,82.099998,100,71.900002,74.699997,71.699997
20161228110000,180.0,172.800003,57.600001,54,61.299999,0,71.699997,74.699997,71.699997
20161228111500,180.0,177.0,59.0,54,72.900002,100,70.5,74.699997,71.699997
20161228113000,180.0,177.0,59.0,54,82.599998,100,71.199997,74.699997,71.699997
20161228114500,180.0,177.0,59.0,54,89.400002,100,71.599998,74.699997,71.699997
20161228120000,180.0,180.0,60.0,54,92.199997,100,71.800003,74.699997,71.699997
20161228121500,180.0,175.800003,58.600001,54,60.299999,0,71.400002,74.699997,71.699997
20161228123000,180.0,181.199997,60.399999,54,89.699997,100,70.5,74.699997,71.699997
20161228124500,180.0,178.199997,59.399999,54,83.199997,100,71.300003,74.699997,71.699997
20161228130000,180.0,174.600006,58.200002,54,86.900002,100,71.599998,74.699997,71.699997
20161228131500,180.0,185.399994,61.799998,52,72.699997,0,71.900002,74.699997,71.699997
20161228133000,180.0,188.399994,62.799998,52,61.599998,100,70.5,74.699997,71.699997
20161228134500,180.0,184.800003,61.600001,52,85.599998,100,71.099998,74.699997,71.699997
20161228140000,180.0,184.800003,61.600001,52,85.599998,100,71.599998,74.699997,71.699997
20161228141500,180.0,178.199997,59.399999,52,81.699997,100,71.900002,74.699997,71.699997
20161228143000,180.0,184.800003,61.600001,52,62.400002,0,71.699997,74.699997,71.699997
20161228144500,180.0,184.800003,61.600001,52,76.099998,100,70.5,74.699997,71.699997
20161228150000,180.0,184.800003,61.600001,52,91.099998,100,71.300003,74.699997,71.699997
20161228151500,180.0,184.800003,61.600001,52,84.400002,100,71.699997,74.699997,71.699997
20161228153000,180.0,184.800003,61.600001,52,78.099998,0,72.0,74.699997,71.699997
20161228154500,180.0,184.800003,61.600001,52,62.0,100,70.699997,74.699997,71.699997
20161228160000,180.0,184.800003,61.600001,52,86.900002,100,71.0,74.699997,71.699997
20161228161500,180.0,184.800003,61.600001,52,86.900002,100,71.599998,74.699997,71.699997
20161228163000,180.0,182.399994,60.799998,52,80.199997,100,71.800003,74.699997,71.699997
20161228164500,180.0,182.399994,60.799998,52,83.199997,100,71.900002,74.699997,71.699997
20161228170000,180.0,182.399994,60.799998,52,61.299999,100,71.199997,74.699997,71.699997
20161228171500,180.0,182.399994,60.799998,52,87.800003,100,70.699997,74.699997,71.699997
20161228173000,180.0,182.399994,60.799998,52,82.599998,100,71.400002,74.699997,71.699997
20161228174500,180.0,182.399994,60.799998,52,84.300003,100,71.599998,74.699997,71.699997
20161228180000,180.0,182.399994,60.799998,52,88.699997,100,71.900002,74.699997,71.699997
20161228181500,180.0,182.399994,60.799998,52,60.799999,100,70.900002,74.699997,71.699997
20161228183000,180.0,182.399994,60.799998,52,81.599998,100,70.900002,74.699997,71.699997
20161228184500,180.0,182.399994,60.799998,52,89.900002,100,71.400002,74.699997,71.699997
20161228190000,180.0,179.399994,59.799998,52,84.900002,100,71.699997,74.699997,71.699997
20161228191500,180.0,175.800003,58.600001,53,88.800003,100,71.800003,74.699997,71.699997
20161228193000,180.0,182.399994,60.799998,53,71.300003,0,72.0,74.699997,71.699997
20161228194500,180.0,182.399994,60.799998,53,59.900002,100,70.599998,74.699997,71.699997
20161228200000,180.0,182.399994,60.799998,53,81.599998,100,71.0,74.699997,71.699997
20161228201500,180.0,182.399994,60.799998,53,88.099998,100,71.400002,74.699997,71.699997
20161228203000,180.0,182.399994,60.799998,53,91.099998,100,71.800003,74.699997,71.699997
20161228204500,180.0,182.399994,60.799998,55,83.199997,100,71.900002,74.699997,71.699997
20161228210000,180.0,188.399994,62.799998,55,60.799999,100,70.900002,74.699997,71.699997
20161228211500,180.0,188.399994,62.799998,55,81.599998,100,71.0,74.699997,71.699997
20161228213000,180.0,188.399994,62.799998,54,93.0,100,71.400002,74.699997,71.699997
20161228214500,180.0,184.800003,61.600001,54,81.699997,100,71.699997,74.699997,71.699997
20161228220000,180.0,184.800003,61.600001,54,85.099998,100,71.800003,74.699997,71.699997
20161228221500,180.0,184.800003,61.600001,53,69.0,0,71.900002,74.699997,71.699997
20161228223000,180.0,181.199997,60.399999,53,70.800003,100,70.400002,74.699997,71.699997
20161228224500,180.0,183.600006,61.200002,53,86.199997,100,71.0,74.699997,71.699997
20161228230000,180.0,183.600006,61.200002,53,94.099998,100,71.5,74.699997,71.699997
20161228231500,180.0,180.0,60.0,53,82.800003,100,71.699997,74.699997,71.699997
20161228233000,180.0,175.800003,58.600001,53,89.5,100,71.800003,74.699997,71.699997
20161228234500,180.0,172.800003,57.600001,53,86.599998,100,71.900002,74.699997,71.699997
20161229000000,180.0,177.0,59.0,53,61.200001,100,70.800003,74.699997,71.699997
20161229001500,180.0,177.0,59.0,53,93.300003,100,71.0,74.699997,71.699997
20161229003000,180.0,186.600006,62.200002,53,82.099998,100,71.400002,74.699997,71.699997
20161229004500,180.0,186.600006,62.200002,52,93.599998,100,71.699997,74.699997,71.699997
20161229010000,180.0,186.600006,62.200002,52,81.599998,100,71.800003,74.699997,71.699997
20161229011500,180.0,184.199997,61.399999,52,85.599998,100,71.900002,74.699997,71.699997
20161229013000,180.0,184.199997,61.399999,52,59.299999,100,70.800003,74.699997,71.699997
20161229014500,180.0,186.600006,62.200002,52,83.199997,100,70.800003,74.699997,71.699997
20161229020000,180.0,186.600006,62.200002,52,94.0,100,71.400002,74.699997,71.699997
20161229021500,180.0,186.600006,62.200002,52,83.199997,100,71.599998,74.699997,71.699997
20161229023000,180.0,184.199997,61.399999,52,93.699997,100,71.800003,74.699997,71.699997
20161229024500,180.0,184.199997,61.399999,52,84.0,100,72.0,74.699997,71.699997
20161229030000,180.0,184.199997,61.399999,52,61.200001,100,70.699997,74.699997,71.699997
20161229031500,180.0,187.800003,62.600001,52,85.599998,100,71.0,74.699997,71.699997
20161229033000,180.0,184.800003,61.600001,52,90.699997,100,71.5,74.699997,71.699997
20161229034500,180.0,181.199997,60.399999,52,82.099998,100,71.599998,74.699997,71.699997
20161229040000,180.0,181.199997,60.399999,52,94.800003,100,71.699997,74.699997,71.699997
20161229041500,180.0,172.199997,57.399999,51,82.599998,100,71.800003,74.699997,71.699997
20161229043000,180.0,172.199997,57.399999,52,91.0,100,71.900002,74.699997,71.699997
20161229044500,180.0,175.800003,58.600001,52,61.200001,100,71.199997,74.699997,71.699997
20161229050000,180.0,174.0,58.0,52,88.400002,100,70.599998,74.699997,71.699997
20161229051500,180.0,171.600006,57.200002,52,87.199997,100,71.199997,74.699997,71.699997
20161229053000,180.0,174.0,58.0,52,89.0,100,71.400002,74.699997,71.699997
20161229054500,180.0,172.199997,57.399999,52,86.699997,100,71.699997,74.699997,71.699997
20161229060000,180.0,176.399994,58.799998,52,88.699997,100,71.699997,74.699997,71.699997
20161229061500,180.0,173.399994,57.799998,52,84.300003,100,72.0,74.699997,71.699997
20161229063000,180.0,173.399994,57.799998,52,61.200001,100,70.900002,74.699997,71.699997
20161229064500,180.0,173.399994,57.799998,53,83.599998,100,70.800003,74.699997,71.699997
20161229070000,180.0,171.600006,57.200002,53,94.099998,100,71.300003,74.699997,71.699997
20161229071500,180.0,179.399994,59.799998,53,89.400002,100,71.599998,74.699997,71.699997
20161229073000,180.0,174.0,58.0,53,83.199997,100,71.800003,74.699997,71.699997
20161229074500,180.0,174.0,58.0,53,95.900002,100,71.900002,74.699997,71.699997
20161229080000,180.0,178.199997,59.399999,53,60.0,100,71.400002,74.699997,71.699997
20161229081500,180.0,175.800003,58.600001,53,90.099998,100,70.5,74.699997,71.699997
20161229083000,180.0,179.399994,59.799998,53,83.800003,100,71.199997,74.699997,71.699997
20161229084500,180.0,179.399994,59.799998,53,94.800003,100,71.599998,74.699997,71.699997
20161229090000,180.0,179.399994,59.799998,53,83.300003,100,71.699997,74.699997,71.699997
20161229091500,180.0,181.800003,60.600001,53,92.300003,100,71.800003,74.699997,71.699997
20161229093000,180.0,184.199997,61.399999,54,61.599998,100,71.400002,74.699997,71.699997
20161229094500,180.0,181.199997,60.399999,54,90.400002,100,70.5,74.699997,71.699997
20161229100000,180.0,184.199997,61.399999,54,90.400002,100,71.300003,74.699997,71.699997
20161229101500,180.0,186.600006,62.200002,54,81.599998,100,71.599998,74.699997,71.699997
20161229103000,180.0,186.600006,62.200002,53,90.300003,100,71.699997,74.699997,71.699997
20161229104500,180.0,189.600006,63.200002,53,81.5,100,71.900002,74.699997,71.699997
20161229110000,180.0,183.600006,61.200002,53,63.900002,0,71.800003,74.699997,71.699997
20161229111500,180.0,183.600006,61.200002,53,79.699997,100,70.400002,74.699997,71.699997
20161229113000,180.0,166.199997,55.399999,50,92.0,100,71.099998,74.699997,71.699997
20161229114500,180.0,175.800003,58.600001,52,83.699997,100,71.5,74.699997,71.699997
20161229120000,180.0,175.800003,58.600001,52,97.800003,100,71.699997,74.699997,71.699997
20161229121500,180.0,174.0,58.0,52,85.599998,100,71.800003,74.699997,71.699997
20161229123000,180.0,174.0,58.0,53,83.900002,0,72.0,74.699997,71.699997
20161229124500,180.0,184.199997,61.399999,54,61.099998,100,70.699997,74.699997,71.699997
20161229130000,180.0,184.199997,61.399999,54,83.199997,100,70.900002,74.699997,71.699997
20161229131500,180.0,184.199997,61.399999,54,88.0,100,71.5,74.699997,71.699997
20161229133000,180.0,184.199997,61.399999,54,88.0,100,71.599998,74.699997,71.699997
20161229134500,180.0,187.800003,62.600001,54,81.900002,100,71.800003,74.699997,71.699997
20161229140000,180.0,185.399994,61.799998,54,91.900002,100,71.800003,74.699997,71.699997
20161229141500,180.0,187.800003,62.600001,54,62.400002,100,71.300003,74.699997,71.699997
20161229143000,180.0,183.600006,61.200002,53,89.400002,100,70.599998,74.699997,71.699997
20161229144500,180.0,183.600006,61.200002,53,81.599998,100,71.300003,74.699997,71.699997
20161229150000,180.0,183.600006,61.200002,53,96.0,100,71.599998,74.699997,71.699997
20161229151500,180.0,183.600006,61.200002,53,81.599998,100,71.699997,74.699997,71.699997
20161229153000,180.0,186.0,62.0,53,92.900002,100,71.900002,74.699997,71.699997
20161229154500,180.0,186.0,62.0,53,82.099998,100,71.900002,74.699997,71.699997
20161229160000,180.0,186.0,62.0,53,61.599998,100,70.900002,74.699997,71.699997
20161229161500,180.0,183.0,61.0,53,85.0,100,70.800003,74.699997,71.699997
20161229163000,180.0,183.0,61.0,53,91.300003,100,71.300003,74.699997,71.699997
20161229164500,180.0,183.0,61.0,53,81.5,100,71.5,74.699997,71.699997
20161229170000,180.0,190.199997,63.399999,53,94.400002,100,71.599998,74.699997,71.699997
20161229171500,180.0,186.600006,62.200002,53,80.699997,100,71.699997,74.699997,71.699997
20161229173000,180.0,184.199997,61.399999,53,95.900002,100,71.699997,74.699997,71.699997
20161229174500,180.0,184.199997,61.399999,53,81.599998,100,71.800003,74.699997,71.699997
20161229180000,180.0,184.199997,61.399999,53,95.800003,100,71.800003,74.699997,71.699997
20161229181500,180.0,184.199997,61.399999,53,82.099998,100,71.699997,74.699997,71.699997
20161229183000,180.0,180.0,60.0,53,97.199997,100,71.800003,74.699997,71.699997
20161229184500,180.0,180.0,60.0,53,82.0,100,71.800003,74.699997,71.699997
20161229190000,180.0,178.199997,59.399999,53,95.800003,100,71.800003,74.699997,71.699997
20161229191500,180.0,178.199997,59.399999,53,82.099998,100,71.699997,74.699997,71.699997
20161229193000,180.0,178.199997,59.399999,53,91.900002,100,71.800003,74.699997,71.699997
20161229194500,180.0,178.199997,59.399999,53,82.599998,100,71.699997,74.699997,71.699997
20161229200000,180.0,178.199997,59.399999,53,95.400002,100,71.800003,74.699997,71.699997
20161229201500,180.0,183.0,61.0,53,81.099998,100,71.699997,74.699997,71.699997
20161229203000,180.0,183.0,61.0,53,94.699997,100,71.800003,74.699997,71.699997
20161229204500,180.0,186.600006,62.200002,53,80.699997,100,71.699997,74.699997,71.699997
20161229210000,180.0,183.0,61.0,53,96.599998,100,71.699997,74.699997,71.699997
20161229211500,180.0,183.0,61.0,53,80.699997,100,71.599998,74.699997,71.699997
20161229213000,180.0,183.0,61.0,53,96.599998,100,71.699997,74.699997,71.699997
20161229214500,180.0,185.399994,61.799998,53,80.199997,100,71.599998,74.699997,71.699997
20161229220000,180.0,183.0,61.0,53,92.800003,100,71.599998,74.699997,71.699997
20161229221500,180.0,186.0,62.0,53,80.199997,100,71.5,74.699997,71.699997
20161229223000,180.0,189.600006,63.200002,53,85.800003,100,71.400002,74.699997,71.699997
20161229224500,180.0,183.0,61.0,53,95.900002,100,71.5,74.699997,71.699997
20161229230000,180.0,185.399994,61.799998,53,84.900002,100,71.5,74.699997,71.699997
20161229231500,180.0,185.399994,61.799998,53,81.599998,100,71.300003,74.699997,71.699997
20161229233000,180.0,185.399994,61.799998,53,95.900002,100,71.300003,74.699997,71.699997
20161229234500,180.0,185.399994,61.799998,53,83.599998,100,71.400002,74.699997,71.699997
20161230000000,180.0,185.399994,61.799998,53,84.900002,100,71.300003,74.699997,71.699997
20161230001500,180.0,185.399994,61.799998,53,100.099998,100,71.300003,74.699997,71.699997
20161230003000,180.0,185.399994,61.799998,53,88.400002,100,71.199997,74.699997,71.699997
20161230004500,180.0,185.399994,61.799998,53,88.400002,100,71.199997,74.699997,71.699997
20161230010000,180.0,185.399994,61.799998,53,103.199997,100,71.199997,74.699997,71.699997
20161230011500,180.0,181.800003,60.600001,53,97.5,100,71.300003,74.699997,71.699997
20161230013000,180.0,186.0,62.0,53,89.300003,100,71.300003,74.699997,71.699997
20161230014500,180.0,186.0,62.0,53,93.900002,100,71.400002,74.699997,71.699997
20161230020000,180.0,189.0,63.0,53,110.099998,100,71.400002,74.699997,71.699997
20161230021500,180.0,189.0,63.0,53,97.599998,100,71.599998,74.699997,71.699997
20161230023000,180.0,186.0,62.0,53,88.699997,100,71.599998,74.699997,71.699997
20161230024500,180.0,182.399994,60.799998,53,94.699997,100,71.599998,74.699997,71.699997
20161230030000,180.0,186.600006,62.200002,53,110.099998,100,71.599998,74.699997,71.699997
20161230031500,180.0,186.600006,62.200002,53,96.5,100,71.699997,74.699997,71.699997
20161230033000,180.0,184.199997,61.399999,53,88.699997,100,71.699997,74.699997,71.699997
20161230034500,180.0,187.800003,62.600001,53,94.0,100,71.699997,74.699997,71.699997
20161230040000,180.0,187.800003,62.600001,53,110.099998,100,71.699997,74.699997,71.699997
20161230041500,180.0,181.800003,60.600001,53,94.099998,100,71.699997,74.699997,71.699997
20161230043000,180.0,184.800003,61.600001,53,90.099998,100,71.800003,74.699997,71.699997
20161230044500,180.0,184.800003,61.600001,53,101.400002,100,71.699997,74.699997,71.699997
20161230050000,180.0,188.399994,62.799998,53,106.199997,100,71.699997,74.699997,71.699997
20161230051500,180.0,185.399994,61.799998,53,90.900002,100,71.699997,74.699997,71.699997
20161230053000,180.0,187.800003,62.600001,53,94.300003,100,71.699997,74.699997,71.699997
20161230054500,180.0,187.800003,62.600001,53,97.699997,100,71.699997,74.699997,71.699997
20161230060000,180.0,187.800003,62.600001,52,101.300003,100,71.699997,74.699997,71.699997
20161230061500,180.0,187.800003,62.600001,52,105.5,100,71.599998,74.699997,71.699997
20161230063000,180.0,185.399994,61.799998,52,92.300003,100,71.599998,74.699997,71.699997
20161230064500,180.0,174.0,58.0,54,93.699997,100,71.599998,74.699997,71.699997
20161230070000,180.0,179.399994,59.799998,51,109.199997,100,71.599998,74.699997,71.699997
20161230071500,180.0,171.600006,57.200002,51,95.900002,100,71.599998,74.699997,71.699997
20161230073000,180.0,175.800003,58.600001,51,91.699997,100,71.599998,74.699997,71.699997
20161230074500,180.0,177.600006,59.200002,51,107.5,100,71.599998,74.699997,71.699997
20161230080000,180.0,177.600006,59.200002,51,98.0,100,71.699997,74.699997,71.699997
20161230081500,180.0,174.0,58.0,51,91.099998,100,71.699997,74.699997,71.699997
20161230083000,180.0,177.0,59.0,51,106.199997,100,71.699997,74.699997,71.699997
20161230084500,180.0,171.600006,57.200002,51,97.199997,100,71.699997,74.699997,71.699997
20161230090000,180.0,173.399994,57.799998,52,92.400002,100,71.800003,74.699997,71.699997
20161230091500,180.0,173.399994,57.799998,53,109.699997,100,71.800003,74.699997,71.699997
20161230093000,180.0,175.800003,58.600001,53,93.400002,100,71.900002,74.699997,71.699997
20161230094500,180.0,174.0,58.0,53,99.099998,100,71.900002,74.699997,71.699997
20161230100000,180.0,174.0,58.0,53,99.099998,100,71.900002,74.699997,71.699997
20161230101500,180.0,172.199997,57.399999,53,93.0,100,71.900002,74.699997,71.699997
20161230103000,180.0,174.600006,58.200002,53,60.400002,0,71.699997,74.699997,71.699997
20161230104500,180.0,179.399994,59.799998,53,62.599998,100,70.5,74.699997,71.699997
20161230110000,180.0,179.399994,59.799998,53,99.599998,100,70.800003,74.699997,71.699997
20161230111500,180.0,172.800003,57.600001,53,84.400002,100,71.0,74.699997,71.699997
20161230113000,180.0,176.399994,58.799998,53,105.0,100,71.199997,74.699997,71.699997
20161230114500,180.0,176.399994,58.799998,53,87.800003,100,71.300003,74.699997,71.699997
20161230120000,180.0,174.600006,58.200002,53,98.599998,100,71.300003,74.699997,71.699997
20161230121500,180.0,170.399994,56.799998,53,92.5,100,71.5,74.699997,71.699997
20161230123000,180.0,174.600006,58.200002,53,90.599998,100,71.599998,74.699997,71.699997
20161230124500,180.0,171.600006,57.200002,53,105.900002,100,71.599998,74.699997,71.699997
20161230130000,180.0,177.0,59.0,53,88.0,100,71.699997,74.699997,71.699997
20161230131500,180.0,177.0,59.0,53,99.800003,100,71.699997,74.699997,71.699997
20161230133000,180.0,177.0,59.0,53,92.5,100,71.699997,74.699997,71.699997
20161230134500,180.0,177.0,59.0,53,93.699997,100,71.800003,74.699997,71.699997
20161230140000,180.0,181.800003,60.600001,53,95.599998,100,71.800003,74.699997,71.699997
20161230141500,180.0,178.199997,59.399999,53,90.300003,100,71.900002,74.699997,71.699997
20161230143000,180.0,180.0,60.0,53,59.599998,0,71.699997,74.699997,71.699997
20161230144500,180.0,181.800003,60.600001,53,76.0,100,70.400002,74.699997,71.699997
20161230150000,180.0,184.199997,61.399999,53,87.800003,100,71.0,74.699997,71.699997
20161230151500,180.0,179.399994,59.799998,53,91.900002,100,71.300003,74.699997,71.699997
20161230153000,180.0,183.600006,61.200002,53,82.0,100,71.400002,74.699997,71.699997
20161230154500,180.0,176.399994,58.799998,53,92.199997,100,71.400002,74.699997,71.699997
20161230160000,180.0,185.399994,61.799998,53,86.099998,100,71.699997,74.699997,71.699997
20161230161500,180.0,180.0,60.0,53,86.099998,100,71.599998,74.699997,71.699997
20161230163000,180.0,180.0,60.0,53,95.599998,100,71.699997,74.699997,71.699997
20161230164500,180.0,183.600006,61.200002,53,83.099998,100,71.699997,74.699997,71.699997
20161230170000,180.0,183.600006,61.200002,53,85.099998,100,71.699997,74.699997,71.699997
20161230171500,180.0,181.199997,60.399999,53,97.199997,100,71.699997,74.699997,71.699997
20161230173000,180.0,181.199997,60.399999,53,86.800003,100,71.800003,74.699997,71.699997
20161230174500,180.0,184.199997,61.399999,53,82.599998,100,71.699997,74.699997,71.699997
20161230180000,180.0,181.199997,60.399999,53,93.800003,100,71.699997,74.699997,71.699997
20161230181500,180.0,185.399994,61.799998,53,87.699997,100,71.800003,74.699997,71.699997
20161230183000,180.0,183.0,61.0,53,82.099998,100,71.699997,74.699997,71.699997
20161230184500,180.0,183.0,61.0,53,92.800003,100,71.699997,74.699997,71.699997
20161230190000,180.0,183.0,61.0,53,92.800003,100,71.699997,74.699997,71.699997
20161230191500,180.0,175.800003,58.600001,53,83.099998,100,71.699997,74.699997,71.699997
20161230193000,180.0,185.399994,61.799998,53,85.099998,100,71.599998,74.699997,71.699997
20161230194500,180.0,181.800003,60.600001,53,95.300003,100,71.699997,74.699997,71.699997
20161230200000,180.0,184.199997,61.399999,53,82.5,100,71.699997,74.699997,71.699997
20161230201500,180.0,181.800003,60.600001,53,85.0,100,71.699997,74.699997,71.699997
20161230203000,180.0,181.800003,60.600001,53,96.599998,100,71.699997,74.699997,71.699997
20161230204500,180.0,177.600006,59.200002,53,84.300003,100,71.699997,74.699997,71.699997
20161230210000,180.0,179.399994,59.799998,53,82.099998,100,71.599998,74.699997,71.699997
20161230211500,180.0,183.0,61.0,53,93.800003,100,71.599998,74.699997,71.699997
20161230213000,180.0,180.0,60.0,53,89.0,100,71.599998,74.699997,71.699997
20161230214500,180.0,180.0,60.0,53,82.099998,100,71.599998,74.699997,71.699997
20161230220000,180.0,180.0,60.0,53,90.599998,100,71.599998,74.699997,71.699997
20161230221500,180.0,180.0,60.0,53,94.900002,100,71.599998,74.699997,71.699997
20161230223000,180.0,180.0,60.0,53,84.900002,100,71.599998,74.699997,71.699997
20161230224500,180.0,181.800003,60.600001,53,82.099998,100,71.599998,74.699997,71.699997
20161230230000,180.0,181.800003,60.600001,53,90.0,100,71.599998,74.699997,71.699997
20161230231500,180.0,179.399994,59.799998,53,94.699997,100,71.599998,74.699997,71.699997
20161230233000,180.0,183.600006,61.200002,53,82.5,100,71.599998,74.699997,71.699997
20161230234500,180.0,181.199997,60.399999,53,84.400002,100,71.599998,74.699997,71.699997
20161231000000,180.0,181.199997,60.399999,53,96.900002,100,71.599998,74.699997,71.699997
20161231001500,180.0,181.199997,60.399999,53,86.0,100,71.699997,74.699997,71.699997
20161231003000,180.0,177.0,59.0,53,81.699997,100,71.5,74.699997,71.699997
20161231004500,180.0,177.0,59.0,53,93.199997,100,71.599998,74.699997,71.699997
20161231010000,180.0,177.0,59.0,53,89.699997,100,71.5,74.699997,71.699997
20161231011500,180.0,177.0,59.0,53,82.099998,100,71.400002,74.699997,71.699997
20161231013000,180.0,181.199997,60.399999,53,91.099998,100,71.400002,74.699997,71.699997
20161231014500,180.0,177.600006,59.200002,53,87.400002,100,71.599998,74.699997,71.699997
20161231020000,180.0,182.399994,60.799998,53,83.199997,100,71.400002,74.699997,71.699997
20161231021500,180.0,182.399994,60.799998,53,95.800003,100,71.400002,74.699997,71.699997
20161231023000,180.0,184.800003,61.600001,53,87.300003,100,71.599998,74.699997,71.699997
20161231024500,180.0,179.399994,59.799998,53,81.599998,100,71.400002,74.699997,71.699997
20161231030000,180.0,185.399994,61.799998,53,91.900002,100,71.400002,74.699997,71.699997
20161231031500,180.0,179.399994,59.799998,53,94.0,100,71.5,74.699997,71.699997
20161231033000,180.0,183.600006,61.200002,53,84.300003,100,71.5,74.699997,71.699997
20161231034500,180.0,183.600006,61.200002,53,84.300003,100,71.400002,74.699997,71.699997
20161231040000,180.0,177.0,59.0,53,96.0,100,71.400002,74.699997,71.699997
20161231041500,180.0,179.399994,59.799998,53,88.0,100,71.5,74.699997,71.699997
20161231043000,180.0,177.600006,59.200002,53,81.599998,100,71.400002,74.699997,71.699997
20161231044500,180.0,177.600006,59.200002,53,97.300003,100,71.5,74.699997,71.699997
20161231050000,180.0,177.600006,59.200002,53,84.900002,100,71.599998,74.699997,71.699997
20161231051500,180.0,174.600006,58.200002,53,83.199997,100,71.5,74.699997,71.699997
20161231053000,180.0,183.0,61.0,53,95.5,100,71.599998,74.699997,71.699997
20161231054500,180.0,183.0,61.0,53,82.900002,100,71.599998,74.699997,71.699997
20161231060000,180.0,188.399994,62.799998,53,86.900002,100,71.599998,74.699997,71.699997
20161231061500,180.0,184.199997,61.399999,53,92.400002,100,71.699997,74.699997,71.699997
20161231063000,180.0,184.199997,61.399999,53,81.099998,100,71.699997,74.699997,71.699997
20161231064500,180.0,179.399994,59.799998,53,97.199997,100,71.699997,74.699997,71.699997
20161231070000,180.0,179.399994,59.799998,53,82.0,100,71.699997,74.699997,71.699997
20161231071500,180.0,177.0,59.0,53,90.800003,100,71.699997,74.699997,71.699997
20161231073000,180.0,186.600006,62.200002,53,86.0,100,71.800003,74.699997,71.699997
20161231074500,180.0,186.600006,62.200002,55,82.900002,100,71.699997,74.699997,71.699997
20161231080000,180.0,186.600006,62.200002,54,92.599998,100,71.800003,74.699997,71.699997
20161231081500,180.0,186.600006,62.200002,54,80.099998,100,71.699997,74.699997,71.699997
20161231083000,180.0,189.0,63.0,54,93.199997,100,71.699997,74.699997,71.699997
20161231084500,180.0,189.0,63.0,54,82.599998,100,71.800003,74.699997,71.699997
20161231090000,180.0,189.0,63.0,54,83.900002,100,71.699997,74.699997,71.699997
20161231091500,180.0,184.800003,61.600001,54,90.400002,100,71.800003,74.699997,71.699997
20161231093000,180.0,187.800003,62.600001,54,80.800003,100,71.800003,74.699997,71.699997
20161231094500,180.0,169.199997,56.399999,50,95.599998,100,71.900002,74.699997,71.699997
20161231100000,180.0,171.600006,57.200002,52,82.599998,100,71.800003,74.699997,71.699997
20161231101500,180.0,171.600006,57.200002,52,97.800003,100,71.800003,74.699997,71.699997
20161231103000,180.0,175.800003,58.600001,53,88.0,100,71.900002,74.699997,71.699997
20161231104500,180.0,175.800003,58.600001,53,60.400002,0,71.699997,74.699997,71.699997
20161231110000,180.0,175.800003,58.600001,53,68.5,100,70.5,74.699997,71.699997
20161231111500,180.0,175.800003,58.600001,53,87.0,100,70.900002,74.699997,71.699997
20161231113000,180.0,175.800003,58.600001,53,83.099998,100,71.400002,74.699997,71.699997
20161231114500,180.0,172.800003,57.600001,53,92.099998,100,71.5,74.699997,71.699997
20161231120000,180.0,175.800003,58.600001,53,82.400002,100,71.699997,74.699997,71.699997
20161231121500,180.0,174.0,58.0,53,97.199997,100,71.800003,74.699997,71.699997
20161231123000,180.0,174.0,58.0,53,82.900002,100,71.900002,74.699997,71.699997
20161231124500,180.0,178.199997,59.399999,53,59.200001,100,70.900002,74.699997,71.699997
20161231130000,180.0,178.199997,59.399999,53,89.800003,100,70.699997,74.699997,71.699997
20161231131500,180.0,175.800003,58.600001,53,87.5,100,71.199997,74.699997,71.699997
20161231133000,180.0,178.199997,59.399999,53,83.099998,100,71.599998,74.699997,71.699997
20161231134500,180.0,175.800003,58.600001,53,94.900002,100,71.699997,74.699997,71.699997
20161231140000,180.0,175.800003,58.600001,53,94.900002,100,71.800003,74.699997,71.699997
20161231141500,180.0,175.800003,58.600001,53,85.0,100,71.800003,74.699997,71.699997
20161231143000,180.0,177.600006,59.200002,53,61.299999,100,71.300003,74.699997,71.699997
20161231144500,180.0,175.800003,58.600001,53,89.199997,100,70.5,74.699997,71.699997
20161231150000,180.0,175.800003,58.600001,53,95.300003,100,71.099998,74.699997,71.699997
20161231151500,180.0,177.600006,59.200002,53,85.599998,100,71.5,74.699997,71.699997
20161231153000,180.0,175.800003,58.600001,53,91.199997,100,71.699997,74.699997,71.699997
20161231154500,180.0,172.199997,57.399999,53,82.099998,100,71.800003,74.699997,71.699997
20161231160000,180.0,174.600006,58.200002,53,97.199997,100,71.900002,74.699997,71.699997
20161231161500,180.0,176.399994,58.799998,53,60.400002,0,71.400002,74.699997,71.699997
20161231163000,180.0,174.600006,58.200002,53,78.199997,100,70.5,74.699997,71.699997
20161231164500,180.0,177.600006,59.200002,53,97.199997,100,71.099998,74.699997,71.699997
20161231170000,180.0,174.0,58.0,53,83.800003,100,71.300003,74.699997,71.699997
20161231171500,180.0,174.0,58.0,53,87.300003,100,71.599998,74.699997,71.699997
20161231173000,180.0,174.0,58.0,53,96.0,100,71.699997,74.699997,71.699997
20161231174500,180.0,174.0,58.0,53,84.400002,100,71.699997,74.699997,71.699997
20161231180000,180.0,171.600006,57.200002,53,84.400002,100,71.900002,74.699997,71.699997
20161231181500,180.0,173.399994,57.799998,53,61.200001,100,71.0,74.699997,71.699997
20161231183000,180.0,173.399994,57.799998,53,85.0,100,70.699997,74.699997,71.699997
20161231184500,180.0,177.0,59.0,53,82.900002,100,71.300003,74.699997,71.699997
20161231190000,180.0,177.0,59.0,54,96.599998,100,71.599998,74.599998,71.599998
20161231191500,180.0,179.399994,59.799998,54,82.599998,100,71.599998,74.599998,71.599998
20161231193000,180.0,183.600006,61.200002,54,78.0,0,71.900002,74.599998,71.599998
20161231194500,180.0,183.600006,61.200002,54,60.700001,100,70.699997,74.599998,71.599998
20161231200000,180.0,183.600006,61.200002,54,81.099998,100,70.800003,74.599998,71.599998
20161231201500,180.0,183.600006,61.200002,54,93.199997,100,71.300003,74.599998,71.599998
20161231203000,180.0,183.600006,61.200002,54,85.300003,100,71.400002,74.599998,71.599998
20161231204500,180.0,183.600006,61.200002,54,83.099998,100,71.699997,74.599998,71.599998
20161231210000,180.0,183.600006,61.200002,54,96.0,100,71.800003,74.599998,71.599998
20161231211500,180.0,183.600006,61.200002,54,60.400002,100,71.300003,74.599998,71.599998
20161231213000,180.0,183.600006,61.200002,54,82.099998,100,70.400002,74.599998,71.599998
20161231214500,180.0,183.600006,61.200002,54,95.599998,100,71.099998,74.599998,71.599998
20161231220000,180.0,181.199997,60.399999,54,82.099998,100,71.400002,74.599998,71.599998
20161231221500,180.0,181.199997,60.399999,54,91.900002,100,71.599998,74.599998,71.599998
20161231223000,180.0,181.199997,60.399999,54,83.599998,100,71.599998,74.599998,71.599998
20161231224500,180.0,181.199997,60.399999,54,83.599998,100,71.800003,74.599998,71.599998
20161231230000,180.0,184.800003,61.600001,54,60.0,0,71.400002,74.599998,71.599998
20161231231500,180.0,182.399994,60.799998,54,77.199997,100,70.300003,74.599998,71.599998
20161231233000,180.0,182.399994,60.799998,54,96.599998,100,71.0,74.599998,71.599998
20161231234500,180.0,179.399994,59.799998,54,82.599998,100,71.300003,74.599998,71.599998
20170101000000,180.0,181.800003,60.600001,54,88.599998,100,71.599998,74.599998,71.599998
20170101001500,180.0,177.600006,59.200002,54,87.599998,100,71.699997,74.599998,71.599998
20170101003000,180.0,181.800003,60.600001,54,82.099998,100,71.800003,74.599998,71.599998
20170101004500,180.0,185.399994,61.799998,54,60.700001,100,70.699997,74.599998,71.599998
20170101010000,180.0,185.399994,61.799998,54,82.0,100,70.800003,74.599998,71.599998
20170101011500,180.0,185.399994,61.799998,54,83.099998,100,71.300003,74.599998,71.599998
20170101013000,180.0,185.399994,61.799998,54,94.800003,100,71.300003,74.599998,71.599998
20170101014500,180.0,185.399994,61.799998,54,86.900002,100,71.599998,74.599998,71.599998
20170101020000,180.0,185.399994,61.799998,54,81.599998,100,71.800003,74.599998,71.599998
20170101021500,180.0,187.800003,62.600001,53,60.400002,100,70.800003,74.599998,71.599998
20170101023000,180.0,187.800003,62.600001,53,83.900002,100,70.599998,74.599998,71.599998
20170101024500,180.0,187.800003,62.600001,53,82.0,100,71.199997,74.599998,71.599998
20170101030000,180.0,185.399994,61.799998,53,94.300003,100,71.400002,74.599998,71.599998
20170101031500,180.0,185.399994,61.799998,53,81.599998,100,71.599998,74.599998,71.599998
20170101033000,180.0,185.399994,61.799998,53,95.900002,100,71.699997,74.599998,71.599998
20170101034500,180.0,185.399994,61.799998,53,61.599998,0,71.400002,74.599998,71.599998
20170101040000,180.0,185.399994,61.799998,53,80.900002,100,70.300003,74.599998,71.599998
20170101041500,180.0,185.399994,61.799998,53,93.0,100,71.0,74.599998,71.599998
20170101043000,180.0,185.399994,61.799998,53,81.599998,100,71.300003,74.599998,71.599998
20170101044500,180.0,185.399994,61.799998,53,95.400002,100,71.5,74.599998,71.599998
20170101050000,180.0,180.0,60.0,53,81.599998,100,71.699997,74.599998,71.599998
20170101051500,180.0,184.199997,61.399999,53,95.900002,100,71.800003,74.599998,71.599998
20170101053000,180.0,184.199997,61.399999,53,60.400002,100,71.300003,74.599998,71.599998
20170101054500,180.0,184.199997,61.399999,53,84.300003,100,70.400002,74.599998,71.599998
