PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170101060000,180.0,184.199997,61.399999,53,90.800003,100,71.0,74.599998,71.599998
20170101061500,180.0,184.199997,61.399999,53,81.599998,100,71.300003,74.599998,71.599998
20170101063000,180.0,184.199997,61.399999,53,92.5,100,71.599998,74.599998,71.599998
20170101064500,180.0,181.199997,60.399999,53,83.199997,100,71.599998,74.599998,71.599998
20170101070000,180.0,176.399994,58.799998,53,91.0,100,71.800003,74.599998,71.599998
20170101071500,180.0,176.399994,58.799998,53,62.0,0,71.599998,74.599998,71.599998
20170101073000,180.0,168.600006,56.200002,53,73.800003,100,70.400002,74.599998,71.599998
20170101074500,180.0,187.800003,62.600001,55,93.300003,100,71.0,74.599998,71.599998
20170101080000,180.0,187.800003,62.600001,55,81.599998,100,71.300003,74.599998,71.599998
20170101081500,180.0,187.800003,62.600001,55,81.599998,100,71.599998,74.599998,71.599998
20170101083000,180.0,187.800003,62.600001,55,83.400002,100,71.699997,74.599998,71.599998
20170101084500,180.0,187.800003,62.600001,55,95.699997,100,71.800003,74.599998,71.599998
20170101090000,180.0,190.199997,63.399999,54,61.599998,100,71.300003,74.599998,71.599998
20170101091500,180.0,186.600006,62.200002,54,79.599998,100,70.400002,74.599998,71.599998
20170101093000,180.0,184.199997,61.399999,54,90.400002,100,71.0,74.599998,71.599998
20170101094500,180.0,184.199997,61.399999,54,83.199997,100,71.199997,74.599998,71.599998
20170101100000,180.0,184.199997,61.399999,54,80.900002,100,71.5,74.599998,71.599998
20170101101500,180.0,187.800003,62.600001,54,86.900002,100,71.099998,74.599998,71.599998
20170101103000,180.0,184.199997,61.399999,53,90.400002,100,71.0,74.599998,71.599998
20170101104500,180.0,184.199997,61.399999,53,98.400002,100,71.0,74.599998,71.599998
20170101110000,180.0,184.199997,61.399999,53,88.699997,100,71.099998,74.599998,71.599998
20170101111500,180.0,190.199997,63.399999,53,108.400002,100,71.199997,74.599998,71.599998
20170101113000,180.0,184.800003,61.600001,53,89.300003,100,71.400002,74.599998,71.599998
20170101114500,180.0,172.800003,57.600001,10,87.800003,0,71.5,74.599998,71.599998
20170101120000,180.0,178.199997,59.399999,11,91.900002,0,71.599998,74.599998,71.599998
20170101121500,180.0,170.399994,56.799998,55,61.200001,100,71.199997,74.599998,71.599998
20170101123000,180.0,184.199997,61.399999,54,80.099998,100,70.5,74.5,71.5
20170101124500,180.0,184.199997,61.399999,54,90.699997,100,71.199997,74.5,71.5
20170101130000,180.0,184.199997,61.399999,54,77.300003,100,71.300003,74.599998,71.599998
20170101131500,180.0,184.199997,61.399999,54,82.5,100,71.300003,74.599998,71.599998
20170101133000,180.0,174.0,58.0,52,80.599998,100,71.400002,74.599998,71.599998
20170101134500,180.0,174.0,58.0,53,80.599998,100,71.400002,74.599998,71.599998
20170101140000,180.0,176.399994,58.799998,53,86.599998,100,71.300003,74.599998,71.599998
20170101141500,180.0,176.399994,58.799998,53,81.900002,100,71.599998,74.599998,71.599998
20170101143000,180.0,176.399994,58.799998,53,89.199997,100,71.599998,74.599998,71.599998
20170101144500,180.0,173.399994,57.799998,53,84.599998,100,71.699997,74.599998,71.599998
20170101150000,180.0,173.399994,57.799998,53,80.599998,100,71.699997,74.599998,71.599998
20170101151500,180.0,173.399994,57.799998,53,80.599998,100,71.699997,74.599998,71.599998
20170101153000,180.0,173.399994,57.799998,53,83.0,100,71.699997,74.599998,71.599998
20170101154500,180.0,173.399994,57.799998,53,84.5,100,71.699997,74.599998,71.599998
20170101160000,180.0,173.399994,57.799998,53,77.900002,100,71.699997,74.599998,71.599998
20170101161500,180.0,173.399994,57.799998,53,89.300003,100,71.599998,74.599998,71.599998
20170101163000,180.0,175.800003,58.600001,53,77.300003,100,71.599998,74.599998,71.599998
20170101164500,180.0,177.600006,59.200002,53,87.699997,100,71.599998,74.599998,71.599998
20170101170000,180.0,177.600006,59.200002,53,79.199997,100,71.599998,74.5,71.5
20170101171500,180.0,177.600006,59.200002,53,82.300003,100,71.599998,74.5,71.5
20170101173000,180.0,175.800003,58.600001,53,80.199997,100,71.599998,74.5,71.5
20170101174500,180.0,180.0,60.0,53,85.5,100,71.599998,74.5,71.5
20170101180000,180.0,180.0,60.0,53,78.300003,100,71.5,74.5,71.5
20170101181500,180.0,184.199997,61.399999,53,83.400002,100,71.5,74.400002,71.400002
20170101183000,180.0,181.800003,60.600001,53,88.599998,100,71.400002,74.400002,71.400002
20170101184500,180.0,181.800003,60.600001,53,70.5,100,71.599998,74.400002,71.400002
20170101190000,180.0,181.800003,60.600001,53,61.200001,100,70.300003,74.300003,71.300003
20170101191500,180.0,181.800003,60.600001,53,94.699997,100,70.699997,74.400002,71.400002
20170101193000,180.0,181.800003,60.600001,53,82.099998,100,71.0,74.300003,71.300003
20170101194500,180.0,181.800003,60.600001,53,91.599998,100,71.300003,74.400002,71.400002
20170101200000,180.0,177.0,59.0,53,83.199997,100,71.300003,74.400002,71.400002
20170101201500,180.0,184.199997,61.399999,53,84.900002,100,71.599998,74.5,71.5
20170101203000,180.0,184.199997,61.399999,53,91.699997,100,71.5,74.5,71.5
20170101204500,180.0,184.199997,61.399999,53,80.699997,100,71.599998,74.5,71.5
20170101210000,180.0,184.199997,61.399999,53,60.799999,100,70.800003,74.400002,71.400002
20170101211500,180.0,181.199997,60.399999,53,82.099998,100,70.300003,74.400002,71.400002
20170101213000,180.0,181.199997,60.399999,53,87.0,100,71.0,74.300003,71.300003
20170101214500,180.0,181.199997,60.399999,53,90.0,100,71.099998,74.300003,71.300003
20170101220000,180.0,181.199997,60.399999,53,80.699997,100,71.300003,74.400002,71.400002
20170101221500,180.0,181.199997,60.399999,53,95.300003,100,71.400002,74.300003,71.300003
20170101223000,180.0,181.199997,60.399999,53,80.699997,100,71.5,74.300003,71.300003
20170101224500,180.0,178.199997,59.399999,53,60.0,100,70.5,74.300003,71.300003
20170101230000,180.0,178.199997,59.399999,53,82.599998,100,70.300003,74.300003,71.300003
20170101231500,180.0,178.199997,59.399999,53,88.900002,100,70.900002,74.300003,71.300003
20170101233000,180.0,178.199997,59.399999,53,85.0,100,70.800003,74.300003,71.300003
20170101234500,180.0,176.399994,58.799998,53,86.900002,100,71.0,74.300003,71.300003
20170102000000,180.0,179.399994,59.799998,53,88.699997,100,71.199997,74.300003,71.300003
20170102001500,180.0,174.0,58.0,53,97.800003,100,71.199997,74.300003,71.300003
20170102003000,180.0,174.0,58.0,53,86.199997,100,71.300003,74.300003,71.300003
20170102004500,180.0,177.600006,59.200002,53,87.400002,100,71.400002,74.300003,71.300003
20170102010000,180.0,177.600006,59.200002,53,95.5,100,71.5,74.300003,71.300003
20170102011500,180.0,181.800003,60.600001,53,58.400002,100,70.800003,74.300003,71.300003
20170102013000,180.0,177.600006,59.200002,53,90.199997,100,70.199997,74.300003,71.300003
20170102014500,180.0,181.199997,60.399999,53,83.199997,100,70.800003,74.300003,71.300003
20170102020000,180.0,181.199997,60.399999,53,86.199997,100,71.199997,74.300003,71.300003
20170102021500,180.0,189.600006,63.200002,53,91.199997,100,71.300003,74.300003,71.300003
20170102023000,180.0,189.600006,63.200002,53,81.599998,100,71.5,74.300003,71.300003
20170102024500,180.0,189.600006,63.200002,53,59.099998,100,70.300003,74.300003,71.300003
20170102030000,180.0,189.600006,63.200002,53,87.5,100,70.300003,74.300003,71.300003
20170102031500,180.0,177.600006,59.200002,53,82.099998,100,70.900002,74.300003,71.300003
20170102033000,180.0,180.0,60.0,53,97.699997,100,71.0,74.300003,71.300003
20170102034500,180.0,178.199997,59.399999,53,84.400002,100,71.099998,74.300003,71.300003
20170102040000,180.0,176.399994,58.799998,53,97.800003,100,71.099998,74.300003,71.300003
20170102041500,180.0,176.399994,58.799998,53,84.400002,100,71.199997,74.300003,71.300003
20170102043000,180.0,174.0,58.0,53,86.800003,100,71.199997,74.300003,71.300003
20170102044500,180.0,174.0,58.0,53,96.699997,100,71.300003,74.300003,71.300003
20170102050000,180.0,176.399994,58.799998,53,83.199997,100,71.300003,74.300003,71.300003
20170102051500,180.0,176.399994,58.799998,53,94.800003,100,71.400002,74.300003,71.300003
20170102053000,180.0,180.0,60.0,53,83.199997,100,71.5,74.300003,71.300003
20170102054500,180.0,177.600006,59.200002,53,59.599998,100,70.699997,74.300003,71.300003
20170102060000,180.0,177.600006,59.200002,53,79.599998,100,70.199997,74.300003,71.300003
20170102061500,180.0,174.600006,58.200002,53,89.199997,100,70.800003,74.300003,71.300003
20170102063000,180.0,174.600006,58.200002,53,81.0,100,71.199997,74.300003,71.300003
20170102064500,180.0,176.399994,58.799998,53,83.800003,100,71.0,74.300003,71.300003
20170102070000,180.0,172.800003,57.600001,53,94.699997,100,71.199997,74.300003,71.300003
20170102071500,180.0,177.0,59.0,53,83.199997,100,71.300003,74.300003,71.300003
20170102073000,180.0,177.0,59.0,53,65.900002,0,71.599998,74.300003,71.300003
20170102074500,180.0,173.399994,57.799998,53,61.099998,100,70.300003,74.300003,71.300003
20170102080000,180.0,173.399994,57.799998,53,93.699997,100,70.5,74.300003,71.300003
20170102081500,180.0,183.0,61.0,53,81.099998,100,71.099998,74.300003,71.300003
20170102083000,180.0,176.399994,58.799998,53,95.400002,100,71.300003,74.300003,71.300003
20170102084500,180.0,176.399994,58.799998,53,82.099998,100,71.599998,74.300003,71.300003
20170102090000,180.0,178.199997,59.399999,53,59.5,100,70.400002,74.300003,71.300003
20170102091500,180.0,181.199997,60.399999,53,93.699997,100,70.300003,74.300003,71.300003
20170102093000,180.0,177.600006,59.200002,53,85.599998,100,71.0,74.300003,71.300003
20170102094500,180.0,179.399994,59.799998,53,88.699997,100,71.300003,74.300003,71.300003
20170102100000,180.0,179.399994,59.799998,53,71.199997,0,71.599998,74.300003,71.300003
20170102101500,180.0,179.399994,59.799998,53,61.099998,100,70.400002,74.300003,71.300003
20170102103000,180.0,179.399994,59.799998,53,93.5,100,70.5,74.300003,71.300003
20170102104500,180.0,177.0,59.0,53,88.900002,100,71.199997,74.300003,71.300003
20170102110000,180.0,186.600006,62.200002,53,82.099998,100,71.5,74.300003,71.300003
20170102111500,180.0,172.800003,57.600001,53,61.200001,100,70.400002,74.300003,71.300003
20170102113000,180.0,172.800003,57.600001,53,88.599998,100,70.400002,74.300003,71.300003
20170102114500,180.0,176.399994,58.799998,53,94.099998,100,71.0,74.300003,71.300003
20170102120000,180.0,176.399994,58.799998,53,82.599998,100,71.300003,74.300003,71.300003
20170102121500,180.0,174.600006,58.200002,53,62.400002,0,71.400002,74.300003,71.300003
20170102123000,180.0,177.600006,59.200002,53,61.5,100,70.199997,74.300003,71.300003
20170102124500,180.0,172.800003,57.600001,53,81.599998,100,70.699997,74.300003,71.300003
20170102130000,180.0,172.800003,57.600001,53,93.400002,100,71.199997,74.300003,71.300003
20170102131500,180.0,177.600006,59.200002,53,93.400002,100,71.400002,74.300003,71.300003
20170102133000,180.0,177.600006,59.200002,53,61.0,100,70.900002,74.300003,71.300003
20170102134500,180.0,172.199997,57.399999,53,77.900002,100,70.099998,74.300003,71.300003
20170102140000,180.0,177.0,59.0,53,83.5,100,70.699997,74.300003,71.300003
20170102141500,180.0,174.600006,58.200002,53,90.699997,100,71.300003,74.300003,71.300003
20170102143000,180.0,177.600006,59.200002,53,84.5,100,71.400002,74.300003,71.300003
20170102144500,180.0,174.600006,58.200002,53,60.400002,100,70.699997,74.300003,71.300003
20170102150000,180.0,177.600006,59.200002,53,83.199997,100,70.199997,74.300003,71.300003
20170102151500,180.0,186.0,62.0,53,91.5,100,70.900002,74.300003,71.300003
20170102153000,180.0,190.199997,63.399999,53,81.099998,100,71.199997,74.300003,71.300003
20170102154500,180.0,186.600006,62.200002,53,91.800003,100,71.5,74.300003,71.300003
20170102160000,180.0,184.199997,61.399999,53,58.900002,100,70.800003,74.300003,71.300003
20170102161500,180.0,184.199997,61.399999,53,90.900002,100,70.199997,74.300003,71.300003
20170102163000,180.0,184.199997,61.399999,53,84.400002,100,70.900002,74.300003,71.300003
20170102164500,180.0,186.600006,62.200002,53,84.400002,100,71.300003,74.300003,71.300003
20170102170000,180.0,181.800003,60.600001,53,90.5,100,71.400002,74.300003,71.300003
20170102171500,180.0,178.199997,59.399999,51,59.200001,100,70.699997,74.300003,71.300003
20170102173000,180.0,176.399994,58.799998,51,90.400002,100,70.300003,74.300003,71.300003
20170102174500,180.0,174.600006,58.200002,51,87.599998,100,70.800003,74.300003,71.300003
20170102180000,180.0,174.600006,58.200002,51,86.199997,100,71.099998,74.300003,71.300003
20170102181500,180.0,174.600006,58.200002,51,91.800003,100,71.300003,74.300003,71.300003
20170102183000,180.0,178.199997,59.399999,51,82.5,100,71.5,74.300003,71.300003
20170102184500,180.0,180.0,60.0,51,61.599998,100,70.5,74.300003,71.300003
20170102190000,180.0,174.0,58.0,51,81.099998,100,70.300003,74.300003,71.300003
20170102191500,180.0,176.399994,58.799998,53,97.199997,100,70.800003,74.300003,71.300003
20170102193000,180.0,176.399994,58.799998,53,82.099998,100,71.0,74.300003,71.300003
20170102194500,180.0,174.600006,58.200002,53,91.599998,100,71.199997,74.300003,71.300003
20170102200000,180.0,178.199997,59.399999,53,84.5,100,71.199997,74.300003,71.300003
20170102201500,180.0,178.199997,59.399999,53,86.800003,100,71.5,74.300003,71.300003
20170102203000,180.0,181.800003,60.600001,53,89.099998,100,71.400002,74.300003,71.300003
20170102204500,180.0,181.800003,60.600001,53,59.400002,100,70.699997,74.300003,71.300003
20170102210000,180.0,192.600006,64.200002,53,85.800003,100,70.199997,74.300003,71.300003
20170102211500,180.0,185.399994,61.799998,53,86.699997,100,70.900002,74.300003,71.300003
20170102213000,180.0,185.399994,61.799998,53,86.699997,100,71.0,74.300003,71.300003
20170102214500,180.0,187.800003,62.600001,53,84.199997,100,71.300003,74.300003,71.300003
20170102220000,180.0,184.199997,61.399999,53,91.199997,100,71.300003,74.300003,71.300003
20170102221500,180.0,181.199997,60.399999,53,82.0,100,71.5,74.300003,71.300003
20170102223000,180.0,186.0,62.0,53,60.799999,100,70.400002,74.300003,71.300003
20170102224500,180.0,179.399994,59.799998,53,80.199997,100,70.400002,74.300003,71.300003
20170102230000,180.0,183.600006,61.200002,53,97.0,100,70.800003,74.300003,71.300003
20170102231500,180.0,183.600006,61.200002,53,82.0,100,70.800003,74.300003,71.300003
20170102233000,180.0,183.600006,61.200002,53,97.099998,100,71.0,74.300003,71.300003
20170102234500,180.0,186.600006,62.200002,53,84.400002,100,71.0,74.300003,71.300003
20170103000000,180.0,186.600006,62.200002,53,91.0,100,71.199997,74.300003,71.300003
20170103001500,180.0,189.600006,63.200002,53,86.900002,100,71.300003,74.300003,71.300003
20170103003000,180.0,184.800003,61.600001,53,91.0,100,71.5,74.300003,71.300003
20170103004500,180.0,189.0,63.0,53,62.0,0,71.300003,74.300003,71.300003
20170103010000,180.0,185.399994,61.799998,53,69.699997,100,70.0,74.300003,71.300003
20170103011500,180.0,185.399994,61.799998,52,92.400002,100,70.5,74.300003,71.300003
20170103013000,180.0,185.399994,61.799998,52,82.5,100,70.900002,74.300003,71.300003
20170103014500,180.0,185.399994,61.799998,52,90.5,100,70.900002,74.300003,71.300003
20170103020000,180.0,183.0,61.0,52,83.699997,100,71.099998,74.300003,71.300003
20170103021500,180.0,183.0,61.0,52,92.0,100,71.199997,74.300003,71.300003
20170103023000,180.0,185.399994,61.799998,52,82.5,100,71.300003,74.300003,71.300003
20170103024500,180.0,181.199997,60.399999,52,91.099998,100,71.199997,74.300003,71.300003
20170103030000,180.0,181.199997,60.399999,52,87.0,100,71.400002,74.300003,71.300003
20170103031500,180.0,184.800003,61.600001,52,83.800003,100,71.300003,74.300003,71.300003
20170103033000,180.0,180.0,60.0,52,95.800003,100,71.400002,74.300003,71.300003
20170103034500,180.0,186.0,62.0,52,81.599998,100,71.400002,74.300003,71.300003
20170103040000,180.0,186.0,62.0,52,95.400002,100,71.400002,74.300003,71.300003
20170103041500,180.0,179.399994,59.799998,52,81.300003,100,71.400002,74.300003,71.300003
20170103043000,180.0,183.600006,61.200002,52,66.5,0,71.400002,74.300003,71.300003
20170103044500,180.0,183.600006,61.200002,52,60.799999,100,70.099998,74.300003,71.300003
20170103050000,180.0,183.600006,61.200002,52,98.400002,100,70.400002,74.300003,71.300003
20170103051500,180.0,183.600006,61.200002,52,82.099998,100,70.699997,74.300003,71.300003
20170103053000,180.0,183.600006,61.200002,52,99.099998,100,70.699997,74.300003,71.300003
20170103054500,180.0,183.600006,61.200002,52,90.400002,100,70.800003,74.300003,71.300003
20170103060000,180.0,183.600006,61.200002,52,91.400002,100,70.900002,74.300003,71.300003
20170103061500,180.0,183.600006,61.200002,52,97.699997,100,71.0,74.300003,71.300003
20170103063000,180.0,183.600006,61.200002,52,88.900002,100,71.199997,74.300003,71.300003
20170103064500,180.0,181.199997,60.399999,52,106.0,100,71.199997,74.300003,71.300003
20170103070000,180.0,181.199997,60.399999,52,87.5,100,71.300003,74.300003,71.300003
20170103071500,180.0,177.0,59.0,52,106.599998,100,71.400002,74.300003,71.300003
20170103073000,180.0,182.399994,60.799998,52,64.400002,0,71.599998,74.300003,71.300003
20170103074500,180.0,182.399994,60.799998,52,59.099998,100,70.300003,74.300003,71.300003
20170103080000,180.0,180.0,60.0,52,82.599998,100,70.400002,74.300003,71.300003
20170103081500,180.0,180.0,60.0,52,97.900002,100,70.800003,74.300003,71.300003
20170103083000,180.0,183.600006,61.200002,53,82.599998,100,70.800003,74.300003,71.300003
20170103084500,180.0,189.0,63.0,53,96.599998,100,71.0,74.300003,71.300003
20170103090000,180.0,186.600006,62.200002,51,84.5,100,71.199997,74.300003,71.300003
20170103091500,180.0,186.600006,62.200002,51,87.599998,100,71.5,74.300003,71.300003
20170103093000,180.0,186.600006,62.200002,51,63.599998,0,71.400002,74.300003,71.300003
20170103094500,180.0,162.600006,54.200002,51,64.400002,100,70.0,74.300003,71.300003
20170103100000,180.0,183.0,61.0,53,89.300003,100,70.599998,74.300003,71.300003
20170103101500,180.0,183.0,61.0,53,92.099998,100,70.800003,74.300003,71.300003
20170103103000,180.0,183.0,61.0,53,84.300003,100,70.800003,74.300003,71.300003
20170103104500,180.0,183.0,61.0,53,93.800003,100,71.0,74.300003,71.300003
20170103110000,180.0,183.0,61.0,53,88.099998,100,71.099998,74.300003,71.300003
20170103111500,180.0,183.0,61.0,53,83.800003,100,71.300003,74.300003,71.300003
20170103113000,180.0,183.0,61.0,53,96.599998,100,71.300003,74.300003,71.300003
20170103114500,180.0,188.399994,62.799998,53,85.800003,100,71.0,74.300003,71.300003
20170103120000,180.0,188.399994,62.799998,53,91.599998,100,70.900002,74.300003,71.300003
20170103121500,180.0,184.199997,61.399999,52,87.599998,100,70.900002,74.300003,71.300003
20170103123000,180.0,172.199997,57.399999,52,94.400002,100,70.900002,74.300003,71.300003
20170103124500,180.0,182.399994,60.799998,52,106.900002,100,71.199997,74.300003,71.300003
20170103130000,180.0,177.600006,59.200002,52,91.199997,100,71.300003,74.300003,71.300003
20170103131500,180.0,175.800003,58.600001,52,92.400002,100,71.300003,74.300003,71.300003
20170103133000,180.0,175.800003,58.600001,52,103.5,100,71.400002,74.300003,71.300003
20170103134500,180.0,175.800003,58.600001,52,63.200001,0,71.400002,74.300003,71.300003
20170103140000,180.0,171.600006,57.200002,52,61.200001,100,70.400002,74.300003,71.300003
20170103141500,180.0,177.600006,59.200002,52,81.699997,100,70.5,74.300003,71.300003
20170103143000,180.0,177.600006,59.200002,52,94.699997,100,70.900002,74.300003,71.300003
20170103144500,180.0,174.600006,58.200002,52,82.5,100,71.099998,74.300003,71.300003
20170103150000,180.0,178.199997,59.399999,52,84.400002,100,71.199997,74.300003,71.300003
20170103151500,180.0,174.0,58.0,52,95.300003,100,71.400002,74.300003,71.300003
20170103153000,180.0,178.199997,59.399999,49,81.599998,100,71.5,74.300003,71.300003
20170103154500,180.0,172.199997,57.399999,50,59.200001,100,70.599998,74.300003,71.300003
20170103160000,180.0,176.399994,58.799998,50,80.599998,100,70.300003,74.300003,71.300003
20170103161500,180.0,170.399994,56.799998,50,90.099998,100,70.800003,74.300003,71.300003
20170103163000,180.0,174.600006,58.200002,51,90.099998,100,71.199997,74.300003,71.300003
20170103164500,180.0,174.600006,58.200002,51,83.199997,100,71.300003,74.300003,71.300003
20170103170000,180.0,177.0,59.0,52,90.699997,100,71.400002,74.300003,71.300003
20170103171500,180.0,177.0,59.0,52,59.700001,100,70.800003,74.300003,71.300003
20170103173000,180.0,174.600006,58.200002,52,80.699997,100,70.199997,74.300003,71.300003
20170103174500,180.0,171.600006,57.200002,52,87.699997,100,70.800003,74.300003,71.300003
20170103180000,180.0,171.600006,57.200002,52,95.300003,100,71.099998,74.300003,71.300003
20170103181500,180.0,180.0,60.0,52,84.699997,100,71.300003,74.300003,71.300003
20170103183000,180.0,176.399994,58.799998,52,64.900002,0,71.400002,74.300003,71.300003
20170103184500,180.0,176.399994,58.799998,52,61.900002,100,70.300003,74.300003,71.300003
20170103190000,180.0,176.399994,58.799998,52,94.400002,100,70.5,74.300003,71.300003
20170103191500,180.0,176.399994,58.799998,52,81.599998,100,70.900002,74.300003,71.300003
20170103193000,180.0,172.800003,57.600001,52,97.199997,100,71.199997,74.300003,71.300003
20170103194500,180.0,176.399994,58.799998,52,81.599998,100,71.199997,74.300003,71.300003
20170103200000,180.0,176.399994,58.799998,52,94.599998,100,71.400002,74.300003,71.300003
20170103201500,180.0,174.600006,58.200002,52,61.599998,0,71.199997,74.300003,71.300003
20170103203000,180.0,180.0,60.0,52,74.699997,100,70.0,74.300003,71.300003
20170103204500,180.0,181.800003,60.600001,52,83.800003,100,70.699997,74.300003,71.300003
20170103210000,180.0,185.399994,61.799998,52,87.800003,100,71.0,74.300003,71.300003
20170103211500,180.0,185.399994,61.799998,52,85.0,100,71.300003,74.300003,71.300003
20170103213000,180.0,182.399994,60.799998,52,85.0,100,71.300003,74.300003,71.300003
20170103214500,180.0,185.399994,61.799998,52,72.300003,0,71.599998,74.300003,71.300003
20170103220000,180.0,185.399994,61.799998,52,60.299999,100,70.199997,74.300003,71.300003
20170103221500,180.0,182.399994,60.799998,52,84.599998,100,70.599998,74.300003,71.300003
20170103223000,180.0,185.399994,61.799998,52,89.0,100,70.900002,74.300003,71.300003
20170103224500,180.0,185.399994,61.799998,52,82.5,100,71.199997,74.300003,71.300003
20170103230000,180.0,185.399994,61.799998,52,88.300003,100,71.300003,74.300003,71.300003
20170103231500,180.0,181.199997,60.399999,52,89.199997,100,71.400002,74.300003,71.300003
20170103233000,180.0,184.800003,61.600001,52,61.599998,0,71.099998,74.300003,71.300003
20170103234500,180.0,184.800003,61.600001,52,84.800003,100,70.0,74.300003,71.300003
20170104000000,180.0,184.800003,61.600001,52,81.900002,100,70.699997,74.300003,71.300003
20170104001500,180.0,184.800003,61.600001,52,94.900002,100,71.0,74.300003,71.300003
20170104003000,180.0,184.800003,61.600001,52,81.599998,100,71.0,74.300003,71.300003
20170104004500,180.0,181.199997,60.399999,52,97.199997,100,71.199997,74.300003,71.300003
20170104010000,180.0,181.199997,60.399999,52,82.0,100,71.300003,74.300003,71.300003
20170104011500,180.0,181.199997,60.399999,52,97.199997,100,71.300003,74.300003,71.300003
20170104013000,180.0,178.199997,59.399999,52,87.699997,100,71.400002,74.300003,71.300003
20170104014500,180.0,182.399994,60.799998,52,83.800003,100,71.400002,74.300003,71.300003
20170104020000,180.0,180.0,60.0,52,60.799999,100,70.800003,74.300003,71.300003
20170104021500,180.0,181.800003,60.600001,52,80.199997,100,70.199997,74.300003,71.300003
20170104023000,180.0,178.199997,59.399999,52,91.800003,100,70.800003,74.300003,71.300003
20170104024500,180.0,178.199997,59.399999,52,81.099998,100,70.900002,74.300003,71.300003
20170104030000,180.0,181.199997,60.399999,52,94.800003,100,71.0,74.300003,71.300003
20170104031500,180.0,181.199997,60.399999,52,84.300003,100,71.300003,74.300003,71.300003
20170104033000,180.0,181.199997,60.399999,52,84.300003,100,71.199997,74.300003,71.300003
20170104034500,180.0,181.199997,60.399999,52,91.599998,100,71.300003,74.300003,71.300003
20170104040000,180.0,181.199997,60.399999,52,81.599998,100,71.300003,74.300003,71.300003
20170104041500,180.0,181.199997,60.399999,52,96.0,100,71.400002,74.300003,71.300003
20170104043000,180.0,184.800003,61.600001,52,61.200001,100,70.900002,74.300003,71.300003
20170104044500,180.0,179.399994,59.799998,52,79.699997,100,70.099998,74.300003,71.300003
20170104050000,180.0,181.199997,60.399999,52,97.599998,100,70.699997,74.300003,71.300003
20170104051500,180.0,186.0,62.0,52,84.199997,100,70.800003,74.300003,71.300003
20170104053000,180.0,181.800003,60.600001,52,88.800003,100,70.900002,74.300003,71.300003
20170104054500,180.0,181.800003,60.600001,52,94.0,100,71.0,74.300003,71.300003
20170104060000,180.0,181.800003,60.600001,52,82.599998,100,71.199997,74.300003,71.300003
20170104061500,180.0,181.800003,60.600001,52,99.300003,100,71.300003,74.300003,71.300003
20170104063000,180.0,181.800003,60.600001,52,83.800003,100,71.300003,74.300003,71.300003
20170104064500,180.0,177.0,59.0,52,95.099998,100,71.300003,74.300003,71.300003
20170104070000,180.0,177.0,59.0,52,86.599998,100,71.300003,74.300003,71.300003
20170104071500,180.0,188.399994,62.799998,54,91.199997,100,71.300003,74.300003,71.300003
20170104073000,180.0,188.399994,62.799998,54,86.5,100,71.599998,74.300003,71.300003
20170104074500,180.0,186.0,62.0,54,59.900002,100,70.5,74.300003,71.300003
20170104080000,180.0,182.399994,60.799998,54,84.900002,100,70.400002,74.300003,71.300003
20170104081500,180.0,189.600006,63.200002,54,86.900002,100,70.699997,74.300003,71.300003
20170104083000,180.0,185.399994,61.799998,53,88.5,100,70.900002,74.300003,71.300003
20170104084500,180.0,189.600006,63.200002,52,89.699997,100,70.900002,74.300003,71.300003
20170104090000,180.0,184.199997,61.399999,52,82.099998,100,71.0,74.300003,71.300003
20170104091500,180.0,184.199997,61.399999,52,99.0,100,71.099998,74.300003,71.300003
20170104093000,180.0,184.199997,61.399999,52,83.199997,100,71.199997,74.300003,71.300003
20170104094500,180.0,174.600006,58.200002,52,91.099998,100,71.199997,74.300003,71.300003
20170104100000,180.0,174.600006,58.200002,52,91.099998,100,71.199997,74.300003,71.300003
20170104101500,180.0,174.600006,58.200002,52,83.099998,100,71.199997,74.300003,71.300003
20170104103000,180.0,174.600006,58.200002,52,98.400002,100,71.300003,74.300003,71.300003
20170104104500,180.0,176.399994,58.799998,52,83.199997,100,71.300003,74.300003,71.300003
20170104110000,180.0,174.600006,58.200002,52,98.400002,100,71.300003,74.300003,71.300003
20170104111500,180.0,174.600006,58.200002,52,83.800003,100,71.400002,74.300003,71.300003
20170104113000,180.0,174.600006,58.200002,52,92.300003,100,71.400002,74.300003,71.300003
20170104114500,180.0,174.600006,58.200002,52,92.300003,100,71.400002,74.300003,71.300003
20170104120000,180.0,180.0,60.0,52,83.199997,100,71.400002,74.300003,71.300003
20170104121500,180.0,176.399994,58.799998,52,70.0,0,71.599998,74.300003,71.300003
20170104123000,180.0,178.199997,59.399999,52,60.700001,100,70.400002,74.300003,71.300003
20170104124500,180.0,178.199997,59.399999,52,81.599998,100,70.5,74.300003,71.300003
20170104130000,180.0,178.199997,59.399999,52,95.900002,100,71.0,74.300003,71.300003
20170104131500,180.0,181.800003,60.600001,52,82.599998,100,71.099998,74.300003,71.300003
20170104133000,180.0,181.800003,60.600001,52,92.699997,100,71.400002,74.300003,71.300003
20170104134500,180.0,185.399994,61.799998,52,64.0,0,71.199997,74.300003,71.300003
20170104140000,180.0,185.399994,61.799998,52,80.0,100,70.0,74.300003,71.300003
20170104141500,180.0,185.399994,61.799998,52,89.800003,100,70.699997,74.300003,71.300003
20170104143000,180.0,187.800003,62.600001,52,81.099998,100,71.099998,74.300003,71.300003
20170104144500,180.0,183.0,61.0,52,94.699997,100,71.300003,74.300003,71.300003
20170104150000,180.0,183.0,61.0,52,82.599998,100,71.400002,74.300003,71.300003
20170104151500,180.0,183.0,61.0,52,59.099998,100,70.400002,74.300003,71.300003
20170104153000,180.0,187.800003,62.600001,52,93.599998,100,70.400002,74.300003,71.300003
20170104154500,180.0,184.800003,61.600001,52,81.599998,100,71.0,74.300003,71.300003
20170104160000,180.0,184.800003,61.600001,52,92.800003,100,71.300003,74.300003,71.300003
20170104161500,180.0,184.800003,61.600001,52,83.199997,100,71.300003,74.300003,71.300003
20170104163000,180.0,184.800003,61.600001,52,74.699997,0,71.599998,74.300003,71.300003
20170104164500,180.0,184.800003,61.600001,52,60.299999,100,70.0,74.300003,71.300003
20170104170000,180.0,184.800003,61.600001,52,82.800003,100,70.699997,74.300003,71.300003
20170104171500,180.0,189.0,63.0,52,91.199997,100,70.900002,74.300003,71.300003
20170104173000,180.0,186.0,62.0,52,81.099998,100,71.199997,74.300003,71.300003
20170104174500,180.0,186.0,62.0,52,96.599998,100,71.300003,74.300003,71.300003
20170104180000,180.0,189.0,63.0,52,80.699997,100,71.400002,74.300003,71.300003
20170104181500,180.0,186.0,62.0,52,96.599998,100,71.400002,74.300003,71.300003
20170104183000,180.0,186.0,62.0,52,60.799999,100,70.900002,74.300003,71.300003
20170104184500,180.0,183.600006,61.200002,52,94.099998,100,70.099998,74.300003,71.300003
20170104190000,180.0,183.600006,61.200002,52,81.099998,100,70.599998,74.300003,71.300003
20170104191500,180.0,183.600006,61.200002,52,96.599998,100,70.800003,74.300003,71.300003
20170104193000,180.0,183.600006,61.200002,52,84.900002,100,70.699997,74.300003,71.300003
20170104194500,180.0,183.600006,61.200002,52,98.699997,100,70.800003,74.300003,71.300003
20170104200000,180.0,183.600006,61.200002,52,90.400002,100,70.900002,74.300003,71.300003
20170104201500,180.0,174.600006,58.200002,52,95.900002,100,71.0,74.300003,71.300003
20170104203000,180.0,172.800003,57.600001,52,97.599998,100,71.099998,74.300003,71.300003
20170104204500,180.0,172.800003,57.600001,52,86.900002,100,71.199997,74.300003,71.300003
20170104210000,180.0,178.199997,59.399999,52,104.699997,100,71.199997,74.300003,71.300003
20170104211500,180.0,178.199997,59.399999,52,92.900002,100,71.300003,74.300003,71.300003
20170104213000,180.0,180.0,60.0,52,90.5,100,71.300003,74.300003,71.300003
20170104214500,180.0,174.0,58.0,52,97.5,100,71.300003,74.300003,71.300003
20170104220000,180.0,178.199997,59.399999,52,86.5,100,71.400002,74.300003,71.300003
20170104221500,180.0,186.600006,62.200002,51,94.699997,100,71.5,74.300003,71.300003
20170104223000,180.0,183.600006,61.200002,51,62.799999,0,71.199997,74.300003,71.300003
20170104224500,180.0,183.600006,61.200002,51,62.799999,100,70.199997,74.300003,71.300003
20170104230000,180.0,183.600006,61.200002,51,88.699997,100,70.5,74.300003,71.300003
20170104231500,180.0,183.600006,61.200002,51,94.099998,100,70.800003,74.300003,71.300003
20170104233000,180.0,183.600006,61.200002,51,84.0,100,71.0,74.300003,71.300003
20170104234500,180.0,187.800003,62.600001,51,84.0,100,70.900002,74.300003,71.300003
20170105000000,180.0,185.399994,61.799998,51,99.0,100,71.0,74.300003,71.300003
20170105001500,180.0,185.399994,61.799998,51,88.099998,100,71.199997,74.300003,71.300003
20170105003000,180.0,185.399994,61.799998,51,83.199997,100,71.099998,74.300003,71.300003
20170105004500,180.0,185.399994,61.799998,51,97.900002,100,71.199997,74.300003,71.300003
20170105010000,180.0,181.800003,60.600001,51,89.400002,100,71.199997,74.300003,71.300003
20170105011500,180.0,184.199997,61.399999,51,82.099998,100,71.199997,74.300003,71.300003
20170105013000,180.0,184.199997,61.399999,51,95.300003,100,71.300003,74.300003,71.300003
20170105014500,180.0,184.199997,61.399999,51,91.400002,100,71.300003,74.300003,71.300003
20170105020000,180.0,181.800003,60.600001,51,82.599998,100,71.300003,74.300003,71.300003
20170105021500,180.0,186.0,62.0,51,92.300003,100,71.300003,74.300003,71.300003
20170105023000,180.0,183.600006,61.200002,51,92.300003,100,71.300003,74.300003,71.300003
20170105024500,180.0,183.600006,61.200002,51,83.099998,100,71.300003,74.300003,71.300003
20170105030000,180.0,183.600006,61.200002,51,85.199997,100,71.300003,74.300003,71.300003
20170105031500,180.0,183.600006,61.200002,50,99.0,100,71.400002,74.300003,71.300003
20170105033000,180.0,183.600006,61.200002,50,89.800003,100,71.300003,74.300003,71.300003
20170105034500,180.0,183.600006,61.200002,50,83.199997,100,71.300003,74.300003,71.300003
20170105040000,180.0,181.199997,60.399999,50,92.199997,100,71.300003,74.300003,71.300003
20170105041500,180.0,181.199997,60.399999,50,93.400002,100,71.300003,74.300003,71.300003
20170105043000,180.0,181.199997,60.399999,50,83.099998,100,71.300003,74.300003,71.300003
20170105044500,180.0,177.600006,59.200002,50,90.599998,100,71.300003,74.300003,71.300003
20170105050000,180.0,177.600006,59.200002,50,97.699997,100,71.300003,74.300003,71.300003
20170105051500,180.0,181.199997,60.399999,50,86.5,100,71.300003,74.300003,71.300003
20170105053000,180.0,181.199997,60.399999,50,84.199997,100,71.300003,74.300003,71.300003
20170105054500,180.0,175.800003,58.600001,50,98.5,100,71.300003,74.300003,71.300003
20170105060000,180.0,171.600006,57.200002,50,91.699997,100,71.199997,74.300003,71.300003
20170105061500,180.0,173.399994,57.799998,50,82.599998,100,71.199997,74.300003,71.300003
20170105063000,180.0,173.399994,57.799998,52,93.800003,100,71.099998,74.300003,71.300003
20170105064500,180.0,180.0,60.0,52,83.199997,100,71.099998,74.300003,71.300003
20170105070000,180.0,176.399994,58.799998,52,93.599998,100,71.0,74.300003,71.300003
20170105071500,180.0,176.399994,58.799998,52,90.400002,100,71.099998,74.300003,71.300003
20170105073000,180.0,176.399994,58.799998,52,86.199997,100,71.199997,74.300003,71.300003
20170105074500,180.0,173.399994,57.799998,54,95.199997,100,71.199997,74.300003,71.300003
20170105080000,180.0,184.199997,61.399999,54,82.699997,100,71.199997,74.300003,71.300003
20170105081500,180.0,189.0,63.0,52,97.199997,100,71.300003,74.300003,71.300003
20170105083000,180.0,186.600006,62.200002,52,82.099998,100,71.400002,74.300003,71.300003
20170105084500,180.0,186.600006,62.200002,52,97.800003,100,71.400002,74.300003,71.300003
20170105090000,180.0,183.600006,61.200002,52,82.599998,100,71.400002,74.300003,71.300003
20170105091500,180.0,189.600006,63.200002,52,64.900002,0,71.400002,74.300003,71.300003
20170105093000,180.0,184.199997,61.399999,51,61.5,100,70.099998,74.300003,71.300003
20170105094500,180.0,184.199997,61.399999,51,96.599998,100,70.599998,74.300003,71.300003
20170105100000,180.0,186.600006,62.200002,51,82.099998,100,70.900002,74.300003,71.300003
20170105101500,180.0,186.600006,62.200002,51,85.599998,100,71.199997,74.300003,71.300003
20170105103000,180.0,186.600006,62.200002,51,93.599998,100,71.300003,74.300003,71.300003
20170105104500,180.0,186.600006,62.200002,51,82.900002,100,71.400002,74.300003,71.300003
20170105110000,180.0,186.600006,62.200002,51,60.799999,100,70.599998,74.300003,71.300003
20170105111500,180.0,183.600006,61.200002,51,88.699997,100,70.199997,74.300003,71.300003
20170105113000,180.0,183.600006,61.200002,51,82.099998,100,70.900002,74.300003,71.300003
20170105114500,180.0,181.199997,60.399999,51,97.800003,100,71.199997,74.300003,71.300003
20170105120000,180.0,178.199997,59.399999,51,83.800003,100,71.300003,74.300003,71.300003
20170105121500,180.0,181.800003,60.600001,51,61.599998,100,70.800003,74.300003,71.300003
20170105123000,180.0,181.800003,60.600001,51,82.599998,100,70.199997,74.300003,71.300003
20170105124500,180.0,181.800003,60.600001,51,94.800003,100,70.800003,74.300003,71.300003
20170105130000,180.0,179.399994,59.799998,51,84.400002,100,71.199997,74.300003,71.300003
20170105131500,180.0,181.800003,60.600001,51,91.0,100,71.5,74.300003,71.300003
20170105133000,180.0,181.800003,60.600001,51,60.799999,100,70.900002,74.300003,71.300003
20170105134500,180.0,184.199997,61.399999,51,83.199997,100,70.199997,74.300003,71.300003
20170105140000,180.0,184.199997,61.399999,51,94.099998,100,70.900002,74.300003,71.300003
20170105141500,180.0,184.199997,61.399999,51,81.099998,100,71.300003,74.300003,71.300003
20170105143000,180.0,175.800003,58.600001,51,81.099998,0,71.599998,74.300003,71.300003
20170105144500,180.0,175.800003,58.600001,51,61.599998,100,70.400002,74.300003,71.300003
20170105150000,180.0,178.199997,59.399999,51,87.0,100,70.400002,74.300003,71.300003
20170105151500,180.0,176.399994,58.799998,51,95.300003,100,71.0,74.300003,71.300003
20170105153000,180.0,174.600006,58.200002,51,83.300003,100,71.300003,74.300003,71.300003
20170105154500,180.0,180.0,60.0,51,66.800003,0,71.400002,74.300003,71.300003
20170105160000,180.0,180.0,60.0,51,61.599998,100,70.300003,74.300003,71.300003
20170105161500,180.0,183.0,61.0,51,81.5,100,70.599998,74.300003,71.300003
20170105163000,180.0,177.600006,59.200002,51,87.800003,100,71.0,74.300003,71.300003
20170105164500,180.0,187.800003,62.600001,51,80.199997,100,71.400002,74.300003,71.300003
20170105170000,180.0,187.800003,62.600001,51,60.0,0,71.199997,74.300003,71.300003
20170105171500,180.0,187.800003,62.600001,51,81.099998,100,70.0,74.300003,71.300003
20170105173000,180.0,182.399994,60.799998,51,82.099998,100,70.800003,74.300003,71.300003
20170105174500,180.0,184.800003,61.600001,51,89.099998,100,71.300003,74.300003,71.300003
20170105180000,180.0,184.800003,61.600001,51,82.599998,100,71.400002,74.300003,71.300003
20170105181500,180.0,184.800003,61.600001,51,60.400002,100,70.5,74.300003,71.300003
20170105183000,180.0,180.0,60.0,51,85.0,100,70.300003,74.300003,71.300003
20170105184500,180.0,182.399994,60.799998,51,86.199997,100,71.0,74.300003,71.300003
20170105190000,180.0,182.399994,60.799998,51,90.699997,100,71.199997,74.300003,71.300003
20170105191500,180.0,182.399994,60.799998,51,80.699997,100,71.5,74.300003,71.300003
20170105193000,180.0,182.399994,60.799998,51,61.099998,100,70.400002,74.300003,71.300003
20170105194500,180.0,182.399994,60.799998,51,90.0,100,70.300003,74.300003,71.300003
20170105200000,180.0,182.399994,60.799998,51,81.0,100,71.0,74.300003,71.300003
20170105201500,180.0,180.0,60.0,51,96.0,100,71.199997,74.300003,71.300003
20170105203000,180.0,186.600006,62.200002,51,79.699997,100,71.300003,74.300003,71.300003
20170105204500,180.0,174.600006,58.200002,51,96.300003,100,71.400002,74.300003,71.300003
20170105210000,180.0,174.600006,58.200002,51,80.699997,100,71.5,74.300003,71.300003
20170105211500,180.0,176.399994,58.799998,51,60.799999,100,70.5,74.300003,71.300003
20170105213000,180.0,173.399994,57.799998,51,80.900002,100,70.300003,74.300003,71.300003
20170105214500,180.0,176.399994,58.799998,51,96.300003,100,70.699997,74.300003,71.300003
20170105220000,180.0,170.399994,56.799998,51,84.400002,100,70.900002,74.300003,71.300003
20170105221500,180.0,172.800003,57.600001,51,86.599998,100,71.0,74.300003,71.300003
20170105223000,180.0,172.800003,57.600001,52,94.099998,100,71.099998,74.300003,71.300003
20170105224500,180.0,172.800003,57.600001,52,82.599998,100,71.199997,74.300003,71.300003
20170105230000,180.0,172.800003,57.600001,52,98.400002,100,71.300003,74.300003,71.300003
20170105231500,180.0,175.800003,58.600001,52,82.0,100,71.5,74.300003,71.300003
20170105233000,180.0,175.800003,58.600001,52,60.400002,100,70.599998,74.300003,71.300003
20170105234500,180.0,175.800003,58.600001,52,83.400002,100,70.300003,74.300003,71.300003
20170106000000,180.0,177.600006,59.200002,52,83.400002,100,70.699997,74.300003,71.300003
20170106001500,180.0,177.600006,59.200002,52,94.599998,100,70.900002,74.300003,71.300003
20170106003000,180.0,175.800003,58.600001,52,83.5,100,71.0,74.300003,71.300003
20170106004500,180.0,178.199997,59.399999,52,85.099998,100,71.0,74.300003,71.300003
20170106010000,180.0,181.800003,60.600001,52,98.099998,100,71.199997,74.300003,71.300003
20170106011500,180.0,181.800003,60.600001,52,84.900002,100,71.300003,74.300003,71.300003
20170106013000,180.0,177.0,59.0,52,84.900002,100,71.300003,74.300003,71.300003
20170106014500,180.0,177.0,59.0,52,95.800003,100,71.400002,74.300003,71.300003
20170106020000,180.0,177.0,59.0,52,82.5,100,71.400002,74.300003,71.300003
20170106021500,180.0,177.0,59.0,52,88.699997,100,71.400002,74.300003,71.300003
20170106023000,180.0,173.399994,57.799998,52,93.699997,100,71.400002,74.300003,71.300003
20170106024500,180.0,173.399994,57.799998,52,81.599998,100,71.400002,74.300003,71.300003
20170106030000,180.0,173.399994,57.799998,52,88.599998,100,71.300003,74.300003,71.300003
20170106031500,180.0,173.399994,57.799998,52,95.900002,100,71.300003,74.300003,71.300003
20170106033000,180.0,173.399994,57.799998,52,83.699997,100,71.300003,74.300003,71.300003
20170106034500,180.0,173.399994,57.799998,52,85.599998,100,71.300003,74.300003,71.300003
20170106040000,180.0,180.0,60.0,52,97.800003,100,71.400002,74.300003,71.300003
20170106041500,180.0,174.0,58.0,52,86.900002,100,71.5,74.300003,71.300003
20170106043000,180.0,178.199997,59.399999,52,82.099998,100,71.400002,74.300003,71.300003
20170106044500,180.0,181.199997,60.399999,52,89.0,100,71.400002,74.300003,71.300003
20170106050000,180.0,184.199997,61.399999,52,95.900002,100,71.400002,74.300003,71.300003
20170106051500,180.0,186.600006,62.200002,52,84.900002,100,71.400002,74.300003,71.300003
20170106053000,180.0,181.800003,60.600001,52,81.599998,100,71.300003,74.300003,71.300003
20170106054500,180.0,177.600006,59.200002,52,94.0,100,71.300003,74.300003,71.300003
20170106060000,180.0,175.800003,58.600001,52,94.0,100,71.300003,74.300003,71.300003
20170106061500,180.0,175.800003,58.600001,52,83.199997,100,71.199997,74.300003,71.300003
20170106063000,180.0,178.199997,59.399999,52,84.400002,100,71.099998,74.300003,71.300003
20170106064500,180.0,175.800003,58.600001,52,96.599998,100,71.0,74.300003,71.300003
20170106070000,180.0,177.600006,59.200002,52,88.599998,100,71.0,74.300003,71.300003
20170106071500,180.0,181.800003,60.600001,52,83.400002,100,71.0,74.300003,71.300003
20170106073000,180.0,181.800003,60.600001,52,94.400002,100,70.900002,74.300003,71.300003
20170106074500,180.0,178.199997,59.399999,52,99.599998,100,70.900002,74.300003,71.300003
20170106080000,180.0,180.0,60.0,52,89.199997,100,70.900002,74.300003,71.300003
20170106081500,180.0,174.600006,58.200002,52,88.099998,100,71.0,74.300003,71.300003
20170106083000,180.0,176.399994,58.799998,52,100.199997,100,71.0,74.300003,71.300003
20170106084500,180.0,182.399994,60.799998,52,100.199997,100,71.0,74.300003,71.300003
20170106090000,180.0,178.199997,59.399999,52,91.0,100,71.0,74.300003,71.300003
20170106091500,180.0,178.199997,59.399999,52,89.300003,100,71.099998,74.300003,71.300003
20170106093000,180.0,178.199997,59.399999,52,103.900002,100,71.099998,74.300003,71.300003
20170106094500,180.0,181.800003,60.600001,52,98.199997,100,71.099998,74.0,71.0
20170106100000,180.0,174.0,58.0,52,88.5,100,71.099998,74.300003,71.300003
20170106101500,180.0,178.199997,59.399999,52,92.699997,100,71.099998,74.300003,71.300003
20170106103000,180.0,184.800003,61.600001,52,106.900002,100,71.099998,74.300003,71.300003
20170106104500,180.0,182.399994,60.799998,52,93.5,100,71.099998,74.300003,71.300003
20170106110000,180.0,182.399994,60.799998,52,86.300003,100,71.199997,74.300003,71.300003
20170106111500,180.0,184.800003,61.600001,52,96.5,100,71.199997,74.300003,71.300003
20170106113000,180.0,189.0,63.0,52,102.400002,100,71.199997,74.300003,71.300003
20170106114500,180.0,172.800003,57.600001,52,91.900002,100,71.099998,74.300003,71.300003
20170106120000,180.0,182.399994,60.799998,52,88.099998,100,71.0,74.300003,71.300003
20170106121500,180.0,187.800003,62.600001,52,100.699997,100,71.0,74.300003,71.300003
20170106123000,180.0,185.399994,61.799998,51,100.699997,100,71.0,74.300003,71.300003
20170106124500,180.0,185.399994,61.799998,51,89.800003,100,71.0,74.300003,71.300003
20170106130000,180.0,185.399994,61.799998,51,89.800003,100,71.099998,74.300003,71.300003
20170106131500,180.0,185.399994,61.799998,51,103.099998,100,71.199997,74.300003,71.300003
20170106133000,180.0,182.399994,60.799998,51,99.400002,100,71.099998,74.300003,71.300003
20170106134500,180.0,182.399994,60.799998,51,89.699997,100,71.099998,74.300003,71.300003
20170106140000,180.0,179.399994,59.799998,51,91.099998,100,71.099998,74.300003,71.300003
20170106141500,180.0,179.399994,59.799998,51,105.199997,100,71.099998,74.300003,71.300003
20170106143000,180.0,183.0,61.0,51,98.699997,100,71.099998,74.300003,71.300003
20170106144500,180.0,183.0,61.0,51,88.599998,100,71.099998,74.300003,71.300003
20170106150000,180.0,183.0,61.0,51,89.900002,100,71.099998,74.300003,71.300003
20170106151500,180.0,179.399994,59.799998,51,105.0,100,71.099998,74.300003,71.300003
20170106153000,180.0,177.600006,59.200002,51,99.5,100,71.0,74.300003,71.300003
20170106154500,180.0,177.600006,59.200002,51,91.400002,100,71.0,74.300003,71.300003
20170106160000,180.0,181.800003,60.600001,51,87.5,100,71.099998,74.300003,71.300003
20170106161500,180.0,181.800003,60.600001,51,91.900002,100,71.0,74.300003,71.300003
20170106163000,180.0,181.800003,60.600001,51,104.5,100,71.0,74.300003,71.300003
20170106164500,180.0,181.800003,60.600001,51,105.900002,100,71.0,74.300003,71.300003
20170106170000,180.0,184.199997,61.399999,51,96.300003,100,71.0,74.300003,71.300003
20170106171500,180.0,178.199997,59.399999,51,90.900002,100,71.0,74.300003,71.300003
20170106173000,180.0,180.0,60.0,51,88.699997,100,71.0,74.300003,71.300003
20170106174500,180.0,181.800003,60.600001,51,96.099998,100,70.900002,74.300003,71.300003
20170106180000,180.0,181.800003,60.600001,51,110.199997,100,71.0,74.300003,71.300003
20170106181500,180.0,181.800003,60.600001,51,105.0,100,71.0,74.300003,71.300003
20170106183000,180.0,181.800003,60.600001,51,95.900002,100,71.0,74.300003,71.300003
20170106184500,180.0,181.800003,60.600001,51,90.099998,100,71.0,74.300003,71.300003
20170106190000,180.0,181.800003,60.600001,51,92.199997,100,71.0,74.300003,71.300003
20170106191500,180.0,181.800003,60.600001,51,105.199997,100,71.0,74.300003,71.300003
20170106193000,180.0,181.800003,60.600001,51,110.699997,100,71.0,74.300003,71.300003
20170106194500,180.0,179.399994,59.799998,51,99.599998,100,71.0,74.300003,71.300003
20170106200000,180.0,181.800003,60.600001,51,92.300003,100,71.0,74.300003,71.300003
20170106201500,180.0,186.600006,62.200002,51,92.300003,100,71.099998,74.300003,71.300003
20170106203000,180.0,183.600006,61.200002,51,105.900002,100,71.099998,74.300003,71.300003
20170106204500,180.0,183.600006,61.200002,51,110.5,100,71.0,74.300003,71.300003
20170106210000,180.0,183.600006,61.200002,51,100.0,100,71.099998,74.300003,71.300003
20170106211500,180.0,183.600006,61.200002,51,92.900002,100,71.099998,74.300003,71.300003
20170106213000,180.0,183.600006,61.200002,51,92.900002,100,71.099998,74.300003,71.300003
20170106214500,180.0,183.600006,61.200002,51,104.699997,100,71.0,74.300003,71.300003
20170106220000,180.0,183.600006,61.200002,51,110.900002,100,71.0,74.300003,71.300003
20170106221500,180.0,183.600006,61.200002,51,100.199997,100,71.0,74.300003,71.300003
20170106223000,180.0,183.600006,61.200002,51,93.300003,100,71.0,74.300003,71.300003
20170106224500,180.0,183.600006,61.200002,51,93.300003,100,71.0,74.300003,71.300003
20170106230000,180.0,183.600006,61.200002,51,110.400002,100,71.0,74.300003,71.300003
20170106231500,180.0,183.600006,61.200002,51,109.199997,100,71.0,74.300003,71.300003
20170106233000,180.0,183.600006,61.200002,51,99.0,100,71.0,74.300003,71.300003
20170106234500,180.0,183.600006,61.200002,51,91.800003,100,71.0,74.300003,71.300003
20170107000000,180.0,183.600006,61.200002,51,100.0,100,70.900002,74.300003,71.300003
20170107001500,180.0,183.600006,61.200002,51,114.900002,100,70.900002,74.300003,71.300003
20170107003000,180.0,181.199997,60.399999,51,104.900002,100,70.900002,74.300003,71.300003
20170107004500,180.0,186.0,62.0,51,95.800003,100,70.900002,74.300003,71.300003
20170107010000,180.0,186.0,62.0,51,94.800003,100,70.900002,74.300003,71.300003
20170107011500,180.0,186.0,62.0,51,108.800003,100,70.900002,74.300003,71.300003
20170107013000,180.0,186.0,62.0,51,111.5,100,70.800003,74.300003,71.300003
20170107014500,180.0,186.0,62.0,51,100.099998,100,70.800003,74.300003,71.300003
20170107020000,180.0,183.600006,61.200002,51,93.0,100,70.800003,74.300003,71.300003
20170107021500,180.0,186.0,62.0,51,99.5,100,70.800003,74.300003,71.300003
