PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20170107023000,180.0,186.0,62.0,51,115.0,100,70.699997,74.300003,71.300003
20170107024500,180.0,186.0,62.0,51,102.699997,100,70.699997,74.300003,71.300003
20170107030000,180.0,183.600006,61.200002,51,95.199997,100,70.699997,74.300003,71.300003
20170107031500,180.0,183.600006,61.200002,51,95.199997,100,70.699997,74.300003,71.300003
20170107033000,180.0,183.600006,61.200002,51,114.199997,100,70.599998,74.300003,71.300003
20170107034500,180.0,183.600006,61.200002,51,107.199997,100,70.5,74.300003,71.300003
20170107040000,180.0,186.0,62.0,51,97.199997,100,70.5,74.300003,71.300003
20170107041500,180.0,186.0,62.0,51,93.599998,100,70.5,74.300003,71.300003
20170107043000,180.0,186.0,62.0,51,111.900002,100,70.5,74.300003,71.300003
20170107044500,180.0,186.0,62.0,51,109.099998,100,70.5,74.300003,71.300003
20170107050000,180.0,183.600006,61.200002,51,98.900002,100,70.400002,74.300003,71.300003
20170107051500,180.0,187.800003,62.600001,51,92.900002,100,70.400002,74.300003,71.300003
20170107053000,180.0,185.399994,61.799998,51,105.0,100,70.300003,74.300003,71.300003
20170107054500,180.0,187.800003,62.600001,51,110.699997,100,70.300003,74.300003,71.300003
20170107060000,180.0,184.800003,61.600001,51,98.400002,100,70.300003,74.300003,71.300003
20170107061500,180.0,184.800003,61.600001,51,93.0,100,70.300003,74.300003,71.300003
20170107063000,180.0,184.800003,61.600001,51,111.099998,100,70.199997,74.300003,71.300003
20170107064500,180.0,184.800003,61.600001,51,107.5,100,70.199997,74.300003,71.300003
20170107070000,180.0,184.800003,61.600001,51,96.900002,100,70.199997,74.300003,71.300003
20170107071500,180.0,184.800003,61.600001,51,94.199997,100,70.199997,74.300003,71.300003
20170107073000,180.0,184.800003,61.600001,51,114.199997,100,70.199997,74.300003,71.300003
20170107074500,180.0,184.800003,61.600001,51,104.199997,100,70.199997,74.300003,71.300003
20170107080000,180.0,184.800003,61.600001,51,94.0,100,70.099998,74.300003,71.300003
20170107081500,180.0,184.800003,61.600001,51,97.300003,100,70.099998,74.300003,71.300003
20170107083000,180.0,177.600006,59.200002,51,116.599998,100,70.199997,74.300003,71.300003
20170107084500,180.0,177.600006,59.200002,51,109.0,100,70.199997,74.300003,71.300003
20170107090000,180.0,180.0,60.0,51,99.0,100,70.199997,74.300003,71.300003
20170107091500,180.0,180.0,60.0,51,94.800003,100,70.199997,74.300003,71.300003
20170107093000,180.0,177.600006,59.200002,51,109.199997,100,70.199997,74.300003,71.300003
20170107094500,180.0,174.0,58.0,51,113.199997,100,70.300003,74.300003,71.300003
20170107100000,180.0,179.399994,59.799998,51,100.900002,100,70.300003,74.300003,71.300003
20170107101500,180.0,177.0,59.0,51,94.099998,100,70.300003,74.300003,71.300003
20170107103000,180.0,177.0,59.0,51,102.099998,100,70.300003,74.300003,71.300003
20170107104500,180.0,174.600006,58.200002,51,115.800003,100,70.300003,74.300003,71.300003
20170107110000,180.0,177.600006,59.200002,51,104.300003,100,70.400002,74.300003,71.300003
20170107111500,180.0,175.800003,58.600001,51,96.199997,100,70.400002,74.300003,71.300003
20170107113000,180.0,178.199997,59.399999,51,96.199997,100,70.400002,74.300003,71.300003
20170107114500,180.0,184.800003,61.600001,51,107.800003,100,70.5,74.300003,71.300003
20170107120000,180.0,175.800003,58.600001,51,114.900002,100,70.5,74.300003,71.300003
20170107121500,180.0,177.600006,59.200002,51,102.5,100,70.5,74.300003,71.300003
20170107123000,180.0,177.600006,59.200002,51,95.300003,100,70.5,74.300003,71.300003
20170107124500,180.0,177.600006,59.200002,51,97.400002,100,70.5,74.300003,71.300003
20170107130000,180.0,177.600006,59.200002,51,109.800003,100,70.599998,74.300003,71.300003
20170107131500,180.0,182.399994,60.799998,51,113.300003,100,70.599998,74.300003,71.300003
20170107133000,180.0,184.800003,61.600001,51,101.0,100,70.599998,74.300003,71.300003
20170107134500,180.0,187.800003,62.600001,51,94.599998,100,70.699997,74.300003,71.300003
20170107140000,180.0,185.399994,61.799998,51,94.599998,100,70.699997,74.300003,71.300003
20170107141500,180.0,182.399994,60.799998,51,108.0,100,70.800003,74.300003,71.300003
20170107143000,180.0,182.399994,60.799998,51,114.099998,100,70.800003,74.300003,71.300003
20170107144500,180.0,182.399994,60.799998,51,103.300003,100,70.900002,74.300003,71.300003
20170107150000,180.0,182.399994,60.799998,51,96.5,100,71.0,74.300003,71.300003
20170107151500,180.0,182.399994,60.799998,51,95.400002,100,71.0,74.300003,71.300003
20170107153000,180.0,182.399994,60.799998,51,109.599998,100,71.199997,74.300003,71.300003
20170107154500,180.0,182.399994,60.799998,51,113.300003,100,71.300003,74.300003,71.300003
20170107160000,180.0,177.600006,59.200002,51,101.0,100,71.400002,74.300003,71.300003
20170107161500,180.0,172.199997,57.399999,51,57.599998,100,71.0,74.300003,71.300003
20170107163000,180.0,175.800003,58.600001,51,83.900002,100,70.0,74.300003,71.300003
20170107164500,180.0,174.0,58.0,51,102.0,100,70.199997,74.300003,71.300003
20170107170000,180.0,174.0,58.0,51,105.099998,100,70.199997,74.300003,71.300003
20170107171500,180.0,174.0,58.0,51,98.199997,100,70.300003,74.300003,71.300003
20170107173000,180.0,174.0,58.0,51,93.5,100,70.400002,74.300003,71.300003
20170107174500,180.0,174.0,58.0,51,95.400002,100,70.400002,74.300003,71.300003
20170107180000,180.0,174.0,58.0,51,110.199997,100,70.5,74.300003,71.300003
20170107181500,180.0,174.0,58.0,51,115.099998,100,70.5,74.300003,71.300003
20170107183000,180.0,174.0,58.0,52,103.400002,100,70.5,74.300003,71.300003
20170107184500,180.0,171.600006,57.200002,52,95.300003,100,70.5,74.300003,71.300003
20170107190000,180.0,181.199997,60.399999,52,95.300003,100,70.5,74.300003,71.300003
20170107191500,180.0,181.199997,60.399999,52,107.300003,100,70.5,74.300003,71.300003
20170107193000,180.0,184.800003,61.600001,52,112.300003,100,70.5,74.300003,71.300003
20170107194500,180.0,168.600006,56.200002,52,101.0,100,70.5,74.300003,71.300003
20170107200000,180.0,181.199997,60.399999,53,94.0,100,70.400002,74.300003,71.300003
20170107201500,180.0,181.199997,60.399999,53,94.0,100,70.300003,74.300003,71.300003
20170107203000,180.0,177.0,59.0,50,109.599998,100,70.300003,74.300003,71.300003
20170107204500,180.0,172.800003,57.600001,50,112.0,100,70.300003,74.300003,71.300003
20170107210000,180.0,174.600006,58.200002,50,100.900002,100,70.300003,74.300003,71.300003
20170107211500,180.0,180.0,60.0,50,93.400002,100,70.300003,74.300003,71.300003
20170107213000,180.0,174.0,58.0,50,96.199997,100,70.300003,74.300003,71.300003
20170107214500,180.0,176.399994,58.799998,50,110.900002,100,70.300003,74.300003,71.300003
20170107220000,180.0,178.199997,59.399999,50,110.900002,100,70.300003,74.300003,71.300003
20170107221500,180.0,176.399994,58.799998,50,99.599998,100,70.300003,74.300003,71.300003
20170107223000,180.0,179.399994,59.799998,50,92.800003,100,70.300003,74.300003,71.300003
20170107224500,180.0,177.0,59.0,50,97.099998,100,70.300003,74.300003,71.300003
20170107230000,180.0,174.600006,58.200002,50,114.099998,100,70.300003,74.300003,71.300003
20170107231500,180.0,177.600006,59.200002,50,108.5,100,70.300003,74.300003,71.300003
20170107233000,180.0,180.0,60.0,50,98.300003,100,70.300003,74.300003,71.300003
20170107234500,180.0,176.399994,58.799998,50,92.699997,100,70.300003,74.300003,71.300003
20170108000000,180.0,176.399994,58.799998,50,98.900002,100,70.300003,74.300003,71.300003
20170108001500,180.0,180.0,60.0,50,115.800003,100,70.300003,74.300003,71.300003
20170108003000,180.0,178.199997,59.399999,50,105.900002,100,70.300003,74.300003,71.300003
20170108004500,180.0,174.600006,58.200002,50,97.199997,100,70.300003,74.300003,71.300003
20170108010000,180.0,179.399994,59.799998,50,93.300003,100,70.300003,74.300003,71.300003
20170108011500,180.0,177.0,59.0,50,106.0,100,70.300003,74.300003,71.300003
20170108013000,180.0,177.0,59.0,50,113.400002,100,70.300003,74.300003,71.300003
20170108014500,180.0,177.0,59.0,50,103.300003,100,70.300003,74.300003,71.300003
20170108020000,180.0,177.0,59.0,50,95.699997,100,70.300003,74.300003,71.300003
20170108021500,180.0,177.0,59.0,50,95.699997,100,70.300003,74.300003,71.300003
20170108023000,180.0,174.600006,58.200002,50,110.400002,100,70.300003,74.300003,71.300003
20170108024500,180.0,176.399994,58.799998,50,110.400002,100,70.300003,74.300003,71.300003
20170108030000,180.0,179.399994,59.799998,50,99.599998,100,70.300003,74.300003,71.300003
20170108031500,180.0,179.399994,59.799998,50,92.699997,100,70.300003,74.300003,71.300003
20170108033000,180.0,179.399994,59.799998,50,96.300003,100,70.300003,74.300003,71.300003
20170108034500,180.0,179.399994,59.799998,50,113.400002,100,70.300003,74.300003,71.300003
20170108040000,180.0,173.399994,57.799998,50,108.900002,100,70.300003,74.300003,71.300003
20170108041500,180.0,177.0,59.0,50,99.0,100,70.300003,74.300003,71.300003
20170108043000,180.0,177.0,59.0,50,93.0,100,70.300003,74.300003,71.300003
20170108044500,180.0,177.0,59.0,50,100.0,100,70.400002,74.300003,71.300003
20170108050000,180.0,177.0,59.0,50,114.900002,100,70.400002,74.300003,71.300003
20170108051500,180.0,174.0,58.0,50,103.099998,100,70.400002,74.300003,71.300003
20170108053000,180.0,176.399994,58.799998,50,94.900002,100,70.400002,74.300003,71.300003
20170108054500,180.0,179.399994,59.799998,50,96.199997,100,70.400002,74.300003,71.300003
20170108060000,180.0,174.600006,58.200002,50,112.800003,100,70.400002,74.300003,71.300003
20170108061500,180.0,177.0,59.0,50,107.900002,100,70.400002,74.300003,71.300003
20170108063000,180.0,179.399994,59.799998,50,97.699997,100,70.400002,74.300003,71.300003
20170108064500,180.0,179.399994,59.799998,50,93.599998,100,70.400002,74.300003,71.300003
20170108070000,180.0,177.0,59.0,50,109.099998,100,70.400002,74.300003,71.300003
20170108071500,180.0,177.0,59.0,50,110.699997,100,70.300003,74.300003,71.300003
20170108073000,180.0,177.0,59.0,50,98.5,100,70.300003,74.300003,71.300003
20170108074500,180.0,179.399994,59.799998,50,92.400002,100,70.300003,74.300003,71.300003
20170108080000,180.0,176.399994,58.799998,50,102.0,100,70.300003,74.300003,71.300003
20170108081500,180.0,174.0,58.0,50,115.0,100,70.300003,74.300003,71.300003
20170108083000,180.0,178.199997,59.399999,50,102.5,100,70.300003,74.300003,71.300003
20170108084500,180.0,178.199997,59.399999,50,95.300003,100,70.300003,74.300003,71.300003
20170108090000,180.0,178.199997,59.399999,50,95.300003,100,70.400002,74.300003,71.300003
20170108091500,180.0,183.0,61.0,50,110.199997,100,70.400002,74.300003,71.300003
20170108093000,180.0,174.600006,58.200002,50,114.0,100,70.400002,74.300003,71.300003
20170108094500,180.0,174.600006,58.200002,50,104.300003,100,70.400002,74.300003,71.300003
20170108100000,180.0,174.600006,58.200002,50,96.5,100,70.5,74.300003,71.300003
20170108101500,180.0,177.600006,59.200002,50,96.5,100,70.5,74.300003,71.300003
20170108103000,180.0,175.800003,58.600001,50,108.699997,100,70.599998,74.300003,71.300003
20170108104500,180.0,175.800003,58.600001,50,113.400002,100,70.599998,74.300003,71.300003
20170108110000,180.0,179.399994,59.799998,53,101.699997,100,70.699997,74.300003,71.300003
20170108111500,180.0,183.0,61.0,53,93.5,100,70.699997,74.300003,71.300003
20170108113000,180.0,183.0,61.0,53,93.5,100,70.699997,74.300003,71.300003
20170108114500,180.0,183.0,61.0,53,105.800003,100,70.699997,74.300003,71.300003
20170108120000,180.0,176.399994,58.799998,50,114.900002,100,70.699997,74.300003,71.300003
20170108121500,180.0,180.0,60.0,50,104.300003,100,70.800003,74.300003,71.300003
20170108123000,180.0,180.0,60.0,50,97.699997,100,70.800003,74.300003,71.300003
20170108124500,180.0,176.399994,58.799998,50,94.800003,100,70.900002,74.300003,71.300003
20170108130000,180.0,178.199997,59.399999,50,106.900002,100,71.0,74.300003,71.300003
20170108131500,180.0,178.199997,59.399999,50,116.900002,100,71.0,74.300003,71.300003
20170108133000,180.0,176.399994,58.799998,50,106.5,100,71.199997,74.300003,71.300003
20170108134500,180.0,176.399994,58.799998,50,100.0,100,71.199997,74.300003,71.300003
20170108140000,180.0,176.399994,58.799998,50,94.099998,100,71.300003,74.300003,71.300003
20170108141500,180.0,174.600006,58.200002,50,97.800003,100,71.300003,74.300003,71.300003
20170108143000,180.0,183.0,61.0,50,113.800003,100,71.5,74.300003,71.300003
20170108144500,180.0,178.199997,59.399999,50,61.200001,0,71.199997,74.300003,71.300003
20170108150000,180.0,178.199997,59.399999,50,79.400002,100,70.0,74.300003,71.300003
20170108151500,180.0,182.399994,60.799998,50,83.300003,100,70.400002,74.300003,71.300003
20170108153000,180.0,180.0,60.0,50,91.800003,100,70.599998,74.300003,71.300003
20170108154500,180.0,177.0,59.0,50,104.300003,100,70.800003,74.300003,71.300003
20170108160000,180.0,177.0,59.0,50,95.900002,100,70.900002,74.300003,71.300003
20170108161500,180.0,181.199997,60.399999,50,89.699997,100,71.0,74.300003,71.300003
20170108163000,180.0,172.199997,57.399999,50,87.5,100,71.099998,74.300003,71.300003
20170108164500,180.0,179.399994,59.799998,50,93.300003,100,71.199997,74.300003,71.300003
20170108170000,180.0,176.399994,58.799998,50,105.599998,100,71.199997,74.300003,71.300003
20170108171500,180.0,176.399994,58.799998,50,98.300003,100,71.199997,74.300003,71.300003
20170108173000,180.0,176.399994,58.799998,50,91.0,100,71.199997,74.300003,71.300003
20170108174500,180.0,176.399994,58.799998,50,86.199997,100,71.199997,74.300003,71.300003
20170108180000,180.0,178.199997,59.399999,50,90.800003,100,71.199997,74.300003,71.300003
20170108181500,180.0,173.399994,57.799998,50,103.400002,100,71.099998,74.300003,71.300003
20170108183000,180.0,177.0,59.0,50,97.0,100,71.0,74.300003,71.300003
20170108184500,180.0,173.399994,57.799998,50,86.900002,100,71.0,74.300003,71.300003
20170108190000,180.0,173.399994,57.799998,50,91.800003,100,71.0,74.300003,71.300003
20170108191500,180.0,171.600006,57.200002,50,105.599998,100,71.0,74.300003,71.300003
20170108193000,180.0,173.399994,57.799998,51,102.599998,100,71.0,74.300003,71.300003
20170108194500,180.0,173.399994,57.799998,51,95.599998,100,71.0,74.300003,71.300003
20170108200000,180.0,173.399994,57.799998,51,89.099998,100,71.0,74.300003,71.300003
20170108201500,180.0,170.399994,56.799998,51,90.5,100,71.0,74.300003,71.300003
20170108203000,180.0,177.0,59.0,51,100.5,100,70.900002,74.300003,71.300003
20170108204500,180.0,177.0,59.0,51,111.099998,100,70.900002,74.300003,71.300003
20170108210000,180.0,177.0,59.0,51,102.099998,100,70.900002,74.300003,71.300003
20170108211500,180.0,177.0,59.0,51,95.699997,100,71.0,74.300003,71.300003
20170108213000,180.0,177.0,59.0,51,90.400002,100,71.0,74.300003,71.300003
20170108214500,180.0,170.399994,56.799998,51,92.0,100,71.0,74.300003,71.300003
20170108220000,180.0,174.0,58.0,51,101.599998,100,71.0,74.300003,71.300003
20170108221500,180.0,174.0,58.0,51,111.699997,100,71.0,74.300003,71.300003
20170108223000,180.0,174.0,58.0,51,103.800003,100,71.0,74.300003,71.300003
20170108224500,180.0,175.800003,58.600001,51,96.199997,100,71.099998,74.300003,71.300003
20170108230000,180.0,177.600006,59.200002,51,90.400002,100,71.199997,74.300003,71.300003
20170108231500,180.0,177.600006,59.200002,51,94.199997,100,71.199997,74.300003,71.300003
20170108233000,180.0,175.800003,58.600001,51,105.400002,100,71.199997,74.300003,71.300003
20170108234500,180.0,180.0,60.0,51,111.699997,100,71.199997,74.300003,71.300003
20170109000000,180.0,175.800003,58.600001,51,104.099998,100,71.199997,74.300003,71.300003
20170109001500,180.0,178.199997,59.399999,51,97.099998,100,71.199997,74.300003,71.300003
20170109003000,180.0,173.399994,57.799998,51,90.400002,100,71.199997,74.300003,71.300003
20170109004500,180.0,175.800003,58.600001,51,93.699997,100,71.199997,74.300003,71.300003
20170109010000,180.0,177.600006,59.200002,51,108.599998,100,71.199997,74.300003,71.300003
20170109011500,180.0,173.399994,57.799998,51,108.599998,100,71.199997,74.300003,71.300003
20170109013000,180.0,177.0,59.0,51,98.800003,100,71.199997,74.300003,71.300003
20170109014500,180.0,174.0,58.0,51,92.199997,100,71.199997,74.300003,71.300003
20170109020000,180.0,175.800003,58.600001,51,92.199997,100,71.199997,74.300003,71.300003
20170109021500,180.0,175.800003,58.600001,51,100.599998,100,71.199997,74.300003,71.300003
20170109023000,180.0,175.800003,58.600001,51,112.5,100,71.199997,74.300003,71.300003
20170109024500,180.0,177.600006,59.200002,51,104.199997,100,71.199997,74.300003,71.300003
20170109030000,180.0,180.0,60.0,51,95.900002,100,71.199997,74.300003,71.300003
20170109031500,180.0,174.600006,58.200002,51,90.400002,100,71.300003,74.300003,71.300003
20170109033000,180.0,176.399994,58.799998,51,94.400002,100,71.300003,74.300003,71.300003
20170109034500,180.0,171.600006,57.200002,51,107.300003,100,71.300003,74.300003,71.300003
20170109040000,180.0,173.399994,57.799998,51,109.900002,100,71.300003,74.300003,71.300003
20170109041500,180.0,173.399994,57.799998,51,100.5,100,71.300003,74.300003,71.300003
20170109043000,180.0,173.399994,57.799998,51,93.900002,100,71.300003,74.300003,71.300003
20170109044500,180.0,173.399994,57.799998,51,91.199997,100,71.300003,74.300003,71.300003
20170109050000,180.0,178.199997,59.399999,51,99.300003,100,71.300003,74.300003,71.300003
20170109051500,180.0,178.199997,59.399999,51,111.800003,100,71.400002,74.300003,71.300003
20170109053000,180.0,174.600006,58.200002,51,106.300003,100,71.400002,74.300003,71.300003
20170109054500,180.0,178.199997,59.399999,51,98.900002,100,71.400002,74.300003,71.300003
20170109060000,180.0,174.0,58.0,51,92.0,100,71.400002,74.300003,71.300003
20170109061500,180.0,176.399994,58.799998,51,108.400002,100,71.400002,74.300003,71.300003
20170109063000,180.0,176.399994,58.799998,51,97.099998,100,71.400002,74.300003,71.300003
20170109064500,180.0,172.800003,57.600001,51,91.699997,100,71.400002,74.300003,71.300003
20170109070000,180.0,172.800003,57.600001,51,106.199997,100,71.5,74.300003,71.300003
20170109071500,180.0,175.800003,58.600001,51,103.800003,100,71.400002,74.300003,71.300003
20170109073000,180.0,172.199997,57.399999,51,92.900002,100,71.5,74.300003,71.300003
20170109074500,180.0,175.800003,58.600001,51,94.5,100,71.5,74.300003,71.300003
20170109080000,180.0,172.800003,57.600001,51,60.200001,0,71.400002,74.300003,71.300003
20170109081500,180.0,172.800003,57.600001,51,59.299999,100,70.099998,74.300003,71.300003
20170109083000,180.0,190.199997,63.399999,54,82.0,100,70.199997,74.300003,71.300003
20170109084500,180.0,183.0,61.0,54,91.800003,100,70.300003,74.300003,71.300003
20170109090000,180.0,183.0,61.0,54,107.599998,100,70.400002,74.300003,71.300003
20170109091500,180.0,186.600006,62.200002,54,97.0,100,70.5,74.300003,71.300003
20170109093000,180.0,183.600006,61.200002,54,90.5,100,70.699997,74.300003,71.300003
20170109094500,180.0,186.600006,62.200002,54,101.300003,100,70.800003,74.300003,71.300003
20170109100000,180.0,186.600006,62.200002,54,107.300003,100,71.0,74.300003,71.300003
20170109101500,180.0,183.0,61.0,54,93.300003,100,71.199997,74.300003,71.300003
20170109103000,180.0,186.0,62.0,54,96.0,100,71.300003,74.199997,71.199997
20170109104500,180.0,183.600006,61.200002,54,110.0,100,71.400002,74.300003,71.300003
20170109110000,180.0,186.600006,62.200002,54,58.400002,100,70.900002,74.199997,71.199997
20170109111500,180.0,191.399994,63.799998,52,64.0,100,69.900002,74.099998,71.099998
20170109113000,180.0,186.600006,62.200002,51,86.099998,100,70.5,74.199997,71.199997
20170109114500,180.0,186.600006,62.200002,51,82.599998,100,70.800003,74.199997,71.199997
20170109120000,180.0,183.600006,61.200002,51,97.199997,100,71.0,74.199997,71.199997
20170109121500,180.0,186.0,62.0,51,84.699997,100,71.300003,74.199997,71.199997
20170109123000,180.0,188.399994,62.799998,51,65.300003,100,71.199997,74.199997,71.199997
20170109124500,180.0,188.399994,62.799998,51,62.5,100,69.900002,74.099998,71.099998
20170109130000,180.0,184.800003,61.600001,51,81.099998,100,70.5,74.0,71.0
20170109131500,180.0,184.800003,61.600001,51,85.300003,100,70.800003,74.0,71.0
20170109133000,180.0,184.800003,61.600001,51,86.800003,100,71.099998,74.0,71.0
20170109134500,180.0,184.800003,61.600001,51,80.199997,100,71.199997,74.0,71.0
20170109140000,180.0,184.800003,61.600001,51,61.099998,100,70.599998,74.0,71.0
20170109141500,180.0,184.800003,61.600001,51,61.099998,100,70.0,74.0,71.0
20170109143000,180.0,184.800003,61.600001,51,87.599998,100,70.5,74.0,71.0
20170109144500,180.0,184.800003,61.600001,51,81.599998,100,70.800003,74.0,71.0
20170109150000,180.0,187.800003,62.600001,51,79.699997,100,71.0,74.0,71.0
20170109151500,180.0,183.600006,61.200002,51,89.599998,100,71.099998,74.0,71.0
20170109153000,180.0,183.600006,61.200002,51,79.599998,100,71.199997,74.0,71.0
20170109154500,180.0,183.600006,61.200002,51,82.099998,100,71.199997,74.0,71.0
20170109160000,180.0,183.600006,61.200002,51,60.099998,100,70.400002,74.0,71.0
20170109161500,180.0,181.199997,60.399999,51,80.099998,100,70.0,74.0,71.0
20170109163000,180.0,181.199997,60.399999,51,88.400002,100,70.5,74.0,71.0
20170109164500,180.0,181.199997,60.399999,51,85.300003,100,70.800003,74.0,71.0
20170109170000,180.0,181.199997,60.399999,51,83.800003,100,70.800003,74.0,71.0
20170109171500,180.0,181.199997,60.399999,51,89.199997,100,71.0,74.0,71.0
20170109173000,180.0,184.199997,61.399999,51,83.199997,100,71.0,74.0,71.0
20170109174500,180.0,192.0,64.0,51,72.300003,0,71.300003,74.0,71.0
20170109180000,180.0,183.600006,61.200002,51,59.5,100,70.099998,74.0,71.0
20170109181500,180.0,179.399994,59.799998,51,83.599998,100,70.300003,74.0,71.0
20170109183000,180.0,184.800003,61.600001,51,90.199997,100,70.5,74.0,71.0
20170109184500,180.0,184.800003,61.600001,51,82.400002,100,70.800003,74.0,71.0
20170109190000,180.0,184.800003,61.600001,51,88.599998,100,70.800003,74.0,71.0
20170109191500,180.0,182.399994,60.799998,51,87.300003,100,71.0,74.0,71.0
20170109193000,180.0,182.399994,60.799998,51,83.400002,100,71.0,74.0,71.0
20170109194500,180.0,189.0,63.0,51,74.400002,0,71.300003,74.0,71.0
20170109200000,180.0,183.0,61.0,51,60.299999,100,70.0,74.0,71.0
20170109201500,180.0,183.0,61.0,51,94.800003,100,70.099998,74.0,71.0
20170109203000,180.0,183.0,61.0,51,82.5,100,70.5,74.0,71.0
20170109204500,180.0,183.0,61.0,51,85.099998,100,70.599998,74.0,71.0
20170109210000,180.0,183.0,61.0,51,95.900002,100,70.699997,74.0,71.0
20170109211500,180.0,183.0,61.0,51,82.400002,100,70.800003,74.0,71.0
20170109213000,180.0,183.0,61.0,51,88.099998,100,70.800003,74.0,71.0
20170109214500,180.0,178.199997,59.399999,51,92.400002,100,71.0,74.0,71.0
20170109220000,180.0,181.800003,60.600001,51,81.400002,100,71.0,74.0,71.0
20170109221500,180.0,181.800003,60.600001,51,91.800003,100,71.099998,74.0,71.0
20170109223000,180.0,181.800003,60.600001,51,90.0,100,71.199997,74.0,71.0
20170109224500,180.0,181.800003,60.600001,51,63.599998,0,71.099998,74.0,71.0
20170109230000,180.0,181.800003,60.600001,51,61.200001,100,70.0,74.0,71.0
20170109231500,180.0,179.399994,59.799998,51,88.599998,100,70.199997,74.0,71.0
20170109233000,180.0,181.800003,60.600001,51,82.599998,100,70.400002,74.0,71.0
20170109234500,180.0,179.399994,59.799998,51,97.800003,100,70.699997,74.0,71.0
20170110000000,180.0,181.800003,60.600001,51,84.300003,100,70.800003,74.0,71.0
20170110001500,180.0,186.0,62.0,51,84.300003,100,70.800003,74.0,71.0
20170110003000,180.0,181.800003,60.600001,51,97.400002,100,70.900002,74.0,71.0
20170110004500,180.0,181.800003,60.600001,51,89.0,100,71.0,74.0,71.0
20170110010000,180.0,184.800003,61.600001,51,82.599998,100,71.0,74.0,71.0
20170110011500,180.0,184.800003,61.600001,51,97.300003,100,71.199997,74.0,71.0
20170110013000,180.0,181.199997,60.399999,51,84.400002,100,71.199997,74.0,71.0
20170110014500,180.0,183.600006,61.200002,51,84.400002,100,71.199997,74.0,71.0
20170110020000,180.0,179.399994,59.799998,51,60.400002,100,70.5,74.0,71.0
20170110021500,180.0,179.399994,59.799998,51,79.0,100,69.900002,74.0,71.0
20170110023000,180.0,177.600006,59.200002,51,90.599998,100,70.300003,74.0,71.0
20170110024500,180.0,177.600006,59.200002,51,87.900002,100,70.5,74.0,71.0
20170110030000,180.0,177.600006,59.200002,51,86.900002,100,70.5,74.0,71.0
20170110031500,180.0,177.600006,59.200002,51,94.099998,100,70.699997,74.0,71.0
20170110033000,180.0,177.600006,59.200002,51,84.400002,100,70.699997,74.0,71.0
20170110034500,180.0,177.600006,59.200002,51,99.199997,100,70.800003,74.0,71.0
20170110040000,180.0,177.600006,59.200002,51,88.599998,100,70.900002,74.0,71.0
20170110041500,180.0,174.600006,58.200002,51,87.099998,100,71.0,74.0,71.0
20170110043000,180.0,172.800003,57.600001,51,99.5,100,71.0,74.0,71.0
20170110044500,180.0,174.600006,58.200002,51,84.300003,100,71.099998,74.0,71.0
20170110050000,180.0,174.600006,58.200002,51,96.800003,100,71.199997,74.0,71.0
20170110051500,180.0,177.0,59.0,51,87.800003,100,71.199997,74.0,71.0
20170110053000,180.0,177.0,59.0,51,87.800003,100,71.199997,74.0,71.0
20170110054500,180.0,174.600006,58.200002,51,60.0,0,71.0,74.0,71.0
20170110060000,180.0,172.800003,57.600001,51,58.299999,100,70.0,74.0,71.0
20170110061500,180.0,172.800003,57.600001,51,97.199997,100,70.199997,74.0,71.0
20170110063000,180.0,172.800003,57.600001,51,83.699997,100,70.400002,74.0,71.0
20170110064500,180.0,170.399994,56.799998,52,94.099998,100,70.5,74.0,71.0
20170110070000,180.0,172.800003,57.600001,52,91.699997,100,70.599998,74.0,71.0
20170110071500,180.0,172.800003,57.600001,52,91.699997,100,70.699997,74.0,71.0
20170110073000,180.0,169.800003,56.600001,52,89.599998,100,70.900002,74.0,71.0
20170110074500,180.0,174.600006,58.200002,52,102.0,100,71.0,74.0,71.0
20170110080000,180.0,172.800003,57.600001,52,87.5,100,71.199997,74.0,71.0
20170110081500,180.0,177.0,59.0,53,59.200001,100,70.5,74.0,71.0
20170110083000,180.0,177.0,59.0,53,92.199997,100,69.900002,74.0,71.0
20170110084500,180.0,184.800003,61.600001,55,82.900002,100,70.400002,74.0,71.0
20170110090000,180.0,184.800003,61.600001,54,82.900002,100,70.900002,74.0,71.0
20170110091500,180.0,189.0,63.0,54,93.300003,100,71.0,74.0,71.0
20170110093000,180.0,189.0,63.0,54,88.099998,100,71.099998,74.0,71.0
20170110094500,180.0,189.0,63.0,54,58.700001,100,70.300003,74.0,71.0
20170110100000,180.0,189.0,63.0,54,80.599998,100,70.0,74.0,71.0
20170110101500,180.0,185.399994,61.799998,54,94.699997,100,70.599998,74.0,71.0
20170110103000,180.0,185.399994,61.799998,54,86.199997,100,70.800003,74.0,71.0
20170110104500,180.0,185.399994,61.799998,54,81.099998,100,71.099998,74.0,71.0
20170110110000,180.0,185.399994,61.799998,54,66.0,0,71.199997,74.0,71.0
20170110111500,180.0,185.399994,61.799998,54,60.700001,100,69.800003,74.0,71.0
20170110113000,180.0,185.399994,61.799998,54,83.800003,100,70.300003,74.0,71.0
20170110114500,180.0,185.399994,61.799998,54,89.800003,100,70.800003,74.0,71.0
20170110120000,180.0,187.800003,62.600001,54,82.099998,100,71.0,74.0,71.0
20170110121500,180.0,187.800003,62.600001,54,91.300003,100,71.199997,74.0,71.0
20170110123000,180.0,187.800003,62.600001,54,58.5,100,70.400002,74.0,71.0
20170110124500,180.0,185.399994,61.799998,54,83.0,100,70.099998,74.0,71.0
20170110130000,180.0,187.800003,62.600001,54,88.599998,100,70.800003,74.0,71.0
20170110131500,180.0,187.800003,62.600001,53,94.199997,100,71.0,74.0,71.0
20170110133000,180.0,185.399994,61.799998,53,62.799999,100,70.900002,74.0,71.0
20170110134500,180.0,190.800003,63.600001,52,77.300003,100,69.800003,74.0,71.0
20170110140000,180.0,186.600006,62.200002,52,91.0,100,70.599998,74.0,71.0
20170110141500,180.0,186.600006,62.200002,52,85.900002,100,70.900002,74.0,71.0
20170110143000,180.0,186.600006,62.200002,52,81.099998,100,71.199997,74.0,71.0
20170110144500,180.0,189.0,63.0,52,61.599998,100,70.699997,74.0,71.0
20170110150000,180.0,189.0,63.0,52,79.599998,100,69.800003,74.0,71.0
20170110151500,180.0,184.800003,61.600001,52,82.800003,100,70.699997,74.0,71.0
20170110153000,180.0,187.800003,62.600001,52,93.0,100,71.0,74.0,71.0
20170110154500,180.0,183.0,61.0,52,81.599998,100,71.199997,74.0,71.0
20170110160000,180.0,183.0,61.0,52,58.799999,100,70.199997,74.0,71.0
20170110161500,180.0,178.199997,59.399999,52,91.900002,100,70.099998,74.0,71.0
20170110163000,180.0,178.199997,59.399999,52,81.599998,100,70.400002,74.0,71.0
20170110164500,180.0,178.199997,59.399999,52,92.800003,100,70.400002,74.0,71.0
20170110170000,180.0,178.199997,59.399999,52,89.300003,100,70.5,74.0,71.0
20170110171500,180.0,180.0,60.0,52,85.0,100,70.699997,74.0,71.0
20170110173000,180.0,183.600006,61.200002,52,97.099998,100,70.699997,74.0,71.0
20170110174500,180.0,183.600006,61.200002,52,89.400002,100,70.800003,74.0,71.0
20170110180000,180.0,183.600006,61.200002,52,85.400002,100,70.800003,74.0,71.0
20170110181500,180.0,186.600006,62.200002,52,101.199997,100,70.800003,74.0,71.0
20170110183000,180.0,183.600006,61.200002,52,85.400002,100,70.800003,74.0,71.0
20170110184500,180.0,183.600006,61.200002,52,85.400002,100,70.900002,74.0,71.0
20170110190000,180.0,183.600006,61.200002,52,99.400002,100,70.900002,74.0,71.0
20170110191500,180.0,183.600006,61.200002,52,86.800003,100,71.0,74.0,71.0
20170110193000,180.0,186.600006,62.200002,52,88.0,100,70.900002,74.0,71.0
20170110194500,180.0,186.600006,62.200002,52,99.400002,100,71.0,74.0,71.0
20170110200000,180.0,186.600006,62.200002,52,85.699997,100,71.099998,74.0,71.0
20170110201500,180.0,183.600006,61.200002,52,92.400002,100,71.099998,74.0,71.0
20170110203000,180.0,183.600006,61.200002,52,92.400002,100,71.199997,74.0,71.0
20170110204500,180.0,183.600006,61.200002,52,85.599998,100,71.199997,74.0,71.0
20170110210000,180.0,189.600006,63.200002,51,101.900002,100,71.099998,74.0,71.0
20170110211500,180.0,184.199997,61.399999,51,85.0,100,71.199997,74.0,71.0
20170110213000,180.0,184.199997,61.399999,51,60.799999,0,70.800003,74.0,71.0
20170110214500,180.0,189.600006,63.200002,51,60.799999,100,70.199997,74.0,71.0
20170110220000,180.0,186.0,62.0,51,80.5,100,70.300003,74.0,71.0
20170110221500,180.0,186.0,62.0,51,89.300003,100,70.800003,74.0,71.0
20170110223000,180.0,186.0,62.0,51,78.300003,100,71.0,74.0,71.0
20170110224500,180.0,189.0,63.0,51,85.300003,100,71.0,74.0,71.0
20170110230000,180.0,189.0,63.0,51,80.099998,100,71.099998,74.0,71.0
20170110231500,180.0,185.399994,61.799998,51,81.099998,100,71.199997,74.0,71.0
20170110233000,180.0,183.0,61.0,51,84.0,100,71.199997,74.0,71.0
20170110234500,180.0,186.600006,62.200002,51,77.800003,100,71.199997,74.0,71.0
20170111000000,180.0,184.199997,61.399999,51,89.800003,100,71.199997,74.0,71.0
20170111001500,180.0,184.199997,61.399999,51,59.200001,100,70.5,74.0,71.0
20170111003000,180.0,184.199997,61.399999,51,68.400002,100,69.900002,74.0,71.0
20170111004500,180.0,184.199997,61.399999,51,85.599998,100,70.5,74.0,71.0
20170111010000,180.0,186.600006,62.200002,51,83.099998,100,70.800003,74.0,71.0
20170111011500,180.0,184.199997,61.399999,51,88.300003,100,70.900002,74.0,71.0
20170111013000,180.0,184.199997,61.399999,51,81.099998,100,71.199997,74.0,71.0
20170111014500,180.0,187.800003,62.600001,51,62.299999,0,71.099998,74.0,71.0
20170111020000,180.0,187.800003,62.600001,51,59.099998,100,70.0,74.0,71.0
20170111021500,180.0,187.800003,62.600001,51,80.199997,100,70.400002,74.0,71.0
20170111023000,180.0,187.800003,62.600001,51,91.699997,100,70.800003,74.0,71.0
20170111024500,180.0,184.800003,61.600001,51,81.599998,100,70.900002,74.0,71.0
20170111030000,180.0,184.800003,61.600001,51,87.900002,100,71.099998,74.0,71.0
20170111031500,180.0,184.800003,61.600001,51,84.099998,100,71.099998,74.0,71.0
20170111033000,180.0,184.800003,61.600001,51,62.400002,0,70.699997,74.0,71.0
20170111034500,180.0,187.800003,62.600001,51,60.799999,100,70.0,74.0,71.0
20170111040000,180.0,179.399994,59.799998,51,81.599998,100,70.5,74.0,71.0
20170111041500,180.0,182.399994,60.799998,51,88.400002,100,70.800003,74.0,71.0
20170111044500,180.0,186.600006,62.200002,44,58.799999,100,70.199997,73.900002,70.900002
20170111050000,180.0,174.600006,58.200002,53,85.199997,100,70.0,73.900002,70.900002
20170111051500,180.0,190.800003,63.600001,56,83.199997,100,70.5,73.900002,70.900002
20170111053000,180.0,186.600006,62.200002,53,91.699997,100,70.900002,73.900002,70.900002
20170111054500,180.0,186.600006,62.200002,53,81.599998,100,71.099998,73.900002,70.900002
20170111060000,180.0,186.600006,62.200002,53,60.799999,100,70.300003,73.900002,70.900002
20170111061500,180.0,184.199997,61.399999,53,78.199997,100,69.800003,73.900002,70.900002
20170111063000,180.0,184.199997,61.399999,53,86.300003,100,70.5,73.900002,70.900002
20170111064500,180.0,186.600006,62.200002,53,84.199997,100,70.699997,73.900002,70.900002
20170111070000,180.0,186.600006,62.200002,53,86.099998,100,71.0,73.900002,70.900002
20170111071500,180.0,189.0,63.0,53,87.800003,100,71.0,73.900002,70.900002
20170111073000,180.0,186.600006,62.200002,53,61.200001,0,70.599998,73.900002,70.900002
20170111074500,180.0,186.600006,62.200002,53,61.200001,100,69.900002,73.900002,70.900002
20170111080000,180.0,180.0,60.0,53,84.900002,100,70.5,73.900002,70.900002
20170111081500,180.0,180.0,60.0,53,92.199997,100,70.699997,73.900002,70.900002
20170111083000,180.0,181.800003,60.600001,53,80.699997,100,70.900002,73.900002,70.900002
20170111084500,180.0,179.399994,59.799998,53,93.5,100,71.0,73.900002,70.900002
20170111090000,180.0,182.399994,60.799998,53,84.400002,100,71.0,73.900002,70.900002
20170111091500,180.0,182.399994,60.799998,53,61.200001,100,70.5,73.900002,70.900002
20170111093000,180.0,186.0,62.0,53,61.900002,100,69.900002,73.900002,70.900002
20170111094500,180.0,186.0,62.0,53,85.199997,100,70.300003,73.900002,70.900002
20170111100000,180.0,190.199997,63.399999,53,87.400002,100,70.800003,73.900002,70.900002
20170111101500,180.0,190.199997,63.399999,51,84.0,100,70.900002,73.900002,70.900002
20170111103000,180.0,186.0,62.0,51,92.900002,100,71.0,73.900002,70.900002
20170111104500,180.0,189.0,63.0,51,82.099998,100,71.099998,73.900002,70.900002
20170111110000,180.0,183.600006,61.200002,51,61.200001,100,70.300003,73.900002,70.900002
20170111111500,180.0,183.600006,61.200002,51,79.400002,100,69.800003,73.900002,70.900002
20170111113000,180.0,181.199997,60.399999,51,83.400002,100,70.5,73.900002,70.900002
20170111114500,180.0,184.199997,61.399999,51,88.099998,100,70.800003,73.900002,70.900002
20170111120000,180.0,177.600006,59.200002,51,86.699997,100,71.0,73.900002,70.900002
20170111121500,180.0,179.399994,59.799998,51,81.099998,100,71.099998,73.900002,70.900002
20170111123000,180.0,175.800003,58.600001,51,61.200001,100,70.400002,73.900002,70.900002
20170111124500,180.0,174.0,58.0,51,69.199997,100,69.800003,73.900002,70.900002
20170111130000,180.0,169.800003,56.600001,51,94.800003,100,70.5,73.900002,70.900002
20170111131500,180.0,173.399994,57.799998,51,82.599998,100,70.699997,73.900002,70.900002
20170111133000,180.0,171.600006,57.200002,52,93.599998,100,70.900002,73.900002,70.900002
20170111134500,180.0,177.600006,59.200002,53,81.099998,100,71.099998,73.900002,70.900002
20170111140000,180.0,181.800003,60.600001,53,60.400002,100,70.400002,73.900002,70.900002
20170111141500,180.0,186.0,62.0,53,68.5,100,69.800003,73.900002,70.900002
20170111143000,180.0,288.0,96.0,68,72.599998,0,70.800003,68.400002,65.400002
20170111144500,180.0,303.0,101.0,69,57.599998,0,69.900002,65.0,53.0
20170111150000,180.0,309.600006,103.200002,69,57.599998,0,69.800003,65.0,53.0
20170111151500,180.0,299.399994,99.799998,69,56.700001,0,70.0,65.0,53.0
20170111153000,180.0,303.0,101.0,69,56.700001,0,69.599998,65.0,53.0
20170111154500,180.0,299.399994,99.799998,69,57.5,0,68.699997,65.0,53.0
20170111160000,180.0,303.0,101.0,69,56.799999,0,68.400002,65.0,53.0
20170111161500,180.0,299.399994,99.799998,69,56.799999,0,68.099998,65.0,53.0
20170111163000,180.0,306.600006,102.200002,69,57.5,0,67.800003,65.0,53.0
20170111164500,180.0,306.600006,102.200002,69,56.799999,0,67.300003,65.0,53.0
20170111170000,180.0,299.399994,99.799998,69,56.799999,0,67.099998,65.0,53.0
20170111171500,180.0,303.0,101.0,69,56.799999,0,66.800003,65.0,53.0
20170111173000,180.0,299.399994,99.799998,69,56.799999,0,66.900002,65.0,53.0
20170111174500,180.0,303.0,101.0,68,56.799999,0,67.099998,65.0,53.0
20170111180000,180.0,299.399994,99.799998,68,56.799999,0,67.400002,65.0,53.0
20170111181500,180.0,299.399994,99.799998,68,56.799999,0,67.099998,65.0,53.0
20170111183000,180.0,295.200012,98.400004,68,56.799999,0,67.300003,65.0,53.0
20170111184500,180.0,295.200012,98.400004,68,56.799999,0,66.900002,65.0,53.0
20170111190000,180.0,295.200012,98.400004,68,56.799999,0,66.800003,65.0,53.0
20170111191500,180.0,295.200012,98.400004,70,56.799999,0,67.0,65.0,53.0
20170111193000,180.0,299.399994,99.799998,71,56.799999,0,67.400002,65.0,53.0
20170111194500,180.0,295.200012,98.400004,72,56.799999,0,67.5,65.0,53.0
20170111200000,180.0,295.200012,98.400004,72,56.799999,0,67.400002,65.0,53.0
20170111201500,180.0,299.399994,99.799998,72,56.799999,0,67.599998,65.0,53.0
20170111203000,180.0,306.600006,102.200002,72,56.799999,0,67.300003,65.0,53.0
20170111204500,180.0,295.200012,98.400004,71,56.799999,0,66.900002,65.0,53.0
20170111210000,180.0,299.399994,99.799998,71,56.799999,0,66.900002,65.0,53.0
20170111211500,180.0,306.600006,102.200002,70,56.799999,0,66.699997,65.0,53.0
20170111213000,180.0,303.0,101.0,69,56.799999,0,66.599998,65.0,53.0
20170111214500,180.0,306.600006,102.200002,69,56.799999,0,66.800003,65.0,53.0
20170111220000,180.0,303.0,101.0,69,56.799999,0,66.699997,65.0,53.0
20170111221500,180.0,306.600006,102.200002,68,56.799999,0,66.599998,65.0,53.0
20170111223000,180.0,303.0,101.0,68,57.400002,0,66.599998,65.0,53.0
20170111224500,180.0,299.399994,99.799998,68,57.400002,0,66.199997,65.0,53.0
20170111230000,180.0,306.600006,102.200002,68,57.400002,0,66.099998,65.0,53.0
20170111231500,180.0,303.0,101.0,68,57.400002,0,66.099998,65.0,53.0
20170111233000,180.0,303.0,101.0,68,56.799999,0,65.800003,65.0,53.0
20170111234500,180.0,303.0,101.0,68,56.799999,0,65.800003,65.0,53.0
20170112000000,180.0,299.399994,99.799998,68,56.799999,0,65.800003,65.0,53.0
20170112001500,180.0,303.0,101.0,67,56.799999,0,65.699997,65.0,53.0
20170112003000,180.0,295.200012,98.400004,67,56.799999,0,65.5,65.0,53.0
20170112004500,180.0,295.200012,98.400004,67,56.799999,0,65.300003,65.0,53.0
20170112010000,180.0,295.200012,98.400004,68,56.799999,0,65.300003,65.0,53.0
20170112011500,180.0,299.399994,99.799998,69,56.799999,0,65.5,65.0,53.0
20170112013000,180.0,295.200012,98.400004,70,56.799999,0,65.300003,65.0,53.0
20170112014500,180.0,295.200012,98.400004,68,56.799999,0,65.199997,65.0,53.0
20170112020000,180.0,299.399994,99.799998,68,56.799999,0,65.5,65.0,53.0
20170112021500,180.0,288.0,96.0,67,56.799999,0,65.199997,65.0,53.0
20170112023000,180.0,291.600006,97.200002,66,56.799999,0,65.099998,65.0,53.0
20170112024500,180.0,291.600006,97.200002,66,56.799999,0,65.099998,65.0,53.0
20170112030000,180.0,288.0,96.0,66,56.799999,0,65.099998,65.0,53.0
20170112031500,180.0,288.0,96.0,66,56.799999,0,65.0,65.0,53.0
20170112033000,180.0,280.200012,93.400004,66,56.799999,0,65.0,65.0,53.0
20170112034500,180.0,284.399994,94.799998,66,56.799999,0,65.099998,65.0,53.0
20170112040000,180.0,280.200012,93.400004,66,56.799999,0,65.0,65.0,53.0
20170112041500,180.0,288.0,96.0,66,56.799999,0,65.0,65.0,53.0
20170112043000,180.0,284.399994,94.799998,66,56.799999,0,65.099998,65.0,53.0
20170112044500,180.0,284.399994,94.799998,66,56.799999,0,65.199997,65.0,53.0
20170112050000,180.0,284.399994,94.799998,66,56.799999,0,65.0,65.0,53.0
20170112051500,180.0,284.399994,94.799998,66,56.799999,0,64.900002,65.0,53.0
20170112053000,180.0,284.399994,94.799998,66,56.799999,0,64.900002,65.0,53.0
20170112054500,180.0,280.200012,93.400004,66,56.799999,0,65.199997,65.0,53.0
20170112060000,180.0,291.600006,97.200002,66,56.799999,0,65.099998,65.0,53.0
20170112061500,180.0,284.399994,94.799998,69,56.799999,0,65.0,65.0,53.0
20170112063000,180.0,284.399994,94.799998,69,56.799999,0,64.800003,65.0,53.0
20170112064500,180.0,280.200012,93.400004,68,56.799999,0,64.800003,65.0,53.0
20170112070000,180.0,276.600006,92.200002,68,56.799999,0,64.699997,65.0,53.0
20170112071500,180.0,280.200012,93.400004,68,56.799999,0,65.0,65.0,53.0
20170112073000,180.0,280.200012,93.400004,68,56.799999,0,65.300003,65.0,53.0
20170112074500,180.0,303.0,101.0,72,56.799999,0,65.599998,65.0,53.0
20170112080000,180.0,303.0,101.0,72,56.799999,0,65.300003,65.0,53.0
20170112081500,180.0,284.399994,94.799998,70,56.799999,0,65.199997,65.0,53.0
20170112083000,180.0,299.399994,99.799998,71,56.799999,0,65.199997,65.0,53.0
20170112084500,180.0,295.200012,98.400004,71,57.5,0,65.0,65.0,53.0
20170112090000,180.0,291.600006,97.200002,71,57.5,0,64.800003,65.0,53.0
20170112091500,180.0,299.399994,99.799998,71,57.5,0,64.900002,65.0,53.0
20170112093000,180.0,291.600006,97.200002,71,57.5,0,65.099998,65.0,53.0
20170112094500,180.0,303.0,101.0,71,56.700001,0,65.699997,65.0,53.0
20170112100000,180.0,295.200012,98.400004,71,56.700001,0,65.5,65.0,53.0
20170112101500,180.0,303.0,101.0,71,56.700001,0,65.699997,65.0,53.0
20170112103000,180.0,303.0,101.0,71,56.700001,0,65.800003,65.0,53.0
20170112104500,180.0,306.600006,102.200002,69,56.700001,0,65.900002,65.0,53.0
20170112110000,180.0,299.399994,99.799998,69,56.700001,0,66.0,65.0,53.0
20170112111500,180.0,306.600006,102.200002,69,56.700001,0,66.099998,65.0,53.0
20170112113000,180.0,299.399994,99.799998,69,56.700001,0,66.199997,65.0,53.0
20170112114500,180.0,303.0,101.0,69,56.700001,0,66.400002,65.0,53.0
20170112120000,180.0,295.200012,98.400004,70,56.700001,0,66.199997,65.0,53.0
20170112121500,180.0,303.0,101.0,72,56.700001,0,66.0,65.0,53.0
20170112123000,180.0,299.399994,99.799998,72,57.5,0,66.5,65.0,53.0
20170112124500,180.0,306.600006,102.200002,70,57.5,0,66.300003,65.0,53.0
20170112130000,180.0,303.0,101.0,69,57.5,0,66.199997,65.0,53.0
20170112131500,180.0,291.600006,97.200002,69,57.5,0,66.900002,65.0,53.0
20170112133000,180.0,295.200012,98.400004,69,57.5,0,66.699997,65.0,53.0
20170112134500,180.0,299.399994,99.799998,69,57.5,0,66.599998,65.0,53.0
20170112140000,180.0,306.600006,102.200002,69,57.5,0,66.300003,65.0,53.0
20170112141500,180.0,299.399994,99.799998,69,56.799999,0,66.5,65.0,53.0
20170112143000,180.0,303.0,101.0,69,57.400002,0,67.099998,65.0,53.0
20170112144500,180.0,303.0,101.0,69,57.400002,0,67.199997,65.0,53.0
20170112150000,180.0,309.600006,103.200002,69,56.799999,0,66.900002,65.0,53.0
20170112151500,180.0,309.600006,103.200002,69,56.799999,0,67.199997,65.0,53.0
20170112153000,180.0,309.600006,103.200002,69,56.799999,0,66.800003,65.0,53.0
20170112154500,180.0,299.399994,99.799998,68,56.799999,0,66.300003,65.0,53.0
20170112160000,180.0,295.200012,98.400004,68,56.799999,0,66.400002,65.0,53.0
20170112161500,180.0,299.399994,99.799998,68,56.799999,0,66.400002,65.0,53.0
20170112163000,180.0,295.200012,98.400004,68,56.799999,0,66.400002,65.0,53.0
20170112164500,180.0,295.200012,98.400004,68,56.799999,0,66.300003,65.0,53.0
20170112170000,180.0,295.200012,98.400004,69,56.799999,0,66.300003,65.0,53.0
20170112171500,180.0,299.399994,99.799998,68,56.799999,0,65.800003,65.0,53.0
20170112173000,180.0,291.600006,97.200002,67,56.799999,0,65.800003,65.0,53.0
20170112174500,180.0,299.399994,99.799998,68,56.799999,0,65.800003,65.0,53.0
20170112180000,180.0,295.200012,98.400004,68,56.799999,0,65.400002,65.0,53.0
20170112181500,180.0,291.600006,97.200002,68,56.799999,0,65.300003,65.0,53.0
20170112183000,180.0,299.399994,99.799998,69,56.799999,0,65.5,65.0,53.0
20170112184500,180.0,303.0,101.0,69,56.799999,0,65.5,65.0,53.0
20170112190000,180.0,303.0,101.0,68,56.799999,0,65.400002,65.0,53.0
20170112191500,180.0,291.600006,97.200002,68,56.799999,0,65.599998,65.0,59.799999
20170112193000,180.0,295.200012,98.400004,68,56.799999,0,65.5,65.0,59.799999
20170112194500,180.0,299.399994,99.799998,71,56.799999,0,65.800003,65.0,59.799999
20170112200000,180.0,299.399994,99.799998,71,56.799999,0,65.599998,65.0,59.799999
20170112201500,180.0,295.200012,98.400004,71,56.799999,0,65.800003,65.0,59.799999
20170112203000,180.0,303.0,101.0,71,56.799999,0,65.699997,65.0,59.799999
20170112204500,180.0,303.0,101.0,71,56.799999,0,65.699997,65.0,59.799999
20170112210000,180.0,291.600006,97.200002,70,56.799999,0,65.300003,65.0,59.799999
20170112211500,180.0,288.0,96.0,69,56.799999,0,65.199997,65.0,59.799999
20170112213000,180.0,288.0,96.0,69,56.799999,0,65.099998,65.0,59.799999
20170112214500,180.0,284.399994,94.799998,68,56.799999,0,65.0,65.0,59.799999
20170112220000,180.0,284.399994,94.799998,68,56.799999,0,65.0,65.0,59.799999
20170112221500,180.0,284.399994,94.799998,67,56.799999,0,64.699997,65.0,59.700001
20170112223000,180.0,280.200012,93.400004,65,56.799999,0,64.699997,65.0,59.700001
20170112224500,180.0,259.799988,86.599996,62,56.799999,0,64.599998,65.0,59.599998
20170112230000,180.0,255.600006,85.200002,61,56.799999,0,64.699997,65.0,59.5
20170112231500,180.0,251.399994,83.799998,60,56.799999,0,64.699997,65.0,59.599998
20170112233000,180.0,233.399994,77.799998,58,56.799999,0,64.599998,65.0,59.400002
20170112234500,180.0,233.399994,77.799998,58,57.5,0,65.0,65.0,59.400002
20170113000000,180.0,228.600006,76.200002,58,57.5,0,64.900002,65.0,59.400002
20170113001500,180.0,228.600006,76.200002,59,57.5,0,64.900002,65.0,59.299999
20170113003000,180.0,228.600006,76.200002,59,57.5,0,64.800003,65.0,59.299999
20170113004500,180.0,238.199997,79.399999,58,57.5,0,65.0,65.0,59.299999
20170113010000,180.0,238.199997,79.399999,58,57.5,0,64.800003,65.0,59.299999
20170113011500,180.0,238.199997,79.399999,58,57.5,0,65.099998,65.0,59.200001
20170113013000,180.0,242.399994,80.799998,59,57.5,0,65.099998,65.0,59.299999
20170113014500,180.0,255.600006,85.200002,60,57.5,0,65.300003,65.0,59.299999
20170113020000,180.0,246.600006,82.200002,60,57.5,0,65.099998,65.0,59.099998
20170113021500,180.0,246.600006,82.200002,60,57.5,0,65.0,65.0,59.200001
20170113023000,180.0,246.600006,82.200002,60,57.5,0,64.900002,65.0,59.099998
20170113024500,180.0,251.399994,83.799998,60,57.5,0,64.900002,65.0,59.200001
20170113030000,180.0,246.600006,82.200002,60,57.5,0,64.800003,65.0,59.099998
20170113031500,180.0,246.600006,82.200002,60,57.5,0,65.0,65.0,59.099998
20170113033000,180.0,242.399994,80.799998,60,57.5,0,64.699997,65.0,59.099998
20170113034500,180.0,238.199997,79.399999,60,57.5,0,64.699997,65.0,59.099998
20170113040000,180.0,233.399994,77.799998,60,57.5,0,64.800003,65.0,59.099998
20170113041500,180.0,233.399994,77.799998,60,57.5,0,64.800003,65.0,59.099998
20170113043000,180.0,228.600006,76.200002,60,57.5,0,64.699997,65.0,59.099998
20170113044500,180.0,233.399994,77.799998,60,57.5,0,64.599998,65.0,59.099998
20170113050000,180.0,218.399994,72.799998,58,57.5,0,64.699997,65.0,59.099998
20170113051500,180.0,198.600006,66.200002,55,57.5,0,64.699997,65.0,59.099998
20170113053000,180.0,198.600006,66.200002,55,57.5,0,64.699997,65.0,59.099998
20170113054500,180.0,242.399994,80.799998,61,57.5,0,65.699997,65.0,59.099998
20170113060000,180.0,238.199997,79.399999,61,57.5,0,65.099998,65.0,59.099998
20170113061500,180.0,233.399994,77.799998,61,57.5,0,64.900002,65.0,59.099998
20170113063000,180.0,233.399994,77.799998,61,57.5,0,64.900002,65.0,59.099998
20170113064500,180.0,238.199997,79.399999,61,57.5,0,64.800003,65.0,59.099998
20170113070000,180.0,233.399994,77.799998,60,57.5,0,65.0,65.0,59.099998
20170113071500,180.0,233.399994,77.799998,60,57.5,0,64.800003,65.0,59.099998
20170113073000,180.0,242.399994,80.799998,60,57.5,0,65.099998,65.0,59.099998
20170113074500,180.0,259.799988,86.599996,62,57.5,0,65.300003,65.0,60.5
20170113080000,180.0,255.600006,85.200002,61,57.5,0,65.300003,65.0,60.5
20170113081500,180.0,251.399994,83.799998,61,57.5,0,65.300003,65.0,60.5
20170113083000,180.0,255.600006,85.200002,62,57.5,0,65.300003,65.0,60.5
20170113084500,180.0,259.799988,86.599996,62,57.5,0,65.300003,65.0,60.5
20170113090000,180.0,259.799988,86.599996,63,57.5,0,65.099998,65.0,60.5
20170113091500,180.0,259.799988,86.599996,63,56.799999,0,65.300003,65.0,60.5
20170113093000,180.0,271.799988,90.599996,65,57.5,0,65.199997,65.0,60.5
20170113094500,180.0,268.200012,89.400004,65,57.5,0,65.099998,65.0,60.400002
20170113100000,180.0,295.200012,98.400004,71,57.5,0,65.599998,65.0,60.400002
