PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160326163000,180.0,182.4,60.8,46,59.6,100,69.9,73.5,70.5
20160326164500,180.0,182.4,60.8,46,62.4,100,69.7,73.5,70.5
20160326170000,180.0,182.4,60.8,46,87.0,100,70.1,73.5,70.5
20160326171500,180.0,182.4,60.8,46,84.0,100,70.7,73.5,70.5
20160326173000,180.0,182.4,60.8,46,60.4,0,70.3,73.5,70.5
20160326174500,180.0,177.0,59.0,46,59.5,100,69.9,73.5,70.5
20160326180000,180.0,174.6,58.2,46,63.2,100,69.7,73.5,70.5
20160326181500,180.0,174.6,58.2,46,87.1,100,70.1,73.5,70.5
20160326183000,180.0,172.8,57.6,46,76.6,0,70.8,73.5,70.5
20160326184500,180.0,172.8,57.6,46,59.6,0,70.3,73.5,70.5
20160326190000,180.0,174.6,58.2,46,59.6,100,69.8,73.5,70.5
20160326191500,180.0,174.6,58.2,46,64.0,100,69.7,73.5,70.5
20160326193000,180.0,172.8,57.6,46,88.0,100,70.2,73.5,70.5
20160326194500,180.0,177.0,59.0,46,66.1,0,70.8,73.5,70.5
20160326200000,180.0,174.6,58.2,46,59.2,100,70.0,73.5,70.5
20160326201500,180.0,172.8,57.6,46,60.7,100,69.7,73.5,70.5
20160326203000,180.0,172.8,57.6,46,89.2,100,69.7,73.5,70.5
20160326204500,180.0,174.6,58.2,46,91.3,100,70.5,73.5,70.5
20160326210000,180.0,185.4,61.8,46,61.2,0,70.6,73.5,70.5
20160326211500,180.0,185.4,61.8,46,58.8,100,70.2,73.5,70.5
20160326213000,180.0,185.4,61.8,46,58.8,100,69.9,73.5,70.5
20160326214500,180.0,185.4,61.8,46,61.1,100,69.8,73.5,70.5
20160326220000,180.0,181.2,60.4,46,74.8,100,70.0,73.5,70.5
20160326221500,180.0,181.2,60.4,46,78.2,100,70.5,73.5,70.5
20160326223000,180.0,181.2,60.4,46,59.6,0,71.2,73.5,70.5
20160326224500,180.0,277.8,92.6,61,58.0,0,71.3,72.2,69.2
20160326230000,180.0,184.2,61.4,46,96.0,100,71.7,75.7,72.7
20160326231500,180.0,181.8,60.6,46,108.3,100,72.2,76.4,73.4
20160326233000,180.0,184.2,61.4,46,105.4,100,72.6,76.4,73.4
20160326234500,180.0,181.2,60.4,46,99.4,100,72.8,76.6,73.6
20160327000000,180.0,181.2,60.4,46,109.9,100,73.1,76.7,73.7
20160327001500,180.0,184.8,61.6,46,102.0,100,73.4,76.7,73.7
20160327003000,180.0,184.8,61.6,46,102.0,100,73.7,76.7,73.7
20160327004500,180.0,184.8,61.6,46,107.7,100,74.0,76.7,73.7
20160327010000,180.0,184.8,61.6,46,59.6,0,73.4,76.4,73.4
20160327011500,180.0,187.2,62.4,46,58.4,100,72.8,76.4,73.4
20160327013000,180.0,187.2,62.4,46,67.8,100,72.4,76.4,73.4
20160327014500,180.0,187.2,62.4,46,88.7,100,72.8,76.4,73.4
20160327020000,180.0,187.2,62.4,46,94.7,100,73.1,76.4,73.4
20160327021500,180.0,184.8,61.6,46,92.0,100,73.2,76.4,73.4
20160327023000,180.0,182.4,60.8,46,89.9,100,73.3,76.4,73.4
20160327024500,180.0,187.2,62.4,46,95.9,100,73.4,76.4,73.4
20160327030000,180.0,187.2,62.4,46,89.3,100,73.4,76.7,73.7
20160327031500,180.0,181.2,60.4,46,94.7,100,73.5,76.7,73.7
20160327033000,180.0,181.2,60.4,46,93.0,100,73.7,76.7,73.7
20160327034500,180.0,185.4,61.8,46,89.2,100,73.9,76.7,73.7
20160327040000,180.0,185.4,61.8,46,60.0,100,73.3,76.7,73.7
20160327041500,180.0,185.4,61.8,46,65.0,100,72.6,76.7,73.7
20160327043000,180.0,185.4,61.8,46,90.4,100,73.1,76.7,73.7
20160327044500,180.0,185.4,61.8,46,94.8,100,73.6,76.6,73.6
20160327050000,180.0,182.4,60.8,46,88.7,100,73.8,76.6,73.6
20160327051500,180.0,178.8,59.6,46,96.6,100,73.3,78.2,75.2
20160327053000,180.0,185.4,61.8,46,96.6,100,73.5,78.8,75.8
20160327054500,180.0,182.4,60.8,46,102.1,100,74.2,78.8,75.8
20160327060000,180.0,182.4,60.8,46,99.1,100,74.6,78.8,75.8
20160327061500,180.0,185.4,61.8,46,108.2,100,75.2,79.9,76.9
20160327063000,180.0,181.2,60.4,46,100.3,100,75.1,78.9,75.9
20160327064500,180.0,184.2,61.4,46,109.0,100,75.1,79.8,76.8
20160327070000,180.0,184.2,61.4,46,101.6,100,75.1,79.9,76.9
20160327071500,180.0,181.2,60.4,46,100.4,100,75.0,79.9,76.9
20160327073000,180.0,181.2,60.4,46,110.9,100,74.8,79.9,76.9
20160327074500,180.0,181.2,60.4,47,110.9,100,74.6,79.9,76.9
20160327080000,180.0,183.6,61.2,47,108.6,100,74.7,79.9,76.9
20160327081500,180.0,183.6,61.2,47,98.5,100,74.7,80.0,77.7
20160327083000,180.0,181.2,60.4,47,109.2,100,75.3,80.0,77.3
20160327084500,180.0,181.2,60.4,47,105.1,100,75.8,80.0,77.4
20160327090000,180.0,183.6,61.2,47,98.5,100,76.1,80.0,77.4
20160327091500,180.0,183.6,61.2,47,101.1,100,76.4,80.0,77.6
20160327093000,180.0,179.4,59.8,47,104.4,100,76.6,80.0,77.4
20160327094500,180.0,181.8,60.6,47,64.7,100,76.6,80.0,77.1
20160327100000,180.0,181.8,60.6,47,97.2,100,76.1,79.7,76.7
20160327101500,180.0,213.0,71.0,52,84.0,0,77.6,79.8,76.8
20160327103000,180.0,181.2,60.4,48,67.2,100,75.2,79.6,76.6
20160327104500,180.0,183.6,61.2,48,96.6,100,75.3,79.9,76.9
20160327110000,180.0,183.6,61.2,48,98.1,100,75.2,79.9,76.9
20160327111500,180.0,183.6,61.2,48,103.7,100,75.1,79.9,76.9
20160327113000,180.0,183.6,61.2,48,106.5,100,74.8,79.9,76.9
20160327114500,180.0,282.6,94.2,63,58.8,0,74.6,74.3,71.3
20160327120000,180.0,254.4,84.8,58,58.0,0,73.8,74.3,71.3
20160327121500,180.0,189.6,63.2,47,58.0,0,73.3,74.3,71.3
20160327123000,180.0,186.0,62.0,47,58.0,0,72.9,74.3,71.3
20160327124500,180.0,186.0,62.0,47,58.0,0,72.7,74.3,71.3
20160327130000,180.0,186.0,62.0,47,58.0,0,72.3,74.3,71.3
20160327131500,180.0,172.8,57.6,45,58.0,0,72.2,74.3,71.3
20160327133000,180.0,174.6,58.2,45,58.0,0,72.1,74.3,71.3
20160327134500,180.0,169.8,56.6,45,58.0,0,72.1,74.3,71.3
20160327140000,180.0,172.2,57.4,45,58.0,0,71.9,74.3,71.3
20160327141500,180.0,174.6,58.2,46,58.0,0,71.9,74.3,71.3
20160327143000,180.0,174.6,58.2,46,58.0,0,71.9,74.3,71.3
20160327144500,180.0,174.6,58.2,46,58.0,0,71.4,74.3,71.3
20160327150000,180.0,179.4,59.8,46,58.0,0,71.7,74.3,71.3
20160327151500,180.0,211.8,70.6,50,58.0,0,72.2,73.8,70.8
20160327153000,180.0,181.8,60.6,47,58.0,0,71.6,73.9,70.9
20160327154500,180.0,184.2,61.4,47,98.8,100,71.6,78.0,75.0
20160327160000,180.0,181.2,60.4,47,105.4,100,72.6,78.0,75.0
20160327161500,180.0,184.2,61.4,47,110.9,100,73.3,79.6,76.6
20160327163000,180.0,178.8,59.6,47,110.9,100,74.1,78.0,75.0
20160327164500,180.0,180.6,60.2,47,110.9,100,74.6,78.1,75.1
20160327170000,180.0,180.6,60.2,47,101.9,100,74.9,78.9,75.9
20160327171500,180.0,180.6,60.2,47,101.9,100,75.1,79.1,76.1
20160327173000,180.0,180.6,60.2,47,100.5,100,75.5,78.9,75.9
20160327174500,180.0,180.6,60.2,47,69.8,0,76.0,79.1,76.1
20160327180000,180.0,176.4,58.8,47,95.9,100,75.3,79.8,76.8
20160327181500,180.0,176.4,58.8,47,102.0,100,75.8,79.7,76.7
20160327183000,180.0,176.4,58.8,47,97.2,100,75.9,79.9,76.9
20160327184500,180.0,176.4,58.8,47,105.1,100,76.0,79.9,76.9
20160327190000,180.0,178.8,59.6,47,100.5,100,76.1,79.9,76.9
20160327191500,180.0,181.2,60.4,47,106.6,100,75.7,79.9,76.9
20160327193000,180.0,181.2,60.4,47,106.6,100,75.5,79.9,76.9
20160327194500,180.0,181.2,60.4,47,99.7,100,75.5,79.7,76.7
20160327200000,180.0,178.8,59.6,47,111.6,100,75.5,79.9,76.9
20160327201500,180.0,181.8,60.6,47,109.6,100,75.5,79.9,76.9
20160327203000,180.0,238.8,79.6,57,60.4,0,75.0,75.7,72.7
20160327204500,180.0,184.8,61.6,48,58.8,0,74.2,75.7,72.7
20160327210000,180.0,187.2,62.4,48,58.8,0,73.7,75.7,72.7
20160327211500,180.0,189.6,63.2,48,58.8,0,73.2,75.7,72.7
20160327213000,180.0,187.2,62.4,48,57.6,0,72.8,75.7,72.7
20160327214500,180.0,187.2,62.4,46,57.6,100,72.3,75.7,72.7
20160327220000,180.0,184.8,61.6,46,58.3,100,72.1,75.7,72.7
20160327221500,180.0,184.8,61.6,46,80.0,100,71.9,75.7,72.7
20160327223000,180.0,184.8,61.6,46,85.0,100,72.5,75.7,72.7
20160327224500,180.0,184.8,61.6,46,85.0,100,72.8,75.7,72.7
20160327230000,180.0,184.8,61.6,46,60.8,0,72.7,75.7,72.7
20160327231500,180.0,184.8,61.6,46,58.3,100,72.1,75.7,72.7
20160327233000,180.0,184.8,61.6,46,71.7,100,71.7,75.7,72.7
20160327234500,180.0,189.0,63.0,46,88.2,100,72.2,75.7,72.7
20160328000000,180.0,183.6,61.2,46,88.2,100,72.5,75.7,72.7
20160328001500,180.0,183.6,61.2,46,88.2,100,72.7,75.7,72.7
20160328003000,180.0,186.0,62.0,46,91.7,100,72.8,75.7,72.7
20160328004500,180.0,186.0,62.0,46,96.6,100,73.0,75.7,72.7
20160328010000,180.0,188.4,62.8,46,59.6,100,72.4,75.7,72.7
20160328011500,180.0,183.6,61.2,45,59.6,100,71.9,75.7,72.7
20160328013000,180.0,183.6,61.2,45,100.2,100,72.2,79.9,76.9
20160328014500,180.0,183.6,61.2,45,98.5,100,73.2,79.9,76.9
20160328020000,180.0,183.6,61.2,45,100.9,100,73.7,79.9,76.9
20160328021500,180.0,183.6,61.2,45,99.1,100,73.7,79.9,76.9
20160328023000,180.0,183.6,61.2,45,111.9,100,73.9,79.9,76.9
20160328024500,180.0,183.6,61.2,45,105.1,100,74.3,79.9,76.9
20160328030000,180.0,183.6,61.2,45,101.3,100,74.5,79.7,76.7
20160328031500,180.0,183.6,61.2,45,107.1,100,74.8,79.9,76.9
20160328033000,180.0,183.6,61.2,45,98.5,100,74.9,79.7,76.7
20160328034500,180.0,183.6,61.2,45,110.0,100,75.1,79.9,76.9
20160328040000,180.0,180.6,60.2,45,102.8,100,75.3,80.0,77.0
20160328041500,180.0,180.6,60.2,45,111.4,100,75.4,79.9,76.9
20160328043000,180.0,180.6,60.2,45,109.8,100,75.4,79.9,76.9
20160328044500,180.0,180.6,60.2,45,100.1,100,75.2,79.6,76.6
20160328050000,180.0,180.6,60.2,45,101.3,100,75.2,79.9,76.9
20160328051500,180.0,180.6,60.2,45,111.1,100,75.4,79.9,76.9
20160328053000,180.0,180.6,60.2,45,98.5,100,75.2,79.7,76.7
20160328054500,180.0,180.6,60.2,45,109.5,100,75.2,79.9,76.9
20160328060000,180.0,180.6,60.2,45,107.6,100,75.2,79.5,76.5
20160328061500,180.0,180.6,60.2,48,99.7,100,75.2,79.9,76.9
20160328063000,180.0,188.4,62.8,48,110.2,100,75.2,79.6,76.6
20160328064500,180.0,177.6,59.2,46,110.2,100,75.1,79.6,76.6
20160328070000,180.0,177.6,59.2,46,110.2,100,75.0,79.6,76.6
20160328071500,180.0,177.6,59.2,46,110.2,100,74.9,79.6,76.6
20160328073000,180.0,180.6,60.2,46,99.1,100,74.9,79.6,76.6
20160328074500,180.0,180.6,60.2,46,107.0,100,74.8,79.6,76.6
20160328080000,180.0,174.6,58.2,46,107.0,100,74.8,79.3,76.3
20160328081500,180.0,174.6,58.2,46,101.9,100,75.1,79.4,76.4
20160328083000,180.0,174.6,58.2,46,110.3,100,75.4,79.3,76.3
20160328084500,180.0,268.8,89.6,60,63.8,0,76.1,77.1,74.1
20160328090000,180.0,184.2,61.4,46,58.8,0,75.0,77.4,74.4
20160328091500,180.0,184.2,61.4,47,58.0,0,74.5,77.1,74.1
20160328093000,180.0,188.4,62.8,47,58.0,100,74.1,77.4,74.4
20160328094500,180.0,184.2,61.4,47,58.0,100,73.7,77.1,74.1
20160328100000,180.0,184.2,61.4,47,58.7,100,73.6,77.1,74.1
20160328101500,180.0,184.2,61.4,47,61.9,100,73.8,77.1,74.1
20160328103000,180.0,184.2,61.4,47,61.9,100,73.7,77.1,74.1
20160328104500,180.0,184.2,61.4,47,74.8,100,74.5,77.4,74.4
20160328110000,180.0,190.8,63.6,47,60.4,100,74.3,77.4,74.4
20160328111500,180.0,186.0,62.0,47,59.6,100,74.0,77.4,74.4
20160328113000,180.0,183.6,61.2,47,61.5,100,73.6,77.4,74.4
20160328114500,180.0,183.6,61.2,47,85.0,100,73.6,77.4,74.4
20160328120000,180.0,183.6,61.2,47,88.0,100,74.4,77.4,74.4
20160328121500,180.0,183.6,61.2,47,62.0,0,74.6,77.4,74.4
20160328123000,180.0,183.6,61.2,47,59.6,100,74.0,77.4,74.4
20160328124500,180.0,180.6,60.2,47,61.1,100,73.8,77.4,74.4
20160328130000,180.0,180.6,60.2,47,64.4,100,73.6,77.4,74.4
20160328131500,180.0,180.6,60.2,47,85.6,100,74.1,77.4,74.4
20160328133000,180.0,180.6,60.2,47,82.5,100,74.5,77.4,74.4
20160328134500,180.0,180.6,60.2,47,63.2,0,74.6,77.4,74.4
20160328140000,180.0,180.6,60.2,47,59.6,100,74.1,77.4,74.4
20160328141500,180.0,177.0,59.0,47,58.8,100,74.1,77.4,74.4
20160328143000,180.0,178.8,59.6,47,58.8,100,74.1,77.4,74.4
20160328144500,180.0,193.2,64.4,48,58.8,0,74.8,73.9,70.9
20160328150000,180.0,244.2,81.4,57,57.6,0,74.7,73.9,70.9
20160328151500,180.0,228.6,76.2,55,57.6,0,73.8,73.9,70.9
20160328153000,180.0,228.6,76.2,55,57.6,0,73.7,73.9,70.9
20160328154500,180.0,210.6,70.2,51,57.6,0,73.5,73.9,70.9
20160328160000,180.0,185.4,61.8,47,57.6,0,73.3,73.9,70.9
20160328161500,180.0,188.4,62.8,47,58.3,0,73.2,73.9,70.9
20160328163000,180.0,186.0,62.0,47,58.3,0,72.8,73.9,70.9
20160328164500,180.0,186.0,62.0,47,58.3,0,72.6,74.0,71.0
20160328170000,180.0,186.0,62.0,47,58.3,0,72.3,74.0,71.0
20160328171500,180.0,182.4,60.8,47,58.3,0,72.3,74.0,71.0
20160328173000,180.0,299.4,99.8,65,57.6,0,72.3,65.0,61.8
20160328174500,180.0,299.4,99.8,65,57.6,0,71.9,65.4,62.4
20160328180000,180.0,187.2,62.4,46,96.0,100,72.2,78.3,75.3
20160328181500,180.0,187.2,62.4,46,99.1,100,73.6,78.3,75.3
20160328183000,180.0,184.8,61.6,45,100.3,100,74.0,78.3,75.3
20160328184500,180.0,184.8,61.6,45,99.0,100,74.3,78.3,75.3
20160328190000,180.0,184.8,61.6,45,110.7,100,74.4,78.3,75.3
20160328191500,180.0,189.6,63.2,45,106.1,100,74.6,78.3,75.3
20160328193000,180.0,187.2,62.4,45,99.7,100,75.2,78.3,75.3
20160328194500,180.0,181.2,60.4,45,103.4,100,75.1,78.3,75.3
20160328200000,180.0,185.4,61.8,45,110.2,100,75.1,78.3,75.3
20160328201500,180.0,185.4,61.8,45,62.0,0,75.7,78.3,75.3
20160328203000,180.0,185.4,61.8,45,58.8,100,74.7,78.3,75.3
20160328204500,180.0,181.8,60.6,45,83.6,100,74.2,78.3,75.3
20160328210000,180.0,181.8,60.6,45,92.4,100,74.7,78.3,75.3
20160328211500,180.0,190.8,63.6,48,90.0,0,75.0,72.7,69.7
20160328213000,180.0,185.4,61.8,46,60.4,0,74.3,74.3,71.3
20160328214500,180.0,185.4,61.8,46,58.8,0,74.0,74.6,71.6
20160328220000,180.0,185.4,61.8,46,58.8,0,73.4,74.6,71.6
20160328221500,180.0,188.4,62.8,46,58.8,0,73.0,74.6,71.6
20160328223000,180.0,216.0,72.0,49,58.0,0,73.6,74.3,71.3
20160328224500,180.0,186.0,62.0,46,58.0,0,72.8,74.6,71.6
20160328230000,180.0,189.0,63.0,46,58.0,0,72.3,74.6,71.6
20160328231500,180.0,181.8,60.6,46,58.0,0,71.9,74.6,71.6
20160328233000,180.0,181.8,60.6,46,58.0,0,71.6,74.3,71.3
20160328234500,180.0,181.8,60.6,46,58.0,0,71.3,74.3,71.3
20160329000000,180.0,184.2,61.4,47,58.0,0,71.0,73.9,70.9
20160329001500,180.0,190.2,63.4,47,58.0,100,70.8,74.3,71.3
20160329003000,180.0,186.0,62.0,46,58.0,100,70.6,73.9,70.9
20160329004500,180.0,186.0,62.0,46,58.0,100,70.4,73.9,70.9
20160329010000,180.0,186.0,62.0,46,65.7,100,70.3,74.3,71.3
20160329011500,180.0,196.2,65.4,47,61.2,0,70.7,73.6,70.6
20160329013000,180.0,184.8,61.6,46,61.2,100,70.4,74.2,71.2
20160329014500,180.0,189.6,63.2,46,61.2,100,70.3,73.6,70.6
20160329020000,180.0,185.4,61.8,46,94.1,100,70.5,74.3,71.3
20160329021500,180.0,185.4,61.8,46,61.2,100,70.8,73.7,70.7
20160329023000,180.0,190.2,63.4,46,61.2,100,70.4,74.3,71.3
20160329024500,180.0,187.2,62.4,46,91.7,100,70.8,74.3,71.3
20160329030000,180.0,187.2,62.4,46,88.7,100,71.4,74.3,71.3
20160329031500,180.0,187.2,62.4,46,60.7,0,71.3,74.3,71.3
20160329033000,180.0,184.2,61.4,46,97.2,100,71.8,77.4,74.4
20160329034500,180.0,184.2,61.4,46,102.8,100,72.9,77.4,74.4
20160329040000,180.0,204.0,68.0,48,74.9,0,73.2,75.3,72.3
20160329041500,180.0,189.0,63.0,46,59.6,100,72.4,75.7,72.7
20160329043000,180.0,184.2,61.4,46,60.7,100,71.8,75.7,72.7
20160329044500,180.0,184.2,61.4,46,89.7,100,71.9,75.7,72.7
20160329050000,180.0,184.2,61.4,46,85.6,100,72.3,75.4,72.4
20160329051500,180.0,184.2,61.4,46,94.2,100,72.6,75.7,72.7
20160329053000,180.0,184.2,61.4,46,91.1,100,72.8,75.7,72.7
20160329054500,180.0,184.2,61.4,46,79.3,0,73.0,75.7,72.7
20160329060000,180.0,184.2,61.4,46,59.2,0,72.4,75.3,72.3
20160329061500,180.0,184.2,61.4,46,59.2,100,72.1,75.5,72.5
20160329063000,180.0,184.2,61.4,46,61.9,100,71.9,75.7,72.7
20160329064500,180.0,184.2,61.4,46,87.5,100,72.1,75.7,72.7
20160329070000,180.0,172.8,57.6,46,94.1,100,72.4,75.7,72.7
20160329071500,180.0,172.8,57.6,46,94.1,100,72.6,75.7,72.7
20160329073000,180.0,172.8,57.6,46,89.3,100,72.8,75.7,72.7
20160329074500,180.0,170.4,56.8,46,77.5,0,73.0,75.7,72.7
20160329080000,180.0,177.0,59.0,46,60.0,0,72.6,75.7,72.7
20160329081500,180.0,177.0,59.0,46,58.8,0,72.7,75.7,72.7
20160329083000,180.0,174.6,58.2,46,58.8,0,72.6,75.8,72.8
20160329084500,180.0,177.6,59.2,46,58.8,100,72.2,75.7,72.7
20160329090000,180.0,177.6,59.2,46,65.6,100,72.0,76.0,73.0
20160329091500,180.0,177.6,59.2,46,93.3,100,72.7,76.0,73.0
20160329093000,180.0,174.0,58.0,46,88.7,100,73.2,76.0,73.0
20160329094500,180.0,176.4,58.8,46,60.4,0,72.9,76.0,73.0
20160329100000,180.0,176.4,58.8,46,79.8,100,72.6,77.1,74.1
20160329101500,180.0,176.4,58.8,46,99.1,100,73.2,77.1,74.1
20160329103000,180.0,176.4,58.8,46,95.1,100,74.0,77.1,74.1
20160329104500,180.0,174.6,58.2,46,85.3,0,74.5,77.1,74.1
20160329110000,180.0,174.6,58.2,46,60.4,0,74.1,77.1,74.1
20160329111500,180.0,174.6,58.2,46,58.8,100,73.7,77.1,74.1
20160329113000,180.0,174.6,58.2,46,60.7,100,73.7,77.1,74.1
20160329114500,180.0,176.4,58.8,46,63.2,100,73.3,77.1,74.1
20160329120000,180.0,176.4,58.8,46,91.1,100,73.4,77.1,74.1
20160329121500,180.0,176.4,58.8,46,97.9,100,73.9,77.1,74.1
20160329123000,180.0,174.0,58.0,46,93.7,100,74.0,77.1,74.1
20160329124500,180.0,176.4,58.8,46,62.0,0,74.2,77.1,74.1
20160329130000,180.0,286.8,95.6,63,58.0,0,73.6,71.8,68.8
20160329131500,180.0,254.4,84.8,58,58.0,0,72.7,72.2,69.2
20160329133000,180.0,188.4,62.8,47,69.1,100,72.4,76.0,73.0
20160329134500,180.0,186.0,62.0,47,86.2,100,73.1,76.0,73.0
20160329140000,180.0,189.0,63.0,47,61.6,0,73.1,76.0,73.0
20160329141500,180.0,189.0,63.0,47,59.2,100,72.6,76.1,73.1
20160329143000,180.0,186.0,62.0,47,81.1,100,72.3,76.4,73.4
20160329144500,180.0,186.0,62.0,47,93.5,100,73.0,76.4,73.4
20160329150000,180.0,189.0,63.0,47,85.6,100,73.3,76.4,73.4
20160329151500,180.0,185.4,61.8,47,62.0,0,73.7,76.4,73.4
20160329153000,180.0,185.4,61.8,47,59.4,100,72.8,76.4,73.4
20160329154500,180.0,185.4,61.8,47,82.0,100,72.4,76.4,73.4
20160329160000,180.0,185.4,61.8,47,93.6,100,72.9,76.4,73.4
20160329161500,180.0,185.4,61.8,47,92.3,100,73.1,76.4,73.4
20160329163000,180.0,185.4,61.8,46,87.5,100,73.2,76.4,73.4
20160329164500,180.0,185.4,61.8,46,91.1,100,73.3,76.4,73.4
20160329170000,180.0,185.4,61.8,46,95.9,100,73.6,76.4,73.4
20160329171500,180.0,185.4,61.8,46,63.9,0,73.7,76.4,73.4
20160329173000,180.0,185.4,61.8,46,59.6,100,72.9,76.4,73.4
20160329174500,180.0,185.4,61.8,46,61.1,100,72.6,76.4,73.4
20160329180000,180.0,185.4,61.8,46,64.4,100,72.7,76.4,73.4
20160329181500,180.0,209.4,69.8,49,76.7,0,73.1,72.7,69.7
20160329183000,180.0,188.4,62.8,47,59.6,0,72.8,72.7,69.7
20160329184500,180.0,188.4,62.8,47,58.4,0,72.3,73.1,70.1
20160329190000,180.0,182.4,60.8,47,58.4,0,72.1,73.1,70.1
20160329191500,180.0,208.8,69.6,50,58.4,0,71.8,72.2,69.2
20160329193000,180.0,215.4,71.8,51,58.4,0,71.9,72.2,69.2
20160329194500,180.0,213.0,71.0,50,58.4,0,72.4,72.7,69.7
20160329200000,180.0,189.6,63.2,48,58.4,0,71.6,72.7,69.7
20160329201500,180.0,185.4,61.8,47,58.4,0,71.3,72.7,69.7
20160329203000,180.0,185.4,61.8,47,58.4,0,70.9,72.7,69.7
20160329204500,180.0,185.4,61.8,47,58.4,0,70.9,72.5,69.5
20160329210000,180.0,189.6,63.2,47,58.4,0,70.7,72.7,69.7
20160329211500,180.0,189.6,63.2,47,58.4,0,70.4,72.7,69.7
20160329213000,180.0,184.2,61.4,47,58.4,100,70.2,74.0,71.0
20160329214500,180.0,184.2,61.4,47,73.4,100,70.4,74.0,71.0
20160329220000,180.0,184.2,61.4,47,63.2,100,70.8,73.9,70.9
20160329221500,180.0,184.2,61.4,47,60.0,100,70.3,73.9,70.9
20160329223000,180.0,184.2,61.4,47,63.6,100,70.1,73.9,70.9
20160329224500,180.0,184.2,61.4,47,80.6,100,70.7,73.9,70.9
20160329230000,180.0,184.2,61.4,47,77.3,100,71.0,73.9,70.9
20160329231500,180.0,184.2,61.4,47,61.6,0,71.0,73.9,70.9
20160329233000,180.0,295.2,98.4,64,58.4,0,73.1,73.1,70.1
20160329234500,180.0,190.8,63.6,47,58.4,0,71.0,71.8,68.8
20160330000000,180.0,190.8,63.6,47,58.4,0,70.7,71.8,68.8
20160330001500,180.0,185.4,61.8,47,58.4,0,70.4,71.8,68.8
20160330003000,180.0,185.4,61.8,47,58.4,0,70.2,71.8,68.8
20160330004500,180.0,185.4,61.8,47,58.4,0,69.9,71.8,68.8
20160330010000,180.0,185.4,61.8,47,58.4,0,69.7,71.8,68.8
20160330011500,180.0,189.0,63.0,48,58.4,0,69.6,71.8,68.8
20160330013000,180.0,189.0,63.0,47,58.4,0,69.3,72.2,69.2
20160330014500,180.0,189.0,63.0,47,58.4,0,69.2,72.2,69.2
20160330020000,180.0,185.4,61.8,47,58.4,0,69.1,72.2,69.2
20160330021500,180.0,185.4,61.8,47,58.4,100,69.0,72.3,69.3
20160330023000,180.0,188.4,62.8,47,59.9,100,69.1,72.6,69.6
20160330024500,180.0,186.0,62.0,47,61.9,100,69.1,72.7,69.7
20160330030000,180.0,188.4,62.8,47,66.7,100,69.1,72.7,69.7
20160330031500,180.0,183.6,61.2,47,88.6,100,69.6,72.7,69.7
20160330033000,180.0,183.6,61.2,47,64.4,0,70.0,72.7,69.7
20160330034500,180.0,189.0,63.0,47,59.2,0,69.6,72.3,69.3
20160330040000,180.0,189.0,63.0,47,58.4,0,69.3,71.8,68.8
20160330041500,180.0,189.0,63.0,47,58.4,0,69.1,72.2,69.2
20160330043000,180.0,189.0,63.0,47,58.4,100,69.0,72.2,69.2
20160330044500,180.0,189.0,63.0,47,61.5,100,68.9,72.7,69.7
20160330050000,180.0,189.0,63.0,47,75.4,100,69.2,72.2,69.2
20160330051500,180.0,189.0,63.0,47,60.0,100,69.2,72.2,69.2
20160330053000,180.0,189.0,63.0,47,58.8,100,69.2,72.3,69.3
20160330054500,180.0,189.0,63.0,47,60.3,100,69.3,72.7,69.7
20160330060000,180.0,228.0,76.0,53,58.9,0,69.6,71.3,68.3
20160330061500,180.0,183.6,61.2,47,58.9,0,69.4,72.2,69.2
20160330063000,180.0,188.4,62.8,48,58.9,0,69.2,72.0,69.0
20160330064500,180.0,185.4,61.8,47,58.9,0,69.4,72.1,69.1
20160330070000,180.0,189.6,63.2,47,58.9,0,69.4,71.8,68.8
20160330071500,180.0,185.4,61.8,47,58.9,0,69.3,71.8,68.8
20160330073000,180.0,185.4,61.8,47,58.9,0,69.3,72.2,69.2
20160330074500,180.0,185.4,61.8,48,58.9,0,69.2,72.2,69.2
20160330080000,180.0,185.4,61.8,47,58.3,0,69.1,72.2,69.2
20160330081500,180.0,185.4,61.8,47,58.3,0,69.1,72.2,69.2
20160330083000,180.0,185.4,61.8,47,58.3,0,69.1,72.2,69.2
20160330084500,180.0,185.4,61.8,47,98.5,100,69.8,75.3,72.3
20160330090000,180.0,189.0,63.0,47,109.2,100,71.0,75.7,72.7
20160330091500,180.0,195.6,65.2,51,97.8,100,71.9,75.7,72.7
20160330093000,180.0,188.4,62.8,44,105.9,100,72.8,76.0,73.0
20160330094500,180.0,233.4,77.8,53,61.2,0,72.8,73.5,70.5
20160330100000,180.0,189.6,63.2,46,59.6,0,71.9,73.5,70.5
20160330101500,180.0,184.2,61.4,45,58.8,0,71.8,73.5,70.5
20160330103000,180.0,184.2,61.4,45,58.8,0,71.8,73.5,70.5
20160330104500,180.0,187.2,62.4,46,58.8,0,71.6,73.5,70.5
20160330110000,180.0,216.6,72.2,49,58.8,0,71.2,71.8,68.8
20160330111500,180.0,188.4,62.8,45,58.8,0,71.0,73.1,70.1
20160330113000,180.0,188.4,62.8,45,61.1,100,70.8,74.6,71.6
20160330114500,180.0,188.4,62.8,45,82.6,100,71.2,74.6,71.6
20160330120000,180.0,183.6,61.2,45,86.2,100,71.8,74.6,71.6
20160330121500,180.0,183.6,61.2,45,60.8,0,71.9,74.6,71.6
20160330123000,180.0,183.6,61.2,45,58.8,0,71.6,75.7,72.7
20160330124500,180.0,183.6,61.2,45,92.8,100,72.5,76.4,73.4
20160330130000,180.0,189.6,63.2,45,99.0,100,72.9,76.7,73.7
20160330131500,180.0,185.4,61.8,45,93.6,100,73.2,76.7,73.7
20160330133000,180.0,189.0,63.0,45,99.4,100,73.6,77.1,74.1
20160330134500,180.0,186.0,62.0,45,96.9,100,73.8,77.1,74.1
20160330140000,180.0,190.2,63.4,45,85.8,0,74.4,77.1,74.1
20160330141500,180.0,199.2,66.4,54,62.0,0,74.1,77.1,74.1
20160330143000,180.0,185.4,61.8,43,61.1,100,73.2,77.1,74.1
20160330144500,180.0,185.4,61.8,43,88.6,100,73.4,77.1,74.1
20160330150000,180.0,185.4,61.8,43,93.2,100,73.7,77.1,74.1
20160330151500,180.0,181.8,60.6,43,93.2,100,73.8,77.1,74.1
20160330153000,180.0,184.2,61.4,43,63.2,0,74.2,77.1,74.1
20160330154500,180.0,184.2,61.4,43,59.6,100,73.7,77.1,74.1
20160330160000,180.0,184.2,61.4,43,61.9,100,73.2,77.1,74.1
20160330161500,180.0,190.2,63.4,45,59.1,0,72.7,74.3,71.3
20160330163000,180.0,184.8,61.6,44,59.1,0,72.7,74.6,71.6
20160330164500,180.0,184.8,61.6,44,59.1,0,72.7,74.6,71.6
20160330170000,180.0,184.8,61.6,44,58.4,0,72.9,74.6,71.6
20160330171500,180.0,178.8,59.6,44,58.4,0,72.7,74.6,71.6
20160330173000,180.0,181.8,60.6,44,58.4,0,72.8,74.6,71.6
20160330174500,180.0,181.8,60.6,44,58.4,0,72.6,74.6,71.6
20160330180000,180.0,181.8,60.6,44,58.4,0,72.2,74.6,71.6
20160330181500,180.0,181.8,60.6,44,58.4,0,72.1,74.6,71.6
20160330183000,180.0,184.2,61.4,44,58.4,0,71.8,74.6,71.6
20160330184500,180.0,184.2,61.4,44,58.4,0,71.6,74.6,71.6
20160330190000,180.0,184.2,61.4,44,58.4,0,71.4,74.6,71.6
20160330191500,180.0,181.2,60.4,44,58.4,100,71.3,74.6,71.6
20160330193000,180.0,181.2,60.4,44,58.4,100,71.8,74.6,71.6
20160330194500,180.0,176.4,58.8,44,58.4,100,71.3,74.6,71.6
20160330200000,180.0,189.0,63.0,45,58.4,0,71.3,73.5,70.5
20160330201500,180.0,185.4,61.8,45,58.4,0,70.9,73.5,70.5
20160330203000,180.0,185.4,61.8,45,58.4,0,70.7,73.9,70.9
20160330204500,180.0,185.4,61.8,45,58.4,100,70.5,73.9,70.9
20160330210000,180.0,185.4,61.8,45,58.4,100,70.4,73.9,70.9
20160330211500,180.0,185.4,61.8,45,61.5,100,70.3,73.9,70.9
20160330213000,180.0,295.2,98.4,61,58.8,0,70.8,65.0,59.2
20160330214500,180.0,291.0,97.0,64,58.8,0,70.2,65.0,59.8
20160330220000,180.0,299.4,99.8,65,58.0,0,69.8,65.0,59.8
20160330221500,180.0,223.8,74.6,80,58.0,0,69.6,65.0,59.8
20160330223000,180.0,299.4,99.8,61,58.0,0,69.3,65.0,59.8
20160330224500,180.0,299.4,99.8,61,58.0,0,69.1,65.0,59.8
20160330230000,180.0,299.4,99.8,61,58.0,0,68.9,65.0,59.8
20160330231500,180.0,304.2,101.4,61,58.0,0,69.2,65.0,59.8
20160330233000,180.0,295.2,98.4,62,58.0,0,69.1,65.0,59.8
20160330234500,180.0,304.2,101.4,62,58.0,0,68.8,65.0,59.8
20160331000000,180.0,295.2,98.4,62,58.0,0,68.5,65.0,59.8
20160331001500,180.0,299.4,99.8,62,57.2,0,68.3,65.0,59.8
20160331003000,180.0,304.2,101.4,62,57.2,0,68.2,65.0,59.8
20160331004500,180.0,299.4,99.8,62,57.2,0,68.0,65.0,59.8
20160331010000,180.0,304.2,101.4,62,57.2,0,67.9,65.0,59.8
20160331011500,180.0,299.4,99.8,62,57.2,0,67.8,65.0,59.8
20160331013000,180.0,184.8,61.6,45,57.2,0,67.8,68.9,65.9
20160331014500,180.0,181.8,60.6,45,58.3,0,68.1,69.9,66.9
20160331020000,180.0,181.8,60.6,45,58.3,0,68.3,69.9,66.9
20160331021500,180.0,184.2,61.4,45,58.3,0,68.7,69.9,66.9
20160331023000,180.0,184.2,61.4,45,58.3,0,68.6,69.9,66.9
20160331024500,180.0,187.2,62.4,45,58.3,0,68.6,70.0,67.0
20160331030000,180.0,184.8,61.6,45,58.3,0,68.6,70.1,67.1
20160331031500,180.0,189.6,63.2,46,58.3,0,68.6,70.2,67.2
20160331033000,180.0,184.2,61.4,46,58.3,0,68.6,70.3,67.3
20160331034500,180.0,184.2,61.4,46,58.3,0,68.6,70.4,67.4
20160331040000,180.0,184.2,61.4,46,58.3,100,68.7,72.3,69.3
20160331041500,180.0,181.8,60.6,46,91.1,100,69.4,73.1,70.1
20160331043000,180.0,181.8,60.6,46,95.3,100,70.3,73.1,70.1
20160331044500,180.0,181.8,60.6,46,60.6,0,70.1,73.1,70.1
20160331050000,180.0,186.0,62.0,46,58.8,100,69.8,73.4,70.4
20160331051500,180.0,181.8,60.6,46,62.0,100,69.7,73.5,70.5
20160331053000,180.0,187.2,62.4,46,87.5,100,70.1,73.5,70.5
20160331054500,180.0,187.2,62.4,46,62.8,0,70.9,73.5,70.5
20160331060000,180.0,184.8,61.6,46,59.6,0,70.3,73.5,70.5
20160331061500,180.0,187.2,62.4,45,58.4,100,70.1,73.5,70.5
20160331063000,180.0,183.6,61.2,45,59.5,100,69.9,73.5,70.5
20160331064500,180.0,175.8,58.6,45,62.0,100,69.9,73.5,70.5
20160331070000,180.0,175.8,58.6,45,63.2,100,70.3,73.5,70.5
20160331071500,180.0,175.8,58.6,45,73.3,100,70.2,73.5,70.5
20160331073000,180.0,175.8,58.6,45,91.9,0,71.3,73.9,70.9
20160331074500,180.0,172.8,57.6,45,61.2,0,70.9,73.9,70.9
20160331080000,180.0,172.8,57.6,45,60.0,0,70.7,73.9,70.9
20160331081500,180.0,172.8,57.6,45,63.4,100,70.7,75.0,72.0
20160331083000,180.0,171.0,57.0,45,92.4,100,71.4,75.2,72.2
20160331084500,180.0,174.0,58.0,45,91.1,100,72.1,75.3,72.3
20160331090000,180.0,174.0,58.0,45,68.0,0,72.7,75.3,72.3
20160331091500,180.0,175.8,58.6,45,60.8,100,71.9,75.3,72.3
20160331093000,180.0,179.4,59.8,45,60.8,100,71.6,75.3,72.3
20160331094500,180.0,179.4,59.8,45,64.4,100,71.5,75.3,72.3
20160331100000,180.0,177.0,59.0,45,87.5,100,72.2,75.3,72.3
20160331101500,180.0,177.0,59.0,45,63.6,0,72.5,75.3,72.3
20160331103000,180.0,174.0,58.0,45,99.2,100,72.7,80.0,78.0
20160331104500,180.0,174.0,58.0,45,106.9,100,74.6,80.0,78.0
20160331110000,180.0,176.4,58.8,45,104.4,100,74.3,80.0,78.0
20160331111500,180.0,176.4,58.8,45,101.9,100,74.3,80.0,78.0
20160331113000,180.0,176.4,58.8,45,103.4,100,75.1,80.0,78.0
20160331114500,180.0,174.0,58.0,45,106.1,100,75.7,80.0,78.0
20160331120000,180.0,176.4,58.8,45,101.6,100,76.0,80.0,78.0
20160331121500,180.0,176.4,58.8,45,101.6,100,75.7,80.0,78.0
20160331123000,180.0,179.4,59.8,45,101.6,100,75.6,80.0,78.0
20160331124500,180.0,268.8,89.6,58,88.0,0,75.7,77.1,74.1
20160331130000,180.0,201.0,67.0,47,59.6,0,74.7,76.4,73.4
20160331131500,180.0,184.2,61.4,45,58.8,0,74.1,76.6,73.6
20160331133000,180.0,184.2,61.4,45,58.8,0,73.8,76.4,73.4
20160331134500,180.0,184.2,61.4,45,58.8,0,73.2,76.4,73.4
20160331140000,180.0,184.2,61.4,45,61.1,100,72.7,76.7,73.7
20160331141500,180.0,184.2,61.4,45,72.5,100,73.2,76.4,73.4
20160331143000,180.0,184.2,61.4,45,62.4,100,73.1,76.4,73.4
20160331144500,180.0,184.2,61.4,45,95.3,100,73.0,76.7,73.7
20160331150000,180.0,268.8,89.6,57,59.2,0,73.1,73.1,70.1
20160331151500,180.0,175.8,58.6,43,86.4,0,73.5,76.0,73.0
20160331153000,180.0,175.8,58.6,43,60.4,0,73.1,76.0,73.0
20160331154500,180.0,175.8,58.6,43,59.2,100,72.7,76.0,73.0
20160331160000,180.0,175.8,58.6,43,59.2,100,72.7,76.1,73.1
20160331161500,180.0,175.8,58.6,43,61.5,100,72.6,76.4,73.4
20160331163000,180.0,175.8,58.6,43,82.0,100,72.8,76.4,73.4
20160331164500,180.0,174.0,58.0,43,83.8,100,73.5,76.4,73.4
20160331170000,180.0,175.8,58.6,43,61.3,0,73.4,76.4,73.4
20160331171500,180.0,175.8,58.6,43,59.2,100,72.9,76.4,73.4
20160331173000,180.0,175.8,58.6,43,61.8,100,72.7,76.4,73.4
20160331174500,180.0,175.8,58.6,43,82.5,100,72.7,76.4,73.4
20160331180000,180.0,175.8,58.6,43,83.8,100,73.5,76.4,73.4
20160331181500,180.0,175.8,58.6,43,62.0,0,73.6,76.4,73.4
20160331183000,180.0,175.8,58.6,43,59.2,100,73.1,76.4,73.4
20160331184500,180.0,175.8,58.6,43,59.2,100,72.8,76.4,73.4
20160331190000,180.0,175.8,58.6,43,62.4,100,72.5,76.4,73.4
20160331191500,180.0,175.8,58.6,43,89.9,100,73.1,76.4,73.4
20160331193000,180.0,175.8,58.6,43,87.5,100,73.4,76.4,73.4
20160331194500,180.0,174.0,58.0,43,93.0,100,73.5,76.4,73.4
20160331200000,180.0,176.4,58.8,43,62.8,0,73.5,76.4,73.4
20160331201500,180.0,176.4,58.8,43,60.0,100,72.9,76.4,73.4
20160331203000,180.0,174.0,58.0,43,62.8,100,72.6,76.4,73.4
20160331204500,180.0,184.8,61.6,45,59.6,0,72.3,72.6,69.6
20160331210000,180.0,187.2,62.4,45,58.9,0,72.2,72.7,69.7
20160331211500,180.0,184.8,61.6,45,58.9,0,72.3,72.7,69.7
20160331213000,180.0,184.8,61.6,45,58.9,0,72.1,72.7,69.7
20160331214500,180.0,184.8,61.6,45,58.9,0,71.7,72.2,69.2
20160331220000,180.0,184.8,61.6,45,58.9,0,71.8,72.7,69.7
20160331221500,180.0,184.8,61.6,45,58.9,0,71.4,72.7,69.7
20160331223000,180.0,184.8,61.6,45,58.9,0,71.3,72.7,69.7
20160331224500,180.0,184.8,61.6,45,58.9,0,71.3,72.7,69.7
20160331230000,180.0,184.8,61.6,45,58.9,0,71.1,72.7,69.7
20160331231500,180.0,184.8,61.6,45,58.9,0,70.8,72.7,69.7
20160331233000,180.0,181.8,60.6,43,58.0,0,70.7,72.7,69.7
20160331234500,180.0,172.2,57.4,43,58.7,0,70.5,72.7,69.7
20160401000000,180.0,177.6,59.2,44,58.7,0,70.4,72.7,69.7
20160401001500,180.0,177.6,59.2,44,58.7,0,70.3,72.7,69.7
20160401003000,180.0,171.0,57.0,44,58.7,0,70.2,72.7,69.7
20160401004500,180.0,169.2,56.4,44,58.7,0,70.2,72.7,69.7
20160401010000,180.0,177.0,59.0,45,58.7,0,70.5,72.7,69.7
20160401011500,180.0,174.0,58.0,45,58.7,0,70.4,72.8,69.8
20160401013000,180.0,174.0,58.0,45,58.7,0,70.2,72.8,69.8
20160401014500,180.0,188.4,62.8,45,58.7,0,70.0,72.8,69.8
20160401020000,180.0,190.8,63.6,45,58.0,0,69.9,72.8,69.8
20160401021500,180.0,187.2,62.4,45,58.0,0,69.8,72.8,69.8
20160401023000,180.0,187.2,62.4,45,58.0,0,69.7,72.9,69.9
20160401024500,180.0,187.2,62.4,45,58.0,0,69.7,72.9,69.9
20160401030000,180.0,179.4,59.8,45,58.0,100,69.6,73.1,70.1
20160401031500,180.0,188.4,62.8,45,59.9,100,69.9,73.9,70.9
20160401033000,180.0,182.4,60.8,44,90.5,100,70.5,74.3,71.3
20160401034500,180.0,182.4,60.8,44,96.6,100,71.3,74.3,71.3
20160401040000,180.0,176.4,58.8,44,62.0,0,71.3,74.4,71.4
20160401041500,180.0,180.6,60.2,44,62.0,100,70.8,74.6,71.6
20160401043000,180.0,180.6,60.2,44,75.8,100,70.8,74.6,71.6
20160401044500,180.0,175.8,58.6,44,88.1,100,71.4,74.6,71.6
20160401050000,180.0,178.8,59.6,44,73.5,0,71.9,74.6,71.6
20160401051500,180.0,177.0,59.0,44,59.6,0,71.6,74.6,71.6
20160401053000,180.0,179.4,59.8,44,58.8,100,71.0,74.6,71.6
20160401054500,180.0,177.6,59.2,44,61.9,100,70.8,74.6,71.6
20160401060000,180.0,177.6,59.2,44,85.6,100,71.1,74.6,71.6
20160401061500,180.0,180.6,60.2,44,91.7,100,71.7,74.6,71.6
20160401063000,180.0,180.6,60.2,44,60.4,0,71.6,74.6,71.6
20160401064500,180.0,180.6,60.2,44,58.8,100,71.1,74.6,71.6
20160401070000,180.0,177.6,59.2,44,60.7,100,71.0,74.6,71.6
20160401071500,180.0,174.0,58.0,44,74.8,100,70.9,74.6,71.6
20160401073000,180.0,177.0,59.0,44,90.3,100,71.7,74.6,71.6
20160401074500,180.0,184.2,61.4,44,60.4,0,71.6,74.6,71.6
20160401080000,180.0,188.4,62.8,47,58.4,100,71.2,74.6,71.6
20160401081500,180.0,184.2,61.4,46,58.4,100,71.3,74.6,71.6
20160401083000,180.0,189.6,63.2,46,60.3,100,71.0,74.6,71.6
20160401084500,180.0,186.0,62.0,45,61.5,100,71.2,74.6,71.6
20160401090000,180.0,186.0,62.0,44,64.4,100,71.1,74.6,71.6
20160401091500,180.0,186.0,62.0,44,65.3,100,71.7,74.6,71.6
20160401093000,180.0,186.0,62.0,44,65.3,100,71.6,74.6,71.6
20160401094500,180.0,183.6,61.2,44,65.3,100,71.3,74.6,71.6
20160401100000,180.0,183.6,61.2,44,78.7,100,71.3,74.6,71.6
20160401101500,180.0,213.0,71.0,48,63.3,0,72.9,74.6,71.6
20160401103000,180.0,192.0,64.0,45,58.4,0,73.2,74.6,71.6
20160401104500,180.0,186.0,62.0,45,58.4,0,72.2,74.6,71.6
20160401110000,180.0,183.6,61.2,45,58.4,0,71.7,74.6,71.6
20160401111500,180.0,183.6,61.2,45,58.4,100,71.3,74.6,71.6
20160401113000,180.0,217.8,72.6,48,57.5,0,72.8,74.6,71.6
20160401114500,180.0,190.2,63.4,46,57.5,0,71.7,74.6,71.6
20160401120000,180.0,182.4,60.8,45,101.5,100,71.3,78.8,75.8
20160401121500,180.0,182.4,60.8,45,101.5,100,71.3,78.8,75.8
20160401123000,180.0,217.8,72.6,48,57.5,0,72.8,78.8,75.8
20160401124500,180.0,190.2,63.4,46,57.5,0,71.7,78.8,75.8
20160401130000,180.0,182.4,60.8,45,101.5,100,71.3,78.8,75.8
20160401131500,180.0,184.8,61.6,45,99.7,100,71.9,78.8,75.8
20160401133000,180.0,188.4,62.8,45,110.1,100,72.9,79.1,76.1
20160401134500,180.0,188.4,62.8,45,98.5,100,73.6,79.1,76.1
20160401140000,180.0,181.8,60.6,45,101.1,100,74.1,79.3,76.3
20160401141500,180.0,185.4,61.8,45,110.1,100,74.1,79.3,76.3
20160401143000,180.0,188.4,62.8,45,98.4,100,74.7,79.2,76.2
20160401144500,180.0,186.0,62.0,45,103.1,100,75.1,79.1,76.1
20160401150000,180.0,233.4,77.8,53,59.6,0,74.8,76.0,73.0
20160401151500,180.0,184.2,61.4,45,58.4,0,73.7,76.0,73.0
20160401153000,180.0,190.8,63.6,45,57.6,0,73.1,76.0,73.0
20160401154500,180.0,185.4,61.8,45,57.6,100,72.6,76.0,73.0
20160401160000,180.0,185.4,61.8,45,60.3,100,72.1,76.0,73.0
20160401161500,180.0,189.6,63.2,45,87.5,100,72.7,76.0,73.0
20160401163000,180.0,182.4,60.8,45,66.5,0,73.1,76.0,73.0
20160401164500,180.0,184.8,61.6,45,59.9,100,72.2,76.0,73.0
20160401170000,180.0,184.8,61.6,45,80.4,100,72.0,76.0,73.0
20160401171500,180.0,184.8,61.6,45,96.3,100,72.6,76.0,73.0
20160401173000,180.0,187.2,62.4,45,91.4,100,73.1,76.4,73.4
20160401174500,180.0,189.6,63.2,45,92.4,100,73.4,76.4,73.4
20160401180000,180.0,185.4,61.8,45,94.0,100,73.1,76.4,73.4
20160401181500,180.0,185.4,61.8,45,91.7,100,72.9,76.4,73.4
20160401183000,180.0,185.4,61.8,45,97.3,100,72.9,76.4,73.4
20160401184500,180.0,191.4,63.8,45,91.7,100,73.0,76.4,73.4
20160401190000,180.0,188.4,62.8,45,62.4,0,73.7,76.4,73.4
20160401191500,180.0,184.2,61.4,44,59.0,100,72.6,76.4,73.4
20160401193000,180.0,184.2,61.4,44,90.5,100,72.5,76.4,73.4
20160401194500,180.0,184.2,61.4,44,96.5,100,72.8,76.4,73.4
20160401200000,180.0,184.2,61.4,44,94.7,100,72.9,76.4,73.4
20160401201500,180.0,181.2,60.4,44,91.7,100,73.1,76.4,73.4
20160401203000,180.0,183.6,61.2,44,97.6,100,73.2,76.4,73.4
20160401204500,180.0,183.6,61.2,44,94.1,100,73.6,76.4,73.4
20160401210000,180.0,171.0,57.0,44,61.2,100,73.1,76.4,73.4
20160401211500,180.0,181.2,60.4,44,62.4,100,72.4,76.4,73.4
20160401213000,180.0,175.8,58.6,44,90.3,100,72.6,76.4,73.4
20160401214500,180.0,175.8,58.6,44,94.3,100,72.6,76.4,73.4
20160401220000,180.0,188.4,62.8,46,59.2,0,72.1,73.9,70.9
20160401221500,180.0,188.4,62.8,45,57.6,0,71.4,73.9,70.9
20160401223000,180.0,184.8,61.6,45,57.6,100,71.0,74.3,71.3
20160401224500,180.0,184.8,61.6,45,57.6,100,70.8,74.2,71.2
20160401230000,180.0,184.8,61.6,45,58.7,100,70.6,74.0,71.0
20160401231500,180.0,190.8,63.6,44,65.5,100,70.8,74.6,71.6
20160401233000,180.0,184.2,61.4,44,73.4,100,70.9,74.3,71.3
20160401234500,180.0,184.2,61.4,44,75.6,100,70.9,74.3,71.3
20160402000000,180.0,184.2,61.4,44,82.5,100,71.0,74.3,71.3
20160402001500,180.0,181.8,60.6,44,82.5,100,71.1,74.3,71.3
20160402003000,180.0,177.6,59.2,44,60.8,100,70.9,74.3,71.3
20160402004500,180.0,170.4,56.8,44,62.5,100,70.5,74.6,71.6
20160402010000,180.0,170.4,56.8,44,90.5,100,70.8,74.6,71.6
20160402011500,180.0,175.8,58.6,44,95.6,100,71.2,74.3,71.3
20160402013000,180.0,175.8,58.6,44,92.3,100,71.4,74.1,71.1
20160402014500,180.0,184.8,61.6,45,60.3,100,70.9,74.3,71.3
20160402020000,180.0,189.6,63.2,45,58.8,100,70.7,74.3,71.3
20160402021500,180.0,183.6,61.2,44,67.7,100,70.4,74.3,71.3
20160402023000,180.0,180.6,60.2,44,96.6,100,70.7,75.3,72.3
20160402024500,180.0,180.6,60.2,44,102.6,100,71.0,75.3,72.3
20160402030000,180.0,180.6,60.2,44,102.6,100,71.3,74.3,71.3
20160402031500,180.0,180.6,60.2,44,76.3,0,71.6,74.3,71.3
20160402033000,180.0,180.6,60.2,44,58.7,100,70.9,74.3,71.3
20160402034500,180.0,180.6,60.2,44,60.7,100,70.5,74.3,71.3
20160402040000,180.0,184.8,61.6,44,90.3,100,70.6,74.3,71.3
20160402041500,180.0,181.8,60.6,44,94.1,100,71.2,74.3,71.3
20160402043000,180.0,181.8,60.6,44,87.5,100,71.2,74.3,71.3
20160402044500,180.0,181.8,60.6,44,95.3,100,71.2,74.3,71.3
20160402050000,180.0,181.8,60.6,44,86.9,100,71.3,74.3,71.3
20160402051500,180.0,177.6,59.2,44,94.8,100,71.3,74.3,71.3
20160402053000,180.0,184.2,61.4,44,89.2,100,71.4,74.3,71.3
20160402054500,180.0,181.8,60.6,44,61.2,100,70.9,74.6,71.6
20160402060000,180.0,181.8,60.6,44,71.9,100,70.5,74.3,71.3
20160402061500,180.0,181.8,60.6,44,82.1,100,70.8,74.3,71.3
20160402063000,180.0,181.8,60.6,44,89.8,100,70.9,74.3,71.3
20160402064500,180.0,184.2,61.4,44,82.8,100,71.2,74.3,71.3
20160402070000,180.0,184.2,61.4,44,102.7,100,71.2,75.3,72.3
20160402071500,180.0,180.6,60.2,44,93.5,100,71.3,74.3,71.3
20160402073000,180.0,189.0,63.0,45,73.4,100,71.6,76.7,73.7
20160402074500,180.0,189.0,63.0,45,99.0,100,71.7,76.0,73.0
20160402080000,180.0,182.4,60.8,45,109.4,100,71.7,76.4,73.4
20160402081500,180.0,175.8,58.6,45,99.6,100,72.2,76.4,73.4
20160402083000,180.0,183.6,61.2,45,108.3,100,72.7,76.4,73.4
20160402084500,180.0,186.0,62.0,45,100.3,100,73.2,76.4,73.4
20160402090000,180.0,181.8,60.6,45,110.9,100,73.6,76.4,73.4
20160402091500,180.0,185.4,61.8,45,96.8,100,73.7,79.6,76.6
20160402093000,180.0,185.4,61.8,45,102.0,100,73.8,79.6,76.6
20160402094500,180.0,185.4,61.8,45,111.7,100,74.8,79.6,76.6
20160402100000,180.0,177.0,59.0,45,101.8,100,75.5,79.5,76.5
20160402101500,180.0,177.0,59.0,45,106.1,100,76.9,79.6,76.6
20160402103000,180.0,177.0,59.0,45,60.4,0,76.9,79.6,76.6
20160402104500,180.0,174.0,58.0,45,58.8,0,76.9,79.6,76.6
20160402110000,180.0,172.2,57.4,45,58.8,0,76.9,79.6,76.6
20160402111500,180.0,183.6,61.2,46,58.8,0,76.8,79.6,76.6
20160402113000,180.0,180.6,60.2,46,58.8,0,76.6,79.6,76.6
20160402114500,180.0,180.6,60.2,46,58.8,100,76.1,79.6,76.6
20160402120000,180.0,186.0,62.0,46,61.6,100,75.9,79.6,76.6
20160402121500,180.0,181.8,60.6,46,86.8,100,75.5,79.6,76.6
20160402123000,180.0,184.8,61.6,46,99.1,100,74.8,79.9,76.9
20160402124500,180.0,184.8,61.6,46,110.9,100,74.4,79.9,76.9
20160402130000,180.0,217.2,72.4,50,68.3,0,74.5,75.5,72.5
20160402131500,180.0,184.2,61.4,46,59.9,0,74.0,74.3,71.3
20160402133000,180.0,184.2,61.4,45,58.8,0,72.9,74.6,71.6
20160402134500,180.0,188.4,62.8,45,58.8,0,72.6,74.6,71.6
20160402140000,180.0,188.4,62.8,45,58.8,100,72.1,75.7,72.7
20160402141500,180.0,179.4,59.8,44,63.2,100,71.8,75.7,72.7
20160402143000,180.0,179.4,59.8,44,88.0,100,72.4,75.7,72.7
20160402144500,180.0,177.0,59.0,44,89.3,100,72.8,75.7,72.7
20160402150000,180.0,180.6,60.2,44,63.0,0,72.8,75.7,72.7
20160402151500,180.0,180.6,60.2,44,83.1,100,72.2,77.4,74.4
20160402153000,180.0,177.6,59.2,44,106.0,100,72.9,77.4,74.4
20160402154500,180.0,175.8,58.6,44,96.6,100,73.6,77.5,74.5
20160402160000,180.0,177.6,59.2,44,110.2,100,73.8,77.8,74.8
20160402161500,180.0,177.6,59.2,44,98.5,100,74.2,77.8,74.8
20160402163000,180.0,177.6,59.2,44,107.1,100,74.1,77.8,74.8
20160402164500,180.0,192.0,64.0,46,61.9,0,74.2,76.0,73.0
20160402170000,180.0,185.4,61.8,45,60.4,0,73.4,76.0,73.0
20160402171500,180.0,185.4,61.8,45,59.6,0,72.8,75.7,72.7
20160402173000,180.0,190.2,63.4,45,59.6,0,72.2,73.3,70.3
20160402174500,180.0,187.2,62.4,45,58.7,0,71.7,73.6,70.6
20160402180000,180.0,184.2,61.4,45,58.7,0,71.4,73.9,70.9
20160402181500,180.0,187.2,62.4,45,68.9,100,71.3,77.4,74.4
20160402183000,180.0,184.8,61.6,45,105.5,100,72.4,77.8,74.8
20160402184500,180.0,181.2,60.4,45,101.9,100,72.8,77.8,74.8
20160402190000,180.0,177.6,59.2,45,112.5,100,72.9,77.8,74.8
20160402191500,180.0,185.4,61.8,45,99.1,100,73.1,77.8,74.8
20160402193000,180.0,188.4,62.8,45,107.7,100,73.6,76.0,73.0
20160402194500,180.0,181.8,60.6,45,60.0,100,73.1,76.4,73.4
20160402200000,180.0,181.8,60.6,45,61.1,100,72.6,76.4,73.4
20160402201500,180.0,184.2,61.4,45,89.2,100,72.6,76.4,73.4
20160402203000,180.0,179.4,59.8,45,93.6,100,72.7,76.4,73.4
20160402204500,180.0,183.6,61.2,45,97.1,100,73.0,76.4,73.4
20160402210000,180.0,189.6,63.2,45,90.5,100,73.5,76.4,73.4
20160402211500,180.0,264.0,88.0,57,59.5,0,73.4,74.3,71.3
20160402213000,180.0,185.4,61.8,44,58.4,0,72.6,74.6,71.6
20160402214500,180.0,185.4,61.8,44,58.4,0,72.0,74.8,71.8
20160402220000,180.0,185.4,61.8,44,58.4,100,71.6,75.0,72.0
20160402221500,180.0,189.6,63.2,44,59.9,100,71.3,75.0,72.0
20160402223000,180.0,182.4,60.8,43,75.2,100,71.1,75.0,72.0
20160402224500,180.0,177.6,59.2,43,85.6,100,71.6,75.0,72.0
20160402230000,180.0,177.6,59.2,43,90.0,100,71.7,75.0,72.0
20160402231500,180.0,174.6,58.2,44,92.1,100,71.9,75.0,72.0
20160402233000,180.0,177.6,59.2,44,60.8,0,72.2,75.0,72.0
20160402234500,180.0,172.8,57.6,44,58.8,100,71.5,75.0,72.0
20160403000000,180.0,189.0,63.0,46,58.8,0,71.2,74.3,71.3
20160403001500,180.0,184.8,61.6,45,58.8,100,70.9,74.3,71.3
20160403003000,180.0,184.8,61.6,45,81.8,100,70.6,74.6,71.6
20160403004500,180.0,184.8,61.6,45,90.4,100,71.1,75.0,72.0
20160403010000,180.0,179.4,59.8,45,90.4,100,71.6,74.7,71.7
20160403011500,180.0,183.6,61.2,45,97.8,100,71.9,75.0,72.0
20160403013000,180.0,183.6,61.2,45,95.3,100,72.1,75.0,72.0
20160403014500,180.0,189.6,63.2,46,66.8,0,72.3,74.7,71.7
20160403020000,180.0,184.2,61.4,46,64.4,100,71.4,75.7,72.7
20160403021500,180.0,188.4,62.8,45,63.5,100,71.6,74.4,71.4
20160403023000,180.0,186.0,62.0,45,61.5,100,70.9,74.7,71.7
20160403024500,180.0,189.0,63.0,45,65.8,100,70.5,74.3,71.3
20160403030000,180.0,189.0,63.0,45,82.9,100,70.4,75.0,72.0
20160403031500,180.0,184.2,61.4,45,96.7,100,71.0,75.3,72.3
20160403033000,180.0,188.4,62.8,45,106.0,100,71.6,75.0,72.0
20160403034500,180.0,186.0,62.0,45,94.6,100,71.9,75.2,72.2
20160403040000,180.0,188.4,62.8,45,63.3,0,71.9,74.6,71.6
20160403041500,180.0,188.4,62.8,45,59.1,0,71.3,74.0,71.0
20160403043000,180.0,182.4,60.8,44,59.9,100,70.8,74.6,71.6
20160403044500,180.0,182.4,60.8,44,91.1,100,70.7,74.6,71.6
20160403050000,180.0,182.4,60.8,44,88.1,100,71.0,74.6,71.6
20160403051500,180.0,175.8,58.6,44,96.6,100,71.2,74.6,71.6
20160403053000,180.0,181.2,60.4,44,96.6,100,71.3,74.6,71.6
20160403054500,180.0,183.6,61.2,44,96.6,100,71.4,74.6,71.6
20160403060000,180.0,181.2,60.4,44,65.8,100,71.5,74.3,71.3
20160403061500,180.0,183.6,61.2,44,78.9,100,70.9,75.0,72.0
20160403063000,180.0,183.6,61.2,44,74.3,100,70.9,74.7,71.7
20160403064500,180.0,183.6,61.2,44,96.7,100,71.2,75.0,72.0
20160403070000,180.0,183.6,61.2,44,89.9,100,71.5,74.7,71.7
20160403071500,180.0,186.0,62.0,44,60.8,100,71.3,74.6,71.6
20160403073000,180.0,181.2,60.4,44,60.8,100,71.1,74.7,71.7
20160403074500,180.0,181.2,60.4,44,77.8,100,70.9,74.3,71.3
20160403080000,180.0,181.2,60.4,44,62.1,100,71.0,74.5,71.5
20160403081500,180.0,181.2,60.4,44,62.1,100,70.5,74.3,71.3
20160403083000,180.0,181.2,60.4,44,89.8,100,71.1,74.9,71.9
20160403084500,180.0,181.2,60.4,44,94.9,100,71.6,75.0,72.0
20160403090000,180.0,181.2,60.4,44,98.4,100,72.0,75.0,72.0
20160403091500,180.0,238.8,79.6,55,71.7,0,72.3,74.3,71.3
20160403093000,180.0,190.2,63.4,46,59.5,0,72.0,74.6,71.6
20160403094500,180.0,184.2,61.4,45,58.4,0,71.8,75.0,72.0
20160403100000,180.0,184.2,61.4,45,60.1,100,71.3,75.0,72.0
20160403101500,180.0,184.2,61.4,45,62.8,100,71.2,75.0,72.0
20160403103000,180.0,184.2,61.4,45,85.6,100,71.9,75.0,72.0
20160403104500,180.0,204.6,68.2,49,60.8,0,73.2,75.0,72.0
20160403110000,180.0,185.4,61.8,46,81.7,100,72.9,77.4,74.4
20160403111500,180.0,273.0,91.0,60,62.1,0,73.8,75.3,72.3
20160403113000,180.0,189.0,63.0,45,60.0,0,73.2,75.7,72.7
20160403114500,180.0,185.4,61.8,45,60.0,0,73.1,75.7,72.7
20160403120000,180.0,188.4,62.8,45,60.0,0,72.8,76.0,73.0
20160403121500,180.0,185.4,61.8,45,59.1,100,72.8,76.0,73.0
20160403123000,180.0,185.4,61.8,45,59.1,100,72.9,76.0,73.0
20160403124500,180.0,239.4,79.8,52,58.3,0,73.0,73.5,70.5
20160403130000,180.0,190.2,63.4,45,59.1,0,72.7,73.8,70.8
20160403131500,180.0,190.2,63.4,45,59.1,0,72.0,73.5,70.5
20160403133000,180.0,190.2,63.4,46,59.1,0,71.8,73.9,70.9
20160403134500,180.0,190.2,63.4,46,59.1,0,71.7,74.0,71.0
20160403140000,180.0,219.0,73.0,50,59.1,0,71.4,73.5,70.5
20160403141500,180.0,187.2,62.4,46,59.1,0,71.1,73.9,70.9
20160403143000,180.0,184.8,61.6,46,104.3,100,71.9,76.0,73.0
20160403144500,180.0,187.2,62.4,46,94.2,100,72.6,76.0,73.0
20160403150000,180.0,187.2,62.4,45,101.1,100,73.1,76.0,73.0
20160403151500,180.0,187.2,62.4,45,64.4,0,73.3,76.0,73.0
20160403153000,180.0,184.2,61.4,45,60.4,100,72.7,76.0,73.0
20160403154500,180.0,187.2,62.4,45,61.5,100,72.2,76.0,73.0
20160403160000,180.0,187.2,62.4,45,84.3,100,72.2,76.0,73.0
20160403161500,180.0,189.6,63.2,45,86.8,100,73.0,76.0,73.0
20160403163000,180.0,184.8,61.6,44,62.0,0,73.2,76.0,73.0
20160403164500,180.0,184.8,61.6,44,60.3,100,72.7,76.0,73.0
20160403170000,180.0,184.8,61.6,44,60.3,100,72.5,76.0,73.0
20160403171500,180.0,182.4,60.8,44,62.2,100,72.4,76.0,73.0
20160403173000,180.0,184.8,61.6,44,65.3,100,72.2,76.0,73.0
20160403174500,180.0,181.2,60.4,44,94.1,100,72.8,76.0,73.0
20160403180000,180.0,184.8,61.6,44,69.7,0,73.4,76.3,73.3
20160403181500,180.0,184.8,61.6,44,61.5,100,72.7,76.4,73.4
20160403183000,180.0,184.8,61.6,44,63.0,100,72.6,76.4,73.4
20160403184500,180.0,187.2,62.4,44,87.5,100,73.0,76.4,73.4
20160403190000,180.0,187.2,62.4,44,92.3,100,73.0,76.4,73.4
20160403191500,180.0,187.2,62.4,44,88.6,100,73.2,76.4,73.4
20160403193000,180.0,177.6,59.2,44,96.6,100,73.2,76.4,73.4
20160403194500,180.0,174.6,58.2,44,88.7,100,73.3,76.4,73.4
20160403200000,180.0,176.4,58.8,44,94.2,100,73.2,76.4,73.4
20160403201500,180.0,249.6,83.2,56,60.3,0,72.6,73.2,70.2
20160403203000,180.0,190.2,63.4,45,59.6,0,71.9,73.9,70.9
20160403204500,180.0,190.2,63.4,45,59.6,0,71.3,73.6,70.6
20160403210000,180.0,185.4,61.8,44,58.4,0,70.9,73.5,70.5
20160403211500,180.0,185.4,61.8,44,58.4,0,70.8,73.9,70.9
20160403213000,180.0,185.4,61.8,44,59.6,100,70.7,74.3,71.3
20160403214500,180.0,185.4,61.8,44,61.9,100,70.5,74.3,71.3
20160403220000,180.0,185.4,61.8,44,84.9,100,71.0,74.3,71.3
20160403221500,180.0,189.0,63.0,44,61.2,0,71.0,73.5,70.5
20160403223000,180.0,186.0,62.0,44,59.2,100,70.4,73.9,70.9
20160403224500,180.0,186.0,62.0,44,61.2,100,70.1,73.5,70.5
20160403230000,180.0,181.8,60.6,44,84.9,100,70.3,73.9,70.9
20160403231500,180.0,184.2,61.4,44,84.9,100,70.9,73.9,70.9
20160403233000,180.0,180.6,60.2,44,63.5,0,71.0,74.0,71.0
20160403234500,180.0,184.8,61.6,44,62.0,100,70.3,74.1,71.1
20160404000000,180.0,181.8,60.6,44,80.2,100,70.9,74.0,71.0
20160404001500,180.0,181.8,60.6,44,73.6,100,70.5,74.3,71.3
20160404003000,180.0,179.4,59.8,44,95.6,100,71.0,74.3,71.3
20160404004500,180.0,179.4,59.8,44,89.2,100,71.3,74.3,71.3
20160404010000,180.0,182.4,60.8,44,90.6,100,71.5,74.3,71.3
20160404011500,180.0,182.4,60.8,44,60.8,0,71.2,74.3,71.3
20160404013000,180.0,182.4,60.8,44,60.8,100,70.5,74.3,71.3
20160404014500,180.0,182.4,60.8,44,62.8,100,70.3,73.9,70.9
20160404020000,180.0,182.4,60.8,44,94.1,100,70.4,74.0,71.0
20160404021500,180.0,182.4,60.8,44,88.2,100,70.8,74.0,71.0
20160404023000,180.0,182.4,60.8,44,88.2,100,71.1,74.3,71.3
20160404024500,180.0,185.4,61.8,44,93.7,100,71.2,74.3,71.3
20160404030000,180.0,182.4,60.8,44,95.2,100,71.4,74.3,71.3
20160404031500,180.0,182.4,60.8,44,86.9,100,71.6,74.3,71.3
20160404033000,180.0,182.4,60.8,44,59.2,100,70.8,74.3,71.3
20160404034500,180.0,182.4,60.8,44,62.4,100,70.3,74.3,71.3
20160404040000,180.0,182.4,60.8,44,86.1,100,70.8,74.3,71.3
20160404041500,180.0,182.4,60.8,44,87.5,100,71.0,74.3,71.3
20160404043000,180.0,186.0,62.0,44,92.9,100,71.2,74.6,71.6
20160404044500,180.0,183.6,61.2,44,86.2,100,71.3,74.6,71.6
20160404050000,180.0,186.0,62.0,44,87.5,100,71.5,74.6,71.6
20160404051500,180.0,186.0,62.0,44,61.7,100,71.3,74.6,71.6
20160404053000,180.0,186.0,62.0,44,68.4,100,70.5,74.6,71.6
