PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160429173000,180.0,177.0,59.0,46,96.7,100,74.9,80.0,77.9
20160429174500,180.0,178.8,59.6,46,96.7,100,74.8,80.0,77.9
20160429180000,180.0,178.8,59.6,46,96.7,100,75.1,80.0,77.9
20160429181500,180.0,180.6,60.2,46,96.7,100,74.8,80.0,77.9
20160429183000,180.0,177.6,59.2,46,95.7,100,74.8,80.0,77.9
20160429184500,180.0,179.4,59.8,46,95.7,100,74.8,80.0,77.9
20160429190000,180.0,177.0,59.0,46,95.7,100,74.7,80.0,77.9
20160429191500,180.0,178.8,59.6,46,95.7,100,74.7,80.0,77.9
20160429193000,180.0,178.8,59.6,46,95.7,100,74.8,80.0,77.9
20160429194500,180.0,180.6,60.2,46,95.7,100,74.7,80.0,77.9
20160429200000,180.0,176.4,58.8,46,95.7,100,74.5,80.0,77.9
20160429201500,180.0,176.4,58.8,46,95.7,100,74.3,80.0,77.9
20160429203000,180.0,178.8,59.6,46,95.7,100,75.3,80.0,77.9
20160429204500,180.0,178.8,59.6,46,95.7,100,75.5,80.0,77.9
20160429210000,180.0,178.8,59.6,46,95.7,100,75.5,80.0,77.9
20160429211500,180.0,181.2,60.4,46,95.7,100,76.2,80.0,77.9
20160429213000,180.0,181.2,60.4,46,95.7,100,76.5,80.0,77.9
20160429214500,180.0,178.8,59.6,46,97.2,100,76.8,80.0,77.9
20160429220000,180.0,178.8,59.6,46,97.2,100,76.9,80.0,77.9
20160429221500,180.0,178.8,59.6,46,97.2,100,77.1,80.0,77.9
20160429223000,180.0,177.0,59.0,46,97.2,100,77.2,80.0,77.9
20160429224500,180.0,177.0,59.0,46,96.0,100,77.3,80.0,77.9
20160429230000,180.0,177.0,59.0,46,96.0,100,77.3,80.0,77.9
20160429231500,180.0,177.0,59.0,46,96.0,100,77.3,80.0,77.9
20160429233000,180.0,180.6,60.2,46,96.0,100,77.4,80.0,77.9
20160429234500,180.0,176.4,58.8,46,96.0,100,77.4,80.0,77.9
20160430000000,180.0,176.4,58.8,46,96.0,100,77.4,80.0,77.9
20160430001500,180.0,176.4,58.8,46,96.0,100,77.0,80.0,77.9
20160430003000,180.0,176.4,58.8,46,96.0,100,77.3,80.0,78.0
20160430004500,180.0,176.4,58.8,46,96.0,100,77.4,80.0,78.0
20160430010000,180.0,184.8,61.6,46,96.0,100,77.4,80.0,78.0
20160430011500,180.0,187.2,62.4,46,96.0,100,77.4,80.0,78.0
20160430013000,180.0,184.2,61.4,46,94.2,100,77.4,80.0,78.0
20160430014500,180.0,184.2,61.4,46,95.9,100,77.4,80.0,78.0
20160430020000,180.0,187.2,62.4,46,95.9,100,77.4,80.0,78.0
20160430021500,180.0,187.2,62.4,46,95.9,100,77.5,80.0,78.0
20160430023000,180.0,187.2,62.4,46,97.8,100,77.5,80.0,78.0
20160430024500,180.0,184.2,61.4,46,96.2,100,77.5,80.0,78.0
20160430030000,180.0,187.2,62.4,46,95.1,100,77.5,80.0,78.0
20160430031500,180.0,187.2,62.4,45,97.5,100,77.5,80.0,78.0
20160430033000,180.0,187.2,62.4,45,96.5,100,77.5,80.0,78.0
20160430034500,180.0,172.2,57.4,45,96.5,100,77.0,80.0,78.0
20160430040000,180.0,176.4,58.8,45,92.4,100,77.3,80.0,78.0
20160430041500,180.0,183.6,61.2,45,95.3,100,76.9,80.0,78.0
20160430043000,180.0,183.6,61.2,45,97.1,100,77.3,80.0,78.0
20160430044500,180.0,183.6,61.2,45,95.9,100,77.3,80.0,78.0
20160430050000,180.0,183.6,61.2,45,95.9,100,77.4,80.0,78.0
20160430051500,180.0,183.6,61.2,45,94.8,100,77.1,80.0,78.0
20160430053000,180.0,183.6,61.2,45,96.6,100,77.3,80.0,78.0
20160430054500,180.0,183.6,61.2,45,96.6,100,76.8,80.0,78.0
20160430060000,180.0,183.6,61.2,45,95.2,100,76.8,80.0,78.0
20160430061500,180.0,183.6,61.2,45,95.2,100,77.1,80.0,78.0
20160430063000,180.0,183.6,61.2,45,96.6,100,77.2,80.0,78.0
20160430064500,180.0,183.6,61.2,45,96.6,100,77.3,80.0,78.0
20160430070000,180.0,183.6,61.2,45,95.4,100,77.3,80.0,78.0
20160430071500,180.0,187.2,62.4,45,95.4,100,77.4,80.0,78.0
20160430073000,180.0,184.2,61.4,45,95.4,100,76.0,80.0,78.0
20160430074500,180.0,184.2,61.4,45,94.2,100,75.6,80.0,78.0
20160430080000,180.0,184.2,61.4,45,94.2,100,75.5,80.0,78.0
20160430081500,180.0,172.2,57.4,45,96.0,100,75.2,80.0,78.0
20160430083000,180.0,176.4,58.8,45,96.0,100,75.1,80.0,78.0
20160430084500,180.0,183.6,61.2,45,96.0,100,75.0,80.0,78.0
20160430090000,180.0,183.6,61.2,45,96.0,100,74.8,80.0,78.0
20160430091500,180.0,183.6,61.2,45,97.2,100,74.8,80.0,78.0
20160430093000,180.0,183.6,61.2,45,97.2,100,74.6,80.0,78.0
20160430094500,180.0,183.6,61.2,45,97.2,100,74.7,80.0,78.0
20160430100000,180.0,174.6,58.2,45,94.7,100,74.6,80.0,78.0
20160430101500,180.0,184.2,61.4,45,97.2,100,74.6,80.0,78.0
20160430103000,180.0,184.2,61.4,45,97.2,100,74.6,80.0,78.0
20160430104500,180.0,177.0,59.0,45,95.9,100,74.6,80.0,78.0
20160430110000,180.0,177.0,59.0,45,95.9,100,74.7,80.0,78.0
20160430111500,180.0,177.0,59.0,45,95.9,100,74.6,80.0,78.0
20160430113000,180.0,177.0,59.0,45,97.2,100,74.6,80.0,78.0
20160430114500,180.0,177.0,59.0,45,97.2,100,74.7,80.0,78.0
20160430120000,180.0,177.0,59.0,45,97.2,100,74.6,80.0,78.0
20160430121500,180.0,177.0,59.0,45,96.0,100,74.8,80.0,78.0
20160430123000,180.0,174.6,58.2,45,96.0,100,74.8,80.0,78.0
20160430124500,180.0,177.6,59.2,45,96.0,100,75.0,80.0,78.0
20160430130000,180.0,175.8,58.6,45,96.0,100,74.5,80.0,78.0
20160430131500,180.0,177.6,59.2,45,96.0,100,74.3,80.0,78.0
20160430133000,180.0,177.6,59.2,45,94.8,100,74.1,80.0,78.0
20160430134500,180.0,182.4,60.8,45,94.8,100,74.0,80.0,78.0
20160430140000,180.0,182.4,60.8,45,97.3,100,73.8,80.0,78.0
20160430141500,180.0,182.4,60.8,45,95.9,100,74.0,80.0,78.0
20160430143000,180.0,182.4,60.8,45,95.9,100,74.0,80.0,78.0
20160430144500,180.0,184.8,61.6,45,94.8,100,73.9,80.0,78.0
20160430150000,180.0,184.8,61.6,45,98.1,100,73.8,80.0,78.0
20160430151500,180.0,181.8,60.6,45,98.1,100,73.8,80.0,78.0
20160430153000,180.0,184.2,61.4,45,96.5,100,74.0,80.0,78.0
20160430154500,180.0,184.2,61.4,45,98.0,100,74.6,80.0,78.0
20160430160000,180.0,184.2,61.4,45,96.6,100,75.1,80.0,78.0
20160430161500,180.0,184.2,61.4,45,96.6,100,75.5,80.0,78.0
20160430163000,180.0,184.2,61.4,45,96.6,100,75.9,80.0,78.0
20160430164500,180.0,177.6,59.2,45,96.6,100,76.1,80.0,78.0
20160430170000,180.0,179.4,59.8,45,96.6,100,76.2,80.0,78.0
20160430171500,180.0,182.4,60.8,45,96.6,100,76.4,80.0,78.0
20160430173000,180.0,179.4,59.8,45,97.7,100,76.5,80.0,78.0
20160430174500,180.0,182.4,60.8,45,95.4,100,76.7,80.0,78.0
20160430180000,180.0,179.4,59.8,45,95.4,100,76.8,80.0,78.0
20160430181500,180.0,182.4,60.8,45,96.6,100,76.8,80.0,78.0
20160430183000,180.0,182.4,60.8,45,96.6,100,76.9,80.0,78.0
20160430184500,180.0,182.4,60.8,45,95.6,100,76.9,80.0,78.0
20160430190000,180.0,174.6,58.2,45,96.6,100,76.9,80.0,78.0
20160430191500,180.0,172.8,57.6,45,97.6,100,76.9,80.0,78.0
20160430193000,180.0,177.6,59.2,45,96.5,100,76.9,80.0,78.0
20160430194500,180.0,180.6,60.2,45,96.5,100,77.0,80.0,78.0
20160430200000,180.0,180.6,60.2,45,96.5,100,77.0,80.0,78.0
20160430201500,180.0,180.6,60.2,46,96.5,100,77.0,80.0,78.0
20160430203000,180.0,180.6,60.2,46,96.5,100,77.0,80.0,78.0
20160430204500,180.0,180.6,60.2,46,96.5,100,77.0,80.0,78.0
20160430210000,180.0,183.6,61.2,46,96.5,100,77.0,80.0,78.0
20160430211500,180.0,180.6,60.2,46,96.5,100,77.0,80.0,78.0
20160430213000,180.0,180.6,60.2,46,96.5,100,77.0,80.0,78.0
20160430214500,180.0,180.6,60.2,46,95.4,100,77.0,80.0,78.0
20160430220000,180.0,184.2,61.4,46,96.4,100,77.0,80.0,78.0
20160430221500,180.0,189.0,63.0,46,96.4,100,77.0,80.0,78.0
20160430223000,180.0,185.4,61.8,46,96.4,100,77.0,80.0,78.0
20160430224500,180.0,185.4,61.8,46,96.4,100,77.0,80.0,78.0
20160430230000,180.0,185.4,61.8,46,96.4,100,77.0,80.0,78.0
20160430231500,180.0,185.4,61.8,46,96.4,100,77.0,80.0,78.0
20160430233000,180.0,188.4,62.8,46,94.9,100,77.0,80.0,78.0
20160430234500,180.0,182.4,60.8,46,94.9,100,76.9,80.0,78.0
20160501000000,180.0,182.4,60.8,46,94.9,100,76.9,80.0,78.0
20160501001500,180.0,182.4,60.8,46,97.2,100,76.9,80.0,78.0
20160501003000,180.0,182.4,60.8,46,97.2,100,76.9,80.0,78.0
20160501004500,180.0,182.4,60.8,46,97.2,100,76.9,80.0,78.0
20160501010000,180.0,186.0,62.0,46,97.2,100,76.9,80.0,78.0
20160501011500,180.0,186.0,62.0,46,95.4,100,77.0,80.0,78.0
20160501013000,180.0,186.0,62.0,46,97.2,100,77.0,80.0,78.0
20160501014500,180.0,186.0,62.0,46,95.3,100,77.0,80.0,78.0
20160501020000,180.0,186.0,62.0,46,98.4,100,77.0,80.0,78.0
20160501021500,180.0,188.4,62.8,46,94.8,100,77.0,80.0,78.0
20160501023000,180.0,185.4,61.8,46,97.2,100,77.0,80.0,78.0
20160501024500,180.0,180.6,60.2,46,96.0,100,77.0,80.0,78.0
20160501030000,180.0,186.0,62.0,46,96.0,100,77.0,80.0,78.0
20160501031500,180.0,183.6,61.2,46,98.5,100,77.0,80.0,78.0
20160501033000,180.0,181.2,60.4,46,96.0,100,77.0,80.0,78.0
20160501034500,180.0,181.2,60.4,46,97.8,100,77.0,80.0,78.0
20160501040000,180.0,181.2,60.4,46,96.0,100,77.0,80.0,78.0
20160501041500,180.0,183.6,61.2,46,96.0,100,77.0,80.0,78.0
20160501043000,180.0,180.6,60.2,46,97.0,100,77.0,80.0,78.0
20160501044500,180.0,180.6,60.2,46,97.0,100,77.0,80.0,78.0
20160501050000,180.0,177.6,59.2,46,97.0,100,76.9,80.0,78.0
20160501051500,180.0,177.6,59.2,46,97.0,100,77.0,80.0,78.0
20160501053000,180.0,179.4,59.8,46,97.0,100,77.0,80.0,78.0
20160501054500,180.0,179.4,59.8,46,97.0,100,77.0,80.0,78.0
20160501060000,180.0,179.4,59.8,46,97.0,100,77.0,80.0,78.0
20160501061500,180.0,183.6,61.2,46,97.0,100,77.0,80.0,78.0
20160501063000,180.0,177.6,59.2,46,97.0,100,77.0,80.0,78.0
20160501064500,180.0,177.6,59.2,46,96.0,100,77.0,80.0,78.0
20160501070000,180.0,177.6,59.2,46,96.0,100,77.0,80.0,78.0
20160501071500,180.0,172.8,57.6,44,96.0,100,77.0,80.0,78.0
20160501073000,180.0,169.8,56.6,44,97.2,100,77.0,80.0,78.0
20160501074500,180.0,169.8,56.6,45,97.2,100,77.0,80.0,78.0
20160501080000,180.0,174.0,58.0,45,97.2,100,77.0,80.0,78.0
20160501081500,180.0,174.0,58.0,46,97.2,100,77.1,80.0,78.0
20160501083000,180.0,177.0,59.0,46,97.2,100,77.1,80.0,78.0
20160501084500,180.0,177.0,59.0,46,97.2,100,77.1,80.0,78.0
20160501090000,180.0,179.4,59.8,46,97.2,100,77.2,80.0,78.0
20160501091500,180.0,176.4,58.8,46,96.2,100,77.1,80.0,78.0
20160501093000,180.0,176.4,58.8,46,96.2,100,77.2,80.0,78.0
20160501094500,180.0,178.8,59.6,46,97.8,100,77.2,80.0,78.0
20160501100000,180.0,181.8,60.6,46,95.9,100,77.2,80.0,78.0
20160501101500,180.0,181.8,60.6,46,95.9,100,77.1,80.0,78.0
20160501103000,180.0,187.2,62.4,46,97.7,100,77.1,80.0,78.0
20160501104500,180.0,187.2,62.4,46,96.4,100,77.1,80.0,78.0
20160501110000,180.0,184.8,61.6,46,96.4,100,77.2,80.0,78.0
20160501111500,180.0,184.8,61.6,46,97.9,100,77.1,80.0,78.0
20160501113000,180.0,188.4,62.8,46,94.8,100,77.2,80.0,78.0
20160501114500,180.0,188.4,62.8,46,97.2,100,77.1,80.0,78.0
20160501120000,180.0,186.0,62.0,45,97.2,100,77.1,80.0,78.0
20160501121500,180.0,186.0,62.0,45,97.2,100,77.1,80.0,78.0
20160501123000,180.0,186.0,62.0,45,95.7,100,77.1,80.0,78.0
20160501124500,180.0,186.0,62.0,45,99.6,100,77.1,80.0,78.0
20160501130000,180.0,186.0,62.0,45,97.8,100,77.1,80.0,78.0
20160501131500,180.0,189.0,63.0,45,97.8,100,77.0,80.0,78.0
20160501133000,180.0,185.4,61.8,45,96.8,100,77.1,80.0,78.0
20160501134500,180.0,181.8,60.6,45,95.4,100,77.0,80.0,78.0
20160501140000,180.0,184.8,61.6,45,95.4,100,77.0,80.0,78.0
20160501141500,180.0,184.8,61.6,45,95.4,100,77.0,80.0,78.0
20160501143000,180.0,184.8,61.6,45,96.7,100,77.0,80.0,78.0
20160501144500,180.0,184.8,61.6,45,95.4,100,77.0,80.0,78.0
20160501150000,180.0,184.8,61.6,45,97.2,100,77.0,80.0,78.0
20160501151500,180.0,184.8,61.6,45,97.2,100,77.0,80.0,78.0
20160501153000,180.0,184.8,61.6,45,95.5,100,77.0,80.0,78.0
20160501154500,180.0,184.8,61.6,45,95.5,100,77.0,80.0,78.0
20160501160000,180.0,184.8,61.6,45,95.5,100,77.0,80.0,78.0
20160501161500,180.0,181.8,60.6,45,98.4,100,77.0,80.0,78.0
20160501163000,180.0,184.8,61.6,47,96.9,100,77.0,80.0,78.0
20160501164500,180.0,189.0,63.0,47,95.4,100,76.1,80.0,78.0
20160501170000,180.0,189.0,63.0,47,94.1,100,76.6,80.0,78.0
20160501171500,180.0,189.0,63.0,46,94.1,100,76.8,80.0,78.0
20160501173000,180.0,189.0,63.0,46,95.9,100,76.8,80.0,78.0
20160501174500,180.0,189.0,63.0,45,97.2,100,76.8,80.0,78.0
20160501180000,180.0,184.8,61.6,45,96.2,100,76.7,80.0,78.0
20160501181500,180.0,184.8,61.6,45,96.2,100,76.7,80.0,78.0
20160501183000,180.0,184.8,61.6,45,96.2,100,76.7,80.0,78.0
20160501184500,180.0,174.6,58.2,45,97.2,100,76.7,80.0,78.0
20160501190000,180.0,177.0,59.0,45,97.2,100,76.6,80.0,78.0
20160501191500,180.0,174.0,58.0,45,97.2,100,76.6,80.0,78.0
20160501193000,180.0,175.8,58.6,45,98.4,100,76.6,80.0,78.0
20160501194500,180.0,175.8,58.6,45,98.4,100,76.6,80.0,78.0
20160501200000,180.0,175.8,58.6,45,98.4,100,76.6,80.0,78.0
20160501201500,180.0,175.8,58.6,45,97.2,100,76.6,80.0,78.0
20160501203000,180.0,177.6,59.2,45,95.4,100,76.6,80.0,78.0
20160501204500,180.0,177.6,59.2,45,95.4,100,76.6,80.0,78.0
20160501210000,180.0,179.4,59.8,45,95.4,100,76.6,80.0,78.0
20160501211500,180.0,183.6,61.2,45,95.4,100,76.6,80.0,78.0
20160501213000,180.0,183.6,61.2,45,95.4,100,76.6,80.0,78.0
20160501214500,180.0,186.0,62.0,45,106.0,100,76.6,80.0,78.0
20160501220000,180.0,186.0,62.0,45,96.0,100,76.7,80.0,78.0
20160501221500,180.0,183.6,61.2,45,97.2,100,76.7,80.0,78.0
20160501223000,180.0,181.2,60.4,45,95.4,100,76.7,80.0,78.0
20160501224500,180.0,175.8,58.6,45,97.6,100,76.6,80.0,78.0
20160501230000,180.0,174.0,58.0,45,97.6,100,76.5,80.0,78.0
20160501231500,180.0,175.8,58.6,45,98.6,100,76.5,80.0,78.0
20160501233000,180.0,172.2,57.4,45,97.4,100,76.5,80.0,78.0
20160501234500,180.0,172.2,57.4,45,97.4,100,76.4,80.0,78.0
20160502000000,180.0,172.2,57.4,45,96.0,100,76.4,80.0,78.0
20160502001500,180.0,174.6,58.2,45,97.7,100,76.4,80.0,78.0
20160502003000,180.0,172.8,57.6,45,99.0,100,76.4,80.0,78.0
20160502004500,180.0,172.8,57.6,45,97.3,100,76.4,80.0,78.0
20160502010000,180.0,175.8,58.6,45,98.4,100,76.4,80.0,78.0
20160502011500,180.0,175.8,58.6,45,98.4,100,76.4,80.0,78.0
20160502013000,180.0,175.8,58.6,45,104.4,100,76.4,80.0,78.0
20160502014500,180.0,175.8,58.6,45,98.4,100,76.4,80.0,78.0
20160502020000,180.0,175.8,58.6,45,97.4,100,76.4,80.0,78.0
20160502021500,180.0,175.8,58.6,45,99.1,100,76.4,80.0,78.0
20160502023000,180.0,177.6,59.2,45,97.8,100,76.4,80.0,78.0
20160502024500,180.0,177.6,59.2,45,96.6,100,76.4,80.0,78.0
20160502030000,180.0,177.6,59.2,45,96.6,100,76.4,80.0,78.0
20160502031500,180.0,177.6,59.2,45,96.6,100,76.4,80.0,78.0
20160502033000,180.0,180.6,60.2,45,96.6,100,76.3,80.0,78.0
20160502034500,180.0,180.6,60.2,45,98.7,100,76.4,80.0,78.0
20160502040000,180.0,180.6,60.2,45,96.7,100,76.3,80.0,78.0
20160502041500,180.0,185.4,61.8,45,96.7,100,76.4,80.0,78.0
20160502043000,180.0,185.4,61.8,45,96.7,100,76.5,80.0,78.0
20160502044500,180.0,185.4,61.8,45,96.7,100,76.5,80.0,78.0
20160502050000,180.0,185.4,61.8,45,96.7,100,76.5,80.0,78.0
20160502051500,180.0,185.4,61.8,45,102.7,100,76.5,80.0,78.0
20160502053000,180.0,185.4,61.8,45,96.6,100,76.5,80.0,78.0
20160502054500,180.0,181.2,60.4,45,96.6,100,76.5,80.0,78.0
20160502060000,180.0,181.2,60.4,45,98.4,100,76.5,80.0,78.0
20160502061500,180.0,181.2,60.4,45,98.4,100,76.5,80.0,78.0
20160502063000,180.0,181.2,60.4,45,100.2,100,76.6,80.0,78.0
20160502064500,180.0,181.2,60.4,45,94.8,100,76.6,80.0,78.0
20160502070000,180.0,181.2,60.4,45,106.0,100,76.6,80.0,78.0
20160502071500,180.0,183.6,61.2,45,95.4,100,76.6,80.0,78.0
20160502073000,180.0,180.6,60.2,45,97.8,100,76.6,80.0,78.0
20160502074500,180.0,172.2,57.4,45,96.6,100,76.5,80.0,78.0
20160502080000,180.0,176.4,58.8,45,97.8,100,76.5,80.0,78.0
20160502081500,180.0,176.4,58.8,45,95.4,100,76.5,80.0,78.0
20160502083000,180.0,178.8,59.6,45,97.3,100,76.5,80.0,78.0
20160502084500,180.0,178.8,59.6,45,97.3,100,76.5,80.0,78.0
20160502090000,180.0,175.8,58.6,45,97.3,100,76.5,80.0,78.0
20160502091500,180.0,175.8,58.6,45,97.3,100,76.5,80.0,78.0
20160502093000,180.0,175.8,58.6,45,97.3,100,76.5,80.0,78.0
20160502094500,180.0,171.0,57.0,45,96.1,100,76.5,80.0,78.0
20160502100000,180.0,175.8,58.6,45,94.8,100,76.5,80.0,78.0
20160502101500,180.0,174.0,58.0,45,97.2,100,76.4,80.0,78.0
20160502103000,180.0,175.8,58.6,45,97.2,100,76.4,80.0,78.0
20160502104500,180.0,175.8,58.6,45,96.0,100,76.4,80.0,78.0
20160502110000,180.0,175.8,58.6,45,99.0,100,76.5,80.0,78.0
20160502111500,180.0,175.8,58.6,45,96.0,100,76.5,80.0,78.0
20160502113000,180.0,175.8,58.6,45,96.0,100,76.5,80.0,78.0
20160502114500,180.0,180.6,60.2,45,97.2,100,76.5,80.0,78.0
20160502120000,180.0,175.8,58.6,45,97.2,100,76.6,80.0,78.0
20160502121500,180.0,174.0,58.0,45,96.2,100,76.1,80.0,78.0
20160502123000,180.0,172.2,57.4,45,97.7,100,76.0,80.0,78.0
20160502124500,180.0,172.2,57.4,45,95.4,100,75.9,80.0,78.0
20160502130000,180.0,174.6,58.2,45,98.4,100,75.9,80.0,78.0
20160502131500,180.0,176.4,58.8,45,96.6,100,75.8,80.0,78.0
20160502133000,180.0,176.4,58.8,45,96.6,100,75.7,80.0,78.0
20160502134500,180.0,176.4,58.8,45,96.6,100,75.6,80.0,78.0
20160502140000,180.0,176.4,58.8,45,98.4,100,75.5,80.0,78.0
20160502141500,180.0,174.0,58.0,45,98.4,100,75.4,80.0,78.0
20160502143000,180.0,291.0,97.0,65,59.2,0,74.8,68.4,65.4
20160502144500,180.0,291.0,97.0,65,58.0,0,73.2,68.4,65.4
20160502150000,180.0,295.2,98.4,65,58.0,0,72.3,68.5,65.5
20160502151500,180.0,295.2,98.4,65,57.2,0,71.6,68.9,65.9
20160502153000,180.0,295.2,98.4,65,57.2,0,70.9,68.9,65.9
20160502154500,180.0,304.2,101.4,65,57.9,0,70.4,68.9,65.9
20160502160000,180.0,295.2,98.4,65,57.9,0,70.0,68.9,65.9
20160502161500,180.0,291.0,97.0,65,57.9,0,69.8,68.9,65.9
20160502163000,180.0,295.2,98.4,65,57.9,0,69.4,68.9,65.9
20160502164500,180.0,291.0,97.0,64,57.9,0,69.2,68.9,65.9
20160502170000,180.0,286.8,95.6,64,57.9,0,69.0,68.9,65.9
20160502171500,180.0,291.0,97.0,64,57.9,0,68.8,68.9,65.9
20160502173000,180.0,291.0,97.0,64,57.9,0,68.6,68.9,65.9
20160502174500,180.0,273.0,91.0,61,57.9,0,68.5,68.9,65.9
20160502180000,180.0,254.4,84.8,57,57.9,0,68.4,68.9,65.9
20160502181500,180.0,238.8,79.6,55,57.9,0,68.4,68.9,65.9
20160502183000,180.0,216.6,72.2,51,58.7,0,68.4,68.9,65.9
20160502184500,180.0,195.6,65.2,48,58.7,0,68.4,68.9,65.9
20160502190000,180.0,186.0,62.0,46,58.7,0,68.5,68.9,65.9
20160502191500,180.0,183.6,61.2,46,58.7,0,68.5,68.9,65.9
20160502193000,180.0,181.2,60.4,46,58.7,0,68.5,68.9,65.9
20160502194500,180.0,186.0,62.0,46,58.7,0,68.4,68.9,65.9
20160502200000,180.0,186.0,62.0,46,58.7,0,68.4,68.9,65.9
20160502201500,180.0,188.4,62.8,46,58.0,0,68.3,68.9,65.9
20160502203000,180.0,186.0,62.0,46,58.0,0,68.3,68.9,65.9
20160502204500,180.0,186.0,62.0,46,58.0,0,68.2,68.9,65.9
20160502210000,180.0,186.0,62.0,46,58.0,0,68.2,68.9,65.9
20160502211500,180.0,186.0,62.0,46,58.0,0,68.1,68.9,65.9
20160502213000,180.0,186.0,62.0,46,58.0,0,68.1,68.9,65.9
20160502214500,180.0,186.0,62.0,46,58.0,0,68.0,68.9,65.9
20160502220000,180.0,186.0,62.0,46,58.0,0,67.9,68.9,65.9
20160502221500,180.0,188.4,62.8,46,58.0,0,67.9,68.9,65.9
20160502223000,180.0,188.4,62.8,46,58.0,0,67.9,68.9,65.9
20160502224500,180.0,186.0,62.0,46,58.0,0,67.8,68.9,65.9
20160502230000,180.0,189.6,63.2,46,58.0,0,67.8,68.9,65.9
20160502231500,180.0,184.2,61.4,46,58.0,0,67.7,68.9,65.9
20160502233000,180.0,184.2,61.4,46,58.0,0,67.7,68.9,65.9
20160502234500,180.0,181.8,60.6,46,58.0,0,67.6,68.9,65.9
20160503000000,180.0,181.8,60.6,46,58.0,0,67.6,68.9,65.9
20160503001500,180.0,187.2,62.4,46,58.0,0,67.6,68.9,65.9
20160503003000,180.0,183.6,61.2,46,58.0,0,67.6,68.9,65.9
20160503004500,180.0,183.6,61.2,46,58.0,0,67.5,68.9,65.9
20160503010000,180.0,183.6,61.2,46,58.0,0,67.5,68.9,65.9
20160503011500,180.0,183.6,61.2,46,58.0,0,67.5,68.9,65.9
20160503013000,180.0,183.6,61.2,46,58.0,0,67.4,68.9,65.9
20160503014500,180.0,183.6,61.2,46,58.0,0,67.4,68.9,65.9
20160503020000,180.0,183.6,61.2,46,58.0,0,67.4,68.9,65.9
20160503021500,180.0,183.6,61.2,46,58.0,0,67.4,68.9,65.9
20160503023000,180.0,187.2,62.4,46,58.0,0,67.3,68.9,65.9
20160503024500,180.0,189.6,63.2,45,58.0,0,67.3,68.9,65.9
20160503030000,180.0,184.2,61.4,44,58.0,0,67.2,69.0,66.0
20160503031500,180.0,184.2,61.4,44,58.0,0,67.2,69.0,66.0
20160503033000,180.0,184.2,61.4,44,58.0,0,67.2,69.0,66.0
20160503034500,180.0,184.2,61.4,44,58.0,0,67.2,69.0,66.0
20160503040000,180.0,184.2,61.4,44,58.0,0,67.2,69.0,66.0
20160503041500,180.0,184.2,61.4,44,58.0,0,67.2,69.0,66.0
20160503043000,180.0,188.4,62.8,44,58.0,0,67.2,69.0,66.0
20160503044500,180.0,182.4,60.8,44,58.0,0,67.1,69.0,66.0
20160503050000,180.0,182.4,60.8,44,58.0,0,67.1,69.0,66.0
20160503051500,180.0,182.4,60.8,44,58.0,0,67.1,69.0,66.0
20160503053000,180.0,182.4,60.8,44,58.0,0,67.1,69.0,66.0
20160503054500,180.0,182.4,60.8,44,58.0,0,67.1,69.0,66.0
20160503060000,180.0,179.4,59.8,44,58.0,0,67.1,69.0,66.0
20160503061500,180.0,176.4,58.8,44,58.0,0,67.1,69.0,66.0
20160503063000,180.0,174.6,58.2,44,58.0,0,67.0,69.0,66.0
20160503064500,180.0,174.6,58.2,45,58.0,0,67.1,69.0,66.0
20160503070000,180.0,176.4,58.8,45,58.0,0,67.1,69.0,66.0
20160503071500,180.0,176.4,58.8,45,58.0,0,67.1,69.0,66.0
20160503073000,180.0,176.4,58.8,45,58.0,0,67.0,69.0,66.0
20160503074500,180.0,176.4,58.8,45,58.0,0,67.0,69.0,66.0
20160503080000,180.0,176.4,58.8,45,58.0,0,66.9,69.0,66.0
20160503081500,180.0,178.8,59.6,46,58.0,0,67.0,69.0,66.0
20160503083000,180.0,182.4,60.8,46,58.0,0,67.0,69.0,66.0
20160503084500,180.0,182.4,60.8,46,58.0,0,67.0,69.0,66.0
20160503090000,180.0,182.4,60.8,46,58.0,0,67.0,69.0,66.0
20160503091500,180.0,182.4,60.8,46,58.0,0,67.0,69.0,66.0
20160503093000,180.0,182.4,60.8,46,58.0,0,67.0,69.0,66.0
20160503094500,180.0,182.4,60.8,46,58.0,0,67.0,69.0,66.0
20160503100000,180.0,182.4,60.8,46,58.0,0,67.0,69.1,66.1
20160503101500,180.0,182.4,60.8,46,58.0,0,67.1,69.0,66.0
20160503103000,180.0,182.4,60.8,46,58.0,0,67.1,69.0,66.0
20160503104500,180.0,185.4,61.8,46,58.0,0,67.1,69.1,66.1
20160503110000,180.0,188.4,62.8,46,58.0,0,67.1,69.0,66.0
20160503111500,180.0,174.0,58.0,44,58.0,0,67.2,69.2,66.2
20160503113000,180.0,181.2,60.4,45,58.0,0,67.3,69.0,66.0
20160503114500,180.0,186.0,62.0,45,58.0,0,67.4,69.1,66.1
20160503120000,180.0,186.0,62.0,45,58.0,0,67.6,69.1,66.1
20160503121500,180.0,186.0,62.0,45,58.7,0,67.6,69.0,66.0
20160503123000,180.0,182.4,60.8,45,58.7,0,67.7,69.0,66.0
20160503124500,180.0,182.4,60.8,45,58.7,0,67.8,69.1,66.1
20160503130000,180.0,182.4,60.8,45,58.7,0,67.9,69.2,66.2
20160503131500,180.0,182.4,60.8,45,58.7,0,67.9,69.0,66.0
20160503133000,180.0,182.4,60.8,46,58.7,0,67.9,69.1,66.1
20160503134500,180.0,182.4,60.8,46,58.7,0,67.9,69.0,66.0
20160503140000,180.0,182.4,60.8,46,58.7,0,67.9,69.1,66.1
20160503141500,180.0,178.8,59.6,46,58.7,0,67.9,69.3,66.3
20160503143000,180.0,189.0,63.0,47,58.7,0,67.9,69.2,66.2
20160503144500,180.0,184.8,61.6,47,58.7,0,67.9,69.0,66.0
20160503150000,180.0,187.2,62.4,47,58.7,0,67.9,69.3,66.3
20160503151500,180.0,189.6,63.2,48,58.7,0,67.9,69.1,66.1
20160503153000,180.0,185.4,61.8,47,58.7,0,67.9,69.2,66.2
20160503154500,180.0,189.6,63.2,47,58.7,0,68.0,69.1,66.1
20160503160000,180.0,185.4,61.8,47,58.7,0,68.0,69.1,66.1
20160503161500,180.0,185.4,61.8,46,58.7,0,68.0,69.1,66.1
20160503163000,180.0,190.2,63.4,47,58.7,0,67.9,69.1,66.1
20160503164500,180.0,183.6,61.2,46,58.7,0,67.9,69.2,66.2
20160503170000,180.0,183.6,61.2,46,58.7,0,67.9,69.2,66.2
20160503171500,180.0,190.2,63.4,46,58.7,0,68.4,69.3,66.3
20160503173000,180.0,190.2,63.4,46,58.7,0,68.6,69.3,66.3
20160503174500,180.0,190.2,63.4,46,58.7,0,68.7,69.3,66.3
20160503180000,180.0,186.0,62.0,46,58.7,0,68.8,69.3,66.3
20160503181500,180.0,189.0,63.0,47,58.7,0,68.9,69.4,66.4
20160503183000,180.0,189.0,63.0,47,58.7,0,68.9,69.2,66.2
20160503184500,180.0,191.4,63.8,47,58.7,0,69.0,69.2,66.2
20160503190000,180.0,184.8,61.6,46,58.0,0,68.9,69.3,66.3
20160503191500,180.0,196.2,65.4,47,58.0,0,69.0,69.4,66.4
20160503193000,180.0,187.2,62.4,46,58.0,0,69.0,69.4,66.4
20160503194500,180.0,187.2,62.4,46,58.0,0,69.0,69.4,66.4
20160503200000,180.0,187.2,62.4,47,58.0,0,69.1,69.2,66.2
20160503201500,180.0,195.6,65.2,47,58.0,0,69.4,69.3,66.3
20160503203000,180.0,249.6,83.2,57,58.0,0,69.7,69.2,66.2
20160503204500,180.0,254.4,84.8,56,57.3,0,69.5,68.4,65.4
20160503210000,180.0,291.0,97.0,62,57.3,0,69.3,68.4,65.4
20160503211500,180.0,304.2,101.4,64,57.3,0,69.1,68.4,65.4
20160503213000,180.0,299.4,99.8,64,57.3,0,68.9,68.4,65.4
20160503214500,180.0,291.0,97.0,62,57.3,0,68.7,68.5,65.5
20160503220000,180.0,286.8,95.6,62,57.3,0,68.8,68.5,65.5
20160503221500,180.0,299.4,99.8,62,57.3,0,68.9,68.5,65.5
20160503223000,180.0,183.6,61.2,46,57.3,100,68.7,72.2,69.2
20160503224500,180.0,183.6,61.2,46,61.5,100,68.8,72.7,69.7
20160503230000,180.0,187.2,62.4,46,86.2,100,69.2,72.7,69.7
20160503231500,180.0,187.2,62.4,46,62.4,100,69.6,73.0,70.0
20160503233000,180.0,189.6,63.2,46,62.4,100,69.3,73.1,70.1
20160503234500,180.0,187.2,62.4,45,62.4,100,69.4,73.1,70.1
20160504000000,180.0,170.4,56.8,44,88.0,100,69.8,73.1,70.1
20160504001500,180.0,187.2,62.4,46,62.8,0,70.2,72.7,69.7
20160504003000,180.0,184.8,61.6,46,58.8,0,69.7,72.2,69.2
20160504004500,180.0,190.2,63.4,46,58.8,100,69.3,72.3,69.3
20160504010000,180.0,184.8,61.6,46,59.5,100,69.2,72.7,69.7
20160504011500,180.0,187.2,62.4,46,61.2,100,69.1,72.7,69.7
20160504013000,180.0,187.2,62.4,46,80.1,100,69.1,73.1,70.1
20160504014500,180.0,184.8,61.6,45,60.0,0,69.2,72.2,69.2
20160504020000,180.0,184.8,61.6,45,58.6,100,68.9,72.2,69.2
20160504021500,180.0,184.8,61.6,45,58.6,100,68.7,72.2,69.2
20160504023000,180.0,184.8,61.6,45,59.9,100,68.7,72.2,69.2
20160504024500,180.0,179.4,59.8,45,73.6,100,68.7,80.0,78.0
20160504030000,180.0,177.6,59.2,45,105.2,100,70.7,80.0,78.0
20160504031500,180.0,249.6,83.2,56,59.2,0,70.7,70.8,67.8
20160504033000,180.0,189.6,63.2,47,58.0,0,70.0,70.8,67.8
20160504034500,180.0,184.2,61.4,46,58.0,0,69.8,70.8,67.8
20160504040000,180.0,187.2,62.4,46,58.0,0,69.6,70.9,67.9
20160504041500,180.0,187.2,62.4,46,58.0,0,69.3,71.1,68.1
20160504043000,180.0,187.2,62.4,46,58.0,0,69.1,71.3,68.3
20160504044500,180.0,189.6,63.2,46,58.0,0,68.9,71.3,68.3
20160504050000,180.0,184.2,61.4,45,58.0,0,68.7,71.3,68.3
20160504051500,180.0,189.6,63.2,46,58.0,0,68.7,71.3,68.3
20160504053000,180.0,187.2,62.4,45,58.0,0,68.4,71.3,68.3
20160504054500,180.0,187.2,62.4,45,58.0,0,68.5,71.3,68.3
20160504060000,180.0,183.6,61.2,45,58.0,0,68.2,71.3,68.3
20160504061500,180.0,181.2,60.4,45,101.9,100,68.8,74.3,71.3
20160504063000,180.0,177.6,59.2,45,107.6,100,69.7,74.6,71.6
20160504064500,180.0,181.8,60.6,45,99.1,100,70.4,74.6,71.6
20160504070000,180.0,181.8,60.6,45,113.0,100,71.0,74.7,71.7
20160504071500,180.0,184.8,61.6,45,102.6,100,71.7,75.0,72.0
20160504073000,180.0,182.4,60.8,45,102.6,100,72.2,75.0,72.0
20160504074500,180.0,182.4,60.8,45,62.4,0,72.2,75.0,72.0
20160504080000,180.0,179.4,59.8,45,59.6,100,71.7,75.0,72.0
20160504081500,180.0,186.0,62.0,47,60.7,100,71.2,75.0,72.0
20160504083000,180.0,179.4,59.8,47,93.7,100,71.1,75.0,72.0
20160504084500,180.0,179.4,59.8,47,89.3,100,71.4,75.0,72.0
20160504090000,180.0,183.6,61.2,47,65.0,0,72.1,75.0,72.0
20160504091500,180.0,183.6,61.2,47,59.9,100,71.3,75.0,72.0
20160504093000,180.0,183.6,61.2,47,81.9,100,71.1,75.0,72.0
20160504094500,180.0,181.2,60.4,47,91.9,100,71.5,75.0,72.0
20160504100000,180.0,181.2,60.4,47,88.1,100,71.7,75.0,72.0
20160504101500,180.0,181.2,60.4,47,92.8,100,71.9,75.0,72.0
20160504103000,180.0,183.6,61.2,47,91.7,100,72.1,75.0,72.0
20160504104500,180.0,180.6,60.2,47,88.5,100,72.2,75.0,72.0
20160504110000,180.0,184.2,61.4,47,61.2,0,72.2,75.0,72.0
20160504111500,180.0,179.4,59.8,47,59.6,100,71.7,75.0,72.0
20160504113000,180.0,182.4,60.8,47,61.2,100,71.3,75.0,72.0
20160504114500,180.0,182.4,60.8,47,69.5,100,71.2,75.0,72.0
20160504120000,180.0,182.4,60.8,47,93.5,100,72.0,75.0,72.0
20160504121500,180.0,182.4,60.8,47,91.5,100,72.0,75.0,72.0
20160504123000,180.0,182.4,60.8,47,86.9,100,72.2,75.1,72.1
20160504124500,180.0,182.4,60.8,47,90.1,100,72.2,75.1,72.1
20160504130000,180.0,182.4,60.8,47,63.2,100,72.2,75.2,72.2
20160504131500,180.0,182.4,60.8,47,60.7,100,71.6,75.2,72.2
20160504133000,180.0,182.4,60.8,47,71.0,100,71.3,75.1,72.1
20160504134500,180.0,182.4,60.8,47,85.3,100,71.7,75.1,72.1
20160504140000,180.0,182.4,60.8,47,82.6,100,71.8,75.2,72.2
20160504141500,180.0,182.4,60.8,47,94.6,100,71.9,75.3,72.3
20160504143000,180.0,186.0,62.0,47,89.3,100,72.1,75.3,72.3
20160504144500,180.0,186.0,62.0,47,95.2,100,72.2,75.3,72.3
20160504150000,180.0,183.6,61.2,47,93.0,100,72.2,75.3,72.3
20160504151500,180.0,183.6,61.2,47,88.7,100,72.3,75.3,72.3
20160504153000,180.0,188.4,62.8,47,95.3,100,72.4,75.3,72.3
20160504154500,180.0,184.2,61.4,47,95.3,100,72.4,75.3,72.3
20160504160000,180.0,184.2,61.4,47,96.6,100,72.4,75.3,72.3
20160504161500,180.0,188.4,62.8,47,64.0,0,72.6,75.3,72.3
20160504163000,180.0,185.4,61.8,47,60.4,100,71.8,75.3,72.3
20160504164500,180.0,185.4,61.8,47,62.4,100,71.4,75.3,72.3
20160504170000,180.0,181.2,60.4,47,92.9,100,71.6,75.3,72.3
20160504171500,180.0,186.0,62.0,47,91.8,100,71.7,75.3,72.3
20160504173000,180.0,186.0,62.0,47,91.8,100,72.1,75.3,72.3
20160504174500,180.0,189.0,63.0,47,64.4,0,72.6,75.3,72.3
20160504180000,180.0,185.4,61.8,47,60.4,100,71.9,75.3,72.3
20160504181500,180.0,185.4,61.8,47,61.5,100,71.7,75.3,72.3
20160504183000,180.0,185.4,61.8,47,63.2,100,71.6,75.3,72.3
20160504184500,180.0,185.4,61.8,47,88.5,100,71.8,75.3,72.3
20160504190000,180.0,185.4,61.8,47,85.0,100,72.0,75.3,72.3
20160504191500,180.0,188.4,62.8,47,82.6,100,72.1,75.3,72.3
20160504193000,180.0,188.4,62.8,47,88.0,100,72.1,75.3,72.3
20160504194500,180.0,188.4,62.8,47,85.0,100,72.2,75.3,72.3
20160504200000,180.0,188.4,62.8,47,83.7,100,72.5,75.3,72.3
20160504201500,180.0,184.8,61.6,47,60.4,0,72.2,75.3,72.3
20160504203000,180.0,184.8,61.6,47,60.4,100,71.6,75.3,72.3
20160504204500,180.0,184.8,61.6,47,72.9,100,71.5,75.3,72.3
20160504210000,180.0,184.8,61.6,46,83.8,100,71.9,75.3,72.3
20160504211500,180.0,180.6,60.2,46,82.5,100,71.9,75.3,72.3
20160504213000,180.0,180.6,60.2,46,93.1,100,72.0,75.3,72.3
20160504214500,180.0,180.6,60.2,46,88.2,100,72.2,75.3,72.3
20160504220000,180.0,180.6,60.2,46,95.4,100,72.2,75.3,72.3
20160504221500,180.0,180.6,60.2,46,88.7,100,72.3,75.3,72.3
20160504223000,180.0,180.6,60.2,46,94.1,100,72.5,75.3,72.3
20160504224500,180.0,186.0,62.0,46,62.4,0,72.3,75.3,72.3
20160504230000,180.0,186.0,62.0,46,59.2,100,71.6,75.3,72.3
20160504231500,180.0,188.4,62.8,46,77.6,100,71.3,75.3,72.3
20160504233000,180.0,184.8,61.6,46,84.4,100,71.9,75.3,72.3
20160504234500,180.0,184.8,61.6,46,90.4,100,72.1,75.3,72.3
20160505000000,180.0,184.8,61.6,46,86.9,100,72.5,75.3,72.3
20160505001500,180.0,181.8,60.6,45,62.0,0,72.1,75.3,72.3
20160505003000,180.0,181.8,60.6,45,61.1,100,71.6,75.3,72.3
20160505004500,180.0,181.8,60.6,45,81.5,100,71.5,75.3,72.3
20160505010000,180.0,179.4,59.8,45,92.3,100,72.0,75.3,72.3
20160505011500,180.0,177.6,59.2,45,86.3,100,72.3,75.3,72.3
20160505013000,180.0,186.0,62.0,45,86.3,0,72.6,75.3,72.3
20160505014500,180.0,186.0,62.0,45,61.6,100,71.9,75.3,72.3
20160505020000,180.0,186.0,62.0,45,61.6,100,71.4,75.3,72.3
20160505021500,180.0,186.0,62.0,45,86.4,100,71.7,75.3,72.3
20160505023000,180.0,182.4,60.8,45,81.5,100,71.8,75.3,72.3
20160505024500,180.0,182.4,60.8,45,94.3,100,71.8,75.3,72.3
20160505030000,180.0,179.4,59.8,45,88.7,100,71.9,75.3,72.3
20160505031500,180.0,183.6,61.2,45,98.4,100,71.9,75.3,72.3
20160505033000,180.0,183.6,61.2,45,91.6,100,72.1,75.3,72.3
20160505034500,180.0,183.6,61.2,45,95.3,100,72.4,75.3,72.3
20160505040000,180.0,183.6,61.2,45,61.6,0,72.4,75.3,72.3
20160505041500,180.0,183.6,61.2,45,59.9,100,71.8,75.3,72.3
20160505043000,180.0,183.6,61.2,45,62.4,100,71.3,75.3,72.3
20160505044500,180.0,179.4,59.8,45,91.8,100,71.9,75.3,72.3
20160505050000,180.0,179.4,59.8,45,85.6,100,72.0,75.3,72.3
20160505051500,180.0,177.6,59.2,45,90.2,100,72.1,75.3,72.3
20160505053000,180.0,177.6,59.2,45,85.6,100,72.1,75.3,72.3
20160505054500,180.0,174.0,58.0,45,88.7,100,72.3,75.3,72.3
20160505060000,180.0,174.0,58.0,45,93.0,100,72.4,75.3,72.3
20160505061500,180.0,174.0,58.0,45,64.9,0,72.7,75.3,72.3
20160505063000,180.0,175.8,58.6,45,59.2,0,72.1,75.3,72.3
20160505064500,180.0,175.8,58.6,45,59.9,100,71.6,75.3,72.3
20160505070000,180.0,175.8,58.6,45,76.7,100,71.4,75.3,72.3
20160505071500,180.0,172.8,57.6,45,88.0,100,71.7,75.3,72.3
20160505073000,180.0,172.8,57.6,45,97.9,100,71.7,75.3,72.3
20160505074500,180.0,174.6,58.2,45,91.7,100,71.8,75.3,72.3
20160505080000,180.0,170.4,56.8,45,100.3,100,72.0,75.3,72.3
20160505081500,180.0,175.8,58.6,46,95.4,100,72.1,75.3,72.3
20160505083000,180.0,172.8,57.6,46,94.1,100,72.1,75.3,72.3
20160505084500,180.0,172.8,57.6,46,99.1,100,72.2,75.3,72.3
20160505090000,180.0,175.8,58.6,46,74.2,0,72.7,75.3,72.3
20160505091500,180.0,172.2,57.4,46,59.7,0,72.2,75.3,72.3
20160505093000,180.0,174.6,58.2,46,59.7,100,71.8,75.3,72.3
20160505094500,180.0,174.6,58.2,46,61.5,100,71.7,75.3,72.3
20160505100000,180.0,174.6,58.2,46,62.4,100,71.8,75.3,72.3
20160505101500,180.0,176.4,58.8,46,65.8,100,71.9,75.3,72.3
20160505103000,180.0,171.0,57.0,46,79.2,100,72.0,75.3,72.3
20160505104500,180.0,172.8,57.6,46,77.3,100,72.4,75.3,72.3
20160505110000,180.0,172.8,57.6,46,79.6,100,72.5,75.3,72.3
20160505111500,180.0,175.8,58.6,46,60.8,0,72.3,75.3,72.3
20160505113000,180.0,175.8,58.6,46,60.8,0,72.1,75.3,72.3
20160505114500,180.0,179.4,59.8,46,60.0,100,71.9,75.3,72.3
20160505120000,180.0,177.6,59.2,46,60.0,100,71.8,75.3,72.3
20160505121500,180.0,177.6,59.2,46,61.9,100,71.7,75.3,72.3
20160505123000,180.0,177.6,59.2,46,63.2,100,71.7,75.3,72.3
20160505124500,180.0,177.6,59.2,46,87.3,100,71.9,75.3,72.3
20160505130000,180.0,177.6,59.2,46,93.5,100,72.4,75.3,72.3
20160505131500,180.0,177.6,59.2,46,62.8,0,72.3,75.3,72.3
20160505133000,180.0,177.6,59.2,46,61.2,100,71.9,75.3,72.3
20160505134500,180.0,179.4,59.8,46,61.2,100,71.7,75.3,72.3
20160505140000,180.0,174.6,58.2,46,62.8,100,71.6,75.3,72.3
20160505141500,180.0,176.4,58.8,46,84.9,100,71.9,75.3,72.3
20160505143000,180.0,180.6,60.2,46,88.6,100,72.1,75.3,72.3
20160505144500,180.0,180.6,60.2,46,82.6,100,72.2,75.3,72.3
20160505150000,180.0,176.4,58.8,46,86.6,100,72.3,75.3,72.3
20160505151500,180.0,176.4,58.8,46,86.6,100,72.5,75.3,72.3
20160505153000,180.0,179.4,59.8,46,63.1,0,72.5,75.3,72.3
20160505154500,180.0,177.0,59.0,46,60.7,100,72.0,75.3,72.3
20160505160000,180.0,178.8,59.6,46,60.7,100,71.8,75.3,72.3
20160505161500,180.0,177.0,59.0,46,62.8,100,71.6,75.3,72.3
20160505163000,180.0,179.4,59.8,46,74.9,100,71.7,75.3,72.3
20160505164500,180.0,179.4,59.8,46,77.8,100,72.1,75.3,72.3
20160505170000,180.0,179.4,59.8,46,79.5,100,72.1,75.3,72.3
20160505171500,180.0,179.4,59.8,46,79.5,100,72.2,75.3,72.3
20160505173000,180.0,176.4,58.8,46,78.3,100,72.5,75.3,72.3
20160505174500,180.0,179.4,59.8,46,63.2,0,72.4,75.3,72.3
20160505180000,180.0,177.0,59.0,46,60.8,0,72.4,75.3,72.3
20160505181500,180.0,179.4,59.8,46,60.8,0,72.6,75.3,72.3
20160505183000,180.0,179.4,59.8,46,60.8,0,72.1,75.3,72.3
20160505184500,180.0,177.6,59.2,46,60.8,100,71.8,75.3,72.3
20160505190000,180.0,177.6,59.2,46,62.1,100,71.6,75.3,72.3
20160505191500,180.0,177.6,59.2,46,63.3,100,71.7,75.3,72.3
20160505193000,180.0,175.8,58.6,46,87.7,100,72.0,75.3,72.3
20160505194500,180.0,175.8,58.6,46,84.4,100,72.3,75.3,72.3
20160505200000,180.0,175.8,58.6,46,87.3,100,72.4,75.3,72.3
20160505201500,180.0,181.2,60.4,46,62.0,0,72.4,75.3,72.3
20160505203000,180.0,177.0,59.0,46,60.8,100,71.9,75.3,72.3
20160505204500,180.0,179.4,59.8,46,60.8,100,71.8,75.3,72.3
20160505210000,180.0,176.4,58.8,46,62.4,100,71.8,75.3,72.3
20160505211500,180.0,178.8,59.6,46,77.2,100,71.6,75.3,72.3
20160505213000,180.0,180.6,60.2,46,92.8,100,72.1,75.3,72.3
20160505214500,180.0,180.6,60.2,46,87.5,100,72.2,75.3,72.3
20160505220000,180.0,180.6,60.2,46,89.2,100,72.4,75.3,72.3
20160505221500,180.0,184.8,61.6,46,73.4,0,72.6,75.3,72.3
20160505223000,180.0,184.8,61.6,46,61.6,0,72.1,75.3,72.3
20160505224500,180.0,184.8,61.6,46,60.3,100,71.7,75.3,72.3
20160505230000,180.0,190.2,63.4,46,61.9,100,71.4,75.3,72.3
20160505231500,180.0,181.8,60.6,46,88.4,100,71.8,75.3,72.3
20160505233000,180.0,181.8,60.6,46,89.9,100,72.1,75.3,72.3
20160505234500,180.0,181.8,60.6,46,85.0,100,72.1,75.3,72.3
20160506000000,180.0,187.2,62.4,45,64.0,0,72.6,75.3,72.3
20160506001500,180.0,184.8,61.6,45,60.0,100,71.9,75.3,72.3
20160506003000,180.0,184.8,61.6,45,61.3,100,71.5,75.3,72.3
20160506004500,180.0,184.8,61.6,45,91.7,100,71.6,75.3,72.3
20160506010000,180.0,182.4,60.8,45,86.8,100,71.9,75.3,72.3
20160506011500,180.0,182.4,60.8,45,94.1,100,72.1,75.3,72.3
20160506013000,180.0,182.4,60.8,45,86.9,100,72.2,75.3,72.3
20160506014500,180.0,182.4,60.8,45,92.0,100,72.3,75.3,72.3
20160506020000,180.0,182.4,60.8,45,92.0,100,72.4,75.3,72.3
20160506021500,180.0,186.0,62.0,45,86.9,100,72.4,75.3,72.3
20160506023000,180.0,182.4,60.8,45,76.3,0,72.6,75.3,72.3
20160506024500,180.0,182.4,60.8,45,59.2,100,72.0,75.3,72.3
20160506030000,180.0,182.4,60.8,45,60.4,100,71.4,75.3,72.3
20160506031500,180.0,182.4,60.8,45,95.2,100,71.6,75.3,72.3
20160506033000,180.0,182.4,60.8,45,95.2,100,71.9,75.3,72.3
20160506034500,180.0,182.4,60.8,45,95.2,100,72.0,75.3,72.3
20160506040000,180.0,182.4,60.8,45,89.5,100,72.1,75.3,72.3
20160506041500,180.0,182.4,60.8,45,86.7,100,72.2,75.3,72.3
20160506043000,180.0,182.4,60.8,45,90.3,100,72.3,75.3,72.3
20160506044500,180.0,182.4,60.8,45,95.7,100,72.3,75.3,72.3
20160506050000,180.0,182.4,60.8,45,93.4,100,72.2,75.3,72.3
20160506051500,180.0,182.4,60.8,45,87.9,100,72.2,75.3,72.3
20160506053000,180.0,177.0,59.0,45,87.9,100,72.2,75.3,72.3
20160506054500,180.0,180.6,60.2,45,90.0,100,72.6,75.3,72.3
20160506060000,180.0,180.6,60.2,45,59.6,0,72.2,75.3,72.3
20160506061500,180.0,180.6,60.2,45,58.4,0,72.1,75.3,72.3
20160506063000,180.0,180.6,60.2,45,59.9,100,71.6,75.3,72.3
20160506064500,180.0,183.6,61.2,45,79.8,100,71.4,75.3,72.3
20160506070000,180.0,183.6,61.2,45,95.2,100,71.7,75.3,72.3
20160506071500,180.0,183.6,61.2,45,97.7,100,71.8,75.3,72.3
20160506073000,180.0,183.6,61.2,45,92.3,100,72.2,75.3,72.3
20160506074500,180.0,183.6,61.2,45,90.4,100,72.5,75.3,72.3
20160506080000,180.0,181.2,60.4,45,61.9,0,72.1,75.3,72.3
20160506081500,180.0,181.2,60.4,45,61.9,100,71.5,75.3,72.3
20160506083000,180.0,181.2,60.4,45,79.6,100,71.7,75.3,72.3
20160506084500,180.0,181.2,60.4,45,82.0,100,72.0,75.3,72.3
20160506090000,180.0,181.2,60.4,45,82.0,100,72.1,75.3,72.3
20160506091500,180.0,181.2,60.4,45,83.9,100,72.5,75.3,72.3
20160506093000,180.0,176.4,58.8,45,86.8,100,72.4,75.3,72.3
20160506094500,180.0,179.4,59.8,45,72.1,0,72.6,75.3,72.3
20160506100000,180.0,177.6,59.2,45,61.9,0,72.1,75.3,72.3
20160506101500,180.0,180.6,60.2,45,60.4,100,71.9,75.3,72.3
20160506103000,180.0,177.6,59.2,45,59.6,100,71.9,75.3,72.3
20160506104500,180.0,177.6,59.2,45,61.1,100,71.8,75.3,72.3
20160506110000,180.0,170.4,56.8,45,62.0,100,71.8,75.3,72.3
20160506111500,180.0,172.8,57.6,46,65.3,100,71.8,75.3,72.3
20160506113000,180.0,172.8,57.6,46,65.3,100,72.1,75.3,72.3
20160506114500,180.0,172.8,57.6,46,66.5,100,71.9,75.3,72.3
20160506120000,180.0,184.2,61.4,46,78.7,100,72.3,75.3,72.3
20160506121500,180.0,184.2,61.4,46,62.8,0,72.4,75.3,72.3
20160506123000,180.0,184.2,61.4,46,61.5,100,72.0,75.3,72.3
20160506124500,180.0,188.4,62.8,46,60.7,100,71.8,75.3,72.3
20160506130000,180.0,185.4,61.8,46,61.9,100,71.7,75.3,72.3
20160506131500,180.0,185.4,61.8,46,61.9,100,71.8,75.3,72.3
20160506133000,180.0,185.4,61.8,46,78.7,100,71.8,75.3,72.3
20160506134500,180.0,182.4,60.8,46,84.2,100,72.2,75.3,72.3
20160506140000,180.0,182.4,60.8,46,87.4,100,72.4,75.3,72.3
20160506141500,180.0,182.4,60.8,46,62.9,0,72.6,75.3,72.3
20160506143000,180.0,182.4,60.8,46,60.2,0,72.2,75.3,72.3
20160506144500,180.0,184.8,61.6,46,60.2,0,72.1,75.3,72.3
20160506150000,180.0,177.6,59.2,46,60.2,0,72.1,75.3,72.3
20160506151500,180.0,179.4,59.8,46,60.2,100,72.1,75.3,72.3
20160506153000,180.0,179.4,59.8,46,60.2,100,72.2,75.3,72.3
20160506154500,180.0,179.4,59.8,46,60.2,100,71.9,75.3,72.3
20160506160000,180.0,181.2,60.4,46,61.7,100,71.8,75.3,72.3
20160506161500,180.0,181.2,60.4,46,62.8,100,71.8,75.3,72.3
20160506163000,180.0,181.2,60.4,46,63.6,100,71.7,75.3,72.3
20160506164500,180.0,181.2,60.4,46,79.1,100,72.1,75.3,72.3
20160506170000,180.0,184.8,61.6,46,79.1,100,72.4,75.3,72.3
20160506171500,180.0,184.8,61.6,46,64.9,0,72.4,75.3,72.3
20160506173000,180.0,184.8,61.6,46,61.6,100,71.9,75.3,72.3
20160506174500,180.0,184.8,61.6,46,62.4,100,71.6,75.3,72.3
20160506180000,180.0,184.8,61.6,46,75.4,100,71.4,75.3,72.3
20160506181500,180.0,184.8,61.6,46,94.0,100,72.2,75.3,72.3
20160506183000,180.0,181.8,60.6,46,63.6,0,72.5,75.3,72.3
20160506184500,180.0,184.2,61.4,46,61.1,100,71.8,75.3,72.3
20160506190000,180.0,184.2,61.4,46,62.0,100,71.6,75.3,72.3
20160506191500,180.0,184.2,61.4,46,83.8,100,71.6,75.3,72.3
20160506193000,180.0,184.2,61.4,46,89.2,100,72.2,75.3,72.3
20160506194500,180.0,184.2,61.4,46,77.9,0,72.6,75.3,72.3
20160506200000,180.0,172.8,57.6,44,60.8,100,71.9,75.3,72.3
20160506201500,180.0,186.0,62.0,46,60.8,100,71.5,75.3,72.3
20160506203000,180.0,188.4,62.8,45,82.5,100,71.5,75.3,72.3
20160506204500,180.0,188.4,62.8,45,91.7,100,72.2,75.3,72.3
20160506210000,180.0,186.0,62.0,45,70.6,0,72.6,75.3,72.3
20160506211500,180.0,186.0,62.0,45,61.6,100,71.8,75.3,72.3
20160506213000,180.0,186.0,62.0,45,61.6,100,71.4,75.3,72.3
20160506214500,180.0,186.0,62.0,45,85.4,100,71.8,75.3,72.3
20160506220000,180.0,186.0,62.0,45,92.3,100,72.4,75.3,72.3
20160506221500,180.0,186.0,62.0,45,62.0,0,72.4,75.3,72.3
20160506223000,180.0,178.8,59.6,45,59.9,100,71.6,75.3,72.3
20160506224500,180.0,174.6,58.2,45,85.9,100,71.4,75.3,72.3
20160506230000,180.0,178.8,59.6,45,88.1,100,72.1,75.3,72.3
20160506231500,180.0,178.8,59.6,45,69.0,0,72.6,75.3,72.3
20160506233000,180.0,178.8,59.6,45,59.6,100,71.7,75.3,72.3
20160506234500,180.0,180.6,60.2,45,72.7,100,71.3,75.3,72.3
20160507000000,180.0,180.6,60.2,45,88.1,100,72.0,75.3,72.3
20160507001500,180.0,176.4,58.8,45,88.1,100,72.5,75.3,72.3
20160507003000,180.0,178.8,59.6,45,62.0,100,71.9,75.3,72.3
20160507004500,180.0,177.0,59.0,45,62.8,100,71.3,75.3,72.3
20160507010000,180.0,172.8,57.6,45,89.9,100,71.7,75.3,72.3
20160507011500,180.0,172.8,57.6,45,88.7,100,72.3,75.3,72.3
20160507013000,180.0,174.6,58.2,45,66.0,0,72.6,75.3,72.3
20160507014500,180.0,174.6,58.2,45,60.3,100,71.5,75.3,72.3
20160507020000,180.0,174.6,58.2,45,92.9,100,71.4,75.3,72.3
20160507021500,180.0,174.6,58.2,45,97.2,100,72.1,75.3,72.3
20160507023000,180.0,174.6,58.2,45,91.0,100,72.5,75.3,72.3
20160507024500,180.0,176.4,58.8,45,62.0,100,71.8,75.3,72.3
20160507030000,180.0,174.0,58.0,45,75.5,100,71.2,75.3,72.3
20160507031500,180.0,174.0,58.0,45,96.6,100,71.9,75.3,72.3
20160507033000,180.0,182.4,60.8,46,88.0,100,72.4,75.3,72.3
20160507034500,180.0,185.4,61.8,46,61.2,0,72.2,75.3,72.3
20160507040000,180.0,185.4,61.8,46,61.2,100,71.2,75.3,72.3
20160507041500,180.0,182.4,60.8,46,91.1,100,71.7,75.3,72.3
20160507043000,180.0,182.4,60.8,46,89.3,100,72.3,75.3,72.3
20160507044500,180.0,182.4,60.8,46,74.6,0,72.6,75.3,72.3
20160507050000,180.0,189.6,63.2,46,60.7,100,71.4,75.3,72.3
20160507051500,180.0,184.8,61.6,46,95.9,100,71.4,75.3,72.3
20160507053000,180.0,189.0,63.0,46,87.6,100,72.1,75.3,72.3
20160507054500,180.0,189.0,63.0,45,95.4,100,72.5,75.3,72.3
20160507060000,180.0,184.8,61.6,45,60.4,100,71.7,75.3,72.3
20160507061500,180.0,184.8,61.6,45,81.4,100,71.1,75.3,72.3
20160507063000,180.0,184.8,61.6,45,98.5,100,71.9,75.3,72.3
20160507064500,180.0,182.4,60.8,45,93.5,100,72.4,75.3,72.3
20160507070000,180.0,182.4,60.8,45,62.4,0,72.2,75.3,72.3
20160507071500,180.0,184.8,61.6,45,62.4,100,71.3,75.3,72.3
20160507073000,180.0,184.8,61.6,45,94.7,100,71.7,75.3,72.3
20160507074500,180.0,181.8,60.6,45,87.5,100,72.4,75.3,72.3
20160507080000,180.0,185.4,61.8,45,65.4,0,72.4,75.3,72.3
20160507081500,180.0,181.2,60.4,45,61.2,100,71.4,75.3,72.3
20160507083000,180.0,177.6,59.2,45,85.6,100,71.4,75.3,72.3
20160507084500,180.0,177.6,59.2,45,92.0,100,72.2,75.3,72.3
20160507090000,180.0,177.6,59.2,45,63.2,0,72.5,75.3,72.3
20160507091500,180.0,175.8,58.6,45,59.6,100,71.7,75.3,72.3
20160507093000,180.0,175.8,58.6,45,62.4,100,71.4,75.3,72.3
20160507094500,180.0,174.0,58.0,46,89.3,100,72.0,75.3,72.3
20160507100000,180.0,175.8,58.6,46,74.1,0,72.6,75.3,72.3
20160507101500,180.0,172.2,57.4,46,62.0,0,72.2,75.3,72.3
20160507103000,180.0,174.0,58.0,46,60.4,100,71.9,75.3,72.3
20160507104500,180.0,177.6,59.2,46,60.4,100,71.8,75.3,72.3
20160507110000,180.0,174.0,58.0,46,61.9,100,71.8,75.3,72.3
20160507111500,180.0,185.4,61.8,46,62.8,100,71.7,75.3,72.3
20160507113000,180.0,185.4,61.8,46,83.2,100,71.9,75.3,72.3
20160507114500,180.0,185.4,61.8,46,71.2,0,72.7,75.3,72.3
20160507120000,180.0,185.4,61.8,46,62.0,0,72.2,75.3,72.3
20160507121500,180.0,189.6,63.2,46,60.0,100,72.0,75.3,72.3
20160507123000,180.0,185.4,61.8,46,60.0,100,71.8,75.3,72.3
20160507124500,180.0,185.4,61.8,46,61.6,100,71.7,75.3,72.3
20160507130000,180.0,185.4,61.8,46,71.9,100,71.6,75.3,72.3
20160507131500,180.0,185.4,61.8,46,85.8,100,72.3,75.3,72.3
20160507133000,180.0,185.4,61.8,46,62.8,0,72.4,75.3,72.3
20160507134500,180.0,185.4,61.8,46,60.4,100,71.9,75.3,72.3
20160507140000,180.0,185.4,61.8,46,60.4,100,71.7,75.3,72.3
20160507141500,180.0,185.4,61.8,46,62.4,100,71.6,75.3,72.3
20160507143000,180.0,182.4,60.8,46,84.2,100,71.6,75.3,72.3
20160507144500,180.0,182.4,60.8,46,89.9,100,72.6,75.3,72.3
20160507150000,180.0,185.4,61.8,46,61.2,0,72.2,75.3,72.3
20160507151500,180.0,185.4,61.8,46,60.3,100,71.9,75.3,72.3
20160507153000,180.0,185.4,61.8,46,61.5,100,71.7,75.3,72.3
20160507154500,180.0,185.4,61.8,46,62.4,100,71.6,75.3,72.3
20160507160000,180.0,185.4,61.8,46,85.3,100,71.9,75.3,72.3
20160507161500,180.0,189.6,63.2,46,66.8,0,72.7,75.3,72.3
20160507163000,180.0,186.0,62.0,46,60.8,0,72.1,75.3,72.3
20160507164500,180.0,186.0,62.0,46,60.8,100,71.8,75.3,72.3
20160507170000,180.0,191.4,63.8,45,62.4,100,71.6,75.3,72.3
20160507171500,180.0,184.2,61.4,45,72.9,100,71.6,75.3,72.3
20160507173000,180.0,181.8,60.6,45,88.1,100,72.3,75.3,72.3
20160507174500,180.0,179.4,59.8,45,62.1,0,72.4,75.3,72.3
20160507180000,180.0,181.2,60.4,45,60.1,100,71.9,75.3,72.3
20160507181500,180.0,184.2,61.4,45,61.1,100,71.7,75.3,72.3
20160507183000,180.0,184.2,61.4,45,64.0,100,71.5,75.3,72.3
20160507184500,180.0,184.2,61.4,45,86.7,100,72.1,75.3,72.3
20160507190000,180.0,184.2,61.4,45,64.4,0,72.6,75.3,72.3
20160507191500,180.0,184.2,61.4,45,60.0,100,71.9,75.3,72.3
20160507193000,180.0,184.2,61.4,45,61.1,100,71.6,75.3,72.3
20160507194500,180.0,184.2,61.4,45,82.0,100,71.6,75.3,72.3
20160507200000,180.0,184.2,61.4,45,88.6,100,72.2,75.3,72.3
20160507201500,180.0,180.6,60.2,45,69.7,0,72.6,75.3,72.3
20160507203000,180.0,184.2,61.4,45,61.2,100,71.9,75.3,72.3
20160507204500,180.0,184.2,61.4,45,61.2,100,71.5,75.3,72.3
20160507210000,180.0,180.6,60.2,45,86.2,100,71.6,75.3,72.3
20160507211500,180.0,180.6,60.2,45,86.2,100,72.3,75.3,72.3
20160507213000,180.0,184.2,61.4,45,63.2,0,72.4,75.3,72.3
20160507214500,180.0,184.2,61.4,45,59.6,100,71.7,75.3,72.3
20160507220000,180.0,184.2,61.4,45,65.6,100,71.3,75.3,72.3
20160507221500,180.0,184.2,61.4,45,91.7,100,72.0,75.3,72.3
20160507223000,180.0,184.2,61.4,45,86.2,100,72.5,75.3,72.3
20160507224500,180.0,184.2,61.4,45,62.0,0,72.1,75.3,72.3
20160507230000,180.0,184.2,61.4,45,62.0,100,71.4,75.3,72.3
20160507231500,180.0,181.8,60.6,45,87.2,100,71.6,75.3,72.3
20160507233000,180.0,184.2,61.4,45,87.2,100,72.4,75.3,72.3
20160507234500,180.0,184.2,61.4,45,61.2,0,72.3,75.3,72.3
20160508000000,180.0,184.2,61.4,45,60.3,100,71.5,75.3,72.3
20160508001500,180.0,181.8,60.6,45,92.9,100,71.5,75.3,72.3
20160508003000,180.0,181.8,60.6,45,90.9,100,72.2,75.3,72.3
20160508004500,180.0,179.4,59.8,45,69.2,0,72.6,75.3,72.3
20160508010000,180.0,181.2,60.4,45,60.4,100,71.7,75.3,72.3
20160508011500,180.0,181.2,60.4,45,83.1,100,71.2,75.3,72.3
20160508013000,180.0,181.2,60.4,45,94.1,100,72.1,75.3,72.3
20160508014500,180.0,178.8,59.6,45,92.9,100,72.4,75.3,72.3
20160508020000,180.0,178.8,59.6,45,60.4,100,71.9,75.3,72.3
20160508021500,180.0,181.2,60.4,45,60.4,100,71.3,75.3,72.3
20160508023000,180.0,177.6,59.2,45,92.9,100,71.8,75.3,72.3
20160508024500,180.0,177.6,59.2,45,94.7,100,72.4,75.3,72.3
20160508030000,180.0,180.6,60.2,45,60.5,0,72.1,75.3,72.3
20160508031500,180.0,177.0,59.0,45,61.5,100,71.3,75.3,72.3
20160508033000,180.0,177.0,59.0,45,90.5,100,71.7,75.3,72.3
20160508034500,180.0,179.4,59.8,45,95.4,100,72.3,75.3,72.3
20160508040000,180.0,177.0,59.0,45,63.6,0,72.4,75.3,72.3
20160508041500,180.0,171.0,57.0,45,60.3,100,71.4,75.3,72.3
20160508043000,180.0,172.8,57.6,46,87.4,100,71.5,75.3,72.3
20160508044500,180.0,175.8,58.6,46,91.3,100,72.2,75.3,72.3
20160508050000,180.0,177.6,59.2,46,95.4,100,72.6,75.3,72.3
20160508051500,180.0,179.4,59.8,46,60.0,100,71.7,75.3,72.3
20160508053000,180.0,175.8,58.6,46,79.6,100,71.2,75.3,72.3
20160508054500,180.0,177.6,59.2,46,89.6,100,72.0,75.3,72.3
20160508060000,180.0,177.6,59.2,46,97.7,100,72.4,75.3,72.3
20160508061500,180.0,177.6,59.2,46,63.8,0,72.2,75.3,72.3
