PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160611133000,180.0,181.8,60.6,51,91.1,100,72.9,76.0,73.0
20160611134500,180.0,181.8,60.6,51,79.7,100,73.2,76.0,73.0
20160611140000,180.0,188.4,62.8,52,64.4,0,73.3,75.0,72.0
20160611141500,180.0,164.4,54.8,51,60.4,0,72.9,75.3,72.3
20160611143000,180.0,183.6,61.2,51,60.4,0,72.3,75.3,72.3
20160611144500,180.0,186.0,62.0,51,60.4,100,71.9,75.7,72.7
20160611150000,180.0,183.6,61.2,51,70.3,100,71.8,75.7,72.7
20160611151500,180.0,183.6,61.2,51,92.9,100,72.4,75.7,72.7
20160611153000,180.0,183.6,61.2,51,82.6,100,72.9,75.7,72.7
20160611154500,180.0,183.6,61.2,51,61.6,0,72.5,75.7,72.7
20160611160000,180.0,183.6,61.2,51,60.0,100,72.1,75.7,72.7
20160611161500,180.0,183.6,61.2,51,62.4,100,72.1,74.6,71.6
20160611163000,180.0,186.0,62.0,52,60.4,0,72.2,74.7,71.7
20160611164500,180.0,186.0,62.0,52,60.4,100,72.0,75.3,72.3
20160611170000,180.0,182.4,60.8,52,62.4,100,71.9,75.0,72.0
20160611171500,180.0,182.4,60.8,52,68.7,100,72.2,75.7,72.7
20160611173000,180.0,182.4,60.8,52,62.8,100,72.5,75.9,72.9
20160611174500,180.0,182.4,60.8,52,62.0,100,72.6,75.7,72.7
20160611180000,180.0,182.4,60.8,52,62.0,100,72.7,76.0,73.0
20160611181500,180.0,179.4,59.8,52,62.0,100,73.0,76.0,73.0
20160611183000,180.0,179.4,59.8,52,62.0,100,73.1,76.0,73.0
20160611184500,180.0,181.2,60.4,52,62.0,100,72.9,75.7,72.7
20160611190000,180.0,178.8,59.6,52,62.0,100,72.8,76.0,73.0
20160611191500,180.0,180.6,60.2,52,62.0,100,72.6,76.0,73.0
20160611193000,180.0,180.6,60.2,52,88.0,100,72.9,76.0,73.0
20160611194500,180.0,187.2,62.4,53,88.0,100,73.2,76.0,73.0
20160611200000,180.0,187.2,62.4,53,62.0,0,72.8,76.0,73.0
20160611201500,180.0,244.2,81.4,62,60.1,0,72.6,73.9,70.9
20160611203000,180.0,184.8,61.6,52,60.1,0,72.1,73.9,70.9
20160611204500,180.0,182.4,60.8,52,60.1,0,71.7,73.9,70.9
20160611210000,180.0,182.4,60.8,52,60.1,0,71.6,74.3,71.3
20160611211500,180.0,182.4,60.8,52,59.2,0,71.6,74.3,71.3
20160611213000,180.0,244.2,81.4,62,58.4,0,71.3,72.2,69.2
20160611214500,180.0,189.6,63.2,53,97.2,100,71.6,75.7,72.7
20160611220000,180.0,185.4,61.8,52,98.4,100,72.7,75.7,72.7
20160611221500,180.0,185.4,61.8,52,63.2,0,73.1,75.7,72.7
20160611223000,180.0,185.4,61.8,52,63.2,100,72.4,76.4,73.4
20160611224500,180.0,185.4,61.8,52,90.4,100,72.6,76.4,73.4
20160611230000,180.0,185.4,61.8,52,90.4,100,73.1,76.4,73.4
20160611231500,180.0,182.4,60.8,52,90.4,100,73.1,76.4,73.4
20160611233000,180.0,185.4,61.8,52,97.8,100,73.5,78.5,75.5
20160611234500,180.0,185.4,61.8,52,100.7,100,74.1,78.8,75.8
20160612000000,180.0,185.4,61.8,52,100.7,100,74.0,78.8,75.8
20160612001500,180.0,185.4,61.8,52,100.7,100,74.5,78.8,75.8
20160612003000,180.0,185.4,61.8,52,100.7,100,74.8,78.8,75.8
20160612004500,180.0,185.4,61.8,52,100.7,100,75.0,78.8,75.8
20160612010000,180.0,188.4,62.8,52,100.7,100,75.3,78.8,75.8
20160612011500,180.0,185.4,61.8,51,100.7,100,75.6,78.8,75.8
20160612013000,180.0,185.4,61.8,51,100.7,100,75.7,78.8,75.8
20160612014500,180.0,185.4,61.8,51,100.7,100,75.8,78.9,75.9
20160612020000,180.0,185.4,61.8,51,100.7,100,76.0,79.0,76.0
20160612021500,180.0,185.4,61.8,51,63.7,100,74.8,79.0,76.0
20160612023000,180.0,185.4,61.8,51,92.4,100,75.0,79.1,76.1
20160612024500,180.0,189.6,63.2,52,67.3,0,74.8,76.7,73.7
20160612030000,180.0,184.8,61.6,51,60.8,0,73.8,76.7,73.7
20160612031500,180.0,184.8,61.6,51,60.8,100,73.1,76.7,73.7
20160612033000,180.0,184.8,61.6,51,71.9,100,72.6,76.8,73.8
20160612034500,180.0,184.8,61.6,51,92.3,100,72.9,76.8,73.8
20160612040000,180.0,181.2,60.4,51,93.6,100,73.1,76.8,73.8
20160612041500,180.0,183.6,61.2,51,95.9,100,73.1,76.8,73.8
20160612043000,180.0,183.6,61.2,51,95.9,100,73.1,76.8,73.8
20160612044500,180.0,181.2,60.4,51,62.8,0,73.3,73.1,70.1
20160612050000,180.0,181.2,60.4,51,60.4,0,72.5,73.1,70.1
20160612051500,180.0,181.2,60.4,51,59.6,0,72.0,73.2,70.2
20160612053000,180.0,181.2,60.4,51,59.6,0,71.6,73.5,70.5
20160612054500,180.0,181.2,60.4,51,59.6,0,71.2,73.5,70.5
20160612060000,180.0,184.8,61.6,51,59.6,0,70.8,73.5,70.5
20160612061500,180.0,184.8,61.6,51,59.6,0,70.6,73.5,70.5
20160612063000,180.0,184.8,61.6,51,58.8,0,70.3,73.5,70.5
20160612064500,180.0,181.8,60.6,51,58.8,100,70.0,73.5,70.5
20160612070000,180.0,181.8,60.6,51,61.9,100,69.9,73.5,70.5
20160612071500,180.0,174.0,58.0,51,99.0,100,70.8,75.6,72.6
20160612073000,180.0,177.6,59.2,51,101.9,100,72.0,77.1,74.1
20160612074500,180.0,172.2,57.4,51,101.9,100,73.0,76.4,73.4
20160612080000,180.0,273.0,91.0,67,82.8,0,73.8,73.9,70.9
20160612081500,180.0,210.0,70.0,57,60.0,0,72.9,73.9,70.9
20160612083000,180.0,187.2,62.4,53,60.0,0,72.7,73.9,70.9
20160612084500,180.0,184.8,61.6,53,60.0,0,72.6,73.9,70.9
20160612090000,180.0,184.8,61.6,53,60.0,0,72.5,74.3,71.3
20160612091500,180.0,189.0,63.0,52,60.0,0,72.0,74.3,71.3
20160612093000,180.0,189.0,63.0,52,60.0,0,71.7,74.3,71.3
20160612094500,180.0,189.0,63.0,51,59.2,0,71.6,74.3,71.3
20160612100000,180.0,184.2,61.4,51,63.2,100,71.6,75.7,72.7
20160612101500,180.0,181.8,60.6,51,86.2,100,72.2,76.0,73.0
20160612103000,180.0,181.8,60.6,51,87.5,100,72.8,76.0,73.0
20160612104500,180.0,184.8,61.6,51,67.9,0,73.4,76.0,73.0
20160612110000,180.0,181.8,60.6,51,60.0,0,72.9,76.0,73.0
20160612111500,180.0,179.4,59.8,51,86.9,100,72.9,78.0,75.0
20160612113000,180.0,176.4,58.8,51,97.2,100,73.1,78.0,75.0
20160612114500,180.0,176.4,58.8,51,94.8,100,73.3,78.0,75.0
20160612120000,180.0,178.8,59.6,51,101.9,100,73.5,78.0,75.0
20160612121500,180.0,174.6,58.2,51,100.3,100,74.1,78.0,75.0
20160612123000,180.0,177.0,59.0,51,100.3,100,74.9,78.1,75.1
20160612124500,180.0,177.0,59.0,51,62.8,100,74.9,78.3,75.3
20160612130000,180.0,177.0,59.0,51,63.5,100,74.3,78.3,75.3
20160612131500,180.0,174.0,58.0,51,89.9,100,74.7,78.3,75.3
20160612133000,180.0,178.8,59.6,51,93.0,100,74.8,78.3,75.3
20160612134500,180.0,178.8,59.6,51,93.0,100,75.2,78.3,75.3
20160612140000,180.0,177.0,59.0,51,62.4,0,75.1,78.3,75.3
20160612141500,180.0,178.8,59.6,51,63.2,100,74.3,78.3,75.3
20160612143000,180.0,180.6,60.2,51,89.8,100,74.6,78.8,75.8
20160612144500,180.0,174.0,58.0,51,98.1,100,74.9,79.3,76.3
20160612150000,180.0,174.0,58.0,51,98.1,100,75.5,79.4,76.4
20160612151500,180.0,264.0,88.0,64,60.4,0,75.1,75.3,72.3
20160612153000,180.0,187.2,62.4,52,60.4,0,74.0,75.7,72.7
20160612154500,180.0,181.2,60.4,52,59.6,0,73.4,75.7,72.7
20160612160000,180.0,181.2,60.4,52,59.6,0,72.9,75.7,72.7
20160612161500,180.0,181.2,60.4,52,59.6,0,72.6,75.7,72.7
20160612163000,180.0,184.8,61.6,52,59.6,100,72.1,75.7,72.7
20160612164500,180.0,184.8,61.6,52,63.3,100,71.9,75.7,72.7
20160612170000,180.0,187.2,62.4,52,86.2,100,72.2,75.7,72.7
20160612171500,180.0,187.2,62.4,52,100.3,100,72.7,78.8,75.8
20160612173000,180.0,187.2,62.4,52,100.3,100,73.0,78.8,75.8
20160612174500,180.0,187.2,62.4,52,100.3,100,73.6,78.3,75.3
20160612180000,180.0,187.2,62.4,52,99.0,100,74.5,78.3,75.3
20160612181500,180.0,183.6,61.2,52,100.0,100,75.0,78.3,75.3
20160612183000,180.0,183.6,61.2,52,62.4,0,75.4,78.3,75.3
20160612184500,180.0,183.6,61.2,52,60.0,100,74.4,77.4,74.4
20160612190000,180.0,183.6,61.2,52,89.8,100,74.5,78.3,75.3
20160612191500,180.0,183.6,61.2,52,89.8,100,74.8,78.0,75.0
20160612193000,180.0,189.0,63.0,52,89.8,100,74.9,78.5,75.5
20160612194500,180.0,186.0,62.0,52,92.9,100,74.8,78.5,75.5
20160612200000,180.0,190.2,63.4,52,63.6,100,74.8,78.5,75.5
20160612201500,180.0,190.2,63.4,52,90.4,100,74.5,78.5,75.5
20160612203000,180.0,184.2,61.4,51,93.5,100,74.6,78.5,75.5
20160612204500,180.0,184.2,61.4,51,95.9,100,74.8,78.5,75.5
20160612210000,180.0,181.8,60.6,51,95.9,100,75.5,78.5,75.5
20160612211500,180.0,175.8,58.6,53,64.0,0,74.8,76.7,73.7
20160612213000,180.0,179.4,59.8,53,60.8,0,73.8,76.7,73.7
20160612214500,180.0,184.2,61.4,53,62.0,100,73.2,77.1,74.1
20160612220000,180.0,181.8,60.6,53,90.5,100,73.1,77.1,74.1
20160612221500,180.0,190.8,63.6,55,94.8,100,73.0,77.1,74.1
20160612223000,180.0,190.8,63.6,54,97.2,100,73.0,77.1,74.1
20160612224500,180.0,190.8,63.6,54,99.6,100,72.9,77.1,74.1
20160612230000,180.0,190.8,63.6,54,101.9,100,73.0,77.1,74.1
20160612231500,180.0,190.8,63.6,54,101.9,100,73.0,77.1,74.1
20160612233000,180.0,190.8,63.6,54,101.9,100,73.0,77.1,74.1
20160612234500,180.0,190.8,63.6,54,101.9,100,73.4,77.1,74.1
20160613000000,180.0,190.8,63.6,54,101.9,100,73.6,67.3,64.3
20160613001500,180.0,307.8,102.6,75,59.2,0,72.6,68.9,65.9
20160613003000,180.0,319.8,106.6,89,58.4,0,71.9,69.4,66.4
20160613004500,180.0,312.0,104.0,69,58.4,0,71.6,69.4,66.4
20160613010000,180.0,316.2,105.4,71,58.4,0,71.2,69.4,66.4
20160613011500,180.0,304.2,101.4,68,58.4,0,70.5,69.4,66.4
20160613013000,180.0,304.2,101.4,66,58.4,0,70.1,69.4,66.4
20160613014500,180.0,174.0,58.0,71,57.6,0,69.8,69.4,66.4
20160613020000,180.0,307.8,102.6,71,57.6,0,69.6,69.4,66.4
20160613021500,180.0,183.6,61.2,49,101.0,100,70.4,75.7,72.7
20160613023000,180.0,183.6,61.2,49,99.7,100,71.0,75.7,72.7
20160613024500,180.0,183.6,61.2,49,101.1,100,71.2,75.7,72.7
20160613030000,180.0,183.6,61.2,49,101.1,100,71.5,75.7,72.7
20160613031500,180.0,183.6,61.2,49,101.1,100,71.7,75.7,72.7
20160613033000,180.0,183.6,61.2,49,101.1,100,71.9,75.7,72.7
20160613034500,180.0,183.6,61.2,49,101.1,100,72.1,75.7,72.7
20160613040000,180.0,181.2,60.4,49,99.7,100,72.3,75.7,72.7
20160613041500,180.0,181.2,60.4,49,101.1,100,72.4,75.8,72.8
20160613043000,180.0,181.2,60.4,49,101.1,100,72.6,75.7,72.7
20160613044500,180.0,181.2,60.4,49,101.1,100,72.7,75.7,72.7
20160613050000,180.0,181.2,60.4,49,100.0,100,72.8,75.7,72.7
20160613051500,180.0,181.2,60.4,49,62.8,0,72.9,75.7,72.7
20160613053000,180.0,181.2,60.4,49,60.4,100,72.3,75.7,72.7
20160613054500,180.0,181.2,60.4,49,61.5,100,72.1,75.7,72.7
20160613060000,180.0,181.2,60.4,49,82.1,100,71.7,75.7,72.7
20160613061500,180.0,181.2,60.4,49,92.3,100,72.1,75.7,72.7
20160613063000,180.0,181.2,60.4,49,91.2,100,72.5,75.7,72.7
20160613064500,180.0,177.6,59.2,49,91.2,100,72.6,75.7,72.7
20160613070000,180.0,171.0,57.0,49,92.4,100,72.6,75.7,72.7
20160613071500,180.0,171.0,57.0,51,92.4,100,72.6,75.7,72.7
20160613073000,180.0,175.8,58.6,52,92.4,100,72.6,75.7,72.7
20160613074500,180.0,175.8,58.6,52,93.6,100,72.9,75.7,72.7
20160613080000,180.0,175.8,58.6,52,62.0,0,72.8,75.7,72.7
20160613081500,180.0,175.8,58.6,52,60.4,100,72.4,75.7,72.7
20160613083000,180.0,174.0,58.0,52,60.4,100,72.2,75.7,72.7
20160613084500,180.0,174.0,58.0,52,62.5,100,71.9,75.7,72.7
20160613090000,180.0,174.0,58.0,52,64.3,100,72.1,75.7,72.7
20160613091500,180.0,174.0,58.0,52,73.4,100,72.4,75.7,72.7
20160613093000,180.0,174.0,58.0,52,74.9,100,72.8,75.7,72.7
20160613094500,180.0,177.0,59.0,52,72.0,100,72.8,75.7,72.7
20160613100000,180.0,177.0,59.0,52,64.0,0,72.8,75.7,72.7
20160613101500,180.0,177.0,59.0,52,61.2,100,72.3,75.7,72.7
20160613103000,180.0,177.0,59.0,52,61.2,100,72.0,75.7,72.7
20160613104500,180.0,177.0,59.0,52,83.1,100,71.9,75.7,72.7
20160613110000,180.0,181.8,60.6,52,79.5,100,72.3,75.7,72.7
20160613111500,180.0,181.8,60.6,54,87.5,100,72.6,75.7,72.7
20160613113000,180.0,178.8,59.6,54,90.9,100,72.6,75.7,72.7
20160613114500,180.0,180.6,60.2,54,88.7,100,72.6,75.7,72.7
20160613120000,180.0,190.2,63.4,53,88.7,100,72.6,75.7,72.7
20160613121500,180.0,186.0,62.0,53,88.7,100,72.7,75.7,72.7
20160613123000,180.0,188.4,62.8,53,87.8,0,73.0,75.7,72.7
20160613124500,180.0,188.4,62.8,53,60.8,0,72.6,75.7,72.7
20160613130000,180.0,188.4,62.8,53,59.6,100,72.2,75.7,72.7
20160613131500,180.0,186.0,62.0,53,68.5,100,71.7,75.7,72.7
20160613133000,180.0,188.4,62.8,53,89.8,100,72.4,75.7,72.7
20160613134500,180.0,188.4,62.8,53,88.7,100,72.6,75.7,72.7
20160613140000,180.0,184.2,61.4,53,88.7,100,72.8,75.7,72.7
20160613141500,180.0,184.2,61.4,53,87.6,100,72.9,75.7,72.7
20160613143000,180.0,189.0,63.0,53,86.2,100,72.9,75.7,72.7
20160613144500,180.0,189.0,63.0,53,92.4,100,72.9,75.7,72.7
20160613150000,180.0,189.0,63.0,53,80.7,100,72.9,75.7,72.7
20160613151500,180.0,189.0,63.0,53,85.0,100,72.9,75.7,72.7
20160613153000,180.0,189.0,63.0,53,60.8,0,72.9,75.7,72.7
20160613154500,180.0,183.6,61.2,52,60.0,100,72.4,75.7,72.7
20160613160000,180.0,183.6,61.2,52,60.0,100,72.1,75.7,72.7
20160613161500,180.0,183.6,61.2,52,71.8,100,71.8,75.7,72.7
20160613163000,180.0,183.6,61.2,52,82.6,100,72.3,75.7,72.7
20160613164500,180.0,183.6,61.2,52,77.3,100,72.4,75.7,72.7
20160613170000,180.0,181.2,60.4,52,85.6,100,72.4,75.7,72.7
20160613171500,180.0,181.2,60.4,52,80.7,100,72.6,75.7,72.7
20160613173000,180.0,181.2,60.4,52,95.4,100,72.9,75.7,72.7
20160613174500,180.0,181.2,60.4,52,60.8,0,72.8,75.7,72.7
20160613180000,180.0,181.2,60.4,52,59.6,0,72.6,75.7,72.7
20160613181500,180.0,181.2,60.4,52,59.6,100,72.3,75.7,72.7
20160613183000,180.0,181.2,60.4,52,59.6,100,72.1,75.7,72.7
20160613184500,180.0,178.8,59.6,52,67.3,100,71.8,75.7,72.7
20160613190000,180.0,172.8,57.6,52,91.1,100,72.4,75.7,72.7
20160613191500,180.0,172.8,57.6,53,82.6,100,72.7,75.7,72.7
20160613193000,180.0,185.4,61.8,53,72.1,0,73.0,75.7,72.7
20160613194500,180.0,189.6,63.2,53,60.8,0,72.4,75.3,72.3
20160613200000,180.0,184.2,61.4,52,60.8,100,72.0,75.7,72.7
20160613201500,180.0,184.2,61.4,52,67.1,100,71.7,75.7,72.7
20160613203000,180.0,181.2,60.4,52,89.3,100,72.2,75.7,72.7
20160613204500,180.0,184.8,61.6,52,91.4,100,72.5,75.7,72.7
20160613210000,180.0,184.8,61.6,52,89.8,100,72.8,75.7,72.7
20160613211500,180.0,184.8,61.6,52,89.8,100,72.8,76.0,73.0
20160613213000,180.0,181.8,60.6,52,89.8,100,72.8,76.0,73.0
20160613214500,180.0,184.2,61.4,52,89.8,100,72.8,76.0,73.0
20160613220000,180.0,184.2,61.4,52,89.8,100,72.8,76.0,73.0
20160613221500,180.0,181.8,60.6,52,89.8,100,72.9,76.0,73.0
20160613223000,180.0,181.8,60.6,52,89.8,100,72.9,76.0,73.0
20160613224500,180.0,181.8,60.6,52,89.8,100,72.9,76.0,73.0
20160613230000,180.0,181.8,60.6,52,89.8,100,72.9,76.0,73.0
20160613231500,180.0,181.8,60.6,52,89.8,100,73.0,76.0,73.0
20160613233000,180.0,181.8,60.6,52,89.8,100,73.0,76.0,73.0
20160613234500,180.0,181.8,60.6,52,89.8,100,73.1,76.0,73.0
20160614000000,180.0,181.8,60.6,52,89.8,100,73.1,76.0,73.0
20160614001500,180.0,184.8,61.6,52,89.8,100,73.1,76.0,73.0
20160614003000,180.0,184.8,61.6,52,89.8,100,73.1,76.0,73.0
20160614004500,180.0,184.8,61.6,52,89.8,100,73.1,76.0,73.0
20160614010000,180.0,184.8,61.6,52,89.8,100,73.0,76.0,73.0
20160614011500,180.0,184.8,61.6,52,89.8,100,73.0,76.0,73.0
20160614013000,180.0,187.2,62.4,52,89.8,100,73.0,76.0,73.0
20160614014500,180.0,184.2,61.4,52,89.8,100,73.0,76.0,73.0
20160614020000,180.0,184.2,61.4,52,89.8,100,73.0,76.0,73.0
20160614021500,180.0,184.2,61.4,52,89.8,100,73.0,76.0,73.0
20160614023000,180.0,184.2,61.4,52,101.9,100,74.2,80.0,78.0
20160614024500,180.0,184.2,61.4,52,101.9,100,74.6,80.0,78.0
20160614030000,180.0,184.2,61.4,52,101.9,100,74.1,80.0,78.0
20160614031500,180.0,184.2,61.4,52,100.3,100,74.0,80.0,78.0
20160614033000,180.0,184.2,61.4,52,100.3,100,74.0,80.0,78.0
20160614034500,180.0,184.2,61.4,52,100.3,100,74.0,80.0,78.0
20160614040000,180.0,187.2,62.4,52,102.5,100,74.0,80.0,78.0
20160614041500,180.0,184.8,61.6,52,102.5,100,73.9,80.0,78.0
20160614043000,180.0,189.6,63.2,52,102.5,100,73.9,80.0,78.0
20160614044500,180.0,182.4,60.8,52,102.5,100,73.9,80.0,78.0
20160614050000,180.0,186.0,62.0,52,102.5,100,73.9,80.0,78.0
20160614051500,180.0,186.0,62.0,52,100.3,100,74.3,80.0,78.0
20160614053000,180.0,182.4,60.8,52,102.7,100,74.5,80.0,78.0
20160614054500,180.0,184.8,61.6,52,102.7,100,74.6,80.0,78.0
20160614060000,180.0,184.8,61.6,52,102.7,100,74.7,80.0,78.0
20160614061500,180.0,184.8,61.6,52,102.7,100,74.9,80.0,78.0
20160614063000,180.0,184.8,61.6,52,102.7,100,75.2,80.0,78.0
20160614064500,180.0,174.0,58.0,54,102.7,100,75.2,80.0,78.0
20160614070000,180.0,182.4,60.8,53,101.0,100,75.0,80.0,78.0
20160614071500,180.0,184.8,61.6,53,101.0,100,74.7,80.0,78.0
20160614073000,180.0,184.8,61.6,53,101.0,100,74.6,80.0,77.1
20160614074500,180.0,184.8,61.6,53,99.7,100,74.6,80.0,77.1
20160614080000,180.0,184.8,61.6,53,101.9,100,74.8,80.0,77.1
20160614081500,180.0,184.8,61.6,52,94.0,100,75.0,80.0,77.1
20160614083000,180.0,189.6,63.2,52,94.0,100,75.3,80.0,77.1
20160614084500,180.0,184.8,61.6,52,115.0,100,75.1,80.0,77.1
20160614090000,180.0,187.2,62.4,52,103.6,100,75.2,79.9,76.9
20160614091500,180.0,189.6,63.2,52,98.5,100,75.4,79.9,76.9
20160614093000,180.0,184.8,61.6,52,113.3,100,75.3,79.9,76.9
20160614094500,180.0,187.2,62.4,52,102.8,100,75.5,79.9,76.9
20160614100000,180.0,180.6,60.2,52,106.1,100,75.4,79.9,76.9
20160614101500,180.0,180.6,60.2,52,99.1,100,75.2,79.9,76.9
20160614103000,180.0,183.6,61.2,52,101.0,100,75.2,79.9,76.9
20160614104500,180.0,183.6,61.2,52,96.6,100,75.1,79.9,76.9
20160614110000,180.0,180.6,60.2,52,101.9,100,75.4,79.9,76.9
20160614111500,180.0,180.6,60.2,52,101.9,100,75.5,79.9,76.9
20160614113000,180.0,184.2,61.4,52,96.6,100,75.5,79.9,76.9
20160614114500,180.0,181.8,60.6,52,108.2,100,75.7,79.9,76.9
20160614120000,180.0,181.8,60.6,52,101.9,100,75.8,79.9,76.9
20160614121500,180.0,184.2,61.4,52,98.5,100,75.7,79.9,76.9
20160614123000,180.0,181.2,60.4,52,103.7,100,75.7,79.9,76.9
20160614124500,180.0,181.2,60.4,52,99.1,100,75.5,79.9,76.9
20160614130000,180.0,185.4,61.8,52,112.5,100,75.8,79.9,76.9
20160614131500,180.0,178.8,59.6,52,103.0,100,75.6,79.9,76.9
20160614133000,180.0,180.6,60.2,52,103.0,100,75.5,79.9,76.9
20160614134500,180.0,180.6,60.2,52,99.7,100,75.6,79.9,76.9
20160614140000,180.0,180.6,60.2,52,112.5,100,75.4,79.9,76.9
20160614141500,180.0,183.6,61.2,52,98.5,100,75.4,79.9,76.9
20160614143000,180.0,183.6,61.2,52,96.0,100,75.2,79.9,76.9
20160614144500,180.0,179.4,59.8,52,90.6,100,75.1,79.9,76.9
20160614150000,180.0,183.6,61.2,52,108.5,100,75.0,79.9,76.9
20160614151500,180.0,183.6,61.2,52,102.8,100,75.2,79.9,76.9
20160614153000,180.0,183.6,61.2,52,102.8,100,75.4,79.9,76.9
20160614154500,180.0,180.6,60.2,52,99.1,100,75.2,79.9,76.9
20160614160000,180.0,180.6,60.2,52,109.2,100,75.2,79.9,76.9
20160614161500,180.0,180.6,60.2,52,109.2,100,75.2,79.9,76.9
20160614163000,180.0,180.6,60.2,52,104.4,100,75.4,79.9,76.9
20160614164500,180.0,184.2,61.4,52,106.7,100,75.4,79.9,76.9
20160614170000,180.0,184.2,61.4,52,108.5,100,75.3,79.9,76.9
20160614171500,180.0,273.0,91.0,67,59.6,0,75.5,76.0,73.0
20160614173000,180.0,188.4,62.8,53,58.8,0,74.7,76.4,73.4
20160614174500,180.0,186.0,62.0,52,58.8,0,74.1,76.4,73.4
20160614180000,180.0,186.0,62.0,52,58.0,0,73.9,76.4,73.4
20160614181500,180.0,186.0,62.0,52,58.0,0,73.7,76.4,73.4
20160614183000,180.0,189.0,63.0,52,58.0,0,73.4,76.4,73.4
20160614184500,180.0,186.0,62.0,52,58.0,100,73.2,76.5,73.5
20160614190000,180.0,181.2,60.4,52,60.7,100,72.9,76.6,73.6
20160614191500,180.0,181.2,60.4,52,88.0,100,73.0,76.7,73.7
20160614193000,180.0,178.8,59.6,52,89.9,100,73.4,76.7,73.7
20160614194500,180.0,181.2,60.4,52,89.9,100,73.4,76.7,73.7
20160614200000,180.0,181.2,60.4,52,93.8,100,73.3,76.7,73.7
20160614201500,180.0,181.2,60.4,52,97.3,100,73.3,76.7,73.7
20160614203000,180.0,181.2,60.4,52,94.8,100,73.3,76.7,73.7
20160614204500,180.0,181.2,60.4,52,94.8,100,73.4,76.7,73.7
20160614210000,180.0,181.2,60.4,52,100.6,100,73.4,76.4,73.4
20160614211500,180.0,181.2,60.4,52,101.9,100,73.6,76.7,73.7
20160614213000,180.0,181.2,60.4,52,98.6,100,73.9,76.7,73.7
20160614214500,180.0,181.2,60.4,52,62.8,100,73.4,76.7,73.7
20160614220000,180.0,181.2,60.4,52,64.5,100,72.7,76.7,73.7
20160614221500,180.0,181.2,60.4,52,91.7,100,72.9,76.7,73.7
20160614223000,180.0,181.2,60.4,52,101.0,100,73.1,76.7,73.7
20160614224500,180.0,181.2,60.4,52,97.8,100,73.2,76.7,73.7
20160614230000,180.0,181.2,60.4,52,96.1,100,73.2,76.8,73.8
20160614231500,180.0,184.2,61.4,51,100.1,100,73.3,76.8,73.8
20160614233000,180.0,184.2,61.4,51,106.4,100,73.6,76.8,73.8
20160614234500,180.0,184.2,61.4,51,100.8,100,73.8,76.9,73.9
20160615000000,180.0,184.2,61.4,51,73.7,0,74.4,76.9,73.9
20160615001500,180.0,184.2,61.4,51,60.8,0,73.9,77.0,74.0
20160615003000,180.0,184.2,61.4,51,61.5,100,73.2,77.1,74.1
20160615004500,180.0,184.2,61.4,51,90.7,100,73.1,77.1,74.1
20160615010000,180.0,184.2,61.4,51,92.4,100,73.6,77.1,74.1
20160615011500,180.0,180.6,60.2,51,96.2,100,73.8,77.1,74.1
20160615013000,180.0,183.6,61.2,51,97.7,100,74.0,77.1,74.1
20160615014500,180.0,183.6,61.2,51,99.0,100,74.1,77.1,74.1
20160615020000,180.0,181.2,60.4,51,97.4,100,74.3,77.1,74.1
20160615021500,180.0,181.2,60.4,51,93.7,100,74.3,77.1,74.1
20160615023000,180.0,183.6,61.2,51,63.2,0,74.0,77.1,74.1
20160615024500,180.0,183.6,61.2,51,62.0,100,73.3,77.1,74.1
20160615030000,180.0,183.6,61.2,51,89.2,100,73.2,77.1,74.1
20160615031500,180.0,180.6,60.2,51,92.8,100,73.6,77.1,74.1
20160615033000,180.0,180.6,60.2,51,98.6,100,73.9,77.1,74.1
20160615034500,180.0,183.6,61.2,51,96.8,100,74.0,77.1,74.1
20160615040000,180.0,174.6,58.2,51,93.6,100,74.0,77.1,74.1
20160615041500,180.0,174.6,58.2,51,95.3,100,74.0,77.1,74.1
20160615043000,180.0,169.8,56.6,51,98.5,100,73.9,77.1,74.1
20160615044500,180.0,174.6,58.2,52,93.0,100,73.8,77.1,74.1
20160615050000,180.0,170.4,56.8,52,101.0,100,73.7,77.1,74.1
20160615051500,180.0,174.0,58.0,52,97.8,100,73.7,77.1,74.1
20160615053000,180.0,175.8,58.6,52,95.4,100,74.0,77.1,74.1
20160615054500,180.0,175.8,58.6,52,98.6,100,74.2,77.1,74.1
20160615060000,180.0,175.8,58.6,52,100.3,100,74.1,77.1,74.1
20160615061500,180.0,175.8,58.6,52,94.8,100,74.1,77.1,74.1
20160615063000,180.0,175.8,58.6,52,101.7,100,74.1,77.1,74.1
20160615064500,180.0,177.6,59.2,52,98.7,100,74.0,77.1,74.1
20160615070000,180.0,177.6,59.2,52,94.8,100,74.2,77.1,74.1
20160615071500,180.0,177.6,59.2,52,101.9,100,74.3,77.1,74.1
20160615073000,180.0,175.8,58.6,52,61.6,0,74.2,77.1,74.1
20160615074500,180.0,175.8,58.6,52,60.0,100,73.8,77.1,74.1
20160615080000,180.0,175.8,58.6,52,60.0,100,73.6,77.1,74.1
20160615081500,180.0,186.0,62.0,54,64.0,100,73.3,77.1,74.1
20160615083000,180.0,186.0,62.0,53,88.7,100,73.6,77.1,74.1
20160615084500,180.0,186.0,62.0,53,87.5,100,73.8,77.1,74.1
20160615090000,180.0,186.0,62.0,53,92.2,100,73.8,77.1,74.1
20160615091500,180.0,186.0,62.0,53,87.5,100,74.3,77.1,74.1
20160615093000,180.0,186.0,62.0,53,62.0,100,73.8,77.1,74.1
20160615094500,180.0,186.0,62.0,53,62.0,100,73.3,77.1,74.1
20160615100000,180.0,186.0,62.0,53,73.0,100,73.3,77.1,74.1
20160615101500,180.0,186.0,62.0,53,85.6,100,73.8,77.1,74.1
20160615103000,180.0,186.0,62.0,53,90.4,100,74.1,77.1,74.1
20160615104500,180.0,182.4,60.8,53,83.2,0,74.4,77.1,74.1
20160615110000,180.0,182.4,60.8,53,61.2,0,74.1,77.1,74.1
20160615111500,180.0,188.4,62.8,53,60.0,100,73.8,77.1,74.1
20160615113000,180.0,183.6,61.2,53,61.6,100,73.3,77.1,74.1
20160615114500,180.0,183.6,61.2,53,88.9,100,73.5,77.1,74.1
20160615120000,180.0,186.0,62.0,53,93.9,100,74.0,77.1,74.1
20160615121500,180.0,189.0,63.0,54,89.9,100,74.1,77.1,74.1
20160615123000,180.0,172.8,57.6,53,95.3,100,74.3,77.1,74.1
20160615124500,180.0,181.8,60.6,55,89.8,100,74.4,77.1,74.1
20160615130000,180.0,181.8,60.6,55,61.2,0,74.0,77.1,74.1
20160615131500,180.0,181.8,60.6,55,58.8,100,73.6,77.1,74.1
20160615133000,180.0,181.8,60.6,55,61.6,100,73.3,77.1,74.1
20160615134500,180.0,170.4,56.8,56,90.2,100,73.3,77.1,74.1
20160615140000,180.0,167.4,55.8,57,83.2,100,73.6,77.1,74.1
20160615141500,180.0,189.0,63.0,5,80.7,100,73.6,77.1,74.1
20160615143000,180.0,174.6,58.2,53,60.4,100,73.1,77.1,74.1
20160615144500,180.0,195.0,65.0,58,96.6,100,73.3,77.1,74.1
20160615150000,180.0,132.0,44.0,64,92.8,100,73.4,77.1,74.1
20160615151500,180.0,211.2,70.4,65,75.3,0,74.3,77.1,74.1
20160615153000,180.0,174.0,58.0,54,59.9,100,73.3,77.1,74.1
20160615154500,300.0,0.0,0.0,50,85.2,100,73.1,77.1,74.1
20160615160000,180.0,190.8,63.6,49,99.1,100,73.4,77.1,74.1
20160615161500,180.0,190.8,63.6,48,92.4,100,73.6,77.1,74.1
20160615163000,180.0,190.8,63.6,49,94.2,100,73.5,77.1,74.1
20160615164500,180.0,208.2,69.4,54,96.6,100,73.6,77.1,74.1
20160615170000,180.0,195.0,65.0,49,99.7,100,74.0,77.1,74.1
20160615171500,180.0,134.4,44.8,47,101.9,100,74.2,77.1,74.1
20160615173000,180.0,191.4,63.8,47,94.8,100,74.1,77.1,74.1
20160615174500,300.0,0.0,0.0,50,102.8,100,74.3,77.1,74.1
20160615180000,180.0,222.0,74.0,56,60.0,0,74.5,77.1,74.1
20160615181500,180.0,188.4,62.8,49,58.4,100,73.8,77.1,74.1
20160615183000,180.0,223.2,74.4,59,56.7,0,73.2,73.9,70.9
20160615184500,180.0,190.2,63.4,51,56.7,0,72.9,73.9,70.9
20160615190000,180.0,187.2,62.4,50,58.4,100,72.7,76.4,73.4
20160615191500,180.0,187.2,62.4,50,95.4,100,73.1,77.4,74.4
20160615193000,180.0,187.2,62.4,50,100.3,100,73.7,77.4,74.4
20160615194500,180.0,160.8,53.6,50,100.3,100,73.9,77.4,74.4
20160615200000,180.0,186.0,62.0,49,104.3,100,74.0,77.5,74.5
20160615201500,180.0,190.8,63.6,49,102.3,100,74.0,77.5,74.5
20160615203000,180.0,202.8,67.6,52,102.3,100,74.0,77.8,74.8
20160615204500,180.0,196.2,65.4,50,108.8,100,73.8,77.8,74.8
20160615210000,180.0,59.4,19.8,56,100.2,100,73.8,77.8,74.8
20160615211500,180.0,189.6,63.2,48,103.6,100,73.9,77.8,74.8
20160615213000,180.0,189.6,63.2,47,105.2,100,73.8,77.8,74.8
20160615214500,180.0,187.2,62.4,48,103.6,100,73.7,77.8,74.8
20160615220000,180.0,145.2,48.4,53,101.3,100,73.7,77.8,74.8
20160615221500,180.0,195.0,65.0,48,113.3,100,73.6,77.8,74.8
20160615223000,180.0,191.4,63.8,47,107.7,100,73.6,77.8,74.8
20160615224500,180.0,189.0,63.0,46,105.6,100,73.5,77.8,74.8
20160615230000,180.0,184.8,61.6,46,100.4,100,73.4,77.8,74.8
20160615231500,180.0,190.2,63.4,46,105.7,100,73.4,77.8,74.8
20160615233000,180.0,190.2,63.4,47,110.2,100,73.4,77.8,74.8
20160615234500,180.0,195.6,65.2,47,102.8,100,73.4,77.8,74.8
20160616000000,180.0,189.6,63.2,46,100.3,100,73.7,77.8,74.8
20160616001500,180.0,187.2,62.4,46,101.0,100,73.6,77.8,74.8
20160616003000,180.0,184.8,61.6,46,110.0,100,73.4,77.8,74.8
20160616004500,180.0,184.8,61.6,46,108.5,100,73.4,77.8,74.8
20160616010000,180.0,188.4,62.8,46,100.4,100,73.3,77.8,74.8
20160616011500,180.0,185.4,61.8,45,105.8,100,73.3,77.8,74.8
20160616013000,180.0,185.4,61.8,45,111.0,100,73.2,77.8,74.8
20160616014500,180.0,179.4,59.8,45,101.6,100,73.2,77.8,74.8
20160616020000,180.0,181.8,60.6,45,101.6,100,73.2,77.8,74.8
20160616021500,180.0,181.8,60.6,45,110.5,100,73.1,77.8,74.8
20160616023000,180.0,184.2,61.4,45,99.7,100,73.1,77.8,74.8
20160616024500,180.0,184.2,61.4,45,110.9,100,73.0,77.8,74.8
20160616030000,180.0,184.2,61.4,45,104.1,100,72.9,77.8,74.8
20160616031500,180.0,188.4,62.8,45,100.0,100,72.9,77.8,74.8
20160616033000,180.0,183.6,61.2,44,108.5,100,72.9,77.8,74.8
20160616034500,180.0,183.6,61.2,44,99.7,100,72.9,77.8,74.8
20160616040000,180.0,183.6,61.2,44,111.7,100,73.1,77.8,74.8
20160616041500,180.0,183.6,61.2,44,101.1,100,73.1,77.8,74.8
20160616043000,180.0,179.4,59.8,44,107.7,100,73.3,77.8,74.8
20160616044500,180.0,181.2,60.4,44,107.7,100,73.2,77.8,74.8
20160616050000,180.0,183.6,61.2,44,100.3,100,73.2,77.8,74.8
20160616051500,180.0,183.6,61.2,44,111.0,100,73.3,80.0,78.0
20160616053000,180.0,181.2,60.4,44,101.1,100,73.6,80.0,78.0
20160616054500,180.0,181.2,60.4,44,109.4,100,73.9,80.0,78.0
20160616060000,180.0,181.2,60.4,44,103.8,100,74.0,80.0,78.0
20160616061500,180.0,181.2,60.4,44,101.6,100,73.8,80.0,78.0
20160616063000,180.0,181.2,60.4,44,107.8,100,73.9,80.0,78.0
20160616064500,180.0,181.2,60.4,44,100.2,100,73.8,80.0,78.0
20160616070000,180.0,181.2,60.4,44,111.0,100,73.7,80.0,78.0
20160616071500,180.0,174.0,58.0,44,103.6,100,74.4,80.0,78.0
20160616073000,180.0,233.4,77.8,52,89.9,0,74.7,77.1,74.1
20160616074500,180.0,187.2,62.4,46,59.2,0,74.2,77.1,74.1
20160616080000,180.0,191.4,63.8,48,59.2,100,73.2,77.1,74.1
20160616081500,180.0,191.4,63.8,48,94.1,100,73.3,77.1,74.1
20160616083000,180.0,176.4,58.8,48,87.5,100,73.8,77.1,74.1
20160616084500,180.0,174.6,58.2,48,83.1,100,73.9,77.2,74.2
20160616090000,180.0,172.8,57.6,48,92.4,100,74.1,77.4,74.4
20160616091500,180.0,175.8,58.6,48,90.5,100,73.8,77.4,74.4
20160616093000,180.0,175.8,58.6,48,97.8,100,73.8,77.5,74.5
20160616094500,180.0,177.6,59.2,48,91.7,100,74.4,77.8,74.8
20160616100000,180.0,175.8,58.6,48,110.8,100,73.9,77.8,74.8
20160616101500,180.0,175.8,58.6,48,98.6,100,73.9,77.8,74.8
20160616103000,180.0,172.8,57.6,48,113.3,100,74.0,77.8,74.8
20160616104500,180.0,177.6,59.2,48,101.9,100,74.1,77.8,74.8
20160616110000,180.0,177.6,59.2,48,94.8,100,74.1,77.8,74.8
20160616111500,180.0,177.6,59.2,48,110.1,100,74.3,77.5,74.5
20160616113000,180.0,177.6,59.2,48,94.2,100,74.4,77.1,74.1
20160616114500,180.0,189.6,63.2,50,58.8,0,74.0,77.1,74.1
20160616120000,180.0,189.6,63.2,50,57.2,100,73.6,77.1,74.1
20160616121500,180.0,189.6,63.2,50,60.3,100,73.4,77.1,74.1
20160616123000,180.0,184.8,61.6,50,76.8,100,73.4,77.1,74.1
20160616124500,180.0,184.8,61.6,50,83.3,100,73.7,77.1,74.1
20160616130000,180.0,189.6,63.2,50,78.3,100,74.0,77.1,74.1
20160616131500,180.0,187.2,62.4,50,64.4,100,74.3,77.1,74.1
20160616133000,180.0,182.4,60.8,51,58.7,100,73.6,77.1,74.1
20160616134500,180.0,184.8,61.6,51,85.0,100,73.4,77.4,74.4
20160616140000,180.0,184.8,61.6,51,91.7,100,74.0,77.4,74.4
20160616141500,180.0,184.8,61.6,51,87.5,100,74.2,77.4,74.4
20160616143000,180.0,184.8,61.6,51,82.6,100,74.0,77.1,74.1
20160616144500,180.0,184.8,61.6,51,89.5,100,74.0,76.9,73.9
20160616150000,180.0,184.8,61.6,51,91.1,100,74.3,77.4,74.4
20160616151500,180.0,182.4,60.8,51,59.3,100,73.8,77.4,74.4
20160616153000,180.0,182.4,60.8,51,89.3,100,73.3,77.4,74.4
20160616154500,180.0,184.8,61.6,51,91.1,100,73.6,77.4,74.4
20160616160000,180.0,184.8,61.6,51,94.9,100,73.7,77.4,74.4
20160616161500,180.0,184.8,61.6,51,94.9,100,73.8,77.4,74.4
20160616163000,180.0,184.8,61.6,51,94.9,100,74.0,77.4,74.4
20160616164500,180.0,189.6,63.2,51,105.6,100,74.3,77.4,74.4
20160616170000,180.0,186.0,62.0,51,102.0,100,74.6,77.4,74.4
20160616171500,180.0,186.0,62.0,51,59.6,0,74.5,77.4,74.4
20160616173000,180.0,186.0,62.0,50,58.4,0,74.3,77.4,74.4
20160616174500,180.0,186.0,62.0,50,58.4,100,74.0,77.4,74.4
20160616180000,180.0,186.0,62.0,50,60.3,100,73.7,77.4,74.4
20160616181500,180.0,186.0,62.0,49,73.8,100,73.6,77.4,74.4
20160616183000,180.0,180.6,60.2,49,89.9,100,74.4,77.4,74.4
20160616184500,180.0,180.6,60.2,49,84.3,100,74.5,77.4,74.4
20160616190000,180.0,184.8,61.6,49,85.6,100,74.1,77.5,74.5
20160616191500,180.0,184.8,61.6,49,101.0,100,74.0,77.6,74.6
20160616193000,180.0,181.2,60.4,49,93.6,100,74.4,77.7,74.7
20160616194500,180.0,181.2,60.4,49,97.8,100,74.5,77.8,74.8
20160616200000,180.0,181.2,60.4,49,94.6,100,74.4,77.8,74.8
20160616201500,180.0,181.2,60.4,49,93.6,100,74.3,77.8,74.8
20160616203000,180.0,181.2,60.4,49,99.7,100,74.2,77.8,74.8
20160616204500,180.0,183.6,61.2,49,98.3,100,74.5,77.8,74.8
20160616210000,180.0,183.6,61.2,49,98.3,100,74.2,77.8,74.8
20160616211500,180.0,183.6,61.2,49,103.3,100,74.1,77.8,74.8
20160616213000,180.0,188.4,62.8,49,110.0,100,74.1,77.8,74.8
20160616214500,180.0,186.0,62.0,49,98.5,100,74.7,77.8,74.8
20160616220000,180.0,189.0,63.0,48,61.2,0,74.8,77.8,74.8
20160616221500,180.0,189.0,63.0,48,61.2,100,73.8,77.8,74.8
20160616223000,180.0,182.4,60.8,48,92.9,100,74.1,77.8,74.8
20160616224500,180.0,188.4,62.8,48,91.7,100,74.6,77.8,74.8
20160616230000,180.0,185.4,61.8,48,95.4,100,74.8,77.8,74.8
20160616231500,180.0,185.4,61.8,48,95.4,100,75.0,77.8,74.8
20160616233000,180.0,188.4,62.8,48,59.6,100,74.2,77.8,74.8
20160616234500,180.0,185.4,61.8,48,87.4,100,73.6,77.8,74.8
20160617000000,180.0,185.4,61.8,48,101.0,100,73.9,77.8,74.8
20160617001500,180.0,185.4,61.8,48,95.2,100,74.0,77.8,74.8
20160617003000,180.0,185.4,61.8,48,97.8,100,74.0,77.8,74.8
20160617004500,180.0,176.4,58.8,48,103.9,100,74.1,77.8,74.8
20160617010000,180.0,172.8,57.6,48,111.0,100,74.2,77.8,74.8
20160617011500,180.0,172.8,57.6,49,101.7,100,74.4,77.8,74.8
20160617013000,180.0,174.6,58.2,49,101.7,100,74.5,77.8,74.8
20160617014500,180.0,176.4,58.8,49,103.6,100,74.6,77.8,74.8
20160617020000,180.0,176.4,58.8,49,111.9,100,74.4,77.8,74.8
20160617021500,180.0,178.8,59.6,49,105.8,100,74.2,77.8,74.8
20160617023000,180.0,176.4,58.8,49,101.9,100,74.2,77.8,74.8
20160617024500,180.0,174.0,58.0,49,106.0,100,74.1,77.8,74.8
20160617030000,180.0,174.0,58.0,49,115.8,100,74.1,77.8,74.8
20160617031500,180.0,174.0,58.0,49,104.4,100,74.4,77.8,74.8
20160617033000,180.0,174.0,58.0,49,102.8,100,74.5,77.8,74.8
20160617034500,180.0,176.4,58.8,49,104.9,100,74.5,77.8,74.8
20160617040000,180.0,176.4,58.8,49,111.8,100,74.6,77.8,74.8
20160617041500,180.0,176.4,58.8,49,111.8,100,74.3,77.8,74.8
20160617043000,180.0,176.4,58.8,49,102.8,100,74.2,77.8,74.8
20160617044500,180.0,176.4,58.8,49,104.4,100,74.1,77.8,74.8
20160617050000,180.0,172.8,57.6,49,111.0,100,74.1,77.8,74.8
20160617051500,180.0,179.4,59.8,49,111.0,100,74.0,77.8,74.8
20160617053000,180.0,185.4,61.8,49,101.1,100,74.0,77.8,74.8
20160617054500,180.0,179.4,59.8,49,102.8,100,73.9,77.8,74.8
20160617060000,180.0,182.4,60.8,49,107.5,100,73.9,77.8,74.8
20160617061500,180.0,182.4,60.8,49,114.2,100,73.8,77.8,74.8
20160617063000,180.0,182.4,60.8,49,101.1,100,73.8,77.8,74.8
20160617064500,180.0,177.0,59.0,49,104.4,100,73.8,77.8,74.8
20160617070000,180.0,184.2,61.4,51,111.8,100,73.8,77.8,74.8
20160617071500,180.0,184.2,61.4,51,103.4,100,74.0,77.8,74.8
20160617073000,180.0,184.2,61.4,51,103.4,100,74.6,77.8,74.8
20160617074500,180.0,184.2,61.4,51,107.0,100,74.8,77.8,74.8
20160617080000,180.0,184.2,61.4,51,63.2,0,75.4,77.8,74.8
20160617081500,180.0,273.0,91.0,68,57.6,0,74.6,75.3,72.3
20160617083000,180.0,190.8,63.6,50,57.6,0,74.0,75.3,72.3
20160617084500,180.0,186.0,62.0,50,57.6,0,73.7,76.0,73.0
20160617090000,180.0,188.4,62.8,50,57.6,100,73.1,76.4,73.4
20160617091500,180.0,185.4,61.8,49,57.6,100,72.8,76.4,73.4
20160617093000,180.0,188.4,62.8,49,61.5,100,72.8,76.4,73.4
20160617094500,180.0,188.4,62.8,49,79.6,100,72.7,76.4,73.4
20160617100000,180.0,184.8,61.6,49,85.6,100,73.3,76.4,73.4
20160617101500,180.0,184.8,61.6,49,81.1,100,73.1,76.4,73.4
20160617103000,180.0,184.8,61.6,49,88.1,100,73.2,76.4,73.4
20160617104500,180.0,187.2,62.4,49,82.1,100,73.1,76.4,73.4
20160617110000,180.0,187.2,62.4,49,78.7,100,73.5,76.4,73.4
20160617111500,180.0,190.8,63.6,49,70.2,0,73.7,76.4,73.4
20160617113000,180.0,182.4,60.8,48,59.2,0,73.2,76.4,73.4
20160617114500,180.0,184.8,61.6,48,59.2,100,73.1,76.4,73.4
20160617120000,180.0,184.8,61.6,48,59.2,100,72.9,76.5,73.5
20160617121500,180.0,184.8,61.6,48,62.4,100,72.8,76.7,73.7
20160617123000,180.0,184.8,61.6,48,83.2,100,73.2,76.7,73.7
20160617124500,180.0,184.8,61.6,48,79.7,100,73.4,76.7,73.7
20160617130000,180.0,189.6,63.2,49,59.6,0,73.2,75.0,72.0
20160617131500,180.0,187.2,62.4,49,58.0,0,72.7,75.3,72.3
20160617133000,180.0,187.2,62.4,48,58.0,0,72.4,75.3,72.3
20160617134500,180.0,187.2,62.4,48,58.0,0,72.2,75.3,72.3
20160617140000,180.0,187.2,62.4,48,58.0,100,71.9,75.3,72.3
20160617141500,180.0,187.2,62.4,48,59.5,100,71.8,75.4,72.4
20160617143000,180.0,204.6,68.2,50,61.8,0,71.7,71.8,68.8
20160617144500,180.0,187.2,62.4,48,58.8,0,71.7,72.2,69.2
20160617150000,180.0,184.2,61.4,48,58.8,0,71.7,72.2,69.2
20160617151500,180.0,184.2,61.4,48,58.8,0,71.4,72.2,69.2
20160617153000,180.0,188.4,62.8,48,58.8,0,71.3,72.2,69.2
20160617154500,180.0,188.4,62.8,48,58.8,0,71.2,72.2,69.2
20160617160000,180.0,188.4,62.8,48,58.8,0,71.1,72.2,69.2
20160617161500,180.0,188.4,62.8,48,58.8,0,71.6,72.2,69.2
20160617163000,180.0,186.0,62.0,48,58.0,0,71.9,72.2,69.2
20160617164500,180.0,183.6,61.2,48,58.0,0,71.9,72.2,69.2
20160617170000,180.0,189.0,63.0,48,108.3,100,72.4,76.4,73.4
20160617171500,180.0,186.0,62.0,48,98.5,100,73.0,76.7,73.7
20160617173000,180.0,186.0,62.0,48,102.8,100,73.3,76.7,73.7
20160617174500,180.0,188.4,62.8,48,84.3,0,74.0,76.7,73.7
20160617180000,180.0,185.4,61.8,48,60.0,0,73.8,76.7,73.7
20160617181500,180.0,189.0,63.0,48,58.9,100,73.3,76.7,73.7
20160617183000,180.0,180.6,60.2,47,61.5,100,73.1,76.8,73.8
20160617184500,180.0,183.6,61.2,47,86.2,100,73.3,76.8,73.8
20160617190000,180.0,186.0,62.0,47,79.2,100,73.6,76.8,73.8
20160617191500,180.0,182.4,60.8,47,79.2,100,73.5,76.8,73.8
20160617193000,180.0,182.4,60.8,47,82.1,100,73.8,76.7,73.7
20160617194500,180.0,182.4,60.8,47,65.8,100,73.9,76.7,73.7
20160617200000,180.0,182.4,60.8,47,61.9,100,72.8,76.8,73.8
20160617201500,180.0,184.8,61.6,47,92.3,100,72.9,76.7,73.7
20160617203000,180.0,184.8,61.6,47,99.6,100,73.1,77.1,74.1
20160617204500,180.0,181.8,60.6,47,107.6,100,73.1,74.1,71.1
20160617210000,180.0,187.2,62.4,48,59.6,0,72.9,75.0,72.0
20160617211500,180.0,177.6,59.2,47,58.4,0,72.7,75.7,72.7
20160617213000,180.0,177.6,59.2,47,93.0,100,73.8,77.1,74.1
20160617214500,180.0,177.6,59.2,47,93.0,100,74.1,77.1,74.1
20160617220000,180.0,174.0,58.0,47,95.4,100,74.0,77.4,74.4
20160617221500,180.0,175.8,58.6,47,99.7,100,74.0,77.4,74.4
20160617223000,180.0,172.2,57.4,47,101.0,100,74.1,77.4,74.4
20160617224500,180.0,172.2,57.4,47,98.3,100,74.1,77.4,74.4
20160617230000,180.0,175.8,58.6,48,93.0,100,74.1,77.4,74.4
20160617231500,180.0,175.8,58.6,48,95.4,100,74.1,77.4,74.4
20160617233000,180.0,175.8,58.6,48,101.2,100,74.1,77.4,74.4
20160617234500,180.0,175.8,58.6,48,101.2,100,74.1,77.4,74.4
20160618000000,180.0,175.8,58.6,48,102.3,100,74.2,77.7,74.7
20160618001500,180.0,174.0,58.0,48,103.6,100,74.2,77.5,74.5
20160618003000,180.0,172.2,57.4,48,103.6,100,74.3,77.8,74.8
20160618004500,180.0,172.2,57.4,48,107.6,100,74.3,77.5,74.5
20160618010000,180.0,174.6,58.2,48,99.6,100,74.4,77.8,74.8
20160618011500,180.0,172.2,57.4,48,82.9,0,75.2,77.8,74.8
20160618013000,180.0,174.6,58.2,48,59.2,100,74.3,77.8,74.8
20160618014500,180.0,176.4,58.8,48,62.8,100,73.9,77.8,74.8
20160618020000,180.0,172.8,57.6,48,96.5,100,74.1,77.8,74.8
20160618021500,180.0,172.8,57.6,48,100.2,100,74.6,77.8,74.8
20160618023000,180.0,172.8,57.6,48,99.0,100,74.8,77.8,74.8
20160618024500,180.0,172.8,57.6,48,97.2,100,75.1,77.8,74.8
20160618030000,180.0,174.6,58.2,48,59.6,100,74.2,77.8,74.8
20160618031500,180.0,172.2,57.4,48,94.5,100,73.6,77.8,74.8
20160618033000,180.0,172.2,57.4,48,96.6,100,74.3,77.8,74.8
20160618034500,180.0,175.8,58.6,48,96.6,100,74.7,77.8,74.8
20160618040000,180.0,177.6,59.2,48,78.6,0,74.7,77.8,74.8
20160618041500,180.0,175.8,58.6,48,64.4,100,74.0,77.8,74.8
20160618043000,180.0,175.8,58.6,48,98.4,100,73.9,77.8,74.8
20160618044500,180.0,174.0,58.0,48,94.8,100,74.2,77.8,74.8
20160618050000,180.0,174.0,58.0,48,94.8,100,74.2,77.8,74.8
20160618051500,180.0,176.4,58.8,48,101.0,100,74.3,77.8,74.8
20160618053000,180.0,180.6,60.2,48,105.5,100,74.1,77.8,74.8
20160618054500,180.0,180.6,60.2,48,99.7,100,74.0,77.8,74.8
20160618060000,180.0,180.6,60.2,48,101.5,100,74.0,77.8,74.8
20160618061500,180.0,180.6,60.2,48,113.3,100,74.0,77.8,74.8
20160618063000,180.0,183.6,61.2,48,106.4,100,74.1,77.8,74.8
20160618064500,180.0,177.6,59.2,48,103.5,100,74.1,77.8,74.8
20160618070000,180.0,184.2,61.4,50,111.8,100,74.1,77.8,74.8
20160618071500,180.0,184.2,61.4,50,103.6,100,74.0,77.5,74.5
20160618073000,180.0,181.8,60.6,50,103.6,100,74.4,77.8,74.8
20160618074500,180.0,181.8,60.6,50,112.7,100,74.5,77.8,74.8
20160618080000,180.0,186.0,62.0,50,110.1,100,74.8,77.8,74.8
20160618081500,180.0,186.0,62.0,50,63.7,0,75.1,77.8,74.8
20160618083000,180.0,190.8,63.6,50,59.2,100,74.5,77.8,74.8
20160618084500,180.0,190.8,63.6,49,61.1,100,74.0,77.8,74.8
20160618090000,180.0,184.2,61.4,48,91.7,100,74.1,77.8,74.8
20160618091500,180.0,184.2,61.4,48,87.5,100,74.4,77.8,74.8
20160618093000,180.0,184.2,61.4,48,90.5,100,74.6,77.8,74.8
20160618094500,180.0,184.2,61.4,48,87.4,100,74.5,77.8,74.8
20160618100000,180.0,189.0,63.0,48,90.5,100,74.3,77.8,74.8
20160618101500,180.0,185.4,61.8,48,98.9,100,74.3,77.8,74.8
20160618103000,180.0,185.4,61.8,48,91.1,100,74.5,77.8,74.8
20160618104500,180.0,188.4,62.8,48,65.4,0,75.2,77.8,74.8
20160618110000,180.0,184.8,61.6,48,59.5,100,74.0,77.8,74.8
20160618111500,180.0,184.8,61.6,48,85.6,100,74.0,77.8,74.8
20160618113000,180.0,184.8,61.6,48,91.5,100,74.5,77.8,74.8
20160618114500,180.0,184.8,61.6,48,81.1,100,74.2,77.8,74.8
20160618120000,180.0,184.8,61.6,48,94.8,100,74.5,77.8,74.8
20160618121500,180.0,184.8,61.6,48,93.3,100,74.5,77.8,74.8
20160618123000,180.0,184.8,61.6,48,92.2,100,74.5,77.8,74.8
20160618124500,180.0,184.8,61.6,48,93.6,100,74.8,77.8,74.8
20160618130000,180.0,184.8,61.6,48,93.6,100,74.6,77.8,74.8
20160618131500,180.0,184.8,61.6,48,93.6,100,74.5,77.8,74.8
20160618133000,180.0,184.8,61.6,48,93.6,100,74.3,77.8,74.8
20160618134500,180.0,184.8,61.6,48,101.8,100,74.2,77.8,74.8
20160618140000,180.0,184.8,61.6,48,101.8,100,75.0,77.8,74.8
20160618141500,180.0,182.4,60.8,48,60.0,100,74.3,77.8,74.8
20160618143000,180.0,182.4,60.8,48,65.3,100,73.8,77.8,74.8
20160618144500,180.0,177.6,59.2,48,91.6,100,74.1,77.8,74.8
20160618150000,180.0,182.4,60.8,48,94.8,100,73.7,77.8,74.8
20160618151500,180.0,182.4,60.8,48,94.8,100,74.8,77.8,74.8
20160618153000,180.0,185.4,61.8,48,66.0,0,75.2,77.8,74.8
20160618154500,180.0,185.4,61.8,48,60.8,0,74.6,77.8,74.8
20160618160000,180.0,185.4,61.8,48,59.9,100,74.2,77.8,74.8
20160618161500,180.0,185.4,61.8,48,63.2,100,74.0,77.8,74.8
20160618163000,180.0,185.4,61.8,48,89.2,100,74.2,77.8,74.8
20160618164500,180.0,185.4,61.8,48,91.1,100,74.1,77.8,74.8
20160618170000,180.0,182.4,60.8,48,94.8,100,74.1,77.8,74.8
20160618171500,180.0,182.4,60.8,48,103.6,100,74.1,77.8,74.8
20160618173000,180.0,182.4,60.8,48,105.5,100,74.0,77.8,74.8
20160618174500,180.0,182.4,60.8,48,98.5,100,74.1,77.8,74.8
20160618180000,180.0,182.4,60.8,48,101.4,100,74.3,77.8,74.8
20160618181500,180.0,182.4,60.8,48,106.9,100,74.5,77.8,74.8
20160618183000,180.0,182.4,60.8,48,111.7,100,74.7,77.8,74.8
20160618184500,180.0,172.8,57.6,48,106.9,100,74.6,77.8,74.8
20160618190000,180.0,171.0,57.0,48,103.3,100,74.7,77.5,74.5
20160618191500,180.0,174.0,58.0,48,99.7,100,74.8,77.8,74.8
20160618193000,180.0,172.2,57.4,48,89.3,100,75.0,77.8,74.8
20160618194500,180.0,174.6,58.2,48,60.4,100,74.5,77.8,74.8
20160618200000,180.0,174.6,58.2,48,63.1,100,73.8,77.8,74.8
20160618201500,180.0,174.6,58.2,48,90.5,100,74.1,77.8,74.8
20160618203000,180.0,172.8,57.6,48,91.7,100,74.5,77.8,74.8
20160618204500,180.0,175.8,58.6,48,93.6,100,74.7,77.8,74.8
20160618210000,180.0,172.2,57.4,48,96.6,100,74.5,78.0,75.0
20160618211500,180.0,170.4,56.8,48,104.3,100,74.1,77.9,74.9
20160618213000,180.0,175.8,58.6,48,110.1,100,74.0,77.9,74.9
20160618214500,180.0,174.0,58.0,48,110.1,100,73.9,78.0,75.0
20160618220000,180.0,189.0,63.0,48,101.7,100,74.0,78.0,75.0
20160618221500,180.0,189.0,63.0,48,101.7,100,74.0,78.0,75.0
20160618223000,180.0,189.0,63.0,48,101.7,100,74.0,78.0,75.0
20160618224500,180.0,180.6,60.2,48,105.2,100,74.0,78.0,75.0
20160618230000,180.0,180.6,60.2,48,108.0,100,74.0,78.0,75.0
20160618231500,180.0,180.6,60.2,48,111.0,100,74.0,78.0,75.0
20160618233000,180.0,180.6,60.2,48,113.4,100,74.0,78.0,75.0
20160618234500,180.0,180.6,60.2,48,113.4,100,74.3,78.0,75.0
20160619000000,180.0,177.6,59.2,48,114.8,100,74.5,78.0,75.0
20160619001500,180.0,180.6,60.2,48,113.3,100,74.5,77.9,74.9
20160619003000,180.0,177.6,59.2,48,103.6,100,74.6,77.8,74.8
20160619004500,180.0,179.4,59.8,48,101.1,100,74.9,77.8,74.8
20160619010000,180.0,181.2,60.4,48,60.9,0,74.8,77.8,74.8
20160619011500,180.0,181.2,60.4,48,59.9,100,74.0,77.8,74.8
20160619013000,180.0,177.0,59.0,48,98.9,100,73.8,77.8,74.8
20160619014500,180.0,177.0,59.0,48,97.1,100,74.3,77.8,74.8
20160619020000,180.0,181.8,60.6,48,91.1,100,74.6,77.8,74.8
20160619021500,180.0,181.8,60.6,48,91.1,100,74.8,77.8,74.8
20160619023000,180.0,181.8,60.6,48,91.1,100,74.9,77.8,74.8
20160619024500,180.0,181.8,60.6,48,82.6,0,75.1,77.8,74.8
20160619030000,180.0,184.8,61.6,48,60.8,100,74.1,77.9,74.9
20160619031500,180.0,187.2,62.4,48,98.2,100,74.0,77.8,74.8
20160619033000,180.0,183.6,61.2,48,96.5,100,74.4,77.8,74.8
20160619034500,180.0,183.6,61.2,48,94.2,100,74.6,77.8,74.8
20160619040000,180.0,189.0,63.0,48,94.2,100,74.8,78.0,75.0
20160619041500,180.0,189.0,63.0,48,95.9,100,75.0,78.0,75.0
20160619043000,180.0,189.0,63.0,48,95.9,100,75.0,78.0,75.0
20160619044500,180.0,180.6,60.2,48,95.9,100,75.2,78.0,75.0
20160619050000,180.0,187.2,62.4,48,64.1,0,75.1,78.0,75.0
20160619051500,180.0,187.2,62.4,48,60.7,100,74.0,78.0,75.0
20160619053000,180.0,187.2,62.4,48,93.6,100,74.1,77.8,74.8
20160619054500,180.0,184.2,61.4,48,91.8,100,74.3,77.8,74.8
20160619060000,180.0,184.2,61.4,48,91.8,100,74.2,78.0,75.0
20160619061500,180.0,184.2,61.4,48,93.6,100,74.1,77.8,74.8
20160619063000,180.0,184.2,61.4,48,95.4,100,74.1,77.8,74.8
20160619064500,180.0,184.2,61.4,48,95.4,100,74.2,77.8,74.8
20160619070000,180.0,187.2,62.4,48,97.2,100,74.3,77.8,74.8
20160619071500,180.0,187.2,62.4,48,98.4,100,74.3,78.0,75.0
20160619073000,180.0,187.2,62.4,48,98.4,100,74.6,78.0,75.0
20160619074500,180.0,187.2,62.4,48,99.7,100,74.9,78.0,75.0
20160619080000,180.0,187.2,62.4,48,101.1,100,75.1,78.0,75.0
20160619081500,180.0,182.4,60.8,48,105.3,100,75.2,78.0,75.0
20160619083000,180.0,182.4,60.8,48,62.8,0,75.2,78.0,75.0
20160619084500,180.0,184.8,61.6,48,58.8,100,74.6,78.0,75.0
20160619090000,180.0,184.8,61.6,48,61.5,100,74.1,78.0,75.0
20160619091500,180.0,184.8,61.6,48,89.3,100,74.4,78.0,75.0
20160619093000,180.0,181.2,60.4,48,93.5,100,74.5,78.0,75.0
20160619094500,180.0,176.4,58.8,48,91.1,100,74.5,78.0,75.0
20160619100000,180.0,176.4,58.8,48,92.4,100,74.9,78.0,75.0
20160619101500,180.0,176.4,58.8,48,100.9,100,75.0,78.0,75.0
20160619103000,180.0,176.4,58.8,48,89.9,100,75.1,78.0,75.0
20160619104500,180.0,176.4,58.8,48,94.2,100,75.2,78.0,75.0
20160619110000,180.0,176.4,58.8,48,61.8,0,75.4,78.0,75.0
20160619111500,180.0,181.2,60.4,48,59.2,100,74.7,78.0,75.0
20160619113000,180.0,181.2,60.4,48,59.2,100,74.3,78.0,75.0
20160619114500,180.0,181.2,60.4,48,62.4,100,74.1,77.8,74.8
20160619120000,180.0,181.2,60.4,48,93.5,100,74.4,77.8,74.8
20160619121500,180.0,184.2,61.4,48,85.4,100,75.0,78.0,75.0
20160619123000,180.0,181.8,60.6,48,91.7,100,74.9,77.8,74.8
20160619124500,180.0,181.8,60.6,48,92.7,100,75.1,78.0,75.0
20160619130000,180.0,184.8,61.6,48,84.9,0,75.3,78.0,75.0
20160619131500,180.0,181.2,60.4,48,59.6,100,74.6,78.0,75.0
20160619133000,180.0,181.2,60.4,48,61.9,100,74.1,78.0,75.0
20160619134500,180.0,181.2,60.4,48,91.1,100,74.3,78.0,75.0
20160619140000,180.0,181.2,60.4,48,83.2,100,74.6,78.0,75.0
20160619141500,180.0,178.8,59.6,48,89.7,100,74.6,78.0,75.0
20160619143000,180.0,183.6,61.2,48,89.7,100,74.8,78.0,75.0
20160619144500,180.0,183.6,61.2,48,84.8,100,74.8,78.0,75.0
20160619150000,180.0,183.6,61.2,48,89.3,100,75.0,77.8,74.8
20160619151500,180.0,183.6,61.2,48,59.6,100,74.6,78.0,75.0
20160619153000,180.0,177.6,59.2,48,62.4,100,74.1,78.0,75.0
20160619154500,180.0,181.2,60.4,48,89.2,100,74.3,78.0,75.0
20160619160000,180.0,181.2,60.4,48,91.1,100,74.8,78.0,75.0
20160619161500,180.0,181.2,60.4,48,96.5,100,75.0,78.0,75.0
20160619163000,180.0,178.8,59.6,48,60.8,100,74.5,77.8,74.8
20160619164500,180.0,180.6,60.2,48,74.1,100,74.1,78.5,75.5
20160619170000,180.0,180.6,60.2,48,96.5,100,74.8,79.6,76.6
20160619171500,180.0,180.6,60.2,48,111.7,100,75.4,79.9,76.9
20160619173000,180.0,189.0,63.0,49,59.6,0,75.1,77.8,74.8
20160619174500,180.0,184.8,61.6,48,59.6,0,74.6,77.8,74.8
20160619180000,180.0,184.8,61.6,48,59.6,100,74.3,77.8,74.8
20160619181500,180.0,180.6,60.2,48,60.7,100,74.2,77.8,74.8
20160619183000,180.0,180.6,60.2,48,66.1,100,73.9,77.8,74.8
20160619184500,180.0,180.6,60.2,48,90.6,100,74.5,77.8,74.8
20160619190000,180.0,184.8,61.6,48,90.6,100,74.9,77.8,74.8
20160619191500,180.0,182.4,60.8,48,61.2,100,74.6,77.8,74.8
20160619193000,180.0,179.4,59.8,48,61.2,100,74.0,77.8,74.8
20160619194500,180.0,179.4,59.8,48,89.8,100,74.0,77.8,74.8
20160619200000,180.0,177.0,59.0,48,93.6,100,74.2,77.8,74.8
20160619201500,180.0,177.0,59.0,48,99.6,100,74.3,77.8,74.8
20160619203000,180.0,178.8,59.6,48,103.3,100,74.4,77.8,74.8
20160619204500,180.0,178.8,59.6,48,96.6,100,74.5,77.8,74.8
20160619210000,180.0,178.8,59.6,48,95.3,100,74.5,77.8,74.8
20160619211500,180.0,178.8,59.6,48,106.0,100,74.7,78.0,75.0
20160619213000,180.0,182.4,60.8,48,75.5,0,75.3,78.3,75.3
20160619214500,180.0,182.4,60.8,48,61.9,100,74.3,78.3,75.3
20160619220000,180.0,182.4,60.8,48,94.8,100,74.5,78.3,75.3
20160619221500,180.0,182.4,60.8,48,91.7,100,75.0,78.2,75.2
20160619223000,180.0,188.4,62.8,48,96.9,100,75.0,78.2,75.2
20160619224500,180.0,185.4,61.8,47,91.7,100,74.8,78.3,75.3
20160619230000,180.0,185.4,61.8,47,99.0,100,74.8,78.3,75.3
20160619231500,180.0,189.6,63.2,47,99.0,100,74.7,78.3,75.3
20160619233000,180.0,184.8,61.6,47,96.6,100,74.7,78.3,75.3
20160619234500,180.0,184.8,61.6,47,106.6,100,74.9,78.3,75.3
20160620000000,180.0,184.8,61.6,47,97.2,100,75.1,78.3,75.3
20160620001500,180.0,184.8,61.6,47,102.9,100,75.2,78.3,75.3
20160620003000,180.0,184.8,61.6,47,97.8,100,75.3,78.3,75.3
