PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160707033000,180.0,184.2,61.4,55,88.6,100,70.5,73.9,70.9
20160707034500,180.0,184.2,61.4,55,91.6,100,71.1,73.9,70.9
20160707040000,180.0,187.2,62.4,55,60.0,0,70.7,73.9,70.9
20160707041500,180.0,183.6,61.2,55,60.7,100,70.0,73.9,70.9
20160707043000,180.0,183.6,61.2,55,88.1,100,70.1,73.9,70.9
20160707044500,180.0,183.6,61.2,55,88.1,100,70.8,73.9,70.9
20160707050000,180.0,183.6,61.2,55,78.8,0,71.2,73.9,70.9
20160707051500,180.0,183.6,61.2,55,59.2,100,70.4,73.9,70.9
20160707053000,180.0,183.6,61.2,55,61.9,100,69.9,73.9,70.9
20160707054500,180.0,183.6,61.2,55,86.9,100,70.4,73.9,70.9
20160707060000,180.0,183.6,61.2,55,89.2,100,71.0,73.9,70.9
20160707061500,180.0,174.6,58.2,56,61.6,0,70.9,73.9,70.9
20160707063000,180.0,174.6,58.2,56,59.5,100,70.2,73.9,70.9
20160707064500,180.0,172.8,57.6,56,82.1,100,70.0,73.9,70.9
20160707070000,180.0,175.8,58.6,56,85.7,100,70.7,73.9,70.9
20160707071500,180.0,174.0,58.0,56,96.6,100,71.0,73.9,70.9
20160707073000,180.0,174.0,58.0,56,60.8,0,70.8,73.9,70.9
20160707074500,180.0,177.6,59.2,56,60.8,100,70.2,73.9,70.9
20160707080000,180.0,177.6,59.2,56,75.1,100,70.0,73.9,70.9
20160707081500,180.0,177.6,59.2,56,97.0,100,70.7,73.9,70.9
20160707083000,180.0,175.8,58.6,56,81.1,0,71.2,73.9,70.9
20160707084500,180.0,179.4,59.8,56,59.6,100,70.5,73.9,70.9
20160707090000,180.0,176.4,58.8,56,60.7,100,70.3,73.9,70.9
20160707091500,180.0,176.4,58.8,56,62.4,100,70.3,73.9,70.9
20160707093000,180.0,171.0,57.0,56,75.9,100,70.6,73.9,70.9
20160707094500,180.0,175.8,58.6,56,75.9,100,71.1,73.9,70.9
20160707100000,180.0,175.8,58.6,56,62.8,0,70.9,73.9,70.9
20160707101500,180.0,174.0,58.0,56,60.8,0,70.7,73.9,70.9
20160707103000,180.0,175.8,58.6,56,59.6,100,70.4,73.9,70.9
20160707104500,180.0,174.0,58.0,56,60.3,100,70.3,73.9,70.9
20160707110000,180.0,176.4,58.8,56,60.3,100,70.4,73.9,70.9
20160707111500,180.0,190.2,63.4,58,61.5,100,70.3,73.9,70.9
20160707113000,180.0,190.2,63.4,57,68.7,100,70.6,73.9,70.9
20160707114500,180.0,190.2,63.4,57,66.8,100,70.7,73.9,70.9
20160707120000,180.0,190.2,63.4,55,77.7,100,70.8,73.9,70.9
20160707121500,180.0,194.4,64.8,56,73.0,100,71.1,73.9,70.9
20160707123000,180.0,194.4,64.8,56,59.2,0,70.8,73.9,70.9
20160707124500,180.0,172.2,57.4,54,58.3,100,70.4,73.9,70.9
20160707130000,180.0,172.2,57.4,54,58.3,100,70.3,73.9,70.9
20160707131500,180.0,172.2,57.4,54,61.9,100,70.2,73.9,70.9
20160707133000,180.0,169.8,56.6,54,77.3,100,70.6,73.9,70.9
20160707134500,180.0,175.8,58.6,55,77.3,0,71.2,73.9,70.9
20160707140000,180.0,175.8,58.6,55,59.2,0,70.8,73.9,70.9
20160707141500,180.0,175.8,58.6,55,58.4,100,70.4,73.9,70.9
20160707143000,180.0,174.0,58.0,55,59.5,100,70.3,73.9,70.9
20160707144500,180.0,174.0,58.0,55,59.5,100,70.2,73.9,70.9
20160707150000,180.0,174.0,58.0,55,95.3,100,70.5,73.9,70.9
20160707151500,180.0,175.8,58.6,55,62.9,0,71.2,73.9,70.9
20160707153000,180.0,166.8,55.6,57,59.2,0,70.6,73.9,70.9
20160707154500,180.0,187.2,62.4,57,59.2,100,70.3,73.9,70.9
20160707160000,180.0,184.8,61.6,57,59.9,100,70.1,73.9,70.9
20160707161500,180.0,190.2,63.4,55,78.7,100,70.5,73.9,70.9
20160707163000,180.0,184.2,61.4,55,74.8,100,70.8,73.9,70.9
20160707164500,180.0,184.2,61.4,55,79.1,100,71.1,73.9,70.9
20160707170000,180.0,184.2,61.4,55,60.0,0,70.8,73.9,70.9
20160707171500,180.0,184.2,61.4,55,59.1,100,70.3,73.9,70.9
20160707173000,180.0,184.2,61.4,55,61.9,100,70.2,73.9,70.9
20160707174500,180.0,184.2,61.4,55,82.5,100,70.2,73.9,70.9
20160707180000,180.0,188.4,62.8,55,82.5,100,71.0,73.9,70.9
20160707181500,180.0,188.4,62.8,55,61.6,0,70.9,73.9,70.9
20160707183000,180.0,184.2,61.4,55,60.2,100,70.4,73.9,70.9
20160707184500,180.0,184.2,61.4,55,61.5,100,70.2,73.9,70.9
20160707190000,180.0,184.2,61.4,55,76.7,100,70.2,73.9,70.9
20160707191500,180.0,184.2,61.4,55,83.7,100,70.9,73.9,70.9
20160707193000,180.0,184.2,61.4,55,61.2,0,71.0,73.9,70.9
20160707194500,180.0,184.2,61.4,55,58.8,100,70.4,73.9,70.9
20160707200000,180.0,184.2,61.4,55,61.1,100,70.2,73.9,70.9
20160707201500,180.0,181.8,60.6,55,71.9,100,70.1,73.9,70.9
20160707203000,180.0,184.8,61.6,55,92.7,100,70.8,73.9,70.9
20160707204500,180.0,184.8,61.6,55,63.2,0,71.0,73.9,70.9
20160707210000,180.0,182.4,60.8,55,60.4,100,70.5,73.9,70.9
20160707211500,180.0,182.4,60.8,55,61.1,100,70.2,73.9,70.9
20160707213000,180.0,182.4,60.8,55,80.4,100,70.1,73.9,70.9
20160707214500,180.0,184.8,61.6,55,83.2,100,70.8,73.9,70.9
20160707220000,180.0,184.8,61.6,55,80.2,0,71.2,73.9,70.9
20160707221500,180.0,182.4,60.8,55,59.2,100,70.6,73.9,70.9
20160707223000,180.0,182.4,60.8,55,60.4,100,70.2,73.9,70.9
20160707224500,180.0,182.4,60.8,55,69.0,100,70.0,73.9,70.9
20160707230000,180.0,177.6,59.2,55,89.2,100,70.7,73.9,70.9
20160707231500,180.0,181.8,60.6,55,83.8,100,71.1,73.9,70.9
20160707233000,180.0,179.4,59.8,55,60.0,0,70.8,73.9,70.9
20160707234500,180.0,182.4,60.8,55,60.0,100,70.4,73.9,70.9
20160708000000,180.0,182.4,60.8,55,61.5,100,70.1,73.9,70.9
20160708001500,180.0,179.4,59.8,55,86.9,100,70.3,73.9,70.9
20160708003000,180.0,179.4,59.8,55,85.6,100,71.0,73.9,70.9
20160708004500,180.0,183.6,61.2,55,60.8,0,70.9,73.9,70.9
20160708010000,180.0,181.2,60.4,55,59.2,100,70.3,73.9,70.9
20160708011500,180.0,178.8,59.6,55,62.0,100,70.1,73.9,70.9
20160708013000,180.0,184.2,61.4,55,89.4,100,70.5,73.9,70.9
20160708014500,180.0,179.4,59.8,55,93.4,100,71.0,73.9,70.9
20160708020000,180.0,184.8,61.6,55,60.0,0,70.7,73.9,70.9
20160708021500,180.0,184.8,61.6,55,60.0,100,70.2,73.9,70.9
20160708023000,180.0,179.4,59.8,55,73.3,100,70.0,73.9,70.9
20160708024500,180.0,179.4,59.8,55,85.0,100,70.7,73.9,70.9
20160708030000,180.0,179.4,59.8,55,87.9,100,71.1,73.9,70.9
20160708031500,180.0,182.4,60.8,55,60.1,0,70.7,73.9,70.9
20160708033000,180.0,182.4,60.8,55,60.1,100,70.2,73.9,70.9
20160708034500,180.0,182.4,60.8,55,73.5,100,70.0,73.9,70.9
20160708040000,180.0,182.4,60.8,55,97.8,100,70.6,73.9,70.9
20160708041500,180.0,182.4,60.8,55,93.0,100,71.2,73.9,70.9
20160708043000,180.0,182.4,60.8,55,59.8,100,70.6,73.9,70.9
20160708044500,180.0,182.4,60.8,55,60.7,100,70.2,73.9,70.9
20160708050000,180.0,186.0,62.0,55,85.4,100,70.0,73.9,70.9
20160708051500,180.0,186.0,62.0,55,97.2,100,70.8,73.9,70.9
20160708053000,180.0,186.0,62.0,55,65.3,0,71.2,73.9,70.9
20160708054500,180.0,182.4,60.8,55,59.6,100,70.3,73.9,70.9
20160708060000,180.0,184.8,61.6,55,62.4,100,70.0,73.9,70.9
20160708061500,180.0,181.8,60.6,55,94.6,100,70.3,73.9,70.9
20160708063000,180.0,179.4,59.8,55,91.7,100,71.0,73.9,70.9
20160708064500,180.0,181.8,60.6,55,62.8,0,70.8,73.9,70.9
20160708070000,180.0,181.8,60.6,55,60.4,100,70.2,73.9,70.9
20160708071500,180.0,177.0,59.0,55,68.5,100,70.0,73.9,70.9
20160708073000,180.0,169.8,56.6,55,89.3,100,70.6,73.9,70.9
20160708074500,180.0,172.8,57.6,55,90.7,0,71.2,73.9,70.9
20160708080000,180.0,171.0,57.0,55,60.4,0,70.7,73.9,70.9
20160708081500,180.0,186.0,62.0,58,61.1,100,70.2,73.9,70.9
20160708083000,180.0,186.0,62.0,58,81.8,100,70.0,73.9,70.9
20160708084500,180.0,151.2,50.4,57,87.5,100,70.8,73.9,70.9
20160708090000,180.0,190.2,63.4,56,61.6,0,71.0,73.9,70.9
20160708091500,180.0,196.8,65.6,58,59.2,100,70.4,73.9,70.9
20160708093000,180.0,187.2,62.4,54,61.9,100,70.2,73.9,70.9
20160708094500,180.0,187.2,62.4,54,78.2,100,70.2,73.9,70.9
20160708100000,180.0,184.8,61.6,54,81.7,100,70.9,73.9,70.9
20160708101500,180.0,184.8,61.6,54,61.2,0,71.0,73.9,70.9
20160708103000,180.0,184.8,61.6,54,59.6,0,70.7,73.9,70.9
20160708104500,180.0,184.8,61.6,54,59.6,100,70.4,73.9,70.9
20160708110000,180.0,184.8,61.6,54,61.5,100,70.3,73.9,70.9
20160708111500,180.0,184.8,61.6,54,62.4,100,70.4,73.9,70.9
20160708113000,180.0,184.8,61.6,54,62.4,100,70.4,73.9,70.9
20160708114500,180.0,184.8,61.6,54,75.8,100,70.7,73.9,70.9
20160708120000,180.0,184.8,61.6,54,87.9,100,71.1,73.9,70.9
20160708121500,180.0,177.0,59.0,54,59.6,0,71.0,73.9,70.9
20160708123000,180.0,178.8,59.6,54,58.8,0,70.7,73.9,70.9
20160708124500,180.0,178.8,59.6,54,58.8,100,70.5,73.9,70.9
20160708130000,180.0,176.4,58.8,54,58.8,100,70.3,73.9,70.9
20160708131500,180.0,181.8,60.6,54,58.8,100,70.2,73.9,70.9
20160708133000,180.0,181.8,60.6,54,86.2,100,70.5,73.9,70.9
20160708134500,180.0,181.8,60.6,54,64.7,0,71.3,73.9,70.9
20160708140000,180.0,181.8,60.6,54,59.6,0,70.8,73.9,70.9
20160708141500,180.0,181.8,60.6,54,58.8,100,70.5,73.9,70.9
20160708143000,180.0,181.8,60.6,54,58.8,100,70.4,73.9,70.9
20160708144500,180.0,179.4,59.8,54,60.7,100,70.3,73.9,70.9
20160708150000,180.0,181.2,60.4,54,62.4,100,70.3,73.9,70.9
20160708151500,180.0,177.0,59.0,54,78.7,100,70.8,73.9,70.9
20160708153000,180.0,177.0,59.0,54,64.4,0,71.2,73.9,70.9
20160708154500,180.0,171.0,57.0,54,58.4,0,70.7,73.9,70.9
20160708160000,180.0,172.8,57.6,55,58.4,100,70.5,73.9,70.9
20160708161500,180.0,174.6,58.2,56,60.7,100,70.3,73.9,70.9
20160708163000,180.0,174.6,58.2,56,62.5,100,70.3,73.9,70.9
20160708164500,180.0,176.4,58.8,56,72.0,100,70.4,73.9,70.9
20160708170000,180.0,174.0,58.0,56,77.2,100,71.0,73.9,70.9
20160708171500,180.0,176.4,58.8,56,62.0,0,71.1,73.9,70.9
20160708173000,180.0,176.4,58.8,56,60.0,0,70.7,73.9,70.9
20160708174500,180.0,176.4,58.8,56,60.0,100,70.4,73.9,70.9
20160708180000,180.0,176.4,58.8,56,62.4,100,70.3,73.9,70.9
20160708181500,180.0,176.4,58.8,56,63.6,100,70.3,73.9,70.9
20160708183000,180.0,174.0,58.0,56,89.2,100,70.5,73.9,70.9
20160708184500,180.0,177.0,59.0,56,68.2,0,71.3,73.9,70.9
20160708190000,180.0,177.0,59.0,56,60.0,0,70.7,73.9,70.9
20160708191500,180.0,177.0,59.0,56,60.0,100,70.4,73.9,70.9
20160708193000,180.0,177.0,59.0,56,61.9,100,70.3,73.9,70.9
20160708194500,180.0,177.0,59.0,56,63.6,100,70.2,73.9,70.9
20160708200000,180.0,181.2,60.4,56,84.9,100,70.7,73.9,70.9
20160708201500,180.0,183.6,61.2,56,62.8,0,71.2,73.9,70.9
20160708203000,180.0,183.6,61.2,56,59.6,100,70.5,73.9,70.9
20160708204500,180.0,183.6,61.2,56,60.7,100,70.3,73.9,70.9
20160708210000,180.0,183.6,61.2,56,62.4,100,70.2,73.9,70.9
20160708211500,180.0,183.6,61.2,56,84.4,100,70.5,73.9,70.9
20160708213000,180.0,191.4,63.8,56,89.2,100,71.1,73.9,70.9
20160708214500,180.0,188.4,62.8,55,60.0,0,70.7,73.9,70.9
20160708220000,180.0,188.4,62.8,55,60.0,100,70.3,73.9,70.9
20160708221500,180.0,188.4,62.8,55,62.4,100,70.1,73.9,70.9
20160708223000,180.0,188.4,62.8,55,83.8,100,70.5,73.9,70.9
20160708224500,180.0,188.4,62.8,55,88.1,100,71.1,73.9,70.9
20160708230000,180.0,188.4,62.8,55,60.8,0,70.7,73.9,70.9
20160708231500,180.0,186.0,62.0,54,60.8,100,70.3,73.9,70.9
20160708233000,180.0,186.0,62.0,54,64.4,100,70.0,73.9,70.9
20160708234500,180.0,186.0,62.0,54,84.4,100,70.7,73.9,70.9
20160709000000,180.0,186.0,62.0,54,84.4,100,71.1,73.9,70.9
20160709001500,180.0,186.0,62.0,54,62.0,0,70.7,73.9,70.9
20160709003000,180.0,186.0,62.0,54,60.7,100,70.3,73.9,70.9
20160709004500,180.0,186.0,62.0,54,68.0,100,70.0,73.9,70.9
20160709010000,180.0,182.4,60.8,54,84.4,100,70.7,73.9,70.9
20160709011500,180.0,186.0,62.0,54,85.6,100,71.1,73.9,70.9
20160709013000,180.0,181.8,60.6,54,60.0,0,70.7,73.9,70.9
20160709014500,180.0,184.8,61.6,54,60.8,100,70.2,73.9,70.9
20160709020000,180.0,181.2,60.4,54,71.8,100,70.0,73.9,70.9
20160709021500,180.0,177.0,59.0,54,89.8,100,70.7,73.9,70.9
20160709023000,180.0,177.0,59.0,54,73.8,0,71.2,73.9,70.9
20160709024500,180.0,174.6,58.2,54,59.6,100,70.5,73.9,70.9
20160709030000,180.0,176.4,58.8,54,61.5,100,70.2,73.9,70.9
20160709031500,180.0,174.6,58.2,54,84.9,100,70.2,73.9,70.9
20160709033000,180.0,172.8,57.6,54,89.8,100,70.8,73.9,70.9
20160709034500,180.0,177.6,59.2,54,64.9,0,71.2,73.9,70.9
20160709040000,180.0,177.6,59.2,54,59.2,100,70.4,73.9,70.9
20160709041500,180.0,172.8,57.6,54,61.9,100,70.1,73.9,70.9
20160709043000,180.0,172.8,57.6,54,93.4,100,70.3,73.9,70.9
20160709044500,180.0,175.8,58.6,54,93.4,100,70.9,73.9,70.9
20160709050000,180.0,175.8,58.6,54,64.9,0,71.0,73.9,70.9
20160709051500,180.0,175.8,58.6,54,60.8,100,70.4,73.9,70.9
20160709053000,180.0,178.8,59.6,54,61.6,100,70.0,73.9,70.9
20160709054500,180.0,175.8,58.6,54,96.6,100,70.2,73.9,70.9
20160709060000,180.0,180.6,60.2,54,89.9,100,70.8,73.9,70.9
20160709061500,180.0,180.6,60.2,54,67.8,0,71.2,73.9,70.9
20160709063000,180.0,180.6,60.2,55,59.0,100,70.4,73.9,70.9
20160709064500,180.0,180.6,60.2,55,61.1,100,70.0,73.6,70.6
20160709070000,180.0,180.6,60.2,55,83.1,100,70.2,73.9,70.9
20160709071500,180.0,180.6,60.2,55,88.0,100,70.7,73.9,70.9
20160709073000,180.0,180.6,60.2,55,91.1,100,71.0,73.9,70.9
20160709074500,180.0,180.6,60.2,55,60.4,0,70.8,73.9,70.9
20160709080000,180.0,180.6,60.2,55,60.4,100,70.3,73.9,70.9
20160709081500,180.0,180.6,60.2,55,62.8,100,70.0,73.9,70.9
20160709083000,180.0,177.0,59.0,55,91.1,100,70.6,73.9,70.9
20160709084500,180.0,180.6,60.2,56,84.0,0,71.0,73.6,70.6
20160709090000,180.0,188.4,62.8,56,59.6,100,70.5,73.9,70.9
20160709091500,180.0,182.4,60.8,54,61.2,100,70.2,73.9,70.9
20160709093000,180.0,182.4,60.8,54,62.0,100,70.2,73.9,70.9
20160709094500,180.0,182.4,60.8,54,83.8,100,70.5,73.9,70.9
20160709100000,180.0,182.4,60.8,54,72.7,0,71.3,73.9,70.9
20160709101500,180.0,182.4,60.8,54,59.2,0,70.8,73.9,70.9
20160709103000,180.0,182.4,60.8,54,59.2,0,70.6,73.9,70.9
20160709104500,180.0,182.4,60.8,54,59.2,100,70.5,73.9,70.9
20160709110000,180.0,182.4,60.8,54,60.0,100,70.4,73.9,70.9
20160709111500,180.0,182.4,60.8,55,61.1,100,70.5,73.9,70.9
20160709113000,180.0,182.4,60.8,55,59.9,100,70.4,73.9,70.9
20160709114500,180.0,177.0,59.0,55,59.9,100,70.4,73.9,70.9
20160709120000,180.0,181.2,60.4,55,62.8,100,70.7,73.9,70.9
20160709121500,180.0,181.2,60.4,55,61.2,100,70.8,73.9,70.9
20160709123000,180.0,178.8,59.6,55,62.8,100,70.9,73.9,70.9
20160709124500,180.0,178.8,59.6,55,58.5,0,70.8,73.9,70.9
20160709130000,180.0,182.4,60.8,56,58.5,0,70.7,73.9,70.9
20160709131500,180.0,189.6,63.2,56,59.5,100,70.7,73.9,70.9
20160709133000,180.0,185.4,61.8,56,58.8,100,70.6,73.9,70.9
20160709134500,180.0,182.4,60.8,56,58.0,100,70.5,73.9,70.9
20160709140000,180.0,185.4,61.8,56,58.0,100,70.4,73.9,70.9
20160709141500,180.0,185.4,61.8,56,61.1,100,70.2,73.9,70.9
20160709143000,180.0,185.4,61.8,56,81.4,100,70.4,73.9,70.9
20160709144500,180.0,185.4,61.8,56,73.1,0,71.2,73.9,70.9
20160709150000,180.0,182.4,60.8,55,59.6,0,70.7,73.9,70.9
20160709151500,180.0,182.4,60.8,55,59.6,100,70.4,73.9,70.9
20160709153000,180.0,182.4,60.8,55,61.9,100,70.3,73.9,70.9
20160709154500,180.0,182.4,60.8,55,61.9,100,70.3,73.9,70.9
20160709160000,180.0,182.4,60.8,55,88.0,100,70.6,73.9,70.9
20160709161500,180.0,184.8,61.6,55,63.6,0,71.2,73.9,70.9
20160709163000,180.0,184.8,61.6,56,60.8,0,70.5,73.6,70.6
20160709164500,180.0,184.8,61.6,55,60.0,100,70.3,73.6,70.6
20160709170000,180.0,182.4,60.8,55,60.0,100,70.1,73.6,70.6
20160709171500,180.0,169.8,56.6,55,61.5,100,70.3,73.6,70.6
20160709173000,180.0,188.4,62.8,55,61.5,100,70.3,73.9,70.9
20160709174500,180.0,188.4,62.8,55,77.7,100,70.4,73.9,70.9
20160709180000,180.0,185.4,61.8,55,77.7,100,70.8,73.8,70.8
20160709181500,180.0,185.4,61.8,55,63.2,0,70.8,73.9,70.9
20160709183000,180.0,185.4,61.8,55,59.6,100,70.4,73.9,70.9
20160709184500,180.0,189.6,63.2,55,61.5,100,70.3,73.9,70.9
20160709190000,180.0,189.6,63.2,55,61.5,100,70.2,73.9,70.9
20160709191500,180.0,184.2,61.4,55,90.4,100,70.5,73.9,70.9
20160709193000,180.0,184.2,61.4,55,61.6,0,70.8,73.6,70.6
20160709194500,180.0,181.2,60.4,54,59.6,0,70.3,73.6,70.6
20160709200000,180.0,186.0,62.0,54,61.1,100,70.2,73.9,70.9
20160709201500,180.0,182.4,60.8,54,62.8,100,70.0,73.7,70.7
20160709203000,180.0,182.4,60.8,54,70.0,100,70.0,73.6,70.6
20160709204500,180.0,182.4,60.8,54,81.6,100,70.6,73.5,70.5
20160709210000,180.0,182.4,60.8,54,61.2,0,70.6,73.5,70.5
20160709211500,180.0,182.4,60.8,54,59.2,100,70.2,73.5,70.5
20160709213000,180.0,182.4,60.8,54,59.2,100,69.9,73.5,70.5
20160709214500,180.0,182.4,60.8,54,83.7,100,69.9,73.9,70.9
20160709220000,180.0,182.4,60.8,54,94.2,100,70.7,73.9,70.9
20160709221500,180.0,184.8,61.6,54,74.5,0,71.2,73.9,70.9
20160709223000,180.0,181.2,60.4,54,59.2,100,70.5,73.9,70.9
20160709224500,180.0,181.2,60.4,54,60.7,100,70.2,73.9,70.9
20160709230000,180.0,181.2,60.4,54,63.2,100,70.1,73.9,70.9
20160709231500,180.0,183.6,61.2,54,88.1,100,70.6,73.9,70.9
20160709233000,180.0,181.2,60.4,54,69.6,0,71.2,73.9,70.9
20160709234500,180.0,181.2,60.4,54,59.6,100,70.5,73.7,70.7
20160710000000,180.0,181.2,60.4,54,59.6,100,70.2,73.6,70.6
20160710001500,180.0,181.2,60.4,54,61.6,100,70.0,73.6,70.6
20160710003000,180.0,181.2,60.4,54,80.6,100,69.9,73.6,70.6
20160710004500,180.0,184.2,61.4,54,96.0,100,70.6,73.6,70.6
20160710010000,180.0,179.4,59.8,54,60.8,0,70.7,73.6,70.6
20160710011500,180.0,181.2,60.4,54,59.5,100,70.1,73.7,70.7
20160710013000,180.0,183.6,61.2,54,61.5,100,69.9,73.6,70.6
20160710014500,180.0,180.6,60.2,54,86.6,100,70.1,73.9,70.9
20160710020000,180.0,180.6,60.2,54,93.6,100,70.8,73.6,70.6
20160710021500,180.0,180.6,60.2,54,59.6,100,70.5,73.6,70.6
20160710023000,180.0,180.6,60.2,54,60.7,100,70.0,73.6,70.6
20160710024500,180.0,180.6,60.2,54,95.3,100,70.1,73.9,70.9
20160710030000,180.0,180.6,60.2,54,87.6,100,70.8,73.9,70.9
20160710031500,180.0,189.0,63.0,55,67.3,0,71.2,73.9,70.9
20160710033000,180.0,185.4,61.8,55,59.2,100,70.4,73.9,70.9
20160710034500,180.0,185.4,61.8,55,61.5,100,70.0,73.6,70.6
20160710040000,180.0,185.4,61.8,55,83.7,100,70.2,73.6,70.6
20160710041500,180.0,185.4,61.8,55,86.1,100,70.8,73.6,70.6
20160710043000,180.0,188.4,62.8,55,60.0,100,70.5,73.9,70.9
20160710044500,180.0,185.4,61.8,55,61.1,100,70.0,73.9,70.9
20160710050000,180.0,185.4,61.8,55,88.7,100,70.3,73.7,70.7
20160710051500,180.0,189.6,63.2,55,61.2,100,70.4,73.9,70.9
20160710053000,180.0,180.6,60.2,55,61.9,100,69.9,73.9,70.9
20160710054500,180.0,180.6,60.2,55,83.8,100,70.2,73.6,70.6
20160710060000,180.0,180.6,60.2,55,81.6,100,70.7,73.6,70.6
20160710061500,180.0,180.6,60.2,55,63.6,0,70.8,73.5,70.5
20160710063000,180.0,180.6,60.2,55,59.2,100,70.2,73.6,70.6
20160710064500,180.0,180.6,60.2,55,71.7,100,69.8,73.9,70.9
20160710070000,180.0,183.6,61.2,55,81.3,100,70.6,73.6,70.6
20160710071500,180.0,183.6,61.2,55,77.9,0,70.8,73.2,70.2
20160710073000,180.0,179.4,59.8,56,60.8,100,70.3,73.9,70.9
20160710074500,180.0,181.2,60.4,56,62.8,100,70.0,73.9,70.9
20160710080000,180.0,178.8,59.6,56,88.1,100,70.5,73.9,70.9
20160710081500,180.0,189.0,63.0,57,63.6,0,70.7,73.6,70.6
20160710083000,180.0,186.0,62.0,57,61.2,0,70.3,73.5,70.5
20160710084500,180.0,186.0,62.0,57,61.9,100,70.1,73.9,70.9
20160710090000,180.0,186.0,62.0,57,86.5,100,70.2,73.9,70.9
20160710091500,180.0,190.2,63.4,57,88.9,100,70.8,73.9,70.9
20160710093000,180.0,190.2,63.4,57,60.1,0,70.6,73.6,70.6
20160710094500,180.0,190.2,63.4,57,59.2,0,70.3,73.1,70.1
20160710100000,180.0,187.2,62.4,57,59.2,100,70.2,73.5,70.5
20160710101500,180.0,187.2,62.4,57,59.2,100,70.0,73.5,70.5
20160710103000,180.0,183.6,61.2,56,61.5,100,69.9,73.5,70.5
20160710104500,180.0,183.6,61.2,56,62.5,100,69.8,73.5,70.5
20160710110000,180.0,186.0,62.0,56,79.3,100,70.2,73.5,70.5
20160710111500,180.0,188.4,62.8,56,91.1,100,70.6,73.6,70.6
20160710113000,180.0,184.2,61.4,56,66.3,0,70.9,73.6,70.6
20160710114500,180.0,187.2,62.4,56,60.8,0,70.5,73.5,70.5
20160710120000,180.0,187.2,62.4,56,59.6,0,70.3,73.5,70.5
20160710121500,180.0,187.2,62.4,56,59.6,100,70.2,73.5,70.5
20160710123000,180.0,295.2,98.4,77,57.6,0,69.7,65.0,57.5
20160710124500,180.0,295.2,98.4,78,57.6,0,69.1,65.0,57.5
20160710130000,180.0,299.4,99.8,78,57.6,0,68.8,65.0,57.5
20160710131500,180.0,295.2,98.4,79,57.6,0,68.6,65.0,57.5
20160710133000,180.0,295.2,98.4,79,57.6,0,68.3,65.0,57.5
20160710134500,180.0,299.4,99.8,79,57.6,0,68.1,65.0,57.5
20160710140000,180.0,295.2,98.4,79,57.6,0,67.9,65.0,57.5
20160710141500,180.0,299.4,99.8,79,57.6,0,67.7,65.0,57.5
20160710143000,180.0,304.2,101.4,74,56.8,0,67.6,65.0,57.5
20160710144500,180.0,295.2,98.4,76,56.8,0,67.4,65.0,57.5
20160710150000,180.0,295.2,98.4,76,57.5,0,67.3,65.0,57.5
20160710151500,180.0,291.0,97.0,76,57.5,0,67.2,65.0,57.5
20160710153000,180.0,291.0,97.0,76,57.5,0,67.1,65.0,57.5
20160710154500,180.0,299.4,99.8,77,57.5,0,67.0,65.0,57.5
20160710160000,180.0,304.2,101.4,76,56.8,0,66.9,65.0,57.5
20160710161500,180.0,295.2,98.4,76,56.8,0,66.8,65.0,57.5
20160710163000,180.0,299.4,99.8,76,56.8,0,66.7,65.0,57.5
20160710164500,180.0,295.2,98.4,76,56.8,0,66.6,65.0,57.5
20160710170000,180.0,299.4,99.8,76,56.8,0,67.1,65.0,57.5
20160710171500,180.0,304.2,101.4,76,56.8,0,67.4,65.0,57.5
20160710173000,180.0,295.2,98.4,76,56.8,0,67.6,65.0,57.5
20160710174500,180.0,295.2,98.4,77,56.8,0,67.8,65.0,57.5
20160710180000,180.0,299.4,99.8,77,56.8,0,67.9,65.0,57.5
20160710181500,180.0,299.4,99.8,77,56.8,0,68.0,65.0,57.5
20160710183000,180.0,299.4,99.8,77,56.8,0,68.1,65.0,57.5
20160710184500,180.0,299.4,99.8,77,56.8,0,68.1,65.0,57.5
20160710190000,180.0,304.2,101.4,77,56.8,0,68.2,65.0,57.5
20160710191500,180.0,299.4,99.8,78,56.8,0,68.3,65.0,57.5
20160710193000,180.0,291.0,97.0,82,56.8,0,68.3,65.0,57.5
20160710194500,180.0,295.2,98.4,83,56.8,0,68.3,65.0,57.5
20160710200000,180.0,291.0,97.0,83,56.8,0,68.4,65.0,57.5
20160710201500,180.0,299.4,99.8,83,56.8,0,68.4,65.0,57.5
20160710203000,180.0,304.2,101.4,83,56.8,0,68.5,65.0,57.5
20160710204500,180.0,304.2,101.4,83,56.8,0,68.5,65.0,57.5
20160710210000,180.0,304.2,101.4,83,56.8,0,68.6,65.0,57.5
20160710211500,180.0,299.4,99.8,82,56.8,0,68.6,65.0,57.5
20160710213000,180.0,299.4,99.8,82,56.8,0,68.6,65.0,57.5
20160710214500,180.0,299.4,99.8,82,56.8,0,68.6,65.0,57.5
20160710220000,180.0,295.2,98.4,82,56.8,0,69.2,65.0,57.5
20160710221500,180.0,299.4,99.8,82,56.8,0,69.3,65.0,57.5
20160710223000,180.0,307.8,102.6,85,56.8,0,69.4,65.0,57.5
20160710224500,180.0,299.4,99.8,82,56.8,0,69.1,65.0,57.5
20160710230000,180.0,299.4,99.8,81,56.8,0,68.8,65.0,57.5
20160710231500,180.0,307.8,102.6,81,56.8,0,69.1,65.0,57.5
20160710233000,180.0,299.4,99.8,80,56.8,0,68.8,65.0,57.5
20160710234500,180.0,295.2,98.4,79,56.8,0,68.6,65.0,57.5
20160711000000,180.0,304.2,101.4,79,56.8,0,68.6,65.0,57.5
20160711001500,180.0,299.4,99.8,76,56.8,0,68.4,65.0,57.5
20160711003000,180.0,291.0,97.0,76,56.0,0,68.4,65.0,57.5
20160711004500,180.0,299.4,99.8,76,56.7,0,68.3,65.0,57.5
20160711010000,180.0,295.2,98.4,76,56.7,0,68.3,65.0,57.5
20160711011500,180.0,295.2,98.4,76,56.7,0,68.4,65.0,57.5
20160711013000,180.0,295.2,98.4,76,56.7,0,68.3,65.0,57.5
20160711014500,180.0,291.0,97.0,76,56.7,0,68.2,65.0,57.5
20160711020000,180.0,295.2,98.4,77,56.7,0,68.5,65.0,57.5
20160711021500,180.0,299.4,99.8,77,56.7,0,68.3,65.0,57.5
20160711023000,180.0,295.2,98.4,77,56.7,0,68.2,65.0,57.5
20160711024500,180.0,304.2,101.4,77,56.0,0,68.2,65.0,57.5
20160711030000,180.0,304.2,101.4,77,56.0,0,68.2,65.0,57.5
20160711031500,180.0,295.2,98.4,77,56.0,0,68.1,65.0,57.5
20160711033000,180.0,299.4,99.8,77,56.0,0,68.1,65.0,57.5
20160711034500,180.0,295.2,98.4,77,56.7,0,68.1,65.0,57.5
20160711040000,180.0,299.4,99.8,77,56.7,0,68.1,65.0,57.5
20160711041500,180.0,295.2,98.4,77,56.7,0,68.1,65.0,57.5
20160711043000,180.0,295.2,98.4,76,56.7,0,68.1,65.0,57.5
20160711044500,180.0,295.2,98.4,77,56.7,0,68.1,65.0,57.5
20160711050000,180.0,295.2,98.4,77,56.7,0,68.2,65.0,57.5
20160711051500,180.0,299.4,99.8,77,56.7,0,68.2,65.0,57.5
20160711053000,180.0,299.4,99.8,77,56.7,0,68.2,65.0,57.5
20160711054500,180.0,299.4,99.8,77,56.7,0,68.2,65.0,57.5
20160711060000,180.0,304.2,101.4,77,56.7,0,68.2,65.0,57.5
20160711061500,180.0,304.2,101.4,77,56.7,0,68.2,65.0,57.5
20160711063000,180.0,299.4,99.8,77,56.7,0,68.2,65.0,57.5
20160711064500,180.0,295.2,98.4,77,56.7,0,68.3,65.0,57.5
20160711070000,180.0,304.2,101.4,85,56.7,0,68.3,65.0,57.5
20160711071500,180.0,307.8,102.6,85,56.7,0,68.2,65.0,57.5
20160711073000,180.0,187.2,62.4,57,57.6,0,68.6,69.9,66.9
20160711074500,180.0,187.2,62.4,57,57.6,0,68.7,70.4,67.4
20160711080000,180.0,187.2,62.4,57,57.6,0,68.8,70.4,67.4
20160711081500,180.0,206.4,68.8,60,57.6,0,69.1,70.4,67.4
20160711083000,180.0,188.4,62.8,56,57.6,0,69.2,70.4,67.4
20160711084500,180.0,188.4,62.8,56,57.6,0,69.4,70.4,67.4
20160711090000,180.0,184.2,61.4,55,57.6,0,69.5,70.8,67.8
20160711091500,180.0,195.0,65.0,58,57.6,0,69.6,70.4,67.4
20160711093000,180.0,186.0,62.0,57,57.6,0,69.6,70.8,67.8
20160711094500,180.0,190.8,63.6,57,57.6,0,69.7,70.8,67.8
20160711100000,180.0,186.0,62.0,57,57.6,0,69.8,70.8,67.8
20160711101500,180.0,189.0,63.0,57,57.6,0,70.0,70.8,67.8
20160711103000,180.0,186.0,62.0,57,57.6,0,70.1,70.8,67.8
20160711104500,180.0,188.4,62.8,57,57.6,0,70.2,70.8,67.8
20160711110000,180.0,208.2,69.4,61,57.6,0,70.4,70.4,67.4
20160711111500,180.0,208.2,69.4,61,57.6,0,70.7,70.4,67.4
20160711113000,180.0,205.8,68.6,60,57.6,0,70.5,70.8,67.8
20160711114500,180.0,205.8,68.6,60,57.6,0,70.5,70.5,67.5
20160711120000,180.0,205.8,68.6,60,57.6,0,70.3,70.4,67.4
20160711121500,180.0,205.8,68.6,60,57.6,0,70.4,70.4,67.4
20160711123000,180.0,208.8,69.6,60,57.6,0,70.3,70.4,67.4
20160711124500,180.0,208.8,69.6,60,56.8,0,70.2,70.4,67.4
20160711130000,180.0,185.4,61.8,56,56.8,0,70.3,70.8,67.8
20160711131500,180.0,185.4,61.8,56,57.5,0,70.3,70.8,67.8
20160711133000,180.0,185.4,61.8,56,57.5,0,70.3,70.8,67.8
20160711134500,180.0,178.8,59.6,56,57.5,0,70.3,70.8,67.8
20160711140000,180.0,190.8,63.6,58,57.5,0,70.3,70.7,67.7
20160711141500,180.0,187.199997,62.399999,57,57.5,0,70.300003,70.800003,67.800003
20160711143000,180.0,183.600006,61.200002,56,57.5,0,70.400002,70.800003,67.800003
20160711144500,180.0,189.600006,63.200002,56,56.700001,0,70.300003,70.800003,67.800003
20160711150000,180.0,189.600006,63.200002,56,56.700001,0,70.300003,70.400002,67.400002
20160711151500,180.0,195.0,65.0,56,56.700001,0,70.400002,70.800003,67.800003
20160711153000,180.0,186.0,62.0,55,57.299999,0,70.400002,71.300003,68.300003
20160711154500,180.0,189.0,63.0,56,57.299999,0,70.5,71.0,68.0
20160711160000,180.0,195.0,65.0,57,57.299999,0,70.5,71.199997,68.199997
20160711161500,180.0,184.800003,61.600001,55,57.299999,0,70.5,71.300003,68.300003
20160711163000,180.0,208.800003,69.600001,59,56.700001,0,70.5,70.800003,67.800003
20160711164500,180.0,196.199997,65.399999,55,56.700001,0,70.400002,71.300003,68.300003
20160711170000,180.0,196.199997,65.399999,56,56.700001,0,70.300003,70.900002,67.900002
20160711171500,180.0,189.0,63.0,54,56.700001,0,70.300003,70.900002,67.900002
20160711173000,180.0,204.600006,68.200002,57,56.700001,0,70.300003,70.900002,67.900002
20160711174500,180.0,189.0,63.0,55,56.700001,0,70.599998,71.199997,68.199997
20160711180000,180.0,189.0,63.0,55,56.700001,0,70.800003,71.300003,68.300003
20160711181500,180.0,189.0,63.0,56,56.700001,0,70.699997,70.900002,67.900002
20160711183000,180.0,202.199997,67.399999,57,56.700001,0,70.699997,70.800003,67.800003
20160711184500,180.0,202.199997,67.399999,57,56.700001,0,70.5,70.800003,67.800003
20160711190000,180.0,202.199997,67.399999,57,56.700001,0,70.5,70.800003,67.800003
20160711191500,180.0,183.600006,61.200002,54,56.700001,0,70.400002,70.800003,67.800003
20160711193000,180.0,183.600006,61.200002,54,56.700001,0,70.300003,70.900002,67.900002
20160711194500,180.0,183.600006,61.200002,54,56.700001,0,70.300003,70.900002,67.900002
20160711200000,180.0,186.0,62.0,54,56.700001,0,70.300003,70.800003,67.800003
20160711201500,180.0,186.0,62.0,54,56.700001,0,70.199997,70.800003,67.800003
20160711203000,180.0,182.399994,60.799998,54,56.700001,0,70.199997,70.800003,67.800003
20160711204500,180.0,182.399994,60.799998,54,56.700001,0,70.099998,70.800003,67.800003
20160711210000,180.0,186.0,62.0,55,56.700001,0,70.0,70.800003,67.800003
20160711211500,180.0,177.600006,59.200002,54,56.700001,0,70.0,70.800003,67.800003
20160711213000,180.0,179.399994,59.799998,54,56.700001,0,70.0,71.300003,68.300003
20160711214500,180.0,299.399994,99.799998,78,56.700001,0,70.199997,65.0,61.299999
20160711220000,180.0,295.200012,98.400004,83,56.0,0,69.699997,65.0,61.799999
20160711221500,180.0,299.399994,99.799998,84,56.0,0,69.5,65.0,61.799999
20160711223000,180.0,299.399994,99.799998,84,56.0,0,69.300003,65.0,61.799999
20160711224500,180.0,295.200012,98.400004,84,56.0,0,69.199997,65.0,61.799999
20160711230000,180.0,307.799988,102.599996,84,56.0,0,69.099998,65.0,61.799999
20160711231500,180.0,299.399994,99.799998,84,56.0,0,69.0,65.0,62.0
20160711233000,180.0,299.399994,99.799998,83,56.0,0,68.900002,65.400002,62.400002
20160711234500,180.0,295.200012,98.400004,83,56.0,0,68.900002,65.400002,62.400002
20160712000000,180.0,295.200012,98.400004,83,56.0,0,68.900002,65.400002,62.400002
20160712001500,180.0,295.200012,98.400004,83,56.0,0,68.800003,65.400002,62.400002
20160712003000,180.0,295.200012,98.400004,83,56.0,0,68.699997,65.400002,62.400002
20160712004500,180.0,299.399994,99.799998,83,56.0,0,68.699997,65.400002,62.400002
20160712010000,180.0,291.0,97.0,83,56.0,0,68.699997,65.400002,62.400002
20160712011500,180.0,299.399994,99.799998,83,56.0,0,68.699997,65.0,61.900002
20160712013000,180.0,299.399994,99.799998,83,56.0,0,68.599998,65.400002,62.400002
20160712014500,180.0,304.200012,101.400004,83,56.0,0,68.599998,65.400002,62.400002
20160712020000,180.0,299.399994,99.799998,83,56.0,0,68.599998,65.400002,62.400002
20160712021500,180.0,304.200012,101.400004,83,56.0,0,68.599998,65.400002,62.400002
20160712023000,180.0,299.399994,99.799998,83,56.0,0,68.599998,65.400002,62.400002
20160712024500,180.0,299.399994,99.799998,83,56.0,0,68.599998,65.400002,62.400002
20160712030000,180.0,307.799988,102.599996,83,56.0,0,68.400002,65.400002,62.400002
20160712031500,180.0,299.399994,99.799998,83,56.0,0,68.400002,65.400002,62.400002
20160712033000,180.0,299.399994,99.799998,83,56.0,0,68.400002,65.400002,62.400002
20160712034500,180.0,295.200012,98.400004,83,56.0,0,68.199997,65.400002,62.400002
20160712040000,180.0,299.399994,99.799998,82,56.0,0,67.900002,65.400002,62.400002
20160712041500,180.0,304.200012,101.400004,82,56.0,0,67.699997,65.400002,62.400002
20160712043000,180.0,304.200012,101.400004,82,56.0,0,67.5,65.400002,62.400002
20160712044500,180.0,304.200012,101.400004,82,56.0,0,67.400002,65.400002,62.400002
20160712050000,180.0,299.399994,99.799998,82,56.0,0,67.400002,65.400002,62.400002
20160712051500,180.0,295.200012,98.400004,82,56.0,0,67.400002,65.400002,62.400002
20160712053000,180.0,291.0,97.0,82,56.0,0,67.300003,65.400002,62.400002
20160712054500,180.0,299.399994,99.799998,81,56.0,0,67.300003,65.400002,62.400002
20160712060000,180.0,291.0,97.0,80,56.0,0,67.400002,65.0,61.900002
20160712061500,180.0,291.0,97.0,80,56.0,0,67.400002,65.400002,62.400002
20160712063000,180.0,295.200012,98.400004,80,56.0,0,67.400002,65.400002,62.400002
20160712064500,180.0,295.200012,98.400004,81,56.0,0,67.400002,65.400002,62.400002
20160712070000,180.0,291.0,97.0,82,56.0,0,67.800003,65.400002,62.400002
20160712071500,180.0,291.0,97.0,84,56.0,0,67.900002,65.400002,62.400002
20160712073000,180.0,188.399994,62.799998,57,56.0,0,68.0,69.900002,66.900002
20160712074500,180.0,188.399994,62.799998,57,57.099998,0,68.300003,70.400002,67.400002
20160712080000,180.0,184.800003,61.600001,56,57.099998,0,68.599998,70.400002,67.400002
20160712081500,180.0,182.399994,60.799998,56,57.099998,0,68.800003,70.400002,67.400002
20160712083000,180.0,190.800003,63.600001,58,57.099998,0,68.900002,69.900002,66.900002
20160712084500,180.0,186.0,62.0,56,57.099998,0,69.099998,69.900002,66.900002
20160712090000,180.0,191.399994,63.799998,58,57.099998,0,69.199997,69.900002,66.900002
20160712091500,180.0,196.199997,65.399999,58,57.099998,0,69.300003,69.900002,66.900002
20160712093000,180.0,219.600006,73.200002,62,57.099998,0,69.5,69.400002,66.400002
20160712094500,180.0,206.399994,68.799998,59,57.099998,0,69.5,69.900002,66.900002
20160712100000,180.0,146.399994,48.799998,57,57.099998,0,69.599998,69.900002,66.900002
20160712101500,180.0,111.0,37.0,58,57.099998,0,69.800003,70.400002,67.400002
20160712103000,180.0,202.800003,67.600001,56,57.099998,0,70.0,70.0,67.0
20160712104500,180.0,187.199997,62.399999,56,57.099998,0,69.900002,70.400002,67.400002
20160712110000,180.0,190.199997,63.399999,58,57.099998,0,70.0,70.400002,67.400002
20160712111500,180.0,176.399994,58.799998,54,57.099998,0,70.0,70.400002,67.400002
20160712113000,180.0,199.199997,66.399999,57,57.099998,0,70.099998,70.800003,67.800003
20160712114500,180.0,184.800003,61.600001,56,57.099998,0,70.099998,70.900002,67.900002
20160712120000,180.0,187.199997,62.399999,56,57.099998,0,70.099998,71.099998,68.099998
20160712121500,180.0,176.399994,58.799998,53,57.099998,0,70.5,71.300003,68.300003
20160712123000,180.0,185.399994,61.799998,55,57.099998,0,70.699997,71.300003,68.300003
20160712124500,180.0,182.399994,60.799998,55,57.099998,0,70.699997,71.300003,68.300003
20160712130000,180.0,182.399994,60.799998,55,57.099998,0,70.800003,71.300003,68.300003
20160712131500,180.0,179.399994,59.799998,55,57.099998,0,70.900002,71.300003,68.300003
20160712133000,180.0,177.0,59.0,55,57.099998,0,70.800003,71.300003,68.300003
20160712134500,180.0,185.399994,61.799998,56,57.099998,0,71.199997,71.300003,68.300003
20160712140000,180.0,181.800003,60.600001,56,57.099998,0,71.099998,71.300003,68.300003
20160712141500,180.0,198.600006,66.200002,59,56.400002,0,71.300003,70.900002,67.900002
20160712143000,180.0,209.399994,69.799998,61,56.400002,0,71.099998,70.900002,67.900002
20160712144500,180.0,205.199997,68.399999,61,56.400002,0,71.0,70.900002,67.900002
20160712150000,180.0,210.600006,70.200002,63,56.400002,0,71.0,71.300003,68.300003
20160712151500,180.0,282.600006,94.200002,77,56.400002,0,71.199997,70.400002,67.400002
20160712153000,180.0,259.200012,86.400004,71,56.400002,0,71.0,70.800003,67.800003
20160712154500,180.0,264.0,88.0,73,56.400002,0,70.800003,70.800003,67.800003
20160712160000,180.0,264.0,88.0,69,56.400002,0,70.599998,70.800003,67.800003
20160712161500,180.0,222.600006,74.200002,68,56.400002,0,70.5,70.800003,67.800003
20160712163000,180.0,186.0,62.0,68,56.400002,0,70.5,70.800003,67.800003
20160712164500,300.0,0.0,0.0,50,59.900002,0,70.599998,70.800003,67.800003
20160712170000,180.0,319.799988,106.599996,96,56.799999,0,70.800003,70.800003,67.800003
20160712171500,180.0,286.799988,95.599996,68,56.799999,0,70.400002,70.800003,67.800003
20160712173000,180.0,254.399994,84.799998,66,55.599998,0,70.300003,70.800003,67.800003
20160712174500,180.0,237.0,79.0,56,56.299999,0,70.199997,70.800003,67.800003
20160712180000,180.0,213.0,71.0,52,56.299999,0,70.300003,70.800003,67.800003
20160712181500,180.0,222.0,74.0,53,56.299999,0,70.400002,70.599998,67.599998
20160712183000,180.0,222.0,74.0,53,56.299999,0,70.5,70.599998,67.599998
20160712184500,180.0,235.199997,78.399999,56,56.299999,0,70.300003,70.400002,67.400002
20160712190000,180.0,222.0,74.0,53,56.299999,0,70.300003,70.400002,67.400002
20160712191500,180.0,207.600006,69.200002,52,56.299999,0,70.199997,70.400002,67.400002
20160712193000,180.0,223.800003,74.600001,53,56.299999,0,70.199997,70.400002,67.400002
20160712194500,180.0,223.800003,74.600001,55,56.299999,0,70.199997,70.400002,67.400002
20160712200000,180.0,189.0,63.0,47,57.099998,0,70.099998,71.300003,68.300003
20160712201500,180.0,189.0,63.0,48,57.099998,0,70.0,71.300003,68.300003
20160712203000,180.0,191.399994,63.799998,49,57.099998,0,70.0,71.300003,68.300003
20160712204500,180.0,196.199997,65.399999,49,57.099998,0,70.0,71.300003,68.300003
20160712210000,180.0,196.199997,65.399999,50,57.099998,0,70.199997,71.300003,68.300003
20160712211500,180.0,181.199997,60.399999,47,57.099998,0,70.0,71.300003,68.300003
20160712213000,180.0,190.800003,63.600001,48,57.099998,0,69.800003,71.300003,68.300003
20160712214500,180.0,190.800003,63.600001,48,57.099998,0,69.699997,71.300003,68.300003
20160712220000,180.0,163.199997,54.399999,47,57.099998,0,69.699997,71.300003,68.300003
20160712221500,180.0,192.0,64.0,48,57.099998,0,69.599998,71.300003,68.300003
20160712223000,180.0,194.399994,64.799998,48,57.099998,0,69.599998,71.300003,68.300003
20160712224500,180.0,191.399994,63.799998,48,57.099998,0,69.699997,71.300003,68.300003
20160712230000,180.0,196.199997,65.399999,49,57.099998,0,69.699997,71.300003,68.300003
20160712231500,180.0,196.199997,65.399999,49,57.099998,0,69.699997,71.300003,68.300003
20160712233000,180.0,189.0,63.0,50,57.099998,0,69.699997,71.300003,68.300003
20160712234500,180.0,192.0,64.0,50,57.099998,0,69.699997,71.300003,68.300003
20160713000000,180.0,192.0,64.0,49,57.099998,0,69.599998,71.300003,68.300003
20160713001500,180.0,198.600006,66.200002,50,57.099998,0,69.800003,71.300003,68.300003
20160713003000,180.0,198.600006,66.200002,50,57.099998,0,69.800003,71.300003,68.300003
20160713004500,180.0,189.600006,63.200002,47,57.099998,0,69.800003,71.300003,68.300003
20160713010000,180.0,192.0,64.0,47,57.099998,0,69.800003,71.300003,68.300003
20160713011500,180.0,192.0,64.0,47,57.099998,0,69.900002,71.300003,68.300003
20160713013000,180.0,196.800003,65.600001,49,57.099998,0,69.900002,71.300003,68.300003
20160713014500,180.0,157.199997,52.399999,49,57.099998,0,69.900002,71.300003,68.300003
20160713020000,180.0,188.399994,62.799998,46,57.099998,0,69.900002,71.300003,68.300003
20160713021500,180.0,192.0,64.0,48,57.099998,0,69.900002,71.300003,68.300003
20160713023000,180.0,192.0,64.0,48,57.099998,0,69.900002,71.300003,68.300003
20160713024500,180.0,171.0,57.0,49,57.099998,0,69.900002,71.300003,68.300003
20160713030000,180.0,174.0,58.0,52,57.099998,0,70.0,71.300003,68.300003
20160713031500,180.0,171.0,57.0,54,56.400002,0,70.0,71.300003,68.300003
20160713033000,180.0,172.800003,57.600001,55,56.400002,0,70.0,71.300003,68.300003
20160713034500,180.0,172.800003,57.600001,55,56.400002,0,69.900002,71.300003,68.300003
20160713040000,180.0,174.600006,58.200002,55,56.400002,0,69.900002,71.300003,68.300003
20160713041500,180.0,177.600006,59.200002,56,56.400002,0,70.199997,71.300003,68.300003
20160713043000,180.0,233.399994,77.799998,100,56.400002,0,70.300003,65.0,60.5
20160713044500,180.0,238.800003,79.600001,100,56.400002,0,70.400002,65.0,61.299999
20160713050000,180.0,233.399994,77.799998,100,56.400002,0,70.099998,65.0,61.299999
20160713051500,180.0,238.800003,79.600001,100,56.400002,0,69.599998,65.0,61.299999
20160713053000,180.0,238.800003,79.600001,100,56.400002,0,69.300003,65.0,61.299999
20160713054500,180.0,233.399994,77.799998,100,56.400002,0,69.099998,65.0,61.599998
20160713060000,180.0,238.800003,79.600001,100,56.400002,0,68.800003,65.0,61.799999
20160713061500,180.0,286.799988,95.599996,100,56.400002,0,68.599998,65.0,61.799999
20160713063000,180.0,299.399994,99.799998,70,56.400002,0,68.099998,65.0,61.799999
20160713064500,180.0,295.200012,98.400004,71,56.400002,0,68.0,65.0,61.799999
20160713070000,180.0,291.0,97.0,79,55.599998,0,67.800003,65.0,61.799999
20160713071500,180.0,291.0,97.0,80,55.599998,0,67.599998,65.0,61.799999
20160713073000,180.0,291.0,97.0,81,55.599998,0,67.699997,65.0,61.799999
20160713074500,180.0,295.200012,98.400004,84,56.299999,0,67.699997,65.0,61.799999
20160713080000,180.0,299.399994,99.799998,86,56.299999,0,67.800003,65.0,61.799999
20160713081500,180.0,291.0,97.0,87,56.299999,0,67.800003,65.0,61.799999
20160713083000,180.0,295.200012,98.400004,100,56.299999,0,67.900002,65.0,56.799999
20160713084500,180.0,299.399994,99.799998,100,56.299999,0,68.099998,65.0,56.799999
20160713090000,180.0,299.399994,99.799998,100,56.299999,0,68.099998,65.0,56.799999
20160713091500,180.0,304.200012,101.400004,100,56.299999,0,68.099998,65.0,56.799999
20160713093000,180.0,307.799988,102.599996,100,56.299999,0,68.199997,65.0,56.799999
20160713094500,180.0,286.799988,95.599996,100,56.299999,0,68.300003,65.0,56.799999
20160713100000,180.0,304.200012,101.400004,99,56.299999,0,68.300003,65.0,56.799999
20160713101500,180.0,307.799988,102.599996,100,56.299999,0,68.5,65.0,57.0
20160713103000,180.0,307.799988,102.599996,100,56.299999,0,68.599998,65.0,57.200001
20160713104500,180.0,295.200012,98.400004,100,56.299999,0,68.699997,65.0,57.099998
20160713110000,180.0,233.399994,77.799998,100,56.299999,0,68.699997,65.0,57.5
20160713111500,180.0,184.199997,61.399999,100,57.599998,0,69.599998,65.0,57.0
20160713113000,180.0,259.200012,86.400004,100,56.400002,0,69.599998,65.0,56.900002
20160713114500,180.0,268.799988,89.599996,100,56.400002,0,69.5,65.0,56.900002
20160713120000,180.0,74.400002,24.800001,100,61.200001,0,70.0,65.0,56.900002
20160713121500,180.0,307.799988,102.599996,90,56.400002,0,69.900002,65.0,56.900002
20160713123000,180.0,307.799988,102.599996,75,56.400002,0,69.599998,65.0,57.0
20160713124500,180.0,299.399994,99.799998,84,55.599998,0,69.400002,65.0,57.099998
20160713130000,180.0,286.799988,95.599996,100,56.700001,0,69.5,65.0,57.0
20160713131500,180.0,249.600006,83.200002,100,56.0,0,69.400002,65.0,56.900002
20160713133000,180.0,254.399994,84.799998,100,56.0,0,69.300003,65.0,56.900002
20160713134500,180.0,264.0,88.0,100,56.0,0,69.300003,65.0,56.900002
20160713140000,180.0,282.600006,94.200002,100,56.0,0,69.300003,65.0,56.900002
20160713141500,180.0,282.600006,94.200002,100,56.0,0,69.199997,65.0,56.900002
20160713143000,180.0,282.600006,94.200002,100,56.0,0,69.099998,65.0,56.900002
20160713144500,180.0,286.799988,95.599996,100,56.0,0,69.099998,65.0,56.900002
20160713150000,180.0,277.799988,92.599996,100,56.0,0,69.0,65.0,56.900002
20160713151500,180.0,282.600006,94.200002,100,56.0,0,69.099998,65.0,56.900002
20160713153000,180.0,286.799988,95.599996,100,56.0,0,69.0,65.0,56.900002
20160713154500,180.0,282.600006,94.200002,100,56.0,0,68.900002,65.0,57.5
20160713160000,180.0,286.799988,95.599996,100,56.0,0,68.900002,65.0,57.5
20160713161500,180.0,282.600006,94.200002,100,56.0,0,68.900002,65.0,57.5
20160713163000,180.0,282.600006,94.200002,100,56.0,0,68.599998,65.0,57.5
20160713164500,180.0,282.600006,94.200002,100,56.0,0,68.400002,65.0,56.900002
20160713170000,180.0,282.600006,94.200002,100,56.0,0,68.5,65.0,57.5
20160713171500,180.0,286.799988,95.599996,100,56.0,0,68.599998,65.0,57.5
20160713173000,180.0,286.799988,95.599996,100,56.0,0,68.699997,65.0,57.5
20160713174500,180.0,282.600006,94.200002,100,56.0,0,68.699997,65.0,57.5
20160713180000,180.0,286.799988,95.599996,100,56.0,0,68.699997,65.0,57.5
20160713181500,180.0,277.799988,92.599996,100,56.0,0,68.599998,65.0,57.5
20160713183000,180.0,277.799988,92.599996,100,56.0,0,68.599998,65.0,57.5
20160713184500,180.0,291.0,97.0,100,56.0,0,68.699997,65.0,57.5
20160713190000,180.0,273.0,91.0,100,56.0,0,68.599998,65.0,57.5
20160713191500,180.0,286.799988,95.599996,100,56.0,0,68.599998,65.0,57.5
20160713193000,180.0,286.799988,95.599996,100,56.0,0,68.5,65.0,57.5
20160713194500,180.0,277.799988,92.599996,100,56.0,0,68.5,65.0,57.5
20160713200000,180.0,282.600006,94.200002,100,56.0,0,68.400002,65.0,57.5
20160713201500,180.0,282.600006,94.200002,100,56.0,0,68.400002,65.0,57.5
20160713203000,180.0,291.0,97.0,100,56.0,0,68.400002,65.0,57.5
20160713204500,180.0,277.799988,92.599996,100,56.0,0,68.300003,65.0,57.5
20160713210000,180.0,282.600006,94.200002,100,56.0,0,68.300003,65.0,57.5
20160713211500,180.0,282.600006,94.200002,100,56.0,0,68.199997,65.0,57.5
20160713213000,180.0,291.0,97.0,100,56.0,0,68.199997,65.0,56.900002
20160713214500,180.0,273.0,91.0,100,56.0,0,68.199997,65.0,56.900002
20160713220000,180.0,277.799988,92.599996,100,56.0,0,68.099998,65.0,57.5
20160713221500,180.0,286.799988,95.599996,100,56.0,0,68.099998,65.0,57.5
20160713223000,180.0,277.799988,92.599996,100,56.0,0,68.0,65.0,57.5
20160713224500,180.0,282.600006,94.200002,100,56.0,0,68.099998,65.0,57.5
20160713230000,180.0,277.799988,92.599996,100,56.0,0,68.199997,65.0,57.5
20160713231500,180.0,286.799988,95.599996,100,56.0,0,68.099998,65.0,57.5
20160713233000,180.0,282.600006,94.200002,100,56.0,0,68.0,65.0,57.5
20160713234500,180.0,277.799988,92.599996,100,56.0,0,67.900002,65.0,56.799999
20160714000000,180.0,282.600006,94.200002,100,56.0,0,68.199997,65.0,56.799999
20160714001500,180.0,286.799988,95.599996,100,56.0,0,68.099998,65.0,57.5
20160714003000,180.0,286.799988,95.599996,100,56.0,0,68.099998,65.0,56.799999
20160714004500,180.0,282.600006,94.200002,100,56.0,0,67.900002,65.0,56.799999
20160714010000,180.0,286.799988,95.599996,100,56.0,0,67.900002,65.0,56.900002
20160714011500,180.0,277.799988,92.599996,100,56.0,0,67.900002,65.0,56.900002
20160714013000,180.0,277.799988,92.599996,100,56.0,0,67.900002,65.0,56.900002
20160714014500,180.0,282.600006,94.200002,100,56.0,0,67.900002,65.0,56.799999
20160714020000,180.0,286.799988,95.599996,100,56.0,0,67.900002,65.0,57.5
20160714021500,180.0,282.600006,94.200002,100,56.0,0,68.0,65.0,57.5
20160714023000,180.0,282.600006,94.200002,100,56.0,0,67.900002,65.0,57.5
20160714024500,180.0,183.600006,61.200002,53,100.099998,100,68.800003,79.400002,76.400002
20160714030000,180.0,186.0,62.0,53,112.699997,100,69.699997,79.599998,76.599998
20160714031500,180.0,186.0,62.0,53,99.699997,100,70.400002,79.900002,76.900002
20160714033000,180.0,186.0,62.0,53,96.599998,100,70.699997,79.900002,76.900002
20160714034500,180.0,186.0,62.0,53,112.5,100,71.0,79.900002,76.900002
20160714040000,180.0,186.0,62.0,53,102.900002,100,71.5,79.900002,76.900002
20160714041500,180.0,186.0,62.0,53,99.099998,100,71.699997,79.900002,76.900002
20160714043000,180.0,186.0,62.0,53,97.800003,100,71.900002,79.900002,76.900002
20160714044500,180.0,186.0,62.0,53,114.900002,100,72.099998,79.900002,76.900002
20160714050000,180.0,186.0,62.0,52,104.699997,100,72.199997,79.900002,76.900002
20160714051500,180.0,186.0,62.0,52,103.599998,100,72.400002,79.900002,76.900002
20160714053000,180.0,186.0,62.0,52,101.099998,100,72.5,79.900002,76.900002
20160714054500,180.0,186.0,62.0,52,113.199997,100,72.599998,79.900002,76.900002
20160714060000,180.0,186.0,62.0,52,113.199997,100,72.800003,79.900002,76.900002
20160714061500,180.0,186.0,62.0,52,111.0,100,72.800003,79.900002,76.900002
20160714063000,180.0,186.0,62.0,52,111.0,100,72.900002,80.0,77.099998
20160714064500,180.0,190.199997,63.399999,52,102.5,100,72.800003,80.0,77.099998
20160714070000,180.0,190.199997,63.399999,52,114.199997,100,72.800003,80.0,77.099998
20160714071500,180.0,184.800003,61.600001,52,104.699997,100,73.099998,80.0,77.099998
20160714073000,180.0,181.800003,60.600001,52,101.900002,100,73.099998,80.0,77.099998
20160714074500,180.0,184.199997,61.399999,52,108.300003,100,73.199997,80.0,77.099998
20160714080000,180.0,187.199997,62.399999,52,108.300003,100,73.300003,80.0,77.099998
20160714081500,180.0,187.199997,62.399999,52,104.099998,100,73.400002,80.0,77.099998
20160714083000,180.0,187.199997,62.399999,52,101.900002,100,73.400002,80.0,77.099998
20160714084500,180.0,187.199997,62.399999,51,101.900002,100,73.599998,80.0,77.099998
20160714090000,180.0,295.200012,98.400004,85,60.400002,0,73.800003,66.0,63.0
20160714091500,180.0,299.399994,99.799998,86,57.200001,0,72.699997,66.0,63.0
20160714093000,180.0,291.0,97.0,87,57.200001,0,71.800003,66.0,63.0
20160714094500,180.0,295.200012,98.400004,87,57.200001,0,71.400002,66.0,63.0
20160714100000,180.0,304.200012,101.400004,88,57.200001,0,71.0,66.0,63.0
20160714101500,180.0,304.200012,101.400004,88,57.200001,0,70.699997,66.099998,63.099998
20160714103000,180.0,299.399994,99.799998,88,57.200001,0,70.400002,66.099998,63.099998
20160714104500,180.0,304.200012,101.400004,88,57.200001,0,70.199997,66.099998,63.099998
20160714110000,180.0,295.200012,98.400004,87,57.200001,0,70.0,66.199997,63.200001
20160714111500,180.0,295.200012,98.400004,86,57.200001,0,69.900002,66.099998,63.099998
20160714113000,180.0,295.200012,98.400004,86,57.200001,0,69.800003,66.5,63.5
20160714114500,180.0,304.200012,101.400004,86,57.200001,0,69.800003,66.599998,63.599998
20160714120000,180.0,304.200012,101.400004,83,56.400002,0,69.699997,66.599998,63.599998
20160714121500,180.0,304.200012,101.400004,83,56.400002,0,69.599998,66.599998,63.599998
20160714123000,180.0,307.799988,102.599996,83,56.400002,0,69.5,66.599998,63.599998
20160714124500,180.0,299.399994,99.799998,83,56.400002,0,69.400002,66.599998,63.599998
20160714130000,180.0,304.200012,101.400004,83,56.400002,0,69.300003,66.599998,63.599998
20160714131500,180.0,307.799988,102.599996,83,56.400002,0,69.300003,66.599998,63.599998
20160714133000,180.0,307.799988,102.599996,81,56.400002,0,69.199997,66.599998,63.599998
20160714134500,180.0,299.399994,99.799998,80,56.400002,0,69.199997,66.599998,63.599998
20160714140000,180.0,299.399994,99.799998,79,56.400002,0,69.300003,66.599998,63.599998
20160714141500,180.0,304.200012,101.400004,78,56.400002,0,69.199997,66.599998,63.599998
