PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160720214500,180.0,268.799988,89.599996,100,56.400002,0,67.900002,65.0,58.400002
20160720220000,180.0,277.799988,92.599996,100,56.400002,0,67.900002,65.0,58.400002
20160720221500,180.0,273.0,91.0,100,56.400002,0,67.800003,65.0,58.400002
20160720223000,180.0,273.0,91.0,100,56.400002,0,67.800003,65.0,58.400002
20160720224500,180.0,273.0,91.0,100,56.400002,0,67.800003,65.0,58.400002
20160720230000,180.0,277.799988,92.599996,100,56.400002,0,67.800003,65.0,58.400002
20160720231500,180.0,282.600006,94.200002,100,56.400002,0,67.800003,65.0,58.400002
20160720233000,180.0,273.0,91.0,100,56.400002,0,67.800003,65.0,58.400002
20160720234500,180.0,273.0,91.0,100,56.400002,0,67.699997,65.0,58.400002
20160721000000,180.0,277.799988,92.599996,100,56.400002,0,67.800003,65.0,58.5
20160721001500,180.0,273.0,91.0,100,56.400002,0,67.800003,65.0,58.400002
20160721003000,180.0,277.799988,92.599996,100,56.400002,0,67.900002,65.0,58.400002
20160721004500,180.0,277.799988,92.599996,100,56.400002,0,67.900002,65.0,58.400002
20160721010000,180.0,273.0,91.0,100,56.400002,0,67.900002,65.0,58.400002
20160721011500,180.0,273.0,91.0,100,56.400002,0,68.0,65.0,58.400002
20160721013000,180.0,273.0,91.0,100,56.400002,0,68.099998,65.0,58.400002
20160721014500,180.0,277.799988,92.599996,100,56.400002,0,68.0,65.0,58.400002
20160721020000,180.0,268.799988,89.599996,100,56.400002,0,67.900002,65.0,58.400002
20160721021500,180.0,273.0,91.0,100,56.400002,0,67.900002,65.0,58.400002
20160721023000,180.0,295.200012,98.400004,100,56.400002,0,67.800003,65.0,58.400002
20160721024500,180.0,295.200012,98.400004,100,56.400002,0,67.699997,65.0,58.400002
20160721030000,180.0,295.200012,98.400004,100,56.400002,0,67.599998,65.0,58.400002
20160721031500,180.0,286.799988,95.599996,100,56.400002,0,67.699997,65.0,58.400002
20160721033000,180.0,299.399994,99.799998,100,56.400002,0,67.699997,65.0,58.299999
20160721034500,180.0,299.399994,99.799998,100,56.400002,0,67.699997,65.0,58.799999
20160721040000,180.0,295.200012,98.400004,100,56.400002,0,67.599998,65.0,59.0
20160721041500,180.0,286.799988,95.599996,100,56.400002,0,67.599998,65.0,59.0
20160721043000,180.0,282.600006,94.200002,100,56.400002,0,67.599998,65.0,59.0
20160721044500,180.0,286.799988,95.599996,100,56.400002,0,67.5,65.0,59.0
20160721050000,180.0,286.799988,95.599996,100,56.400002,0,67.400002,65.0,59.0
20160721051500,180.0,273.0,91.0,100,56.400002,0,67.300003,65.0,59.0
20160721053000,180.0,291.0,97.0,100,56.400002,0,67.199997,65.0,59.0
20160721054500,180.0,282.600006,94.200002,100,56.400002,0,67.199997,65.0,59.0
20160721060000,180.0,277.799988,92.599996,100,56.400002,0,67.199997,65.0,59.0
20160721061500,180.0,277.799988,92.599996,100,56.400002,0,67.099998,65.0,59.0
20160721063000,180.0,273.0,91.0,100,56.400002,0,67.099998,65.0,59.0
20160721064500,180.0,273.0,91.0,100,56.400002,0,67.099998,65.0,59.0
20160721070000,180.0,282.600006,94.200002,100,56.400002,0,67.199997,65.0,59.0
20160721071500,180.0,273.0,91.0,100,56.400002,0,66.900002,65.0,59.0
20160721073000,180.0,277.799988,92.599996,100,56.400002,0,66.699997,65.0,59.0
20160721074500,180.0,273.0,91.0,100,56.400002,0,66.5,65.0,59.0
20160721080000,180.0,273.0,91.0,100,56.400002,0,66.400002,65.0,59.0
20160721081500,180.0,268.799988,89.599996,100,56.400002,0,66.300003,65.0,59.0
20160721083000,180.0,264.0,88.0,100,56.400002,0,66.199997,65.0,59.0
20160721084500,180.0,259.200012,86.400004,100,56.400002,0,66.199997,65.0,59.0
20160721090000,180.0,259.200012,86.400004,100,56.400002,0,66.199997,65.0,59.0
20160721091500,180.0,268.799988,89.599996,100,56.400002,0,66.199997,65.0,59.0
20160721093000,180.0,264.0,88.0,100,57.099998,0,66.199997,65.0,59.0
20160721094500,180.0,259.200012,86.400004,100,57.099998,0,66.300003,65.0,59.0
20160721100000,180.0,259.200012,86.400004,100,57.099998,0,66.400002,65.0,59.0
20160721101500,180.0,249.600006,83.200002,100,57.099998,0,66.5,65.0,59.0
20160721103000,180.0,254.399994,84.799998,100,57.099998,0,66.599998,65.0,59.0
20160721104500,180.0,254.399994,84.799998,100,57.099998,0,66.699997,65.0,59.0
20160721110000,180.0,254.399994,84.799998,100,57.099998,0,66.800003,65.0,59.0
20160721111500,180.0,249.600006,83.200002,100,57.099998,0,66.900002,65.0,59.0
20160721113000,180.0,254.399994,84.799998,100,57.099998,0,67.0,65.0,59.0
20160721114500,180.0,254.399994,84.799998,100,57.099998,0,67.099998,65.0,59.0
20160721120000,180.0,259.200012,86.400004,100,57.099998,0,67.099998,65.0,59.0
20160721121500,180.0,259.200012,86.400004,100,57.099998,0,67.099998,65.0,59.0
20160721123000,180.0,259.200012,86.400004,100,56.400002,0,67.099998,65.0,59.0
20160721124500,180.0,264.0,88.0,100,56.400002,0,67.099998,65.0,59.0
20160721130000,180.0,268.799988,89.599996,100,56.400002,0,67.099998,65.0,59.0
20160721131500,180.0,268.799988,89.599996,100,56.400002,0,66.900002,65.0,59.0
20160721133000,180.0,264.0,88.0,100,56.400002,0,66.900002,65.0,59.0
20160721134500,180.0,264.0,88.0,100,56.400002,0,66.900002,65.0,59.0
20160721140000,180.0,268.799988,89.599996,100,56.400002,0,66.900002,65.0,59.0
20160721141500,180.0,264.0,88.0,100,56.400002,0,66.800003,65.0,59.0
20160721143000,180.0,268.799988,89.599996,100,56.400002,0,66.800003,65.0,59.0
20160721144500,180.0,268.799988,89.599996,100,56.400002,0,66.800003,65.0,59.0
20160721150000,180.0,264.0,88.0,100,56.400002,0,66.800003,65.0,59.0
20160721151500,180.0,268.799988,89.599996,100,56.400002,0,66.699997,65.0,59.0
20160721153000,180.0,264.0,88.0,100,56.400002,0,66.800003,65.0,59.0
20160721154500,180.0,264.0,88.0,100,56.400002,0,66.800003,65.0,59.0
20160721160000,180.0,268.799988,89.599996,100,56.400002,0,66.699997,65.0,59.0
20160721161500,180.0,273.0,91.0,100,56.400002,0,66.699997,65.0,59.0
20160721163000,180.0,264.0,88.0,100,56.400002,0,66.699997,65.0,59.0
20160721164500,180.0,268.799988,89.599996,100,56.400002,0,66.699997,65.0,59.0
20160721170000,180.0,268.799988,89.599996,100,56.400002,0,66.699997,65.0,59.0
20160721171500,180.0,268.799988,89.599996,100,56.400002,0,66.699997,65.0,59.0
20160721173000,180.0,264.0,88.0,100,56.400002,0,66.599998,65.0,59.0
20160721174500,180.0,264.0,88.0,100,56.400002,0,66.599998,65.0,59.0
20160721180000,180.0,264.0,88.0,100,56.400002,0,66.599998,65.0,59.0
20160721181500,180.0,264.0,88.0,100,56.400002,0,66.5,65.0,59.0
20160721183000,180.0,268.799988,89.599996,100,56.400002,0,66.5,65.0,59.0
20160721184500,180.0,273.0,91.0,100,56.400002,0,66.400002,65.0,59.0
20160721190000,180.0,264.0,88.0,100,56.400002,0,66.400002,65.0,59.0
20160721191500,180.0,264.0,88.0,100,56.400002,0,66.699997,65.0,59.0
20160721193000,180.0,268.799988,89.599996,100,56.400002,0,66.800003,65.0,59.0
20160721194500,180.0,268.799988,89.599996,100,56.400002,0,66.599998,65.0,59.0
20160721200000,180.0,259.200012,86.400004,100,56.400002,0,66.400002,65.0,59.0
20160721201500,180.0,259.200012,86.400004,100,56.400002,0,66.400002,65.0,59.0
20160721203000,180.0,259.200012,86.400004,100,56.400002,0,66.300003,65.0,59.0
20160721204500,180.0,264.0,88.0,100,56.400002,0,66.300003,65.0,59.0
20160721210000,180.0,259.200012,86.400004,100,56.400002,0,66.300003,65.0,59.0
20160721211500,180.0,295.200012,98.400004,100,56.400002,0,66.099998,65.0,59.0
20160721213000,180.0,291.0,97.0,100,56.400002,0,66.0,65.0,59.0
20160721214500,180.0,299.399994,99.799998,100,56.400002,0,66.0,65.0,59.0
20160721220000,180.0,291.0,97.0,100,56.400002,0,65.900002,65.0,59.0
20160721221500,180.0,299.399994,99.799998,100,56.400002,0,65.800003,65.0,59.0
20160721223000,180.0,291.0,97.0,100,56.400002,0,65.800003,65.0,59.0
20160721224500,180.0,299.399994,99.799998,100,56.400002,0,65.699997,65.0,59.0
20160721230000,180.0,295.200012,98.400004,100,55.799999,0,65.599998,65.0,59.0
20160721231500,180.0,295.200012,98.400004,100,55.799999,0,65.599998,65.0,59.0
20160721233000,180.0,295.200012,98.400004,100,55.799999,0,65.599998,65.0,59.0
20160721234500,180.0,295.200012,98.400004,100,55.799999,0,65.599998,65.0,59.0
20160722000000,180.0,291.0,97.0,100,55.799999,0,65.599998,65.0,59.0
20160722001500,180.0,295.200012,98.400004,100,55.799999,0,65.599998,65.0,59.0
20160722003000,180.0,295.200012,98.400004,100,55.799999,0,65.5,65.0,59.0
20160722004500,180.0,291.0,97.0,100,55.799999,0,65.5,65.0,59.0
20160722010000,180.0,295.200012,98.400004,100,55.799999,0,65.5,65.0,59.0
20160722011500,180.0,295.200012,98.400004,100,55.799999,0,65.400002,65.0,59.0
20160722013000,180.0,295.200012,98.400004,100,55.799999,0,65.300003,65.0,59.0
20160722014500,180.0,295.200012,98.400004,100,55.799999,0,65.300003,65.0,59.0
20160722020000,180.0,291.0,97.0,100,55.799999,0,65.300003,65.0,59.0
20160722021500,180.0,286.799988,95.599996,100,55.799999,0,65.300003,65.0,59.0
20160722023000,180.0,291.0,97.0,100,55.799999,0,65.199997,65.0,59.0
20160722024500,180.0,295.200012,98.400004,100,55.799999,0,65.199997,65.0,59.0
20160722030000,180.0,304.200012,101.400004,100,55.799999,0,65.199997,65.0,59.0
20160722031500,180.0,295.200012,98.400004,100,55.799999,0,65.199997,65.0,59.0
20160722033000,180.0,286.799988,95.599996,100,55.799999,0,65.099998,65.0,59.0
20160722034500,180.0,291.0,97.0,100,55.799999,0,65.099998,65.0,59.0
20160722040000,180.0,295.200012,98.400004,100,55.799999,0,65.099998,65.0,59.0
20160722041500,180.0,291.0,97.0,99,55.799999,0,65.099998,65.0,59.0
20160722043000,180.0,286.799988,95.599996,99,55.799999,0,65.0,65.0,59.0
20160722044500,180.0,299.399994,99.799998,100,55.799999,0,65.0,65.0,59.0
20160722050000,180.0,286.799988,95.599996,100,55.799999,0,65.0,65.0,59.0
20160722051500,180.0,295.200012,98.400004,100,55.799999,0,64.900002,65.0,59.0
20160722053000,180.0,299.399994,99.799998,100,55.799999,0,64.800003,65.0,59.0
20160722054500,180.0,291.0,97.0,100,55.799999,0,64.800003,65.0,59.0
20160722060000,180.0,295.200012,98.400004,100,55.799999,0,64.699997,65.0,59.0
20160722061500,180.0,291.0,97.0,87,55.799999,0,64.699997,65.0,59.0
20160722063000,180.0,286.799988,95.599996,85,55.799999,0,64.800003,65.0,59.0
20160722064500,180.0,277.799988,92.599996,85,55.799999,0,64.800003,65.0,59.0
20160722070000,180.0,282.600006,94.200002,86,55.799999,0,64.800003,65.0,59.0
20160722071500,180.0,282.600006,94.200002,85,55.799999,0,64.699997,65.0,59.0
20160722073000,180.0,277.799988,92.599996,85,55.799999,0,64.800003,65.0,59.0
20160722074500,180.0,282.600006,94.200002,84,55.799999,0,64.800003,65.0,59.0
20160722080000,180.0,273.0,91.0,84,55.799999,0,64.800003,65.0,59.0
20160722081500,180.0,259.200012,86.400004,100,56.599998,0,64.900002,65.0,59.0
20160722083000,180.0,259.200012,86.400004,100,56.599998,0,65.0,65.0,59.0
20160722084500,180.0,249.600006,83.200002,100,56.599998,0,65.099998,65.0,59.0
20160722090000,180.0,249.600006,83.200002,100,56.599998,0,65.099998,65.0,59.0
20160722091500,180.0,249.600006,83.200002,100,56.599998,0,65.199997,65.0,59.0
20160722093000,180.0,254.399994,84.799998,100,56.599998,0,65.300003,65.0,59.0
20160722094500,180.0,249.600006,83.200002,100,56.599998,0,65.300003,65.0,59.0
20160722100000,180.0,249.600006,83.200002,100,56.599998,0,65.5,65.0,59.0
20160722101500,180.0,259.200012,86.400004,100,56.599998,0,65.5,65.0,59.0
20160722103000,180.0,249.600006,83.200002,100,56.0,0,65.5,65.0,59.0
20160722104500,180.0,254.399994,84.799998,100,56.700001,0,65.699997,65.0,59.0
20160722110000,180.0,259.200012,86.400004,100,56.700001,0,65.800003,65.0,59.0
20160722111500,180.0,259.200012,86.400004,100,56.700001,0,65.900002,65.0,59.0
20160722113000,180.0,259.200012,86.400004,100,56.700001,0,66.0,65.0,59.0
20160722114500,180.0,264.0,88.0,100,56.700001,0,66.0,65.0,59.0
20160722120000,180.0,264.0,88.0,100,56.0,0,66.0,65.0,59.0
20160722121500,180.0,254.399994,84.799998,100,56.0,0,66.0,65.0,59.0
20160722123000,180.0,259.200012,86.400004,100,56.700001,0,65.900002,65.0,59.0
20160722124500,180.0,264.0,88.0,100,56.700001,0,66.0,65.0,59.0
20160722130000,180.0,264.0,88.0,100,56.700001,0,66.0,65.0,59.0
20160722131500,180.0,264.0,88.0,100,56.700001,0,65.900002,65.0,59.0
20160722133000,180.0,268.799988,89.599996,100,56.700001,0,66.0,65.0,59.0
20160722134500,180.0,268.799988,89.599996,100,56.700001,0,66.0,65.0,59.0
20160722140000,180.0,268.799988,89.599996,100,56.700001,0,66.0,65.0,59.0
20160722141500,180.0,277.799988,92.599996,100,56.0,0,65.900002,65.0,59.0
20160722143000,180.0,273.0,91.0,100,56.0,0,65.800003,65.0,59.0
20160722144500,180.0,277.799988,92.599996,100,56.0,0,65.800003,65.0,59.0
20160722150000,180.0,273.0,91.0,100,56.599998,0,65.800003,65.0,59.0
20160722151500,180.0,268.799988,89.599996,100,56.599998,0,65.800003,65.0,59.0
20160722153000,180.0,268.799988,89.599996,100,56.599998,0,65.900002,65.0,59.0
20160722154500,180.0,273.0,91.0,100,56.599998,0,65.900002,65.0,59.0
20160722160000,180.0,273.0,91.0,100,56.599998,0,65.900002,65.0,59.0
20160722161500,180.0,268.799988,89.599996,100,56.599998,0,65.800003,65.0,59.0
20160722163000,180.0,264.0,88.0,100,56.599998,0,65.800003,65.0,59.0
20160722164500,180.0,277.799988,92.599996,100,56.599998,0,65.800003,65.0,59.0
20160722170000,180.0,273.0,91.0,100,56.599998,0,65.800003,65.0,59.0
20160722171500,180.0,264.0,88.0,100,56.0,0,65.800003,65.0,59.0
20160722173000,180.0,273.0,91.0,100,56.0,0,65.699997,65.0,59.0
20160722174500,180.0,273.0,91.0,100,56.0,0,65.699997,65.0,59.0
20160722180000,180.0,268.799988,89.599996,100,56.0,0,65.699997,65.0,59.0
20160722181500,180.0,282.600006,94.200002,100,56.0,0,65.599998,65.0,59.0
20160722183000,180.0,277.799988,92.599996,100,56.0,0,65.599998,65.0,59.0
20160722184500,180.0,273.0,91.0,100,56.0,0,65.599998,65.0,59.0
20160722190000,180.0,273.0,91.0,100,56.0,0,65.5,65.0,59.0
20160722191500,180.0,268.799988,89.599996,100,56.0,0,65.5,65.0,59.0
20160722193000,180.0,264.0,88.0,100,56.0,0,65.599998,65.0,59.0
20160722194500,180.0,273.0,91.0,100,56.0,0,65.5,65.0,59.0
20160722200000,180.0,264.0,88.0,100,56.0,0,65.599998,65.0,59.0
20160722201500,180.0,268.799988,89.599996,100,56.0,0,65.599998,65.0,59.0
20160722203000,180.0,264.0,88.0,100,56.0,0,65.599998,65.0,59.0
20160722204500,180.0,259.200012,86.400004,100,56.0,0,65.5,65.0,59.0
20160722210000,180.0,264.0,88.0,100,56.0,0,65.5,65.0,59.0
20160722211500,180.0,264.0,88.0,100,56.0,0,65.5,65.0,59.0
20160722213000,180.0,273.0,91.0,100,56.0,0,65.5,65.0,59.0
20160722214500,180.0,259.200012,86.400004,100,56.0,0,65.400002,65.0,59.0
20160722220000,180.0,268.799988,89.599996,100,56.0,0,65.300003,65.0,59.0
20160722221500,180.0,268.799988,89.599996,100,56.0,0,65.300003,65.0,59.0
20160722223000,180.0,264.0,88.0,100,56.0,0,65.400002,65.0,59.0
20160722224500,180.0,273.0,91.0,100,56.0,0,65.400002,65.0,59.0
20160722230000,180.0,273.0,91.0,100,56.0,0,65.400002,65.0,59.0
20160722231500,180.0,282.600006,94.200002,100,56.0,0,65.300003,65.0,59.0
20160722233000,180.0,277.799988,92.599996,100,56.0,0,65.300003,65.0,59.0
20160722234500,180.0,268.799988,89.599996,100,56.0,0,65.300003,65.0,59.0
20160723000000,180.0,268.799988,89.599996,100,56.0,0,65.300003,65.0,59.0
20160723001500,180.0,268.799988,89.599996,100,56.0,0,65.300003,65.0,59.0
20160723003000,180.0,268.799988,89.599996,100,56.0,0,65.199997,65.0,59.0
20160723004500,180.0,268.799988,89.599996,100,56.0,0,65.199997,65.0,59.0
20160723010000,180.0,268.799988,89.599996,100,56.0,0,65.199997,65.0,59.0
20160723011500,180.0,264.0,88.0,100,56.0,0,65.099998,65.0,59.0
20160723013000,180.0,268.799988,89.599996,100,56.0,0,65.099998,65.0,59.0
20160723014500,180.0,264.0,88.0,100,56.0,0,65.099998,65.0,59.0
20160723020000,180.0,268.799988,89.599996,100,56.0,0,65.099998,65.0,59.0
20160723021500,180.0,264.0,88.0,100,56.0,0,65.0,65.0,59.0
20160723023000,180.0,273.0,91.0,100,56.0,0,65.0,65.0,59.0
20160723024500,180.0,273.0,91.0,100,56.0,0,65.0,65.0,59.0
20160723030000,180.0,268.799988,89.599996,100,56.0,0,65.0,65.0,59.0
20160723031500,180.0,264.0,88.0,100,56.0,0,65.0,65.0,59.0
20160723033000,180.0,268.799988,89.599996,100,56.0,0,64.900002,65.0,59.0
20160723034500,180.0,264.0,88.0,100,56.0,0,64.900002,65.0,59.0
20160723040000,180.0,259.200012,86.400004,100,56.0,0,64.800003,65.0,59.0
20160723041500,180.0,259.200012,86.400004,100,56.0,0,64.800003,65.0,59.0
20160723043000,180.0,268.799988,89.599996,100,56.0,0,64.800003,65.0,59.0
20160723044500,180.0,264.0,88.0,100,56.0,0,64.800003,65.0,59.0
20160723050000,180.0,264.0,88.0,100,56.0,0,64.800003,65.0,59.0
20160723051500,180.0,268.799988,89.599996,100,56.0,0,64.800003,65.0,59.0
20160723053000,180.0,259.200012,86.400004,100,56.0,0,64.800003,65.0,59.0
20160723054500,180.0,264.0,88.0,100,56.0,0,64.800003,65.0,59.0
20160723060000,180.0,259.200012,86.400004,100,56.0,0,64.800003,65.0,59.0
20160723061500,180.0,273.0,91.0,100,56.0,0,65.400002,65.0,59.0
20160723063000,180.0,259.200012,86.400004,100,56.0,0,65.800003,65.0,59.0
20160723064500,180.0,259.200012,86.400004,100,56.0,0,66.099998,65.0,59.0
20160723070000,180.0,264.0,88.0,100,56.0,0,66.300003,65.0,59.0
20160723071500,180.0,264.0,88.0,100,56.0,0,66.699997,65.0,59.0
20160723073000,180.0,268.799988,89.599996,100,56.0,0,66.599998,65.0,59.0
20160723074500,180.0,268.799988,89.599996,100,56.0,0,66.800003,65.0,59.0
20160723080000,180.0,264.0,88.0,100,56.0,0,66.900002,65.0,59.0
20160723081500,180.0,268.799988,89.599996,100,56.0,0,67.099998,65.0,59.0
20160723083000,180.0,273.0,91.0,100,56.700001,0,67.099998,65.0,59.0
20160723084500,180.0,259.200012,86.400004,100,56.0,0,66.900002,65.0,59.0
20160723090000,180.0,264.0,88.0,100,56.0,0,66.699997,65.0,59.0
20160723091500,180.0,264.0,88.0,100,56.0,0,66.599998,65.0,59.0
20160723093000,180.0,268.799988,89.599996,100,56.0,0,66.699997,65.0,59.0
20160723094500,180.0,191.399994,63.799998,57,56.0,0,67.0,67.199997,64.199997
20160723100000,180.0,201.0,67.0,60,56.0,0,67.5,67.300003,64.300003
20160723101500,180.0,238.199997,79.399999,71,56.700001,0,67.900002,67.300003,64.300003
20160723103000,180.0,264.0,88.0,100,56.700001,0,68.099998,67.300003,64.300003
20160723104500,180.0,268.799988,89.599996,100,56.0,0,68.199997,67.300003,64.300003
20160723110000,180.0,273.0,91.0,100,56.0,0,68.099998,67.300003,64.300003
20160723111500,180.0,264.0,88.0,100,56.0,0,68.300003,67.300003,64.300003
20160723113000,180.0,264.0,88.0,100,56.0,0,68.099998,67.300003,64.300003
20160723114500,180.0,259.200012,86.400004,100,56.0,0,68.099998,67.300003,64.300003
20160723120000,180.0,254.399994,84.799998,87,56.0,0,68.400002,67.199997,64.199997
20160723121500,180.0,273.0,91.0,100,56.0,0,68.300003,67.199997,64.199997
20160723123000,180.0,268.799988,89.599996,100,56.0,0,68.300003,67.199997,64.199997
20160723124500,180.0,286.799988,95.599996,100,56.0,0,68.300003,67.199997,64.199997
20160723130000,180.0,291.0,97.0,99,56.0,0,67.800003,67.199997,64.199997
20160723131500,180.0,295.200012,98.400004,100,56.0,0,67.599998,67.199997,64.199997
20160723133000,180.0,291.0,97.0,100,56.0,0,67.400002,67.199997,64.199997
20160723134500,180.0,295.200012,98.400004,100,56.0,0,67.300003,67.199997,64.199997
20160723140000,180.0,286.799988,95.599996,100,56.0,0,67.5,67.199997,64.199997
20160723141500,180.0,291.0,97.0,100,56.0,0,67.5,67.199997,64.199997
20160723143000,180.0,286.799988,95.599996,100,56.0,0,67.400002,67.199997,64.199997
20160723144500,180.0,286.799988,95.599996,100,56.0,0,67.300003,67.199997,64.199997
20160723150000,180.0,291.0,97.0,100,56.700001,0,67.300003,67.199997,64.199997
20160723151500,180.0,286.799988,95.599996,100,56.700001,0,67.199997,67.199997,64.199997
20160723153000,180.0,277.799988,92.599996,100,56.700001,0,67.199997,67.199997,64.199997
20160723154500,180.0,286.799988,95.599996,100,56.0,0,67.5,67.199997,64.199997
20160723160000,180.0,282.600006,94.200002,100,56.0,0,67.599998,67.199997,64.199997
20160723161500,180.0,286.799988,95.599996,100,56.0,0,67.199997,67.199997,64.199997
20160723163000,180.0,282.600006,94.200002,100,56.0,0,67.199997,67.199997,64.199997
20160723164500,180.0,291.0,97.0,100,56.0,0,67.400002,67.199997,64.199997
20160723170000,180.0,295.200012,98.400004,100,56.0,0,67.400002,67.199997,64.199997
20160723171500,180.0,282.600006,94.200002,100,56.0,0,67.699997,66.900002,63.900002
20160723173000,180.0,286.799988,95.599996,100,56.0,0,68.0,66.800003,63.799999
20160723174500,180.0,299.399994,99.799998,100,56.0,0,68.099998,66.800003,63.799999
20160723180000,180.0,282.600006,94.200002,100,56.0,0,68.099998,66.900002,63.900002
20160723181500,180.0,286.799988,95.599996,100,56.0,0,68.099998,66.699997,63.700001
20160723183000,180.0,286.799988,95.599996,88,56.0,0,67.900002,67.099998,64.099998
20160723184500,180.0,291.0,97.0,94,56.0,0,68.900002,67.099998,64.099998
20160723190000,180.0,295.200012,98.400004,100,56.0,0,68.400002,67.0,64.0
20160723191500,180.0,291.0,97.0,100,56.0,0,68.199997,66.800003,63.799999
20160723193000,180.0,291.0,97.0,100,56.0,0,68.099998,66.900002,63.900002
20160723194500,180.0,295.200012,98.400004,100,56.0,0,68.099998,66.699997,63.700001
20160723200000,180.0,291.0,97.0,100,56.0,0,68.300003,66.699997,63.700001
20160723201500,180.0,295.200012,98.400004,100,56.0,0,68.199997,66.699997,63.700001
20160723203000,180.0,299.399994,99.799998,100,56.0,0,68.199997,66.699997,63.700001
20160723204500,180.0,286.799988,95.599996,100,56.0,0,68.300003,66.699997,63.700001
20160723210000,180.0,286.799988,95.599996,100,56.0,0,68.300003,66.699997,63.700001
20160723211500,180.0,286.799988,95.599996,100,56.0,0,68.400002,66.699997,63.700001
20160723213000,180.0,286.799988,95.599996,100,56.0,0,68.400002,66.699997,63.700001
20160723214500,180.0,282.600006,94.200002,100,56.0,0,68.400002,66.699997,63.700001
20160723220000,180.0,282.600006,94.200002,100,56.0,0,68.300003,66.699997,63.700001
20160723221500,180.0,277.799988,92.599996,100,56.0,0,68.199997,66.699997,63.700001
20160723223000,180.0,277.799988,92.599996,100,56.0,0,68.099998,66.699997,63.700001
20160723224500,180.0,282.600006,94.200002,100,56.0,0,68.099998,66.699997,63.700001
20160723230000,180.0,277.799988,92.599996,100,56.0,0,67.900002,66.699997,63.700001
20160723231500,180.0,273.0,91.0,100,56.0,0,67.800003,66.699997,63.700001
20160723233000,180.0,282.600006,94.200002,100,56.0,0,67.900002,66.699997,63.700001
20160723234500,180.0,282.600006,94.200002,100,56.0,0,67.800003,66.699997,63.700001
20160724000000,180.0,291.0,97.0,100,56.0,0,68.400002,66.699997,63.700001
20160724001500,180.0,277.799988,92.599996,100,56.0,0,68.400002,66.699997,63.700001
20160724003000,180.0,286.799988,95.599996,100,56.0,0,68.300003,66.699997,63.700001
20160724004500,180.0,282.600006,94.200002,100,56.0,0,68.199997,66.699997,63.700001
20160724010000,180.0,277.799988,92.599996,100,56.0,0,68.199997,66.699997,63.700001
20160724011500,180.0,277.799988,92.599996,100,56.0,0,68.199997,66.699997,63.700001
20160724013000,180.0,282.600006,94.200002,100,56.0,0,68.199997,66.699997,63.700001
20160724014500,180.0,286.799988,95.599996,100,56.0,0,68.199997,66.699997,63.700001
20160724020000,180.0,277.799988,92.599996,100,56.0,0,68.199997,66.699997,63.700001
20160724021500,180.0,277.799988,92.599996,100,56.0,0,68.099998,66.699997,63.700001
20160724023000,180.0,277.799988,92.599996,100,56.0,0,68.099998,66.699997,63.700001
20160724024500,180.0,277.799988,92.599996,100,56.0,0,68.099998,66.699997,63.700001
20160724030000,180.0,277.799988,92.599996,100,56.0,0,68.099998,66.699997,63.700001
20160724031500,180.0,282.600006,94.200002,100,56.0,0,68.099998,66.699997,63.700001
20160724033000,180.0,187.199997,62.399999,54,113.900002,100,69.699997,80.0,78.0
20160724034500,180.0,184.800003,61.600001,53,110.400002,100,70.5,80.0,78.0
20160724040000,180.0,187.199997,62.399999,53,104.400002,100,71.300003,80.0,78.0
20160724041500,180.0,187.199997,62.399999,53,101.099998,100,71.599998,80.0,78.0
20160724043000,180.0,184.199997,61.399999,53,113.300003,100,71.900002,80.0,78.0
20160724044500,180.0,188.399994,62.799998,53,108.199997,100,72.199997,80.0,78.0
20160724050000,180.0,188.399994,62.799998,53,102.800003,100,72.400002,80.0,78.0
20160724051500,180.0,184.800003,61.600001,53,102.800003,100,72.699997,80.0,78.0
20160724053000,180.0,187.199997,62.399999,53,114.199997,100,72.900002,80.0,78.0
20160724054500,180.0,187.199997,62.399999,53,104.400002,100,73.199997,80.0,78.0
20160724060000,180.0,187.199997,62.399999,53,101.900002,100,73.199997,80.0,78.0
20160724061500,180.0,187.199997,62.399999,53,109.099998,100,73.300003,80.0,78.0
20160724063000,180.0,187.199997,62.399999,53,111.0,100,73.400002,80.0,78.0
20160724064500,180.0,190.199997,63.399999,53,102.800003,100,73.5,80.0,78.0
20160724070000,180.0,186.0,62.0,53,102.800003,100,73.599998,80.0,78.0
20160724071500,180.0,182.399994,60.799998,53,107.900002,100,73.699997,80.0,78.0
20160724073000,180.0,182.399994,60.799998,53,112.900002,100,73.699997,80.0,78.0
20160724074500,180.0,184.800003,61.600001,53,103.0,100,73.800003,80.0,78.0
20160724080000,180.0,181.800003,60.600001,53,101.900002,100,74.0,80.0,78.0
20160724081500,180.0,181.800003,60.600001,53,100.300003,100,74.0,80.0,78.0
20160724083000,180.0,181.800003,60.600001,53,105.199997,100,74.0,80.0,78.0
20160724084500,180.0,181.800003,60.600001,53,97.800003,100,74.099998,80.0,78.0
20160724090000,180.0,181.800003,60.600001,53,97.800003,100,74.099998,80.0,78.0
20160724091500,180.0,176.399994,58.799998,53,116.900002,100,74.099998,80.0,78.0
20160724093000,180.0,176.399994,58.799998,53,104.400002,100,74.0,80.0,78.0
20160724094500,180.0,176.399994,58.799998,53,98.5,100,74.0,80.0,78.0
20160724100000,180.0,176.399994,58.799998,53,107.300003,100,74.099998,80.0,78.0
20160724101500,180.0,178.800003,59.600001,53,102.800003,100,74.0,80.0,78.0
20160724103000,180.0,174.600006,58.200002,53,95.0,100,74.099998,80.0,78.0
20160724104500,180.0,174.600006,58.200002,53,97.099998,100,74.099998,80.0,78.0
20160724110000,180.0,174.600006,58.200002,53,94.199997,100,74.0,80.0,78.0
20160724111500,180.0,174.600006,58.200002,53,88.699997,100,74.0,80.0,78.0
20160724113000,180.0,177.600006,59.200002,53,114.199997,100,74.0,80.0,78.0
20160724114500,180.0,175.800003,58.600001,53,94.800003,100,74.099998,80.0,78.0
20160724120000,180.0,174.0,58.0,53,96.0,100,74.0,80.0,78.0
20160724121500,180.0,177.0,59.0,53,97.599998,100,74.099998,80.0,78.0
20160724123000,180.0,177.0,59.0,53,97.599998,100,74.199997,80.0,78.0
20160724124500,180.0,174.0,58.0,53,106.0,100,74.300003,80.0,78.0
20160724130000,180.0,176.399994,58.799998,53,95.400002,100,74.599998,80.0,78.0
20160724131500,180.0,176.399994,58.799998,53,88.099998,100,74.699997,80.0,78.0
20160724133000,180.0,176.399994,58.799998,53,110.400002,100,74.800003,80.0,78.0
20160724134500,180.0,178.800003,59.600001,53,93.599998,100,75.0,80.0,78.0
20160724140000,180.0,178.800003,59.600001,53,86.199997,100,75.0,80.0,78.0
20160724141500,180.0,175.800003,58.600001,53,99.099998,100,75.099998,80.0,78.0
20160724143000,180.0,180.600006,60.200002,53,92.400002,100,75.400002,80.0,78.0
20160724144500,180.0,180.600006,60.200002,53,86.199997,100,74.699997,80.0,78.0
20160724150000,180.0,180.600006,60.200002,53,96.599998,100,74.599998,80.0,78.0
20160724151500,180.0,187.199997,62.399999,52,91.099998,100,74.5,80.0,78.0
20160724153000,180.0,184.199997,61.399999,52,105.5,100,74.300003,80.0,78.0
20160724154500,180.0,188.399994,62.799998,52,113.599998,100,74.300003,80.0,78.0
20160724160000,180.0,184.199997,61.399999,52,101.099998,100,74.300003,80.0,78.0
20160724161500,180.0,184.199997,61.399999,52,115.099998,100,74.300003,80.0,78.0
20160724163000,180.0,189.600006,63.200002,52,101.900002,100,74.300003,80.0,78.0
20160724164500,180.0,186.0,62.0,52,106.400002,100,74.400002,80.0,78.0
20160724170000,180.0,188.399994,62.799998,52,101.900002,100,74.400002,80.0,78.0
20160724171500,180.0,188.399994,62.799998,52,107.400002,100,74.5,80.0,78.0
20160724173000,180.0,185.399994,61.799998,52,102.800003,100,74.400002,80.0,78.0
20160724174500,180.0,185.399994,61.799998,52,111.800003,100,74.5,80.0,78.0
20160724180000,180.0,185.399994,61.799998,52,105.0,100,74.5,80.0,78.0
20160724181500,180.0,189.0,63.0,52,105.0,100,74.5,80.0,78.0
20160724183000,180.0,184.199997,61.399999,52,114.300003,100,74.5,80.0,78.0
20160724184500,180.0,184.199997,61.399999,52,101.900002,100,74.5,80.0,78.0
20160724190000,180.0,184.199997,61.399999,52,105.199997,100,74.5,80.0,78.0
20160724191500,180.0,184.199997,61.399999,52,114.699997,100,74.699997,80.0,78.0
20160724193000,180.0,184.199997,61.399999,52,101.900002,100,74.599998,80.0,78.0
20160724194500,180.0,184.199997,61.399999,52,104.400002,100,74.599998,80.0,78.0
20160724200000,180.0,282.600006,94.200002,100,58.799999,0,73.900002,67.300003,64.300003
20160724201500,180.0,291.0,97.0,100,57.200001,0,72.900002,67.300003,64.300003
20160724203000,180.0,286.799988,95.599996,100,57.200001,0,72.400002,67.300003,64.300003
20160724204500,180.0,282.600006,94.200002,100,57.200001,0,71.699997,67.300003,64.300003
20160724210000,180.0,291.0,97.0,100,57.200001,0,71.199997,67.300003,64.300003
20160724211500,180.0,295.200012,98.400004,100,57.200001,0,70.699997,67.300003,64.300003
20160724213000,180.0,295.200012,98.400004,100,57.200001,0,70.300003,65.0,61.400002
20160724214500,180.0,282.600006,94.200002,100,57.200001,0,70.0,66.0,63.0
20160724220000,180.0,291.0,97.0,100,57.200001,0,69.800003,65.800003,62.799999
20160724221500,180.0,291.0,97.0,100,57.200001,0,69.5,65.0,62.0
20160724223000,180.0,291.0,97.0,95,57.200001,0,69.300003,65.5,62.5
20160724224500,180.0,295.200012,98.400004,96,57.200001,0,69.099998,65.5,62.5
20160724230000,180.0,286.799988,95.599996,100,57.200001,0,68.900002,65.0,61.900002
20160724231500,180.0,291.0,97.0,100,57.200001,0,68.800003,65.5,62.5
20160724233000,180.0,277.799988,92.599996,83,57.200001,0,68.800003,66.099998,63.099998
20160724234500,180.0,295.200012,98.400004,90,57.200001,0,68.699997,66.0,63.0
20160725000000,180.0,295.200012,98.400004,100,57.200001,0,68.900002,65.400002,62.400002
20160725001500,180.0,291.0,97.0,100,57.200001,0,68.900002,65.0,61.299999
20160725003000,180.0,291.0,97.0,88,56.5,0,68.800003,65.5,62.5
20160725004500,180.0,291.0,97.0,99,56.5,0,68.800003,65.0,61.900002
20160725010000,180.0,286.799988,95.599996,100,56.5,0,68.800003,66.0,63.0
20160725011500,180.0,286.799988,95.599996,100,56.5,0,68.699997,66.0,63.0
20160725013000,180.0,286.799988,95.599996,100,56.5,0,68.699997,66.0,63.0
20160725014500,180.0,291.0,97.0,100,56.5,0,68.699997,65.400002,62.400002
20160725020000,180.0,286.799988,95.599996,100,56.5,0,68.699997,65.0,61.900002
20160725021500,180.0,291.0,97.0,100,56.5,0,68.599998,65.0,61.900002
20160725023000,180.0,291.0,97.0,100,56.5,0,68.599998,65.0,61.900002
20160725024500,180.0,291.0,97.0,100,56.5,0,68.400002,65.0,61.900002
20160725030000,180.0,186.0,62.0,53,109.5,100,70.0,80.0,78.0
20160725031500,180.0,189.0,63.0,53,113.099998,100,70.800003,80.0,78.0
20160725033000,180.0,189.0,63.0,53,108.300003,100,71.400002,80.0,78.0
20160725034500,180.0,189.0,63.0,53,100.800003,100,71.699997,80.0,78.0
20160725040000,180.0,189.0,63.0,53,100.800003,100,72.099998,80.0,78.0
20160725041500,180.0,184.800003,61.600001,53,103.599998,100,72.300003,80.0,78.0
20160725043000,180.0,191.399994,63.799998,53,114.199997,100,72.5,80.0,78.0
20160725044500,180.0,187.199997,62.399999,53,100.900002,100,72.699997,80.0,78.0
20160725050000,180.0,187.199997,62.399999,53,100.900002,100,72.800003,80.0,78.0
20160725051500,180.0,190.800003,63.600001,53,100.900002,100,72.900002,80.0,78.0
20160725053000,180.0,184.800003,61.600001,52,103.599998,100,73.199997,80.0,78.0
20160725054500,180.0,182.399994,60.799998,52,107.900002,100,73.400002,80.0,78.0
20160725060000,180.0,182.399994,60.799998,52,100.5,100,73.599998,80.0,78.0
20160725061500,180.0,182.399994,60.799998,52,108.199997,100,73.900002,80.0,78.0
20160725063000,180.0,182.399994,60.799998,52,114.099998,100,74.0,80.0,78.0
20160725064500,180.0,182.399994,60.799998,52,100.300003,100,74.099998,80.0,78.0
20160725070000,180.0,177.0,59.0,52,103.599998,100,74.400002,80.0,78.0
20160725071500,180.0,177.0,59.0,52,111.699997,100,74.300003,80.0,78.0
20160725073000,180.0,180.600006,60.200002,52,103.599998,100,74.400002,80.0,78.0
20160725074500,180.0,177.600006,59.200002,52,100.300003,100,74.5,80.0,78.0
20160725080000,180.0,181.800003,60.600001,52,115.0,100,74.599998,80.0,78.0
20160725081500,180.0,181.800003,60.600001,52,103.599998,100,74.599998,80.0,78.0
20160725083000,180.0,181.800003,60.600001,52,114.199997,100,74.699997,80.0,78.0
20160725084500,180.0,184.199997,61.399999,52,101.099998,100,74.699997,80.0,78.0
20160725090000,180.0,180.600006,60.200002,52,111.400002,100,74.800003,80.0,78.0
20160725091500,180.0,180.600006,60.200002,52,107.599998,100,74.900002,80.0,78.0
20160725093000,180.0,180.600006,60.200002,52,102.800003,100,75.0,80.0,78.0
20160725094500,180.0,180.600006,60.200002,52,104.400002,100,75.5,80.0,78.0
20160725100000,180.0,180.600006,60.200002,52,108.300003,100,75.300003,80.0,78.0
20160725101500,180.0,180.600006,60.200002,52,109.900002,100,75.400002,80.0,78.0
20160725103000,180.0,177.0,59.0,52,99.199997,100,75.5,80.0,78.0
20160725104500,180.0,174.600006,58.200002,52,116.400002,100,75.5,80.0,78.0
20160725110000,180.0,177.0,59.0,52,114.5,100,75.599998,80.0,78.0
20160725111500,180.0,174.600006,58.200002,52,105.199997,100,75.699997,80.0,78.0
20160725113000,180.0,178.800003,59.600001,52,96.599998,100,75.900002,80.0,78.0
20160725114500,180.0,177.0,59.0,52,90.5,100,75.800003,80.0,78.0
20160725120000,180.0,177.0,59.0,52,110.400002,100,75.800003,80.0,78.0
20160725121500,180.0,177.0,59.0,52,106.300003,100,75.900002,80.0,78.0
20160725123000,180.0,174.600006,58.200002,52,102.800003,100,75.800003,80.0,78.0
20160725124500,180.0,178.800003,59.600001,52,102.800003,100,75.900002,80.0,78.0
20160725130000,180.0,175.800003,58.600001,52,96.0,100,75.900002,80.0,78.0
20160725131500,180.0,175.800003,58.600001,52,89.900002,100,76.0,80.0,78.0
20160725133000,180.0,175.800003,58.600001,52,84.300003,100,76.0,80.0,78.0
20160725134500,180.0,175.800003,58.600001,52,79.699997,100,75.699997,80.0,78.0
20160725140000,180.0,175.800003,58.600001,52,103.800003,100,76.300003,80.0,78.0
20160725141500,180.0,175.800003,58.600001,52,115.800003,100,76.199997,80.0,78.0
20160725143000,180.0,175.800003,58.600001,54,99.699997,100,76.199997,80.0,78.0
20160725144500,180.0,172.800003,57.600001,54,93.599998,100,76.099998,80.0,78.0
20160725150000,180.0,174.600006,58.200002,54,88.099998,100,76.0,80.0,78.0
20160725151500,180.0,174.600006,58.200002,54,97.800003,100,76.0,80.0,78.0
20160725153000,180.0,172.800003,57.600001,54,108.300003,100,75.900002,80.0,78.0
20160725154500,180.0,177.600006,59.200002,54,115.099998,100,75.900002,80.0,78.0
20160725160000,180.0,181.199997,60.399999,54,104.400002,100,75.900002,80.0,78.0
20160725161500,180.0,181.199997,60.399999,54,113.300003,100,76.199997,80.0,78.0
20160725163000,180.0,181.199997,60.399999,54,102.800003,100,76.800003,80.0,78.0
20160725164500,180.0,183.600006,61.200002,54,96.0,100,77.5,80.0,78.0
20160725170000,180.0,183.600006,61.200002,54,111.0,100,77.900002,80.0,78.0
20160725171500,180.0,181.199997,60.399999,54,62.0,0,77.800003,80.0,78.0
20160725173000,180.0,181.199997,60.399999,54,92.099998,100,76.599998,80.0,78.0
20160725174500,180.0,181.199997,60.399999,54,94.800003,100,77.199997,80.0,78.0
20160725180000,180.0,181.199997,60.399999,54,96.0,100,77.599998,80.0,78.0
20160725181500,180.0,178.800003,59.600001,54,98.199997,100,77.800003,80.0,78.0
20160725183000,180.0,178.800003,59.600001,54,105.099998,100,77.900002,80.0,78.0
20160725184500,180.0,181.199997,60.399999,54,69.699997,0,78.0,80.0,78.0
20160725190000,180.0,177.600006,59.200002,54,85.099998,100,76.5,80.0,78.0
20160725191500,180.0,177.600006,59.200002,54,95.400002,100,77.099998,80.0,78.0
20160725193000,180.0,179.399994,59.799998,54,97.199997,100,77.400002,80.0,78.0
20160725194500,180.0,179.399994,59.799998,54,97.199997,100,77.699997,80.0,78.0
20160725200000,180.0,181.199997,60.399999,54,97.199997,100,77.800003,80.0,78.0
20160725201500,180.0,178.800003,59.600001,54,98.5,100,77.900002,80.0,78.0
20160725203000,180.0,176.399994,58.799998,54,96.599998,100,78.0,80.0,78.0
20160725204500,180.0,176.399994,58.799998,54,61.099998,100,76.900002,80.0,78.0
20160725210000,180.0,176.399994,58.799998,54,94.699997,100,76.900002,80.0,78.0
20160725211500,180.0,176.399994,58.799998,54,96.0,100,77.300003,80.0,78.0
20160725213000,180.0,176.399994,58.799998,54,96.0,100,77.5,80.0,78.0
20160725214500,180.0,176.399994,58.799998,54,96.0,100,77.699997,80.0,78.0
20160725220000,180.0,176.399994,58.799998,54,96.0,100,77.900002,80.0,78.0
20160725221500,180.0,178.800003,59.600001,54,67.400002,0,77.900002,80.0,78.0
20160725223000,180.0,176.399994,58.799998,54,87.0,100,76.5,80.0,78.0
20160725224500,180.0,174.600006,58.200002,54,101.400002,100,77.099998,80.0,78.0
20160725230000,180.0,177.0,59.0,54,105.699997,100,77.400002,80.0,78.0
20160725231500,180.0,180.600006,60.200002,54,101.099998,100,77.599998,80.0,78.0
20160725233000,180.0,180.600006,60.200002,54,96.599998,100,77.800003,80.0,78.0
20160725234500,180.0,177.0,59.0,54,95.400002,100,77.900002,80.0,78.0
20160726000000,180.0,177.0,59.0,54,86.800003,0,78.099998,80.0,78.0
20160726001500,180.0,177.0,59.0,54,74.0,100,76.599998,80.0,78.0
20160726003000,180.0,177.0,59.0,54,96.300003,100,76.900002,80.0,78.0
20160726004500,180.0,177.0,59.0,54,95.199997,100,77.300003,80.0,78.0
20160726010000,180.0,177.0,59.0,54,100.800003,100,77.599998,80.0,78.0
20160726011500,180.0,177.0,59.0,54,106.800003,100,77.800003,80.0,78.0
20160726013000,180.0,179.399994,59.799998,54,98.699997,100,77.900002,80.0,78.0
20160726014500,180.0,179.399994,59.799998,54,72.0,0,78.0,80.0,78.0
20160726020000,180.0,179.399994,59.799998,54,87.099998,100,76.5,80.0,78.0
20160726021500,180.0,179.399994,59.799998,54,103.5,100,77.099998,80.0,78.0
20160726023000,180.0,179.399994,59.799998,54,99.699997,100,77.400002,80.0,78.0
20160726024500,180.0,181.199997,60.399999,54,96.599998,100,77.599998,80.0,78.0
20160726030000,180.0,181.199997,60.399999,54,95.400002,100,77.800003,80.0,78.0
20160726031500,180.0,181.199997,60.399999,54,100.099998,100,77.900002,80.0,78.0
20160726033000,180.0,183.600006,61.200002,54,95.699997,0,78.099998,80.0,78.0
20160726034500,180.0,181.199997,60.399999,54,73.800003,100,76.5,80.0,78.0
20160726040000,180.0,178.800003,59.600001,54,98.699997,100,77.0,80.0,78.0
20160726041500,180.0,178.800003,59.600001,54,104.400002,100,77.300003,80.0,78.0
20160726043000,180.0,177.0,59.0,54,101.099998,100,77.5,80.0,78.0
20160726044500,180.0,259.200012,86.400004,100,64.300003,0,76.800003,72.199997,69.199997
20160726050000,180.0,264.0,88.0,100,57.700001,0,75.0,72.199997,69.199997
20160726051500,180.0,264.0,88.0,100,57.700001,0,74.099998,72.199997,69.199997
20160726053000,180.0,254.399994,84.799998,100,57.700001,0,73.199997,72.199997,69.199997
20160726054500,180.0,268.799988,89.599996,100,57.700001,0,72.599998,72.300003,69.300003
20160726060000,180.0,264.0,88.0,91,57.700001,0,72.0,72.400002,69.400002
20160726061500,180.0,189.0,63.0,56,57.700001,0,71.699997,72.599998,69.599998
20160726063000,180.0,189.0,63.0,56,57.700001,0,71.599998,72.699997,69.699997
20160726064500,180.0,185.399994,61.799998,56,57.700001,0,71.400002,72.699997,69.699997
20160726070000,180.0,189.0,63.0,56,57.700001,0,71.300003,72.699997,69.699997
20160726071500,180.0,181.199997,60.399999,56,58.299999,0,71.300003,72.699997,69.699997
20160726073000,180.0,181.199997,60.399999,56,58.299999,0,71.199997,72.699997,69.699997
20160726074500,180.0,181.199997,60.399999,56,58.299999,0,71.400002,72.699997,69.699997
20160726080000,180.0,213.0,71.0,64,57.599998,0,72.099998,72.699997,69.699997
20160726081500,180.0,238.800003,79.600001,78,57.599998,0,73.099998,73.099998,70.099998
20160726083000,180.0,228.600006,76.200002,73,57.599998,0,72.599998,73.099998,70.099998
20160726084500,180.0,259.200012,86.400004,100,57.599998,0,72.599998,71.800003,68.800003
20160726090000,180.0,268.799988,89.599996,92,57.599998,0,72.400002,72.699997,69.699997
20160726091500,180.0,254.399994,84.799998,85,57.599998,0,72.5,72.699997,69.699997
20160726093000,180.0,254.399994,84.799998,83,57.599998,0,72.599998,72.699997,69.699997
20160726094500,180.0,254.399994,84.799998,83,57.599998,0,72.5,72.699997,69.699997
20160726100000,180.0,264.0,88.0,83,57.599998,0,72.599998,72.699997,69.699997
20160726101500,180.0,259.200012,86.400004,84,57.599998,0,72.699997,72.699997,69.699997
20160726103000,180.0,254.399994,84.799998,84,57.599998,0,72.400002,72.699997,69.699997
20160726104500,180.0,254.399994,84.799998,80,57.599998,0,72.400002,72.699997,69.699997
20160726110000,180.0,249.600006,83.200002,81,57.599998,0,72.5,72.300003,69.300003
20160726111500,180.0,259.200012,86.400004,100,57.599998,0,72.800003,72.199997,69.199997
20160726113000,180.0,254.399994,84.799998,100,57.599998,0,72.900002,72.300003,69.300003
20160726114500,180.0,259.200012,86.400004,100,57.599998,0,72.699997,72.199997,69.199997
20160726120000,180.0,254.399994,84.799998,100,57.599998,0,72.400002,65.0,57.5
20160726121500,180.0,259.200012,86.400004,100,56.799999,0,72.400002,65.0,57.599998
20160726123000,180.0,254.399994,84.799998,100,56.799999,0,72.199997,65.0,57.5
20160726124500,180.0,254.399994,84.799998,100,56.799999,0,72.599998,65.0,57.5
20160726130000,180.0,259.200012,86.400004,100,56.799999,0,72.800003,65.0,56.900002
20160726131500,180.0,254.399994,84.799998,100,56.799999,0,72.300003,65.0,57.599998
20160726133000,180.0,254.399994,84.799998,100,56.799999,0,73.0,65.0,57.5
20160726134500,180.0,259.200012,86.400004,100,56.799999,0,72.599998,65.0,57.5
20160726140000,180.0,268.799988,89.599996,100,56.799999,0,72.199997,65.0,57.5
20160726141500,180.0,264.0,88.0,100,56.799999,0,72.300003,65.0,57.5
20160726143000,180.0,259.200012,86.400004,100,56.799999,0,71.900002,65.0,57.5
20160726144500,180.0,264.0,88.0,100,57.5,0,71.800003,65.0,57.5
20160726150000,180.0,259.200012,86.400004,100,57.5,0,71.800003,65.0,57.5
20160726151500,180.0,259.200012,86.400004,100,57.5,0,71.400002,65.0,57.5
20160726153000,180.0,254.399994,84.799998,100,57.5,0,71.199997,65.0,57.5
20160726154500,180.0,254.399994,84.799998,100,57.5,0,71.300003,65.0,57.5
20160726160000,180.0,259.200012,86.400004,100,57.5,0,71.5,65.0,57.5
20160726161500,180.0,254.399994,84.799998,100,57.5,0,71.599998,65.0,57.5
20160726163000,180.0,264.0,88.0,100,57.5,0,71.599998,65.0,57.5
20160726164500,180.0,254.399994,84.799998,100,57.5,0,71.400002,65.0,57.5
20160726170000,180.0,264.0,88.0,100,56.799999,0,70.900002,65.0,57.5
20160726171500,180.0,264.0,88.0,100,56.799999,0,70.800003,65.0,57.5
20160726173000,180.0,268.799988,89.599996,100,56.799999,0,70.699997,65.0,57.5
20160726174500,180.0,268.799988,89.599996,100,56.799999,0,70.699997,65.0,57.5
20160726180000,180.0,259.200012,86.400004,100,56.799999,0,71.099998,65.0,57.5
20160726181500,180.0,273.0,91.0,100,56.799999,0,71.099998,65.0,57.5
20160726183000,180.0,268.799988,89.599996,100,56.799999,0,71.199997,65.0,57.5
20160726184500,180.0,259.200012,86.400004,100,56.799999,0,70.5,65.0,57.5
20160726190000,180.0,268.799988,89.599996,100,56.799999,0,70.300003,65.0,57.5
20160726191500,180.0,268.799988,89.599996,100,56.799999,0,70.199997,65.0,57.5
20160726193000,180.0,264.0,88.0,100,56.799999,0,69.900002,65.0,57.5
20160726194500,180.0,268.799988,89.599996,100,56.799999,0,69.699997,65.0,57.5
20160726200000,180.0,277.799988,92.599996,100,56.799999,0,69.400002,65.0,57.5
20160726201500,180.0,264.0,88.0,100,56.799999,0,69.300003,65.0,57.5
20160726203000,180.0,273.0,91.0,100,56.799999,0,69.099998,65.0,57.5
20160726204500,180.0,273.0,91.0,100,56.799999,0,68.900002,65.0,57.5
20160726210000,180.0,268.799988,89.599996,100,56.799999,0,68.900002,65.0,57.5
20160726211500,180.0,268.799988,89.599996,100,56.799999,0,68.900002,65.0,57.5
20160726213000,180.0,268.799988,89.599996,100,56.799999,0,68.800003,65.0,57.5
20160726214500,180.0,268.799988,89.599996,100,56.799999,0,68.800003,65.0,57.5
20160726220000,180.0,273.0,91.0,100,56.799999,0,68.699997,65.0,57.5
20160726221500,180.0,273.0,91.0,100,56.799999,0,68.599998,65.0,57.5
20160726223000,180.0,273.0,91.0,100,56.799999,0,69.099998,65.0,57.5
20160726224500,180.0,190.800003,63.600001,54,104.400002,100,71.400002,78.300003,75.300003
20160726230000,180.0,187.199997,62.399999,54,112.099998,100,71.800003,78.5,75.5
20160726231500,180.0,187.199997,62.399999,54,100.199997,100,72.400002,78.5,75.5
20160726233000,180.0,187.199997,62.399999,54,100.199997,100,73.099998,78.5,75.5
20160726234500,180.0,184.800003,61.600001,53,105.400002,100,73.699997,78.5,75.5
20160727000000,180.0,184.800003,61.600001,53,98.400002,100,74.400002,78.5,75.5
20160727001500,180.0,176.399994,58.799998,51,108.699997,100,74.699997,78.300003,75.300003
20160727003000,180.0,176.399994,58.799998,51,112.800003,100,75.199997,78.300003,75.300003
20160727004500,180.0,176.399994,58.799998,51,60.400002,100,75.0,78.300003,75.300003
20160727010000,180.0,176.399994,58.799998,51,69.400002,100,74.099998,78.300003,75.300003
20160727011500,180.0,174.0,58.0,51,95.400002,100,74.599998,78.5,75.5
20160727013000,180.0,171.0,57.0,51,104.300003,100,75.099998,78.5,75.5
20160727014500,180.0,172.800003,57.600001,51,96.5,100,75.400002,78.5,75.5
20160727020000,180.0,172.800003,57.600001,51,66.5,0,75.5,78.5,75.5
20160727021500,180.0,174.600006,58.200002,51,65.800003,100,74.300003,78.5,75.5
20160727023000,180.0,174.600006,58.200002,51,94.199997,100,74.699997,78.5,75.5
20160727024500,180.0,172.800003,57.600001,51,98.099998,100,75.099998,78.5,75.5
20160727030000,180.0,172.800003,57.600001,51,100.800003,100,75.400002,78.5,75.5
20160727031500,180.0,171.0,57.0,52,62.400002,0,75.400002,78.5,75.5
20160727033000,180.0,171.0,57.0,52,71.199997,100,74.300003,78.5,75.5
20160727034500,180.0,175.800003,58.600001,52,95.300003,100,74.800003,78.5,75.5
20160727040000,180.0,170.399994,56.799998,52,95.300003,100,75.099998,78.5,75.5
20160727041500,180.0,172.199997,57.399999,53,103.699997,100,75.400002,78.5,75.5
20160727043000,180.0,172.199997,57.399999,54,62.799999,0,75.400002,78.5,75.5
20160727044500,180.0,172.199997,57.399999,54,65.300003,100,74.300003,78.5,75.5
20160727050000,180.0,172.199997,57.399999,54,92.400002,100,74.800003,78.5,75.5
20160727051500,180.0,259.200012,86.400004,98,73.099998,0,75.099998,65.0,61.900002
20160727053000,180.0,259.200012,86.400004,100,57.200001,0,73.5,65.300003,62.299999
20160727054500,180.0,254.399994,84.799998,100,57.200001,0,72.800003,65.400002,62.400002
20160727060000,180.0,259.200012,86.400004,100,57.200001,0,72.800003,65.199997,62.200001
20160727061500,180.0,273.0,91.0,100,57.200001,0,71.900002,65.400002,62.400002
20160727063000,180.0,277.799988,92.599996,100,57.200001,0,71.400002,65.400002,62.400002
20160727064500,180.0,291.0,97.0,100,57.200001,0,70.800003,65.400002,62.400002
20160727070000,180.0,277.799988,92.599996,100,57.200001,0,70.400002,65.400002,62.400002
20160727071500,180.0,277.799988,92.599996,100,57.200001,0,69.900002,65.400002,62.400002
20160727073000,180.0,295.200012,98.400004,100,57.200001,0,69.599998,65.400002,62.400002
20160727074500,180.0,299.399994,99.799998,99,57.200001,0,69.300003,65.400002,62.400002
20160727080000,180.0,299.399994,99.799998,98,57.200001,0,69.0,65.400002,62.400002
20160727081500,180.0,304.200012,101.400004,98,57.200001,0,68.699997,65.400002,62.400002
20160727083000,180.0,299.399994,99.799998,98,57.200001,0,68.800003,65.400002,62.400002
20160727084500,180.0,304.200012,101.400004,98,56.5,0,68.599998,65.400002,62.400002
20160727090000,180.0,286.799988,95.599996,100,56.5,0,68.699997,65.0,56.0
20160727091500,180.0,291.0,97.0,100,56.5,0,68.699997,65.0,60.5
20160727093000,180.0,291.0,97.0,100,57.099998,0,69.0,65.0,60.5
20160727094500,180.0,291.0,97.0,100,57.099998,0,68.800003,65.0,60.5
20160727100000,180.0,286.799988,95.599996,100,57.099998,0,68.599998,65.0,60.5
20160727101500,180.0,291.0,97.0,100,57.099998,0,68.800003,65.0,60.5
20160727103000,180.0,291.0,97.0,100,57.099998,0,68.800003,65.0,60.5
20160727104500,180.0,295.200012,98.400004,100,56.5,0,69.0,65.0,60.5
20160727110000,180.0,295.200012,98.400004,100,56.5,0,69.5,65.0,60.5
20160727111500,180.0,291.0,97.0,100,56.5,0,70.099998,65.0,60.5
20160727113000,180.0,188.399994,62.799998,52,57.5,0,70.300003,71.800003,68.800003
20160727114500,180.0,291.0,97.0,97,56.799999,0,70.599998,65.0,61.799999
20160727120000,180.0,299.399994,99.799998,100,56.799999,0,70.699997,65.0,56.0
20160727121500,180.0,295.200012,98.400004,100,56.799999,0,70.5,65.0,55.200001
20160727123000,180.0,282.600006,94.200002,100,56.799999,0,70.300003,65.0,56.200001
