PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160727124500,180.0,286.799988,95.599996,100,56.799999,0,70.0,65.0,55.200001
20160727130000,180.0,188.399994,62.799998,52,57.5,0,69.800003,70.800003,67.800003
20160727131500,180.0,188.399994,62.799998,52,57.5,0,69.800003,70.800003,67.800003
20160727133000,180.0,186.0,62.0,52,57.5,0,69.699997,70.800003,67.800003
20160727134500,180.0,188.399994,62.799998,51,57.5,0,69.599998,70.800003,67.800003
20160727140000,180.0,182.399994,60.799998,51,58.299999,0,69.699997,70.800003,67.800003
20160727141500,180.0,185.399994,61.799998,51,58.299999,0,69.699997,70.800003,67.800003
20160727143000,180.0,185.399994,61.799998,51,58.299999,0,69.900002,70.800003,67.800003
20160727144500,180.0,185.399994,61.799998,51,58.299999,0,69.900002,70.800003,67.800003
20160727150000,180.0,185.399994,61.799998,51,58.299999,0,69.900002,70.800003,67.800003
20160727151500,180.0,189.0,63.0,51,58.299999,0,70.0,70.800003,67.800003
20160727153000,180.0,184.800003,61.600001,51,58.299999,0,70.0,70.800003,67.800003
20160727154500,180.0,184.800003,61.600001,51,58.299999,0,70.0,70.800003,67.800003
20160727160000,180.0,182.399994,60.799998,51,58.299999,0,70.0,70.800003,67.800003
20160727161500,180.0,286.799988,95.599996,83,57.200001,0,70.0,65.0,55.099998
20160727163000,180.0,185.399994,61.799998,51,106.400002,100,70.199997,78.5,75.5
20160727164500,180.0,185.399994,61.799998,51,115.0,100,71.599998,78.5,75.5
20160727170000,180.0,185.399994,61.799998,51,110.199997,100,73.0,78.5,75.5
20160727171500,180.0,185.399994,61.799998,50,101.5,100,73.699997,78.5,75.5
20160727173000,180.0,185.399994,61.799998,50,110.0,100,74.400002,65.0,55.200001
20160727174500,180.0,286.799988,95.599996,86,57.599998,0,73.599998,65.0,55.200001
20160727180000,180.0,295.200012,98.400004,90,57.599998,0,72.900002,65.0,55.200001
20160727181500,180.0,299.399994,99.799998,98,57.599998,0,72.800003,65.0,55.200001
20160727183000,180.0,286.799988,95.599996,100,57.599998,0,72.800003,65.0,55.200001
20160727184500,180.0,291.0,97.0,100,56.799999,0,72.300003,65.0,55.200001
20160727190000,180.0,286.799988,95.599996,100,56.799999,0,71.599998,65.0,55.200001
20160727191500,180.0,277.799988,92.599996,100,56.799999,0,71.599998,65.0,55.200001
20160727193000,180.0,286.799988,95.599996,100,56.799999,0,71.0,65.0,55.200001
20160727194500,180.0,277.799988,92.599996,100,56.799999,0,71.599998,65.0,55.200001
20160727200000,180.0,268.799988,89.599996,100,56.799999,0,71.699997,65.0,55.200001
20160727201500,180.0,282.600006,94.200002,100,56.799999,0,71.400002,65.0,55.200001
20160727203000,180.0,277.799988,92.599996,100,56.799999,0,70.800003,65.0,55.200001
20160727204500,180.0,282.600006,94.200002,100,56.799999,0,70.900002,65.0,55.200001
20160727210000,180.0,277.799988,92.599996,100,56.799999,0,71.0,65.0,55.200001
20160727211500,180.0,282.600006,94.200002,100,56.799999,0,70.699997,65.0,55.200001
20160727213000,180.0,295.200012,98.400004,100,56.799999,0,70.0,65.0,55.200001
20160727214500,180.0,299.399994,99.799998,100,56.799999,0,69.5,65.0,55.200001
20160727220000,180.0,299.399994,99.799998,100,56.799999,0,69.199997,65.0,55.200001
20160727221500,180.0,307.799988,102.599996,100,56.799999,0,68.800003,65.0,55.200001
20160727223000,180.0,299.399994,99.799998,98,56.799999,0,68.400002,65.0,55.200001
20160727224500,180.0,307.799988,102.599996,92,56.799999,0,68.199997,65.0,55.200001
20160727230000,180.0,299.399994,99.799998,88,56.799999,0,67.900002,65.0,55.200001
20160727231500,180.0,299.399994,99.799998,86,56.099998,0,67.800003,65.0,55.200001
20160727233000,180.0,307.799988,102.599996,83,56.099998,0,67.599998,65.0,55.200001
20160727234500,180.0,299.399994,99.799998,83,56.099998,0,67.5,65.0,55.200001
20160728000000,180.0,299.399994,99.799998,83,56.099998,0,67.400002,65.0,55.200001
20160728001500,180.0,299.399994,99.799998,81,56.099998,0,67.300003,65.0,55.200001
20160728003000,180.0,304.200012,101.400004,84,56.099998,0,67.199997,65.0,55.200001
20160728004500,180.0,304.200012,101.400004,83,56.099998,0,67.099998,65.0,55.200001
20160728010000,180.0,299.399994,99.799998,82,56.099998,0,67.099998,65.0,55.200001
20160728011500,180.0,304.200012,101.400004,82,56.099998,0,67.099998,65.0,55.200001
20160728013000,180.0,299.399994,99.799998,81,56.099998,0,66.900002,65.0,55.200001
20160728014500,180.0,299.399994,99.799998,83,56.099998,0,66.800003,65.0,55.200001
20160728020000,180.0,295.200012,98.400004,84,56.099998,0,66.699997,65.0,55.200001
20160728021500,180.0,304.200012,101.400004,84,56.099998,0,66.699997,65.0,55.200001
20160728023000,180.0,299.399994,99.799998,84,56.099998,0,66.599998,65.0,55.200001
20160728024500,180.0,295.200012,98.400004,87,56.099998,0,67.099998,65.0,55.200001
20160728030000,180.0,304.200012,101.400004,89,56.099998,0,66.900002,65.0,55.200001
20160728031500,180.0,299.399994,99.799998,89,56.099998,0,66.699997,65.0,55.200001
20160728033000,180.0,291.0,97.0,89,56.099998,0,66.599998,65.0,55.200001
20160728034500,180.0,291.0,97.0,89,56.700001,0,66.5,65.0,55.200001
20160728040000,180.0,295.200012,98.400004,90,56.700001,0,66.400002,65.0,55.200001
20160728041500,180.0,295.200012,98.400004,96,56.700001,0,66.599998,65.0,55.200001
20160728043000,180.0,291.0,97.0,100,56.700001,0,66.400002,65.0,55.200001
20160728044500,180.0,286.799988,95.599996,100,56.700001,0,66.400002,65.0,55.200001
20160728050000,180.0,291.0,97.0,100,56.700001,0,66.300003,65.0,55.200001
20160728051500,180.0,282.600006,94.200002,100,56.700001,0,66.199997,65.0,55.200001
20160728053000,180.0,277.799988,92.599996,100,56.700001,0,66.199997,65.0,55.200001
20160728054500,180.0,277.799988,92.599996,100,56.700001,0,66.400002,65.0,55.200001
20160728060000,180.0,264.0,88.0,100,56.700001,0,66.199997,65.0,55.200001
20160728061500,180.0,268.799988,89.599996,100,56.700001,0,66.300003,65.0,55.200001
20160728063000,180.0,268.799988,89.599996,100,56.700001,0,66.199997,65.0,55.200001
20160728064500,180.0,277.799988,92.599996,100,56.700001,0,66.199997,65.0,55.200001
20160728070000,180.0,277.799988,92.599996,100,56.700001,0,66.099998,65.0,55.200001
20160728071500,180.0,277.799988,92.599996,100,56.700001,0,66.099998,65.0,55.200001
20160728073000,180.0,273.0,91.0,100,56.700001,0,66.400002,65.0,55.200001
20160728074500,180.0,282.600006,94.200002,100,56.700001,0,66.5,65.0,55.200001
20160728080000,180.0,282.600006,94.200002,100,56.700001,0,66.599998,65.0,55.200001
20160728081500,180.0,277.799988,92.599996,100,56.700001,0,67.099998,65.0,55.200001
20160728083000,180.0,277.799988,92.599996,100,56.700001,0,67.400002,65.0,55.200001
20160728084500,180.0,264.0,88.0,97,56.700001,0,67.5,65.0,55.200001
20160728090000,180.0,223.199997,74.399999,100,56.700001,0,68.0,65.0,55.200001
20160728091500,180.0,228.600006,76.200002,100,56.700001,0,68.300003,65.0,61.799999
20160728093000,180.0,299.399994,99.799998,100,56.700001,0,68.5,65.0,61.799999
20160728094500,180.0,249.600006,83.200002,100,56.700001,0,68.800003,65.0,61.799999
20160728100000,180.0,307.799988,102.599996,100,56.700001,0,69.199997,65.0,61.799999
20160728101500,180.0,304.200012,101.400004,100,56.700001,0,69.400002,65.0,61.799999
20160728103000,180.0,236.399994,78.799998,100,56.700001,0,69.400002,65.0,61.799999
20160728104500,180.0,249.600006,83.200002,100,56.0,0,69.300003,65.0,61.799999
20160728110000,180.0,244.199997,81.399999,100,56.0,0,69.599998,65.0,61.799999
20160728111500,180.0,249.600006,83.200002,100,56.0,0,69.900002,65.0,61.799999
20160728113000,180.0,249.600006,83.200002,100,56.700001,0,70.099998,65.0,61.799999
20160728114500,180.0,264.0,88.0,100,56.700001,0,70.300003,65.0,61.799999
20160728120000,180.0,273.0,91.0,100,56.700001,0,70.199997,65.0,61.799999
20160728121500,180.0,268.799988,89.599996,100,56.700001,0,70.199997,65.0,61.799999
20160728123000,180.0,268.799988,89.599996,100,56.0,0,70.099998,65.0,61.799999
20160728124500,180.0,211.199997,70.399999,67,56.0,0,69.900002,68.400002,65.400002
20160728130000,180.0,191.399994,63.799998,61,56.0,0,70.099998,72.199997,69.199997
20160728131500,180.0,191.399994,63.799998,59,56.700001,0,69.800003,71.800003,68.800003
20160728133000,180.0,185.399994,61.799998,59,56.700001,0,69.800003,71.800003,68.800003
20160728134500,180.0,195.0,65.0,63,56.700001,0,70.099998,72.099998,69.099998
20160728140000,180.0,198.600006,66.200002,63,56.700001,0,70.300003,71.400002,68.400002
20160728141500,180.0,187.199997,62.399999,60,56.700001,0,70.5,72.699997,69.699997
20160728143000,180.0,245.399994,81.799998,95,56.700001,0,70.699997,71.099998,68.099998
20160728144500,180.0,208.800003,69.600001,66,56.700001,0,70.900002,71.800003,68.800003
20160728150000,180.0,189.600006,63.200002,60,56.700001,0,70.599998,71.800003,68.800003
20160728151500,180.0,219.600006,73.200002,73,57.5,0,70.300003,70.900002,67.900002
20160728153000,180.0,190.199997,63.399999,60,57.5,0,70.300003,71.300003,68.300003
20160728154500,180.0,190.199997,63.399999,62,57.5,0,69.900002,70.900002,67.900002
20160728160000,180.0,190.199997,63.399999,62,56.799999,0,70.0,72.199997,69.199997
20160728161500,180.0,190.199997,63.399999,61,56.799999,0,70.0,72.199997,69.199997
20160728163000,180.0,187.199997,62.399999,60,56.799999,0,69.900002,72.199997,69.199997
20160728164500,180.0,195.600006,65.200002,63,56.799999,0,69.699997,71.800003,68.800003
20160728170000,180.0,208.800003,69.600001,67,56.799999,0,69.400002,71.800003,68.800003
20160728171500,180.0,190.199997,63.399999,60,56.0,0,69.300003,71.800003,68.800003
20160728173000,180.0,190.199997,63.399999,60,56.0,0,69.199997,71.300003,68.300003
20160728174500,180.0,190.199997,63.399999,59,56.0,100,69.099998,72.199997,69.199997
20160728180000,180.0,178.800003,59.600001,58,56.0,100,68.900002,71.800003,68.800003
20160728181500,180.0,194.399994,64.799998,61,56.0,100,68.699997,72.699997,69.699997
20160728183000,180.0,185.399994,61.799998,59,74.0,100,69.300003,72.800003,69.800003
20160728184500,180.0,185.399994,61.799998,59,60.799999,100,69.400002,72.800003,69.800003
20160728190000,180.0,185.399994,61.799998,59,84.300003,100,69.400002,73.099998,70.099998
20160728191500,180.0,185.399994,61.799998,59,59.599998,0,70.0,73.099998,70.099998
20160728193000,180.0,185.399994,61.799998,59,58.0,100,69.699997,73.099998,70.099998
20160728194500,180.0,185.399994,61.799998,59,58.0,100,69.5,72.800003,69.800003
20160728200000,180.0,188.399994,62.799998,59,60.700001,100,69.400002,72.800003,69.800003
20160728201500,180.0,184.800003,61.600001,59,60.700001,100,69.400002,72.699997,69.699997
20160728203000,180.0,188.399994,62.799998,58,78.699997,100,69.599998,73.099998,70.099998
20160728204500,180.0,185.399994,61.799998,58,60.0,0,70.0,72.800003,69.800003
20160728210000,180.0,189.0,63.0,57,58.400002,0,69.599998,72.699997,69.699997
20160728211500,180.0,189.0,63.0,57,58.400002,100,69.400002,72.699997,69.699997
20160728213000,180.0,189.0,63.0,57,58.400002,100,69.300003,72.699997,69.699997
20160728214500,180.0,184.800003,61.600001,57,58.400002,100,69.300003,72.699997,69.699997
20160728220000,180.0,181.800003,60.600001,57,81.900002,100,69.5,73.099998,70.099998
20160728221500,180.0,181.800003,60.600001,57,91.099998,100,70.099998,73.099998,70.099998
20160728223000,180.0,181.800003,60.600001,57,59.200001,0,70.300003,73.099998,70.099998
20160728224500,180.0,189.0,63.0,57,58.400002,100,69.800003,73.099998,70.099998
20160728230000,180.0,185.399994,61.799998,57,58.400002,100,69.599998,73.099998,70.099998
20160728231500,180.0,185.399994,61.799998,57,60.299999,100,69.400002,73.099998,70.099998
20160728233000,180.0,185.399994,61.799998,57,64.5,100,69.400002,73.099998,70.099998
20160728234500,180.0,181.199997,60.399999,57,83.300003,100,70.0,73.099998,70.099998
20160729000000,180.0,181.199997,60.399999,57,61.599998,0,70.400002,73.099998,70.099998
20160729001500,180.0,184.199997,61.399999,57,58.0,100,69.800003,73.099998,70.099998
20160729003000,180.0,184.199997,61.399999,57,58.0,100,69.599998,73.099998,70.099998
20160729004500,180.0,184.199997,61.399999,57,60.700001,100,69.400002,73.099998,70.099998
20160729010000,180.0,184.199997,61.399999,57,83.400002,100,69.5,73.099998,70.099998
20160729011500,180.0,181.800003,60.600001,57,86.199997,100,70.199997,73.099998,70.099998
20160729013000,180.0,181.800003,60.600001,57,58.799999,0,70.0,72.699997,69.699997
20160729014500,180.0,197.399994,65.799998,61,66.699997,100,69.599998,72.699997,69.699997
20160729020000,180.0,190.800003,63.600001,58,61.599998,0,70.099998,72.699997,69.699997
20160729021500,180.0,187.199997,62.399999,57,58.400002,100,69.699997,73.099998,70.099998
20160729023000,180.0,187.199997,62.399999,57,59.900002,100,69.400002,73.099998,70.099998
20160729024500,180.0,187.199997,62.399999,57,70.5,100,69.300003,73.099998,70.099998
20160729030000,180.0,184.800003,61.600001,57,84.400002,100,70.099998,72.699997,69.699997
20160729031500,180.0,187.199997,62.399999,58,58.0,0,69.699997,72.699997,69.699997
20160729033000,180.0,187.199997,62.399999,58,58.0,100,69.300003,72.800003,69.800003
20160729034500,180.0,189.600006,63.200002,58,59.900002,100,69.199997,72.800003,69.800003
20160729040000,180.0,189.600006,63.200002,58,66.5,100,69.099998,72.800003,69.800003
20160729041500,180.0,187.199997,62.399999,57,86.199997,100,69.699997,73.099998,70.099998
20160729043000,180.0,187.199997,62.399999,57,83.699997,100,70.300003,73.099998,70.099998
20160729044500,180.0,183.600006,61.200002,57,60.0,0,70.0,73.099998,70.099998
20160729050000,180.0,183.600006,61.200002,57,58.0,100,69.599998,73.099998,70.099998
20160729051500,180.0,186.0,62.0,57,61.0,100,69.300003,73.099998,70.099998
20160729053000,180.0,186.0,62.0,57,82.099998,100,69.5,73.099998,70.099998
20160729054500,180.0,186.0,62.0,57,68.300003,100,70.199997,73.099998,70.099998
20160729060000,180.0,186.0,62.0,57,58.400002,100,69.699997,72.800003,69.800003
20160729061500,180.0,186.0,62.0,57,58.400002,100,69.300003,72.800003,69.800003
20160729063000,180.0,186.0,62.0,57,60.299999,100,69.199997,72.800003,69.800003
20160729064500,180.0,182.399994,60.799998,57,66.199997,100,69.099998,72.800003,69.800003
20160729070000,180.0,182.399994,60.799998,57,85.199997,100,69.699997,72.800003,69.800003
20160729071500,180.0,182.399994,60.799998,57,64.400002,0,70.199997,72.800003,69.800003
20160729073000,180.0,182.399994,60.799998,57,58.799999,0,69.699997,72.800003,69.800003
20160729074500,180.0,179.399994,59.799998,57,58.200001,100,69.300003,72.800003,69.800003
20160729080000,180.0,179.399994,59.799998,57,60.299999,100,69.199997,73.099998,70.099998
20160729081500,180.0,179.399994,59.799998,57,91.699997,100,69.5,73.099998,70.099998
20160729083000,180.0,181.800003,60.600001,57,84.800003,100,70.300003,72.800003,69.800003
20160729084500,180.0,189.600006,63.200002,59,58.700001,0,69.900002,73.099998,70.099998
20160729090000,180.0,192.0,64.0,59,58.0,100,69.599998,72.800003,69.800003
20160729091500,180.0,184.199997,61.399999,58,58.0,100,69.400002,72.800003,69.800003
20160729093000,180.0,187.199997,62.399999,58,59.900002,100,69.300003,72.800003,69.800003
20160729094500,180.0,187.199997,62.399999,58,60.799999,100,69.300003,72.800003,69.800003
20160729100000,180.0,179.399994,59.799998,58,61.599998,100,69.300003,72.800003,69.800003
20160729101500,180.0,186.0,62.0,58,73.900002,100,69.599998,72.800003,69.800003
20160729103000,180.0,186.0,62.0,58,72.400002,0,70.099998,72.800003,69.800003
20160729104500,180.0,188.399994,62.799998,58,58.799999,0,69.900002,72.800003,69.800003
20160729110000,180.0,204.600006,68.200002,63,58.799999,0,69.800003,72.699997,69.699997
20160729111500,180.0,189.600006,63.200002,58,58.799999,0,69.800003,72.699997,69.699997
20160729113000,180.0,187.199997,62.399999,57,57.599998,0,69.800003,72.699997,69.699997
20160729114500,180.0,187.199997,62.399999,57,57.599998,0,69.699997,72.699997,69.699997
20160729120000,180.0,183.600006,61.200002,57,57.599998,0,69.699997,72.699997,69.699997
20160729121500,180.0,181.199997,60.399999,57,57.599998,0,69.599998,72.699997,69.699997
20160729123000,180.0,181.199997,60.399999,57,57.599998,0,69.599998,72.699997,69.699997
20160729124500,180.0,183.600006,61.200002,57,57.599998,0,69.599998,72.699997,69.699997
20160729130000,180.0,187.199997,62.399999,62,57.599998,0,69.599998,71.699997,68.699997
20160729131500,180.0,187.199997,62.399999,55,56.5,100,69.599998,72.699997,69.699997
20160729133000,180.0,184.800003,61.600001,55,56.5,100,69.400002,72.699997,69.699997
20160729134500,180.0,184.800003,61.600001,55,56.5,100,69.400002,72.699997,69.699997
20160729140000,180.0,189.0,63.0,54,57.5,100,69.300003,72.699997,69.699997
20160729141500,180.0,174.0,58.0,54,58.799999,100,69.400002,72.699997,69.699997
20160729143000,180.0,175.800003,58.600001,54,58.799999,100,69.400002,72.699997,69.699997
20160729144500,180.0,175.800003,58.600001,54,58.0,100,69.5,72.699997,69.699997
20160729150000,180.0,175.800003,58.600001,54,58.0,100,69.400002,72.699997,69.699997
20160729151500,180.0,175.800003,58.600001,54,58.700001,100,69.5,72.699997,69.699997
20160729153000,180.0,177.600006,59.200002,54,58.700001,100,69.5,72.699997,69.699997
20160729154500,180.0,174.600006,58.200002,54,60.299999,100,69.599998,72.699997,69.699997
20160729160000,180.0,174.600006,58.200002,54,60.299999,100,69.599998,72.699997,69.699997
20160729161500,180.0,174.600006,58.200002,54,60.299999,100,69.800003,72.699997,69.699997
20160729163000,180.0,172.199997,57.399999,54,60.299999,100,69.900002,72.699997,69.699997
20160729164500,180.0,175.800003,58.600001,55,59.599998,0,70.300003,72.699997,69.699997
20160729170000,180.0,175.800003,58.600001,55,59.599998,0,70.5,72.699997,69.699997
20160729171500,180.0,175.800003,58.600001,55,58.799999,0,70.699997,72.699997,69.699997
20160729173000,180.0,249.600006,83.200002,99,58.099998,0,70.5,71.800003,68.800003
20160729174500,180.0,186.0,62.0,58,58.099998,0,70.5,72.199997,69.199997
20160729180000,180.0,189.600006,63.200002,58,58.099998,0,70.300003,72.199997,69.199997
20160729181500,180.0,189.600006,63.200002,58,58.099998,0,70.5,72.300003,69.300003
20160729183000,180.0,189.600006,63.200002,58,58.099998,0,70.400002,72.199997,69.199997
20160729184500,180.0,189.600006,63.200002,57,58.099998,0,70.300003,72.400002,69.400002
20160729190000,180.0,186.0,62.0,57,58.099998,0,70.300003,72.300003,69.300003
20160729191500,180.0,186.0,62.0,57,58.099998,0,70.400002,72.300003,69.300003
20160729193000,180.0,189.600006,63.200002,57,58.099998,0,70.300003,72.300003,69.300003
20160729194500,180.0,185.399994,61.799998,57,58.099998,0,70.300003,72.300003,69.300003
20160729200000,180.0,179.399994,59.799998,57,58.099998,0,70.300003,72.300003,69.300003
20160729201500,180.0,181.199997,60.399999,57,58.099998,0,70.300003,72.300003,69.300003
20160729203000,180.0,181.199997,60.399999,57,58.099998,0,70.300003,72.300003,69.300003
20160729204500,180.0,184.800003,61.600001,57,58.099998,0,70.300003,72.300003,69.300003
20160729210000,180.0,187.199997,62.399999,57,58.099998,0,70.400002,72.300003,69.300003
20160729211500,180.0,181.199997,60.399999,57,58.099998,0,70.300003,72.300003,69.300003
20160729213000,180.0,181.199997,60.399999,57,58.099998,0,70.300003,72.300003,69.300003
20160729214500,180.0,181.199997,60.399999,57,58.099998,0,70.300003,72.300003,69.300003
20160729220000,180.0,177.0,59.0,57,58.099998,0,70.400002,72.300003,69.300003
20160729221500,180.0,180.600006,60.200002,57,57.299999,0,70.300003,72.300003,69.300003
20160729223000,180.0,180.600006,60.200002,57,57.299999,0,70.300003,72.300003,69.300003
20160729224500,180.0,240.0,80.0,83,57.299999,0,70.300003,70.900002,67.900002
20160729230000,180.0,187.199997,62.399999,58,57.299999,0,70.099998,73.099998,70.099998
20160729231500,180.0,187.199997,62.399999,58,57.299999,0,70.099998,73.099998,70.099998
20160729233000,180.0,187.199997,62.399999,58,57.299999,0,70.199997,73.099998,70.099998
20160729234500,180.0,184.199997,61.399999,58,57.299999,0,70.0,73.099998,70.099998
20160730000000,180.0,184.199997,61.399999,58,57.299999,0,70.0,73.099998,70.099998
20160730001500,180.0,184.199997,61.399999,58,57.299999,0,69.900002,73.099998,70.099998
20160730003000,180.0,184.199997,61.399999,58,57.299999,100,69.800003,73.099998,70.099998
20160730004500,180.0,184.199997,61.399999,58,57.299999,100,69.800003,73.099998,70.099998
20160730010000,180.0,184.199997,61.399999,58,57.299999,100,69.800003,73.099998,70.099998
20160730011500,180.0,184.199997,61.399999,58,57.299999,100,69.800003,73.099998,70.099998
20160730013000,180.0,181.199997,60.399999,58,57.299999,100,69.699997,73.099998,70.099998
20160730014500,180.0,184.199997,61.399999,58,59.200001,100,69.699997,73.099998,70.099998
20160730020000,180.0,184.199997,61.399999,58,59.900002,100,69.800003,73.099998,70.099998
20160730021500,180.0,181.199997,60.399999,58,59.900002,100,69.800003,73.099998,70.099998
20160730023000,180.0,181.199997,60.399999,58,59.900002,100,69.800003,73.099998,70.099998
20160730024500,180.0,181.199997,60.399999,58,60.799999,100,69.900002,73.099998,70.099998
20160730030000,180.0,181.199997,60.399999,58,60.799999,100,69.800003,73.099998,70.099998
20160730031500,180.0,181.199997,60.399999,58,60.799999,100,69.800003,73.099998,70.099998
20160730033000,180.0,184.199997,61.399999,58,60.799999,100,69.800003,73.099998,70.099998
20160730034500,180.0,221.399994,73.799998,71,60.0,0,69.800003,71.800003,68.800003
20160730040000,180.0,190.800003,63.600001,60,58.400002,0,69.699997,71.800003,68.800003
20160730041500,180.0,181.800003,60.600001,59,58.400002,0,69.699997,71.400002,68.400002
20160730043000,180.0,233.399994,77.799998,100,58.400002,0,69.699997,71.300003,68.300003
20160730044500,180.0,188.399994,62.799998,60,58.400002,0,69.599998,71.400002,68.400002
20160730050000,180.0,184.800003,61.600001,59,57.599998,0,69.599998,71.800003,68.800003
20160730051500,180.0,188.399994,62.799998,60,57.599998,0,69.599998,71.800003,68.800003
20160730053000,180.0,188.399994,62.799998,60,57.599998,0,69.599998,71.400002,68.400002
20160730054500,180.0,188.399994,62.799998,60,57.599998,0,69.5,71.800003,68.800003
20160730060000,180.0,184.800003,61.600001,60,57.599998,0,69.5,71.800003,68.800003
20160730061500,180.0,189.600006,63.200002,59,57.599998,0,69.400002,72.199997,69.199997
20160730063000,180.0,183.600006,61.200002,59,57.599998,0,69.400002,72.199997,69.199997
20160730064500,180.0,183.600006,61.200002,59,57.599998,0,69.400002,72.300003,69.300003
20160730070000,180.0,187.199997,62.399999,59,57.599998,100,69.400002,72.699997,69.699997
20160730071500,180.0,183.600006,61.200002,59,57.599998,100,69.400002,72.699997,69.699997
20160730073000,180.0,186.0,62.0,59,57.599998,100,69.5,72.699997,69.699997
20160730074500,180.0,183.600006,61.200002,59,63.400002,100,69.699997,74.099998,71.099998
20160730080000,180.0,183.600006,61.200002,59,91.699997,100,70.400002,74.400002,71.400002
20160730081500,180.0,183.600006,61.200002,59,94.800003,100,70.800003,74.599998,71.599998
20160730083000,180.0,186.0,62.0,59,96.300003,100,71.199997,74.599998,71.599998
20160730084500,180.0,182.399994,60.799998,59,104.300003,100,71.5,74.599998,71.599998
20160730090000,180.0,182.399994,60.799998,59,94.400002,100,71.900002,74.599998,71.599998
20160730091500,180.0,184.800003,61.600001,59,60.400002,0,72.199997,74.599998,71.599998
20160730093000,180.0,184.800003,61.600001,59,58.799999,0,71.800003,74.599998,71.599998
20160730094500,180.0,181.800003,60.600001,59,58.799999,0,72.599998,74.599998,71.599998
20160730100000,180.0,181.800003,60.600001,59,58.0,0,72.599998,74.599998,71.599998
20160730101500,180.0,181.800003,60.600001,59,58.0,0,71.699997,74.599998,71.599998
20160730103000,180.0,181.800003,60.600001,59,58.0,0,71.400002,74.599998,71.599998
20160730104500,180.0,184.800003,61.600001,57,58.0,100,71.199997,74.599998,71.599998
20160730110000,180.0,184.800003,61.600001,57,58.700001,100,71.0,74.599998,71.599998
20160730111500,180.0,184.800003,61.600001,57,60.700001,100,70.900002,74.599998,71.599998
20160730113000,180.0,184.800003,61.600001,57,79.699997,100,71.199997,74.599998,71.599998
20160730114500,180.0,187.199997,62.399999,57,75.900002,0,71.900002,74.599998,71.599998
20160730120000,180.0,184.800003,61.600001,57,60.0,0,71.699997,74.599998,71.599998
20160730121500,180.0,184.800003,61.600001,56,58.799999,100,71.300003,74.599998,71.599998
20160730123000,180.0,184.800003,61.600001,56,58.799999,100,71.199997,74.599998,71.599998
20160730124500,180.0,187.199997,62.399999,56,59.900002,100,71.0,74.599998,71.599998
20160730130000,180.0,181.800003,60.600001,56,59.900002,100,71.0,74.599998,71.599998
20160730131500,180.0,187.199997,62.399999,56,69.599998,100,71.300003,74.599998,71.599998
20160730133000,180.0,187.199997,62.399999,56,66.800003,100,71.5,74.699997,71.699997
20160730134500,180.0,184.800003,61.600001,56,75.300003,100,71.699997,74.699997,71.699997
20160730140000,180.0,184.800003,61.600001,56,71.099998,100,71.900002,74.699997,71.699997
20160730141500,180.0,188.399994,62.799998,56,58.799999,0,71.599998,74.699997,71.699997
20160730143000,180.0,188.399994,62.799998,56,58.0,100,71.300003,74.699997,71.699997
20160730144500,180.0,185.399994,61.799998,56,58.0,100,71.199997,74.699997,71.699997
20160730150000,180.0,185.399994,61.799998,56,58.0,100,71.0,74.699997,71.699997
20160730151500,180.0,180.600006,60.200002,56,72.599998,100,71.199997,74.699997,71.699997
20160730153000,180.0,177.600006,59.200002,56,69.699997,100,71.699997,74.699997,71.699997
20160730154500,180.0,177.600006,59.200002,56,72.5,100,71.900002,74.699997,71.699997
20160730160000,180.0,175.800003,58.600001,56,59.599998,0,71.800003,74.699997,71.699997
20160730161500,180.0,175.800003,58.600001,56,58.700001,0,71.599998,74.699997,71.699997
20160730163000,180.0,175.800003,58.600001,56,58.700001,100,71.300003,74.699997,71.699997
20160730164500,180.0,179.399994,59.799998,56,59.599998,100,71.099998,74.699997,71.699997
20160730170000,180.0,179.399994,59.799998,56,62.0,100,71.099998,74.699997,71.699997
20160730171500,180.0,181.199997,60.399999,56,62.0,100,71.199997,74.699997,71.699997
20160730173000,180.0,181.199997,60.399999,56,77.800003,100,71.599998,74.699997,71.699997
20160730174500,180.0,181.199997,60.399999,56,74.0,100,71.900002,74.800003,71.800003
20160730180000,180.0,181.199997,60.399999,56,61.200001,100,71.699997,74.900002,71.900002
20160730181500,180.0,183.600006,61.200002,56,60.299999,100,71.300003,74.900002,71.900002
20160730183000,180.0,183.600006,61.200002,56,61.900002,100,71.199997,74.800003,71.800003
20160730184500,180.0,177.0,59.0,56,64.0,100,71.199997,74.800003,71.800003
20160730190000,180.0,177.0,59.0,56,77.199997,100,71.699997,74.800003,71.800003
20160730191500,180.0,177.0,59.0,56,74.900002,0,72.0,74.900002,71.900002
20160730193000,180.0,179.399994,59.799998,56,59.200001,0,71.699997,74.800003,71.800003
20160730194500,180.0,177.0,59.0,56,59.200001,100,71.400002,75.0,72.0
20160730200000,180.0,177.0,59.0,56,61.200001,100,71.300003,74.900002,71.900002
20160730201500,180.0,177.0,59.0,56,74.400002,100,71.400002,74.900002,71.900002
20160730203000,180.0,174.600006,58.200002,57,75.400002,100,72.0,75.0,72.0
20160730204500,180.0,176.399994,58.799998,57,60.799999,0,72.099998,74.900002,71.900002
20160730210000,180.0,176.399994,58.799998,57,59.200001,100,71.400002,74.900002,71.900002
20160730211500,180.0,174.600006,58.200002,57,60.799999,100,71.300003,74.900002,71.900002
20160730213000,180.0,177.0,59.0,57,78.0,100,71.199997,75.0,72.0
20160730214500,180.0,174.600006,58.200002,57,92.699997,100,71.900002,75.0,72.0
20160730220000,180.0,174.600006,58.200002,57,73.599998,100,72.199997,75.0,72.0
20160730221500,180.0,176.399994,58.799998,57,58.799999,100,71.699997,75.0,72.0
20160730223000,180.0,181.800003,60.600001,57,58.799999,100,71.300003,74.699997,71.699997
20160730224500,180.0,181.800003,60.600001,57,60.299999,100,71.199997,74.699997,71.699997
20160730230000,180.0,178.800003,59.600001,57,82.5,100,71.199997,75.0,72.0
20160730231500,180.0,178.800003,59.600001,57,79.5,100,71.800003,74.900002,71.900002
20160730233000,180.0,184.800003,61.600001,55,79.5,100,72.099998,75.0,72.0
20160730234500,180.0,184.800003,61.600001,55,59.599998,0,71.900002,75.0,72.0
20160731000000,180.0,184.800003,61.600001,55,59.599998,100,71.300003,75.0,72.0
20160731001500,180.0,184.800003,61.600001,55,61.099998,100,71.400002,75.0,72.0
20160731003000,180.0,181.800003,60.600001,55,80.599998,100,71.199997,75.0,72.0
20160731004500,180.0,185.399994,61.799998,55,90.900002,100,71.699997,75.0,72.0
20160731010000,180.0,177.600006,59.200002,55,97.199997,100,71.900002,75.0,72.0
20160731011500,180.0,181.199997,60.399999,55,89.800003,100,72.099998,75.0,72.0
20160731013000,180.0,181.199997,60.399999,55,88.099998,100,72.199997,75.0,72.0
20160731014500,180.0,177.600006,59.200002,55,59.599998,0,72.099998,75.0,72.0
20160731020000,180.0,179.399994,59.799998,55,58.400002,100,71.599998,74.900002,71.900002
20160731021500,180.0,181.199997,60.399999,55,59.099998,100,71.300003,74.800003,71.800003
20160731023000,180.0,181.199997,60.399999,55,61.900002,100,71.099998,75.0,72.0
20160731024500,180.0,184.199997,61.399999,55,86.099998,100,71.5,75.0,72.0
20160731030000,180.0,180.600006,60.200002,55,85.0,100,71.699997,75.0,72.0
20160731031500,180.0,180.600006,60.200002,55,85.0,100,71.800003,75.0,72.0
20160731033000,180.0,183.600006,61.200002,55,86.900002,100,71.900002,75.0,72.0
20160731034500,180.0,183.600006,61.200002,55,89.900002,100,72.099998,75.0,72.0
20160731040000,180.0,183.600006,61.200002,55,91.199997,100,72.199997,75.0,72.0
20160731041500,180.0,183.600006,61.200002,55,60.0,0,72.0,75.0,72.0
20160731043000,180.0,187.199997,62.399999,55,59.200001,100,71.599998,75.0,72.0
20160731044500,180.0,187.199997,62.399999,55,61.099998,100,71.300003,75.0,72.0
20160731050000,180.0,187.199997,62.399999,55,83.699997,100,71.199997,75.0,72.0
20160731051500,180.0,187.199997,62.399999,55,94.0,100,71.800003,74.900002,71.900002
20160731053000,180.0,187.199997,62.399999,55,83.900002,100,72.0,75.0,72.0
20160731054500,180.0,184.800003,61.600001,54,87.5,100,72.199997,75.0,72.0
20160731060000,180.0,184.800003,61.600001,54,61.200001,0,72.099998,75.0,72.0
20160731061500,180.0,184.800003,61.600001,54,58.400002,100,71.599998,75.0,72.0
20160731063000,180.0,184.800003,61.600001,54,60.299999,100,71.199997,74.900002,71.900002
20160731064500,180.0,184.800003,61.600001,54,87.5,100,71.300003,75.0,72.0
20160731070000,180.0,184.800003,61.600001,54,74.099998,0,72.199997,75.0,72.0
20160731071500,180.0,181.800003,60.600001,54,60.0,100,71.5,75.0,72.0
20160731073000,180.0,184.199997,61.399999,54,61.5,100,71.300003,75.0,72.0
20160731074500,180.0,174.0,58.0,56,81.5,100,71.199997,75.0,72.0
20160731080000,180.0,174.0,58.0,56,94.699997,100,71.800003,75.0,72.0
20160731081500,180.0,171.0,57.0,68,85.599998,100,72.199997,75.0,72.0
20160731083000,180.0,171.0,57.0,69,59.200001,0,72.199997,75.0,72.0
20160731084500,180.0,171.0,57.0,76,59.200001,0,71.900002,75.0,72.0
20160731090000,180.0,185.399994,61.799998,62,58.400002,0,71.900002,75.0,72.0
20160731091500,180.0,188.399994,62.799998,62,58.400002,0,71.800003,75.0,72.0
20160731093000,180.0,186.0,62.0,61,58.400002,100,71.599998,75.0,72.0
20160731094500,180.0,189.0,63.0,61,59.900002,100,71.300003,75.0,72.0
20160731100000,180.0,184.800003,61.600001,60,61.599998,100,71.400002,75.0,72.0
20160731101500,180.0,184.800003,61.600001,60,72.900002,100,71.599998,75.0,72.0
20160731103000,180.0,184.800003,61.600001,60,71.099998,100,72.0,75.0,72.0
20160731104500,180.0,188.399994,62.799998,60,68.199997,100,72.199997,75.0,72.0
20160731110000,180.0,185.399994,61.799998,60,60.799999,0,72.300003,75.0,72.0
20160731111500,180.0,188.399994,62.799998,60,58.400002,0,71.900002,75.0,72.0
20160731113000,180.0,183.600006,61.200002,60,58.400002,0,71.900002,75.0,72.0
20160731114500,180.0,183.600006,61.200002,60,58.400002,0,71.900002,75.0,72.0
20160731120000,180.0,183.600006,61.200002,60,57.599998,100,71.699997,75.0,72.0
20160731121500,180.0,180.600006,60.200002,60,56.799999,100,71.599998,75.0,72.0
20160731123000,180.0,184.199997,61.399999,60,58.299999,100,71.400002,75.0,72.0
20160731124500,180.0,181.800003,60.600001,60,59.200001,100,71.400002,75.0,72.0
20160731130000,180.0,181.800003,60.600001,60,67.800003,100,71.400002,75.0,72.0
20160731131500,180.0,179.399994,59.799998,60,77.300003,100,72.300003,75.0,72.0
20160731133000,180.0,184.199997,61.399999,60,58.799999,0,71.900002,75.0,72.0
20160731134500,180.0,184.199997,61.399999,60,58.799999,0,71.699997,75.0,72.0
20160731140000,180.0,184.199997,61.399999,60,58.0,100,71.599998,75.0,72.0
20160731141500,180.0,181.800003,60.600001,60,59.200001,100,71.400002,75.0,72.0
20160731143000,180.0,181.800003,60.600001,60,61.5,100,71.400002,75.0,72.0
20160731144500,180.0,181.800003,60.600001,60,64.0,100,71.599998,75.0,72.0
20160731150000,180.0,181.800003,60.600001,60,73.900002,100,71.599998,75.0,72.0
20160731151500,180.0,179.399994,59.799998,60,76.800003,100,71.900002,75.0,72.0
20160731153000,180.0,182.399994,60.799998,60,76.800003,100,72.099998,75.0,72.0
20160731154500,180.0,182.399994,60.799998,60,75.900002,100,72.199997,75.0,72.0
20160731160000,180.0,182.399994,60.799998,60,58.400002,0,71.800003,75.0,72.0
20160731161500,180.0,182.399994,60.799998,60,58.400002,100,71.599998,75.0,72.0
20160731163000,180.0,182.399994,60.799998,60,60.700001,100,71.400002,75.0,72.0
20160731164500,180.0,182.399994,60.799998,60,62.400002,100,71.300003,75.0,72.0
20160731170000,180.0,182.399994,60.799998,60,81.599998,100,71.699997,75.0,72.0
20160731171500,180.0,178.800003,59.600001,60,81.599998,100,72.0,75.0,72.0
20160731173000,180.0,181.800003,60.600001,60,80.699997,100,72.099998,75.0,72.0
20160731174500,180.0,185.399994,61.799998,60,62.799999,0,72.300003,75.0,72.0
20160731180000,180.0,185.399994,61.799998,60,58.799999,0,71.800003,75.0,72.0
20160731181500,180.0,185.399994,61.799998,60,58.799999,100,71.599998,75.0,72.0
20160731183000,180.0,181.199997,60.399999,60,60.299999,100,71.400002,75.0,72.0
20160731184500,180.0,186.0,62.0,60,61.900002,100,71.300003,75.0,72.0
20160731190000,180.0,183.600006,61.200002,60,90.5,100,71.599998,75.0,72.0
20160731191500,180.0,183.600006,61.200002,60,86.0,100,71.900002,75.0,72.0
20160731193000,180.0,183.600006,61.200002,58,86.0,100,72.099998,75.0,72.0
20160731194500,180.0,187.199997,62.399999,57,63.400002,0,72.300003,75.0,72.0
20160731200000,180.0,187.199997,62.399999,57,59.599998,0,71.800003,75.0,72.0
20160731201500,180.0,187.199997,62.399999,57,58.799999,100,71.599998,75.0,72.0
20160731203000,180.0,183.600006,61.200002,57,59.900002,100,71.400002,75.0,72.0
20160731204500,180.0,177.600006,59.200002,57,61.5,100,71.300003,75.0,72.0
20160731210000,180.0,177.600006,59.200002,57,86.900002,100,71.5,75.0,72.0
20160731211500,180.0,180.600006,60.200002,57,85.599998,100,71.800003,75.0,72.0
20160731213000,180.0,180.600006,60.200002,57,88.5,100,72.0,75.0,72.0
20160731214500,180.0,180.600006,60.200002,57,93.5,100,72.199997,75.0,72.0
20160731220000,180.0,184.800003,61.600001,57,60.799999,0,72.199997,75.0,72.0
20160731221500,180.0,179.399994,59.799998,57,58.400002,0,71.800003,75.0,72.0
20160731223000,180.0,179.399994,59.799998,57,58.400002,100,71.599998,75.0,72.0
20160731224500,180.0,179.399994,59.799998,57,60.700001,100,71.300003,75.0,72.0
20160731230000,180.0,179.399994,59.799998,57,75.900002,100,71.199997,75.0,72.0
20160731231500,180.0,177.0,59.0,57,88.300003,100,71.699997,75.0,72.0
20160731233000,180.0,180.600006,60.200002,57,86.900002,100,71.900002,75.0,72.0
20160731234500,180.0,180.600006,60.200002,57,83.199997,100,72.099998,75.0,72.0
20160801000000,180.0,180.600006,60.200002,57,81.5,100,72.199997,75.0,72.0
20160801001500,180.0,180.600006,60.200002,57,59.200001,0,71.900002,75.0,72.0
20160801003000,180.0,177.600006,59.200002,57,58.400002,100,71.699997,75.0,72.0
20160801004500,180.0,181.199997,60.399999,57,59.5,100,71.400002,75.0,72.0
20160801010000,180.0,181.199997,60.399999,57,61.900002,100,71.300003,75.0,72.0
20160801011500,180.0,181.199997,60.399999,57,88.0,100,71.400002,75.0,72.0
20160801013000,180.0,177.600006,59.200002,57,86.199997,100,71.699997,75.0,72.0
20160801014500,180.0,181.800003,60.600001,57,86.199997,100,71.900002,75.0,72.0
20160801020000,180.0,181.800003,60.600001,57,93.199997,100,72.099998,75.0,72.0
20160801021500,180.0,178.800003,59.600001,57,68.099998,0,72.300003,75.0,72.0
20160801023000,180.0,178.800003,59.600001,57,59.200001,0,71.900002,75.0,72.0
20160801024500,180.0,178.800003,59.600001,57,58.200001,100,71.699997,75.0,72.0
20160801030000,180.0,180.600006,60.200002,57,59.099998,100,71.400002,75.0,72.0
20160801031500,180.0,183.600006,61.200002,57,61.900002,100,71.300003,75.0,72.0
20160801033000,180.0,178.800003,59.600001,57,81.300003,100,71.5,75.0,72.0
20160801034500,180.0,178.800003,59.600001,57,88.0,100,71.800003,75.0,72.0
20160801040000,180.0,178.800003,59.600001,57,85.699997,100,71.900002,75.0,72.0
20160801041500,180.0,176.399994,58.799998,57,82.099998,100,72.099998,75.0,72.0
20160801043000,180.0,179.399994,59.799998,57,85.900002,100,72.199997,75.0,72.0
20160801044500,180.0,179.399994,59.799998,57,83.300003,100,72.199997,75.0,72.0
20160801050000,180.0,181.199997,60.399999,57,60.400002,0,71.900002,75.0,72.0
20160801051500,180.0,181.199997,60.399999,57,58.799999,100,71.599998,75.0,72.0
20160801053000,180.0,181.199997,60.399999,57,60.700001,100,71.300003,75.0,72.0
20160801054500,180.0,181.199997,60.399999,57,70.800003,100,71.199997,75.0,72.0
20160801060000,180.0,181.199997,60.399999,57,85.5,100,71.699997,75.0,72.0
20160801061500,180.0,185.399994,61.799998,57,85.5,100,71.900002,75.0,72.0
20160801063000,180.0,185.399994,61.799998,57,81.099998,100,72.0,75.0,72.0
20160801064500,180.0,185.399994,61.799998,57,87.400002,100,72.199997,75.0,72.0
20160801070000,180.0,175.800003,58.600001,57,65.800003,0,72.300003,75.0,72.0
20160801071500,180.0,172.800003,57.600001,58,60.400002,0,71.800003,75.0,72.0
20160801073000,180.0,172.800003,57.600001,58,59.099998,100,71.5,75.0,72.0
20160801074500,180.0,172.800003,57.600001,58,61.5,100,71.300003,75.0,72.0
20160801080000,180.0,172.800003,57.600001,58,78.900002,100,71.199997,75.0,72.0
20160801081500,180.0,175.800003,58.600001,59,90.599998,100,71.699997,75.0,72.0
20160801083000,180.0,172.199997,57.399999,59,93.599998,100,71.900002,75.0,72.0
20160801084500,180.0,170.399994,56.799998,59,89.300003,100,72.199997,75.0,72.0
20160801090000,180.0,172.199997,57.399999,59,59.200001,0,72.199997,75.0,72.0
20160801091500,180.0,172.199997,57.399999,59,59.200001,0,71.800003,75.0,72.0
20160801093000,180.0,186.0,62.0,52,59.200001,100,71.5,75.0,72.0
20160801094500,180.0,179.399994,59.799998,50,62.099998,100,71.199997,75.0,72.0
20160801100000,180.0,193.199997,64.399999,53,89.900002,100,71.300003,75.0,72.0
20160801101500,180.0,193.199997,64.399999,53,87.5,100,71.800003,75.0,72.0
20160801103000,180.0,249.600006,83.200002,67,59.200001,0,71.699997,69.900002,66.900002
20160801104500,180.0,215.399994,71.799998,59,58.400002,0,71.0,70.400002,67.400002
20160801110000,180.0,152.399994,50.799998,54,58.400002,0,70.699997,70.400002,67.400002
20160801111500,180.0,196.800003,65.600001,53,58.400002,0,70.400002,70.400002,67.400002
20160801113000,180.0,201.0,67.0,55,58.400002,0,70.199997,70.400002,67.400002
20160801114500,180.0,192.0,64.0,51,59.099998,0,70.0,70.400002,67.400002
20160801120000,180.0,192.0,64.0,52,58.400002,0,69.800003,70.400002,67.400002
20160801121500,180.0,202.199997,67.399999,52,58.400002,0,69.699997,69.900002,66.900002
20160801123000,180.0,177.600006,59.200002,50,58.400002,0,69.599998,70.400002,67.400002
20160801124500,180.0,184.199997,61.399999,53,58.400002,0,69.400002,70.400002,67.400002
20160801130000,180.0,179.399994,59.799998,53,58.400002,0,69.300003,70.400002,67.400002
20160801131500,180.0,184.199997,61.399999,53,58.400002,0,69.300003,70.400002,67.400002
20160801133000,180.0,189.0,63.0,51,58.400002,0,69.199997,70.400002,67.400002
20160801134500,180.0,189.0,63.0,50,58.400002,0,69.199997,70.400002,67.400002
20160801140000,180.0,189.0,63.0,49,58.400002,0,69.099998,70.400002,67.400002
20160801141500,180.0,191.399994,63.799998,48,58.400002,0,69.099998,70.400002,67.400002
20160801143000,180.0,186.0,62.0,47,57.700001,0,69.099998,70.400002,67.400002
20160801144500,180.0,190.199997,63.399999,46,57.700001,0,69.199997,70.400002,67.400002
20160801150000,180.0,185.399994,61.799998,46,57.700001,0,69.199997,70.400002,67.400002
20160801151500,180.0,185.399994,61.799998,46,57.700001,0,69.199997,70.400002,67.400002
20160801153000,180.0,181.199997,60.399999,46,57.700001,0,69.199997,70.400002,67.400002
20160801154500,180.0,184.199997,61.399999,46,57.700001,0,69.199997,70.400002,67.400002
20160801160000,180.0,184.199997,61.399999,46,57.700001,0,69.199997,70.400002,67.400002
20160801161500,180.0,181.800003,60.600001,46,57.700001,0,69.199997,70.400002,67.400002
20160801163000,180.0,186.0,62.0,46,57.700001,0,69.199997,70.400002,67.400002
20160801164500,180.0,186.0,62.0,46,57.700001,0,69.199997,70.400002,67.400002
20160801170000,180.0,186.0,62.0,46,57.700001,0,69.300003,70.400002,67.400002
20160801171500,180.0,186.0,62.0,45,57.700001,0,69.199997,70.400002,67.400002
20160801173000,180.0,182.399994,60.799998,45,57.700001,0,69.300003,70.400002,67.400002
20160801174500,180.0,184.800003,61.600001,45,57.700001,0,69.300003,70.400002,67.400002
20160801180000,180.0,181.800003,60.600001,45,57.700001,0,69.199997,70.400002,67.400002
20160801181500,180.0,184.800003,61.600001,45,57.700001,0,69.199997,70.400002,67.400002
20160801183000,180.0,182.399994,60.799998,45,57.099998,0,69.199997,70.400002,67.400002
20160801184500,180.0,182.399994,60.799998,45,57.099998,0,69.199997,70.400002,67.400002
20160801190000,180.0,182.399994,60.799998,45,57.099998,0,69.199997,70.400002,67.400002
20160801191500,180.0,182.399994,60.799998,45,57.099998,0,69.199997,70.400002,67.400002
20160801193000,180.0,182.399994,60.799998,45,57.099998,0,69.400002,70.400002,67.400002
20160801194500,180.0,182.399994,60.799998,45,57.099998,0,69.599998,70.400002,67.400002
20160801200000,180.0,185.399994,61.799998,45,57.099998,0,69.599998,70.400002,67.400002
20160801201500,180.0,185.399994,61.799998,45,57.099998,0,69.699997,70.400002,67.400002
20160801203000,180.0,185.399994,61.799998,45,57.099998,0,69.699997,70.400002,67.400002
20160801204500,180.0,185.399994,61.799998,45,57.099998,0,69.300003,70.400002,67.400002
20160801210000,180.0,185.399994,61.799998,45,57.099998,0,69.199997,70.400002,67.400002
20160801211500,180.0,185.399994,61.799998,45,57.099998,0,69.099998,70.400002,67.400002
20160801213000,180.0,185.399994,61.799998,45,57.099998,0,68.900002,70.400002,67.400002
20160801214500,180.0,185.399994,61.799998,45,57.099998,0,68.800003,70.400002,67.400002
20160801220000,180.0,185.399994,61.799998,45,57.099998,0,68.699997,70.400002,67.400002
20160801221500,180.0,185.399994,61.799998,45,57.099998,0,68.599998,70.400002,67.400002
20160801223000,180.0,185.399994,61.799998,45,57.099998,0,68.5,70.400002,67.400002
20160801224500,180.0,182.399994,60.799998,45,57.099998,0,68.5,70.400002,67.400002
20160801230000,180.0,182.399994,60.799998,45,57.099998,0,68.400002,70.400002,67.400002
20160801231500,180.0,182.399994,60.799998,45,57.099998,0,68.300003,70.400002,67.400002
20160801233000,180.0,186.0,62.0,46,57.099998,0,68.300003,70.400002,67.400002
20160801234500,180.0,188.399994,62.799998,46,57.099998,0,68.199997,70.400002,67.400002
20160802000000,180.0,186.0,62.0,46,57.099998,0,68.199997,70.400002,67.400002
20160802001500,180.0,186.0,62.0,46,57.099998,0,68.099998,70.400002,67.400002
20160802003000,180.0,189.0,63.0,46,57.099998,0,68.099998,70.400002,67.400002
20160802004500,180.0,182.399994,60.799998,46,57.099998,0,68.099998,70.400002,67.400002
20160802010000,180.0,189.600006,63.200002,47,57.099998,0,68.0,70.400002,67.400002
20160802011500,180.0,187.199997,62.399999,46,57.099998,0,67.900002,70.400002,67.400002
20160802013000,180.0,184.800003,61.600001,46,57.099998,0,67.900002,70.400002,67.400002
20160802014500,180.0,184.800003,61.600001,46,57.099998,0,67.800003,70.699997,67.699997
20160802020000,180.0,184.800003,61.600001,46,56.400002,0,67.800003,70.800003,67.800003
20160802021500,180.0,187.199997,62.399999,46,56.400002,0,67.800003,70.699997,67.699997
20160802023000,180.0,187.199997,62.399999,46,56.400002,0,67.699997,70.800003,67.800003
20160802024500,180.0,187.199997,62.399999,46,56.400002,0,67.699997,70.800003,67.800003
20160802030000,180.0,184.800003,61.600001,46,56.400002,0,67.699997,70.800003,67.800003
20160802031500,180.0,187.199997,62.399999,46,56.400002,0,67.699997,70.800003,67.800003
20160802033000,180.0,190.199997,63.399999,46,56.400002,0,67.599998,70.800003,67.800003
20160802034500,180.0,190.199997,63.399999,46,56.400002,0,67.599998,70.800003,67.800003
20160802040000,180.0,186.0,62.0,46,56.400002,0,67.599998,70.800003,67.800003
20160802041500,180.0,188.399994,62.799998,46,56.400002,100,67.5,70.800003,67.800003
20160802043000,180.0,188.399994,62.799998,46,56.400002,100,67.5,70.800003,67.800003
20160802044500,180.0,184.800003,61.600001,46,56.400002,100,67.400002,70.800003,67.800003
20160802050000,180.0,184.800003,61.600001,46,58.299999,100,67.400002,70.800003,67.800003
20160802051500,180.0,184.800003,61.600001,46,60.299999,100,67.599998,70.800003,67.800003
20160802053000,180.0,188.399994,62.799998,46,60.299999,100,67.599998,70.800003,67.800003
20160802054500,180.0,184.800003,61.600001,46,60.299999,100,67.599998,70.800003,67.800003
20160802060000,180.0,188.399994,62.799998,46,60.299999,100,67.599998,70.800003,67.800003
20160802061500,180.0,186.0,62.0,41,60.299999,100,67.699997,70.800003,67.800003
20160802063000,180.0,188.399994,62.799998,41,60.299999,100,67.699997,70.800003,67.800003
20160802064500,180.0,181.800003,60.600001,41,60.299999,100,67.699997,70.800003,67.800003
20160802070000,180.0,181.800003,60.600001,41,60.299999,100,67.599998,70.800003,67.800003
20160802071500,180.0,177.600006,59.200002,41,60.299999,100,67.699997,70.800003,67.800003
20160802073000,180.0,177.600006,59.200002,41,60.299999,100,67.800003,70.800003,67.800003
20160802074500,180.0,172.800003,57.600001,44,60.299999,100,67.800003,70.800003,67.800003
20160802080000,180.0,179.399994,59.799998,44,60.299999,100,67.800003,70.800003,67.800003
20160802081500,180.0,183.600006,61.200002,48,60.299999,100,67.800003,70.800003,67.800003
20160802083000,180.0,189.0,63.0,49,60.299999,100,67.900002,70.800003,67.800003
20160802084500,180.0,193.199997,64.399999,50,60.299999,100,67.900002,70.800003,67.800003
20160802090000,180.0,190.800003,63.600001,51,60.299999,100,67.900002,70.800003,67.800003
20160802091500,180.0,194.399994,64.799998,51,60.299999,100,68.0,70.800003,67.800003
20160802093000,180.0,189.600006,63.200002,51,58.799999,0,68.099998,70.800003,67.800003
20160802094500,180.0,189.600006,63.200002,51,58.799999,0,68.199997,70.800003,67.800003
20160802100000,180.0,195.600006,65.200002,53,58.799999,0,68.300003,70.800003,67.800003
20160802101500,180.0,189.600006,63.200002,54,57.900002,0,68.400002,70.800003,67.800003
20160802103000,180.0,194.399994,64.799998,55,57.900002,0,68.400002,70.800003,67.800003
20160802104500,180.0,177.0,59.0,54,57.900002,0,68.5,70.800003,67.800003
20160802110000,180.0,186.0,62.0,54,57.299999,0,68.599998,70.800003,67.800003
20160802111500,180.0,180.600006,60.200002,54,57.299999,0,68.599998,70.800003,67.800003
20160802113000,180.0,180.600006,60.200002,54,57.299999,0,68.699997,70.800003,67.800003
20160802114500,180.0,180.600006,60.200002,54,57.900002,0,68.900002,70.800003,67.800003
20160802120000,180.0,174.0,58.0,55,57.900002,0,69.0,70.800003,67.800003
20160802121500,180.0,175.800003,58.600001,55,57.900002,0,69.099998,70.800003,67.800003
20160802123000,180.0,171.0,57.0,55,57.200001,0,69.199997,70.800003,67.800003
20160802124500,180.0,171.0,57.0,55,57.200001,0,69.199997,70.800003,67.800003
20160802130000,180.0,174.600006,58.200002,56,57.200001,0,69.199997,70.800003,67.800003
20160802131500,180.0,172.199997,57.399999,56,57.200001,0,69.300003,70.800003,67.800003
20160802133000,180.0,172.199997,57.399999,56,57.200001,0,69.199997,70.800003,67.800003
20160802134500,180.0,172.199997,57.399999,57,57.200001,0,69.199997,70.800003,67.800003
20160802140000,180.0,172.199997,57.399999,57,57.200001,0,69.199997,70.800003,67.800003
20160802141500,180.0,176.399994,58.799998,57,57.200001,0,69.199997,70.800003,67.800003
20160802143000,180.0,171.0,57.0,57,57.200001,0,69.199997,70.800003,67.800003
