PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160815103000,180.0,181.199997,60.399999,60,56.599998,0,67.400002,68.5,65.5
20160815104500,180.0,177.600006,59.200002,60,56.599998,0,67.599998,68.5,65.5
20160815110000,180.0,181.800003,60.600001,60,56.599998,0,67.699997,68.5,65.5
20160815111500,180.0,181.800003,60.600001,60,56.599998,0,67.800003,68.5,65.5
20160815113000,180.0,178.800003,59.600001,60,56.599998,0,67.900002,68.5,65.5
20160815114500,180.0,178.800003,59.600001,60,56.599998,0,67.900002,68.5,65.5
20160815120000,180.0,178.800003,59.600001,60,56.599998,0,68.099998,68.5,65.5
20160815121500,180.0,178.800003,59.600001,60,56.599998,0,68.099998,68.5,65.5
20160815123000,180.0,177.0,59.0,60,56.599998,0,68.099998,68.5,65.5
20160815124500,180.0,181.199997,60.399999,60,56.599998,0,68.199997,68.5,65.5
20160815130000,180.0,183.600006,61.200002,60,56.599998,0,68.199997,68.5,65.5
20160815131500,180.0,180.600006,60.200002,60,56.599998,0,68.199997,68.400002,65.400002
20160815133000,180.0,180.600006,60.200002,60,56.599998,0,68.199997,68.400002,65.400002
20160815134500,180.0,180.600006,60.200002,60,56.599998,0,68.199997,68.400002,65.400002
20160815140000,180.0,177.600006,59.200002,60,56.599998,0,68.199997,68.5,65.5
20160815141500,180.0,181.800003,60.600001,60,56.599998,0,68.199997,68.5,65.5
20160815143000,180.0,201.600006,67.200002,67,56.599998,0,68.099998,68.5,65.5
20160815144500,180.0,188.399994,62.799998,61,56.599998,0,68.099998,68.900002,65.900002
20160815150000,180.0,186.0,62.0,60,56.599998,0,68.099998,68.900002,65.900002
20160815151500,180.0,186.0,62.0,60,56.599998,0,68.099998,68.900002,65.900002
20160815153000,180.0,189.600006,63.200002,60,56.599998,0,68.0,68.900002,65.900002
20160815154500,180.0,189.600006,63.200002,60,56.599998,0,68.0,68.900002,65.900002
20160815160000,180.0,189.600006,63.200002,60,56.599998,0,68.0,68.900002,65.900002
20160815161500,180.0,184.199997,61.399999,60,56.599998,0,67.900002,68.900002,65.900002
20160815163000,180.0,184.199997,61.399999,60,56.599998,0,67.900002,68.900002,65.900002
20160815164500,180.0,179.399994,59.799998,60,56.599998,0,67.900002,68.900002,65.900002
20160815170000,180.0,197.399994,65.799998,68,56.599998,0,67.900002,68.400002,65.400002
20160815171500,180.0,192.0,64.0,61,56.599998,0,67.800003,68.5,65.5
20160815173000,180.0,192.0,64.0,61,56.599998,0,67.800003,68.5,65.5
20160815174500,180.0,184.800003,61.600001,60,56.599998,0,67.800003,68.5,65.5
20160815180000,180.0,190.199997,63.399999,63,56.599998,0,67.699997,68.800003,65.800003
20160815181500,180.0,194.399994,64.799998,63,56.599998,0,67.699997,68.5,65.5
20160815183000,180.0,188.399994,62.799998,60,56.599998,0,67.699997,68.900002,65.900002
20160815184500,180.0,184.800003,61.600001,60,56.599998,0,67.699997,68.699997,65.699997
20160815190000,180.0,187.199997,62.399999,60,56.599998,0,67.800003,68.900002,65.900002
20160815191500,180.0,182.399994,60.799998,60,56.599998,0,67.900002,68.900002,65.900002
20160815193000,180.0,184.800003,61.600001,60,56.599998,0,67.900002,68.800003,65.800003
20160815194500,180.0,184.800003,61.600001,60,56.599998,0,67.900002,68.800003,65.800003
20160815200000,180.0,196.800003,65.600001,65,56.0,0,67.900002,68.5,65.5
20160815201500,180.0,184.199997,61.399999,61,56.0,0,67.900002,68.5,65.5
20160815203000,180.0,184.199997,61.399999,60,56.0,0,67.900002,68.699997,65.699997
20160815204500,180.0,184.199997,61.399999,60,56.0,0,67.900002,68.900002,65.900002
20160815210000,180.0,192.0,64.0,64,56.0,0,67.900002,68.5,65.5
20160815211500,180.0,186.0,62.0,61,56.0,0,67.900002,68.900002,65.900002
20160815213000,180.0,186.0,62.0,61,56.0,0,68.0,68.900002,65.900002
20160815214500,180.0,186.0,62.0,60,56.0,0,68.099998,68.900002,65.900002
20160815220000,180.0,186.0,62.0,60,56.0,0,68.099998,68.900002,65.900002
20160815221500,180.0,186.0,62.0,60,56.0,0,68.099998,68.900002,65.900002
20160815223000,180.0,186.0,62.0,60,56.0,0,68.099998,68.900002,65.900002
20160815224500,180.0,181.199997,60.399999,60,56.0,0,68.099998,68.900002,65.900002
20160815230000,180.0,187.199997,62.399999,60,56.0,0,68.099998,68.900002,65.900002
20160815231500,180.0,182.399994,60.799998,60,56.0,0,68.099998,68.900002,65.900002
20160815233000,180.0,186.0,62.0,60,56.0,0,68.0,68.900002,65.900002
20160815234500,180.0,186.0,62.0,59,56.0,0,67.900002,68.900002,65.900002
20160816000000,180.0,186.0,62.0,59,56.0,0,67.900002,68.900002,65.900002
20160816001500,180.0,188.399994,62.799998,59,56.0,0,67.900002,68.900002,65.900002
20160816003000,180.0,188.399994,62.799998,59,56.0,0,67.900002,68.699997,65.699997
20160816004500,180.0,188.399994,62.799998,59,56.0,0,67.900002,68.900002,65.900002
20160816010000,180.0,185.399994,61.799998,59,56.0,0,67.900002,68.900002,65.900002
20160816011500,180.0,189.0,63.0,59,56.0,0,67.900002,68.900002,65.900002
20160816013000,180.0,189.0,63.0,59,56.0,0,67.800003,68.900002,65.900002
20160816014500,180.0,189.0,63.0,59,56.0,0,67.800003,68.900002,65.900002
20160816020000,180.0,189.0,63.0,59,56.0,0,67.800003,68.900002,65.900002
20160816021500,180.0,189.0,63.0,59,56.0,0,67.800003,68.900002,65.900002
20160816023000,180.0,181.800003,60.600001,59,56.0,0,67.699997,68.800003,65.800003
20160816024500,180.0,184.800003,61.600001,59,56.0,0,67.699997,68.900002,65.900002
20160816030000,180.0,184.800003,61.600001,59,56.0,0,67.599998,68.900002,65.900002
20160816031500,180.0,184.800003,61.600001,59,56.0,0,67.599998,68.900002,65.900002
20160816033000,180.0,181.800003,60.600001,59,56.0,0,67.599998,68.900002,65.900002
20160816034500,180.0,184.199997,61.399999,59,56.0,0,67.5,68.900002,65.900002
20160816040000,180.0,184.199997,61.399999,59,56.0,0,67.400002,68.900002,65.900002
20160816041500,180.0,184.199997,61.399999,59,56.0,0,67.5,68.900002,65.900002
20160816043000,180.0,184.199997,61.399999,59,56.0,0,67.400002,68.900002,65.900002
20160816044500,180.0,181.800003,60.600001,59,56.0,0,67.400002,68.900002,65.900002
20160816050000,180.0,184.199997,61.399999,59,56.0,0,67.400002,68.900002,65.900002
20160816051500,180.0,184.199997,61.399999,59,56.0,0,67.400002,68.900002,65.900002
20160816053000,180.0,190.800003,63.600001,60,56.0,0,67.400002,68.599998,65.599998
20160816054500,180.0,183.600006,61.200002,59,56.0,0,67.400002,68.5,65.5
20160816060000,180.0,183.600006,61.200002,59,56.0,0,67.300003,68.5,65.5
20160816061500,180.0,196.800003,65.600001,63,56.0,0,67.300003,68.400002,65.400002
20160816063000,180.0,185.399994,61.799998,60,56.0,0,67.300003,68.5,65.5
20160816064500,300.0,0.0,0.0,50,66.199997,0,67.699997,68.5,65.5
20160816070000,180.0,76.199997,25.399999,100,63.700001,0,68.099998,68.5,65.5
20160816071500,180.0,233.399994,77.799998,100,57.200001,0,67.900002,68.5,65.5
20160816073000,180.0,198.600006,66.200002,53,56.299999,0,67.400002,68.5,65.5
20160816074500,180.0,195.600006,65.200002,53,57.099998,0,67.5,68.5,65.5
20160816080000,180.0,205.199997,68.399999,58,57.099998,0,67.5,68.5,65.5
20160816081500,180.0,186.0,62.0,54,57.099998,0,67.400002,68.800003,65.800003
20160816083000,180.0,213.600006,71.200002,60,56.400002,0,67.400002,68.5,65.5
20160816084500,180.0,185.399994,61.799998,55,56.400002,0,67.400002,68.400002,65.400002
20160816090000,180.0,189.600006,63.200002,55,57.099998,0,67.5,68.400002,65.400002
20160816091500,180.0,189.600006,63.200002,55,57.099998,0,67.5,68.400002,65.400002
20160816093000,180.0,189.600006,63.200002,55,57.099998,0,67.599998,68.400002,65.400002
20160816094500,180.0,163.199997,54.399999,59,57.099998,0,67.599998,68.400002,65.400002
20160816100000,180.0,190.800003,63.600001,54,57.099998,0,67.699997,68.400002,65.400002
20160816101500,180.0,187.199997,62.399999,55,57.099998,0,67.800003,68.400002,65.400002
20160816103000,180.0,181.199997,60.399999,55,57.099998,0,67.900002,68.400002,65.400002
20160816104500,180.0,178.800003,59.600001,56,57.099998,0,68.099998,68.400002,65.400002
20160816110000,180.0,181.800003,60.600001,56,57.099998,0,68.199997,68.900002,65.900002
20160816111500,180.0,201.0,67.0,62,57.099998,0,68.199997,68.400002,65.400002
20160816113000,180.0,205.199997,68.399999,63,56.400002,0,68.199997,68.400002,65.400002
20160816114500,180.0,205.199997,68.399999,63,56.400002,0,68.199997,68.400002,65.400002
20160816120000,180.0,205.199997,68.399999,62,56.400002,0,68.300003,68.5,65.5
20160816121500,180.0,190.199997,63.399999,58,56.400002,0,68.300003,68.699997,65.699997
20160816123000,180.0,190.199997,63.399999,57,57.099998,0,68.400002,68.900002,65.900002
20160816124500,180.0,190.199997,63.399999,57,57.099998,0,68.400002,68.900002,65.900002
20160816130000,180.0,184.199997,61.399999,56,57.099998,0,68.5,68.900002,65.900002
20160816131500,180.0,184.199997,61.399999,56,56.400002,0,68.400002,68.900002,65.900002
20160816133000,180.0,181.199997,60.399999,56,56.400002,0,68.400002,68.900002,65.900002
20160816134500,180.0,186.0,62.0,56,56.400002,0,68.400002,68.900002,65.900002
20160816140000,180.0,182.399994,60.799998,56,56.400002,0,68.400002,68.900002,65.900002
20160816141500,180.0,182.399994,60.799998,56,56.400002,0,68.400002,68.900002,65.900002
20160816143000,180.0,182.399994,60.799998,56,56.400002,0,68.300003,68.900002,65.900002
20160816144500,180.0,188.399994,62.799998,56,56.400002,0,68.300003,68.900002,65.900002
20160816150000,180.0,182.399994,60.799998,56,56.400002,0,68.199997,68.900002,65.900002
20160816151500,180.0,187.199997,62.399999,56,56.400002,0,68.199997,68.900002,65.900002
20160816153000,180.0,183.600006,61.200002,56,56.400002,0,68.199997,68.900002,65.900002
20160816154500,180.0,183.600006,61.200002,56,56.400002,0,68.199997,68.900002,65.900002
20160816160000,180.0,180.600006,60.200002,56,56.400002,0,68.199997,68.900002,65.900002
20160816161500,180.0,188.399994,62.799998,56,56.400002,0,68.199997,68.900002,65.900002
20160816163000,180.0,186.0,62.0,56,56.400002,0,68.199997,68.900002,65.900002
20160816164500,180.0,186.0,62.0,56,56.400002,0,68.400002,68.900002,65.900002
20160816170000,180.0,189.0,63.0,56,56.400002,0,68.5,68.900002,65.900002
20160816171500,180.0,184.800003,61.600001,55,56.400002,0,68.599998,68.900002,65.900002
20160816173000,180.0,184.800003,61.600001,55,56.400002,0,68.699997,68.900002,65.900002
20160816174500,180.0,184.800003,61.600001,55,57.099998,0,68.699997,68.900002,65.900002
20160816180000,180.0,180.600006,60.200002,55,57.099998,0,68.800003,68.900002,65.900002
20160816181500,180.0,183.600006,61.200002,55,57.099998,0,68.800003,68.900002,65.900002
20160816183000,180.0,183.600006,61.200002,55,57.099998,0,68.900002,68.900002,65.900002
20160816184500,180.0,181.199997,60.399999,55,57.099998,0,68.900002,68.900002,65.900002
20160816190000,180.0,181.199997,60.399999,55,57.099998,0,68.900002,68.900002,65.900002
20160816191500,180.0,181.199997,60.399999,55,56.400002,0,68.800003,68.900002,65.900002
20160816193000,180.0,181.199997,60.399999,55,56.400002,0,68.599998,68.900002,65.900002
20160816194500,180.0,181.199997,60.399999,55,56.400002,0,68.400002,68.900002,65.900002
20160816200000,180.0,181.199997,60.399999,55,56.400002,0,68.300003,68.900002,65.900002
20160816201500,180.0,183.600006,61.200002,55,56.400002,0,68.199997,68.900002,65.900002
20160816203000,180.0,183.600006,61.200002,55,56.400002,0,68.099998,68.900002,65.900002
20160816204500,180.0,183.600006,61.200002,55,56.400002,0,67.900002,68.900002,65.900002
20160816210000,180.0,188.399994,62.799998,55,56.400002,0,67.800003,68.900002,65.900002
20160816211500,180.0,191.399994,63.799998,54,56.400002,0,67.699997,68.900002,65.900002
20160816213000,180.0,183.600006,61.200002,54,56.400002,0,67.599998,68.900002,65.900002
20160816214500,180.0,183.600006,61.200002,54,56.400002,0,67.599998,68.900002,65.900002
20160816220000,180.0,183.600006,61.200002,54,56.400002,0,67.400002,68.900002,65.900002
20160816221500,180.0,183.600006,61.200002,54,56.400002,0,67.400002,68.900002,65.900002
20160816223000,180.0,183.600006,61.200002,54,56.400002,0,67.300003,68.900002,65.900002
20160816224500,180.0,186.0,62.0,54,56.400002,0,67.300003,68.900002,65.900002
20160816230000,180.0,183.600006,61.200002,54,56.400002,0,67.199997,68.900002,65.900002
20160816231500,180.0,187.199997,62.399999,54,56.400002,0,67.199997,68.900002,65.900002
20160816233000,180.0,181.800003,60.600001,54,56.400002,0,67.099998,68.900002,65.900002
20160816234500,180.0,181.800003,60.600001,54,56.400002,0,67.099998,68.900002,65.900002
20160817000000,180.0,181.800003,60.600001,54,56.400002,0,67.099998,68.900002,65.900002
20160817001500,180.0,184.199997,61.399999,54,56.400002,0,67.0,68.900002,65.900002
20160817003000,180.0,184.199997,61.399999,54,56.400002,0,67.0,68.900002,65.900002
20160817004500,180.0,181.199997,60.399999,54,56.400002,0,66.900002,68.900002,65.900002
20160817010000,180.0,181.199997,60.399999,54,56.400002,0,66.900002,68.900002,65.900002
20160817011500,180.0,177.600006,59.200002,54,56.400002,0,66.900002,68.900002,65.900002
20160817013000,180.0,180.600006,60.200002,54,56.400002,0,66.800003,68.900002,65.900002
20160817014500,180.0,177.600006,59.200002,54,56.400002,0,66.800003,68.900002,65.900002
20160817020000,180.0,177.600006,59.200002,54,56.400002,0,66.800003,68.900002,65.900002
20160817021500,180.0,177.600006,59.200002,54,56.400002,0,66.800003,68.900002,65.900002
20160817023000,180.0,175.800003,58.600001,54,56.400002,0,66.699997,68.900002,65.900002
20160817024500,180.0,175.800003,58.600001,54,56.400002,0,66.699997,68.900002,65.900002
20160817030000,180.0,175.800003,58.600001,54,56.400002,0,66.699997,68.900002,65.900002
20160817031500,180.0,181.199997,60.399999,54,56.400002,0,66.699997,68.900002,65.900002
20160817033000,180.0,174.600006,58.200002,54,56.400002,0,66.699997,68.900002,65.900002
20160817034500,180.0,177.600006,59.200002,54,56.400002,0,66.699997,68.900002,65.900002
20160817040000,180.0,175.800003,58.600001,54,56.400002,0,66.699997,68.900002,65.900002
20160817041500,180.0,175.800003,58.600001,54,56.400002,0,66.599998,68.900002,65.900002
20160817043000,180.0,171.0,57.0,54,56.400002,0,66.599998,68.900002,65.900002
20160817044500,180.0,176.399994,58.799998,54,56.400002,0,66.599998,68.900002,65.900002
20160817050000,180.0,179.399994,59.799998,54,56.400002,0,66.5,68.900002,65.900002
20160817051500,180.0,183.600006,61.200002,54,56.400002,0,66.5,68.900002,65.900002
20160817053000,180.0,183.600006,61.200002,54,56.400002,0,66.400002,68.900002,65.900002
20160817054500,180.0,183.600006,61.200002,54,56.400002,0,66.400002,68.900002,65.900002
20160817060000,180.0,183.600006,61.200002,54,56.400002,0,66.400002,68.900002,65.900002
20160817061500,180.0,187.199997,62.399999,54,56.400002,0,66.400002,68.900002,65.900002
20160817063000,180.0,184.800003,61.600001,54,56.400002,0,66.400002,68.900002,65.900002
20160817064500,180.0,187.199997,62.399999,54,56.400002,0,66.400002,68.900002,65.900002
20160817070000,180.0,187.199997,62.399999,53,56.400002,0,66.400002,68.900002,65.900002
20160817071500,180.0,182.399994,60.799998,53,56.400002,0,66.400002,68.900002,65.900002
20160817073000,180.0,182.399994,60.799998,53,56.400002,0,66.400002,68.900002,65.900002
20160817074500,180.0,182.399994,60.799998,53,56.400002,0,66.400002,68.900002,65.900002
20160817080000,180.0,182.399994,60.799998,53,56.400002,0,66.400002,68.900002,65.900002
20160817081500,180.0,182.399994,60.799998,53,57.099998,0,66.400002,68.900002,65.900002
20160817083000,180.0,182.399994,60.799998,53,57.099998,0,66.5,68.900002,65.900002
20160817084500,180.0,182.399994,60.799998,53,57.099998,0,66.5,68.900002,65.900002
20160817090000,180.0,182.399994,60.799998,53,57.099998,0,66.599998,68.900002,65.900002
20160817091500,180.0,182.399994,60.799998,53,57.099998,0,66.699997,68.800003,65.800003
20160817093000,180.0,182.399994,60.799998,53,57.099998,0,66.699997,68.599998,65.599998
20160817094500,180.0,182.399994,60.799998,53,57.099998,0,66.800003,68.699997,65.699997
20160817100000,180.0,182.399994,60.799998,53,57.099998,0,66.900002,68.800003,65.800003
20160817101500,180.0,184.800003,61.600001,50,57.099998,0,67.099998,68.800003,65.800003
20160817103000,180.0,190.800003,63.600001,50,57.099998,0,67.199997,68.599998,65.599998
20160817104500,180.0,186.0,62.0,50,57.099998,0,67.400002,68.5,65.5
20160817110000,180.0,186.0,62.0,50,57.099998,0,67.5,68.5,65.5
20160817111500,180.0,183.600006,61.200002,50,57.099998,0,67.599998,68.900002,65.900002
20160817113000,180.0,188.399994,62.799998,50,57.099998,0,67.699997,68.900002,65.900002
20160817114500,180.0,182.399994,60.799998,49,57.099998,0,67.900002,68.900002,65.900002
20160817120000,180.0,182.399994,60.799998,49,57.099998,0,67.900002,68.900002,65.900002
20160817121500,180.0,182.399994,60.799998,49,56.400002,0,68.0,68.900002,65.900002
20160817123000,180.0,182.399994,60.799998,49,57.099998,0,68.099998,68.900002,65.900002
20160817124500,180.0,182.399994,60.799998,49,57.099998,0,68.199997,68.900002,65.900002
20160817130000,180.0,182.399994,60.799998,49,57.099998,0,68.199997,68.900002,65.900002
20160817131500,180.0,182.399994,60.799998,49,57.099998,0,68.199997,68.900002,65.900002
20160817133000,180.0,178.800003,59.600001,49,57.099998,0,68.199997,68.900002,65.900002
20160817134500,180.0,172.800003,57.600001,49,57.099998,0,68.199997,68.900002,65.900002
20160817140000,180.0,175.800003,58.600001,51,57.099998,0,68.199997,68.900002,65.900002
20160817141500,180.0,172.800003,57.600001,51,57.099998,0,68.199997,68.900002,65.900002
20160817143000,180.0,174.600006,58.200002,51,57.099998,0,68.099998,68.900002,65.900002
20160817144500,180.0,174.600006,58.200002,51,57.099998,0,68.099998,68.900002,65.900002
20160817150000,180.0,179.399994,59.799998,51,57.099998,0,68.199997,68.900002,65.900002
20160817151500,180.0,179.399994,59.799998,51,57.099998,0,68.199997,68.900002,65.900002
20160817153000,180.0,177.600006,59.200002,51,57.099998,0,68.099998,68.900002,65.900002
20160817154500,180.0,177.600006,59.200002,51,57.099998,0,68.099998,68.900002,65.900002
20160817160000,180.0,179.399994,59.799998,51,56.400002,0,68.0,68.900002,65.900002
20160817161500,180.0,183.600006,61.200002,51,56.400002,0,67.900002,68.900002,65.900002
20160817163000,180.0,183.600006,61.200002,52,57.200001,0,67.900002,68.800003,65.800003
20160817164500,180.0,183.600006,61.200002,52,57.200001,0,67.900002,68.5,65.5
20160817170000,180.0,183.600006,61.200002,52,57.200001,0,67.900002,68.5,65.5
20160817171500,180.0,183.600006,61.200002,52,57.200001,0,67.900002,68.5,65.5
20160817173000,180.0,183.600006,61.200002,52,57.200001,0,67.900002,68.5,65.5
20160817174500,180.0,183.600006,61.200002,52,56.400002,0,67.800003,68.5,65.5
20160817180000,180.0,183.600006,61.200002,52,56.400002,0,67.800003,68.5,65.5
20160817181500,180.0,183.600006,61.200002,52,56.400002,0,67.699997,68.5,65.5
20160817183000,180.0,183.600006,61.200002,52,56.400002,0,67.699997,68.400002,65.400002
20160817184500,180.0,188.399994,62.799998,52,56.400002,0,67.699997,68.400002,65.400002
20160817190000,180.0,180.600006,60.200002,52,56.400002,0,67.599998,68.400002,65.400002
20160817191500,180.0,180.600006,60.200002,52,56.400002,0,67.599998,68.400002,65.400002
20160817193000,180.0,180.600006,60.200002,52,56.400002,0,67.599998,68.400002,65.400002
20160817194500,180.0,177.600006,59.200002,52,56.400002,0,67.5,68.400002,65.400002
20160817200000,180.0,190.199997,63.399999,55,56.400002,0,67.400002,68.400002,65.400002
20160817201500,180.0,183.600006,61.200002,54,56.400002,0,67.400002,68.900002,65.900002
20160817203000,180.0,183.600006,61.200002,53,56.400002,0,67.400002,68.900002,65.900002
20160817204500,180.0,183.600006,61.200002,53,56.400002,0,67.400002,68.900002,65.900002
20160817210000,180.0,183.600006,61.200002,53,56.400002,0,67.300003,68.900002,65.900002
20160817211500,180.0,183.600006,61.200002,53,56.400002,0,67.300003,68.800003,65.800003
20160817213000,180.0,188.399994,62.799998,53,56.400002,0,67.199997,68.599998,65.599998
20160817214500,180.0,186.0,62.0,53,56.400002,0,67.199997,68.699997,65.699997
20160817220000,180.0,186.0,62.0,53,56.400002,0,67.199997,68.900002,65.900002
20160817221500,180.0,186.0,62.0,53,56.400002,0,67.199997,68.900002,65.900002
20160817223000,180.0,186.0,62.0,53,56.400002,0,67.199997,68.900002,65.900002
20160817224500,180.0,186.0,62.0,53,56.400002,0,67.199997,68.900002,65.900002
20160817230000,180.0,188.399994,62.799998,53,56.400002,0,67.199997,68.900002,65.900002
20160817231500,180.0,188.399994,62.799998,53,56.400002,0,67.099998,68.900002,65.900002
20160817233000,180.0,181.199997,60.399999,53,56.400002,0,67.099998,68.699997,65.699997
20160817234500,180.0,183.600006,61.200002,53,56.400002,0,67.099998,68.699997,65.699997
20160818000000,180.0,183.600006,61.200002,53,56.400002,0,67.099998,68.5,65.5
20160818001500,180.0,183.600006,61.200002,53,56.400002,0,67.099998,68.400002,65.400002
20160818003000,180.0,179.399994,59.799998,53,56.400002,0,67.0,68.400002,65.400002
20160818004500,180.0,181.800003,60.600001,53,56.400002,0,66.900002,68.5,65.5
20160818010000,180.0,181.800003,60.600001,53,56.400002,0,66.900002,68.5,65.5
20160818011500,180.0,177.600006,59.200002,53,56.400002,0,66.900002,68.599998,65.599998
20160818013000,180.0,181.800003,60.600001,54,56.400002,0,66.900002,68.599998,65.599998
20160818014500,180.0,181.800003,60.600001,54,56.400002,0,66.900002,68.699997,65.699997
20160818020000,180.0,187.199997,62.399999,54,56.400002,0,66.800003,68.800003,65.800003
20160818021500,180.0,187.199997,62.399999,53,56.400002,0,66.800003,68.900002,65.900002
20160818023000,180.0,187.199997,62.399999,53,56.400002,0,66.800003,68.900002,65.900002
20160818024500,180.0,187.199997,62.399999,53,56.400002,0,66.699997,68.900002,65.900002
20160818030000,180.0,187.199997,62.399999,53,56.400002,0,66.699997,68.900002,65.900002
20160818031500,180.0,187.199997,62.399999,53,56.400002,0,66.699997,68.900002,65.900002
20160818033000,180.0,184.199997,61.399999,53,56.400002,0,66.699997,68.900002,65.900002
20160818034500,180.0,189.0,63.0,53,56.400002,0,66.699997,68.900002,65.900002
20160818040000,180.0,185.399994,61.799998,53,56.400002,0,66.599998,68.900002,65.900002
20160818041500,180.0,185.399994,61.799998,53,56.400002,0,66.599998,68.900002,65.900002
20160818043000,180.0,182.399994,60.799998,53,56.400002,0,66.599998,68.900002,65.900002
20160818044500,180.0,188.399994,62.799998,51,56.400002,0,66.599998,68.800003,65.800003
20160818050000,180.0,186.0,62.0,50,56.400002,0,66.5,68.900002,65.900002
20160818051500,180.0,189.600006,63.200002,50,56.400002,0,66.400002,68.800003,65.800003
20160818053000,180.0,189.600006,63.200002,50,56.400002,0,66.400002,68.699997,65.699997
20160818054500,180.0,184.199997,61.399999,50,56.400002,0,66.400002,68.599998,65.599998
20160818060000,180.0,184.199997,61.399999,50,56.400002,0,66.400002,68.400002,65.400002
20160818061500,180.0,184.199997,61.399999,50,56.400002,0,66.300003,68.400002,65.400002
20160818063000,180.0,184.199997,61.399999,50,56.400002,0,66.300003,68.400002,65.400002
20160818064500,180.0,184.199997,61.399999,50,56.400002,0,66.300003,68.400002,65.400002
20160818070000,180.0,181.800003,60.600001,50,56.400002,0,66.300003,68.400002,65.400002
20160818071500,180.0,179.399994,59.799998,50,56.400002,0,66.300003,68.400002,65.400002
20160818073000,180.0,179.399994,59.799998,52,57.099998,0,66.400002,68.400002,65.400002
20160818074500,180.0,172.800003,57.600001,52,57.099998,0,66.400002,68.400002,65.400002
20160818080000,180.0,180.600006,60.200002,53,57.099998,0,66.400002,68.400002,65.400002
20160818081500,180.0,180.600006,60.200002,53,57.099998,0,66.400002,68.400002,65.400002
20160818083000,180.0,180.600006,60.200002,53,57.099998,0,66.5,68.400002,65.400002
20160818084500,180.0,180.600006,60.200002,53,57.099998,0,66.5,68.400002,65.400002
20160818090000,180.0,180.600006,60.200002,53,57.099998,0,66.599998,68.400002,65.400002
20160818091500,180.0,177.600006,59.200002,53,57.099998,0,66.699997,68.400002,65.400002
20160818093000,180.0,177.600006,59.200002,53,57.099998,0,66.699997,68.400002,65.400002
20160818094500,180.0,177.600006,59.200002,53,57.099998,0,66.900002,68.400002,65.400002
20160818100000,180.0,175.800003,58.600001,53,57.099998,0,67.0,68.400002,65.400002
20160818101500,180.0,189.600006,63.200002,55,57.099998,0,67.099998,68.400002,65.400002
20160818103000,180.0,184.199997,61.399999,54,57.099998,0,67.199997,68.400002,65.400002
20160818104500,180.0,184.199997,61.399999,54,57.099998,0,67.400002,68.400002,65.400002
20160818110000,180.0,184.199997,61.399999,54,57.099998,0,67.5,68.400002,65.400002
20160818111500,180.0,188.399994,62.799998,54,57.099998,0,67.599998,68.400002,65.400002
20160818113000,180.0,186.0,62.0,54,57.099998,0,67.699997,68.400002,65.400002
20160818114500,180.0,189.0,63.0,54,57.099998,0,67.900002,68.400002,65.400002
20160818120000,180.0,185.399994,61.799998,51,56.400002,0,67.900002,68.400002,65.400002
20160818121500,180.0,188.399994,62.799998,51,56.400002,0,67.900002,68.5,65.5
20160818123000,180.0,186.0,62.0,51,56.400002,0,68.0,68.5,65.5
20160818124500,180.0,186.0,62.0,51,56.400002,0,68.099998,68.5,65.5
20160818130000,180.0,189.600006,63.200002,51,56.400002,0,68.099998,68.5,65.5
20160818131500,180.0,183.600006,61.200002,51,56.400002,0,68.099998,68.5,65.5
20160818133000,180.0,183.600006,61.200002,51,56.400002,0,68.099998,68.5,65.5
20160818134500,180.0,183.600006,61.200002,51,56.400002,0,68.0,68.5,65.5
20160818140000,180.0,191.399994,63.799998,51,56.400002,0,68.0,68.400002,65.400002
20160818141500,180.0,187.199997,62.399999,51,56.400002,0,67.900002,68.400002,65.400002
20160818143000,180.0,190.199997,63.399999,51,57.0,0,67.900002,68.400002,65.400002
20160818144500,180.0,187.199997,62.399999,51,57.0,0,67.900002,68.400002,65.400002
20160818150000,180.0,187.199997,62.399999,51,57.0,0,67.800003,68.400002,65.400002
20160818151500,180.0,184.199997,61.399999,50,57.0,0,67.699997,68.400002,65.400002
20160818153000,180.0,184.199997,61.399999,50,57.0,0,67.699997,68.400002,65.400002
20160818154500,180.0,187.199997,62.399999,50,57.0,0,67.699997,68.400002,65.400002
20160818160000,180.0,187.199997,62.399999,50,57.0,0,67.699997,68.400002,65.400002
20160818161500,180.0,182.399994,60.799998,50,57.0,0,67.599998,68.400002,65.400002
20160818163000,180.0,172.800003,57.600001,52,57.0,0,67.599998,68.400002,65.400002
20160818164500,180.0,172.800003,57.600001,53,57.0,0,67.599998,68.400002,65.400002
20160818170000,180.0,174.600006,58.200002,53,57.0,0,67.599998,68.400002,65.400002
20160818171500,180.0,178.800003,59.600001,53,57.0,0,67.599998,68.400002,65.400002
20160818173000,180.0,174.600006,58.200002,53,57.0,0,67.599998,68.400002,65.400002
20160818174500,180.0,177.0,59.0,53,57.0,0,67.599998,68.400002,65.400002
20160818180000,180.0,174.600006,58.200002,53,57.0,0,67.599998,68.400002,65.400002
20160818181500,180.0,174.600006,58.200002,53,57.0,0,67.599998,68.400002,65.400002
20160818183000,180.0,174.600006,58.200002,53,57.0,0,67.599998,68.400002,65.400002
20160818184500,180.0,177.600006,59.200002,53,57.0,0,67.599998,68.400002,65.400002
20160818190000,180.0,174.600006,58.200002,53,56.400002,0,67.5,68.400002,65.400002
20160818191500,180.0,174.600006,58.200002,53,56.400002,0,67.400002,68.400002,65.400002
20160818193000,180.0,176.399994,58.799998,53,57.099998,0,67.400002,68.400002,65.400002
20160818194500,180.0,187.199997,62.399999,51,56.400002,0,67.400002,68.400002,65.400002
20160818200000,180.0,187.199997,62.399999,51,57.099998,0,67.300003,68.400002,65.400002
20160818201500,180.0,184.800003,61.600001,51,56.400002,0,67.300003,68.400002,65.400002
20160818203000,180.0,184.800003,61.600001,51,54.700001,0,67.199997,68.400002,65.400002
20160818204500,180.0,181.800003,60.600001,51,55.400002,0,67.099998,68.400002,65.400002
20160818210000,180.0,181.800003,60.600001,51,55.400002,0,67.099998,68.400002,65.400002
20160818211500,180.0,185.399994,61.799998,51,55.400002,0,67.0,68.400002,65.400002
20160818213000,180.0,185.399994,61.799998,51,56.299999,0,66.900002,68.400002,65.400002
20160818214500,180.0,185.399994,61.799998,51,56.299999,0,66.900002,68.400002,65.400002
20160818220000,180.0,185.399994,61.799998,51,56.299999,0,66.900002,68.400002,65.400002
20160818221500,180.0,185.399994,61.799998,51,56.299999,0,66.900002,68.400002,65.400002
20160818223000,180.0,185.399994,61.799998,51,56.299999,0,66.900002,68.400002,65.400002
20160818224500,180.0,189.600006,63.200002,51,56.299999,0,66.900002,68.400002,65.400002
20160818230000,180.0,181.800003,60.600001,50,57.099998,0,66.900002,68.400002,65.400002
20160818231500,180.0,184.199997,61.399999,50,57.099998,0,66.900002,68.400002,65.400002
20160818233000,180.0,184.199997,61.399999,50,57.099998,0,66.900002,68.400002,65.400002
20160818234500,180.0,184.199997,61.399999,50,57.099998,0,66.800003,68.400002,65.400002
20160819000000,180.0,187.199997,62.399999,51,57.099998,0,66.800003,68.400002,65.400002
20160819001500,180.0,189.600006,63.200002,51,57.099998,0,66.800003,68.400002,65.400002
20160819003000,180.0,187.199997,62.399999,51,57.099998,0,66.800003,68.400002,65.400002
20160819004500,180.0,184.800003,61.600001,50,57.099998,0,66.800003,68.400002,65.400002
20160819010000,180.0,187.199997,62.399999,50,57.099998,0,66.800003,68.400002,65.400002
20160819011500,180.0,190.199997,63.399999,50,57.099998,0,66.699997,68.400002,65.400002
20160819013000,180.0,187.199997,62.399999,50,57.099998,0,66.699997,68.400002,65.400002
20160819014500,180.0,187.199997,62.399999,50,57.099998,0,66.699997,68.400002,65.400002
20160819020000,180.0,184.800003,61.600001,50,56.400002,0,66.699997,68.400002,65.400002
20160819021500,180.0,182.399994,60.799998,50,56.400002,0,66.699997,68.400002,65.400002
20160819023000,180.0,184.800003,61.600001,50,56.400002,0,66.599998,68.400002,65.400002
20160819024500,180.0,182.399994,60.799998,50,57.099998,0,66.699997,68.400002,65.400002
20160819030000,180.0,182.399994,60.799998,50,56.400002,0,66.599998,68.400002,65.400002
20160819031500,180.0,182.399994,60.799998,50,56.400002,0,66.599998,68.400002,65.400002
20160819033000,180.0,189.600006,63.200002,51,56.400002,0,66.599998,68.400002,65.400002
20160819034500,180.0,185.399994,61.799998,51,56.400002,0,66.599998,68.400002,65.400002
20160819040000,180.0,185.399994,61.799998,51,56.400002,0,66.5,68.400002,65.400002
20160819041500,180.0,185.399994,61.799998,51,56.400002,0,66.5,68.400002,65.400002
20160819043000,180.0,185.399994,61.799998,51,56.400002,0,66.5,68.400002,65.400002
20160819044500,180.0,190.199997,63.399999,51,56.400002,0,66.400002,68.400002,65.400002
20160819050000,180.0,182.399994,60.799998,51,56.400002,0,66.400002,68.400002,65.400002
20160819051500,180.0,182.399994,60.799998,51,56.400002,0,66.400002,68.400002,65.400002
20160819053000,180.0,185.399994,61.799998,51,56.400002,0,66.400002,68.400002,65.400002
20160819054500,180.0,185.399994,61.799998,51,56.400002,0,66.400002,68.400002,65.400002
20160819060000,180.0,185.399994,61.799998,50,56.400002,0,66.300003,68.400002,65.400002
20160819061500,180.0,182.399994,60.799998,50,56.400002,0,66.400002,68.400002,65.400002
20160819063000,180.0,182.399994,60.799998,50,56.400002,0,66.400002,68.400002,65.400002
20160819064500,180.0,182.399994,60.799998,50,56.400002,0,66.300003,68.400002,65.400002
20160819070000,180.0,182.399994,60.799998,50,56.400002,0,66.300003,68.400002,65.400002
20160819071500,180.0,182.399994,60.799998,50,56.400002,0,66.300003,68.400002,65.400002
20160819073000,180.0,182.399994,60.799998,50,56.400002,0,66.300003,68.400002,65.400002
20160819074500,180.0,182.399994,60.799998,50,56.400002,0,66.400002,68.400002,65.400002
20160819080000,180.0,177.600006,59.200002,53,56.400002,0,66.400002,68.400002,65.400002
20160819081500,180.0,180.600006,60.200002,53,56.400002,0,66.400002,68.400002,65.400002
20160819083000,180.0,183.600006,61.200002,53,56.400002,0,66.400002,68.400002,65.400002
20160819084500,180.0,183.600006,61.200002,53,57.099998,0,66.5,68.400002,65.400002
20160819090000,180.0,181.199997,60.399999,53,57.099998,0,66.599998,68.400002,65.400002
20160819091500,180.0,181.199997,60.399999,53,57.099998,0,66.599998,68.400002,65.400002
20160819093000,180.0,181.199997,60.399999,53,57.099998,0,66.699997,68.400002,65.400002
20160819094500,180.0,189.0,63.0,54,57.099998,0,66.800003,68.400002,65.400002
20160819100000,180.0,189.0,63.0,54,57.099998,0,66.900002,68.400002,65.400002
20160819101500,180.0,186.0,62.0,54,56.400002,0,67.0,68.400002,65.400002
20160819103000,180.0,189.600006,63.200002,54,56.400002,0,66.900002,68.400002,65.400002
20160819104500,180.0,189.600006,63.200002,54,56.400002,0,67.099998,68.400002,65.400002
20160819110000,180.0,185.399994,61.799998,54,56.400002,0,67.300003,68.400002,65.400002
20160819111500,180.0,189.0,63.0,53,56.400002,0,67.400002,68.400002,65.400002
20160819113000,180.0,189.0,63.0,53,56.400002,0,67.599998,68.400002,65.400002
20160819114500,180.0,189.0,63.0,53,56.400002,0,67.599998,68.400002,65.400002
20160819120000,180.0,189.0,63.0,53,55.599998,0,67.599998,68.400002,65.400002
20160819121500,180.0,185.399994,61.799998,53,55.599998,0,67.599998,68.400002,65.400002
20160819123000,180.0,188.399994,62.799998,53,55.599998,0,67.599998,68.400002,65.400002
20160819124500,180.0,188.399994,62.799998,53,56.299999,0,67.699997,68.400002,65.400002
20160819130000,180.0,186.0,62.0,53,56.299999,0,67.699997,68.400002,65.400002
20160819131500,180.0,186.0,62.0,53,56.299999,0,67.800003,68.400002,65.400002
20160819133000,180.0,186.0,62.0,55,56.299999,0,67.800003,68.199997,65.199997
20160819134500,180.0,186.0,62.0,54,56.299999,0,67.800003,68.400002,65.400002
20160819140000,180.0,186.0,62.0,53,56.299999,0,67.800003,68.400002,65.400002
20160819141500,180.0,186.0,62.0,54,56.299999,0,67.699997,68.300003,65.300003
20160819143000,180.0,186.0,62.0,51,56.299999,0,67.699997,68.400002,65.400002
20160819144500,180.0,188.399994,62.799998,50,56.299999,0,67.800003,68.400002,65.400002
20160819150000,180.0,188.399994,62.799998,50,56.299999,0,67.800003,68.400002,65.400002
20160819151500,180.0,182.399994,60.799998,50,57.099998,0,67.900002,68.400002,65.400002
20160819153000,180.0,182.399994,60.799998,50,57.099998,0,68.099998,68.400002,65.400002
20160819154500,180.0,184.800003,61.600001,50,57.099998,0,68.099998,68.400002,65.400002
20160819160000,180.0,179.399994,59.799998,53,57.099998,0,68.199997,68.400002,65.400002
20160819161500,180.0,177.0,59.0,53,57.099998,0,68.300003,68.400002,65.400002
20160819163000,180.0,193.199997,64.399999,53,57.099998,0,68.300003,68.400002,65.400002
20160819164500,180.0,195.600006,65.200002,52,57.099998,0,68.300003,68.400002,65.400002
20160819170000,180.0,191.399994,63.799998,52,57.099998,0,68.199997,68.400002,65.400002
20160819171500,180.0,194.399994,64.799998,52,57.099998,0,68.300003,68.400002,65.400002
20160819173000,180.0,192.0,64.0,52,57.099998,0,68.300003,68.400002,65.400002
20160819174500,180.0,192.0,64.0,52,56.400002,0,68.199997,68.400002,65.400002
20160819180000,180.0,192.0,64.0,52,56.400002,0,68.199997,68.400002,65.400002
20160819181500,180.0,179.399994,59.799998,58,56.400002,0,68.199997,68.400002,65.400002
20160819183000,180.0,179.399994,59.799998,58,56.400002,0,68.199997,68.400002,65.400002
20160819184500,180.0,195.600006,65.200002,56,56.400002,0,68.199997,68.400002,65.400002
20160819190000,180.0,191.399994,63.799998,54,56.400002,0,68.199997,68.400002,65.400002
20160819191500,180.0,195.600006,65.200002,54,56.400002,0,68.199997,68.400002,65.400002
20160819193000,180.0,189.0,63.0,53,56.400002,0,68.099998,68.400002,65.400002
20160819194500,180.0,185.399994,61.799998,53,56.400002,0,68.099998,68.400002,65.400002
20160819200000,180.0,188.399994,62.799998,53,56.400002,0,68.099998,68.400002,65.400002
20160819201500,180.0,188.399994,62.799998,52,56.400002,0,68.099998,68.400002,65.400002
20160819203000,180.0,188.399994,62.799998,52,56.400002,0,68.099998,68.400002,65.400002
20160819204500,180.0,186.0,62.0,52,56.400002,0,68.0,68.5,65.5
20160819210000,180.0,188.399994,62.799998,52,56.400002,0,68.0,68.5,65.5
20160819211500,180.0,183.600006,61.200002,52,56.400002,0,68.0,68.5,65.5
20160819213000,180.0,183.600006,61.200002,52,56.400002,0,67.900002,68.5,65.5
20160819214500,180.0,183.600006,61.200002,52,56.400002,0,68.0,68.5,65.5
20160819220000,180.0,183.600006,61.200002,52,56.400002,0,68.0,68.5,65.5
20160819221500,180.0,183.600006,61.200002,52,56.400002,0,68.0,68.5,65.5
20160819223000,180.0,183.600006,61.200002,52,56.400002,0,67.900002,68.5,65.5
20160819224500,180.0,183.600006,61.200002,52,56.400002,0,67.900002,68.5,65.5
20160819230000,180.0,187.199997,62.399999,52,56.400002,0,67.900002,68.5,65.5
20160819231500,180.0,184.800003,61.600001,52,56.400002,0,67.900002,68.5,65.5
20160819233000,180.0,184.800003,61.600001,52,56.400002,0,67.800003,68.5,65.5
20160819234500,180.0,184.800003,61.600001,52,56.400002,0,67.800003,68.5,65.5
20160820000000,180.0,187.199997,62.399999,52,56.400002,0,67.800003,68.5,65.5
20160820001500,180.0,187.199997,62.399999,52,56.400002,0,67.800003,68.5,65.5
20160820003000,180.0,184.800003,61.600001,51,56.400002,0,67.800003,68.5,65.5
20160820004500,180.0,184.800003,61.600001,51,56.400002,0,67.800003,68.5,65.5
20160820010000,180.0,184.800003,61.600001,51,56.400002,0,67.699997,68.5,65.5
20160820011500,180.0,188.399994,62.799998,51,56.400002,0,67.699997,68.5,65.5
20160820013000,180.0,186.0,62.0,50,56.400002,0,67.699997,68.5,65.5
20160820014500,180.0,186.0,62.0,50,56.400002,0,67.699997,68.5,65.5
20160820020000,180.0,186.0,62.0,50,56.400002,0,67.699997,68.5,65.5
20160820021500,180.0,186.0,62.0,50,56.400002,0,67.599998,68.5,65.5
20160820023000,180.0,186.0,62.0,50,56.400002,0,67.599998,68.5,65.5
20160820024500,180.0,186.0,62.0,50,56.400002,0,67.599998,68.5,65.5
20160820030000,180.0,186.0,62.0,50,56.400002,0,67.599998,68.5,65.5
20160820031500,180.0,183.600006,61.200002,50,56.400002,0,67.599998,68.5,65.5
20160820033000,180.0,183.600006,61.200002,50,56.400002,0,67.599998,68.5,65.5
20160820034500,180.0,183.600006,61.200002,50,56.400002,0,67.599998,68.5,65.5
20160820040000,180.0,186.0,62.0,50,56.400002,0,67.599998,68.5,65.5
20160820041500,180.0,186.0,62.0,50,56.400002,0,67.699997,68.5,65.5
20160820043000,180.0,186.0,62.0,50,56.400002,0,67.800003,68.5,65.5
20160820044500,180.0,186.0,62.0,50,56.400002,0,67.800003,68.5,65.5
20160820050000,180.0,186.0,62.0,50,56.400002,0,67.900002,68.5,65.5
20160820051500,180.0,186.0,62.0,50,56.400002,0,67.900002,68.5,65.5
20160820053000,180.0,186.0,62.0,50,56.400002,0,68.0,68.5,65.5
20160820054500,180.0,186.0,62.0,50,56.400002,0,68.0,68.5,65.5
20160820060000,180.0,186.0,62.0,50,56.400002,0,68.099998,68.5,65.5
20160820061500,180.0,186.0,62.0,50,56.400002,0,68.099998,68.5,65.5
20160820063000,180.0,183.600006,61.200002,50,56.400002,0,68.099998,68.5,65.5
20160820064500,180.0,187.199997,62.399999,50,56.400002,0,68.099998,68.5,65.5
20160820070000,180.0,187.199997,62.399999,50,56.400002,0,68.099998,68.5,65.5
20160820071500,180.0,187.199997,62.399999,50,56.400002,0,68.099998,68.5,65.5
20160820073000,180.0,187.199997,62.399999,50,56.400002,0,68.099998,68.5,65.5
20160820074500,180.0,187.199997,62.399999,50,56.400002,0,68.099998,68.5,65.5
20160820080000,180.0,187.199997,62.399999,50,56.400002,0,68.199997,68.5,65.5
20160820081500,180.0,187.199997,62.399999,50,56.400002,0,68.199997,68.5,65.5
20160820083000,180.0,184.199997,61.399999,50,56.400002,0,68.199997,68.5,65.5
20160820084500,180.0,181.800003,60.600001,50,56.400002,0,68.300003,68.5,65.5
20160820090000,180.0,178.800003,59.600001,50,57.099998,0,68.300003,68.5,65.5
20160820091500,180.0,177.0,59.0,50,57.099998,0,68.400002,68.5,65.5
20160820093000,180.0,181.199997,60.399999,51,57.099998,0,68.5,68.5,65.5
20160820094500,180.0,176.399994,58.799998,52,57.099998,0,68.599998,68.5,65.5
20160820100000,180.0,176.399994,58.799998,52,57.099998,0,68.800003,68.5,65.5
20160820101500,180.0,195.600006,65.200002,55,57.099998,0,68.900002,68.5,65.5
20160820103000,180.0,216.600006,72.200002,58,56.400002,0,68.900002,68.5,65.5
20160820104500,180.0,230.399994,76.799998,63,56.400002,0,68.900002,68.5,65.5
20160820110000,180.0,244.199997,81.399999,68,56.400002,0,68.900002,68.5,65.5
20160820111500,180.0,244.199997,81.399999,70,56.400002,0,68.699997,68.5,65.5
20160820113000,180.0,249.600006,83.200002,73,56.400002,0,68.599998,68.5,65.5
20160820114500,180.0,244.199997,81.399999,73,56.400002,0,68.400002,68.5,65.5
20160820120000,180.0,238.800003,79.600001,73,56.400002,0,68.300003,68.5,65.5
20160820121500,180.0,238.800003,79.600001,70,56.400002,0,68.099998,68.5,65.5
20160820123000,180.0,233.399994,77.799998,68,56.400002,0,68.099998,68.5,65.5
20160820124500,180.0,216.0,72.0,61,56.400002,0,68.099998,68.5,65.5
20160820130000,180.0,201.0,67.0,58,56.400002,0,68.099998,68.5,65.5
20160820131500,180.0,191.399994,63.799998,56,56.400002,0,68.199997,68.5,65.5
20160820133000,180.0,191.399994,63.799998,56,56.400002,0,68.199997,68.5,65.5
20160820134500,180.0,184.199997,61.399999,54,56.400002,0,68.199997,68.5,65.5
20160820140000,180.0,184.199997,61.399999,54,56.400002,0,68.199997,68.5,65.5
20160820141500,180.0,184.199997,61.399999,54,56.400002,0,68.199997,68.5,65.5
20160820143000,180.0,184.199997,61.399999,54,56.400002,0,68.199997,68.5,65.5
20160820144500,180.0,189.0,63.0,54,56.400002,0,68.199997,68.5,65.5
20160820150000,180.0,189.0,63.0,54,56.400002,0,68.199997,68.5,65.5
20160820151500,180.0,189.0,63.0,54,56.400002,0,68.199997,68.5,65.5
20160820153000,180.0,185.399994,61.799998,54,56.400002,0,68.199997,68.5,65.5
20160820154500,180.0,185.399994,61.799998,54,56.400002,0,68.199997,68.5,65.5
20160820160000,180.0,182.399994,60.799998,54,56.400002,0,68.199997,68.5,65.5
20160820161500,180.0,188.399994,62.799998,54,56.400002,0,68.199997,68.5,65.5
20160820163000,180.0,186.0,62.0,54,56.400002,0,68.300003,68.5,65.5
20160820164500,180.0,186.0,62.0,54,56.400002,0,68.300003,68.5,65.5
20160820170000,180.0,189.600006,63.200002,54,56.400002,0,68.300003,68.5,65.5
20160820171500,180.0,189.600006,63.200002,54,56.400002,0,68.199997,68.099998,65.099998
20160820173000,180.0,189.600006,63.200002,54,56.400002,0,68.199997,68.099998,65.099998
20160820174500,180.0,189.600006,63.200002,55,56.400002,0,68.199997,67.800003,64.800003
20160820180000,180.0,196.199997,65.399999,56,56.400002,0,68.199997,68.400002,65.400002
20160820181500,180.0,187.199997,62.399999,55,56.400002,0,68.099998,68.400002,65.400002
20160820183000,180.0,191.399994,63.799998,54,56.400002,0,68.099998,68.400002,65.400002
20160820184500,180.0,185.399994,61.799998,54,56.400002,0,68.099998,68.400002,65.400002
20160820190000,180.0,182.399994,60.799998,54,56.400002,0,68.099998,68.400002,65.400002
20160820191500,180.0,182.399994,60.799998,54,56.400002,0,68.099998,68.400002,65.400002
20160820193000,180.0,182.399994,60.799998,54,56.400002,0,68.0,68.400002,65.400002
20160820194500,180.0,182.399994,60.799998,54,56.400002,0,67.900002,68.400002,65.400002
20160820200000,180.0,186.0,62.0,54,56.400002,0,67.900002,68.400002,65.400002
20160820201500,180.0,181.800003,60.600001,54,56.400002,0,67.900002,68.400002,65.400002
20160820203000,180.0,185.399994,61.799998,54,56.400002,0,67.900002,68.400002,65.400002
20160820204500,180.0,185.399994,61.799998,54,56.400002,0,67.900002,68.400002,65.400002
20160820210000,180.0,189.0,63.0,53,56.400002,0,67.800003,68.400002,65.400002
20160820211500,180.0,184.800003,61.600001,53,56.400002,0,67.800003,68.400002,65.400002
20160820213000,180.0,184.800003,61.600001,53,56.400002,0,67.699997,68.400002,65.400002
20160820214500,180.0,184.800003,61.600001,53,56.400002,0,67.699997,68.400002,65.400002
20160820220000,180.0,188.399994,62.799998,53,56.400002,0,67.699997,68.400002,65.400002
20160820221500,180.0,195.600006,65.200002,53,56.400002,0,67.699997,68.400002,65.400002
20160820223000,180.0,190.199997,63.399999,51,56.400002,0,67.599998,68.400002,65.400002
20160820224500,180.0,185.399994,61.799998,50,56.400002,0,67.599998,68.400002,65.400002
20160820230000,180.0,185.399994,61.799998,50,56.400002,0,67.599998,68.400002,65.400002
20160820231500,180.0,188.399994,62.799998,50,56.400002,0,67.599998,68.400002,65.400002
20160820233000,180.0,181.800003,60.600001,50,56.400002,0,67.5,68.400002,65.400002
20160820234500,180.0,185.399994,61.799998,50,56.400002,0,67.5,68.400002,65.400002
20160821000000,180.0,185.399994,61.799998,50,56.400002,0,67.400002,68.400002,65.400002
20160821001500,180.0,185.399994,61.799998,50,56.400002,0,67.400002,68.400002,65.400002
20160821003000,180.0,185.399994,61.799998,50,56.400002,0,67.300003,68.400002,65.400002
20160821004500,180.0,188.399994,62.799998,50,56.400002,0,67.300003,68.400002,65.400002
20160821010000,180.0,183.600006,61.200002,50,56.400002,0,67.300003,68.400002,65.400002
20160821011500,180.0,183.600006,61.200002,50,56.400002,0,67.199997,68.400002,65.400002
20160821013000,180.0,183.600006,61.200002,50,56.400002,0,67.199997,68.400002,65.400002
20160821014500,180.0,186.0,62.0,50,56.400002,0,67.199997,68.400002,65.400002
20160821020000,180.0,183.600006,61.200002,50,56.400002,0,67.199997,68.400002,65.400002
20160821021500,180.0,183.600006,61.200002,50,56.400002,0,67.199997,68.400002,65.400002
20160821023000,180.0,183.600006,61.200002,50,56.400002,0,67.199997,68.400002,65.400002
20160821024500,180.0,183.600006,61.200002,50,56.400002,0,67.199997,68.400002,65.400002
20160821030000,180.0,189.600006,63.200002,50,56.400002,0,67.099998,68.400002,65.400002
20160821031500,180.0,186.0,62.0,50,56.400002,0,67.099998,68.400002,65.400002
20160821033000,180.0,183.600006,61.200002,50,56.400002,0,67.099998,68.400002,65.400002
20160821034500,180.0,187.199997,62.399999,50,56.400002,0,67.099998,68.400002,65.400002
20160821040000,180.0,187.199997,62.399999,50,56.400002,0,67.0,68.400002,65.400002
20160821041500,180.0,187.199997,62.399999,50,56.400002,0,66.900002,68.400002,65.400002
20160821043000,180.0,187.199997,62.399999,50,56.400002,0,66.900002,68.400002,65.400002
20160821044500,180.0,187.199997,62.399999,50,56.400002,0,66.900002,68.400002,65.400002
20160821050000,180.0,187.199997,62.399999,50,56.400002,0,66.800003,68.400002,65.400002
20160821051500,180.0,187.199997,62.399999,50,56.400002,0,66.800003,68.400002,65.400002
20160821053000,180.0,184.199997,61.399999,50,56.400002,0,66.800003,68.400002,65.400002
20160821054500,180.0,184.199997,61.399999,50,56.400002,0,66.800003,68.400002,65.400002
20160821060000,180.0,184.199997,61.399999,51,56.400002,0,66.699997,68.400002,65.400002
20160821061500,180.0,184.199997,61.399999,51,56.400002,0,66.699997,68.400002,65.400002
20160821063000,180.0,184.199997,61.399999,51,56.400002,0,66.699997,68.400002,65.400002
20160821064500,180.0,189.0,63.0,52,56.400002,0,66.699997,68.400002,65.400002
20160821070000,180.0,189.0,63.0,52,56.400002,0,66.699997,68.400002,65.400002
20160821071500,180.0,186.0,62.0,52,56.400002,0,66.699997,68.400002,65.400002
20160821073000,180.0,186.0,62.0,52,56.400002,0,66.699997,68.400002,65.400002
20160821074500,180.0,181.199997,60.399999,52,56.400002,0,66.699997,68.400002,65.400002
20160821080000,180.0,181.199997,60.399999,52,56.400002,0,66.699997,68.400002,65.400002
20160821081500,180.0,181.199997,60.399999,52,57.099998,0,66.800003,68.400002,65.400002
20160821083000,180.0,178.800003,59.600001,52,57.099998,0,66.800003,68.400002,65.400002
20160821084500,180.0,174.600006,58.200002,52,57.099998,0,66.900002,68.400002,65.400002
20160821090000,180.0,174.600006,58.200002,52,57.099998,0,66.900002,68.400002,65.400002
20160821091500,180.0,176.399994,58.799998,52,56.400002,0,66.900002,68.400002,65.400002
20160821093000,180.0,178.800003,59.600001,53,56.400002,0,67.0,68.400002,65.400002
20160821094500,180.0,178.800003,59.600001,53,57.099998,0,67.099998,68.400002,65.400002
20160821100000,180.0,178.800003,59.600001,53,57.099998,0,67.199997,68.400002,65.400002
20160821101500,180.0,180.600006,60.200002,53,57.099998,0,67.400002,68.400002,65.400002
20160821103000,180.0,180.600006,60.200002,53,57.099998,0,67.599998,68.400002,65.400002
20160821104500,180.0,180.600006,60.200002,53,56.400002,0,67.699997,68.400002,65.400002
20160821110000,180.0,180.600006,60.200002,53,56.400002,0,67.800003,68.400002,65.400002
20160821111500,180.0,180.600006,60.200002,53,56.400002,0,67.900002,68.400002,65.400002
20160821113000,180.0,180.600006,60.200002,53,56.400002,0,68.0,68.400002,65.400002
20160821114500,180.0,177.600006,59.200002,53,56.400002,0,68.099998,68.400002,65.400002
20160821120000,180.0,181.199997,60.399999,53,56.400002,0,68.199997,68.400002,65.400002
20160821121500,180.0,181.199997,60.399999,53,56.400002,0,68.300003,68.400002,65.400002
