PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160827171500,180.0,214.800003,71.600001,67,57.5,0,67.0,67.199997,64.199997
20160827173000,180.0,223.199997,74.399999,67,57.5,0,67.0,67.199997,64.199997
20160827174500,180.0,216.600006,72.200002,67,56.799999,0,67.0,67.199997,64.199997
20160827180000,180.0,223.199997,74.399999,67,56.799999,0,66.900002,67.199997,64.199997
20160827181500,180.0,218.399994,72.799998,67,56.799999,0,66.900002,67.199997,64.199997
20160827183000,180.0,218.399994,72.799998,66,57.5,0,66.900002,67.199997,64.199997
20160827184500,180.0,218.399994,72.799998,65,57.5,0,66.900002,67.199997,64.199997
20160827190000,180.0,210.600006,70.200002,64,57.5,0,66.900002,67.199997,64.199997
20160827191500,180.0,204.600006,68.200002,61,57.5,0,66.900002,67.199997,64.199997
20160827193000,180.0,196.199997,65.399999,60,57.5,0,66.900002,67.199997,64.199997
20160827194500,180.0,192.0,64.0,58,57.5,0,66.900002,67.199997,64.199997
20160827200000,180.0,192.0,64.0,57,57.5,0,66.900002,67.199997,64.199997
20160827201500,180.0,188.399994,62.799998,56,57.5,0,66.900002,67.199997,64.199997
20160827203000,180.0,183.600006,61.200002,56,57.5,0,66.900002,67.199997,64.199997
20160827204500,180.0,188.399994,62.799998,56,57.5,0,66.900002,67.199997,64.199997
20160827210000,180.0,185.399994,61.799998,55,57.5,0,66.900002,67.199997,64.199997
20160827211500,180.0,185.399994,61.799998,55,57.5,0,66.900002,67.199997,64.199997
20160827213000,180.0,190.199997,63.399999,55,57.5,0,66.800003,66.699997,63.700001
20160827214500,180.0,190.199997,63.399999,56,56.799999,0,66.800003,67.199997,64.199997
20160827220000,180.0,193.199997,64.399999,52,56.799999,0,66.800003,67.199997,64.199997
20160827221500,180.0,180.600006,60.200002,52,57.599998,0,66.800003,67.199997,64.199997
20160827223000,180.0,180.600006,60.200002,52,57.599998,0,66.800003,67.199997,64.199997
20160827224500,180.0,180.600006,60.200002,52,57.599998,0,66.900002,67.199997,64.199997
20160827230000,180.0,183.600006,61.200002,52,57.599998,0,66.900002,67.199997,64.199997
20160827231500,180.0,183.600006,61.200002,52,57.599998,0,66.800003,67.199997,64.199997
20160827233000,180.0,183.600006,61.200002,53,57.599998,0,66.800003,67.199997,64.199997
20160827234500,180.0,179.399994,59.799998,53,57.599998,0,66.800003,67.199997,64.199997
20160828000000,180.0,181.800003,60.600001,53,57.599998,0,66.800003,67.199997,64.199997
20160828001500,180.0,179.399994,59.799998,53,57.599998,0,66.800003,67.199997,64.199997
20160828003000,180.0,179.399994,59.799998,53,57.599998,0,66.800003,67.199997,64.199997
20160828004500,180.0,179.399994,59.799998,53,57.599998,0,66.800003,67.199997,64.199997
20160828010000,180.0,179.399994,59.799998,53,57.599998,0,66.800003,67.199997,64.199997
20160828011500,180.0,179.399994,59.799998,53,57.599998,0,66.800003,67.199997,64.199997
20160828013000,180.0,179.399994,59.799998,53,57.599998,0,66.800003,67.199997,64.199997
20160828014500,180.0,179.399994,59.799998,53,57.599998,0,66.800003,67.199997,64.199997
20160828020000,180.0,181.199997,60.399999,53,57.599998,0,66.800003,67.199997,64.199997
20160828021500,180.0,184.199997,61.399999,53,58.299999,0,66.800003,67.199997,64.199997
20160828023000,180.0,181.800003,60.600001,53,58.299999,0,66.800003,67.199997,64.199997
20160828024500,180.0,184.800003,61.600001,53,57.5,0,66.699997,67.199997,64.199997
20160828030000,180.0,182.399994,60.799998,54,57.5,0,66.699997,67.199997,64.199997
20160828031500,180.0,182.399994,60.799998,54,57.5,0,66.699997,67.400002,64.400002
20160828033000,180.0,182.399994,60.799998,54,57.5,0,66.699997,67.599998,64.599998
20160828034500,180.0,187.199997,62.399999,54,57.5,0,66.699997,67.400002,64.400002
20160828040000,180.0,187.199997,62.399999,54,57.5,0,66.699997,67.400002,64.400002
20160828041500,180.0,190.800003,63.600001,54,57.5,0,66.699997,67.400002,64.400002
20160828043000,180.0,194.399994,64.799998,55,57.5,0,66.699997,67.400002,64.400002
20160828044500,180.0,190.199997,63.399999,54,57.5,0,66.699997,67.300003,64.300003
20160828050000,180.0,190.199997,63.399999,54,57.5,0,66.599998,67.300003,64.300003
20160828051500,180.0,187.199997,62.399999,53,57.5,0,66.599998,67.300003,64.300003
20160828053000,180.0,187.199997,62.399999,53,57.5,0,66.599998,67.300003,64.300003
20160828054500,180.0,184.199997,61.399999,53,57.5,0,66.599998,67.300003,64.300003
20160828060000,180.0,184.199997,61.399999,53,56.799999,0,66.599998,67.400002,64.400002
20160828061500,180.0,184.199997,61.399999,53,57.900002,0,66.599998,67.800003,64.800003
20160828063000,180.0,176.399994,58.799998,53,57.900002,0,66.599998,67.800003,64.800003
20160828064500,180.0,174.0,58.0,55,57.900002,0,66.699997,67.800003,64.800003
20160828070000,180.0,186.0,62.0,55,57.900002,0,66.800003,67.800003,64.800003
20160828071500,180.0,186.0,62.0,55,57.900002,0,66.900002,67.699997,64.699997
20160828073000,180.0,186.0,62.0,53,57.900002,0,66.900002,67.800003,64.800003
20160828074500,180.0,186.0,62.0,52,57.900002,0,66.900002,67.800003,64.800003
20160828080000,180.0,188.399994,62.799998,52,57.900002,0,67.0,67.800003,64.800003
20160828081500,180.0,186.0,62.0,52,57.900002,0,67.099998,67.800003,64.800003
20160828083000,180.0,186.0,62.0,52,57.900002,0,67.099998,67.800003,64.800003
20160828084500,180.0,188.399994,62.799998,53,57.900002,0,67.199997,67.699997,64.699997
20160828090000,180.0,192.0,64.0,54,57.900002,0,67.300003,67.400002,64.400002
20160828091500,180.0,192.0,64.0,54,57.900002,0,67.400002,67.300003,64.300003
20160828093000,180.0,192.0,64.0,55,57.900002,0,67.5,67.300003,64.300003
20160828094500,180.0,224.399994,74.799998,69,57.900002,0,67.599998,67.199997,64.199997
20160828100000,180.0,238.800003,79.600001,78,57.200001,0,67.699997,67.199997,64.199997
20160828101500,180.0,249.600006,83.200002,100,57.200001,0,67.599998,67.199997,64.199997
20160828103000,180.0,254.399994,84.799998,100,57.200001,0,67.599998,67.199997,64.199997
20160828104500,180.0,259.200012,86.400004,100,57.200001,0,67.699997,67.199997,64.199997
20160828110000,180.0,249.600006,83.200002,100,57.200001,0,67.800003,67.199997,64.199997
20160828111500,180.0,249.600006,83.200002,100,57.200001,0,67.900002,67.199997,64.199997
20160828113000,180.0,249.600006,83.200002,100,57.200001,0,68.099998,67.199997,64.199997
20160828114500,180.0,259.200012,86.400004,100,57.200001,0,68.099998,67.199997,64.199997
20160828120000,180.0,259.200012,86.400004,100,57.200001,0,68.0,67.199997,64.199997
20160828121500,180.0,249.600006,83.200002,100,57.200001,0,68.0,67.199997,64.199997
20160828123000,180.0,249.600006,83.200002,100,57.200001,0,67.900002,67.199997,64.199997
20160828124500,180.0,249.600006,83.200002,100,57.200001,0,67.900002,67.199997,64.199997
20160828130000,180.0,249.600006,83.200002,100,57.200001,0,67.900002,67.199997,64.199997
20160828131500,180.0,254.399994,84.799998,100,57.200001,0,67.900002,67.199997,64.199997
20160828133000,180.0,249.600006,83.200002,100,57.200001,0,67.800003,67.199997,64.199997
20160828134500,180.0,254.399994,84.799998,100,57.200001,0,67.800003,67.199997,64.199997
20160828140000,180.0,254.399994,84.799998,100,57.200001,0,67.699997,67.199997,64.199997
20160828141500,180.0,254.399994,84.799998,100,57.200001,0,67.699997,67.199997,64.199997
20160828143000,180.0,249.600006,83.200002,100,57.200001,0,67.699997,67.199997,64.199997
20160828144500,180.0,259.200012,86.400004,100,57.200001,0,67.699997,67.199997,64.199997
20160828150000,180.0,259.200012,86.400004,100,57.200001,0,67.699997,67.199997,64.199997
20160828151500,180.0,254.399994,84.799998,100,57.200001,0,67.599998,67.199997,64.199997
20160828153000,180.0,259.200012,86.400004,100,57.200001,0,67.599998,67.199997,64.199997
20160828154500,180.0,254.399994,84.799998,100,57.200001,0,67.599998,67.199997,64.199997
20160828160000,180.0,254.399994,84.799998,100,57.200001,0,67.400002,67.199997,64.199997
20160828161500,180.0,259.200012,86.400004,100,57.200001,0,67.400002,67.199997,64.199997
20160828163000,180.0,259.200012,86.400004,100,57.200001,0,67.400002,67.199997,64.199997
20160828164500,180.0,244.199997,81.399999,100,57.200001,0,67.300003,67.199997,64.199997
20160828170000,180.0,254.399994,84.799998,100,57.200001,0,67.199997,67.199997,64.199997
20160828171500,180.0,259.200012,86.400004,100,57.200001,0,67.199997,67.199997,64.199997
20160828173000,180.0,254.399994,84.799998,100,57.200001,0,67.099998,67.199997,64.199997
20160828174500,180.0,254.399994,84.799998,100,57.200001,0,67.099998,67.300003,64.300003
20160828180000,180.0,259.200012,86.400004,100,57.200001,0,67.199997,67.199997,64.199997
20160828181500,180.0,254.399994,84.799998,100,57.200001,0,67.599998,66.599998,63.599998
20160828183000,180.0,249.600006,83.200002,90,57.200001,0,67.699997,67.199997,64.199997
20160828184500,180.0,254.399994,84.799998,100,57.200001,0,68.199997,66.699997,63.700001
20160828190000,180.0,259.200012,86.400004,100,57.200001,0,68.300003,66.699997,63.700001
20160828191500,180.0,259.200012,86.400004,100,57.200001,0,68.5,66.699997,63.700001
20160828193000,180.0,259.200012,86.400004,100,57.200001,0,68.599998,66.699997,63.700001
20160828194500,180.0,264.0,88.0,100,57.200001,0,68.599998,67.199997,64.199997
20160828200000,180.0,254.399994,84.799998,100,57.200001,0,68.599998,67.199997,64.199997
20160828201500,180.0,254.399994,84.799998,100,57.200001,0,68.599998,67.199997,64.199997
20160828203000,180.0,189.600006,63.200002,58,83.599998,100,68.699997,75.0,72.0
20160828204500,180.0,189.600006,63.200002,57,102.0,100,70.0,75.0,72.0
20160828210000,180.0,186.0,62.0,52,97.199997,100,71.400002,75.0,72.0
20160828211500,180.0,186.0,62.0,52,100.199997,100,72.099998,75.0,72.0
20160828213000,180.0,182.399994,60.799998,52,101.5,100,72.099998,75.0,72.0
20160828214500,180.0,182.399994,60.799998,52,80.400002,0,72.400002,75.0,72.0
20160828220000,180.0,182.399994,60.799998,52,58.400002,100,72.0,75.300003,72.300003
20160828221500,180.0,182.399994,60.799998,52,59.099998,100,71.599998,75.300003,72.300003
20160828223000,180.0,186.0,62.0,52,63.200001,100,71.5,75.300003,72.300003
20160828224500,180.0,189.0,63.0,52,85.599998,100,72.099998,75.300003,72.300003
20160828230000,180.0,184.800003,61.600001,52,86.699997,100,72.5,75.300003,72.300003
20160828231500,180.0,184.800003,61.600001,52,60.799999,0,72.099998,75.300003,72.300003
20160828233000,180.0,184.800003,61.600001,52,58.799999,100,71.699997,75.300003,72.300003
20160828234500,180.0,184.800003,61.600001,52,67.900002,100,71.300003,75.300003,72.300003
20160829000000,180.0,184.800003,61.600001,52,96.199997,100,72.099998,75.300003,72.300003
20160829001500,180.0,182.399994,60.799998,52,83.900002,0,72.599998,75.300003,72.300003
20160829003000,180.0,185.399994,61.799998,52,58.799999,100,71.900002,75.300003,72.300003
20160829004500,180.0,185.399994,61.799998,52,60.700001,100,71.599998,75.300003,72.300003
20160829010000,180.0,185.399994,61.799998,52,89.900002,100,71.599998,75.300003,72.300003
20160829011500,180.0,181.800003,60.600001,52,83.199997,100,72.199997,75.300003,72.300003
20160829013000,180.0,184.199997,61.399999,52,86.400002,0,72.599998,75.300003,72.300003
20160829014500,180.0,184.199997,61.399999,52,58.400002,100,72.0,75.300003,72.300003
20160829020000,180.0,181.800003,60.600001,52,59.900002,100,71.400002,75.300003,72.300003
20160829021500,180.0,184.199997,61.399999,52,88.699997,100,71.599998,75.300003,72.300003
20160829023000,180.0,184.199997,61.399999,52,83.199997,100,72.199997,75.300003,72.300003
20160829024500,180.0,184.199997,61.399999,52,71.599998,0,72.599998,75.300003,72.300003
20160829030000,180.0,184.199997,61.399999,52,59.200001,100,71.800003,75.300003,72.300003
20160829031500,180.0,184.199997,61.399999,52,60.299999,100,71.599998,75.300003,72.300003
20160829033000,180.0,184.199997,61.399999,52,88.0,100,71.699997,75.300003,72.300003
20160829034500,180.0,184.199997,61.399999,52,80.599998,100,72.199997,75.300003,72.300003
20160829040000,180.0,181.199997,60.399999,52,82.599998,100,72.400002,75.300003,72.300003
20160829041500,180.0,183.600006,61.200002,52,60.799999,0,72.400002,75.300003,72.300003
20160829043000,180.0,180.600006,60.200002,52,58.0,100,71.800003,75.300003,72.300003
20160829044500,180.0,180.600006,60.200002,52,60.299999,100,71.599998,75.300003,72.300003
20160829050000,180.0,180.600006,60.200002,52,82.0,100,71.599998,75.300003,72.300003
20160829051500,180.0,180.600006,60.200002,52,86.199997,100,72.199997,75.300003,72.300003
20160829053000,180.0,184.199997,61.399999,52,83.800003,100,72.400002,75.300003,72.300003
20160829054500,180.0,177.0,59.0,52,74.199997,0,72.599998,75.300003,72.300003
20160829060000,180.0,180.600006,60.200002,52,58.0,100,71.900002,75.300003,72.300003
20160829061500,180.0,180.600006,60.200002,52,60.299999,100,71.599998,75.300003,72.300003
20160829063000,180.0,180.600006,60.200002,52,81.0,100,71.599998,75.300003,72.300003
20160829064500,180.0,180.600006,60.200002,52,85.5,100,72.099998,75.300003,72.300003
20160829070000,180.0,180.600006,60.200002,52,83.199997,100,72.300003,75.300003,72.300003
20160829071500,180.0,180.600006,60.200002,52,83.199997,100,72.5,78.5,75.5
20160829073000,180.0,167.399994,55.799998,54,102.400002,100,72.699997,78.800003,75.800003
20160829074500,180.0,172.199997,57.399999,56,105.199997,100,73.199997,79.099998,76.099998
20160829080000,180.0,172.199997,57.399999,56,97.800003,100,73.400002,78.800003,75.800003
20160829081500,180.0,175.800003,58.600001,56,96.0,100,73.5,77.699997,74.699997
20160829083000,180.0,174.0,58.0,56,94.800003,100,73.599998,78.800003,75.800003
20160829084500,180.0,244.199997,81.399999,82,97.800003,0,73.599998,68.400002,65.400002
20160829090000,180.0,259.200012,86.400004,100,58.400002,0,72.800003,68.900002,65.900002
20160829091500,180.0,254.399994,84.799998,100,57.599998,0,72.400002,68.900002,65.900002
20160829093000,180.0,259.200012,86.400004,100,57.599998,0,72.099998,68.900002,65.900002
20160829094500,180.0,244.199997,81.399999,100,57.599998,0,71.5,68.900002,65.900002
20160829100000,180.0,259.200012,86.400004,100,57.599998,0,71.0,68.900002,65.900002
20160829101500,180.0,259.200012,86.400004,100,57.599998,0,71.0,68.900002,65.900002
20160829103000,180.0,259.200012,86.400004,100,57.599998,0,70.699997,68.900002,65.900002
20160829104500,180.0,210.600006,70.200002,62,61.099998,100,70.699997,80.0,77.900002
20160829110000,180.0,190.199997,63.399999,56,94.199997,100,71.699997,80.0,78.0
20160829111500,180.0,190.199997,63.399999,56,94.199997,100,72.099998,80.0,78.0
20160829113000,180.0,187.199997,62.399999,56,94.199997,100,72.699997,80.0,78.0
20160829114500,180.0,187.199997,62.399999,55,95.400002,100,73.199997,80.0,78.0
20160829120000,180.0,183.600006,61.200002,55,95.400002,100,73.400002,80.0,77.400002
20160829121500,180.0,186.0,62.0,55,95.400002,100,73.599998,80.0,77.699997
20160829123000,180.0,186.0,62.0,55,95.400002,100,73.800003,80.0,77.699997
20160829124500,180.0,182.399994,60.799998,55,96.800003,100,73.800003,80.0,77.699997
20160829130000,180.0,186.0,62.0,55,110.199997,100,74.099998,80.0,77.699997
20160829131500,180.0,186.0,62.0,55,100.300003,100,74.300003,80.0,77.699997
20160829133000,180.0,183.600006,61.200002,55,95.400002,100,74.599998,80.0,78.0
20160829134500,180.0,183.600006,61.200002,55,97.199997,100,74.400002,80.0,78.0
20160829140000,180.0,183.600006,61.200002,55,110.699997,100,74.300003,80.0,78.0
20160829141500,180.0,183.600006,61.200002,55,105.300003,100,75.099998,80.0,78.0
20160829143000,180.0,186.0,62.0,55,98.5,100,74.800003,80.0,78.0
20160829144500,180.0,190.199997,63.399999,55,94.800003,100,74.699997,70.400002,67.400002
20160829150000,180.0,264.0,88.0,100,57.599998,0,73.800003,70.400002,67.400002
20160829151500,180.0,268.799988,89.599996,100,57.599998,0,73.0,70.400002,67.400002
20160829153000,180.0,268.799988,89.599996,100,57.599998,0,72.5,70.099998,67.099998
20160829154500,180.0,264.0,88.0,89,57.599998,0,72.099998,70.800003,67.800003
20160829160000,180.0,264.0,88.0,100,57.599998,0,71.699997,70.400002,67.400002
20160829161500,180.0,268.799988,89.599996,100,57.599998,0,71.199997,70.400002,67.400002
20160829163000,180.0,264.0,88.0,100,57.599998,0,70.900002,70.400002,67.400002
20160829164500,180.0,268.799988,89.599996,100,57.599998,0,70.800003,70.400002,67.400002
20160829170000,180.0,249.600006,83.200002,77,57.599998,0,70.5,70.800003,67.800003
20160829171500,180.0,229.199997,76.399999,66,57.599998,0,70.5,70.699997,67.699997
20160829173000,180.0,229.199997,76.399999,67,57.599998,0,70.699997,70.800003,67.800003
20160829174500,180.0,232.199997,77.399999,68,57.599998,0,70.800003,70.400002,67.400002
20160829180000,180.0,232.199997,77.399999,68,57.599998,0,70.5,70.800003,67.800003
20160829181500,180.0,232.199997,77.399999,67,57.599998,0,70.5,70.800003,67.800003
20160829183000,180.0,204.0,68.0,59,57.599998,0,70.300003,70.800003,67.800003
20160829184500,180.0,190.199997,63.399999,56,57.599998,0,70.300003,70.800003,67.800003
20160829190000,180.0,181.800003,60.600001,55,58.299999,0,70.199997,70.800003,67.800003
20160829191500,180.0,181.800003,60.600001,55,57.599998,0,70.300003,70.800003,67.800003
20160829193000,180.0,193.199997,64.399999,58,57.599998,0,70.199997,70.800003,67.800003
20160829194500,180.0,190.199997,63.399999,58,57.599998,0,70.099998,70.400002,67.400002
20160829200000,180.0,186.0,62.0,56,57.599998,0,70.300003,70.800003,67.800003
20160829201500,180.0,186.0,62.0,55,57.599998,0,70.400002,70.800003,67.800003
20160829203000,180.0,186.0,62.0,55,57.599998,0,70.400002,70.800003,67.800003
20160829204500,180.0,189.600006,63.200002,55,57.599998,0,70.099998,70.800003,67.800003
20160829210000,180.0,182.399994,60.799998,55,57.599998,0,70.0,70.800003,67.800003
20160829211500,180.0,185.399994,61.799998,55,57.599998,0,69.900002,70.800003,67.800003
20160829213000,180.0,185.399994,61.799998,55,57.599998,0,69.900002,70.800003,67.800003
20160829214500,180.0,181.199997,60.399999,55,57.599998,0,69.800003,70.800003,67.800003
20160829220000,180.0,183.600006,61.200002,55,64.800003,100,69.900002,73.5,70.5
20160829221500,180.0,186.0,62.0,55,72.5,100,70.400002,73.5,70.5
20160829223000,180.0,186.0,62.0,55,58.799999,0,70.800003,73.5,70.5
20160829224500,180.0,186.0,62.0,55,57.599998,0,70.300003,73.5,70.5
20160829230000,180.0,186.0,62.0,55,57.599998,100,70.199997,73.5,70.5
20160829231500,180.0,183.600006,61.200002,55,57.599998,100,70.099998,73.5,70.5
20160829233000,180.0,183.600006,61.200002,55,58.299999,100,70.099998,73.5,70.5
20160829234500,180.0,183.600006,61.200002,54,59.900002,100,70.0,73.5,70.5
20160830000000,180.0,183.600006,61.200002,54,61.099998,100,70.099998,73.5,70.5
20160830001500,180.0,183.600006,61.200002,54,61.099998,100,70.199997,73.5,70.5
20160830003000,180.0,186.0,62.0,54,61.099998,100,70.099998,73.5,70.5
20160830004500,180.0,186.0,62.0,54,70.099998,100,70.199997,73.5,70.5
20160830010000,180.0,186.0,62.0,54,71.0,100,70.5,73.5,70.5
20160830011500,180.0,186.0,62.0,54,58.799999,0,70.599998,73.5,70.5
20160830013000,180.0,186.0,62.0,54,57.900002,100,70.199997,73.5,70.5
20160830014500,180.0,186.0,62.0,54,58.700001,100,69.900002,73.5,70.5
20160830020000,180.0,186.0,62.0,54,61.099998,100,69.900002,73.5,70.5
20160830021500,180.0,182.399994,60.799998,54,73.300003,100,69.900002,73.5,70.5
20160830023000,180.0,185.399994,61.799998,54,77.800003,100,70.699997,73.5,70.5
20160830024500,180.0,189.600006,63.200002,54,58.799999,0,70.699997,73.5,70.5
20160830030000,180.0,187.199997,62.399999,54,58.799999,0,70.5,73.5,70.5
20160830031500,180.0,187.199997,62.399999,54,58.200001,0,70.400002,73.5,70.5
20160830033000,180.0,184.199997,61.399999,54,58.200001,100,70.199997,73.5,70.5
20160830034500,180.0,189.0,63.0,54,58.200001,100,69.900002,73.5,70.5
20160830040000,180.0,189.0,63.0,54,60.200001,100,69.900002,73.5,70.5
20160830041500,180.0,189.0,63.0,54,83.099998,100,70.0,73.5,70.5
20160830043000,180.0,185.399994,61.799998,54,81.099998,100,70.5,73.5,70.5
20160830044500,180.0,182.399994,60.799998,54,73.599998,0,70.800003,73.5,70.5
20160830050000,180.0,277.799988,92.599996,96,57.5,0,70.199997,68.900002,65.900002
20160830051500,180.0,273.0,91.0,100,56.700001,0,69.800003,68.900002,65.900002
20160830053000,180.0,268.799988,89.599996,100,56.700001,0,69.400002,68.900002,65.900002
20160830054500,180.0,277.799988,92.599996,100,56.700001,0,69.199997,68.900002,65.900002
20160830060000,180.0,273.0,91.0,100,57.5,0,69.099998,68.900002,65.900002
20160830061500,180.0,273.0,91.0,100,56.799999,0,68.900002,68.900002,65.900002
20160830063000,180.0,273.0,91.0,100,56.799999,0,68.599998,68.900002,65.900002
20160830064500,180.0,268.799988,89.599996,86,56.799999,0,68.400002,68.900002,65.900002
20160830070000,180.0,233.399994,77.799998,69,56.799999,0,68.300003,68.900002,65.900002
20160830071500,180.0,198.600006,66.200002,58,57.5,0,68.400002,68.900002,65.900002
20160830073000,180.0,201.600006,67.200002,58,56.799999,0,68.5,68.900002,65.900002
20160830074500,180.0,195.600006,65.200002,56,57.599998,0,68.599998,68.900002,65.900002
20160830080000,180.0,195.600006,65.200002,56,57.599998,0,68.599998,68.900002,65.900002
20160830081500,180.0,193.199997,64.399999,56,57.599998,0,68.900002,68.900002,65.900002
20160830083000,180.0,195.600006,65.200002,56,57.599998,0,68.900002,68.900002,65.900002
20160830084500,180.0,195.600006,65.200002,56,57.599998,0,69.0,68.900002,65.900002
20160830090000,180.0,195.600006,65.200002,56,57.599998,0,69.099998,68.900002,65.900002
20160830091500,180.0,240.0,80.0,68,57.599998,0,69.300003,68.900002,65.900002
20160830093000,180.0,224.399994,74.799998,66,57.599998,0,69.300003,68.900002,65.900002
20160830094500,180.0,254.399994,84.799998,83,57.599998,0,69.5,68.900002,65.900002
20160830100000,180.0,259.200012,86.400004,100,57.599998,0,69.300003,68.900002,65.900002
20160830101500,180.0,259.200012,86.400004,100,57.599998,0,69.5,68.900002,65.900002
20160830103000,180.0,238.800003,79.600001,77,57.599998,0,69.5,69.900002,66.900002
20160830104500,180.0,238.800003,79.600001,69,57.599998,0,69.599998,68.900002,65.900002
20160830110000,180.0,194.399994,64.799998,53,57.599998,0,69.800003,70.400002,67.400002
20160830111500,180.0,185.399994,61.799998,52,57.599998,0,70.0,70.400002,67.400002
20160830113000,180.0,254.399994,84.799998,73,57.599998,0,70.199997,69.400002,66.400002
20160830114500,180.0,238.800003,79.600001,68,57.599998,0,70.099998,69.900002,66.900002
20160830120000,180.0,244.199997,81.399999,70,57.599998,0,70.199997,70.0,67.0
20160830121500,180.0,249.600006,83.200002,70,57.599998,0,70.0,69.900002,66.900002
20160830123000,180.0,268.799988,89.599996,79,57.599998,0,70.199997,69.900002,66.900002
20160830124500,180.0,273.0,91.0,80,57.599998,0,70.199997,69.900002,66.900002
20160830130000,180.0,286.799988,95.599996,89,57.599998,0,70.099998,69.400002,66.400002
20160830131500,180.0,282.600006,94.200002,85,56.799999,0,70.0,69.5,66.5
20160830133000,180.0,291.0,97.0,100,56.799999,0,69.900002,69.400002,66.400002
20160830134500,180.0,249.600006,83.200002,70,56.799999,0,69.800003,70.0,67.0
20160830140000,180.0,238.800003,79.600001,67,56.799999,0,69.800003,69.900002,66.900002
20160830141500,180.0,211.199997,70.399999,57,56.799999,0,69.900002,70.400002,67.400002
20160830143000,180.0,184.800003,61.600001,52,57.5,0,70.0,70.800003,67.800003
20160830144500,180.0,184.800003,61.600001,52,57.5,0,70.199997,70.800003,67.800003
20160830150000,180.0,184.800003,61.600001,52,56.799999,0,70.199997,70.800003,67.800003
20160830151500,180.0,226.800003,75.600001,63,56.799999,0,70.199997,70.400002,67.400002
20160830153000,180.0,231.600006,77.200002,64,56.799999,0,70.099998,70.400002,67.400002
20160830154500,180.0,220.199997,73.399999,62,57.5,0,70.300003,70.400002,67.400002
20160830160000,180.0,224.399994,74.799998,63,57.5,0,70.199997,70.400002,67.400002
20160830161500,180.0,220.199997,73.399999,63,57.5,0,70.199997,70.400002,67.400002
20160830163000,180.0,225.0,75.0,63,57.5,0,70.300003,70.400002,67.400002
20160830164500,180.0,184.800003,61.600001,54,57.5,0,70.300003,71.800003,68.800003
20160830170000,180.0,184.800003,61.600001,54,57.5,0,70.300003,71.800003,68.800003
20160830171500,180.0,184.800003,61.600001,54,57.5,0,70.800003,71.800003,68.800003
20160830173000,180.0,184.800003,61.600001,54,57.5,0,70.699997,71.800003,68.800003
20160830174500,180.0,184.800003,61.600001,54,57.5,0,70.699997,71.800003,68.800003
20160830180000,180.0,184.800003,61.600001,54,57.5,0,70.800003,71.800003,68.800003
20160830181500,180.0,184.800003,61.600001,54,57.5,0,71.0,71.800003,68.800003
20160830183000,180.0,187.199997,62.399999,54,57.5,0,71.099998,71.800003,68.800003
20160830184500,180.0,184.800003,61.600001,54,57.5,0,71.099998,72.199997,69.199997
20160830190000,180.0,184.800003,61.600001,54,57.5,0,71.099998,72.199997,69.199997
20160830191500,180.0,187.199997,62.399999,54,57.5,0,71.199997,72.199997,69.199997
20160830193000,180.0,183.600006,61.200002,54,57.5,0,71.099998,72.199997,69.199997
20160830194500,180.0,186.0,62.0,54,57.5,0,71.0,72.199997,69.199997
20160830200000,180.0,186.0,62.0,54,57.5,0,71.0,72.199997,69.199997
20160830201500,180.0,181.199997,60.399999,54,57.5,0,70.900002,72.199997,69.199997
20160830203000,180.0,181.199997,60.399999,54,57.5,0,71.0,72.199997,69.199997
20160830204500,180.0,181.199997,60.399999,54,57.5,0,71.0,72.199997,69.199997
20160830210000,180.0,181.199997,60.399999,54,57.5,0,71.0,72.199997,69.199997
20160830211500,180.0,181.199997,60.399999,54,57.5,0,71.0,72.199997,69.199997
20160830213000,180.0,177.600006,59.200002,54,57.5,0,71.199997,72.199997,69.199997
20160830214500,180.0,177.600006,59.200002,54,57.5,0,71.0,72.199997,69.199997
20160830220000,180.0,180.600006,60.200002,54,57.5,0,70.800003,72.199997,69.199997
20160830221500,180.0,180.600006,60.200002,54,57.5,0,70.800003,72.199997,69.199997
20160830223000,180.0,180.600006,60.200002,54,58.299999,0,70.800003,72.199997,69.199997
20160830224500,180.0,177.600006,59.200002,54,58.299999,0,70.800003,72.199997,69.199997
20160830230000,180.0,177.600006,59.200002,54,58.299999,0,70.800003,72.199997,69.199997
20160830231500,180.0,180.600006,60.200002,54,58.299999,0,70.800003,72.199997,69.199997
20160830233000,180.0,180.600006,60.200002,54,58.299999,0,70.800003,72.199997,69.199997
20160830234500,180.0,180.600006,60.200002,54,58.299999,0,70.800003,72.199997,69.199997
20160831000000,180.0,180.600006,60.200002,54,58.299999,0,70.800003,72.199997,69.199997
20160831001500,180.0,180.600006,60.200002,54,58.299999,0,70.800003,72.199997,69.199997
20160831003000,180.0,180.600006,60.200002,54,58.299999,0,70.599998,72.199997,69.199997
20160831004500,180.0,180.600006,60.200002,54,58.299999,0,70.599998,72.199997,69.199997
20160831010000,180.0,180.600006,60.200002,54,58.299999,0,70.599998,72.199997,69.199997
20160831011500,180.0,180.600006,60.200002,54,58.299999,0,70.699997,72.199997,69.199997
20160831013000,180.0,180.600006,60.200002,54,58.299999,0,70.800003,72.199997,69.199997
20160831014500,180.0,180.600006,60.200002,54,58.299999,0,70.699997,72.199997,69.199997
20160831020000,180.0,180.600006,60.200002,54,57.599998,0,70.5,72.199997,69.199997
20160831021500,180.0,180.600006,60.200002,54,57.599998,0,70.400002,72.199997,69.199997
20160831023000,180.0,180.600006,60.200002,54,57.599998,0,70.300003,72.199997,69.199997
20160831024500,180.0,180.600006,60.200002,54,57.599998,0,70.300003,72.199997,69.199997
20160831030000,180.0,188.399994,62.799998,54,57.599998,0,70.199997,72.199997,69.199997
20160831031500,180.0,188.399994,62.799998,54,57.599998,0,70.300003,72.199997,69.199997
20160831033000,180.0,188.399994,62.799998,54,57.599998,0,70.199997,72.199997,69.199997
20160831034500,180.0,186.0,62.0,53,57.599998,0,70.199997,72.199997,69.199997
20160831040000,180.0,188.399994,62.799998,53,57.599998,0,70.199997,72.300003,69.300003
20160831041500,180.0,185.399994,61.799998,53,57.599998,0,70.199997,72.300003,69.300003
20160831043000,180.0,185.399994,61.799998,53,57.599998,0,70.0,72.300003,69.300003
20160831044500,180.0,185.399994,61.799998,53,57.599998,0,70.0,72.400002,69.400002
20160831050000,180.0,185.399994,61.799998,52,57.599998,0,70.0,72.5,69.5
20160831051500,180.0,185.399994,61.799998,52,57.599998,0,69.900002,72.400002,69.400002
20160831053000,180.0,185.399994,61.799998,52,57.599998,0,70.199997,72.599998,69.599998
20160831054500,180.0,185.399994,61.799998,52,57.599998,0,70.300003,72.5,69.5
20160831060000,180.0,185.399994,61.799998,52,94.0,100,70.599998,74.300003,71.300003
20160831061500,180.0,185.399994,61.799998,52,88.699997,100,71.199997,74.300003,71.300003
20160831063000,180.0,182.399994,60.799998,52,85.699997,100,71.599998,74.599998,71.599998
20160831064500,180.0,182.399994,60.799998,52,84.400002,100,71.800003,74.599998,71.599998
20160831070000,180.0,182.399994,60.799998,58,58.799999,0,71.599998,74.599998,71.599998
20160831071500,180.0,182.399994,60.799998,58,58.799999,100,71.0,74.599998,71.599998
20160831073000,180.0,182.399994,60.799998,58,60.299999,100,71.0,74.599998,71.599998
20160831074500,180.0,182.399994,60.799998,58,81.5,100,71.0,74.599998,71.599998
20160831080000,180.0,184.800003,61.600001,58,85.0,100,71.599998,74.599998,71.599998
20160831081500,180.0,184.800003,61.600001,58,59.200001,0,71.800003,74.599998,71.599998
20160831083000,180.0,184.800003,61.600001,58,59.200001,0,71.400002,74.599998,71.599998
20160831084500,180.0,189.0,63.0,58,58.400002,100,71.300003,74.599998,71.599998
20160831090000,180.0,189.0,63.0,58,58.400002,100,71.199997,74.599998,71.599998
20160831091500,180.0,189.0,63.0,58,58.400002,100,71.300003,74.599998,71.599998
20160831093000,180.0,184.800003,61.600001,58,59.5,100,71.199997,74.599998,71.599998
20160831094500,180.0,184.800003,61.600001,58,60.299999,100,71.099998,74.599998,71.599998
20160831100000,180.0,184.800003,61.600001,58,60.299999,100,71.300003,74.599998,71.599998
20160831101500,180.0,184.800003,61.600001,58,61.200001,100,71.699997,74.599998,71.599998
20160831103000,180.0,184.800003,61.600001,58,61.200001,100,71.800003,74.599998,71.599998
20160831104500,180.0,188.399994,62.799998,58,58.700001,0,71.800003,74.599998,71.599998
20160831110000,180.0,185.399994,61.799998,58,58.0,0,71.800003,74.599998,71.599998
20160831111500,180.0,185.399994,61.799998,58,58.0,0,71.800003,74.599998,71.599998
20160831113000,180.0,185.399994,61.799998,58,58.0,0,71.800003,74.599998,71.599998
20160831114500,180.0,185.399994,61.799998,58,57.200001,0,71.699997,74.599998,71.599998
20160831120000,180.0,185.399994,61.799998,57,57.900002,0,71.699997,74.599998,71.599998
20160831121500,180.0,181.800003,60.600001,57,57.900002,0,71.699997,74.599998,71.599998
20160831123000,180.0,184.199997,61.399999,57,57.900002,0,71.900002,74.599998,71.599998
20160831124500,180.0,184.199997,61.399999,57,57.900002,0,71.699997,74.599998,71.599998
20160831130000,180.0,184.199997,61.399999,57,57.900002,0,71.900002,74.599998,71.599998
20160831131500,180.0,184.199997,61.399999,57,57.900002,0,71.800003,74.599998,71.599998
20160831133000,180.0,181.800003,60.600001,57,57.900002,0,71.699997,74.599998,71.599998
20160831134500,180.0,184.800003,61.600001,57,57.900002,0,71.599998,74.599998,71.599998
20160831140000,180.0,182.399994,60.799998,57,57.200001,0,71.599998,74.599998,71.599998
20160831141500,180.0,182.399994,60.799998,57,57.200001,0,71.800003,74.599998,71.599998
20160831143000,180.0,182.399994,60.799998,57,57.200001,0,71.800003,74.599998,71.599998
20160831144500,180.0,179.399994,59.799998,57,58.299999,0,71.699997,74.599998,71.599998
20160831150000,180.0,181.199997,60.399999,57,58.299999,0,71.699997,74.599998,71.599998
20160831151500,180.0,181.199997,60.399999,57,57.200001,0,71.599998,74.599998,71.599998
20160831153000,180.0,184.800003,61.600001,57,57.200001,0,71.5,74.599998,71.599998
20160831154500,180.0,181.199997,60.399999,57,58.200001,0,71.5,74.599998,71.599998
20160831160000,180.0,184.199997,61.399999,57,58.200001,0,71.400002,74.599998,71.599998
20160831161500,180.0,181.199997,60.399999,57,57.599998,0,71.400002,74.599998,71.599998
20160831163000,180.0,181.199997,60.399999,57,57.599998,0,71.400002,74.599998,71.599998
20160831164500,180.0,181.199997,60.399999,57,57.599998,0,71.400002,74.599998,71.599998
20160831170000,180.0,184.199997,61.399999,57,57.599998,0,71.400002,74.599998,71.599998
20160831171500,180.0,189.600006,63.200002,57,57.599998,0,71.599998,74.599998,71.599998
20160831173000,180.0,184.199997,61.399999,57,57.599998,0,71.699997,74.599998,71.599998
20160831174500,180.0,184.199997,61.399999,57,58.299999,0,71.599998,74.599998,71.599998
20160831180000,180.0,184.199997,61.399999,57,58.299999,0,71.599998,74.599998,71.599998
20160831181500,180.0,184.199997,61.399999,57,58.299999,0,71.699997,74.699997,71.699997
20160831183000,180.0,184.199997,61.399999,57,58.299999,0,71.599998,74.699997,71.699997
20160831184500,180.0,187.199997,62.399999,57,58.299999,0,71.599998,74.699997,71.699997
20160831190000,180.0,187.199997,62.399999,57,58.299999,0,71.699997,74.900002,71.900002
20160831191500,180.0,184.199997,61.399999,57,58.299999,0,71.699997,74.900002,71.900002
20160831193000,180.0,184.199997,61.399999,57,58.299999,0,71.599998,74.699997,71.699997
20160831194500,180.0,184.199997,61.399999,57,58.299999,0,71.5,74.699997,71.699997
20160831200000,180.0,184.199997,61.399999,57,58.299999,0,71.5,74.699997,71.699997
20160831201500,180.0,187.199997,62.399999,57,58.299999,0,71.599998,74.699997,71.699997
20160831203000,180.0,184.199997,61.399999,57,58.299999,0,71.599998,74.699997,71.699997
20160831204500,180.0,184.199997,61.399999,57,58.299999,100,71.400002,74.699997,71.699997
20160831210000,180.0,184.199997,61.399999,57,58.299999,100,71.300003,74.699997,71.699997
20160831211500,180.0,184.199997,61.399999,57,58.299999,100,71.199997,74.699997,71.699997
20160831213000,180.0,184.199997,61.399999,57,59.900002,100,71.400002,74.699997,71.699997
20160831214500,180.0,187.199997,62.399999,57,59.900002,100,71.300003,74.599998,71.599998
20160831220000,180.0,187.199997,62.399999,57,59.900002,100,71.199997,74.599998,71.599998
20160831221500,180.0,181.800003,60.600001,57,61.900002,100,71.199997,74.599998,71.599998
20160831223000,180.0,184.800003,61.600001,57,73.300003,100,71.599998,74.699997,71.699997
20160831224500,180.0,184.800003,61.600001,57,78.699997,100,72.0,74.699997,71.699997
20160831230000,180.0,184.800003,61.600001,57,58.799999,0,71.699997,74.900002,71.900002
20160831231500,180.0,184.800003,61.600001,57,58.0,100,71.599998,74.900002,71.900002
20160831233000,180.0,184.800003,61.600001,56,58.0,0,71.5,73.900002,70.900002
20160831234500,180.0,189.0,63.0,53,58.0,0,71.199997,73.900002,70.900002
20160901000000,180.0,184.199997,61.399999,52,58.0,0,71.099998,73.900002,70.900002
20160901001500,180.0,184.199997,61.399999,52,58.0,0,70.900002,73.900002,70.900002
20160901003000,180.0,184.199997,61.399999,52,58.0,0,70.800003,73.900002,70.900002
20160901004500,180.0,181.800003,60.600001,51,58.0,0,70.800003,73.900002,70.900002
20160901010000,180.0,181.800003,60.600001,51,58.0,0,70.699997,73.900002,70.900002
20160901011500,180.0,181.800003,60.600001,51,58.0,100,70.599998,73.900002,70.900002
20160901013000,180.0,184.199997,61.399999,51,58.0,100,70.5,73.900002,70.900002
20160901014500,180.0,184.199997,61.399999,51,59.5,100,70.400002,73.900002,70.900002
20160901020000,180.0,184.199997,61.399999,51,60.299999,100,70.699997,73.900002,70.900002
20160901021500,180.0,184.199997,61.399999,51,61.099998,100,70.599998,73.900002,70.900002
20160901023000,180.0,181.800003,60.600001,51,61.099998,100,70.699997,73.900002,70.900002
20160901024500,180.0,181.800003,60.600001,51,61.099998,100,70.699997,73.900002,70.900002
20160901030000,180.0,181.800003,60.600001,51,61.099998,100,70.699997,73.900002,70.900002
20160901031500,180.0,181.800003,60.600001,51,61.099998,100,70.599998,73.900002,70.900002
20160901033000,180.0,181.800003,60.600001,51,61.099998,100,70.599998,73.900002,70.900002
20160901034500,180.0,181.800003,60.600001,51,61.900002,100,70.5,73.900002,70.900002
20160901040000,180.0,181.800003,60.600001,51,61.900002,100,70.5,73.900002,70.900002
20160901041500,180.0,181.800003,60.600001,51,73.5,100,70.800003,73.900002,70.900002
20160901043000,180.0,181.800003,60.600001,51,64.900002,0,71.199997,74.0,71.0
20160901044500,180.0,184.199997,61.399999,51,60.0,0,71.400002,74.0,71.0
20160901050000,180.0,181.800003,60.600001,51,58.799999,0,71.199997,74.0,71.0
20160901051500,180.0,184.800003,61.600001,51,58.799999,0,71.0,74.0,71.0
20160901053000,180.0,181.199997,60.399999,51,58.0,0,70.800003,74.0,71.0
20160901054500,180.0,181.199997,60.399999,51,58.0,100,70.699997,74.0,71.0
20160901060000,180.0,184.800003,61.600001,51,58.0,100,70.699997,74.0,71.0
20160901061500,180.0,179.399994,59.799998,51,58.0,100,70.5,74.0,71.0
20160901063000,180.0,182.399994,60.799998,51,60.299999,100,70.5,74.0,71.0
20160901064500,180.0,182.399994,60.799998,51,61.5,100,70.5,74.0,71.0
20160901070000,180.0,177.600006,59.200002,51,61.5,100,70.5,74.0,71.0
20160901071500,180.0,177.600006,59.200002,53,76.800003,100,70.699997,74.0,71.0
20160901073000,180.0,171.0,57.0,53,76.800003,100,71.099998,74.0,71.0
20160901074500,180.0,177.600006,59.200002,53,61.599998,0,71.199997,74.0,71.0
20160901080000,180.0,177.600006,59.200002,53,59.200001,0,70.900002,74.0,71.0
20160901081500,180.0,174.0,58.0,53,59.200001,0,71.0,74.0,71.0
20160901083000,180.0,175.800003,58.600001,53,59.200001,0,71.0,74.0,71.0
20160901084500,180.0,180.600006,60.200002,55,58.400002,0,71.099998,74.099998,71.099998
20160901090000,180.0,180.600006,60.200002,55,58.400002,0,71.0,74.099998,71.099998
20160901091500,180.0,177.0,59.0,55,58.400002,0,71.199997,74.099998,71.099998
20160901093000,180.0,178.800003,59.600001,55,58.400002,0,71.300003,74.300003,71.300003
20160901094500,180.0,181.199997,60.399999,55,58.400002,0,71.400002,74.199997,71.199997
20160901100000,180.0,184.199997,61.399999,55,58.400002,0,71.300003,74.300003,71.300003
20160901101500,180.0,184.199997,61.399999,55,58.400002,0,71.300003,74.300003,71.300003
20160901103000,180.0,184.199997,61.399999,55,58.400002,0,71.300003,74.199997,71.199997
20160901104500,180.0,184.199997,61.399999,55,58.400002,0,71.300003,74.300003,71.300003
20160901110000,180.0,184.199997,61.399999,55,58.400002,0,71.199997,74.300003,71.300003
20160901111500,180.0,184.199997,61.399999,55,58.400002,0,71.5,74.199997,71.199997
20160901113000,180.0,180.600006,60.200002,55,58.400002,0,71.5,74.300003,71.300003
20160901114500,180.0,180.600006,60.200002,55,58.400002,0,71.5,74.300003,71.300003
20160901120000,180.0,184.199997,61.399999,55,58.400002,0,71.5,74.300003,71.300003
20160901121500,180.0,184.199997,61.399999,55,58.400002,0,71.599998,74.300003,71.300003
20160901123000,180.0,184.199997,61.399999,55,58.400002,0,71.599998,74.300003,71.300003
20160901124500,180.0,184.199997,61.399999,55,58.400002,0,71.599998,74.300003,71.300003
20160901130000,180.0,180.600006,60.200002,55,57.599998,0,71.699997,74.300003,71.300003
20160901131500,180.0,180.600006,60.200002,55,57.599998,0,71.599998,74.300003,71.300003
20160901133000,180.0,180.600006,60.200002,55,56.799999,0,71.599998,74.300003,71.300003
20160901134500,180.0,180.600006,60.200002,55,56.799999,0,71.800003,74.300003,71.300003
20160901140000,180.0,180.600006,60.200002,55,56.799999,0,71.599998,74.300003,71.300003
20160901141500,180.0,185.399994,61.799998,55,57.900002,0,71.599998,74.300003,71.300003
20160901143000,180.0,182.399994,60.799998,55,57.900002,0,71.5,74.300003,71.300003
20160901144500,180.0,182.399994,60.799998,55,57.900002,0,71.599998,74.300003,71.300003
20160901150000,180.0,182.399994,60.799998,55,57.900002,0,71.5,74.300003,71.300003
20160901151500,180.0,182.399994,60.799998,55,57.900002,0,71.400002,74.300003,71.300003
20160901153000,180.0,182.399994,60.799998,55,57.900002,0,71.400002,74.300003,71.300003
20160901154500,180.0,182.399994,60.799998,55,57.900002,0,71.300003,74.300003,71.300003
20160901160000,180.0,182.399994,60.799998,55,57.900002,0,71.300003,74.300003,71.300003
20160901161500,180.0,182.399994,60.799998,55,57.900002,0,71.300003,74.300003,71.300003
20160901163000,180.0,182.399994,60.799998,55,57.900002,0,71.300003,74.300003,71.300003
20160901164500,180.0,182.399994,60.799998,55,57.900002,0,71.300003,74.300003,71.300003
20160901170000,180.0,182.399994,60.799998,55,57.900002,0,71.300003,74.300003,71.300003
20160901171500,180.0,182.399994,60.799998,55,57.900002,0,71.199997,74.300003,71.300003
20160901173000,180.0,182.399994,60.799998,55,57.900002,0,71.5,74.300003,71.300003
20160901174500,180.0,254.399994,84.799998,77,58.700001,0,71.699997,73.099998,70.099998
20160901180000,180.0,184.800003,61.600001,54,58.0,0,71.400002,73.5,70.5
20160901181500,180.0,188.399994,62.799998,54,58.0,0,71.400002,73.5,70.5
20160901183000,180.0,188.399994,62.799998,54,58.0,0,71.599998,73.5,70.5
20160901184500,180.0,186.0,62.0,54,58.0,0,71.300003,73.5,70.5
20160901190000,180.0,186.0,62.0,54,58.0,0,71.300003,73.5,70.5
20160901191500,180.0,183.600006,61.200002,54,58.0,0,71.300003,73.5,70.5
20160901193000,180.0,183.600006,61.200002,54,58.0,0,71.300003,73.5,70.5
20160901194500,180.0,180.600006,60.200002,54,58.0,0,71.400002,73.5,70.5
20160901200000,180.0,180.600006,60.200002,54,58.0,0,71.300003,73.5,70.5
20160901201500,180.0,180.600006,60.200002,54,58.0,0,71.300003,73.5,70.5
20160901203000,180.0,243.600006,81.200002,72,58.0,0,71.300003,69.5,66.5
20160901204500,180.0,254.399994,84.799998,100,57.200001,0,71.199997,69.900002,66.900002
20160901210000,180.0,259.200012,86.400004,100,57.200001,0,70.900002,69.900002,66.900002
20160901211500,180.0,286.799988,95.599996,100,57.200001,0,70.800003,69.900002,66.900002
20160901213000,180.0,286.799988,95.599996,100,57.200001,0,70.699997,69.900002,66.900002
20160901214500,180.0,282.600006,94.200002,100,57.200001,0,70.5,69.900002,66.900002
20160901220000,180.0,291.0,97.0,100,57.200001,0,70.5,66.099998,63.099998
20160901221500,180.0,291.0,97.0,100,57.200001,0,70.5,67.199997,64.199997
20160901223000,180.0,282.600006,94.200002,100,57.200001,0,70.199997,66.900002,63.900002
20160901224500,180.0,286.799988,95.599996,100,57.200001,0,70.0,67.199997,64.199997
20160901230000,180.0,291.0,97.0,100,57.200001,0,69.900002,67.199997,64.199997
20160901231500,180.0,282.600006,94.200002,100,57.200001,0,69.800003,67.199997,64.199997
20160901233000,180.0,282.600006,94.200002,100,57.200001,0,69.599998,67.199997,64.199997
20160901234500,180.0,282.600006,94.200002,100,57.200001,0,69.599998,67.199997,64.199997
20160902000000,180.0,295.200012,98.400004,100,57.200001,0,69.5,67.199997,64.199997
20160902001500,180.0,286.799988,95.599996,100,57.200001,0,69.400002,67.199997,64.199997
20160902003000,180.0,286.799988,95.599996,100,57.200001,0,69.400002,67.199997,64.199997
20160902004500,180.0,286.799988,95.599996,100,57.200001,0,69.400002,67.199997,64.199997
20160902010000,180.0,291.0,97.0,100,57.200001,0,69.300003,67.199997,64.199997
20160902011500,180.0,291.0,97.0,100,57.200001,0,69.300003,67.199997,64.199997
20160902013000,180.0,295.200012,98.400004,100,57.200001,0,69.199997,67.199997,64.199997
20160902014500,180.0,295.200012,98.400004,100,57.200001,0,69.199997,67.199997,64.199997
20160902020000,180.0,291.0,97.0,100,57.200001,0,69.199997,67.199997,64.199997
20160902021500,180.0,286.799988,95.599996,100,57.200001,0,69.199997,67.199997,64.199997
20160902023000,180.0,286.799988,95.599996,100,57.200001,0,69.199997,67.199997,64.199997
20160902024500,180.0,291.0,97.0,100,57.200001,0,69.199997,67.199997,64.199997
20160902030000,180.0,291.0,97.0,100,57.200001,0,69.199997,67.199997,64.199997
20160902031500,180.0,295.200012,98.400004,100,57.200001,0,69.199997,67.199997,64.199997
20160902033000,180.0,291.0,97.0,100,57.200001,0,69.199997,67.199997,64.199997
20160902034500,180.0,291.0,97.0,100,57.200001,0,69.199997,67.199997,64.199997
20160902040000,180.0,282.600006,94.200002,100,57.200001,0,69.199997,67.199997,64.199997
20160902041500,180.0,286.799988,95.599996,100,57.200001,0,69.099998,67.199997,64.199997
20160902043000,180.0,286.799988,95.599996,100,57.200001,0,69.099998,67.199997,64.199997
20160902044500,180.0,295.200012,98.400004,100,57.200001,0,69.0,67.199997,64.199997
20160902050000,180.0,286.799988,95.599996,100,57.200001,0,69.099998,67.199997,64.199997
20160902051500,180.0,286.799988,95.599996,100,57.200001,0,68.900002,67.199997,64.199997
20160902053000,180.0,291.0,97.0,100,57.200001,0,68.599998,67.199997,64.199997
20160902054500,180.0,286.799988,95.599996,100,57.200001,0,68.300003,67.199997,64.199997
20160902060000,180.0,295.200012,98.400004,100,57.200001,0,68.199997,67.199997,64.199997
20160902061500,180.0,291.0,97.0,100,57.200001,0,68.099998,67.199997,64.199997
20160902063000,180.0,299.399994,99.799998,100,57.200001,0,68.099998,67.199997,64.199997
20160902064500,180.0,286.799988,95.599996,100,57.200001,0,68.0,67.199997,64.199997
20160902070000,180.0,286.799988,95.599996,100,57.200001,0,68.099998,67.199997,64.199997
20160902071500,180.0,295.200012,98.400004,100,57.200001,0,68.199997,67.199997,64.199997
20160902073000,180.0,291.0,97.0,100,57.200001,0,68.199997,67.199997,64.199997
20160902074500,180.0,291.0,97.0,100,57.200001,0,68.300003,67.199997,64.199997
20160902080000,180.0,286.799988,95.599996,100,57.200001,0,68.699997,67.199997,64.199997
20160902081500,180.0,268.799988,89.599996,100,57.200001,0,69.099998,67.199997,64.199997
20160902083000,180.0,264.0,88.0,100,57.200001,0,69.099998,67.199997,64.199997
20160902084500,180.0,259.200012,86.400004,100,57.200001,0,69.400002,67.199997,64.199997
20160902090000,180.0,249.600006,83.200002,100,57.200001,0,69.400002,67.199997,64.199997
20160902091500,180.0,264.0,88.0,100,57.200001,0,69.400002,67.199997,64.199997
20160902093000,180.0,254.399994,84.799998,100,57.200001,0,69.400002,67.199997,64.199997
20160902094500,180.0,249.600006,83.200002,100,57.200001,0,69.5,67.199997,64.199997
20160902100000,180.0,259.200012,86.400004,100,57.200001,0,69.599998,67.199997,64.199997
20160902101500,180.0,249.600006,83.200002,100,57.900002,0,69.599998,67.199997,64.199997
20160902103000,180.0,259.200012,86.400004,100,57.900002,0,69.699997,67.199997,64.199997
20160902104500,180.0,259.200012,86.400004,100,57.900002,0,69.800003,67.199997,64.199997
20160902110000,180.0,259.200012,86.400004,100,57.900002,0,70.0,67.199997,64.199997
20160902111500,180.0,254.399994,84.799998,100,57.900002,0,70.099998,67.199997,64.199997
20160902113000,180.0,259.200012,86.400004,100,57.900002,0,70.5,67.199997,64.199997
20160902114500,180.0,254.399994,84.799998,100,57.900002,0,71.199997,67.199997,64.199997
20160902120000,180.0,259.200012,86.400004,100,57.900002,0,71.300003,67.300003,64.300003
20160902121500,180.0,249.600006,83.200002,100,57.900002,0,71.199997,67.5,64.5
20160902123000,180.0,254.399994,84.799998,100,57.900002,0,71.5,67.300003,64.300003
20160902124500,180.0,249.600006,83.200002,100,57.900002,0,72.300003,67.300003,64.300003
20160902130000,180.0,254.399994,84.799998,100,57.200001,0,71.599998,67.300003,64.300003
20160902131500,180.0,249.600006,83.200002,100,57.200001,0,71.199997,67.300003,64.300003
20160902133000,180.0,259.200012,86.400004,100,57.200001,0,71.0,67.199997,64.199997
20160902134500,180.0,254.399994,84.799998,100,57.200001,0,70.800003,67.199997,64.199997
20160902140000,180.0,186.0,62.0,57,57.200001,0,70.800003,72.199997,69.199997
20160902141500,180.0,186.0,62.0,57,57.200001,0,70.699997,72.199997,69.199997
20160902143000,180.0,186.0,62.0,56,57.200001,0,70.699997,72.400002,69.400002
20160902144500,180.0,189.0,63.0,57,57.900002,0,70.699997,72.300003,69.300003
20160902150000,180.0,185.399994,61.799998,57,57.900002,0,70.800003,72.699997,69.699997
20160902151500,180.0,185.399994,61.799998,57,57.900002,0,70.900002,72.699997,69.699997
20160902153000,180.0,185.399994,61.799998,56,57.200001,0,70.699997,72.699997,69.699997
20160902154500,180.0,188.399994,62.799998,56,57.200001,0,70.699997,72.699997,69.699997
20160902160000,180.0,179.399994,59.799998,56,57.200001,0,70.599998,72.800003,69.800003
20160902161500,180.0,181.199997,60.399999,56,57.200001,0,70.599998,72.800003,69.800003
20160902163000,180.0,181.199997,60.399999,56,57.900002,0,70.699997,72.800003,69.800003
20160902164500,180.0,183.600006,61.200002,56,57.900002,0,70.599998,73.0,70.0
20160902170000,180.0,183.600006,61.200002,56,57.900002,0,71.0,73.099998,70.099998
20160902171500,180.0,183.600006,61.200002,56,57.900002,0,71.0,73.099998,70.099998
20160902173000,180.0,188.399994,62.799998,56,57.900002,0,71.0,73.099998,70.099998
