PropertyTimestampInNumber,AirFlowSetpointMin,AirFlowActive,AirFlowNormalized,AirValvePosition,DischargeAirTemp,HeatOutput,SpaceTemp,SpaceTempCoolingSetpointActive,SpaceTempHeatingSetpointActive
20160908211500,180.0,228.0,76.0,59,56.0,0,70.099998,70.400002,67.400002
20160908213000,180.0,204.600006,68.200002,55,56.0,0,70.0,70.400002,67.400002
20160908214500,180.0,204.600006,68.200002,55,56.700001,0,70.199997,70.400002,67.400002
20160908220000,180.0,204.600006,68.200002,55,56.700001,0,70.400002,70.400002,67.400002
20160908221500,180.0,204.600006,68.200002,55,56.700001,0,70.199997,70.400002,67.400002
20160908223000,180.0,204.600006,68.200002,55,56.700001,0,70.300003,70.400002,67.400002
20160908224500,180.0,201.0,67.0,55,56.700001,0,70.300003,70.400002,67.400002
20160908230000,180.0,204.600006,68.200002,55,56.700001,0,70.300003,70.400002,67.400002
20160908231500,180.0,204.600006,68.200002,55,56.700001,0,70.300003,70.400002,67.400002
20160908233000,180.0,204.600006,68.200002,55,56.700001,0,70.300003,70.400002,67.400002
20160908234500,180.0,204.600006,68.200002,55,56.700001,0,70.300003,70.400002,67.400002
20160909000000,180.0,204.600006,68.200002,55,56.700001,0,70.199997,70.400002,67.400002
20160909001500,180.0,204.600006,68.200002,55,56.700001,0,70.300003,70.400002,67.400002
20160909003000,180.0,204.600006,68.200002,55,56.700001,0,70.300003,70.400002,67.400002
20160909004500,180.0,208.199997,69.399999,55,56.700001,0,70.300003,70.400002,67.400002
20160909010000,180.0,208.199997,69.399999,55,56.700001,0,70.300003,70.400002,67.400002
20160909011500,180.0,208.199997,69.399999,55,56.700001,0,70.300003,70.400002,67.400002
20160909013000,180.0,208.199997,69.399999,55,56.700001,0,70.300003,70.400002,67.400002
20160909014500,180.0,208.199997,69.399999,55,56.700001,0,70.199997,70.400002,67.400002
20160909020000,180.0,208.199997,69.399999,55,56.700001,0,70.199997,70.400002,67.400002
20160909021500,180.0,202.199997,67.399999,54,56.700001,0,70.099998,70.400002,67.400002
20160909023000,180.0,195.0,65.0,52,56.700001,0,70.099998,70.400002,67.400002
20160909024500,180.0,189.600006,63.200002,50,56.700001,0,70.099998,70.400002,67.400002
20160909030000,180.0,189.600006,63.200002,50,56.700001,0,70.0,70.400002,67.400002
20160909031500,180.0,189.600006,63.200002,49,56.700001,0,70.0,70.400002,67.400002
20160909033000,180.0,189.600006,63.200002,49,56.700001,0,69.900002,70.400002,67.400002
20160909034500,180.0,189.600006,63.200002,49,56.700001,0,69.900002,70.400002,67.400002
20160909040000,180.0,185.399994,61.799998,49,56.700001,0,69.900002,70.400002,67.400002
20160909041500,180.0,185.399994,61.799998,49,57.5,0,69.900002,70.400002,67.400002
20160909043000,180.0,185.399994,61.799998,49,56.700001,0,69.900002,70.400002,67.400002
20160909044500,180.0,181.800003,60.600001,49,56.700001,0,69.900002,70.400002,67.400002
20160909050000,180.0,186.0,62.0,49,56.700001,0,69.900002,70.400002,67.400002
20160909051500,180.0,186.0,62.0,49,56.700001,0,69.800003,70.400002,67.400002
20160909053000,180.0,181.800003,60.600001,49,56.700001,0,69.900002,70.400002,67.400002
20160909054500,180.0,188.399994,62.799998,49,56.700001,0,69.900002,70.400002,67.400002
20160909060000,180.0,182.399994,60.799998,49,57.5,0,70.0,70.400002,67.400002
20160909061500,180.0,182.399994,60.799998,50,94.199997,100,71.300003,77.400002,74.400002
20160909063000,180.0,186.0,62.0,50,102.800003,100,71.699997,77.400002,74.400002
20160909064500,180.0,181.800003,60.600001,50,111.800003,100,72.0,77.699997,74.699997
20160909070000,180.0,184.800003,61.600001,50,96.599998,100,72.199997,77.5,74.5
20160909071500,180.0,184.800003,61.600001,50,112.900002,100,72.599998,77.400002,74.400002
20160909073000,180.0,188.399994,62.799998,50,99.699997,100,72.699997,76.699997,73.699997
20160909074500,180.0,188.399994,62.799998,50,111.699997,100,72.900002,77.400002,74.400002
20160909080000,180.0,175.800003,58.600001,50,97.800003,100,73.099998,77.400002,74.400002
20160909081500,180.0,172.800003,57.600001,50,104.400002,100,73.199997,77.400002,74.400002
20160909083000,180.0,174.600006,58.200002,50,103.300003,100,73.300003,77.5,74.5
20160909084500,180.0,174.600006,58.200002,50,101.099998,100,73.5,76.699997,73.699997
20160909090000,180.0,174.600006,58.200002,50,97.800003,100,73.400002,77.099998,74.099998
20160909091500,180.0,172.800003,57.600001,50,113.300003,100,73.5,76.800003,73.800003
20160909093000,180.0,175.800003,58.600001,50,68.900002,100,73.699997,76.699997,73.699997
20160909094500,180.0,175.800003,58.600001,50,59.599998,100,73.099998,76.699997,73.699997
20160909100000,180.0,175.800003,58.600001,50,84.800003,100,72.699997,76.699997,73.699997
20160909101500,180.0,172.199997,57.399999,50,97.199997,100,73.099998,76.800003,73.800003
20160909103000,180.0,172.199997,57.399999,53,91.099998,100,73.199997,77.0,74.0
20160909104500,180.0,174.0,58.0,54,91.099998,100,73.400002,76.699997,73.699997
20160909110000,180.0,186.0,62.0,54,102.599998,100,73.599998,77.0,74.0
20160909111500,180.0,176.399994,58.799998,48,94.199997,100,73.800003,77.099998,74.099998
20160909113000,180.0,186.0,62.0,50,60.400002,0,74.099998,77.0,74.0
20160909114500,180.0,186.0,62.0,50,58.400002,100,73.300003,76.699997,73.699997
20160909120000,180.0,186.0,62.0,50,59.5,100,73.099998,76.699997,73.699997
20160909121500,180.0,180.600006,60.200002,50,62.400002,100,73.0,76.699997,73.699997
20160909123000,180.0,176.399994,58.799998,50,80.699997,100,73.300003,77.099998,74.099998
20160909124500,180.0,176.399994,58.799998,50,75.900002,100,74.0,77.099998,74.099998
20160909130000,180.0,176.399994,58.799998,50,101.0,100,74.0,77.099998,74.099998
20160909131500,180.0,172.800003,57.600001,50,88.699997,100,73.800003,77.099998,74.099998
20160909133000,180.0,172.800003,57.600001,50,81.400002,100,73.800003,77.099998,74.099998
20160909134500,180.0,172.800003,57.600001,50,76.699997,100,73.800003,77.099998,74.099998
20160909140000,180.0,171.0,57.0,50,94.5,100,73.699997,77.099998,74.099998
20160909141500,180.0,171.0,57.0,50,87.5,100,73.900002,77.099998,74.099998
20160909143000,180.0,174.600006,58.200002,50,79.699997,100,73.900002,77.099998,74.099998
20160909144500,180.0,172.199997,57.399999,50,89.300003,100,74.0,77.099998,74.099998
20160909150000,180.0,172.199997,57.399999,50,62.799999,0,74.400002,77.099998,74.099998
20160909151500,180.0,177.600006,59.200002,51,59.099998,100,73.400002,77.099998,74.099998
20160909153000,180.0,133.199997,44.399999,55,76.099998,100,73.099998,77.099998,74.099998
20160909154500,180.0,189.600006,63.200002,54,94.900002,100,73.699997,77.099998,74.099998
20160909160000,180.0,141.600006,47.200002,56,85.599998,100,74.099998,77.099998,74.099998
20160909161500,180.0,191.399994,63.799998,54,96.599998,100,74.300003,77.099998,74.099998
20160909163000,180.0,191.399994,63.799998,53,59.200001,100,73.599998,77.099998,74.099998
20160909164500,180.0,195.600006,65.200002,55,79.099998,100,73.0,77.099998,74.099998
20160909170000,180.0,154.800003,51.600001,56,85.5,100,73.599998,76.699997,73.699997
20160909171500,180.0,181.199997,60.399999,54,94.099998,100,74.0,77.199997,74.199997
20160909173000,180.0,181.199997,60.399999,55,86.199997,100,74.099998,77.099998,74.099998
20160909174500,180.0,187.199997,62.399999,47,58.799999,100,73.300003,76.699997,73.699997
20160909180000,180.0,174.0,58.0,47,88.099998,100,73.0,77.099998,74.099998
20160909181500,180.0,177.0,59.0,47,94.5,100,73.699997,77.099998,74.099998
20160909183000,180.0,177.0,59.0,47,89.900002,100,74.0,77.099998,74.099998
20160909184500,180.0,177.0,59.0,47,97.800003,100,74.300003,77.099998,74.099998
20160909190000,180.0,172.800003,57.600001,47,60.799999,0,73.900002,77.099998,74.099998
20160909191500,180.0,176.399994,58.799998,47,91.699997,100,73.5,78.0,75.0
20160909193000,180.0,174.600006,58.200002,47,89.199997,100,74.099998,78.0,75.0
20160909194500,180.0,174.600006,58.200002,47,93.599998,100,74.5,78.0,75.0
20160909200000,180.0,177.0,59.0,47,105.300003,100,74.800003,78.300003,75.300003
20160909201500,180.0,174.600006,58.200002,47,92.400002,100,75.0,78.300003,75.300003
20160909203000,180.0,176.399994,58.799998,47,98.5,100,75.199997,78.300003,75.300003
20160909204500,180.0,178.800003,59.600001,47,62.799999,100,74.699997,78.300003,75.300003
20160909210000,180.0,175.800003,58.600001,47,87.300003,100,74.099998,78.300003,75.300003
20160909211500,180.0,172.800003,57.600001,47,92.599998,100,74.599998,78.300003,75.300003
20160909213000,180.0,172.800003,57.600001,47,97.900002,100,74.800003,78.300003,75.300003
20160909214500,180.0,172.800003,57.600001,48,93.5,100,75.0,78.300003,75.300003
20160909220000,180.0,174.600006,58.200002,49,90.400002,100,75.099998,78.300003,75.300003
20160909221500,180.0,174.600006,58.200002,49,90.400002,100,75.300003,78.300003,75.300003
20160909223000,180.0,177.600006,59.200002,49,60.799999,100,74.599998,78.300003,75.300003
20160909224500,180.0,174.0,58.0,49,95.0,100,74.099998,78.300003,75.300003
20160909230000,180.0,174.0,58.0,49,96.0,100,74.599998,78.300003,75.300003
20160909231500,180.0,175.800003,58.600001,49,96.0,100,74.800003,78.300003,75.300003
20160909233000,180.0,171.0,57.0,49,97.0,100,75.0,78.300003,75.300003
20160909234500,180.0,171.0,57.0,49,100.300003,100,75.099998,78.300003,75.300003
20160910000000,180.0,171.0,57.0,49,92.5,100,75.199997,78.300003,75.300003
20160910001500,180.0,174.0,58.0,49,89.300003,100,75.300003,78.300003,75.300003
20160910003000,180.0,174.0,58.0,49,64.0,0,75.199997,78.300003,75.300003
20160910004500,180.0,169.199997,56.399999,49,68.699997,100,74.099998,78.300003,75.300003
20160910010000,180.0,172.199997,57.399999,49,97.5,100,74.400002,78.300003,75.300003
20160910011500,180.0,174.0,58.0,49,98.599998,100,74.699997,78.300003,75.300003
20160910013000,180.0,174.0,58.0,49,103.5,100,74.900002,78.300003,75.300003
20160910014500,180.0,172.199997,57.399999,49,94.5,100,75.0,78.300003,75.300003
20160910020000,180.0,174.0,58.0,49,91.699997,100,75.099998,78.300003,75.300003
20160910021500,180.0,178.800003,59.600001,49,91.699997,100,75.300003,78.300003,75.300003
20160910023000,180.0,178.800003,59.600001,49,62.0,0,75.099998,78.300003,75.300003
20160910024500,180.0,177.0,59.0,49,81.199997,100,74.0,78.300003,75.300003
20160910030000,180.0,177.0,59.0,49,94.800003,100,74.400002,78.300003,75.300003
20160910031500,180.0,179.399994,59.799998,49,100.300003,100,74.699997,78.300003,75.300003
20160910033000,180.0,177.0,59.0,49,103.699997,100,74.900002,78.300003,75.300003
20160910034500,180.0,177.0,59.0,49,103.699997,100,75.099998,78.300003,75.300003
20160910040000,180.0,177.0,59.0,49,100.199997,100,75.199997,78.300003,75.300003
20160910041500,180.0,178.800003,59.600001,49,105.5,100,74.300003,78.300003,75.300003
20160910043000,180.0,178.800003,59.600001,49,109.0,100,74.099998,78.300003,75.300003
20160910044500,180.0,178.800003,59.600001,49,109.0,100,74.0,78.300003,75.300003
20160910050000,180.0,178.800003,59.600001,49,97.800003,100,73.800003,78.300003,75.300003
20160910051500,180.0,178.800003,59.600001,49,97.800003,100,74.0,78.300003,75.300003
20160910053000,180.0,178.800003,59.600001,49,101.199997,100,74.199997,78.300003,75.300003
20160910054500,180.0,178.800003,59.600001,49,114.900002,100,74.199997,78.300003,75.300003
20160910060000,180.0,181.199997,60.399999,49,102.0,100,74.099998,78.300003,75.300003
20160910061500,180.0,286.799988,95.599996,78,60.400002,0,74.0,66.699997,63.700001
20160910063000,180.0,291.0,97.0,79,57.200001,0,72.800003,67.199997,64.199997
20160910064500,180.0,295.200012,98.400004,79,57.200001,0,72.099998,67.199997,64.199997
20160910070000,180.0,295.200012,98.400004,80,57.200001,0,71.5,67.199997,64.199997
20160910071500,180.0,291.0,97.0,80,56.5,0,71.0,67.199997,64.199997
20160910073000,180.0,304.200012,101.400004,80,56.5,0,70.400002,67.199997,64.199997
20160910074500,180.0,295.200012,98.400004,80,56.5,0,70.0,67.199997,64.199997
20160910080000,180.0,299.399994,99.799998,80,56.5,0,69.800003,67.199997,64.199997
20160910081500,180.0,304.200012,101.400004,85,57.099998,0,69.699997,67.199997,64.199997
20160910083000,180.0,299.399994,99.799998,93,57.099998,0,69.400002,67.199997,64.199997
20160910084500,180.0,316.200012,105.400004,82,57.099998,0,69.199997,67.199997,64.199997
20160910090000,180.0,312.0,104.0,75,57.099998,0,68.900002,67.199997,64.199997
20160910091500,180.0,319.799988,106.599996,75,57.099998,0,68.699997,67.199997,64.199997
20160910093000,180.0,316.200012,105.400004,79,57.099998,0,68.599998,67.199997,64.199997
20160910094500,180.0,243.0,81.0,73,57.099998,0,68.400002,67.199997,64.199997
20160910100000,180.0,304.200012,101.400004,71,57.099998,0,68.300003,67.199997,64.199997
20160910101500,180.0,316.200012,105.400004,74,57.099998,0,68.400002,67.199997,64.199997
20160910103000,180.0,316.200012,105.400004,77,57.099998,0,68.5,67.199997,64.199997
20160910104500,180.0,299.399994,99.799998,77,57.099998,0,68.400002,67.199997,64.199997
20160910110000,180.0,316.200012,105.400004,76,57.099998,0,68.400002,67.199997,64.199997
20160910111500,180.0,319.799988,106.599996,83,57.099998,0,68.5,67.199997,64.199997
20160910113000,180.0,307.799988,102.599996,86,57.099998,0,68.699997,67.199997,64.199997
20160910114500,180.0,312.0,104.0,81,57.099998,0,68.800003,67.199997,64.199997
20160910120000,180.0,307.799988,102.599996,75,57.099998,0,68.599998,67.199997,64.199997
20160910121500,180.0,316.200012,105.400004,73,56.400002,0,68.5,67.199997,64.199997
20160910123000,180.0,312.0,104.0,72,56.400002,0,68.599998,67.300003,64.300003
20160910124500,180.0,312.0,104.0,73,56.400002,0,68.5,67.300003,64.300003
20160910130000,180.0,316.200012,105.400004,75,56.400002,0,68.599998,67.400002,64.400002
20160910131500,180.0,312.0,104.0,71,56.400002,0,68.400002,67.300003,64.300003
20160910133000,180.0,319.799988,106.599996,74,56.400002,0,68.300003,67.300003,64.300003
20160910134500,180.0,243.600006,81.200002,77,56.400002,0,68.300003,67.300003,64.300003
20160910140000,180.0,304.200012,101.400004,70,56.400002,0,68.300003,67.699997,64.699997
20160910141500,180.0,291.0,97.0,67,56.400002,0,68.199997,67.800003,64.800003
20160910143000,180.0,307.799988,102.599996,75,56.400002,0,68.300003,67.800003,64.800003
20160910144500,180.0,312.0,104.0,80,56.400002,0,68.300003,67.800003,64.800003
20160910150000,180.0,304.200012,101.400004,69,56.400002,0,68.199997,67.800003,64.800003
20160910151500,180.0,312.0,104.0,73,56.400002,0,68.300003,67.800003,64.800003
20160910153000,180.0,316.200012,105.400004,72,56.400002,0,68.199997,67.800003,64.800003
20160910154500,180.0,304.200012,101.400004,76,56.400002,0,68.199997,67.800003,64.800003
20160910160000,180.0,312.0,104.0,71,56.400002,0,68.199997,67.800003,64.800003
20160910161500,180.0,304.200012,101.400004,68,56.400002,0,68.199997,67.800003,64.800003
20160910163000,180.0,312.0,104.0,71,56.400002,0,68.199997,67.800003,64.800003
20160910164500,180.0,316.200012,105.400004,77,56.400002,0,68.300003,67.800003,64.800003
20160910170000,180.0,307.799988,102.599996,76,56.400002,0,68.199997,67.800003,64.800003
20160910171500,180.0,319.799988,106.599996,75,56.400002,0,68.199997,67.800003,64.800003
20160910173000,180.0,324.0,108.0,75,56.400002,0,68.199997,67.800003,64.800003
20160910174500,180.0,316.200012,105.400004,75,57.099998,0,68.300003,67.800003,64.800003
20160910180000,180.0,316.200012,105.400004,71,57.099998,0,68.300003,67.800003,64.800003
20160910181500,180.0,316.200012,105.400004,75,57.099998,0,68.199997,67.800003,64.800003
20160910183000,180.0,273.0,91.0,76,57.099998,0,68.099998,67.800003,64.800003
20160910184500,180.0,312.0,104.0,79,57.099998,0,68.099998,67.800003,64.800003
20160910190000,180.0,194.399994,64.799998,44,100.300003,100,69.0,72.800003,69.800003
20160910191500,180.0,191.399994,63.799998,44,88.699997,100,70.0,73.099998,70.099998
20160910193000,180.0,191.399994,63.799998,44,62.200001,0,70.5,73.099998,70.099998
20160910194500,180.0,304.200012,101.400004,88,57.200001,0,69.699997,65.0,56.0
20160910200000,180.0,307.799988,102.599996,100,57.200001,0,69.300003,65.0,56.0
20160910201500,180.0,312.0,104.0,95,57.200001,0,69.0,65.0,55.299999
20160910203000,180.0,291.0,97.0,100,57.200001,0,68.699997,65.0,55.799999
20160910204500,180.0,291.0,97.0,100,57.200001,0,68.599998,65.0,55.900002
20160910210000,180.0,295.200012,98.400004,100,57.200001,0,68.599998,65.0,55.799999
20160910211500,180.0,295.200012,98.400004,100,57.200001,0,68.300003,65.0,56.0
20160910213000,180.0,295.200012,98.400004,100,57.200001,0,68.199997,65.0,56.0
20160910214500,180.0,307.799988,102.599996,100,57.200001,0,68.199997,65.0,56.0
20160910220000,180.0,254.399994,84.799998,100,57.200001,0,68.300003,65.0,56.0
20160910221500,180.0,291.0,97.0,100,57.200001,0,68.199997,65.0,56.0
20160910223000,180.0,291.0,97.0,100,57.200001,0,68.199997,65.0,56.0
20160910224500,180.0,299.399994,99.799998,100,57.200001,0,68.099998,65.0,56.0
20160910230000,180.0,304.200012,101.400004,100,57.200001,0,68.099998,65.0,55.799999
20160910231500,180.0,304.200012,101.400004,100,57.200001,0,67.900002,65.0,55.599998
20160910233000,180.0,286.799988,95.599996,100,57.200001,0,67.800003,65.0,55.5
20160910234500,180.0,299.399994,99.799998,100,57.200001,0,67.800003,65.0,55.200001
20160911000000,180.0,307.799988,102.599996,100,57.200001,0,67.699997,65.0,55.200001
20160911001500,180.0,319.799988,106.599996,99,57.200001,0,67.599998,65.0,55.200001
20160911003000,180.0,307.799988,102.599996,66,57.200001,0,67.400002,65.0,55.200001
20160911004500,180.0,299.399994,99.799998,73,57.200001,0,67.300003,65.0,55.400002
20160911010000,180.0,295.200012,98.400004,77,57.200001,0,67.300003,65.0,55.200001
20160911011500,180.0,291.0,97.0,80,57.200001,0,67.199997,65.0,55.200001
20160911013000,180.0,295.200012,98.400004,80,57.200001,0,67.199997,65.0,55.200001
20160911014500,180.0,291.0,97.0,80,57.200001,0,67.099998,65.0,55.200001
20160911020000,180.0,299.399994,99.799998,80,57.200001,0,67.099998,65.0,55.200001
20160911021500,180.0,299.399994,99.799998,80,57.200001,0,67.0,65.0,55.200001
20160911023000,180.0,295.200012,98.400004,80,57.200001,0,66.900002,65.0,55.200001
20160911024500,180.0,291.0,97.0,80,57.200001,0,66.900002,65.0,55.200001
20160911030000,180.0,295.200012,98.400004,80,57.200001,0,66.800003,65.0,55.200001
20160911031500,180.0,299.399994,99.799998,80,57.200001,0,66.699997,65.0,55.200001
20160911033000,180.0,295.200012,98.400004,81,56.400002,0,66.699997,65.0,55.200001
20160911034500,180.0,295.200012,98.400004,82,56.400002,0,66.699997,65.0,55.200001
20160911040000,180.0,295.200012,98.400004,83,56.400002,0,66.599998,65.0,55.200001
20160911041500,180.0,299.399994,99.799998,83,56.400002,0,66.599998,65.0,55.200001
20160911043000,180.0,299.399994,99.799998,83,56.400002,0,66.599998,65.0,55.200001
20160911044500,180.0,299.399994,99.799998,83,56.400002,0,66.599998,65.0,55.200001
20160911050000,180.0,299.399994,99.799998,83,56.400002,0,66.400002,65.0,55.299999
20160911051500,180.0,299.399994,99.799998,83,56.400002,0,66.400002,65.0,55.200001
20160911053000,180.0,299.399994,99.799998,83,56.400002,0,66.400002,65.0,55.599998
20160911054500,180.0,295.200012,98.400004,83,56.400002,0,66.400002,65.0,55.900002
20160911060000,180.0,295.200012,98.400004,83,56.400002,0,66.400002,65.0,55.700001
20160911061500,180.0,295.200012,98.400004,83,56.400002,0,66.300003,65.0,55.700001
20160911063000,180.0,295.200012,98.400004,83,56.400002,0,66.300003,65.0,55.799999
20160911064500,180.0,295.200012,98.400004,83,56.400002,0,66.199997,65.0,55.599998
20160911070000,180.0,299.399994,99.799998,83,56.400002,0,66.300003,65.0,55.299999
20160911071500,180.0,295.200012,98.400004,83,56.400002,0,66.400002,65.0,55.5
20160911073000,180.0,299.399994,99.799998,82,56.400002,0,66.400002,65.0,55.599998
20160911074500,180.0,304.200012,101.400004,81,56.400002,0,66.5,65.0,55.599998
20160911080000,180.0,295.200012,98.400004,80,56.400002,0,66.599998,65.0,55.700001
20160911081500,180.0,304.200012,101.400004,88,57.099998,0,66.900002,65.0,56.0
20160911083000,180.0,304.200012,101.400004,88,57.099998,0,66.699997,65.0,55.700001
20160911084500,180.0,312.0,104.0,100,57.099998,0,66.699997,65.0,55.200001
20160911090000,180.0,307.799988,102.599996,100,57.099998,0,66.699997,65.0,55.099998
20160911091500,180.0,307.799988,102.599996,100,57.099998,0,66.599998,65.0,55.200001
20160911093000,180.0,304.200012,101.400004,100,57.099998,0,66.599998,65.0,55.200001
20160911094500,180.0,304.200012,101.400004,100,57.099998,0,66.699997,65.0,56.0
20160911100000,180.0,312.0,104.0,100,57.099998,0,66.800003,65.0,56.0
20160911101500,180.0,312.0,104.0,100,57.099998,0,66.699997,65.0,56.0
20160911103000,180.0,307.799988,102.599996,100,57.099998,0,66.800003,65.0,56.0
20160911104500,180.0,259.200012,86.400004,98,57.099998,0,67.099998,65.0,55.299999
20160911110000,180.0,286.799988,95.599996,98,57.099998,0,67.0,65.0,56.0
20160911111500,180.0,316.200012,105.400004,92,57.099998,0,67.400002,65.0,56.0
20160911113000,180.0,316.200012,105.400004,96,57.099998,0,67.5,65.0,56.0
20160911114500,180.0,312.0,104.0,97,57.099998,0,67.699997,65.0,56.0
20160911120000,180.0,307.799988,102.599996,100,57.099998,0,67.699997,65.0,56.0
20160911121500,180.0,273.0,91.0,95,57.099998,0,67.900002,65.0,56.0
20160911123000,180.0,312.0,104.0,96,57.099998,0,67.900002,65.0,56.0
20160911124500,180.0,319.799988,106.599996,93,57.099998,0,68.099998,65.0,56.0
20160911130000,180.0,312.0,104.0,99,57.099998,0,68.099998,65.0,56.0
20160911131500,180.0,319.799988,106.599996,80,57.099998,0,68.099998,65.0,56.0
20160911133000,180.0,312.0,104.0,79,57.099998,0,68.099998,65.0,56.0
20160911134500,180.0,319.799988,106.599996,76,57.099998,0,68.400002,65.0,56.0
20160911140000,180.0,312.0,104.0,75,57.099998,0,68.699997,65.0,56.0
20160911141500,180.0,316.200012,105.400004,79,57.099998,0,68.400002,65.0,56.0
20160911143000,180.0,316.200012,105.400004,82,57.099998,0,68.300003,65.0,56.0
20160911144500,180.0,316.200012,105.400004,74,57.099998,0,68.099998,65.0,56.0
20160911150000,180.0,238.800003,79.600001,80,56.400002,0,68.0,65.0,56.0
20160911151500,180.0,223.199997,74.399999,86,56.400002,0,67.900002,65.0,56.0
20160911153000,180.0,324.0,108.0,96,57.099998,0,68.099998,65.0,56.0
20160911154500,180.0,316.200012,105.400004,90,57.099998,0,68.199997,65.0,56.0
20160911160000,180.0,324.0,108.0,78,57.099998,0,67.800003,65.0,56.0
20160911161500,180.0,307.799988,102.599996,78,57.099998,0,68.0,65.0,56.0
20160911163000,180.0,307.799988,102.599996,95,57.099998,0,68.0,65.0,56.0
20160911164500,180.0,307.799988,102.599996,100,57.099998,0,68.199997,65.0,56.099998
20160911170000,180.0,286.799988,95.599996,96,57.099998,0,68.199997,65.0,56.099998
20160911171500,180.0,282.600006,94.200002,97,57.099998,0,68.300003,65.0,56.099998
20160911173000,180.0,312.0,104.0,74,57.099998,0,68.099998,65.0,56.099998
20160911174500,180.0,282.600006,94.200002,74,57.099998,0,67.900002,65.0,56.099998
20160911180000,180.0,316.200012,105.400004,78,57.099998,0,67.699997,65.0,56.099998
20160911181500,180.0,312.0,104.0,79,57.099998,0,67.699997,65.0,56.099998
20160911183000,180.0,312.0,104.0,74,57.099998,0,67.699997,65.0,56.099998
20160911184500,180.0,319.799988,106.599996,78,57.099998,0,67.699997,65.0,56.099998
20160911190000,180.0,319.799988,106.599996,75,57.099998,0,67.400002,65.0,56.099998
20160911191500,180.0,324.0,108.0,75,56.400002,0,67.300003,65.0,56.099998
20160911193000,180.0,312.0,104.0,80,56.400002,0,67.300003,65.0,56.099998
20160911194500,180.0,312.0,104.0,70,56.400002,0,67.199997,65.0,56.099998
20160911200000,180.0,254.399994,84.799998,76,56.400002,0,67.199997,65.0,56.099998
20160911201500,180.0,304.200012,101.400004,78,56.400002,0,67.300003,65.0,56.099998
20160911203000,180.0,299.399994,99.799998,78,56.400002,0,67.199997,65.0,56.099998
20160911204500,180.0,299.399994,99.799998,77,56.400002,0,67.099998,65.0,56.099998
20160911210000,180.0,295.200012,98.400004,77,56.400002,0,67.099998,65.0,56.099998
20160911211500,180.0,295.200012,98.400004,81,56.400002,0,67.0,65.0,56.099998
20160911213000,180.0,295.200012,98.400004,83,56.400002,0,67.099998,65.0,56.099998
20160911214500,180.0,291.0,97.0,84,56.400002,0,67.300003,65.0,56.099998
20160911220000,180.0,299.399994,99.799998,85,56.400002,0,67.099998,65.0,56.099998
20160911221500,180.0,299.399994,99.799998,85,56.400002,0,67.199997,65.0,56.0
20160911223000,180.0,299.399994,99.799998,85,56.400002,0,67.099998,65.0,56.0
20160911224500,180.0,295.200012,98.400004,85,56.400002,0,66.900002,65.0,56.0
20160911230000,180.0,295.200012,98.400004,85,56.400002,0,66.900002,65.0,56.0
20160911231500,180.0,299.399994,99.799998,84,56.400002,0,66.800003,65.0,56.0
20160911233000,180.0,299.399994,99.799998,84,56.400002,0,66.699997,65.0,56.0
20160911234500,180.0,295.200012,98.400004,84,56.400002,0,66.699997,65.0,56.0
20160912000000,180.0,299.399994,99.799998,84,56.400002,0,66.599998,65.0,56.0
20160912001500,180.0,299.399994,99.799998,84,56.400002,0,66.599998,65.0,56.0
20160912003000,180.0,295.200012,98.400004,84,56.400002,0,66.5,65.0,56.0
20160912004500,180.0,304.200012,101.400004,84,56.400002,0,66.599998,65.0,53.299999
20160912010000,180.0,299.399994,99.799998,84,56.400002,0,66.5,65.0,53.299999
20160912011500,180.0,299.399994,99.799998,84,56.400002,0,66.400002,65.0,53.299999
20160912013000,180.0,295.200012,98.400004,84,56.400002,0,66.400002,65.0,53.299999
20160912014500,180.0,295.200012,98.400004,86,56.400002,0,66.400002,65.0,53.299999
20160912020000,180.0,299.399994,99.799998,87,56.400002,0,66.300003,65.0,53.299999
20160912021500,180.0,299.399994,99.799998,87,56.400002,0,66.300003,65.0,53.299999
20160912023000,180.0,291.0,97.0,88,56.400002,0,66.199997,65.0,53.299999
20160912024500,180.0,299.399994,99.799998,88,56.400002,0,66.199997,65.0,53.299999
20160912030000,180.0,295.200012,98.400004,86,56.400002,0,66.199997,65.0,53.200001
20160912031500,180.0,299.399994,99.799998,84,56.400002,0,66.199997,65.0,53.299999
20160912033000,180.0,299.399994,99.799998,84,56.400002,0,66.199997,65.0,53.299999
20160912034500,180.0,304.200012,101.400004,84,56.400002,0,66.199997,65.0,53.299999
20160912040000,180.0,304.200012,101.400004,82,56.400002,0,66.199997,65.0,53.299999
20160912041500,180.0,304.200012,101.400004,81,56.400002,0,66.199997,65.0,53.299999
20160912043000,180.0,295.200012,98.400004,81,56.400002,0,66.199997,65.0,53.299999
20160912044500,180.0,286.799988,95.599996,83,56.400002,0,66.199997,65.0,53.299999
20160912050000,180.0,299.399994,99.799998,83,56.400002,0,66.199997,65.0,53.299999
20160912051500,180.0,299.399994,99.799998,83,56.400002,0,66.199997,65.0,53.299999
20160912053000,180.0,299.399994,99.799998,80,56.400002,0,66.099998,65.0,53.299999
20160912054500,180.0,304.200012,101.400004,74,56.400002,0,66.0,65.0,53.299999
20160912060000,180.0,304.200012,101.400004,73,56.400002,0,66.099998,65.0,53.299999
20160912061500,180.0,307.799988,102.599996,71,56.400002,0,66.099998,65.0,53.299999
20160912063000,180.0,299.399994,99.799998,71,56.400002,0,66.0,65.0,53.299999
20160912064500,180.0,299.399994,99.799998,71,56.400002,0,66.0,65.0,53.299999
20160912070000,180.0,299.399994,99.799998,71,56.400002,0,66.400002,65.0,53.299999
20160912071500,180.0,304.200012,101.400004,71,56.400002,0,66.400002,65.0,53.299999
20160912073000,180.0,291.0,97.0,71,56.400002,0,66.300003,65.0,53.299999
20160912074500,180.0,291.0,97.0,71,56.400002,0,66.199997,65.0,53.299999
20160912080000,180.0,295.200012,98.400004,71,56.400002,0,66.199997,65.0,53.299999
20160912081500,180.0,291.0,97.0,71,56.400002,0,66.400002,65.0,53.299999
20160912083000,180.0,299.399994,99.799998,73,56.400002,0,66.300003,65.0,53.299999
20160912084500,180.0,291.0,97.0,74,56.400002,0,66.199997,65.0,53.299999
20160912090000,180.0,304.200012,101.400004,74,56.400002,0,66.199997,65.0,53.299999
20160912091500,180.0,291.0,97.0,74,56.400002,0,66.199997,65.0,53.299999
20160912093000,180.0,295.200012,98.400004,86,56.400002,0,66.300003,65.0,53.299999
20160912100000,180.0,235.800003,78.600001,100,57.099998,0,66.699997,65.0,53.299999
20160912101500,180.0,291.0,97.0,100,57.099998,0,66.900002,65.0,53.299999
20160912103000,180.0,295.200012,98.400004,100,56.400002,0,67.099998,65.0,53.299999
20160912104500,180.0,291.0,97.0,99,56.400002,0,67.300003,65.0,53.299999
20160912110000,180.0,304.200012,101.400004,100,56.400002,0,67.099998,65.0,53.299999
20160912111500,180.0,295.200012,98.400004,100,56.400002,0,66.900002,65.0,53.299999
20160912113000,180.0,299.399994,99.799998,100,57.099998,0,66.900002,65.0,53.299999
20160912114500,180.0,307.799988,102.599996,100,57.099998,0,67.099998,65.0,53.299999
20160912120000,180.0,291.0,97.0,100,57.099998,0,67.199997,65.0,53.299999
20160912121500,180.0,299.399994,99.799998,100,57.099998,0,67.199997,65.0,53.0
20160912123000,180.0,304.200012,101.400004,100,57.099998,0,67.599998,65.0,53.0
20160912124500,180.0,307.799988,102.599996,100,57.099998,0,67.900002,65.0,53.0
20160912130000,180.0,291.0,97.0,100,57.099998,0,68.099998,65.0,53.0
20160912131500,180.0,223.800003,74.600001,100,57.099998,0,68.099998,65.0,53.0
20160912133000,180.0,316.200012,105.400004,97,57.099998,0,68.099998,65.0,53.0
20160912134500,180.0,307.799988,102.599996,99,57.099998,0,68.099998,65.0,53.0
20160912140000,180.0,286.799988,95.599996,100,57.099998,0,68.199997,65.0,53.0
20160912141500,180.0,299.399994,99.799998,100,57.099998,0,68.199997,65.0,53.0
20160912143000,180.0,291.0,97.0,73,56.299999,0,68.199997,65.0,53.0
20160912144500,180.0,291.0,97.0,78,56.299999,0,68.099998,65.0,53.0
20160912150000,180.0,295.200012,98.400004,78,56.299999,0,67.800003,65.0,53.0
20160912151500,180.0,295.200012,98.400004,78,56.299999,0,67.900002,65.0,53.0
20160912153000,180.0,304.200012,101.400004,77,56.299999,0,67.900002,65.0,53.0
20160912154500,180.0,304.200012,101.400004,76,57.099998,0,67.900002,65.0,53.0
20160912160000,180.0,299.399994,99.799998,76,57.099998,0,67.900002,65.0,53.0
20160912161500,180.0,295.200012,98.400004,76,56.400002,0,67.699997,65.0,53.0
20160912163000,180.0,295.200012,98.400004,76,56.400002,0,67.699997,65.0,53.0
20160912164500,180.0,295.200012,98.400004,76,56.400002,0,67.699997,65.0,53.0
20160912170000,180.0,295.200012,98.400004,76,56.400002,0,67.800003,65.0,53.0
20160912171500,180.0,295.200012,98.400004,76,57.099998,0,67.900002,65.0,53.0
20160912173000,180.0,295.200012,98.400004,76,57.099998,0,67.900002,65.0,53.0
20160912174500,180.0,299.399994,99.799998,76,57.099998,0,67.800003,65.0,53.0
20160912180000,180.0,299.399994,99.799998,76,57.099998,0,67.699997,65.0,53.0
20160912181500,180.0,291.0,97.0,76,57.099998,0,67.800003,65.0,53.0
20160912183000,180.0,295.200012,98.400004,78,57.099998,0,67.800003,65.0,53.0
20160912184500,180.0,295.200012,98.400004,78,57.099998,0,67.699997,65.0,53.0
20160912190000,180.0,295.200012,98.400004,78,57.099998,0,67.599998,65.0,53.0
20160912191500,180.0,295.200012,98.400004,78,56.400002,0,67.699997,65.0,53.0
20160912193000,180.0,299.399994,99.799998,78,56.400002,0,67.300003,65.0,53.0
20160912194500,180.0,299.399994,99.799998,77,56.400002,0,67.300003,65.0,53.0
20160912200000,180.0,299.399994,99.799998,76,56.400002,0,67.199997,65.0,53.0
20160912201500,180.0,286.799988,95.599996,77,56.400002,0,67.400002,65.0,53.0
20160912203000,180.0,291.0,97.0,80,56.400002,0,67.199997,65.0,53.0
20160912204500,180.0,299.399994,99.799998,80,56.400002,0,67.0,65.0,53.0
20160912210000,180.0,295.200012,98.400004,81,56.400002,0,67.099998,65.0,53.0
20160912211500,180.0,299.399994,99.799998,81,56.400002,0,66.800003,65.0,53.0
20160912213000,180.0,299.399994,99.799998,81,56.400002,0,66.900002,65.0,53.0
20160912214500,180.0,304.200012,101.400004,80,56.400002,0,67.0,65.0,53.0
20160912220000,180.0,295.200012,98.400004,80,56.400002,0,67.099998,65.0,53.0
20160912221500,180.0,295.200012,98.400004,81,56.400002,0,66.900002,65.0,53.0
20160912223000,180.0,299.399994,99.799998,81,56.400002,0,66.699997,65.0,53.0
20160912224500,180.0,299.399994,99.799998,80,56.400002,0,66.599998,65.0,53.0
20160912230000,180.0,304.200012,101.400004,80,56.400002,0,66.5,65.0,53.0
20160912231500,180.0,295.200012,98.400004,80,56.400002,0,66.400002,65.0,53.0
20160912233000,180.0,299.399994,99.799998,80,56.400002,0,66.300003,65.0,53.0
20160912234500,180.0,307.799988,102.599996,79,56.400002,0,66.300003,65.0,53.0
20160913000000,180.0,295.200012,98.400004,79,56.400002,0,66.300003,65.0,53.0
20160913001500,180.0,295.200012,98.400004,79,56.400002,0,66.199997,65.0,53.0
20160913003000,180.0,299.399994,99.799998,79,56.400002,0,66.199997,65.0,53.0
20160913004500,180.0,307.799988,102.599996,77,56.400002,0,66.099998,65.0,53.0
20160913010000,180.0,304.200012,101.400004,76,56.400002,0,66.400002,65.0,53.0
20160913011500,180.0,299.399994,99.799998,77,56.400002,0,66.199997,65.0,53.0
20160913013000,180.0,295.200012,98.400004,77,56.400002,0,66.199997,65.0,53.0
20160913014500,180.0,295.200012,98.400004,77,56.400002,0,66.099998,65.0,53.0
20160913020000,180.0,299.399994,99.799998,77,56.400002,0,66.099998,65.0,53.0
20160913021500,180.0,291.0,97.0,77,56.400002,0,66.099998,65.0,53.0
20160913023000,180.0,304.200012,101.400004,79,56.400002,0,66.099998,65.0,53.0
20160913024500,180.0,304.200012,101.400004,79,56.400002,0,66.099998,65.0,53.0
20160913030000,180.0,307.799988,102.599996,79,56.400002,0,66.099998,65.0,53.0
20160913031500,180.0,307.799988,102.599996,78,56.400002,0,66.0,65.0,53.0
20160913033000,180.0,304.200012,101.400004,76,56.400002,0,66.0,65.0,53.0
20160913034500,180.0,299.399994,99.799998,76,56.400002,0,66.0,65.0,53.0
20160913040000,180.0,299.399994,99.799998,75,56.400002,0,66.0,65.0,53.0
20160913041500,180.0,304.200012,101.400004,74,56.400002,0,66.0,65.0,53.0
20160913043000,180.0,304.200012,101.400004,74,56.400002,0,66.0,65.0,53.0
20160913044500,180.0,299.399994,99.799998,74,56.400002,0,66.199997,65.0,53.0
20160913050000,180.0,299.399994,99.799998,74,56.400002,0,66.699997,65.0,53.0
20160913051500,180.0,295.200012,98.400004,72,56.400002,0,66.300003,65.0,53.0
20160913053000,180.0,307.799988,102.599996,72,56.400002,0,66.300003,65.0,53.0
20160913054500,180.0,295.200012,98.400004,72,56.400002,0,66.099998,65.0,53.0
20160913060000,180.0,295.200012,98.400004,72,56.400002,0,66.0,65.0,53.0
20160913061500,180.0,295.200012,98.400004,72,56.400002,0,65.900002,65.0,53.0
20160913063000,180.0,299.399994,99.799998,72,56.400002,0,65.800003,65.0,53.0
20160913064500,180.0,295.200012,98.400004,72,56.400002,0,65.699997,65.0,53.0
20160913070000,180.0,299.399994,99.799998,72,56.400002,0,65.699997,65.0,53.0
20160913071500,180.0,295.200012,98.400004,72,56.400002,0,65.699997,65.0,53.0
20160913073000,180.0,295.200012,98.400004,72,56.400002,0,65.900002,65.0,53.0
20160913074500,180.0,295.200012,98.400004,72,56.400002,0,65.699997,65.0,53.0
20160913080000,180.0,295.200012,98.400004,72,56.400002,0,65.599998,65.0,53.0
20160913081500,180.0,295.200012,98.400004,72,56.400002,0,65.699997,65.0,53.0
20160913083000,180.0,295.200012,98.400004,72,56.400002,0,66.5,65.0,53.0
20160913084500,180.0,299.399994,99.799998,72,56.400002,0,67.0,65.0,53.0
20160913090000,180.0,295.200012,98.400004,72,56.400002,0,67.099998,65.0,53.0
20160913091500,180.0,291.0,97.0,73,56.400002,0,66.699997,65.0,53.0
20160913093000,180.0,295.200012,98.400004,74,57.099998,0,66.699997,65.0,53.0
20160913094500,180.0,291.0,97.0,76,57.099998,0,66.800003,65.0,53.0
20160913100000,180.0,295.200012,98.400004,78,57.099998,0,66.699997,65.0,53.0
20160913101500,180.0,295.200012,98.400004,78,57.099998,0,66.699997,65.0,53.0
20160913103000,180.0,295.200012,98.400004,79,57.099998,0,66.900002,65.0,53.0
20160913104500,180.0,299.399994,99.799998,80,56.400002,0,66.800003,65.0,53.0
20160913110000,180.0,295.200012,98.400004,80,56.400002,0,66.699997,65.0,53.0
20160913111500,180.0,295.200012,98.400004,80,56.400002,0,66.800003,65.0,53.0
20160913113000,180.0,299.399994,99.799998,80,56.400002,0,66.900002,65.0,53.0
20160913114500,180.0,291.0,97.0,80,56.400002,0,66.900002,65.0,53.0
20160913120000,180.0,295.200012,98.400004,82,56.400002,0,67.099998,65.0,53.0
20160913121500,180.0,291.0,97.0,84,56.400002,0,67.400002,65.0,53.0
20160913123000,180.0,299.399994,99.799998,88,56.400002,0,67.699997,65.0,53.0
20160913124500,180.0,299.399994,99.799998,88,56.400002,0,67.800003,65.0,53.0
20160913130000,180.0,304.200012,101.400004,88,56.400002,0,67.900002,65.0,53.0
20160913131500,180.0,291.0,97.0,88,56.400002,0,67.900002,65.0,53.0
20160913133000,180.0,295.200012,98.400004,88,56.400002,0,67.900002,65.0,53.0
20160913134500,180.0,312.0,104.0,87,56.400002,0,67.800003,65.0,53.0
20160913140000,180.0,299.399994,99.799998,83,56.400002,0,67.900002,65.0,53.0
20160913141500,180.0,304.200012,101.400004,82,56.400002,0,68.0,65.0,53.0
20160913143000,180.0,304.200012,101.400004,82,56.400002,0,68.099998,65.0,53.0
20160913144500,180.0,295.200012,98.400004,80,56.400002,0,68.099998,65.0,53.0
20160913150000,180.0,307.799988,102.599996,88,56.400002,0,68.099998,65.0,53.0
20160913151500,180.0,231.0,77.0,89,56.400002,0,68.199997,65.0,53.0
20160913153000,180.0,312.0,104.0,99,56.400002,0,68.300003,65.0,53.0
20160913154500,180.0,244.199997,81.399999,94,56.400002,0,68.300003,65.0,53.0
20160913160000,180.0,244.199997,81.399999,84,56.400002,0,68.300003,65.0,53.0
20160913161500,180.0,319.799988,106.599996,88,56.400002,0,68.599998,65.0,53.0
20160913163000,180.0,324.0,108.0,86,56.400002,0,68.099998,65.0,53.0
20160913164500,180.0,245.399994,81.799998,89,56.400002,0,68.099998,65.0,53.0
20160913170000,180.0,312.0,104.0,81,56.400002,0,68.099998,65.0,53.0
20160913171500,180.0,316.200012,105.400004,89,56.400002,0,68.099998,65.0,53.0
20160913173000,180.0,319.799988,106.599996,80,56.400002,0,68.099998,65.0,53.0
20160913174500,180.0,316.200012,105.400004,86,56.400002,0,68.099998,65.0,53.0
20160913180000,180.0,316.200012,105.400004,86,56.400002,0,68.099998,65.0,53.0
20160913181500,180.0,307.799988,102.599996,83,56.400002,0,68.099998,65.0,53.0
20160913183000,180.0,319.799988,106.599996,82,56.400002,0,68.099998,65.0,53.0
20160913184500,180.0,312.0,104.0,81,56.400002,0,68.199997,65.0,53.0
20160913190000,180.0,307.799988,102.599996,83,56.400002,0,67.800003,65.0,53.0
20160913191500,180.0,307.799988,102.599996,73,56.400002,0,67.400002,65.0,53.0
20160913193000,180.0,319.799988,106.599996,76,56.400002,0,67.199997,65.0,53.0
20160913194500,180.0,312.0,104.0,74,56.400002,0,67.099998,65.0,53.0
20160913200000,180.0,312.0,104.0,77,56.400002,0,66.900002,65.0,53.0
20160913201500,180.0,316.200012,105.400004,77,56.400002,0,67.0,65.0,53.0
20160913203000,180.0,307.799988,102.599996,71,56.400002,0,66.900002,65.0,53.0
20160913204500,180.0,304.200012,101.400004,70,56.400002,0,66.800003,65.0,53.0
20160913210000,180.0,304.200012,101.400004,76,56.400002,0,66.699997,65.0,53.0
20160913211500,180.0,319.799988,106.599996,76,56.400002,0,66.599998,65.0,53.0
20160913213000,180.0,316.200012,105.400004,72,56.400002,0,66.400002,65.0,53.0
20160913214500,180.0,316.200012,105.400004,77,56.400002,0,66.400002,65.0,53.0
20160913220000,180.0,312.0,104.0,72,56.400002,0,66.300003,65.0,53.0
20160913221500,180.0,316.200012,105.400004,85,56.400002,0,66.199997,65.0,53.0
20160913223000,180.0,316.200012,105.400004,88,56.400002,0,66.099998,65.0,53.0
20160913224500,180.0,316.200012,105.400004,82,56.400002,0,66.099998,65.0,53.0
20160913230000,180.0,316.200012,105.400004,83,56.400002,0,66.0,65.0,53.0
20160913231500,180.0,286.799988,95.599996,89,56.400002,0,66.0,65.0,53.0
20160913233000,180.0,307.799988,102.599996,79,56.400002,0,65.800003,65.0,53.0
20160913234500,180.0,316.200012,105.400004,71,56.400002,0,65.800003,65.0,53.0
20160914000000,180.0,307.799988,102.599996,78,56.400002,0,65.800003,65.0,53.0
20160914001500,180.0,316.200012,105.400004,79,56.400002,0,65.699997,65.0,53.0
20160914003000,180.0,304.200012,101.400004,70,56.400002,0,65.699997,65.0,53.0
20160914004500,180.0,304.200012,101.400004,69,56.400002,0,65.599998,65.0,53.0
20160914010000,180.0,299.399994,99.799998,69,56.400002,0,65.599998,65.0,53.0
20160914011500,180.0,295.200012,98.400004,69,56.400002,0,65.5,65.0,53.0
20160914013000,180.0,295.200012,98.400004,69,56.400002,0,65.5,65.0,53.0
20160914014500,180.0,295.200012,98.400004,69,56.400002,0,65.400002,65.0,53.0
20160914020000,180.0,291.0,97.0,70,56.400002,0,65.400002,65.0,53.0
20160914021500,180.0,286.799988,95.599996,70,56.400002,0,65.300003,65.0,53.0
20160914023000,180.0,299.399994,99.799998,73,56.400002,0,65.300003,65.0,53.0
20160914024500,180.0,295.200012,98.400004,73,56.400002,0,65.199997,65.0,53.0
20160914030000,180.0,299.399994,99.799998,72,56.400002,0,65.199997,65.0,53.0
20160914031500,180.0,304.200012,101.400004,72,56.400002,0,65.199997,65.0,53.0
20160914033000,180.0,295.200012,98.400004,72,56.400002,0,65.099998,65.0,53.0
20160914034500,180.0,295.200012,98.400004,72,56.400002,0,65.099998,65.0,53.0
20160914040000,180.0,291.0,97.0,72,56.400002,0,65.099998,65.0,53.0
20160914041500,180.0,291.0,97.0,72,56.400002,0,65.0,65.0,53.0
20160914043000,180.0,291.0,97.0,72,56.400002,0,65.0,65.0,53.0
20160914044500,180.0,286.799988,95.599996,72,56.400002,0,65.0,65.0,53.0
20160914050000,180.0,282.600006,94.200002,72,56.400002,0,65.0,65.0,53.0
20160914051500,180.0,286.799988,95.599996,72,56.400002,0,64.900002,65.0,53.0
20160914053000,180.0,295.200012,98.400004,73,56.400002,0,64.900002,65.0,53.0
20160914054500,180.0,291.0,97.0,73,56.400002,0,64.800003,65.0,53.0
20160914060000,180.0,286.799988,95.599996,73,56.400002,0,64.800003,65.0,53.0
20160914061500,180.0,295.200012,98.400004,73,56.400002,0,64.800003,65.0,53.0
20160914063000,180.0,295.200012,98.400004,73,56.400002,0,64.800003,65.0,53.0
20160914064500,180.0,295.200012,98.400004,70,56.400002,0,64.800003,65.0,53.0
20160914070000,180.0,291.0,97.0,70,56.400002,0,64.800003,65.0,53.0
20160914071500,180.0,295.200012,98.400004,70,56.400002,0,64.699997,65.0,53.0
20160914073000,180.0,295.200012,98.400004,69,56.400002,0,64.800003,65.0,53.0
20160914074500,180.0,286.799988,95.599996,68,56.400002,0,64.699997,65.0,53.0
20160914080000,180.0,286.799988,95.599996,68,56.400002,0,64.699997,65.0,53.0
20160914081500,180.0,282.600006,94.200002,67,56.400002,0,64.699997,65.0,53.0
20160914083000,180.0,273.0,91.0,65,56.400002,0,64.699997,65.0,53.0
20160914084500,180.0,268.799988,89.599996,63,56.400002,0,64.699997,65.0,53.0
20160914090000,180.0,259.200012,86.400004,66,56.400002,0,64.800003,65.0,53.0
20160914091500,180.0,259.200012,86.400004,66,57.099998,0,64.800003,65.0,53.0
20160914093000,180.0,259.200012,86.400004,66,57.099998,0,64.900002,65.0,53.0
20160914094500,180.0,264.0,88.0,67,57.099998,0,65.0,65.0,53.0
20160914100000,180.0,286.799988,95.599996,73,57.099998,0,65.5,65.0,53.0
20160914101500,180.0,312.0,104.0,97,57.099998,0,65.699997,65.0,53.0
20160914103000,180.0,324.0,108.0,91,57.099998,0,66.0,65.0,53.0
20160914104500,180.0,307.799988,102.599996,98,57.099998,0,66.199997,65.0,53.0
20160914110000,180.0,316.200012,105.400004,98,57.099998,0,66.400002,65.0,53.0
20160914111500,180.0,319.799988,106.599996,94,57.099998,0,66.599998,65.0,53.0
20160914113000,180.0,312.0,104.0,92,57.099998,0,66.900002,65.0,53.0
20160914114500,180.0,277.799988,92.599996,86,57.099998,0,67.099998,65.0,53.0
20160914120000,180.0,319.799988,106.599996,96,57.099998,0,67.199997,65.0,53.0
20160914121500,180.0,327.600006,109.200002,94,57.099998,0,67.300003,65.0,53.0
20160914123000,180.0,316.200012,105.400004,94,57.099998,0,67.400002,65.0,53.0
20160914124500,180.0,312.0,104.0,95,57.099998,0,67.5,65.0,53.0
20160914130000,180.0,316.200012,105.400004,97,57.099998,0,67.599998,65.0,53.0
20160914131500,180.0,304.200012,101.400004,100,57.099998,0,67.599998,65.0,53.0
20160914133000,180.0,307.799988,102.599996,99,57.099998,0,67.599998,65.0,53.0
20160914134500,180.0,299.399994,99.799998,100,57.099998,0,67.699997,65.0,53.0
20160914140000,180.0,312.0,104.0,100,57.099998,0,67.699997,65.0,53.0
20160914141500,180.0,312.0,104.0,99,57.099998,0,67.699997,65.0,53.0
20160914143000,180.0,299.399994,99.799998,100,57.099998,0,67.699997,65.0,53.0
20160914144500,180.0,245.399994,81.799998,100,57.099998,0,67.699997,65.0,53.0
20160914150000,180.0,295.200012,98.400004,100,57.099998,0,67.699997,65.0,53.0
20160914151500,180.0,304.200012,101.400004,100,57.099998,0,67.699997,65.0,53.0
20160914153000,180.0,291.0,97.0,72,56.299999,0,67.699997,65.0,53.0
20160914154500,180.0,295.200012,98.400004,73,56.299999,0,67.800003,65.0,53.0
20160914160000,180.0,295.200012,98.400004,73,56.299999,0,67.800003,65.0,53.0
20160914161500,180.0,299.399994,99.799998,72,56.299999,0,67.800003,65.0,53.0
20160914163000,180.0,291.0,97.0,72,56.299999,0,67.800003,65.0,53.0
20160914164500,180.0,299.399994,99.799998,72,56.299999,0,67.800003,65.0,53.0
20160914170000,180.0,307.799988,102.599996,72,56.299999,0,67.800003,65.0,53.0
20160914171500,180.0,295.200012,98.400004,72,56.299999,0,67.699997,65.0,53.0
20160914173000,180.0,295.200012,98.400004,73,56.299999,0,67.400002,65.0,53.0
20160914174500,180.0,295.200012,98.400004,74,56.299999,0,67.300003,65.0,53.0
20160914180000,180.0,72.599998,24.199999,100,60.299999,0,67.400002,65.0,53.0
20160914181500,180.0,331.200012,110.400004,82,57.200001,0,67.400002,65.0,53.0
20160914183000,180.0,304.200012,101.400004,71,56.400002,0,67.199997,65.0,53.0
20160914184500,180.0,299.399994,99.799998,72,56.400002,0,67.0,65.0,53.0
20160914190000,180.0,307.799988,102.599996,72,56.400002,0,66.800003,65.0,53.0
20160914191500,180.0,295.200012,98.400004,72,56.400002,0,66.699997,65.0,53.0
20160914193000,180.0,299.399994,99.799998,72,56.400002,0,66.599998,65.0,53.0
20160914194500,180.0,299.399994,99.799998,72,56.400002,0,66.400002,65.0,53.0
20160914200000,180.0,299.399994,99.799998,72,56.400002,0,66.300003,65.0,53.0
20160914201500,180.0,295.200012,98.400004,74,56.400002,0,66.199997,65.0,53.0
20160914203000,180.0,299.399994,99.799998,74,56.400002,0,66.199997,65.0,53.0
20160914204500,180.0,304.200012,101.400004,75,56.400002,0,66.199997,65.0,53.0
20160914210000,180.0,291.0,97.0,78,56.400002,0,66.099998,65.0,53.0
20160914211500,180.0,295.200012,98.400004,82,56.400002,0,66.099998,65.0,53.0
20160914213000,180.0,295.200012,98.400004,84,56.400002,0,66.0,65.0,53.0
20160914214500,180.0,295.200012,98.400004,84,56.400002,0,66.0,65.0,53.0
20160914220000,180.0,295.200012,98.400004,84,56.400002,0,66.0,65.0,53.0
20160914221500,180.0,291.0,97.0,84,56.400002,0,65.800003,65.0,53.0
20160914223000,180.0,295.200012,98.400004,84,56.400002,0,65.800003,65.0,53.0
20160914224500,180.0,299.399994,99.799998,84,56.400002,0,65.800003,65.0,53.0
20160914230000,180.0,299.399994,99.799998,84,56.400002,0,65.699997,65.0,53.0
20160914231500,180.0,304.200012,101.400004,84,56.400002,0,65.699997,65.0,53.0
20160914233000,180.0,299.399994,99.799998,83,56.400002,0,65.599998,65.0,53.0
20160914234500,180.0,304.200012,101.400004,83,56.400002,0,65.599998,65.0,53.0
20160915000000,180.0,304.200012,101.400004,83,56.400002,0,65.599998,65.0,53.0
20160915001500,180.0,299.399994,99.799998,83,56.400002,0,65.5,65.0,53.0
20160915003000,180.0,299.399994,99.799998,83,56.400002,0,65.5,65.0,53.0
20160915004500,180.0,291.0,97.0,83,56.400002,0,65.5,65.0,53.0
20160915010000,180.0,295.200012,98.400004,83,56.400002,0,65.400002,65.0,53.0
20160915011500,180.0,299.399994,99.799998,83,56.400002,0,65.300003,65.0,53.0
20160915013000,180.0,299.399994,99.799998,83,56.400002,0,65.300003,65.0,53.0
20160915014500,180.0,299.399994,99.799998,83,56.400002,0,65.300003,65.0,53.0
20160915020000,180.0,299.399994,99.799998,83,56.400002,0,65.199997,65.0,53.0
20160915021500,180.0,299.399994,99.799998,83,56.400002,0,65.199997,65.0,53.0
20160915023000,180.0,295.200012,98.400004,82,56.400002,0,65.199997,65.0,53.0
20160915024500,180.0,291.0,97.0,82,56.400002,0,65.199997,65.0,53.0
20160915030000,180.0,295.200012,98.400004,82,56.400002,0,65.099998,65.0,53.0
20160915031500,180.0,304.200012,101.400004,78,56.400002,0,65.099998,65.0,53.0
20160915033000,180.0,299.399994,99.799998,75,56.400002,0,65.099998,65.0,53.0
20160915034500,180.0,299.399994,99.799998,73,56.400002,0,65.0,65.0,53.0
20160915040000,180.0,299.399994,99.799998,73,56.400002,0,65.0,65.0,53.0
20160915041500,180.0,291.0,97.0,73,56.400002,0,65.0,65.0,53.0
20160915043000,180.0,299.399994,99.799998,73,56.400002,0,65.0,65.0,53.0
20160915044500,180.0,299.399994,99.799998,73,56.400002,0,65.0,65.0,53.0
20160915050000,180.0,295.200012,98.400004,73,56.400002,0,65.0,65.0,53.0
20160915051500,180.0,286.799988,95.599996,73,56.400002,0,64.900002,65.0,53.0
20160915053000,180.0,291.0,97.0,73,56.400002,0,64.900002,65.0,53.0
20160915054500,180.0,286.799988,95.599996,73,56.400002,0,64.900002,65.0,53.0
20160915060000,180.0,282.600006,94.200002,73,56.400002,0,64.800003,65.0,53.0
